controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-28 21:45:00,2295,21.75,36.46788,3292.408,180.2418,5.676391,111.3505,0,0,2304.686,2304.369,642.9076,342.6194,985.527,2,0,0,185.527,800,0,167.3477,232.9113,0.1164556,0.1730321,0.3172331,0,250,0.3172331,1661.461,123.9797,45.7847,14.10864,4.461827,0,543.7461,391.9896,151.7564,0,734.609,4020.876,0,0,3.21132e-14,4.263256e-14,166.1331,1.214564,111.3505,167.3477,0,0,12.62921,-9.547918e-15
naive,2026-01-28 22:00:00,2296,22,36.38846,3281.355,149.818,4.958911,91.88833,0,0,2296.949,2296.631,628.4658,334.5431,963.0089,2,14.37114,0.6281038,148.0097,800,0,131.4984,200,0.1,0.1466608,0.3172331,0,250,0.3172331,1668.166,99.00254,45.86823,3.948449,4.330807,0,540.8059,392.7619,148.0441,0,727.305,3962.857,0,0,1.107447e-14,4.263256e-14,145.8695,0.6281038,91.88833,131.4984,0,0,7.11421,-1.44329e-15
naive,2026-01-28 22:15:00,2297,22.25,36.25092,3305.961,136.2558,0.6755395,92.11187,0,0,2314.173,2313.855,1076.044,459.8704,1535.915,4,119.5154,0.2470667,116.1523,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1237.811,77.82119,46.01288,16.74037,0.4284728,14.29068,542.9274,290.4025,252.5249,0,753.6256,4122.793,0,-5.684342e-14,1.24345e-13,4.263256e-14,119.5154,0.2470667,77.82119,0,500,0,0,-5.684342e-14
naive,2026-01-28 22:30:00,2298,22.5,36.08294,3288.16,115.2614,2.144842,87.51008,0,0,2301.712,2301.395,605.6798,326.2075,931.8874,2,0,0,131.8874,800,0,103.9761,298.9233,0.1494617,0.2046279,0.3172331,0,250,0.3172331,1695.715,88.5408,46.18956,11.36778,2.062403,0,537.6731,396.114,141.5591,0,722.3215,3943.972,0,0,1.056932e-13,4.263256e-14,103.8936,0.08243902,87.51008,103.9761,0,0,1.030716,-3.913536e-15
naive,2026-01-28 22:45:00,2299,22.75,35.74629,3294.276,110.3901,3.094227,88.76746,0,0,2305.993,2305.676,602.5202,324.8146,927.3348,2,0,0,127.3348,800,0,91.74149,275.9409,0.1379705,0.1882276,0.3172331,0,250,0.3172331,1703.156,85.82743,46.54363,18.6868,3.055991,2.940024,534.0533,394.44,139.6133,0,719.9355,3944.79,0,5.684342e-14,-1.01863e-14,4.263256e-14,91.70326,0.03823581,85.82743,91.74149,0,0,0,-1.887379e-15
naive,2026-01-28 23:00:00,2300,23,35.58189,3251.092,92.37466,1.47554,80.78422,0,0,2275.764,2275.447,600.9621,324.1277,925.0898,2,0,0,125.0898,800,0,75.49357,257.0241,0.128512,0.1737559,0.3172331,0,250,0.3172331,1674.485,84.47878,46.71653,18.02117,0.3354609,0,524.8544,386.1827,138.6717,0,710.3104,3885.817,0,-5.684342e-14,3.189116e-14,4.263256e-14,74.35349,1.140079,80.78422,75.49357,0,0,3.694563,4.218847e-15
naive,2026-01-28 23:15:00,2301,23.25,35.1614,3224.554,86.54574,0,72.50506,0,0,2257.188,2256.87,596.6955,322.2468,918.9423,2,0,0,118.9423,800,0,72.70193,238.8081,0.1194041,0.1618443,0.3172331,0,250,0.3172331,1660.175,80.7272,47.15879,13.84381,0,0,515.0755,378.8411,136.2344,0,701.0879,3826.81,0,5.684342e-14,-3.164136e-14,4.263256e-14,72.70193,0,72.50506,73.45102,0,0,8.222141,0
naive,2026-01-28 23:30:00,2302,23.5,34.86985,3213.047,80.19857,0,50.06167,0,1,2249.133,2248.816,581.8992,315.7239,897.623,2,0,0,97.62304,800,0,67.04075,222.0104,0.1110052,0.150374,0.3172331,0,250,0.3172331,1666.916,66.48531,47.46542,13.15781,0,0,509.5087,377.616,131.8928,0,693.3399,3782.668,0,-5.684342e-14,4.385381e-14,4.263256e-14,67.04075,0,50.06167,71.16656,0,0,16.42364,0
naive,2026-01-28 23:45:00,2303,23.75,34.37507,3187.829,80.11017,0,36.10658,0,1,2231.48,2231.163,584.2299,316.7514,900.9813,2,0,0,100.9813,800,0,58.41196,207.3724,0.1036862,0.1397967,0.3172331,0,250,0.3172331,1646.933,69.17213,47.98581,21.6982,0,0,499.353,368.545,130.808,0,685.2964,3752.576,0,5.684342e-14,-5.984102e-14,4.263256e-14,58.41196,0,36.10658,60.81956,0,0,33.06555,0
naive,2026-01-29 00:00:00,2304,0,33.88345,3184.718,68.45254,0,42.42926,1,1,2229.303,2228.986,601.1375,320.8011,921.9386,2,28.61459,0.4211895,92.9028,800,0,29.35906,200,0.1,0.1305794,0.3172331,0,250,0.3172331,1627.848,64.00375,48.50286,10.47889,0,0,492.901,359.9188,132.9822,680.7199,0,1324.95,0,0,-4.996004e-16,4.263256e-14,57.97365,0,42.42926,29.35906,0,0.4211895,21.57448,-2.220446e-15
naive,2026-01-29 00:15:00,2305,0.25,33.67671,3232.541,66.4324,0,39.78779,1,1,2262.778,2262.461,991.5364,430.7035,1422.24,3,51.52254,0.6570039,70.06041,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1270.925,48.38276,48.7203,14.90987,0,0,497.7995,279.5968,218.2026,710.3004,0,1391.51,0,-1.136868e-13,1.24345e-13,4.263256e-14,51.52254,0,39.78779,0,500,0.6570039,8.594969,3.885781e-15
naive,2026-01-29 00:30:00,2306,0.5,33.40428,3225.868,64.81547,0,38.54983,1,1,2258.107,2257.79,552.1418,302.6054,854.7472,2,0,0,54.74722,800,0,61.30922,309.5901,0.154795,0.2046279,0.3172331,0,250,0.3172331,1705.648,37.927,49.00683,3.506251,0,0.6228352,493.5183,372.7761,120.7421,675.5177,0,1301.951,0,-5.684342e-14,6.306067e-14,4.263256e-14,61.30922,0,37.927,61.30922,0,0,0,0
naive,2026-01-29 00:45:00,2307,0.75,33.15822,3232.982,49.30582,0,45.23087,1,1,2263.088,2262.77,551.2054,302.1925,853.3979,2,0,0,53.39792,800,0,49.30582,297.2149,0.1486074,0.1949443,0.3172331,0,250,0.3172331,1711.565,37.09737,49.26562,0,0,8.133501,491.6981,371.8695,119.8286,675.8292,0,1296.235,0,0,5.051515e-15,4.263256e-14,49.30582,0,37.09737,56.49951,0,0,0,0
naive,2026-01-29 01:00:00,2308,1,32.98354,3273.008,56.18486,0,32.48231,1,1,2291.105,2290.788,545.3101,299.5936,844.9038,2,0,0,44.90377,800,0,51.75684,284.2289,0.1421144,0.1871518,0.3172331,0,250,0.3172331,1745.478,31.25894,49.44934,4.428023,0,1.223372,495.716,377.6611,118.0549,677.5194,0,1307.047,0,-5.684342e-14,-2.423062e-14,4.263256e-14,51.75684,0,31.25894,51.76458,0,0,0,0
naive,2026-01-29 01:15:00,2309,1.25,32.7829,3264.325,57.07943,0,24.5485,1,1,2285.027,2284.71,531.8551,293.662,825.5171,2,0,0,25.51706,800,0,48.84365,271.9732,0.1359866,0.1789748,0.3172331,0,250,0.3172331,1752.855,17.80419,49.66036,8.235775,0,6.744308,492.0513,377.4548,114.5965,672.5691,0,1303.477,0,0,-5.218048e-14,4.263256e-14,48.84365,0,17.80419,48.84365,0,0,0,0
naive,2026-01-29 01:30:00,2310,1.5,32.42855,3252.716,49.1922,0,12.7954,1,1,2276.901,2276.584,527.024,291.5322,818.5561,2,0,0,18.55614,800,0,44.50129,260.8051,0.1304025,0.1712575,0.3172331,0,250,0.3172331,1749.56,12.9999,50.03305,4.690913,0,0,486.2202,373.6093,112.6109,665.1415,0,1282.088,0,5.684342e-14,1.701417e-14,4.263256e-14,44.50129,0,12.7954,44.78905,0,0,0.2045012,0
naive,2026-01-29 01:45:00,2311,1.75,32.20938,3234.419,55.25163,0,20.93363,1,1,2264.093,2263.776,530.0305,292.8576,822.8881,2,0,0,22.88808,800,0,52.68614,247.5925,0.1237962,0.1642251,0.3172331,0,250,0.3172331,1733.745,16.07487,50.26355,2.565483,0,4.858758,481.0088,368.3359,112.6729,662.2258,0,1272.331,0,0,4.735101e-14,4.263256e-14,52.68614,0,16.07487,55.17428,0,0,0,0
naive,2026-01-29 02:00:00,2312,2,31.98142,3261.877,61.43226,0,23.16821,1,1,2283.314,2282.997,537.6173,296.2022,833.8195,2,0,0,33.81952,800,0,47.49335,235.6802,0.1178401,0.1559054,0.3172331,0,250,0.3172331,1745.379,23.81397,50.50331,13.93891,0,0,482.5218,368.8426,113.6791,665.0449,0,1297.318,0,-5.684342e-14,3.319567e-14,4.263256e-14,47.49335,0,23.16821,47.63835,0,0,0.6457592,0
naive,2026-01-29 02:15:00,2313,2.25,31.70524,3281.374,55.36848,0.5775425,5.447186,1,1,2296.962,2296.645,539.8885,297.2035,837.0921,2,0,0,37.09206,800,0,48.67976,223.4731,0.1117366,0.1484043,0.3172331,0,250,0.3172331,1756.756,26.20027,50.79378,7.266269,0,0,482.3095,368.8787,113.4309,666.0822,0,1287.556,0,0,-5.095924e-14,4.263256e-14,48.10222,0.5775425,5.447186,48.78347,0,0,20.75309,3.330669e-15
naive,2026-01-29 02:30:00,2314,2.5,31.49287,3327.625,58.3714,0,38.98464,1,1,2329.338,2329.02,547.1731,300.4149,847.588,2,0,0,47.58796,800,0,50.29504,210.8642,0.1054321,0.1407178,0.3172331,0,250,0.3172331,1781.847,33.69499,51.01714,8.076354,0,5.28965,486.7201,372.3208,114.3993,673.841,0,1304.219,0,-5.684342e-14,-5.695444e-14,4.263256e-14,50.29504,0,33.69499,50.32785,0,0,0,0
naive,2026-01-29 02:45:00,2315,2.75,31.26161,3365.78,67.89147,3.421094,44.05582,1,1,2356.046,2355.729,536.2626,295.2212,831.4838,2,3.226653,0.07002269,28.18715,800,0,43.32397,200,0.1,0.1327781,0.3172331,0,250,0.3172331,1819.466,20.01026,51.26037,21.34085,3.351071,24.04556,489.6979,378.1712,111.5267,678.3902,0,1341.706,0,5.684342e-14,-1.665335e-16,4.263256e-14,46.55062,0.07002269,20.01026,43.32397,0,0,0,9.575674e-16
naive,2026-01-29 03:00:00,2316,3,31.00714,3303.445,67.18057,0,51.59028,1,1,2312.412,2312.094,958.691,416.5035,1375.195,3,49.16988,0.1553122,25.86933,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1353.403,18.41749,51.52801,18.0107,0,33.17279,477.8485,279.6742,198.1744,703.0327,0,1379.165,0,-2.273737e-13,1.24345e-13,4.263256e-14,49.16988,0,18.41749,0,500,0.1553122,0,2.939315e-14
naive,2026-01-29 03:15:00,2317,3.25,30.80851,3313.921,65.6103,0,47.58822,1,1,2319.744,2319.427,540.9335,297.6642,838.5976,2,0,0,38.59764,800,0,47.96139,312.927,0.1564635,0.2046279,0.3172331,0,250,0.3172331,1778.494,27.54065,51.73691,17.6489,0,20.04758,477.2092,365.8652,111.3441,667.6534,0,1307.547,0,-5.684342e-14,-3.641532e-14,4.263256e-14,47.96139,0,27.54065,48.20172,0,0,0,0
naive,2026-01-29 03:30:00,2318,3.5,30.69882,3358.799,64.58345,0,55.29075,1,1,2351.16,2350.842,544.4075,299.1957,843.6032,2,0,0,43.60323,800,0,53.47573,299.5088,0.1497544,0.1970456,0.3172331,0,250,0.3172331,1806.435,31.15056,51.85228,11.10772,0,24.14019,482.4742,370.6929,111.7813,674.8424,0,1310.512,0,-5.684342e-14,4.890532e-14,4.263256e-14,53.47573,0,31.15056,55.23649,0,0,0,0
naive,2026-01-29 03:45:00,2319,3.75,30.84121,3348.698,60.98478,1.192125,38.84906,1,1,2344.089,2343.771,532.022,293.7356,825.7575,2,0,0,25.75753,800,0,60.39211,284.3636,0.1421818,0.1885963,0.3172331,0,250,0.3172331,1811.749,18.37208,51.70252,1.784792,0,20.47698,482.5743,372.9823,109.5919,670.9334,0,1286.78,0,0,7.088774e-14,4.263256e-14,59.19999,1.192125,18.37208,60.78305,0,0,0,1.110223e-15
naive,2026-01-29 04:00:00,2320,4,30.62054,3337.857,78.41559,8.709276,21.28184,1,1,2336.5,2336.183,542.5256,298.3661,840.8917,2,0,0,40.89173,800,0,65.84954,267.8565,0.1339282,0.1790596,0.3172331,0,250,0.3172331,1793.657,29.23904,51.93461,12.91776,8.357572,0,478.6203,367.4216,111.1986,665.7877,0,1309.849,0,5.684342e-14,-4.712897e-14,4.263256e-14,65.49783,0.3517044,21.28184,65.84954,0,0,7.957201,2.053913e-15
naive,2026-01-29 04:15:00,2321,4.25,30.59145,3296.021,88.0182,4.975406,20.09134,1,1,2307.215,2306.898,544.9026,299.414,844.3166,2,0,0,44.31663,800,0,85.84413,246.3533,0.1231766,0.1686653,0.3172331,0,250,0.3172331,1761.995,31.69829,51.96521,2.393948,4.755522,0,472.3117,360.6993,111.6124,660.1133,0,1274.099,0,0,-5.706546e-14,4.263256e-14,85.62425,0.2198836,20.09134,85.84413,0,0,11.60694,-2.220446e-15
naive,2026-01-29 04:30:00,2322,4.5,30.3198,3324.373,97.54841,5.533324,14.09024,1,1,2327.061,2326.744,544.6792,299.3155,843.9947,2,0,0,43.99465,800,0,97.8659,221.848,0.110924,0.1551251,0.3172331,0,250,0.3172331,1782.065,31.56359,52.25091,0,5.215836,0,473.4782,362.5899,110.8883,661.9054,0,1274.026,0,-5.684342e-14,8.049117e-15,4.263256e-14,97.54841,0.3174876,14.09024,98.61699,0,0,17.47335,-5.606626e-15
naive,2026-01-29 04:45:00,2323,4.75,30.46432,3292.082,100.2331,3.340391,22.60023,1,1,2304.458,2304.14,585.4504,312.6802,898.1306,2,38.74632,0.1233929,59.26087,800,0,61.48683,206.4414,0.1032207,0.1396945,0.3172331,0,250,0.3172331,1718.69,42.4477,52.09892,0,3.216998,0,470.4007,350.83,119.5706,663.5102,0,1273.958,0,0,5.745404e-15,4.263256e-14,100.2331,0.1233929,22.60023,87.25245,0,0,19.84747,-2.789435e-15
naive,2026-01-29 05:00:00,2324,5,30.37253,3299.241,138.2298,7.706226,34.62572,1,1,2309.469,2309.151,640.4539,326.2636,966.7175,2,128.398,0.3539659,37.96556,800,0,9.831754,203.951,0.1019755,0.1299931,0.3172331,0,250,0.3172331,1668.697,27.22206,52.19546,0,7.35226,7.403665,470.4539,339.9246,130.5293,667.6964,0,1289.356,0,0,1.379452e-14,4.263256e-14,138.2298,0.3539659,27.22206,25.63562,0,0,0,-1.310063e-14
naive,2026-01-29 05:15:00,2325,5.25,30.35985,3293.56,175.3585,3.757807,29.23168,1,1,2305.492,2305.175,671.3936,334.1261,1005.52,3,176.9632,2.199524,26.35699,800,0,0,203.9189,0.1019594,0.1284249,0.3172331,0,250,0.3172331,1633.781,18.90115,52.20879,0,1.558282,10.33053,469.5105,332.7174,136.7931,668.9473,0,1281.848,0,1.136868e-13,-4.149459e-14,4.263256e-14,175.3585,2.199524,18.90115,15.67545,0,1.604696,0,6.217249e-15
naive,2026-01-29 05:30:00,2326,5.5,30.51208,3312.13,221.1785,3.656285,31.41281,1,1,2318.491,2318.174,702.8642,343.7234,1046.588,3,212.9115,3.49145,30.18466,800,0,8.266958,201.82,0.10091,0.1284047,0.3172331,0,250,0.3172331,1615.31,21.6093,52.04868,0,0.1648345,9.803512,473.7734,330.0814,143.692,675.8082,0,1293.346,0,1.136868e-13,1.232348e-14,4.263256e-14,221.1785,3.49145,21.6093,15.54704,0,0,0,5.329071e-15
naive,2026-01-29 05:45:00,2327,5.75,30.64136,3305.747,270.8022,0,29.20501,1,1,2314.023,2313.706,753.2316,358.7596,1111.991,3,273.1697,2.466923,36.35465,800,0,0,201.7882,0.1008941,0.1270831,0.3172331,0,250,0.3172331,1560.474,25.98881,51.91271,0,0,3.216196,474.2385,319.8053,154.4332,679.2241,0,1300.046,0,0,-1.174061e-14,4.263256e-14,270.8022,0,25.98881,7.152999,0,4.834391,0,1.776357e-14
naive,2026-01-29 06:00:00,2328,6,30.46359,3303.422,317.2558,0,30.52518,1,1,2312.395,2312.078,784.658,366.7245,1151.383,3,322.6775,0.626089,28.07898,800,0,0,201.7565,0.1008782,0.1270631,0.3172331,0,250,0.3172331,1527.42,20.11273,52.09969,0,0,10.41245,472.0132,311.7817,160.2315,680.6317,0,1302.651,0,0,4.568568e-14,4.263256e-14,317.2558,0,20.11273,7.025936,0,6.047707,0,1.065814e-14
naive,2026-01-29 06:15:00,2329,6.25,30.57196,3342.523,364.3836,0,45.77984,1,1,2339.766,2339.449,814.4273,375.9133,1190.341,3,355.7557,0.292822,34.29204,800,0,6.898893,200,0.1,0.1270431,0.3172331,0,250,0.3172331,1525.022,24.53336,51.98571,1.72897,0,21.24648,478.7652,312.0514,166.7138,692.3122,0,1329.123,0,0,-2.775558e-16,4.263256e-14,362.6546,0,24.53336,6.898893,0,0.292822,0,1.376677e-14
naive,2026-01-29 06:30:00,2330,6.5,30.59441,3348.461,406.0979,2.330122,52.03143,1,1,2343.923,2343.605,1232.793,496.1959,1728.989,4,395.0491,1.922627,32.01757,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1110.812,22.90039,51.96209,11.04884,0.4074953,29.13104,479.8582,227.4103,252.4479,729.5701,0,1420.445,0,5.684342e-14,1.24345e-13,4.263256e-14,395.0491,1.922627,22.90039,0,500,0,0,0
naive,2026-01-29 06:45:00,2331,6.75,30.74401,3381.202,422.654,2.777128,61.95602,1,1,2366.841,2366.524,542.8363,298.503,841.3393,2,0,0,41.33934,800,0,419.901,219.9421,0.1099711,0.2046279,0.3172331,0,250,0.3172331,1823.688,29.51827,51.80476,5.116832,0.413311,32.43775,486.1881,374.6154,111.5727,679.7817,0,1310.823,0,0,-7.993606e-15,4.263256e-14,417.5371,2.363817,29.51827,419.901,0,0,0,1.509903e-14
naive,2026-01-29 07:00:00,2332,7,30.84804,3369.062,432.3804,0,85.8817,1,1,2358.343,2358.026,812.207,375.8186,1188.026,3,348.3243,1.003687,38.69764,800,0,79.62998,200,0.1,0.1384943,0.3172331,0,250,0.3172331,1545.819,27.59976,51.69534,4.426148,0,58.28194,485.584,318.2849,167.2991,706.1037,0,1361.685,0,5.684342e-14,5.606626e-15,4.263256e-14,427.9543,0,27.59976,79.62998,0,1.003687,0,2.531308e-14
naive,2026-01-29 07:15:00,2333,7.25,31.0436,3419.242,419.8578,1.789301,81.03951,1,1,2393.469,2393.152,1254.621,502.9715,1757.592,4,418.9806,0.5271095,38.08443,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.532,27.10283,51.48966,0.8771447,1.262192,53.93668,495.009,235.4671,259.5419,749.5937,0,1444.952,0,5.684342e-14,1.24345e-13,4.263256e-14,418.9806,0.5271095,27.10283,0,500,0,0,5.684342e-14
naive,2026-01-29 07:30:00,2334,7.5,31.19548,3437.681,405.0834,2.366098,80.89801,1,1,2406.377,2406.06,547.9126,300.7409,848.6535,2,0,0,48.65354,800,0,404.9333,223.684,0.111842,0.2046279,0.3172331,0,250,0.3172331,1858.147,34.56524,51.32992,0.2336779,2.2826,46.33277,499.404,385.6279,113.7761,695.9844,0,1338.563,0,5.684342e-14,-7.993606e-15,4.263256e-14,404.8498,0.08349827,34.56524,404.9333,0,0,0,-2.153833e-14
naive,2026-01-29 07:45:00,2335,7.75,31.30563,3474.494,368.6919,0,83.32853,1,1,2432.146,2431.828,767.1296,364.4317,1131.561,3,276.9935,0.9580347,53.60981,800,0,91.69842,200.7242,0.1003621,0.1408506,0.3172331,0,250,0.3172331,1664.699,38.03911,51.21407,0,0,45.28942,506.0243,346.3518,159.6725,720.2063,0,1382.797,0,1.705303e-13,-2.764455e-14,4.263256e-14,368.6919,0,38.03911,94.59533,0,0.9580347,0,6.439294e-15
naive,2026-01-29 08:00:00,2336,8,31.60163,3495.88,324.9746,261.7585,79.19528,1,1,2447.116,2446.799,987.8402,455.1203,1442.96,3,332.5714,247.3707,63.01841,800,0,0,200.6926,0.1003463,0.1263931,0.3172331,0,250,0.3172331,1458.959,44.5658,50.90276,0,14.38785,34.62948,512.6116,305.6165,206.9951,767.9908,0,1503.535,0,-2.273737e-13,-3.352874e-14,4.263256e-14,324.9746,247.3707,44.5658,2.770516,0,7.59677,0,-5.684342e-14
naive,2026-01-29 08:15:00,2337,8.25,31.55533,3455.009,282.362,267.7435,84.20342,1,1,2418.507,2418.189,952.4027,446.0884,1398.491,3,277.1681,251.6172,69.70591,800,0,2.644143,200,0.1,0.1263732,0.3172331,0,250,0.3172331,1465.787,49.32093,50.95145,2.549838,16.1263,34.88248,506.0787,306.7196,199.3591,760.1073,0,1495.11,0,0,-1.665335e-16,4.263256e-14,279.8122,251.6172,49.32093,2.644143,0,0,0,-5.684342e-14
naive,2026-01-29 08:30:00,2338,8.5,31.66952,3399.882,236.6851,268.7969,72.00316,1,1,2379.917,2379.6,1325.368,555.7569,1881.125,4,237.4345,254.9059,88.78429,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1054.232,62.73887,50.83135,0,13.89101,9.264286,499.3163,221.1822,278.1341,778.8828,0,1524.542,0,0,1.24345e-13,4.263256e-14,236.6851,254.9059,62.73887,0,500,0.7494084,0,5.684342e-14
naive,2026-01-29 08:45:00,2339,8.75,31.72887,3455.361,189.5169,269.6115,66.51784,1,1,2418.753,2418.435,591.5944,319.998,911.5924,2,0,0,111.5924,800,0,443.2316,214.1095,0.1070547,0.2046279,0.3172331,0,250,0.3172331,1826.841,78.80313,50.76893,4.87842,11.0184,0,508.1601,383.8043,124.3558,703.8023,0,1377.912,0,5.684342e-14,-7.993606e-15,4.263256e-14,184.6385,258.5931,66.51784,443.2316,0,0,12.28529,5.684342e-14
naive,2026-01-29 09:00:00,2340,9,31.90701,3463.134,155.7151,277.9551,81.18733,1,1,2424.194,2423.876,844.3012,420.905,1265.206,3,88.25383,260.4026,116.5498,800,0,56.30305,200,0.1,0.1348216,0.3172331,0,250,0.3172331,1579.575,82.13775,50.58157,11.15821,17.55247,0,511.4086,333.2276,178.181,754.1326,0,1500.887,0,-1.136868e-13,3.441691e-15,4.263256e-14,144.5569,260.4026,81.18733,56.30305,0,0,0.9504243,-5.684342e-14
naive,2026-01-29 09:15:00,2341,9.25,32.05875,3475.334,130.9976,279.5243,94.61367,1,1,2432.734,2432.417,1258.056,540.6629,1798.719,4,114.8697,260.512,123.3376,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1174.36,86.77169,50.42198,16.12791,19.0123,7.841979,515.0237,248.6188,266.4049,790.9419,0,1585.776,0,0,1.24345e-13,4.263256e-14,114.8697,260.512,86.77169,0,500,0,0,0
naive,2026-01-29 09:30:00,2342,9.5,32.25757,3477.683,105.3412,281.2506,107.5253,1,1,2434.378,2434.061,604.9101,325.8682,930.7783,2,0,0,130.7783,800,0,356.4967,235.7932,0.1178966,0.2046279,0.3172331,0,250,0.3172331,1829.151,91.79845,50.21287,12.72296,17.37221,15.72688,517.7691,389.043,128.7261,718.2562,0,1431.937,0,-5.684342e-14,4.884981e-14,4.263256e-14,92.61828,263.8784,91.79845,356.4967,0,0,0,0
naive,2026-01-29 09:45:00,2343,9.75,32.4208,3490.797,82.52192,289.5834,129.3334,1,1,2443.558,2443.241,762.915,395.5245,1158.44,3,0,202.9858,155.4538,800,0,143.0243,200,0.1,0.1484755,0.3172331,0,250,0.3172331,1680.326,108.9161,50.0412,0.8824744,25.21282,20.41725,521.7139,358.7593,162.9545,758.6431,0,1506.004,0,-1.136868e-13,-1.21847e-14,4.263256e-14,81.63945,264.3706,108.9161,143.0243,0,0,0,-5.684342e-14
naive,2026-01-29 10:00:00,2344,10,32.59532,3527.631,79.92856,287.4011,149.1056,1,1,2469.342,2469.024,1268.293,550.6164,1818.91,4,69.13491,270.1674,179.6073,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1200.731,125.5881,49.85765,10.79364,17.23375,23.5175,529.3887,257.4182,271.9705,813.0764,0,1618.41,0,0,1.24345e-13,4.263256e-14,69.13491,270.1674,125.5881,0,500,0,0,0
naive,2026-01-29 10:15:00,2345,10.25,32.62468,3576.144,69.91742,289.7878,167.6836,1,1,2503.301,2502.984,659.8129,350.0721,1009.885,3,0,0,209.885,800,0,332.6599,241.7524,0.1208762,0.2046279,0.3172331,0,250,0.3172331,1843.171,146.7102,49.82677,9.257039,17.78826,20.97344,537.0409,395.4212,141.6198,749.9927,0,1490.583,0,0,-7.993606e-15,4.263256e-14,60.66038,271.9995,146.7102,332.6599,0,0,0,0
naive,2026-01-29 10:30:00,2346,10.5,32.87161,3587.446,56.26305,286.4343,181.5335,1,1,2511.212,2510.895,800.3826,412.0421,1212.425,3,0,160.3555,252.0691,800,0,166.8573,200,0.1,0.1522279,0.3172331,0,250,0.3172331,1710.512,175.699,49.56706,0.9874008,14.49708,5.834491,541.8959,369.1124,172.7834,782.4135,0,1535.775,0,1.136868e-13,-9.381385e-15,4.263256e-14,55.27565,271.9372,175.699,166.8573,0,0,0,0
naive,2026-01-29 10:45:00,2347,10.75,33.168,3549.972,46.62579,292.0766,192.8284,1,1,2484.98,2484.663,1343.555,585.2112,1928.766,4,57.23499,273.3521,298.1794,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.108,207.1321,49.25533,0,18.72444,0,540.0346,247.985,292.0497,833.1961,0,1643.28,0,0,1.24345e-13,4.263256e-14,46.62579,273.3521,192.8284,0,500,10.6092,14.30372,-3.552714e-14
naive,2026-01-29 11:00:00,2348,11,33.3495,3596.185,45.70961,289.4006,211.4789,0,0,2517.33,2517.012,738.3096,384.6772,1122.987,3,0,0,322.9868,800,0,323.0243,244.1613,0.1220806,0.2046279,0.3172331,0,250,0.3172331,1778.703,223.8957,49.06444,0,12.08593,0,549.4488,388.2313,161.2175,0,772.9085,4216.648,0,1.136868e-13,-7.993606e-15,4.263256e-14,45.70961,277.3147,211.4789,331.5491,0,0,12.41682,0
naive,2026-01-29 11:15:00,2349,11.25,33.52652,3628.115,55.77084,286.8325,212.0711,0,0,2539.68,2539.363,851.3388,434.5061,1285.845,3,0,157.0218,328.8231,800,0,176.4914,200,0.1,0.1537448,0.3172331,0,250,0.3172331,1688.024,227.4758,48.87826,0.3018606,8.788335,0,556.6932,370.0118,186.6814,0,804.5178,4385.541,0,5.684342e-14,1.01863e-14,4.263256e-14,55.46898,278.0442,212.0711,176.4914,0,0,15.40468,0
naive,2026-01-29 11:30:00,2350,11.5,33.70751,3632.156,63.59127,291.2885,230.7223,0,0,2542.509,2542.192,1388.359,605.641,1994,4,51.53287,277.2931,365.1737,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1153.833,252.0939,48.6879,12.0584,13.9954,0,559.7561,254.0267,305.7294,0,859.6677,4718.341,0,1.136868e-13,1.24345e-13,4.263256e-14,51.53287,277.2931,230.7223,0,500,0,21.37163,0
naive,2026-01-29 11:45:00,2351,11.75,34.19179,3619.687,65.17393,294.645,261.8654,0,0,2533.781,2533.464,802.9696,413.1826,1216.152,3,0,0,416.1521,800,0,331.4328,242.0592,0.1210296,0.2046279,0.3172331,0,250,0.3172331,1730.494,285.6741,48.17857,13.07656,15.30958,0,564.4544,385.505,178.9495,0,798.6875,4387.546,0,0,-7.993606e-15,4.263256e-14,52.09738,279.3354,261.8654,331.4328,0,0,23.80879,0
naive,2026-01-29 12:00:00,2352,12,34.47777,3610.424,51.6512,303.1138,277.5151,0,0,2527.297,2526.98,956.6223,480.9202,1437.542,3,0,171.4144,466.1281,800,0,163.1356,201.2372,0.1006186,0.1524211,0.3172331,0,250,0.3172331,1570.358,318.9145,47.87779,0,20.21505,0,566.9833,352.2999,214.6834,0,833.2201,4563.719,0,5.684342e-14,-8.854029e-15,4.263256e-14,51.6512,282.8988,277.5151,168.0842,0,0,41.39939,0
naive,2026-01-29 12:15:00,2353,12.25,34.7871,3672.64,48.62754,303.1865,302.6448,0,0,2570.848,2570.531,1094.763,535.9145,1630.677,4,49.63799,284.6734,496.3659,800,0,0,201.2055,0.1006027,0.1267161,0.3172331,0,250,0.3172331,1475.768,338.3742,47.55245,0,18.51309,0,581.1903,333.6261,247.5642,0,869.5406,4760.912,0,1.136868e-13,7.382983e-15,4.263256e-14,48.62754,284.6734,302.6448,4.821911,0,1.010456,35.72937,0
naive,2026-01-29 12:30:00,2354,12.5,35.00286,3674.405,59.49979,300.8991,326.865,0,0,2572.084,2571.766,1113.982,544.9996,1658.982,4,44.49048,282.4128,532.0783,800,0,4.695215,200,0.1,0.1266961,0.3172331,0,250,0.3172331,1457.784,361.8011,47.32553,10.31409,18.48623,0,584.6063,331.3383,253.2679,0,876.3379,4816.298,0,1.136868e-13,-1.665335e-16,4.263256e-14,49.1857,282.4128,326.865,4.695215,0,0,34.93606,0
naive,2026-01-29 12:45:00,2355,12.75,35.18884,3724.401,63.42968,299.5474,340.9427,0,0,2607.081,2606.764,1402.207,597.7929,2000,4,43.87738,280.9738,576.0312,599.1176,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1204.557,390.831,35.29546,19.5523,18.5736,0,595.3289,275.0614,320.2675,0,872.8543,4826.759,0,0,1.24345e-13,4.263256e-14,43.87738,280.9738,340.9427,0,500,0,49.88832,-5.684342e-14
naive,2026-01-29 13:00:00,2356,13,35.32105,3726.489,61.73842,298.0986,376.3333,0,0,2608.542,2608.225,929.1509,468.8095,1397.96,3,0,0,597.9604,800,0,328.4089,242.8151,0.1214076,0.2046279,0.3172331,0,250,0.3172331,1679.074,405.0772,46.99087,12.79492,18.63327,0,597.6474,384.6955,212.952,0,853.5049,4695.626,0,-1.705303e-13,4.884981e-14,4.263256e-14,48.9435,279.4654,376.3333,328.4089,0,0,28.74391,0
naive,2026-01-29 13:15:00,2357,13.25,35.76309,3757.699,64.95522,300.5966,409.8022,0,0,2630.389,2630.072,1053.848,523.7822,1577.63,4,0,158.8591,618.7713,800,0,171.1077,200,0.1,0.1528971,0.3172331,0,250,0.3172331,1576.224,416.9871,46.52596,13.39493,22.19005,0,609.4423,365.1997,244.2426,0,888.9819,4898.443,0,2.273737e-13,3.358425e-15,4.263256e-14,51.56029,278.4065,409.8022,171.1077,0,0,7.184876,0
naive,2026-01-29 13:30:00,2358,13.5,35.77297,3734.735,58.99033,297.9905,443.1882,0,0,2614.314,2613.997,1407.563,592.437,2000,4,52.11808,278.9045,660.9071,508.0703,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1206.434,445.3299,29.54147,6.872247,19.086,0,605.8704,279.5925,326.2779,0,872.0294,4807.706,0,0,1.24345e-13,4.263256e-14,52.11808,278.9045,443.1882,0,500,0,2.141737,0
naive,2026-01-29 13:45:00,2359,13.75,36.03766,3706.56,59.78856,295.8112,458.4431,0,0,2594.592,2594.275,992.2118,496.6098,1488.822,3,0,0,688.8217,800,0,320.3779,244.8229,0.1224114,0.2046279,0.3172331,0,250,0.3172331,1602.063,462.6807,46.23719,16.24261,18.97925,0,605.3845,373.8022,231.5824,0,870.412,4796.007,0,-5.684342e-14,-7.993606e-15,4.263256e-14,43.54596,276.832,458.4431,320.3779,0,0,4.237541,0
naive,2026-01-29 14:00:00,2360,14,36.25006,3710.671,61.52074,294.8551,494.3835,1,1,2597.47,2597.153,1105.129,546.3891,1651.518,4,0,137.7716,713.7462,800,0,179.1373,200,0.1,0.1541614,0.3172331,0,250,0.3172331,1492.024,478.2096,46.01379,24.85922,14.60767,16.17392,609.3781,350.0355,259.3426,900.2191,0,1816.753,0,-2.273737e-13,-1.04361e-14,4.263256e-14,36.66152,280.2475,478.2096,179.1373,0,0,0,0
naive,2026-01-29 14:15:00,2361,14.25,36.42195,3671.894,53.07339,298.1466,501.1588,1,1,2570.325,2570.008,1410.898,589.1021,2000,4,45.2676,280.1755,742.4389,432.118,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1159.11,496.4128,24.75658,7.805787,17.9711,4.745964,605.6966,273.1441,332.5525,863.3646,0,1743.343,0,0,1.24345e-13,4.263256e-14,45.2676,280.1755,496.4128,0,500,0,0,0
naive,2026-01-29 14:30:00,2362,14.5,36.41259,3649.236,61.59974,295.0925,506.4298,1,1,2554.465,2554.148,1041.629,518.3953,1560.024,4,0,0,760.0241,800,0,326.8362,243.2083,0.1216042,0.2046279,0.3172331,0,250,0.3172331,1512.519,508.2276,45.84285,17.45477,12.40128,0,601.8131,356.3383,245.4748,874.7335,0,1749.396,0,-2.273737e-13,-7.993606e-15,4.263256e-14,44.14497,282.6912,506.4298,326.8362,0,0,1.797802,0
naive,2026-01-29 14:45:00,2363,14.75,36.4372,3676.309,57.67592,294.8728,496.6382,1,1,2573.416,2573.099,1170.527,575.2201,1745.748,4,0,155.1987,790.5488,800,0,172.6801,200,0.1,0.1531447,0.3172331,0,250,0.3172331,1402.572,528.4838,45.81696,11.18783,13.48204,0,606.6649,330.6465,276.0184,905.8666,0,1802.745,0,-2.273737e-13,-8.076873e-15,4.263256e-14,46.48809,281.3907,496.6382,172.6801,0,0,31.84556,0
naive,2026-01-29 15:00:00,2364,15,36.73943,3724.122,63.98967,286.2194,494.2376,1,1,2606.885,2606.568,1414.723,585.2772,2000,4,45.4665,277.4808,819.0964,357.9563,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1191.845,545.5875,20.35836,18.52317,8.738611,0,619.4094,283.1886,336.2208,868.4659,0,1761.055,0,-1.136868e-13,1.24345e-13,4.263256e-14,45.4665,277.4808,494.2376,0,500,0,51.34984,0
naive,2026-01-29 15:15:00,2365,15.25,36.80822,3722.991,57.34217,287.5718,514.6718,1,1,2606.093,2605.776,1103.975,545.8806,1649.856,4,0,0,849.8557,800,0,331.0991,242.1426,0.1210713,0.2046279,0.3172331,0,250,0.3172331,1501.801,565.6081,45.42675,2.177437,11.63749,0,620.3365,357.4784,262.8581,903.359,0,1779.444,0,0,-7.993606e-15,4.263256e-14,55.16473,275.9343,514.6718,331.0991,0,0,50.93628,-5.684342e-14
naive,2026-01-29 15:30:00,2366,15.5,37.06849,3670.645,73.62288,289.5046,520.8581,1,1,2569.451,2569.134,1226.069,599.7057,1825.775,4,0,169.3241,856.4508,800,0,168.4179,200,0.1,0.1524736,0.3172331,0,250,0.3172331,1343.065,568.2141,45.15301,10.59023,14.79527,0,615.8112,321.8875,293.9237,921.5932,0,1836.179,0,0,3.63598e-15,4.263256e-14,63.03266,274.7094,520.8581,168.4179,0,0,47.35601,0
naive,2026-01-29 15:45:00,2367,15.75,37.28488,3641.759,94.03041,283.5502,519.1414,1,1,2549.231,2548.914,1417.466,582.5336,2000,4,61.47022,267.6781,840.5935,330.2582,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1131.447,556.2383,18.54624,32.56019,15.87214,0,614.4704,272.7257,341.7447,855.2593,0,1773.2,0,2.273737e-13,1.24345e-13,4.263256e-14,61.47022,267.6781,519.1414,0,500,0,37.09693,0
naive,2026-01-29 16:00:00,2368,16,37.47276,3646.677,91.35679,276.8438,526.845,1,1,2552.674,2552.357,1090.543,539.9592,1630.503,4,0,0,830.5026,800,0,341.8819,239.4469,0.1197234,0.2046279,0.3172331,0,250,0.3172331,1461.813,548.3127,44.72782,15.15855,11.16019,0,618.3809,354.1218,264.2591,894.081,0,1783.243,0,-2.273737e-13,-6.483702e-14,4.263256e-14,76.19824,265.6836,526.845,341.8819,0,0,21.46771,0
naive,2026-01-29 16:15:00,2369,16.25,37.6673,3638.406,104.541,282.3021,507.7164,1,1,2546.884,2546.567,1227.242,600.2228,1827.465,4,0,202.2464,825.2187,800,0,157.6368,200,0.1,0.1507762,0.3172331,0,250,0.3172331,1319.325,543.5399,44.52321,9.469776,17.49024,0,620.1934,321.2696,298.9238,921.4924,0,1839.402,0,-2.273737e-13,7.688294e-15,4.263256e-14,95.07127,264.8119,507.7164,157.6368,0,0,35.82346,0
naive,2026-01-29 16:30:00,2370,16.5,37.58775,3694.719,108.0999,282.2812,502.3973,1,1,2586.304,2585.986,1421.967,578.0325,2000,4,114.7636,260.4246,796.5212,328.2906,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1164.019,525.1448,18.30502,0,21.85657,0,628.4533,282.8483,345.6051,860.8808,0,1738.871,0,0,1.24345e-13,4.263256e-14,108.0999,260.4246,502.3973,0,500,6.663679,22.74749,-1.421085e-14
naive,2026-01-29 16:45:00,2371,16.75,37.5897,3722.404,140.4657,273.6037,491.4313,1,1,2605.683,2605.365,1041.003,518.1196,1559.123,4,0,0,759.123,800,0,383.6267,229.0107,0.1145053,0.2046279,0.3172331,0,250,0.3172331,1564.362,500.4764,44.60483,18.20136,12.24137,0,633.1953,380.1486,253.0467,898.2682,0,1798.87,0,-1.136868e-13,4.884981e-14,4.263256e-14,122.2644,261.3623,491.4313,383.6267,0,0,9.045108,0
naive,2026-01-29 17:00:00,2372,17,37.72556,3682.902,148.086,271.576,482.1348,1,1,2578.032,2577.714,1225.868,596.3794,1822.247,4,27.21356,257.3325,737.7009,800,0,115.8985,200,0.1,0.1442047,0.3172331,0,250,0.3172331,1351.847,485.5514,44.46194,4.973893,14.24357,0,628.7593,329.7036,299.0557,926.083,0,1835.297,0,0,-1.054712e-15,4.263256e-14,143.1121,257.3325,482.1348,115.8985,0,0,3.416638,0
naive,2026-01-29 17:15:00,2373,17.25,37.59071,3710.32,171.7413,270.5765,446.618,1,1,2597.224,2596.907,1424.754,575.2457,2000,4,170.8048,258.5423,706.5316,364.1212,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1172.152,465.7981,20.30147,0.9364629,12.03417,0,631.1568,284.8472,346.3096,860.0929,0,1719.721,0,-2.273737e-13,1.24345e-13,4.263256e-14,170.8048,258.5423,446.618,0,500,0,19.18017,-1.136868e-13
naive,2026-01-29 17:30:00,2374,17.5,37.82169,3647.888,198.3547,272.4168,421.2509,1,1,2553.521,2553.204,992.9656,496.9421,1489.908,3,0,0,689.9077,800,0,452.7667,211.7257,0.1058628,0.2046279,0.3172331,0,250,0.3172331,1560.238,453.5636,44.36084,0,18.00483,0,624.3917,381.5124,242.8793,878.4545,0,1738.061,0,-1.136868e-13,-6.483702e-14,4.263256e-14,198.3547,254.412,421.2509,455.6785,0,0,32.31269,0
naive,2026-01-29 17:45:00,2375,17.75,37.74304,3593.967,245.6829,272.5681,407.9739,1,1,2515.777,2515.46,1300.078,610.6812,1910.759,4,182.0043,252.0372,676.7174,800,0,46.76944,200,0.1,0.1333206,0.3172331,0,250,0.3172331,1215.382,445.3177,44.44355,16.90911,20.53084,0,613.8639,296.5601,317.3038,907.2413,0,1829.067,0,0,-2.88658e-15,4.263256e-14,228.7738,252.0372,407.9739,46.76944,0,0,37.34386,0
naive,2026-01-29 18:00:00,2376,18,37.71275,3609.619,268.6998,6.814769,398.8211,1,1,2526.734,2526.416,1418.542,581.4582,2000,4,255.7292,2.072237,620.5677,621.6308,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1107.875,408.5185,34.55911,12.97064,4.742532,0,616.0365,270.1081,345.9284,851.5663,0,1694.809,0,0,1.24345e-13,4.263256e-14,255.7292,2.072237,398.8211,0,500,0,9.697374,5.684342e-14
naive,2026-01-29 18:15:00,2377,18.25,37.54064,3552.942,305.349,9.632389,377.7319,1,1,2487.06,2486.743,921.7866,465.5629,1387.35,3,0,0,587.3495,800,0,290.689,252.2451,0.1261226,0.2046279,0.3172331,0,250,0.3172331,1564.956,387.4597,44.65642,17.86002,6.432414,0,603.5778,379.7949,223.7829,845.3578,0,1682.382,0,-1.136868e-13,-7.993606e-15,4.263256e-14,287.489,3.199975,377.7319,290.689,0,0,9.727774,2.708944e-14
naive,2026-01-29 18:30:00,2378,18.5,37.5345,3516.661,344.3515,5.30426,362.8029,1,0,2461.663,2461.346,984.9549,479.4506,1464.406,3,117.3518,1.369568,545.6842,800,0,208.8216,200,0.1,0.158835,0.3172331,0,250,0.3172331,1476.391,360.001,44.66289,18.17811,3.934691,2.801932,597.3162,358.2424,239.0738,838.3729,0,1664.645,0,1.136868e-13,-1.415534e-14,4.263256e-14,326.1734,1.369568,360.001,208.8216,0,0,0,2.220446e-16
naive,2026-01-29 18:45:00,2379,18.75,37.36806,3541.018,370.7028,3.843512,333.8072,1,0,2478.713,2478.396,1426.525,573.4753,2000,4,351.9013,1.46103,525.8405,620.7971,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1051.871,347.6098,34.79408,18.80145,2.382482,0,598.7933,254.1049,344.6883,827.5802,0,1652.559,0,-1.136868e-13,1.24345e-13,4.263256e-14,351.9013,1.46103,333.8072,0,500,0,13.80256,-5.684342e-14
naive,2026-01-29 19:00:00,2380,19,37.25063,3503.906,385.2806,0.7661475,299.4836,1,0,2452.734,2452.417,848.9412,433.4491,1282.39,3,0,0,482.3903,800,0,382.1295,229.385,0.1146925,0.2046279,0.3172331,0,250,0.3172331,1603.476,319.34,44.96145,3.917221,0,0,590.6743,386.1535,204.5208,819.6026,0,1595.381,0,0,-7.993606e-15,4.263256e-14,381.3633,0.7661475,299.4836,383.9152,0,0,19.85642,-7.549517e-15
naive,2026-01-29 19:15:00,2381,19.25,37.00124,3517.794,399.8672,3.229519,285.5164,0,0,2462.456,2462.139,1032.703,481.0595,1513.762,4,280.7755,0.8029091,432.184,800,0,117.3955,200,0.1,0.1444404,0.3172331,0,250,0.3172331,1429.436,286.9659,45.22374,1.696181,2.42661,0,589.1235,341.9814,247.1421,0,823.0409,4482.96,0,5.684342e-14,-2.609024e-15,4.263256e-14,398.171,0.8029091,285.5164,117.3955,0,0,1.449561,-3.885781e-15
naive,2026-01-29 19:30:00,2382,19.5,37.04157,3508.579,399.1655,10.4224,268.651,0,0,2456.005,2455.688,1428.134,571.8659,2000,4,410.1298,1.032058,405.766,683.0721,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1027.554,269.2937,38.57763,0,9.390341,0,588.2046,246.0955,342.109,0,817.9614,4471.586,0,0,1.24345e-13,4.263256e-14,399.1655,1.032058,268.651,0,500,10.96435,0.6426559,0
naive,2026-01-29 19:45:00,2383,19.75,36.69745,3468.394,399.9312,7.778471,253.5224,0,0,2427.876,2427.559,769.9473,398.6247,1168.572,3,0,0,368.572,800,0,399.4378,225.0579,0.112529,0.2046279,0.3172331,0,250,0.3172331,1657.611,245.6239,45.54325,0.5382559,7.733597,7.898486,576.2435,393.4253,182.8182,0,793.9247,4329.618,0,1.136868e-13,4.884981e-14,4.263256e-14,399.3929,0.04487389,245.6239,399.4378,0,0,0,-8.819334e-15
naive,2026-01-29 20:00:00,2384,20,36.61305,3461.646,389.8293,3.2571,219.8092,0,0,2423.152,2422.835,972.826,453.8553,1426.681,3,287.5637,0.056493,339.0611,800,0,100.0899,200,0.1,0.1417157,0.3172331,0,250,0.3172331,1450.009,226.1862,45.63201,2.175672,3.200607,0,573.858,343.3954,230.4626,0,797.2507,4342.817,0,-1.136868e-13,9.714451e-16,4.263256e-14,387.6537,0.056493,219.8092,100.0899,0,0,6.37694,-3.606143e-14
naive,2026-01-29 20:15:00,2385,20.25,36.48622,3466.471,368.4871,0,199.9163,0,0,2426.53,2426.212,1403.162,574.732,1977.894,4,366.22,0.8936924,310.7799,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1023.051,207.6352,45.76541,2.267064,0,0,572.7654,241.484,331.2814,0,816.216,4441.613,0,0,1.24345e-13,4.263256e-14,366.22,0,199.9163,0,500,0.8936924,7.718853,-1.398881e-14
naive,2026-01-29 20:30:00,2386,20.5,36.37202,3460.027,346.5565,1.855458,191.5582,0,0,2422.019,2421.702,710.0543,372.2209,1082.275,3,0,0,282.2752,800,0,330.8653,242.201,0.1211005,0.2046279,0.3172331,0,250,0.3172331,1711.647,188.8489,45.88552,16.62906,0.917585,2.70939,570.0105,402.828,167.1825,0,775.6866,4244.923,0,-5.684342e-14,4.884981e-14,4.263256e-14,329.9274,0.9378731,188.8489,330.8653,0,0,0,1.920686e-14
naive,2026-01-29 20:45:00,2387,20.75,36.05514,3408.553,308.3809,4.955074,158.0852,0,0,2385.987,2385.67,806.164,397.5304,1203.694,3,143.4146,1.086404,259.1934,800,0,164.9663,200.9213,0.1004607,0.1525104,0.3172331,0,250,0.3172331,1579.506,174.0636,46.2188,0,3.868669,0,556.9617,368.7045,188.2571,0,766.2349,4168.969,0,-1.136868e-13,-6.744605e-15,4.263256e-14,308.3809,1.086404,158.0852,168.6516,0,0,15.97845,3.663736e-14
naive,2026-01-29 21:00:00,2388,21,35.99592,3412.541,271.0028,8.416335,151.6234,0,0,2388.778,2388.461,891.0278,419.2699,1310.298,3,275.1622,0.2767806,234.8588,800,0,0,200.8897,0.1004448,0.1265172,0.3172331,0,250,0.3172331,1497.433,157.8328,46.28108,0,8.139555,0,556.7666,349.0156,207.751,0,768.2855,4187.545,0,-5.684342e-14,2.259304e-14,4.263256e-14,271.0028,0.2767806,151.6234,3.558785,0,4.159414,6.209353,-2.220446e-14
naive,2026-01-29 21:15:00,2389,21.25,35.91511,3327.012,238.5711,0,135.5726,0,0,2328.908,2328.591,851.9859,406.225,1258.211,3,240.1362,1.952274,216.1224,800,0,0,200.8581,0.100429,0.1264973,0.3172331,0,250,0.3172331,1476.605,145.381,46.36607,0,0,0,541.69,343.4494,198.2406,0,749.6744,4071.048,0,5.684342e-14,4.893308e-14,4.263256e-14,238.5711,0,135.5726,3.432288,0,3.517402,9.808379,7.549517e-15
naive,2026-01-29 21:30:00,2390,21.5,35.71819,3310.43,209.2908,1.520402,107.1331,0,0,2317.301,2316.984,807.2752,390.5626,1197.838,3,206.1054,1.233747,190.4986,800,0,3.185387,200.0301,0.1000151,0.1264774,0.3172331,0,250,0.3172331,1509.709,128.4445,46.57319,0,0.2866552,0,536.2882,349.3888,186.8994,0,739.9514,4017.832,0,0,-3.907985e-14,4.263256e-14,209.2908,1.233747,107.1331,3.305811,0,0,21.31144,5.77316e-15
naive,2026-01-29 21:45:00,2391,21.75,35.53221,3305.028,173.9331,0,78.52762,0,0,2313.52,2313.203,1161.713,491.1688,1652.882,4,173.893,3.677234,175.312,800,500,0,324.9986,0.1624993,0.125956,0.3172331,0,250,0.3172331,1151.489,118.4657,46.76878,0.04016152,0,0,532.8902,265.2311,267.6592,0,756.3999,4107.654,0,-5.684342e-14,5.800915e-15,4.263256e-14,173.893,0,78.52762,0,500,3.677234,39.93811,-1.021405e-14
naive,2026-01-29 22:00:00,2392,22,35.27689,3322.949,151.4532,0,83.22301,0,0,2326.064,2325.747,612.6936,329.2996,941.9932,2,0,0,141.9932,800,0,148.0797,287.9275,0.1439638,0.2046469,0.3172331,0,250,0.3172331,1713.053,96.24084,47.03732,3.373497,0,0,532.3359,392.0442,140.2918,0,721.3437,3920.293,0,0,-7.729928e-14,4.263256e-14,148.0797,0,83.22301,151.0749,0,0,13.01782,0
naive,2026-01-29 22:15:00,2393,22.25,35.11932,3347.468,132.0017,0,64.39272,0,0,2343.228,2342.91,602.7093,324.898,927.6074,2,0,0,127.6074,800,0,128.8645,255.6661,0.127833,0.1813038,0.3172331,0,250,0.3172331,1740.201,86.65119,47.20304,3.137227,0,0,534.145,396.6835,137.4615,0,721.5815,3921.007,0,5.684342e-14,-6.050715e-15,4.263256e-14,128.8645,0,64.39272,129.3267,0,0,22.25848,0
naive,2026-01-29 22:30:00,2394,22.5,34.76458,3293.94,111.3658,0,73.30677,0,0,2305.758,2305.441,605.2289,326.0087,931.2376,2,0,0,131.2376,800,0,110.3645,228.0347,0.1140174,0.1609892,0.3172331,0,250,0.3172331,1700.212,89.48874,47.57614,1.001281,0,0,520.9697,384.1508,136.8189,0,710.1596,3854.082,0,5.684342e-14,2.900458e-14,4.263256e-14,110.3645,0,73.30677,111.5549,0,0,16.18197,0
naive,2026-01-29 22:45:00,2395,22.75,34.58585,3270.981,93.47751,0,70.89359,0,0,2289.687,2289.369,604.0994,325.5108,929.6102,2,0,0,129.6102,800,0,93.47751,204.6294,0.1023147,0.1435901,0.3172331,0,250,0.3172331,1685.27,88.56435,47.76411,0,0,0,515.0506,379.0909,135.9597,0,704.6017,3821.575,0,0,-6.281087e-14,4.263256e-14,93.47751,0,70.89359,103.7625,0,0,17.67076,0
naive,2026-01-29 23:00:00,2396,23,34.38334,3263.103,77.379,0,62.01621,0,0,2284.172,2283.855,651.106,338.3943,989.5003,2,65.89923,1.325241,122.2758,800,0,11.47977,201.7273,0.1008636,0.1288522,0.3172331,0,250,0.3172331,1632.749,83.75078,47.97711,0,0,0,511.2483,365.4454,145.8029,0,703.8397,3817.144,0,0,-3.541611e-14,4.263256e-14,77.379,0,62.01621,18.38891,0,1.325241,21.73457,8.881784e-16
naive,2026-01-29 23:15:00,2397,23.25,33.94162,3246.766,79.26744,0,66.30962,0,0,2272.736,2272.419,649.6359,336.8395,986.4754,2,73.52149,0.3299133,112.624,800,0,5.745945,200.259,0.1001295,0.1270247,0.3172331,0,250,0.3172331,1622.783,77.53793,48.44168,0,0,0,503.2161,359.3072,143.9089,0,696.1467,3774.31,0,0,-4.940492e-15,4.263256e-14,79.26744,0,66.30962,6.782115,0,0.3299133,11.22832,-5.551115e-17
naive,2026-01-29 23:30:00,2398,23.5,33.34368,3255.462,64.62196,2.884954,65.00267,0,1,2278.823,2278.506,631.2237,328.7266,959.9503,2,73.48744,1.865746,84.5971,800,0,0,200.2275,0.1001138,0.1261002,0.3172331,0,250,0.3172331,1647.283,58.64699,49.07056,0,1.019207,6.355679,497.3214,359.4964,137.825,0,689.61,3739.409,0,5.684342e-14,1.904032e-14,4.263256e-14,64.62196,1.865746,58.64699,0.9100698,0,8.865478,0,3.552714e-15
naive,2026-01-29 23:45:00,2399,23.75,33.07668,3269.042,72.51602,0,57.24836,0,1,2288.33,2288.013,620.7163,324.5668,945.2831,2,69.51601,1.077979,74.68906,800,0,0.7839894,200,0.1,0.1260803,0.3172331,0,250,0.3172331,1667.296,51.93777,49.35138,2.216016,0,5.310588,496.2154,361.5467,134.6687,0,687.2651,3728.26,0,-5.684342e-14,0,4.263256e-14,70.3,0,51.93777,0.7839894,0,1.077979,0,3.552714e-15
naive,2026-01-30 00:00:00,2400,0,32.80511,3280.445,63.15397,0,43.06465,1,1,2296.312,2295.995,1004.743,435.064,1439.807,3,63.81092,0.1607786,75.83575,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1291.251,52.89992,49.637,0,0,0,494.7414,278.2007,216.5408,713.2647,0,1370.688,0,-1.705303e-13,1.24345e-13,4.263256e-14,63.15397,0,43.06465,0,500,0.8177314,9.835274,-4.773959e-15
naive,2026-01-30 00:15:00,2401,0.25,32.71529,3262.019,47.83823,0,23.90289,1,1,2283.413,2283.096,557.8724,305.1317,863.0041,2,0,0,63.00413,800,0,47.83823,312.9578,0.1564789,0.2046279,0.3172331,0,250,0.3172331,1725.224,43.99438,49.73147,0,0,0,490.9174,370.9107,120.0068,676.0424,0,1296.137,0,0,9.148238e-14,4.263256e-14,47.83823,0,23.90289,60.09477,0,0,20.09149,0
naive,2026-01-30 00:30:00,2402,0.5,32.47543,3340.538,53.6695,0,30.12242,1,1,2338.376,2338.059,552.1749,302.62,854.7949,2,0,0,54.79485,800,0,53.6695,299.4912,0.1497456,0.1970649,0.3172331,0,250,0.3172331,1785.884,38.36717,49.98374,0,0,0,499.8984,381.7866,118.1118,684.4066,0,1312.581,0,0,-8.604228e-15,4.263256e-14,53.6695,0,30.12242,63.37849,0,0,8.244754,0
naive,2026-01-30 00:45:00,2403,0.75,32.16757,3287.831,53.91537,0,22.01243,1,1,2301.482,2301.165,555.5207,304.095,859.6157,2,0,0,59.61566,800,0,52.69862,286.2694,0.1431347,0.1885852,0.3172331,0,250,0.3172331,1745.644,41.88951,50.30753,1.216752,0,0,488.4748,370.5017,117.973,674.5967,0,1294.696,0,-1.136868e-13,-8.756884e-14,4.263256e-14,52.69862,0,22.01243,52.83682,0,0,19.87707,0
naive,2026-01-30 01:00:00,2404,1,31.75402,3270.802,49.48529,0,9.310392,1,1,2289.561,2289.244,545.873,299.8418,845.7148,2,0,0,45.7148,800,0,49.48529,273.853,0.1369265,0.1802596,0.3172331,0,250,0.3172331,1743.371,32.27318,50.74248,0,0,0,481.2978,366.481,114.8168,666.3227,0,1275.56,0,0,-1.720846e-15,4.263256e-14,49.48529,0,9.310392,54.42808,0,0,22.96278,0
naive,2026-01-30 01:15:00,2405,1.25,31.51485,3303.654,48.86005,0,16.64804,1,1,2312.557,2312.24,535.4449,295.2446,830.6894,2,0,0,30.68945,800,0,48.86005,261.5948,0.1307974,0.1724412,0.3172331,0,250,0.3172331,1776.795,21.72448,50.99402,0,0,0,483.4582,371.4529,112.0053,666.6975,0,1276.027,0,0,-2.825518e-14,4.263256e-14,48.86005,0,16.64804,53.43077,0,0,5.076446,0
naive,2026-01-30 01:30:00,2406,1.5,31.21885,3310.423,47.77388,0,8.289947,1,1,2317.296,2316.979,526.7704,291.4204,818.1909,2,0,0,18.19085,800,0,47.07342,249.7853,0.1248927,0.1647224,0.3172331,0,250,0.3172331,1790.209,12.92004,51.30534,0.7004616,0,0,481.1736,371.7268,109.4468,663.1472,0,1269.784,0,0,4.132805e-14,4.263256e-14,47.07342,0,8.289947,47.18823,0,0,4.630093,0
naive,2026-01-30 01:45:00,2407,1.75,30.86493,3315.039,53.94658,0,32.76783,1,1,2320.527,2320.21,532.5537,293.97,826.5237,2,0,0,26.52372,800,0,53.94658,236.2593,0.1181297,0.1572861,0.3172331,0,250,0.3172331,1787.656,18.91355,51.67757,0,0,13.85428,477.9805,368.2201,109.7604,665.0438,0,1271.95,0,-5.684342e-14,-2.989275e-14,4.263256e-14,53.94658,0,18.91355,55.35589,0,0,0,0
naive,2026-01-30 02:00:00,2408,2,30.65021,3331.27,44.23416,0,4.124549,1,1,2331.889,2331.572,537.2934,296.0595,833.3529,2,0,0,33.35287,800,0,44.23416,225.1636,0.1125818,0.148769,0.3172331,0,250,0.3172331,1794.279,23.84058,51.90341,0,0,0,477.9953,367.7948,110.2005,663.8542,0,1269.317,0,-5.684342e-14,-1.86795e-14,4.263256e-14,44.23416,0,4.124549,55.32302,0,0,19.71603,0
naive,2026-01-30 02:15:00,2409,2.25,30.599,3308.89,38.70603,0,20.87505,1,1,2316.223,2315.906,528.6677,292.2568,820.9245,2,0,0,20.92451,800,0,38.70603,215.4517,0.1077258,0.1417822,0.3172331,0,250,0.3172331,1787.238,14.96538,51.95727,0,0,5.909669,474.2364,365.9291,108.3073,659.3959,0,1260.34,0,0,5.589973e-14,4.263256e-14,38.70603,0,14.96538,52.85126,0,0,0,0
naive,2026-01-30 02:30:00,2410,2.5,30.43147,3299.444,52.13057,0,15.19077,1,1,2309.611,2309.294,550.0834,301.6979,851.7814,2,0,0,51.78139,800,0,52.13057,202.3851,0.1011926,0.1356668,0.3172331,0,250,0.3172331,1759.21,37.10386,52.13347,0,0,0,471.1051,358.8366,112.2685,660.5346,0,1262.419,0,0,-2.089995e-14,4.263256e-14,52.13057,0,15.19077,54.73981,0,0,21.9131,0
naive,2026-01-30 02:45:00,2411,2.75,30.12726,3319.743,56.69899,0,0,1,1,2323.82,2323.503,585.9174,311.6922,897.6095,2,48.78274,1.909611,46.91719,800,0,7.916245,200.3742,0.1001871,0.1274389,0.3172331,0,250,0.3172331,1737.586,33.73261,52.45342,0,0,0,470.79,352.0229,118.7671,663.715,0,1268.42,0,0,4.887757e-14,4.263256e-14,56.69899,0,0,9.412978,0,1.909611,33.73261,-1.776357e-15
naive,2026-01-30 03:00:00,2412,3,30.01673,3349.862,54.97727,2.602095,11.63495,1,1,2344.903,2344.586,594.6649,314.494,909.1589,2,57.64687,0.06212488,51.44995,800,0,0,200.3426,0.1001713,0.1261727,0.3172331,0,250,0.3172331,1749.921,37.03708,52.56966,0,2.53997,0,473.894,353.6509,120.2431,668.1449,0,1281.53,0,5.684342e-14,4.971024e-14,4.263256e-14,54.97727,0.06212488,11.63495,1.37056,0,2.669596,25.40212,1.776357e-15
naive,2026-01-30 03:15:00,2413,3.25,29.73367,3298.087,67.98852,5.967809,2.496656,1,1,2308.661,2308.344,595.4261,314.9875,910.4136,2,56.319,0.09613104,53.99848,800,0,1.244407,200,0.1,0.1261528,0.3172331,0,250,0.3172331,1712.918,38.99396,52.86738,10.42512,5.871678,0,463.652,344.0079,119.6441,658.9955,0,1286.627,0,0,2.775558e-17,4.263256e-14,57.5634,0.09613104,2.496656,1.244407,0,0,36.4973,2.345346e-15
naive,2026-01-30 03:30:00,2414,3.5,29.40445,3277.877,63.61348,1.586603,36.55526,1,1,2294.514,2294.197,992.3327,430.1137,1422.446,3,59.43185,0.7699758,62.24454,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1301.864,45.11262,53.21363,4.18163,0.8166269,0,457.4836,259.5676,197.916,689.6813,0,1328.119,0,-5.684342e-14,1.24345e-13,4.263256e-14,59.43185,0.7699758,36.55526,0,500,0,8.557369,0
naive,2026-01-30 03:45:00,2415,3.75,29.36229,3276.877,83.51571,2.057065,15.51717,1,1,2293.814,2293.497,542.9873,298.5696,841.5569,2,0,0,41.55693,800,0,61.3833,309.5715,0.1547858,0.2046279,0.3172331,0,250,0.3172331,1750.509,30.133,53.25797,23.48866,0.7008101,0,456.9215,348.6967,108.2248,647.2663,0,1276.344,0,-5.684342e-14,2.753353e-14,4.263256e-14,60.02705,1.356255,15.51717,61.3833,0,0,14.61583,-6.661338e-16
