controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-30 04:00:00,2416,4,29.19847,3301.114,80.52751,0,11.28437,1,1,2310.78,2310.463,538.2465,296.4797,834.7262,2,0,0,34.7262,800,0,72.44312,291.412,0.145706,0.1949327,0.3172331,0,250,0.3172331,1772.216,25.22554,53.43027,8.084389,0,0,458.6547,351.758,106.8967,648.2376,0,1250.312,0,0,-7.557843e-14,4.263256e-14,72.44312,0,11.28437,77.38093,0,0,13.94116,0
naive,2026-01-30 04:15:00,2417,4.25,29.26762,3265.308,92.7902,0,27.23016,1,1,2285.716,2285.398,538.5923,296.6321,835.2243,2,0,0,35.22432,800,0,86.90477,269.64,0.13482,0.1834979,0.3172331,0,250,0.3172331,1746.806,25.56789,53.35754,5.885429,0,1.662273,454.3659,347.2388,107.1271,644.2013,0,1238.528,0,5.684342e-14,5.651035e-14,4.263256e-14,86.90477,0,25.56789,89.7292,0,0,0,0
naive,2026-01-30 04:30:00,2418,4.5,29.24624,3295.772,109.7961,0,17.89689,1,1,2307.04,2306.723,535.3199,295.1895,830.5094,2,0,0,30.50941,800,0,97.95495,245.1088,0.1225544,0.1697883,0.3172331,0,250,0.3172331,1771.403,22.15075,53.38003,11.84114,0,0,458.3906,351.9637,106.4269,647.1532,0,1254.68,0,0,-1.798561e-14,4.263256e-14,97.95495,0,17.89689,101.1486,0,0,4.253862,0
naive,2026-01-30 04:45:00,2419,4.75,29.09532,3278.827,142.7011,0,49.15637,1,1,2295.179,2294.862,544.754,299.3485,844.1025,2,0,0,44.1025,800,0,111.8476,217.1083,0.1085541,0.1543414,0.3172331,0,250,0.3172331,1750.108,32.07299,53.53876,30.85348,0,17.08338,454.5346,346.5893,107.9453,649.3209,0,1291.633,0,5.684342e-14,-4.03011e-14,4.263256e-14,111.8476,0,32.07299,113.7359,0,0,0,0
naive,2026-01-30 05:00:00,2420,5,29.09591,3305.049,172.9195,2.059039,47.24302,1,1,2313.534,2313.217,607.1845,317.7189,924.9034,2,76.93426,4.356352,43.61276,800,0,68.29641,200,0.1,0.1367099,0.3172331,0,250,0.3172331,1706.033,31.71663,53.53813,27.68882,0,15.52639,458.1756,337.8651,120.3105,658.6588,0,1304.85,0,5.684342e-14,-3.025358e-15,4.263256e-14,145.2307,2.059039,31.71663,68.29641,0,2.297313,0,-7.105427e-15
naive,2026-01-30 05:15:00,2421,5.25,29.25275,3314.898,208.7314,5.515871,26.6649,1,1,2320.429,2320.112,1070.55,449.8775,1520.427,4,183.1553,3.006756,34.26519,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1249.562,24.87578,53.37318,25.57613,2.509114,1.789122,461.1164,248.3134,212.803,698.5464,0,1385.495,0,-1.136868e-13,1.24345e-13,4.263256e-14,183.1553,3.006756,24.87578,0,500,0,0,5.684342e-14
naive,2026-01-30 05:30:00,2422,5.5,29.23099,3357.386,251.3437,0,27.67102,1,1,2350.17,2349.853,540.3659,297.414,837.7799,2,0,0,37.77986,800,0,224.432,268.8094,0.1344047,0.2046279,0.3172331,0,250,0.3172331,1809.487,27.43392,53.39607,26.91168,0,0.2370914,466.8045,359.4109,107.3936,656.8719,0,1300.096,0,5.684342e-14,4.884981e-14,4.263256e-14,224.432,0,27.43392,228.0205,0,0,0,0
naive,2026-01-30 05:45:00,2423,5.75,29.11314,3327.29,299.4435,0,14.80276,1,1,2329.103,2328.786,541.8613,298.0644,839.9257,2,0.07372484,1.077958,38.77401,800,0,275.0681,200,0.1,0.1692653,0.3172331,0,250,0.3172331,1786.924,28.19238,53.52001,24.30166,0,0,461.4319,354.0178,107.4141,652.0823,0,1285.875,0,-5.684342e-14,1.484923e-14,4.263256e-14,275.1419,0,14.80276,275.0681,0,1.077958,13.38962,5.551115e-15
naive,2026-01-30 06:00:00,2424,6,29.06624,3347.99,347.2847,0,32.19767,1,1,2343.593,2343.276,1178.434,480.7976,1659.232,4,323.0417,0.2709202,35.91928,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1164.842,26.1302,53.56934,24.24297,0,6.067468,463.8286,230.5378,233.2908,712.5363,0,1406.626,0,-5.684342e-14,1.24345e-13,4.263256e-14,323.0417,0,26.1302,0,500,0.2709202,0,-1.99285e-14
naive,2026-01-30 06:15:00,2425,6.25,29.0177,3344.482,377.72,0.4159135,45.49496,1,1,2341.137,2340.82,549.13,301.2776,850.4077,2,0,0,50.40767,800,0,363.8257,233.9609,0.1169805,0.2046279,0.3172331,0,250,0.3172331,1791.69,36.68965,53.62039,14.009,0.3012711,8.805313,462.8534,354.2252,108.6282,657.2437,0,1278.85,0,-5.684342e-14,-7.993606e-15,4.263256e-14,363.711,0.1146424,36.68965,363.8257,0,0,0,-2.448042e-14
naive,2026-01-30 06:30:00,2426,6.5,28.93949,3333.561,404.0702,0,48.63213,1,1,2333.493,2333.176,759.2674,362.3314,1121.599,3,265.5127,2.164152,53.92195,800,0,135.6964,200,0.1,0.1473218,0.3172331,0,250,0.3172331,1573.908,39.28128,53.70264,2.86105,0,9.350844,460.5588,310.6404,149.9183,674.8174,0,1294.155,0,1.136868e-13,1.282308e-14,4.263256e-14,401.2091,0,39.28128,135.6964,0,2.164152,0,-6.661338e-15
naive,2026-01-30 06:45:00,2427,6.75,28.86541,3371.377,426.6396,0,31.45558,1,1,2359.964,2359.646,1276.414,512.4013,1788.815,4,420.4733,2.633988,65.70757,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1083.233,47.90586,53.78056,6.16628,0,0,465.0353,213.4531,251.5822,725.8544,0,1401.843,0,0,1.24345e-13,4.263256e-14,420.4733,0,31.45558,0,500,2.633988,16.45029,1.776357e-14
naive,2026-01-30 07:00:00,2428,7,29.03272,3354.173,420.7759,5.568639,33.36812,1,1,2347.921,2347.604,571.817,311.2791,883.0961,2,0,0,83.0961,800,0,421.2354,219.6085,0.1098043,0.2046279,0.3172331,0,250,0.3172331,1775.787,60.47221,53.60459,0,5.109151,0,464.3464,351.1959,113.1505,662.475,0,1273.458,0,5.684342e-14,-7.993606e-15,4.263256e-14,420.7759,0.4594883,33.36812,430.8446,0,0,27.10409,-1.265654e-14
naive,2026-01-30 07:15:00,2429,7.25,29.30405,3388.771,403.1181,6.488233,53.47116,1,1,2372.139,2371.822,835.0005,386.7236,1221.724,3,341.1241,1.201986,79.398,800,0,61.99395,204.0755,0.1020377,0.1382843,0.3172331,0,250,0.3172331,1536.822,57.60861,53.31922,0,5.286247,0,471.9216,305.7406,166.181,692.4642,0,1334.063,0,-1.136868e-13,-5.842549e-14,4.263256e-14,403.1181,1.201986,53.47116,78.29577,0,0,4.137458,-6.217249e-15
naive,2026-01-30 07:30:00,2430,7.5,29.39703,3373.07,389.6412,0,44.1428,1,1,2361.149,2360.832,875.4946,398.894,1274.389,3,388.8833,1.339702,84.16557,800,0,0.7578894,203.8539,0.1019269,0.1285033,0.3172331,0,250,0.3172331,1485.337,61.00521,53.22144,0,0,0,470.6928,296.1005,174.5922,694.9945,0,1330.115,0,-5.684342e-14,4.782286e-14,4.263256e-14,389.6412,0,44.1428,16.17332,0,1.339702,16.8624,8.21565e-15
naive,2026-01-30 07:45:00,2431,7.75,29.65459,3360.132,362.8425,5.354575,33.78836,1,1,2352.092,2351.775,851.1993,392.2347,1243.434,3,354.8269,0.4390103,88.16817,800,0,8.015631,201.8179,0.1009089,0.1283638,0.3172331,0,250,0.3172331,1500.576,63.72472,52.95055,0,4.915565,0,471.5506,300.8374,170.7132,693.0722,0,1335.054,0,0,-1.298961e-14,4.263256e-14,362.8425,0.4390103,33.78836,15.28707,0,0,29.93636,-1.64313e-14
naive,2026-01-30 08:00:00,2432,8,29.94041,3403.055,320.1106,260.5841,30.85263,1,1,2382.139,2381.822,1004.124,463.4853,1467.609,3,322.5979,255.7966,89.2146,800,0,0,201.7861,0.100893,0.1270817,0.3172331,0,250,0.3172331,1377.698,64.27704,52.64993,0,4.787505,0,480.6037,277.9547,202.649,741.44,0,1431.907,0,1.136868e-13,2.278733e-14,4.263256e-14,320.1106,255.7966,30.85263,7.144354,0,2.487266,33.42442,-5.684342e-14
naive,2026-01-30 08:15:00,2433,8.25,30.33867,3479.749,270.6181,260.8344,56.13248,1,1,2435.824,2435.507,974.9139,456.361,1431.275,3,274.2377,261.0154,96.02171,800,0,0,201.7543,0.1008772,0.1270617,0.3172331,0,250,0.3172331,1460.593,68.87547,52.23106,0,0,0,495.8173,297.3069,198.5104,753.6679,0,1448.576,0,0,-4.798939e-14,4.263256e-14,270.6181,260.8344,56.13248,7.017292,0,3.80069,12.74299,0
naive,2026-01-30 08:30:00,2434,8.5,30.50319,3500.44,221.4642,263.2807,76.9796,1,1,2450.308,2449.991,941.6771,446.9529,1388.63,3,230.1526,263.0696,95.40788,800,0,0,201.7226,0.1008613,0.1270417,0.3172331,0,250,0.3172331,1508.314,68.30961,52.05803,0,0.2110546,8.66999,500.6096,308.1557,192.4539,756.8799,0,1455.559,0,0,2.922662e-14,4.263256e-14,221.4642,263.0696,68.30961,6.89025,0,8.688377,0,2.842171e-14
naive,2026-01-30 08:45:00,2435,8.75,30.65883,3483.579,184.9344,268.1232,64.3336,1,1,2438.505,2438.188,909.068,438.4763,1347.544,3,180.5635,265.2265,101.7543,800,0,4.370959,200.5981,0.100299,0.1270217,0.3172331,0,250,0.3172331,1529.12,72.72681,51.89433,0,2.896723,0,499.9469,313.503,186.4439,751.9793,0,1450.574,0,0,1.440514e-14,4.263256e-14,184.9344,265.2265,64.3336,6.763228,0,0,8.393202,0
naive,2026-01-30 09:00:00,2436,9,30.92649,3507.836,163.8247,274.0654,63.12556,1,1,2455.485,2455.168,897.3858,437.1479,1334.534,3,148.4374,270.6299,115.4664,800,0,2.265956,200,0.1,0.1263137,0.3172331,0,250,0.3172331,1557.782,82.27999,51.61283,13.12132,3.43544,0,506.4855,321.319,185.1665,758.4669,0,1487.43,0,0,1.665335e-16,4.263256e-14,150.7033,270.6299,63.12556,2.265956,0,0,19.15442,0
naive,2026-01-30 09:15:00,2437,9.25,31.16152,3514.311,128.4733,277.8684,62.21256,1,1,2460.017,2459.7,1276.729,547.8364,1824.565,4,123.7655,271.541,129.2587,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1182.971,91.86517,51.36564,4.707759,6.327442,0,510.1407,245.3161,264.8246,793.1525,0,1547.554,0,0,1.24345e-13,4.263256e-14,123.7655,271.541,62.21256,0,500,0,29.65261,0
naive,2026-01-30 09:30:00,2438,9.5,31.43231,3513.802,107.2043,280.5905,90.10741,1,1,2459.661,2459.344,613.3573,329.5922,942.9494,2,0,0,142.9494,800,0,373.6081,231.5153,0.1157577,0.2046279,0.3172331,0,250,0.3172331,1845.987,101.2856,51.08084,7.548749,6.637965,0,513.2371,385.1867,128.0504,714.7789,0,1396.564,0,0,-6.483702e-14,4.263256e-14,99.6556,273.9525,90.10741,373.6081,0,0,11.17821,0
naive,2026-01-30 09:45:00,2439,9.75,31.84022,3540.474,87.44198,282.7245,100.134,1,1,2478.332,2478.014,796.1786,410.1887,1206.367,3,0,235.0019,171.3654,800,0,125.9156,200,0.1,0.1457818,0.3172331,0,250,0.3172331,1681.836,120.8603,50.65182,5.285079,3.963885,0,522.0205,354.2515,167.7689,764.4403,0,1487.852,0,-5.684342e-14,1.471046e-15,4.263256e-14,82.1569,278.7606,100.134,125.9156,0,0,20.72624,0
naive,2026-01-30 10:00:00,2440,10,32.02869,3574.111,72.17009,283.5683,125.895,1,1,2501.878,2501.56,1292.933,560.7582,1853.691,4,75.19101,280.2186,198.2812,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.628,139.5444,50.45359,0,3.34968,0,529.2914,255.6945,273.5969,816.4527,0,1581.923,0,0,1.24345e-13,4.263256e-14,72.17009,280.2186,125.895,0,500,3.020926,13.64938,0
naive,2026-01-30 10:15:00,2441,10.25,32.30843,3611.944,69.85917,287.8769,151.1835,1,1,2528.36,2528.043,671.1717,355.0796,1026.251,3,0,0,226.2512,800,0,348.0468,237.9057,0.1189528,0.2046279,0.3172331,0,250,0.3172331,1856.872,158.7226,50.15938,4.182768,5.506504,0,538.3989,395.4095,142.9895,750.489,0,1461.263,0,0,-7.993606e-15,4.263256e-14,65.6764,282.3704,151.1835,348.0468,0,0,7.539053,0
naive,2026-01-30 10:30:00,2442,10.5,32.43744,3597.118,50.73102,286.8429,162.4959,1,1,2517.983,2517.666,820.5482,420.9321,1241.48,3,0,184.9256,256.5547,800,0,146.3332,201.2849,0.1006425,0.1498057,0.3172331,0,250,0.3172331,1697.117,179.7167,50.0237,0,6.315164,0,537.8142,362.4861,175.3281,783.4182,0,1521.453,0,-1.136868e-13,1.471046e-15,4.263256e-14,50.73102,280.5277,162.4959,151.4728,0,0,17.22085,0
naive,2026-01-30 10:45:00,2443,10.75,32.67953,3658.711,45.47847,295.7037,199.8179,1,1,2561.098,2560.78,946.4469,470.9135,1417.36,3,46.4103,284.2497,286.7004,800,0,0,201.2532,0.1006266,0.1267462,0.3172331,0,250,0.3172331,1614.334,200.2785,49.76907,0,11.45404,0,550.1524,346.7769,203.3755,817.6904,0,1599.149,0,1.136868e-13,1.740275e-14,4.263256e-14,45.47847,284.2497,199.8179,5.012891,0,0.9318343,0.4606485,2.842171e-14
naive,2026-01-30 11:00:00,2444,11,32.85836,3660.094,48.9245,291.1914,205.1228,1,0,2562.066,2561.748,963.7111,478.7243,1442.435,3,44.72968,284.6291,313.0766,800,0,4.194822,200.1728,0.1000864,0.1267262,0.3172331,0,250,0.3172331,1598.037,218.2561,49.58099,0,6.562255,0,552.6958,344.7329,207.9628,823.4573,0,1602.456,0,0,1.004752e-14,4.263256e-14,48.9245,284.6291,205.1228,4.886165,0,0,13.13332,0
naive,2026-01-30 11:15:00,2445,11.25,33.02967,3629.435,49.92963,291.2227,233.0669,1,0,2540.604,2540.287,973.1039,481.6199,1454.724,3,55.19772,283.5225,316.0036,800,0,0,200.1413,0.1000707,0.1260459,0.3172331,0,250,0.3172331,1567.183,219.8635,49.40082,0,7.700201,13.20342,550.3031,339.4569,210.8462,823.9367,0,1605.58,0,0,-2.162159e-14,4.263256e-14,49.92963,283.5225,219.8635,0.5652968,0,5.268097,0,7.105427e-15
naive,2026-01-30 11:30:00,2446,11.5,33.27335,3627.389,37.81788,299.8769,243.2988,1,0,2539.173,2538.855,998.7069,492.5922,1491.299,3,57.84319,285.6339,347.8221,800,0,0,200.1098,0.1000549,0.1260261,0.3172331,0,250,0.3172331,1540.148,241.3236,49.14453,0,14.24306,1.975213,553.2049,335.5493,217.6556,828.5719,0,1626.425,0,5.684342e-14,-4.468648e-15,4.263256e-14,37.81788,285.6339,241.3236,0.4392707,0,20.02531,0,0
naive,2026-01-30 11:45:00,2447,11.75,33.48781,3653.463,54.9074,300.8816,257.2505,0,0,2557.424,2557.107,1035.586,508.6962,1544.283,4,59.14029,288.3336,396.8086,800,0,0,200.0783,0.1000392,0.1260062,0.3172331,0,250,0.3172331,1521.52,274.6303,48.91898,0,12.54799,0,560.0598,333.2034,226.8564,0,841.8996,4597.059,0,5.684342e-14,-4.32987e-14,4.263256e-14,54.9074,288.3336,257.2505,0.3132645,0,4.232884,17.37975,5.684342e-14
naive,2026-01-30 12:00:00,2448,12,33.80821,3650.325,72.16945,297.0101,274.933,0,0,2555.228,2554.91,1060.874,520.4696,1581.344,4,53.88467,294.6371,432.8221,800,0,0.1872781,200,0.1,0.1259864,0.3172331,0,250,0.3172331,1494.036,298.4457,48.58199,18.09751,2.373021,0,563.9314,329.7294,234.2019,0,850.199,4656.751,0,0,0,4.263256e-14,54.07195,294.6371,274.933,0.1872781,0,0,23.51264,0
naive,2026-01-30 12:15:00,2449,12.25,34.18168,3677.117,61.10768,300.9117,319.9674,0,0,2573.982,2573.665,1398.374,601.6263,2000,4,51.32814,295.5263,467.4021,685.7434,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.291,320.8934,41.30679,9.779538,5.385377,0,573.2679,261.7565,311.5114,0,863.3829,4728.295,0,-1.136868e-13,1.24345e-13,4.263256e-14,51.32814,295.5263,319.9674,0,500,0,0.9259139,-5.684342e-14
naive,2026-01-30 12:30:00,2450,12.5,34.25156,3670.415,65.27767,303.6206,346.2405,0,0,2569.29,2568.973,863.8163,440.0068,1303.823,3,0,0,503.8231,800,0,347.995,237.9186,0.1189593,0.2046279,0.3172331,0,250,0.3172331,1705.157,345.6163,48.1157,10.45163,10.45164,0.6241588,573.2044,380.4177,192.7868,0,820.5637,4495.028,0,-2.273737e-13,-7.993606e-15,4.263256e-14,54.82604,293.169,345.6163,347.995,0,0,0,0
naive,2026-01-30 12:45:00,2451,12.75,34.64424,3716.643,64.66196,302.7994,379.5335,0,0,2601.65,2601.333,1021.056,509.3258,1530.382,4,0,194.7158,535.666,800,0,151.5246,200,0.1,0.1498139,0.3172331,0,250,0.3172331,1580.277,365.7774,47.70271,10.15809,11.06283,13.75602,586.0715,355.9876,230.0839,0,868.4122,4759.208,0,-1.136868e-13,-4.32987e-15,4.263256e-14,54.50387,291.7366,365.7774,151.5246,0,0,0,0
naive,2026-01-30 13:00:00,2452,13,34.60941,3731.38,61.40348,301.8852,394.7174,0,0,2611.966,2611.649,1404.209,595.7912,2000,4,55.95964,290.2939,574.1835,579.563,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1207.44,392.2389,34.58494,5.443838,11.59126,2.478455,587.888,271.7644,316.1236,0,868.1134,4765.101,0,0,1.24345e-13,4.263256e-14,55.95964,290.2939,392.2389,0,500,0,0,5.684342e-14
naive,2026-01-30 13:15:00,2453,13.25,34.89382,3731.535,48.16188,306.5149,411.8492,0,0,2612.075,2611.757,939.0463,473.1718,1412.218,3,0,0,612.2181,800,0,339.3428,240.0817,0.1200408,0.2046279,0.3172331,0,250,0.3172331,1672.711,416.8284,47.44021,0,15.334,0,592.0817,379.1552,212.9265,0,852.327,4660.879,0,-5.684342e-14,-6.483702e-14,4.263256e-14,48.16188,291.1809,411.8492,350.1379,0,0,4.979133,0
naive,2026-01-30 13:30:00,2454,13.5,35.23013,3763.862,54.62028,300.3779,448.7047,0,0,2634.704,2634.387,1100.053,544.1515,1644.205,4,0,185.6882,658.5163,800,0,158.9177,200.3144,0.1001572,0.1511759,0.3172331,0,250,0.3172331,1534.333,446.5787,47.08649,0,10.39223,2.12601,602.2613,350.73,251.5313,0,895.3675,4889.476,0,1.136868e-13,5.861978e-14,4.263256e-14,54.62028,289.9856,446.5787,160.1755,0,0,0,0
naive,2026-01-30 13:45:00,2455,13.75,35.37937,3738.026,56.52753,300.7355,470.3772,0,0,2616.618,2616.301,1228.796,594.8106,1823.606,4,51.25368,287.8493,684.5034,800,0,1.131662,200,0.1,0.1261351,0.3172331,0,250,0.3172331,1387.505,463.3849,46.92953,4.142184,12.88624,6.992383,600.38,318.3614,282.0186,0,914.7764,5007.849,0,0,-2.775558e-17,4.263256e-14,52.38534,287.8493,463.3849,1.131662,0,0,0,0
naive,2026-01-30 14:00:00,2456,14,35.57499,3736.684,48.20006,299.5275,483.5074,0,1,2615.679,2615.361,1411.192,588.8082,2000,4,50.35861,288.8921,726.171,434.5783,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1204.17,490.4559,25.38143,0,10.63541,0,603.1425,277.6663,325.4762,0,866.4745,4755.402,0,-2.273737e-13,1.24345e-13,4.263256e-14,48.20006,288.8921,483.5074,0,500,2.158549,6.94852,2.131628e-14
naive,2026-01-30 14:15:00,2457,14.25,35.6886,3753.557,57.3209,291.3618,523.7203,0,1,2627.49,2627.173,1031.442,513.9045,1545.347,4,0,0,745.3467,800,0,340.2534,239.854,0.119927,0.2046279,0.3172331,0,250,0.3172331,1595.731,502.7298,46.6043,7.798628,0.6306791,20.99052,607.617,369.0187,238.5983,0,887.7774,4844.886,0,0,4.884981e-14,4.263256e-14,49.52227,290.7312,502.7298,340.2534,0,0,0,0
naive,2026-01-30 14:30:00,2458,14.5,36.0102,3759.345,51.86762,292.0791,532.6393,0,1,2631.542,2631.225,1167.875,574.0506,1741.925,4,0,184.5357,757.3896,800,0,157.4651,200.45,0.100225,0.1510325,0.3172331,0,250,0.3172331,1463.35,508.904,46.26607,0,1.945911,23.73531,613.5734,341.1964,272.377,0,920.7812,5015.604,0,0,1.787459e-14,4.263256e-14,51.86762,290.1332,508.904,159.265,0,0,0,5.684342e-14
naive,2026-01-30 14:45:00,2459,14.75,35.78902,3753.211,62.0527,288.651,504.7743,1,1,2627.247,2626.93,1284.1,619.2277,1903.328,4,50.94944,289.4191,762.9596,800,0,1.673705,200,0.1,0.1262204,0.3172331,0,250,0.3172331,1342.83,513.9966,46.49869,9.429555,0,0,609.1168,311.3297,297.7871,930.5575,0,1825.07,0,0,5.551115e-17,4.263256e-14,52.62315,288.651,504.7743,1.673705,0,0.7680504,9.222302,0
naive,2026-01-30 15:00:00,2460,15,35.84709,3767.157,62.81399,290.8937,497.0408,1,1,2637.01,2636.693,1414.113,585.8874,2000,4,55.50675,282.9187,775.5956,385.9789,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.58,522.149,22.40492,7.307232,7.974994,0,612.287,283.8707,328.4163,869.758,0,1740.672,0,1.136868e-13,1.24345e-13,4.263256e-14,55.50675,282.9187,497.0408,0,500,0,25.10824,-1.136868e-13
naive,2026-01-30 15:15:00,2461,15.25,35.76764,3738.459,60.58009,292.5182,502.3536,1,1,2616.921,2616.604,1074.071,532.6973,1606.768,4,0,0,806.7681,800,0,339.3083,240.0903,0.1200451,0.2046279,0.3172331,0,250,0.3172331,1542.533,543.6479,46.52117,4.239003,9.550977,0,606.3922,357.4353,248.9569,890.1326,0,1751.717,0,-2.273737e-13,-7.993606e-15,4.263256e-14,56.34109,282.9672,502.3536,339.3083,0,0,41.29423,0
naive,2026-01-30 15:30:00,2462,15.5,35.95373,3725.508,80.49827,296.2862,518.9479,1,1,2607.855,2607.538,1214.097,594.4276,1808.525,4,0,192.0708,816.4537,800,0,160.2099,200,0.1,0.1511813,0.3172331,0,250,0.3172331,1393.441,548.9591,46.32545,11.6761,12.82764,0,607.1714,324.4266,282.7448,918.8543,0,1827.861,0,0,-1.257328e-14,4.263256e-14,68.82217,283.4586,518.9479,160.2099,0,0,30.0112,0
naive,2026-01-30 15:45:00,2463,15.75,36.26867,3689.053,92.63501,288.8828,538.539,1,1,2582.337,2582.02,1418.694,581.3065,2000,4,79.22492,276.9693,808.8978,334.9079,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.326,541.8407,19.25478,13.41009,11.91342,0,606.1189,273.0527,333.0663,854.3591,0,1730.74,0,1.136868e-13,1.24345e-13,4.263256e-14,79.22492,276.9693,538.539,0,500,0,3.301671,5.684342e-14
naive,2026-01-30 16:00:00,2464,16,36.55139,3677.558,99.86244,290.9403,543.7865,1,1,2574.29,2573.973,1077.521,534.2183,1611.739,4,0,0,811.7393,800,0,356.9518,235.6794,0.1178397,0.2046279,0.3172331,0,250,0.3172331,1496.452,541.9081,45.69687,15.3308,18.52013,1.878387,608.6732,353.8258,254.8474,888.4882,0,1783.96,0,-2.273737e-13,-7.993606e-15,4.263256e-14,84.53164,272.4202,541.9081,356.9518,0,0,0,-5.684342e-14
naive,2026-01-30 16:15:00,2465,16.25,36.74761,3635.568,98.02854,279.886,521.9368,1,1,2544.898,2544.58,1227.097,600.1589,1827.256,4,0,232.8633,794.393,800,0,140.2424,200.5817,0.1002909,0.1484039,0.3172331,0,250,0.3172331,1317.483,529.0809,45.49049,0,4.808809,0,604.8102,313.1077,291.7025,913.2666,0,1783.652,0,0,-3.608225e-14,4.263256e-14,98.02854,275.0771,521.9368,142.5692,0,0,7.144085,0
naive,2026-01-30 16:30:00,2466,16.5,36.87147,3597.844,107.5767,273.933,507.4071,1,1,2518.491,2518.173,1327.407,631.4014,1958.809,4,109.1054,273.0485,776.6548,800,0,0,200.5501,0.1002751,0.1263034,0.3172331,0,250,0.3172331,1190.766,516.4974,45.36023,0,0.8844582,0,600.4786,283.9119,316.5667,915.3133,0,1781.122,0,0,-3.938516e-14,4.263256e-14,107.5767,273.0485,507.4071,2.200525,0,1.528687,9.090295,0
naive,2026-01-30 16:45:00,2467,16.75,36.8462,3594.119,129.7993,279.4224,503.2932,1,1,2515.883,2515.566,1322.884,626.8957,1949.78,4,130.2198,268.689,750.8713,800,0,0,200.5186,0.1002593,0.1262835,0.3172331,0,250,0.3172331,1192.682,499.5024,45.3868,0,10.73339,3.790846,599.4598,284.1804,315.2794,911.9793,0,1791.414,0,0,4.471423e-14,4.263256e-14,129.7993,268.689,499.5024,2.074241,0,0.4204544,0,0
naive,2026-01-30 17:00:00,2468,17,37.06339,3560.415,146.5569,274.6781,483.573,1,1,2492.291,2491.973,1319.93,623.9638,1943.893,4,143.9163,265.7122,734.2648,800,0,1.947978,200,0.1,0.1262636,0.3172331,0,250,0.3172331,1172.044,487.1795,45.15838,0.6925804,8.96584,0,597.238,280.8618,316.3763,904.8255,0,1775.509,0,1.136868e-13,0,4.263256e-14,145.8643,265.7122,483.573,1.947978,0,0,3.606526,-5.684342e-14
naive,2026-01-30 17:15:00,2469,17.25,37.18361,3576.379,168.0765,273.3236,476.7675,1,1,2503.466,2503.148,1424.336,575.6642,2000,4,171.3053,265.7924,689.826,373.0764,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.813,457.0312,21.00044,0,7.531277,19.73632,601.8231,259.3422,342.4809,839.751,0,1668.868,0,-2.273737e-13,1.24345e-13,4.263256e-14,168.0765,265.7924,457.0312,0,500,3.228777,0,0
naive,2026-01-30 17:30:00,2470,17.5,37.09453,3590.57,202.964,268.0369,464.1788,1,1,2513.399,2513.081,973.5765,488.3944,1461.971,3,0,0,661.9709,800,0,464.5704,208.7748,0.1043874,0.2046279,0.3172331,0,250,0.3172331,1539.505,439.0481,45.12562,3.291243,3.139327,25.13071,602.7911,369.2211,233.57,863.6427,0,1687.612,0,-5.684342e-14,4.884981e-14,4.263256e-14,199.6728,264.8976,439.0481,464.5704,0,0,0,0
naive,2026-01-30 17:45:00,2471,17.75,36.93321,3587.599,237.8623,259.3103,440.2353,1,1,2511.319,2511.002,1302.441,609.2192,1911.66,4,203.0515,263.8882,644.7202,800,0,34.81085,200.0392,0.1000196,0.1314624,0.3172331,0,250,0.3172331,1208.561,428.4388,45.29529,0,0,11.79652,599.7398,288.6221,311.1177,900.6585,0,1750.36,0,0,-3.982925e-14,4.263256e-14,237.8623,259.3103,428.4388,34.96759,0,4.577989,0,0
naive,2026-01-30 18:00:00,2472,18,36.8417,3585.816,261.1608,0,422.4803,1,1,2510.071,2509.754,1146.023,533.1715,1679.194,4,262.6602,4.705417,611.8286,800,0,0,200.0077,0.1000038,0.1259617,0.3172331,0,250,0.3172331,1363.731,407.0291,45.39154,0,0,15.45123,598.0042,324.8979,273.1063,861.7505,0,1672.436,0,1.136868e-13,5.048739e-14,4.263256e-14,261.1608,0,407.0291,0.03077606,0,6.204818,0,-7.105427e-15
naive,2026-01-30 18:15:00,2473,18.25,36.95655,3574.223,303.5792,0,394.3904,0,1,2501.956,2501.639,1422.17,577.8298,2000,4,297.1343,6.732408,578.59,617.5433,500,0,324.9762,0.1624881,0.1259419,0.3172331,0,250,0.3172331,1079.468,384.3849,34.9458,6.444928,0,10.00556,597.8705,257.9511,339.9194,0,838.1719,4581.749,0,0,-1.548761e-14,4.263256e-14,297.1343,0,384.3849,0,500,6.732408,0,5.329071e-14
naive,2026-01-30 18:30:00,2474,18.5,37.07423,3507.854,334.9212,1.529297,375.6108,0,0,2455.498,2455.181,894.0966,453.3558,1347.452,3,0,0,547.4525,800,0,336.4505,240.8124,0.1204062,0.2046328,0.3172331,0,250,0.3172331,1561.084,363.1834,45.14698,0,0,12.42739,588.5894,374.196,214.3934,0,830.5307,4517.128,0,0,7.158163e-14,4.263256e-14,334.9212,1.529297,363.1834,339.5107,0,0,0,-5.551115e-15
naive,2026-01-30 18:45:00,2475,18.75,37.22014,3461.799,377.5125,0.620311,318.965,0,0,2423.259,2422.942,1027.508,488.5009,1516.009,4,198.9704,2.73497,514.3038,800,0,163.0981,200,0.1,0.1516361,0.3172331,0,250,0.3172331,1395.434,340.592,44.99351,15.44402,0,0,583.1051,335.781,247.324,0,824.2819,4509.574,0,5.684342e-14,-6.800116e-15,4.263256e-14,362.0684,0.620311,318.965,163.0981,0,2.114659,21.62693,-8.881784e-16
naive,2026-01-30 19:00:00,2476,19,37.03565,3459.219,393.1257,3.416007,305.565,0,0,2421.453,2421.136,1427.671,572.3286,2000,4,383.4688,1.559831,465.7516,649.2198,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,993.4647,309.1262,36.67082,9.656924,1.856176,0,579.839,237.8941,341.9448,0,810.2227,4434.83,0,-2.273737e-13,1.24345e-13,4.263256e-14,383.4688,1.559831,305.565,0,500,0,3.561216,0
naive,2026-01-30 19:15:00,2477,19.25,36.89074,3416.676,401.9621,11.10724,292.8848,0,0,2391.673,2391.356,813.028,417.6168,1230.645,3,0,0,430.6447,800,0,401.2551,224.6036,0.1123018,0.2046279,0.3172331,0,250,0.3172331,1578.328,286.3245,45.33996,2.817782,8.996459,6.560234,570.5301,376.5078,194.0223,0,795.6895,4345.665,0,-5.684342e-14,4.884981e-14,4.263256e-14,399.1443,2.110781,286.3245,401.2551,0,0,0,5.329071e-15
naive,2026-01-30 19:30:00,2478,19.5,36.95755,3390.078,398.9091,8.212707,266.1898,0,0,2373.054,2372.737,1037.295,480.0912,1517.386,4,305.933,6.166652,405.2865,800,0,92.97607,201.3242,0.1006621,0.1414296,0.3172331,0,250,0.3172331,1335.442,269.2479,45.26969,0,2.046055,0,567.0828,319.1272,247.9556,0,799.2185,4348.303,0,0,-1.576517e-14,4.263256e-14,398.9091,6.166652,266.1898,98.27288,0,0,3.058083,7.993606e-15
naive,2026-01-30 19:45:00,2479,19.75,36.85553,3382.76,399.4644,6.723644,254.3281,0,0,2367.932,2367.615,1084.017,490.1367,1574.154,4,394.6352,4.300596,375.2181,800,0,4.829203,200.0852,0.1000426,0.1267709,0.3172331,0,250,0.3172331,1283.597,249.5785,45.37699,0,2.423048,4.749579,564.3453,305.9177,258.4277,0,797.1864,4337.656,0,-1.705303e-13,4.746203e-14,4.263256e-14,399.4644,4.300596,249.5785,5.170031,0,0,0,1.776357e-14
naive,2026-01-30 20:00:00,2480,20,36.80947,3383.304,382.4391,0,245.5346,0,0,2368.313,2367.995,1049.065,475.4167,1524.481,4,388.8449,1.819048,333.8173,800,0,0,200.0537,0.1000269,0.1259907,0.3172331,0,250,0.3172331,1318.931,222.1635,45.42543,0,0,23.3711,563.7553,313.9595,249.7958,0,794.9395,4321.064,0,-5.684342e-14,-5.187517e-14,4.263256e-14,382.4391,0,222.1635,0.2148377,0,8.224872,0,1.776357e-14
naive,2026-01-30 20:15:00,2481,20.25,36.47715,3331.476,362.3687,1.961398,218.6143,0,0,2332.033,2331.716,1011.004,461.1897,1472.194,3,367.3929,0.413676,304.3874,800,0,0,200.0222,0.1000111,0.1259709,0.3172331,0,250,0.3172331,1320.712,203.3864,45.77495,0,1.547722,15.22792,550.3305,311.6714,238.6592,0,776.4547,4221.674,0,5.684342e-14,-1.504352e-14,4.263256e-14,362.3687,0.413676,203.3864,0.08886676,0,5.024165,0,-1.065814e-14
naive,2026-01-30 20:30:00,2482,20.5,36.25815,3329.794,343.2723,0,197.5213,0,0,2330.856,2330.539,1364.159,560.7738,1924.933,4,339.0176,1.441098,284.4743,800,500,0,324.9907,0.1624954,0.1259511,0.3172331,0,250,0.3172331,966.3795,190.5793,46.00528,4.254718,0,6.94205,546.9434,226.7643,320.1791,0,789.1671,4296.002,0,0,7.630008e-14,4.263256e-14,339.0176,0,190.5793,0,500,1.441098,0,2.464695e-14
naive,2026-01-30 20:45:00,2483,20.75,36.07361,3348.07,320.0684,0,167.9991,0,0,2343.649,2343.332,684.8742,361.1203,1045.994,3,0,0,245.9945,800,0,310.0089,247.4373,0.1237187,0.2046419,0.3172331,0,250,0.3172331,1658.458,165.1634,46.19937,10.0595,0,2.835713,547.3383,387.318,160.0203,0,749.1005,4085.431,0,-1.136868e-13,-2.106648e-14,4.263256e-14,310.0089,0,165.1634,313.211,0,0,0,0
naive,2026-01-30 21:00:00,2484,21,35.83372,3348.079,283.4341,0,148.7625,0,0,2343.655,2343.338,742.8527,376.5927,1119.445,3,84.79722,4.731005,229.9171,800,0,189.5936,200,0.1,0.1558077,0.3172331,0,250,0.3172331,1600.485,154.8101,46.45167,9.043345,0,0,543.9872,371.4896,172.4976,0,748.0823,4077.794,0,0,4.274359e-15,4.263256e-14,274.3908,0,148.7625,189.5936,0,4.731005,6.047653,1.154632e-14
naive,2026-01-30 21:15:00,2485,21.25,35.57619,3375.806,243.3117,0,129.0853,0,0,2363.064,2362.747,1234.426,515.2681,1749.694,4,240.7732,0.8645742,208.0563,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1128.321,140.5192,46.72253,2.538518,0,0,544.9093,260.1845,284.7248,0,775.4526,4216.805,0,0,1.24345e-13,4.263256e-14,240.7732,0,129.0853,0,500,0.8645742,11.43396,6.683543e-14
naive,2026-01-30 21:30:00,2486,21.5,35.1514,3344.552,207.3564,0,112.7156,0,0,2341.186,2340.869,634.0717,338.7241,972.7958,2,0,0,172.7958,800,0,207.3564,273.0783,0.1365391,0.2046279,0.3172331,0,250,0.3172331,1706.797,117.2918,47.1693,0,0,0,534.1093,389.3823,144.7271,0,728.1063,3951.519,0,5.684342e-14,-1.216804e-13,4.263256e-14,207.3564,0,112.7156,210.6322,0,0,4.576215,0
naive,2026-01-30 21:45:00,2487,21.75,35.14532,3363.911,168.1035,0,94.15228,0,0,2354.738,2354.42,613.2386,329.5398,942.7785,2,0,0,142.7785,800,0,168.1035,231.0094,0.1155047,0.1719534,0.3172331,0,250,0.3172331,1741.182,96.92336,47.17569,0,0,0,537.119,397.1661,139.953,0,726.7059,3943.81,0,0,3.100298e-14,4.263256e-14,168.1035,0,94.15228,175.4371,0,0,2.771076,0
naive,2026-01-30 22:00:00,2488,22,34.93563,3401.356,153.4274,0,99.6952,0,0,2380.949,2380.632,626.5075,332.2981,958.8056,2,25.98603,1.359036,131.4605,800,0,123.8921,200,0.1,0.1454632,0.3172331,0,250,0.3172331,1754.125,89.46086,47.39624,3.549276,0,10.23434,540.2554,398.0242,142.2313,0,732.6445,3982.347,0,5.684342e-14,-6.383782e-16,4.263256e-14,149.8781,0,89.46086,123.8921,0,1.359036,0,-5.551115e-15
naive,2026-01-30 22:15:00,2489,22.25,34.51065,3392.101,133.513,1.591011,94.93958,0,0,2374.471,2374.153,1079.999,460.3009,1540.3,4,130.5517,0.2082399,109.54,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1294.154,74.91606,47.84321,2.961301,1.382771,20.02353,533.1302,290.5712,242.559,0,755.3679,4108.194,0,-1.136868e-13,1.24345e-13,4.263256e-14,130.5517,0.2082399,74.91606,0,500,0,0,0
naive,2026-01-30 22:30:00,2490,22.5,34.41229,3390.999,101.9599,1.67221,77.80859,0,0,2373.7,2373.382,596.2054,322.0308,918.2361,2,0,0,118.2361,800,0,102.4962,299.2933,0.1496467,0.2046279,0.3172331,0,250,0.3172331,1777.177,80.95648,47.94665,0,1.135999,0,531.6656,398.0553,133.6102,0,720.0861,3908.493,0,0,7.727152e-14,4.263256e-14,101.9599,0.5362104,77.80859,111.4114,0,0,3.147896,-5.329071e-15
naive,2026-01-30 22:45:00,2491,22.75,34.17614,3389.603,78.88623,0.5910301,72.50129,0,0,2372.722,2372.405,594.3166,321.1981,915.5147,2,0,0,115.5147,800,0,79.47726,279.3769,0.1396884,0.1884606,0.3172331,0,250,0.3172331,1778.088,79.31133,48.19503,0,0,0,528.3723,395.9556,132.4167,0,717.1537,3890.126,0,5.684342e-14,2.120526e-14,4.263256e-14,78.88623,0.5910301,72.50129,98.24764,0,0,6.810044,-2.88658e-15
naive,2026-01-30 23:00:00,2492,23,34.02104,3303.783,65.87018,0.556641,72.08397,0,0,2312.648,2312.331,586.955,317.9528,904.9078,2,0,0,104.9078,800,0,66.42682,262.7262,0.1313631,0.1759195,0.3172331,0,250,0.3172331,1725.376,72.15891,48.35815,0,0,0,513.0456,382.7632,130.2824,0,700.7159,3799.535,0,-5.684342e-14,-9.267587e-14,4.263256e-14,65.87018,0.556641,72.08397,81.19059,0,0,0.07493231,4.218847e-15
naive,2026-01-30 23:15:00,2493,23.25,33.74412,3273.191,73.39269,0,70.4628,1,0,2291.233,2290.916,586.0803,317.5671,903.6475,2,0,0,103.6475,800,0,73.39269,244.3367,0.1221683,0.1654348,0.3172331,0,250,0.3172331,1704.836,71.52164,48.6494,0,0,0,504.8831,375.6679,129.2152,693.235,0,1331.739,0,-5.684342e-14,5.045964e-14,4.263256e-14,73.39269,0,70.4628,79.94798,0,0,1.058836,0
naive,2026-01-30 23:30:00,2494,23.5,33.38979,3295.104,55.52293,0.08793401,58.02379,1,1,2306.573,2306.256,576.2866,313.2496,889.5362,2,0,0,89.53623,800,0,55.61086,230.3955,0.1151977,0.1538552,0.3172331,0,250,0.3172331,1729.969,62.03802,49.02207,0,0,0,503.9351,377.9599,125.9752,691.2095,0,1327.269,0,-5.684342e-14,-2.384204e-14,4.263256e-14,55.52293,0.08793401,58.02379,71.62775,0,0,4.014226,1.110223e-15
naive,2026-01-30 23:45:00,2495,23.75,33.04017,3249.944,52.98838,0,52.82073,1,1,2274.961,2274.644,568.8416,309.9674,878.809,2,0,0,78.80903,800,0,52.98838,217.1121,0.1085561,0.1450767,0.3172331,0,250,0.3172331,1705.802,54.82575,49.38977,0,0,0,492.8873,369.5748,123.3125,679.5422,0,1303.521,0,5.684342e-14,3.222422e-14,4.263256e-14,52.98838,0,52.82073,72.29191,0,0,2.005024,0
naive,2026-01-31 00:00:00,2496,0,32.83644,3254.685,53.16942,0,54.47904,1,1,2278.28,2277.963,561.3492,306.6644,868.0136,2,0,0,68.01357,800,0,53.16942,203.7856,0.1018928,0.1367123,0.3172331,0,250,0.3172331,1716.613,47.42644,49.60405,0,0,7.052601,491.2212,370.12,121.1012,678.305,0,1300.805,0,5.684342e-14,-1.984524e-14,4.263256e-14,53.16942,0,47.42644,63.61287,0,0,0,0
naive,2026-01-31 00:15:00,2497,0.25,32.69027,3264.59,44.00089,2.850411,47.60471,1,1,2285.213,2284.896,576.5034,308.8012,885.3046,2,38.19791,0.1252344,46.98147,800,0,5.802985,202.3028,0.1011514,0.1283208,0.3172331,0,250,0.3172331,1708.392,32.81552,49.75778,0,2.725177,14.78919,491.0138,367.0748,123.939,679.0537,0,1306.831,0,5.684342e-14,-4.968248e-15,4.263256e-14,44.00089,0.1252344,32.81552,15.01407,0,0,0,2.664535e-15
naive,2026-01-31 00:30:00,2498,0.5,32.50883,3291.045,43.58455,0,36.72786,1,1,2303.732,2303.414,585.6899,311.5642,897.2541,2,49.01563,0,48.23844,800,0,0,202.2709,0.1011355,0.1273871,0.3172331,0,250,0.3172331,1717.725,33.7635,49.94861,0,0,2.964357,492.8792,367.5041,125.3752,679.7025,0,1303.213,0,0,-2.356448e-14,4.263256e-14,43.58455,0,33.7635,9.083696,0,5.431086,0,0
naive,2026-01-31 00:45:00,2499,0.75,32.35109,3275.153,57.382,0,32.1381,1,1,2292.607,2292.29,579.056,309.1959,888.2519,2,44.33986,0.05042158,43.86161,800,0,8.956329,200,0.1,0.127367,0.3172331,0,250,0.3172331,1713.234,30.75538,50.11451,4.085809,0,1.382724,488.6851,365.1877,123.4974,674.6783,0,1300.026,0,0,8.326673e-16,4.263256e-14,53.29619,0,30.75538,8.956329,0,0.05042158,0,-1.589007e-15
naive,2026-01-31 01:00:00,2500,1,32.27015,3288.522,64.37428,0,43.07576,1,1,2301.965,2301.648,961.7739,417.5609,1379.335,3,51.70588,0.001548091,27.62736,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1339.874,19.38995,50.19964,12.66839,0,23.68581,489.7503,285.0624,204.6879,707.6626,0,1380.704,0,2.273737e-13,1.24345e-13,4.263256e-14,51.70588,0,19.38995,0,500,0.001548091,0,-1.282416e-14
naive,2026-01-31 01:15:00,2501,1.25,32.07445,3275.67,49.34971,0.9996753,41.35344,1,1,2292.969,2292.652,532.2867,293.8523,826.139,2,0,0,26.13896,800,0,49.34971,312.5799,0.15629,0.2046279,0.3172331,0,250,0.3172331,1760.365,18.38626,50.40547,0,0.9996753,22.96718,485.6122,372.8157,112.7965,671.532,0,1288.082,0,5.684342e-14,1.127987e-13,4.263256e-14,49.34971,0,18.38626,50.91842,0,0,0,0
naive,2026-01-31 01:30:00,2502,1.5,31.97909,3307.252,53.02847,0,43.24501,1,1,2315.077,2314.759,523.824,290.1215,813.9455,2,0,0,13.94554,800,0,47.54881,300.6435,0.1503218,0.196827,0.3172331,0,250,0.3172331,1790.935,9.819995,50.50577,5.479658,0,33.42502,489.2075,378.4492,110.7582,675.6339,0,1303.901,0,-5.684342e-14,-3.749778e-14,4.263256e-14,47.54881,0,9.819995,47.59329,0,0,0,0
naive,2026-01-31 01:45:00,2503,1.75,31.90395,3273.966,52.46046,0,49.11211,1,1,2291.776,2291.459,539.5967,297.0748,836.6715,2,0,0,36.6715,800,0,52.46046,287.4811,0.1437405,0.1893108,0.3172331,0,250,0.3172331,1751.862,25.84491,50.58479,0,0,23.2672,483.4394,369.5471,113.8923,671.53,0,1286.152,0,0,-4.107825e-15,4.263256e-14,52.46046,0,25.84491,54.6101,0,0,0,0
naive,2026-01-31 02:00:00,2504,2,31.73045,3249.94,60.70865,0,44.67618,1,1,2274.958,2274.641,526.4171,291.2646,817.6817,2,0,0,17.6817,800,0,49.21392,275.1323,0.1375662,0.1810226,0.3172331,0,250,0.3172331,1748.224,12.48604,50.76726,11.49474,0,32.19014,477.9675,367.3009,110.6666,665.3287,0,1293.373,0,5.684342e-14,-3.441691e-14,4.263256e-14,49.21392,0,12.48604,49.23383,0,0,0,0
naive,2026-01-31 02:15:00,2505,2.25,31.51913,3258.157,48.75705,0,45.32547,1,1,2280.71,2280.392,531.4277,293.4736,824.9013,2,0,0,24.90127,800,0,44.77157,263.8961,0.1319481,0.1732468,0.3172331,0,250,0.3172331,1748.965,17.62629,50.98952,3.985478,0,27.69918,476.8471,365.6707,111.1764,664.9356,0,1279.383,0,5.684342e-14,8.590351e-14,4.263256e-14,44.77157,0,17.62629,45.0365,0,0,0,0
naive,2026-01-31 02:30:00,2506,2.5,31.27284,3298.792,50.56171,0,31.66926,1,1,2309.154,2308.837,538.1309,296.4287,834.5595,2,0,0,34.55953,800,0,50.56171,251.2142,0.1256071,0.1661715,0.3172331,0,250,0.3172331,1770.706,24.53095,51.24855,0,0,7.138316,480.075,368.1312,111.9438,666.0439,0,1274.433,0,-5.684342e-14,1.934564e-14,4.263256e-14,50.56171,0,24.53095,53.44204,0,0,0,0
naive,2026-01-31 02:45:00,2507,2.75,30.93983,3294.71,56.87292,0,13.1178,1,1,2306.297,2305.98,528.4895,292.1783,820.6678,2,0,0,20.66776,800,0,56.87292,236.9564,0.1184782,0.1581859,0.3172331,0,250,0.3172331,1777.49,14.72539,51.59879,0,0,0,475.857,366.7486,109.1084,658.9269,0,1259.805,0,-5.684342e-14,4.302114e-14,4.263256e-14,56.87292,0,13.1178,58.37488,0,0,1.607595,0
naive,2026-01-31 03:00:00,2508,3,30.57617,3284.634,48.16757,0,29.08732,1,1,2299.244,2298.927,536.2365,295.5935,831.8301,2,0,0,31.83006,800,0,48.16757,224.8772,0.1124386,0.149208,0.3172331,0,250,0.3172331,1762.69,22.77092,51.98128,0,0,6.316399,470.5181,360.7176,109.8006,657.6037,0,1256.728,0,-5.684342e-14,-1.396105e-14,4.263256e-14,48.16757,0,22.77092,58.34546,0,0,0,0
naive,2026-01-31 03:15:00,2509,3.25,30.60239,3261.851,51.38011,0,15.39422,1,1,2283.296,2282.978,532.2691,293.8445,826.1136,2,0,0,26.11361,800,0,51.38011,211.9968,0.1059984,0.1416019,0.3172331,0,250,0.3172331,1750.709,18.67595,51.9537,0,0,0,467.5304,358.4774,109.053,652.3219,0,1246.196,0,-5.684342e-14,-3.147482e-14,4.263256e-14,51.38011,0,15.39422,66.66377,0,0,3.281733,0
naive,2026-01-31 03:30:00,2510,3.5,30.46797,3288.525,55.47005,0,7.831965,1,1,2301.968,2301.65,564.3989,306.3485,870.7474,2,13.95737,1.246674,55.54335,800,0,41.51269,201.5852,0.1007926,0.1334913,0.3172331,0,250,0.3172331,1737.252,39.78327,52.09508,0,0,0,469.9309,354.648,115.2829,660.9965,0,1263.386,0,5.684342e-14,-9.964252e-15,4.263256e-14,55.47005,0,7.831965,47.85359,0,1.246674,31.95131,1.110223e-15
naive,2026-01-31 03:45:00,2511,3.75,30.27888,3265.213,65.04842,0,13.79123,1,1,2285.649,2285.332,588.1857,310.5439,898.7296,2,66.84099,1.762479,30.12612,800,0,0,201.5535,0.1007767,0.1269353,0.3172331,0,250,0.3172331,1697.146,21.6236,52.29395,0,0,0,464.6268,344.9959,119.6309,655.5399,0,1252.249,0,0,1.329492e-14,4.263256e-14,65.04842,0,13.79123,6.213964,0,3.55504,7.832363,3.996803e-15
naive,2026-01-31 04:00:00,2512,4,30.38272,3259.374,68.5203,4.109217,27.89174,1,1,2281.562,2281.245,587.197,309.6367,896.8337,2,70.80334,2.24766,23.78268,800,0,0,201.5218,0.1007609,0.1269153,0.3172331,0,250,0.3172331,1694.048,17.05071,52.18474,0,1.861557,10.84102,464.8753,345.1675,119.7078,657.0131,0,1258.53,0,-5.684342e-14,-1.054712e-14,4.263256e-14,68.5203,2.24766,17.05071,6.087049,0,2.283041,0,1.332268e-15
naive,2026-01-31 04:15:00,2513,4.25,30.42056,3255.126,102.169,0,25.49524,1,1,2278.588,2278.271,605.6816,316.1805,921.8622,2,84.29646,1.287828,36.27787,800,0,5.960154,200,0.1,0.1268953,0.3172331,0,250,0.3172331,1672.589,25.99801,52.14494,11.91243,0,0,464.6635,341.0845,123.579,657.2651,0,1276.416,0,-5.684342e-14,-3.053113e-16,4.263256e-14,90.25661,0,25.49524,5.960154,0,1.287828,0.5027702,2.220446e-16
naive,2026-01-31 04:30:00,2514,4.5,30.35433,3289.905,119.6125,0,24.65789,1,1,2302.933,2302.616,1003.204,429.5607,1432.765,3,104.3683,1.445726,26.95065,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1299.412,19.32807,52.2146,15.24421,0,5.329818,468.9314,264.5909,204.3405,695.2368,0,1358.028,0,-1.136868e-13,1.24345e-13,4.263256e-14,104.3683,0,19.32807,0,500,1.445726,0,-3.264056e-14
naive,2026-01-31 04:45:00,2515,4.75,30.42766,3267.597,130.0167,0,26.3847,1,1,2287.318,2287,553.7054,303.2947,857.0001,2,0,0,57.00007,800,0,128.8329,292.7091,0.1463546,0.2046279,0.3172331,0,250,0.3172331,1733.295,40.84504,52.13747,1.18386,0,0,466.518,353.5203,112.9976,656.815,0,1257.017,0,0,-7.993606e-15,4.263256e-14,128.8329,0,26.3847,129.6884,0,0,14.46034,0
naive,2026-01-31 05:00:00,2516,5,30.36054,3251.889,153.1074,0,17.39537,1,1,2276.322,2276.005,552.4406,302.7371,855.1776,2,0,0,55.17763,800,0,153.1074,254.3862,0.1271931,0.1843147,0.3172331,0,250,0.3172331,1723.565,39.56874,52.20806,0,0,0,463.5773,351.0072,112.5702,653.7442,0,1248.754,0,5.684342e-14,-1.276756e-15,4.263256e-14,153.1074,0,17.39537,163.6088,0,0,22.17337,0
naive,2026-01-31 05:15:00,2517,5.25,30.38246,3268.703,182.5297,0,35.25046,1,1,2288.092,2287.775,538.6798,296.6706,835.3504,2,0,0,35.35041,800,0,182.5297,208.7137,0.1043569,0.1601833,0.3172331,0,250,0.3172331,1749.095,25.34413,52.18501,0,0,9.906327,466.2032,356.3815,109.8217,655.0706,0,1251.433,0,0,-4.771183e-14,4.263256e-14,182.5297,0,25.34413,201.6786,0,0,0,0
naive,2026-01-31 05:30:00,2518,5.5,30.61102,3280.014,228.7209,0,56.08644,1,1,2296.01,2295.693,700.2656,343.5787,1043.844,3,204.4985,1.660661,37.68513,800,0,24.22239,202.6253,0.1013126,0.131424,0.3172331,0,250,0.3172331,1595.427,26.94909,51.94463,0,0,29.13735,470.2252,326.7451,143.4801,676.2911,0,1294.145,0,1.136868e-13,4.235501e-14,4.263256e-14,228.7209,0,26.94909,34.72353,0,1.660661,0,-4.662937e-15
naive,2026-01-31 05:45:00,2519,5.75,30.75427,3251.401,276.5444,0.2068808,53.80983,1,1,2275.981,2275.664,750.4522,356.9338,1107.386,3,278.2181,0.4911755,28.67678,800,0,0,202.5934,0.1012967,0.1275902,0.3172331,0,250,0.3172331,1525.211,20.47424,51.79396,0,0,33.33559,467.6323,313.3762,154.2562,677.1592,0,1296.05,0,0,6.02296e-15,4.263256e-14,276.5444,0.2068808,20.47424,10.37355,0,1.957991,0,9.103829e-15
naive,2026-01-31 06:00:00,2520,6,30.73957,3246.583,328.7224,0,48.91868,1,1,2272.608,2272.291,795.7003,371.1798,1166.88,3,326.1468,0.132046,40.60137,800,0,2.575672,201.9176,0.1009588,0.1275701,0.3172331,0,250,0.3172331,1476.59,28.99277,51.80942,0,0,19.92591,466.7843,303.2856,163.4987,678.5581,0,1298.831,0,-1.136868e-13,1.701417e-14,4.263256e-14,328.7224,0,28.99277,10.24598,0,0.132046,0,-1.351697e-14
naive,2026-01-31 06:15:00,2521,6.25,30.86842,3251.788,371.6496,0,52.91969,1,1,2276.252,2275.934,836.545,384.7081,1221.253,3,363.7904,0.2790645,57.18364,800,0,7.543165,200,0.1,0.1271445,0.3172331,0,250,0.3172331,1439.389,40.77494,51.6739,0.3160949,0,12.14474,468.8977,296.5078,172.3899,683.7177,0,1309.848,0,5.684342e-14,2.775558e-16,4.263256e-14,371.3335,0,40.77494,7.543165,0,0.2790645,0,-2.109424e-14
naive,2026-01-31 06:30:00,2522,6.5,31.07644,3276.691,398.435,0,54.47884,1,1,2293.684,2293.367,1258.049,506.4169,1764.466,4,402.7247,0.9527345,60.78885,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.317,43.24449,51.45512,0,0,11.23436,474.7263,214.2808,260.4456,723.0229,0,1388.159,0,1.136868e-13,1.24345e-13,4.263256e-14,398.435,0,43.24449,0,500,5.242476,0,-7.993606e-15
naive,2026-01-31 06:45:00,2523,6.75,31.1301,3276.465,417.2678,3.557679,46.9412,1,1,2293.525,2293.208,550.9994,302.1018,853.1012,2,0,0,53.1012,800,0,418.4549,220.3036,0.1101518,0.2046279,0.3172331,0,250,0.3172331,1742.209,37.75279,51.39869,0,2.370587,9.188411,475.2741,361.0279,114.2462,665.0337,0,1276.333,0,-5.684342e-14,-6.483702e-14,4.263256e-14,417.2678,1.187092,37.75279,424.9597,0,0,0,8.881784e-15
naive,2026-01-31 07:00:00,2524,7,31.16156,3353.356,430.7951,5.03845,48.36406,1,1,2347.349,2347.032,826.9202,382.813,1209.733,3,344.0527,3.252248,62.42828,800,0,81.07581,200,0.1,0.138722,0.3172331,0,250,0.3172331,1520.112,44.36825,51.36559,5.666654,1.786202,3.995809,486.7769,315.2302,171.5467,698.8719,0,1352.814,0,1.136868e-13,-5.606626e-15,4.263256e-14,425.1285,3.252248,44.36825,81.07581,0,0,0,-6.217249e-15
naive,2026-01-31 07:15:00,2525,7.25,31.50821,3373.543,428.7502,4.847572,56.68484,1,1,2361.48,2361.163,1276.819,513.7806,1790.599,4,410.3804,4.107223,76.11184,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.344,53.88218,51.00101,18.36981,0.7403487,2.802657,493.6104,226.656,266.9545,741.0224,0,1457.634,0,-1.136868e-13,1.24345e-13,4.263256e-14,410.3804,4.107223,53.88218,0,500,0,0,5.684342e-14
naive,2026-01-31 07:30:00,2526,7.5,31.58471,3417.831,395.3547,10.48874,67.03538,1,1,2392.482,2392.165,563.638,307.6735,871.3115,2,0,0,71.3115,800,0,395.953,225.9291,0.1129646,0.2046279,0.3172331,0,250,0.3172331,1828.527,50.44022,50.92055,0,9.890417,16.59517,500.9717,382.8828,118.0889,694.0312,0,1347.838,0,0,4.884981e-14,4.263256e-14,395.3547,0.5983271,50.44022,397.0894,0,0,0,-2.076117e-14
naive,2026-01-31 07:45:00,2527,7.75,31.54408,3433.78,359.8749,7.663343,48.54318,1,1,2403.646,2403.328,765.3975,365.3884,1130.786,3,262.5326,3.125123,65.12815,800,0,97.34228,201.558,0.100779,0.1422642,0.3172331,0,250,0.3172331,1637.931,46.08776,50.96328,0,4.53822,2.45542,502.8389,342.6525,160.1863,708.5546,0,1367.604,0,-1.136868e-13,9.825474e-15,4.263256e-14,359.8749,3.125123,46.08776,103.5742,0,0,0,1.465494e-14
naive,2026-01-31 08:00:00,2528,8,31.71107,3448.023,327.2174,137.9725,51.08094,1,1,2413.616,2413.299,985.0056,455.5541,1440.56,3,318.42,258.7638,63.37582,800,0,6.104989,200,0.1,0.1269181,0.3172331,0,250,0.3172331,1428.293,44.76307,50.78765,2.692349,0,6.317873,506.8724,299.9493,206.9231,756.8301,0,1461.168,0,-2.273737e-13,3.608225e-16,4.263256e-14,324.525,137.9725,44.76307,6.104989,0,120.7913,0,5.684342e-14
naive,2026-01-31 08:15:00,2529,8.25,32.17101,3476.154,276.8488,134.223,64.26253,1,1,2433.308,2432.99,1357.41,565.3696,1922.78,4,275.374,261.2555,86.15061,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1075.58,60.53217,50.30391,1.47482,0,3.730362,516.4954,228.3033,288.1921,794.4647,0,1534.882,0,0,1.24345e-13,4.263256e-14,275.374,134.223,60.53217,0,500,127.0325,0,5.684342e-14
naive,2026-01-31 08:30:00,2530,8.5,32.42457,3474.279,233.6771,134.7182,69.11822,1,1,2431.995,2431.678,584.9013,317.0473,901.9486,2,0,0,101.9486,800,0,363.3181,234.0878,0.1170439,0.2046279,0.3172331,0,250,0.3172331,1846.777,71.42555,50.03723,5.077139,0,0,519.2912,394.3326,124.9586,711.3799,0,1375.226,0,5.684342e-14,-7.993606e-15,4.263256e-14,228.5999,134.7182,69.11822,492.1768,0,0,2.307333,0
naive,2026-01-31 08:45:00,2531,8.75,32.73254,3438.144,185.5262,138.7309,93.99938,1,1,2406.701,2406.384,804.0795,407.7577,1211.837,3,49.71636,267.2116,94.90927,800,0,135.8099,200.0985,0.1000493,0.1474017,0.3172331,0,250,0.3172331,1602.304,66.25993,49.71332,0,0,27.73945,517.6346,344.6245,173.0101,758.3484,0,1460.769,0,-1.136868e-13,3.952394e-14,4.263256e-14,185.5262,138.7309,66.25993,136.2039,0,128.4807,0,-5.684342e-14
naive,2026-01-31 09:00:00,2532,9,32.64451,3472.447,159.8384,136.3616,104.8315,1,1,2430.713,2430.396,895.3816,435.1791,1330.561,3,157.56,272.8446,100.1561,800,0,0.2680461,200,0.1,0.1259991,0.3172331,0,250,0.3172331,1535.014,69.99345,49.80591,2.010352,0,34.83807,521.7126,329.4656,192.247,772.1221,0,1491.68,0,0,0,4.263256e-14,157.8281,136.3616,69.99345,0.2680461,0,136.483,0,0
naive,2026-01-31 09:15:00,2533,9.25,32.78211,3472.716,126.1941,137.1485,100.1024,1,1,2430.901,2430.584,1265.115,542.4189,1807.534,4,126.2683,275.3156,105.9504,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1165.468,73.92619,49.66119,0,0,26.17616,523.4534,250.9638,272.4895,799.0193,0,1542.17,0,1.136868e-13,1.24345e-13,4.263256e-14,126.1941,137.1485,73.92619,0,500,138.2413,0,0
naive,2026-01-31 09:30:00,2534,9.5,33.15986,3531.038,99.06972,140.4583,130.1117,1,1,2471.726,2471.409,606.9997,326.7894,933.7892,2,0,0,133.7892,800,0,239.528,265.0354,0.1325177,0.2046279,0.3172331,0,250,0.3172331,1864.409,92.94616,49.26389,0,0,37.16559,537.0498,405.0937,131.9561,739.9583,0,1424.495,0,-1.136868e-13,-6.483702e-14,4.263256e-14,99.06972,140.4583,92.94616,381.6116,0,0,0,0
naive,2026-01-31 09:45:00,2535,9.75,33.33525,3523.339,86.19203,139.8902,130.8958,1,1,2466.337,2466.02,695.1493,365.6501,1060.799,3,0,106.3093,154.4901,800,0,118.5328,235.3604,0.1176802,0.1668889,0.3172331,0,250,0.3172331,1770.871,107.1108,49.07942,1.24015,0,23.78507,538.1347,386.3896,151.7451,757.2294,0,1461.384,0,1.136868e-13,5.17919e-14,4.263256e-14,84.95188,139.8902,107.1108,259.9745,0,0,0,0
naive,2026-01-31 10:00:00,2536,10,33.74325,3548.782,72.47025,134.5738,154.4268,1,1,2484.147,2483.83,792.7774,408.6894,1201.467,3,0,214.5538,186.913,800,0,72.47025,217.2058,0.1086029,0.148203,0.3172331,0,250,0.3172331,1691.052,128.9801,48.65032,0,0,25.44679,547.3808,372.6227,174.7581,786.9193,0,1519.107,0,-5.684342e-14,4.85445e-14,4.263256e-14,72.47025,134.5738,128.9801,141.2935,0,79.98005,0,-2.842171e-14
