controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-31 10:15:00,2537,10.25,34.04654,3569.578,66.5035,139.0311,177.2771,1,1,2498.705,2498.387,864.609,440.3562,1304.965,3,0,285.067,219.8982,800,0,66.5035,200.5457,0.1002729,0.1367713,0.3172331,0,250,0.3172331,1633.778,151.2081,48.33133,0,0,26.06902,554.6662,362.6686,191.9976,808.8116,0,1563.251,0,0,-3.680389e-14,4.263256e-14,66.5035,139.0311,151.2081,68.68646,0,146.0359,0,0
naive,2026-01-31 10:30:00,2538,10.5,34.3445,3574.048,70.17897,144.8087,205.1518,1,1,2501.834,2501.516,919.5884,458.5267,1378.115,3,51.00231,284.3902,242.7225,800,0,2.056681,200,0.1,0.1262807,0.3172331,0,250,0.3172331,1581.928,166.3242,48.01795,17.11998,0,38.8276,559.4309,353.7323,205.6986,820.9411,0,1617.394,0,1.136868e-13,-1.665335e-16,4.263256e-14,53.05899,144.8087,166.3242,2.056681,0,139.5815,0,0
naive,2026-01-31 10:45:00,2539,10.75,34.81345,3585.816,63.72902,144.7826,223.2696,1,1,2510.071,2509.754,1340.574,584.9731,1925.548,4,48.18923,290.9528,286.4055,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1169.179,195.1832,47.52474,15.53979,0,28.08639,567.8225,264.4891,303.3334,855.8159,0,1684.973,0,0,1.24345e-13,4.263256e-14,48.18923,144.7826,195.1832,0,500,146.1702,0,5.684342e-14
naive,2026-01-31 11:00:00,2540,11,34.99886,3603.737,60.35615,147.4139,238.8538,0,0,2522.616,2522.298,724.1204,378.422,1102.542,3,0,0,302.5424,800,0,196.5831,275.7716,0.1378858,0.2046279,0.3172331,0,250,0.3172331,1798.178,205.7316,47.32974,11.187,0,33.12228,573.3053,408.6651,164.6402,0,794.6147,4336.432,0,-1.136868e-13,-7.993606e-15,4.263256e-14,49.16916,147.4139,205.7316,337.814,0,0,0,0
naive,2026-01-31 11:15:00,2541,11.25,35.19244,3630.224,69.24834,142.3707,267.3271,0,0,2541.157,2540.84,766.6078,397.1525,1163.76,3,0,37.85274,325.9075,800,0,157.1504,236.4406,0.1182203,0.1736493,0.3172331,0,250,0.3172331,1774.232,221.1154,47.12614,16.61589,0,46.21175,580.3275,405.1838,175.1437,0,812.8898,4446.539,0,0,2.892131e-14,4.263256e-14,52.63244,142.3707,221.1154,302.9127,0,0,0,0
naive,2026-01-31 11:30:00,2542,11.5,35.4631,3656.019,62.93749,148.0321,284.6978,0,0,2559.213,2558.896,891.7277,452.3115,1344.039,3,0,195.3779,348.6613,800,0,47.12827,224.6213,0.1123107,0.1488832,0.3172331,0,250,0.3172331,1667.168,235.798,46.84147,15.80922,0,48.89981,588.4522,383.34,205.1122,0,846.8953,4632.498,0,1.136868e-13,-4.146683e-14,4.263256e-14,47.12827,148.0321,235.798,145.6135,0,47.34583,0,0
naive,2026-01-31 11:45:00,2543,11.75,35.74842,3673.397,58.25752,146.826,306.9776,0,0,2571.378,2571.06,956.1331,480.7046,1436.838,3,0,254.419,382.4187,800,0,57.05114,210.3232,0.1051616,0.1414407,0.3172331,0,250,0.3172331,1614.927,257.755,46.54138,1.206385,0,49.22258,595.547,374.0272,221.5198,0,866.132,4713.448,0,5.684342e-14,5.401235e-14,4.263256e-14,57.05114,146.826,257.755,98.34378,0,107.593,0,2.842171e-14
naive,2026-01-31 12:00:00,2544,12,35.78324,3687.582,63.58697,147.8814,338.5894,0,0,2581.308,2580.99,1024.567,508.1467,1532.714,4,22.92373,296.3669,413.4232,800,0,40.66324,200.1242,0.1000621,0.1324374,0.3172331,0,250,0.3172331,1556.423,278.5373,46.50476,0,0,60.05207,598.3777,360.7974,237.5803,0,882.8648,4803.439,0,0,-2.187139e-14,4.263256e-14,63.58697,147.8814,278.5373,41.1602,0,148.4855,0,0
naive,2026-01-31 12:15:00,2545,12.25,36.1998,3642.284,50.92889,145.3924,349.156,0,0,2549.599,2549.282,1089.01,532.5636,1621.574,4,56.48818,298.9164,466.1693,800,0,0,200.0927,0.1000464,0.1260153,0.3172331,0,250,0.3172331,1460.271,312.5206,46.06665,0,0,36.63536,597.3726,342.1425,255.2301,0,883.2897,4806.269,0,0,-1.315614e-14,4.263256e-14,50.92889,145.3924,312.5206,0.3709472,0,159.0833,0,2.842171e-14
naive,2026-01-31 12:30:00,2546,12.5,36.4806,3701.925,60.66703,152.926,398.3996,0,0,2591.347,2591.03,1118.52,545.0992,1663.619,4,60.46899,299.3251,503.8248,800,0,0.1980474,200.0117,0.1000059,0.1259955,0.3172331,0,250,0.3172331,1472.51,336.6332,45.77132,0,0,61.76644,611.5802,347.5251,264.0551,0,907.2017,4938.117,0,1.136868e-13,-7.96585e-15,4.263256e-14,60.66703,152.926,336.6332,0.2449518,0,146.3991,0,0
naive,2026-01-31 12:45:00,2547,12.75,36.70533,3732.067,57.1948,152.8144,415.5349,0,0,2612.447,2612.13,1403.747,596.2534,2000,4,60.1889,298.2643,546.1841,595.3627,500,0,324.9802,0.1624901,0.1259445,0.3172331,0,250,0.3172331,1208.383,363.9538,33.88727,0,0,51.58113,620.1782,286.8625,333.3158,0,895.3609,4886.362,0,0,7.610579e-14,4.263256e-14,57.1948,152.8144,363.9538,0,500,148.444,0,2.842171e-14
naive,2026-01-31 13:00:00,2548,13,37.02734,3705.341,50.88729,159.7756,460.3339,0,0,2593.739,2593.422,913.5515,461.9325,1375.484,3,0,0,575.484,800,0,210.6629,272.2634,0.1361317,0.2046353,0.3172331,0,250,0.3172331,1679.87,381.9955,45.19629,0,0,78.33835,620.9585,402.1722,218.7863,0,882.8594,4804.881,0,0,8.792966e-14,4.263256e-14,50.88729,159.7756,381.9955,355.9272,0,0,0,-2.842171e-14
naive,2026-01-31 13:15:00,2549,13.25,37.20944,3695.02,48.09218,154.5324,481.9197,0,0,2586.514,2586.197,980.0677,491.2561,1471.324,3,0,64.04206,607.2817,800,0,138.5826,237.5749,0.1187874,0.1714402,0.3172331,0,250,0.3172331,1606.129,402.2176,45.00477,0,0,79.70216,622.2127,386.371,235.8417,0,896.8002,4881.771,0,0,-1.39333e-14,4.263256e-14,48.09218,154.5324,402.2176,288.882,0,0,0,0
naive,2026-01-31 13:30:00,2550,13.5,37.59334,3652.22,44.03992,154.3211,508.1634,0,0,2556.554,2556.237,1111.378,549.1441,1660.522,4,0,201.0979,659.424,800,0,44.03992,226.5275,0.1132637,0.1495974,0.3172331,0,250,0.3172331,1444.859,434.7274,44.601,0,0,73.43599,621.3173,351.143,270.1744,0,918.1341,4999.561,0,0,-3.416711e-14,4.263256e-14,44.03992,154.3211,434.7274,150.1498,0,46.77679,0,0
naive,2026-01-31 13:45:00,2551,13.75,37.81791,3595.585,52.2777,153.9952,515.8551,0,0,2516.91,2516.593,1161.73,571.3417,1733.071,4,0,243.7672,689.3043,800,0,52.2777,213.4224,0.1067112,0.142641,0.3172331,0,250,0.3172331,1354.863,453.1877,44.36481,0,0,62.66742,615.3769,331.2599,284.117,0,917.9235,4998.669,0,-1.136868e-13,3.16136e-14,4.263256e-14,52.2777,153.9952,453.1877,105.9673,0,89.77197,0,0
naive,2026-01-31 14:00:00,2552,14,38.11827,3614.342,48.18522,145.8194,556.2769,1,1,2530.039,2529.722,1215.122,594.8798,1810.002,4,0,290.4049,719.5974,800,0,48.18522,201.3425,0.1006712,0.134389,0.3172331,0,250,0.3172331,1314.599,471.375,44.04891,0,0,84.90187,623.6247,324.0332,299.5915,939.8403,0,1830.126,0,-1.136868e-13,-5.245804e-14,4.263256e-14,48.18522,145.8194,471.375,53.55518,0,144.5855,0,0
naive,2026-01-31 14:15:00,2553,14.25,38.19792,3683.762,34.18806,144.6337,552.2651,1,1,2578.633,2578.316,1282.608,618.8702,1901.479,4,48.42563,291.4099,761.6432,800,0,0,201.3108,0.1006554,0.1267824,0.3172331,0,250,0.3172331,1295.708,498.432,43.96514,0,0,53.83311,636.9782,320.0678,316.9104,952.236,0,1855.011,0,0,2.470246e-14,4.263256e-14,34.18806,144.6337,498.432,5.243171,0,161.0137,0,0
naive,2026-01-31 14:30:00,2554,14.5,38.34715,3697.479,35.65692,143.9028,562.0061,1,1,2588.235,2587.918,1291.834,623.0595,1914.894,4,47.39901,291.563,775.9317,800,0,0,201.2791,0.1006396,0.1267625,0.3172331,0,250,0.3172331,1296.084,506.8562,43.80818,0,0,55.1499,641.9532,321.4642,320.4889,958.2025,0,1867.121,0,0,-1.304512e-15,4.263256e-14,35.65692,143.9028,506.8562,5.116409,0,159.4023,0,2.842171e-14
naive,2026-01-31 14:45:00,2555,14.75,38.56929,3707.907,47.58505,150.5235,576.0904,1,1,2595.535,2595.217,1279.726,617.0851,1896.811,4,52.74958,289.376,754.6853,800,0,0,201.2474,0.1006237,0.1267425,0.3172331,0,250,0.3172331,1315.492,491.6365,43.57455,0,0,84.45391,647.6889,328.2674,319.4216,966.4271,0,1883.833,0,-1.136868e-13,-2.137179e-14,4.263256e-14,47.58505,150.5235,491.6365,4.989666,0,144.0171,0,-2.842171e-14
naive,2026-01-31 15:00:00,2556,15,38.60652,3709.806,49.93676,149.7788,560.5145,1,1,2596.864,2596.547,1279.666,616.8369,1896.503,4,54.61599,287.6095,754.2778,800,0,0,201.2157,0.1006079,0.1267225,0.3172331,0,250,0.3172331,1316.88,491.1464,43.5354,0,0,69.36817,648.6836,328.9501,319.7335,963.1148,0,1877.252,0,-2.273737e-13,3.838596e-14,4.263256e-14,49.93676,149.7788,491.1464,4.862943,0,142.5099,0,-2.842171e-14
naive,2026-01-31 15:15:00,2557,15.25,38.66909,3721.832,50.04134,144.6585,582.4279,1,1,2605.283,2604.966,1292.007,622.3624,1914.37,4,53.90049,288.533,771.9361,800,0,0,201.1841,0.100592,0.1267026,0.3172331,0,250,0.3172331,1312.958,502.2581,43.46959,0,0,80.16975,651.9074,328.5353,323.3721,970.9581,0,1893.013,0,0,2.453593e-14,4.263256e-14,50.04134,144.6585,502.2581,4.736241,0,147.7336,0,2.842171e-14
naive,2026-01-31 15:30:00,2558,15.5,38.79759,3711.743,49.04822,145.4745,602.7849,1,1,2598.22,2597.903,1319.742,632.6005,1952.342,4,70.61768,290.8618,790.8628,800,0,0,201.1524,0.1005762,0.1266827,0.3172331,0,250,0.3172331,1278.161,513.7597,43.33444,0,0,89.0252,652.4478,320.9634,331.4845,975.9193,0,1903.087,0,0,1.104672e-14,4.263256e-14,49.04822,145.4745,513.7597,4.609558,0,166.9567,0,2.842171e-14
naive,2026-01-31 15:45:00,2559,15.75,39.06271,3679.615,68.49903,137.4681,610.8466,1,1,2575.73,2575.413,1333.891,637.4635,1971.354,4,82.17335,283.7631,805.418,800,0,0,201.1207,0.1005604,0.1266627,0.3172331,0,250,0.3172331,1241.522,521.5068,43.0556,0,0,89.33976,651.572,314.0628,337.5092,974.1262,0,1899.815,0,2.273737e-13,-4.171663e-14,4.263256e-14,68.49903,137.4681,521.5068,4.482896,0,159.9693,0,-2.842171e-14
naive,2026-01-31 16:00:00,2560,16,39.26455,3656.48,73.12399,139.3123,601.7414,1,1,2559.536,2559.219,1343.444,640.8988,1984.343,4,88.69902,282.8776,812.7666,800,0,0,201.0891,0.1005445,0.1266428,0.3172331,0,250,0.3172331,1215.774,524.9527,42.84332,0,0,76.78874,651.1324,309.2866,341.8458,969.72,0,1891.241,0,-2.273737e-13,5.409562e-14,4.263256e-14,73.12399,139.3123,524.9527,4.356253,0,159.1403,0,2.842171e-14
naive,2026-01-31 16:15:00,2561,16.25,39.46766,3667.721,90.77557,139.6109,617.3247,1,1,2567.405,2567.088,1327.641,633.1814,1960.822,4,95.00758,277.9946,787.8199,800,0,0,201.0574,0.1005287,0.1266228,0.3172331,0,250,0.3172331,1239.447,507.5599,42.6297,0,0,109.7649,656.8676,317.1111,339.7565,978.3756,0,1908.793,0,0,3.169687e-14,4.263256e-14,90.77557,139.6109,507.5599,4.22963,0,142.6157,0,-2.842171e-14
naive,2026-01-31 16:30:00,2562,16.5,39.57471,3644.365,89.96903,144.024,602.8708,1,1,2551.056,2550.739,1318.835,628.0926,1946.928,4,105.1523,273.8006,767.9747,800,0,0,201.0258,0.1005129,0.1266029,0.3172331,0,250,0.3172331,1231.903,494.1167,42.5171,0,0,108.7541,654.6571,316.1336,338.5235,972.1348,0,1896.438,0,0,-3.466671e-14,4.263256e-14,89.96903,144.024,494.1167,4.103027,0,144.9598,0,0
naive,2026-01-31 16:45:00,2563,16.75,39.74246,3581.932,110.8325,141.1964,589.3971,1,1,2507.353,2507.035,1326.17,628.7424,1954.913,4,126.8737,274.9176,753.1216,800,0,0,200.9941,0.1004971,0.126583,0.3172331,0,250,0.3172331,1180.865,483.5495,42.34067,0,0,105.8477,646.5033,304.4778,342.0255,960.5122,0,1873.391,0,0,4.307665e-14,4.263256e-14,110.8325,141.1964,483.5495,3.976444,0,149.7624,0,0
naive,2026-01-31 17:00:00,2564,17,39.97474,3592.579,130.4436,132.9307,576.7683,1,1,2514.805,2514.488,1319.51,623.9732,1943.483,4,142.2807,270.9756,730.2266,800,0,0,200.9625,0.1004812,0.126563,0.3172331,0,250,0.3172331,1194.978,467.4926,42.09637,0,0,109.2757,652.7251,310.1602,342.565,962.4962,0,1877.634,0,1.136868e-13,-1.637579e-15,4.263256e-14,130.4436,132.9307,467.4926,3.849881,0,149.882,0,0
naive,2026-01-31 17:15:00,2565,17.25,40.0087,3588.579,159.5609,135.394,546.1339,1,1,2512.006,2511.688,1320.048,621.4153,1941.464,4,165.78,270.2969,705.3869,800,0,0,200.9308,0.1004654,0.1265431,0.3172331,0,250,0.3172331,1191.64,451.3986,42.06066,0,0,94.73533,652.6312,309.5938,343.0374,955.6218,0,1863.925,0,0,1.94289e-14,4.263256e-14,159.5609,135.394,451.3986,3.723338,0,141.1219,0,0
naive,2026-01-31 17:30:00,2566,17.5,40.06009,3610.519,194.6409,142.2565,523.6931,1,1,2527.364,2527.046,1326.664,620.5053,1947.169,4,197.9456,266.9219,682.3019,800,0,0,200.8992,0.1004496,0.1265232,0.3172331,0,250,0.3172331,1200.382,436.3452,42.00661,0,0,87.34793,657.5871,312.3239,345.2632,955.556,0,1863.855,0,-2.273737e-13,-4.65461e-14,4.263256e-14,194.6409,142.2565,436.3452,3.596815,0,127.97,0,-2.842171e-14
naive,2026-01-31 17:45:00,2567,17.75,40.11293,3591.654,226.3529,135.8995,477.2082,1,1,2514.158,2513.84,1332.068,618.5391,1950.607,4,234.5003,261.7009,654.4057,800,0,0,200.8676,0.1004338,0.1265033,0.3172331,0,250,0.3172331,1181.773,418.2284,41.95103,0,0,58.97978,655.1419,307.9476,347.1943,941.8557,0,1836.516,0,0,-1.112999e-14,4.263256e-14,226.3529,135.8995,418.2284,3.470311,0,133.9488,0,2.842171e-14
naive,2026-01-31 18:00:00,2568,18,39.81157,3570.176,265.8697,1.939544,448.2285,1,1,2499.123,2498.806,1149.522,535.2322,1684.754,4,258.3055,2.086941,624.3619,800,0,3.343828,200,0.1,0.1264834,0.3172331,0,250,0.3172331,1349.284,400.5328,42.26799,4.220299,0,47.69576,645.6469,348.5866,297.0603,896.141,0,1752.011,0,0,1.665335e-16,4.263256e-14,261.6494,1.939544,400.5328,3.343828,0,0.1473963,0,-1.64313e-14
naive,2026-01-31 18:15:00,2569,18.25,39.74452,3545.93,309.0151,0,410.2776,1,1,2482.151,2481.834,1422.857,577.1427,2000,4,300.5881,3.037957,586.6583,609.7156,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.977,376.6603,32.26806,8.427,0,33.61725,640.0426,273.0656,366.977,858.8768,0,1695.989,0,-1.136868e-13,1.24345e-13,4.263256e-14,300.5881,0,376.6603,0,500,3.037957,0,4.485301e-14
naive,2026-01-31 18:30:00,2570,18.5,39.72818,3504.802,339.1195,0,402.4823,1,0,2453.361,2453.044,901.1414,456.4615,1357.603,3,0,0,557.6029,800,0,335.423,241.0616,0.1205308,0.2046279,0.3172331,0,250,0.3172331,1551.903,358.0784,42.3557,3.696434,0,44.4039,632.3258,399.9851,232.3407,867.8912,0,1694.509,0,0,4.884981e-14,4.263256e-14,335.423,0,358.0784,337.8106,0,0,0,0
naive,2026-01-31 18:45:00,2571,18.75,39.73821,3496.28,355.591,0,378.3943,0,0,2447.396,2447.079,1019.699,484.1686,1503.867,4,206.447,1.504601,495.9157,800,0,149.144,203.7377,0.1018688,0.151793,0.3172331,0,250,0.3172331,1427.38,318.4246,42.34515,0,0,59.96961,630.9678,367.9956,262.9722,0,867.6251,4724.3,0,-5.684342e-14,-8.715251e-15,4.263256e-14,355.591,0,318.4246,164.0946,0,1.504601,0,-2.753353e-14
naive,2026-01-31 19:00:00,2572,19,39.59087,3465.203,385.4943,0.4635493,355.2689,0,0,2425.642,2425.325,1127.366,511.698,1639.064,4,374.0299,2.591832,462.4419,800,0,11.46447,200.8395,0.1004197,0.1282906,0.3172331,0,250,0.3172331,1297.959,297.4764,42.5001,0,0,57.79248,622.7573,333.237,289.5203,0,859.7726,4680.937,0,5.684342e-14,-4.107825e-15,4.263256e-14,385.4943,0.4635493,297.4764,14.82233,0,2.128283,0,2.753353e-14
naive,2026-01-31 19:15:00,2573,19.25,39.59693,3423.46,392.1595,8.683059,322.7191,0,0,2396.422,2396.105,1130.173,510.1466,1640.32,4,397.4758,7.05018,435.7937,800,0,0,200.8078,0.1004039,0.1264657,0.3172331,0,250,0.3172331,1265.932,280.3132,42.49373,0,1.632879,42.40594,615.3606,325.0698,290.2908,0,846.1055,4608.592,0,0,-6.689094e-15,4.263256e-14,392.1595,7.05018,280.3132,3.231392,0,5.316314,0,-1.509903e-14
naive,2026-01-31 19:30:00,2574,19.5,39.37581,3411.35,397.3472,2.098515,304.8998,0,0,2387.945,2387.628,1107.691,500.1511,1607.842,4,398.1832,7.28598,402.3724,800,0,0,200.7762,0.1003881,0.1264458,0.3172331,0,250,0.3172331,1279.937,259.5276,42.72629,0,0,45.37223,609.3779,326.6263,282.7517,0,838.3558,4562.89,0,-5.684342e-14,-3.771983e-14,4.263256e-14,397.3472,2.098515,259.5276,3.104946,0,6.023498,0,-2.4869e-14
naive,2026-01-31 19:45:00,2575,19.75,39.20147,3403.911,401.6815,2.588246,277.5792,0,0,2382.738,2382.421,1089.053,492.134,1581.187,4,396.5079,5.642622,379.0366,800,0,2.97852,200,0.1,0.1264259,0.3172331,0,250,0.3172331,1293.367,245.0048,42.90966,2.195123,0,32.57437,605.0878,328.4461,276.6417,0,828.8523,4514.201,0,0,8.326673e-17,4.263256e-14,399.4864,2.588246,245.0048,2.97852,0,3.054376,0,2.398082e-14
naive,2026-01-31 20:00:00,2576,20,39.25496,3402.21,387.3891,0,254.1242,0,0,2381.547,2381.23,1422.093,577.9072,2000,4,385.3176,0.814275,353.0445,760.8237,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,959.1371,228.0527,40.75485,2.071573,0,26.07145,605.6905,243.934,361.7565,0,828.4718,4514.319,0,0,1.24345e-13,4.263256e-14,385.3176,0,228.0527,0,500,0.814275,0,2.353673e-14
naive,2026-01-31 20:15:00,2577,20.25,38.89729,3406.395,363.7147,0.2089287,233.1717,0,0,2384.476,2384.159,734.0033,382.7788,1116.782,3,0,0,316.7821,800,0,363.9237,233.9364,0.1169682,0.2046279,0.3172331,0,250,0.3172331,1650.156,205.5351,43.22957,0,0,27.63663,600.4275,415.5206,184.9069,0,805.2585,4380.288,0,-5.684342e-14,-7.993606e-15,4.263256e-14,363.7147,0.2089287,205.5351,365.9707,0,0,0,2.248202e-15
naive,2026-01-31 20:30:00,2578,20.5,38.69464,3447.213,334.2997,4.140021,201.6153,0,0,2413.049,2412.732,875.7494,420.7894,1296.539,3,205.7689,0.6358689,290.134,800,0,128.5308,201.7669,0.1008835,0.1473063,0.3172331,0,250,0.3172331,1536.982,188.7156,43.44272,0,3.504152,12.89969,604.2305,384.8623,219.3682,0,808.8818,4406.022,0,0,1.035283e-14,4.263256e-14,334.2997,0.6358689,188.7156,135.5985,0,0,0,1.421085e-14
naive,2026-01-31 20:45:00,2579,20.75,38.47101,3413.039,293.5642,5.475663,204.2974,0,0,2389.127,2388.81,927.4761,431.325,1358.801,3,308.8973,1.435138,248.4687,800,0,0,201.7352,0.1008676,0.1270497,0.3172331,0,250,0.3172331,1461.334,162.0592,43.67792,0,4.040525,42.23818,594.5781,363.6797,230.8984,0,805.5165,4388.173,0,-1.136868e-13,2.19269e-14,4.263256e-14,293.5642,1.435138,162.0592,6.940647,0,15.33303,0,2.4869e-14
naive,2026-01-31 21:00:00,2580,21,38.24374,3426.13,259.552,9.327164,167.9571,0,0,2398.291,2397.974,883.5563,416.2583,1299.815,3,272.79,2.144892,224.8798,800,0,0,201.7034,0.1008517,0.1270297,0.3172331,0,250,0.3172331,1514.418,147.0827,43.91695,0,7.182272,20.87447,593.1683,374.5602,218.608,0,795.9815,4340.881,0,-2.273737e-13,-4.773959e-14,4.263256e-14,259.552,2.144892,147.0827,6.813617,0,13.23797,0,7.105427e-15
naive,2026-01-31 21:15:00,2581,21.25,37.94855,3399.501,219.0672,7.672671,152.6685,0,0,2379.65,2379.333,835.274,399.405,1234.679,3,235.5348,0.3977474,198.7464,800,0,0,201.6717,0.1008358,0.1270097,0.3172331,0,250,0.3172331,1544.059,130.4595,44.22741,0,7.274924,22.20907,583.8687,378.8489,205.0199,0,783.703,4273.16,0,5.684342e-14,3.153033e-14,4.263256e-14,219.0672,0.3977474,130.4595,6.686608,0,16.46762,0,-1.421085e-14
naive,2026-01-31 21:30:00,2582,21.5,37.79858,3379.683,194.6463,6.066316,147.3047,0,0,2365.778,2365.461,788.7239,382.8991,1171.623,3,201.778,0.6252463,169.2197,800,0,0,201.6399,0.10082,0.1269897,0.3172331,0,250,0.3172331,1576.737,111.2808,44.38514,0,5.44107,36.02393,578.125,385.3071,192.8179,0,777.0093,4233.004,0,-5.684342e-14,-8.493206e-15,4.263256e-14,194.6463,0.6252463,111.2808,6.559618,0,7.131667,0,5.329071e-15
naive,2026-01-31 21:45:00,2583,21.75,37.4152,3380.327,163.4514,14.35118,147.6278,0,0,2366.229,2365.911,739.6071,365.7025,1105.31,3,164.3156,0.7637351,140.2302,800,0,0,201.6082,0.1008041,0.1269697,0.3172331,0,250,0.3172331,1626.304,92.64708,44.78836,0,13.58745,54.98069,572.337,393.3661,178.9709,0,772.3671,4221.071,0,0,1.873501e-14,4.263256e-14,163.4514,0.7637351,92.64708,6.432648,0,0.8641973,0,3.552714e-15
naive,2026-01-31 22:00:00,2584,22,36.99365,3335.73,139.5737,13.65866,115.3707,0,0,2335.011,2334.694,724.4501,361.2567,1085.707,3,145.5176,0.6242822,139.5649,800,0,0,201.5764,0.1007882,0.1269497,0.3172331,0,250,0.3172331,1610.244,92.67819,45.23172,0,13.03438,22.6925,558.5218,385.1614,173.3604,0,751.846,4106.752,0,-5.684342e-14,-4.118927e-14,4.263256e-14,139.5737,0.6242822,92.67819,6.305699,0,5.943903,0,-6.217249e-15
naive,2026-01-31 22:15:00,2585,22.25,36.80209,3319.204,126.929,10.40123,87.22319,0,0,2323.443,2323.126,700.0352,352.8004,1052.836,3,126.1245,0.9680428,125.7431,800,0,0.8045225,201.3436,0.1006718,0.1269297,0.3172331,0,250,0.3172331,1623.091,83.69247,45.43319,0,9.433187,3.530717,552.9677,386.2874,166.6804,0,739.9281,4034.764,0,0,2.683964e-14,4.263256e-14,126.929,0.9680428,83.69247,6.178769,0,0,0,2.88658e-15
naive,2026-01-31 22:30:00,2586,22.5,36.38663,3324.998,113.4775,5.333509,75.58842,0,0,2327.498,2327.181,673.4607,344.0909,1017.552,3,100.8563,1.177096,115.5182,800,0,5.247463,200,0.1,0.1267831,0.3172331,0,250,0.3172331,1653.72,77.27094,45.87016,7.373772,4.156413,0,547.9727,389.3423,158.6304,0,733.4333,4002.169,0,-1.136868e-13,2.775558e-17,4.263256e-14,106.1037,1.177096,75.58842,5.247463,0,0,1.682522,5.77316e-15
naive,2026-01-31 22:45:00,2587,22.75,36.17251,3272.628,98.36401,5.502297,85.41806,0,0,2290.84,2290.522,1047.213,450.9839,1498.197,3,87.37236,0.6963738,110.1282,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1243.309,73.85419,46.09535,10.99164,4.805923,11.56387,536.3678,291.1034,245.2645,0,744.7948,4071.765,0,-1.136868e-13,1.24345e-13,4.263256e-14,87.37236,0.6963738,73.85419,0,500,0,0,0
naive,2026-01-31 23:00:00,2588,23,35.90829,3243.141,90.82516,7.9919,75.11488,0,0,2270.199,2269.882,586.9328,317.943,904.8758,2,0,0,104.8758,800,0,73.19147,306.6195,0.1533097,0.2046279,0.3172331,0,250,0.3172331,1682.949,70.55346,46.37324,18.21965,7.405944,4.56142,527.9425,391.3755,136.567,0,710.3792,3899.12,0,0,-7.904788e-14,4.263256e-14,72.60551,0.5859561,70.55346,73.19147,0,0,0,1.332268e-15
naive,2026-01-31 23:15:00,2589,23.25,35.5498,3231.694,84.09742,7.922847,71.4525,0,0,2262.186,2261.868,585.5483,317.3326,902.8809,2,0,0,102.8809,800,0,76.5311,287.4384,0.1437192,0.1930738,0.3172331,0,250,0.3172331,1676.32,69.5065,46.75029,7.619119,7.870044,1.946004,521.2983,386.2914,135.0069,0,704.0724,3846.523,0,5.684342e-14,-7.510659e-14,4.263256e-14,76.4783,0.05280262,69.5065,76.5311,0,0,0,3.885781e-15
naive,2026-01-31 23:30:00,2590,23.5,35.23569,3232.908,73.66724,5.294956,64.04951,0,1,2263.035,2262.718,573.9737,312.2299,886.2037,2,0,0,86.20368,800,0,62.88179,271.6728,0.1358364,0.1809958,0.3172331,0,250,0.3172331,1688.744,58.45596,47.08064,11.92712,4.153278,5.593555,517.3748,386.0805,131.2943,0,699.5892,3822.514,0,0,-4.235501e-14,4.263256e-14,61.74011,1.141678,58.45596,62.88179,0,0,0,8.881784e-16
naive,2026-01-31 23:45:00,2591,23.75,34.95407,3254.3,71.27195,3.74034,61.48962,1,1,2278.01,2277.693,567.3828,309.3243,876.7072,2,0,0,76.70715,800,0,61.81153,256.1771,0.1280886,0.1710683,0.3172331,0,250,0.3172331,1710.31,52.18905,47.37685,9.675189,3.525568,9.300567,517.1357,388.261,128.8747,699.6967,0,1368.866,0,0,-2.367551e-14,4.263256e-14,61.59676,0.2147721,52.18905,61.81153,0,0,0,-1.415534e-15
naive,2026-02-01 00:00:00,2592,0,34.74476,3216.963,75.44367,2.85112,54.85582,1,1,2251.874,2251.557,564.9733,308.2621,873.2355,2,0,0,73.23546,800,0,57.90024,241.6617,0.1208309,0.161311,0.3172331,0,250,0.3172331,1686.583,49.94965,47.59698,17.56095,2.833597,4.906166,508.5446,380.884,127.6605,690.2541,0,1362.142,0,0,-3.608225e-14,4.263256e-14,57.88272,0.01752264,49.94965,57.90024,0,0,0,-2.796374e-15
naive,2026-02-01 00:15:00,2593,0.25,34.39619,3256.931,65.80542,0,61.49522,1,1,2279.852,2279.534,554.6558,303.7137,858.3695,2,0,0,58.36948,800,0,48.22255,229.568,0.114784,0.1521708,0.3172331,0,250,0.3172331,1724.878,39.9732,47.96359,17.58287,0,21.52202,510.4428,386.1882,124.2546,694.7205,0,1365.812,0,1.136868e-13,2.725598e-14,4.263256e-14,48.22255,0,39.9732,49.8302,0,0,0,0
naive,2026-02-01 00:30:00,2594,0.5,34.10685,3270.45,63.16115,0,48.78492,1,1,2289.315,2288.998,549.1892,301.3037,850.4929,2,0,0,50.49288,800,0,50.16657,216.9903,0.1084951,0.1445556,0.3172331,0,250,0.3172331,1739.809,34.69594,48.2679,12.99458,0,14.08898,508.9351,386.7749,122.1601,691.2107,0,1350.536,0,0,-1.951217e-14,4.263256e-14,50.16657,0,34.69594,50.16657,0,0,0,0
naive,2026-02-01 00:45:00,2595,0.75,33.66337,3278.44,47.244,0,71.43631,1,1,2294.908,2294.591,545.3364,299.6052,844.9416,2,0,0,44.94156,800,0,47.244,205.1451,0.1025725,0.1366356,0.3172331,0,250,0.3172331,1749.254,31.04082,48.73433,0,0,40.39548,504.7049,384.7027,120.0022,693.1918,0,1331.557,0,0,4.926615e-14,4.263256e-14,47.244,0,31.04082,55.56005,0,0,0,0
naive,2026-02-01 01:00:00,2596,1,33.3784,3216.979,41.906,0,50.99821,1,1,2251.885,2251.568,575.8098,308.4904,884.3002,2,38.24033,0.0006192365,46.05924,800,0,3.665669,204.1964,0.1020982,0.1291769,0.3172331,0,250,0.3172331,1675.758,31.9178,49.03404,0,0,19.08042,491.8524,366.0159,125.8366,678.6737,0,1302.184,0,-1.136868e-13,-5.440093e-15,4.263256e-14,41.906,0,31.9178,20.45119,0,0.0006192365,0,5.546778e-16
naive,2026-02-01 01:15:00,2597,1.25,32.88671,3227.841,45.54744,0.5551886,46.5679,1,1,2259.488,2259.171,571.1075,306.9873,878.0949,2,33.44885,0.5498214,44.09621,800,0,12.09859,201.1396,0.1005698,0.1285795,0.3172331,0,250,0.3172331,1688.064,30.73092,49.55117,0,0.005367218,15.83698,487.7512,364.3989,123.3523,674.8049,0,1293.874,0,0,3.064216e-14,4.263256e-14,45.54744,0.5498214,30.73092,16.65694,0,0,0,-2.220446e-16
naive,2026-02-01 01:30:00,2598,1.5,32.6493,3207.273,44.04167,0.8617722,46.43238,1,1,2245.091,2244.774,577.7823,308.4119,886.1942,2,46.20936,0.02068759,39.96415,800,0,0,201.1079,0.100554,0.1266546,0.3172331,0,250,0.3172331,1666.991,27.92718,49.80087,0,0.8410846,18.50521,481.9263,357.8327,124.0936,670.2169,0,1285.859,0,0,3.494427e-14,4.263256e-14,44.04167,0.02068759,27.92718,4.431696,0,2.167688,0,-8.881784e-16
naive,2026-02-01 01:45:00,2599,1.75,32.36701,3230.405,48.02978,0,40.92319,1,1,2261.284,2260.966,590.4419,313.6622,904.104,2,48.98958,0.2192046,54.89525,800,0,0,201.0763,0.1005381,0.1266347,0.3172331,0,250,0.3172331,1670.525,38.48508,50.09777,0,0,2.438114,482.1882,356.2168,125.9714,670.3988,0,1284.438,0,0,5.123679e-14,4.263256e-14,48.02978,0,38.48508,4.305061,0,1.179001,0,-2.88658e-15
naive,2026-02-01 02:00:00,2600,2,32.42584,3227.076,46.93621,0,33.0975,1,1,2258.953,2258.636,583.7801,310.4224,894.2025,2,51.53648,0.005421707,42.6606,800,0,0,201.0446,0.1005223,0.1266148,0.3172331,0,250,0.3172331,1674.856,29.88773,50.0359,0,0,3.209767,482.3569,357.6339,124.723,668.7417,0,1281.193,0,0,-2.312039e-14,4.263256e-14,46.93621,0,29.88773,4.178446,0,4.605695,0,-1.776357e-15
naive,2026-02-01 02:15:00,2601,2.25,32.38573,3218.443,47.0917,0,53.28399,1,1,2252.91,2252.593,579.7182,309.6455,889.3637,2,43.01362,0.1175229,46.23257,800,0,4.051851,200,0.1,0.1265948,0.3172331,0,250,0.3172331,1672.875,32.40506,50.07808,0.02623013,0,20.87893,480.6137,356.8746,123.739,670.9743,0,1285.656,0,-5.684342e-14,-1.110223e-16,4.263256e-14,47.06547,0,32.40506,4.051851,0,0.1175229,0,-1.054712e-15
naive,2026-02-01 02:30:00,2602,2.5,32.16777,3199.243,48.39026,0,35.8477,1,1,2239.47,2239.153,970.6087,421.4228,1392.032,3,51.98254,0,40.04902,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1268.544,28.14076,50.30731,0,0,7.706944,475.3155,269.2417,206.0738,692.3003,0,1328.005,0,5.684342e-14,1.24345e-13,4.263256e-14,48.39026,0,28.14076,0,500,3.592278,0,-2.131628e-14
naive,2026-02-01 02:45:00,2603,2.75,32.10471,3202.553,45.32257,0,2.542865,1,1,2241.787,2241.47,527.6472,291.8069,819.4541,2,0,0,19.45413,800,0,45.32257,313.5867,0.1567934,0.2046279,0.3172331,0,250,0.3172331,1713.823,13.67941,50.37364,0,0,0,475.1078,363.2149,111.8929,655.0219,0,1253.373,0,0,2.04281e-14,4.263256e-14,45.32257,0,2.542865,57.74898,0,0,11.13655,0
naive,2026-02-01 03:00:00,2604,3,31.96617,3229.735,53.78974,0,26.9559,1,1,2260.815,2260.497,539.6569,297.1014,836.7583,2,0,0,36.75833,800,0,52.22553,300.481,0.1502405,0.197461,0.3172331,0,250,0.3172331,1720.84,25.88781,50.51935,1.56421,0,1.068085,477.5978,363.5281,114.0697,660.8551,0,1267.574,0,-5.684342e-14,7.230327e-14,4.263256e-14,52.22553,0,25.88781,52.87606,0,0,0,0
naive,2026-02-01 03:15:00,2605,3.25,31.65459,3191.706,50.1791,0,24.66312,1,1,2234.194,2233.877,530.3596,293.0027,823.3624,2,0,0,23.36236,800,0,50.1791,287.8889,0.1439444,0.1892085,0.3172331,0,250,0.3172331,1703.517,16.51166,50.84706,0,0,8.151458,468.5814,357.2816,111.2998,651.9939,0,1246.785,0,0,-9.978129e-14,4.263256e-14,50.1791,0,16.51166,58.37143,0,0,0,0
naive,2026-02-01 03:30:00,2606,3.5,31.19347,3185.461,55.50007,0,35.34626,1,1,2229.823,2229.506,535.8551,295.4254,831.2804,2,0,0,31.28042,800,0,55.50007,273.9686,0.1369843,0.1812794,0.3172331,0,250,0.3172331,1693.651,22.22324,51.33204,0,0,13.12301,462.7419,351.4733,111.2686,649.622,0,1241.495,0,5.684342e-14,4.551914e-14,4.263256e-14,55.50007,0,22.22324,58.90893,0,0,0,0
naive,2026-02-01 03:45:00,2607,3.75,31.21069,3194.601,71.64508,0,49.0402,1,1,2236.221,2235.904,531.0821,293.3212,824.4033,2,0,0,24.40334,800,0,68.67108,256.7577,0.1283788,0.172514,0.3172331,0,250,0.3172331,1704.821,17.33404,51.31393,2.974002,0,31.70616,464.2521,353.9306,110.3215,653.8342,0,1255.07,0,0,5.00433e-14,4.263256e-14,68.67108,0,17.33404,69.42866,0,0,0,0
naive,2026-02-01 04:00:00,2608,4,31.14746,3204.544,78.80447,0.5200674,59.00244,1,1,2243.181,2242.864,536.3378,295.6382,831.9759,2,0,0,31.97592,800,0,72.91063,238.4896,0.1192448,0.1616765,0.3172331,0,250,0.3172331,1706.526,22.72913,51.38042,6.413908,0,36.27331,465.0256,353.7737,111.252,656.9315,0,1267.124,0,0,-3.974598e-14,4.263256e-14,72.39056,0.5200674,22.72913,75.70277,0,0,0,-3.663736e-15
naive,2026-02-01 04:15:00,2609,4.25,30.79453,3206.704,84.69237,0.2729526,46.07476,1,1,2244.693,2244.376,538.9803,296.8031,835.7835,2,0,0,35.78348,800,0,84.96532,217.2107,0.1086054,0.1501734,0.3172331,0,250,0.3172331,1705.395,25.53666,51.75162,0,0,20.5381,461.6238,350.7166,110.9072,651.7435,0,1245.266,0,5.684342e-14,3.083644e-14,4.263256e-14,84.69237,0.2729526,25.53666,97.3738,0,0,0,1.665335e-16
naive,2026-02-01 04:30:00,2610,4.5,30.79824,3227.336,98.44157,2.407807,27.70723,1,1,2259.135,2258.818,570.2459,305.35,875.5958,2,44.01989,0.6895081,30.88643,800,0,54.42168,203.5711,0.1017855,0.1367744,0.3172331,0,250,0.3172331,1688.572,22.04099,51.74771,0,1.718299,5.66624,464.6329,347.2861,117.3469,653.8014,0,1252.351,0,0,2.248202e-15,4.263256e-14,98.44157,0.6895081,22.04099,68.70603,0,0,0,6.661338e-15
naive,2026-02-01 04:45:00,2611,4.75,30.85302,3242.41,127.7648,0.6771643,29.90921,1,1,2269.687,2269.37,635.7137,325.7428,961.4565,2,115.2092,0.4110552,45.83622,800,0,12.55559,200.4001,0.1002001,0.1281857,0.3172331,0,250,0.3172331,1633.656,32.68928,51.6901,0,0.2661091,0,467.3823,336.4085,130.9739,662.1513,0,1266.61,0,5.684342e-14,3.913536e-14,4.263256e-14,127.7648,0.4110552,29.90921,14.15617,0,0,2.780072,1.909584e-14
naive,2026-02-01 05:00:00,2612,5,30.71524,3199.097,162.8445,1.320505,42.54173,1,1,2239.368,2239.051,662.1656,332.6838,994.8494,2,154.8888,1.461484,38.49907,800,0,1.47439,200,0.1,0.126189,0.3172331,0,250,0.3172331,1576.885,27.49904,51.83501,6.481338,0,15.04268,459.7042,323.7078,135.9965,659.4796,0,1271.825,0,-1.136868e-13,2.775558e-17,4.263256e-14,156.3632,1.320505,27.49904,1.47439,0,0.1409794,0,1.24345e-14
naive,2026-02-01 05:15:00,2613,5.25,30.7871,3248.341,192.4684,6.211459,58.36662,1,1,2273.839,2273.521,1080.622,453.609,1534.231,4,189.116,2.015625,43.09985,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1192.899,30.7605,51.75943,3.352382,4.195834,27.60612,467.5391,245.2799,222.2592,704.5652,0,1363.922,0,5.684342e-14,1.24345e-13,4.263256e-14,189.116,2.015625,30.7605,0,500,0,0,0
naive,2026-02-01 05:30:00,2614,5.5,30.54833,3225.716,230.1558,2.480666,27.95124,1,1,2258.001,2257.684,555.8959,304.2604,860.1563,2,0,0,60.15629,800,0,230.9041,267.1913,0.1335957,0.2046279,0.3172331,0,250,0.3172331,1701.788,43.04864,52.01056,0,1.732374,0,461.7888,348.0365,113.7524,652.2968,0,1249.07,0,5.684342e-14,-7.993606e-15,4.263256e-14,230.1558,0.7482922,27.95124,234.2533,0,0,15.09741,-1.132427e-14
naive,2026-02-01 05:45:00,2615,5.75,30.52501,3277.922,292.4727,0.3244271,39.45109,1,1,2294.545,2294.228,562.2093,305.458,867.6674,2,13.3289,0.301734,54.03674,800,0,268.5971,200,0.1,0.1682465,0.3172331,0,250,0.3172331,1732.019,38.67949,52.03509,10.54673,0.0226931,0.7715933,469.0165,354.0332,114.9832,659.649,0,1278.991,0,0,2.559064e-14,4.263256e-14,281.926,0.301734,38.67949,268.5971,0,0,0,-5.662137e-15
naive,2026-02-01 06:00:00,2616,6,30.55214,3311.84,327.8505,3.770286,61.55632,1,1,2318.288,2317.971,1199.151,488.8493,1688,4,332.1296,0.03414099,55.83603,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.82,39.95531,52.00655,0,3.736145,21.60102,474.1589,228.832,245.3268,722.0993,0,1392.136,0,-5.684342e-14,1.24345e-13,4.263256e-14,327.8505,0.03414099,39.95531,0,500,4.279156,0,0
naive,2026-02-01 06:15:00,2617,6.25,30.69317,3275.045,380.3185,1.273987,81.50109,1,1,2292.532,2292.215,560.3753,306.2351,866.6103,2,0,0,66.61034,800,0,371.677,231.9981,0.1159991,0.2046279,0.3172331,0,250,0.3172331,1731.839,47.59007,51.85823,8.764109,1.151383,33.91102,470.3834,355.3401,115.0433,668.533,0,1295.83,0,-5.684342e-14,-7.993606e-15,4.263256e-14,371.5544,0.1226039,47.59007,371.677,0,0,0,1.829092e-14
naive,2026-02-01 06:30:00,2618,6.5,30.79954,3297.53,411.2253,0.8742771,95.93027,1,1,2308.271,2307.954,774.421,368.1689,1142.59,3,272.5989,0.421792,69.56921,800,0,127.8463,200,0.1,0.1460858,0.3172331,0,250,0.3172331,1533.533,49.64484,51.74635,10.78,0.4524851,46.28543,474.7525,315.4086,159.3439,693.0972,0,1347.356,0,0,1.887379e-15,4.263256e-14,400.4453,0.421792,49.64484,127.8463,0,0,0,2.031708e-14
naive,2026-02-01 06:45:00,2619,6.75,30.89878,3351.521,424.817,0,77.46402,1,1,2346.064,2345.747,1272.379,510.6552,1783.034,4,420.2,2.491112,60.34285,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.368,43.01298,51.64197,4.616981,0,34.45104,483.6115,221.2613,262.3502,739.0181,0,1427.903,0,1.136868e-13,1.24345e-13,4.263256e-14,420.2,0,43.01298,0,500,2.491112,0,-2.4869e-14
naive,2026-02-01 07:00:00,2620,7,31.0571,3398.579,429.728,0,60.16086,1,1,2379.005,2378.688,559.9088,306.0294,865.9382,2,0,0,65.93823,800,0,428.2181,217.8628,0.1089314,0.2046279,0.3172331,0,250,0.3172331,1818.779,46.9179,51.47546,1.509919,0,13.24296,492.1687,376.2691,115.8996,685.0383,0,1314.771,0,-5.684342e-14,-7.993606e-15,4.263256e-14,428.2181,0,46.9179,432.4619,0,0,0,0
naive,2026-02-01 07:15:00,2621,7.25,31.07298,3407.93,419.5715,0,60.04043,1,1,2385.551,2385.234,843.0684,389.3277,1232.396,3,349.132,4.538069,78.72611,800,0,70.43952,200.2187,0.1001093,0.137185,0.3172331,0,250,0.3172331,1542.165,56.00702,51.45876,0,0,4.033404,493.7012,319.1585,174.5427,709.321,0,1360.751,0,-1.136868e-13,-4.515832e-14,4.263256e-14,419.5715,0,56.00702,71.31417,0,4.538069,0,-1.065814e-14
naive,2026-02-01 07:30:00,2622,7.5,31.38261,3393.813,396.0997,0,67.20082,1,1,2375.669,2375.352,883.8936,401.8521,1285.746,3,395.1425,6.052741,84.55043,800,0,0.7485755,200,0.1,0.1260748,0.3172331,0,250,0.3172331,1491.459,59.94111,51.13311,0.2086677,0,7.259712,495.1464,310.8557,184.2907,714.2209,0,1371.277,0,-1.136868e-13,5.551115e-17,4.263256e-14,395.8911,0,59.94111,0.7485755,0,6.052741,0,1.687539e-14
naive,2026-02-01 07:45:00,2623,7.75,31.46784,3438.214,367.1731,1.88967,65.06463,1,1,2406.749,2406.432,1234.721,500.9011,1735.622,4,362.6404,5.631025,67.351,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1171.711,47.70184,51.04347,4.532771,0,17.36279,502.6064,244.6908,257.9156,749.2178,0,1448.831,0,5.684342e-14,1.24345e-13,4.263256e-14,362.6404,1.88967,47.70184,0,500,3.741354,0,2.442491e-14
naive,2026-02-01 08:00:00,2624,8,31.71544,3406.267,312.9417,4.268418,65.58286,1,1,2384.387,2384.07,575.4883,312.8977,888.386,2,0,19.7411,68.64489,800,0,312.9417,246.6819,0.123341,0.2046279,0.3172331,0,250,0.3172331,1808.581,48.48227,50.78306,0,0,17.10058,500.7846,379.8502,120.9345,696.3394,0,1335.548,0,-5.684342e-14,-7.993606e-15,4.263256e-14,312.9417,4.268418,48.48227,499.6694,0,15.47268,0,2.842171e-14
naive,2026-02-01 08:15:00,2625,8.25,31.87145,3384.807,279.8292,4.440043,79.60382,1,1,2369.365,2369.047,779.5494,392.1964,1171.746,3,89.62219,192.5766,89.54711,800,0,186.5724,200,0.1,0.155332,0.3172331,0,250,0.3172331,1589.498,63.13325,50.61897,3.634579,0,16.47057,499.4297,335.0445,164.3853,730.7127,0,1410.749,0,-1.136868e-13,1.307288e-14,4.263256e-14,276.1946,4.440043,63.13325,186.5724,0,188.1365,0,0
naive,2026-02-01 08:30:00,2626,8.5,32.00894,3431.146,238.3666,3.480291,84.57854,1,1,2401.802,2401.485,1286.307,539.26,1825.567,4,231.3546,193.8889,100.3231,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.178,70.62029,50.47437,7.012029,0,13.95824,507.8861,235.8161,272.07,778.0277,0,1511.368,0,0,1.24345e-13,4.263256e-14,231.3546,3.480291,70.62029,0,500,190.4086,0,2.842171e-14
naive,2026-02-01 08:45:00,2627,8.75,32.26718,3419.951,189.2246,4.455568,95.79385,1,1,2393.966,2393.648,594.9899,321.4949,916.4848,2,0,0,116.4848,800,0,190.1624,277.3768,0.1386884,0.2046279,0.3172331,0,250,0.3172331,1798.658,81.75635,50.20277,3.517807,0,14.0375,509.2882,382.6436,126.6446,707.1248,0,1363.84,0,-5.684342e-14,-7.993606e-15,4.263256e-14,185.7068,4.455568,81.75635,383.4298,0,0,0,-7.993606e-15
naive,2026-02-01 09:00:00,2628,9,32.51755,3461.397,141.6749,5.135615,122.9482,1,1,2422.978,2422.661,636.3857,339.7442,976.1299,2,0,48.68597,127.4439,800,0,141.6749,241.9144,0.1209572,0.1746601,0.3172331,0,250,0.3172331,1786.275,89.19286,49.93944,0,0,33.75538,518.4981,382.2487,136.2494,729.2163,0,1402.251,0,0,-6.19782e-14,4.263256e-14,141.6749,5.135615,89.19286,309.3324,0,43.55035,0,0
naive,2026-02-01 09:15:00,2629,9.25,32.89414,3455.925,128.8272,8.615069,137.7109,1,1,2419.147,2418.83,712.6342,373.3583,1085.992,3,0,159.4939,126.4986,800,0,126.4164,210.2722,0.1051361,0.1523299,0.3172331,0,250,0.3172331,1706.196,88.15013,49.54336,2.4108,0,49.56078,522.3086,368.378,153.9305,752.4368,0,1453.296,0,0,4.868328e-14,4.263256e-14,126.4164,8.615069,88.15013,167.5052,0,150.8788,0,0
naive,2026-02-01 09:30:00,2630,9.5,33.2428,3467.07,92.1457,5.366261,135.3098,1,1,2426.949,2426.632,815.4326,411.5089,1226.942,3,60.25589,203.5891,163.0966,800,0,31.88981,202.2666,0.1011333,0.1324053,0.3172331,0,250,0.3172331,1611.199,113.1984,49.17667,0,0,22.11141,528.3681,350.7722,177.5959,767.0949,0,1478.866,0,-1.705303e-13,3.039236e-14,4.263256e-14,92.1457,5.366261,113.1984,40.9564,0,198.2228,0,0
naive,2026-02-01 09:45:00,2631,9.75,33.38477,3527.008,80.09409,4.118127,172.9929,1,1,2468.906,2468.588,836.2203,418.7145,1254.935,3,76.7205,204.838,173.3763,800,0,3.373581,201.3914,0.1006957,0.1273643,0.3172331,0,250,0.3172331,1632.368,120.1362,49.02735,0,0,52.85667,539.3361,356.5932,182.7429,786.8544,0,1518.553,0,2.273737e-13,2.692291e-15,4.263256e-14,80.09409,4.118127,120.1362,8.939229,0,200.7199,0,5.684342e-14
naive,2026-02-01 10:00:00,2632,10,33.67452,3546.28,73.47408,8.467569,185.2032,1,1,2482.396,2482.079,850.8589,426.2557,1277.115,3,67.5768,202.365,207.1728,800,0,5.438834,200,0.1,0.1268132,0.3172331,0,250,0.3172331,1631.22,143.0743,48.7226,0.458445,0,42.12883,546.0852,358.8408,187.2444,794.3641,0,1534.706,0,0,1.94289e-16,4.263256e-14,73.01563,8.467569,143.0743,5.438834,0,193.8974,0,0
naive,2026-02-01 10:15:00,2633,10.25,33.91822,3584.238,55.6101,8.717062,210.1635,1,1,2508.967,2508.65,1264.941,549.361,1814.302,4,67.26589,206.3556,240.6808,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1243.708,165.7458,48.46629,0,0,44.41764,555.2045,275.2179,279.9866,834.4079,0,1614.291,0,2.273737e-13,1.24345e-13,4.263256e-14,55.6101,8.717062,165.7458,0,500,209.2943,0,0
naive,2026-02-01 10:30:00,2634,10.5,34.05076,3596.314,62.06896,1.799132,212.7462,1,1,2517.42,2517.102,703.9045,369.5098,1073.414,3,0,0,273.4144,800,0,63.86809,308.9503,0.1544752,0.2046279,0.3172331,0,250,0.3172331,1813.198,187.9981,48.32689,0,0,24.74814,558.8781,402.5378,156.3403,777.5418,0,1500.716,0,5.684342e-14,-9.325873e-14,4.263256e-14,62.06896,1.799132,187.9981,271.2981,0,0,0,-2.220446e-16
naive,2026-02-01 10:45:00,2635,10.75,34.14987,3602.28,45.90754,0.3710715,211.461,1,1,2521.596,2521.279,728.3446,380.2842,1108.629,3,0,0,308.6289,800,0,46.27861,297.332,0.148666,0.1945415,0.3172331,0,250,0.3172331,1792.934,211.9666,48.22265,0,0,0,561.1636,399.005,162.1586,779.2892,0,1504.328,0,1.136868e-13,2.717271e-14,4.263256e-14,45.90754,0.3710715,211.461,268.4363,0,0,0.5056573,8.326673e-16
naive,2026-02-01 11:00:00,2636,11,34.43074,3603.949,33.2073,0.1456638,247.3516,0,0,2522.764,2522.447,742.2994,386.4362,1128.736,3,0,0,328.7355,800,0,33.35296,288.947,0.1444735,0.1872256,0.3172331,0,250,0.3172331,1780.148,225.0372,47.92725,0,0,22.31437,565.3103,398.902,166.4083,0,790.3385,4292.943,0,1.136868e-13,3.280709e-14,4.263256e-14,33.2073,0.1456638,225.0372,267.4092,0,0,0,-1.026956e-15
naive,2026-02-01 11:15:00,2637,11.25,34.61085,3602.001,28.5277,0.5631013,257.0802,0,0,2521.4,2521.083,765.7865,396.7904,1162.577,3,0,0,362.577,800,0,29.0908,281.6288,0.1408144,0.1819457,0.3172331,0,250,0.3172331,1755.297,247.6811,47.73782,0,0,9.399081,567.5242,395.0873,172.4369,0,793.9933,4313.258,0,0,3.713696e-14,4.263256e-14,28.5277,0.5631013,247.6811,270.8897,0,0,0,-9.992007e-16
naive,2026-02-01 11:30:00,2638,11.5,34.68255,3637.737,28.68929,0,273.5905,0,0,2546.416,2546.099,783.0507,404.4014,1187.452,3,0,0,387.4521,800,0,28.68929,274.4122,0.1372061,0.1773375,0.3172331,0,250,0.3172331,1763.048,264.4514,47.66241,0,0,9.139083,574.1741,397.5378,176.6363,0,803.9999,4368.379,0,0,-1.025846e-13,4.263256e-14,28.68929,0,264.4514,270.8079,0,0,0,0
naive,2026-02-01 11:45:00,2639,11.75,34.92496,3669.904,46.06025,0,294.0828,0,0,2568.933,2568.615,806.7106,414.8318,1221.542,3,0,0,421.5423,800,0,46.06025,262.8539,0.1314269,0.1727933,0.3172331,0,250,0.3172331,1761.905,286.9018,47.40745,0,0,7.18093,582.7552,399.6832,183.072,0,816.1439,4435.458,0,0,6.653011e-14,4.263256e-14,46.06025,0,286.9018,273.0427,0,0,0,0
naive,2026-02-01 12:00:00,2640,12,35.20754,3729.413,38.1312,0,331.001,0,0,2610.589,2610.272,854.0536,435.7029,1289.756,3,0,28.63853,461.1179,800,0,38.1312,253.2797,0.1266399,0.1655152,0.3172331,0,250,0.3172331,1756.219,312.7946,47.11026,0,0,18.20642,596.4102,401.2223,195.1879,0,841.0846,4572.966,0,0,-1.465494e-14,4.263256e-14,38.1312,0,312.7946,251.2501,0,28.63853,0,7.105427e-15
naive,2026-02-01 12:15:00,2641,12.25,35.47169,3742.321,56.62571,0,362.0333,0,0,2619.625,2619.307,897.0169,454.6432,1351.66,3,0,56.43077,495.2293,800,0,53.57165,239.8469,0.1199235,0.1594865,0.3172331,0,250,0.3172331,1722.291,334.8872,46.83243,3.054055,0,27.1461,602.4738,396.1007,206.3732,0,856.9871,4666.011,0,-1.136868e-13,-1.715295e-14,4.263256e-14,53.57165,0,334.8872,212.9594,0,56.43077,0,7.105427e-15
naive,2026-02-01 12:30:00,2642,12.5,35.56287,3739.403,56.41068,0,374.8301,0,0,2617.582,2617.265,982.7667,492.446,1475.213,3,0,121.7067,553.506,800,0,56.41068,225.7065,0.1128533,0.1510281,0.3172331,0,250,0.3172331,1634.498,373.8916,46.73653,0,0,0.938408,603.3959,376.7788,226.6171,0,869.4411,4729.348,0,1.136868e-13,2.997602e-14,4.263256e-14,56.41068,0,373.8916,159.2367,0,121.7067,0,0
naive,2026-02-01 12:45:00,2643,12.75,35.73324,3757.779,62.63598,0,388.7361,0,0,2630.445,2630.128,1043.967,519.426,1563.393,4,0,175.7177,587.6751,800,0,58.7797,210.9761,0.105488,0.1421241,0.3172331,0,250,0.3172331,1586.161,396.1718,46.55735,3.856279,0,0,608.9919,367.2227,241.7691,0,886.6487,4830.843,0,2.273737e-13,4.20497e-14,4.263256e-14,58.7797,0,388.7361,102.6839,0,175.7177,7.435678,0
naive,2026-02-01 13:00:00,2644,13,36.15246,3797.565,63.26108,2.102699,414.4263,0,0,2658.296,2657.978,1120.807,552.0133,1672.82,4,10.82264,222.9065,639.091,800,0,43.77136,200,0.1,0.1328485,0.3172331,0,250,0.3172331,1537.172,428.6897,46.11644,8.667069,0,0,622.0812,359.7213,262.3599,0,911.7346,4977.61,0,0,2.609024e-15,4.263256e-14,54.59401,2.102699,414.4263,43.77136,0,220.8038,14.26332,0
naive,2026-02-01 13:15:00,2645,13.25,36.28452,3753.594,53.91067,0,470.6732,0,0,2627.515,2627.198,1404.971,595.0291,2000,4,50.40458,221.3683,672.4352,555.7919,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.227,450.3459,31.94243,3.506086,0,20.32728,616.9756,286.9952,329.9804,0,886.7975,4847.499,0,0,1.24345e-13,4.263256e-14,50.40458,0,450.3459,0,500,221.3683,0,-1.136868e-13
naive,2026-02-01 13:30:00,2646,13.5,36.46811,3799.546,50.92993,6.523242,497.1491,0,0,2659.682,2659.365,1013.59,506.0344,1519.625,4,0,0,719.6245,800,0,55.64737,311.0055,0.1555028,0.2046279,0.3172331,0,250,0.3172331,1645.775,480.8928,45.78446,1.805809,0,16.25636,627.5043,388.2911,239.2133,0,898.1609,4891.492,0,-1.705303e-13,-6.483702e-14,4.263256e-14,49.12412,6.523242,480.8928,268.5415,0,0,0,3.552714e-15
naive,2026-02-01 13:45:00,2647,13.75,36.98578,3770.267,54.79048,3.798225,517.3748,0,0,2639.187,2638.87,1028.292,512.5156,1540.807,4,0,0,740.8072,800,0,57.26607,296.64,0.14832,0.1958356,0.3172331,0,250,0.3172331,1610.578,491.9803,45.23999,1.322631,0,25.39458,631.1484,385.1617,245.9867,0,903.7503,4922.013,0,0,-1.565414e-14,4.263256e-14,53.46784,3.798225,491.9803,272.3689,0,0,0,-4.440892e-16
naive,2026-02-01 14:00:00,2648,14,37.23515,3745.757,57.38094,9.232517,537.5223,1,1,2622.03,2621.713,1062.335,527.5236,1589.859,4,0,0,789.8586,800,0,58.00859,282.0912,0.1410456,0.1867899,0.3172331,0,250,0.3172331,1559.378,522.9802,44.97773,8.604868,0,14.54204,631.1858,375.3798,255.806,906.404,0,1777.051,0,-1.136868e-13,-3.4861e-14,4.263256e-14,48.77607,9.232517,522.9802,263.0797,0,0,0,3.552714e-15
naive,2026-02-01 14:15:00,2649,14.25,37.36292,3813.183,71.62043,7.176893,548.1398,1,1,2669.228,2668.911,1073.673,532.5218,1606.195,4,0,0,806.1946,800,0,50.28412,269.4758,0.1347379,0.1776287,0.3172331,0,250,0.3172331,1595.238,532.9726,44.84335,28.5132,0,15.1672,644.7289,385.3159,259.4129,921.5013,0,1841.739,0,0,-1.512679e-14,4.263256e-14,43.10723,7.176893,532.9726,255.1055,0,0,0,8.881784e-16
naive,2026-02-01 14:30:00,2650,14.5,37.29295,3826.24,59.57809,5.572366,550.4378,1,1,2678.368,2678.051,1084.347,537.2276,1621.575,4,0,0,821.5749,800,0,48.98652,257.1867,0.1285934,0.1696849,0.3172331,0,250,0.3172331,1593.703,543.6003,44.91693,16.16394,0,6.837533,645.736,384.2309,261.5051,923.107,0,1823.565,0,-1.136868e-13,-7.827072e-14,4.263256e-14,43.41416,5.572366,543.6003,255.0633,0,0,0,2.664535e-15
naive,2026-02-01 14:45:00,2651,14.75,37.50748,3791.322,48.50204,8.276132,567.6962,1,1,2653.926,2653.608,1112.616,549.6901,1662.307,4,0,38.05022,824.2564,800,0,48.50204,245.0207,0.1225104,0.1619467,0.3172331,0,250,0.3172331,1540.992,543.9599,44.69131,0,0,23.73625,643.5042,373.6483,269.8559,929.0938,0,1807.91,0,0,2.342571e-14,4.263256e-14,48.50204,8.276132,543.9599,228.5849,0,29.77409,0,-7.105427e-15
naive,2026-02-01 15:00:00,2652,15,37.48781,3797.555,42.72748,5.098284,563.9978,1,1,2658.288,2657.971,1137.842,560.8108,1698.653,4,0,87.48987,811.1632,800,0,42.72748,234.3003,0.1171501,0.1542859,0.3172331,0,250,0.3172331,1520.129,535.4468,44.71199,0,0,28.551,644.2241,368.3963,275.8278,936.1264,0,1821.952,0,2.273737e-13,7.605028e-15,4.263256e-14,42.72748,5.098284,535.4468,179.9286,0,82.39158,0,0
naive,2026-02-01 15:15:00,2653,15.25,37.63446,3812.715,39.52665,4.573603,552.91,1,1,2668.9,2668.583,1184.188,581.2426,1765.431,4,0,127.5532,837.8778,800,0,39.52665,224.3817,0.1121909,0.1475354,0.3172331,0,250,0.3172331,1484.395,552.098,44.55775,0,0,0.8119313,649.3345,361.1483,288.1863,942.5884,0,1835.049,0,0,2.275957e-14,4.263256e-14,39.52665,4.573603,552.098,137.0535,0,122.9796,0,-1.421085e-14
naive,2026-02-01 15:30:00,2654,15.5,37.65749,3803.953,48.39413,6.018983,555.1353,1,1,2662.767,2662.45,1236.142,604.1461,1840.288,4,0,175.7266,864.5612,800,0,48.39413,212.2479,0.1061239,0.1412899,0.3172331,0,250,0.3172331,1426.308,569.5211,44.53354,0,0,0,648.2416,347.2299,301.0118,951.376,0,1852.652,0,-1.136868e-13,2.195466e-14,4.263256e-14,48.39413,6.018983,555.1353,97.3856,0,169.7077,14.38578,0
naive,2026-02-01 15:45:00,2655,15.75,37.5624,3804.29,61.67412,0,569.4603,1,1,2663.003,2662.686,1288.57,623.9222,1912.492,4,28.04911,204.5995,879.843,800,0,33.62501,203.8082,0.1019041,0.1336494,0.3172331,0,250,0.3172331,1374.116,580.2572,44.63354,0,0,0,646.6526,333.6744,312.9782,957.5965,0,1864.98,0,-2.273737e-13,-2.819966e-14,4.263256e-14,61.67412,0,569.4603,48.85782,0,204.5995,10.79681,0
naive,2026-02-01 16:00:00,2656,16,37.88742,3781.549,87.73055,0,579.9597,1,1,2647.085,2646.767,1317.318,631.9449,1949.263,4,67.14693,205.169,876.947,800,0,15.10448,200,0.1,0.128335,0.3172331,0,250,0.3172331,1329.449,576.067,44.2917,5.479145,0,3.892664,648.4164,325.6552,322.7613,958.5536,0,1876.73,0,2.273737e-13,4.996004e-16,4.263256e-14,82.2514,0,576.067,15.10448,0,205.169,0,-2.842171e-14
