controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-01 16:15:00,2657,16.25,37.96461,3763.716,97.20301,0,574.3116,1,1,2634.601,2634.284,1420.603,579.3973,2000,4,94.65693,203.1395,879.6624,322.5412,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1213.681,577.3076,17.82464,2.546075,0,0,646.7036,297.9169,348.7868,877.3142,0,1738.968,0,2.273737e-13,1.24345e-13,4.263256e-14,94.65693,0,574.3116,0,500,203.1395,2.995915,8.526513e-14
naive,2026-02-01 16:30:00,2658,16.5,38.15895,3701.9,105.0338,2.371156,563.1532,1,1,2591.33,2591.013,1110.415,548.7197,1659.135,4,0,0,859.1348,800,0,101.0094,299.665,0.1498325,0.2046279,0.3172331,0,250,0.3172331,1480.598,562.4999,44.00612,6.395539,0,0.6532603,639.4375,365.3528,274.0847,914.2336,0,1789.993,0,2.273737e-13,2.04281e-14,4.263256e-14,98.63829,2.371156,562.4999,302.3328,0,0,0,5.329071e-15
naive,2026-02-01 16:45:00,2659,16.75,38.31145,3651.404,124.6432,0,547.0399,1,1,2555.983,2555.665,1098.605,543.5132,1642.118,4,0,0,842.1184,800,0,120.0309,269.6101,0.1348051,0.1886947,0.3172331,0,250,0.3172331,1457.06,550.3315,43.84574,4.6123,0,0,633.3366,361.0391,272.2976,904.5523,0,1767.734,0,0,-5.581646e-14,4.263256e-14,120.0309,0,547.0399,322.6171,0,0,3.291606,0
naive,2026-02-01 17:00:00,2660,17,38.25465,3638.967,162.4004,2.719497,521.1542,1,1,2547.277,2546.96,1123.547,554.5089,1678.056,4,0,55.58578,822.4704,800,0,137.5868,235.171,0.1175855,0.1697695,0.3172331,0,250,0.3172331,1423.413,537.8651,43.90548,24.81363,0,0,630.2038,352.1565,278.0474,906.6654,0,1806.741,0,0,-5.132006e-14,4.263256e-14,137.5868,2.719497,521.1542,278.2706,0,52.86629,16.71084,0
naive,2026-02-01 17:15:00,2661,17.25,38.28875,3584.632,180.0951,0,507.1696,1,1,2509.242,2508.925,1214.28,591.7137,1805.993,4,23.49147,197.2866,785.2154,800,0,140.5357,200,0.1,0.1480837,0.3172331,0,250,0.3172331,1294.645,513.2874,43.86961,16.0679,0,0,621.3706,320.5966,300.774,912.3103,0,1802.984,0,2.273737e-13,-9.90874e-15,4.263256e-14,164.0272,0,507.1696,140.5357,0,197.2866,6.117869,0
naive,2026-02-01 17:30:00,2662,17.5,38.2476,3590,201.0902,0,483.7126,1,1,2513,2512.682,1427.861,572.1391,2000,4,197.7503,199.5807,755.7214,346.9476,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.822,494.2563,19.04434,3.339907,0,0,621.6043,268.3366,353.2677,840.4757,0,1665.288,0,0,1.24345e-13,4.263256e-14,197.7503,0,483.7126,0,500,199.5807,10.54378,0
naive,2026-02-01 17:45:00,2663,17.75,38.3617,3570.433,237.9225,0,456.2594,1,1,2499.303,2498.986,1002.515,501.1518,1503.667,4,0,0,703.6665,800,0,231.7143,266.9888,0.1334944,0.2046279,0.3172331,0,250,0.3172331,1496.471,459.5691,43.79288,6.208161,0,0,620.1418,371.3133,248.8285,872.4651,0,1706.372,0,0,2.04281e-14,4.263256e-14,231.7143,0,456.2594,425.4459,0,0,3.30974,0
naive,2026-02-01 18:00:00,2664,18,38.38743,3584.04,276.6477,3.486317,426.0965,1,1,2508.828,2508.511,975.1788,489.1009,1464.28,3,0,0,664.2797,800,0,266.0997,200.4218,0.1002109,0.1681189,0.3172331,0,250,0.3172331,1533.332,433.7086,43.76582,12.59592,1.438371,0,622.9425,380.7266,242.2159,869.8275,0,1714.628,0,0,-2.137179e-14,4.263256e-14,264.0518,2.047946,426.0965,266.0997,0,0,7.612107,-8.437695e-15
naive,2026-02-01 18:15:00,2665,18.25,38.29329,3583.472,313.6172,0,395.5094,1,1,2508.43,2508.113,1177.73,542.2604,1719.99,4,303.7582,1.425726,614.8062,800,0,1.561041,200,0.1,0.1262027,0.3172331,0,250,0.3172331,1330.383,401.8704,43.86483,8.298025,0,0,621.2464,329.4873,291.7591,871.7477,0,1708.462,0,1.136868e-13,-1.110223e-16,4.263256e-14,305.3192,0,395.5094,1.561041,0,1.425726,6.360964,2.309264e-14
naive,2026-02-01 18:30:00,2666,18.5,38.44473,3545.021,346.4195,0,374.2779,0,0,2481.514,2481.197,1428.152,571.8481,2000,4,337.6126,1.115862,595.1326,566.1389,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.045,388.2896,30.92927,8.806918,0,0,617.1264,261.8812,355.2452,0,833.7293,4565.908,0,0,1.24345e-13,4.263256e-14,337.6126,0,374.2779,0,500,1.115862,14.01173,4.884981e-15
naive,2026-02-01 18:45:00,2667,18.75,38.42824,3450.692,377.429,0,355.8129,0,0,2415.484,2415.167,893.3402,453.0224,1346.363,3,0,0,546.3626,800,0,362.5051,234.2911,0.1171455,0.2046279,0.3172331,0,250,0.3172331,1521.827,356.5421,43.7229,14.92382,0,0,600.4345,378.2916,222.143,0,831.3139,4548.782,0,5.684342e-14,4.884981e-14,4.263256e-14,362.5051,0,355.8129,363.2195,0,0,0.7291539,0
naive,2026-02-01 19:00:00,2668,19,38.38719,3404.48,407.515,0,319.9634,0,0,2383.136,2382.819,1063.9,498.4722,1562.372,4,250.0138,1.422231,510.9362,800,0,137.0168,200,0.1,0.1475297,0.3172331,0,250,0.3172331,1318.919,333.5915,43.76608,20.48443,0,0,591.7293,327.4856,264.2437,0,825.9578,4528.867,0,-1.136868e-13,-1.251776e-14,4.263256e-14,387.0306,0,319.9634,137.0168,0,1.422231,13.62811,3.730349e-14
naive,2026-02-01 19:15:00,2669,19.25,38.16771,3402.186,427.3209,0,306.5021,0,0,2381.53,2381.213,1429.973,570.0272,2000,4,395.974,8.006944,471.5101,624.5089,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,951.2398,308.6781,34.34558,31.34695,0,0,587.8068,234.784,353.0227,0,804.8112,4441.896,0,2.273737e-13,1.24345e-13,4.263256e-14,395.974,0,306.5021,0,500,8.006944,2.175936,1.421085e-14
naive,2026-02-01 19:30:00,2670,19.5,38.08921,3450.957,430.151,0,296.5832,0,0,2415.67,2415.353,819.9738,420.6788,1240.653,3,0,0,440.6526,800,0,399.0914,225.1445,0.1125723,0.2046279,0.3172331,0,250,0.3172331,1595.379,288.7536,44.07948,31.05961,0,7.829593,594.9651,392.9324,202.0328,0,815.5396,4489.456,0,-1.136868e-13,-7.993606e-15,4.263256e-14,399.0914,0,288.7536,403.6311,0,0,0,0
naive,2026-02-01 19:45:00,2671,19.75,37.75181,3433.701,419.4736,0,266.0986,0,0,2403.59,2403.273,1032.335,478.5652,1510.9,4,300.3796,4.037863,406.4826,800,0,100.4363,200,0.1,0.1417702,0.3172331,0,250,0.3172331,1370.938,267.4597,44.43433,18.65768,0,0,586.6278,334.5955,252.0323,0,813.1607,4454.58,0,-1.705303e-13,1.387779e-15,4.263256e-14,400.8159,0,266.0986,100.4363,0,4.037863,1.361075,-3.375078e-14
naive,2026-02-01 20:00:00,2672,20,37.65359,3432.021,392.7201,0,262.7442,0,0,2402.415,2402.098,1423.369,576.631,2000,4,386.6075,0.390852,374.9561,738.0456,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,978.7285,247.0103,41.0885,6.112625,0,15.73387,584.7988,238.2433,346.5555,0,818.7043,4467.193,0,2.273737e-13,1.24345e-13,4.263256e-14,386.6075,0,247.0103,0,500,0.390852,0,6.77236e-15
naive,2026-02-01 20:15:00,2673,20.25,37.3593,3412.166,363.8417,0,220.1166,0,0,2388.516,2388.199,749.9719,389.8186,1139.791,3,0,0,339.7905,800,0,363.8417,233.9569,0.1169785,0.2046279,0.3172331,0,250,0.3172331,1638.227,224.6442,44.84716,0,0,0,576.8697,395.6613,181.2084,0,785.4799,4269.686,0,5.684342e-14,-7.993606e-15,4.263256e-14,363.8417,0,220.1166,364.9978,0,0,4.52762,0
naive,2026-02-01 20:30:00,2674,20.5,37.19943,3324.506,325.4516,0,171.6166,0,0,2327.154,2326.837,881.7132,423.8582,1305.571,3,202.0729,2.576253,300.9223,800,0,123.3787,203.0754,0.1015377,0.1473193,0.3172331,0,250,0.3172331,1445.124,199.3323,45.01529,0,0,0,559.6728,347.5474,212.1253,0,771.4057,4192.089,0,-5.684342e-14,-6.250556e-14,4.263256e-14,325.4516,0,171.6166,135.6805,0,2.576253,27.71568,-3.996803e-14
naive,2026-02-01 20:45:00,2675,20.75,36.96724,3337.978,292.3997,0,150.6134,0,0,2336.585,2336.267,939.7625,438.8073,1378.57,3,291.5316,3.690299,283.3478,800,0,0.8680686,202.8265,0.1014132,0.1278736,0.3172331,0,250,0.3172331,1396.505,188.2172,45.2595,0,0,0,558.51,333.8043,224.7057,0,772.6115,4198.446,0,0,1.16851e-14,4.263256e-14,292.3997,0,150.6134,12.17392,0,3.690299,37.60379,8.881784e-15
naive,2026-02-01 21:00:00,2676,21,36.79009,3324.26,263.2401,0,139.144,0,0,2326.982,2326.665,886.3425,419.3092,1305.652,3,257.4688,6.160305,242.0226,800,0,5.77131,201.3517,0.1006759,0.1277168,0.3172331,0,250,0.3172331,1440.323,161.1094,45.44582,0,0,0,553.636,342.6818,210.9542,0,761.991,4139.824,0,-5.684342e-14,-2.450817e-14,4.263256e-14,263.2401,0,139.144,11.17813,0,6.160305,21.96546,1.953993e-14
naive,2026-02-01 21:15:00,2677,21.25,36.61886,3278.551,237.6678,1.63341,111.0619,0,0,2294.986,2294.669,841.9152,403.6774,1245.593,3,224.2308,4.379771,216.982,800,0,5.280032,200,0.1,0.1267882,0.3172331,0,250,0.3172331,1452.753,144.7377,45.62591,8.156986,0,0,543.5875,344.0974,199.4901,0,747.7748,4075.503,0,5.684342e-14,-3.608225e-16,4.263256e-14,229.5108,1.63341,111.0619,5.280032,0,2.746362,33.67577,0
naive,2026-02-01 21:30:00,2678,21.5,36.38345,3298.031,195.1043,4.037794,120.712,0,0,2308.622,2308.305,1198.805,504.3145,1703.119,4,200.8431,3.618352,198.6577,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.5,132.8886,45.8735,0,0.4194421,0,543.4839,261.1928,282.2911,0,765.5073,4159.406,0,-5.684342e-14,1.24345e-13,4.263256e-14,195.1043,3.618352,120.712,0,500,5.738802,12.17654,0
naive,2026-02-01 21:45:00,2679,21.75,36.1398,3292.531,177.9574,0.16695,97.92048,0,0,2304.772,2304.454,642.5287,342.4523,984.981,2,0,0,184.981,800,0,166.9225,283.1867,0.1415934,0.2046279,0.3172331,0,250,0.3172331,1661.926,124.1004,46.12976,11.20184,0,0,539.1755,388.7889,150.3866,0,731.2412,3989.254,0,0,2.04281e-14,4.263256e-14,166.7556,0.16695,97.92048,174.9738,0,0,26.17988,-1.04361e-14
naive,2026-02-01 22:00:00,2680,22,35.70253,3365.501,148.3488,2.432895,62.84074,0,0,2355.851,2355.534,623.7996,334.1957,957.9953,2,0,0,157.9953,800,0,147.5907,246.2445,0.1231222,0.1783185,0.3172331,0,250,0.3172331,1731.734,106.5488,46.58965,3.191009,0,0,544.9926,400.612,144.3805,0,734.8077,3994.533,0,-5.684342e-14,5.256906e-14,4.263256e-14,145.1578,2.432895,62.84074,152.9326,0,0,43.70809,4.884981e-15
naive,2026-02-01 22:15:00,2681,22.25,35.20825,3286.907,110.5773,6.635641,82.37589,0,0,2300.835,2300.518,603.3129,325.1641,928.4769,2,0,0,128.4769,800,0,116.7295,217.0233,0.1085117,0.1550565,0.3172331,0,250,0.3172331,1697.205,87.15027,47.10951,0,0.483435,0,525.6538,387.7471,137.9066,0,712.9112,3868.847,0,0,4.03011e-14,4.263256e-14,110.5773,6.152206,82.37589,135.6493,0,0,4.77438,2.664535e-15
naive,2026-02-01 22:30:00,2682,22.5,35.12294,3260.164,98.36775,4.765493,66.69635,0,0,2282.115,2281.797,628.6295,331.2917,959.9212,2,42.31029,3.458725,114.1521,800,0,56.05746,202.9748,0.1014874,0.1366564,0.3172331,0,250,0.3172331,1653.168,77.51119,47.19923,0,1.306769,0,520.2614,376.8783,143.3831,0,708.17,3844.09,0,0,-1.365574e-14,4.263256e-14,98.36775,3.458725,66.69635,67.9567,0,0,10.81484,7.993606e-15
naive,2026-02-01 22:45:00,2683,22.75,34.94133,3260.187,78.23045,0.1583461,65.19742,0,0,2282.131,2281.814,662.605,341.5925,1004.197,3,81.62876,3.328732,119.24,800,0,0,202.9429,0.1014714,0.1278103,0.3172331,0,250,0.3172331,1619.209,81.13915,47.39024,0,0,0,517.9065,367.463,150.4435,0,709.0555,3846.491,0,0,3.183565e-14,4.263256e-14,78.23045,0.1583461,65.19742,11.77143,0,6.568695,15.94174,2.664535e-15
naive,2026-02-01 23:00:00,2684,23,34.48837,3247.996,63.50722,0.02190558,66.97036,0,0,2273.597,2273.28,647.6426,336.2654,983.9081,2,70.96042,4.649578,108.2981,800,0,0,202.9109,0.1014555,0.1277901,0.3172331,0,250,0.3172331,1625.637,74.08595,47.86664,0,0,0,510.2007,364.7969,145.4038,0,701.0623,3801.993,0,0,-2.173262e-14,4.263256e-14,63.50722,0.02190558,66.97036,11.64364,0,12.08087,7.115598,3.552714e-15
naive,2026-02-01 23:15:00,2685,23.25,34.47658,3264.649,58.90795,0,46.27497,0,0,2285.254,2284.937,643.2748,334.5582,977.833,2,69.1249,4.377281,104.3308,800,0,0,202.879,0.1014395,0.12777,0.3172331,0,250,0.3172331,1641.662,71.38184,47.87904,0,0,0,512.6675,368.2859,144.3816,0,702.8441,3811.779,0,5.684342e-14,5.009881e-14,4.263256e-14,58.90795,0,46.27497,11.51587,0,14.59423,25.10687,5.329071e-15
naive,2026-02-01 23:30:00,2686,23.5,34.11887,3283.606,47.38178,0,43.99975,1,1,2298.524,2298.207,623.7096,327.3888,951.0983,2,56.88663,3.421413,90.79029,800,0,0,202.847,0.1014235,0.1277499,0.3172331,0,250,0.3172331,1674.497,62.37738,48.25526,0,0,0,511.1324,372.365,138.7675,699.7537,0,1345.22,0,-5.684342e-14,-2.384204e-14,4.263256e-14,47.38178,0,43.99975,11.38812,0,12.92626,18.37763,0
naive,2026-02-01 23:45:00,2687,23.75,33.9219,3287.447,48.32851,0,20.76183,1,1,2301.213,2300.896,617.3266,324.7168,942.0434,2,55.6932,2.137298,84.2129,800,0,0,202.8151,0.1014075,0.1277298,0.3172331,0,250,0.3172331,1683.569,57.99109,48.46242,0,0,0,509.2766,372.5871,136.6895,697.3039,0,1340.088,0,0,5.370704e-14,4.263256e-14,48.32851,0,20.76183,11.26039,0,9.501986,37.22926,3.552714e-15
naive,2026-02-02 00:00:00,2688,0,33.71393,3279.172,49.98171,0,25.90087,1,1,2295.421,2295.103,612.5511,322.522,935.0731,2,56.44605,1.568116,77.05892,800,0,0,202.7832,0.1013916,0.1277097,0.3172331,0,250,0.3172331,1682.552,53.19289,48.68115,0,0,0,505.4359,370.4865,134.9494,693.0085,0,1331.251,0,-5.684342e-14,1.165734e-14,4.263256e-14,49.98171,0,25.90087,11.13268,0,8.032455,27.29202,3.552714e-15
naive,2026-02-02 00:15:00,2689,0.25,33.46625,3252.173,58.58065,0,32.47781,1,1,2276.521,2276.204,603.1611,319.5316,922.6927,2,46.78555,0.7325625,75.17463,800,0,11.00499,200,0.1,0.1276896,0.3172331,0,250,0.3172331,1673.043,52.04114,48.94165,0.7901078,0,0,498.285,366.1956,132.0894,685.7272,0,1317.758,0,0,5.551115e-17,4.263256e-14,57.79055,0,32.47781,11.00499,0,0.7325625,19.56333,-1.998401e-15
naive,2026-02-02 00:30:00,2690,0.5,33.28673,3253.242,48.75937,0,28.89737,1,1,2277.269,2276.952,989.4663,429.1128,1418.579,3,57.22266,0,61.35652,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1287.486,42.56339,49.13045,0,0,0,496.3037,280.5922,215.7115,709.705,0,1364.138,0,-5.684342e-14,1.24345e-13,4.263256e-14,48.75937,0,28.89737,0,500,8.463295,13.66603,3.552714e-14
naive,2026-02-02 00:45:00,2691,0.75,32.85281,3272.494,39.84389,0,32.21849,1,1,2290.746,2290.429,567.2893,309.2831,876.5725,2,0,0,76.5725,800,0,39.84389,314.9564,0.1574782,0.2046279,0.3172331,0,250,0.3172331,1723.139,53.38462,49.58683,0,0,0,494.1009,371.6714,122.4295,680.9545,0,1306.124,0,0,-7.993606e-15,4.263256e-14,39.84389,0,32.21849,51.08053,0,0,21.16613,0
naive,2026-02-02 01:00:00,2692,1,32.60106,3267.344,63.01032,0.6881158,20.47506,1,1,2287.141,2286.824,556.3865,304.4767,860.8632,2,0,0,60.86321,800,0,49.54428,302.5207,0.1512604,0.1983234,0.3172331,0,250,0.3172331,1730.437,42.55504,49.85161,13.46634,0.6878062,0,490.3941,371.0292,119.3649,675.5059,0,1319.345,0,5.684342e-14,8.498757e-14,4.263256e-14,49.54397,0.0003096182,20.47506,49.54428,0,0,22.07998,2.773389e-16
naive,2026-02-02 01:15:00,2693,1.25,32.32764,3204.727,54.55603,0,6.853028,1,1,2243.309,2242.991,553.3644,303.1443,856.5087,2,0,0,56.5087,800,0,47.58963,290.5757,0.1452879,0.1904929,0.3172331,0,250,0.3172331,1689.627,39.63401,50.13918,6.966396,0,0,477.9139,359.9577,117.9562,663.102,0,1281.815,0,0,2.955969e-14,4.263256e-14,47.58963,0,6.853028,48.14491,0,0,32.78098,0
naive,2026-02-02 01:30:00,2694,1.5,32.10672,3253.841,63.83215,0,19.55201,1,1,2277.688,2277.371,551.8714,302.4861,854.3575,2,0,0,54.35751,800,0,47.01353,278.7766,0.1393883,0.1829713,0.3172331,0,250,0.3172331,1725.5,38.22128,50.37153,16.81861,0,0,482.739,365.7068,117.0322,668.1929,0,1308.73,0,0,4.185541e-14,4.263256e-14,47.01353,0,19.55201,47.48751,0,0,18.66926,0
naive,2026-02-02 01:45:00,2695,1.75,31.8472,3235.703,58.95385,0,29.82394,1,1,2264.992,2264.675,553.6983,303.2916,856.9899,2,0,0,56.9899,800,0,50.3832,266.1369,0.1330684,0.1755415,0.3172331,0,250,0.3172331,1710.977,40.19056,50.64448,8.570658,0,0,477.1611,360.4478,116.7133,663.7394,0,1285.288,0,0,-7.860379e-14,4.263256e-14,50.3832,0,29.82394,50.47088,0,0,10.36662,0
naive,2026-02-02 02:00:00,2696,2,31.54992,3257.226,53.83305,0,31.53639,1,1,2280.058,2279.741,545.3499,299.6112,844.9611,2,0,0,44.96108,800,0,50.79352,253.3966,0.1266983,0.1675825,0.3172331,0,250,0.3172331,1734.391,31.81449,50.95714,3.039534,0,0,477.0486,362.8806,114.168,662.4917,0,1272.9,0,0,-6.039613e-14,4.263256e-14,50.79352,0,31.53639,50.7949,0,0,0.2781003,0
naive,2026-02-02 02:15:00,2697,2.25,31.25276,3241.179,69.89684,0,20.86187,1,1,2268.825,2268.508,557.545,304.9874,862.5324,2,0,0,62.53243,800,0,46.95661,241.6176,0.1208088,0.1595601,0.3172331,0,250,0.3172331,1710.963,44.39665,51.26968,22.94023,0,0,471.4739,355.5472,115.9267,660.5345,0,1302.963,0,5.684342e-14,-8.854029e-15,4.263256e-14,46.95661,0,20.86187,47.0096,0,0,23.53478,0
naive,2026-02-02 02:30:00,2698,2.5,31.17837,3270.398,71.38368,1.285584,13.63756,1,1,2289.279,2288.962,545.9483,299.875,845.8233,2,0,0,45.82328,800,0,49.96256,229.0889,0.1145444,0.152143,0.3172331,0,250,0.3172331,1743.013,32.56079,51.34792,21.42113,1.285584,0,474.9167,361.5925,113.3242,661.4675,0,1304.338,0,5.684342e-14,-3.438916e-14,4.263256e-14,49.96256,0,13.63756,49.96256,0,0,18.92323,0
naive,2026-02-02 02:45:00,2699,2.75,30.8891,3257.428,62.77562,3.705854,18.85202,1,1,2280.2,2279.882,521.4335,289.0677,810.5012,2,0,0,10.50121,800,0,50.86491,216.3366,0.1081683,0.1442539,0.3172331,0,250,0.3172331,1758.449,7.486179,51.65216,12.08176,3.534799,11.36584,469.9311,362.4024,107.5287,653.8125,0,1276.455,0,0,-1.487699e-14,4.263256e-14,50.69386,0.1710547,7.486179,50.86491,0,0,0,-5.828671e-16
naive,2026-02-02 03:00:00,2700,3,30.77171,3295.605,58.92461,0,22.18331,1,1,2306.923,2306.606,540.12,297.3056,837.4256,2,0,0,37.42558,800,0,53.04733,203.0407,0.1015204,0.136224,0.3172331,0,250,0.3172331,1766.486,26.71536,51.77561,5.877279,0,0,474.1769,363.0927,111.0842,660.3982,0,1272.687,0,0,3.824718e-14,4.263256e-14,53.04733,0,22.18331,53.35958,0,0,4.53205,0
naive,2026-02-02 03:15:00,2701,3.25,30.66556,3322.16,64.99814,3.681615,13.45148,1,1,2325.512,2325.195,567.0513,304.2703,871.3216,2,41.25668,0.716137,29.34878,800,0,12.03503,200,0.1,0.1278518,0.3172331,0,250,0.3172331,1758.143,20.97485,51.88726,11.70643,2.965478,0,476.8531,360.5125,116.3406,664.7828,0,1296.502,0,0,1.387779e-16,4.263256e-14,53.2917,0.716137,13.45148,12.03503,0,0,7.523374,-3.441691e-15
naive,2026-02-02 03:30:00,2702,3.5,30.51474,3293.104,64.34399,4.939175,0.09226239,1,1,2305.173,2304.855,975.3502,422.9383,1398.289,3,56.81465,0.2341736,41.2397,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1329.505,29.52276,52.04589,7.529338,4.705002,0,471.0799,271.6947,199.3852,694.633,0,1351.819,0,-2.273737e-13,1.24345e-13,4.263256e-14,56.81465,0.2341736,0.09226239,0,500,0,29.4305,0
naive,2026-02-02 03:45:00,2703,3.75,30.4467,3211.249,72.34124,2.655043,13.10108,1,1,2247.874,2247.557,547.9055,300.7378,848.6433,2,0,0,48.64334,800,0,70.82358,307.2115,0.1536057,0.2046279,0.3172331,0,250,0.3172331,1699.652,34.84937,52.11744,1.866017,2.306684,0,458.6691,346.8066,111.8625,647.5444,0,1243.655,0,-5.684342e-14,7.727152e-14,4.263256e-14,70.47522,0.3483585,13.10108,70.82358,0,0,21.74829,6.77236e-15
naive,2026-02-02 04:00:00,2704,4,30.40863,3232.682,75.81753,3.701445,33.48987,1,1,2262.878,2262.56,555.598,304.129,859.727,2,0,0,59.727,800,0,77.56984,287.7706,0.1438853,0.1934466,0.3172331,0,250,0.3172331,1706.962,42.80819,52.15748,0,1.949126,0,461.3363,348.001,113.3353,652.13,0,1248.945,0,-5.684342e-14,1.13104e-13,4.263256e-14,75.81753,1.752319,33.48987,77.70442,0,0,9.318316,-4.884981e-15
naive,2026-02-02 04:15:00,2705,4.25,30.24569,3216.113,86.2135,1.148398,48.26318,1,1,2251.279,2250.962,549.8822,301.6092,851.4914,2,0,0,51.49136,800,0,86.61239,266.0722,0.1330361,0.181205,0.3172331,0,250,0.3172331,1701.08,36.97257,52.32886,0,0.7495038,11.29061,457.3006,345.539,111.7616,649.4417,0,1241.306,0,-5.684342e-14,6.158962e-14,4.263256e-14,86.2135,0.3988942,36.97257,90.67937,0,0,0,5.329071e-15
naive,2026-02-02 04:30:00,2706,4.5,30.21291,3256.069,105.5828,1.297351,41.44351,1,1,2279.248,2278.931,538.4809,296.583,835.0639,2,0,0,35.06392,800,0,106.3948,239.4317,0.1197158,0.1675418,0.3172331,0,250,0.3172331,1740.45,25.1863,52.36334,0.4852952,0,16.25721,462.6431,353.2775,109.3655,653.1604,0,1248.249,0,0,1.121325e-14,4.263256e-14,105.0975,1.297351,25.1863,106.7098,0,0,0,-6.217249e-15
naive,2026-02-02 04:45:00,2707,4.75,30.40004,3273.801,127.0961,4.616244,28.35569,1,1,2291.66,2291.343,544.5845,299.2737,843.8582,2,0,0,43.85823,800,0,127.6356,207.4851,0.1037425,0.1507666,0.3172331,0,250,0.3172331,1746.759,31.43757,52.16652,0,4.076785,0,467.1143,356.0457,111.0685,655.3195,0,1258.984,0,0,-3.655409e-14,4.263256e-14,127.0961,0.5394599,28.35569,129.315,0,0,3.081877,-3.774758e-15
naive,2026-02-02 05:00:00,2708,5,30.21334,3270.063,146.7352,4.222681,26.55099,1,1,2289.044,2288.727,651.0965,330.7266,981.8232,2,130.321,1.362694,50.13944,800,0,16.41419,203.3489,0.1016744,0.1306503,0.3172331,0,250,0.3172331,1637.63,36.01482,52.36288,0,2.859988,0,464.6359,332.4103,132.2256,663.1369,0,1272.299,0,0,-3.552714e-14,4.263256e-14,146.7352,1.362694,26.55099,29.8096,0,0,9.463835,1.354472e-14
naive,2026-02-02 05:15:00,2709,5.25,30.14568,3253.92,187.4277,7.009567,3.176999,1,1,2277.744,2277.427,699.9304,346.5987,1046.529,3,177.8692,4.320055,64.33977,800,0,9.558509,200.9272,0.1004636,0.1280458,0.3172331,0,250,0.3172331,1577.496,46.24965,52.43404,0,2.689513,0,461.6448,319.7212,141.9236,666.3199,0,1278.291,0,1.136868e-13,1.970646e-14,4.263256e-14,187.4277,4.320055,3.176999,13.26736,0,0,43.07265,3.552714e-15
naive,2026-02-02 05:30:00,2710,5.5,30.03536,3245.712,223.8621,3.231559,8.871134,1,1,2271.998,2271.681,726.4127,352.2784,1078.691,3,228.2646,1.66378,48.76279,800,0,0,200.8956,0.1004478,0.1265209,0.3172331,0,250,0.3172331,1545.268,35.09542,52.55007,0,1.567779,0,459.3505,312.4209,146.9296,664.6993,0,1272.984,0,5.684342e-14,5.170864e-14,4.263256e-14,223.8621,1.66378,8.871134,3.582328,0,4.402502,26.22428,-5.329071e-15
naive,2026-02-02 05:45:00,2711,5.75,30.30144,3302.321,269.7426,1.758364,6.695203,1,1,2311.624,2311.307,773.225,366.2272,1139.452,3,284.4888,0.2878952,54.67553,800,0,0,200.864,0.100432,0.126501,0.3172331,0,250,0.3172331,1538.082,39.23453,52.27022,0,1.470469,0,470.1442,312.8192,157.325,679.0464,0,1301.825,0,-2.273737e-13,1.065814e-14,4.263256e-14,269.7426,0.2878952,6.695203,3.455827,0,14.74619,32.53932,8.881784e-15
naive,2026-02-02 06:00:00,2712,6,30.14034,3336.855,314.9067,0,5.48813,1,1,2335.799,2335.481,819.6988,381.6949,1201.394,3,326.6899,2.087314,72.61651,800,0,0,200.8323,0.1004162,0.1264811,0.3172331,0,250,0.3172331,1515.783,52.20236,52.43965,0,0,0,473.3548,307.1767,166.1781,688.8717,0,1318.749,0,5.684342e-14,-2.445266e-14,4.263256e-14,314.9067,0,5.48813,3.329346,0,13.87047,46.71423,3.552714e-15
naive,2026-02-02 06:15:00,2713,6.25,30.18231,3336.147,351.4388,0,0.8987869,1,1,2335.303,2334.986,869.0419,397.9023,1266.944,3,373.3065,0.752906,92.88473,800,0,0,200.8007,0.1004004,0.1264612,0.3172331,0,250,0.3172331,1465.944,66.74153,52.39551,0,0,0,473.6975,297.355,176.3425,695.2573,0,1331.57,0,1.136868e-13,2.123302e-14,4.263256e-14,351.4388,0,0.8987869,3.202885,0,22.62063,65.84275,-7.105427e-15
naive,2026-02-02 06:30:00,2714,6.5,30.36096,3352.589,404.296,0.8538891,24.42069,1,1,2346.812,2346.495,900.9193,408.3806,1309.3,3,403.3573,0.6684472,105.2742,800,0,0.9386458,200.5344,0.1002672,0.1264413,0.3172331,0,250,0.3172331,1445.575,75.4934,52.20763,0,0.1854419,0,477.9371,294.3969,183.5402,702.7775,0,1347.141,0,1.136868e-13,5.212497e-14,4.263256e-14,404.296,0.6684472,24.42069,3.076443,0,0,51.07271,1.576517e-14
naive,2026-02-02 06:45:00,2715,6.75,30.3207,3384.413,413.1674,0,7.715541,1,1,2369.089,2368.772,901.8295,406.7008,1308.53,3,420.8511,1.11882,86.56045,800,0,0,200.5029,0.1002514,0.1262736,0.3172331,0,250,0.3172331,1466.942,62.10144,52.24996,0,0,0,482.0392,298.4791,183.56,705.18,0,1351.579,0,0,3.63598e-15,4.263256e-14,413.1674,0,7.715541,2.011524,0,8.80244,54.3859,8.881784e-15
naive,2026-02-02 07:00:00,2716,7,30.3936,3384.052,432.677,0,17.97642,1,1,2368.836,2368.519,899.8814,405.0987,1304.98,3,427.1002,1.954046,75.92586,800,0,1.88527,200,0.1,0.1262537,0.3172331,0,250,0.3172331,1468.638,54.42754,52.1733,3.691596,0,0,482.7754,299.3124,183.463,704.4111,0,1356.495,0,0,-1.110223e-16,4.263256e-14,428.9854,0,17.97642,1.88527,0,1.954046,36.45113,1.776357e-14
naive,2026-02-02 07:15:00,2717,7.25,30.40773,3344.515,414.6914,0,14.50085,1,1,2341.161,2340.843,1286.772,517.0447,1803.817,4,419.827,2.079946,81.90981,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1054.071,58.70788,52.15843,0,0,0,477.2863,214.8908,262.3955,731.9355,0,1405.193,0,0,1.24345e-13,4.263256e-14,414.6914,0,14.50085,0,500,7.215504,44.20703,1.865175e-14
naive,2026-02-02 07:30:00,2718,7.5,30.35694,3407.446,391.5952,0,15.13806,1,1,2385.212,2384.895,576.6337,313.4026,890.0363,2,0,0,90.03632,800,0,391.5952,227.0186,0.1135093,0.2046279,0.3172331,0,250,0.3172331,1808.261,64.56905,52.21185,0,0,0,485.7136,368.226,117.4877,681.6286,0,1304.519,0,0,-6.483702e-14,4.263256e-14,391.5952,0,15.13806,398.5682,0,0,49.43099,0
naive,2026-02-02 07:45:00,2719,7.75,30.48861,3409.315,367.9414,0,33.78864,1,1,2386.521,2386.203,772.107,368.9901,1141.097,3,257.1204,3.622727,80.35396,800,0,107.9313,200,0.1,0.1429503,0.3172331,0,250,0.3172331,1614.096,57.54076,52.07337,2.889696,0,0,487.4178,329.6595,157.7582,698.6496,0,1343.701,0,5.684342e-14,-3.108624e-15,4.263256e-14,365.0517,0,33.78864,107.9313,0,3.622727,23.75212,1.465494e-14
naive,2026-02-02 08:00:00,2720,8,30.70797,3406.94,326.6881,256.604,45.24738,1,1,2384.858,2384.54,1268.204,520.8882,1789.093,4,318.7082,89.09044,81.29393,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.336,58.0712,51.84265,7.979854,167.5136,0,489.4905,229.1272,260.3632,750.0154,0,1744.434,0,0,1.24345e-13,4.263256e-14,318.7082,89.09044,45.24738,0,500,0,12.82382,0
naive,2026-02-02 08:15:00,2721,8.25,30.82401,3425.713,282.886,267.2504,45.70295,1,1,2397.999,2397.682,584.9336,317.0616,901.9953,2,0,0,101.9953,800,0,366.8302,233.2098,0.1166049,0.2046279,0.3172331,0,250,0.3172331,1812.748,72.76422,51.72061,4.769419,178.5368,0,493.4805,373.0426,120.4379,690.1042,0,1638.226,0,0,-7.993606e-15,4.263256e-14,278.1166,88.7136,45.70295,366.8302,0,0,27.06127,-1.421085e-14
naive,2026-02-02 08:30:00,2722,8.5,31.02668,3418.829,251.7511,271.0065,66.22157,1,1,2393.181,2392.863,732.3133,369.8556,1102.169,3,102.3731,88.76427,111.0316,800,0,132.6924,200,0.1,0.1468488,0.3172331,0,250,0.3172331,1660.55,79.03078,51.50746,16.68559,182.2422,0,494.7588,343.297,151.4618,713.1526,0,1711.51,0,-1.705303e-13,1.44329e-15,4.263256e-14,235.0655,88.76427,66.22157,132.6924,0,0,12.80921,2.842171e-14
naive,2026-02-02 08:45:00,2723,8.75,31.30859,3413.936,209.8811,268.2521,72.93915,1,1,2389.755,2389.438,1199.607,506.2456,1705.853,4,187.5825,91.04375,127.2263,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1189.831,90.27101,51.21095,22.29856,177.2083,0,497.2384,247.5691,249.6693,753.8148,0,1794.167,0,-5.684342e-14,1.24345e-13,4.263256e-14,187.5825,91.04375,72.93915,0,500,0,17.33187,1.136868e-13
naive,2026-02-02 09:00:00,2724,9,31.66675,3448.383,177.8591,271.7223,87.54974,1,1,2413.868,2413.551,620.6844,332.8223,953.5067,2,0,0,153.5067,800,0,241.593,264.5191,0.1322596,0.2046279,0.3172331,0,250,0.3172331,1792.866,108.478,50.83426,28.25613,179.7323,0,506.4069,376.1266,130.2803,708.9489,0,1719.489,0,0,-7.993606e-15,4.263256e-14,149.603,91.99003,87.54974,241.593,0,0,20.92826,0
naive,2026-02-02 09:15:00,2725,9.25,31.7175,3455.46,142.7983,268.8561,97.02417,1,1,2418.822,2418.504,628.6444,336.3315,964.9759,2,0,0,164.9759,800,0,222.4006,208.8773,0.1044387,0.1665638,0.3172331,0,250,0.3172331,1789.86,116.5159,50.78089,15.0321,174.2217,0,508.0411,375.9361,132.105,712.2676,0,1693.869,0,-5.684342e-14,1.301736e-14,4.263256e-14,127.7662,94.63437,97.02417,222.4006,0,0,19.49171,0
naive,2026-02-02 09:30:00,2726,9.5,32.02015,3494.977,114.8104,273.7295,104.1979,1,1,2446.484,2446.167,752.0756,383.5013,1135.577,3,60.901,94.20891,180.4669,800,0,35.37774,200,0.1,0.131527,0.3172331,0,250,0.3172331,1694.091,127.0196,50.46258,18.53164,179.5206,0,517.4695,358.3267,159.1428,741.828,0,1768.526,0,5.684342e-14,-1.165734e-15,4.263256e-14,96.27874,94.20891,104.1979,35.37774,0,0,22.82173,1.421085e-14
naive,2026-02-02 09:45:00,2727,9.75,32.16993,3529.887,93.96768,276.924,118.0437,1,1,2470.921,2470.604,1180.985,510.5261,1691.511,4,82.59016,94.07056,214.8506,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1289.618,150.9627,50.30505,11.37752,182.8534,0,524.466,273.7283,250.7377,784.2544,0,1846.964,0,0,1.24345e-13,4.263256e-14,82.59016,94.07056,118.0437,0,500,0,32.919,1.136868e-13
naive,2026-02-02 10:00:00,2728,10,32.16433,3603.016,91.63436,284.0205,128.1096,1,1,2522.111,2521.794,681.0585,359.4382,1040.497,3,0,0,240.4966,800,0,168.5658,282.7759,0.141388,0.2046279,0.3172331,0,250,0.3172331,1840.736,168.9935,50.31094,18.4017,188.6873,0,535.2615,390.6548,144.6067,750.093,0,1800.815,0,5.684342e-14,-7.993606e-15,4.263256e-14,73.23266,95.33315,128.1096,168.5658,0,0,40.88388,1.421085e-14
naive,2026-02-02 10:15:00,2729,10.25,32.31274,3606.238,53.29505,284.7227,144.4326,1,1,2524.367,2524.049,705.6545,370.2813,1075.936,3,0,0,275.9357,800,0,150.5783,245.0868,0.1225434,0.1780598,0.3172331,0,250,0.3172331,1818.395,193.5684,50.15485,0,187.4395,0,537.6027,387.2552,150.3475,757.5365,0,1781.982,0,1.705303e-13,7.771561e-15,4.263256e-14,53.29505,97.28327,144.4326,158.1435,0,0,49.13574,0
naive,2026-02-02 10:30:00,2730,10.5,32.65243,3621.744,54.40254,284.4545,156.1061,1,1,2535.22,2534.903,717.5191,375.5118,1093.031,3,0,0,293.0309,800,0,149.0306,207.7906,0.1038953,0.1543276,0.3172331,0,250,0.3172331,1817.384,204.7643,49.79758,0,189.8265,0,544.2452,390.1446,154.1006,765.6564,0,1802.741,0,0,-3.627654e-14,4.263256e-14,54.40254,94.62803,156.1061,156.8837,0,0,48.65825,0
naive,2026-02-02 10:45:00,2731,10.75,32.95185,3620.855,56.4866,288.1093,190.5068,1,1,2534.598,2534.281,809.4092,413.6787,1223.088,3,19.69428,95.22147,308.1722,800,0,31.03149,200,0.1,0.1308427,0.3172331,0,250,0.3172331,1724.872,214.6065,49.48267,5.760831,192.8878,0,547.9861,372.9214,175.0648,786.6,0,1860.201,0,1.136868e-13,-6.383782e-16,4.263256e-14,50.72577,95.22147,190.5068,31.03149,0,0,24.09978,0
naive,2026-02-02 11:00:00,2732,11,33.07157,3668.825,41.26804,298.1352,214.0932,1,0,2568.177,2567.86,1242.503,542.3387,1784.842,4,43.14515,95.2303,346.4667,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1325.357,240.9425,49.35676,0,202.9049,0,556.8313,287.3634,269.468,829.7021,0,1953.889,0,2.273737e-13,1.24345e-13,4.263256e-14,41.26804,95.2303,214.0932,0,500,1.877114,26.84932,-9.237056e-14
naive,2026-02-02 11:15:00,2733,11.25,33.5467,3691.532,45.74472,295.3989,233.0937,0,0,2584.073,2583.755,771.0577,399.1142,1170.172,3,0,0,370.1719,800,0,137.6089,290.5151,0.1452576,0.2046279,0.3172331,0,250,0.3172331,1812.698,256.0206,48.85704,2.233794,201.3009,0,566.6996,397.5334,169.1662,0,796.6476,4677.695,0,5.684342e-14,-7.993606e-15,4.263256e-14,43.51092,94.09795,233.0937,137.6089,0,0,22.92696,0
naive,2026-02-02 11:30:00,2734,11.5,33.86344,3709.501,45.39933,298.7601,267.1316,0,0,2596.65,2596.333,788.1613,406.6543,1194.816,3,0,0,394.8156,800,0,137.3212,256.1391,0.1280696,0.1829331,0.3172331,0,250,0.3172331,1808.172,272.0645,48.52391,4.531639,202.3066,0,573.8427,399.5941,174.2486,0,806.2484,4736.573,0,-5.684342e-14,-6.664114e-14,4.263256e-14,40.86769,96.45348,267.1316,137.3212,0,0,4.932884,0
naive,2026-02-02 11:45:00,2735,11.75,34.11811,3765.699,39.65106,295.956,282.7677,0,0,2635.99,2635.672,810.5801,416.5377,1227.118,3,0,0,427.1178,800,0,136.1543,222.0602,0.1110301,0.161287,0.3172331,0,250,0.3172331,1825.092,293.4534,48.25606,0,199.4528,0,586.1652,405.8459,180.3193,0,822.3836,4812.878,0,0,-2.38698e-14,4.263256e-14,39.65106,96.50322,282.7677,147.9274,0,0,10.68574,0
naive,2026-02-02 12:00:00,2736,12,34.3103,3770.462,44.68551,294.0272,295.0254,0,0,2639.323,2639.006,884.9602,449.3281,1334.288,3,0,58.64561,475.6427,800,0,82.85935,201.3104,0.1006552,0.1398281,0.3172331,0,250,0.3172331,1754.046,326.0614,48.05392,0,197.2077,0,589.6787,391.8897,197.7891,0,841.2177,4912.82,0,-1.136868e-13,3.552714e-14,4.263256e-14,44.68551,96.81944,295.0254,88.10106,0,0,31.03603,-1.421085e-14
naive,2026-02-02 12:15:00,2737,12.25,34.62588,3775.311,37.90171,297.1096,324.4377,0,0,2642.718,2642.401,979.3413,484.9561,1464.297,3,50.26788,96.75041,517.2791,800,0,0,201.2787,0.1006394,0.1267622,0.3172331,0,250,0.3172331,1663.059,353.298,47.72201,0,200.3591,0,595.0522,374.4656,220.5865,0,859.4217,5018.752,0,-1.136868e-13,2.725598e-14,4.263256e-14,37.90171,96.75041,324.4377,5.114949,0,12.36617,28.8603,0
naive,2026-02-02 12:30:00,2738,12.5,34.8327,3738.757,53.33842,296.8527,346.9267,0,0,2617.13,2616.813,1009.03,497.6534,1506.684,4,53.55489,98.74418,554.3848,800,0,0,201.2471,0.1006235,0.1267423,0.3172331,0,250,0.3172331,1607.782,377.7236,47.50449,0,198.1085,0,592.3249,363.8832,228.4418,0,861.5366,5026.746,0,0,3.26128e-14,4.263256e-14,53.33842,98.74418,346.9267,4.988207,0,0.2164621,30.79691,1.421085e-14
naive,2026-02-02 12:45:00,2739,12.75,35.23343,3698.805,42.79665,300.6516,370.3656,0,0,2589.163,2588.846,1029.877,506.5367,1536.414,4,56.13466,98.49779,581.7811,800,0,0,201.2154,0.1006077,0.1267223,0.3172331,0,250,0.3172331,1558.969,394.5247,47.08302,0,202.1538,0,591.9004,356.391,235.5094,0,862.9277,5041.849,0,1.136868e-13,-1.609823e-15,4.263256e-14,42.79665,98.49779,370.3656,4.861484,0,13.338,24.15907,7.105427e-15
naive,2026-02-02 13:00:00,2740,13,35.51983,3699.556,36.12412,302.5407,400.8653,0,0,2589.689,2589.372,1062.28,520.9976,1583.278,4,54.65625,101.1746,627.4471,800,0,0,201.1837,0.1005918,0.1267024,0.3172331,0,250,0.3172331,1527.092,424.0547,46.7818,0,201.3661,0,596.3153,351.6361,244.6792,0,872.6337,5094.212,0,1.136868e-13,-1.44329e-15,4.263256e-14,36.12412,101.1746,400.8653,4.734782,0,18.53213,23.18942,0
naive,2026-02-02 13:15:00,2741,13.25,35.83819,3716.213,37.30503,303.8099,428.9747,0,0,2601.349,2601.032,1098.246,537.692,1635.938,4,47.60303,99.33205,689.0026,800,0,0,201.152,0.100576,0.1266824,0.3172331,0,250,0.3172331,1502.786,463.9017,46.44697,0,204.4779,0,603.8697,348.8524,255.0172,0,886.5444,5176.466,0,0,-6.633583e-15,4.263256e-14,37.30503,99.33205,428.9747,4.6081,0,10.298,34.92698,-7.105427e-15
naive,2026-02-02 13:30:00,2742,13.5,36.02825,3697.68,41.48476,302.0043,440.4177,0,0,2588.376,2588.059,1129.135,551.5512,1680.686,4,45.5712,102.0085,733.1066,800,0,0,201.1204,0.1005602,0.1266625,0.3172331,0,250,0.3172331,1458.924,492.482,46.24708,0,199.9958,0,603.7883,340.3219,263.4664,0,891.8731,5198.267,0,-2.273737e-13,-5.678791e-14,4.263256e-14,41.48476,102.0085,440.4177,4.481437,0,4.086444,52.06429,-1.421085e-14
naive,2026-02-02 13:45:00,2743,13.75,36.05835,3685.559,49.65855,303.6922,452.6089,0,0,2579.892,2579.574,1151.176,560.7631,1711.939,4,49.81395,100.2838,761.8411,800,0,0,201.0887,0.1005443,0.1266425,0.3172331,0,250,0.3172331,1428.399,511.6016,46.21541,0,203.4083,0,602.2745,333.459,268.8155,0,894.2221,5217.109,0,0,3.597123e-14,4.263256e-14,49.65855,100.2838,452.6089,4.354794,0,0.1553986,58.99268,7.105427e-15
naive,2026-02-02 14:00:00,2744,14,36.34196,3719.592,52.87401,301.2522,501.3259,0,1,2603.714,2603.397,1179.167,573.1659,1752.332,4,49.28414,101.1495,801.8987,800,0,3.589868,200.1596,0.1000798,0.1266226,0.3172331,0,250,0.3172331,1424.23,536.6822,45.91714,0,200.1026,0,612.2951,334.9251,277.37,0,908.091,5288.021,0,-2.273737e-13,-5.20417e-14,4.263256e-14,52.87401,101.1495,501.3259,4.228172,0,0,35.35629,1.421085e-14
naive,2026-02-02 14:15:00,2745,14.25,36.41476,3710.36,53.61025,301.2036,508.828,1,1,2597.252,2596.935,1196.423,579.7049,1776.128,4,58.26603,98.93725,818.9246,800,0,0,200.1281,0.100064,0.1260376,0.3172331,0,250,0.3172331,1400.512,547.6001,45.84057,0,202.2664,0,611.9278,329.9688,281.959,909.6737,0,2116.686,0,1.136868e-13,2.173262e-14,4.263256e-14,53.61025,98.93725,508.828,0.5122659,0,4.655775,38.7721,7.105427e-15
naive,2026-02-02 14:30:00,2746,14.5,36.59533,3700.482,33.95114,292.6753,523.6151,1,1,2590.337,2590.02,1196.523,580.5117,1777.034,4,51.85382,97.84751,827.3331,800,0,0,200.0966,0.1000483,0.1260177,0.3172331,0,250,0.3172331,1393.497,552.0275,45.65065,0,194.8278,0,613.1682,329.8598,283.3084,910.3715,0,2105.464,0,-2.273737e-13,-1.826317e-14,4.263256e-14,33.95114,97.84751,523.6151,0.3862482,0,17.90268,28.41247,-2.131628e-14
naive,2026-02-02 14:45:00,2747,14.75,36.77592,3696.609,37.51109,292.4544,519.98,1,1,2587.626,2587.309,1208.3,585.9249,1794.225,4,49.99395,100.5302,843.7008,800,0,0,200.0651,0.1000325,0.1259979,0.3172331,0,250,0.3172331,1379.009,561.7298,45.46072,0,191.9241,0,615.4203,327.9724,287.4479,913.8973,0,2107.72,0,-2.273737e-13,1.987299e-14,4.263256e-14,37.51109,100.5302,519.98,0.2602503,0,12.48286,41.74981,-7.105427e-15
naive,2026-02-02 15:00:00,2748,15,36.84417,3671.043,43.85615,292.1942,539.6364,1,1,2569.73,2569.413,1198.655,581.9266,1780.581,4,47.86003,98.30864,834.4126,800,0,0,200.0336,0.1000168,0.125978,0.3172331,0,250,0.3172331,1370.758,555.0902,45.38894,0,193.8855,0,612.2572,326.5933,285.6639,908.5198,0,2100.43,0,2.273737e-13,-1.446065e-14,4.263256e-14,43.85615,98.30864,539.6364,0.1342723,0,4.003872,15.45383,-1.421085e-14
naive,2026-02-02 15:15:00,2749,15.25,37.11683,3699.023,57.88313,292.4858,543.2257,1,1,2589.316,2588.999,1198.67,582.1525,1780.822,4,46.01628,96.9507,837.855,800,0,0.008314105,200,0.1,0.1259582,0.3172331,0,250,0.3172331,1390.329,555.5526,45.10217,11.85854,195.5351,0,621.3641,333.6405,287.7236,915.793,0,2138.6,0,0,0,4.263256e-14,46.02459,96.9507,543.2257,0.008314105,0,0,12.32691,1.421085e-14
naive,2026-02-02 15:30:00,2750,15.5,37.07301,3733.121,54.61789,290.104,528.105,1,1,2613.185,2612.867,1408.376,591.6243,2000,4,54.07585,98.46465,852.0664,495.3931,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1204.492,565.2744,27.95767,0.5420449,191.6393,0,626.3672,288.7106,337.6566,880.3349,0,2060.73,0,2.273737e-13,1.24345e-13,4.263256e-14,54.07585,98.46465,528.105,0,500,0,37.16945,0
naive,2026-02-02 15:45:00,2751,15.75,37.39552,3746.693,66.53881,290.2298,529.931,1,1,2622.685,2622.368,1118.441,552.2579,1670.699,4,0,0,870.699,800,0,158.2486,285.3552,0.1426776,0.2046279,0.3172331,0,250,0.3172331,1503.926,575.3891,44.80906,0,198.52,0,634.0358,363.5752,270.4606,915.8331,0,2123.703,0,0,7.727152e-14,4.263256e-14,66.53881,91.70984,529.931,160.3414,0,0,45.45807,0
naive,2026-02-02 16:00:00,2752,16,37.42985,3767.001,72.99219,285.0093,535.0886,1,1,2636.901,2636.584,1125.004,555.1513,1680.156,4,0,0,880.1557,800,0,165.043,244.0495,0.1220248,0.179684,0.3172331,0,250,0.3172331,1511.579,581.3967,44.77295,0,192.9585,0,638.0552,365.7593,272.2959,920.9106,0,2124.305,0,0,8.076873e-15,4.263256e-14,72.99219,92.05082,535.0886,177.4469,0,0,46.30807,0
naive,2026-02-02 16:15:00,2753,16.25,37.65088,3687.216,79.84087,279.3024,525.1303,1,1,2581.051,2580.734,1130.54,557.5917,1688.132,4,0,11.08647,877.0454,800,0,159.8287,204.0539,0.102027,0.1536744,0.3172331,0,250,0.3172331,1450.194,577.7913,44.54048,0,188.2281,0,628.2372,352.9824,275.2547,910.5742,0,2095.734,0,0,1.773581e-14,4.263256e-14,79.84087,91.07426,525.1303,176.0444,0,0,52.66098,1.421085e-14
naive,2026-02-02 16:30:00,2754,16.5,37.89641,3695.095,97.50502,278.6076,505.0688,1,1,2586.566,2586.249,1241.772,596.3995,1838.171,4,85.9852,92.61166,859.5746,800,0,11.51982,201.1419,0.1005709,0.1284898,0.3172331,0,250,0.3172331,1344.477,564.5932,44.28225,0,185.996,0,633.7457,329.4161,304.3296,925.8156,0,2122.657,0,0,4.421463e-14,4.263256e-14,97.50502,92.61166,505.0688,16.08727,0,0,59.52442,-1.421085e-14
naive,2026-02-02 16:45:00,2755,16.75,37.84364,3670.125,116.5998,275.7364,504.2054,1,1,2569.088,2568.77,1251.544,596.8959,1848.44,4,118.0278,90.86406,839.5484,800,0,0,201.1102,0.1005551,0.1266561,0.3172331,0,250,0.3172331,1317.226,551.7939,44.33775,0,184.8724,0,628.5692,322.2808,306.2884,919.1767,0,2107.378,0,-2.273737e-13,4.465872e-14,4.263256e-14,116.5998,90.86406,504.2054,4.440796,0,1.428046,47.58854,0
naive,2026-02-02 17:00:00,2756,17,37.79216,3685.802,142.2688,273.9908,481.2199,1,1,2580.062,2579.744,1251.388,593.4017,1844.79,4,146.8219,89.47913,808.4889,800,0,0,201.0785,0.1005393,0.1266361,0.3172331,0,250,0.3172331,1328.356,531.713,44.3919,0,184.5116,0,630.3807,324.5543,305.8264,917.956,0,2104.254,0,0,-4.971024e-14,4.263256e-14,142.2688,89.47913,481.2199,4.31416,0,4.55312,50.49311,1.421085e-14
naive,2026-02-02 17:15:00,2757,17.25,37.94213,3641.086,169.4009,265.5278,444.2509,1,1,2548.76,2548.443,1248.075,589.3521,1837.427,4,168.5843,88.46135,780.3812,800,0,0.8166319,200.8427,0.1004214,0.1266162,0.3172331,0,250,0.3172331,1300.368,512.2913,44.23416,0,177.0664,0,625.2532,319.002,306.2513,908.3541,0,2072.384,0,0,-2.869927e-14,4.263256e-14,169.4009,88.46135,444.2509,4.187544,0,0,68.04044,-2.842171e-14
naive,2026-02-02 17:30:00,2758,17.5,37.9756,3639.657,207.3274,260.2666,437.7586,1,1,2547.76,2547.442,1247.216,585.6756,1832.892,4,196.3087,89.46606,747.1172,800,0,3.244444,200,0.1,0.1264677,0.3172331,0,250,0.3172331,1300.226,490.2547,44.19896,7.774308,170.8005,0,625.5727,319.2554,306.3173,904.931,0,2068.18,0,-2.273737e-13,1.94289e-16,4.263256e-14,199.5531,89.46606,437.7586,3.244444,0,0,52.49609,0
naive,2026-02-02 17:45:00,2759,17.75,37.97807,3659.979,244.8166,265.6645,417.2508,1,1,2561.986,2561.668,1424.252,575.748,2000,4,235.0841,86.75649,700.914,477.2453,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1137.416,459.9226,26.36564,9.732484,178.908,0,629.1075,279.2979,349.8096,855.0459,0,2005.835,0,-2.273737e-13,1.24345e-13,4.263256e-14,235.0841,86.75649,417.2508,0,500,0,42.6718,0
naive,2026-02-02 18:00:00,2760,18,37.71576,3641.705,267.61,1.754347,383.54,0,1,2549.193,2548.876,970.8949,487.2123,1458.107,3,0,0,658.1072,800,0,269.3643,257.5763,0.1287881,0.2046279,0.3172331,0,250,0.3172331,1577.981,433.2148,44.47225,0,0,0,621.5625,384.7546,236.8079,0,871.9669,4745.787,0,0,-7.993606e-15,4.263256e-14,267.61,1.754347,383.54,273.6967,0,0,49.67482,1.176836e-14
naive,2026-02-02 18:15:00,2761,18.25,37.46425,3610.669,313.3552,2.500071,343.0842,0,1,2527.468,2527.151,999.4878,490.3276,1489.815,3,79.77385,0.567069,609.4745,800,0,230.1429,200,0.1,0.162192,0.3172331,0,250,0.3172331,1527.663,402.4275,44.73677,3.438413,1.933002,0,612.136,369.9899,242.1461,0,860.3175,4690.683,0,-5.684342e-14,-2.026157e-15,4.263256e-14,309.9168,0.567069,343.0842,230.1429,0,0,59.34332,6.661338e-15
naive,2026-02-02 18:30:00,2762,18.5,37.48122,3574.483,352.0727,6.891699,335.5397,0,0,2502.138,2501.821,1428.16,571.8401,2000,4,342.3957,0.4679707,583.4637,573.6727,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.661,385.1737,32.06753,9.677041,6.423728,0,606.2752,260.1511,346.1241,0,831.9911,4567.649,0,0,1.24345e-13,4.263256e-14,342.3957,0.4679707,335.5397,0,500,0,49.63399,-5.684342e-14
naive,2026-02-02 18:45:00,2763,18.75,37.59664,3560.082,380.3064,4.610923,326.8229,0,0,2492.057,2491.74,892.7878,452.7789,1345.567,3,0,0,545.5667,800,0,371.0089,232.1651,0.1160826,0.2046279,0.3172331,0,250,0.3172331,1598.952,359.6522,44.59753,9.564137,4.34431,0,605.6961,388.6264,217.0697,0,841.4052,4601.549,0,1.136868e-13,-7.993606e-15,4.263256e-14,370.7423,0.2666129,326.8229,371.0089,0,0,32.82926,-1.165734e-15
naive,2026-02-02 19:00:00,2764,19,37.41556,3526.347,396.8293,7.085449,294.3957,0,0,2468.443,2468.126,1070.754,499.1355,1569.89,4,269.8379,0.6429287,499.4088,800,0,126.9915,200.3807,0.1001904,0.146191,0.3172331,0,250,0.3172331,1397.372,329.9472,44.78798,0,6.44252,0,597.066,337.9957,259.0703,0,837.1312,4564.948,0,1.136868e-13,-2.547962e-14,4.263256e-14,396.8293,0.6429287,294.3957,128.5144,0,0,35.55146,1.953993e-14
naive,2026-02-02 19:15:00,2765,19.25,37.1998,3470.452,420.4937,3.099016,275.3111,0,0,2429.317,2428.999,1162.476,522.679,1685.155,4,411.8356,3.665109,469.654,800,0,1.396713,200,0.1,0.1261768,0.3172331,0,250,0.3172331,1266.524,311.0996,45.0149,7.26138,0,0,584.2482,304.5977,279.6505,0,827.2766,4511.906,0,-1.136868e-13,8.326673e-17,4.263256e-14,413.2323,3.099016,275.3111,1.396713,0,0.5660935,35.78842,-1.332268e-15
naive,2026-02-02 19:30:00,2766,19.5,37.10929,3469.643,414.5708,9.745431,267.2212,0,0,2428.75,2428.433,1431.114,568.8861,2000,4,416.0862,2.031273,447.2595,634.623,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.3189,296.5893,35.78488,0,7.714157,0,582.7167,239.2812,343.4354,0,808.1673,4417.969,0,2.273737e-13,1.24345e-13,4.263256e-14,414.5708,2.031273,267.2212,0,500,1.515435,29.36807,-5.684342e-14
naive,2026-02-02 19:45:00,2767,19.75,37.03644,3493.455,407.5565,0,254.8124,0,0,2445.418,2445.101,795.655,409.9579,1205.613,3,0,0,405.613,800,0,407.5565,223.0282,0.1115141,0.2046279,0.3172331,0,250,0.3172331,1649.446,269.2088,45.18672,0,0,0,585.5898,394.9831,190.6068,0,804.941,4376.34,0,-1.136868e-13,-7.993606e-15,4.263256e-14,407.5565,0,254.8124,412.9023,0,0,14.39638,0
naive,2026-02-02 20:00:00,2768,20,36.96107,3476.507,383.4031,0,234.1788,0,0,2433.555,2433.238,1015.285,471.3371,1486.622,3,297.9572,0.162855,388.5025,800,0,85.44589,201.6317,0.1008158,0.1404376,0.3172331,0,250,0.3172331,1417.952,258.0866,45.26599,0,0,0,581.5943,338.8758,242.7185,0,810.2129,4405.247,0,0,-4.826695e-14,4.263256e-14,383.4031,0,234.1788,91.9725,0,0.162855,23.90781,-6.661338e-15
naive,2026-02-02 20:15:00,2769,20.25,36.74126,3478.349,363.7566,0,195.1033,0,0,2434.844,2434.527,1025.481,468.7414,1494.223,3,357.562,0.3215512,336.3389,800,0,6.194607,200.0513,0.1000256,0.1269645,0.3172331,0,250,0.3172331,1409.046,224.0253,45.49717,0,0,0,578.5593,334.8126,243.7467,0,803.554,4368.362,0,1.136868e-13,3.327894e-14,4.263256e-14,363.7566,0,195.1033,6.399639,0,0.3215512,28.92193,1.154632e-14
naive,2026-02-02 20:30:00,2770,20.5,36.31478,3481.226,345.2782,0,175.1099,0,0,2436.858,2436.541,964.8984,445.2018,1410.1,3,330.9286,1.146609,278.0251,800,0,0.07906346,200,0.1,0.1259693,0.3172331,0,250,0.3172331,1471.642,186.1327,45.94572,14.27059,0,0,572.6542,345.8315,226.8227,0,791.0333,4323.611,0,-1.136868e-13,0,4.263256e-14,331.0076,0,175.1099,0.07906346,0,1.146609,11.02285,-1.221245e-14
naive,2026-02-02 20:45:00,2771,20.75,36.31998,3450.387,307.5873,0,154.0254,0,0,2415.271,2414.954,1309.73,541.7156,1851.446,4,297.517,1.644889,252.2836,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.224,168.8888,45.94025,10.07035,0,0,567.6576,259.7592,307.8985,0,801.4747,4373.8,0,0,1.24345e-13,4.263256e-14,297.517,0,154.0254,0,500,1.644889,14.86346,-8.326673e-14
naive,2026-02-02 21:00:00,2772,21,36.05821,3420.875,279.0416,1.336213,148.9411,0,0,2394.613,2394.295,669.5607,354.3694,1023.93,3,0,0,223.9301,800,0,267.0114,258.1645,0.1290823,0.2046279,0.3172331,0,250,0.3172331,1724.735,150.3768,46.21557,13.36648,0,0,559.0191,402.637,156.3821,0,757.0064,4134.6,0,-5.684342e-14,-6.483702e-14,4.263256e-14,265.6752,1.336213,148.9411,268.4278,0,0,1.435609,-2.775558e-14
naive,2026-02-02 21:15:00,2773,21.25,36.01352,3375.967,235.0466,1.581733,149.4955,0,0,2363.177,2362.86,648.5007,344.9128,993.4135,2,1.448195,2.885104,189.0802,800,0,232.4955,200,0.1,0.1625624,0.3172331,0,250,0.3172331,1714.359,127.0414,46.26256,1.102886,0,22.45412,551.0482,399.7561,151.2921,0,749.9048,4074.333,0,0,-4.440892e-16,4.263256e-14,233.9437,1.581733,127.0414,232.4955,0,1.303371,0,-1.24345e-14
naive,2026-02-02 21:30:00,2774,21.5,35.53713,3365.675,206.7315,1.295069,128.3767,0,0,2355.973,2355.656,1189.432,500.572,1690.004,4,197.5714,3.859672,188.5733,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.223,127.4196,46.76361,9.16007,0,0.9571603,542.7363,268.6583,274.078,0,769.4508,4195.171,0,-1.136868e-13,1.24345e-13,4.263256e-14,197.5714,1.295069,127.4196,0,500,2.564604,0,0
naive,2026-02-02 21:45:00,2775,21.75,35.3612,3363.066,188.5138,0,129.0181,0,0,2354.146,2353.829,627.6573,335.8963,963.5536,2,0,0,163.5536,800,0,172.8049,281.7161,0.1408581,0.2046279,0.3172331,0,250,0.3172331,1726.171,110.7438,46.94864,15.70888,0,18.27425,539.9086,395.8866,144.022,0,735.974,4022.138,0,5.684342e-14,7.727152e-14,4.263256e-14,172.8049,0,110.7438,176.598,0,0,0,0
naive,2026-02-02 22:00:00,2776,22,35.06431,3321.766,155.5435,0,136.2316,0,0,2325.236,2324.919,599.186,323.3448,922.5308,2,0,0,122.5308,800,0,146.9053,244.9455,0.1224727,0.1773925,0.3172331,0,250,0.3172331,1725.733,83.2579,47.2609,8.638121,0,52.97366,529.3137,392.8436,136.4701,0,728.2472,3967.092,0,-5.684342e-14,-2.656209e-14,4.263256e-14,146.9053,0,83.2579,151.7573,0,0,0,0
naive,2026-02-02 22:15:00,2777,22.25,34.6861,3304.49,129.5944,0,116.9726,0,0,2313.143,2312.825,600.8388,324.0734,924.9122,2,0,0,124.9122,800,0,119.0495,215.1445,0.1075723,0.1542386,0.3172331,0,250,0.3172331,1711.987,85.25398,47.65868,10.54489,0,31.71859,521.6208,386.0583,135.5626,0,717.2843,3909.638,0,1.136868e-13,-3.652634e-14,4.263256e-14,119.0495,0,85.25398,125.5039,0,0,0,0
