controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-02 22:30:00,2778,22.5,34.57004,3324.953,117.8931,0.3172787,105.443,0,0,2327.467,2327.15,623.6044,328.9767,952.5811,2,43.14787,4.197961,105.2353,800,0,60.44259,200,0.1,0.1354733,0.3172331,0,250,0.3172331,1703.545,71.92197,47.78074,14.30267,0,33.52101,523.3443,383.052,140.2924,0,719.5661,3928.532,0,5.684342e-14,3.358425e-15,4.263256e-14,103.5905,0.3172787,71.92197,60.44259,0,3.880682,0,3.552714e-15
naive,2026-02-02 22:45:00,2779,22.75,34.48893,3295.244,107.2705,5.544066,90.39195,0,0,2306.671,2306.353,1043.304,449.5546,1492.859,3,84.90207,1.595473,106.3613,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1263.049,72.76057,47.86605,22.36846,3.948593,17.63137,517.6298,283.4353,234.1945,0,736.9464,4044.753,0,-1.705303e-13,1.24345e-13,4.263256e-14,84.90207,1.595473,72.76057,0,500,0,0,0
naive,2026-02-02 23:00:00,2780,23,34.15934,3307.511,90.4733,4.888419,91.88819,1,0,2315.258,2314.94,585.303,317.2244,902.5274,2,0,0,102.5274,800,0,74.14182,306.3819,0.153191,0.2046279,0.3172331,0,250,0.3172331,1729.637,70.40815,48.2127,18.45836,2.761541,21.48003,515.3638,385.0079,130.3559,707.0137,0,1396.392,0,5.684342e-14,-7.904788e-14,4.263256e-14,72.01494,2.126878,70.40815,74.14182,0,0,0,-6.217249e-15
naive,2026-02-02 23:15:00,2781,23.25,33.98785,3306.896,80.43749,5.306116,75.17766,1,0,2314.827,2314.51,572.4484,311.5575,884.0059,2,0,0,84.00588,800,0,70.68878,288.6615,0.1443307,0.1929242,0.3172331,0,250,0.3172331,1742.062,57.80421,48.39306,11.73928,3.315547,17.37345,513.1134,386.152,126.9614,701.5606,0,1374.649,0,0,6.905587e-14,4.263256e-14,68.69821,1.990569,57.80421,70.68878,0,0,0,1.554312e-15
naive,2026-02-02 23:30:00,2782,23.5,33.59157,3287.887,71.66269,4.723976,50.93597,1,1,2301.521,2301.204,566.8551,309.0917,875.9468,2,0,0,75.94684,800,0,58.26371,274.0501,0.1370251,0.1817659,0.3172331,0,250,0.3172331,1734.349,52.49958,48.80985,14.94803,3.174933,0,505.2815,380.7631,124.5184,689.8548,0,1356.061,0,-5.684342e-14,5.20417e-14,4.263256e-14,56.71466,1.549043,50.93597,58.26371,0,0,1.563607,2.220446e-15
naive,2026-02-02 23:45:00,2783,23.75,33.25623,3303.656,72.5877,1.097284,66.57668,1,1,2312.559,2312.242,551.9108,302.5035,854.4143,2,0,0,54.41429,800,0,57.65919,259.5922,0.1297961,0.1725653,0.3172331,0,250,0.3172331,1760.331,37.7608,49.16253,15.90365,0.1221437,28.81587,503.6265,383.3629,120.2636,692.1419,0,1356.621,0,-5.684342e-14,2.434164e-14,4.263256e-14,56.68405,0.9751404,37.7608,57.65919,0,0,0,2.220446e-16
naive,2026-02-03 00:00:00,2784,0,32.9713,3308.555,71.00957,0,52.84915,1,1,2315.989,2315.672,552.5591,302.7893,855.3484,2,0,0,55.34839,800,0,57.88431,245.0802,0.1225401,0.1634614,0.3172331,0,250,0.3172331,1763.112,38.53519,49.46221,13.12526,0,14.31396,500.954,381.3655,119.5885,687.251,0,1341.498,0,5.684342e-14,-5.251355e-14,4.263256e-14,57.88431,0,38.53519,58.59709,0,0,0,0
naive,2026-02-03 00:15:00,2785,0.25,32.67579,3294.352,67.18261,2.822962,64.54856,1,1,2306.047,2305.729,555.716,304.181,859.897,2,0,0,59.89701,800,0,58.52643,230.41,0.115205,0.1543234,0.3172331,0,250,0.3172331,1750.013,41.84367,49.77301,8.998231,2.480912,22.7049,495.3208,375.8892,119.4316,684.9471,0,1333.701,0,5.684342e-14,4.901635e-14,4.263256e-14,58.18438,0.3420493,41.84367,58.52643,0,0,0,7.21645e-16
naive,2026-02-03 00:30:00,2786,0.5,32.51149,3286.751,56.76789,0,62.86945,1,1,2300.726,2300.408,549.3588,301.3785,850.7372,2,0,0,50.73722,800,0,52.47818,217.2542,0.1086271,0.1450858,0.3172331,0,250,0.3172331,1751.05,35.51139,49.94581,4.289709,0,27.35805,492.267,374.6574,117.6096,681.8894,0,1314.99,0,-5.684342e-14,3.719247e-14,4.263256e-14,52.47818,0,35.51139,52.47818,0,0,0,0
naive,2026-02-03 00:45:00,2787,0.75,32.11203,3288.118,43.63279,0.1087395,59.31403,1,1,2301.683,2301.366,555.7937,304.2153,860.009,2,0,0,60.00896,800,0,43.63279,206.3118,0.1031559,0.1368018,0.3172331,0,250,0.3172331,1745.572,42.19253,50.36595,0,0.1087395,17.1215,487.8848,370.0067,117.8781,677.8512,0,1299.228,0,0,-3.072542e-14,4.263256e-14,43.63279,0,42.19253,44.86287,0,0,0,0
naive,2026-02-03 01:00:00,2788,1,32.00109,3291.686,31.46308,3.016369,72.09668,1,1,2304.18,2303.863,569.5587,306.4925,876.0512,2,31.86902,0.3784637,43.80375,800,0,0,206.2793,0.1031397,0.1299115,0.3172331,0,250,0.3172331,1734.304,30.83746,50.48262,0,2.637905,41.25922,487.154,366.6698,120.4842,681.8854,0,1311.528,0,5.684342e-14,-1.285083e-14,4.263256e-14,31.46308,0.3784637,30.83746,25.11739,0,0.4059424,0,2.220446e-15
naive,2026-02-03 01:15:00,2789,1.25,31.89447,3292.757,40.84296,0,59.76777,1,1,2304.93,2304.612,556.4151,301.3454,857.7605,2,26.42785,0.2587582,31.07384,800,0,14.41511,202.6431,0.1013215,0.1298911,0.3172331,0,250,0.3172331,1748.197,21.90222,50.59476,0,0,37.86555,486.1072,368.6929,117.4142,678.0241,0,1299.129,0,5.684342e-14,-4.912737e-14,4.263256e-14,40.84296,0,21.90222,24.9875,0,0.2587582,0,-4.496403e-15
naive,2026-02-03 01:30:00,2790,1.5,31.64057,3300.623,67.81102,6.221179,68.45894,1,1,2310.436,2310.119,577.8274,308.4672,886.2946,2,45.91149,0.215443,40.16767,800,0,10.44479,200,0.1,0.1276014,0.3172331,0,250,0.3172331,1732.291,28.39354,50.86179,11.45474,6.005736,40.06541,484.4152,363.1991,121.2161,680.0666,0,1333.033,0,0,5.273559e-16,4.263256e-14,56.35628,0.215443,28.39354,10.44479,0,0,0,-8.604228e-16
naive,2026-02-03 01:45:00,2791,1.75,31.27086,3275.049,67.88682,5.971649,79.3961,1,1,2292.534,2292.217,979.3297,424.8991,1404.229,3,55.07933,0.04384093,49.10556,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1312.888,34.85676,51.25064,12.80749,5.927808,44.53934,476.598,272.9379,203.6601,707.0963,0,1388.854,0,5.684342e-14,1.24345e-13,4.263256e-14,55.07933,0.04384093,34.85676,0,500,0,0,0
naive,2026-02-03 02:00:00,2792,2,30.75884,3306.177,70.32689,3.710479,54.09722,1,1,2314.324,2314.007,545.3929,299.6301,845.023,2,0,0,45.02303,800,0,52.547,311.7806,0.1558903,0.2046279,0.3172331,0,250,0.3172331,1768.614,32.14326,51.78916,17.77989,3.710479,21.95396,475.5595,363.4241,112.1354,667.5654,0,1313.939,0,0,-2.930989e-14,4.263256e-14,52.547,0,32.14326,52.547,0,0,0,0
naive,2026-02-03 02:15:00,2793,2.25,30.56046,3292.732,64.64176,1.200392,76.49135,1,1,2304.912,2304.595,545.0668,299.4863,844.5531,2,0,0,44.55311,800,0,59.61061,296.8289,0.1484144,0.1963237,0.3172331,0,250,0.3172331,1759.528,31.87848,51.9978,5.042701,1.188841,44.61287,471.5113,359.9432,111.5681,668.5559,0,1289.364,0,-5.684342e-14,-2.062239e-14,4.263256e-14,59.59906,0.01155085,31.87848,59.61061,0,0,0,3.504141e-16
naive,2026-02-03 02:30:00,2794,2.5,30.28904,3280.55,64.46026,6.101854,68.92621,1,1,2296.385,2296.068,535.7862,295.395,831.1812,2,0,0,31.18116,800,0,62.48266,281.1615,0.1405807,0.1869088,0.3172331,0,250,0.3172331,1760.281,22.37833,52.28327,2.684675,5.394782,46.54787,466.9152,357.9113,109.0039,662.7707,0,1280.66,0,5.684342e-14,-1.24345e-14,4.263256e-14,61.77559,0.7070713,22.37833,62.48266,0,0,0,3.441691e-15
naive,2026-02-03 02:45:00,2795,2.75,30.13656,3310.455,53.52611,0,72.45135,1,1,2317.318,2317.001,527.3831,291.6905,819.0736,2,0,0,19.07359,800,0,53.52611,267.7357,0.1338678,0.1770433,0.3172331,0,250,0.3172331,1789.618,13.71215,52.44363,0,0,58.7392,469.5701,362.6395,106.9306,666.2327,0,1273.466,0,0,9.101053e-14,4.263256e-14,53.52611,0,13.71215,59.46306,0,0,0,0
naive,2026-02-03 03:00:00,2796,3,29.8472,3327.096,55.3881,1.115065,44.42958,1,1,2328.967,2328.65,537.7075,296.242,833.9495,2,0,0,33.94948,800,0,55.51821,253.814,0.126907,0.1685892,0.3172331,0,250,0.3172331,1790.943,24.48512,52.74797,0,0.9849605,19.94446,468.9062,360.5822,108.324,660.8397,0,1264.037,0,0,-9.547918e-15,4.263256e-14,55.3881,0.1301047,24.48512,56.36195,0,0,0,4.996004e-16
naive,2026-02-03 03:15:00,2797,3.25,29.70977,3266.204,47.92027,0,28.98556,1,1,2286.343,2286.025,530.4336,293.0353,823.469,2,0,0,23.46896,800,0,47.92027,241.794,0.120897,0.159823,0.3172331,0,250,0.3172331,1755.592,16.95214,52.89251,0,0,12.03342,458.9275,352.3922,106.5353,647.843,0,1236.182,0,-1.136868e-13,-4.97935e-14,4.263256e-14,47.92027,0,16.95214,61.92919,0,0,0,0
naive,2026-02-03 03:30:00,2798,3.5,29.57807,3267.136,58.44056,5.24002,33.63653,1,1,2286.996,2286.678,526.7558,291.414,818.1697,2,0,0,18.1697,800,0,61.25833,226.4413,0.1132207,0.1522541,0.3172331,0,250,0.3172331,1759.923,13.14352,53.03102,0,2.422253,20.49301,457.7276,352.2373,105.4903,647.7528,0,1240.024,0,-5.684342e-14,4.499179e-14,4.263256e-14,58.44056,2.817767,13.14352,63.70369,0,0,0,-1.776357e-15
naive,2026-02-03 03:45:00,2799,3.75,29.4705,3289.192,54.622,4.100087,11.26866,1,1,2302.434,2302.117,536.2336,295.5922,831.8258,2,0,0,31.8258,800,0,56.22542,212.3493,0.1061747,0.1425868,0.3172331,0,250,0.3172331,1765.884,23.04939,53.14416,0,2.496669,0,459.7288,352.5953,107.1335,648.1875,0,1240.895,0,5.684342e-14,5.689893e-14,4.263256e-14,54.622,1.603418,11.26866,73.0973,0,0,11.78073,2.88658e-15
naive,2026-02-03 04:00:00,2800,4,29.41343,3302.174,74.0404,1.173546,6.895714,1,1,2311.521,2311.204,573.3623,308.7983,882.1606,2,26.58118,2.833103,52.74636,800,0,47.45922,200.4511,0.1002255,0.1337133,0.3172331,0,250,0.3172331,1737.842,38.22489,53.20418,0,0,0,460.9654,346.5618,114.4036,655.3601,0,1250.866,0,0,-2.717271e-14,4.263256e-14,74.0404,1.173546,6.895714,49.26359,0,1.659557,31.32918,4.884981e-15
naive,2026-02-03 04:15:00,2801,4.25,29.37222,3255.776,86.31959,4.959884,7.906283,1,1,2279.043,2278.726,623.6566,323.8426,947.4992,2,86.50002,0.7993652,60.19985,800,0,0,200.4195,0.1002098,0.1262211,0.3172331,0,250,0.3172331,1655.069,43.64623,53.24752,0,4.160519,0,454.0781,329.7572,124.321,653.5998,0,1254.473,0,5.684342e-14,-3.463896e-14,4.263256e-14,86.31959,0.7993652,7.906283,1.678142,0,0.1804261,35.73995,-6.883383e-15
naive,2026-02-03 04:30:00,2802,4.5,29.43389,3245.504,109.1458,1.877378,51.12822,1,1,2271.853,2271.535,628.8431,324.0601,952.9031,2,103.893,1.426161,47.58401,800,0,1.551941,200,0.1,0.1262012,0.3172331,0,250,0.3172331,1642.692,34.47599,53.18266,3.700866,0.4512173,16.65223,453.2581,327.7341,125.524,655.1164,0,1257.565,0,0,2.775558e-17,4.263256e-14,105.4449,1.426161,34.47599,1.551941,0,0,0,4.884981e-15
naive,2026-02-03 04:45:00,2803,4.75,29.28408,3237.079,134.4483,5.954699,42.5184,1,1,2265.955,2265.638,1032.393,439.6295,1472.023,3,127.8998,2.775033,41.34811,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1233.245,30.00746,53.34023,6.548509,3.179666,12.51094,450.6,245.2387,205.3612,687.3562,0,1331.486,0,-5.684342e-14,1.24345e-13,4.263256e-14,127.8998,2.775033,30.00746,0,500,0,0,0
naive,2026-02-03 05:00:00,2804,5,29.34615,3268.917,151.8135,6.60125,29.78698,1,1,2288.242,2287.924,543.7546,298.9079,842.6625,2,0,0,42.66253,800,0,154.7232,286.2366,0.1431183,0.2046279,0.3172331,0,250,0.3172331,1744.17,30.94018,53.27494,0,3.691572,0,455.6505,347.3111,108.3393,646.219,0,1238.872,0,0,2.04281e-14,4.263256e-14,151.8135,2.909677,29.78698,155.6981,0,0,1.153199,-9.769963e-15
naive,2026-02-03 05:15:00,2805,5.25,29.35155,3302.658,180.6068,5.48645,9.382123,1,1,2311.861,2311.544,536.0549,295.5135,831.5684,2,0,0,31.56839,800,0,186.0933,239.6682,0.1198341,0.180239,0.3172331,0,250,0.3172331,1775.489,22.893,53.26926,0,0,0,460.4082,353.5894,106.8188,649.1029,0,1238.278,0,5.684342e-14,-3.538836e-14,4.263256e-14,180.6068,5.48645,9.382123,194.8107,0,0,13.51088,1.332268e-14
naive,2026-02-03 05:30:00,2806,5.5,29.29911,3318.491,235.2301,7.059642,7.783421,1,1,2322.944,2322.627,589.4763,310.8696,900.346,2,68.8863,2.526961,28.93271,800,0,158.5219,200,0.1,0.1509155,0.3172331,0,250,0.3172331,1733.15,20.99378,53.32442,7.821889,4.532681,0,462.0845,344.7616,117.3229,655.6312,0,1272.584,0,0,2.969847e-15,4.263256e-14,227.4082,2.526961,7.783421,158.5219,0,0,13.21036,1.953993e-14
naive,2026-02-03 05:45:00,2807,5.75,29.19003,3323.062,284.3296,3.301927,8.16569,1,1,2326.143,2325.826,1139.946,469.2036,1609.15,4,277.8724,1.101903,30.1758,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1185.88,21.92211,53.43915,6.45725,2.200024,0,461.6191,235.3357,226.2833,704.5394,0,1363.893,0,5.684342e-14,1.24345e-13,4.263256e-14,277.8724,1.101903,8.16569,0,500,0,13.75642,-5.684342e-14
naive,2026-02-03 06:00:00,2808,6,29.41588,3308.84,335.4129,4.526598,0,1,1,2316.188,2315.871,539.9761,297.2421,837.2182,2,0,0,37.21818,800,0,322.5705,244.2747,0.1221374,0.2046279,0.3172331,0,250,0.3172331,1775.895,26.97101,53.2016,13.79184,3.577198,0,461.9209,354.1693,107.7515,651.4115,0,1272.933,0,-5.684342e-14,-7.993606e-15,4.263256e-14,321.6211,0.9493997,0,322.5705,0,0,26.97101,2.831069e-14
naive,2026-02-03 06:15:00,2809,6.25,29.49877,3349.517,390.5586,1.256873,17.83513,1,1,2344.662,2344.345,688.3292,340.544,1028.873,3,185.7741,0.3404442,42.75868,800,0,176.9451,200,0.1,0.1538162,0.3172331,0,250,0.3172331,1656.015,30.9577,53.11442,27.83938,0.9164287,0,468.4513,330.8633,137.588,671.4073,0,1332.665,0,-1.136868e-13,4.746203e-15,4.263256e-14,362.7192,0.3404442,17.83513,176.9451,0,0,13.12257,-8.271162e-15
naive,2026-02-03 06:30:00,2810,6.5,29.5006,3298.943,422.83,1.911377,32.8728,1,1,2309.26,2308.943,1263.706,508.6124,1772.319,4,405.2319,0.7348107,66.35203,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.237,48.03855,53.1125,17.59812,1.176566,0,461.3968,208.8413,252.5555,717.4537,0,1407.542,0,-1.136868e-13,1.24345e-13,4.263256e-14,405.2319,0.7348107,32.8728,0,500,0,15.16575,5.684342e-14
naive,2026-02-03 06:45:00,2811,6.75,29.59571,3333.555,450.9028,0,29.13777,1,1,2333.488,2333.171,545.3898,299.6287,845.0185,2,0,0,45.0185,800,0,417.451,220.5546,0.1102773,0.2046279,0.3172331,0,250,0.3172331,1787.781,32.55892,53.01247,33.45174,0,0,467.2143,357.9521,109.2622,657.5808,0,1313.227,0,5.684342e-14,-7.993606e-15,4.263256e-14,417.451,0,29.13777,417.9535,0,0,3.421151,0
naive,2026-02-03 07:00:00,2812,7,29.69804,3365.974,449.1481,2.422579,33.06447,1,1,2356.182,2355.864,819.0646,378.7593,1197.824,3,349.0171,0.883046,47.92369,800,0,82.07954,200,0.1,0.13888,0.3172331,0,250,0.3172331,1536.8,34.62083,52.90485,18.05142,1.539533,0,472.8235,308.3952,164.4283,687.1545,0,1348.585,0,0,-2.359224e-15,4.263256e-14,431.0967,0.883046,33.06447,82.07954,0,0,1.556354,2.708944e-14
naive,2026-02-03 07:15:00,2813,7.25,29.74816,3387.492,431.4246,0,69.59792,1,1,2371.245,2370.927,1260.222,505.663,1765.885,4,417.1127,0.9419063,47.83028,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1110.706,34.53417,52.85214,14.31192,0,35.06375,476.3733,223.1362,253.2371,735.8434,0,1436.916,0,-5.684342e-14,1.24345e-13,4.263256e-14,417.1127,0,34.53417,0,500,0.9419063,0,-1.887379e-15
naive,2026-02-03 07:30:00,2814,7.5,29.70436,3399.99,409.1735,0,49.21465,1,1,2379.993,2379.676,550.3262,301.805,852.1312,2,0,0,52.1312,800,0,393.4321,226.5593,0.1132797,0.2046279,0.3172331,0,250,0.3172331,1829.35,37.65776,52.8982,15.74145,0,11.55689,477.6685,367.1535,110.515,671.2779,0,1310.199,0,0,-6.483702e-14,4.263256e-14,393.4321,0,37.65776,394.738,0,0,0,0
naive,2026-02-03 07:45:00,2815,7.75,29.87507,3417.468,374.9087,0,72.38093,1,1,2392.228,2391.91,760.6702,363.5503,1124.22,3,260.4648,1.659747,62.09594,800,0,106.0947,200,0.1,0.1426611,0.3172331,0,250,0.3172331,1631.24,44.77114,52.71866,8.349221,0,27.60979,481.9403,328.6311,153.3092,697.7437,0,1350.581,0,-1.705303e-13,1.998401e-15,4.263256e-14,366.5595,0,44.77114,106.0947,0,1.659747,0,1.776357e-15
naive,2026-02-03 08:00:00,2816,8,30.01889,3448.986,334.4124,262.2448,65.38073,1,1,2414.291,2413.973,1327.654,546.5761,1874.23,4,323.081,179.6694,71.47926,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1086.32,51.45426,52.56739,11.33138,82.57535,13.92646,487.9403,219.5507,268.3896,768.9415,0,1640.734,0,0,1.24345e-13,4.263256e-14,323.081,179.6694,51.45426,0,500,0,0,0
naive,2026-02-03 08:15:00,2817,8.25,30.16114,3443.095,293.4561,268.7612,57.28573,1,1,2410.166,2409.849,570.4842,310.6916,881.1758,2,0,0,81.17581,800,0,466.034,208.4089,0.1042044,0.2046279,0.3172331,0,250,0.3172331,1839.365,58.34194,52.41778,12.71189,83.47144,0,488.6521,372.9243,115.7278,683.6159,0,1474.178,0,1.136868e-13,-7.993606e-15,4.263256e-14,280.7443,185.2898,57.28573,466.034,0,0,1.056208,2.842171e-14
naive,2026-02-03 08:30:00,2818,8.5,30.47957,3478.904,251.5776,265.5072,43.20926,1,1,2435.233,2434.915,878.1386,421.2414,1299.38,3,210.8231,187.3786,101.1782,800,0,33.50417,200,0.1,0.131232,0.3172331,0,250,0.3172331,1556.777,72.46016,52.08287,7.250255,78.12861,0,497.2656,317.8881,179.3775,739.1296,0,1566.944,0,0,8.326673e-16,4.263256e-14,244.3273,187.3786,43.20926,33.50417,0,0,29.25089,-2.842171e-14
naive,2026-02-03 08:45:00,2819,8.75,30.51259,3492.369,215.192,267.8706,65.25366,1,1,2444.658,2444.341,1266.43,534.2493,1800.679,4,199.814,186.8725,113.9924,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1177.911,81.60707,52.04814,15.37807,80.9981,0,499.5608,240.7037,258.8571,774.953,0,1657.601,0,0,1.24345e-13,4.263256e-14,199.814,186.8725,65.25366,0,500,0,16.35341,5.684342e-14
naive,2026-02-03 09:00:00,2820,9,30.60538,3509.562,169.3569,273.3173,62.82816,1,1,2456.693,2456.376,609.62,327.9446,937.5646,2,0,0,137.5646,800,0,354.1901,236.3698,0.1181849,0.2046279,0.3172331,0,250,0.3172331,1846.756,98.38032,51.95056,4.277862,84.20623,0,503.0694,378.1695,124.8999,706.1141,0,1506.419,0,5.684342e-14,-7.993606e-15,4.263256e-14,165.0791,189.1111,62.82816,354.1901,0,0,35.55216,-2.842171e-14
naive,2026-02-03 09:15:00,2821,9.25,30.85361,3454.935,130.7425,275.5958,77.0468,1,1,2418.455,2418.137,742.8657,386.6858,1129.552,3,0,179.4078,150.1437,800,0,140.053,201.3194,0.1006597,0.1488386,0.3172331,0,250,0.3172331,1675.272,107.0782,51.68948,0,86.8775,0,498.0238,344.9828,153.041,731.6686,0,1555.05,0,-1.136868e-13,-6.328271e-14,4.263256e-14,130.7425,188.7183,77.0468,145.3305,0,0,30.03136,0
naive,2026-02-03 09:30:00,2822,9.5,31.19735,3450.033,109.9355,278.9656,92.61527,1,1,2415.023,2414.706,838.5289,416.8203,1255.349,3,101.1994,191.2291,162.9207,800,0,5.150689,200,0.1,0.1267679,0.3172331,0,250,0.3172331,1576.177,115.7423,51.32795,3.585392,87.73646,0,501.2198,327.1236,174.0962,743.9439,0,1587.674,0,-1.136868e-13,-5.551115e-17,4.263256e-14,106.3501,191.2291,92.61527,5.150689,0,0,23.12707,-5.684342e-14
naive,2026-02-03 09:45:00,2823,9.75,31.5193,3479.053,97.14533,283.5275,96.45335,1,1,2435.337,2435.02,1236.623,534.3115,1770.934,4,88.82963,192.8749,189.2296,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1198.397,133.9453,50.98935,8.315691,90.65256,0,509.1783,250.5599,258.6183,784.8715,0,1683.1,0,0,1.24345e-13,4.263256e-14,88.82963,192.8749,96.45335,0,500,0,37.49198,5.684342e-14
naive,2026-02-03 10:00:00,2824,10,31.86236,3494.569,84.17815,285.7397,107.3171,1,1,2446.198,2445.881,658.8793,349.6605,1008.54,3,0,0,208.5398,800,0,280.5875,254.7705,0.1273852,0.2046279,0.3172331,0,250,0.3172331,1787.002,147.0417,50.62853,0.8854582,88.44491,0,515.5166,376.5962,138.9204,726.2567,0,1549.651,0,0,4.884981e-14,4.263256e-14,83.2927,197.2948,107.3171,280.5875,0,0,39.72455,2.842171e-14
naive,2026-02-03 10:15:00,2825,10.25,31.83418,3551.823,75.18113,284.3125,104.668,1,1,2486.276,2485.959,704.2423,369.6587,1073.901,3,0,36.31152,237.5895,800,0,218.9215,200,0.1,0.1604252,0.3172331,0,250,0.3172331,1781.717,167.5782,50.65817,18.51929,85.74128,0,523.6205,375.2372,148.3833,744.8959,0,1612.651,0,5.684342e-14,-1.137979e-14,4.263256e-14,56.66184,198.5712,104.668,218.9215,0,0,62.91014,0
naive,2026-02-03 10:30:00,2826,10.5,32.16215,3538.134,81.7731,281.3157,156.4475,0,1,2476.694,2476.376,1261.476,548.9285,1810.405,4,58.05943,197.2625,255.0826,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1214.9,179.2473,50.31323,23.71368,84.05311,0,525.5959,257.8222,267.7737,0,806.7507,4566.424,0,0,1.24345e-13,4.263256e-14,58.05943,197.2625,156.4475,0,500,0,22.79975,0
naive,2026-02-03 10:45:00,2827,10.75,32.48322,3601.25,76.14344,284.0267,167.7394,0,1,2520.875,2520.557,715.1011,374.4458,1089.547,3,0,0,289.547,800,0,253.4548,261.5537,0.1307768,0.2046279,0.3172331,0,250,0.3172331,1805.456,202.7218,49.97555,22.17184,84.54355,0,539.0117,386.0414,152.9703,0,760.4873,4310.541,0,-5.684342e-14,-6.483702e-14,4.263256e-14,53.97161,199.4832,167.7394,253.4548,0,0,34.98236,0
naive,2026-02-03 11:00:00,2828,11,32.84086,3644.313,60.58212,284.3644,198.5353,0,0,2551.019,2550.702,740.88,385.8104,1126.69,3,0,1.064588,325.6259,800,0,246.05,200,0.1,0.1646965,0.3172331,0,250,0.3172331,1809.822,227.0502,49.5994,18.48701,79.34491,0,550.0843,390.2576,159.8267,0,776.068,4381.335,0,5.684342e-14,2.914335e-15,4.263256e-14,42.09511,205.0194,198.5353,246.05,0,0,28.51485,0
naive,2026-02-03 11:15:00,2829,11.25,33.02309,3666.131,54.11114,282.7868,219.3491,0,0,2566.292,2565.975,1322.761,577.5249,1900.286,4,44.78678,202.9666,352.5326,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1243.213,245.2976,49.40774,9.324355,79.82024,0,555.78,269.2418,286.5381,0,846.7667,4755.408,0,-2.273737e-13,1.24345e-13,4.263256e-14,44.78678,202.9666,219.3491,0,500,0,25.94848,1.136868e-13
naive,2026-02-03 11:30:00,2830,11.5,33.36154,3667.514,66.47601,290.1611,246.6745,0,0,2567.26,2566.943,785.7861,405.6073,1191.393,3,0,0,391.3934,800,0,249.2571,262.6031,0.1313015,0.2046279,0.3172331,0,250,0.3172331,1781.157,271.2778,49.05178,23.08126,84.29879,0,560.5089,388.8792,171.6297,0,794.4865,4499.723,0,-1.136868e-13,-9.325873e-14,4.263256e-14,43.39476,205.8623,246.6745,249.2571,0,0,24.60327,0
naive,2026-02-03 11:45:00,2831,11.75,33.76219,3653.053,69.02281,296.7586,293.0071,0,0,2557.137,2556.82,805.0431,414.0967,1219.14,3,0,0,419.1398,800,0,249.2707,200.2441,0.100122,0.1653573,0.3172331,0,250,0.3172331,1751.777,289.1656,48.6304,24.09776,92.41294,3.841592,563.723,386.1807,177.5423,0,801.1242,4552.455,0,0,3.03646e-14,4.263256e-14,44.92505,204.3456,289.1656,249.2707,0,0,0,2.842171e-14
naive,2026-02-03 12:00:00,2832,12,34.23715,3642.059,53.37174,297.3457,302.3577,0,0,2549.441,2549.124,1004.355,496.4762,1500.831,4,46.1255,203.3943,451.3116,800,0,0.8502257,200,0.1,0.1260908,0.3172331,0,250,0.3172331,1544.769,309.6461,48.13085,6.39601,93.95133,0,568.575,344.5135,224.0615,0,840.9897,4744.395,0,-1.136868e-13,0,4.263256e-14,46.97573,203.3943,302.3577,0.8502257,0,0,7.288412,0
naive,2026-02-03 12:15:00,2833,12.25,34.53298,3647.723,46.40158,303.3243,318.4483,0,0,2553.406,2553.089,1394.365,605.6351,2000,4,45.75091,205.0113,494.3986,754.8392,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1158.724,338.0382,45.12024,0.6506638,98.31297,0,573.6222,260.3071,313.3151,0,865.9422,4882.634,0,0,1.24345e-13,4.263256e-14,45.75091,205.0113,318.4483,0,500,0,19.58994,0
naive,2026-02-03 12:30:00,2834,12.5,34.62156,3671.887,51.32307,307.0667,326.8158,0,0,2570.321,2570.003,882.0343,448.0382,1330.072,3,0,0,530.0725,800,0,257.1662,260.6258,0.1303129,0.2046279,0.3172331,0,250,0.3172331,1687.969,362.0541,47.72656,0,101.2235,0,578.6888,380.0338,198.6549,0,828.072,4675.314,0,1.705303e-13,-1.216804e-13,4.263256e-14,51.32307,205.8431,326.8158,261.5352,0,0,35.23836,2.842171e-14
naive,2026-02-03 12:45:00,2835,12.75,34.88613,3709.803,49.19563,306.5264,376.5536,0,0,2596.862,2596.545,916.1231,463.0662,1379.189,3,0,16.55242,562.6369,800,0,240.4981,200.4603,0.1002301,0.1641122,0.3172331,0,250,0.3172331,1680.422,383.1056,47.44829,0,98.67155,0,588.5206,380.8299,207.6907,0,843.8961,4758.258,0,0,1.41831e-14,4.263256e-14,49.19563,207.8549,376.5536,242.3391,0,0,6.552011,-2.842171e-14
naive,2026-02-03 13:00:00,2836,13,35.2208,3741.518,54.10668,297.7489,390.3987,0,0,2619.063,2618.745,1117.706,546.6021,1664.308,4,44.82077,210.1485,609.3391,800,0,1.714813,200,0.1,0.1262269,0.3172331,0,250,0.3172331,1501.039,413.2743,47.09631,7.571093,87.60036,0,598.5454,343.0388,255.5066,0,889.6409,5004.212,0,0,-1.110223e-16,4.263256e-14,46.53558,210.1485,390.3987,1.714813,0,0,22.87556,0
naive,2026-02-03 13:15:00,2837,13.25,35.53073,3776.494,45.49463,297.5928,415.9761,0,0,2643.546,2643.229,1402.953,597.0466,2000,4,43.95539,209.9429,661.392,584.7097,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1240.275,446.9384,34.18384,1.539236,87.64988,0,608.8847,285.6711,323.2136,0,882.7177,4970.342,0,0,1.24345e-13,4.263256e-14,43.95539,209.9429,415.9761,0,500,0,30.96228,-5.684342e-14
naive,2026-02-03 13:30:00,2838,13.5,36.01205,3802.569,47.6199,303.2164,468.0582,1,0,2661.799,2661.481,993.9159,497.3611,1491.277,3,0,0,691.277,800,0,255.4353,261.0585,0.1305293,0.2046279,0.3172331,0,250,0.3172331,1667.565,464.4715,46.26412,2.36717,93.03385,3.586706,620.6576,388.83,231.8276,887.0274,0,1886.574,0,0,-6.483702e-14,4.263256e-14,45.25273,210.1825,464.4715,255.4353,0,0,0,0
naive,2026-02-03 13:45:00,2839,13.75,36.20936,3777.388,51.73971,299.6068,476.748,1,0,2644.172,2643.855,1022.187,509.8243,1532.011,4,0,17.90894,714.1022,800,0,244.0698,200,0.1,0.1643847,0.3172331,0,250,0.3172331,1621.668,478.6806,46.0566,0.09088909,89.27693,0,619.6836,380.0513,239.6323,889.8755,0,1882.097,0,0,-8.798517e-15,4.263256e-14,51.64882,210.3299,476.748,244.0698,0,0,1.932665,0
naive,2026-02-03 14:00:00,2840,14,36.29255,3760.178,57.35595,301.7606,492.6775,1,1,2632.125,2631.808,1409.917,590.0833,2000,4,53.08637,209.3182,773.8014,463.794,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1221.891,518.1835,26.65024,4.269581,92.44235,0,618.1861,286.9758,331.2104,877.059,0,1890.965,0,2.273737e-13,1.24345e-13,4.263256e-14,53.08637,209.3182,492.6775,0,500,0,25.50599,-1.136868e-13
naive,2026-02-03 14:15:00,2841,14.25,36.41635,3786.883,57.47563,301.8642,503.7237,1,1,2650.818,2650.501,1060.842,526.8655,1587.708,4,0,0,787.7078,800,0,264.1074,258.8905,0.1294453,0.2046279,0.3172331,0,250,0.3172331,1589.658,526.716,45.8389,1.66843,93.56401,0,624.5739,374.5482,250.0257,901.4137,0,1915.535,0,-2.273737e-13,1.056932e-13,4.263256e-14,55.8072,208.3002,503.7237,264.1074,0,0,22.99232,0
naive,2026-02-03 14:30:00,2842,14.5,36.69615,3756.934,56.90506,296.8971,501.9777,1,1,2629.854,2629.537,1079.398,535.0459,1614.444,4,0,9.755655,804.6887,800,0,235.399,200,0.1,0.1630196,0.3172331,0,250,0.3172331,1550.138,536.2693,45.54462,14.88652,93.761,0,624.1609,367.9047,256.2561,902.9507,0,1942.081,0,0,-3.247402e-15,4.263256e-14,42.01854,203.1361,501.9777,235.399,0,0,34.29164,0
naive,2026-02-03 14:45:00,2843,14.75,36.77521,3778.529,56.93017,293.3306,523.0217,1,1,2644.97,2644.653,1410.216,589.7839,2000,4,43.17256,204.3082,810.4934,442.0259,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1234.437,539.6251,25.11893,13.75761,89.02247,0,629.0468,293.5831,335.4637,883.367,0,1915.771,0,0,1.24345e-13,4.263256e-14,43.17256,204.3082,523.0217,0,500,0,16.60341,0
naive,2026-02-03 15:00:00,2844,15,36.81201,3767.741,62.85228,293.1906,529.8388,1,1,2637.419,2637.101,1085.112,537.5647,1622.676,4,0,0,822.6764,800,0,248.7983,262.7178,0.1313589,0.2046279,0.3172331,0,250,0.3172331,1551.99,547.4944,45.42276,17.20078,90.04386,0,627.8554,369.4616,258.3937,907.0263,0,1947.949,0,2.273737e-13,7.727152e-14,4.263256e-14,45.65151,203.1468,529.8388,248.7983,0,0,17.65558,0
naive,2026-02-03 15:15:00,2845,15.25,36.86361,3718.624,69.65469,286.5383,518.6449,1,1,2603.037,2602.719,1092.267,540.7189,1632.986,4,0,4.388076,828.5975,800,0,250.7057,200,0.1,0.1654295,0.3172331,0,250,0.3172331,1510.453,551.0929,45.3685,17.22263,83.87658,0,620.5088,360.0599,260.4489,900.7789,0,1924.914,0,1.136868e-13,-5.828671e-15,4.263256e-14,52.43207,202.6617,518.6449,250.7057,0,0,32.44799,0
naive,2026-02-03 15:30:00,2846,15.5,37.1652,3723.919,66.10298,286.9066,530.7633,1,1,2606.743,2606.426,1412.17,587.8295,2000,4,54.1375,202.0382,822.2274,421.5969,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.256,544.8723,23.74186,11.96548,84.8684,0,626.3457,286.9545,339.3912,874.7841,0,1889.897,0,2.273737e-13,1.24345e-13,4.263256e-14,54.1375,202.0382,530.7633,0,500,0,14.10907,0
naive,2026-02-03 15:45:00,2847,15.75,37.3248,3718.933,66.19709,285.9585,522.9878,1,1,2603.253,2602.936,1093,541.0422,1634.042,4,0,0,834.0423,800,0,265.2288,258.6102,0.1293051,0.2046279,0.3172331,0,250,0.3172331,1509.936,551.6369,44.88344,0,86.92679,0,628.157,364.3429,263.8141,905.3851,0,1910.225,0,0,4.884981e-14,4.263256e-14,66.19709,199.0317,522.9878,266.3809,0,0,28.64913,-2.842171e-14
naive,2026-02-03 16:00:00,2848,16,37.39477,3684.262,77.19708,281.9509,532.5208,1,1,2578.983,2578.666,1127.145,556.0948,1683.239,4,0,40.54587,842.6934,800,0,232.9943,200.3209,0.1001604,0.162843,0.3172331,0,250,0.3172331,1451.521,556.8871,44.80985,0,85.60785,0,623.4585,350.8993,272.5592,906.994,0,1911.251,0,-1.136868e-13,2.969847e-14,4.263256e-14,77.19708,196.3431,532.5208,234.2778,0,0,24.36634,0
naive,2026-02-03 16:15:00,2849,16.25,37.60181,3611.058,81.08671,278.8489,537.2289,1,1,2527.741,2527.424,1293.876,619.3738,1913.249,4,85.94746,192.7913,834.5107,800,0,0,200.2894,0.1001447,0.1261391,0.3172331,0,250,0.3172331,1233.548,550.0973,44.59209,0,86.05767,0,614.4539,299.8561,314.5979,919.2299,0,1936.743,0,0,9.40914e-15,4.263256e-14,81.08671,192.7913,537.2289,1.157404,0,4.860755,12.86845,1.421085e-14
naive,2026-02-03 16:30:00,2850,16.5,37.77011,3618.72,97.04393,273.0807,518.2555,1,1,2533.104,2532.787,1287.439,615.0601,1902.499,4,98.35717,193.2128,810.9295,800,0,0,200.2578,0.1001289,0.1261193,0.3172331,0,250,0.3172331,1245.347,533.4611,44.41509,0,79.86796,0,618.5411,304.0928,314.4483,919.1529,0,1926.111,0,-2.273737e-13,2.081668e-14,4.263256e-14,97.04393,193.2128,518.2555,1.031285,0,1.313235,15.20563,-1.421085e-14
naive,2026-02-03 16:45:00,2851,16.75,37.70704,3625.129,136.771,266.7592,472.0215,1,1,2537.59,2537.273,1294.271,615.716,1909.987,4,118.1602,190.8452,800.9813,800,0,0.9051858,200,0.1,0.1260994,0.3172331,0,250,0.3172331,1243.002,527.321,44.48142,17.70571,75.91397,0,618.5887,303.0068,315.5818,918.7228,0,1948.898,0,-1.136868e-13,0,4.263256e-14,119.0653,190.8452,472.0215,0.9051858,0,0,55.29943,2.842171e-14
naive,2026-02-03 17:00:00,2852,17,37.86098,3636.183,159.665,264.0755,470.8011,1,1,2545.328,2545.011,1421.021,578.9789,2000,4,146.1529,189.2468,767.4151,397.1852,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.99,504.2778,22.00382,13.51216,74.82873,0,623.0467,275.1308,347.9159,854.1097,0,1835.853,0,-1.136868e-13,1.24345e-13,4.263256e-14,146.1529,189.2468,470.8011,0,500,0,33.47672,0
naive,2026-02-03 17:15:00,2853,17.25,37.92084,3630.403,178.9231,273.4191,470.8315,1,1,2541.282,2540.965,1016.892,507.4899,1524.382,4,0,0,724.3816,800,0,355.0033,236.1665,0.1180833,0.2046279,0.3172331,0,250,0.3172331,1524.073,475.653,44.25656,8.04773,89.29115,0,623.0607,373.6658,249.3949,881.1557,0,1880.432,0,5.684342e-14,-7.993606e-15,4.263256e-14,170.8753,184.1279,470.8315,355.0033,0,0,4.82156,2.842171e-14
naive,2026-02-03 17:30:00,2854,17.5,37.66699,3591.909,203.4638,270.2151,445.4963,1,1,2514.336,2514.019,1175.065,570.1621,1745.227,4,59.33526,181.7553,704.1369,800,0,144.1285,200.0972,0.1000486,0.1487106,0.3172331,0,250,0.3172331,1338.954,463.7897,44.52354,0,88.45984,0,612.2625,326.0467,286.2158,896.2089,0,1894.922,0,-1.136868e-13,4.662937e-14,4.263256e-14,203.4638,181.7553,445.4963,144.5175,0,0,18.29339,2.842171e-14
naive,2026-02-03 17:45:00,2855,17.75,37.51246,3532.015,230.9458,267.2837,428.369,1,1,2472.41,2472.093,1290.163,599.3921,1889.555,4,240.1609,183.5089,665.8856,800,0,0,200.0657,0.1000329,0.1259983,0.3172331,0,250,0.3172331,1181.93,439.4181,44.68607,0,83.77488,0,599.5714,286.6237,312.9477,886.0158,0,1866.272,0,0,-7.910339e-15,4.263256e-14,230.9458,183.5089,428.369,0.2629256,0,9.215125,11.04913,0
naive,2026-02-03 18:00:00,2856,18,37.52895,3520.537,258.3086,0,404.6157,1,1,2464.376,2464.059,1152.838,535.4193,1688.257,4,269.0202,2.205511,617.0313,800,0,0,200.0342,0.1000171,0.1259785,0.3172331,0,250,0.3172331,1311.221,407.0978,44.66873,0,0,0,597.8859,318.1173,279.7687,853.5365,0,1656.821,0,0,4.327094e-14,4.263256e-14,258.3086,0,404.6157,0.1369472,0,12.91712,2.482095,-2.842171e-14
naive,2026-02-03 18:15:00,2857,18.25,37.55679,3536.225,293.2621,0.4510659,372.0399,1,1,2475.357,2475.04,1146.326,527.4476,1673.774,4,311.9011,1.610412,560.2624,800,0,0,200.0027,0.1000014,0.1259586,0.3172331,0,250,0.3172331,1328.714,369.5187,44.63944,0,0,2.521232,600.9968,322.601,278.3958,850.6608,0,1651.102,0,-2.273737e-13,-4.468648e-15,4.263256e-14,293.2621,0.4510659,369.5187,0.01098853,0,19.79843,0,1.776357e-14
naive,2026-02-03 18:30:00,2858,18.5,37.4675,3517.072,333.3014,5.33345,340.741,1,0,2461.951,2461.633,1426.961,573.0387,2000,4,347.8006,3.982605,542.5132,605.7037,500,0,324.9713,0.1624856,0.1259388,0.3172331,0,250,0.3172331,1034.672,358.1997,33.86894,0,1.350845,0,596.3197,250.6124,345.7073,823.6511,0,1611.53,0,0,3.946843e-14,4.263256e-14,333.3014,3.982605,340.741,0,500,14.49911,17.45876,-5.684342e-14
naive,2026-02-03 18:45:00,2859,18.75,37.27081,3468.681,368.0534,1.579198,316.8435,1,0,2428.076,2427.759,874.1624,444.5679,1318.73,3,0,0,518.7303,800,0,369.6326,232.512,0.116256,0.2046296,0.3172331,0,250,0.3172331,1553.597,343.3131,44.94022,0,0,0,585.0489,374.3417,210.7073,818.9095,0,1587.261,0,0,-1.129652e-14,4.263256e-14,368.0534,1.579198,316.8435,378.5986,0,0,26.46954,2.220446e-14
naive,2026-02-03 19:00:00,2860,19,37.21986,3414.53,393.207,0,308.7675,0,0,2390.171,2389.854,1051.4,490.8595,1542.26,4,267.6852,4.178153,470.3965,800,0,125.5218,201.0949,0.1005475,0.1464094,0.3172331,0,250,0.3172331,1338.453,311.5159,44.99381,0,0,0,575.1389,322.0676,253.0713,0,812.927,4420.481,0,2.273737e-13,-3.566591e-14,4.263256e-14,393.207,0,308.7675,129.9014,0,4.178153,2.748432,-3.552714e-15
naive,2026-02-03 19:15:00,2861,19.25,36.88559,3342.816,387.9399,1.725537,283.1787,0,0,2339.971,2339.654,1142.804,513.8757,1656.679,4,412.9363,3.366378,440.3768,800,0,0,201.0632,0.1005316,0.1266265,0.3172331,0,250,0.3172331,1196.85,292.8132,45.34537,0,0,0,558.1214,285.4684,272.6531,0,799.344,4345.379,0,0,-2.126077e-14,4.263256e-14,387.9399,1.725537,283.1787,4.252974,0,26.63728,9.634542,-1.776357e-14
naive,2026-02-03 19:30:00,2862,19.5,36.84595,3356.323,396.7242,2.164788,261.6607,0,0,2349.426,2349.109,1131.549,509.1274,1640.677,4,411.1441,6.230892,423.3018,800,0,0,201.0316,0.1005158,0.1266066,0.3172331,0,250,0.3172331,1217.559,281.594,45.38707,0,0,0,559.7942,290.106,269.6882,0,799.2334,4344.723,0,-2.273737e-13,-9.936496e-15,4.263256e-14,396.7242,2.164788,261.6607,4.126367,0,18.48609,19.93337,2.131628e-14
naive,2026-02-03 19:45:00,2863,19.75,36.69939,3370.981,387.3143,3.61859,250.6593,0,0,2359.687,2359.37,1102.813,497.1736,1599.987,4,405.1385,0.8023411,394.0462,800,0,0,200.9999,0.1005,0.1265866,0.3172331,0,250,0.3172331,1256.556,262.5943,45.54121,0,2.816249,0,560.0877,298.2521,261.8356,0,795.4257,4328.466,0,-1.705303e-13,9.242607e-15,4.263256e-14,387.3143,0.8023411,250.6593,3.999781,0,17.82415,11.93498,-2.131628e-14
naive,2026-02-03 20:00:00,2864,20,36.55466,3311.283,377.7672,0,225.3846,0,0,2317.898,2317.581,1067.276,484.2129,1551.489,4,382.3916,0.065142,369.0324,800,0,0,200.9683,0.1004842,0.1265667,0.3172331,0,250,0.3172331,1250.305,246.3522,45.69343,0,0,0,548.0977,295.6511,252.4466,0,779.8641,4237.847,0,0,-2.997602e-15,4.263256e-14,377.7672,0,225.3846,3.873214,0,4.689473,20.96766,2.04281e-14
naive,2026-02-03 20:15:00,2865,20.25,36.31611,3301.711,357.6641,0,207.214,0,0,2311.198,2310.881,1010.869,462.0008,1472.87,3,360.0752,0.129402,312.6654,800,0,0,200.9367,0.1004683,0.1265468,0.3172331,0,250,0.3172331,1300.011,209.3205,45.94433,0,0,0,543.1431,305.5092,237.6339,0,767.5099,4169.617,0,0,2.78666e-14,4.263256e-14,357.6641,0,207.214,3.746667,0,2.540491,2.106537,1.731948e-14
naive,2026-02-03 20:30:00,2866,20.5,36.25605,3344.841,329.1643,3.104425,202.9486,0,0,2341.388,2341.071,961.4665,443.185,1404.652,3,335.1637,0.5339116,268.9539,800,0,0,200.905,0.1004525,0.1265269,0.3172331,0,250,0.3172331,1379.605,180.1861,46.00749,0,2.570513,22.76252,549.3851,323.7115,225.6736,0,772.2375,4199.982,0,-1.136868e-13,-5.090373e-14,4.263256e-14,329.1643,0.5339116,180.1861,3.62014,0,5.999412,0,2.753353e-14
naive,2026-02-03 20:45:00,2867,20.75,35.77631,3284.041,289.8879,0,167.3425,0,0,2298.828,2298.511,914.1049,426.5542,1340.659,3,299.45,0.756181,240.453,800,0,0,200.8734,0.1004367,0.126507,0.3172331,0,250,0.3172331,1384.406,162.0147,46.51206,0,0,5.327852,532.8014,320.865,211.9364,0,748.6541,4065.271,0,-1.705303e-13,-5.095924e-14,4.263256e-14,289.8879,0,162.0147,3.493633,0,10.3183,0,-7.105427e-15
naive,2026-02-03 21:00:00,2868,21,35.47753,3328.424,259.5381,1.742881,139.8323,0,0,2329.897,2329.579,879.542,414.8666,1294.409,3,269.6123,2.022503,222.7737,800,0,0,200.8418,0.1004209,0.126487,0.3172331,0,250,0.3172331,1450.037,150.6351,46.8263,0,0,0,535.9198,333.5357,202.3841,0,748.4024,4063.533,0,0,-1.121325e-14,4.263256e-14,259.5381,1.742881,139.8323,3.367146,0,10.3539,10.80279,7.105427e-15
naive,2026-02-03 21:15:00,2869,21.25,35.35563,3353.443,228.4229,5.678051,137.2881,0,0,2347.41,2347.093,839.3584,401.7232,1241.082,3,231.1839,2.221707,207.676,800,0,0,200.8102,0.1004051,0.1264671,0.3172331,0,250,0.3172331,1507.735,140.6288,46.9545,0,3.456344,0,538.2881,345.7409,192.5473,0,747.464,4064.191,0,0,2.944867e-14,4.263256e-14,228.4229,2.221707,137.2881,3.240679,0,2.761048,3.340738,8.437695e-15
naive,2026-02-03 21:30:00,2870,21.5,35.05822,3363.924,201.6645,6.383089,116.1336,0,0,2354.747,2354.429,802.559,389.2754,1191.834,3,199.448,2.486958,189.8995,800,0,2.216497,200.2244,0.1001122,0.1264472,0.3172331,0,250,0.3172331,1551.87,129.0432,47.2673,0,3.896131,0,535.9498,353.212,182.7379,0,742.4874,4037.226,0,0,3.230749e-14,4.263256e-14,201.6645,2.486958,116.1336,3.114232,0,0,12.9096,1.065814e-14
naive,2026-02-03 21:45:00,2871,21.75,35.03164,3361.313,172.412,6.695411,92.22023,0,0,2352.919,2352.602,779.9536,381.54,1161.494,3,180.7007,1.820643,178.9722,800,0,0,200.1929,0.1000965,0.1260784,0.3172331,0,250,0.3172331,1572.649,121.6558,47.29526,0,4.874768,0,535.1778,357.7031,177.4747,0,739.2431,4021.039,0,1.136868e-13,-5.503931e-14,4.263256e-14,172.412,1.820643,92.22023,0.7716568,0,8.288682,29.43558,-1.24345e-14
naive,2026-02-03 22:00:00,2872,22,34.86132,3358.109,138.9503,2.125049,85.72463,0,0,2350.676,2350.359,747.9513,370.9724,1118.924,3,150.938,2.296852,165.6888,800,0,0,200.1614,0.1000807,0.1260585,0.3172331,0,250,0.3172331,1602.408,112.8522,47.47439,0,0,0,532.3988,362.9253,169.4735,0,733.8977,3983.028,0,5.684342e-14,2.164935e-14,4.263256e-14,138.9503,2.125049,85.72463,0.6455983,0,12.15951,27.12759,8.881784e-15
naive,2026-02-03 22:15:00,2873,22.25,34.53086,3357.816,130.0728,0,97.4806,0,0,2350.471,2350.154,717.3328,360.6417,1077.974,3,124.3114,2.993364,150.6697,800,0,0.5195596,200,0.1,0.1260387,0.3172331,0,250,0.3172331,1632.821,103.0209,47.82195,5.241812,0,0,528.0053,366.7938,161.2115,0,727.4355,3956.138,0,0,-5.551115e-17,4.263256e-14,124.831,0,97.4806,0.5195596,0,2.993364,5.540284,5.329071e-15
naive,2026-02-03 22:30:00,2874,22.5,34.43691,3383.089,122.1182,0,75.9814,0,0,2368.162,2367.845,1082.281,463.5699,1545.851,4,111.5284,2.110957,132.2114,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1285.564,90.49936,47.92077,10.58981,0,0,530.7472,288.1178,242.6294,0,751.6877,4098.639,0,-5.684342e-14,1.24345e-13,4.263256e-14,111.5284,0,75.9814,0,500,2.110957,14.51795,4.440892e-14
naive,2026-02-03 22:45:00,2875,22.75,34.18225,3329.991,99.78515,0,60.05905,0,0,2330.994,2330.676,597.8435,322.7529,920.5964,2,0,0,120.5964,800,0,97.27785,300.5979,0.1502989,0.2046279,0.3172331,0,250,0.3172331,1732.833,82.79452,48.1886,2.507299,0,0,519.1577,385.9356,133.2221,0,708.6886,3847.9,0,-5.684342e-14,4.884981e-14,4.263256e-14,97.27785,0,60.05905,101.0874,0,0,22.73547,0
naive,2026-02-03 23:00:00,2876,23,34.01108,3269.366,75.29241,0,62.07663,0,0,2288.556,2288.239,597.2591,322.4953,919.7545,2,0,0,119.7545,800,0,75.29241,281.7275,0.1408637,0.1892821,0.3172331,0,250,0.3172331,1690.98,82.38045,48.36863,0,0,0,507.5775,375.0414,132.5361,0,697.5367,3782.037,0,-1.136868e-13,-7.102652e-14,4.263256e-14,75.29241,0,62.07663,85.9967,0,0,20.30382,0
naive,2026-02-03 23:15:00,2877,23.25,33.68266,3214.43,85.73928,0.9766844,61.55101,0,0,2250.101,2249.784,582.0325,315.7827,897.8152,2,0,0,97.81516,800,0,76.15642,262.644,0.131322,0.1773997,0.3172331,0,250,0.3172331,1667.751,67.54516,48.71404,10.55954,0,0,495.0819,366.9495,128.1324,0,682.7322,3718.439,0,-5.684342e-14,-1.048051e-13,4.263256e-14,75.17974,0.9766844,61.55101,79.04884,0,0,5.994147,2.997602e-15
naive,2026-02-03 23:30:00,2878,23.5,33.35639,3227.85,87.55047,0,52.91807,0,1,2259.495,2259.178,565.9496,308.6925,874.6422,2,0,0,74.64217,800,0,64.97057,246.36,0.12318,0.1653831,0.3172331,0,250,0.3172331,1693.228,51.73813,49.05719,22.5799,0,1.179937,493.2537,369.6362,123.6175,0,678.5863,3715.986,0,-5.684342e-14,-2.878253e-14,4.263256e-14,64.97057,0,51.73813,68.26624,0,0,0,0
naive,2026-02-03 23:45:00,2879,23.75,33.19962,3258.929,82.0691,0,52.07667,0,1,2281.25,2280.933,567.7119,309.4694,877.1814,2,0,0,77.18138,800,0,65.45884,229.9565,0.1149783,0.1551293,0.3172331,0,250,0.3172331,1713.221,53.59499,49.22208,16.61027,0,0,496.1351,372.5979,123.5372,0,682.0674,3724.648,0,5.684342e-14,1.484923e-14,4.263256e-14,65.45884,0,52.07667,66.51118,0,0,1.518318,0
