controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-05 00:00:00,0,0,33.4779,3255.844,56.74595,0,55.99831,1,1,2279.091,1779.091,755.1298,392.0924,1147.222,3,0,0,347.2222,800,0,300,924.8426,0.4624213,0.6296853,500,0,249.9603,0.1586165,1023.961,240.3392,48.9294,0,0,0,498.9874,224.1874,274.7999,616.2799,0,1177.514,0,-5.684342e-14,1.669775e-13,7.81597e-14
naive,2026-01-05 00:15:00,1,0.25,33.15168,3260.277,60.65282,2.62313,52.80688,1,1,2282.194,2281.718,570.294,310.6077,880.9017,2,0,0,80.90174,800,0,56.74595,910.5105,0.4552553,0.5823598,0.4757993,0,250,0.3171828,1711.424,56.20944,49.27249,3.906866,2.62313,0,495.7718,371.7808,123.991,682.3885,0,1320.61,0,5.684342e-14,8.615331e-14,4.996004e-15
naive,2026-01-05 00:30:00,2,0.5,32.84409,3244.893,65.81759,7.061584,47.38483,1,1,2271.425,2271.108,568.5914,309.8571,878.4485,2,0,0,78.44849,800,0,60.01095,895.3644,0.4476822,0.5733351,0.3172331,0,250,0.3172331,1702.516,54.698,49.59601,7.118204,5.750019,0,489.8321,367.1471,122.685,677.0042,0,1320.411,0,0,2.022826e-13,4.263256e-14
naive,2026-01-05 00:45:00,3,0.75,32.27802,3232.864,39.52147,5.198882,42.88347,1,1,2263.005,2262.688,566.1561,308.7836,874.9396,2,0,0,74.93965,800,0,64.30036,879.1484,0.4395742,0.5637979,0.3172331,0,250,0.3172331,1696.532,52.59083,50.19136,0,1.970643,0,481.5501,361.0089,120.5412,669.7925,0,1286.519,0,5.684342e-14,-6.006307e-14,4.263256e-14
naive,2026-01-05 01:00:00,4,1,32.27355,3187.421,58.44981,5.934162,34.80839,1,1,2231.195,2230.878,563.7378,307.7175,871.4553,2,0,0,71.4553,800,0,59.40536,864.1587,0.4320793,0.5535869,0.3172331,0,250,0.3172331,1667.14,50.14815,50.19606,2.765351,2.213263,0,474.7315,354.7175,120.014,662.435,0,1276.987,0,5.684342e-14,1.099121e-14,4.263256e-14
naive,2026-01-05 01:15:00,5,1.25,32.18681,3197.388,62.02386,2.317562,36.48545,1,1,2238.171,2237.854,560.6854,306.3718,867.0572,2,0,0,67.05717,800,0,60.40108,848.9223,0.4244612,0.544148,0.3172331,0,250,0.3172331,1677.169,47.10803,50.28729,5.786332,0,0,475.2511,356.1283,119.1227,662.5001,0,1278.408,0,5.684342e-14,-4.174439e-14,4.263256e-14
naive,2026-01-05 01:30:00,6,1.5,31.91432,3196.414,64.14531,0.1858969,38.72286,1,1,2237.49,2237.173,558.926,305.5962,864.5221,2,0,0,64.52213,800,0,61.0578,833.5243,0.4167621,0.534554,0.3172331,0,250,0.3172331,1678.247,45.46781,50.57388,6.943393,0,0,472.1016,354.1034,117.9981,659.6996,0,1274.481,0,0,5.440093e-15,4.263256e-14
naive,2026-01-05 01:45:00,7,1.75,31.79392,3165.562,68.32985,2.68479,36.97049,1,1,2215.894,2215.576,557.9696,305.1746,863.1442,2,0,0,63.1442,800,0,61.52543,818.0117,0.4090058,0.524858,0.3172331,0,250,0.3172331,1657.607,44.55762,50.70051,10.13602,0,0,466.2419,348.7739,117.4681,653.9484,0,1268.343,0,0,1.009193e-13,4.263256e-14
naive,2026-01-05 02:00:00,8,2,31.61747,3165.574,69.96874,4.903266,32.77179,1,1,2215.902,2215.584,557.0294,304.7601,861.7895,2,0,0,61.78951,800,0,62.71158,802.205,0.4011025,0.51509,0.3172331,0,250,0.3172331,1658.555,43.68891,50.8861,10.50791,1.652515,0,464.3473,347.554,116.7933,652.3141,0,1268.358,0,-5.684342e-14,2.162714e-13,4.263256e-14
naive,2026-01-05 02:15:00,9,2.25,31.34235,3194.987,73.07785,4.848383,22.9131,1,1,2236.491,2236.173,555.8282,304.2305,860.0588,2,0,0,60.05875,800,0,64.06274,786.0631,0.3930315,0.5051367,0.3172331,0,250,0.3172331,1680.345,42.59734,51.17545,12.44947,1.414019,0,465.7083,349.9012,115.8071,654.1317,0,1274.606,0,5.684342e-14,-1.865175e-14,4.263256e-14
naive,2026-01-05 02:30:00,10,2.5,31.27869,3208.696,62.45617,6.810312,50.5366,1,1,2246.087,2245.77,553.8813,303.3722,857.2535,2,0,0,57.25351,800,0,65.44909,769.577,0.3847885,0.4949724,0.3172331,0,250,0.3172331,1691.888,40.63685,51.2424,0.5828423,3.234547,9.899746,467.0256,351.7919,115.2337,657.2226,0,1263.383,0,0,-4.107825e-14,4.263256e-14
naive,2026-01-05 02:45:00,11,2.75,31.05778,3222.84,60.13181,2.423756,61.5371,1,1,2255.988,2255.671,554.7705,303.7642,858.5347,2,0,0,58.53475,800,0,65.79612,753.0069,0.3765034,0.4845914,0.3172331,0,250,0.3172331,1700.901,41.64968,51.47475,0,0,19.88741,466.7262,351.8878,114.8384,659.7664,0,1261.624,0,-5.684342e-14,6.100676e-14,4.263256e-14
naive,2026-01-05 03:00:00,12,3,30.848,3213.409,56.17423,0,44.41489,1,1,2249.386,2249.069,556.4062,304.4853,860.8916,2,0,0,60.89156,800,0,65.52608,736.5068,0.3682534,0.4741574,0.3172331,0,250,0.3172331,1692.663,43.42883,51.69538,0,0,0.9860543,463.1493,348.5198,114.6295,653.2081,0,1248.259,0,1.136868e-13,1.255107e-13,4.263256e-14
naive,2026-01-05 03:15:00,13,3.25,30.59224,3243.191,56.30163,0,55.24089,1,1,2270.233,2269.916,556.481,304.5183,860.9993,2,0,0,60.99931,800,0,64.80671,720.1892,0.3600946,0.4637675,0.3172331,0,250,0.3172331,1713.435,43.63049,51.96438,0,0,11.61039,464.7495,350.7649,113.9846,657.66,0,1256.86,0,0,2.34035e-13,4.263256e-14
naive,2026-01-05 03:30:00,14,3.5,30.51439,3245.331,61.78117,0,33.82074,1,1,2271.732,2271.414,557.2977,304.8783,862.176,2,0,0,62.17603,800,0,64.1992,704.026,0.352013,0.4534926,0.3172331,0,250,0.3172331,1714.117,44.51088,52.04626,0.7956631,0,0,464.2423,350.2903,113.952,655.1686,0,1253.158,0,0,-1.498801e-13,4.263256e-14
naive,2026-01-05 03:45:00,15,3.75,30.37842,3270.833,67.93543,0,39.02434,1,1,2289.583,2289.266,556.5966,304.5693,861.1659,2,0,0,61.16587,800,0,64.038,687.9057,0.3439528,0.4433149,0.3172331,0,250,0.3172331,1732.67,43.85425,52.18926,6.896879,0,0,466.4648,353.0028,113.462,657.5721,0,1268.328,0,0,-3.108624e-15,4.263256e-14
naive,2026-01-05 04:00:00,16,4,30.34179,3327.972,73.73709,0,28.91315,1,1,2329.581,2329.263,556.2999,304.4385,860.7384,2,0,0,60.73843,800,0,64.28159,671.727,0.3358635,0.4331641,0.3172331,0,250,0.3172331,1772.963,43.56559,52.22778,12.26749,0,0,474.2243,360.9157,113.3085,665.3542,0,1293.114,0,0,2.196576e-13,4.263256e-14
naive,2026-01-05 04:15:00,17,4.25,30.1701,3265.424,81.78445,0,26.36475,1,1,2285.797,2285.479,555.4537,304.0654,859.5191,2,0,0,59.5191,800,0,64.83779,655.4118,0.3277059,0.4229766,0.3172331,0,250,0.3172331,1730.026,42.77276,52.40836,19.59323,0,0,463.5292,350.8262,112.703,654.8917,0,1284.622,0,0,-1.174061e-13,4.263256e-14
naive,2026-01-05 04:30:00,18,4.5,30.11124,3255.851,94.31461,3.066908,41.0298,1,1,2279.095,2278.778,554.5595,303.6712,858.2307,2,0,0,58.23074,800,0,65.77927,638.8638,0.3194319,0.4127032,0.3172331,0,250,0.3172331,1724.219,41.87431,52.47027,31.03487,0.5673681,0,461.5643,349.1902,112.3741,652.8614,0,1301.208,0,-5.684342e-14,1.792455e-13,4.263256e-14
naive,2026-01-05 04:45:00,19,4.75,29.93618,3263.086,119.1269,0,34.10398,1,1,2284.16,2283.843,554.516,303.652,858.168,2,0,0,58.16797,800,0,67.44255,621.9026,0.3109513,0.4022832,0.3172331,0,250,0.3172331,1729.327,41.91064,52.65438,54.21376,0,0,460.793,348.8642,111.9288,652.5162,0,1339.315,0,-5.684342e-14,-9.636736e-14,4.263256e-14
naive,2026-01-05 05:00:00,20,5,30.00504,3251.39,145.2266,0,38.76875,1,1,2275.973,2275.656,554.1337,303.4835,857.6172,2,0,0,57.61724,800,0,70.02677,604.298,0.302149,0.3916029,0.3172331,0,250,0.3172331,1721.522,41.48209,52.58196,77.60281,0,0,459.844,347.8212,112.0228,651.3047,0,1377.32,0,0,3.963496e-14,4.263256e-14
naive,2026-01-05 05:15:00,21,5.25,30.00427,3289.97,180.0579,0.452391,18.94544,1,1,2302.979,2302.662,554.0073,303.4278,857.4351,2,0,0,57.43508,800,0,73.60771,585.8009,0.2929005,0.3805176,0.3172331,0,250,0.3172331,1748.655,41.35129,52.58277,108.7387,0,0,465.2924,353.2971,111.9954,656.7248,0,1441.868,0,5.684342e-14,2.094991e-13,4.263256e-14
naive,2026-01-05 05:30:00,22,5.5,30.03874,3287.087,231.9953,0,29.91668,1,1,2300.961,2300.644,553.0114,302.9887,856.0002,2,0,0,56.00019,800,0,78.46692,566.092,0.283046,0.3688703,0.3172331,0,250,0.3172331,1747.632,40.30278,52.54651,155.7334,0,0,465.2411,353.3612,111.8799,656.35,0,1522.225,0,5.684342e-14,-6.689094e-14,4.263256e-14
naive,2026-01-05 05:45:00,23,5.75,30.10009,3339.65,285.3465,0,40.99673,1,1,2337.755,2337.438,552.5702,302.7942,855.3644,2,0,0,55.36436,800,0,85.14207,544.7174,0.2723587,0.3564598,0.3172331,0,250,0.3172331,1784.868,39.81801,52.48199,202.3137,0,1.178719,473.3266,361.3832,111.9434,664.416,0,1618.781,0,-5.684342e-14,2.125522e-13,4.263256e-14
naive,2026-01-05 06:00:00,24,6,29.99298,3360.438,325.9678,0,67.59799,1,1,2352.307,2351.99,552.6181,302.8154,855.4335,2,0,0,55.43348,800,0,93.48392,521.2606,0.2606303,0.3430005,0.3172331,0,250,0.3172331,1799.372,39.91522,52.59465,234.5052,0,27.68277,475.1393,363.4527,111.6867,671.8596,0,1689.072,0,0,-1.129652e-13,4.263256e-14
naive,2026-01-05 06:15:00,25,6.25,30.13805,3371.085,362.1374,0,66.78711,1,1,2359.76,2359.442,553.6991,303.2919,856.991,2,0,0,56.99096,800,0,102.7833,495.4828,0.2477414,0.3282302,0.3172331,0,250,0.3172331,1805.743,40.97055,52.44207,261.2946,0,25.81656,478.186,365.9192,112.2669,674.4426,0,1740.621,0,0,-9.331425e-14,4.263256e-14
naive,2026-01-05 06:30:00,26,6.5,30.46394,3370.954,381.3714,0.2562911,51.88058,1,1,2359.668,2359.351,554.668,303.719,858.387,2,0,0,58.38699,800,0,112.7584,467.2151,0.2336076,0.3119982,0.3172331,0,250,0.3172331,1804.683,41.82193,52.09932,270.4788,0,10.05865,481.6664,368.3802,113.2862,674.1525,0,1756.269,0,-5.684342e-14,-5.562217e-14,4.263256e-14
naive,2026-01-05 06:45:00,27,6.75,30.32201,3396.374,406.458,1.596057,47.77883,1,1,2377.462,2377.145,555.0314,303.8792,858.9106,2,0,0,58.91063,800,0,122.7166,436.4625,0.2182312,0.2941985,0.3172331,0,250,0.3172331,1822.113,42.26389,52.24859,285.5477,0,5.514932,483.7569,370.7567,113.0002,675.7581,0,1785.306,0,0,-8.210099e-14,4.263256e-14
naive,2026-01-05 07:00:00,28,7,30.18774,3410.748,419.9328,0.1754784,39.28041,1,1,2387.524,2387.207,555.2235,303.9639,859.1874,2,0,0,59.18739,800,0,132.9072,403.167,0.2015835,0.274834,0.3172331,0,250,0.3172331,1831.983,42.52603,52.38981,288.8243,0,0,484.3488,371.6481,112.7006,675.612,0,1790.507,0,5.684342e-14,8.11573e-14,4.263256e-14
naive,2026-01-05 07:15:00,29,7.25,30.10189,3451.053,412.8432,0.4029859,26.7588,1,1,2415.737,2415.42,555.1144,303.9158,859.0302,2,0,0,59.03018,800,0,142.8107,367.4008,0.1837004,0.2538683,0.3172331,0,250,0.3172331,1860.305,42.45361,52.4801,271.7752,0,0,489.1352,376.6721,112.463,680.5879,0,1770.948,0,5.684342e-14,-8.232304e-14,4.263256e-14
naive,2026-01-05 07:30:00,30,7.5,30.33933,3459.558,391.2461,2.083261,44.24579,1,1,2421.691,2421.373,554.6045,303.691,858.2956,2,0,0,58.29555,800,0,151.8252,329.3867,0.1646933,0.2313469,0.3172331,0,250,0.3172331,1866.769,41.81455,52.23037,241.119,0.3851994,2.43124,492.9476,379.9904,112.9572,684.1764,0,1726.188,0,0,8.995582e-14,4.263256e-14
naive,2026-01-05 07:45:00,31,7.75,30.49723,3485.941,368.056,0,31.56399,1,1,2440.158,2439.841,554.6809,303.7247,858.4057,2,0,0,58.40565,800,0,159.6156,289.4309,0.1447155,0.20741,0.3172331,0,250,0.3172331,1885.16,41.81974,52.0643,210.1509,0,0,498.4692,385.0956,113.3736,688.8204,0,1681.579,0,0,-2.214895e-14,4.263256e-14
naive,2026-01-05 08:00:00,32,8,30.79254,3494.629,331.6499,264.9104,31.58143,1,1,2446.24,2445.923,554.3687,303.5871,857.9558,2,0,0,57.95579,800,0,166.1294,247.853,0.1239265,0.1822504,0.3172331,0,250,0.3172331,1891.554,41.36071,51.75371,167.1776,263.2534,0,503.0496,388.9829,114.0667,692.57,0,2069.41,0,5.684342e-14,-1.812439e-14,4.263256e-14
naive,2026-01-05 08:15:00,33,8.25,31.05302,3503.557,280.9614,268.5779,52.2941,1,1,2452.49,2452.173,554.08,303.4598,857.5399,2,0,0,57.53985,800,0,179.1728,203.0208,0.1015104,0.1560694,0.3172331,0,250,0.3172331,1898.093,40.94397,51.47975,111.4231,258.9435,11.35013,507.3241,392.641,114.6831,698.4488,0,1977.865,0,0,-4.496403e-15,4.263256e-14
naive,2026-01-05 08:30:00,34,8.5,31.25842,3465.507,249.0505,267.9787,54.5174,1,1,2425.855,2425.538,691.3011,344.8179,1036.119,3,160.8602,17.25039,58.00842,800,0,11.95536,200,0.1,0.1278392,0.3172331,0,250,0.3172331,1734.236,41.18207,51.26373,76.235,250.7283,13.33532,504.1707,360.4302,143.7406,708.0196,0,1922.379,0,-5.684342e-14,2.498002e-16,4.263256e-14
naive,2026-01-05 08:45:00,35,8.75,31.48508,3479.778,213.1463,270.5797,66.70006,1,1,2435.845,2435.528,1095.919,462.0323,1557.951,4,174.9936,24.41406,58.54327,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1339.609,41.45562,51.02533,38.15262,246.1656,25.24443,508.884,279.8641,229.0199,747.1704,0,1927.386,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 09:00:00,36,9,31.66352,3505.181,187.7318,277.3023,76.77062,1,1,2453.627,2453.31,555.4597,304.0681,859.5278,2,0,0,59.52781,800,0,207.3054,273.091,0.1365455,0.2046279,0.3172331,0,250,0.3172331,1897.85,42.06782,50.83767,11.67839,246.0503,34.7028,514.7095,398.1214,116.5881,709.4692,0,1806.328,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-05 09:15:00,37,9.25,31.9877,3489.074,149.4634,278.5352,94.68867,1,1,2442.352,2442.035,556.3739,304.4711,860.8449,2,0,0,60.84493,800,0,214.2711,219.4802,0.1097401,0.1719614,0.3172331,0,250,0.3172331,1885.661,42.84082,50.4967,0,240.6332,51.84786,516.2059,398.5458,117.66,713.9753,0,1786.234,0,0,-1.312839e-14,4.263256e-14
naive,2026-01-05 09:30:00,38,9.5,32.05997,3474.42,115.5427,281.6825,112.4912,1,1,2432.094,2431.777,664.4163,340.458,1004.874,3,97.87828,44.23446,62.76155,800,0,77.78275,200,0.1,0.1382035,0.3172331,0,250,0.3172331,1767.361,44.15402,50.4207,0,237.4481,68.33722,514.9029,374.171,140.7319,729.0968,0,1811.068,0,5.684342e-14,-1.970646e-15,4.263256e-14
naive,2026-01-05 09:45:00,39,9.75,32.23507,3494.713,94.05572,286.7415,127.7473,1,1,2446.299,2445.982,1117.858,471.8082,1589.666,4,174.1195,50.32287,65.22369,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1328.124,45.79482,50.23653,0,236.4187,81.95243,520.0308,282.3307,237.7001,771.5602,0,1894.427,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 10:00:00,40,10,32.50501,3530.313,79.0541,291.8818,122.3538,1,1,2471.219,2470.902,561.4116,306.6919,868.1035,2,0,0,68.10353,800,0,228.3513,267.8295,0.1339148,0.2046279,0.3172331,0,250,0.3172331,1909.49,47.66974,49.95262,0,235.6485,74.68405,528.6654,408.4953,120.1701,731.1643,0,1812.626,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-05 10:15:00,41,10.25,32.98364,3510.657,62.64832,291.6898,144.4529,1,1,2457.46,2457.143,563.1893,307.4756,870.665,2,0,0,70.66495,800,0,231.829,209.8301,0.1049151,0.1686483,0.3172331,0,250,0.3172331,1893.953,49.19206,49.44923,0,229.7089,95.2608,531.7106,409.787,121.9236,737.8738,0,1816.365,0,0,-2.206568e-14,4.263256e-14
naive,2026-01-05 10:30:00,42,10.5,33.1307,3550.734,65.19969,292.3874,157.6507,1,1,2485.514,2485.196,711.7044,357.7089,1069.413,3,128.1073,67.45012,73.8559,800,0,39.18843,200,0.1,0.132127,0.3172331,0,250,0.3172331,1773.492,51.32649,49.29456,0,224.9373,106.3242,539.6694,385.071,154.5983,765.8657,0,1864.292,0,-5.684342e-14,-1.44329e-15,4.263256e-14
naive,2026-01-05 10:45:00,43,10.75,33.24285,3602.899,55.42314,291.5821,171.234,1,1,2522.029,2521.712,1134.639,480.3003,1614.939,4,164.9214,72.68122,77.33643,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1387.073,53.67591,49.17661,0,218.9009,117.5581,549.0686,301.9784,247.0902,807.8721,0,1938.025,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 11:00:00,44,11,33.42753,3616.34,37.75283,292.9056,196.9879,0,0,2531.438,2531.121,570.431,310.6682,881.0992,2,0,0,81.0992,800,0,240.089,264.8951,0.1324476,0.2046279,0.3172331,0,250,0.3172331,1960.69,56.16767,48.98238,0,215.2493,140.8202,553.5651,428.7561,124.809,0,770.2183,4552.4,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-05 11:15:00,45,11.25,33.81478,3642.626,46.72012,297.3315,225.1651,0,0,2549.838,2549.521,573.4914,312.0173,885.5088,2,0,0,85.50879,800,0,242.1017,204.328,0.102164,0.1668006,0.3172331,0,250,0.3172331,1976.029,58.95675,48.57508,0,214.8919,166.2084,562.8317,436.1735,126.6581,0,784.8784,4632.873,0,0,-9.742207e-15,4.263256e-14
naive,2026-01-05 11:30:00,46,11.5,34.0447,3672.023,47.65517,299.1523,253.5629,0,0,2570.416,2570.099,746.2274,371.5107,1117.738,3,140.0236,87.11112,90.60338,800,0,17.18326,200,0.1,0.1286623,0.3172331,0,250,0.3172331,1823.871,62.30273,48.33327,0,212.0412,191.2602,570.559,404.8474,165.7116,0,818.8125,4814.865,0,1.136868e-13,-1.609823e-15,4.263256e-14
naive,2026-01-05 11:45:00,47,11.75,34.4778,3668.49,52.64114,297.0091,280.4984,0,0,2567.943,2567.626,1153.176,489.6674,1642.843,4,154.876,91.62263,96.34484,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1414.45,65.91698,47.87775,0,205.3864,214.5814,576.1024,317.3232,258.7792,0,855.1306,5003.648,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 12:00:00,48,12,34.49162,3700.827,48.57611,301.1576,292.0594,0,0,2590.579,2590.262,585.3927,317.264,902.6567,2,0,0,102.6567,800,0,248.6476,262.7555,0.1313777,0.2046279,0.3172331,0,250,0.3172331,2004.869,70.22409,47.86322,0,205.256,221.8354,581.379,449.9337,131.4453,0,816.9821,4793.622,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-05 12:15:00,49,12.25,34.89705,3723.779,34.16709,299.0834,339.1917,0,0,2606.645,2606.328,589.8322,319.2211,909.0533,2,0,0,109.0533,800,0,250.7106,200.0364,0.1000182,0.1654533,0.3172331,0,250,0.3172331,2016.496,74.24607,47.43682,0,198.993,264.9456,590.8985,457.118,133.7805,0,836.3994,4890.093,0,-1.136868e-13,2.692291e-14,4.263256e-14
naive,2026-01-05 12:30:00,50,12.5,35.28474,3699.369,53.06214,297.287,371.3696,0,0,2589.558,2589.241,782.4077,386.4797,1168.887,3,148.2713,104.0703,116.5459,800,0,0.01983027,200,0.1,0.12596,0.3172331,0,250,0.3172331,1806.833,78.9857,47.02906,0,193.2167,292.3839,592.7555,413.5881,179.1675,0,866.9951,5048.864,0,-5.684342e-14,0,4.263256e-14
naive,2026-01-05 12:45:00,51,12.75,35.34706,3726.191,58.15399,296.4384,394.2591,0,0,2608.333,2608.016,1177.532,501.41,1678.942,4,146.4239,107.8588,124.6589,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1430.485,84.42192,46.96352,0,188.5796,309.8371,597.9915,327.9556,270.0359,0,900.3994,5224.663,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-05 13:00:00,52,13,35.61108,3757.256,56.25349,292.9154,397.074,0,0,2630.079,2629.762,606.5198,326.5778,933.0976,2,0,0,133.0976,800,0,256.2117,260.8644,0.1304322,0.2046279,0.3172331,0,250,0.3172331,2023.242,89.8557,46.68584,0,181.43,307.2183,607.0187,466.9615,140.0571,0,864.4449,5014.892,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 13:15:00,53,13.25,36.00634,3731.27,57.86317,300.4674,412.7303,0,0,2611.889,2611.572,622.4052,333.5809,955.9861,2,0,14.67223,141.3139,800,0,243.2934,200,0.1,0.1642625,0.3172331,0,250,0.3172331,1989.166,94.95577,46.27012,0,185.5588,317.7746,608.9309,463.7506,145.1804,0,871.4169,5060.828,0,0,-7.299716e-15,4.263256e-14
naive,2026-01-05 13:30:00,54,13.5,36.24506,3760.554,67.5173,292.891,443.7191,0,0,2632.388,2632.071,1198.323,511.1639,1709.487,4,141.4794,118.3449,149.6625,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1433.748,100.2798,46.01905,0,174.5462,343.4393,617.4903,336.3203,281.17,0,928.0462,5353.575,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 13:45:00,55,13.75,36.59363,3753.619,66.74246,294.4876,470.1708,0,0,2627.533,2627.216,624.1703,334.359,958.5293,2,0,0,158.5293,800,0,261.6531,259.5041,0.129752,0.2046279,0.3172331,0,250,0.3172331,2003.046,105.7788,45.65245,0,172.9691,364.392,621.9453,474.1272,147.8181,0,894.739,5168.077,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 14:00:00,56,14,37.10956,3718.814,62.05741,296.5422,518.7452,1,1,2603.17,2602.853,648.3412,345.0148,993.356,2,0,25.57826,167.7777,800,0,237.853,200,0.1,0.1634059,0.3172331,0,250,0.3172331,1954.512,111.2574,45.10982,0,171.9351,407.4879,624.5686,468.9385,155.6301,911.7203,0,2069.28,0,0,9.880985e-15,4.263256e-14
naive,2026-01-05 14:15:00,57,14.25,37.33739,3697.192,60.34146,291.9462,551.7359,1,1,2588.034,2587.717,1221.286,521.7634,1743.05,4,137.4773,127.6236,177.9487,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1366.431,117.6777,44.8702,0,164.3227,434.0583,624.6933,329.8257,294.8676,956.361,0,2145.7,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 14:30:00,58,14.5,37.48148,3681.818,49.46577,295.8038,566.3716,1,1,2577.273,2576.956,645.0453,343.5618,988.607,2,0,0,188.607,800,0,266.6041,258.2663,0.1291332,0.2046279,0.3172331,0,250,0.3172331,1931.91,124.5086,44.71865,0,165.3471,441.863,624.485,468.1107,156.3743,918.7379,0,2072.391,0,0,4.884981e-14,4.263256e-14
naive,2026-01-05 14:45:00,59,14.75,37.55038,3704.164,54.92392,298.182,570.4371,1,1,2592.915,2592.598,676.7707,357.5479,1034.319,3,0,35.03464,199.2839,800,0,232.9027,200,0.1,0.1626265,0.3172331,0,250,0.3172331,1915.827,131.4471,44.64618,0,164.9228,438.99,629.431,465.0677,164.3633,929.1806,0,2092.626,0,0,-5.662137e-15,4.263256e-14
naive,2026-01-05 15:00:00,60,15,37.79254,3692.807,56.90005,298.1855,573.5692,1,1,2584.965,2584.648,1245.953,533.1288,1779.082,4,133.3489,136.0079,209.7249,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1338.695,137.9276,44.3915,0,162.1776,435.6416,631.5851,327.0836,304.5015,966.6529,0,2163.122,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 15:15:00,61,15.25,37.91014,3683.047,65.14079,293.7414,580.5217,1,1,2578.133,2577.816,666.7823,353.1445,1019.927,3,0,0,219.9268,800,0,270.7622,257.2268,0.1286134,0.2046279,0.3172331,0,250,0.3172331,1911.034,144.4301,44.26781,0,155.0749,436.0916,631.9133,468.4039,163.5094,928.4366,0,2074.576,0,-5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-05 15:30:00,62,15.5,38.01636,3649.329,63.76115,295.0464,575.5172,1,1,2554.53,2554.213,703.9104,369.5124,1073.423,3,0,43.43832,229.9845,800,0,228.7452,200,0.1,0.1619719,0.3172331,0,250,0.3172331,1850.303,150.8397,44.15609,0,153.8786,424.6775,627.9264,454.821,173.1055,928.7229,0,2073.211,0,0,1.026956e-14,4.263256e-14
naive,2026-01-05 15:45:00,63,15.75,38.11778,3652.331,66.3737,282.6009,569.9733,1,1,2556.631,2556.314,1269.346,543.846,1813.191,4,129.9482,143.6103,239.6329,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1286.969,156.9734,44.04942,0,138.9907,412.9999,630.171,317.2184,312.9527,962.8625,0,2115.928,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 16:00:00,64,16,38.30234,3618.143,63.24649,287.9613,578.3498,1,1,2532.7,2532.383,686.8758,362.0027,1048.879,3,0,0,248.8785,800,0,274.7369,256.2331,0.1281166,0.2046279,0.3172331,0,250,0.3172331,1845.507,162.6623,43.85531,0,142.1793,415.6875,627.4118,457.1773,170.2345,922.156,0,2040.234,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 16:15:00,65,16.25,38.24682,3601.89,77.42197,285.5621,573.1458,1,1,2521.323,2521.006,728.7357,380.4566,1109.192,3,0,51.14218,258.0501,800,0,224.7712,200,0.1,0.1613462,0.3172331,0,250,0.3172331,1792.27,168.7713,43.91371,0,137.5927,404.3745,623.6499,443.3185,180.3314,923.7973,0,2035.539,0,-5.684342e-14,1.079692e-14,4.263256e-14
naive,2026-01-05 16:30:00,66,16.5,38.11703,3618.337,94.79296,283.0753,558.2337,1,1,2532.836,2532.519,1290.553,553.5248,1844.078,4,127.1785,150.0541,266.8451,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1241.966,174.8006,44.05021,0,133.0212,383.4331,624.2931,306.1196,318.1735,954.1528,0,2088.211,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 16:45:00,67,16.75,37.85626,3628.84,113.6183,278.4077,527.628,1,1,2540.188,2539.871,705.0519,370.0156,1075.068,3,0,0,275.0675,800,0,278.7346,255.2337,0.1276168,0.2046279,0.3172331,0,250,0.3172331,1834.819,180.7606,44.32447,0,126.3681,346.8674,621.7096,449.0709,172.6387,903.9822,0,1976.084,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-05 17:00:00,68,17,38.05573,3602.072,148.6124,278.2294,515.4891,1,1,2521.451,2521.133,751.5256,390.5035,1142.029,3,0,59.62662,282.4025,800,0,220.7741,200,0.1,0.1607169,0.3172331,0,250,0.3172331,1769.608,185.1301,44.11468,22.10958,124.3315,330.359,620.4556,435.4489,185.0066,907.2442,0,2017.47,0,0,-6.689094e-15,4.263256e-14
naive,2026-01-05 17:15:00,69,17.25,38.08963,3589.05,181.3644,271.4974,486.7419,1,1,2512.335,2512.017,1309.775,562.041,1871.816,4,126.8233,155.6998,289.2928,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.243,189.5686,44.07903,54.54117,115.7977,297.1732,618.7802,296.1086,322.6716,931.3424,0,2106.93,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 17:30:00,70,17.5,38.29304,3589.718,210.08,268.6763,484.9997,1,1,2512.803,2512.485,719.1685,376.2389,1095.407,3,0,0,295.4074,800,0,284.9564,253.6782,0.1268391,0.2046279,0.3172331,0,250,0.3172331,1793.317,193.0947,43.8651,82.47759,111.3223,291.905,622.325,444.136,178.1891,892.6686,0,2070.294,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-05 17:45:00,71,17.75,38.27891,3572.114,234.005,266.7271,436.3042,1,1,2500.48,2500.163,774.0384,400.4283,1174.467,3,0,73.13276,301.3339,800,0,214.5533,200,0.1,0.1597375,0.3172331,0,250,0.3172331,1726.124,197.0027,43.87995,105.241,107.8052,239.3016,619.0349,427.3304,191.7045,887.0018,0,2092.143,0,-1.136868e-13,-7.46625e-15,4.263256e-14
naive,2026-01-05 18:00:00,72,18,38.15247,3585.67,270.4502,2.792916,405.5929,1,1,2509.969,2509.652,1327.377,569.3963,1896.774,4,130.2257,160.4192,306.1287,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1182.275,200.4471,44.01294,140.2245,0,205.1458,619.2518,291.6871,327.5647,911.6963,0,2015.765,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 18:15:00,73,18.25,38.16916,3596.176,332.7203,0,383.3146,1,1,2517.323,2517.006,729.4253,380.7607,1110.186,3,0,0,310.186,800,0,290.4066,252.3157,0.1261579,0.2046279,0.3172331,0,250,0.3172331,1787.58,203.0622,43.99539,200.5737,0,180.2524,621.3476,441.2262,180.1214,866.4783,0,2029.451,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-05 18:30:00,74,18.5,38.09607,3563.69,353.4618,0,361.0557,1,0,2494.583,2494.266,788.6917,406.8882,1195.58,3,0,81.87447,313.7053,800,0,209.1039,200,0.1,0.1588795,0.3172331,0,250,0.3172331,1705.574,205.5496,44.07225,218.6047,0,155.5061,614.5153,420.151,194.3644,865.3465,0,2058.205,0,0,9.714451e-15,4.263256e-14
naive,2026-01-05 18:45:00,75,18.75,37.85356,3504.317,373.7932,0,309.2675,0,0,2453.022,2452.705,1336.149,572.3656,1908.515,4,137.7718,154.0397,316.7032,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.556,208.1283,44.32732,236.0214,0,101.1392,600.3321,273.2565,327.0756,0,870.3741,5144.326,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 19:00:00,76,19,37.64531,3481.382,396.9654,2.755935,291.5652,0,0,2436.967,2436.65,735.2848,383.3438,1118.629,3,0,0,318.6286,800,0,292.8902,251.6948,0.1258474,0.2046279,0.3172331,0,250,0.3172331,1701.365,209.9244,44.54634,256.0881,0,81.64079,593.0781,414.0566,179.0215,0,817.2691,4886.617,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 19:15:00,77,19.25,37.76772,3498.785,399.2636,0,257.058,0,0,2449.149,2448.832,797.1871,410.6333,1207.82,3,0,87.65694,320.1635,800,0,206.6207,200,0.1,0.1584885,0.3172331,0,250,0.3172331,1651.645,210.6222,44.4176,255.0604,0,46.4358,598.0024,403.2779,194.7246,0,825.2493,4928.881,0,0,1.421085e-14,4.263256e-14
naive,2026-01-05 19:30:00,78,19.5,37.68769,3503.84,406.8924,0,235.3832,0,0,2452.688,2452.371,1342.596,574.0536,1916.649,4,147.4732,148.1504,321.0259,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.775,211.395,44.50177,259.4192,0,23.98817,597.5821,270.3897,327.1923,0,850.2879,5074.017,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 19:45:00,79,19.75,37.60025,3506.415,390.2783,0,217.2635,0,0,2454.49,2454.173,737.254,384.2119,1121.466,3,0,0,321.466,800,0,297.0321,250.6593,0.1253297,0.2046279,0.3172331,0,250,0.3172331,1716.919,211.9097,44.59374,239.5213,0,5.353773,596.6229,417.3384,179.2844,0,802.8517,4778.691,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-05 20:00:00,80,20,37.40771,3503.975,379.1651,0,201.5803,0,0,2452.783,2452.466,803.7532,413.528,1217.281,3,0,95.71816,321.563,800,0,202.4795,200,0.1,0.1578365,0.3172331,0,250,0.3172331,1648.712,212.469,44.79623,225.4141,0,0,593.1543,398.7066,194.4476,0,812.2346,4805.734,0,1.705303e-13,4.996004e-15,4.263256e-14
naive,2026-01-05 20:15:00,81,20.25,37.14848,3456.986,361.1344,0,176.8029,0,0,2419.89,2419.573,1346.062,574.5036,1920.565,4,156.5339,142.6634,321.368,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.512,213.0066,45.06888,204.6005,0,0,581.1921,257.8284,323.3637,0,832.332,4880.059,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 20:30:00,82,20.5,37.08335,3437.561,336.4759,0,153.3459,0,0,2406.293,2405.975,736.7412,383.9858,1120.727,3,0,0,320.727,800,0,299.9526,249.9292,0.1249646,0.2046279,0.3172331,0,250,0.3172331,1669.234,212.7489,45.13738,177.4469,0,0,576.9335,400.2161,176.7174,0,784.202,4568.427,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-05 20:45:00,83,20.75,36.87488,3440.906,312.722,0.9869069,142.1052,0,0,2408.634,2408.317,806.0016,414.5192,1220.521,3,0,100.8332,319.6876,800,0,199.5595,200,0.1,0.1573768,0.3172331,0,250,0.3172331,1602.316,212.5926,45.35664,151.5551,0,0,574.3372,382.0711,192.2662,0,796.5903,4591.653,0,0,6.744605e-15,4.263256e-14
naive,2026-01-05 21:00:00,84,21,36.57029,3420.226,276.97,1.393941,141.0378,0,0,2394.158,2393.841,1345.52,573.4992,1919.02,4,162.9711,137.58,318.4685,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.321,212.5579,45.67699,113.9988,0,0,566.3607,247.9901,318.3706,0,821.4893,4663.453,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 21:15:00,85,21.25,36.33806,3417.845,240.2522,3.488861,132.601,0,0,2392.492,2392.174,734.3249,382.9206,1117.246,3,0,0,317.2456,800,0,300.2901,249.8448,0.1249224,0.2046279,0.3172331,0,250,0.3172331,1657.85,212.331,45.92123,75.93989,0,0,562.5669,389.8242,172.7426,0,772.7449,4329.432,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-05 21:30:00,86,21.5,35.99632,3365.112,213.2346,0,119.8996,0,0,2355.578,2355.261,803.078,413.2303,1216.308,3,0,100.4106,315.8977,800,0,199.222,200,0.1,0.1573236,0.3172331,0,250,0.3172331,1552.183,212.2926,46.28066,48.03928,0,0,549.034,361.7801,187.2539,0,775.0105,4293.359,0,-1.136868e-13,7.771561e-16,4.263256e-14
naive,2026-01-05 21:45:00,87,21.75,35.79023,3315.912,179.7322,0,115.4956,0,0,2321.138,2320.821,1341.567,571.426,1912.993,4,165.7475,132.892,314.3533,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,979.2542,211.773,46.49741,13.98469,0,0,538.1633,227.0432,311.1201,0,798.4692,4363.395,0,0,1.24345e-13,4.263256e-14
naive,2026-01-05 22:00:00,88,22,35.6983,3359.409,157.1755,0,109.0904,0,0,2351.587,2351.269,731.2131,381.5488,1112.762,3,0,0,312.7619,800,0,297.2883,250.5953,0.1252976,0.2046279,0.3172331,0,250,0.3172331,1620.056,210.9309,46.59411,0,0,0,543.9474,374.7365,169.2109,0,756.2853,4107.151,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 22:15:00,89,22.25,35.34212,3360.595,127.987,0,85.62039,0,0,2352.416,2352.099,794.9435,409.6443,1204.588,3,0,93.49064,311.0971,800,0,202.2233,200,0.1,0.1577962,0.3172331,0,250,0.3172331,1557.156,210.6946,46.96872,0,0,0,539.2523,356.952,182.3003,0,766.5963,4163.44,0,5.684342e-14,-2.914335e-15,4.263256e-14
naive,2026-01-05 22:30:00,90,22.5,35.2765,3356.368,110.0245,3.140348,88.30827,0,0,2349.458,2349.14,1334.55,568.3754,1902.925,4,165.3881,128.4623,309.0749,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1014.59,209.4873,47.03773,0,0,0,537.6843,232.1938,305.4906,0,800.5691,4350.213,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 22:45:00,91,22.75,34.93118,3374.341,91.53411,11.84416,93.49865,0,0,2362.039,2361.721,727.3092,379.8277,1107.137,3,0,0,307.1369,800,0,291.8648,251.9512,0.1259756,0.2046279,0.3172331,0,250,0.3172331,1634.412,209.0222,47.40092,0,0,0,535.9049,370.8193,165.0856,0,750.647,4075.233,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-05 23:00:00,92,23,34.6906,3407.773,80.6635,9.272709,105.8488,0,0,2385.441,2385.124,783.0696,404.4097,1187.479,3,0,82.17005,305.3093,800,0,207.646,200,0.1,0.15865,0.3172331,0,250,0.3172331,1602.054,208.366,47.65394,0,0,0,537.9843,361.3084,176.6759,0,765.7181,4157.839,0,0,1.054712e-14,4.263256e-14
naive,2026-01-05 23:15:00,93,23.25,34.31885,3450.869,68.9178,4.874055,67.32012,0,0,2415.609,2415.291,1326.341,565.0303,1891.371,4,163.0876,124.5792,303.7047,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1088.95,208.1741,48.04493,0,0,0,539.8097,243.3448,296.4649,0,808.3751,4392.012,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-05 23:30:00,94,23.5,34.02749,3346.797,63.31104,9.82478,96.53562,0,1,2342.758,2342.44,723.4133,378.1102,1101.524,3,0,0,301.5235,800,0,285.3915,253.5695,0.1267847,0.2046279,0.3172331,0,250,0.3172331,1619.027,207.3819,48.35137,0,0,0,519.807,359.2269,160.5801,0,737.3371,4000.959,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-05 23:45:00,95,23.75,33.77163,3335.894,39.8557,11.92374,95.32564,1,1,2335.126,2334.808,770.15,398.7141,1168.864,3,0,69.03901,299.8251,800,0,214.1182,200,0.1,0.159669,0.3172331,0,250,0.3172331,1564.658,206.8274,48.62047,0,0,0,514.8982,345.0092,169.889,743.7232,0,1432.748,0,0,-1.246225e-14,4.263256e-14
naive,2026-01-06 00:00:00,96,0,33.45413,3343.581,52.57012,3.522945,77.35774,1,1,2340.506,2340.189,1002.661,434.9865,1437.648,3,56.74595,0,80.90174,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1337.528,56.0137,48.9544,0,3.522945,21.34405,512.1407,292.6728,219.4679,732.3297,0,1415.663,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 00:15:00,97,0.25,33.10485,3272.244,44.06552,0.6487046,68.26692,1,1,2290.571,2290.254,566.8951,309.1093,876.0045,2,0,0,76.00446,800,0,63.27595,309.0984,0.1545492,0.2046279,0.3172331,0,250,0.3172331,1723.359,52.83535,49.32175,0,0,15.43156,497.0354,373.9549,123.0805,686.4128,0,1317.339,0,1.136868e-13,9.148238e-14,4.263256e-14
naive,2026-01-06 00:30:00,98,0.5,32.76353,3218.17,47.76487,0,60.68245,1,1,2252.719,2252.401,561.3119,306.648,867.9599,2,0,0,67.95986,800,0,72.87917,290.8299,0.145415,0.1946347,0.3172331,0,250,0.3172331,1691.09,47.42862,49.68073,0,0,13.25383,484.8715,363.9874,120.8841,673.4881,0,1291.085,0,0,-1.015854e-14,4.263256e-14
naive,2026-01-06 00:45:00,99,0.75,32.40932,3216.708,41.78867,0,44.48371,1,1,2251.696,2251.379,556.5558,304.5513,861.1071,2,0,0,61.10708,800,0,44.72035,279.604,0.139802,0.1831313,0.3172331,0,250,0.3172331,1694.823,42.81929,50.05327,2.267203,0,1.664425,480.6207,361.7571,118.8636,666.6636,0,1280.928,0,0,-3.116951e-14,4.263256e-14
naive,2026-01-06 01:00:00,100,1,31.96481,3269.356,60.35337,0,60.62609,1,1,2288.549,2288.232,548.568,301.0299,849.5979,2,0,0,49.59791,800,0,64.38397,263.464,0.131732,0.1760626,0.3172331,0,250,0.3172331,1739.664,34.93089,50.52079,1.903563,0,25.6952,483.4414,367.4929,115.9485,673.9507,0,1294.349,0,-5.684342e-14,1.396105e-14,4.263256e-14
naive,2026-01-06 01:15:00,101,1.25,31.69977,3286.478,65.80457,0,53.03105,1,1,2300.535,2300.218,550.1909,301.7453,851.9362,2,0,0,51.93617,800,0,64.34142,247.3372,0.1236686,0.1658994,0.3172331,0,250,0.3172331,1750.027,36.68781,50.79954,3.78071,0,16.34324,482.9986,367.4191,115.5795,672.5957,0,1294.564,0,-1.136868e-13,-1.870726e-14,4.263256e-14
naive,2026-01-06 01:30:00,102,1.5,31.52904,3331.829,75.76552,0,34.50369,1,1,2332.28,2331.963,552.283,302.6676,854.9506,2,0,0,54.95056,800,0,64.3312,231.2155,0.1156077,0.1557446,0.3172331,0,250,0.3172331,1779.68,38.89223,50.9791,11.62021,0,0,487.7404,372.1773,115.5631,674.8449,0,1312.383,0,0,-3.497203e-14,4.263256e-14
naive,2026-01-06 01:45:00,103,1.75,31.43191,3319.038,65.19501,0.191726,30.66838,1,1,2323.326,2323.009,550.5074,301.8848,852.3922,2,0,0,52.39221,800,0,71.01464,213.4254,0.1067127,0.145593,0.3172331,0,250,0.3172331,1772.502,37.12222,51.08125,0,0,0,484.7849,369.8499,114.935,671.7347,0,1286.003,0,-1.136868e-13,-3.272382e-14,4.263256e-14
naive,2026-01-06 02:00:00,104,2,31.30846,3329.291,62.71262,4.482367,44.74001,1,1,2330.504,2330.186,562.4538,305.2003,867.6541,2,16.40147,4.903266,46.34936,800,0,53.56727,200,0.1,0.1343909,0.3172331,0,250,0.3172331,1767.733,32.88637,51.2111,0,0,11.85365,484.9084,367.8125,117.0959,675.4792,0,1293.346,0,-5.684342e-14,1.665335e-16,4.263256e-14
naive,2026-01-06 02:15:00,105,2.25,31.42942,3352.209,67.78455,0,41.65253,1,1,2346.546,2346.229,984.982,425.2498,1410.232,3,73.07785,4.848383,32.30558,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1361.247,22.89059,51.08387,0,0,18.76194,489.6019,284.0213,205.5806,713.1857,0,1368.902,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 02:30:00,106,2.5,31.2788,3343.253,60.98727,0.1488909,60.37504,1,1,2340.277,2339.96,563.5616,307.6398,871.2013,2,0,0,71.20133,800,0,69.26648,307.6007,0.1538004,0.2046279,0.3172331,0,250,0.3172331,1776.398,50.53653,51.24228,0,0,9.838504,486.6117,369.3649,117.2468,679.0503,0,1300.453,0,5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-06 02:45:00,107,2.75,31.03894,3324.196,76.66543,0.7175299,48.65371,1,1,2326.937,2326.62,574.1687,312.3159,886.4847,2,0,0,86.48465,800,0,62.55557,291.9134,0.1459567,0.1936917,0.3172331,0,250,0.3172331,1752.452,61.55013,51.49456,16.53362,0,0,481.1981,362.3975,118.8006,674.7134,0,1320.016,0,-5.684342e-14,9.461876e-14,4.263256e-14
naive,2026-01-06 03:00:00,108,3,31.1155,3313.406,77.76268,0,42.85841,1,1,2319.384,2319.067,557.3658,304.9083,862.2741,2,0,0,62.27411,800,0,56.17423,277.8239,0.138912,0.1838136,0.3172331,0,250,0.3172331,1761.701,44.28162,51.41403,21.58844,0,0,480.4729,364.9459,115.527,669.8543,0,1319.108,0,0,1.906808e-14,4.263256e-14
naive,2026-01-06 03:15:00,109,3.25,30.82257,3205.567,78.32999,2.240612,22.02743,1,1,2243.897,2243.58,567.7468,309.4848,877.2317,2,0,0,77.23167,800,0,56.30163,263.7048,0.1318524,0.1749416,0.3172331,0,250,0.3172331,1675.833,55.09858,51.72213,22.02836,2.240612,0,461.7531,344.8558,116.8972,654.3407,0,1292.358,0,-5.684342e-14,1.002809e-13,4.263256e-14
naive,2026-01-06 03:30:00,110,3.5,30.80802,3225.459,75.05388,5.914005,6.891958,1,1,2257.821,2257.504,546.9338,300.3094,847.2433,2,0,0,47.24326,800,0,61.78117,248.218,0.124109,0.166051,0.3172331,0,250,0.3172331,1710.57,33.70976,51.73743,13.27271,5.914005,0,464.4654,351.8882,112.5772,652.1977,0,1279.288,0,0,-7.799317e-15,4.263256e-14
naive,2026-01-06 03:45:00,111,3.75,30.55638,3185.081,86.50881,4.029421,1.584077,1,1,2229.556,2229.239,551.9212,302.5081,854.4293,2,0,0,54.42933,800,0,67.93543,231.195,0.1155975,0.1562992,0.3172331,0,250,0.3172331,1677.318,38.94685,52.00209,18.57339,4.029421,0,456.0541,343.0941,112.96,645.6023,0,1271.692,0,5.684342e-14,-3.580469e-14,4.263256e-14
naive,2026-01-06 04:00:00,112,4,30.49223,3181.328,88.94639,5.831628,4.022244,1,1,2226.93,2226.613,542.1221,298.1882,840.3102,2,0,0,40.31024,800,0,73.73709,212.7244,0.1063622,0.1455801,0.3172331,0,250,0.3172331,1684.49,28.86463,52.06956,15.20931,5.831628,0,454.8603,344.0646,110.7956,642.2528,0,1262.223,0,-5.684342e-14,3.591571e-14,4.263256e-14
naive,2026-01-06 04:15:00,113,4.25,30.14132,3219.651,86.63815,3.702315,3.690826,1,1,2253.756,2253.439,563.6982,304.0098,867.708,2,31.02094,0,36.68705,800,0,50.76351,200,0.1,0.1339494,0.3172331,0,250,0.3172331,1689.74,26.3732,52.43863,4.853694,3.702315,0,456.7385,342.4371,114.3015,646.4469,0,1248.659,0,-5.684342e-14,-5.273559e-16,4.263256e-14
naive,2026-01-06 04:30:00,114,4.5,30.18331,3243.675,104.3986,7.150569,5.482077,1,1,2270.573,2270.256,1017.416,437.022,1454.438,3,94.31461,3.066908,57.05635,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1252.84,40.9969,52.39447,10.08403,4.08366,0,460.5777,254.1341,206.4436,691.1561,0,1347.808,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 04:45:00,115,4.75,30.10259,3201.534,120.3089,9.140544,24.00834,1,1,2241.074,2240.757,546.9962,300.3369,847.3331,2,0,0,47.33308,800,0,119.1269,295.1356,0.1475678,0.2046279,0.3172331,0,250,0.3172331,1693.76,34.04097,52.47936,1.181953,9.140544,0,453.7767,342.9557,110.821,643.2926,0,1245.352,0,-5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-06 05:00:00,116,5,29.93377,3235.914,153.2558,1.398135,7.531768,1,1,2265.14,2264.823,551.5181,302.3304,853.8485,2,0,0,53.8485,800,0,145.2266,258.7825,0.1293913,0.1858426,0.3172331,0,250,0.3172331,1713.305,38.79945,52.65692,8.029133,1.398135,0,456.9315,345.6135,111.318,647.9439,0,1252.911,0,0,7.51621e-14,4.263256e-14
naive,2026-01-06 05:15:00,117,5.25,30.12781,3271.265,195.2464,0,11.68522,1,1,2289.886,2289.568,532.4084,293.9059,826.3144,2,0,0,26.31436,800,0,180.5103,213.6142,0.1068071,0.1629516,0.3172331,0,250,0.3172331,1757.16,18.91943,52.45283,15.18851,0,0,463.9208,355.9929,107.9279,649.8989,0,1266.988,0,0,-2.414735e-14,4.263256e-14
naive,2026-01-06 05:30:00,118,5.5,30.21696,3287.13,235.8864,2.850433,19.39241,1,1,2300.991,2300.674,680.9759,338.266,1019.242,3,177.673,0,41.56883,800,0,54.32228,200,0.1,0.1345097,0.3172331,0,250,0.3172331,1619.698,29.85741,52.35908,3.891085,2.850433,0,467.0987,328.7969,138.3018,667.0629,0,1286.851,0,0,4.718448e-16,4.263256e-14
naive,2026-01-06 05:45:00,119,5.75,30.22822,3314.944,279.9274,2.991639,26.47986,1,1,2320.461,2320.144,1163.605,478.7445,1642.35,4,285.3465,0,57.00329,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.538,40.9383,52.34723,0,2.991639,0,471.1696,234.8351,236.3345,713.5796,0,1373.429,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 06:00:00,120,6,30.15367,3336.529,313.2406,8.892165,28.29388,1,1,2335.57,2335.253,579.3005,314.5783,893.8788,2,0,0,93.87877,800,0,325.9678,243.4254,0.1217127,0.2046279,0.3172331,0,250,0.3172331,1755.952,67.4773,52.42563,0,8.892165,0,473.4492,355.9534,117.4957,670.5317,0,1297.424,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 06:15:00,121,6.25,30.18888,3296.71,353.705,5.137671,40.45142,1,1,2307.697,2307.379,725.0806,356.4109,1081.491,3,188.5891,0,92.90238,800,0,173.5484,200,0.1,0.1532814,0.3172331,0,250,0.3172331,1582.299,66.74933,52.3886,0,5.137671,0,468.1665,321.0037,147.1627,677.4146,0,1304.755,0,-1.136868e-13,9.880985e-15,4.263256e-14
naive,2026-01-06 06:30:00,122,6.5,30.22533,3306.911,403.6732,0.5805208,30.21086,1,1,2314.838,2314.52,1249.062,504.9951,1754.057,4,381.3714,0.2562911,72.42973,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.458,52.01884,52.35027,22.30179,0.3242297,0,469.9974,216.3273,253.6701,721.3224,0,1422.781,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-06 06:45:00,123,6.75,30.3942,3315.748,416.5729,3.066317,52.60829,1,1,2321.024,2320.706,560.3665,306.2312,866.5978,2,0,0,66.59776,800,0,408.0541,222.9038,0.1114519,0.2046279,0.3172331,0,250,0.3172331,1760.34,47.74036,52.17266,10.11488,1.470259,4.867931,473.0374,358.767,114.2705,665.9903,0,1293.271,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-06 07:00:00,124,7,30.58742,3301.803,411.0526,0.8768705,61.35048,1,1,2311.262,2310.945,807.2894,376.014,1183.303,3,328.4578,0.1754784,54.67017,800,0,91.47499,200,0.1,0.1403593,0.3172331,0,250,0.3172331,1503.655,39.10561,51.96944,0,0.701392,22.24487,473.0973,307.7865,165.3108,688.3538,0,1319.452,0,-1.136868e-13,2.581269e-15,4.263256e-14
naive,2026-01-06 07:15:00,125,7.25,30.6044,3324.632,408.1466,0,60.2606,1,1,2327.243,2326.925,1249.159,501.294,1750.453,4,412.8432,0.4029859,37.20713,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.766,26.60923,51.95159,0,0,33.65137,476.5506,220.6947,255.8559,728.8795,0,1399.313,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 07:30:00,126,7.5,30.65349,3326.19,401.7758,0,60.59978,1,1,2328.333,2328.016,556.9569,304.7281,861.6851,2,0,0,61.68505,800,0,393.3294,226.585,0.1132925,0.2046279,0.3172331,0,250,0.3172331,1771.059,44.09075,51.89996,10.52968,0,16.50902,477.3017,363.0621,114.2396,671.1745,0,1302.125,0,0,4.884981e-14,4.263256e-14
naive,2026-01-06 07:45:00,127,7.75,30.72078,3350.288,375.4625,0,62.08028,1,1,2345.202,2344.884,748.0987,357.8423,1105.941,3,261.8586,0,44.08242,800,0,106.1974,200,0.1,0.1426773,0.3172331,0,250,0.3172331,1596.786,31.48515,51.82918,7.406478,0,30.59512,481.4903,327.834,153.6563,691.9578,0,1338.384,0,0,5.967449e-15,4.263256e-14
naive,2026-01-06 08:00:00,128,8,30.69713,3352.754,332.6137,263.246,58.3263,1,1,2346.928,2346.611,1374.572,566.2409,1940.813,4,331.6499,264.9104,44.25278,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,972.0383,31.6152,51.85405,0.9637522,0,26.71109,481.5875,199.4614,282.1261,771.1834,0,1485.693,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 08:15:00,129,8.25,30.78823,3408.806,286.7187,266.4007,78.89731,1,1,2386.164,2385.847,599.7618,323.5986,923.3605,2,0,49.86992,73.49054,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1786.085,52.44977,51.75825,5.757207,0,26.44754,490.6476,367.2582,123.3894,696.295,0,1344.293,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 08:30:00,130,8.5,30.95821,3488.276,237.4283,270.3977,92.63667,1,1,2441.793,2441.476,1335.139,558.6826,1893.822,4,249.0505,267.9787,76.79235,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.337,54.70183,51.57947,0,2.41902,37.93485,504.024,228.3651,275.6589,794.8781,0,1535.902,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 08:45:00,131,8.75,31.24228,3482.522,198.1773,274.5705,107.8038,1,1,2437.766,2437.448,579.5188,314.6745,894.1932,2,0,0,94.19324,800,0,483.7259,203.9859,0.1019929,0.2046279,0.3172331,0,250,0.3172331,1857.93,66.88302,51.2807,0,3.99087,40.92076,506.4593,385.9952,120.4641,709.1712,0,1367.536,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 09:00:00,132,9,31.61807,3498.019,162.1498,278.9647,102.5652,1,1,2448.613,2448.296,915.5087,442.3443,1357.853,3,171.9168,277.3023,108.6338,800,0,15.81505,200,0.1,0.1284469,0.3172331,0,250,0.3172331,1532.787,76.81012,50.88546,0,1.662342,25.75509,513.1197,321.2036,191.9161,768.9449,0,1483.511,0,-5.684342e-14,1.110223e-16,4.263256e-14
naive,2026-01-06 09:15:00,133,9.25,31.72495,3514.744,129.9488,279.2266,112.3957,1,1,2460.321,2460.003,1305.165,557.3156,1862.481,4,149.4634,278.5352,134.4822,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1154.838,94.97135,50.77305,0,0.6913297,17.42436,516.8464,242.6001,274.2463,803.576,0,1551.225,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 09:30:00,134,9.5,32.01965,3542.384,92.02035,285.1512,145.9218,1,1,2479.669,2479.352,625.12,334.7777,959.8977,2,0,0,159.8977,800,0,397.2253,225.611,0.1128055,0.2046279,0.3172331,0,250,0.3172331,1854.232,112.5428,50.4631,0,3.468719,33.37902,524.4826,392.1944,132.2882,734.0322,0,1417.277,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 09:45:00,135,9.75,32.19242,3552.155,74.12564,286.8284,133.5899,1,1,2486.509,2486.192,833.7071,426.7332,1260.44,3,0,278.4951,181.9452,800,0,102.3021,200,0.1,0.142064,0.3172331,0,250,0.3172331,1652.484,127.8093,50.28139,0,0.08685249,5.780603,528.052,350.9329,177.1191,778.8937,0,1501.371,0,-1.705303e-13,3.108624e-15,4.263256e-14
naive,2026-01-06 10:00:00,136,10,32.7012,3509.716,60.02733,285.3216,159.9389,1,1,2456.801,2456.484,1287.731,558.0057,1845.737,4,79.0541,291.8818,174.8011,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.752,122.0794,49.74629,0,0,37.85943,528.0186,251.1896,276.8289,817.3321,0,1578.7,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 10:15:00,137,10.25,32.93636,3547.278,47.69188,290.5685,176.0386,0,1,2483.094,2482.777,658.1633,349.3449,1007.508,3,0,0,207.5082,800,0,354.3381,236.3328,0.1181664,0.2046279,0.3172331,0,250,0.3172331,1824.614,144.5313,49.49896,0,0,31.50726,536.6531,394.3405,142.3126,0,750.4948,4072.035,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 10:30:00,138,10.5,33.24879,3568.137,48.72146,296.7101,200.3062,0,1,2497.696,2497.378,819.0038,420.2512,1239.255,3,0,212.4046,226.8505,800,0,145.1825,200,0.1,0.1488153,0.3172331,0,250,0.3172331,1678.375,157.4364,49.17037,0,4.32269,42.86975,543.8482,365.4493,178.399,0,795.035,4324.832,0,-5.684342e-14,-1.187939e-14,4.263256e-14
naive,2026-01-06 10:45:00,139,10.75,33.37774,3563.272,49.91316,292.2385,219.1952,0,1,2494.29,2493.973,1319.082,574.6377,1893.72,4,55.42314,291.5821,246.7146,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1174.891,170.9678,49.03474,0,0.6563979,48.2274,544.7894,256.6133,288.1761,0,841.7846,4575.784,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 11:00:00,140,11,33.52823,3585.398,44.40517,295.9201,237.1116,0,0,2509.779,2509.462,711.5472,372.8791,1084.426,3,0,0,284.4262,800,0,330.6584,242.2528,0.1211264,0.2046279,0.3172331,0,250,0.3172331,1797.914,196.7587,48.87646,6.652338,3.014552,40.35289,550.1615,394.1158,156.0458,0,775.8405,4228.812,0,0,4.884981e-14,4.263256e-14
