controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-06 11:15:00,141,11.25,33.81419,3597.814,51.19793,302.9056,278.105,0,0,2518.47,2518.152,862.3877,439.377,1301.765,3,0,175.1931,326.5716,800,0,168.8585,200,0.1,0.152543,0.3172331,0,250,0.3172331,1655.765,225.1667,48.5757,4.477808,5.57407,52.93831,555.8997,365.4755,190.4241,0,816.5376,4453.648,0,1.136868e-13,-9.714451e-16,4.263256e-14
naive,2026-01-06 11:30:00,142,11.5,34.02474,3629.797,49.69388,303.2364,289.1459,0,0,2540.858,2540.541,1393.001,606.9985,2000,4,47.65517,299.1523,368.7424,784.4502,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.539,253.6218,47.41438,2.038709,4.084097,35.52412,563.7233,254.5969,309.1264,0,869.4769,4739.344,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 11:45:00,143,11.75,34.33191,3642.969,45.66289,295.46,308.042,0,0,2550.079,2549.761,798.6852,411.2938,1209.979,3,0,0,409.9789,800,0,349.6502,237.5048,0.1187524,0.2046279,0.3172331,0,250,0.3172331,1751.076,280.9769,48.0312,0,0,27.06513,570.0423,391.434,178.6083,0,808.7779,4394.244,0,0,4.884981e-14,4.263256e-14
naive,2026-01-06 12:00:00,144,12,34.38831,3656.354,53.01156,297.5717,331.6646,0,0,2559.448,2559.13,949.1733,477.6363,1426.81,3,0,199.864,426.9457,800,0,149.8697,200,0.1,0.1495533,0.3172331,0,250,0.3172331,1609.957,292.4123,47.97188,4.435444,0,39.2523,572.9312,360.3882,212.543,0,846.8111,4611.144,0,-5.684342e-14,1.071365e-14,4.263256e-14
naive,2026-01-06 12:15:00,145,12.25,34.73463,3678.719,57.07638,302.8338,329.6952,0,0,2575.103,2574.786,1397.84,602.1598,2000,4,34.16709,299.0834,498.2079,668.5416,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1176.946,339.839,39.7846,22.90929,3.750405,0,581.3936,265.7248,315.6689,0,867.8846,4774.595,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 12:30:00,146,12.5,34.8733,3701.359,72.8125,306.0294,352.991,0,0,2590.951,2590.634,894.4541,453.5134,1347.967,3,0,0,547.9675,800,0,350.3491,237.3301,0.118665,0.2046279,0.3172331,0,250,0.3172331,1696.18,373.1733,47.46179,19.75036,8.742477,0,586.9932,384.2782,202.715,0,837.7916,4603.61,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 12:45:00,147,12.75,35.35013,3714.144,73.39621,304.1639,394.7287,0,0,2599.901,2599.584,1060.761,526.8299,1587.591,4,0,205.4216,582.1697,800,0,149.1709,200,0.1,0.1494433,0.3172331,0,250,0.3172331,1538.822,394.2447,46.96029,15.24222,7.725439,0.483923,596.1044,352.8207,243.2838,0,879.7615,4825.477,0,-1.136868e-13,-1.054712e-15,4.263256e-14
naive,2026-01-06 13:00:00,148,13,35.55664,3755.083,69.99266,302.9753,414.3913,0,0,2628.558,2628.241,1405.101,594.8994,2000,4,56.25349,292.9154,588.1607,562.6705,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.14,397.3301,32.8762,13.73917,10.05998,17.06122,605.8303,281.9095,323.9208,0,880.7412,4848.144,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 13:15:00,149,13.25,35.93731,3763.314,65.77675,300.4065,438.7645,1,0,2634.32,2634.003,940.4415,473.7869,1414.228,3,0,0,614.2284,800,0,358.3305,235.3347,0.1176674,0.2046279,0.3172331,0,250,0.3172331,1693.561,413.0695,46.34272,7.913577,0,25.69501,613.0752,394.136,218.9392,873.9028,0,1709.321,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-06 13:30:00,150,13.5,35.98429,3742.778,56.75145,296.7007,474.6937,1,0,2619.944,2619.627,1125.9,555.546,1681.446,4,0,219.2176,662.2282,800,0,141.1907,200,0.1,0.1481868,0.3172331,0,250,0.3172331,1493.727,445.1006,46.29331,0,3.809669,29.59311,610.4637,348.048,262.4157,910.4894,0,1775.471,0,0,7.244205e-15,4.263256e-14
naive,2026-01-06 13:45:00,151,13.75,36.26257,3791.129,42.8344,294.3623,488.1725,1,0,2653.79,2653.473,1412.567,587.4325,2000,4,66.74246,294.4876,704.6386,434.1313,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1240.905,472.037,24.9629,0,0,16.1355,622.7921,291.216,331.5761,882.4352,0,1736.787,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 14:00:00,152,14,36.35929,3786.216,44.08419,297.0684,503.7522,1,1,2650.351,2650.034,1057.072,525.2034,1582.275,4,0,0,782.2754,800,0,358.5996,235.2674,0.1176337,0.2046279,0.3172331,0,250,0.3172331,1592.962,523.4406,45.89891,0,0.5261982,0,623.5418,374.7723,248.7695,899.9757,0,1749.223,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 14:15:00,153,14.25,36.49946,3818.639,42.50025,295.6989,520.5868,1,1,2673.047,2672.73,1239.888,605.7975,1845.685,4,0,211.366,834.319,800,0,140.9217,200,0.1,0.1481445,0.3172331,0,250,0.3172331,1432.842,557.3287,45.75148,0,3.752715,0,631.1712,338.3288,292.8424,944.1263,0,1843.256,0,0,1.235123e-14,4.263256e-14
naive,2026-01-06 14:30:00,154,14.5,36.69577,3773.391,47.30304,290.6596,539.5221,1,1,2641.374,2641.056,1418.194,581.8057,2000,4,49.46577,295.8038,857.9461,296.7843,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.862,571.7643,16.8963,0,0,0,626.8887,290.2272,336.6615,872.0328,0,1725.057,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 14:45:00,155,14.75,36.83548,3777.61,56.5781,284.5233,564.1764,1,1,2644.327,2644.01,1114.366,550.4612,1664.827,4,0,0,864.8268,800,0,353.1059,236.6409,0.1183204,0.2046279,0.3172331,0,250,0.3172331,1529.644,575.3832,45.39808,1.654185,0,0,629.887,364.3661,265.5209,914.8273,0,1781.435,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 15:00:00,156,15,37.03846,3808.764,57.28514,284.0252,580.9111,1,1,2666.135,2665.817,1264.264,616.5438,1880.808,4,0,208.671,872.1368,800,0,146.4145,200,0.1,0.1490093,0.3172331,0,250,0.3172331,1401.553,578.8305,45.18459,0.3850831,0,2.080628,638.4775,335.6396,302.8379,952.6816,0,1855.195,0,0,-1.354472e-14,4.263256e-14
naive,2026-01-06 15:15:00,157,15.25,37.29015,3818.878,65.39033,290.354,577.0436,1,1,2673.215,2672.898,1421.524,578.4759,2000,4,65.14079,293.7414,883.9729,257.1449,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1251.373,584.9061,14.43865,0.2495404,0,0,644.4457,301.6751,342.7706,880.1509,0,1744.489,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 15:30:00,158,15.5,37.51377,3792.709,86.82831,282.4155,572.5947,1,1,2654.896,2654.579,1123.153,554.335,1677.488,4,0,0,877.4878,800,0,358.8075,235.2155,0.1176077,0.2046279,0.3172331,0,250,0.3172331,1531.426,579.0453,44.68469,23.06716,0,0,643.8476,371.3912,272.4564,925.7262,0,1840.973,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 15:45:00,159,15.75,37.62504,3750.488,85.45745,283.5583,578.4996,1,1,2625.341,2625.024,1262.574,615.7986,1878.372,4,0,208.2608,870.1115,800,0,140.7138,200,0.1,0.1481117,0.3172331,0,250,0.3172331,1362.45,573.4032,44.56766,19.08376,0.9573241,5.096323,638.5757,331.396,307.1796,948.4342,0,1881.301,0,-2.273737e-13,9.992007e-16,4.263256e-14
naive,2026-01-06 16:00:00,160,16,37.55526,3712.574,87.03717,271.2112,554.7755,1,1,2598.802,2598.485,1421.021,578.9791,2000,4,63.24649,287.9613,884.8935,263.8988,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1177.464,583.6385,14.7259,23.79068,0,0,630.9423,285.867,345.0753,864.8461,0,1754.164,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 16:15:00,161,16.25,37.54496,3689.447,106.5087,278.8008,535.7353,1,1,2582.613,2582.296,1122.353,553.9825,1676.336,4,0,0,876.3356,800,0,362.984,234.1713,0.1170857,0.2046279,0.3172331,0,250,0.3172331,1459.942,578.0663,44.65189,29.08676,0,0,626.8395,354.3503,272.4892,908.3328,0,1816.607,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 16:30:00,162,16.5,37.59914,3646.334,125.7826,283.9835,520.2331,1,1,2552.434,2552.116,1273.082,620.431,1893.512,4,0,241.3303,852.1822,800,0,136.5379,200,0.1,0.1474543,0.3172331,0,250,0.3172331,1279.035,561.7644,44.59491,30.98967,0.9081872,0,620.4119,310.8909,309.521,931.3219,0,1867.498,0,-1.136868e-13,1.082467e-14,4.263256e-14
naive,2026-01-06 16:45:00,163,16.75,37.3867,3613.732,151.3535,283.1714,494.3994,1,1,2529.612,2529.295,1423.065,576.9346,2000,4,113.6183,278.4077,802.9036,305.0705,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.23,530.6441,17.09094,37.73518,4.763779,0,611.3922,267.3691,344.0231,844.3037,0,1742.691,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 17:00:00,164,17,37.53516,3577.035,159.8497,282.0289,467.8899,1,1,2503.925,2503.608,1059.894,526.4473,1586.341,4,0,0,786.341,800,0,426.8418,218.2069,0.1091035,0.2046279,0.3172331,0,250,0.3172331,1443.714,518.7639,44.66219,11.2373,3.799504,0,607.5817,350.3197,257.262,876.767,0,1729.228,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 17:15:00,165,17.25,37.53612,3543.454,170.8302,279.3317,445.7864,1,1,2480.418,2480.1,1302.497,620.471,1922.968,4,108.6742,271.4974,742.7965,800,0,72.69026,200,0.1,0.1374017,0.3172331,0,250,0.3172331,1177.603,490.031,44.66118,0,7.834242,0,601.8932,285.7549,316.1383,906.2259,0,1775.722,0,0,-8.604228e-16,4.263256e-14
naive,2026-01-06 17:30:00,166,17.5,37.51885,3545.066,213.6686,274.4553,427.5111,1,1,2481.546,2481.229,1432.355,567.6453,2000,4,210.08,268.6763,741.9804,279.2632,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.874,489.5952,15.59663,3.588603,5.778945,0,601.8893,254.4003,347.489,822.0456,0,1642.704,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 17:45:00,167,17.75,37.64079,3489.58,253.7385,273.034,396.1891,1,1,2442.706,2442.389,978.0597,490.3709,1468.431,3,0,1.062733,667.3679,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1464.329,439.7112,44.5511,19.73341,6.306893,0,594.4027,356.3266,238.0761,846.6975,0,1688.194,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 18:00:00,168,18,37.70722,3492.01,283.4064,0,380.0034,1,1,2444.407,2444.09,1420.492,579.5081,2000,4,270.4502,2.792916,619.4336,607.3232,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1023.598,407.7993,33.76811,12.95616,0,0,595.8762,249.5237,346.3525,829.0318,0,1642.424,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 18:15:00,169,18.25,37.69719,3503.866,294.8992,0,360.7245,1,1,2452.706,2452.389,920.523,465.0059,1385.529,3,0,0,585.5289,800,0,332.7203,241.7373,0.1208686,0.2046279,0.3172331,0,250,0.3172331,1531.866,385.5254,44.49178,0,0,0,597.7385,373.3245,224.4141,838.3304,0,1626.608,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-06 18:30:00,170,18.5,37.51097,3466.684,344.336,0,344.088,0,0,2426.679,2426.361,1041.547,496.1536,1537.7,4,186.6649,0,551.0354,800,0,166.7969,200,0.1,0.1522184,0.3172331,0,250,0.3172331,1384.815,363.635,44.68764,0,0,0,588.4578,335.8108,252.647,0,831.9644,4525.531,0,-5.684342e-14,-7.438494e-15,4.263256e-14
naive,2026-01-06 18:45:00,171,18.75,37.48063,3434.141,380.8612,0.5936249,333.325,0,0,2403.898,2403.581,1426.545,573.4552,2000,4,373.7932,0,470.6039,655.6029,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,977.0364,310.6715,36.64783,7.06804,0.5936249,22.65352,582.4624,236.735,345.7274,0,815.6792,4458.223,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 19:00:00,172,19,37.43804,3429.184,405.2847,4.922936,323.084,0,0,2400.429,2400.111,821.2871,421.2578,1242.545,3,0,0,442.545,800,0,399.7214,224.987,0.1124935,0.2046279,0.3172331,0,250,0.3172331,1578.824,292.2991,44.76434,8.319289,2.167001,30.78492,580.9621,382.1139,198.8483,0,810.8224,4427.252,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-06 19:15:00,173,19.25,37.21885,3420.188,398.2078,8.728287,321.855,0,0,2394.131,2393.814,1017.897,472.31,1490.207,3,299.4572,0,390.7498,800,0,99.8064,200,0.1,0.141671,0.3172331,0,250,0.3172331,1375.917,258.7737,44.99487,0,8.728287,63.08129,576.0765,331.0735,245.003,0,818.5622,4466.529,0,-5.684342e-14,5.800915e-15,4.263256e-14
naive,2026-01-06 19:30:00,174,19.5,37.23662,3435.965,403.4332,9.706808,287.4034,0,0,2405.175,2404.858,1425.167,574.8334,2000,4,406.8924,0,357.4544,735.6532,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,979.6914,236.6731,41.35858,0,9.706808,50.73027,579.0062,235.8445,343.1617,0,822.8903,4496.113,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 19:45:00,175,19.75,37.16784,3368.232,391.9406,7.408931,252.619,0,0,2357.762,2357.445,742.8907,386.6969,1129.588,3,0,0,329.5876,800,0,390.2783,227.3478,0.1136739,0.2046279,0.3172331,0,250,0.3172331,1614.554,218.4036,45.04852,1.662321,7.408931,34.21537,566.5604,387.9706,178.5897,0,782.8893,4270.859,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-06 20:00:00,176,20,36.76169,3361.849,380.856,9.489379,228.8692,0,0,2353.294,2352.977,935.5008,439.4997,1375.001,3,269.9171,0,305.0834,800,0,109.248,200,0.1,0.1431576,0.3172331,0,250,0.3172331,1417.476,203.157,45.47568,1.690874,9.489379,25.7122,559.4803,336.9957,222.4846,0,782.6083,4272.472,0,0,-2.053913e-15,4.263256e-14
naive,2026-01-06 20:15:00,177,20.25,36.61767,3392.885,371.5963,10.99456,203.8257,0,0,2375.02,2374.702,1368.031,559.8498,1927.881,4,361.1344,0,266.7466,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.671,177.9356,45.62716,10.4619,10.99456,25.8901,562.5267,238.4314,324.0952,0,804.4133,4409.955,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 20:30:00,178,20.5,36.28017,3380.645,340.3484,9.00487,176.0184,0,0,2366.451,2366.134,674.5888,356.586,1031.175,3,0,0,231.1748,800,0,336.4759,240.7984,0.1203992,0.2046279,0.3172331,0,250,0.3172331,1691.545,154.8313,45.98212,3.872553,9.00487,21.18711,555.6118,397.1527,158.4591,0,758.7131,4143.406,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-06 20:45:00,179,20.75,36.24507,3412.961,299.1688,7.829652,162.5018,0,0,2389.073,2388.755,779.3809,384.9777,1164.359,3,149.6801,0.9869069,213.6917,800,0,163.0419,200,0.1,0.1516272,0.3172331,0,250,0.3172331,1609.374,143.1819,46.01904,0,6.842745,19.31996,560.4149,377.5178,182.8971,0,767.0275,4178.684,0,1.705303e-13,-3.996803e-15,4.263256e-14
naive,2026-01-06 21:00:00,180,21,36.15353,3447.661,257.1974,5.157852,146.2427,0,0,2413.363,2413.046,1265.163,524.5128,1789.676,4,276.97,1.393941,211.3123,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.882,141.7423,46.11531,0,3.763911,4.500395,564.7788,268.6291,296.1497,0,794.1951,4322.686,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 21:15:00,181,21.25,35.80152,3401.781,229.8602,0.2720468,121.6698,0,0,2381.247,2380.929,651.6478,346.4725,998.1202,2,0,0,198.1202,800,0,243.7411,263.9821,0.131991,0.2046279,0.3172331,0,250,0.3172331,1729.282,133.4514,46.48554,0,0,0,552.2586,401.0549,151.2037,0,747.5274,4059.104,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-06 21:30:00,182,21.5,35.47052,3417.24,191.4495,4.382251,97.69736,0,0,2392.068,2391.751,637.9711,340.4431,978.4143,2,0,0,178.4143,800,0,213.2346,210.6319,0.1053159,0.1662257,0.3172331,0,250,0.3172331,1753.78,120.6501,46.83367,0,4.382251,0,550.1229,403.3307,146.7922,0,743.7738,4045.628,0,-5.684342e-14,1.654232e-14,4.263256e-14
naive,2026-01-06 21:45:00,183,21.75,35.26086,3402.326,161.4173,4.594796,80.84146,0,0,2381.629,2381.311,739.7867,368.9909,1108.778,3,137.3373,0,171.4403,800,0,42.39491,200,0.1,0.1326318,0.3172331,0,250,0.3172331,1641.525,116.2217,47.05418,0,4.594796,0,544.8323,375.5227,169.3096,0,744.5137,4049.815,0,5.684342e-14,2.581269e-15,4.263256e-14
naive,2026-01-06 22:00:00,184,22,34.99901,3375.038,133.0906,6.229281,71.01543,0,0,2362.526,2362.209,1136.77,482.1613,1618.931,4,157.1755,0,161.7559,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1225.439,109.9953,47.32957,0,6.229281,0,536.9246,278.502,258.4226,0,760.6633,4141.148,0,0,1.24345e-13,4.263256e-14
naive,2026-01-06 22:15:00,185,22.25,34.96029,3344.975,106.945,6.030674,81.78984,0,0,2341.482,2341.165,601.8861,324.5351,926.4212,2,0,0,126.4212,800,0,127.987,292.9206,0.1464603,0.2046279,0.3172331,0,250,0.3172331,1739.279,86.00655,47.3703,0,6.030674,0,531.6273,394.8987,136.7287,0,719.4337,3913.997,0,-5.684342e-14,3.463896e-14,4.263256e-14
naive,2026-01-06 22:30:00,186,22.5,34.81102,3321.417,86.47203,10.15826,85.64578,0,0,2324.992,2324.674,604.5704,325.7185,930.2889,2,0,0,130.2889,800,0,113.1648,264.5833,0.1322916,0.1844478,0.3172331,0,250,0.3172331,1720.104,88.79345,47.5273,0,7.017916,0,525.9224,389.0944,136.828,0,714.8129,3890.109,0,5.684342e-14,5.492828e-14,4.263256e-14
naive,2026-01-06 22:45:00,187,22.75,34.52275,3283.447,65.89348,1.94614,87.13651,0,0,2298.413,2298.095,609.4966,327.8902,937.3868,2,0,0,137.3868,800,0,103.3783,238.6971,0.1193485,0.1666042,0.3172331,0,250,0.3172331,1688.599,93.94755,47.83048,0,0,0,516.2075,379.2476,136.96,0,707.1377,3835.448,0,-5.684342e-14,3.705369e-14,4.263256e-14
naive,2026-01-06 23:00:00,188,23,34.34342,3271.738,72.01126,2.21326,71.33577,0,0,2290.217,2289.899,621.7871,333.3084,955.0955,2,0,0,155.0955,800,0,89.93621,216.1754,0.1080877,0.150304,0.3172331,0,250,0.3172331,1668.112,106.2796,48.01909,0,0,0,512.0979,372.9939,139.104,0,706.3023,3830.641,0,0,2.91156e-14,4.263256e-14
naive,2026-01-06 23:15:00,189,23.25,33.82141,3290.794,68.25829,6.008683,54.38037,0,0,2303.556,2303.239,589.0714,318.368,907.4394,2,4.352188,4.874055,98.21315,800,0,64.56561,200,0.1,0.1361225,0.3172331,0,250,0.3172331,1714.167,67.71096,48.56811,0,1.134629,0,508.5511,378.433,130.1181,0,696.8011,3779.724,0,-5.684342e-14,3.802514e-15,4.263256e-14
naive,2026-01-06 23:30:00,190,23.5,33.60669,3313.85,59.286,9.170082,78.65703,1,1,2319.695,2319.378,1055.843,457.6508,1513.494,4,63.31104,9.82478,140.3583,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1263.534,97.00813,48.79395,0,0,0,509.4575,277.5007,231.9568,735.1515,0,1415.41,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-06 23:45:00,191,23.75,33.46361,3288.562,71.85087,6.279737,77.69371,1,1,2301.993,2301.676,610.0525,328.1352,938.1877,2,0,0,138.1877,800,0,51.77944,311.9725,0.1559862,0.2046279,0.3172331,0,250,0.3172331,1691.623,95.66615,48.94443,31.99517,0,0,503.8283,370.239,133.5892,698.3743,0,1396.878,0,-1.136868e-13,6.306067e-14,4.263256e-14
naive,2026-01-07 00:00:00,192,0,33.18397,3291.852,65.69136,8.178742,66.47378,1,1,2304.296,2303.979,585.0046,317.0929,902.0976,2,0,0,102.0976,800,0,56.29709,297.8491,0.1489246,0.1964445,0.3172331,0,250,0.3172331,1718.974,70.90964,49.23853,11.8163,5.756717,0,500.9597,373.7093,127.2504,690.8022,0,1356.525,0,-5.684342e-14,5.562217e-14,4.263256e-14
naive,2026-01-07 00:15:00,193,0.25,32.8378,3292.696,67.74865,6.271932,51.75831,1,1,2304.887,2304.57,577.4889,313.7796,891.2685,2,0,0,91.26853,800,0,50.51476,285.1735,0.1425868,0.1875512,0.3172331,0,250,0.3172331,1727.081,63.64133,49.60262,18.4996,5.00622,0,496.974,372.3889,124.5851,686.1685,0,1357.082,0,0,-2.495226e-14,4.263256e-14
naive,2026-01-07 00:30:00,194,0.5,32.66217,3218.367,64.01934,2.757998,59.50437,1,1,2252.857,2252.54,570.3761,310.644,881.0201,2,0,0,81.0201,800,0,55.61309,271.2254,0.1356127,0.1795696,0.3172331,0,250,0.3172331,1682.163,56.60896,49.78734,10.61299,0.5512527,2.895413,483.7403,361.1993,122.541,672.465,0,1308.177,0,-5.684342e-14,-8.160139e-14,4.263256e-14
naive,2026-01-07 00:45:00,195,0.75,32.67084,3239.451,55.92668,1.237038,54.56293,1,1,2267.615,2267.298,557.6886,305.0507,862.7393,2,0,0,62.73933,800,0,42.70482,260.5065,0.1302532,0.1707866,0.3172331,0,250,0.3172331,1709.61,43.83178,49.77821,14.84651,0,10.73115,487.0091,367.1678,119.8413,674.5232,0,1318.656,0,5.684342e-14,-2.245426e-14,4.263256e-14
naive,2026-01-07 01:00:00,196,1,32.45315,3204.854,47.51243,1.871152,50.43347,1,1,2243.398,2243.081,565.9956,308.7128,874.7084,2,0,0,74.70837,800,0,61.61293,245.0622,0.1225311,0.1640371,0.3172331,0,250,0.3172331,1677.085,52.32386,50.00717,0,0.01672658,0,479.3428,358.3398,121.003,667.0526,0,1277.876,0,-1.136868e-13,-5.712097e-14,4.263256e-14
naive,2026-01-07 01:15:00,197,1.25,32.06928,3179.235,44.6649,7.322873,38.48014,1,1,2225.464,2225.147,561.2492,306.6204,867.8696,2,0,0,67.86957,800,0,65.34733,228.6868,0.1143434,0.1543121,0.3172331,0,250,0.3172331,1663.898,47.74256,50.4109,0,6.598635,0,471.2591,352.3431,118.916,658.9635,0,1272.597,0,0,-4.87943e-14,4.263256e-14
naive,2026-01-07 01:30:00,198,1.5,32.02882,3210.824,56.64553,2.509391,37.07869,1,1,2247.577,2247.259,549.3203,301.3615,850.6819,2,0,0,50.68188,800,0,72.1923,210.6027,0.1053014,0.1440007,0.3172331,0,250,0.3172331,1697.939,35.66836,50.45346,0,2.451298,1.410332,475.4934,359.2131,116.2804,660.873,0,1269.214,0,0,-1.712519e-14,4.263256e-14
naive,2026-01-07 01:45:00,199,1.75,31.56189,3257.961,48.39737,0,33.13514,1,1,2280.573,2280.255,565.3872,305.6019,870.9892,2,23.8963,0.9708084,46.12205,800,0,42.27835,200,0.1,0.1326135,0.3172331,0,250,0.3172331,1714.868,32.63158,50.94455,0,0,0.5035642,477.2878,358.8948,118.393,664.6021,0,1271.892,0,1.136868e-13,4.163336e-16,4.263256e-14
naive,2026-01-07 02:00:00,200,2,31.41778,3222.2,49.0139,0,43.20089,1,1,2255.54,2255.223,996.2576,431.1839,1427.441,3,64.98016,4.613898,57.84744,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1258.965,40.99404,51.09612,0,0,2.206851,470.4879,262.6102,207.8777,694.2545,0,1331.026,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 02:15:00,201,2.25,31.142,3202.437,45.3721,0,61.2847,1,1,2241.706,2241.389,549.197,301.3072,850.5042,2,0,0,50.50416,800,0,70.95382,307.1789,0.1535895,0.2046279,0.3172331,0,250,0.3172331,1692.192,35.90159,51.38617,0,0,25.38312,464.662,350.7584,113.9036,657.327,0,1256.845,0,5.684342e-14,3.463896e-14,4.263256e-14
naive,2026-01-07 02:30:00,202,2.5,31.07524,3185.473,49.20902,0,71.15944,1,1,2229.831,2229.514,570.1756,310.5555,880.7311,2,0,0,80.73114,800,0,63.67688,291.2113,0.1456057,0.1934261,0.3172331,0,250,0.3172331,1659.338,57.43197,51.45638,0,0,13.72746,461.4981,343.4258,118.0723,656.8224,0,1255.756,0,0,-1.412759e-14,4.263256e-14
naive,2026-01-07 02:45:00,203,2.75,30.78732,3183.614,51.16158,0,22.11543,1,1,2228.53,2228.212,565.5218,308.5039,874.0257,2,0,0,74.02573,800,0,72.7494,272.9781,0.1364891,0.1833715,0.3172331,0,250,0.3172331,1662.691,52.83227,51.7592,0,0,0,458.2251,341.8786,116.3465,650.3825,0,1242.536,0,0,-1.014466e-13,4.263256e-14
naive,2026-01-07 03:00:00,204,3,30.79645,3186.662,46.00131,0,34.24493,1,1,2230.663,2230.346,556.4116,304.4877,860.8994,2,0,0,60.89937,800,0,71.01629,255.1811,0.1275905,0.1718903,0.3172331,0,250,0.3172331,1673.934,43.45952,51.7496,0,0,0,458.7585,344.2616,114.4969,648.7493,0,1239.28,0,0,-3.089196e-14,4.263256e-14
naive,2026-01-07 03:15:00,205,3.25,30.68347,3178.179,52.67075,2.674756,45.54823,1,1,2224.725,2224.408,545.646,299.7417,845.3877,2,0,0,45.38774,800,0,72.98655,236.8943,0.1184471,0.1606838,0.3172331,0,250,0.3172331,1678.762,32.431,51.86842,0,1.134336,13.11722,456.3709,344.3742,111.9966,646.8068,0,1237.218,0,-1.136868e-13,2.245426e-14,4.263256e-14
naive,2026-01-07 03:30:00,206,3.5,30.32062,3151.291,51.7937,0,30.71214,1,1,2205.904,2205.587,529.0189,292.4117,821.4306,2,0,0,21.43056,800,0,74.97204,218.114,0.109057,0.1491689,0.3172331,0,250,0.3172331,1676.568,15.37503,52.25005,0,0,15.3371,448.835,341.131,107.704,636.6633,0,1214.545,0,-5.684342e-14,-2.106648e-14,4.263256e-14
naive,2026-01-07 03:45:00,207,3.75,29.94386,3220.286,64.77633,0,29.48398,1,1,2254.2,2253.883,535.4573,294.2524,829.7097,2,8.386059,2.770227,18.55345,800,0,72.31857,200,0.1,0.1373432,0.3172331,0,250,0.3172331,1718.426,13.36682,52.6463,0,0,16.11716,454.8266,346.7242,108.1024,644.2285,0,1229.23,0,0,-4.690692e-15,4.263256e-14
naive,2026-01-07 04:00:00,208,4,29.80177,3216.91,75.70557,0,23.69631,1,1,2251.837,2251.52,982.0424,422.6316,1404.674,3,84.19349,4.009244,16.47128,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.477,11.88544,52.79575,0,0,11.81087,452.9214,255.3353,197.5861,680.3424,0,1301.29,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 04:15:00,209,4.25,29.88536,3208.637,87.45888,0,11.6823,1,1,2246.046,2245.729,524.5505,290.4418,814.9923,2,0,0,14.9923,800,0,87.66671,303.0007,0.1515003,0.2046279,0.3172331,0,250,0.3172331,1721.178,10.80821,52.70784,2.337511,0,0.8740934,452.5937,346.8292,105.7644,637.4471,0,1219.63,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-07 04:30:00,210,4.5,29.83079,3247.201,106.6278,1.807364,5.156477,1,1,2273.04,2272.723,530.1664,292.9175,823.0839,2,0,0,23.08393,800,0,107.1218,276.1725,0.1380863,0.1907951,0.3172331,0,250,0.3172331,1742.557,16.65168,52.76522,5.380417,0,0,457.4799,350.7129,106.7669,643.6305,0,1237.181,0,-5.684342e-14,-8.168466e-14,4.263256e-14
naive,2026-01-07 04:45:00,211,4.75,29.78466,3246.366,133.3522,1.630739,0.7579109,1,1,2272.456,2272.139,540.3437,297.4042,837.7479,2,0,0,37.74792,800,0,126.2236,244.5732,0.1222866,0.1739018,0.3172331,0,250,0.3172331,1731.795,27.24353,52.81374,13.41274,0,0,456.8957,348.1914,108.7043,645.5956,0,1254.913,0,-5.684342e-14,6.128431e-14,4.263256e-14
naive,2026-01-07 05:00:00,212,5,29.71574,3285.647,170.2534,0,0,1,1,2299.953,2299.636,530.8069,293.1999,824.0068,2,0,0,24.00678,800,0,151.7079,206.6077,0.1033038,0.1540041,0.3172331,0,250,0.3172331,1768.829,17.33947,52.88623,19.5067,0,0,461.7203,355.096,106.6243,648.2959,0,1270.744,0,0,2.273182e-14,4.263256e-14
naive,2026-01-07 05:15:00,213,5.25,29.79079,3311.141,211.9994,3.585441,27.71022,1,1,2317.799,2317.482,655.2244,328.5162,983.7406,2,164.1994,0.1413722,19.39984,800,0,26.3006,200,0.1,0.1300978,0.3172331,0,250,0.3172331,1662.257,14.00035,52.8073,21.49938,3.444069,13.70987,466.0754,334.2556,131.8198,665.5287,0,1314.677,0,-1.136868e-13,-1.554312e-15,4.263256e-14
naive,2026-01-07 05:30:00,214,5.5,29.83454,3338.977,257.3869,6.218111,24.36015,1,1,2337.284,2336.967,1107.951,460.2376,1568.188,4,234.6704,1.959672,31.55827,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.016,22.76373,52.76128,22.71645,4.258439,1.596423,470.4488,247.3765,223.0723,707.9354,0,1403.046,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 05:45:00,215,5.75,29.88203,3327.087,301.2942,4.468567,24.49276,1,1,2328.961,2328.644,544.1058,299.0627,843.1686,2,0,0,43.16857,800,0,283.6776,253.9979,0.126999,0.2046279,0.3172331,0,250,0.3172331,1784.538,31.12211,52.71133,19.67331,2.411815,0,469.267,359.5701,109.6969,658.6328,0,1296.062,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 06:00:00,216,6,29.78157,3347.297,340.6861,0,28.47203,1,1,2343.108,2342.791,636.2824,327.6379,963.9204,2,101.386,6.113363,56.42099,800,0,215.8319,200,0.1,0.1599388,0.3172331,0,250,0.3172331,1706.508,40.7217,52.81699,23.46824,0,0,471.0686,343.0839,127.9848,670.7218,0,1322.507,0,-5.684342e-14,7.96585e-15,4.263256e-14
naive,2026-01-07 06:15:00,217,6.25,29.98242,3308.587,382.1896,0,36.87895,1,1,2316.011,2315.694,1228.644,498.9714,1727.615,4,356.3402,3.532149,67.74316,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.05,48.7846,52.60575,25.84942,0,0,467.6983,219.5203,248.1781,718.4917,0,1422.392,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-07 06:30:00,218,6.5,30.22048,3285.127,409.2249,0,48.48875,1,1,2299.589,2299.271,549.9135,301.623,851.5365,2,0,0,51.53652,800,0,397.1831,225.6216,0.1128108,0.2046279,0.3172331,0,250,0.3172331,1749.358,37.01539,52.35537,12.52104,0,11.47336,466.8507,355.1457,111.705,659.098,0,1280.895,0,0,4.884981e-14,4.263256e-14
naive,2026-01-07 06:45:00,219,6.75,30.12602,3307.303,425.4429,0,40.08693,1,1,2315.112,2314.795,806.9894,377.9504,1184.94,3,311.0677,2.606861,71.26523,800,0,102.3443,200,0.1,0.1420706,0.3172331,0,250,0.3172331,1507.805,51.23912,52.45472,12.03085,0,0,469.0128,305.4626,163.5503,683.413,0,1328.568,0,0,-4.801715e-15,4.263256e-14
naive,2026-01-07 07:00:00,220,7,30.51871,3318.395,434.1663,0,34.8212,1,1,2322.876,2322.559,1277.039,513.4674,1790.506,4,413.8277,0.6576855,76.02066,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.521,54.41941,52.04171,20.33862,0,0,474.7403,213.6794,261.0609,727.1468,0,1430.831,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 07:15:00,221,7.25,30.71745,3374.053,429.8562,0,48.46805,1,1,2361.837,2361.52,562.3808,307.1192,869.5,2,0,0,69.50003,800,0,409.7402,222.4823,0.1112412,0.2046279,0.3172331,0,250,0.3172331,1799.139,49.64112,51.83268,20.24188,0,0,484.8693,369.3511,115.5181,676.4704,0,1329.546,0,0,4.884981e-14,4.263256e-14
naive,2026-01-07 07:30:00,222,7.5,30.77283,3379.556,399.5208,1.69917,73.0008,1,1,2365.689,2365.372,808.1498,378.7441,1186.894,3,308.6961,0.6510189,77.54675,800,0,89.78912,200,0.1,0.1400938,0.3172331,0,250,0.3172331,1557.222,55.35422,51.77444,1.035507,1.048152,17.64659,486.2682,320.0875,166.1807,702.4589,0,1350.266,0,0,4.440892e-16,4.263256e-14
naive,2026-01-07 07:45:00,223,7.75,30.65993,3348.228,372.3193,8.972105,82.35501,1,1,2343.76,2343.442,1243.247,503.4099,1746.657,4,373.148,0,73.50934,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.195,52.53864,51.89318,0,8.972105,29.81637,480.5339,225.5696,254.9643,735.0926,0,1427.282,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 08:00:00,224,8,30.898,3375.077,331.211,268.9896,102.9869,1,1,2362.554,2362.237,629.6155,336.7596,966.375,2,0,96.40918,69.96586,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1732.621,49.87278,51.6428,0,5.223491,53.11408,487.002,357.1516,129.8504,704.8598,0,1360.632,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 08:15:00,225,8.25,31.13546,3391.038,284.1584,271.3444,99.496,1,1,2373.727,2373.409,1377.778,573.2133,1950.992,4,284.9195,267.0811,98.99105,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,995.6309,70.37435,51.39305,0,4.263258,29.12165,491.9539,206.3441,285.6098,785.5928,0,1520.723,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 08:30:00,226,8.5,31.23481,3420.489,237.6625,271.7635,97.32784,1,1,2394.342,2394.025,600.536,323.9399,924.4758,2,0,11.03255,113.4433,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1793.489,80.55851,51.28855,0,2.121779,16.76933,497.353,372.5437,124.8093,699.9669,0,1345.894,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 08:45:00,227,8.75,31.19214,3412.387,196.0963,265.0606,111.2284,1,1,2388.671,2388.353,1342.572,567.4547,1910.026,4,202.8551,273.3234,133.8477,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.782,95.09381,51.33344,0,0,16.13456,495.6915,217.0183,278.6733,787.8212,0,1517.892,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 09:00:00,228,9,31.54321,3420.155,170.0636,276.4674,110.2914,1,1,2394.108,2393.791,606.9244,326.7562,933.6806,2,0,0,133.6806,800,0,448.5894,212.77,0.106385,0.2046279,0.3172331,0,250,0.3172331,1786.867,94.59964,50.96419,0,0,15.69181,500.8337,373.8022,127.0314,703.8411,0,1350.347,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 09:15:00,229,9.25,31.67982,3452.437,125.4859,281.4916,116.6087,1,1,2416.706,2416.389,878.9969,436.5756,1315.572,3,85.10105,279.0105,151.4609,800,0,50.94606,200,0.1,0.1339782,0.3172331,0,250,0.3172331,1537.392,107.0164,50.82051,0,2.481028,9.592279,507.1553,322.6277,184.5275,761.2163,0,1469.539,0,-5.684342e-14,3.247402e-15,4.263256e-14
naive,2026-01-07 09:30:00,230,9.5,31.84225,3500.095,108.031,286.1736,112.2601,1,1,2450.067,2449.749,1310.374,565.5707,1875.945,4,99.37109,284.0673,192.5063,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.375,135.7674,50.64969,8.659947,2.106328,0,516.0911,240.0023,276.0888,805.573,0,1572.737,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 09:45:00,231,9.75,32.44539,3533.483,78.57112,287.034,136.4793,1,1,2473.438,2473.121,644.3488,343.2547,987.6035,2,0,0,187.6035,800,0,367.155,233.1286,0.1165643,0.2046279,0.3172331,0,250,0.3172331,1828.772,131.4044,50.01533,0,0.2327524,5.07483,528.3988,390.6793,137.7195,735.0181,0,1414.17,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 10:00:00,232,10,32.95723,3572.994,73.20333,295.7713,169.3823,1,1,2501.095,2500.778,814.6774,418.3439,1233.021,3,0,220.9772,212.0441,800,0,132.3676,200,0.1,0.1467977,0.3172331,0,250,0.3172331,1686.101,147.6552,49.47701,7.230139,8.399647,21.72709,540.812,364.5856,176.2263,787.6276,0,1546.555,0,5.684342e-14,8.770762e-15,4.263256e-14
naive,2026-01-07 10:15:00,233,10.25,33.31887,3550.289,61.7018,296.3733,165.8735,1,1,2485.202,2484.885,1310.625,571.273,1881.898,4,52.36577,290.9189,238.6132,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1174.26,165.4661,49.09665,9.336038,5.454459,0.4074252,542.0378,256.1133,285.9245,827.4752,0,1625.23,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 10:30:00,234,10.5,33.50108,3568.25,46.32561,294.988,175.6707,1,1,2497.775,2497.458,701.0491,368.251,1069.3,3,0,0,269.3,800,0,349.2302,237.6098,0.1188049,0.2046279,0.3172331,0,250,0.3172331,1796.409,186.3533,48.90502,0,0,0,547.172,393.5281,153.6439,761.7791,0,1468.54,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 10:45:00,235,10.75,33.83238,3597.339,56.11698,299.0692,222.1353,0,1,2518.137,2517.82,852.7764,435.1398,1287.916,3,0,193.3787,294.5375,800,0,150.2896,200,0.1,0.1496194,0.3172331,0,250,0.3172331,1665.043,203.0367,48.55657,4.48195,7.035862,19.09859,556.0719,367.686,188.3858,0,807.0434,4403.981,0,-1.136868e-13,2.19269e-15,4.263256e-14
naive,2026-01-07 11:00:00,236,11,33.78485,3643.342,42.05938,298.7431,238.1169,0,0,2550.34,2550.022,1365.264,596.5552,1961.82,4,42.32631,294.9781,324.5152,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1184.758,223.825,48.60656,0,3.765029,14.29189,562.5336,261.3245,301.2092,0,861.032,4687.488,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 11:15:00,237,11.25,34.05459,3664.591,38.89981,295.108,251.112,0,0,2565.214,2564.897,777.4328,401.9247,1179.357,3,0,0,379.3575,800,0,350.9623,237.1768,0.1185884,0.2046279,0.3172331,0,250,0.3172331,1787.464,260.8323,48.32286,0,0,0,569.5419,396.8618,172.68,0,798.7865,4338.963,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 11:30:00,238,11.5,34.21269,3670.847,34.43816,297.1844,281.1665,0,0,2569.593,2569.275,935.2252,471.4873,1406.713,3,0,202.4591,404.2535,800,0,148.5578,200,0.1,0.1493467,0.3172331,0,250,0.3172331,1634.05,277.4386,48.15659,0,0,3.727927,572.7254,364.2064,208.519,0,836.5247,4546.709,0,-5.684342e-14,5.856426e-15,4.263256e-14
naive,2026-01-07 11:45:00,239,11.75,34.30398,3681.266,37.78901,305.365,278.5855,0,0,2576.886,2576.569,1396.375,603.6254,2000,4,47.84359,295.9441,437.1436,719.0687,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1180.194,299.6918,43.19857,0,9.420915,0,575.6395,263.6385,312.001,0,867.2639,4737.604,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 12:00:00,240,12,34.35807,3692.284,31.79366,298.699,294.3305,0,0,2584.599,2584.282,837.8171,428.5451,1266.362,3,0,0,466.3622,800,0,350.3178,237.3379,0.118669,0.2046279,0.3172331,0,250,0.3172331,1746.465,319.5213,48.00368,0,0.006708363,0,578.1309,390.6545,187.4764,0,819.1995,4451.605,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 12:15:00,241,12.25,34.68706,3667.423,40.90522,298.6759,324.6952,0,0,2567.196,2566.879,993.276,497.0789,1490.355,3,0,202.3768,487.9781,800,0,149.2022,200,0.1,0.1494482,0.3172331,0,250,0.3172331,1573.603,333.0468,47.65767,0,0,0,578.9243,354.8607,224.0636,0,851.9396,4632.053,0,1.136868e-13,-1.915135e-15,4.263256e-14
naive,2026-01-07 12:30:00,242,12.5,34.95498,3686.983,53.32771,298.9494,348.9787,0,0,2580.888,2580.571,1403.913,596.0873,2000,4,66.64051,303.2974,527.5621,602.5,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1176.658,358.9322,35.67996,0,0,0,585.906,267.1216,318.7844,0,863.2089,4707.509,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 12:45:00,243,12.75,35.22743,3723.796,63.81454,298.7825,385.9223,0,0,2606.657,2606.34,918.5326,464.1284,1382.661,3,0,0,582.661,800,0,370.3827,232.3217,0.1161608,0.2046279,0.3172331,0,250,0.3172331,1687.807,395.1494,47.08934,0,0,0,595.8097,385.786,210.0236,0,849.9144,4621.554,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 13:00:00,244,13,35.58279,3751.09,69.5705,301.5917,411.0899,0,0,2625.763,2625.446,1098.466,543.4518,1641.918,4,0,236.3903,605.5273,800,0,129.1404,200,0.1,0.1462896,0.3172331,0,250,0.3172331,1526.98,408.9354,46.71559,3.871331,1.76007,2.154518,605.5876,352.172,253.4156,0,896.1207,4885.823,0,-1.136868e-13,1.304512e-14,4.263256e-14
naive,2026-01-07 13:15:00,245,13.25,35.71044,3705.217,59.39525,303.783,422.1051,0,0,2593.652,2593.335,1409.118,590.8817,2000,4,63.30376,300.4255,640.5032,495.7675,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1184.216,431.9019,28.86689,0,3.357474,0,600.1251,274.0067,326.1184,0,864.8883,4730.202,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 13:30:00,246,13.5,35.78154,3716.958,55.04234,297.4801,450.7537,0,0,2601.871,2601.554,994.7839,497.7437,1492.528,3,0,0,692.5276,800,0,355.6259,236.0109,0.1180054,0.2046279,0.3172331,0,250,0.3172331,1606.77,466.5889,46.50655,0,1.96993,0,603.1183,372.4521,230.6662,0,870.1958,4737.155,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-07 13:45:00,247,13.75,35.77617,3685.962,56.69592,300.8662,469.9246,1,0,2580.173,2579.856,1154.067,567.9636,1722.031,4,0,200.8122,721.2186,800,0,143.8949,200,0.1,0.1486126,0.3172331,0,250,0.3172331,1425.789,485.9503,46.5122,6.390249,6.464759,0,598.0069,330.4551,267.5517,898.4187,0,1766.686,0,1.136868e-13,-8.326673e-17,4.263256e-14
naive,2026-01-07 14:00:00,248,14,35.95205,3728.138,55.63871,304.988,493.2368,1,1,2609.696,2609.379,1413.355,586.6454,2000,4,49.70082,296.904,761.9896,391.4056,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1196.025,512.3493,22.66592,5.937888,8.084001,0,607.5739,278.4513,329.1226,865.0967,0,1728.882,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 14:15:00,249,14.25,36.26045,3745.654,51.61344,298.3477,517.0568,1,1,2621.958,2621.64,1066.865,529.5207,1596.386,4,0,0,796.3859,800,0,342.6018,239.2669,0.1196334,0.2046279,0.3172331,0,250,0.3172331,1554.775,533.512,46.00286,3.537814,3.821469,0,615.288,364.8551,250.4329,894.3758,0,1749.693,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 14:30:00,250,14.5,36.43773,3762.083,34.49439,291.0082,539.4212,1,1,2633.458,2633.141,1213.674,594.2413,1807.916,4,0,183.3291,824.5865,800,0,156.9169,200,0.1,0.1506629,0.3172331,0,250,0.3172331,1419.466,551.2346,45.81641,0,0,0,620.8276,334.6338,286.1939,928.8751,0,1806.207,0,-1.136868e-13,-1.276756e-14,4.263256e-14
naive,2026-01-07 14:45:00,251,14.75,36.70587,3736.728,36.93953,290.954,553.2522,1,1,2615.71,2615.393,1418.475,581.5255,2000,4,56.06117,288.7917,853.215,301.9321,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1196.918,568.5425,17.18537,0,2.162381,0,620.9614,284.1447,336.8168,865.6702,0,1715.737,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 15:00:00,252,15,36.7229,3680.43,47.58867,289.1766,559.6135,1,1,2576.301,2575.983,1120.939,553.3591,1674.298,4,0,0,874.2982,800,0,345.6151,238.5136,0.1192568,0.2046279,0.3172331,0,250,0.3172331,1455.044,582.4721,45.51648,0,0.7263051,0,611.8781,345.5768,266.3013,898.9359,0,1747.919,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 15:15:00,253,15.25,36.82114,3655.825,52.48869,287.6638,547.5166,1,1,2559.077,2558.76,1262.735,615.8699,1878.605,4,0,202.8208,875.7844,800,0,153.9041,200,0.1,0.1501885,0.3172331,0,250,0.3172331,1296.025,582.7739,45.41316,0,0,0,609.3513,308.6012,300.7501,924.4711,0,1797.852,0,0,-9.214851e-15,4.263256e-14
naive,2026-01-07 15:30:00,254,15.5,36.86736,3651.066,77.09923,285.3856,539.0089,1,1,2555.746,2555.429,1422.405,577.5946,2000,4,79.61982,286.3627,870.7545,263.263,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1133.024,579.1049,14.92851,0,0,0,609.2959,270.1155,339.1804,847.7101,0,1678.626,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 15:45:00,255,15.75,36.83742,3613.675,53.0753,280.4936,538.9819,1,1,2529.573,2529.255,1121.73,553.7079,1675.438,4,0,0,875.4382,800,0,362.7529,234.2291,0.1171146,0.2046279,0.3172331,0,250,0.3172331,1407.525,582.4296,45.39604,0,0,0,602.5828,335.2939,267.2888,889.0019,0,1726.933,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 16:00:00,256,16,37.19843,3593.068,53.72666,284.2801,536.3439,1,1,2515.148,2514.831,1259.54,614.4613,1874.001,4,0,219.2791,854.7222,800,0,136.7691,200,0.1,0.1474907,0.3172331,0,250,0.3172331,1255.29,566.1788,45.01635,0,7.834451,0,604.8684,301.8851,302.9834,916.3463,0,1795.564,0,0,3.302913e-15,4.263256e-14
naive,2026-01-07 16:15:00,257,16.25,37.40886,3645.288,61.64888,286.3761,526.3589,1,1,2551.702,2551.385,1422.524,577.476,2000,4,97.41912,280.9137,832.0991,289.5682,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1128.861,549.7921,16.21402,0,5.46242,0,617.0946,272.9997,344.0949,850.4757,0,1692.133,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 16:30:00,258,16.5,37.39149,3602.436,91.66212,278.9628,517.5135,1,1,2521.705,2521.388,1075.469,533.3138,1608.783,4,0,0,808.7831,800,0,399.798,224.9678,0.1124839,0.2046279,0.3172331,0,250,0.3172331,1445.918,534.4989,44.81329,0,0,0,609.5587,349.5144,260.0443,882.8282,0,1715.241,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 16:45:00,259,16.75,37.35843,3613.173,125.1509,278.1241,499.5492,1,1,2529.221,2528.904,1271.606,615.042,1886.648,4,39.83152,281.6828,765.1334,800,0,99.72974,200,0.1,0.141659,0.3172331,0,250,0.3172331,1257.298,505.8546,44.84806,0,0,0,610.8386,303.6533,307.1853,918.6953,0,1786.937,0,0,4.496403e-15,4.263256e-14
naive,2026-01-07 17:00:00,260,17,37.40211,3554.338,139.0075,277.67,474.1846,1,1,2488.036,2487.719,1425.333,574.6673,2000,4,156.338,280.8415,733.2199,329.6005,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.386,484.4994,18.45851,0,0,0,601.5899,256.8776,344.7122,831.545,0,1642.324,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 17:15:00,261,17.25,37.24875,3558.762,167.7891,276.0708,470.929,1,1,2491.133,2490.816,997.6042,498.987,1496.591,3,0,0,696.5912,800,0,451.0056,212.166,0.106083,0.2046279,0.3172331,0,250,0.3172331,1493.212,461.1503,44.96342,0,0,9.778657,599.8919,359.5816,240.3103,860.9234,0,1671.263,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 17:30:00,262,17.5,37.32511,3573.608,203.8374,268.6775,441.1936,1,1,2501.525,2501.208,1300.683,613.0878,1913.771,4,164.0169,272.6493,677.1044,800,0,48.53023,200,0.1,0.1335978,0.3172331,0,250,0.3172331,1200.525,447.8362,44.88311,0,0,0,603.6153,289.6854,313.9299,902.7732,0,1755.053,0,-1.136868e-13,4.718448e-16,4.263256e-14
naive,2026-01-07 17:45:00,263,17.75,37.15842,3571.19,238.4314,262.1172,424.4305,1,1,2499.833,2499.516,1431.329,568.6714,2000,4,247.5718,271.0631,621.8447,359.5205,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.187,412.1167,20.24928,0,0,12.31373,600.5499,256.617,343.9328,828.2466,0,1633.713,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 18:00:00,264,18,37.0971,3585.213,272.9766,4.494792,404.1949,1,1,2509.649,2509.332,923.8742,466.4832,1390.357,3,0,0,590.3574,800,0,280.2304,254.8598,0.1274299,0.2046279,0.3172331,0,250,0.3172331,1585.458,391.5387,45.12292,0,3.622006,12.65613,601.9327,380.2678,221.6649,849.7866,0,1655.058,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-07 18:15:00,265,18.25,36.93427,3608.09,299.3855,0,366.4287,1,1,2525.663,2525.346,970.4233,476.6026,1447.026,3,87.43973,0,559.5862,800,0,219.2786,200,0.1,0.1604815,0.3172331,0,250,0.3172331,1554.923,371.8595,45.29418,0,0,0,603.1823,371.3487,231.8336,847.9514,0,1644.947,0,0,2.803313e-15,4.263256e-14
naive,2026-01-07 18:30:00,266,18.5,36.82728,3539.238,323.6514,0,334.0173,1,0,2477.467,2477.149,1426.064,573.9357,2000,4,347.1878,0,530.626,622.1861,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1051.085,353.0689,35.31427,0,0,0,590.0136,250.318,339.6956,824.2538,0,1608.779,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 18:45:00,267,18.75,36.5938,3523.748,342.1568,0,321.2729,1,0,2466.624,2466.306,857.1578,437.0714,1294.229,3,0,0,494.2292,800,0,379.0606,230.1522,0.1150761,0.2046279,0.3172331,0,250,0.3172331,1609.149,329.7742,45.65227,0,0,0,583.8601,380.8922,202.9679,817.9636,0,1584.568,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 19:00:00,268,19,36.31504,3514.625,358.2972,0,302.0306,1,0,2460.238,2459.921,1065.663,495.4178,1561.08,4,282.221,4.245748,474.6137,800,0,120.4639,200,0.1,0.1449235,0.3172331,0,250,0.3172331,1394.258,317.7442,45.94545,0,0,0,578.1522,327.6485,250.5037,823.0664,0,1594.444,0,-2.273737e-13,-2.081668e-15,4.263256e-14
naive,2026-01-07 19:15:00,269,19.25,36.10212,3501.56,383.3881,0,272.9512,0,0,2451.092,2450.775,1429.436,570.5642,2000,4,398.5378,6.000697,456.3723,639.0892,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.339,306.3094,36.88295,0,0,0,572.8501,238.6994,334.1507,0,809.2637,4409.457,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 19:30:00,270,19.5,35.91261,3518.621,389.0752,0,228.973,0,0,2463.035,2462.717,798.8526,411.3676,1210.22,3,0,0,410.2202,800,0,411.1877,222.1204,0.1110602,0.2046279,0.3172331,0,250,0.3172331,1663.865,275.9548,46.3687,0,0,0,572.8503,386.9801,185.8702,0,798.3477,4338.748,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-07 19:45:00,271,19.75,35.75932,3494.908,384.2531,2.436717,208.7466,0,0,2446.435,2446.118,1006.473,466.8431,1473.317,3,303.0792,5.09364,365.1437,800,0,88.3419,200,0.1,0.139866,0.3172331,0,250,0.3172331,1439.645,246.0796,46.52992,0,0,0,566.767,333.5233,233.2437,0,800.3663,4349.669,0,-5.684342e-14,4.884981e-15,4.263256e-14
naive,2026-01-07 20:00:00,272,20,35.63932,3497.546,365.5741,6.96408,185.3582,0,0,2448.282,2447.965,1420.621,579.3787,2000,4,380.3276,6.523948,331.6939,781.4545,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1027.343,223.8554,45.57456,0,0.4401321,0,565.4656,237.2796,328.186,0,816.6583,4441.108,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 20:15:00,273,20.25,35.69478,3495.92,349.9837,4.749059,156.5559,0,0,2447.144,2446.827,717.8331,375.6502,1093.483,3,0,0,293.4833,800,0,375.8857,230.9459,0.115473,0.2046279,0.3172331,0,250,0.3172331,1728.994,197.9374,46.59781,0,0,0,566.0002,399.8991,166.1011,0,775.5493,4213.099,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-07 20:30:00,274,20.5,35.64113,3465.781,334.115,0.4707403,125.3356,0,0,2426.047,2425.729,861.3816,413.2978,1274.679,3,215.5,6.190848,252.9885,800,0,123.6383,200,0.1,0.1454233,0.3172331,0,250,0.3172331,1564.348,170.7346,46.65423,0,0,0,560.3557,361.3249,199.0307,0,774.6227,4207.939,0,0,-1.859624e-15,4.263256e-14
naive,2026-01-07 20:45:00,275,20.75,35.43501,3450.009,293.4729,0,136.2204,0,0,2415.006,2414.689,1304.117,538.5406,1842.657,4,303.4042,5.691294,233.5618,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1110.573,158.0092,46.87101,0,0,0,554.8998,255.178,299.7218,0,793.7186,4312.723,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 21:00:00,276,21,35.34508,3400.934,273.9064,0.8189798,116.485,0,0,2380.653,2380.336,664.0098,351.9223,1015.932,3,0,0,215.9321,800,0,267.3579,258.0779,0.1290389,0.2046279,0.3172331,0,250,0.3172331,1716.326,146.2377,46.9656,10.53011,0,0,545.766,393.4687,152.2973,0,745.3909,4064.978,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-07 21:15:00,277,21.25,35.05911,3388.212,242.3149,0,106.2929,0,0,2371.748,2371.431,644.9164,343.3909,988.3074,2,0.9586987,1.277301,186.0714,800,0,232.149,200,0.1,0.1625079,0.3172331,0,250,0.3172331,1726.515,126.4405,47.26637,9.207241,0,0,539.8315,392.9704,146.861,0,736.3613,4012.695,0,5.684342e-14,5.884182e-15,4.263256e-14
naive,2026-01-07 21:30:00,278,21.5,35.04258,3373.136,186.5449,0.9687239,93.59564,0,0,2361.195,2360.878,1166.1,490.2042,1656.304,4,198.2573,3.012797,155.0337,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.779,105.3701,47.28375,0,0,0,537.2072,271.8299,265.3773,0,762.0341,4137.993,0,0,1.24345e-13,4.263256e-14
naive,2026-01-07 21:45:00,279,21.75,34.89753,3350.696,162.7187,0,110.5056,0,0,2345.487,2345.17,608.1799,327.3097,935.4896,2,0,0,135.4896,800,0,170.2996,282.3425,0.1411712,0.2046279,0.3172331,0,250,0.3172331,1736.99,92.24401,47.43631,0,0,18.26158,531.7031,393.7617,137.9414,0,725.2112,3935.296,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-07 22:00:00,280,22,34.49592,3323.196,141.1698,0,115.8623,0,0,2326.237,2325.92,598.9877,323.2573,922.245,2,0,0,122.245,800,0,144.8998,246.0731,0.1230365,0.1777869,0.3172331,0,250,0.3172331,1726.932,83.61956,47.8587,0.5526342,0,32.24278,522.1106,387.6,134.5106,0,718.0941,3896.63,0,0,3.291811e-14,4.263256e-14
naive,2026-01-07 22:15:00,281,22.25,34.36467,3337.609,130.6748,0,121.139,0,0,2336.326,2336.009,598.9245,323.2295,922.1539,2,0,0,122.1539,800,0,117.6667,216.6176,0.1083088,0.1549486,0.3172331,0,250,0.3172331,1737.085,83.68555,47.99674,17.1542,0,37.45342,522.6814,388.6194,134.062,0,720.2279,3936.848,0,0,-3.858025e-15,4.263256e-14
naive,2026-01-07 22:30:00,282,22.5,34.2341,3319.768,108.4356,0.1160123,98.37302,0,0,2323.838,2323.521,629.2459,333.3255,962.5713,2,27.498,7.965165,127.1082,800,0,66.33417,200,0.1,0.136401,0.3172331,0,250,0.3172331,1694.275,87.21238,48.13407,14.60345,0,11.16064,518.2222,377.8279,140.3943,0,713.6423,3896.073,0,0,-6.189493e-15,4.263256e-14
