controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-07 22:45:00,283,22.75,33.64207,3367.268,73.31644,0,100.2404,0,0,2357.087,2356.77,1053.928,455.5461,1509.474,4,73.90618,5.039272,130.5288,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1302.842,90.17759,48.75673,0,0,10.06279,518.1127,286.3784,231.7343,0,744.1365,4037.899,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-07 23:00:00,284,23,33.30364,3379.015,52.98535,0,74.02804,0,0,2365.311,2364.993,597.4244,322.5682,919.9926,2,0,0,119.9926,800,0,79.13442,305.1338,0.1525669,0.2046279,0.3172331,0,250,0.3172331,1767.569,83.22339,49.11268,0,0,0,515.7002,385.3767,130.3235,0,707.9449,3838.445,0,0,9.148238e-14,4.263256e-14
naive,2026-01-07 23:15:00,285,23.25,32.99982,3373.316,39.73447,0,66.01723,0,0,2361.321,2361.004,573.066,311.8298,884.8958,2,0,0,84.89582,800,0,74.1185,286.5561,0.143278,0.1921383,0.3172331,0,250,0.3172331,1787.938,59.08761,49.43221,0,0,6.929613,511.1063,386.9979,124.1084,0,700.3276,3796.191,0,0,-9.575674e-14,4.263256e-14
naive,2026-01-07 23:30:00,286,23.5,32.50643,3332.955,46.11773,0,65.86283,0,1,2333.069,2332.751,598.8705,323.2057,922.0762,2,0,0,122.0762,800,0,69.9185,269.0314,0.1345157,0.1804402,0.3172331,0,250,0.3172331,1733.881,85.44703,49.95113,0,0,0,499.1276,370.9397,128.1879,0,694.1454,3761.605,0,0,7.771561e-16,4.263256e-14
naive,2026-01-07 23:45:00,287,23.75,32.12849,3339.179,38.55815,0,41.59438,0,1,2337.425,2337.108,597.6515,322.6683,920.3198,2,0,0,120.3198,800,0,69.89587,251.515,0.1257575,0.1694051,0.3172331,0,250,0.3172331,1739.457,84.58147,50.34863,0,0,0,495.6514,368.852,126.7993,0,691.5203,3746.719,0,0,3.849698e-14,4.263256e-14
naive,2026-01-08 00:00:00,288,0,31.76886,3323.635,31.18929,0,39.84461,1,1,2326.544,2326.227,582.2497,315.8784,898.1281,2,0,0,98.12811,800,0,66.8058,234.774,0.117387,0.1583753,0.3172331,0,250,0.3172331,1743.977,69.26364,50.72687,0,0,0,489.24,366.7342,122.5057,682.6126,0,1308.158,0,-5.684342e-14,-8.298917e-15,4.263256e-14
naive,2026-01-08 00:15:00,289,0.25,31.60216,3309.419,39.02895,1.944549,48.24014,1,1,2316.593,2316.276,570.3358,310.6262,880.962,2,0,0,80.96204,800,0,64.65543,218.5732,0.1092866,0.1478337,0.3172331,0,250,0.3172331,1745.94,57.25495,50.9022,0,0,0,485.2763,365.7368,119.5395,676.363,0,1295.461,0,0,4.807266e-14,4.263256e-14
naive,2026-01-08 00:30:00,290,0.5,31.41057,3266.677,48.35479,0,42.49667,1,1,2286.674,2286.357,572.0339,311.3748,883.4087,2,0,0,83.40873,800,0,62.4068,202.9371,0.1014685,0.1376323,0.3172331,0,250,0.3172331,1714.323,59.11306,51.1037,0,0,0,476.9033,357.5351,119.3682,668.9099,0,1280.328,0,5.684342e-14,2.650657e-14,4.263256e-14
naive,2026-01-08 00:45:00,291,0.75,31.5248,3276.209,36.46438,0,41.41676,1,1,2293.346,2293.029,594.7916,316.8484,911.6401,2,38.32451,1.417648,71.89789,800,0,11.62051,200,0.1,0.1277865,0.3172331,0,250,0.3172331,1698.237,50.88944,50.98356,0,0,0,479.5516,355.111,124.4406,671.9595,0,1286.562,0,0,0,4.263256e-14
naive,2026-01-08 01:00:00,292,1,31.24641,3274.901,40.6078,0,42.05532,1,1,2292.431,2292.114,995.0849,432.1601,1427.245,3,52.42843,1.892645,72.9239,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1297.029,51.77806,51.27635,0,0,0,476.3102,269.4904,206.8198,701.6505,0,1345.615,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 01:15:00,293,1.25,31.17626,3254.997,51.9988,0,45.29825,1,1,2278.498,2278.18,555.7149,304.1806,859.8955,2,0,0,59.89551,800,0,57.35369,310.5789,0.1552895,0.2046279,0.3172331,0,250,0.3172331,1722.465,42.56115,51.35014,0,0,2.737094,472.6573,357.3126,115.3447,662.061,0,1266.353,0,5.684342e-14,-7.194245e-14,4.263256e-14
naive,2026-01-08 01:30:00,294,1.5,30.97148,3233.451,56.81707,3.343876,33.69382,1,1,2263.416,2263.098,550.1709,301.7365,851.9074,2,0,0,51.90737,800,0,64.34384,294.4441,0.147222,0.195567,0.3172331,0,250,0.3172331,1712.927,36.96989,51.56551,0,1.819449,0,467.3449,353.6814,113.6635,655.4179,0,1255.963,0,0,-5.298539e-14,4.263256e-14
naive,2026-01-08 01:45:00,295,1.75,30.79985,3226.573,66.14773,0,31.7346,1,1,2258.601,2258.284,546.481,300.1098,846.5908,2,0,0,46.59078,800,0,55.96413,280.4067,0.1402034,0.1854071,0.3172331,0,250,0.3172331,1711.803,33.24724,51.74603,10.58589,0,0,464.54,352.0767,112.4632,652.1865,0,1264.419,0,0,-2.203793e-14,4.263256e-14
naive,2026-01-08 02:00:00,296,2,30.451,3193.452,72.23528,0,17.67788,1,1,2235.417,2235.099,555.5305,304.0993,859.6297,2,0,0,59.62972,800,0,57.32721,266.0308,0.1330154,0.176568,0.3172331,0,250,0.3172331,1679.569,42.71826,52.11293,16.76567,0,0,456.1712,342.7419,113.4293,646.8411,0,1263.976,0,-5.684342e-14,-4.107825e-14,4.263256e-14
naive,2026-01-08 02:15:00,297,2.25,30.01695,3190.144,72.44549,0,6.642191,1,1,2233.101,2232.783,563.9426,307.8077,871.7503,2,0,0,71.75031,800,0,55.70863,252.0617,0.1260309,0.1675157,0.3172331,0,250,0.3172331,1668.841,51.65049,52.56943,17.36926,0,0,451.3014,337.2666,114.0348,645.0743,0,1260.97,0,5.684342e-14,-3.194667e-14,4.263256e-14
naive,2026-01-08 02:30:00,298,2.5,29.74636,3238.759,62.13418,0,15.1995,1,1,2267.131,2266.814,578.1436,314.0682,892.2119,2,0,0,92.21186,800,0,55.06628,238.2555,0.1191277,0.1587196,0.3172331,0,250,0.3172331,1688.671,66.57965,52.85402,7.996662,0,0,455.4393,339.2335,116.2058,653.3018,0,1260.937,0,5.684342e-14,-2.728373e-14,4.263256e-14
naive,2026-01-08 02:45:00,299,2.75,29.68789,3225.11,76.68419,6.78225,36.25129,1,1,2257.577,2257.26,547.7034,300.6487,848.3521,2,0,0,48.35211,800,0,59.77313,223.2747,0.1116373,0.150026,0.3172331,0,250,0.3172331,1709.556,34.93425,52.91552,17.42219,6.271127,1.317035,452.9347,342.986,109.9487,643.899,0,1269.139,0,-5.684342e-14,3.03646e-14,4.263256e-14
naive,2026-01-08 03:00:00,300,3,29.74717,3292.61,76.56268,8.115867,42.84556,1,1,2304.827,2304.51,551.0552,302.1263,853.1815,2,0,0,53.18148,800,0,55.95902,209.2498,0.1046249,0.1405928,0.3172331,0,250,0.3172331,1753.455,38.39823,52.85317,20.60367,8.115867,4.447333,463.0202,352.2542,110.766,655.2739,0,1300.629,0,0,-9.270362e-15,4.263256e-14
naive,2026-01-08 03:15:00,301,3.25,29.68942,3251.706,71.97097,0,33.45315,1,1,2276.194,2275.877,573.0061,309.0376,882.0437,2,23.2496,2.207901,56.58623,800,0,36.86736,200,0.1,0.1317615,0.3172331,0,250,0.3172331,1702.871,40.88269,52.91391,11.854,0,0,456.6853,341.6563,115.029,650.6939,0,1262.308,0,0,-2.942091e-15,4.263256e-14
naive,2026-01-08 03:30:00,302,3.5,29.63074,3283.672,67.76999,5.915443,14.03789,1,1,2298.57,2298.253,973.5852,421.8506,1395.436,3,59.41711,1.607067,34.41169,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1324.668,24.87807,52.97562,8.352874,4.308376,0,460.5782,265.4316,195.1467,687.2822,0,1336.807,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 03:45:00,303,3.75,29.41189,3310.191,75.2762,3.389648,16.05282,1,1,2317.134,2316.816,536.499,295.7092,832.2082,2,0,0,32.2082,800,0,72.1889,306.8701,0.1534351,0.2046279,0.3172331,0,250,0.3172331,1780.317,23.34144,53.2058,4.18225,2.294696,0,462.069,355.0203,107.0487,650.7295,0,1252.775,0,0,3.463896e-14,4.263256e-14
naive,2026-01-08 04:00:00,304,4,29.51833,3334.634,76.49572,2.083723,33.66746,1,1,2334.244,2333.927,532.5018,293.9471,826.4489,2,0,0,26.44891,800,0,80.63154,286.6639,0.143332,0.1932316,0.3172331,0,250,0.3172331,1801.425,19.14513,53.09385,0,0.4990418,14.52233,466.5703,360.0701,106.5003,656.9199,0,1254.97,0,-5.684342e-14,3.611e-14,4.263256e-14
naive,2026-01-08 04:15:00,305,4.25,29.61262,3340.061,87.49347,1.89378,20.29635,1,1,2338.043,2337.726,525.1581,290.7096,815.8678,2,0,0,15.86777,800,0,87.50178,264.7434,0.1323717,0.1805081,0.3172331,0,250,0.3172331,1812.568,11.47397,52.99469,0.9977577,0.8877163,8.822379,468.3005,363.0499,105.2506,655.5267,0,1254.687,0,5.684342e-14,-7.177592e-14,4.263256e-14
naive,2026-01-08 04:30:00,306,4.5,29.47662,3288.742,113.87,0,17.32125,1,1,2302.119,2301.802,523.7076,290.0702,813.7778,2,0,0,13.77781,800,0,107.8396,237.7418,0.1188709,0.166705,0.3172331,0,250,0.3172331,1778.094,9.977712,53.13772,9.453999,0,7.343542,459.7277,355.0812,104.6465,646.6178,0,1249.764,0,0,3.916312e-14,4.263256e-14
naive,2026-01-08 04:45:00,307,4.75,29.42105,3321.498,138.3605,4.645965,23.94569,1,1,2325.049,2324.731,525.1454,290.704,815.8495,2,0,0,15.84945,800,0,131.4111,204.8516,0.1024258,0.1497025,0.3172331,0,250,0.3172331,1799.586,11.48501,53.19617,10.40812,1.187223,12.46067,463.7405,358.9348,104.8057,652.1242,0,1264.405,0,5.684342e-14,3.566591e-14,4.263256e-14
naive,2026-01-08 05:00:00,308,5,29.25876,3347.459,156.0584,0,15.5735,1,1,2343.221,2342.904,632.3675,320.9506,953.3181,2,143.0927,0.3799281,9.845442,800,0,19.27738,200,0.1,0.128992,0.3172331,0,250,0.3172331,1710.537,7.147101,53.36685,0,0,8.426403,465.7069,339.9631,125.7438,662.5884,0,1265.139,0,-5.684342e-14,1.720846e-15,4.263256e-14
naive,2026-01-08 05:15:00,309,5.25,29.43547,3343.208,195.0492,0,17.69835,1,1,2340.245,2339.928,1083.23,453.0734,1536.303,4,203.2807,2.202478,30.81977,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1256.699,22.32942,53.181,0,0,0,466.9193,250.7331,216.1863,703.8064,0,1347.784,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-08 05:30:00,310,5.5,29.48833,3278.946,233.9718,0,33.03671,1,1,2295.262,2294.945,537.0155,295.937,832.9525,2,0,0,32.95247,800,0,252.7243,261.7363,0.1308681,0.2046279,0.3172331,0,250,0.3172331,1757.929,23.86067,53.1254,0,0,9.176046,458.4762,351.1445,107.3317,648.9144,0,1238.063,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-08 05:45:00,311,5.75,29.49221,3319.869,273.3205,1.139148,34.67982,1,1,2323.908,2323.591,578.9809,308.8906,887.8714,2,46.6276,3.484371,37.75945,800,0,246.7803,200,0.1,0.1648115,0.3172331,0,250,0.3172331,1744.61,27.34019,53.12132,0,0,7.339625,464.2379,348.5138,115.7241,658.8706,0,1257.98,0,5.684342e-14,-1.187939e-14,4.263256e-14
naive,2026-01-08 06:00:00,312,6,29.57851,3302.617,313.2119,5.770014,38.71585,1,1,2311.832,2311.515,1193.7,486.5439,1680.244,4,331.3083,2.416349,46.5189,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.815,33.65047,53.03056,0,3.353665,5.065384,462.7029,223.7257,238.9772,711.2835,0,1368.693,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 06:15:00,313,6.25,29.68527,3308.521,351.4848,0,37.78894,1,1,2315.965,2315.648,554.4168,303.6083,858.0251,2,0,0,58.02514,800,0,373.2298,231.6099,0.115805,0.2046279,0.3172331,0,250,0.3172331,1761.231,41.9242,52.91828,0,0,0,464.6221,353.333,111.2891,656.9413,0,1254.35,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-08 06:30:00,314,6.5,29.69708,3355.841,391.012,0.6154003,44.20045,1,1,2349.089,2348.772,772.5071,366.7076,1139.215,3,277.7894,0.1911795,61.2341,800,0,126.2938,200,0.1,0.1458414,0.3172331,0,250,0.3172331,1576.264,44.23695,52.90585,0,0.4242208,0,471.3902,316.308,155.0822,683.0157,0,1307.244,0,-5.684342e-14,5.190293e-15,4.263256e-14
naive,2026-01-08 06:45:00,315,6.75,29.61825,3398.99,425.4713,0.4399986,49.69617,1,1,2379.293,2378.976,1272.765,510.7829,1783.548,4,420.5563,1.04142,61.95001,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.211,44.7932,52.98876,4.915036,0,4.902965,476.6219,221.5971,255.0248,733.3622,0,1415.59,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-08 07:00:00,316,7,29.55248,3411.92,430.6045,0,41.2023,1,1,2388.344,2388.027,555.4473,304.0626,859.5099,2,0,0,59.50995,800,0,426.29,218.3449,0.1091724,0.2046279,0.3172331,0,250,0.3172331,1832.58,43.06022,53.05794,4.575696,0,0,477.7426,366.5725,111.1701,670.6352,0,1289.473,0,0,4.884981e-14,4.263256e-14
naive,2026-01-08 07:15:00,317,7.25,29.4458,3400.898,434.277,0,27.8216,1,1,2380.628,2380.311,832.2216,384.6216,1216.843,3,348.4958,0.05256337,68.29478,800,0,73.24193,200,0.1,0.1374886,0.3172331,0,250,0.3172331,1548.09,49.47503,53.17014,12.53923,0,0,475.0841,308.9406,166.1435,693.5622,0,1348.938,0,-1.136868e-13,-5.884182e-15,4.263256e-14
naive,2026-01-08 07:30:00,318,7.5,29.64365,3454.93,402.604,2.622544,39.77483,1,1,2418.451,2418.133,1277.232,515.3103,1792.543,4,399.0542,1.287538,92.201,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.901,66.64757,52.96205,3.54979,1.335006,0,484.7373,228.6742,256.0631,743.9845,0,1436.813,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 07:45:00,319,7.75,30.08367,3487.285,367.2505,0,57.16888,1,1,2441.1,2440.783,582.3301,315.9139,898.244,2,0,0,98.24396,800,0,377.9811,230.4221,0.115211,0.2046279,0.3172331,0,250,0.3172331,1858.452,70.66989,52.49926,0,0,0,494.0701,376.1443,117.9258,692.0581,0,1325.055,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 08:00:00,320,8,30.02411,3482.576,338.3914,263.015,58.26776,1,1,2437.803,2437.486,941.8769,449.4257,1391.303,3,210.1062,266.8967,114.2996,800,0,121.5432,200,0.1,0.1450934,0.3172331,0,250,0.3172331,1495.609,82.27368,52.5619,6.741931,0,0,492.7495,302.3052,190.4443,751.7309,0,1455.959,0,-5.684342e-14,-1.859624e-15,4.263256e-14
naive,2026-01-08 08:15:00,321,8.25,30.22018,3461.386,291.0575,260.6634,50.63414,1,1,2422.97,2422.653,1396.034,581.3185,1977.352,4,284.4371,269.6402,123.2748,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1026.619,88.54075,52.35569,6.620348,0,0,491.8956,208.4175,283.4781,789.736,0,1531.992,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 08:30:00,322,8.5,30.46413,3481.094,245.2904,265.3804,49.08325,1,1,2436.766,2436.448,609.6512,327.9583,937.6096,2,0,10.3135,127.2961,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1826.797,91.18054,52.09912,6.206199,0,0,497.4061,372.8959,124.5101,700.8543,0,1353.803,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 08:45:00,323,8.75,30.53778,3457.735,203.1345,272.9921,53.38531,1,1,2420.414,2420.097,1345.286,569.1234,1914.409,4,198.8857,268.3647,147.1586,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.811,105.3211,52.02165,4.248756,4.627419,0,494.8868,219.7599,275.1269,788.8833,0,1534.554,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 09:00:00,324,9,30.77906,3525.031,159.341,268.0013,57.34113,1,1,2467.522,2467.205,616.0084,330.7609,946.7693,2,0,0,146.7693,800,0,447.4726,213.0492,0.1065246,0.2046279,0.3172331,0,250,0.3172331,1851.196,104.7592,51.76788,0,0,0,507.2714,380.5676,126.7038,711.3285,0,1364.418,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-08 09:15:00,325,9.25,30.86102,3549.674,146.852,272.4755,89.34634,1,1,2484.772,2484.454,879.8806,437.838,1317.719,3,77.76344,280.4905,159.4647,800,0,52.06268,200,0.1,0.134154,0.3172331,0,250,0.3172331,1604.574,113.7162,51.68169,17.02584,0,0,511.766,330.4796,181.2864,768.3176,0,1507.863,0,2.273737e-13,8.049117e-16,4.263256e-14
naive,2026-01-08 09:30:00,326,9.5,31.2531,3550.632,117.5279,284.0723,110.3603,1,1,2485.442,2485.125,1301.346,560.9616,1862.308,4,104.6601,285.31,172.3375,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1183.779,122.3553,51.26932,12.86778,0,0,516.4921,245.9975,270.4946,806.9591,0,1578.437,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 09:45:00,327,9.75,31.4179,3575.372,102.9339,285.5564,109.5614,1,1,2502.761,2502.443,647.3244,344.5665,991.891,2,0,0,191.891,800,0,366.3228,233.3367,0.1166683,0.2046279,0.3172331,0,250,0.3172331,1855.119,135.9849,51.09599,23.55102,0,0,522.0576,386.9643,135.0933,731.5308,0,1446.204,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 10:00:00,328,10,31.68158,3544.296,89.62138,288.7926,127.3685,1,1,2481.007,2480.69,833.4167,426.6052,1260.022,3,0,229.6107,230.4112,800,0,133.1997,200,0.1,0.1469287,0.3172331,0,250,0.3172331,1647.273,162.7964,50.81866,19.23534,0,0,520.6702,345.7008,174.9695,772.3059,0,1520.622,0,0,4.996004e-15,4.263256e-14
naive,2026-01-08 10:15:00,329,10.25,32.02733,3565.182,84.51862,284.6758,160.2726,1,1,2495.627,2495.31,1317.375,573.5764,1890.951,4,58.01822,294.185,238.7482,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1177.935,168.0266,50.45503,26.50041,0,0,527.9522,249.1932,278.759,822.7697,0,1634.491,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 10:30:00,330,10.5,32.23224,3570.308,85.5686,287.1475,152.9518,1,1,2499.215,2498.898,694.4481,365.341,1059.789,3,0,0,259.789,800,0,344.5552,238.7785,0.1193893,0.2046279,0.3172331,0,250,0.3172331,1804.45,182.4088,50.23952,36.13011,0,0,531.2445,383.5621,147.6825,748.903,0,1503.611,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 10:45:00,331,10.75,32.26528,3552.91,56.10358,286.7534,158.2395,1,1,2487.037,2486.72,865.5653,440.7778,1306.343,3,0,195.6133,310.7299,800,0,154.9638,200,0.1,0.1503554,0.3172331,0,250,0.3172331,1621.154,218.0944,50.20477,1.762922,0,0,529.0645,344.8663,184.1982,785.6441,0,1517.849,0,5.684342e-14,1.396105e-14,4.263256e-14
naive,2026-01-08 11:00:00,332,11,32.46879,3566.946,42.70044,293.5161,176.6572,1,0,2496.862,2496.545,1375.061,600.8967,1975.958,4,42.1351,297.2146,336.6082,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1121.484,235.7098,49.99073,0.5653374,0,0,533.6963,239.7136,293.9827,840.6103,0,1625.956,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 11:15:00,333,11.25,32.84361,3606.767,28.20573,293.3472,199.177,0,0,2524.737,2524.42,771.3198,399.2298,1170.55,3,0,0,370.5496,800,0,340.7787,239.7227,0.1198613,0.2046279,0.3172331,0,250,0.3172331,1753.1,258.3662,49.59651,0,0,0,544.4525,378.0511,166.4014,0,777.2809,4219.249,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-08 11:30:00,334,11.5,33.10765,3594.331,28.34388,292.9584,228.7992,0,0,2516.032,2515.715,922.1726,465.7331,1387.906,3,0,180.6535,407.2521,800,0,158.7398,200,0.1,0.1509499,0.3172331,0,250,0.3172331,1593.542,283.0968,49.3188,0,0,0,545.9951,345.8089,200.1862,0,811.542,4407.997,0,0,-1.471046e-15,4.263256e-14
naive,2026-01-08 11:45:00,335,11.75,33.41252,3619.004,33.69665,295.0145,241.4768,0,0,2533.303,2532.985,1394.909,605.0914,2000,4,41.86589,301.5835,418.5446,738.0061,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.077,289.9258,45.20117,0,0,0,553.773,248.7805,304.9925,0,853.8719,4645.444,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 12:00:00,336,12,33.5453,3607.408,41.26256,290.6127,276.5897,0,0,2525.185,2524.868,822.3682,421.7344,1244.103,3,0,0,444.1027,800,0,338.4618,240.3019,0.120151,0.2046279,0.3172331,0,250,0.3172331,1702.5,307.1581,48.85851,1.514153,0,0,553.7666,373.3538,180.4128,0,795.0883,4320.631,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-08 12:15:00,337,12.25,33.83682,3643.186,40.08289,292.9587,305.4877,0,0,2550.23,2549.913,974.9522,489.0009,1463.953,3,0,183.2232,480.7298,800,0,161.0564,200,0.1,0.1513146,0.3172331,0,250,0.3172331,1574.961,331.3697,48.5519,0,0,0,563.2196,347.8309,215.3888,0,836.8318,4547.954,0,-1.136868e-13,1.69309e-15,4.263256e-14
naive,2026-01-08 12:30:00,338,12.5,34.20055,3621.269,48.02414,293.0275,329.7883,0,0,2534.888,2534.571,1402.257,597.7433,2000,4,58.58785,300.6565,518.9545,621.8012,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.314,356.208,37.4397,0,0,0,564.8223,252.3016,312.5207,0,850.0449,4633.127,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 12:45:00,339,12.75,34.46829,3669.548,54.81038,295.2611,352.3215,0,0,2568.684,2568.367,912.8819,461.6373,1374.519,3,0,0,574.5191,800,0,365.619,233.5126,0.1167563,0.2046279,0.3172331,0,250,0.3172331,1655.485,393.1168,47.88775,0,0,0,576.1334,371.3108,204.8226,0,832.9481,4527.341,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-08 13:00:00,340,13,34.97357,3707.147,54.7748,297.0732,380.8901,0,0,2595.003,2594.686,1098.658,543.5367,1642.195,4,0,234.8808,607.3143,800,0,133.9034,200,0.1,0.1470395,0.3172331,0,250,0.3172331,1496.027,413.1021,47.35633,0,0,0,589.3841,339.7818,249.6023,0,883.3185,4804.976,0,-2.273737e-13,-8.90954e-15,4.263256e-14
naive,2026-01-08 13:15:00,341,13.25,35.19334,3741.53,44.9088,298.1467,403.9447,0,0,2619.071,2618.754,1408.448,591.5524,2000,4,60.92952,302.433,631.626,505.0115,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1210.306,428.5288,29.74845,0,0,0,598.1345,276.4056,321.7289,0,867.958,4740.302,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 13:30:00,342,13.5,35.29745,3794.191,42.39893,300.2704,430.3914,0,0,2655.933,2655.616,984.8739,493.3749,1478.249,3,0,0,678.2488,800,0,353.8037,236.4664,0.1182332,0.2046279,0.3172331,0,250,0.3172331,1670.742,459.5952,47.0157,0,3.600688,0,608.1435,382.5589,225.5846,0,875.9338,4770.955,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 13:45:00,343,13.75,35.31997,3792.347,43.92392,300.5323,432.8229,0,0,2654.643,2654.326,1148.24,565.3948,1713.635,4,0,206.7896,706.8453,800,0,145.7169,200,0.1,0.1488995,0.3172331,0,250,0.3172331,1506.086,478.8455,46.99201,0,2.265534,0,608.193,345.0524,263.1407,0,910.4471,4958.501,0,1.136868e-13,1.637579e-15,4.263256e-14
naive,2026-01-08 14:00:00,344,14,35.69603,3788.141,52.54954,294.6678,468.0236,0,1,2651.699,2651.381,1413.221,586.7788,2000,4,53.33611,301.7343,745.0821,399.8475,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1238.16,502.507,23.28936,0,0,0,613.3312,286.3833,326.9479,0,873.1621,4776.191,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 14:15:00,345,14.25,35.90178,3795.859,51.78038,284.7186,485.9294,1,1,2657.101,2656.784,1056.829,525.0962,1581.925,4,0,0,781.925,800,0,347.0684,238.1503,0.1190751,0.2046279,0.3172331,0,250,0.3172331,1599.955,526.068,46.38009,1.504911,0,0,617.815,372.0131,245.802,897.1093,0,1744.637,0,-2.273737e-13,-6.483702e-14,4.263256e-14
naive,2026-01-08 14:30:00,346,14.5,36.23537,3771.793,55.61505,291.1807,504.2617,1,1,2640.255,2639.938,1203.489,589.7511,1793.24,4,0,179.0157,814.2243,800,0,152.4511,200,0.1,0.1499597,0.3172331,0,250,0.3172331,1436.449,545.6255,46.02924,15.68726,0,0,619.1808,336.8696,282.3113,926.6207,0,1828.519,0,-2.273737e-13,-8.743006e-15,4.263256e-14
naive,2026-01-08 14:45:00,347,14.75,36.48269,3712.426,42.9985,294.1338,515.0317,1,1,2598.698,2598.381,1416.311,583.6893,2000,4,44.62189,290.1493,839.5529,325.6759,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1182.07,560.9376,18.63237,0,3.984453,0,613.3485,278.9939,334.3545,862.6832,0,1711.278,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 15:00:00,348,15,36.86788,3679.932,25.91845,295.4625,532.2781,1,1,2575.953,2575.635,1106.654,547.0616,1653.716,4,0,0,853.7157,800,0,340.39,239.8199,0.1199099,0.2046279,0.3172331,0,250,0.3172331,1468.981,567.7696,45.364,0,6.510644,0,614.1214,350.2133,263.9081,897.2749,0,1754.746,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 15:15:00,349,15.25,37.18952,3651.019,39.06104,292.3175,532.0394,1,1,2555.713,2555.396,1230.227,601.5387,1831.766,4,0,187.704,844.0621,800,0,159.1284,200,0.1,0.1510111,0.3172331,0,250,0.3172331,1325.169,559.1775,45.02572,0,3.129958,0,614.4793,318.615,295.8642,920.1538,0,1795.053,0,-1.136868e-13,-1.149081e-14,4.263256e-14
naive,2026-01-08 15:30:00,350,15.5,37.28071,3661.892,50.46827,294.7212,535.9399,1,1,2563.325,2563.007,1420.306,579.6939,2000,4,78.00325,285.8386,834.6164,301.5417,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1142.701,552.311,16.93526,0,8.882607,0,617.7993,275.408,342.3913,855.1018,0,1706.474,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 15:45:00,351,15.75,37.44245,3645.193,52.92012,287.2591,518.7176,1,1,2551.635,2551.318,1094.484,541.6965,1636.181,4,0,0,836.1808,800,0,345.2106,238.6147,0.1193074,0.2046279,0.3172331,0,250,0.3172331,1456.834,552.2643,44.7597,0,5.657891,0,617.6304,352.6307,264.9998,894.3272,0,1748.06,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 16:00:00,352,16,37.69375,3634.58,63.0989,280.8491,505.9787,1,1,2544.206,2543.889,1221.259,597.5853,1818.845,4,0,190.9205,827.9242,800,0,154.3086,200,0.1,0.1502522,0.3172331,0,250,0.3172331,1322.63,545.1467,44.49539,0,0,0,619.9806,322.3028,297.6778,919.888,0,1789.719,0,-1.136868e-13,-1.887379e-15,4.263256e-14
naive,2026-01-08 16:15:00,353,16.25,37.62529,3647.499,83.59198,290.7632,512.8609,1,1,2553.249,2552.932,1418.736,581.264,2000,4,75.89642,284.2114,811.1626,328.7296,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.196,534.5543,18.31328,7.695565,6.551775,0,621.0445,275.8783,345.1662,857.1423,0,1718.259,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 16:30:00,354,16.5,37.89233,3644.018,105.0283,283.377,516.9556,1,1,2550.813,2550.495,1064.993,528.6952,1593.688,4,0,0,793.6879,800,0,382.2059,229.3659,0.1146829,0.2046279,0.3172331,0,250,0.3172331,1485.503,521.3429,44.28654,3.685896,2.513451,0,624.9167,363.9293,260.9874,892.6245,0,1746.121,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-08 16:45:00,355,16.75,38.1089,3684.927,133.6333,281.7036,502.4469,1,1,2579.449,2579.132,1245.844,606.8235,1852.667,4,13.44779,279.5327,759.6867,800,0,117.3191,200,0.1,0.1444283,0.3172331,0,250,0.3172331,1333.288,497.6927,44.05877,2.866422,2.170946,4.754218,635.6421,328.5562,307.0858,936.5513,0,1832.226,0,2.273737e-13,-2.470246e-15,4.263256e-14
naive,2026-01-08 17:00:00,356,17,38.27653,3659.587,159.1675,279.355,493.8504,1,1,2561.711,2561.394,1423.379,576.6214,2000,4,145.924,278.9274,724.2393,350.9093,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.015,473.4988,19.24846,13.24354,0.4275642,20.35161,634.1525,281.7161,352.4364,863.3756,0,1728.679,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 17:15:00,357,17.25,38.2714,3611.734,179.6783,278.2833,466.0568,1,1,2528.214,2527.896,1003.967,501.792,1505.759,4,0,0,705.759,800,0,446.7465,213.2307,0.1066154,0.2046279,0.3172331,0,250,0.3172331,1523.929,461.4455,43.88785,9.292123,1.922942,4.611248,625.7729,377.1967,248.5762,880.1301,0,1730.232,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 17:30:00,358,17.5,38.31505,3627.565,211.8768,273.5593,437.5351,1,1,2539.296,2538.978,1287.784,608.5294,1896.314,4,154.5346,270.2474,671.5316,800,0,52.78862,200,0.1,0.1342683,0.3172331,0,250,0.3172331,1251.194,438.8323,43.84195,4.55363,3.311899,0,629.2636,310.0588,319.2048,918.5882,0,1801.422,0,0,8.604228e-16,4.263256e-14
naive,2026-01-08 17:45:00,359,17.75,38.15651,3591.901,258.377,272.1507,431.0342,1,1,2514.331,2514.013,1430.896,569.1036,2000,4,242.0136,265.685,633.3014,359.0001,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1083.117,414.6527,19.7489,16.36343,6.465661,16.38146,620.396,267.2526,353.1434,840.3982,0,1697.959,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 18:00:00,360,18,38.13592,3568.446,298.8253,8.005863,447.7742,1,1,2497.912,2497.595,931.9593,470.0475,1402.007,3,0,0,602.0068,800,0,278.5327,255.2842,0.1276421,0.2046279,0.3172331,0,250,0.3172331,1565.636,394.2619,44.03035,23.34401,4.954466,53.51235,616.0005,386.0954,229.9051,869.3394,0,1737.96,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-08 18:15:00,361,18.25,38.01437,3573.891,316.8501,1.889408,423.4079,1,1,2501.724,2501.407,962.5576,473.8371,1436.395,3,81.5384,0,554.8563,800,0,220.976,200,0.1,0.1607487,0.3172331,0,250,0.3172331,1538.849,363.922,44.15819,14.33572,1.889408,59.48599,614.913,378.2425,236.6705,866.7009,0,1711.712,0,-1.136868e-13,-9.853229e-15,4.263256e-14
naive,2026-01-08 18:30:00,362,18.5,37.96481,3553.065,346.7475,0,382.6161,0,0,2487.145,2486.828,1423.31,576.6898,2000,4,333.1605,0,513.5757,653.2637,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.518,337.0502,36.10124,13.58696,0,45.56586,610.5117,261.0584,349.4533,0,848.9331,4651.956,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-08 18:45:00,363,18.75,37.82301,3546.445,381.7775,0,372.4857,0,0,2482.511,2482.194,851.7334,434.68,1286.413,3,0,0,486.4134,800,0,356.9621,235.6768,0.1178384,0.2046279,0.3172331,0,250,0.3172331,1630.461,319.7759,44.35944,24.97675,0,52.70983,607.0499,398.6975,208.3524,0,846.2667,4647.647,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-08 19:00:00,364,19,37.76718,3503.007,397.644,0,323.8573,0,0,2452.105,2451.788,1016.149,479.3797,1495.529,3,233.5503,1.697224,460.2816,800,0,142.559,200,0.1,0.1484023,0.3172331,0,250,0.3172331,1435.639,302.802,44.41817,21.53479,0,21.05527,598.7154,350.531,248.1844,0,835.0517,4579.961,0,-1.705303e-13,-2.831069e-15,4.263256e-14
naive,2026-01-08 19:15:00,365,19.25,37.81139,3473.561,411.0087,0,313.9091,0,0,2431.492,2431.175,1426.479,573.5211,2000,4,389.4859,2.371817,426.0268,682.1155,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1004.696,280.1164,37.83325,21.52271,0,33.79272,594.3883,245.6021,348.7862,0,827.384,4545.176,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 19:30:00,366,19.5,37.51439,3471.574,421.0372,0,289.461,0,0,2430.102,2429.785,769.4199,398.3922,1167.812,3,0,0,367.8121,800,0,397.9386,225.4327,0.1127164,0.2046279,0.3172331,0,250,0.3172331,1660.365,242.7137,44.68404,25.73638,0,46.74736,589.3418,402.6672,186.6746,0,812.3965,4462.306,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 19:45:00,367,19.75,37.49571,3436.154,412.3866,3.967424,268.4581,0,0,2405.308,2404.991,968.4009,452.1454,1420.546,3,285.5391,3.47003,331.5372,800,0,101.5889,200,0.1,0.1419517,0.3172331,0,250,0.3172331,1436.59,218.8259,44.70368,25.25856,0.4973941,49.63221,583.0383,348.2244,234.8139,0,812.4004,4462.34,0,-1.136868e-13,5.551115e-17,4.263256e-14
naive,2026-01-08 20:00:00,368,20,37.08177,3408.818,397.7329,4.179483,221.4884,0,0,2386.173,2385.856,1401.891,573.5438,1975.435,4,371.4995,6.741944,297.1932,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,983.9647,197.1419,45.13905,26.23339,0,24.34658,572.0857,235.9059,336.1799,0,815.2867,4478.548,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 20:15:00,369,20.25,36.63615,3393.796,369.2672,8.262813,207.5663,0,0,2375.657,2375.34,692.1149,364.3124,1056.427,3,0,0,256.4273,800,0,363.1379,234.1329,0.1170664,0.2046279,0.3172331,0,250,0.3172331,1683.225,171.0141,45.60772,11.95611,2.436049,36.55216,562.9488,398.8662,164.0825,0,771.8402,4218.639,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-08 20:30:00,370,20.5,36.44727,3422.458,332.2059,4.997126,189.1182,0,0,2395.72,2395.403,818.5987,396.3126,1214.911,3,199.7327,2.728396,212.4502,800,0,136.3841,200,0.1,0.14743,0.3172331,0,250,0.3172331,1576.805,142.0064,45.80638,0,2.26873,47.11182,564.9218,371.8177,193.1041,0,779.2395,4238.199,0,5.684342e-14,-3.441691e-15,4.263256e-14
naive,2026-01-08 20:45:00,371,20.75,36.26282,3440.148,297.7718,0,178.3693,0,0,2408.104,2407.787,1283.65,530.2164,1813.866,4,297.5315,2.25635,214.0784,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1124.137,143.4106,46.00037,0.2403382,0,34.95871,565.138,263.8144,301.3236,0,802.235,4360.957,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 21:00:00,372,21,36.12366,3419.65,271.2288,2.136176,145.4536,0,0,2393.755,2393.438,645.6777,343.8406,989.5183,2,0,0,189.5183,800,0,271.8385,256.9577,0.1284789,0.2046279,0.3172331,0,250,0.3172331,1747.76,127.1688,46.14673,1.46325,0.06316015,18.28482,559.7598,408.6992,151.0606,0,756.8156,4113.204,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-08 21:15:00,373,21.25,35.70141,3397.208,235.3521,4.642701,136.0522,0,0,2378.046,2377.728,639.8909,339.9818,979.8727,2,10.99233,0.5289946,168.3514,800,0,227.6691,200,0.1,0.1618025,0.3172331,0,250,0.3172331,1737.837,113.5343,46.59083,0,4.113707,22.51791,550.1112,402.0124,148.0988,0,747.2033,4064.3,0,0,1.246225e-14,4.263256e-14
naive,2026-01-08 21:30:00,374,21.5,35.47915,3357.474,203.8477,4.076671,133.5426,0,0,2350.232,2349.914,1152.783,485.154,1637.937,4,191.3589,1.769957,144.8079,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.132,97.91427,46.82459,12.48873,2.306714,35.62831,540.6195,275.374,265.2455,0,768.7236,4200.824,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 21:45:00,375,21.75,35.27257,3377.423,190.222,5.940125,119.4778,0,0,2364.196,2363.879,619.5085,332.3039,951.8124,2,0,0,151.8124,800,0,165.8328,283.4592,0.1417296,0.2046279,0.3172331,0,250,0.3172331,1744.37,102.9014,47.04187,25.63778,4.691539,16.57635,541.0037,399.1678,141.836,0,735.2649,4043.353,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-08 22:00:00,376,22,35.20477,3368.165,152.3516,4.741539,104.8867,0,0,2357.716,2357.398,618.8001,331.9916,950.7918,2,0,0,150.7918,800,0,142.7548,247.7258,0.1238629,0.1784901,0.3172331,0,250,0.3172331,1738.598,102.2914,47.11317,11.28955,3.0488,2.595298,538.6017,397.1692,141.4325,0,729.7537,3985.376,0,0,-4.402034e-14,4.263256e-14
naive,2026-01-08 22:15:00,377,22.25,34.95118,3373.625,135.4569,0,97.21704,0,0,2361.538,2361.221,621.7049,333.2722,954.9771,2,0,0,154.9771,800,0,125.5147,216.3082,0.1081541,0.1559893,0.3172331,0,250,0.3172331,1739.516,105.445,47.37988,11.58094,0,0,536.0589,394.8626,141.1964,0,728.1348,3971.416,0,0,-3.971823e-14,4.263256e-14
naive,2026-01-08 22:30:00,378,22.5,34.77449,3315.123,109.1794,0,95.03674,0,0,2320.586,2320.269,640.5814,337.1236,977.705,2,37.57802,3.239364,136.8876,800,0,65.09648,200,0.1,0.1362061,0.3172331,0,250,0.3172331,1679.687,93.33053,47.56571,6.504886,0,1.706216,524.4491,379.607,144.8422,0,717.1162,3901.849,0,-1.136868e-13,-1.776357e-15,4.263256e-14
naive,2026-01-08 22:45:00,379,22.75,34.39642,3325.636,97.90938,0,92.5135,0,0,2327.945,2327.628,1057.796,457.2785,1515.074,4,73.67555,2.073733,139.3247,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.832,95.41355,47.96335,24.23384,0,0,521.2136,284.3082,236.9054,0,741.5867,4066.571,0,0,1.24345e-13,4.263256e-14
naive,2026-01-08 23:00:00,380,23,34.11954,3316.146,91.08124,8.195606,79.50316,0,0,2321.302,2320.985,592.0607,320.2036,912.2643,2,0,0,112.2643,800,0,63.57654,309.0232,0.1545116,0.2046279,0.3172331,0,250,0.3172331,1728.924,77.13045,48.25455,29.31561,6.384693,2.372714,516.2062,384.4745,131.7317,0,705.2057,3885.928,0,-5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-08 23:15:00,381,23.25,33.80717,3323.755,89.2161,8.303257,88.64381,0,0,2326.629,2326.311,577.2791,313.6871,890.9663,2,0,0,90.96627,800,0,53.56057,295.5844,0.1477922,0.1945874,0.3172331,0,250,0.3172331,1749.032,62.72513,48.58309,37.92407,6.034716,25.91868,513.4673,385.9966,127.4706,0,705.4038,3900.894,0,0,-1.131595e-13,4.263256e-14
naive,2026-01-08 23:30:00,382,23.5,33.6438,3336.64,71.36058,0,77.74577,1,1,2335.648,2335.331,587.2818,318.0968,905.3786,2,0,0,105.3786,800,0,55.71203,281.6099,0.1408049,0.1861252,0.3172331,0,250,0.3172331,1748.049,72.80078,48.75491,19.42191,0,4.944989,513.4216,384.2557,129.1659,703.4395,0,1385.533,0,5.684342e-14,5.470624e-14,4.263256e-14
naive,2026-01-08 23:45:00,383,23.75,33.25899,3319.479,62.16492,0,75.04783,1,1,2323.635,2323.318,572.1964,311.4464,883.6428,2,0,0,83.64284,800,0,51.03605,268.8066,0.1344033,0.1773256,0.3172331,0,250,0.3172331,1751.121,58.04212,49.15964,14.39059,0,17.00571,506.0719,381.3824,124.6896,696.5325,0,1362.584,0,5.684342e-14,4.263256e-14,4.263256e-14
naive,2026-01-09 00:00:00,384,0,32.89722,3295.395,59.7504,0,60.34285,1,1,2306.776,2306.459,565.8407,308.6445,874.4852,2,0,0,74.48521,800,0,46.58773,257.1173,0.1285587,0.1692635,0.3172331,0,250,0.3172331,1740.619,51.90295,49.54012,15.70641,0,8.439905,498.0834,375.8376,122.2459,686.3044,0,1343.97,0,0,-8.826273e-14,4.263256e-14
naive,2026-01-09 00:15:00,385,0.25,32.72256,3303.595,56.35024,0,62.46247,1,1,2312.517,2312.199,565.3796,308.4413,873.8209,2,0,0,73.82089,800,0,51.10317,244.301,0.1221505,0.161903,0.3172331,0,250,0.3172331,1746.82,51.54319,49.72383,8.18159,0,10.91928,497.2599,375.6182,121.6417,686.4074,0,1330.989,0,0,2.953193e-14,4.263256e-14
naive,2026-01-09 00:30:00,386,0.5,32.70772,3259.894,32.80125,0,54.12971,1,1,2281.926,2281.609,562.8141,307.3102,870.1243,2,0,0,70.12429,800,0,54.29403,230.6891,0.1153445,0.1538328,0.3172331,0,250,0.3172331,1718.794,48.97047,49.73943,0,0,5.159236,490.5099,369.4624,121.0475,677.8816,0,1299.806,0,0,4.021783e-14,4.263256e-14
naive,2026-01-09 00:45:00,387,0.75,32.51085,3294.013,41.59101,0,28.32029,1,1,2305.809,2305.492,558.7487,305.518,864.2667,2,0,0,64.26667,800,0,42.8835,219.9319,0.1099659,0.1452615,0.3172331,0,250,0.3172331,1746.743,44.98109,49.94649,0,0,0,493.3472,373.7304,119.6168,679.2484,0,1302.307,0,-5.684342e-14,-3.255729e-14,4.263256e-14
naive,2026-01-09 01:00:00,388,1,32.30839,3292.632,35.00424,0,33.16759,1,1,2304.843,2304.525,559.4758,305.8386,865.3144,2,0,0,65.31442,800,0,46.53793,208.2628,0.1041314,0.1384879,0.3172331,0,250,0.3172331,1745.05,45.82021,50.15943,0,0,0,490.8017,371.5973,119.2044,677.4358,0,1298.442,0,5.684342e-14,-5.728751e-14,4.263256e-14
naive,2026-01-09 01:15:00,389,1.25,32.02738,3253.033,39.9007,0,45.70745,1,1,2277.123,2276.806,573.8005,309.8442,883.6447,2,19.41336,2.0068,62.22451,800,0,32.91995,200,0.1,0.13114,0.3172331,0,250,0.3172331,1703.005,43.79243,50.45497,0,0,1.915026,481.7281,360.2728,121.4553,670.5221,0,1284.282,0,0,-1.887379e-15,4.263256e-14
naive,2026-01-09 01:30:00,390,1.5,31.94108,3284.424,33.08563,0.05025806,28.70713,1,1,2299.097,2298.78,984.6019,426.6981,1411.3,3,59.49474,2.552345,49.25294,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1314.178,34.69729,50.54574,0,0,0,485.4019,277.4587,207.9432,704.1568,0,1351.45,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 01:45:00,391,1.75,31.78987,3300.911,40.699,0,12.22438,1,1,2310.638,2310.32,545.61,299.7258,845.3359,2,0,0,45.33586,800,0,61.72962,309.485,0.1547425,0.2046279,0.3172331,0,250,0.3172331,1764.71,31.99266,50.70477,0,0,0,486.1313,371.2746,114.8568,671.0004,0,1284.958,0,0,-1.003642e-13,4.263256e-14
naive,2026-01-09 02:00:00,392,2,31.80224,3329.07,43.68465,0.9812538,21.98379,1,1,2330.349,2330.032,541.7697,298.0328,839.8025,2,0,0,39.80247,800,0,65.76276,292.9955,0.1464978,0.1948781,0.3172331,0,250,0.3172331,1788.262,28.08391,50.69176,0,0.1739885,0,490.4188,376.3373,114.0814,674.3701,0,1292.012,0,0,-4.191092e-15,4.263256e-14
naive,2026-01-09 02:15:00,393,2.25,31.63934,3340.618,66.94813,7.236227,13.20074,1,1,2338.433,2338.115,539.2602,296.9265,836.1867,2,0,0,36.18668,800,0,65.17372,276.656,0.138328,0.184495,0.3172331,0,250,0.3172331,1798.855,25.57983,50.8631,2.02433,6.98631,0,490.271,377.1443,113.1267,674.0708,0,1306.464,0,-5.684342e-14,5.961898e-14,4.263256e-14
naive,2026-01-09 02:30:00,394,2.5,31.32081,3337.164,68.23427,5.134954,10.33206,1,1,2336.015,2335.698,549.9846,301.6544,851.639,2,0,0,51.63895,800,0,59.04713,261.8507,0.1309253,0.1742062,0.3172331,0,250,0.3172331,1785.713,36.6344,51.1981,9.556608,4.765487,0,486.1927,371.6588,114.5338,673.3132,0,1313.734,0,0,1.706968e-14,4.263256e-14
naive,2026-01-09 02:45:00,395,2.75,31.06555,3321.116,61.17839,0.5762337,6.925992,1,1,2324.781,2324.464,548.3924,300.9524,849.3448,2,0,0,49.34478,800,0,73.30997,243.4819,0.121741,0.1648835,0.3172331,0,250,0.3172331,1776.072,35.10761,51.46657,0,0,0,481.0433,367.5044,113.5389,668.4569,0,1279.014,0,5.684342e-14,2.051137e-14,4.263256e-14
naive,2026-01-09 03:00:00,396,3,30.77004,3282.259,66.1715,4.985461,2.780749,1,1,2297.581,2297.264,553.4951,303.202,856.6971,2,0,0,56.69707,800,0,72.38532,225.3473,0.1126736,0.153317,0.3172331,0,250,0.3172331,1743.769,40.47262,51.77737,0,0.3836809,0,472.2388,358.4097,113.8291,661.6117,0,1265.636,0,0,-4.027334e-14,4.263256e-14
naive,2026-01-09 03:15:00,397,3.25,30.45582,3299.77,51.96753,0.1078039,0,1,1,2309.839,2309.522,549.1685,301.2946,850.4631,2,0,0,50.46312,800,0,67.94223,208.3263,0.1041631,0.1418979,0.3172331,0,250,0.3172331,1760.353,36.14943,52.10786,0,0,0,471.4091,359.266,112.1432,660.5606,0,1262.5,0,-5.684342e-14,1.376677e-14,4.263256e-14
naive,2026-01-09 03:30:00,398,3.5,30.48515,3310.554,64.21391,7.636798,1.360521,1,1,2317.388,2317.071,558.9155,301.8954,860.8109,2,31.07096,4.085746,25.6542,800,0,33.17382,200,0.1,0.13118,0.3172331,0,250,0.3172331,1758.155,18.37146,52.077,0,3.551051,0,473.2614,359.0538,114.2076,660.9492,0,1269.437,0,0,2.969847e-15,4.263256e-14
naive,2026-01-09 03:45:00,399,3.75,30.46748,3293.611,77.12026,6.547247,2.422941,1,1,2305.528,2305.211,979.441,422.7472,1402.188,3,73.58126,2.42045,26.18642,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1325.77,18.75629,52.09559,3.538994,4.126796,0,470.6525,270.6438,200.0087,693.391,0,1341.398,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 04:00:00,400,4,30.1976,3307.992,78.26681,8.378401,6.369769,1,1,2315.594,2315.277,540.2787,297.3755,837.6542,2,0,0,37.65424,800,0,79.5931,305.0191,0.1525095,0.2046279,0.3172331,0,250,0.3172331,1774.998,27.05153,52.37943,0.5766459,6.47547,0,469.8601,360.1671,109.693,657.5426,0,1268.323,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-09 04:15:00,401,4.25,30.33857,3281.795,87.21705,4.597882,2.714212,1,1,2297.256,2296.939,529.8521,292.779,822.6311,2,0,0,22.63109,800,0,88.61627,282.817,0.1414085,0.192066,0.3172331,0,250,0.3172331,1767.087,16.23308,52.23117,0.1325844,3.066071,0,467.6105,359.6936,107.9169,652.4726,0,1251.703,0,-5.684342e-14,-6.653011e-14,4.263256e-14
naive,2026-01-09 04:30:00,402,4.5,30.29249,3313.665,90.1917,9.478801,22.55857,1,1,2319.566,2319.248,527.5395,291.7595,819.299,2,0,0,19.29901,800,0,111.3322,254.9394,0.1274697,0.1780857,0.3172331,0,250,0.3172331,1791.709,13.85013,52.27964,0,7.970291,8.708443,471.6648,364.3294,107.3354,657.8597,0,1270.654,0,5.684342e-14,-5.931367e-14,4.263256e-14
naive,2026-01-09 04:45:00,403,4.75,30.10631,3316.951,120.7793,5.705284,21.53864,1,1,2321.866,2321.549,531.9051,293.684,825.5892,2,0,0,25.58915,800,0,138.0305,220.3917,0.1101958,0.1605316,0.3172331,0,250,0.3172331,1789.644,18.40243,52.47545,0,1.519892,3.13621,470.1746,362.4003,107.7743,656.7194,0,1257.026,0,0,-3.097522e-14,4.263256e-14
naive,2026-01-09 05:00:00,404,5,30.11344,3323.806,159.6245,1.282153,13.7703,1,1,2326.664,2326.347,585.6351,308.1653,893.8004,2,77.38396,0.1729652,16.24351,800,0,81.4279,200,0.1,0.1387774,0.3172331,0,250,0.3172331,1740.712,11.68058,52.46795,0.8126657,1.109188,2.089716,471.221,352.5477,118.6734,661.1362,0,1266.561,0,0,2.359224e-15,4.263256e-14
naive,2026-01-09 05:15:00,405,5.25,30.0776,3305.625,185.6074,0.6129384,14.6947,1,1,2313.937,2313.62,1076.205,450.5251,1526.73,4,198.6694,0.9474019,27.11316,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1237.415,19.50464,52.50564,0,0,0,468.2696,250.4147,217.8549,700.9398,0,1342.811,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 05:30:00,406,5.5,29.96756,3337.249,235.6908,0.1266119,22.99859,1,1,2336.074,2335.757,541.9591,298.1163,840.0754,2,0,0,40.07536,800,0,242.0968,264.3932,0.1321966,0.2046279,0.3172331,0,250,0.3172331,1793.798,28.86466,52.62138,0,0,0,471.5942,362.1223,109.4718,660.2387,0,1261.278,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-09 05:45:00,407,5.75,29.72403,3344.208,272.8567,0.9159009,36.689,1,1,2340.946,2340.629,564.863,305.2917,870.1547,2,24.56134,2.167701,43.42568,800,0,257.4061,200,0.1,0.1664845,0.3172331,0,250,0.3172331,1775.766,31.36236,52.87751,0,0,5.326641,470.0358,356.5539,113.4819,662.9151,0,1266.343,0,5.684342e-14,-2.783884e-14,4.263256e-14
naive,2026-01-09 06:00:00,408,6,29.75873,3332.852,332.9907,3.311589,28.04335,1,1,2332.997,2332.679,1189.59,485.9638,1675.553,4,320.954,4.371719,50.22776,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1143.09,36.26094,52.84102,12.03674,0,0,468.7989,229.6957,239.1032,715.6595,0,1392.636,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 06:15:00,409,6.25,29.84346,3351.666,355.2978,5.910378,31.52092,1,1,2346.167,2345.849,552.0396,302.5603,854.5999,2,0,0,54.59989,800,0,360.8577,234.7029,0.1173515,0.2046279,0.3172331,0,250,0.3172331,1793.81,39.3803,52.75191,0,5.27479,0,472.3299,361.1295,111.2004,663.6898,0,1277.133,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 06:30:00,410,6.5,29.57111,3353.874,390.5689,6.003376,32.93849,1,1,2347.712,2347.394,757.2506,362.3227,1119.573,3,258.1115,0.4339662,61.02787,800,0,138.6639,200,0.1,0.147789,0.3172331,0,250,0.3172331,1590.144,44.14946,53.03834,0,5.56941,0,469.8075,318.2084,151.5992,680.5311,0,1311.001,0,1.136868e-13,-1.046385e-14,4.263256e-14
naive,2026-01-09 06:45:00,411,6.75,29.72771,3391.485,423.1501,5.36273,45.95254,1,1,2374.04,2373.722,1277.444,512.5094,1789.953,4,423.3831,0.7110929,65.85903,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.279,47.56196,52.87364,0,4.651637,0,476.7194,220.1384,256.581,732.6478,0,1413.837,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 07:00:00,412,7,29.90748,3357.367,421.1209,2.920937,36.49541,1,1,2350.157,2349.84,554.5667,303.6744,858.2411,2,0,0,58.24112,800,0,428.6712,217.7496,0.1088748,0.2046279,0.3172331,0,250,0.3172331,1795.273,41.97672,52.68457,0,2.803413,0,473.805,361.9372,111.8678,665.6116,0,1276.789,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 07:15:00,413,7.25,29.96038,3343.11,410.9678,0,26.05483,1,1,2340.177,2339.859,827.8777,381.5832,1209.461,3,357.939,0.02077247,51.50115,800,0,70.86117,200,0.1,0.1371137,0.3172331,0,250,0.3172331,1511.982,37.09715,52.62893,0,0,0,472.3471,305.1822,167.1649,686.7654,0,1314.323,0,-1.136868e-13,3.219647e-15,4.263256e-14
naive,2026-01-09 07:30:00,414,7.5,30.10513,3418.546,393.5098,0,30.90318,1,1,2392.982,2392.665,1264.717,509.547,1774.264,4,401.1214,2.032325,71.1101,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1127.948,51.13947,52.47669,0,0,0,484.5628,228.4019,256.1609,737.9488,0,1416.861,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 07:45:00,415,7.75,30.21333,3416.275,361.7124,2.79741,40.93555,1,1,2391.393,2391.075,575.0481,312.7036,887.7517,2,0,0,87.75167,800,0,371.9267,231.9357,0.1159678,0.2046279,0.3172331,0,250,0.3172331,1816.027,63.03144,52.36289,0,0.4850115,0,485.4108,368.6217,116.7891,681.3253,0,1304.579,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 08:00:00,416,8,30.26388,3444.195,316.467,267.4302,41.70894,1,1,2410.936,2410.619,925.5151,442.4772,1367.992,3,207.8818,264.6811,95.42933,800,0,127.5967,200,0.1,0.1460465,0.3172331,0,250,0.3172331,1485.104,68.50766,52.30972,0,2.749101,0,489.9309,301.7908,188.1401,744.268,0,1434.43,0,-1.136868e-13,-7.022161e-15,4.263256e-14
naive,2026-01-09 08:15:00,417,8.25,30.39157,3446.732,268.523,272.9284,42.12655,1,1,2412.712,2412.395,1374.682,571.4555,1946.138,4,288.2222,264.534,93.38156,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1037.713,66.9422,52.17543,0,8.394386,0,491.6951,211.4791,280.216,782.9346,0,1521.652,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 08:30:00,418,8.5,30.75523,3468.86,223.942,275.7902,62.77254,1,1,2428.202,2427.885,586.859,317.9104,904.7694,2,0,10.65635,94.11309,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1841.026,67.19281,51.79295,0,8.009998,0,498.9191,378.2728,120.6463,696.1833,0,1347.917,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 08:45:00,419,8.75,30.76394,3553.793,182.8532,281.5717,45.35619,1,1,2487.655,2487.338,1320.481,557.9101,1878.391,4,201.2233,271.0188,106.1489,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.857,75.77847,51.78379,0,10.55287,0,511.2355,239.7996,271.4359,797.7098,0,1555.366,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 09:00:00,420,9,31.00609,3504.853,145.506,276.6231,42.10894,1,1,2453.397,2453.08,589.8789,319.2417,909.1206,2,0,0,109.1206,800,0,435.9345,215.9337,0.1079669,0.2046279,0.3172331,0,250,0.3172331,1863.201,77.68852,51.52911,0,4.604073,0,506.9705,385.0122,121.9582,704.254,0,1358.48,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 09:15:00,421,9.25,31.25117,3535.973,125.7179,274.3424,44.82961,1,1,2475.181,2474.864,861.7683,430.088,1291.856,3,75.78979,275.9468,140.1197,800,0,63.59895,200,0.1,0.1359703,0.3172331,0,250,0.3172331,1613.096,99.48369,51.27135,0,0,0,514.3372,335.1977,179.1395,765.2857,0,1472.891,0,0,2.331468e-15,4.263256e-14
naive,2026-01-09 09:30:00,422,9.5,31.38936,3551.96,103.8245,269.0711,70.75557,1,1,2486.372,2486.055,1299.961,559.4988,1859.459,4,111.8223,284.6242,163.0128,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1186.094,115.5573,51.12601,0,0,0,518.2997,247.2487,271.051,806.7475,0,1555.978,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 09:45:00,423,9.75,31.57212,3568.042,89.70125,270.7682,88.74864,1,1,2497.63,2497.312,632.6086,338.0791,970.6877,2,0,0,170.6877,800,0,378.7889,230.2201,0.1151101,0.2046279,0.3172331,0,250,0.3172331,1864.704,120.7484,50.93379,0,0,0,522.8375,390.345,132.4926,728.424,0,1399.548,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 10:00:00,424,10,31.63837,3563.06,80.45043,277.2727,109.0791,1,1,2494.142,2493.825,828.4316,424.4075,1252.839,3,0,250.7696,202.0695,800,0,120.7355,200,0.1,0.1449662,0.3172331,0,250,0.3172331,1665.393,142.8415,50.86411,0,0,0,522.9051,349.1551,173.7499,773.5626,0,1489.903,0,1.136868e-13,-5.107026e-15,4.263256e-14
