controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-09 10:15:00,425,10.25,31.78505,3558.452,59.58216,277.306,103.3277,1,1,2490.917,2490.599,1321.029,573.4102,1894.439,4,72.95478,288.7812,232.7028,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1169.571,164.2229,50.70984,0,0,0,524.0015,246.0367,277.9648,819.447,0,1581.845,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 10:30:00,426,10.5,32.05142,3619.11,46.86287,290.7872,107.2096,1,1,2533.377,2533.06,678.0812,358.1256,1036.207,3,0,0,236.2068,800,0,360.4674,234.8005,0.1174003,0.2046279,0.3172331,0,250,0.3172331,1854.979,166.1924,50.42969,0,0.1659185,0,536.2389,392.6426,143.5963,750.7683,0,1445.089,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 10:45:00,427,10.75,32.3625,3648.43,62.663,291.7898,155.0269,0,1,2553.901,2553.584,839.9878,429.502,1269.49,3,0,207.107,262.3828,800,0,139.0542,200,0.1,0.1478504,0.3172331,0,250,0.3172331,1713.596,183.9566,50.10251,7.356869,0.9347392,0,544.5273,365.3626,179.1648,0,794.8646,4329.693,0,1.136868e-13,-5.301315e-15,4.263256e-14
naive,2026-01-09 11:00:00,428,11,32.51683,3630.084,42.01079,291.2704,186.137,0,0,2541.059,2540.742,1340.702,585.7074,1926.41,4,42.49108,295.1292,288.7895,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1200.039,202.1138,49.9402,0,0,0,543.7574,256.7946,286.9628,0,842.502,4577.578,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 11:15:00,429,11.25,33.18906,3649.822,38.83663,296.9355,198.3996,0,0,2554.876,2554.558,738.0186,384.549,1122.568,3,0,0,322.5676,800,0,329.9496,242.43,0.121215,0.2046279,0.3172331,0,250,0.3172331,1816.54,224.0192,49.23318,4.07595,1.746658,0,555.504,394.9684,160.5356,0,779.5174,4242.002,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-09 11:30:00,430,11.5,33.38477,3632.888,47.39341,300.4881,227.2301,0,0,2543.022,2542.704,876.8631,445.7584,1322.621,3,0,159.6224,362.9991,800,0,169.5672,200,0.1,0.1526546,0.3172331,0,250,0.3172331,1665.841,251.53,49.02735,13.84218,4.849805,0,555.5268,363.9055,191.6213,0,809.6639,4430.24,0,5.684342e-14,-2.528533e-14,4.263256e-14
naive,2026-01-09 11:45:00,431,11.75,33.67216,3732.196,46.83418,305.5089,265.1803,0,0,2612.537,2612.22,1392.059,607.941,2000,4,37.20826,297.8401,378.9448,786.0068,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1220.161,261.7079,47.87281,9.625921,7.668804,3.47237,574.6814,268.3996,306.2818,0,877.1044,4800.051,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 12:00:00,432,12,33.91152,3747.868,45.55794,303.4083,302.6109,0,0,2623.508,2623.19,805.1395,414.1392,1219.279,3,0,0,419.2787,800,0,334.7539,241.2289,0.1206144,0.2046279,0.3172331,0,250,0.3172331,1818.051,288.7605,48.47334,4.90534,9.30699,13.85042,580.4564,402.2474,178.2089,0,819.451,4476.964,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-09 12:15:00,433,12.25,34.12697,3704.524,60.48706,302.2575,316.788,0,0,2593.167,2592.85,953.1768,479.4013,1432.578,3,0,173.2981,459.28,800,0,164.7637,200,0.1,0.1518983,0.3172331,0,250,0.3172331,1639.673,315.5181,48.24674,18.39487,6.287889,1.269863,576.7677,364.6932,212.0745,0,844.3769,4632.373,0,-1.136868e-13,-9.880985e-15,4.263256e-14
naive,2026-01-09 12:30:00,434,12.5,34.56082,3742.718,49.03929,304.3261,332.153,0,0,2619.903,2619.586,1400.119,599.8812,2000,4,52.71734,296.3818,496.9059,653.995,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1219.467,339.6419,39.06838,0,7.944301,0,588.9659,274.1416,314.8243,0,874.0228,4776.878,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 12:45:00,435,12.75,34.75617,3766.081,58.64763,308.3949,332.0971,0,0,2636.257,2635.94,889.3365,451.2574,1340.594,3,0,0,540.5939,800,0,356.9334,235.684,0.117842,0.2046279,0.3172331,0,250,0.3172331,1746.603,368.6583,47.58498,0,11.06414,0,595.5192,394.5502,200.969,0,845.8076,4617.494,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 13:00:00,436,13,35.18256,3776.805,44.57067,308.8516,363.0388,0,0,2643.763,2643.446,1067.446,529.7766,1597.222,4,0,216.7129,580.5093,800,0,142.5876,200,0.1,0.1484068,0.3172331,0,250,0.3172331,1576.001,393.8985,47.13652,0,10.09799,0,603.6103,359.8242,243.786,0,889.6008,4857.195,0,-1.136868e-13,-4.773959e-15,4.263256e-14
naive,2026-01-09 13:15:00,437,13.25,35.57464,3781.775,33.61057,307.3092,397.5629,0,0,2647.242,2646.925,1406.065,593.935,2000,4,51.89178,299.9985,611.232,536.8777,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1240.86,412.8278,31.35645,0,7.310687,0,610.4153,286.1241,324.2911,0,880.0591,4817.66,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 13:30:00,438,13.5,35.67247,3765.994,36.41355,301.5458,431.911,0,0,2636.196,2635.878,968.0405,485.9539,1453.994,3,0,0,653.9944,800,0,347.4571,238.0531,0.1190265,0.2046279,0.3172331,0,250,0.3172331,1667.838,441.1979,46.62127,0,2.816565,0,609.3801,385.5356,223.8445,0,871.4895,4745.602,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 13:45:00,439,13.75,36.03428,3761.944,43.12434,295.806,444.7047,1,0,2633.361,2633.044,1113.847,550.2324,1664.079,4,0,195.7382,668.3407,800,0,152.0624,200,0.1,0.1498985,0.3172331,0,250,0.3172331,1519.197,448.9417,46.24074,0,0,0,614.377,354.4367,259.9403,904.6691,0,1757.317,0,0,-1.010303e-14,4.263256e-14
naive,2026-01-09 14:00:00,440,14,36.16531,3709.199,64.72675,300.1053,466.6116,1,1,2596.439,2596.122,1411.443,588.5571,2000,4,52.78856,297.7212,715.8938,433.5964,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1184.679,480.1339,24.98757,11.9382,2.384085,0,607.8069,277.3244,330.4825,865.8815,0,1728.358,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 14:15:00,441,14.25,36.72744,3752.861,64.5712,297.3517,508.7927,1,1,2627.003,2626.685,1033.104,514.6371,1547.741,4,0,0,747.741,800,0,340.9928,239.6692,0.1198346,0.2046279,0.3172331,0,250,0.3172331,1593.581,498.1305,45.51171,13.54061,7.389538,10.66222,623.9938,378.5245,245.4693,895.6942,0,1776.292,0,0,4.884981e-14,4.263256e-14
naive,2026-01-09 14:30:00,442,14.5,36.86697,3804.201,63.69679,297.3336,527.7258,1,1,2662.94,2662.623,1180.787,579.7431,1760.53,4,0,181.6106,778.9196,800,0,158.5258,200,0.1,0.1509162,0.3172331,0,250,0.3172331,1481.836,518.0315,45.36496,14.87048,6.023525,9.694304,634.8446,353.2695,281.5751,935.3237,0,1855.654,0,1.136868e-13,8.409939e-15,4.263256e-14
naive,2026-01-09 14:45:00,443,14.75,36.92301,3803.252,67.68257,291.1536,534.3001,1,1,2662.276,2661.959,1414.296,585.7038,2000,4,43.73157,292.334,800.4603,363.4741,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.663,531.9987,20.58446,23.951,0,2.301423,635.6203,297.8804,337.7399,884.1337,0,1786.425,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 15:00:00,444,15,36.84188,3802.808,65.81449,296.4285,559.4945,1,1,2661.965,2661.648,1085.684,537.8169,1623.501,4,0,0,823.5009,800,0,329.5488,242.5301,0.1212651,0.2046279,0.3172331,0,250,0.3172331,1575.964,547.8463,45.39134,28.83352,3.860661,11.6482,634.195,375.4627,258.7323,916.0547,0,1837.442,0,2.273737e-13,-6.483702e-14,4.263256e-14
naive,2026-01-09 15:15:00,445,15.25,36.83123,3747.341,60.7692,298.3572,548.1658,1,1,2623.139,2622.822,1200.511,588.4385,1788.95,4,0,168.1041,820.8459,800,0,169.9679,200,0.1,0.1527177,0.3172331,0,250,0.3172331,1422.31,546.15,45.40255,13.64587,7.408622,2.015804,624.7703,338.761,286.0093,927.6797,0,1840.6,0,0,2.88658e-15,4.263256e-14
naive,2026-01-09 15:30:00,446,15.5,36.90139,3724.376,60.78638,295.1197,530.9847,1,1,2607.063,2606.746,1417.768,582.2318,2000,4,62.51527,290.8096,820.6133,326.0619,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1188.978,545.5346,18.47498,0,4.310185,0,622.0849,283.7081,338.3768,865.9399,0,1718.531,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 15:45:00,447,15.75,36.90347,3676.453,72.73767,295.0447,546.5784,1,1,2573.517,2573.2,1074.6,532.9304,1607.53,4,0,0,807.5299,800,0,342.4963,239.2933,0.1196466,0.2046279,0.3172331,0,250,0.3172331,1498.6,536.8234,45.32657,15.05883,10.2272,9.754912,614.114,357.6084,256.5055,892.8666,0,1778.359,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-09 16:00:00,448,16,36.86203,3637.297,77.16452,286.5103,555.9314,1,1,2546.108,2545.791,1195.411,586.1902,1781.602,4,0,187.5376,794.064,800,0,157.0224,200,0.1,0.1506795,0.3172331,0,250,0.3172331,1350.38,528.1349,45.37015,13.5121,5.6026,27.79647,606.9132,321.8886,285.0246,914.7046,0,1811.341,0,-1.136868e-13,-1.088019e-14,4.263256e-14
naive,2026-01-09 16:15:00,449,16.25,36.87634,3650.783,76.92406,279.8184,525.4876,1,1,2555.548,2555.231,1418.562,581.4385,2000,4,80.45356,287.8845,792.2086,339.4533,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.669,526.8102,19.24493,0,0,0,609.392,271.0484,338.3436,852.4868,0,1683.323,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 16:30:00,450,16.5,36.93914,3680.757,90.33486,272.5312,494.3076,1,1,2576.53,2576.213,1062.159,527.4461,1589.605,4,0,0,789.6053,800,0,385.9221,228.4368,0.1142184,0.2046279,0.3172331,0,250,0.3172331,1514.053,524.6824,45.28905,0,0,0,615.4092,361.6346,253.7746,889.0807,0,1727.211,0,-2.273737e-13,-6.483702e-14,4.263256e-14
naive,2026-01-09 16:45:00,451,16.75,37.20086,3661.628,99.65659,277.9315,505.0478,1,1,2563.14,2562.823,1253.685,609.6194,1863.304,4,19.00413,280.7928,763.5076,800,0,113.6035,200,0.1,0.1438433,0.3172331,0,250,0.3172331,1309.137,505.7421,45.01379,0,0,0,616.4498,314.8551,301.5948,924.4745,0,1798.308,0,-1.136868e-13,-6.800116e-15,4.263256e-14
naive,2026-01-09 17:00:00,452,17,37.03291,3709.301,140.6499,276.2562,475.7381,1,1,2596.511,2596.194,1425.291,574.7088,2000,4,153.512,279.1935,741.4293,325.8652,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1170.902,492.1139,18.40749,0,0,0,621.7133,280.363,341.3503,855.0718,0,1689.435,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 17:15:00,453,17.25,37.00084,3699.732,155.2396,274.6973,441.0733,1,1,2589.812,2589.495,1006.472,502.8966,1509.369,4,0,0,709.3691,800,0,453.0994,211.6425,0.1058213,0.2046279,0.3172331,0,250,0.3172331,1583.023,471.0163,45.22416,0,0,0,619.5861,378.7219,240.8641,881.6186,0,1712.36,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 17:30:00,454,17.5,36.90026,3606.83,195.4464,273.6503,402.7919,1,1,2524.781,2524.464,1294.958,610.6257,1905.584,4,163.497,272.1602,669.9263,800,0,46.43681,200,0.1,0.1332682,0.3172331,0,250,0.3172331,1229.506,445.3656,45.32994,0,1.490131,0,602.4334,293.3702,309.0632,903.9958,0,1759.566,0,-1.136868e-13,-1.831868e-15,4.263256e-14
naive,2026-01-09 17:45:00,455,17.75,36.71122,3577.223,228.0543,269.7243,412.7139,1,1,2504.056,2503.739,1433.052,566.9485,2000,4,251.4062,269.3944,647.0642,332.1352,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.688,431.1455,18.90213,0,0.329894,0,594.5384,254.2135,340.3249,821.162,0,1621.628,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 18:00:00,456,18,36.54017,3594.552,274.3639,0,383.416,1,1,2516.187,2515.869,963.8192,484.093,1447.912,3,0,0,647.9122,800,0,294.635,251.2586,0.1256293,0.2046279,0.3172331,0,250,0.3172331,1552.05,432.5971,45.70866,0,0,0,594.7615,366.8645,227.8969,850.9575,0,1650.493,0,-1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-01-09 18:15:00,457,18.25,36.40117,3574.319,320.7855,0,337.5105,1,1,2502.023,2501.706,1017.394,495.1521,1512.546,4,105.5752,1.071314,605.8994,800,0,204.8763,200,0.1,0.1582139,0.3172331,0,250,0.3172331,1484.312,405.2198,45.85486,10.33413,0,0,589.2839,349.5896,239.6943,844.7418,0,1655.723,0,-5.684342e-14,-4.801715e-15,4.263256e-14
naive,2026-01-09 18:30:00,458,18.5,36.45778,3577.564,343.8734,0,328.478,0,0,2504.295,2503.978,1426.346,573.6541,2000,4,340.8427,0,552.6567,606.5006,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.632,369.3614,34.71861,3.030736,0,0,590.6852,254.1798,336.5054,0,827.8339,4519.256,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 18:45:00,459,18.75,36.37768,3504.775,373.2156,0,308.269,0,0,2453.342,2453.025,883.2839,448.589,1331.873,3,0,0,531.8729,800,0,371.1145,232.1387,0.1160694,0.2046279,0.3172331,0,250,0.3172331,1569.741,355.8116,45.87957,2.174534,0,0,577.467,369.4852,207.9817,0,818.0743,4451.545,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-09 19:00:00,460,19,36.23669,3521.048,392.2416,0,296.2511,0,0,2464.733,2464.416,1048.757,490.6077,1539.364,4,260.0046,0.7510816,478.6086,800,0,128.4088,200,0.1,0.1461744,0.3172331,0,250,0.3172331,1415.66,320.7187,46.02785,3.828252,0,0,578.038,332.0055,246.0325,0,822.6132,4479.195,0,-1.136868e-13,6.689094e-15,4.263256e-14
naive,2026-01-09 19:15:00,461,19.25,36.23001,3465.902,390.0231,0,274.9797,0,0,2426.131,2425.814,1429.564,570.4359,2000,4,401.7009,1.079788,455.5447,641.6746,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,996.25,305.2878,36.92426,0,0,0,568.887,233.6038,335.2831,0,804.0397,4380.679,0,0,1.24345e-13,4.263256e-14
naive,2026-01-09 19:30:00,462,19.5,36.16349,3458.821,408.1484,0,261.625,0,0,2421.175,2420.858,797.4851,410.7647,1208.25,3,0,0,408.2498,800,0,411.0935,222.144,0.111072,0.2046279,0.3172331,0,250,0.3172331,1623.373,273.81,46.10484,0,0,0,566.7522,380.0015,186.7508,0,790.7662,4297.346,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-09 19:45:00,463,19.75,36.01574,3497.033,407.5541,0,220.8711,0,0,2447.923,2447.606,1019.627,471.4582,1491.086,3,313.0306,3.794159,374.2608,800,0,88.43603,200,0.1,0.1398808,0.3172331,0,250,0.3172331,1427.978,251.4561,46.26024,6.087398,0,0,570.8418,332.9965,237.8453,0,804.4546,4382.958,0,-2.273737e-13,-5.07927e-15,4.263256e-14
naive,2026-01-09 20:00:00,464,20,35.93288,3470.908,395.5603,0.921135,220.2256,0,0,2429.636,2429.319,1420.679,579.3207,2000,4,386.3996,5.33862,318.1736,790.0882,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1008.639,213.9835,45.77315,9.160749,0,6.242087,565.3757,234.7102,330.6656,0,815.4834,4449.466,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 20:15:00,465,20.25,35.67775,3439.315,377.1434,0,192.1567,0,0,2407.52,2407.203,713.8168,373.8797,1087.696,3,0,0,287.6965,800,0,371.4354,232.0585,0.1160293,0.2046279,0.3172331,0,250,0.3172331,1693.386,194.0737,46.61571,12.97723,0,0,556.5945,391.4939,165.1006,0,765.3736,4179.498,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-09 20:30:00,466,20.5,35.60032,3437.867,348.1876,0,174.2217,0,0,2406.507,2406.19,852.1105,410.3601,1262.471,3,205.8375,4.068751,252.5644,800,0,128.0879,200,0.1,0.1461238,0.3172331,0,250,0.3172331,1554.079,170.5308,46.69715,14.26224,0,3.690892,555.2669,358.5814,196.6854,0,769.7931,4205.93,0,-1.705303e-13,1.154632e-14,4.263256e-14
naive,2026-01-09 20:45:00,467,20.75,35.4884,3392.438,307.303,6.10871,152.5154,0,0,2374.706,2374.389,1303.472,538.946,1842.418,4,297.6073,1.019488,243.7911,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.917,164.8254,46.81486,9.695688,5.089221,0,546.3773,246.3988,299.9785,0,785.3448,4292.234,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-09 21:00:00,468,21,35.2497,3350.891,275.1517,1.0979,141.6346,0,0,2345.623,2345.306,656.4381,348.5843,1005.022,3,0,0,205.0224,800,0,272.6112,256.7646,0.1283823,0.2046279,0.3172331,0,250,0.3172331,1688.868,139.0057,47.06592,4.672679,0,2.628987,536.445,386.2448,150.2002,0,735.4303,3999.978,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-09 21:15:00,469,21.25,34.89618,3366.609,230.3137,0,132.7103,0,0,2356.626,2356.309,653.672,346.1963,999.8682,2,9.823282,2.845953,187.199,800,0,226.8965,200,0.1,0.1616809,0.3172331,0,250,0.3172331,1702.637,127.4508,47.43772,0,0,5.259473,534.2103,385.9612,148.2491,0,733.3497,3980.056,0,-1.136868e-13,-8.743006e-15,4.263256e-14
naive,2026-01-09 21:30:00,470,21.5,34.8914,3312.393,217.06,0,137.5494,0,0,2318.675,2318.358,1179.732,496.2045,1675.937,4,198.3383,3.10332,174.4953,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.626,118.8084,47.44275,18.72172,0,18.74098,525.5448,258.0779,267.4669,0,758.5301,4150.838,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 21:45:00,471,21.75,34.68943,3274.045,173.2323,0,114.2037,0,0,2291.832,2291.514,628.9127,336.4497,965.3624,2,0,0,165.3624,800,0,182.9658,279.1759,0.1395879,0.2046279,0.3172331,0,250,0.3172331,1662.602,112.8573,47.65517,0,0,1.34642,516.8578,374.9528,141.905,0,711.7062,3860.772,0,-5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-09 22:00:00,472,22,34.86387,3321.094,155.1909,3.506716,115.7676,0,0,2324.766,2324.449,620.0559,332.5453,952.6012,2,0,0,152.6012,800,0,150.7947,241.4333,0.1207166,0.175793,0.3172331,0,250,0.3172331,1704.393,103.935,47.47171,7.85531,0.04758156,11.83257,526.5639,386.0482,140.5157,0,721.2736,3927.231,0,0,-4.535261e-14,4.263256e-14
naive,2026-01-09 22:15:00,473,22.25,34.54395,3278.153,125.0086,0,121.4379,0,0,2294.707,2294.39,616.8876,331.1485,948.0361,2,0,0,148.0361,800,0,131.0582,208.6307,0.1043154,0.152027,0.3172331,0,250,0.3172331,1677.502,101.2047,47.80818,0,0,20.23327,515.6454,376.9528,138.6926,0,712.648,3865.78,0,-5.684342e-14,-6.866729e-14,4.263256e-14
naive,2026-01-09 22:30:00,474,22.5,34.41547,3287.35,107.0557,0,99.34426,0,0,2301.145,2300.827,666.8927,344.6483,1011.541,3,71.83056,1.448466,138.262,800,0,34.39154,200,0.1,0.1313717,0.3172331,0,250,0.3172331,1633.935,94.66469,47.94331,0.8336053,0,4.679572,515.4549,366.0003,149.4546,0,711.6969,3861.834,0,0,1.887379e-15,4.263256e-14
naive,2026-01-09 22:45:00,475,22.75,34.1134,3311.218,96.11235,0,95.43639,0,0,2317.853,2317.535,1065.802,459.1897,1524.992,4,87.28164,0.8512834,136.859,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1251.733,94.03485,48.26101,8.830703,0,1.401544,515.3617,278.3159,237.0458,0,737.8173,4018.934,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-09 23:00:00,476,23,33.89813,3298.72,75.3557,0,77.28298,0,0,2309.104,2308.786,593.2422,320.7244,913.9666,2,0,0,113.9666,800,0,83.76531,303.976,0.151988,0.2046279,0.3172331,0,250,0.3172331,1715.544,78.50191,48.48742,0,0,0,510.7274,379.444,131.2834,0,700.1684,3796.378,0,-5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-09 23:15:00,477,23.25,33.75534,3261.5,68.77133,0,55.43267,0,0,2283.05,2282.733,591.9619,320.16,912.122,2,0,0,112.122,800,0,78.52669,284.2965,0.1421483,0.1914093,0.3172331,0,250,0.3172331,1690.771,77.35937,48.6376,0,0,0,503.2167,372.67,130.5467,0,692.83,3755.848,0,-1.136868e-13,5.562217e-14,4.263256e-14
naive,2026-01-09 23:30:00,478,23.5,33.39741,3280.756,40.89134,0,63.09156,1,1,2296.529,2296.212,590.0149,319.3017,909.3167,2,0,0,109.3167,800,0,64.58688,268.105,0.1340525,0.1790173,0.3172331,0,250,0.3172331,1706.197,75.73684,49.01405,0,0,0,501.8326,372.8345,128.9981,692.1362,0,1329.132,0,0,1.44329e-15,4.263256e-14
naive,2026-01-09 23:45:00,479,23.75,33.13182,3249.246,44.72973,0,53.01319,1,1,2274.472,2274.155,581.7674,315.6658,897.4331,2,0,0,97.43315,800,0,57.5205,253.6827,0.1268414,0.1688218,0.3172331,0,250,0.3172331,1692.388,67.71072,49.29338,0,0,0,493.8601,367.471,126.389,683.1368,0,1310.819,0,-5.684342e-14,-7.410739e-15,4.263256e-14
naive,2026-01-10 00:00:00,480,0,32.90135,3303.935,56.69423,0,56.21132,1,1,2312.755,2312.438,570.4639,310.6826,881.1465,2,0,0,81.14653,800,0,54.00407,240.1417,0.1200709,0.1597403,0.3172331,0,250,0.3172331,1741.974,56.54202,49.53578,3.859453,0,0,499.4232,376.167,123.2562,686.8497,0,1324.629,0,-5.684342e-14,-5.451195e-14,4.263256e-14
naive,2026-01-10 00:15:00,481,0.25,32.66649,3349.929,52.78296,0,56.76845,1,1,2344.951,2344.633,571.3135,311.0572,882.3706,2,0,0,82.37064,800,0,54.16132,226.5636,0.1132818,0.1512137,0.3172331,0,250,0.3172331,1773.32,57.54973,49.78279,0,0,0,503.5664,380.8116,122.7548,691.8688,0,1327.732,0,-1.136868e-13,-5.592748e-14,4.263256e-14
naive,2026-01-10 00:30:00,482,0.5,32.49742,3300.835,45.75604,4.379696,60.67956,1,1,2310.585,2310.268,565.6696,308.5691,874.2387,2,0,0,74.2387,800,0,42.41262,215.9248,0.1079624,0.1426638,0.3172331,0,250,0.3172331,1744.598,51.96863,49.96062,3.820385,3.902735,8.710935,494.2127,373.1533,121.0593,683.5856,0,1324.288,0,-5.684342e-14,5.961898e-14,4.263256e-14
naive,2026-01-10 00:45:00,483,0.75,32.38727,3303.649,40.82818,8.306083,48.83487,1,1,2312.555,2312.237,549.6654,301.5137,851.1791,2,0,0,51.17907,800,0,42.25721,205.3265,0.1026633,0.1359647,0.3172331,0,250,0.3172331,1762.572,35.87151,50.07646,0,8.051111,12.96336,493.3554,376.0233,117.3321,680.3025,0,1318.157,0,0,-5.168088e-14,4.263256e-14
naive,2026-01-10 01:00:00,484,1,32.25557,3271.733,23.53421,0,25.97301,1,1,2290.213,2289.896,567.1539,307.0212,874.1751,2,18.51262,0.3466884,55.31578,800,0,21.17672,200,0.1,0.1292911,0.3172331,0,250,0.3172331,1722.742,38.82921,50.21498,0,0,0,487.0838,366.3937,120.6901,673.4149,0,1290.338,0,0,-7.21645e-16,4.263256e-14
naive,2026-01-10 01:15:00,485,1.25,32.05454,3274.534,21.5,6.991847,13.77524,1,1,2292.174,2291.857,982.4409,427.4354,1409.876,3,45.28847,0.9344405,63.65334,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1309.416,44.78417,50.4264,0,6.057407,0,485.2189,277.1837,208.0352,704.6191,0,1362.957,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-10 01:30:00,486,1.5,31.78118,3259.901,32.6321,0,16.05059,1,1,2281.93,2281.613,545.0655,299.4858,844.5513,2,0,0,44.55133,800,0,45.89744,313.443,0.1567215,0.2046279,0.3172331,0,250,0.3172331,1736.548,31.44213,50.71391,0,0,0,479.9952,365.276,114.7191,664.7618,0,1272.47,0,5.684342e-14,8.437695e-14,4.263256e-14
naive,2026-01-10 01:45:00,487,1.75,31.41533,3228.853,52.56285,3.218653,11.35124,1,1,2260.197,2259.88,534.8447,294.98,829.8247,2,0,0,29.82472,800,0,49.91788,300.9142,0.1504571,0.1973705,0.3172331,0,250,0.3172331,1725.035,21.13611,51.0987,2.708895,3.154732,0,471.4328,359.8085,111.6243,654.7885,0,1262.206,0,-5.684342e-14,-5.484502e-14,4.263256e-14
naive,2026-01-10 02:00:00,488,2,31.11238,3243.316,58.20919,0,23.19317,1,1,2270.321,2270.004,538.4595,296.5736,835.0331,2,0,0,35.0331,800,0,53.90295,287.3911,0.1436955,0.1894813,0.3172331,0,250,0.3172331,1731.544,24.91207,51.41732,5.176817,0,0,470.2758,358.6732,111.6026,655.2468,0,1261.579,0,5.684342e-14,5.215273e-14,4.263256e-14
naive,2026-01-10 02:15:00,489,2.25,30.84812,3200.661,56.21777,0,33.1552,1,1,2240.463,2240.146,532.7037,294.0361,826.7398,2,0,0,26.73981,800,0,70.00523,269.8445,0.1349223,0.1809659,0.3172331,0,250,0.3172331,1707.442,19.07123,51.69525,0,0,14.08396,461.3132,351.5638,109.7495,648.4998,0,1238.842,0,0,2.522982e-14,4.263256e-14
naive,2026-01-10 02:30:00,490,2.5,30.75355,3218.82,54.72414,0.1574976,27.21952,1,1,2253.174,2252.856,535.8305,295.4146,831.2451,2,0,0,31.24507,800,0,66.90287,253.0763,0.1265382,0.1699171,0.3172331,0,250,0.3172331,1717.026,22.30809,51.79472,0,0,4.911424,462.9388,352.7814,110.1573,649.2051,0,1240.141,0,-1.136868e-13,3.347322e-14,4.263256e-14
naive,2026-01-10 02:45:00,491,2.75,30.53362,3221.679,58.32209,0.4444789,45.985,1,1,2255.175,2254.858,532.9723,294.1545,827.1268,2,0,0,27.12684,800,0,66.75889,236.3468,0.1181734,0.1593585,0.3172331,0,250,0.3172331,1721.886,19.41552,52.02603,0,0,26.56947,461.0583,352.0301,109.0281,651.6166,0,1244.704,0,-5.684342e-14,4.496403e-15,4.263256e-14
naive,2026-01-10 03:00:00,492,3,30.21295,3208.163,71.71871,0,40.11547,1,1,2245.714,2245.397,533.1292,294.2237,827.3528,2,0,0,27.35282,800,0,71.55328,218.4212,0.1092106,0.1488241,0.3172331,0,250,0.3172331,1712.267,19.64743,52.3633,4.984594,0,20.46804,455.8366,347.5573,108.2793,645.9356,0,1241.561,0,-5.684342e-14,3.394507e-14,4.263256e-14
naive,2026-01-10 03:15:00,493,3.25,30.15111,3242.622,66.96252,2.020812,44.71678,1,1,2269.835,2269.518,529.8126,292.7616,822.5742,2,0,0,22.57421,800,0,59.0204,203.6318,0.1018159,0.1375367,0.3172331,0,250,0.3172331,1739.706,16.22614,52.42833,8.439381,1.523546,28.49064,460.0976,352.6398,107.4578,651.1765,0,1260.557,0,0,-3.949618e-14,4.263256e-14
naive,2026-01-10 03:30:00,494,3.5,29.91631,3248.391,67.18187,4.580846,36.69971,1,1,2273.873,2273.556,565.6896,302.6649,868.3545,2,49.70593,6.035151,12.61341,800,0,14.39882,200,0.1,0.1282239,0.3172331,0,250,0.3172331,1707.867,9.090098,52.67528,3.077113,0,27.60961,458.5156,344.3831,114.1325,652.6153,0,1251.279,0,0,4.996004e-16,4.263256e-14
naive,2026-01-10 03:45:00,495,3.75,29.70266,3243.814,73.33731,5.020888,25.87457,1,1,2270.67,2270.352,973.7973,420.0372,1393.835,3,75.44697,4.696837,13.69078,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1296.555,9.889926,52.89999,0,0.3240508,15.98465,455.71,260.2109,195.499,683.4562,0,1307.959,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-10 04:00:00,496,4,29.57586,3246.115,83.70952,0,30.55593,1,1,2272.281,2271.964,529.2786,292.5262,821.8048,2,0,0,21.8048,800,0,83.43236,304.0593,0.1520296,0.2046279,0.3172331,0,250,0.3172331,1742.685,15.77344,53.03335,5.752549,0,14.78249,454.7604,348.7703,105.9901,644.2549,0,1238.77,0,0,-5.062617e-14,4.263256e-14
naive,2026-01-10 04:15:00,497,4.25,29.5561,3247.719,94.90527,0,49.29698,1,1,2273.403,2273.086,522.6056,289.5844,812.19,2,0,0,12.18997,800,0,90.39677,281.4122,0.1407061,0.1914617,0.3172331,0,250,0.3172331,1750.48,8.820068,53.05413,7.728089,0,40.47691,454.7871,350.1781,104.6091,647.8597,0,1249.364,0,0,1.015021e-13,4.263256e-14
naive,2026-01-10 04:30:00,498,4.5,29.17625,3280.959,98.58775,0,22.57033,1,1,2296.671,2296.354,532.1149,293.7765,825.8914,2,0,0,25.89138,800,0,104.8723,255.1498,0.1275749,0.1772011,0.3172331,0,250,0.3172331,1764.239,18.81242,53.45364,0,0,3.757912,455.6334,350.0049,105.6284,644.527,0,1228.919,0,5.684342e-14,4.227174e-14,4.263256e-14
naive,2026-01-10 04:45:00,499,4.75,28.98542,3276.923,109.8291,0,25.38406,1,1,2293.846,2293.529,533.4067,294.346,827.7526,2,0,0,27.75264,800,0,131.688,222.1877,0.1110938,0.1606641,0.3172331,0,250,0.3172331,1760.122,20.20716,53.65434,0,0,5.176902,453.1856,347.74,105.4456,643.1087,0,1225.856,0,-5.684342e-14,4.499179e-14,4.263256e-14
naive,2026-01-10 05:00:00,500,5,28.98198,3206.7,144.7662,0,50.54814,1,1,2244.69,2244.373,581.928,307.3156,889.2436,2,70.78904,0.78292,17.67165,800,0,88.61078,200,0.1,0.1399083,0.3172331,0,250,0.3172331,1662.445,12.86751,53.65796,0,0,37.68064,443.4409,328.4178,115.0232,643.1772,0,1225.989,0,0,-4.551914e-15,4.263256e-14
naive,2026-01-10 05:15:00,501,5.25,28.92477,3146.945,191.7358,6.00553,21.71627,1,1,2202.862,2202.545,1068.089,447.7922,1515.881,4,191.5654,0.7842595,23.53119,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.456,17.14487,53.71813,0.1703898,5.221271,4.571399,434.6373,223.8347,210.8027,672.5288,0,1293.925,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-10 05:30:00,502,5.5,28.82007,3155.359,249.9489,2.476939,8.276683,1,1,2208.752,2208.434,538.8336,296.7385,835.572,2,0,0,35.57204,800,0,238.7897,265.2199,0.13261,0.2046279,0.3172331,0,250,0.3172331,1669.601,25.94765,53.82825,12.12713,1.508928,0,434.8114,328.675,106.1364,625.4135,0,1213.792,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 05:45:00,503,5.75,28.77594,3158.999,294.1627,2.643551,0,1,1,2211.299,2210.982,560.7864,304.4752,865.2617,2,16.31751,1.489235,47.45492,800,0,260.7127,200,0.1,0.1670051,0.3172331,0,250,0.3172331,1650.196,34.63224,53.87466,17.13253,1.154316,0,434.8974,324.5448,110.3525,629.0201,0,1228.976,0,5.684342e-14,1.879052e-14,4.263256e-14
naive,2026-01-10 06:00:00,504,6,29.00017,3190.312,326.1741,3.521365,2.928506,1,1,2233.218,2232.901,1189.979,485.3223,1675.301,4,327.7895,3.745945,43.76573,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1042.922,31.86139,53.63882,0,0,0,441.3491,206.1118,235.2373,691.4341,0,1322.525,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 06:15:00,505,6.25,28.99908,3189.45,364.2838,0,6.552183,1,1,2232.615,2232.298,547.7445,300.6668,848.4114,2,0,0,48.41136,800,0,361.1953,234.6185,0.1173093,0.2046279,0.3172331,0,250,0.3172331,1684.554,35.24383,53.63998,6.631572,0,0,441.2195,332.909,108.3104,633.5759,0,1218.246,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 06:30:00,506,6.5,29.16733,3206.095,385.9428,0.5672955,10.95799,1,1,2244.266,2243.949,751.1322,359.9846,1111.117,3,255.0917,3.52511,52.49993,800,0,138.3264,200,0.1,0.1477359,0.3172331,0,250,0.3172331,1492.817,38.14967,53.46302,0,0,0,445.1502,296.1002,149.05,656.0848,0,1252.024,0,-5.684342e-14,-1.076916e-14,4.263256e-14
naive,2026-01-10 06:45:00,507,6.75,29.36079,3278.497,410.3816,0,23.02465,1,1,2294.948,2294.631,1278.265,512.876,1791.141,4,423.3448,3.277513,64.51895,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1016.365,46.78357,53.25955,0,0,0,457.1324,202.4506,254.6818,715.3267,0,1370.736,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 07:00:00,508,7,29.40723,3269.547,430.3275,0,39.49155,1,1,2288.683,2288.366,551.5108,302.3272,853.838,2,0,0,53.83796,800,0,426.2351,218.3586,0.1091793,0.2046279,0.3172331,0,250,0.3172331,1736.855,39.01864,53.2107,5.762991,0,0.4729045,456.3489,346.3179,110.031,648.7394,0,1247.558,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 07:15:00,509,7.25,29.58637,3323.329,423.8267,0,28.64517,1,1,2326.331,2326.013,812.4822,376.2471,1188.729,3,345.742,0.008141128,42.97909,800,0,73.29687,200,0.1,0.1374972,0.3172331,0,250,0.3172331,1513.531,31.08716,53.0223,4.787786,0,0,465.6853,302.9789,162.7063,679.226,0,1307.061,0,5.684342e-14,1.471046e-15,4.263256e-14
naive,2026-01-10 07:30:00,510,7.5,29.66362,3344.27,418.9149,0,38.88237,1,1,2340.989,2340.672,1249.928,503.5288,1753.457,4,396.9067,0.9103048,55.64027,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.743,40.21072,52.94105,22.00822,0,0,469.4181,218.7173,250.7008,722.2461,0,1422.898,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-10 07:45:00,511,7.75,29.73557,3402.225,378.2872,0,54.43877,1,1,2381.557,2381.24,563.3881,307.5633,870.9514,2,0,0,70.95144,800,0,367.8609,232.9521,0.1164761,0.2046279,0.3172331,0,250,0.3172331,1817.852,51.23513,52.86537,13.068,0,3.203637,478.312,365.0974,113.2146,673.3042,0,1309.677,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-10 08:00:00,512,8,29.75573,3441.702,334.4146,130.8375,70.2196,1,1,2409.191,2408.874,901.1932,433.4954,1334.689,3,193.2509,266.242,75.19569,800,0,131.6619,200,0.1,0.1466865,0.3172331,0,250,0.3172331,1507.681,54.28784,52.84417,9.501795,0,15.93176,484.0777,302.9376,181.1401,739.6342,0,1436.209,0,0,8.548717e-15,4.263256e-14
naive,2026-01-10 08:15:00,513,8.25,30.0516,3455.155,289.2914,130.247,75.84449,1,1,2418.609,2418.292,1356.267,564.639,1920.906,4,277.279,269.2216,74.40582,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.024,53.54148,52.53299,12.0124,0,22.30302,489.1687,214.7966,274.3721,783.9465,0,1529.515,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 08:30:00,514,8.5,30.19288,3496.809,244.9688,129.3651,78.42264,1,1,2447.766,2447.449,580.4874,315.1015,895.5889,2,0,4.758203,90.83074,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1866.962,65.25798,52.3844,12.78435,0,13.16467,496.627,378.7876,117.8394,696.5601,0,1356.241,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 08:45:00,515,8.75,30.32683,3511.618,201.2742,133.1359,74.69407,1,1,2458.133,2457.816,1300.211,550.1945,1850.406,4,190.9659,276.8281,82.61166,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1157.604,59.2644,52.24352,10.30831,0,15.42968,500.2256,235.5704,264.6552,788.9048,0,1536.817,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 09:00:00,516,9,30.39814,3492.01,164.5135,128.853,84.50381,1,1,2444.407,2444.09,570.6931,310.7837,881.4767,2,0,0,81.47672,800,0,428.229,217.8601,0.1089301,0.2046279,0.3172331,0,250,0.3172331,1873.397,58.40373,52.16852,10.8435,0,26.10009,498.2277,381.8424,116.3853,697.9459,0,1355.907,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-10 09:15:00,517,9.25,30.86355,3523.108,138.9612,132.7209,109.8722,1,1,2466.175,2465.858,819.6029,413.3282,1232.931,3,60.41682,275.0689,97.44543,800,0,71.30326,200,0.1,0.1371833,0.3172331,0,250,0.3172331,1646.255,69.48751,51.67902,7.24115,0,40.38464,507.9651,339.0838,168.8813,760.7302,0,1475.812,0,-5.684342e-14,-3.053113e-16,4.263256e-14
naive,2026-01-10 09:30:00,518,9.5,31.19598,3552.224,107.1878,128.6877,131.2904,1,1,2486.557,2486.24,1266.03,545.0622,1811.092,4,107.4354,275.9992,127.6572,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1220.21,90.69178,51.32939,0,0,40.59859,516.05,253.2375,262.8125,806.7254,0,1555.705,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 09:45:00,519,9.75,31.42162,3563.19,88.44596,131.6517,150.2017,1,1,2494.233,2493.916,615.1691,330.3909,945.56,2,0,0,145.56,800,0,368.6031,232.7666,0.1163833,0.2046279,0.3172331,0,250,0.3172331,1878.747,103.1477,51.09208,0,0,47.05401,520.3233,391.9264,128.3969,732.1332,0,1406.788,0,0,4.884981e-14,4.263256e-14
naive,2026-01-10 10:00:00,520,10,31.58187,3585.726,78.30611,137.3106,163.0248,1,1,2510.008,2509.691,797.8043,410.9055,1208.71,3,0,233.034,175.6758,800,0,130.9198,200,0.1,0.1465697,0.3172331,0,250,0.3172331,1711.887,124.2634,50.92354,0,0,38.76142,525.5467,358.4356,167.1111,777.457,0,1497.625,0,-1.136868e-13,-1.110223e-15,4.263256e-14
naive,2026-01-10 10:15:00,521,10.25,31.64128,3589.249,65.50099,137.8729,161.5249,1,1,2512.474,2512.157,1277.531,555.1095,1832.64,4,65.5976,282.4386,184.604,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1234.626,130.491,50.86105,0,0,31.03391,526.7838,258.8608,267.923,820.4771,0,1583.736,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 10:30:00,522,10.5,31.94579,3615.66,51.53071,138.8387,168.9903,1,1,2530.962,2530.645,645.576,343.7958,989.3718,2,0,0,189.3718,800,0,347.745,237.9811,0.1189906,0.2046279,0.3172331,0,250,0.3172331,1885.069,133.3999,50.54079,0,0,35.59039,534.4133,398.0328,136.3806,749.3435,0,1441.829,0,0,4.884981e-14,4.263256e-14
naive,2026-01-10 10:45:00,523,10.75,32.25348,3624.334,53.33067,144.469,176.4537,1,1,2537.034,2536.716,818.5799,420.0644,1238.644,3,0,199.0671,239.5771,800,0,151.7746,200,0.1,0.1498532,0.3172331,0,250,0.3172331,1718.137,168.1765,50.21717,0,0,8.277238,539.5514,365.3964,174.155,787.2211,0,1517.948,0,-5.684342e-14,6.078471e-15,4.263256e-14
naive,2026-01-10 11:00:00,524,11,32.34314,3600.971,54.98146,143.5467,169.2346,0,0,2520.68,2520.362,1330.29,581.1485,1911.438,4,42.22574,293.0112,276.2013,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1190.073,193.6875,50.12287,12.75572,0,0,537.2001,253.6249,283.5752,0,834.7734,4556.869,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 11:15:00,525,11.25,32.77166,3618.73,47.5847,148.6641,188.0366,0,0,2533.111,2532.794,723.7098,378.241,1101.951,3,0,0,301.9508,800,0,333.0607,241.6522,0.1208261,0.2046279,0.3172331,0,250,0.3172331,1809.084,210.7093,49.67219,10.64141,0,0,545.3276,389.4592,155.8684,0,767.7002,4184.826,0,0,4.884981e-14,4.263256e-14
naive,2026-01-10 11:30:00,526,11.5,33.14864,3684.517,40.82633,151.9597,201.5256,0,0,2579.162,2578.845,872.6109,443.8839,1316.495,3,0,172.9755,343.5193,800,0,166.4566,200,0.1,0.1521648,0.3172331,0,250,0.3172331,1706.234,238.6809,49.27569,0,0,0,560.2429,370.6263,189.6166,0,814.5102,4424.371,0,-5.684342e-14,1.382228e-14,4.263256e-14
naive,2026-01-10 11:45:00,527,11.75,33.29796,3719.173,26.60813,152.7926,230.5724,0,0,2603.421,2603.104,1393.118,606.8816,2000,4,42.4784,302.1621,381.5088,773.8507,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1209.985,264.6207,47.51313,0,0,0,567.5373,263.7728,303.7644,0,870.6544,4735.147,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 12:00:00,528,12,33.50066,3766.592,23.77225,147.107,251.0599,0,0,2636.614,2636.297,812.7188,417.4805,1230.199,3,0,0,430.1993,800,0,342.5083,239.2903,0.1196451,0.2046279,0.3172331,0,250,0.3172331,1823.578,297.6956,48.90545,0,0,0,577.5808,399.4759,178.1049,0,816.9564,4438.241,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-10 12:15:00,529,12.25,33.71869,3766.48,33.78373,151.3564,288.8132,0,0,2636.536,2636.219,968.6573,486.2258,1454.883,3,0,194.6866,460.1965,800,0,157.0105,200,0.1,0.1506776,0.3172331,0,250,0.3172331,1667.561,317.6509,48.67615,0,0,0,580.614,367.2279,213.3861,0,853.4537,4639.235,0,-1.136868e-13,-4.912737e-15,4.263256e-14
naive,2026-01-10 12:30:00,530,12.5,34.01042,3756.756,21.5,146.4984,321.7306,0,0,2629.729,2629.412,1399.739,600.2612,2000,4,50.58469,300.765,490.685,657.9653,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.673,337.5504,39.78167,0,0,0,583.2368,272.7242,310.5126,0,872.9854,4756.665,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 12:45:00,531,12.75,34.25735,3732.363,27.70674,143.1837,341.6558,0,0,2612.654,2612.337,868.5719,442.1033,1310.675,3,0,0,510.6751,800,0,362.4977,234.2929,0.1171465,0.2046279,0.3172331,0,250,0.3172331,1743.765,350.2931,48.10961,0,0,0,582.9616,389.0864,193.8753,0,831.1896,4517.42,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-10 13:00:00,532,13,34.30469,3745.208,35.47485,143.4777,368.8593,0,0,2621.646,2621.329,1051.535,522.7623,1574.297,4,0,219.052,555.245,800,0,137.0242,200,0.1,0.1475308,0.3172331,0,250,0.3172331,1569.794,380.6551,48.05983,0,0,0,585.6484,350.6756,234.9728,0,873.4379,4749.841,0,-1.136868e-13,1.101896e-14,4.263256e-14
naive,2026-01-10 13:15:00,533,13.25,34.75313,3778.309,35.92662,141.0469,396.1097,0,0,2644.817,2644.499,1404.261,595.7393,2000,4,41.70358,304.0812,598.5817,555.6335,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1240.239,408.2177,33.05198,0,0,0,597.4077,280.1435,317.2642,0,875.8828,4780.172,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 13:30:00,534,13.5,35.04034,3798.911,34.66265,147.5465,407.0192,0,0,2659.238,2658.92,962.6215,483.565,1446.186,3,0,0,646.1865,800,0,342.15,239.3799,0.1196899,0.2046279,0.3172331,0,250,0.3172331,1696.299,439.1983,47.28611,0,0,0,604.9823,385.9117,219.0706,0,869.4766,4728.925,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 13:45:00,535,13.75,35.44092,3812.488,47.37989,143.1183,431.036,0,0,2668.742,2668.424,1104.238,545.9966,1650.235,4,0,185.5784,664.6566,800,0,157.3687,200,0.1,0.150734,0.3172331,0,250,0.3172331,1564.186,449.622,46.8648,1.946111,0,0,613.2924,359.4591,253.8333,0,905.4557,4930.641,0,0,6.661338e-15,4.263256e-14
naive,2026-01-10 14:00:00,536,14,35.82853,3789.128,52.36294,144.6518,459.7688,1,1,2652.39,2652.073,1411.82,588.1804,2000,4,59.45364,299.0987,704.4721,436.9755,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1240.253,474.3717,25.37579,0,0,0,615.5662,287.8377,327.7285,876.018,0,1723.488,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 14:15:00,537,14.25,36.01294,3785.007,44.00773,148.0867,470.6355,1,1,2649.505,2649.187,1039.099,517.2799,1556.379,4,0,0,756.3788,800,0,352.66,236.7524,0.1183762,0.2046279,0.3172331,0,250,0.3172331,1610.089,508.2083,46.26318,0,0,0,617.8051,375.4365,242.3685,892.7165,0,1733.387,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-10 14:30:00,538,14.5,36.2578,3756.432,55.08663,150.9475,491.7007,1,1,2629.503,2629.185,1202.356,589.2515,1791.607,4,0,204.7855,786.8216,800,0,146.8604,200,0.1,0.1490795,0.3172331,0,250,0.3172331,1426.83,527.1214,46.00565,0,0,0,617.0163,334.8075,282.2088,924.0591,0,1796.362,0,0,1.337819e-14,4.263256e-14
naive,2026-01-10 14:45:00,539,14.75,36.54106,3773.367,69.34337,153.0253,492.8813,1,1,2641.357,2641.04,1416.115,583.8847,2000,4,56.90421,291.6891,802.1791,349.2276,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1224.924,535.5922,19.953,12.43916,0,0,624.3629,289.5471,334.8158,873.4318,0,1745.874,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-10 15:00:00,540,15,36.81416,3778.224,59.77136,150.3597,541.5732,1,1,2644.757,2644.439,1092.254,540.7133,1632.967,4,0,0,832.9672,800,0,347.6343,238.0088,0.1190044,0.2046279,0.3172331,0,250,0.3172331,1552.186,554.3286,45.4205,6.85168,0,0,629.6376,369.529,260.1086,910.2423,0,1781.206,0,0,4.884981e-14,4.263256e-14
naive,2026-01-10 15:15:00,541,15.25,36.9507,3746.547,53.3768,152.6557,542.0585,1,1,2622.583,2622.266,1221.99,597.9071,1819.897,4,0,197.7585,822.1381,800,0,151.8852,200,0.1,0.1498706,0.3172331,0,250,0.3172331,1400.276,546.224,45.27689,0,0,0,626.5993,334.5603,292.039,932.4674,0,1813.998,0,0,4.385381e-15,4.263256e-14
naive,2026-01-10 15:30:00,542,15.5,37.01419,3738.07,54.74444,155.3126,538.5491,1,1,2616.649,2616.332,1417.111,582.8886,2000,4,61.53346,293.1961,807.9975,337.2729,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.22,536.4186,19.06019,0,0,2.130414,626.2264,287.002,339.2244,870.4004,0,1719.358,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 15:45:00,543,15.75,37.14891,3664.81,66.36061,152.8307,543.0833,1,1,2565.367,2565.049,1079.941,535.2853,1615.226,4,0,0,815.2265,800,0,356.3471,235.8306,0.1179153,0.2046279,0.3172331,0,250,0.3172331,1485.108,540.3392,45.06842,0.4968435,0,2.744077,616.1386,356.6868,259.4518,892.6311,0,1735.417,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 16:00:00,544,16,37.15932,3680.739,75.50063,153.1356,516.8259,1,1,2576.517,2576.2,1228.232,600.6591,1828.891,4,0,211.8823,817.0088,800,0,143.1738,200,0.1,0.1484991,0.3172331,0,250,0.3172331,1347.968,541.4526,45.05748,4.511538,0,0,618.9869,323.8382,295.1487,924.4973,0,1806.087,0,0,-5.412337e-15,4.263256e-14
naive,2026-01-10 16:15:00,545,16.25,37.18729,3649.541,85.09651,150.2693,524.1517,1,1,2554.679,2554.361,1417.968,582.0322,2000,4,78.26057,283.4417,790.8078,347.4899,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.394,523.9115,19.5585,6.835931,0,0.2402811,614.1944,273.2111,340.9833,855.3011,0,1700.391,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 16:30:00,546,16.5,37.00836,3632.488,92.3704,146.1887,518.564,1,1,2542.742,2542.424,1044.313,519.5784,1563.891,4,0,0,763.8911,800,0,372.9276,231.6855,0.1158427,0.2046279,0.3172331,0,250,0.3172331,1498.112,507.1726,45.21625,0,0,11.39141,608.4452,358.4788,249.9664,880.783,0,1710.698,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 16:45:00,547,16.75,37.0915,3640.421,120.5704,144.5362,495.714,1,1,2548.295,2547.977,1228.752,600.8885,1829.641,4,0,266.8055,762.8353,800,0,126.596,200,0.1,0.1458889,0.3172331,0,250,0.3172331,1319.225,505.9643,45.12881,6.350625,0,0,611.1114,316.3659,294.7455,917.2544,0,1794.694,0,-2.273737e-13,5.717649e-15,4.263256e-14
naive,2026-01-10 17:00:00,548,17,37.01312,3644.572,143.8302,137.9658,467.2267,1,1,2551.201,2550.883,1423.521,576.4791,2000,4,146.2575,277.5415,727.5271,348.6739,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1127.362,483.0016,19.70498,0,0,0,610.5458,269.7971,340.7488,846.2761,0,1670.384,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 17:15:00,549,17.25,36.9808,3608.277,171.8571,138.0848,457.8651,1,1,2525.794,2525.477,989.0532,495.2174,1484.271,3,0,0,684.2706,800,0,440.1861,214.8708,0.1074354,0.2046279,0.3172331,0,250,0.3172331,1536.424,454.4607,45.24523,7.609799,0,3.4044,603.9519,367.3799,236.572,863.4113,0,1689.049,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 17:30:00,550,17.5,36.99768,3634.766,201.9352,130.2806,431.8678,1,1,2544.336,2544.019,1254.284,595.1947,1849.478,4,142.4805,272.9647,634.0332,800,0,59.34803,200,0.1,0.135301,0.3172331,0,250,0.3172331,1289.735,421.0098,45.22749,0.1066308,0,10.85791,608.6556,308.5301,300.1254,906.3222,0,1761.948,0,0,2.692291e-15,4.263256e-14
naive,2026-01-10 17:45:00,551,17.75,37.04495,3663.196,237.1753,133.843,403.7034,1,1,2564.237,2563.92,1430.526,569.4737,2000,4,238.3868,269.5216,631.715,360.3767,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1133.394,419.2316,20.35127,0,0,0,614.1803,271.4679,342.7124,840.9416,0,1658.988,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 18:00:00,552,18,37.27908,3666.93,258.2178,0.7838305,386.3639,1,1,2566.851,2566.534,935.331,471.534,1406.865,3,0,0,606.865,800,0,283.3734,254.074,0.127037,0.2046279,0.3172331,0,250,0.3172331,1631.203,401.6034,44.93152,0,0,0,618.6225,393.1271,225.4954,864.6611,0,1678.774,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-10 18:15:00,553,18.25,37.27331,3662.412,290.9021,4.781039,375.7255,0,1,2563.688,2563.371,973.3211,476.3865,1449.708,3,99.99549,0.4771233,549.2349,800,0,216.136,200,0.1,0.1599867,0.3172331,0,250,0.3172331,1590.05,363.4911,44.93759,0,4.303916,12.23438,617.7658,383.1506,234.6153,0,862.4851,4700.538,0,0,-1.415534e-15,4.263256e-14
naive,2026-01-10 18:30:00,554,18.5,37.0399,3622.008,326.1631,0,317.9454,0,0,2535.405,2535.088,1424.785,575.2154,2000,4,342.3651,0,518.2837,639.3512,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1110.304,343.975,36.10982,0,0,0,607.1939,265.9021,341.2918,0,841.1175,4585.523,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 18:45:00,555,18.75,36.99327,3621.205,358.0113,0,288.8161,0,0,2534.843,2534.526,855.7004,436.4289,1292.129,3,0,0,492.1293,800,0,372.0408,231.9072,0.1159536,0.2046279,0.3172331,0,250,0.3172331,1678.826,326.8004,45.23212,0,0,0,606.3144,401.5618,204.7526,0,837.9907,4558.063,0,0,4.884981e-14,4.263256e-14
naive,2026-01-10 19:00:00,556,19,36.83554,3557.309,383.5054,0,292.6061,0,0,2490.116,2489.799,1036.34,484.8056,1521.145,4,262.7629,0.3043086,458.0782,800,0,127.4826,200,0.1,0.1460285,0.3172331,0,250,0.3172331,1453.459,304.7666,45.39801,0,0,0,593.1545,346.2191,246.9354,0,831.0247,4519.563,0,-1.136868e-13,4.274359e-15,4.263256e-14
naive,2026-01-10 19:15:00,557,19.25,36.79233,3496.734,403.6898,0,278.2265,0,0,2447.714,2447.397,1427.338,572.662,2000,4,395.1183,0.4408226,430.0003,674.4407,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.059,286.2345,38.31114,8.571504,0,0,582.3948,242.7068,339.6879,0,815.3688,4456.214,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 19:30:00,558,19.5,36.59175,3478.651,405.2159,0,239.1565,0,0,2435.055,2434.738,790.1559,407.5337,1197.69,3,0,0,397.6896,800,0,409.318,222.5879,0.1112939,0.2046279,0.3172331,0,250,0.3172331,1644.582,265.3647,45.65442,0,0,0,576.3571,389.2588,187.0983,0,796.7925,4330.997,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-10 19:45:00,559,19.75,36.37452,3463.691,405.3688,0,219.6406,0,0,2424.583,2424.266,1001.503,463.2811,1464.784,3,314.6012,1.671423,348.5114,800,0,90.2113,200,0.1,0.1401603,0.3172331,0,250,0.3172331,1422.763,233.1554,45.88289,0.5563726,0,0,570.651,334.8622,235.7888,0,798.1433,4339.13,0,-1.136868e-13,6.245005e-15,4.263256e-14
naive,2026-01-10 20:00:00,560,20,36.16986,3419.459,394.4073,0,198.4882,0,0,2393.621,2393.304,1421.47,578.5296,2000,4,391.4004,2.890559,322.9872,782.7218,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,971.8335,216.6085,45.10252,3.006923,0,0,560.3944,227.5256,332.8688,0,806.0551,4387.75,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 20:15:00,561,20.25,35.93728,3451.095,372.5898,0,194.958,0,0,2415.766,2415.449,712.4511,373.2776,1085.729,3,0,0,285.7287,800,0,374.4763,231.2983,0.1156491,0.2046279,0.3172331,0,250,0.3172331,1702.998,192.1531,46.34276,1.33094,0,2.804959,562.2115,396.3318,165.8797,0,770.2622,4186.602,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-10 20:30:00,562,20.5,35.53718,3388.594,340.9135,0,180.0427,0,0,2372.016,2371.698,860.8283,412.9033,1273.732,3,216.7661,1.773751,255.1918,800,0,125.0475,200,0.1,0.1456451,0.3172331,0,250,0.3172331,1510.87,172.4338,46.76356,0,0,7.608938,546.4327,348.0537,198.379,0,762.7098,4142.295,0,5.684342e-14,-2.026157e-15,4.263256e-14
naive,2026-01-10 20:45:00,563,20.75,35.27863,3320.409,305.2057,0,155.2112,0,0,2324.287,2323.969,1302.362,537.8248,1840.186,4,302.9184,3.809102,233.4589,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.608,158.2317,47.03549,2.287306,0,0,531.9523,233.8122,298.1401,0,771.637,4195.034,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 21:00:00,564,21,35.09485,3307.651,271.2098,0,156.7265,0,0,2315.356,2315.039,657.7379,349.1573,1006.895,3,0,0,206.8952,800,0,274.6773,256.248,0.128124,0.2046279,0.3172331,0,250,0.3172331,1657.301,140.5317,47.22878,0,0,16.19482,527.4679,377.5545,149.9135,0,730.4012,3964.074,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-10 21:15:00,565,21.25,35.05825,3349.332,242.921,0,133.2991,0,0,2344.533,2344.215,654.3059,346.6465,1000.952,3,8.387857,1.256621,191.3079,800,0,224.8307,200,0.1,0.1613556,0.3172331,0,250,0.3172331,1689.91,130.0002,47.26727,9.702458,0,3.298858,533.6254,384.6305,148.995,0,732.0278,3989.714,0,0,3.108624e-15,4.263256e-14
naive,2026-01-10 21:30:00,566,21.5,34.81532,3357.519,202.0873,0,126.86,0,0,2350.263,2349.946,1197.103,502.6353,1699.738,4,208.654,1.368209,189.7163,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1152.843,129.2874,47.52278,0,0,0,531.6958,260.8055,270.8903,0,763.4408,4145.461,0,0,1.24345e-13,4.263256e-14
