controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-10 21:45:00,567,21.75,34.55391,3351.964,165.9197,2.56676,111.3422,0,0,2346.375,2346.057,629.7966,336.8394,966.6359,2,0,0,166.6359,800,0,177.5149,280.5386,0.1402693,0.2046279,0.3172331,0,250,0.3172331,1716.261,113.9071,47.7977,0,0.8346677,0,527.3855,385.7573,141.6282,0,722.5967,3921.949,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-10 22:00:00,568,22,34.4091,3340.613,145.1801,0,108.0395,0,0,2338.429,2338.112,626.9709,335.5937,962.5647,2,0,0,162.5647,800,0,155.1584,241.7049,0.1208524,0.1766511,0.3172331,0,250,0.3172331,1711.141,111.3124,47.95001,0,0,0,523.7244,383.2343,140.4901,0,718.8281,3899.611,0,0,-3.63598e-14,4.263256e-14
naive,2026-01-10 22:15:00,569,22.25,34.25107,3341.47,124.7889,0,110.0971,0,0,2339.029,2338.712,628.5731,336.3,964.8732,2,0,0,164.8732,800,0,127.7863,209.7202,0.1048601,0.152198,0.3172331,0,250,0.3172331,1710.138,113.1016,48.11622,0,0,0,521.8272,381.5245,140.3027,0,717.8245,3893.904,0,0,-2.231548e-14,4.263256e-14
naive,2026-01-10 22:30:00,570,22.5,34.22405,3334.675,113.6864,1.111091,97.81046,0,0,2334.272,2333.955,666.0629,344.7345,1010.797,3,68.03081,0.5905471,142.1761,800,0,38.74884,200,0.1,0.1320578,0.3172331,0,250,0.3172331,1667.892,97.56233,48.14464,6.906722,0.5205436,0.2481313,520.4209,371.8529,148.568,0,716.6427,3900.184,0,1.136868e-13,1.94289e-16,4.263256e-14
naive,2026-01-10 22:45:00,571,22.75,34.05737,3322.44,106.0141,2.766719,104.8471,0,0,2325.708,2325.391,1070.106,460.5038,1530.61,4,92.18431,0.3375659,138.0879,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1255.285,94.94109,48.31994,13.82974,2.429153,9.906003,516.4006,278.7237,237.677,0,741.427,4051.535,0,0,1.24345e-13,4.263256e-14
naive,2026-01-10 23:00:00,572,23,33.80743,3305.897,93.58672,5.837132,100.2718,0,0,2314.128,2313.81,592.4805,320.3887,912.8692,2,0,0,112.8692,800,0,78.92226,305.1868,0.1525934,0.2046279,0.3172331,0,250,0.3172331,1721.33,77.8279,48.58282,17.03317,3.468426,22.44388,510.7116,379.8853,130.8263,0,705.2272,3859.459,0,0,1.056932e-13,4.263256e-14
naive,2026-01-10 23:15:00,573,23.25,33.73164,3252.886,68.60533,0,79.01831,1,0,2277.02,2276.703,579.772,314.7861,894.5581,2,0,0,94.55812,800,0,72.89029,286.9162,0.1434581,0.1921717,0.3172331,0,250,0.3172331,1696.931,65.25899,48.66253,0,0,13.75932,501.5994,373.8129,127.7865,691.63,0,1328.515,0,-5.684342e-14,-6.028511e-14,4.263256e-14
naive,2026-01-10 23:30:00,574,23.5,33.67681,3277.576,71.08275,0,82.78144,1,1,2294.303,2293.986,582.8375,316.1376,898.9751,2,0,0,98.9751,800,0,51.26266,274.0553,0.1370277,0.1806669,0.3172331,0,250,0.3172331,1711.149,68.35078,48.7202,20.48172,0,14.43067,504.736,376.4447,128.2913,695.7569,0,1372.035,0,-5.684342e-14,-1.012246e-13,4.263256e-14
naive,2026-01-10 23:45:00,575,23.75,33.35824,3259.906,68.22766,0.2219857,83.66988,1,1,2281.934,2281.617,573.3216,311.9425,885.2641,2,0,0,85.26407,800,0,50.21381,261.4588,0.1307294,0.1725686,0.3172331,0,250,0.3172331,1708.296,59.09943,49.05524,18.57189,0,24.57044,498.1744,372.942,125.2324,690.2485,0,1357.346,0,0,-6.680767e-14,4.263256e-14
naive,2026-01-11 00:00:00,576,0,33.12401,3266.504,68.88583,0.3144786,69.24546,1,1,2286.553,2286.235,570.0692,310.5087,880.5779,2,0,0,80.57789,800,0,55.24497,247.6064,0.1238032,0.1646367,0.3172331,0,250,0.3172331,1716.166,56.00227,49.3016,14.12026,0,13.24319,496.3905,372.5646,123.8259,685.9482,0,1340.79,0,5.684342e-14,2.93654e-14,4.263256e-14
naive,2026-01-11 00:15:00,577,0.25,32.65258,3274.371,67.63758,0,63.24287,1,1,2292.059,2291.742,570.8157,310.8377,881.6534,2,0,0,81.6534,800,0,53.26308,234.2516,0.1171258,0.1559141,0.3172331,0,250,0.3172331,1720.927,57.05771,49.79742,14.96065,0,6.185155,492.0466,369.439,122.6076,681.6045,0,1332.994,0,0,2.772782e-14,4.263256e-14
naive,2026-01-11 00:30:00,578,0.5,32.35883,3294.619,62.79144,0,68.63293,1,1,2306.233,2305.916,570.2903,310.6061,880.8964,2,0,0,80.89639,800,0,46.6005,222.5646,0.1112823,0.1475048,0.3172331,0,250,0.3172331,1735.626,56.71883,50.10637,18.8083,0,11.9141,491.6788,370.0278,121.651,683.174,0,1342.423,0,0,1.315614e-14,4.263256e-14
naive,2026-01-11 00:45:00,579,0.75,32.00255,3262.433,62.94483,0,71.05911,1,1,2283.703,2283.386,556.6518,304.5936,861.2453,2,0,0,61.24534,800,0,45.93848,211.0449,0.1055225,0.1401457,0.3172331,0,250,0.3172331,1726.734,43.11547,50.48108,21.68853,0,27.94364,482.8412,365.0818,117.7594,675.5835,0,1331.788,0,0,-4.521383e-14,4.263256e-14
naive,2026-01-11 01:00:00,580,1,31.74042,3278.899,49.99279,3.734851,53.30156,1,1,2295.229,2294.912,545.4566,299.6582,845.1148,2,0,0,45.11477,800,0,30.8879,203.2897,0.1016449,0.1328919,0.3172331,0,250,0.3172331,1749.456,31.85448,50.75678,19.25779,3.581952,21.44708,482.3376,367.6444,114.6932,671.8097,0,1325.917,0,0,-5.684342e-14,4.263256e-14
naive,2026-01-11 01:15:00,581,1.25,31.45032,3292.572,41.87332,2.663349,12.81857,1,1,2304.801,2304.483,559.3542,303.5035,862.8577,2,19.17863,4.234835,39.44423,800,0,13.03098,200,0.1,0.1280086,0.3172331,0,250,0.3172331,1745.129,27.94219,51.06189,9.66371,0,0,481.1226,364.2923,116.8303,667.7958,0,1294.817,0,-1.136868e-13,-7.21645e-16,4.263256e-14
naive,2026-01-11 01:30:00,582,1.5,31.2096,3278.048,44.93876,0,31.29482,1,1,2294.634,2294.317,954.9356,416.1736,1371.109,3,38.02615,0.5411581,32.54191,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1339.381,23.11527,51.31507,6.912614,0,8.179552,476.3671,278.0562,198.311,695.9279,0,1346.051,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 01:45:00,583,1.75,30.98578,3267.79,58.67007,0,27.45319,1,1,2287.453,2287.136,529.5727,292.6558,822.2285,2,0,0,22.22847,800,0,53.23005,311.6098,0.1558049,0.2046279,0.3172331,0,250,0.3172331,1757.563,15.8292,51.55047,7.240962,0,11.62399,472.4616,363.0156,109.446,658.0722,0,1270.641,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-11 02:00:00,584,2,30.84904,3264.713,58.88993,0.5201164,13.72683,1,1,2285.299,2284.982,537.362,296.0897,833.4517,2,0,0,33.45165,800,0,56.39308,297.4625,0.1487313,0.1962162,0.3172331,0,250,0.3172331,1747.62,23.85797,51.69428,2.880848,0.136123,0,470.5548,359.8439,110.7109,655.9336,0,1258.915,0,-5.684342e-14,-5.453971e-14,4.263256e-14
naive,2026-01-11 02:15:00,585,2.25,30.68747,3234.293,66.98567,0,11.71215,1,1,2264.005,2263.688,539.9302,297.2219,837.1521,2,0,0,37.15213,800,0,62.56288,281.775,0.1408875,0.1873078,0.3172331,0,250,0.3172331,1723.757,26.54521,51.86422,6.280333,0,0,464.4704,353.6363,110.8341,650.8582,0,1254.203,0,0,-5.009881e-14,4.263256e-14
naive,2026-01-11 02:30:00,586,2.5,30.43352,3225.463,62.89929,0,6.882548,1,1,2257.824,2257.507,538.1198,296.4238,834.5436,2,0,0,34.54355,800,0,60.35915,266.6408,0.1333204,0.1774296,0.3172331,0,250,0.3172331,1719.387,24.75156,52.13131,3.981587,0,0,460.563,350.7297,109.8333,647.1535,0,1242.527,0,0,4.315992e-14,4.263256e-14
naive,2026-01-11 02:45:00,587,2.75,30.09806,3201.133,61.80132,0,10.87028,1,1,2240.793,2240.476,547.2023,300.4278,847.63,2,0,0,47.63004,800,0,62.50754,250.972,0.125486,0.1678998,0.3172331,0,250,0.3172331,1693.274,34.25626,52.48412,0.5347678,0,0,453.6741,342.8225,110.8516,643.2503,0,1228.378,0,5.684342e-14,2.453593e-14,4.263256e-14
naive,2026-01-11 03:00:00,588,3,30.10596,3243.562,67.98012,0,12.56914,1,1,2270.493,2270.176,544.0606,299.0428,843.1033,2,0,0,43.10331,800,0,71.81302,232.9792,0.1164896,0.1580334,0.3172331,0,250,0.3172331,1726.115,30.99784,52.47582,0,0,0,459.7681,349.5332,110.2349,648.576,0,1238.117,0,0,-5.889733e-14,4.263256e-14
naive,2026-01-11 03:15:00,589,3.25,30.14855,3226.507,73.05804,0,24.86833,1,1,2258.555,2258.238,544.9487,299.4343,844.383,2,0,0,44.38304,800,0,64.53789,216.8081,0.108404,0.1467036,0.3172331,0,250,0.3172331,1713.289,31.90304,52.43102,9.837104,0,0,457.785,347.2654,110.5196,646.6997,0,1251.383,0,0,-2.203793e-14,4.263256e-14
naive,2026-01-11 03:30:00,590,3.5,29.95914,3206.153,72.13198,0,28.08841,1,1,2244.307,2243.99,540.2908,297.3808,837.6716,2,0,4.005552,33.66606,800,0,67.09572,200,0.1,0.1365209,0.3172331,0,250,0.3172331,1703.699,24.25057,52.63024,6.287504,0,3.837847,452.984,343.8693,109.1146,642.0248,0,1235.687,0,-5.684342e-14,-3.830269e-15,4.263256e-14
naive,2026-01-11 03:45:00,591,3.75,29.91738,3223.199,71.79992,0,22.77519,1,1,2256.239,2255.922,981.4988,423.5692,1405.068,3,74.29707,4.885646,25.88533,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1274.423,18.65455,52.67415,0,0,4.120637,454.9705,256.9874,197.9832,681.3875,0,1303.517,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 04:00:00,592,4,29.61839,3248.099,85.30594,0,26.6774,1,1,2273.669,2273.352,537.2117,296.0235,833.2352,2,0,0,33.23517,800,0,83.54928,304.03,0.152015,0.2046279,0.3172331,0,250,0.3172331,1736.14,24.03079,52.98862,4.21794,0,2.646616,455.4646,347.7861,107.6786,644.3397,0,1236.343,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-11 04:15:00,593,4.25,29.33339,3245.466,96.76883,0,15.75311,1,1,2271.826,2271.509,544.1021,299.0611,843.1632,2,0,0,43.16318,800,0,92.8757,280.7633,0.1403816,0.1914433,0.3172331,0,250,0.3172331,1727.407,31.30767,53.28837,5.343904,0,0,452.2553,343.8771,108.3782,642.9381,0,1235.145,0,0,-4.440892e-14,4.263256e-14
naive,2026-01-11 04:30:00,594,4.5,29.2355,3229.492,108.1086,0,33.32461,1,1,2260.644,2260.327,534.2014,294.6964,828.8978,2,0,0,28.89782,800,0,101.4318,255.3611,0.1276805,0.1767925,0.3172331,0,250,0.3172331,1726.125,20.98317,53.39132,9.31048,0,12.34144,449.0667,342.887,106.1797,640.0349,0,1236.065,0,-1.136868e-13,-5.032086e-14,4.263256e-14
naive,2026-01-11 04:45:00,595,4.75,29.3809,3254.398,129.0313,0,24.94635,1,1,2278.079,2277.761,536.2417,295.5958,831.8376,2,0,0,31.83756,800,0,119.7173,225.3916,0.1126958,0.1607971,0.3172331,0,250,0.3172331,1741.52,23.08073,53.2384,11.56213,0,1.865621,453.9722,347.0475,106.9247,643.0151,0,1246.082,0,-5.684342e-14,5.839773e-14,4.263256e-14
naive,2026-01-11 05:00:00,596,5,29.21265,3287.441,151.7332,1.286793,22.32036,1,1,2301.209,2300.892,585.3186,311.3,896.6186,2,49.86025,0.3485009,46.40982,800,0,101.4243,200,0.1,0.1419258,0.3172331,0,250,0.3172331,1715.573,33.7074,53.41536,0.4485829,0.9382923,0,456.8964,340.6206,116.2758,651.9206,0,1246.141,0,0,-3.608225e-16,4.263256e-14
naive,2026-01-11 05:15:00,597,5.25,29.09088,3250.351,191.6407,0,11.7355,1,1,2275.246,2274.929,1072.452,449.7153,1522.167,4,191.5679,3.640072,26.95893,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.477,19.6065,53.54343,0.07271006,0,0,450.5434,238.1141,212.4293,687.8293,0,1315.548,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 05:30:00,598,5.5,29.30507,3289.708,241.2616,0,18.45935,1,1,2302.795,2302.478,529.6094,292.672,822.2813,2,0,0,22.28132,800,0,246.1401,263.3823,0.1316912,0.2046279,0.3172331,0,250,0.3172331,1772.869,16.16642,53.31815,0,0,2.292924,458.1362,352.7084,105.4278,645.8366,0,1231.69,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-11 05:45:00,599,5.75,29.07791,3252.958,267.8158,0,13.57857,1,1,2277.071,2276.754,556.0048,300.388,856.3928,2,32.95535,2.102887,21.33458,800,0,253.3635,200,0.1,0.165848,0.3172331,0,250,0.3172331,1720.749,15.51827,53.55707,0,0,0,450.7774,340.6458,110.1316,641.0339,0,1221.816,0,-5.684342e-14,-4.82947e-15,4.263256e-14
naive,2026-01-11 06:00:00,600,6,29.20153,3290.03,314.5506,0,28.40594,1,1,2303.021,2302.703,1173.994,478.3945,1652.388,4,326.7876,3.634893,21.96578,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1128.71,15.95568,53.42705,0,0,12.45026,457.1452,224.0467,233.0985,704.9125,0,1349.72,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 06:15:00,601,6.25,29.32008,3293.425,349.8631,0,29.92856,1,1,2305.397,2305.08,532.6592,294.0165,826.6757,2,0,0,26.67565,800,0,362.744,234.2313,0.1171157,0.2046279,0.3172331,0,250,0.3172331,1772.421,19.35157,53.30237,0,0,10.57699,458.8046,352.7352,106.0694,648.8566,0,1237.748,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 06:30:00,602,6.5,29.36405,3303.892,385.3474,0,23.03309,1,1,2312.724,2312.407,733.6163,352.5827,1086.199,3,252.4027,1.900878,31.8954,800,0,136.7779,200,0.1,0.147492,0.3172331,0,250,0.3172331,1578.791,23.12696,53.25612,0,0,0,460.7062,314.503,146.2032,667.0856,0,1274.258,0,5.684342e-14,2.275957e-15,4.263256e-14
naive,2026-01-11 06:45:00,603,6.75,29.47614,3340.821,407.9576,0,4.064086,1,1,2338.575,2338.258,1258.977,505.2201,1764.197,4,416.2221,1.470769,46.50395,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1079.281,33.67774,53.13823,0,0,0,467.0028,215.5275,251.4753,720.7475,0,1381.715,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 07:00:00,604,7,29.92021,3392.585,410.9676,0,16.31953,1,1,2374.809,2374.492,551.7312,302.4243,854.1555,2,0,0,54.1555,800,0,428.5111,217.7896,0.1088948,0.2046279,0.3172331,0,250,0.3172331,1822.761,39.02653,52.67118,0,0,0,478.9103,367.5828,111.3275,670.0071,0,1280.759,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 07:15:00,605,7.25,29.88751,3454.286,410.264,0,30.50921,1,1,2418,2417.683,814.8775,376.7105,1191.588,3,350.7228,0.004029859,40.86113,800,0,71.0212,200,0.1,0.1371389,0.3172331,0,250,0.3172331,1602.805,29.45678,52.70557,0,0,1.052425,487.2668,322.9916,164.2751,699.9142,0,1340.535,0,0,-3.247402e-15,4.263256e-14
naive,2026-01-11 07:30:00,606,7.5,29.97796,3488.259,382.2995,2.717475,37.06016,1,1,2441.781,2441.464,1258.091,505.6867,1763.778,4,409.0171,0.4204965,54.34019,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1183.373,39.13452,52.61044,0,2.296979,0,493.0477,238.9482,254.0995,744.6349,0,1434.045,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 07:45:00,607,7.75,30.0936,3501.124,347.6266,4.641778,34.73343,1,1,2450.787,2450.469,564.9382,308.2466,873.1849,2,0,0,73.18486,800,0,373.5099,231.5399,0.1157699,0.2046279,0.3172331,0,250,0.3172331,1885.531,52.6383,52.48882,0,3.493821,0,496.1403,381.7093,114.431,689.956,0,1326.889,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-11 08:00:00,608,8,30.16511,3461.92,301.3636,0.6658863,22.12937,1,1,2423.344,2423.027,866.1904,416.7658,1282.956,3,204.1673,191.7434,87.04545,800,0,126.0138,200,0.1,0.1457973,0.3172331,0,250,0.3172331,1556.837,62.55775,52.4136,0,0,0,491.3674,315.6707,175.6967,732.4365,0,1405.908,0,-5.684342e-14,-6.77236e-15,4.263256e-14
naive,2026-01-11 08:15:00,609,8.25,30.16664,3458.906,257.648,0,37.77029,1,1,2421.234,2420.917,1319.901,547.8168,1867.717,4,283.9198,192.7286,91.06897,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1101.016,65.44825,52.41199,0,0,0,490.9563,223.2543,267.702,771.0711,0,1483.179,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 08:30:00,610,8.5,30.5651,3474.548,223.1686,0,43.66296,1,1,2432.184,2431.867,583.8735,316.5943,900.4678,2,0,0,100.4678,800,0,432.8953,216.6935,0.1083468,0.2046279,0.3172331,0,250,0.3172331,1847.993,71.88261,51.99292,0,0,0,497.599,378.0798,119.5192,694.674,0,1330.856,0,0,4.884981e-14,4.263256e-14
naive,2026-01-11 08:45:00,611,8.75,30.79385,3471.807,181.7082,0,59.67883,1,1,2430.265,2429.947,817.6173,404.1691,1221.786,3,130.0524,197.8269,93.90712,800,0,66.63771,200,0.1,0.1364487,0.3172331,0,250,0.3172331,1612.33,67.01674,51.75233,0,0,0,499.7792,331.5726,168.2066,735.7417,0,1413.262,0,-5.684342e-14,-6.217249e-15,4.263256e-14
naive,2026-01-11 09:00:00,612,9,30.77618,3504.715,158.2896,0,76.9234,1,1,2453.3,2452.983,1231.437,523.6063,1755.043,4,159.6033,194.3608,101.0791,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1221.546,72.14928,51.77092,0,0,4.774117,504.3148,251.1082,253.2066,775.6958,0,1493.149,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 09:15:00,613,9.25,30.90941,3513.278,125.6828,0,84.76791,1,1,2459.295,2458.978,603.2529,325.1377,928.3906,2,0,0,128.3906,800,0,332.5719,241.7744,0.1208872,0.2046279,0.3172331,0,250,0.3172331,1855.725,91.50716,51.63079,0,0,0,507.0748,382.6264,124.4484,707.7641,0,1357.443,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 09:30:00,614,9.5,31.19742,3577.575,97.27664,0,121.2232,1,1,2504.302,2503.985,718.4719,375.9318,1094.404,3,0,135.428,158.9757,800,0,166.9453,200,0.1,0.1522418,0.3172331,0,250,0.3172331,1785.513,112.9396,51.32788,0,0,8.283601,519.7499,370.5704,149.1795,748.2214,0,1438.699,0,-1.136868e-13,-9.992007e-15,4.263256e-14
naive,2026-01-11 09:45:00,615,9.75,31.49275,3581.006,90.22642,0,128.4207,1,1,2506.704,2506.387,1235.339,533.6333,1768.972,4,89.77428,197.323,181.875,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1271.048,128.7781,51.01727,0.4521387,0,0,523.7798,265.5875,258.1923,799.2207,0,1541.827,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 10:00:00,616,10,31.555,3559.061,79.16424,2.569235,139.4119,1,1,2491.343,2491.026,656.7279,348.7121,1005.44,3,0,0,205.44,800,0,282.4947,254.2937,0.1271468,0.2046279,0.3172331,0,250,0.3172331,1834.298,145.3611,50.9518,0,0,0,521.3159,383.8286,137.4873,732.5406,0,1407.76,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 10:15:00,617,10.25,31.8018,3565.02,75.1686,0,158.0738,1,1,2495.514,2495.197,694.7699,365.4828,1060.253,3,0,51.57876,208.674,800,0,217.0146,200,0.1,0.160125,0.3172331,0,250,0.3172331,1800.427,147.2373,50.69222,9.439874,0,10.83646,525.1721,378.8935,146.2786,746.6568,0,1452.569,0,0,2.14273e-14,4.263256e-14
naive,2026-01-11 10:30:00,618,10.5,32.09988,3567.869,70.26133,0,181.6886,1,1,2497.508,2497.191,1238.858,539.4083,1778.266,4,54.26855,207.1233,216.8743,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1258.333,152.5062,50.37872,15.99278,0,29.18235,529.2438,266.6518,262.592,812.2441,0,1595.4,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 10:45:00,619,10.75,32.41881,3610.965,74.84389,0,186.2589,1,1,2527.675,2527.358,684.4704,360.9423,1045.413,3,0,0,245.4127,800,0,266.6182,258.2628,0.1291314,0.2046279,0.3172331,0,250,0.3172331,1842.888,171.9483,50.04329,18.7555,0,14.31059,539.6482,393.4489,146.1993,757.4465,0,1490.947,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 11:00:00,620,11,32.74037,3666.692,74.27513,0,211.0368,1,0,2566.684,2566.367,710.8866,372.5878,1083.474,3,0,27.12143,256.353,800,0,232.8886,200,0.1,0.1626243,0.3172331,0,250,0.3172331,1855.48,178.9541,49.70509,25.03998,0,32.08265,552.1462,399.1517,152.9945,778.6412,0,1544.558,0,0,1.94289e-16,4.263256e-14
naive,2026-01-11 11:15:00,621,11.25,32.77494,3704.122,76.80706,4.894765,219.4445,0,0,2592.886,2592.568,1281.503,559.5845,1841.088,4,42.70158,214.9877,283.3986,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1311.065,197.7557,49.66873,34.10548,0,21.68884,558.2392,282.2677,275.9715,0,846.5218,4658.824,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 11:30:00,622,11.5,33.29111,3736.698,62.41243,0,230.7598,0,0,2615.689,2615.371,731.7171,381.771,1113.488,3,0,0,313.4881,800,0,258.6668,260.2507,0.1301253,0.2046279,0.3172331,0,250,0.3172331,1883.654,217.4576,49.12585,21.51599,0,13.30217,570.1179,410.563,159.5549,0,795.2333,4355.632,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-11 11:45:00,623,11.75,33.5908,3720.044,63.83293,0.7972185,260.0291,0,0,2604.031,2603.714,768.7251,398.0859,1166.811,3,0,12.83942,353.9716,800,0,240.8387,200,0.1,0.163876,0.3172331,0,250,0.3172331,1834.989,244.6912,48.81065,30.1172,0,15.33787,571.6848,402.8505,168.8343,0,804.3037,4420.71,0,1.136868e-13,1.151856e-14,4.263256e-14
naive,2026-01-11 12:00:00,624,12,34.09613,3697.604,67.01374,3.075503,300.1215,0,0,2588.323,2588.005,1349.87,590.9311,1940.801,4,32.5514,215.5324,392.7169,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1238.136,269.8872,48.27917,34.46234,0,30.23429,575.2563,275.1765,300.0798,0,872.8272,4805.683,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 12:15:00,625,12.25,34.73298,3689.131,62.77092,1.411393,323.3829,0,0,2582.392,2582.074,817.4103,419.5487,1236.959,3,0,0,436.9591,800,0,259.988,259.9204,0.1299602,0.2046279,0.3172331,0,250,0.3172331,1764.664,298.0656,47.60937,20.7297,0,25.31732,583.0153,398.4005,184.6148,0,823.665,4512.356,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-11 12:30:00,626,12.5,34.96774,3705.472,69.02015,1.2741,355.4119,0,0,2593.831,2593.513,853.2898,435.3662,1288.656,3,0,10.84306,477.813,800,0,239.5178,200,0.1,0.163668,0.3172331,0,250,0.3172331,1740.223,325.0361,47.36247,34.51918,0,30.37575,589.0318,395.1866,193.8453,0,837.4508,4612.242,0,0,5.134781e-15,4.263256e-14
naive,2026-01-11 12:45:00,627,12.75,35.05884,3709.371,65.03464,4.787608,386.0936,0,0,2596.56,2596.243,1394.812,605.188,2000,4,41.71805,215.2679,503.364,739.65,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1201.431,342.0506,43.70097,23.31659,0,44.04303,590.9967,273.4547,317.5419,0,888.6673,4878.728,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 13:00:00,628,13,35.41956,3729.415,59.65734,14.14572,406.808,0,0,2610.591,2610.273,892.6714,452.7275,1345.399,3,0,0,545.3989,800,0,258.5104,260.2898,0.1301449,0.2046279,0.3172331,0,250,0.3172331,1717.602,369.0407,46.88727,16.98961,0,37.76737,599.6053,394.502,205.1033,0,855.904,4684.031,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-11 13:15:00,629,13.25,35.63614,3764.809,61.54618,11.56765,414.2613,0,0,2635.366,2635.049,930.7782,469.5269,1400.305,3,0,11.80276,588.5022,800,0,240.9951,200,0.1,0.1639006,0.3172331,0,250,0.3172331,1704.271,397.1866,46.65948,23.13091,0,17.07469,608.6262,393.5938,215.0323,0,867.064,4756.261,0,0,1.260103e-14,4.263256e-14
naive,2026-01-11 13:30:00,630,13.5,35.8103,3767.92,49.51666,7.732236,441.3195,0,0,2637.544,2637.226,1400.32,599.6803,2000,4,37.81803,216.3064,619.7464,626.1292,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1236.907,417.4101,36.37522,11.69863,0,23.90933,611.836,286.9276,324.9084,0,892.1542,4886.106,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 13:45:00,631,13.75,35.9011,3812.178,38.92993,4.13421,465.9914,0,0,2668.524,2668.207,964.6178,484.445,1449.063,3,0,0,649.0628,800,0,259.0757,260.1484,0.1300742,0.2046279,0.3172331,0,250,0.3172331,1703.589,436.6838,46.38081,0,0,29.30767,620.4602,396.1026,224.3576,0,887.3619,4828.312,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-11 14:00:00,632,14,36.33809,3781.217,41.76067,12.04127,486.8939,0,1,2646.852,2646.535,1014.901,506.6121,1521.513,4,0,29.24266,692.27,800,0,240.4299,200,0.1,0.1638117,0.3172331,0,250,0.3172331,1631.634,463.333,45.9212,0,0,23.56084,622.3772,383.6602,238.7169,0,895.8124,4875.307,0,1.136868e-13,3.552714e-15,4.263256e-14
naive,2026-01-11 14:15:00,633,14.25,36.48433,3791.83,28.12158,11.8259,485.0608,1,1,2654.281,2653.964,1407.316,592.6841,2000,4,50.59479,213.7027,725.2683,510.4342,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1246.648,484.5701,29.20155,0,0,0.490629,626.4938,294.2481,332.2457,887.048,0,1741.244,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 14:30:00,634,14.5,36.49573,3780.089,44.5103,3.496249,493.8298,1,1,2646.062,2645.745,1039.788,517.5837,1557.371,4,0,0,757.3715,800,0,271.6789,256.9976,0.1284988,0.2046279,0.3172331,0,250,0.3172331,1605.957,505.95,45.75541,0,0,0,624.7388,379.1686,245.5702,896.7523,0,1742.03,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 14:45:00,635,14.75,36.62147,3796.375,44.30113,11.16807,494.045,1,1,2657.463,2657.145,1081.824,536.1152,1617.939,4,0,51.38674,766.5524,800,0,227.8287,200,0.1,0.1618276,0.3172331,0,250,0.3172331,1575.322,511.3121,45.62317,0,0,0,629.4861,373.154,256.332,909.2693,0,1767.213,0,-1.136868e-13,1.074141e-14,4.263256e-14
naive,2026-01-11 15:00:00,636,15,36.64287,3779.376,61.61532,5.009559,498.149,1,1,2645.563,2645.246,1413.17,586.83,2000,4,56.53222,215.3817,822.103,405.9831,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1232.076,548.2252,23.14137,5.083104,0,0,627.0169,292.0106,335.0064,878.8406,0,1740.415,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 15:15:00,637,15.25,36.82382,3749.707,64.58694,6.625777,523.7052,1,1,2624.795,2624.478,1082.203,536.2824,1618.486,4,0,0,818.4855,800,0,270.5763,257.2733,0.1286366,0.2046279,0.3172331,0,250,0.3172331,1542.275,544.628,45.41034,10.76643,0,0,625.0435,367.2625,257.781,903.5449,0,1774.575,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 15:30:00,638,15.5,36.91505,3733.407,62.44829,0.4531802,531.962,1,1,2613.385,2613.068,1108.073,547.6873,1655.761,4,0,46.09666,809.664,800,0,228.9312,200,0.1,0.1620012,0.3172331,0,250,0.3172331,1504.995,538.1672,45.31439,4.856921,0,0,623.8173,359.2435,264.5738,906.9308,0,1771.261,0,1.136868e-13,-3.791412e-14,4.263256e-14
naive,2026-01-11 15:45:00,639,15.75,36.90921,3697.061,65.05038,0.4492684,536.712,1,1,2587.943,2587.625,1414.166,585.8343,2000,4,66.05982,214.811,817.2165,401.9126,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1173.46,543.2253,22.76862,0,0,0,617.6494,280.0629,337.5865,865.8972,0,1706.18,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 16:00:00,640,16,37.10564,3658.579,79.88487,0,529.5739,1,1,2561.005,2560.688,1066.799,529.4913,1596.29,4,0,0,796.2898,800,0,285.5197,253.5374,0.1267687,0.2046279,0.3172331,0,250,0.3172331,1493.89,528.0634,45.11393,6.43699,0,1.510464,614.3888,358.3862,256.0026,888.2399,0,1736.83,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-11 16:15:00,641,16.25,37.12305,3673.863,98.54221,0.8665134,507.8731,1,1,2571.704,2571.387,1117.419,551.8074,1669.227,4,0,78.30666,790.9201,800,0,213.99,200,0.1,0.1596488,0.3172331,0,250,0.3172331,1453.967,524.3924,45.09563,16.49024,0,0,617.2388,348.9691,268.2698,900.7765,0,1779.266,0,0,-1.36835e-14,4.263256e-14
naive,2026-01-11 16:30:00,642,16.5,37.30309,3645.231,109.7501,1.060429,493.0362,1,1,2551.662,2551.345,1415.159,584.841,2000,4,94.03751,205.0004,773.4122,427.5499,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.186,511.6704,23.99959,15.71263,0,0,615.3535,274.0002,341.3533,858.8412,0,1717.787,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 16:45:00,643,16.75,37.53486,3666.019,117.2073,0,502.9316,1,1,2566.213,2565.896,1037.762,516.6906,1554.453,4,0,0,754.4525,800,0,322.8207,244.2122,0.1221061,0.2046279,0.3172331,0,250,0.3172331,1528.134,497.7282,44.6625,0,0,5.203303,622.6912,370.8014,251.8898,888.7546,0,1727.264,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-11 17:00:00,644,17,37.53627,3712.722,143.6074,4.042861,484.365,1,1,2598.905,2598.588,1127.556,556.276,1683.832,4,0,169.0819,714.7498,800,0,176.695,200,0.1,0.1537768,0.3172331,0,250,0.3172331,1471.033,471.5275,44.66102,0,0,12.83755,630.6477,356.9592,273.6885,916.3504,0,1782.457,0,0,1.279532e-14,4.263256e-14
naive,2026-01-11 17:15:00,645,17.25,37.48432,3670.057,175.6437,0.8067646,456.8294,1,1,2569.04,2568.723,1420.456,579.5441,2000,4,168.5124,200.1201,687.2285,444.139,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1148.267,453.657,24.82496,7.131316,0,3.172405,622.5374,278.2515,344.2859,858.5643,0,1701.502,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 17:30:00,646,17.5,37.5264,3664.618,210.6824,2.389605,444.063,1,1,2565.232,2564.915,960.5334,482.6444,1443.178,3,0,0,643.1778,800,0,396.421,225.8121,0.1129061,0.2046279,0.3172331,0,250,0.3172331,1604.382,424.3615,44.6714,8.765224,0,19.70152,622.3127,389.2151,233.0976,876.639,0,1718.143,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 17:45:00,647,17.75,37.64083,3631.186,231.5744,4.028586,413.3403,1,1,2541.83,2541.513,1183.702,565.005,1748.707,4,134.6953,194.9366,619.0753,800,0,103.1063,200,0.1,0.1421906,0.3172331,0,250,0.3172331,1357.811,407.8922,44.55105,0,0,5.448063,618.5241,330.407,288.1171,896.7378,0,1743.356,0,2.273737e-13,2.498002e-16,4.263256e-14
naive,2026-01-11 18:00:00,648,18,37.62007,3552.785,262.6263,1.358197,404.0395,1,1,2486.949,2486.632,1418.904,581.0957,2000,4,268.4912,1.644479,594.774,635.0903,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.728,391.9795,35.38476,0,0,12.06,604.8334,259.6746,345.1589,843.7034,0,1647.599,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 18:15:00,649,18.25,37.60081,3533.423,303.6971,4.893275,352.7412,0,1,2473.396,2473.079,902.8185,457.2009,1360.019,3,0,0,560.0194,800,0,305.2653,248.601,0.1243005,0.2046279,0.3172331,0,250,0.3172331,1570.26,369.1611,44.59314,1.288051,2.036975,0,601.2275,381.6953,219.5322,0,838.8962,4569.497,0,0,4.884981e-14,4.263256e-14
naive,2026-01-11 18:30:00,650,18.5,37.54271,3555.466,349.2008,1.581404,338.1533,0,0,2488.826,2488.509,967.4332,469.1124,1436.546,3,139.3241,0,497.2215,800,0,194.2476,200,0.1,0.1565404,0.3172331,0,250,0.3172331,1521.076,327.9963,44.65425,15.62913,1.581404,10.15697,604.0399,369.1662,234.8737,0,840.7436,4603.542,0,0,-1.415534e-15,4.263256e-14
naive,2026-01-11 18:45:00,651,18.75,37.512,3498.66,372.0171,0,309.1172,0,0,2449.062,2448.745,1424.814,575.1863,2000,4,364.4864,0.0118725,461.1535,674.3482,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1023.931,304.3171,37.66786,7.530653,0,4.800116,593.9022,248.3053,345.5969,0,824.6556,4506.22,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 19:00:00,652,19,37.50567,3477.282,380.9303,0,298.5391,0,0,2434.098,2433.78,825.1977,422.9818,1248.18,3,0,0,448.1795,800,0,386.8219,228.2119,0.1141059,0.2046279,0.3172331,0,250,0.3172331,1608.583,295.7781,44.6932,0,0,2.760932,590.1736,390.0185,200.1551,0,813.6697,4424.904,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-11 19:15:00,653,19.25,37.30871,3456.527,399.0334,0,278.2587,0,0,2419.569,2419.251,1031.362,479.6949,1511.057,4,287.2785,0.1745657,423.6041,800,0,112.7039,200,0.1,0.1437017,0.3172331,0,250,0.3172331,1387.889,280.227,44.90036,0,0,0,583.5852,334.7504,248.8348,0,814.4453,4428.936,0,-1.136868e-13,3.13638e-15,4.263256e-14
naive,2026-01-11 19:30:00,654,19.5,37.12677,3403.285,378.4898,0.6534717,269.1104,0,0,2382.299,2381.982,1426.171,573.8293,2000,4,407.0217,0.1941362,376.4747,716.3095,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,955.8113,249.5974,40.37453,0,0.4593356,19.51299,571.8357,229.4284,342.4073,0,807.9415,4399.049,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 19:45:00,655,19.75,36.99927,3404.076,381.5555,0.1014813,232.6045,0,0,2382.853,2382.536,748.6133,389.2196,1137.833,3,0,0,337.8329,800,0,406.0281,223.4103,0.1117052,0.2046279,0.3172331,0,250,0.3172331,1633.922,224.323,45.22581,0,0,8.281535,570.0496,390.8831,179.1665,0,782.0839,4250.582,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 20:00:00,656,20,36.76516,3389.732,368.9008,1.022125,199.0318,0,0,2372.812,2372.495,961.7912,447.5435,1409.335,3,299.7289,1.269813,308.3359,800,0,93.50064,200,0.1,0.1406782,0.3172331,0,250,0.3172331,1410.704,205.3143,45.47203,0,0,0,564.1719,335.4161,228.7558,0,782.9596,4255.122,0,1.136868e-13,4.635181e-15,4.263256e-14
naive,2026-01-11 20:15:00,657,20.25,36.62293,3394.723,365.439,1.533008,188.4918,0,0,2376.306,2375.989,1392.525,569.3474,1961.872,4,372.0648,1.448882,288.3584,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,983.4642,192.3398,45.62163,0,0.08412662,0,562.9086,232.9668,329.9418,0,802.3142,4361.549,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-11 20:30:00,658,20.5,36.51946,3382.421,333.8592,3.149703,164.5529,0,0,2367.695,2367.378,695.8756,365.9703,1061.846,3,0,0,261.8459,800,0,342.0948,239.3937,0.1196968,0.2046279,0.3172331,0,250,0.3172331,1671.502,174.8723,45.73045,0,2.346413,0,559.3606,394.8872,164.4734,0,760.8575,4137.317,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-11 20:45:00,659,20.75,36.33023,3331.759,293.5953,0.6393299,158.3247,0,0,2332.231,2331.914,789.85,389.9378,1179.788,3,146.7818,1.69364,231.3123,800,0,157.4239,200,0.1,0.1507427,0.3172331,0,250,0.3172331,1542.064,154.8308,45.92947,0,0,3.493946,548.2862,362.5251,185.7611,0,753.2843,4091.393,0,-1.136868e-13,-6.938894e-15,4.263256e-14
naive,2026-01-11 21:00:00,660,21,36.05404,3329.866,282.8027,3.600187,136.7587,0,0,2330.906,2330.589,1267.093,525.9415,1793.034,4,272.1097,0.6888615,220.2358,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.496,147.9033,46.21996,10.69292,2.911326,0,544.0886,248.2451,295.8435,0,774.1866,4229.496,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 21:15:00,661,21.25,35.74595,3339.45,247.9978,6.389839,126.5222,0,0,2337.615,2337.298,648.9544,345.2851,994.2396,2,0,0,194.2396,800,0,239.1402,265.1323,0.1325662,0.2046279,0.3172331,0,250,0.3172331,1688.344,130.9238,46.54398,9.455039,5.792385,0,541.3721,391.0062,150.3659,0,736.2914,4023.542,0,-5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-11 21:30:00,662,21.5,35.75847,3322.351,212.1472,0.0942891,122.085,0,0,2325.646,2325.329,644.7294,343.4225,988.152,2,0,0,188.152,800,0,205.7886,213.6434,0.1068217,0.1669499,0.3172331,0,250,0.3172331,1680.599,126.8017,46.53081,6.983926,0,0,538.772,389.337,149.4351,0,732.7595,3989.877,0,-5.684342e-14,2.106648e-14,4.263256e-14
naive,2026-01-11 21:45:00,663,21.75,35.64546,3328.458,174.7494,4.499688,104.293,0,0,2329.921,2329.604,720.2207,362.8901,1083.111,3,116.113,2.216429,164.7814,800,0,54.43919,200,0.1,0.1345281,0.3172331,0,250,0.3172331,1609.383,111.2005,46.64968,4.197222,2.283259,0,538.2123,371.7678,166.4445,0,734.658,3999.317,0,1.705303e-13,1.498801e-15,4.263256e-14
naive,2026-01-11 22:00:00,664,22,35.2633,3331.533,140.7699,1.779468,88.62857,0,0,2332.073,2331.756,1129.69,480.1053,1609.796,4,148.221,1.570249,160.0043,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.066,108.4659,47.05161,0,0.2092183,0,533.5286,275.007,258.5216,0,755.1123,4100.546,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-11 22:15:00,665,22.25,34.913,3261.744,106.6382,0,64.49418,0,0,2283.221,2282.904,626.8234,335.5287,962.352,2,0,0,162.352,800,0,126.214,293.3639,0.1466819,0.2046279,0.3172331,0,250,0.3172331,1656.08,110.5124,47.42003,0,0,0,517.7877,375.5651,142.2226,0,711.0937,3857.668,0,-5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-11 22:30:00,666,22.5,34.91171,3277.8,97.88811,0,50.65856,0,0,2294.46,2294.143,612.9664,329.4199,942.3863,2,0,0,142.3863,800,0,111.4959,265.4437,0.1327219,0.1847269,0.3172331,0,250,0.3172331,1681.176,96.92325,47.42139,0,0,0,520.3198,381.2441,139.0757,0,710.6639,3855.303,0,0,8.518186e-14,4.263256e-14
naive,2026-01-11 22:45:00,667,22.75,34.85512,3219.9,78.84238,0,44.01028,0,0,2253.93,2253.613,615.4705,330.5238,945.9943,2,0,0,145.9943,800,0,101.663,239.9862,0.1199931,0.167146,0.3172331,0,250,0.3172331,1638.142,99.44532,47.48091,0,0,0,510.4081,370.9614,139.4467,0,701.4852,3804.753,0,5.684342e-14,2.853273e-14,4.263256e-14
naive,2026-01-11 23:00:00,668,23,34.61241,3191.934,77.00479,1.782511,56.94245,0,0,2234.354,2234.036,604.9879,325.9025,930.8904,2,0,0,130.8904,800,0,90.46839,217.3313,0.1086656,0.1511158,0.3172331,0,250,0.3172331,1629.048,89.41136,47.73618,0,0,0,502.9343,366.6852,136.2491,0,692.5877,3755.529,0,0,3.747003e-15,4.263256e-14
naive,2026-01-11 23:15:00,669,23.25,34.50108,3199.103,72.58341,3.410209,78.77364,1,0,2239.372,2239.055,588.747,318.6851,907.4321,2,0.4844508,1.165305,105.7824,800,0,69.18831,200,0.1,0.1368503,0.3172331,0,250,0.3172331,1650.308,72.35423,47.85327,2.910647,2.244904,6.419409,502.6783,370.4493,132.2289,690.5754,0,1336.209,0,5.684342e-14,-2.081668e-15,4.263256e-14
naive,2026-01-11 23:30:00,670,23.5,34.04257,3181.857,72.95036,2.983798,54.94719,1,1,2227.3,2226.982,1027.523,445.3211,1472.844,3,62.00634,0.2816494,110.5564,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.459,76.02514,48.33551,10.94403,2.702148,0,494.3713,266.2319,228.1394,711.553,0,1392.268,0,0,1.24345e-13,4.263256e-14
naive,2026-01-11 23:45:00,671,23.75,33.78049,3171.912,63.6179,7.568434,67.14687,1,1,2220.338,2220.021,587.0003,317.9727,904.973,2,0,0,104.973,800,0,60.29784,309.8429,0.1549214,0.2046279,0.3172331,0,250,0.3172331,1633.021,72.40579,48.61115,3.686978,7.20151,0,489.6927,360.1605,129.5321,678.1333,0,1320.362,0,5.684342e-14,-8.881784e-16,4.263256e-14
naive,2026-01-12 00:00:00,672,0,33.61567,3213.804,60.57453,0.513846,61.16377,1,1,2249.663,2249.346,577.4243,313.7511,891.1755,2,0,0,91.17546,800,0,63.00157,294.0437,0.1470219,0.1951035,0.3172331,0,250,0.3172331,1671.921,63.00905,48.7845,0,0.1420785,0,494.1842,367.2715,126.9127,681.0226,0,1307.408,0,0,1.139921e-13,4.263256e-14
naive,2026-01-12 00:15:00,673,0.25,33.11355,3189.445,53.04503,1.155434,45.12232,1,1,2232.611,2232.294,574.3126,312.3793,886.6919,2,0,0,86.69195,800,0,61.13467,278.7138,0.1393569,0.185155,0.3172331,0,250,0.3172331,1657.981,60.25885,49.3126,0,0.9262806,0,484.5592,359.8433,124.7159,672.2226,0,1290.566,0,0,1.845746e-14,4.263256e-14
naive,2026-01-12 00:30:00,674,0.5,32.75844,3228.9,50.32598,0,45.53898,1,1,2260.23,2259.913,576.8679,313.5058,890.3737,2,0,0,90.37371,800,0,55.23631,264.8608,0.1324304,0.175502,0.3172331,0,250,0.3172331,1683.045,63.07475,49.68609,0,0,0,486.4295,362.2121,124.2174,675.718,0,1295.539,0,5.684342e-14,-3.344547e-14,4.263256e-14
naive,2026-01-12 00:45:00,675,0.75,32.61282,3277.014,43.65077,0.8478896,48.43041,1,1,2293.91,2293.592,571.717,311.2351,882.9521,2,0,0,82.95214,800,0,55.27852,250.9995,0.1254997,0.166779,0.3172331,0,250,0.3172331,1721.875,57.99163,49.83924,0,0,0,491.9819,369.2959,122.686,680.531,0,1304.993,0,-5.684342e-14,3.072542e-14,4.263256e-14
naive,2026-01-12 01:00:00,676,1,32.51648,3304.082,28.22898,7.382718,51.70444,1,1,2312.857,2312.54,557.0019,304.748,861.7499,2,0,0,61.74989,800,0,43.25586,240.146,0.120073,0.1580507,0.3172331,0,250,0.3172331,1755.538,43.21679,49.94057,0,5.291127,8.487655,494.9207,375.6618,119.2589,682.226,0,1317.396,0,-5.684342e-14,-3.844147e-14,4.263256e-14
naive,2026-01-12 01:15:00,677,1.25,32.20022,3259.519,36.86242,0,60.15951,1,1,2281.664,2281.346,533.3409,294.317,827.6578,2,0,0,27.65785,800,0,40.70395,229.9322,0.1149661,0.1512164,0.3172331,0,250,0.3172331,1748.005,19.42682,50.27319,0,0,40.73269,484.6379,371.286,113.3519,674.2548,0,1291.952,0,-5.684342e-14,3.913536e-14,4.263256e-14
naive,2026-01-12 01:30:00,678,1.5,32.00751,3212.308,31.61889,0,34.30273,1,1,2248.615,2248.298,541.0292,297.7064,838.7356,2,0,0,38.73563,800,0,41.79945,219.4462,0.1097231,0.144785,0.3172331,0,250,0.3172331,1707.269,27.26756,50.47587,0,0,7.035169,475.4774,361.0079,114.4696,660.2019,0,1263.618,0,0,4.046763e-14,4.263256e-14
naive,2026-01-12 01:45:00,679,1.75,31.99321,3216.329,55.46227,0,34.17718,1,1,2251.43,2251.113,535.5987,295.3124,830.911,2,0,0,30.91104,800,0,56.027,205.4049,0.1027024,0.138182,0.3172331,0,250,0.3172331,1715.514,21.76305,50.49091,0.2418476,0,12.41412,475.9143,362.6307,113.2836,660.5672,0,1264.749,0,5.684342e-14,2.09277e-14,4.263256e-14
naive,2026-01-12 02:00:00,680,2,31.72756,3273.534,54.40126,0,53.32117,1,1,2291.474,2291.157,560.0743,301.8302,861.9045,2,35.91295,0.4486382,25.54296,800,0,21.49014,200,0.1,0.1293404,0.3172331,0,250,0.3172331,1731.082,18.03792,50.77031,0,0,35.28325,481.4052,363.6751,117.7301,672.9179,0,1288.719,0,-1.136868e-13,-1.026956e-15,4.263256e-14
naive,2026-01-12 02:15:00,681,2.25,31.34945,3260.808,41.12705,0,45.8842,1,1,2282.566,2282.248,970.6482,419.9943,1390.642,3,64.1379,0.8683472,25.6362,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1311.6,18.18131,51.16799,0,0,27.70289,475.3799,273.1612,202.2187,698.925,0,1340.286,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 02:30:00,682,2.5,31.15062,3242.001,42.92408,4.577965,55.65497,1,1,2269.401,2269.083,528.3309,292.1084,820.4393,2,0,0,20.43928,800,0,61.82158,309.462,0.154731,0.2046279,0.3172331,0,250,0.3172331,1740.752,14.52814,51.37711,0,3.920907,41.12683,470.495,360.895,109.6,661.5298,0,1272.024,0,-5.684342e-14,-8.615331e-14,4.263256e-14
naive,2026-01-12 02:45:00,683,2.75,30.92089,3239.164,51.0174,5.032808,29.20509,1,1,2267.415,2267.098,534.5074,294.8313,829.3387,2,0,0,29.33873,800,0,62.06331,293.8974,0.1469487,0.1948637,0.3172331,0,250,0.3172331,1732.59,20.90774,51.61872,0,4.506252,8.297351,467.6333,357.3307,110.3026,653.8732,0,1257.449,0,5.684342e-14,5.545564e-14,4.263256e-14
naive,2026-01-12 03:00:00,684,3,30.92505,3260.66,56.13016,10.03473,30.39984,1,1,2282.462,2282.145,533.9844,294.6007,828.5851,2,0,0,28.58511,800,0,69.78916,276.4039,0.1382019,0.1850629,0.3172331,0,250,0.3172331,1748.16,20.36974,51.61435,0,9.030681,10.0301,470.7811,360.5759,110.2052,657.2454,0,1272.003,0,-5.684342e-14,-7.030487e-14,4.263256e-14
naive,2026-01-12 03:15:00,685,3.25,30.79192,3290.281,51.63184,5.269394,23.95059,1,1,2303.197,2302.88,540.8621,297.6327,838.4948,2,0,0,38.49482,800,0,69.18796,259.0634,0.1295317,0.1740475,0.3172331,0,250,0.3172331,1762.018,27.47239,51.75436,0,4.675353,0,473.6273,362.3397,111.2876,659.9724,0,1269.786,0,0,-6.475376e-14,4.263256e-14
naive,2026-01-12 03:30:00,686,3.5,30.54766,3283.468,58.4177,3.127855,7.747857,1,1,2298.428,2298.11,539.3764,296.9778,836.3542,2,0,0,36.35421,800,0,71.76518,241.0813,0.1205406,0.1631284,0.3172331,0,250,0.3172331,1758.734,26.01575,52.01127,0,0.7113155,0,470.0494,359.6771,110.3723,656.6549,0,1256.024,0,0,2.028933e-14,4.263256e-14
naive,2026-01-12 03:45:00,687,3.75,30.73616,3275.712,65.55251,6.730728,8.006548,1,1,2292.999,2292.681,534.0734,294.6399,828.7133,2,0,0,28.71326,800,0,75.25381,222.2299,0.1111149,0.1518054,0.3172331,0,250,0.3172331,1758.608,20.50445,51.81301,0,4.48006,0,470.9362,361.183,109.7532,655.8229,0,1261.084,0,5.684342e-14,-1.665335e-16,4.263256e-14
naive,2026-01-12 04:00:00,688,4,30.55826,3287.546,70.43532,0,16.55268,1,1,2301.282,2300.965,538.4223,296.5571,834.9795,2,0,0,34.97945,800,0,84.63394,201.0364,0.1005182,0.1399349,0.3172331,0,250,0.3172331,1762.543,25.02898,52.00011,0,0,0,470.7455,360.5421,110.2034,657.0992,0,1255.698,0,0,-5.007106e-14,4.263256e-14
naive,2026-01-12 04:15:00,689,4.25,30.52367,3285.862,81.91911,1.403056,27.6241,1,1,2300.103,2299.786,606.4879,315.8115,922.2994,2,90.38638,0.683458,31.22958,800,0,4.019072,200,0.1,0.1265897,0.3172331,0,250,0.3172331,1693.298,22.35447,52.03649,0,0.7195982,5.269635,470.1384,346.1081,124.0303,662.9968,0,1268.694,0,5.684342e-14,-5.551115e-17,4.263256e-14
naive,2026-01-12 04:30:00,690,4.5,30.53093,3274.28,102.5334,0.2673607,26.87646,1,1,2291.996,2291.679,1010.439,432.818,1443.257,3,103.7997,1.245109,38.21239,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1281.239,27.35062,52.02886,0,0,0,468.5577,261.9266,206.6311,694.7445,0,1330.957,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 04:45:00,691,4.75,30.56753,3230.98,126.4837,3.823434,20.45814,1,1,2261.686,2261.369,537.2224,296.0282,833.2506,2,0,0,33.25062,800,0,124.7471,293.7306,0.1468653,0.2046279,0.3172331,0,250,0.3172331,1724.146,23.78948,51.99036,2.777521,2.782481,0,462.7423,352.7614,109.9809,648.7896,0,1248.681,0,0,9.148238e-14,4.263256e-14
naive,2026-01-12 05:00:00,692,5,30.54001,3247.758,160.9882,0,2.39864,1,1,2273.43,2273.113,540.3672,297.4145,837.7817,2,0,0,37.78172,800,0,152.4158,255.5804,0.1277902,0.1849578,0.3172331,0,250,0.3172331,1732.746,27.03962,52.0193,9.4479,0,0,464.8573,354.3014,110.5559,651.716,0,1261.208,0,0,1.451617e-14,4.263256e-14
naive,2026-01-12 05:15:00,693,5.25,30.58304,3244.092,204.0516,0,13.99044,1,1,2270.864,2270.547,528.6724,292.2589,820.9313,2,0,0,20.9313,800,0,193.2008,207.24,0.10362,0.1609352,0.3172331,0,250,0.3172331,1741.874,14.97291,51.97405,12.49748,0,0,464.7823,356.513,108.2694,648.7719,0,1260.631,0,0,-3.03646e-14,4.263256e-14
naive,2026-01-12 05:30:00,694,5.5,30.55703,3252.983,253.2981,0,35.64927,1,1,2277.088,2276.771,697.3191,341.1685,1038.488,3,213.8398,0.7872948,23.86041,800,0,28.82934,200,0.1,0.130496,0.3172331,0,250,0.3172331,1579.452,17.07317,52.00141,10.62889,0,18.5761,465.7835,323.0805,142.7031,668.0487,0,1295.931,0,1.705303e-13,8.326673e-17,4.263256e-14
naive,2026-01-12 05:45:00,695,5.75,30.37275,3260.811,285.1692,0,48.42829,1,1,2282.567,2282.25,1131.208,465.5652,1596.773,4,276.0734,0.947041,19.75248,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1151.042,14.16288,52.19523,9.095849,0,34.26541,464.9762,234.476,230.5002,707.0213,0,1371.013,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 06:00:00,696,6,30.36436,3254.048,326.3162,1.808484,57.56367,1,1,2277.834,2277.516,535.665,295.3416,831.0066,2,0,0,31.00655,800,0,321.7671,244.4756,0.1222378,0.2046279,0.3172331,0,250,0.3172331,1741.851,22.23434,52.20404,6.20422,0.1533299,35.32933,463.9248,354.7617,109.1631,657.2987,0,1266.835,0,0,4.884981e-14,4.263256e-14
naive,2026-01-12 06:15:00,697,6.25,30.37626,3289.164,370.2861,0,43.70694,1,1,2302.415,2302.098,676.0785,336.1706,1012.249,3,177.1381,0.7606221,34.3503,800,0,177.7484,200,0.1,0.1539427,0.3172331,0,250,0.3172331,1626.019,24.62882,52.19153,15.39959,0,19.07813,469.0563,331.2585,137.7978,671.3157,0,1310.48,0,-5.684342e-14,9.270362e-15,4.263256e-14
naive,2026-01-12 06:30:00,698,6.5,30.4081,3333.598,405.1727,1.669442,65.19847,1,1,2333.519,2333.201,1225.531,493.9438,1719.475,4,387.0668,0.8988043,31.50898,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1107.67,22.5836,52.15804,18.10582,0.770638,42.61487,475.7323,225.8197,249.9125,728.4514,0,1430.787,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 06:45:00,699,6.75,30.4977,3357.963,420.7255,0,58.97568,1,1,2350.574,2350.257,530.7482,293.174,823.9222,2,0,0,23.92215,800,0,412.3944,221.8188,0.1109094,0.2046279,0.3172331,0,250,0.3172331,1819.508,17.1287,52.06381,9.027232,0,41.84698,480.1741,371.6883,108.4858,673.4108,0,1303.822,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 07:00:00,700,7,30.50441,3349.569,428.053,0.02448062,36.4941,1,1,2344.698,2344.381,797.2897,371.263,1168.553,3,331.3373,0.3592811,36.85612,800,0,87.13535,200,0.1,0.139676,0.3172331,0,250,0.3172331,1547.091,26.38768,52.05675,9.580344,0,10.10642,479.0461,316.0867,162.9593,689.4146,0,1336.792,0,1.705303e-13,1.110223e-15,4.263256e-14
naive,2026-01-12 07:15:00,701,7.25,30.78146,3367.865,420.7853,3.261907,36.09873,1,1,2357.506,2357.189,1253.864,503.0744,1756.938,4,415.3104,0,41.62767,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.325,29.71168,51.76536,5.474851,3.261907,6.387051,484.6806,226.833,257.8476,731.2206,0,1419.276,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 07:30:00,702,7.5,31.10299,3399.867,401.2082,0,40.77718,1,1,2379.907,2379.59,550.6144,301.932,852.5464,2,0,0,52.54643,800,0,396.0127,225.9142,0.1129571,0.2046279,0.3172331,0,250,0.3172331,1828.975,37.36977,51.4272,6.855221,0,3.407415,492.8699,378.774,114.0959,681.4117,0,1316.793,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-12 07:45:00,703,7.75,30.94666,3408.01,372.7656,0,42.97886,1,1,2385.607,2385.29,755.7048,361.9851,1117.69,3,255.221,3.068109,59.40082,800,0,103.5145,200,0.1,0.1422548,0.3172331,0,250,0.3172331,1629.585,42.31873,51.59162,14.0302,0,0.6601265,492.2972,336.2835,156.0138,698.4048,0,1362.971,0,-2.273737e-13,-1.69309e-15,4.263256e-14
naive,2026-01-12 08:00:00,704,8,31.09625,3439.331,326.4188,267.2152,51.66478,1,1,2407.531,2407.214,1245.239,511.3002,1756.539,4,314.1996,86.33022,56.00937,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1161.975,39.83554,51.43429,12.21917,180.885,11.82923,498.5143,240.6038,257.9105,754.3535,0,1783.948,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 08:15:00,705,8.25,31.16588,3412.702,267.5436,267.7341,69.82164,1,1,2388.891,2388.574,562.543,307.1907,869.7338,2,0,0,69.73377,800,0,355.7925,235.9692,0.1179846,0.2046279,0.3172331,0,250,0.3172331,1826.031,49.55791,51.36105,0,181.2968,20.26373,495.4403,378.7068,116.7335,690.1001,0,1635.156,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-12 08:30:00,706,8.5,31.0034,3426.791,223.6991,267.8032,82.97128,1,1,2398.754,2398.436,696.3626,355.8924,1052.255,3,86.5216,86.84436,78.88908,800,0,143.7284,200,0.1,0.1485864,0.3172331,0,250,0.3172331,1702.074,56.16688,51.53194,0,180.9589,26.8044,495.6485,351.6953,143.9532,713.1263,0,1680.433,0,5.684342e-14,-1.720846e-15,4.263256e-14
naive,2026-01-12 08:45:00,707,8.75,31.25028,3485.53,183.498,270.7546,80.20472,1,1,2439.871,2439.554,1171.355,493.7102,1665.066,4,188.2609,88.76909,88.03553,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1268.199,62.50502,51.27228,0,181.9855,17.6997,506.9895,263.5235,243.466,760.9116,0,1778.067,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-12 09:00:00,708,9,31.37386,3524.988,148.3134,268.1323,71.58913,1,1,2467.491,2467.174,586.6315,317.8101,904.4417,2,0,0,104.4417,800,0,245.7653,263.476,0.131738,0.2046279,0.3172331,0,250,0.3172331,1880.542,74.0501,51.14231,0,181.0053,0,514.1812,391.8715,122.3097,709.6817,0,1674.062,0,-5.684342e-14,2.04281e-14,4.263256e-14
