controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-12 09:15:00,709,9.25,31.54065,3531.045,127.876,271.1027,80.10554,1,1,2471.731,2471.414,599.2955,323.393,922.6885,2,0,0,122.6885,800,0,218.251,208.8718,0.1044359,0.165907,0.3172331,0,250,0.3172331,1872.119,86.82358,50.96689,0,182.9555,0,517.0415,391.6133,125.4281,715.0064,0,1688.273,0,0,-5.226375e-14,4.263256e-14
naive,2026-01-12 09:30:00,710,9.5,31.68178,3546.444,96.15187,269.6995,80.63841,1,1,2482.511,2482.193,740.7921,377.8776,1118.67,3,66.35956,87.23905,165.0711,800,0,35.35569,200,0.1,0.1315235,0.3172331,0,250,0.3172331,1741.401,116.6303,50.81846,0,182.4604,0,520.9881,365.4564,155.5317,743.334,0,1744.241,0,-1.136868e-13,1.249001e-15,4.263256e-14
naive,2026-01-12 09:45:00,711,9.75,32.05871,3616.093,84.92135,274.6985,120.4435,1,1,2531.265,2530.948,1159.437,500.1497,1659.586,4,89.95954,88.2919,181.3349,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1371.511,127.5746,50.42202,0,186.4066,0,535.8829,290.3566,245.5263,790.5063,0,1845.839,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 10:00:00,712,10,32.46082,3647.799,85.95675,283.2313,138.7728,1,1,2553.46,2553.142,653.4096,347.2492,1000.659,3,0,0,200.6587,800,0,171.538,282.0329,0.1410164,0.2046279,0.3172331,0,250,0.3172331,1899.733,140.524,49.9991,6.640429,191.0096,0,545.6915,405.9857,139.7058,753.2349,0,1791.167,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-12 10:15:00,713,10.25,32.74191,3629.703,64.91797,296.5478,152.8066,1,1,2540.792,2540.475,664.4749,352.1273,1016.602,3,0,0,216.6022,800,0,161.6166,241.5843,0.1207921,0.177592,0.3172331,0,250,0.3172331,1876,151.2023,49.70347,0,205.7359,1.604267,546.5962,403.5806,143.0156,756.0531,0,1811.084,0,0,3.38618e-15,4.263256e-14
naive,2026-01-12 10:30:00,714,10.5,33.08208,3645.388,58.16562,300.5035,176.7087,1,1,2551.772,2551.455,680.1618,359.0429,1039.205,3,0,0,239.2046,800,0,155.6705,202.6286,0.1013143,0.1521221,0.3172331,0,250,0.3172331,1871.293,166.3294,49.3457,0,207.6751,10.37934,553.413,405.8348,147.5782,767.1287,0,1836.983,0,-5.684342e-14,-5.515033e-14,4.263256e-14
naive,2026-01-12 10:45:00,715,10.75,33.32062,3641.14,55.08903,293.3235,192.3587,1,1,2548.798,2548.481,801.1496,405.7119,1206.861,3,56.05604,94.37346,256.4319,800,0,10.38698,200,0.1,0.1275923,0.3172331,0,250,0.3172331,1747.331,177.8189,49.09482,0,198.9501,14.53978,555.9317,381.1195,174.8121,790.0027,0,1867.963,0,-1.136868e-13,-6.383782e-16,4.263256e-14
naive,2026-01-12 11:00:00,716,11,33.59558,3637.337,58.7055,295.4559,243.0958,1,0,2546.136,2545.819,1212.26,526.6371,1738.897,4,63.05824,94.449,281.39,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1333.559,194.5067,48.80563,0,201.0069,48.58905,559.0392,292.8011,266.238,830.1066,0,1952.044,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 11:15:00,717,11.25,33.75788,3620.905,60.7405,294.8715,247.8959,0,0,2534.634,2534.317,722.5007,377.7079,1100.209,3,0,0,300.2087,800,0,160.5897,284.7699,0.142385,0.2046279,0.3172331,0,250,0.3172331,1811.816,207.1251,48.63493,0,195.7825,40.77083,558.7037,399.3745,159.3292,0,786.0695,4606.393,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-12 11:30:00,718,11.5,34.02369,3660.845,53.70702,298.669,248.7679,0,0,2562.592,2562.275,738.7647,384.8779,1123.643,3,0,0,323.6425,800,0,150.496,247.1011,0.1235505,0.1793155,0.3172331,0,250,0.3172331,1823.51,222.6047,48.35537,0.8834964,200.9965,26.16313,568.5307,404.5597,163.971,0,795.242,4667.674,0,-5.684342e-14,-2.914335e-15,4.263256e-14
naive,2026-01-12 11:45:00,719,11.75,34.19217,3734.651,73.9678,299.581,270.7047,0,0,2614.256,2613.938,768.2146,397.8608,1166.075,3,0,0,366.0754,800,0,149.3878,209.7153,0.1048576,0.1555959,0.3172331,0,250,0.3172331,1845.724,251.2971,48.17817,23.69031,200.4707,19.40761,582.3872,411.1786,171.2086,0,813.363,4805.974,0,5.684342e-14,5.245804e-15,4.263256e-14
naive,2026-01-12 12:00:00,720,12,34.5022,3759.834,65.62177,298.1212,302.7849,0,0,2631.884,2631.566,881.7042,446.3738,1328.078,3,12.76774,98.3576,416.9526,800,0,38.72895,200,0.1,0.1320546,0.3172331,0,250,0.3172331,1749.862,285.1883,47.8521,14.12508,199.7636,17.59663,590.8028,392.8074,197.9953,0,843.1313,4952.346,0,-1.136868e-13,1.998401e-15,4.263256e-14
naive,2026-01-12 12:15:00,721,12.25,34.8683,3724.6,63.22571,300.0244,321.1994,0,0,2607.22,2606.903,1329.696,579.531,1909.227,4,53.6214,98.53606,457.0692,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1277.207,311.2886,47.46705,9.604311,201.4883,9.910737,590.6054,289.3217,301.2837,0,871.0978,5101.772,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 12:30:00,722,12.5,35.16234,3745.817,64.10486,299.1005,346.1852,0,0,2622.072,2621.755,862.5111,439.4314,1301.943,3,0,0,501.9425,800,0,150.9518,287.1794,0.1435897,0.2046279,0.3172331,0,250,0.3172331,1759.244,340.6691,47.1578,10.68817,201.5654,5.516142,598.3538,401.4574,196.8964,0,842.1476,4944.897,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-12 12:45:00,723,12.75,35.56485,3711.261,62.88556,301.393,356.328,0,0,2597.882,2597.565,887.7332,450.5505,1338.284,3,0,0,538.2837,800,0,153.7011,248.7089,0.1243545,0.1808327,0.3172331,0,250,0.3172331,1709.832,363.6005,46.73446,8.401335,202.1762,0,598.8848,394.1643,204.7205,0,844.7148,4956.601,0,-2.273737e-13,4.60465e-14,4.263256e-14
naive,2026-01-12 13:00:00,724,13,36.15537,3728.226,59.96949,301.9903,413.4671,0,0,2609.758,2609.441,913.5935,461.951,1375.545,3,0,0,575.5446,800,0,156.4858,209.5483,0.1047742,0.1566084,0.3172331,0,250,0.3172331,1695.847,386.0506,46.11338,8.110682,197.3633,27.4165,610.7684,396.8835,213.8849,0,865.2509,5061.445,0,-1.136868e-13,-3.830269e-15,4.263256e-14
naive,2026-01-12 13:15:00,725,13.25,36.11057,3763.519,53.58267,301.8255,455.5276,0,0,2634.463,2634.146,1013.228,504.3408,1517.569,4,12.8951,102.4881,602.1857,800,0,38.06134,200,0.1,0.1319495,0.3172331,0,250,0.3172331,1620.918,404.1361,46.1605,2.626232,199.3375,51.39151,615.8399,378.9106,236.9293,0,895.2648,5220.413,0,-5.684342e-14,-3.108624e-15,4.263256e-14
naive,2026-01-12 13:30:00,726,13.5,36.33807,3802.487,50.60227,292.7197,472.1512,0,0,2661.741,2661.424,1396.237,603.7628,2000,4,44.05776,101.255,639.0295,715.6577,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1265.187,427.6996,41.07985,6.544515,191.4647,44.45164,625.8779,297.4941,328.3838,0,911.7092,5309.752,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 13:45:00,727,13.75,36.48135,3797.155,49.74178,297.0948,482.1528,0,0,2658.009,2657.691,981.095,491.709,1472.804,3,0,0,672.804,800,0,139.7275,289.9855,0.1449927,0.2046279,0.3172331,0,250,0.3172331,1676.596,449.5334,45.77053,7.551965,199.5572,32.61935,627.3251,395.6988,231.6262,0,895.1064,5228.857,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-12 14:00:00,728,14,36.63086,3796.888,61.1572,294.5926,509.8797,0,1,2657.821,2657.504,1007.701,503.4384,1511.14,4,0,0,711.1399,800,0,150.6095,252.2875,0.1261437,0.1825996,0.3172331,0,250,0.3172331,1649.803,474.297,45.61329,13.14979,191.9905,35.58268,629.7251,390.8924,238.8327,0,902.7615,5267.741,0,-1.136868e-13,5.384582e-14,4.263256e-14
naive,2026-01-12 14:15:00,729,14.25,36.6537,3786.885,48.1027,290.6816,515.3769,1,1,2650.819,2650.502,1017.572,507.7896,1525.361,4,0,0,725.3612,800,0,140.6316,217.0898,0.1085449,0.1588617,0.3172331,0,250,0.3172331,1632.931,483.6494,45.58927,9.839062,188.3136,31.72757,628.4402,387.1253,241.3149,902.4367,0,2095.399,0,-5.684342e-14,-1.845746e-14,4.263256e-14
naive,2026-01-12 14:30:00,730,14.5,36.85133,3772.054,46.93541,299.2008,552.0183,1,1,2640.438,2640.121,1088.356,538.9947,1627.35,4,0,80.24262,747.1076,800,0,68.22262,200,0.1,0.1366983,0.3172331,0,250,0.3172331,1551.765,496.968,45.38141,0,200.5752,55.05026,629.2219,369.7889,259.433,921.9022,0,2138.742,0,-2.273737e-13,2.914335e-15,4.263256e-14
naive,2026-01-12 14:45:00,731,14.75,36.99634,3803.341,47.27361,301.6896,555.8733,1,1,2662.339,2662.021,1403.347,596.6526,2000,4,53.27787,102.7082,751.9884,592.0255,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1258.674,499.3423,33.47083,0,198.9814,56.53098,636.8618,301.0892,335.7726,911.2646,0,2128.118,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 15:00:00,732,15,37.0803,3759.651,45.37361,295.5778,548.4656,1,1,2631.756,2631.439,1056.016,524.738,1580.754,4,0,0,780.7542,800,0,158.8631,285.2016,0.1426008,0.2046279,0.3172331,0,250,0.3172331,1575.422,517.9193,45.14059,0,196.2642,30.54628,630.9399,377.6934,253.2465,909.7546,0,2107.282,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-12 15:15:00,733,15.25,37.2011,3704.915,58.46952,293.4849,563.0321,1,1,2593.44,2593.123,1070.086,530.9406,1601.027,4,0,0,801.0267,800,0,160.6997,244.9818,0.1224909,0.1795873,0.3172331,0,250,0.3172331,1523.037,530.5931,45.01354,0,192.6012,32.43907,623.7411,366.3014,257.4397,905.0439,0,2091.685,0,0,1.007527e-14,4.263256e-14
naive,2026-01-12 15:30:00,734,15.5,37.26414,3745.721,61.28915,291.587,554.1453,1,1,2622.005,2621.687,1072.29,531.9121,1604.202,4,0,0,804.2019,800,0,158.0204,205.4381,0.102719,0.1542614,0.3172331,0,250,0.3172331,1549.398,532.2907,44.94724,1.028433,193.8273,21.85465,631.6645,373.2638,258.4007,910.4409,0,2106.442,0,0,-4.976575e-14,4.263256e-14
naive,2026-01-12 15:45:00,735,15.75,37.08595,3788.403,63.93785,284.405,546.5889,1,1,2651.882,2651.565,1178.876,573.6621,1752.538,4,44.03545,96.66856,811.8339,800,0,21.62301,200,0.1,0.1293614,0.3172331,0,250,0.3172331,1472.689,538.4995,45.13465,0,187.7364,8.089401,635.8598,353.1167,282.7431,928.7184,0,2130.506,0,-2.273737e-13,1.054712e-15,4.263256e-14
naive,2026-01-12 16:00:00,736,16,37.34156,3717.532,69.95217,280.973,557.7858,1,1,2602.273,2601.955,1408.495,591.5047,2000,4,77.17143,95.10529,797.5282,530.1951,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1193.46,527.3795,29.73454,0,185.8677,30.40631,628.1998,288.1064,340.0934,886.9513,0,2061.073,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 16:15:00,737,16.25,37.39962,3723.518,90.94885,279.1883,514.8896,1,1,2606.463,2606.146,1053.332,523.5546,1576.887,4,0,0,776.8865,800,0,185.8567,278.4532,0.1392266,0.2046279,0.3172331,0,250,0.3172331,1552.814,513.369,44.80475,0,184.5125,1.52059,630.1829,375.4347,254.7482,899.3569,0,2066.593,0,0,1.056932e-13,4.263256e-14
naive,2026-01-12 16:30:00,738,16.5,37.35797,3720.953,109.4929,282.4926,523.7861,1,1,2604.667,2604.35,1039.752,517.568,1557.32,4,0,0,757.3203,800,0,195.0599,229.6444,0.1148222,0.1753379,0.3172331,0,250,0.3172331,1564.598,500.6919,44.84855,6.855033,190.0705,23.09421,629.052,377.8653,251.1867,901.0108,0,2091.263,0,0,-3.899658e-14,4.263256e-14
naive,2026-01-12 16:45:00,739,16.75,37.46483,3682.669,122.8225,276.4735,508.7589,1,1,2577.869,2577.551,1103.622,545.7248,1649.347,4,0,90.79598,758.5506,800,0,118.4329,200,0.1,0.1446037,0.3172331,0,250,0.3172331,1473.93,500.8568,44.73616,5.558919,184.5083,7.902116,624.3523,356.9815,267.3708,904.6201,0,2086.778,0,1.136868e-13,-6.744605e-15,4.263256e-14
naive,2026-01-12 17:00:00,740,17,37.42822,3633.928,148.5933,272.9344,473.5154,1,1,2543.75,2543.433,1413.588,586.4115,2000,4,144.1566,92.2072,724.9268,538.7094,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.844,478.868,30.15066,4.43668,180.7272,0,615.4886,273.3783,342.1102,859.7899,0,2005.068,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 17:15:00,741,17.25,37.17932,3620.08,175.3875,275.7026,437.9088,1,1,2534.056,2533.739,992.529,496.7497,1489.279,3,0,0,689.2787,800,0,262.4026,259.3167,0.1296584,0.2046279,0.3172331,0,250,0.3172331,1541.21,456.6922,45.03644,3.142366,185.5451,0,609.1079,370.4587,238.6492,867.2083,0,2009.237,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-12 17:30:00,742,17.5,37.31537,3592.022,216.0667,266.318,434.1493,1,1,2514.415,2514.098,1011.588,505.1518,1516.74,4,0,58.03494,658.7048,800,0,237.1036,200,0.1,0.1632879,0.3172331,0,250,0.3172331,1502.51,435.7181,44.89336,9.446745,177.7995,0,606.5688,362.4603,244.1085,867.6121,0,2007.719,0,0,-1.24345e-14,4.263256e-14
naive,2026-01-12 17:45:00,743,17.75,37.0991,3595.791,236.5985,272.1404,417.0518,1,1,2517.053,2516.736,1420.294,579.7061,2000,4,234.2511,89.62361,623.1434,552.9819,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.442,413.2732,31.18874,2.347373,182.5168,3.778628,603.7404,262.9926,340.7478,843.6051,0,1971.014,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 18:00:00,744,18,37.05844,3556.738,255.5452,10.40863,391.2065,1,1,2489.717,2489.4,933.4221,470.6924,1404.115,3,0,0,604.1145,800,0,266.5906,258.2697,0.1291349,0.2046279,0.3172331,0,250,0.3172331,1555.978,400.8496,45.16358,0,8.975473,0,596.5434,372.8168,223.7267,843.5092,0,1651.692,0,-1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-12 18:15:00,745,18.25,37.04503,3569.201,289.9081,1.607348,361.9386,0,1,2498.441,2498.123,949.964,469.644,1419.608,3,70.11614,3.981032,545.5108,800,0,232.9162,200,0.1,0.1626287,0.3172331,0,250,0.3172331,1548.159,362.0227,45.17769,0,0,0,598.4222,370.8124,227.6097,0,840.4564,4571.685,0,-5.684342e-14,9.714451e-15,4.263256e-14
naive,2026-01-12 18:30:00,746,18.5,37.17422,3527.873,319.7203,5.471524,331.7309,0,0,2469.511,2469.194,1424.115,575.8854,2000,4,342.1198,0.8697722,505.0075,652.003,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.079,334.6211,36.70924,0,4.601752,0,593.5132,251.1705,342.3427,0,827.0559,4515.447,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 18:45:00,747,18.75,37.26329,3550.548,344.4299,0,333.8068,0,0,2485.384,2485.067,836.597,428.0072,1264.604,3,0,0,464.6042,800,0,368.6446,232.7562,0.1163781,0.2046279,0.3172331,0,250,0.3172331,1648.469,307.5186,44.94813,0,0,26.28822,598.7378,397.1222,201.6156,0,831.4623,4522.476,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 19:00:00,748,19,37.2005,3545.749,369.7765,0,313.9487,0,0,2482.024,2481.707,1022.925,480.0913,1503.016,4,252.6798,0.04922936,450.2875,800,0,130.8782,200,0.1,0.1465632,0.3172331,0,250,0.3172331,1458.782,298.2686,45.01417,0,0,15.68008,596.9353,350.842,246.0933,0,834.7043,4540.233,0,0,-5.440093e-15,4.263256e-14
naive,2026-01-12 19:15:00,749,19.25,37.00066,3545.145,388.8141,2.400347,277.4869,0,0,2481.601,2481.284,1427.476,572.5237,2000,4,399.3938,0.08728287,421.8963,678.6225,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.808,280.137,38.36283,0,2.313064,0,593.6947,252.1115,341.5833,0,824.6352,4496.325,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 19:30:00,750,19.5,36.832,3501.507,396.9129,0,282.7273,0,0,2451.055,2450.738,786.6633,405.9939,1192.657,3,0,0,392.6572,800,0,391.7753,226.9735,0.1134868,0.2046279,0.3172331,0,250,0.3172331,1664.075,261.2521,45.40174,5.594064,0,21.4752,583.7959,396.3517,187.4442,0,807.4607,4399.606,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-12 19:45:00,751,19.75,36.84466,3467.748,394.5474,0,266.311,0,0,2427.424,2427.107,974.4726,454.9365,1429.409,3,284.5768,0.3770095,344.4552,800,0,107.7512,200,0.1,0.1429219,0.3172331,0,250,0.3172331,1452.634,229.1463,45.38842,2.219389,0,37.16466,578.3592,346.1053,232.2539,0,809.8967,4407.198,0,0,-2.664535e-15,4.263256e-14
naive,2026-01-12 20:00:00,752,20,36.93165,3441.573,375.8209,0,256.9485,0,0,2409.101,2408.784,1408.81,575.5863,1984.396,4,379.9712,1.115854,303.3092,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,999.9738,201.5631,45.29693,0,0,55.38536,575.3052,238.7987,336.5065,0,827.6112,4500.903,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 20:15:00,753,20.25,36.83992,3451.557,369.8491,0,232.3913,0,0,2416.09,2415.773,712.1801,373.1581,1085.338,3,0,0,285.3382,800,0,370.0363,232.4083,0.1162041,0.2046279,0.3172331,0,250,0.3172331,1703.593,189.83,45.39341,1.273975,0,42.5613,575.5872,405.8484,169.7388,0,789.1459,4291.432,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-12 20:30:00,754,20.5,36.57967,3408.683,337.083,0,205.1217,0,0,2386.078,2385.761,853.0168,410.5211,1263.538,3,207.8428,2.081656,253.6135,800,0,129.4868,200,0.1,0.1463441,0.3172331,0,250,0.3172331,1532.744,169.2522,45.66713,0,0,35.86955,564.587,362.6736,201.9135,0,781.682,4247.875,0,-1.136868e-13,-3.330669e-15,4.263256e-14
naive,2026-01-12 20:45:00,755,20.75,36.52617,3368.951,297.0623,0,154.6535,0,0,2358.266,2357.949,1297.497,536.2172,1833.715,4,298.4049,1.162973,234.1467,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1060.451,156.361,45.72339,0,0,0,557.2302,250.572,306.6582,0,786.7893,4275.902,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 21:00:00,756,21,36.27672,3349.79,265.3245,0,145.081,0,0,2344.853,2344.536,660.7669,350.4926,1011.26,3,0,0,211.2595,800,0,280.2603,254.8523,0.1274261,0.2046279,0.3172331,0,250,0.3172331,1683.769,141.4987,45.98575,0,0,3.582255,550.4918,395.2917,155.2001,0,746.6253,4054.705,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-12 21:15:00,757,21.25,36.01331,3347.88,236.317,0,129.8004,0,0,2343.516,2343.199,668.0757,350.8085,1018.884,3,24.4305,3.749267,190.7045,800,0,219.2487,200,0.1,0.1604768,0.3172331,0,250,0.3172331,1675.123,128.1331,46.26279,0,0,1.667287,546.4606,390.6049,155.8558,0,741.8022,4027.866,0,5.684342e-14,3.441691e-15,4.263256e-14
naive,2026-01-12 21:30:00,758,21.5,35.7579,3333.216,189.8741,8.771995,135.598,0,0,2333.251,2332.934,1193.097,500.8177,1693.915,4,209.0878,0.3188895,184.5083,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.837,124.3469,46.53142,0,8.453106,11.25109,540.526,264.057,276.469,0,767.4811,4183.38,0,0,1.24345e-13,4.263256e-14
naive,2026-01-12 21:45:00,759,21.75,35.60741,3320.374,169.268,5.948316,116.6277,0,0,2324.262,2323.945,624.5521,334.5274,959.0795,2,0,0,159.0795,800,0,176.2191,280.8626,0.1404313,0.2046279,0.3172331,0,250,0.3172331,1699.393,107.4011,46.6897,0,2.488843,9.22667,536.3865,392.1809,144.2055,0,728.8376,3960.374,0,1.136868e-13,2.04281e-14,4.263256e-14
naive,2026-01-12 22:00:00,760,22,35.4072,3275.921,146.4645,2.95384,129.1555,0,0,2293.144,2292.827,614.0634,329.9034,943.9668,2,0,0,143.9668,800,0,145.8121,244.3653,0.1221827,0.1768551,0.3172331,0,250,0.3172331,1678.764,97.42846,46.90027,2.351207,1.254957,31.72707,526.5292,385.4612,141.068,0,722.6495,3928.03,0,0,-3.469447e-14,4.263256e-14
naive,2026-01-12 22:15:00,761,22.25,35.29314,3257.383,124.7089,0,128.8069,0,0,2280.168,2279.851,601.2708,324.2638,925.5346,2,0,0,125.5346,800,0,115.3654,215.4855,0.1077428,0.1538733,0.3172331,0,250,0.3172331,1678.58,85.06912,47.02023,9.403862,0,43.73775,522.0458,384.3119,137.7339,0,718.5895,3915.566,0,5.684342e-14,2.151057e-14,4.263256e-14
naive,2026-01-12 22:30:00,762,22.5,35.21108,3229.542,105.1597,0,106.9561,0,0,2260.68,2260.362,619.8674,327.4905,947.3579,2,41.79273,0.3816756,105.1835,800,0,61.80641,200,0.1,0.1356881,0.3172331,0,250,0.3172331,1640.495,71.34719,47.10654,1.56057,0,35.60894,516.5165,374.8177,141.6988,0,710.4441,3857.14,0,0,-1.415534e-15,4.263256e-14
naive,2026-01-12 22:45:00,763,22.75,35.02025,3261.939,103.3791,0,66.10343,0,0,2283.357,2283.04,1042.008,448.5643,1490.572,3,88.42104,0.7111411,101.4397,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1241.032,68.96256,47.30724,14.95805,0,0,519.2076,282.1957,237.012,0,730.7599,3991.762,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-12 23:00:00,764,23,34.4552,3258.412,102.8098,0,59.21734,0,0,2280.888,2280.571,586.8346,317.8997,904.7343,2,0,0,104.7343,800,0,83.99746,303.918,0.151959,0.2046279,0.3172331,0,250,0.3172331,1693.736,71.67578,47.90153,21.68391,0,0,511.4182,379.7676,131.6505,0,697.6673,3820.686,0,1.136868e-13,-7.904788e-14,4.263256e-14
naive,2026-01-12 23:15:00,765,23.25,33.97515,3273.743,77.83219,0,39.29776,1,0,2291.62,2291.303,590.9726,319.7239,910.6964,2,0,0,110.6964,800,0,73.61371,285.4667,0.1427334,0.1913727,0.3172331,0,250,0.3172331,1700.33,76.18115,48.40641,6.569347,0,0,507.8119,376.785,131.027,696.5088,0,1349.893,0,0,1.074696e-13,4.263256e-14
naive,2026-01-12 23:30:00,766,23.5,33.73845,3233.037,66.20382,0,57.12172,1,1,2263.126,2262.808,579.0525,314.4689,893.5215,2,0,0,93.52146,800,0,69.61638,268.0177,0.1340088,0.1797542,0.3172331,0,250,0.3172331,1683.756,64.53845,48.65536,0,0,0,498.6209,370.9718,127.6491,685.4408,0,1316.144,0,0,7.011058e-14,4.263256e-14
naive,2026-01-12 23:45:00,767,23.75,33.47235,3233.427,56.42858,0,61.23865,1,1,2263.399,2263.081,583.9491,316.6276,900.5767,2,0,0,100.5767,800,0,66.29318,251.4022,0.1257011,0.1687668,0.3172331,0,250,0.3172331,1679.132,69.6213,48.93523,0,0,0,495.4856,367.5826,127.903,684.2101,0,1313.368,0,0,9.714451e-16,4.263256e-14
naive,2026-01-13 00:00:00,768,0,33.49654,3244.044,53.20708,6.272481,45.86164,1,1,2270.831,2270.514,576.3814,313.2914,889.6727,2,0,0,89.67271,800,0,62.052,235.8496,0.1179248,0.1583043,0.3172331,0,250,0.3172331,1694.132,62.056,48.90979,0,5.829459,0,497.4023,371.0824,126.32,684.3737,0,1323.78,0,5.684342e-14,6.050715e-15,4.263256e-14
naive,2026-01-13 00:15:00,769,0.25,33.23408,3214.592,44.61095,6.762219,58.35092,1,1,2250.214,2249.897,565.9799,308.7059,874.6857,2,0,0,74.68572,800,0,57.43079,221.4548,0.1107274,0.1485111,0.3172331,0,250,0.3172331,1683.917,51.8414,49.18583,0,6.02512,6.50952,489.7891,366.527,123.2621,676.6497,0,1308.359,0,5.684342e-14,-2.595146e-14,4.263256e-14
naive,2026-01-13 00:30:00,770,0.5,32.95911,3201.418,36.81384,6.682782,53.74472,1,1,2240.992,2240.675,567.3848,309.3252,876.7101,2,0,0,76.71009,800,0,52.66837,208.2528,0.1041264,0.1394468,0.3172331,0,250,0.3172331,1673.29,53.41531,49.47503,0,6.129638,0.3294081,484.5915,361.8318,122.7597,671.2283,0,1297.371,0,0,3.871903e-14,4.263256e-14
naive,2026-01-13 00:45:00,771,0.75,32.83142,3193.963,37.63101,0,63.89092,1,1,2235.774,2235.457,579.464,312.8503,892.3143,2,15.13136,1.47544,75.70755,800,0,32.88026,200,0.1,0.1311338,0.3172331,0,250,0.3172331,1655.993,52.79456,49.60933,0,0,11.09636,481.9992,357.0071,124.9921,672.2496,0,1288.689,0,5.684342e-14,-1.748601e-15,4.263256e-14
naive,2026-01-13 01:00:00,772,1,32.72306,3205.172,38.61009,0,53.19524,1,1,2243.621,2243.303,979.5812,427.5311,1407.112,3,33.88573,5.012919,68.21366,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1263.722,47.62783,49.72329,4.724352,0,5.567404,482.451,271.7412,210.7098,700.4695,0,1353.15,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 01:15:00,773,1.25,32.45023,3217.443,49.0899,0,65.67648,1,1,2252.21,2251.893,555.0628,303.8931,858.9559,2,0,0,58.9559,800,0,38.38241,315.3218,0.1576609,0.2046279,0.3172331,0,250,0.3172331,1696.83,41.29261,50.01024,12.28558,0,24.38387,481.1927,362.5338,118.6589,671.6366,0,1308.204,0,0,-1.14575e-13,4.263256e-14
naive,2026-01-13 01:30:00,774,1.5,32.27761,3182.413,56.19683,0,65.37693,1,1,2227.689,2227.372,544.7171,299.3322,844.0493,2,0,0,44.04926,800,0,35.99249,306.274,0.153137,0.1985535,0.3172331,0,250,0.3172331,1682.655,30.91285,50.1918,20.29882,0,34.46408,474.0305,358.0525,115.978,664.7183,0,1307.986,0,-5.684342e-14,6.661338e-14,4.263256e-14
naive,2026-01-13 01:45:00,775,1.75,31.9038,3200.186,59.56614,4.773985,64.86895,1,1,2240.13,2239.813,542.2238,298.233,840.4568,2,0,0,40.4568,800,0,55.70742,292.2989,0.1461495,0.1928562,0.3172331,0,250,0.3172331,1697.589,28.51272,50.58494,4.244959,4.387746,36.35623,472.5434,358.0973,114.4461,663.9994,0,1285.982,0,0,-6.02296e-14,4.263256e-14
naive,2026-01-13 02:00:00,776,2,31.56654,3211.08,60.86997,0,56.46584,1,1,2247.756,2247.439,550.7958,302.012,852.8078,2,0,0,52.80781,800,0,55.92645,278.2713,0.1391356,0.1840563,0.3172331,0,250,0.3172331,1696.643,37.35982,50.93966,5.122613,0,19.10602,470.4701,355.1185,115.3516,661.1295,0,1273.788,0,0,-8.193446e-14,4.263256e-14
naive,2026-01-13 02:15:00,777,2.25,31.52448,3224.878,70.50351,0,64.76524,1,1,2257.415,2257.098,546.8879,300.2892,847.177,2,0,0,47.17704,800,0,51.72427,265.2964,0.1326482,0.1752234,0.3172331,0,250,0.3172331,1710.21,33.3921,50.9839,19.14105,0,31.37314,472.0346,357.6118,114.4228,664.4612,0,1304.584,0,0,1.058043e-13,4.263256e-14
naive,2026-01-13 02:30:00,778,2.5,31.14808,3205.972,59.08454,0,66.7572,1,1,2244.181,2243.863,550.2987,301.7928,852.0915,2,0,0,52.09148,800,0,53.83998,251.7947,0.1258973,0.1670533,0.3172331,0,250,0.3172331,1693.565,37.02742,51.37978,8.038084,0,29.72978,465.2394,351.0916,114.1478,659.0477,0,1274.159,0,0,-4.049538e-14,4.263256e-14
naive,2026-01-13 02:45:00,779,2.75,31.0894,3212.485,55.25954,0,43.09585,1,1,2248.74,2248.422,538.993,296.8087,835.8017,2,0,0,35.80167,800,0,58.59861,237.1054,0.1185527,0.1585514,0.3172331,0,250,0.3172331,1709.429,25.46518,51.44149,0,0,17.63067,465.5615,353.907,111.6546,654.3658,0,1250.86,0,-5.684342e-14,2.031708e-14,4.263256e-14
naive,2026-01-13 03:00:00,780,3,31.01002,3253.879,60.81037,1.977891,60.94212,1,1,2277.715,2277.398,539.3906,296.984,836.3746,2,0,0,36.37458,800,0,67.7034,220.1422,0.1100711,0.1493018,0.3172331,0,250,0.3172331,1738.008,25.89579,51.52498,0,0,35.04634,470.7095,359.1743,111.5353,663.4009,0,1268.836,0,5.684342e-14,1.176836e-14,4.263256e-14
naive,2026-01-13 03:15:00,781,3.25,30.95487,3284.412,53.92328,6.985715,68.95489,1,1,2299.089,2298.771,539.2359,296.9158,836.1516,2,0,0,36.15165,800,0,62.43483,204.4988,0.1022494,0.1386203,0.3172331,0,250,0.3172331,1759.536,25.75303,51.58298,0,3.812913,43.20186,474.5316,363.1679,111.3637,669.0006,0,1286.548,0,-5.684342e-14,4.424239e-14,4.263256e-14
naive,2026-01-13 03:30:00,782,3.5,30.9311,3263.554,62.99973,9.02407,53.00923,1,1,2284.487,2284.17,567.1648,303.8225,870.9874,2,45.44201,2.77017,22.7752,800,0,17.86658,200,0.1,0.1287699,0.3172331,0,250,0.3172331,1717.005,16.2285,51.60798,0,6.253899,36.78073,471.2636,354.1986,117.0651,665.6085,0,1283.946,0,0,8.049117e-16,4.263256e-14
naive,2026-01-13 03:45:00,783,3.75,30.87509,3306.074,61.05147,2.165511,57.23378,1,1,2314.252,2313.935,972.6365,420.3146,1392.951,3,68.81364,4.699562,19.43793,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1341.298,13.85923,51.66689,0,0,43.37455,476.7977,276.3432,200.4544,705.5941,0,1353.063,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 04:00:00,784,4,30.48173,3288.198,67.7306,0,42.9137,1,1,2301.739,2301.421,534.1041,294.6535,828.7575,2,0,0,28.75753,800,0,76.77196,305.7244,0.1528622,0.2046279,0.3172331,0,250,0.3172331,1767.317,20.59459,52.0806,0,0,22.3191,470.0295,360.8973,109.1322,660.1084,0,1261.626,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-13 04:15:00,785,4.25,30.2563,3262.724,76.53911,0,48.76434,1,1,2283.907,2283.59,538.9449,296.7875,835.7325,2,0,0,35.73249,800,0,88.66111,283.511,0.1417555,0.1925102,0.3172331,0,250,0.3172331,1744.645,25.65413,52.3177,0,0,23.11021,464.0383,354.4724,109.5659,655.9555,0,1253.054,0,5.684342e-14,8.548717e-14,4.263256e-14
naive,2026-01-13 04:30:00,786,4.5,30.10149,3296.83,102.3029,0,44.46119,1,1,2307.781,2307.464,540.508,297.4766,837.9846,2,0,0,37.98463,800,0,103.7434,257.5305,0.1287652,0.1785227,0.3172331,0,250,0.3172331,1766.956,27.31809,52.48052,0,0,17.1431,467.2722,357.7676,109.5046,658.7153,0,1258.39,0,-5.684342e-14,-4.082845e-14,4.263256e-14
naive,2026-01-13 04:45:00,787,4.75,30.1615,3304.831,120.5231,0,50.97176,1,1,2313.381,2313.064,535.453,295.2481,830.7011,2,0,0,30.70106,800,0,127.6404,225.5798,0.1127899,0.1621632,0.3172331,0,250,0.3172331,1777.611,22.06509,52.4174,0,0,28.90667,469.0331,360.4068,108.6262,661.5157,0,1264.062,0,-1.136868e-13,6.328271e-14,4.263256e-14
naive,2026-01-13 05:00:00,788,5,29.97098,3364.601,153.5013,0,39.96624,1,1,2355.221,2354.904,570.1756,304.0751,874.2508,2,54.4763,0.3858059,19.38865,800,0,102.1773,200,0.1,0.1420443,0.3172331,0,250,0.3172331,1784.728,13.96433,52.61779,0,0,26.00191,475.4955,360.3187,115.1768,669.6434,0,1280.092,0,5.684342e-14,6.300516e-15,4.263256e-14
naive,2026-01-13 05:15:00,789,5.25,29.85463,3348.159,196.8645,0,49.0885,1,1,2343.711,2343.394,1071.171,448.3323,1519.503,4,198.4482,0.787165,20.26813,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1272.223,14.61662,52.74015,0,0,34.47188,471.9524,256.1871,215.7653,711.461,0,1363.589,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 05:30:00,790,5.5,29.80121,3346.729,242.5972,3.316771,67.16342,1,1,2342.71,2342.393,540.4248,297.4399,837.8647,2,0,0,37.86472,800,0,249.0268,262.6607,0.1313303,0.2046279,0.3172331,0,250,0.3172331,1801.968,27.32281,52.79634,0,2.951027,39.8406,471.1933,362.4329,108.7604,667.886,0,1281.467,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-13 05:45:00,791,5.75,29.98389,3363.668,286.0913,6.428828,55.8988,1,1,2354.568,2354.25,569.8688,306.7633,876.6322,2,30.74149,0.4304898,45.46019,800,0,250.4773,200,0.1,0.1653936,0.3172331,0,250,0.3172331,1784.382,32.7372,52.6042,4.87252,5.998338,23.1616,475.5,360.3522,115.1479,671.7929,0,1303.158,0,0,5.384582e-15,4.263256e-14
naive,2026-01-13 06:00:00,792,6,29.82258,3367.343,321.3834,0.8383892,43.49301,1,1,2357.14,2356.823,1194.92,488.0022,1682.922,4,323.5731,1.69821,57.65097,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1161.903,41.59052,52.77386,0,0,1.902484,474.3199,233.806,240.5138,722.191,0,1385.011,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 06:15:00,793,6.25,29.69239,3355.467,368.5336,0,25.40473,1,1,2348.827,2348.51,547.8542,300.7152,848.5694,2,0,0,48.56941,800,0,363.7492,233.9801,0.11699,0.2046279,0.3172331,0,250,0.3172331,1800.656,35.0895,52.91079,5.079986,0,0,471.2889,361.299,109.9898,662.0142,0,1273.267,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 06:30:00,794,6.5,29.83912,3359.423,394.7975,0.5292865,24.98646,1,1,2351.596,2351.279,762.1269,364.1094,1126.236,3,261.1629,1.298746,63.77462,800,0,135.7729,200,0.1,0.1473338,0.3172331,0,250,0.3172331,1589.152,45.9998,52.75646,0,0,0,473.3776,319.8971,153.4804,684.0066,0,1308.662,0,-1.136868e-13,-1.19349e-14,4.263256e-14
naive,2026-01-13 06:45:00,795,6.75,29.64324,3364.966,424.1527,0,38.84521,1,1,2355.476,2355.159,1264.62,507.6684,1772.289,4,416.5555,0.2769365,55.4562,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.539,40.08674,52.96248,7.597193,0,0,472.111,218.578,253.5329,726.2464,0,1406.015,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 07:00:00,796,7,29.78714,3372.635,428.9528,0,33.74982,1,1,2360.844,2360.527,544.944,299.4322,844.3762,2,0,0,44.37615,800,0,423.9797,218.9224,0.1094612,0.2046279,0.3172331,0,250,0.3172331,1815.583,32.0264,52.81114,5.132617,0,1.723421,474.6928,365.0577,109.6352,664.8364,0,1279.114,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-13 07:15:00,797,7.25,29.8439,3381.842,429.4533,0,22.9563,1,1,2367.289,2366.972,813.8243,377.1842,1191.009,3,342.8377,1.794049,46.37681,800,0,75.55192,200,0.1,0.1378523,0.3172331,0,250,0.3172331,1553.148,33.44922,52.75144,11.06375,0,0,476.587,312.6826,163.9045,689.8668,0,1339.473,0,5.684342e-14,-1.498801e-15,4.263256e-14
naive,2026-01-13 07:30:00,798,7.5,29.77082,3353.114,405.0346,0,3.353243,1,1,2347.18,2346.862,1250.477,503.6131,1754.09,4,398.2319,0.7488113,55.10951,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.385,39.77989,52.8283,6.802643,0,0,471.7749,220.3696,251.4053,723.9827,0,1400.268,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-13 07:45:00,799,7.75,29.86588,3397.54,370.7898,0,23.45623,1,1,2378.278,2377.961,555.7129,304.1797,859.8926,2,0,0,59.89256,800,0,367.8661,232.9508,0.1164754,0.2046279,0.3172331,0,250,0.3172331,1822.248,43.1869,52.72832,4.313767,0,0,479.0325,367.037,111.9955,671.2167,0,1290.555,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-13 08:00:00,800,8,29.90019,3397.148,320.4339,262.1443,27.13631,1,1,2378.004,2377.686,834.2193,404.4463,1238.666,3,189.2476,184.157,65.26091,800,0,131.6567,200,0.1,0.1466857,0.3172331,0,250,0.3172331,1543.467,47.03996,52.69224,0,77.9873,0,479.3416,311.1215,168.2201,715.5677,0,1506.385,0,-5.684342e-14,6.189493e-15,4.263256e-14
naive,2026-01-13 08:15:00,801,8.25,30.10195,3410.499,277.769,270.3935,30.03629,1,1,2387.349,2387.032,1298.21,540.1049,1838.315,4,268.3648,184.4565,85.4934,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1088.822,61.48552,52.48003,9.40413,85.93697,0,483.3879,220.4635,262.9244,760.5684,0,1626.56,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 08:30:00,802,8.5,30.34154,3410.814,242.1578,272.9406,56.97617,1,1,2387.569,2387.252,583.2326,316.3117,899.5444,2,0,0,99.54438,800,0,411.3328,222.0842,0.1110421,0.2046279,0.3172331,0,250,0.3172331,1804.02,71.39996,52.22805,15.45531,88.31028,0,486.0261,367.2357,118.7905,683.5474,0,1487.334,0,0,4.884981e-14,4.263256e-14
naive,2026-01-13 08:45:00,803,8.75,30.7386,3430.346,199.0623,274.0435,72.91668,1,1,2401.242,2400.925,790.2878,395.9965,1186.284,3,97.47337,187.0804,101.7306,800,0,88.1968,200,0.1,0.1398431,0.3172331,0,250,0.3172331,1610.637,72.64491,51.81044,13.39216,86.96317,0.2717669,493.1944,330.811,162.3834,726.8633,0,1568.553,0,-1.136868e-13,-3.608225e-16,4.263256e-14
naive,2026-01-13 09:00:00,804,9,30.94864,3481.061,163.3483,276.4006,70.11192,1,1,2436.743,2436.425,1220.941,519.759,1740.7,4,153.0492,184.891,102.7602,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1215.484,73.20749,51.58954,10.29914,91.50956,0,502.8722,250.8402,252.032,770.5992,0,1658.78,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 09:15:00,805,9.25,31.18372,3533.231,124.0904,273.9056,79.40333,1,1,2473.262,2472.945,595.917,321.9036,917.8206,2,0,0,117.8206,800,0,315.9202,245.9373,0.1229687,0.2046279,0.3172331,0,250,0.3172331,1877.028,83.71514,51.34229,0,86.89111,0,513.1471,389.4417,123.7054,711.3453,0,1514.818,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 09:30:00,806,9.5,31.33986,3554.218,112.5268,275.1297,96.06256,1,1,2487.953,2487.635,679.4904,358.7469,1038.237,3,0,100.8669,137.3704,800,0,183.5944,200,0.1,0.1548631,0.3172331,0,250,0.3172331,1808.145,97.43424,51.17807,13.83945,89.35572,0,518.0412,376.4917,141.5495,735.2386,0,1590.914,0,0,-5.467848e-15,4.263256e-14
naive,2026-01-13 09:45:00,807,9.75,31.57753,3570.697,83.04753,284.7058,105.0926,1,1,2499.488,2499.171,1223.681,528.7993,1752.48,4,87.20631,189.0022,176.2717,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1275.49,124.691,50.9281,0,95.70359,0,523.2917,267.036,256.2557,795.8353,0,1699.465,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 10:00:00,808,10,31.9622,3569.747,82.89573,284.0451,126.1828,1,1,2498.823,2498.506,652.7151,346.943,999.6582,2,0,0,199.6582,800,0,278.505,255.2911,0.1276456,0.2046279,0.3172331,0,250,0.3172331,1845.791,140.6197,50.52352,0,88.55114,0,527.8284,389.8878,137.9406,736.8309,0,1569.573,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-13 10:15:00,809,10.25,31.96444,3578.994,68.34752,281.857,152.071,1,1,2505.296,2504.979,699.3783,367.5144,1066.893,3,0,48.80857,218.0841,800,0,221.0037,200,0.1,0.1607531,0.3172331,0,250,0.3172331,1805.6,153.5933,50.52117,0.7038617,79.68838,0,529.2232,381.4183,147.8049,748.9327,0,1579.706,0,1.136868e-13,2.6118e-14,4.263256e-14
naive,2026-01-13 10:30:00,810,10.5,32.31186,3603.401,43.6039,284.6005,179.4678,1,1,2522.381,2522.064,1263.494,549.5566,1813.051,4,60.25788,205.1698,247.623,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1258.57,173.7088,50.15578,0,79.4307,5.758978,537.1687,268.0262,269.1425,818.8093,0,1718.211,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 10:45:00,811,10.75,32.50699,3616.009,46.42575,286.1489,178.2588,1,1,2531.206,2530.889,700.0854,367.8262,1067.912,3,0,0,267.9116,800,0,262.2055,259.366,0.129683,0.2046279,0.3172331,0,250,0.3172331,1830.803,187.5231,49.95054,0,84.1694,0,541.5235,391.6801,149.8434,759.5063,0,1608.01,0,0,4.884981e-14,4.263256e-14
naive,2026-01-13 11:00:00,812,11,32.78554,3607.335,46.0683,287.985,185.1735,1,0,2525.134,2524.817,754.4244,391.7815,1146.206,3,0,26.67673,319.5291,800,0,237.3006,200,0.1,0.163319,0.3172331,0,250,0.3172331,1770.393,222.9405,49.65758,0,84.83735,0,543.7892,381.2552,162.5341,773.0366,0,1636.553,0,-1.136868e-13,8.881784e-16,4.263256e-14
naive,2026-01-13 11:15:00,813,11.25,33.09868,3630.799,40.18632,293.019,196.272,0,0,2541.559,2541.242,1322.656,575.5243,1898.18,4,61.21415,204.9075,332.0586,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1218.586,230.8506,49.32824,0,88.11153,0,551.4166,264.3844,287.0322,0,839.9087,4715.996,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 11:30:00,814,11.5,33.48046,3623.008,33.02367,292.6897,222.3253,0,0,2536.106,2535.788,752.8046,391.0674,1143.872,3,0,0,343.8719,800,0,259.6806,259.9972,0.1299986,0.2046279,0.3172331,0,250,0.3172331,1782.984,238.0131,48.9267,0,86.33116,0,555.2929,390.3931,164.8998,0,781.4605,4391.912,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-13 11:45:00,815,11.75,33.78086,3700.79,40.55119,294.5816,260.1061,0,0,2590.553,2590.236,800.0298,411.8866,1211.916,3,0,30.93528,380.9811,800,0,239.8251,200,0.1,0.1637164,0.3172331,0,250,0.3172331,1790.206,262.7829,48.61076,0,87.04822,0,571.3482,394.8311,176.5171,0,806.7177,4532.418,0,-5.684342e-14,-1.36835e-14,4.263256e-14
naive,2026-01-13 12:00:00,816,12,33.99754,3718.56,43.60718,293.1121,280.757,0,0,2602.992,2602.675,1390.261,605.5771,1995.838,4,59.11917,206.358,430.3606,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.414,296.0965,48.38287,0,86.75408,0,577.1254,268.8118,308.3136,0,874.3889,4904.359,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 12:15:00,817,12.25,34.30418,3711.361,44.41742,299.1889,299.4663,0,0,2597.952,2597.635,836.6773,428.0426,1264.72,3,0,0,464.7199,800,0,266.2438,258.3564,0.1291782,0.2046279,0.3172331,0,250,0.3172331,1760.958,318.5964,48.06036,0,91.7011,0,580.3483,393.3748,186.9736,0,821.4174,4621.912,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-13 12:30:00,818,12.5,34.56778,3733.81,56.73621,300.4981,315.7448,0,0,2613.667,2613.35,887.8783,450.6145,1338.493,3,0,32.24548,506.2473,800,0,233.2629,200,0.1,0.1626832,0.3172331,0,250,0.3172331,1725.471,345.9987,47.78312,0,94.0281,0,587.6653,387.9605,199.7047,0,838.575,4720.605,0,5.684342e-14,9.547918e-15,4.263256e-14
naive,2026-01-13 12:45:00,819,12.75,34.79869,3720.654,55.11752,308.2334,368.9537,0,0,2604.458,2604.14,1398.238,601.7617,2000,4,58.83726,208.4579,532.2522,700.4527,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1205.902,362.7886,41.62463,0,99.77555,6.165043,588.9581,272.6963,316.2619,0,875.8521,4942.472,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 13:00:00,820,13,35.07764,3723.418,50.82808,306.5957,412.2109,0,0,2606.393,2606.075,928.9977,468.7419,1397.74,3,0,0,597.7396,800,0,267.4226,258.0617,0.1290309,0.2046279,0.3172331,0,250,0.3172331,1677.078,406.0916,47.24687,0,95.34733,6.119233,593.514,381.8953,211.6187,0,852.0307,4797.49,0,0,1.056932e-13,4.263256e-14
naive,2026-01-13 13:15:00,821,13.25,35.43643,3772.893,39.00718,299.5224,428.6195,0,0,2641.025,2640.708,982.1459,492.1723,1474.318,3,0,30.44437,643.8738,800,0,232.0843,200,0.1,0.1624977,0.3172331,0,250,0.3172331,1658.562,435.5861,46.86952,0,89.33464,0,606.8542,381.104,225.7502,0,873.2763,4904.394,0,-1.136868e-13,-3.830269e-15,4.263256e-14
naive,2026-01-13 13:30:00,822,13.5,35.69025,3805.082,39.78193,293.5331,446.6057,0,0,2663.557,2663.24,1403.863,596.1372,2000,4,47.58901,204.692,674.8754,572.8437,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1259.377,455.1886,33.36998,0,88.84119,0,615.9834,291.2479,324.7355,0,887.3852,4996.328,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 13:45:00,823,13.75,35.93738,3765.033,47.70766,292.825,463.2425,0,0,2635.523,2635.206,999.4386,499.7957,1499.234,3,0,0,699.2343,800,0,251.7972,261.9681,0.130984,0.2046279,0.3172331,0,250,0.3172331,1635.767,470.2357,46.34265,1.32996,87.40552,0,613.3563,380.6865,232.6698,0,880.4823,4943.586,0,0,4.884981e-14,4.263256e-14
naive,2026-01-13 14:00:00,824,14,35.98705,3733.459,53.16192,294.7339,466.2959,0,1,2613.421,2613.104,1037.457,516.556,1554.013,4,0,13.83962,740.173,800,0,247.7073,200,0.1,0.1649574,0.3172331,0,250,0.3172331,1575.647,497.473,46.29041,0,88.3909,0,608.9868,367.1618,241.825,0,883.7178,4960.845,0,0,7.96585e-15,4.263256e-14
naive,2026-01-13 14:15:00,825,14.25,36.17959,3722.378,57.54015,294.6213,486.046,1,1,2605.665,2605.347,1407.201,592.799,2000,4,43.54811,204.1472,750.9623,501.3424,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1198.146,503.5677,28.88228,13.99204,90.47413,0,610.1909,280.5803,329.6107,873.3793,0,1894.47,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 14:30:00,826,14.5,36.13596,3784.115,54.86286,292.8801,482.6669,1,1,2648.88,2648.563,1063.814,528.1758,1591.99,4,0,0,791.9902,800,0,255.3431,261.0816,0.1305408,0.2046279,0.3172331,0,250,0.3172331,1584.748,531.356,46.13379,6.668329,85.7315,0,619.6147,370.6976,248.9171,898.8733,0,1905.236,0,1.136868e-13,7.727152e-14,4.263256e-14
naive,2026-01-13 14:45:00,827,14.75,36.41888,3773.594,59.35085,293.8551,499.7966,1,1,2641.516,2641.199,1079.271,534.9898,1614.261,4,0,16.28276,797.9782,800,0,244.1619,200,0.1,0.1643992,0.3172331,0,250,0.3172331,1561.928,533.5673,45.83623,9.340387,83.42091,0,622.4231,368.0386,254.3845,903.0285,0,1914.504,0,-1.136868e-13,6.27276e-15,4.263256e-14
naive,2026-01-13 15:00:00,828,15,36.47166,3767.635,44.56177,294.091,514.7937,1,1,2637.345,2637.028,1411.18,588.8202,2000,4,51.81686,205.4858,805.5395,437.1579,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1225.848,538.283,25.01676,0,88.60526,0,622.2916,289.2435,333.0481,878.0637,0,1880.828,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 15:15:00,829,15.25,36.80305,3739.744,48.50011,295.247,523.0637,1,1,2617.821,2617.504,1088.526,539.0701,1627.597,4,0,0,827.5966,800,0,264.0874,258.8955,0.1294478,0.2046279,0.3172331,0,250,0.3172331,1528.977,550.8281,45.43218,0,90.21428,0,623.0438,363.898,259.1458,902.968,0,1910.444,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-13 15:30:00,830,15.5,37.33826,3762.416,74.11429,298.4915,545.8771,1,1,2633.691,2633.374,1104.091,545.9318,1650.023,4,0,27.91904,822.1042,800,0,235.419,200,0.1,0.1630227,0.3172331,0,250,0.3172331,1529.282,543.6525,44.86928,13.40417,95.86359,2.224631,635.7286,369.143,266.5856,915.6118,0,1969.233,0,0,3.996803e-15,4.263256e-14
naive,2026-01-13 15:45:00,831,15.75,37.41188,3767.558,82.48579,288.0725,549.5932,1,1,2637.291,2636.974,1413.175,586.8255,2000,4,64.61773,198.1771,818.311,418.8941,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.799,540.6622,23.45381,17.86807,89.89536,8.930987,637.8444,295.983,341.8613,884.9685,0,1929.443,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 16:00:00,832,16,37.69539,3697.311,88.60762,282.7948,546.9612,1,1,2588.118,2587.801,1084.915,537.4779,1622.393,4,0,0,822.3928,800,0,268.8592,257.7026,0.1288513,0.2046279,0.3172331,0,250,0.3172331,1502.886,541.4937,44.49367,15.44517,87.0981,5.467436,630.7088,366.2442,264.4645,905.0545,0,1936.941,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-13 16:15:00,833,16.25,37.84006,3660.449,102.1898,282.6799,542.465,1,1,2562.315,2561.997,1092.182,540.6814,1632.863,4,0,54.828,778.0349,800,0,230.648,200,0.1,0.1622715,0.3172331,0,250,0.3172331,1469.816,511.3864,44.34151,11.18631,88.20741,31.07863,626.8517,359.5798,267.2719,907.8643,0,1937.299,0,2.273737e-13,7.96585e-15,4.263256e-14
naive,2026-01-13 16:30:00,834,16.5,37.84285,3601.183,126.9313,278.2581,539.7259,1,1,2520.828,2520.511,1416.458,583.542,2000,4,106.277,195.2624,776.5287,421.932,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.053,510.379,23.38483,20.65427,82.99574,29.34689,616.7486,270.1188,346.6298,860.8408,0,1874.17,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 16:45:00,835,16.75,37.79323,3567.352,138.9545,270.8365,522.1362,1,1,2497.146,2496.829,1045.127,519.9372,1565.064,4,0,0,765.0637,800,0,311.9464,246.9308,0.1234654,0.2046279,0.3172331,0,250,0.3172331,1451.702,503.1473,44.39077,18.72478,79.11977,18.98893,610.1398,354.7015,255.4383,879.2783,0,1877.399,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-13 17:00:00,836,17,37.91087,3545.297,160.7184,274.6488,501.2864,1,1,2481.708,2481.391,1117.359,551.7807,1669.139,4,0,148.7833,720.3561,800,0,187.5676,200,0.1,0.1554887,0.3172331,0,250,0.3172331,1364.032,473.0672,44.26704,14.22468,84.79164,28.21914,608.291,334.3377,273.9533,893.0351,0,1907.073,0,-2.273737e-13,-1.135203e-14,4.263256e-14
naive,2026-01-13 17:15:00,837,17.25,38.11868,3509.869,189.9974,268.7264,490.7532,1,1,2456.909,2456.591,1420.01,579.9901,2000,4,174.0303,190.4695,673.8068,461.6933,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.581,441.3775,25.42111,15.96709,78.25686,49.37569,605.6055,255.5079,350.0977,847.6686,0,1829.275,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 17:30:00,838,17.5,38.17132,3495.796,215.2323,261.5104,466.5295,1,1,2447.057,2446.74,970.5538,487.0619,1457.616,3,0,0,657.6157,800,0,396.3342,225.8338,0.1129169,0.2046279,0.3172331,0,250,0.3172331,1476.186,430.4946,43.99312,3.444563,76.9639,36.03488,604.0394,364.3865,239.6529,860.3434,0,1809.899,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-13 17:45:00,839,17.75,37.96364,3515.4,250.3912,263.1466,423.1373,1,1,2460.78,2460.462,1182.152,564.6131,1746.765,4,132.2453,188.296,626.2241,800,0,103.193,200,0.1,0.1422042,0.3172331,0,250,0.3172331,1278.31,410.9852,44.21155,14.95279,74.85068,12.15211,604.0205,313.7727,290.2478,881.3687,0,1867.91,0,0,-4.857226e-15,4.263256e-14
naive,2026-01-13 18:00:00,840,18,37.8029,3538.541,274.6353,3.446977,402.2266,1,1,2476.979,2476.662,1418.022,581.9775,2000,4,259.617,6.36342,596.0253,637.9943,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.639,391.9324,35.39321,15.01824,0,10.29418,605.3695,258.7296,346.6399,843.2231,0,1672.535,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 18:15:00,841,18.25,37.73307,3526.558,325.0798,1.817141,370.7595,1,1,2468.591,2468.274,892.7376,452.7567,1345.494,3,0,0,545.4944,800,0,298.371,250.3246,0.1251623,0.2046279,0.3172331,0,250,0.3172331,1575.536,359.0092,44.45404,29.42769,0,11.75031,602.189,384.3369,217.8521,839.9599,0,1680.672,0,0,4.884981e-14,4.263256e-14
naive,2026-01-13 18:30:00,842,18.5,37.85292,3529.342,347.9076,0,345.3324,1,0,2470.539,2470.222,964.8643,469.2662,1434.131,3,128.5103,3.404689,502.2156,800,0,201.1408,200,0.1,0.1576257,0.3172331,0,250,0.3172331,1505.358,330.0444,44.32799,18.25653,0,15.28807,604.6086,368.4023,236.2064,841.4099,0,1664.443,0,-1.136868e-13,-1.298961e-14,4.263256e-14
naive,2026-01-13 18:45:00,843,18.75,37.81394,3473.231,372.7863,0,322.7182,0,0,2431.261,2430.944,1424.826,575.1739,2000,4,355.12,0,485.8303,659.0498,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.118,319.4278,36.55171,17.6663,0,3.290364,594.3726,245.9666,348.406,0,821.9449,4510.051,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 19:00:00,844,19,37.76389,3499.168,403.6595,1.866383,311.4111,0,0,2449.418,2449.1,835.4742,427.5122,1262.986,3,0,0,462.9864,800,0,375.7782,230.9728,0.1154864,0.2046279,0.3172331,0,250,0.3172331,1613.626,304.5936,44.42163,27.88127,1.866383,6.817419,598.0064,393.9543,204.052,0,823.131,4528.561,0,0,4.884981e-14,4.263256e-14
naive,2026-01-13 19:15:00,845,19.25,37.8122,3538.139,428.4552,10.10924,294.4472,0,0,2476.697,2476.38,1015.624,474.8289,1490.453,3,269.8583,1.320191,419.2741,800,0,123.7458,200,0.1,0.1454402,0.3172331,0,250,0.3172331,1460.756,275.6737,44.37082,34.85114,8.789045,18.7735,605.452,357.0956,248.3564,0,836.5139,4626.188,0,0,1.498801e-15,4.263256e-14
naive,2026-01-13 19:30:00,846,19.5,37.65884,3502.13,430.9206,14.6372,272.0895,0,0,2451.491,2451.174,1426.175,573.8249,2000,4,394.2694,0.1633679,409.8462,695.7211,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.999,269.9777,38.72741,36.65121,14.47384,2.11188,596.8289,249.5416,347.2874,0,823.8806,4575.966,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 19:45:00,847,19.75,37.50611,3489.186,421.1124,14.91524,236.3274,0,0,2442.43,2442.113,774.2439,400.5189,1174.763,3,0,0,374.7628,800,0,393.6313,226.5095,0.1132548,0.2046279,0.3172331,0,250,0.3172331,1667.869,247.3251,44.69274,27.61023,14.78616,0,592.2008,404.3978,187.803,0,804.9167,4449.896,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-13 20:00:00,848,20,37.3273,3470.393,408.3221,8.247159,211.355,0,0,2429.275,2428.958,967.4343,453.3598,1420.794,3,271.7485,0.4548184,348.5908,800,0,105.8955,200,0.1,0.1426297,0.3172331,0,250,0.3172331,1461.523,230.5515,44.88081,30.67814,7.792341,0,586.2154,352.6845,233.531,0,806.0442,4449.114,0,1.705303e-13,-3.191891e-15,4.263256e-14
