controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-13 20:15:00,849,20.25,36.9278,3386.432,362.0998,5.454952,194.6314,0,0,2370.502,2370.185,1411.861,578.2093,1990.071,4,369.2299,0.595999,320.2448,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,958.3238,212.8275,45.30098,0,4.858953,0,566.0305,228.8293,337.2011,0,807.0386,4396.13,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 20:30:00,850,20.5,36.81073,3400.584,335.3378,4.912584,165.9783,0,0,2380.409,2380.091,710.5449,372.4372,1082.982,3,0,0,282.9822,800,0,338.0568,240.4032,0.1202016,0.2046279,0.3172331,0,250,0.3172331,1669.546,188.3286,45.4241,0,4.020508,0,566.6534,397.4335,169.2199,0,769.8708,4190.122,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-13 20:45:00,851,20.75,36.67336,3395.498,314.6198,2.731943,144.3248,0,0,2376.848,2376.531,781.6714,387.5909,1169.262,3,136.2018,0.465268,232.5953,800,0,161.4613,200,0.1,0.1513783,0.3172331,0,250,0.3172331,1594.86,155.051,45.56858,16.95673,2.266675,0,563.778,378.2937,185.4843,0,765.8846,4194.261,0,0,1.357248e-14,4.263256e-14
naive,2026-01-13 21:00:00,852,21,36.59729,3334.28,276.7043,2.435887,126.3932,0,0,2333.996,2333.679,1262.368,523.9794,1786.348,4,271.0955,1.005855,214.2464,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.31,142.9499,45.64859,5.60877,1.430032,0,552.517,253.6067,298.9102,0,777.5861,4237.511,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-13 21:15:00,853,21.25,36.22754,3314.972,253.9712,3.616544,118.8657,0,0,2320.48,2320.163,647.4453,344.6198,992.0651,2,0,0,192.0651,800,0,241.4605,264.5522,0.1322761,0.2046279,0.3172331,0,250,0.3172331,1672.718,128.7181,46.03748,14.20099,1.92623,0,544.0788,392.1991,151.8797,0,736.8189,4028.532,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-13 21:30:00,854,21.5,35.89912,3339.296,227.0459,1.573752,108.4989,0,0,2337.507,2337.19,648.5843,345.1219,993.7062,2,0,0,193.7062,800,0,203.4528,213.6474,0.1068237,0.1665847,0.3172331,0,250,0.3172331,1688.606,130.3269,46.38289,28.53247,0,0,543.4677,392.5988,150.8688,0,737.7208,4054.502,0,0,1.937339e-14,4.263256e-14
naive,2026-01-13 21:45:00,855,21.75,35.79127,3341.895,189.8677,0,97.96848,0,0,2339.327,2339.009,723.5357,364.3253,1087.861,3,116.3334,4.82331,166.7043,800,0,54.45496,200,0.1,0.1345306,0.3172331,0,250,0.3172331,1615.474,112.3036,46.49632,19.07927,0,0,542.3946,374.5626,167.832,0,738.8879,4044.487,0,1.136868e-13,1.720846e-15,4.263256e-14
naive,2026-01-13 22:00:00,856,22,35.59451,3291.331,162.7105,0,105.0791,0,0,2303.932,2303.614,1134.848,482.7162,1617.564,4,145.3878,2.339645,169.8368,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.766,114.6813,46.70326,17.32272,0,0,531.5207,269.6362,261.8844,0,752.3524,4115.279,0,0,1.24345e-13,4.263256e-14
naive,2026-01-13 22:15:00,857,22.25,35.52733,3270.777,141.462,0.05625694,89.70154,0,0,2289.544,2289.227,625.8357,335.0932,960.9289,2,0,0,160.9289,800,0,120.4904,294.7947,0.1473974,0.2046279,0.3172331,0,250,0.3172331,1663.391,108.7528,46.77392,20.97158,0.05625694,0,527.3025,383.0939,144.2086,0,718.1872,3933.682,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-13 22:30:00,858,22.5,35.16103,3250.182,128.3956,0,61.76699,0,0,2275.128,2274.81,607.0604,326.8162,933.8766,2,0,0,133.8766,800,0,104.7075,268.5715,0.1342857,0.1856279,0.3172331,0,250,0.3172331,1667.75,90.86361,47.15917,23.82263,0,0,519.1645,380.5662,138.5983,0,707.3824,3878.643,0,0,-7.632783e-15,4.263256e-14
naive,2026-01-13 22:45:00,859,22.75,34.93034,3254.847,105.5498,0,46.78553,0,0,2278.393,2278.075,582.937,316.1814,899.1184,2,0,0,99.11842,800,0,97.11976,244.2493,0.1221246,0.1691155,0.3172331,0,250,0.3172331,1695.138,67.45577,47.4018,8.762016,0,0,516.9163,384.5889,132.3273,0,700.7703,3816.024,0,-1.136868e-13,1.038059e-14,4.263256e-14
naive,2026-01-13 23:00:00,860,23,34.58195,3235.169,76.9956,0,48.81487,0,0,2264.618,2264.301,580.0321,314.9008,894.9328,2,0,0,94.93282,800,0,94.45625,220.5967,0.1102984,0.1538002,0.3172331,0,250,0.3172331,1684.269,64.87181,47.76822,0,0,0,509.3625,378.8292,130.5333,0,693.7299,3761.775,0,5.684342e-14,3.441691e-15,4.263256e-14
naive,2026-01-13 23:15:00,861,23.25,34.36083,3238.483,70.61396,0,61.89723,0,0,2266.938,2266.621,570.6656,310.7716,881.4372,2,0,0,81.43719,800,0,75.82505,201.6058,0.1008029,0.1389065,0.3172331,0,250,0.3172331,1695.955,55.79371,48.00078,0,0,6.103516,507.1099,379.3821,127.7278,0,691.519,3749.354,0,5.684342e-14,2.325917e-14,4.263256e-14
naive,2026-01-13 23:30:00,862,23.5,34.03467,3234.646,86.23607,0.323052,48.02737,0,1,2264.252,2263.935,622.7204,326.4852,949.2055,2,60.8165,0.7459494,87.6431,800,0,6.296083,200,0.1,0.1269482,0.3172331,0,250,0.3172331,1641.214,60.27414,48.34381,19.12349,0,0,502.4763,364.2136,138.2627,0,690.6988,3777.445,0,0,2.775558e-17,4.263256e-14
naive,2026-01-13 23:45:00,863,23.75,33.84221,3196.632,69.27625,1.940423,27.938,1,1,2237.642,2237.325,1014.857,440.0958,1454.953,3,58.99288,1.918747,94.04139,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.468,64.81919,48.54623,10.28337,0.02167587,0,494.2492,270.0181,224.2312,710.1139,0,1383.389,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 00:00:00,864,0,33.72074,3215.37,66.34167,7.487768,46.19958,1,1,2250.759,2250.442,567.4944,309.3735,876.8679,2,0,0,76.86788,800,0,60.6315,309.7595,0.1548797,0.2046279,0.3172331,0,250,0.3172331,1682.947,53.05683,48.67399,9.326235,3.871705,0,495.6835,370.6346,125.0488,680.0081,0,1328.025,0,0,-2.220446e-14,4.263256e-14
naive,2026-01-14 00:15:00,865,0.25,33.54663,3226.009,59.7871,2.136964,35.23206,1,1,2258.206,2257.889,569.5719,310.2894,879.8612,2,0,0,79.86125,800,0,54.09776,296.1863,0.1480931,0.195051,0.3172331,0,250,0.3172331,1688.317,55.23419,48.85711,9.716862,0,0,495.2346,370.2554,124.9792,680.5448,0,1322.887,0,-1.136868e-13,2.423062e-14,4.263256e-14
naive,2026-01-14 00:30:00,866,0.5,33.05173,3209.362,60.8453,0.6274767,18.44089,1,1,2246.553,2246.236,567.5885,309.4151,877.0036,2,0,0,77.0036,800,0,47.68597,284.2182,0.1421091,0.1865042,0.3172331,0,250,0.3172331,1678.647,53.56264,49.37762,17.05385,0,0,486.8666,363.7917,123.0749,673.2067,0,1320.282,0,0,-1.021683e-13,4.263256e-14
naive,2026-01-14 00:45:00,867,0.75,32.9222,3233.232,75.63874,0,22.54112,1,1,2263.263,2262.945,572.929,311.7694,884.6984,2,0,0,84.69845,800,0,43.02828,273.4164,0.1367082,0.178968,0.3172331,0,250,0.3172331,1690.016,59.00284,49.51385,33.23774,0,0,488.9779,365.128,123.8499,676.8974,0,1355.427,0,-5.684342e-14,-1.335043e-14,4.263256e-14
naive,2026-01-14 01:00:00,868,1,32.73228,3292.787,79.70845,0,43.68638,1,1,2304.951,2304.634,564.6774,308.1317,872.8091,2,0,0,72.80907,800,0,38.86866,263.6561,0.1318281,0.1721663,0.3172331,0,250,0.3172331,1739.956,50.83105,49.71359,43.13365,0,0,495.7472,374.2285,121.5186,682.3602,0,1383.198,0,0,2.228773e-14,4.263256e-14
naive,2026-01-14 01:15:00,869,1.25,32.35432,3238.362,60.47612,0,33.82444,1,1,2266.853,2266.536,568.2658,309.7136,877.9794,2,0,0,77.97943,800,0,44.30205,252.5391,0.1262696,0.1660204,0.3172331,0,250,0.3172331,1698.27,54.67648,50.11111,16.84326,0,0,483.232,362.0254,121.2066,671.739,0,1316.158,0,-5.684342e-14,-1.357248e-14,4.263256e-14
naive,2026-01-14 01:30:00,870,1.5,32.00648,3242.051,57.69314,0.3467164,22.53492,1,1,2269.436,2269.119,563.4605,307.5952,871.0557,2,0,0,71.05567,800,0,47.10156,240.724,0.120362,0.1590202,0.3172331,0,250,0.3172331,1705.658,50.01951,50.47696,10.62602,0.3122725,0,479.8685,360.6586,119.2099,668.2538,0,1298.59,0,-5.684342e-14,1.237899e-14,4.263256e-14
naive,2026-01-14 01:45:00,871,1.75,31.78518,3261.107,56.86446,0,21.0467,1,1,2282.775,2282.458,561.9822,306.9435,868.9257,2,0,0,68.92574,800,0,60.55758,225.5467,0.1127733,0.1515804,0.3172331,0,250,0.3172331,1720.475,48.64218,50.70971,0,0,0,480.2172,361.9287,118.2884,668.8722,0,1280.696,0,0,2.88658e-15,4.263256e-14
naive,2026-01-14 02:00:00,872,2,31.64686,3255.07,55.68121,0,26.09281,1,1,2278.549,2278.232,561.0077,306.5139,867.5216,2,0,0,67.52157,800,0,58.73414,210.8277,0.1054138,0.1420234,0.3172331,0,250,0.3172331,1717.224,47.72594,50.85518,0,0,0,477.7989,360.0922,117.7067,666.6061,0,1276,0,-5.684342e-14,-3.216871e-14,4.263256e-14
naive,2026-01-14 02:15:00,873,2.25,31.3847,3237.052,52.64738,0,36.53576,1,1,2265.936,2265.619,578.2377,311.8741,890.1117,2,18.79343,0.1447245,71.17357,800,0,43.17785,200,0.1,0.1327551,0.3172331,0,250,0.3172331,1687.381,50.45654,51.1309,0,0,0,472.298,351.7075,120.5905,663.5816,0,1269.641,0,1.136868e-13,-2.609024e-15,4.263256e-14
naive,2026-01-14 02:30:00,874,2.5,30.9824,3296.283,45.10637,0,41.54603,1,1,2307.398,2307.081,998.2672,433.1979,1431.465,3,55.49767,1.255065,74.71243,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1308.814,53.20577,51.55402,0,0,0,476.5446,270.3079,206.2366,703.5059,0,1349.013,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 02:45:00,875,2.75,30.84291,3273.3,37.70027,0,59.36791,1,1,2291.31,2290.993,548.3244,300.9225,849.2469,2,0,0,49.24692,800,0,56.82955,310.71,0.155355,0.2046279,0.3172331,0,250,0.3172331,1742.668,35.1257,51.70073,0,0,24.24221,471.727,358.7746,112.9525,664.688,0,1271.213,0,0,7.727152e-14,4.263256e-14
naive,2026-01-14 03:00:00,876,3,30.70118,3265.435,42.12517,0,55.50141,1,1,2285.805,2285.487,558.036,305.2038,863.2398,2,0,0,63.23978,800,0,65.08824,294.389,0.1471945,0.1956495,0.3172331,0,250,0.3172331,1727.451,45.1779,51.8498,0,0,10.3235,469.0879,354.5039,114.5841,661.8262,0,1265.321,0,0,8.887335e-14,4.263256e-14
naive,2026-01-14 03:15:00,877,3.25,30.86794,3246.232,51.27657,0,43.08776,1,1,2272.363,2272.045,562.232,307.0536,869.2856,2,0,0,69.28561,800,0,61.7026,278.917,0.1394585,0.1853724,0.3172331,0,250,0.3172331,1709.813,49.40455,51.67441,0,0,0,468.0915,352.2101,115.8814,659.2638,0,1260.394,0,-5.684342e-14,3.463896e-14,4.263256e-14
naive,2026-01-14 03:30:00,878,3.5,30.5593,3280.995,54.17116,0,37.56521,1,1,2296.697,2296.379,549.5496,301.4626,851.0123,2,0,0,51.01227,800,0,69.41732,261.5188,0.1307594,0.17563,0.3172331,0,250,0.3172331,1746.83,36.50058,51.99902,0,0,1.064627,469.8184,357.3362,112.4822,659.0166,0,1259.534,0,-5.684342e-14,-1.03223e-13,4.263256e-14
naive,2026-01-14 03:45:00,879,3.75,30.76365,3221.621,59.95492,0.1633443,40.72886,1,1,2255.135,2254.818,550.7632,301.9976,852.7608,2,0,0,52.76082,800,0,67.83405,244.5191,0.1222595,0.1646745,0.3172331,0,250,0.3172331,1704.055,37.66546,51.7841,0,0,3.063393,463.4475,350.1962,113.2512,652.8234,0,1247.39,0,-5.684342e-14,3.56104e-14,4.263256e-14
naive,2026-01-14 04:00:00,880,4,30.87716,3208.051,83.98174,1.235478,40.49302,1,1,2245.636,2245.318,546.0107,299.9025,845.9132,2,0,0,45.91321,800,0,71.80155,226.5302,0.1132651,0.1539701,0.3172331,0,250,0.3172331,1699.308,32.73533,51.66471,12.36859,1.047073,7.757699,462.6826,350.1192,112.5634,651.6201,0,1268.259,0,-5.684342e-14,-4.318768e-14,4.263256e-14
naive,2026-01-14 04:15:00,881,4.25,30.81578,3210.065,91.45583,2.605918,36.98455,1,1,2247.045,2246.728,551.1726,302.1781,853.3508,2,0,0,53.35076,800,0,82.01474,205.9909,0.1029954,0.1426427,0.3172331,0,250,0.3172331,1695.556,38.06437,51.72927,9.902743,2.144258,0,462.3299,348.8608,113.4691,651.0389,0,1264.663,0,1.136868e-13,1.831868e-15,4.263256e-14
naive,2026-01-14 04:30:00,882,4.5,30.94641,3233.461,112.3088,4.198396,21.04782,1,1,2263.423,2263.106,611.2208,319.2631,930.4839,2,78.91117,0.2564162,51.31627,800,0,23.83373,200,0.1,0.1297094,0.3172331,0,250,0.3172331,1651.885,36.55918,51.59188,9.563934,3.94198,0,467.0805,340.8834,126.1971,660.1465,0,1285.55,0,0,-1.249001e-15,4.263256e-14
naive,2026-01-14 04:45:00,883,4.75,30.88737,3254.611,138.6244,3.764591,7.307337,1,1,2278.228,2277.91,1035.244,441.5069,1476.751,3,122.683,1.116424,52.95169,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1242.666,37.74932,51.65397,15.94143,2.648167,0,469.5064,256.0937,213.4127,697.6006,0,1369.157,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 05:00:00,884,5,30.9597,3290.308,160.8117,5.393368,18.162,1,1,2303.215,2302.898,541.3363,297.8418,839.1781,2,0,0,39.17808,800,0,155.0522,286.1543,0.1430772,0.2046279,0.3172331,0,250,0.3172331,1761.562,27.90742,51.5779,5.939547,5.21331,0,475.4355,363.626,111.8095,661.4678,0,1284.149,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-14 05:15:00,885,5.25,30.82477,3291.508,208.8098,8.11095,27.42038,1,1,2304.055,2303.738,546.3637,300.0581,846.4218,2,0,0,46.42177,800,0,197.8472,236.6475,0.1183237,0.1801872,0.3172331,0,250,0.3172331,1757.374,33.11738,51.71981,11.27517,7.798414,0,474.1561,361.6536,112.5026,661.7117,0,1298.14,0,-5.684342e-14,7.061018e-14,4.263256e-14
naive,2026-01-14 05:30:00,886,5.5,30.81432,3278.504,236.6476,7.475703,12.76802,1,1,2294.953,2294.636,639.6705,329.4374,969.1079,2,98.81448,1.950603,68.34285,800,0,146.4409,200,0.1,0.1490134,0.3172331,0,250,0.3172331,1654.965,48.76163,51.7308,0,5.5251,0,472.1713,340.4981,131.6732,669.9355,0,1291.205,0,0,-1.415534e-14,4.263256e-14
naive,2026-01-14 05:45:00,887,5.75,30.67877,3288.075,277.2088,9.30267,39.75016,1,1,2301.653,2301.336,1169.185,481.4026,1650.587,4,283.6789,3.697743,63.21083,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.151,45.16855,51.87336,0,5.604928,0,472.1015,232.2201,239.8814,713.6227,0,1378.556,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 06:00:00,888,6,30.48957,3276.986,325.0726,12.22891,58.32183,1,1,2293.89,2293.573,555.3427,304.0165,859.3592,2,0,0,59.3592,800,0,323.3999,244.0674,0.1220337,0.2046279,0.3172331,0,250,0.3172331,1738.23,42.50614,52.07236,2.88598,11.01567,15.81569,468.5092,355.02,113.4892,662.2667,0,1289.932,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-14 06:15:00,889,6.25,30.49006,3279.583,376.0794,6.883994,57.79759,1,1,2295.708,2295.391,690.4389,340.9751,1031.414,3,189.9677,0.1182076,41.32812,800,0,176.1159,200,0.1,0.1536857,0.3172331,0,250,0.3172331,1604.952,29.59422,52.07184,9.995814,6.765787,28.20337,468.8857,327.8026,141.0831,674.5381,0,1319.409,0,-1.136868e-13,-2.88658e-15,4.263256e-14
naive,2026-01-14 06:30:00,890,6.5,30.45764,3285.989,418.0799,10.24111,49.57284,1,1,2300.192,2299.875,1243.506,500.8419,1744.347,4,395.6921,0.8630545,47.7923,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1056.369,34.23549,52.10594,22.38775,9.37806,15.33736,469.4596,215.6006,253.859,719.5727,0,1435.322,0,2.842171e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 06:45:00,891,6.75,30.60327,3314.761,427.9088,1.34945,78.21873,1,1,2320.333,2320.016,551.8231,302.4649,854.288,2,0,0,54.28797,800,0,420.7687,219.7252,0.1098626,0.2046279,0.3172331,0,250,0.3172331,1768.193,38.82533,51.95277,7.251744,1.237795,39.3934,475.1237,362.0645,113.0592,672.5957,0,1301.389,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 07:00:00,892,7,30.85481,3354.809,432.5124,1.719612,84.36356,1,1,2348.366,2348.049,815.8073,377.4758,1193.283,3,347.7359,0.06453889,45.48263,800,0,78.76235,200,0.1,0.1383577,0.3172331,0,250,0.3172331,1532.242,32.43646,51.68822,6.014208,1.655073,51.92709,483.6039,315.5377,168.0662,703.7069,0,1362.494,0,-1.136868e-13,3.38618e-15,4.263256e-14
naive,2026-01-14 07:15:00,893,7.25,30.93259,3339.339,413.6874,2.809646,56.79493,1,1,2337.537,2337.22,1259.153,504.3272,1763.48,4,424.3808,0.8154769,38.28396,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.067,27.27883,51.60641,0,1.994169,29.5161,482.2235,222.4004,259.8231,732.8167,0,1411.016,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 07:30:00,894,7.5,31.05584,3343.755,385.7656,5.904145,77.47153,1,1,2340.629,2340.312,532.9167,294.13,827.0467,2,0,0,27.04665,800,0,402.1413,224.382,0.112191,0.2046279,0.3172331,0,250,0.3172331,1807.395,19.24513,51.47678,0,5.551823,58.22639,484.2155,373.9032,110.3123,680.0788,0,1311.823,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-14 07:45:00,895,7.75,31.2107,3365.918,369.9349,4.402776,83.21786,1,1,2356.143,2355.826,756.0738,360.238,1116.312,3,271.2753,0.6129616,44.4236,800,0,97.38683,200,0.1,0.1412901,0.3172331,0,250,0.3172331,1599.752,31.55472,51.31392,1.27281,3.789814,51.66314,489.1487,332.1176,157.0311,703.0812,0,1357.167,0,0,-2.442491e-15,4.263256e-14
naive,2026-01-14 08:00:00,896,8,31.13698,3388.407,332.0446,267.1948,84.79091,1,1,2371.885,2371.568,1342.096,553.257,1895.353,4,320.441,225.5837,49.32804,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.472,35.06751,51.39145,11.6036,41.61113,49.7234,491.5893,213.3651,278.2242,776.9276,0,1587.835,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 08:15:00,897,8.25,31.33336,3403.189,290.1936,267.8761,98.55297,1,1,2382.232,2381.915,559.0917,305.6692,864.7609,2,0,3.880259,60.88063,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1822.823,43.18465,51.18491,16.87143,37.64859,55.36832,495.9542,379.4915,116.4627,696.6878,0,1429.84,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 08:30:00,898,8.5,31.50865,3440.787,235.0235,272.0623,84.27121,1,1,2408.551,2408.233,1306.891,547.8925,1854.784,4,235.072,231.706,88.00553,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1101.342,62.30182,51.00054,0,40.35632,21.96939,503.4545,230.2114,273.2431,782.6961,0,1577.631,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 08:45:00,899,8.75,31.68862,3453.965,194.5754,277.2701,104.333,1,1,2417.775,2417.458,584.6907,316.9545,901.6452,2,0,0,101.6452,800,0,426.3466,218.3307,0.1091654,0.2046279,0.3172331,0,250,0.3172331,1832.767,71.81142,50.81126,1.659544,43.83934,32.5216,507.4827,384.6915,122.7911,708.4722,0,1438.267,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-14 09:00:00,900,9,31.74302,3428.397,140.9234,277.0999,106.8428,1,1,2399.878,2399.561,812.2496,407.1076,1219.357,3,85.45854,233.7085,100.1901,800,0,73.18534,200,0.1,0.1374796,0.3172331,0,250,0.3172331,1587.311,70.73983,50.75405,0,43.39133,36.103,504.3595,333.5901,170.7695,748.2851,0,1514.322,0,5.684342e-14,-6.994405e-15,4.263256e-14
naive,2026-01-14 09:15:00,901,9.25,31.69547,3492.326,117.0474,285.4613,103.5754,1,1,2444.628,2444.311,1241.678,532.0908,1773.769,4,126.2316,233.2714,114.2656,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.633,80.72136,50.80406,0,52.18991,22.85402,513.2002,252.4685,260.7317,789.357,0,1611.587,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 09:30:00,902,9.5,31.88645,3480.057,99.19719,285.0587,124.9711,1,1,2436.04,2435.723,608.7579,327.5645,936.3224,2,0,0,136.3224,800,0,339.6148,240.0137,0.1200068,0.2046279,0.3172331,0,250,0.3172331,1826.965,96.0948,50.6032,0,51.65599,28.87627,513.6626,385.2332,128.4294,718.8866,0,1469.951,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 09:45:00,903,9.75,32.1601,3549.909,96.61972,289.4264,132.5557,1,1,2484.937,2484.619,740.4796,385.6339,1126.113,3,0,165.1921,160.9214,800,0,159.9035,200,0.1,0.1511331,0.3172331,0,250,0.3172331,1744.14,113.0825,50.31539,11.64041,49.31006,19.47315,527.3199,370.1179,157.202,759.8842,0,1568.303,0,-5.684342e-14,1.16851e-14,4.263256e-14
naive,2026-01-14 10:00:00,904,10,32.5739,3573.562,81.90244,290.282,153.3847,1,1,2501.493,2501.176,1265.873,547.8999,1813.773,4,83.00208,242.6399,188.1311,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1235.303,131.5805,49.88018,0,47.64214,21.80421,536.0108,264.6962,271.3146,817.2682,0,1660.604,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 10:15:00,905,10.25,32.96436,3597.807,73.24665,288.3397,178.6404,1,1,2518.465,2518.148,664.7467,352.2471,1016.994,3,0,0,216.9939,800,0,312.5976,246.768,0.123384,0.2046279,0.3172331,0,250,0.3172331,1853.401,151.0896,49.46951,5.093911,43.89492,27.55082,544.6601,400.8289,143.8312,759.0344,0,1546.921,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 10:30:00,906,10.5,33.40028,3573.685,71.55058,285.9565,193.2637,1,1,2501.579,2501.262,766.8772,397.2713,1164.149,3,0,111.6932,252.4553,800,0,186.9165,200,0.1,0.1553862,0.3172331,0,250,0.3172331,1734.385,174.9005,49.01103,20.2262,38.67117,18.36317,546.6775,379.0202,167.6573,780.3044,0,1607.069,0,-5.684342e-14,1.054712e-14,4.263256e-14
naive,2026-01-14 10:45:00,907,10.75,33.69675,3603.337,83.45382,287.9907,221.8225,1,1,2522.336,2522.019,1295.414,564.5194,1859.933,4,52.76852,246.6395,260.5253,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1226.605,179.8734,48.69922,30.68531,41.35115,41.94906,555.1701,269.9776,285.1925,843.7301,0,1756.936,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 11:00:00,908,11,34.09816,3617.622,83.60754,286.3425,241.9512,1,0,2532.335,2532.018,715.3592,374.5596,1089.919,3,0,0,289.9187,800,0,301.1369,249.6331,0.1248166,0.2046279,0.3172331,0,250,0.3172331,1816.659,199.2364,48.27705,30.66429,38.14884,42.71477,562.8408,403.7735,159.0674,787.8269,0,1640.045,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 11:15:00,909,11.25,34.32256,3615.246,82.19807,289.9165,264.3681,0,0,2530.672,2530.355,797.3914,410.7234,1208.115,3,0,103.3382,304.7766,800,0,198.3754,200,0.1,0.1571903,0.3172331,0,250,0.3172331,1732.964,208.8998,48.04103,32.25559,38.14538,55.46831,565.5743,387.2962,178.2781,0,810.4161,4524.684,0,-5.684342e-14,-1.720846e-15,4.263256e-14
naive,2026-01-14 11:30:00,910,11.5,34.65711,3652.3,69.31795,293.5813,280.6219,0,0,2556.61,2556.293,1340.293,585.5434,1925.836,4,42.35189,252.1839,331.3005,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1216,226.1931,47.68917,26.96606,41.39733,54.42881,576.1092,274.0147,302.0945,0,871.8232,4859.304,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 11:45:00,911,11.75,35.03,3689.402,65.06977,296.8557,320.5162,0,0,2582.581,2582.264,777.1044,401.7799,1178.884,3,0,0,378.8843,800,0,304.7699,248.7249,0.1243624,0.2046279,0.3172331,0,250,0.3172331,1805.16,257.5504,47.29698,14.01065,43.145,62.96582,587.3908,410.5715,176.8193,0,826.6726,4592.083,0,0,4.884981e-14,4.263256e-14
naive,2026-01-14 12:00:00,912,12,35.62858,3732.456,59.74519,296.3987,355.8302,0,0,2612.719,2612.402,879.919,447.1056,1327.025,3,0,108.6411,418.3835,800,0,194.743,200,0.1,0.1566184,0.3172331,0,250,0.3172331,1732.483,282.3969,46.66743,8.801754,43.9581,73.43335,603.28,400.0324,203.2476,0,864.0939,4791.026,0,-5.684342e-14,-5.273559e-16,4.263256e-14
naive,2026-01-14 12:15:00,913,12.25,35.90178,3705.192,49.88945,293.1272,383.3714,0,0,2593.634,2593.317,1395.407,604.5934,2000,4,51.06827,256.2719,449.5566,743.1032,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.911,302.4553,43.08149,0,36.85529,80.91614,603.058,278.5318,324.5262,0,901.9394,4975.775,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 12:30:00,914,12.5,35.97444,3695.961,56.54817,295.6665,414.1441,0,0,2587.173,2586.855,848.7642,433.3711,1282.135,3,0,0,482.1353,800,0,314.5933,246.269,0.1231345,0.2046279,0.3172331,0,250,0.3172331,1738.091,324.0935,46.30367,0,39.12282,90.05065,602.6756,404.8841,197.7914,0,859.2323,4741.173,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 12:45:00,915,12.75,36.38994,3746.275,52.08733,298.9442,446.5102,0,0,2622.392,2622.075,980.0654,491.2551,1471.321,3,0,133.7563,537.5642,800,0,184.9211,200,0.1,0.155072,0.3172331,0,250,0.3172331,1642.01,359.5662,45.86667,0,37.21332,86.94394,617.4538,386.6184,230.8354,0,898.3448,4953.49,0,5.684342e-14,9.020562e-15,4.263256e-14
naive,2026-01-14 13:00:00,916,13,36.51548,3764.263,55.92413,301.8701,458.272,0,0,2634.984,2634.667,1403.894,596.1057,2000,4,53.3196,262.1443,603.0934,581.4427,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1230.772,402.7917,33.24008,2.60453,39.72581,55.48031,622.4425,290.7361,331.7064,0,899.9475,4985.336,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 13:15:00,917,13.25,36.73125,3786.05,48.46293,302.4362,476.7358,0,0,2650.235,2649.918,957.2764,481.2086,1438.485,3,0,0,638.485,800,0,302.9146,249.1887,0.1245944,0.2046279,0.3172331,0,250,0.3172331,1692.641,425.3268,45.50771,3.310145,44.67431,51.40901,629.5748,402.0942,227.4805,0,895.5153,4956.911,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 13:30:00,918,13.5,36.90941,3768.113,52.06137,296.6865,502.0862,0,0,2637.679,2637.362,1046.398,520.4978,1566.896,4,0,98.72209,668.1737,800,0,196.5979,200,0.1,0.1569105,0.3172331,0,250,0.3172331,1590.964,444.1516,45.32032,8.70335,44.72457,57.93461,629.5229,379.7081,249.8148,0,914.0329,5068.359,0,1.136868e-13,-4.773959e-15,4.263256e-14
naive,2026-01-14 13:45:00,919,13.75,37.00004,3775.833,38.34335,295.0347,529.3737,0,0,2643.083,2642.766,1407.183,592.8174,2000,4,47.01697,251.9009,693.8043,507.2778,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1235.583,460.6858,28.67705,0,43.13371,68.68793,632.3173,295.5944,336.7228,0,904.8444,5018.788,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 14:00:00,920,14,37.37466,3792.837,42.6349,296.6805,559.3163,0,1,2654.986,2654.669,1010.305,504.5861,1514.891,4,0,0,714.8908,800,0,307.3559,248.0784,0.1240392,0.2046279,0.3172331,0,250,0.3172331,1644.364,472.5447,44.831,0,43.30237,86.77159,641.4888,397.3057,244.1831,0,922.8572,5099.977,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 14:15:00,921,14.25,37.64039,3751.553,57.56907,296.4599,578.4211,1,1,2626.087,2625.77,1102.486,545.224,1647.71,4,0,111.2295,736.4803,800,0,192.1573,200,0.1,0.1562113,0.3172331,0,250,0.3172331,1523.284,485.2498,44.55151,6.512115,44.13012,93.17131,639.0196,370.6688,268.3508,938.5646,0,1914.367,0,2.273737e-13,-3.910761e-14,4.263256e-14
naive,2026-01-14 14:30:00,922,14.5,37.73683,3730.704,54.29185,293.7322,594.7055,1,1,2611.493,2611.176,1410.846,589.1535,2000,4,51.83408,252.7097,751.7807,443.6756,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1200.329,494.7509,24.65177,2.457773,41.02252,99.95463,637.1128,292.8383,344.2745,906.3772,0,1860.025,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 14:45:00,923,14.75,37.91115,3735.946,49.90763,291.545,595.3765,1,1,2615.163,2614.845,1048.454,521.4041,1569.858,4,0,0,769.858,800,0,309.8269,247.4606,0.1237303,0.2046279,0.3172331,0,250,0.3172331,1566.391,505.5741,44.26675,0,36.74644,89.80238,641.0068,383.9407,257.066,927.3565,0,1868.3,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 15:00:00,924,15,38.00733,3766.891,55.58213,289.7626,586.7255,1,1,2636.823,2636.506,1136.183,560.0792,1696.262,4,0,110.7703,785.4916,800,0,189.6867,200,0.1,0.1558223,0.3172331,0,250,0.3172331,1500.324,515.2364,44.16559,7.771875,37.11575,71.48904,647.9965,368.7029,279.2936,946.3505,0,1920.446,0,0,7.022161e-15,4.263256e-14
naive,2026-01-14 15:15:00,925,15.25,38.22726,3741.708,54.97687,292.8313,601.4418,1,1,2619.195,2618.878,1413.768,586.2325,2000,4,53.31771,253.0752,804.4267,389.1804,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1205.111,526.2414,21.37295,1.659161,39.75606,75.20043,647.514,297.9259,349.5882,902.7493,0,1852.895,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 15:30:00,926,15.5,38.30275,3746.863,59.30676,286.3184,574.7896,1,1,2622.804,2622.487,1086.009,537.9601,1623.969,4,0,0,823.9689,800,0,321.7733,244.474,0.122237,0.2046279,0.3172331,0,250,0.3172331,1536.478,538.528,43.85489,0,32.58172,36.26159,649.74,380.6275,269.1125,927.5706,0,1862.008,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 15:45:00,927,15.75,38.31396,3708.359,70.91071,292.8765,574.4731,1,1,2595.851,2595.534,1186.236,582.145,1768.381,4,0,142.7275,825.6532,800,0,177.7422,200,0.1,0.1539417,0.3172331,0,250,0.3172331,1409.298,539.5548,43.8431,0,46.86648,34.91837,643.2595,349.2282,294.0313,940.0261,0,1911.573,0,1.136868e-13,7.71605e-15,4.263256e-14
naive,2026-01-14 16:00:00,928,16,38.32733,3664.789,76.57229,289.3186,545.7623,1,1,2565.352,2565.035,1418.163,581.8366,2000,4,81.75773,241.9759,826.9624,349.304,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.872,540.3219,19.13707,0,47.34273,5.440387,635.9336,284.3018,351.6318,867.4871,0,1795.111,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 16:15:00,929,16.25,38.35326,3673.448,84.56613,289.917,543.2639,1,1,2571.413,2571.096,1071.946,531.7607,1603.707,4,0,0,803.7069,800,0,338.7884,240.2203,0.1201101,0.2046279,0.3172331,0,250,0.3172331,1499.15,524.9604,43.80176,0,48.52449,18.30348,637.8872,371.8922,265.995,908.1934,0,1850.814,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 16:30:00,930,16.5,38.45838,3633.543,85.92894,286.5773,526.0356,1,1,2543.48,2543.163,1206.341,591.0085,1797.35,4,0,196.4873,800.8622,800,0,160.7298,200,0.1,0.1512632,0.3172331,0,250,0.3172331,1336.822,522.4288,43.6912,0,47.19116,3.606711,632.7729,332.5777,300.1952,924.4834,0,1881.219,0,0,1.004752e-14,4.263256e-14
naive,2026-01-14 16:45:00,931,16.75,38.38944,3625.255,98.97496,288.541,489.6176,1,1,2537.678,2537.361,1421.913,578.0869,2000,4,130.5534,233.6809,781.0296,354.7361,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.448,509.9221,19.40571,0,54.86008,0,630.1407,276.9812,353.1595,855.0682,0,1782.939,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 17:00:00,932,17,38.41347,3599.024,122.5147,282.873,477.9476,1,1,2519.317,2519,1030.607,513.5364,1544.144,4,0,0,744.1437,800,0,389.365,227.5761,0.113788,0.2046279,0.3172331,0,250,0.3172331,1488.392,485.6968,43.73844,0,47.88051,0,625.9921,369.8312,256.1609,883.3676,0,1800.123,0,0,4.884981e-14,4.263256e-14
naive,2026-01-14 17:15:00,933,17.25,38.49007,3601.862,159.1747,266.0283,484.4356,1,1,2521.303,2520.986,1227.903,591.859,1819.762,4,72.75603,232.003,715.0028,800,0,110.1611,200,0.1,0.1433013,0.3172331,0,250,0.3172331,1293.083,466.2386,43.65787,0,34.02529,18.19702,627.8002,321.9755,305.8247,918.3655,0,1846.31,0,0,-1.582068e-15,4.263256e-14
naive,2026-01-14 17:30:00,934,17.5,38.795,3553.877,197.3184,263.0589,466.4094,1,1,2487.714,2487.397,1427.859,572.1407,2000,4,213.8008,225.4196,687.9953,372.7844,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.537,446.9492,20.19427,0,37.63929,19.46022,624.6536,266.045,358.6086,843.0721,0,1728.353,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 17:45:00,935,17.75,38.88583,3507.829,234.2702,268.9136,450.1917,1,1,2455.48,2455.163,955.8572,480.5829,1436.44,3,0,0,636.4401,800,0,471.7146,206.9887,0.1034944,0.2046279,0.3172331,0,250,0.3172331,1499.306,412.9945,43.24164,0,40.85631,37.19718,618.1104,377.4156,240.6948,867.362,0,1756.554,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-14 18:00:00,936,18,38.45887,3466.598,265.5374,0,404.7769,1,1,2426.619,2426.301,1123.644,525.9998,1649.644,4,240.0128,4.780228,604.8506,800,0,27.82446,200,0.1,0.1303378,0.3172331,0,250,0.3172331,1302.658,394.5616,43.69069,0,0,10.21525,603.7078,324.0825,279.6253,852.6237,0,1656.095,0,1.136868e-13,3.330669e-16,4.263256e-14
naive,2026-01-14 18:15:00,937,18.25,38.34239,3461.285,301.574,0,376.1247,1,1,2422.899,2422.582,1422.713,577.2866,2000,4,311.8439,2.246404,555.2949,630.6148,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,999.8688,362.7525,34.53656,0,0,13.3722,600.8673,247.9626,352.9047,828.5655,0,1618.277,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 18:30:00,938,18.5,38.22506,3491.641,334.2574,0,336.1142,1,0,2444.149,2443.831,871.7426,443.5011,1315.244,3,0,0,515.2437,800,0,341.3941,239.5688,0.1197844,0.2046279,0.3172331,0,250,0.3172331,1572.089,337.0722,43.93659,0,0,0,604.2032,388.6265,215.5766,832.1276,0,1614.827,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-14 18:45:00,939,18.75,38.18531,3500.42,373.721,0,313.7332,0,0,2450.294,2449.977,1014.062,481.6371,1495.699,3,206.8401,0,488.8591,800,0,158.1245,200,0.1,0.150853,0.3172331,0,250,0.3172331,1435.914,319.9669,43.9784,8.756388,0,0,605.0682,354.5804,250.4878,0,836.2175,4564.825,0,0,6.661338e-15,4.263256e-14
naive,2026-01-14 19:00:00,940,19,38.29116,3487.621,390.6373,4.234096,293.9653,0,0,2441.335,2441.018,1428.834,571.1664,2000,4,391.165,1.026511,468.8463,638.9621,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.184,306.4711,35.03674,0,3.207585,0,604.5943,250.6664,353.9279,0,821.8328,4486.197,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 19:15:00,941,19.25,38.27067,3465.375,395.6002,0.3236662,273.2644,0,0,2425.763,2425.445,816.0941,418.9685,1235.063,3,0,0,435.0625,800,0,418.9931,220.1691,0.1100845,0.2046279,0.3172331,0,250,0.3172331,1609.351,284.4589,43.88862,0,0,0,600.4027,398.332,202.0707,0,817.3005,4445.778,0,0,4.884981e-14,4.263256e-14
naive,2026-01-14 19:30:00,942,19.5,37.83766,3479.535,397.7997,0,253.5981,0,0,2435.675,2435.358,1065.067,489.0256,1554.093,4,333.7498,8.128879,412.2144,800,0,80.53768,200,0.1,0.1386372,0.3172331,0,250,0.3172331,1370.29,270.948,44.34404,0,0,0,595.8316,335.2098,260.6218,0,824.2355,4483.408,0,-5.684342e-14,4.246603e-15,4.263256e-14
naive,2026-01-14 19:45:00,943,19.75,37.73374,3453.772,398.4984,0.4083974,231.5994,0,0,2417.64,2417.323,1426.263,573.7373,2000,4,408.5787,8.255236,366.1461,717.02,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,991.0602,240.9718,39.84241,0,0,0,589.7706,241.7639,348.0067,0,815.5012,4440.434,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-14 20:00:00,944,20,37.5892,3459.972,390.0092,0.9163975,221.224,0,0,2421.98,2421.663,745.2504,387.7371,1132.988,3,0,0,332.9875,800,0,399.1282,225.1353,0.1125677,0.2046279,0.3172331,0,250,0.3172331,1676.413,219.5341,44.60535,0,0,1.689839,588.5467,407.3721,181.1746,0,795.5198,4325.178,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-14 20:15:00,945,20.25,37.4706,3470.462,361.2009,0,207.6588,0,0,2429.324,2429.006,934.2614,439.546,1373.807,3,264.9354,3.266813,305.6051,800,0,100.3994,200,0.1,0.1417644,0.3172331,0,250,0.3172331,1494.745,201.7712,44.73009,0,0,5.88754,588.4656,362.0786,226.387,0,803.0507,4366.458,0,0,-4.940492e-15,4.263256e-14
naive,2026-01-14 20:30:00,946,20.5,37.46137,3458.876,340.0022,0,171.4651,0,0,2421.213,2420.896,1349.489,554.6533,1904.142,4,336.1011,3.129857,264.9111,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.407,174.9232,44.7398,3.901085,0,0,586.3567,259.4677,326.889,0,814.121,4434.063,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 20:45:00,947,20.75,37.11902,3440.062,303.2518,0,175.1048,0,0,2408.043,2407.726,669.6089,354.3906,1024,3,0,0,223.9995,800,0,308.6234,247.7615,0.1238808,0.2046279,0.3172331,0,250,0.3172331,1738.117,148.5224,45.09986,0,0,26.5824,577.897,417.1241,160.773,0,777.8941,4227.68,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-14 21:00:00,948,21,37.05286,3422.758,284.0816,0,162.6907,0,0,2395.931,2395.614,719.4251,366.4379,1085.863,3,83.3406,1.81508,200.7073,800,0,190.89,200,0.1,0.1560118,0.3172331,0,250,0.3172331,1676.189,133.1848,45.16945,9.851008,0,29.50597,573.9877,401.5607,172.427,0,775.0673,4229.047,0,-1.705303e-13,1.282308e-14,4.263256e-14
naive,2026-01-14 21:15:00,949,21.25,36.61583,3394.846,245.6882,0,149.7191,0,0,2376.392,2376.075,1224.48,510.068,1734.548,4,247.629,2.802307,184.117,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1151.595,122.8195,45.6291,0,0,26.89951,562.8248,272.7437,290.0811,0,789.1826,4289.172,0,0,1.24345e-13,4.263256e-14
naive,2026-01-14 21:30:00,950,21.5,36.39425,3380.215,207.2689,0,134.4634,0,0,2366.15,2365.833,636.3526,339.7296,976.0822,2,0,0,176.0822,800,0,217.3961,270.5683,0.1352842,0.2046279,0.3172331,0,250,0.3172331,1729.48,117.7719,45.86214,0,0,16.69152,557.1827,407.2592,149.9235,0,750.9194,4078.462,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-14 21:45:00,951,21.75,36.20697,3336.94,160.6532,0,132.2988,0,0,2335.858,2335.541,621.7133,333.2759,954.9892,2,0,0,154.9892,800,0,183.5918,224.6278,0.1123139,0.1703729,0.3172331,0,250,0.3172331,1713.828,103.8961,46.05911,0,0,28.40262,547.394,401.625,145.769,0,741.5569,4026.746,0,-1.136868e-13,5.584422e-14,4.263256e-14
naive,2026-01-14 22:00:00,952,22,36.25897,3301.87,149.6136,0,114.6476,0,0,2311.309,2310.992,671.0899,348.3204,1019.41,3,56.51592,1.069546,161.8249,800,0,98.36971,200,0.1,0.1414448,0.3172331,0,250,0.3172331,1639.902,108.411,46.00442,0,0,6.236533,542.3681,384.8168,157.5513,0,734.6007,3988.549,0,0,-5.218048e-15,4.263256e-14
naive,2026-01-14 22:15:00,953,22.25,35.91177,3334.893,120.1288,0,104.1951,0,0,2334.425,2334.108,1105.448,471.3629,1576.811,4,131.8721,0.03094132,144.9076,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.66,97.4802,46.36959,0,0,6.714871,542.9268,285.7545,257.1722,0,758.6792,4120.57,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-14 22:30:00,954,22.5,35.43168,3316.529,104.1997,0,81.99635,0,0,2321.57,2321.253,590.3731,319.4596,909.8327,2,0,0,109.8327,800,0,117.6269,295.5106,0.1477553,0.2046279,0.3172331,0,250,0.3172331,1730.88,74.30691,46.87451,0,0,7.689438,533.386,397.6735,135.7124,0,718.8998,3901.215,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-14 22:45:00,955,22.75,35.26015,3260.227,87.0268,0,83.6315,0,0,2282.159,2281.842,570.8275,310.843,881.6705,2,0,0,81.6705,800,0,101.6986,270.0395,0.1350197,0.1860787,0.3172331,0,250,0.3172331,1711.014,55.36597,47.05493,0,0,28.26554,522.0679,391.4125,130.6554,0,708.7215,3845.032,0,5.684342e-14,3.93019e-14,4.263256e-14
naive,2026-01-14 23:00:00,956,23,34.90873,3293.14,60.03136,0.6523356,76.90982,0,0,2305.198,2304.88,570.8024,310.8319,881.6343,2,0,0,81.63429,800,0,84.97558,248.7531,0.1243765,0.1700399,0.3172331,0,250,0.3172331,1734.078,55.57092,47.42452,0,0.06462166,21.3389,522.7159,393.2115,129.5044,0,708.8821,3845.61,0,0,3.422262e-14,4.263256e-14
naive,2026-01-14 23:15:00,957,23.25,34.84574,3318.734,57.50424,0,75.03216,0,0,2323.114,2322.797,574.0938,312.2829,886.3767,2,0,0,86.37669,800,0,73.19585,230.4149,0.1152075,0.1566362,0.3172331,0,250,0.3172331,1748.703,58.84275,47.49078,0,0,16.18941,525.9521,395.9057,130.0464,0,711.8538,3861.769,0,0,-3.580469e-15,4.263256e-14
naive,2026-01-14 23:30:00,958,23.5,34.48332,3315.12,52.37533,2.927576,81.23831,0,1,2320.584,2320.267,568.0361,309.6124,877.6485,2,0,0,77.6485,800,0,78.35614,210.7896,0.1053948,0.1450889,0.3172331,0,250,0.3172331,1752.23,53.12194,47.87195,0,2.391842,28.11637,520.6798,393.1558,127.524,0,709.0767,3850.192,0,0,-8.826273e-15,4.263256e-14
naive,2026-01-14 23:45:00,959,23.75,34.10041,3268.134,50.03352,0,79.46869,1,1,2287.694,2287.376,577.3731,311.1418,888.5149,2,21.74503,1.986544,64.78337,800,0,43.02582,200,0.1,0.1327311,0.3172331,0,250,0.3172331,1710.003,44.51892,48.27467,0,0,34.94977,508.4945,380.089,128.4055,698.9992,0,1343.689,0,0,3.053113e-15,4.263256e-14
naive,2026-01-15 00:00:00,960,0,33.99627,3312.092,45.51192,0,81.89363,1,1,2318.464,2318.147,1004.381,435.0918,1439.473,3,62.23432,5.763778,71.47483,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1313.766,49.17682,48.3842,0,0,32.71681,514.0252,291.2742,222.751,733.6197,0,1412.807,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 00:15:00,961,0.25,33.74135,3324.719,44.21945,0,76.66814,1,1,2327.304,2326.986,558.4988,305.4079,863.9067,2,0,0,63.9067,800,0,58.40662,310.3157,0.1551579,0.2046279,0.3172331,0,250,0.3172331,1768.488,44.10004,48.65232,0,0,32.5681,512.7968,389.6676,123.1292,702.2515,0,1349.769,0,5.684342e-14,-5.77316e-14,4.263256e-14
naive,2026-01-15 00:30:00,962,0.5,33.60871,3338.321,55.04167,0,48.95753,1,1,2336.825,2336.508,548.2567,300.8926,849.1493,2,0,0,49.14935,800,0,55.1936,296.4685,0.1482342,0.1954012,0.3172331,0,250,0.3172331,1788.251,33.9686,48.79182,1.951472,0,14.98892,513.2448,392.7596,120.4851,696.9443,0,1342.364,0,5.684342e-14,1.706968e-14,4.263256e-14
naive,2026-01-15 00:45:00,963,0.75,33.16264,3310.653,56.01178,4.332235,35.20821,1,1,2317.457,2317.14,552.9416,302.958,855.8996,2,0,0,55.8996,800,0,60.89474,281.1981,0.140599,0.1866818,0.3172331,0,250,0.3172331,1764.198,38.83339,49.26097,0,4.064366,0,503.5641,383.3456,120.2185,686.3036,0,1324.2,0,5.684342e-14,4.607426e-15,4.263256e-14
naive,2026-01-15 01:00:00,964,1,33.12558,3305.434,61.3293,1.234665,31.87447,1,1,2313.804,2313.487,560.8666,306.4517,867.3184,2,0,0,67.31835,800,0,61.27268,265.8357,0.1329178,0.1770663,0.3172331,0,250,0.3172331,1752.62,46.78594,49.29995,1.129288,0.1619963,0,502.3253,380.4927,121.8326,686.9444,0,1320.654,0,-1.136868e-13,-4.432565e-14,4.263256e-14
naive,2026-01-15 01:15:00,965,1.25,32.80076,3283.149,54.88081,0.5900992,46.83462,1,1,2298.204,2297.887,557.2929,304.8762,862.1691,2,0,0,62.16914,800,0,53.15351,252.5054,0.1262527,0.1673928,0.3172331,0,250,0.3172331,1740.594,43.36882,49.64158,2.000303,0.3170949,3.465806,495.0981,374.9731,120.125,680.596,0,1309.343,0,0,4.85445e-14,4.263256e-14
naive,2026-01-15 01:30:00,966,1.5,32.66789,3266.129,51.71871,0,60.80832,1,1,2286.29,2285.973,548.6887,301.0831,849.7717,2,0,0,49.77171,800,0,52.99633,239.2166,0.1196083,0.158999,0.3172331,0,250,0.3172331,1737.285,34.77335,49.78132,0,0,26.03497,490.9856,373.0855,117.9002,679.7596,0,1303.515,0,-5.684342e-14,1.39333e-14,4.263256e-14
naive,2026-01-15 01:45:00,967,1.75,32.30495,3228.296,45.51513,3.939809,38.50448,1,1,2259.807,2259.49,547.2077,300.4302,847.6378,2,0,0,47.63782,800,0,58.47208,224.5609,0.1122805,0.1506312,0.3172331,0,250,0.3172331,1712.282,33.42081,50.16304,0,2.68194,5.083666,481.1729,364.5903,116.5826,666.1029,0,1280.399,0,-5.684342e-14,3.166911e-14,4.263256e-14
naive,2026-01-15 02:00:00,968,2,31.88268,3207.823,50.17838,2.012624,15.26242,1,1,2245.476,2245.159,549.7018,301.5297,851.2315,2,0,0,51.23153,800,0,56.95165,210.2877,0.1051438,0.1414027,0.3172331,0,250,0.3172331,1695.457,36.11508,50.60716,0,1.976806,0,473.4389,357.4722,115.9667,659.0019,0,1264.481,0,0,-4.893308e-14,4.263256e-14
naive,2026-01-15 02:15:00,969,2.25,31.64219,3201.442,48.71298,4.166581,25.17767,1,1,2241.01,2240.692,568.6035,308.0017,876.6052,2,15.64208,0.07236227,60.89072,800,0,41.01822,200,0.1,0.1324151,0.3172331,0,250,0.3172331,1672.089,43.04136,50.86009,0,4.094218,0,469.8765,350.5899,119.2866,658.5916,0,1267.028,0,0,3.302913e-15,4.263256e-14
naive,2026-01-15 02:30:00,970,2.5,31.46964,3211.043,46.78505,3.089055,42.0914,1,1,2247.73,2247.413,987.4496,429.1243,1416.574,3,49.65232,0.6038553,66.3177,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1259.964,46.96904,51.04158,0,2.4852,0,469.4175,263.1316,206.2859,692.2559,0,1331.377,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-15 02:45:00,971,2.75,31.4912,3243.86,46.74146,4.337846,47.54287,1,1,2270.702,2270.385,561.3185,306.6509,867.9693,2,0,0,67.96934,800,0,46.159,313.3776,0.1566888,0.2046279,0.3172331,0,250,0.3172331,1709.066,48.12708,51.0189,1.201041,3.719257,0,474.4499,357.0994,117.3505,663.7503,0,1278.592,0,5.684342e-14,-8.881784e-16,4.263256e-14
naive,2026-01-15 03:00:00,972,3,31.36317,3259.72,43.90287,3.395767,35.58833,1,1,2281.804,2281.486,563.5999,307.6567,871.2566,2,0,0,71.25661,800,0,52.35064,300.2406,0.1501203,0.1973293,0.3172331,0,250,0.3172331,1717.887,50.52768,51.15355,0,1.647272,0,475.3707,357.8892,117.4815,665.5459,0,1276.386,0,-5.684342e-14,7.846501e-14,4.263256e-14
naive,2026-01-15 03:15:00,973,3.25,31.29567,3212.338,55.97417,1.080157,40.7977,1,1,2248.637,2248.32,558.8475,305.5616,864.409,2,0,0,64.40901,800,0,55.81083,286.2406,0.1431203,0.1890571,0.3172331,0,250,0.3172331,1689.472,45.70686,51.22454,2.583591,0,0,467.7375,351.426,116.3115,656.9876,0,1260.804,0,0,9.356405e-14,4.263256e-14
naive,2026-01-15 03:30:00,974,3.5,31.23379,3248.7,51.52531,1.703355,35.03857,1,1,2274.09,2273.773,550.0484,301.6825,851.7309,2,0,0,51.73089,800,0,60.94591,270.9591,0.1354796,0.1802415,0.3172331,0,250,0.3172331,1723.724,36.73564,51.28963,0,0,0,472.3631,358.0438,114.3193,659.7263,0,1261.752,0,-5.684342e-14,-1.079692e-14,4.263256e-14
naive,2026-01-15 03:45:00,975,3.75,31.50425,3213.119,70.00519,5.126205,35.16549,1,1,2249.184,2248.866,552.3835,302.7119,855.0954,2,0,0,55.0954,800,0,63.53711,255.0322,0.1275161,0.170619,0.3172331,0,250,0.3172331,1696.483,39.00567,51.00517,8.072874,3.52141,0,470.0947,354.5765,115.5182,657.2884,0,1277.196,0,-5.684342e-14,-3.455569e-14,4.263256e-14
naive,2026-01-15 04:00:00,976,4,31.27349,3237.329,78.60234,4.95658,28.06138,1,1,2266.131,2265.813,550.0629,301.6889,851.7519,2,0,0,51.75186,800,0,79.0603,235.2269,0.1176135,0.16059,0.3172331,0,250,0.3172331,1715.75,36.73409,51.24788,0.3053402,4.193283,0,471.1372,356.7111,114.4261,658.4,0,1266.906,0,0,-3.788636e-14,4.263256e-14
naive,2026-01-15 04:15:00,977,4.25,31.32992,3240.385,99.55859,0.3041493,26.9761,1,1,2268.269,2267.952,550.6536,301.9493,852.6029,2,0,0,52.60292,800,0,88.52209,213.0594,0.1065297,0.148119,0.3172331,0,250,0.3172331,1717.299,37.31444,51.18852,12.6841,0,0,472.1913,357.4943,114.697,659.4436,0,1283.18,0,5.684342e-14,-1.734723e-14,4.263256e-14
naive,2026-01-15 04:30:00,978,4.5,31.21777,3251.07,129.5575,3.049204,26.15624,1,1,2275.749,2275.432,586.6005,311.1555,897.756,2,55.82527,2.435989,39.49479,800,0,52.10342,200,0.1,0.1341604,0.3172331,0,250,0.3172331,1688.831,28.05148,51.30648,21.6288,0.6132143,0,472.5348,350.6676,121.8672,661.8232,0,1304.294,0,5.684342e-14,4.163336e-16,4.263256e-14
naive,2026-01-15 04:45:00,979,4.75,31.17601,3247.149,149.196,0,27.1225,1,1,2273.004,2272.687,1026.838,436.7631,1463.601,3,131.4082,2.58639,29.60659,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1245.849,21.0382,51.3504,17.78783,0,6.084301,471.5152,258.4407,213.0745,696.4659,0,1365.847,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-15 05:00:00,980,5,31.04581,3230.853,177.7913,0,30.19573,1,1,2261.597,2261.28,535.9938,295.4865,831.4803,2,0,0,31.48034,800,0,161.262,284.6018,0.1423009,0.2046279,0.3172331,0,250,0.3172331,1725.286,22.40247,51.48734,19.57276,0,7.793266,467.7591,356.8355,110.9235,653.9339,0,1283.708,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 05:15:00,981,5.25,31.15609,3288.996,209.9842,0,45.9366,1,1,2302.297,2301.98,543.3933,298.7486,842.1419,2,0,0,42.14193,800,0,208.4078,232.4551,0.1162275,0.1792096,0.3172331,0,250,0.3172331,1758.586,29.95243,51.37135,6.163693,0,15.98416,477.3747,364.6379,112.7368,666.7007,0,1286.241,0,5.684342e-14,3.474998e-14,4.263256e-14
naive,2026-01-15 05:30:00,982,5.5,30.96718,3232.436,253.0266,0.5693273,32.98903,1,1,2262.705,2262.388,632.2479,324.722,956.9699,2,110.9462,4.991634,41.03202,800,0,129.674,200,0.1,0.1463736,0.3172331,0,250,0.3172331,1630.14,29.22557,51.57003,12.40638,0,3.76346,467.1527,336.5548,130.5979,662.0538,0,1287.492,0,-1.136868e-13,4.274359e-15,4.263256e-14
naive,2026-01-15 05:45:00,983,5.75,30.78934,3229.721,302.5834,2.800418,26.54924,1,1,2260.805,2260.488,1166.075,480.4443,1646.52,4,280.2106,6.785706,59.52324,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1094.413,42.48086,51.75707,22.37289,0,0,464.8828,225.0409,239.8419,705.4852,0,1391.337,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-15 06:00:00,984,6,30.77627,3287.116,342.4778,4.070934,22.92162,1,1,2300.981,2300.664,564.0154,307.8398,871.8553,2,0,0,71.85526,800,0,331.1307,242.1347,0.1210673,0.2046279,0.3172331,0,250,0.3172331,1736.649,51.28955,51.77082,18.60313,0,0,473.0042,356.9965,116.0078,664.8363,0,1303.521,0,0,4.884981e-14,4.263256e-14
naive,2026-01-15 06:15:00,985,6.25,30.65723,3301.162,381.2205,0,37.21038,1,1,2310.814,2310.496,718.5219,351.7627,1070.285,3,203.357,3.845301,63.08239,800,0,168.3863,200,0.1,0.1524687,0.3172331,0,250,0.3172331,1591.975,45.08764,51.89602,9.477266,0,0,473.7502,326.3778,147.3724,678.1406,0,1314.246,0,-1.136868e-13,2.442491e-15,4.263256e-14
naive,2026-01-15 06:30:00,986,6.5,30.79939,3315.969,408.4887,2.55415,35.99864,1,1,2321.179,2320.861,1265.186,508.9169,1774.103,4,408.1559,6.036647,59.91007,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.676,42.75211,51.74651,0.3327948,0,0,477.4057,217.1248,260.2809,726.0417,0,1394.443,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-15 06:45:00,987,6.75,30.98527,3308.243,420.8883,1.251335,35.97057,1,1,2315.77,2315.453,573.0505,311.8229,884.8734,2,0,0,84.87344,800,0,425.5079,218.5404,0.1092702,0.2046279,0.3172331,0,250,0.3172331,1742.402,60.43989,51.551,0,0.4555101,0,478.3048,359.88,118.4248,671.7029,0,1286.197,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-15 07:00:00,988,7,30.96799,3298.085,438.9229,0,20.78919,1,1,2308.659,2308.342,850.4439,391.7825,1242.226,3,355.8286,0.9779337,85.41983,800,0,74.0239,200,0.1,0.1376117,0.3172331,0,250,0.3172331,1457.898,60.8408,51.56918,9.070346,0,0,476.649,300.9997,175.6493,692.7822,0,1343.195,0,-1.136868e-13,2.220446e-16,4.263256e-14
naive,2026-01-15 07:15:00,989,7.25,31.16796,3337.911,436.55,0.7033346,45.52258,1,1,2336.538,2336.221,1271.135,510.3108,1781.446,4,418.485,1.936734,61.02389,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.086,43.36701,51.35886,18.06496,0,2.155565,484.6057,220.9023,263.7034,731.6602,0,1436.704,0,0,1.24345e-13,4.263256e-14
