controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-15 07:30:00,990,7.5,31.19396,3353.476,422.5165,1.565125,46.37322,1,1,2347.433,2347.116,563.9357,307.8047,871.7404,2,0,0,71.74038,800,0,396.3863,225.8208,0.1129104,0.2046279,0.3172331,0,250,0.3172331,1783.181,50.96784,51.33152,29.51343,0,0,487.1543,370.057,117.0974,677.8617,0,1348.886,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 07:45:00,991,7.75,31.31656,3382.713,374.9476,3.018466,64.24951,1,1,2367.899,2367.582,781.1733,371.8929,1153.066,3,266.3167,2.68159,84.06786,800,0,103.141,200,0.1,0.142196,0.3172331,0,250,0.3172331,1586.408,59.64342,51.20258,5.489882,0.3368768,4.606093,492.7806,330.1455,162.6351,702.997,0,1358.442,0,0,6.161738e-15,4.263256e-14
naive,2026-01-15 08:00:00,992,8,31.46027,3420.94,335.2085,264.4557,65.83763,1,1,2394.658,2394.341,1390.472,573.8244,1964.297,4,326.8244,249.8834,87.58873,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1003.868,62.04066,51.05143,8.384109,14.57232,3.796965,499.9942,209.6034,290.3908,784.2205,0,1550.608,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 08:15:00,993,8.25,31.86075,3390.952,292.5097,271.736,82.191,1,1,2373.667,2373.349,610.5788,328.3673,938.9461,2,0,35.23052,103.7155,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1762.771,73.13128,50.63022,10.00227,19.34346,9.059713,500.2124,371.4758,128.7366,701.7523,0,1397.167,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 08:30:00,994,8.5,32.02661,3388.479,254.9299,275.8218,63.02233,1,1,2371.936,2371.618,1335.223,560.3979,1895.621,4,234.9435,255.351,105.3265,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.395,74.12744,50.45579,19.98643,20.47078,0,501.7768,219.2467,282.5301,779.6446,0,1572.315,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 08:45:00,995,8.75,32.08627,3399.98,210.8876,285.7783,68.17677,1,1,2379.986,2379.668,602.353,324.7409,927.0939,2,0,0,127.0939,800,0,452.7197,211.7374,0.1058687,0.2046279,0.3172331,0,250,0.3172331,1777.315,89.38642,50.39303,17.14638,26.79991,0,504.1798,376.5092,127.6706,701.2501,0,1421.615,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 09:00:00,996,9,32.15847,3436.383,167.0212,291.3015,75.86279,1,1,2405.468,2405.151,862.0841,427.111,1289.195,3,101.9859,259.0242,128.185,800,0,46.81644,200,0.1,0.133328,0.3172331,0,250,0.3172331,1543.067,90.07973,50.3171,18.21887,32.27731,0,510.4368,327.4365,183.0003,754.5475,0,1539.594,0,5.684342e-14,2.498002e-16,4.263256e-14
naive,2026-01-15 09:15:00,997,9.25,32.51833,3481.725,136.3423,288.184,110.5425,1,1,2437.207,2436.89,1270.74,545.5174,1816.257,4,121.0644,263.4103,131.7825,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.15,92.22845,49.93861,15.27797,24.77365,18.31402,521.5528,249.5516,272.0012,798.9881,0,1610.884,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 09:30:00,998,9.5,32.51253,3477,121.1137,287.278,120.5491,1,1,2433.9,2433.583,623.9741,334.2726,958.2466,2,0,0,158.2466,800,0,365.4673,233.5505,0.1167753,0.2046279,0.3172331,0,250,0.3172331,1809.609,110.7568,49.94471,18.83953,24.08487,9.79228,520.7739,387.1963,133.5776,723.5641,0,1464.985,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 09:45:00,999,9.75,32.67456,3498.347,97.12594,290.3809,139.4388,1,1,2448.843,2448.525,793.0331,408.8021,1201.835,3,0,225.881,175.9542,800,0,134.055,200,0.1,0.1470633,0.3172331,0,250,0.3172331,1655.492,122.9222,49.7743,5.855399,21.71536,16.51659,525.977,355.5765,170.4005,767.9261,0,1527.416,0,0,-6.411538e-15,4.263256e-14
naive,2026-01-15 10:00:00,1000,10,32.8569,3522.025,83.47707,288.7509,146.7047,1,1,2465.418,2465.101,1296.42,561.4363,1857.856,4,82.41392,270.3016,205.1406,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.681,143.0127,49.58253,1.063144,18.44936,3.691984,531.8282,252.1022,279.7259,814.3349,0,1606.549,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 10:15:00,1001,10.25,32.77749,3544.605,73.49158,287.6448,154.8399,1,1,2481.224,2480.906,679.6712,358.8266,1038.498,3,0,0,238.4978,800,0,340.9943,239.6688,0.1198344,0.2046279,0.3172331,0,250,0.3172331,1801.235,166.419,49.66605,2.664615,17.47742,0,534.2312,387.8231,146.408,746.6497,0,1472.17,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 10:30:00,1002,10.5,32.96602,3609.595,69.11329,288.791,185.2122,1,1,2526.717,2526.399,820.1742,420.7672,1240.941,3,0,173.893,267.0484,800,0,158.5242,200,0.1,0.1509159,0.3172331,0,250,0.3172331,1706.225,185.9383,49.46776,6.867313,18.61975,0,546.4662,369.0143,177.452,789.7815,0,1567.877,0,1.136868e-13,4.440892e-15,4.263256e-14
naive,2026-01-15 10:45:00,1003,10.75,33.3512,3605.09,68.25213,288.1197,218.6547,1,1,2523.563,2523.246,1348.547,585.9464,1934.493,4,69.55216,270.9382,294.0027,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1174.699,203.7998,49.06265,0,17.18144,14.85488,550.8317,256.4079,294.4238,845.5967,0,1665.636,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 11:00:00,1004,11,33.63742,3628.028,56.91108,290.9702,229.0579,1,0,2539.619,2539.302,739.3777,385.1482,1124.526,3,0,0,324.5259,800,0,340.5023,239.7918,0.1198959,0.2046279,0.3172331,0,250,0.3172331,1799.924,224.2151,48.76162,0,20.2472,4.842781,558.1724,395.5979,162.5745,781.8104,0,1543.69,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-15 11:15:00,1005,11.25,33.77842,3584.759,72.04792,303.9753,248.6173,0,0,2509.331,2509.014,883.7129,448.7782,1332.491,3,0,182.9895,349.5016,800,0,159.0161,200,0.1,0.1509934,0.3172331,0,250,0.3172331,1625.301,241.0766,48.61332,4.323131,29.69449,7.54069,553.402,358.4401,194.9619,0,808.8812,4452.837,0,1.136868e-13,-1.310063e-14,4.263256e-14
naive,2026-01-15 11:30:00,1006,11.5,34.12917,3609.924,59.6064,308.6023,283.1788,0,0,2526.947,2526.63,1393.455,606.5452,2000,4,57.23671,276.5265,375.2091,791.0277,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1133.175,257.7561,47.70335,2.369689,32.07577,25.42265,562.0694,252.0524,310.0171,0,864.2524,4759.14,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 11:45:00,1007,11.75,34.45599,3638.281,51.06705,304.8294,280.0172,0,0,2546.797,2546.479,812.5088,417.3879,1229.897,3,0,0,429.8967,800,0,338.011,240.4146,0.1202073,0.2046279,0.3172331,0,250,0.3172331,1733.97,294.2007,47.90069,0,25.81287,0,571.051,388.7965,182.2545,0,806.1844,4424.653,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-15 12:00:00,1008,12,34.97676,3678.091,52.37441,308.3467,324.2151,0,0,2574.664,2574.347,965.7441,484.9416,1450.686,3,0,172.6128,478.0728,800,0,161.507,200,0.1,0.1513856,0.3172331,0,250,0.3172331,1608.603,325.1784,47.35298,0,30.14487,0,584.8111,365.3792,219.4319,0,850.3207,4675.492,0,-5.684342e-14,-1.065814e-14,4.263256e-14
naive,2026-01-15 12:15:00,1009,12.25,35.13169,3679.792,61.55856,307.6923,336.4841,0,0,2575.855,2575.537,1399.839,600.1607,2000,4,50.54973,278.1404,515.3587,655.9512,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.698,349.9009,38.69295,11.00883,29.55193,0,587.3552,268.0867,319.2685,0,868.2473,4801.798,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 12:30:00,1010,12.5,35.3308,3681.056,69.05263,307.4223,352.3933,0,0,2576.74,2576.422,899.5977,455.781,1355.379,3,0,0,555.3787,800,0,337.0196,240.6625,0.1203312,0.2046279,0.3172331,0,250,0.3172331,1676.825,376.1877,46.98062,11.7031,27.75216,0,590.5061,384.2745,206.2317,0,840.0554,4635.512,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 12:45:00,1011,12.75,35.58219,3665.905,80.69685,304.181,373.3626,0,0,2566.134,2565.817,1058.401,525.7892,1584.19,4,0,175.6996,608.4906,800,0,162.4983,200,0.1,0.1515416,0.3172331,0,250,0.3172331,1507.416,410.9396,46.71622,26.33083,20.34915,0,591.8261,347.6545,244.1716,0,873.4437,4831.908,0,0,5.52336e-15,4.263256e-14
naive,2026-01-15 13:00:00,1012,13,35.80469,3672.47,75.04195,305.7527,415.3878,0,0,2570.729,2570.411,1407.649,592.351,2000,4,54.7997,285.5817,648.9118,510.7068,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1162.762,437.0827,29.67347,20.24224,20.17102,0,596.2515,269.6896,326.5619,0,862.0406,4777.553,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 13:15:00,1013,13.25,36.05023,3752.581,64.40268,305.7848,432.105,0,0,2626.807,2626.489,987.0313,494.326,1481.357,3,0,0,681.3573,800,0,330.8802,242.1973,0.1210986,0.2046279,0.3172331,0,250,0.3172331,1639.458,457.5983,46.22396,17.4344,21.8728,0,613.0989,382.6509,230.448,0,876.9769,4839.176,0,0,4.884981e-14,4.263256e-14
naive,2026-01-15 13:30:00,1014,13.5,36.26289,3709.698,53.52469,301.6497,453.1551,0,0,2596.789,2596.471,1120.759,553.2798,1674.039,4,0,157.5883,716.4506,800,0,168.6367,200,0.1,0.1525081,0.3172331,0,250,0.3172331,1475.712,479.948,46.00029,5.339958,23.60948,0,609.4201,346.3234,263.0966,0,899.6032,4946.005,0,-3.410605e-13,4.191092e-15,4.263256e-14
naive,2026-01-15 13:45:00,1015,13.75,36.3909,3674.707,50.76841,304.2832,470.9461,0,0,2572.295,2571.977,1410.785,589.2151,2000,4,42.31011,277.1538,750.9738,429.5622,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1161.193,502.306,24.6277,8.458302,27.12933,0,605.6731,273.4147,332.2585,0,862.6297,4778.146,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 14:00:00,1016,14,36.39256,3692.309,54.9414,299.5791,478.8628,0,1,2584.617,2584.299,1060.39,526.6661,1587.056,4,0,0,787.0562,800,0,326.5661,243.2758,0.1216379,0.2046279,0.3172331,0,250,0.3172331,1523.909,526.43,45.86392,7.080301,20.87411,0,608.6006,358.8355,249.7651,0,885.5016,4866.883,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 14:15:00,1017,14.25,36.52261,3677.619,55.0321,292.7336,529.1962,1,1,2574.333,2574.016,1190.204,583.8945,1774.098,4,0,159.9188,814.1797,800,0,172.9501,200,0.1,0.1531872,0.3172331,0,250,0.3172331,1383.812,543.7248,45.72714,0.279798,14.61696,0,608.2281,326.9481,281.28,910.8426,0,1795.939,0,0,-1.065814e-14,4.263256e-14
naive,2026-01-15 14:30:00,1018,14.5,36.53434,3720.805,38.47147,289.5651,511.59,1,1,2604.564,2604.246,1416.556,583.4436,2000,4,53.1727,276.8439,835.3443,334.6391,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1187.69,557.7805,19.12245,0,12.72116,0,615.5582,280.6967,334.8615,864.1402,0,1728.712,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 14:45:00,1019,14.75,36.58092,3681.37,44.11773,293.3469,521.1403,1,1,2576.959,2576.642,1100.753,544.4603,1645.214,4,0,0,845.2136,800,0,328.7852,242.7211,0.1213605,0.2046279,0.3172331,0,250,0.3172331,1475.888,564.0555,45.66581,0,16.80016,0,609.7726,349.2319,260.5407,893.6922,0,1764.991,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 15:00:00,1020,15,36.68211,3729.334,52.85125,289.0752,522.8179,1,1,2610.534,2610.217,1209.074,592.2133,1801.287,4,0,155.9419,845.3452,800,0,170.7314,200,0.1,0.1528379,0.3172331,0,250,0.3172331,1401.143,563.4591,45.55939,0.761468,14.49169,0,619.3484,332.4207,286.9277,924.634,0,1824.325,0,0,5.77316e-15,4.263256e-14
naive,2026-01-15 15:15:00,1021,15.25,36.9073,3710.22,50.78065,286.3589,535.2334,1,1,2597.154,2596.837,1418.34,581.6603,2000,4,54.28322,276.4551,867.5628,301.6988,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1178.497,576.7051,17.0922,0,9.903739,0,619.8167,281.251,338.5657,862.9113,0,1723.678,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 15:30:00,1022,15.5,37.16201,3660.064,51.90053,285.2515,534.6515,1,1,2562.045,2561.728,1107.252,547.3253,1654.577,4,0,0,854.5774,800,0,336.4957,240.7934,0.1203967,0.2046279,0.3172331,0,250,0.3172331,1454.476,566.3318,45.05465,0,12.08295,0,615.5538,349.4505,266.1033,896.7758,0,1763.708,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 15:45:00,1023,15.75,37.15416,3601.796,53.74786,274.7352,538.7764,1,1,2521.257,2520.94,1234.54,603.4398,1837.98,4,0,182.8382,855.1413,800,0,163.0221,200,0.1,0.1516241,0.3172331,0,250,0.3172331,1286.4,566.7593,45.06291,0,1.476917,0,605.6285,309.0049,296.6236,912.4447,0,1776.741,0,0,-1.26843e-14,4.263256e-14
naive,2026-01-15 16:00:00,1024,16,37.30734,3585.874,75.68533,278.7895,546.6656,1,1,2510.112,2509.794,1419.464,580.5355,2000,4,78.93683,269.4685,832.1623,319.4323,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.33,550.5097,17.92886,0,9.321047,0,605.4017,262.9714,342.4303,843.5069,0,1682.923,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 16:15:00,1025,16.25,37.50832,3575.95,101.5703,278.8681,539.0139,1,1,2503.165,2502.848,1082.705,536.5039,1619.209,4,0,0,819.2093,800,0,359.8448,234.9562,0.1174781,0.2046279,0.3172331,0,250,0.3172331,1420.142,540.6236,44.69042,11.19933,9.394347,0,606.9626,344.3534,262.6092,880.8572,0,1746.962,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-15 16:30:00,1026,16.5,37.581,3590.449,121.293,279.7962,519.5933,1,1,2513.315,2512.997,1230.134,601.4976,1831.632,4,0,227.4777,804.154,800,0,139.6767,200,0.1,0.1479485,0.3172331,0,250,0.3172331,1282.863,530.2206,44.61398,20.92183,13.01294,0,610.6072,311.6703,298.9369,913.168,0,1834.683,0,0,7.910339e-15,4.263256e-14
naive,2026-01-15 16:45:00,1027,16.75,37.4295,3554.933,130.8973,279.1891,482.9833,1,1,2488.453,2488.136,1420.341,579.6585,2000,4,113.1819,265.2535,764.1537,357.4109,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.795,504.7724,20.00309,17.71541,13.93562,0,602.1293,258.3735,343.7558,838.0321,0,1708.159,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 17:00:00,1028,17,37.19724,3635.712,148.0655,272.5351,466.2623,1,1,2544.998,2544.681,1026.028,511.5177,1537.546,4,0,0,737.5456,800,0,399.5759,225.0234,0.1125117,0.2046279,0.3172331,0,250,0.3172331,1518.653,488.5665,45.0176,11.20816,9.816577,0,612.028,365.2098,246.8182,876.7274,0,1739.078,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-15 17:15:00,1029,17.25,37.33541,3638.6,188.5184,270.4322,450.939,1,1,2547.02,2546.703,1250.126,601.9942,1852.12,4,69.91178,252.1305,730.0775,800,0,99.95186,200,0.1,0.1416939,0.3172331,0,250,0.3172331,1296.577,482.8125,44.87228,18.65477,18.30174,0,614.7611,312.9482,301.813,914.9424,0,1843.153,0,-1.136868e-13,-4.32987e-15,4.263256e-14
naive,2026-01-15 17:30:00,1030,17.5,37.47049,3610.093,230.6648,267.7268,449.3962,1,1,2527.065,2526.748,1428.625,571.3746,2000,4,204.7885,247.4797,704.3564,343.3754,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.122,465.0415,19.19907,25.8763,20.24703,0,612.1401,266.0022,346.1379,837.3767,0,1732.717,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 17:45:00,1031,17.75,37.50332,3573.605,264.7934,265.6836,416.1506,1,1,2501.523,2501.206,977.5554,490.1486,1467.704,3,0,0,667.704,800,0,490.3625,202.3267,0.1011634,0.2046279,0.3172331,0,250,0.3172331,1523.651,440.6669,44.69568,26.3524,13.7621,0,606.4835,369.4025,237.081,859.5511,0,1738.017,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 18:00:00,1032,18,37.34532,3625.42,289.9279,0,385.9041,1,1,2537.794,2537.477,1140.844,531.5346,1672.379,4,257.2296,2.194366,612.9551,800,0,9.179486,200,0.1,0.1274022,0.3172331,0,250,0.3172331,1396.632,405.3089,44.86185,23.51873,0,0,612.6956,337.1867,275.5089,868.7213,0,1727.543,0,1.136868e-13,3.608225e-16,4.263256e-14
naive,2026-01-15 18:15:00,1033,18.25,37.49807,3572.616,305.6297,0,384.2237,1,1,2500.831,2500.514,1422.436,577.5641,2000,4,306.1354,0.9874516,566.0378,626.8394,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.078,373.5936,35.02559,0,0,10.63005,606.2309,261.3388,344.8921,841.4797,0,1643.556,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 18:30:00,1034,18.5,37.59993,3566.411,341.753,0,366.9079,0,0,2496.487,2496.17,870.9692,443.1601,1314.129,3,0,0,514.1293,800,0,337.3426,240.5817,0.1202909,0.2046279,0.3172331,0,250,0.3172331,1625.201,338.9143,44.59407,5.146026,0,27.99355,606.8261,395.0408,211.7853,0,845.0054,4606.238,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 18:45:00,1035,18.75,37.51895,3576.765,378.5082,0.9191351,343.5405,0,0,2503.735,2503.418,1010.841,480.1515,1490.993,3,207.3926,0,483.6002,800,0,162.1753,200,0.1,0.1514908,0.3172331,0,250,0.3172331,1492.577,319.1028,44.67924,8.940275,0.9191351,24.43762,607.273,362.0197,245.2533,0,848.0984,4631.284,0,-5.684342e-14,6.078471e-15,4.263256e-14
naive,2026-01-15 19:00:00,1036,19,37.39871,3518.59,394.5597,0,321.9358,0,0,2463.013,2462.696,1428.337,571.6626,2000,4,390.7776,2.795349,458.4258,648.0012,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1034.359,302.9325,36.29269,3.782094,0,19.00328,595.4856,250.0781,345.4075,0,826.3351,4510.538,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 19:15:00,1037,19.25,37.03748,3508.358,398.0775,0,296.0496,0,0,2455.85,2455.533,809.4399,416.035,1225.475,3,0,0,425.4748,800,0,406.2707,223.3497,0.1116748,0.2046279,0.3172331,0,250,0.3172331,1646.093,282.3877,45.18563,0,0,13.66185,588.104,394.191,193.913,0,813.4976,4423.403,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 19:30:00,1038,19.5,37.0168,3468.801,403.957,0,252.9705,0,0,2428.16,2427.843,1035.135,478.4169,1513.551,4,312.0017,3.691975,397.8577,800,0,93.25814,200,0.1,0.14064,0.3172331,0,250,0.3172331,1392.709,264.124,45.20737,0,0,0,581.1566,333.3313,247.8253,0,811.7482,4413.757,0,0,8.049117e-16,4.263256e-14
naive,2026-01-15 19:45:00,1039,19.75,36.67222,3483.616,400.4621,0,226.1094,0,0,2438.531,2438.214,1424.911,575.0891,2000,4,403.0586,3.958503,358.5139,734.469,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.303,238.9933,41.837,0,0,0,578.3915,240.3438,338.0477,0,815.4329,4437.814,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 20:00:00,1040,20,36.61472,3494.434,383.3207,0,224.9324,0,0,2446.104,2445.786,746.6373,388.3485,1134.986,3,0,0,334.9858,800,0,394.599,226.2676,0.1131338,0.2046279,0.3172331,0,250,0.3172331,1699.149,223.463,45.63026,0,0,1.469306,579.3187,402.415,176.9037,0,791.1115,4299.779,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-15 20:15:00,1041,20.25,36.54852,3476.757,360.3661,2.8534,201.7533,0,0,2433.73,2433.413,931.3696,439.0802,1370.45,3,258.1346,1.440388,310.8748,800,0,104.928,200,0.1,0.1424774,0.3172331,0,250,0.3172331,1502.043,207.5437,45.69989,0,1.413012,0,575.3957,355.1212,220.2745,0,794.2014,4319.133,0,-1.705303e-13,5.107026e-15,4.263256e-14
naive,2026-01-15 20:30:00,1042,20.5,36.3853,3450.216,318.5035,0,170.81,0,0,2415.151,2414.834,1348.162,553.8093,1901.971,4,338.2787,1.385631,262.307,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.672,175.4618,45.87155,0,0,0,568.5896,251.1224,317.4672,0,804.9318,4375.519,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-15 20:45:00,1043,20.75,36.40288,3390.634,291.2506,0.009519218,163.2776,0,0,2373.444,2373.127,684.7128,361.0492,1045.762,3,0,0,245.762,800,0,305.7238,248.4864,0.1242432,0.2046279,0.3172331,0,250,0.3172331,1688.414,164.36,45.85306,0,0,0,559.0253,397.6778,161.3474,0,758.727,4121.414,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-15 21:00:00,1044,21,36.15879,3437.039,247.4605,0,133.7252,0,0,2405.927,2405.61,737.4867,374.1094,1111.596,3,85.78661,0.7999602,225.0096,800,0,193.7891,200,0.1,0.1564682,0.3172331,0,250,0.3172331,1668.123,150.9206,46.10979,0,0,0,563.1149,390.4295,172.6854,0,764.5389,4153.091,0,5.684342e-14,-7.382983e-15,4.263256e-14
naive,2026-01-15 21:15:00,1045,21.25,36.02348,3447.857,214.6772,0,120.8763,0,0,2413.5,2413.183,1237.841,516.0874,1753.928,4,246.5408,1.223628,206.1637,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.342,138.5033,46.25209,0,0,0,562.9264,274.1375,288.7888,0,790.2249,4294.204,0,0,1.24345e-13,4.263256e-14
naive,2026-01-15 21:30:00,1046,21.5,35.90446,3434.099,182.3374,0,92.26861,0,0,2403.869,2403.552,645.8716,343.926,989.7976,2,0,0,189.7976,800,0,211.8147,271.9637,0.1359818,0.2046279,0.3172331,0,250,0.3172331,1757.681,127.6891,46.37728,0,0,0,558.9731,408.7145,150.2586,0,752.6405,4087.348,0,5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-15 21:45:00,1047,21.75,35.70407,3441.987,157.5704,0,77.56716,0,0,2409.391,2409.074,637.8435,340.3869,978.2304,2,0,0,178.2304,800,0,170.9166,229.1917,0.1145959,0.1712515,0.3172331,0,250,0.3172331,1771.23,120.1928,46.58804,0,0,0,557.4,409.7648,147.6352,0,750.1517,4073.423,0,0,-2.076117e-14,4.263256e-14
naive,2026-01-15 22:00:00,1048,22,35.4089,3408.165,143.2292,0,75.86073,0,0,2385.716,2385.398,658.0922,345.1009,1003.193,3,35.41232,0.4785013,167.3023,800,0,116.6225,200,0.1,0.1443187,0.3172331,0,250,0.3172331,1727.306,113.2183,46.89848,0,0,0,547.808,396.6241,151.184,0,741.725,4026.726,0,5.684342e-14,-2.38698e-15,4.263256e-14
naive,2026-01-15 22:15:00,1049,22.25,35.32241,3350.072,114.6876,0,85.13816,0,0,2345.05,2344.733,1104.627,471.7615,1576.388,4,125.4792,0.01406423,150.8951,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1240.106,102.2195,46.98945,0,0,0,537.2967,284.1325,253.1642,0,755.894,4104.554,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-15 22:30:00,1050,22.5,35.12306,3356.558,100.3767,1.69016,77.78306,0,0,2349.591,2349.274,594.8934,321.4524,916.3457,2,0,0,116.3457,800,0,110.2888,297.3452,0.1486726,0.2046279,0.3172331,0,250,0.3172331,1754.38,79.00056,47.19911,0,1.667938,0,535.6458,399.9532,135.6926,0,721.4056,3917.509,0,0,1.056932e-13,4.263256e-14
naive,2026-01-15 22:45:00,1051,22.75,34.83851,3310.78,76.84837,0,83.73568,0,0,2317.546,2317.229,586.5656,317.781,904.3466,2,0,0,104.3466,800,0,93.73653,273.8642,0.1369321,0.1872339,0.3172331,0,250,0.3172331,1730.663,71.09049,47.49838,0,0,12.64519,524.5971,391.751,132.8461,0,712.3944,3864.733,0,0,6.716849e-14,4.263256e-14
naive,2026-01-15 23:00:00,1052,23,34.55455,3284.691,69.12031,0.5356716,52.9794,0,0,2299.284,2298.966,582.5479,316.0099,898.5578,2,0,0,98.55777,800,0,71.64351,255.9102,0.1279551,0.1724483,0.3172331,0,250,0.3172331,1716.419,67.37051,47.79704,0,0,0,516.8092,385.7988,131.0104,0,701.8086,3806.176,0,-5.684342e-14,1.665335e-14,4.263256e-14
naive,2026-01-15 23:15:00,1053,23.25,34.30725,3296.75,61.64634,0,51.9738,0,0,2307.725,2307.408,582.7231,316.0871,898.8101,2,0,0,98.81014,800,0,64.48019,239.7499,0.1198749,0.1611429,0.3172331,0,250,0.3172331,1724.685,67.7385,48.05713,0,0,0,515.5541,385.3008,130.2533,0,701.3879,3803.569,0,0,4.291012e-14,4.263256e-14
naive,2026-01-15 23:30:00,1054,23.5,34.33822,3244.779,54.66403,0,61.51651,1,1,2271.345,2271.028,583.511,316.4345,899.9455,2,0,0,99.94552,800,0,65.62811,223.3051,0.1116526,0.150967,0.3172331,0,250,0.3172331,1687.517,68.49208,48.02455,0,0,0,507.8133,377.2846,130.5287,693.7191,0,1333.411,0,1.136868e-13,4.815592e-14,4.263256e-14
naive,2026-01-15 23:45:00,1055,23.75,34.08211,3244.62,47.83565,2.665124,56.21293,1,1,2271.234,2270.917,578.2454,314.1131,892.3585,2,0,0,92.35851,800,0,57.46964,208.9026,0.1044513,0.140612,0.3172331,0,250,0.3172331,1692.671,63.48199,48.29392,0,1.797156,0,504.6101,376.0683,128.5418,690.1814,0,1329.132,0,0,5.162537e-14,4.263256e-14
naive,2026-01-16 00:00:00,1056,0,33.78212,3235.511,41.64062,3.272906,56.37038,1,1,2264.858,2264.541,597.1241,320.3544,917.4785,2,17.49652,2.656622,97.32536,800,0,35.47869,200,0.1,0.1315429,0.3172331,0,250,0.3172331,1667.417,67.12949,48.60943,0,0.616284,0,499.5313,367.7612,131.7701,688.1156,0,1322.609,0,0,-1.498801e-15,4.263256e-14
naive,2026-01-16 00:15:00,1057,0.25,33.37764,3205.051,30.47252,3.100965,37.71581,1,1,2243.536,2243.218,1003.888,436.4306,1440.319,3,49.15362,1.403479,89.76157,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1239.33,62.20287,49.03484,0,1.697486,0,490.0198,270.6872,219.3326,707.1177,0,1361.999,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 00:30:00,1058,0.5,32.95855,3179,25.44536,3.254523,35.35029,1,1,2225.3,2224.983,556.4208,304.4917,860.9125,2,0,0,60.9125,800,0,55.13419,311.1338,0.1555669,0.2046279,0.3172331,0,250,0.3172331,1668.562,42.4153,49.47562,0,2.251923,0,481.1918,360.8046,120.3872,665.2963,0,1278.817,0,-5.684342e-14,-8.881784e-16,4.263256e-14
naive,2026-01-16 00:45:00,1059,0.75,32.45821,3183.939,21.5,0,23.01548,1,1,2228.757,2228.44,551.0405,302.1199,853.1603,2,0,0,53.16035,800,0,60.58979,295.9374,0.1479687,0.1959164,0.3172331,0,250,0.3172331,1677.399,37.23002,50.00185,0,0,0,476.2712,358.4496,117.8216,660.5694,0,1264.887,0,5.684342e-14,8.490431e-14,4.263256e-14
naive,2026-01-16 01:00:00,1060,1,32.24429,3185.615,32.537,0.2858035,50.14046,1,1,2229.93,2229.613,552.7439,302.8708,855.6147,2,0,0,55.61473,800,0,62.06099,280.3756,0.1401878,0.1863474,0.3172331,0,250,0.3172331,1676.869,39.04408,50.22684,0,0,11.09638,474.1377,356.5434,117.5943,661.7736,0,1267.042,0,0,1.895706e-14,4.263256e-14
naive,2026-01-16 01:15:00,1061,1.25,32.00964,3198.688,30.92275,2.982296,34.90246,1,1,2239.082,2238.765,559.2987,305.7605,865.0592,2,0,0,65.05916,800,0,54.53759,266.697,0.1333485,0.1765484,0.3172331,0,250,0.3172331,1679.466,45.79663,50.47363,0,2.534556,0,473.485,355.1464,118.3386,660.9069,0,1269.403,0,-5.684342e-14,7.061018e-14,4.263256e-14
naive,2026-01-16 01:30:00,1062,1.5,31.64506,3165.474,44.36376,1.735474,45.80786,1,1,2215.832,2215.515,563.0847,307.4296,870.5143,2,0,0,70.51429,800,0,52.50491,253.5288,0.1267644,0.1679352,0.3172331,0,250,0.3172331,1652.43,49.84229,50.85707,0,1.648795,0,464.6282,346.4909,118.1373,653.9205,0,1253.471,0,-5.684342e-14,-3.855249e-14,4.263256e-14
naive,2026-01-16 01:45:00,1063,1.75,31.23142,3180.25,51.63158,2.244284,38.4379,1,1,2226.175,2225.858,550.2534,301.7729,852.0262,2,0,0,52.02625,800,0,53.64148,240.0785,0.1200393,0.1596434,0.3172331,0,250,0.3172331,1675.604,36.94637,51.29212,0.7620659,0,1.491532,462.3855,348.0298,114.3557,650.1124,0,1243.836,0,-5.684342e-14,4.324319e-14,4.263256e-14
naive,2026-01-16 02:00:00,1064,2,30.98098,3156.566,50.10305,2.502767,34.44131,1,1,2209.596,2209.279,538.5898,296.631,835.2208,2,0,0,35.22077,800,0,54.42011,226.4357,0.1132179,0.1511739,0.3172331,0,250,0.3172331,1670.689,25.08255,51.55552,0,1.385421,9.358767,456.3308,345.0345,111.2963,643.5983,0,1231.586,0,0,2.528533e-14,4.263256e-14
naive,2026-01-16 02:15:00,1065,2.25,30.71574,3152.438,60.0783,0.744557,38.45582,1,1,2206.706,2206.389,547.104,300.3845,847.4885,2,0,0,47.4885,800,0,54.66427,212.734,0.106367,0.1425832,0.3172331,0,250,0.3172331,1659.285,33.9198,51.83448,7.705648,0,4.536017,453.0045,340.6269,112.3776,641.9426,0,1238.864,0,0,-3.16136e-14,4.263256e-14
naive,2026-01-16 02:30:00,1066,2.5,30.35715,3196.395,55.50517,4.106445,51.03338,1,1,2237.476,2237.159,557.8872,305.1382,863.0254,2,0,0,63.02536,800,0,49.9794,200.2057,0.1001028,0.1339555,0.3172331,0,250,0.3172331,1679.272,45.19818,52.21163,7.45523,2.176991,5.835197,455.6316,341.9609,113.6707,648.2873,0,1254.452,0,5.684342e-14,2.109424e-14,4.263256e-14
naive,2026-01-16 02:45:00,1067,2.75,30.22606,3188.925,40.69375,0,30.99946,1,1,2232.247,2231.93,598.4605,317.6197,916.0802,2,45.43758,2.6419,68.00071,800,0,0.6965503,200,0.1,0.1260666,0.3172331,0,250,0.3172331,1633.47,48.83754,52.34951,0,0,0,453.2359,331.6599,121.5759,649.2796,0,1239.666,0,5.684342e-14,5.551115e-17,4.263256e-14
naive,2026-01-16 03:00:00,1068,3,30.08641,3188.567,40.85143,0,19.53805,1,1,2231.997,2231.68,982.5398,427.2922,1409.832,3,46.85841,2.606755,60.36691,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1249.14,43.42245,52.49638,0,0,0,451.776,252.837,198.939,680.1292,0,1301.2,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 03:15:00,1069,3.25,29.93477,3180.735,46.73589,0.3574194,17.9551,1,1,2226.515,2226.197,556.7141,304.6211,861.3352,2,0,0,61.33516,800,0,56.50416,310.7913,0.1553957,0.2046279,0.3172331,0,250,0.3172331,1669.483,44.19332,52.65586,0,0,0,449.1499,336.7812,112.3687,641.4023,0,1223.567,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-16 03:30:00,1070,3.5,29.90424,3196.563,51.88095,1.335478,21.38965,1,1,2237.594,2237.277,549.5507,301.4631,851.0137,2,0,0,51.01372,800,0,56.69896,296.5677,0.1482838,0.1957007,0.3172331,0,250,0.3172331,1687.726,36.76896,52.68798,0,0,0,451.0793,340.2307,110.8485,641.6938,0,1224.114,0,5.684342e-14,-1.039446e-13,4.263256e-14
naive,2026-01-16 03:45:00,1071,3.75,29.70171,3232.487,49.62645,1.105256,17.84296,1,1,2262.741,2262.424,550.7688,302.0001,852.7689,2,0,0,52.76894,800,0,69.77161,279.0781,0.139539,0.1867443,0.3172331,0,250,0.3172331,1711.655,38.11956,52.90098,0,0,0,454.1093,343.5119,110.5974,645.512,0,1231.51,0,0,6.578071e-15,4.263256e-14
naive,2026-01-16 04:00:00,1072,4,29.77735,3231.305,67.81459,0,29.27943,1,1,2261.914,2261.596,545.6996,299.7653,845.465,2,0,0,45.46497,800,0,81.45436,258.6705,0.1293353,0.1757314,0.3172331,0,250,0.3172331,1715.897,32.81576,52.82143,0,0,0,454.7025,344.9391,109.7633,644.7045,0,1229.985,0,-5.684342e-14,-2.631229e-14,4.263256e-14
naive,2026-01-16 04:15:00,1073,4.25,29.55732,3258.332,76.70096,0,35.04159,1,1,2280.833,2280.515,545.4498,299.6552,845.105,2,0,0,45.10502,800,0,94.67517,234.961,0.1174805,0.162881,0.3172331,0,250,0.3172331,1735.065,32.63535,53.05285,0,0,2.406234,456.2856,347.1037,109.1819,647.2403,0,1234.796,0,5.684342e-14,1.232348e-14,4.263256e-14
naive,2026-01-16 04:30:00,1074,4.5,29.55418,3229.707,105.3059,0,34.86544,1,1,2260.795,2260.478,540.6544,297.5412,838.1956,2,0,0,38.19562,800,0,122.6249,204.2678,0.1021339,0.1479515,0.3172331,0,250,0.3172331,1719.824,27.63708,53.05615,0,0,7.228363,452.2459,344.0308,108.2151,643.0179,0,1226.348,0,0,-7.271961e-15,4.263256e-14
naive,2026-01-16 04:45:00,1075,4.75,29.58219,3254.816,130.0192,0,45.49794,1,1,2278.371,2278.054,635.3997,324.5304,959.9301,2,124.2372,1.132319,34.56061,800,0,16.94261,200,0.1,0.1286244,0.3172331,0,250,0.3172331,1642.654,24.99916,53.02669,0,0,20.49878,456.0428,328.7966,127.2462,657.4301,0,1255.205,0,0,2.775558e-17,4.263256e-14
naive,2026-01-16 05:00:00,1076,5,29.5092,3261.684,170.7626,1.447149,37.65884,1,1,2283.179,2282.861,1060.875,447.3034,1508.178,4,168.94,1.374078,37.86403,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1221.987,27.41077,53.10346,1.822554,0.07307128,10.24807,456.2718,244.2026,212.0693,693.5539,0,1330.636,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 05:15:00,1077,5.25,29.53315,3273.933,210.962,0,32.92746,1,1,2291.753,2291.436,552.2445,302.6506,854.8951,2,0,0,54.89509,800,0,209.3581,272.5778,0.1362889,0.2046279,0.3172331,0,250,0.3172331,1739.192,39.72949,53.07827,3.691703,0,0,458.2267,347.7442,110.4824,650.3948,0,1247.445,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 05:30:00,1078,5.5,29.36079,3259.646,245.4136,0,41.04855,1,1,2281.752,2281.435,544.8784,299.4033,844.2818,2,0,0,44.28177,800,0,250.0327,210.0268,0.1050134,0.1716383,0.3172331,0,250,0.3172331,1736.557,32.10932,53.25955,0,0,8.939234,454.504,345.906,108.5979,647.09,0,1234.263,0,-5.684342e-14,6.708523e-14,4.263256e-14
naive,2026-01-16 05:45:00,1079,5.75,29.17949,3258.619,298.4584,0,37.6431,1,1,2281.033,2280.716,746.5106,358.2394,1104.75,3,252.6356,4.663793,47.45052,800,0,39.97482,200,0.1,0.1322508,0.3172331,0,250,0.3172331,1534.206,34.47584,53.45023,5.847945,0,3.16726,452.563,304.3904,148.1726,663.2582,0,1276.473,0,0,-2.331468e-15,4.263256e-14
naive,2026-01-16 06:00:00,1080,6,29.18736,3284.555,336.943,0,32.60513,1,1,2299.188,2298.871,1200.5,489.2139,1689.714,4,334.0655,5.522485,50.12603,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.371,36.41662,53.44195,2.877445,0,0,456.2434,217.9571,238.2862,707.1711,0,1359.184,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 06:15:00,1081,6.25,29.14372,3268.845,377.7957,3.616234,19.20429,1,1,2288.192,2287.875,553.6809,303.2839,856.9648,2,0,0,56.96482,800,0,378.7906,230.2197,0.1151099,0.2046279,0.3172331,0,250,0.3172331,1734.194,41.40489,53.48785,0.7260995,1.895235,0,453.6291,343.8002,109.8289,647.0841,0,1238.516,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 06:30:00,1082,6.5,29.29,3310.36,417.6219,0.9692521,19.88287,1,1,2317.252,2316.935,778.234,368.0587,1146.293,3,287.6556,4.11772,54.51939,800,0,120.7339,200,0.1,0.144966,0.3172331,0,250,0.3172331,1538.701,39.56364,53.334,9.232395,0,0,460.8603,306.0203,154.84,674.079,0,1304.083,0,-1.136868e-13,4.357625e-15,4.263256e-14
naive,2026-01-16 06:45:00,1083,6.75,29.37851,3314.829,436.4089,1.472484,16.39271,1,1,2320.38,2320.063,1277.286,512.5255,1789.812,4,422.6633,1.025596,66.12259,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1042.777,47.93702,53.24091,13.74559,0.4468871,0,462.3777,207.7921,254.5856,720.3176,0,1405.221,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 07:00:00,1084,7,29.55933,3344.999,448.4168,0.2748715,11.35619,1,1,2341.499,2341.182,552.1674,302.6166,854.784,2,0,0,54.78401,800,0,435.3664,216.0758,0.1080379,0.2046279,0.3172331,0,250,0.3172331,1789.015,39.63762,53.05073,13.48152,0,0,468.4429,357.9122,110.5307,660.5288,0,1284.631,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 07:15:00,1085,7.25,29.7159,3330.933,443.4093,0.271191,11.53176,1,1,2331.653,2331.336,841.4975,386.8219,1228.319,3,364.3746,1.252341,62.69249,800,0,64.16694,200,0.1,0.1360597,0.3172331,0,250,0.3172331,1489.839,45.28108,52.88606,14.86769,0,0,468.0859,299.0892,168.9967,685.9112,0,1337.972,0,-1.705303e-13,-3.691492e-15,4.263256e-14
naive,2026-01-16 07:30:00,1086,7.5,29.87214,3310.186,420.9017,0,31.50814,1,1,2317.13,2316.813,1269.177,510.5372,1779.714,4,409.3252,2.391204,67.99751,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.636,49.02776,52.72174,11.57653,0,0,466.7808,211.044,255.7368,721.5811,0,1403.82,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 07:45:00,1087,7.75,30.02832,3356.65,378.5845,0,51.10806,1,1,2349.655,2349.338,574.9559,312.6629,887.6188,2,0,0,87.61878,800,0,375.4271,231.0606,0.1155303,0.2046279,0.3172331,0,250,0.3172331,1774.382,63.06567,52.55748,6.011113,0,0,474.9766,358.6867,116.29,671.3496,0,1293.941,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-16 08:00:00,1088,8,30.13788,3398.769,322.2977,259.0391,46.26268,1,1,2379.138,2378.821,917.4215,438.9637,1356.385,3,207.4234,258.3891,90.57273,800,0,124.0969,200,0.1,0.1454955,0.3172331,0,250,0.3172331,1461.4,65.11247,52.44225,0,0.6499683,0,482.1111,296.1396,185.9716,735.1033,0,1412.33,0,0,2.609024e-15,4.263256e-14
naive,2026-01-16 08:15:00,1089,8.25,30.24971,3417.171,272.5809,262.679,71.65396,1,1,2392.019,2391.702,1386.012,576.4547,1962.467,4,288.1841,263.5602,110.7226,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1005.69,79.49906,52.32463,0,0,0,485.9327,204.3034,281.6293,780.7582,0,1502.651,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 08:30:00,1090,8.5,30.70021,3454.122,224.2644,268.9293,89.60902,1,1,2417.885,2417.568,590.6881,319.5985,910.2866,2,0,13.60911,96.6775,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1826.88,69.06624,51.85082,0,1.775075,20.54278,496.1824,374.9002,121.2822,698.7143,0,1342.158,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 08:45:00,1091,8.75,30.66521,3470.14,196.3986,271.5218,90.78265,1,1,2429.098,2428.781,1327.643,560.8156,1888.458,4,203.3413,274.2499,110.8672,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1101.138,79.23442,51.88763,0,0,11.54823,498.0898,225.7898,272.3,788.9733,0,1519.573,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 09:00:00,1092,9,30.84953,3504.628,159.923,276.3779,95.28929,1,1,2453.239,2452.922,595.6227,321.7739,917.3966,2,0,0,117.3966,800,0,436.275,215.8486,0.1079243,0.2046279,0.3172331,0,250,0.3172331,1857.299,83.72772,51.69377,1.002061,0,11.56157,505.1402,382.4318,122.7085,706.5863,0,1356.746,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-16 09:15:00,1093,9.25,31.19932,3522.732,131.3493,278.0362,99.5703,1,1,2465.912,2465.595,859.8416,430.3819,1290.223,3,66.1795,277.6175,146.4264,800,0,63.25856,200,0.1,0.1359167,0.3172331,0,250,0.3172331,1605.753,104.0221,51.32588,1.911224,0.4186529,0,511.8044,333.277,178.5275,763.6589,0,1473.595,0,5.684342e-14,-7.494005e-16,4.263256e-14
naive,2026-01-16 09:30:00,1094,9.5,31.48055,3511.953,104.6494,278.6965,128.3593,1,1,2458.367,2458.05,1297.647,558.3697,1856.017,4,112.7401,277.055,166.2218,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1160.403,117.7109,51.0301,0,1.641471,10.64844,513.5357,242.4,271.1357,802.9941,0,1551.411,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 09:45:00,1095,9.75,31.89809,3561.642,75.07303,282.7234,144.8392,1,1,2493.15,2492.832,645.3211,343.6834,989.0045,2,0,0,189.0045,800,0,375.7572,230.9781,0.115489,0.2046279,0.3172331,0,250,0.3172331,1847.511,133.2133,50.59095,0,1.441178,11.62593,525.8467,389.6709,136.1759,735.8063,0,1417.184,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 10:00:00,1096,10,32.20863,3550.93,61.39045,285.0247,135.351,1,1,2485.651,2485.334,825.4048,423.0731,1248.478,3,0,240.2878,208.19,800,0,123.7668,200,0.1,0.1454435,0.3172331,0,250,0.3172331,1659.929,146.2183,50.26435,0,3.969737,0,528.0697,352.6473,175.4224,775.7204,0,1501.741,0,0,2.38698e-15,4.263256e-14
naive,2026-01-16 10:15:00,1097,10.25,32.28897,3630.603,60.47426,285.024,155.9682,1,1,2541.422,2541.105,1312.646,569.7881,1882.434,4,72.33801,280.3185,229.7774,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.459,161.2321,50.17985,0,4.705486,0,540.9338,261.4737,279.4601,831.2619,0,1614.188,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 10:30:00,1098,10.5,32.49861,3634.694,65.96783,283.3277,165.891,1,1,2544.286,2543.969,699.4439,367.5433,1066.987,3,0,0,266.9872,800,0,346.851,238.2046,0.1191023,0.2046279,0.3172331,0,250,0.3172331,1844.525,186.894,49.95936,0.006591512,2.437899,0,544.2144,394.5378,149.6766,762.0812,0,1472.175,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-16 10:45:00,1099,10.75,32.57348,3620.8,74.60523,283.9488,189.8502,1,1,2534.56,2534.243,863.2316,439.749,1302.981,3,0,197.0016,305.9789,800,0,152.6684,200,0.1,0.1499939,0.3172331,0,250,0.3172331,1671.011,214.0054,49.88062,5.847376,3.036563,0,543.0908,358.0546,185.0362,797.8036,0,1554.816,0,5.684342e-14,1.013079e-14,4.263256e-14
naive,2026-01-16 11:00:00,1100,11,32.96503,3631.516,75.52457,287.201,228.6951,1,0,2542.061,2541.744,1374.858,598.3605,1973.218,4,62.70177,282.3857,328.1308,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.886,228.4709,49.46881,12.8228,4.815322,0.2242863,549.772,252.3627,297.4093,850.7717,0,1676.317,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 11:15:00,1101,11.25,33.41632,3650.241,78.90056,293.1294,233.1608,1,0,2555.169,2554.851,760.7746,394.5809,1155.355,3,0,0,355.3555,800,0,361.2032,234.6166,0.1173083,0.2046279,0.3172331,0,250,0.3172331,1794.077,246.1439,48.99416,8.853314,1.973475,0,558.6039,392.2161,166.3878,786.797,0,1537.152,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 11:30:00,1102,11.5,33.62075,3669.697,67.97553,288.9321,255.2009,1,0,2568.788,2568.47,937.7433,472.5975,1410.341,3,0,214.8015,395.5392,800,0,138.3185,200,0.1,0.1477346,0.3172331,0,250,0.3172331,1630.727,273.3311,48.77915,9.557821,0,0,564.3557,358.2663,206.0894,830.8638,0,1623.338,0,0,1.112999e-14,4.263256e-14
naive,2026-01-16 11:45:00,1103,11.75,33.95392,3698.582,71.08901,292.649,269.6802,1,0,2589.007,2588.69,1396.195,603.8051,2000,4,54.46159,293.7428,418.5874,733.2082,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1192.495,288.1424,44.38544,16.62741,0,0,573.4148,264.1145,309.3003,867.9196,0,1714.588,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 12:00:00,1104,12,34.16077,3693.243,71.72423,300.3711,303.5922,1,0,2585.27,2584.953,845.3324,431.8582,1277.191,3,0,0,477.1906,800,0,349.1367,237.6332,0.1188166,0.2046279,0.3172331,0,250,0.3172331,1739.62,327.6934,48.2112,17.89006,5.068629,0,575.4871,387.2435,188.2436,819.1017,0,1623.569,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-16 12:15:00,1105,12.25,34.23244,3652.127,56.93276,295.9908,313.6521,0,0,2556.489,2556.171,1003.745,501.6943,1505.44,4,0,200.9893,504.4502,800,0,150.3831,200,0.1,0.1496341,0.3172331,0,250,0.3172331,1552.426,346.1237,48.13581,0.5185552,1.032542,0,570.0809,346.1813,223.8996,0,847.8756,4611.839,0,-1.136868e-13,-4.884981e-15,4.263256e-14
naive,2026-01-16 12:30:00,1106,12.5,34.43241,3652.021,56.48231,295.214,337.2393,0,0,2556.415,2556.098,1403.555,596.4455,2000,4,63.72498,295.5041,535.983,604.7879,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1152.543,366.9022,36.23095,0,0,0,572.8745,258.2768,314.5977,0,854.7222,4660.212,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 12:45:00,1107,12.75,34.481,3686.516,55.35907,295.3101,362.6781,0,0,2580.561,2580.244,915.5483,462.8128,1378.361,3,0,0,578.3611,800,0,364.3621,233.8268,0.1169134,0.2046279,0.3172331,0,250,0.3172331,1664.696,395.6869,47.87439,0,0,0,578.9789,373.4938,205.4851,0,836.3066,4545.828,0,0,4.884981e-14,4.263256e-14
naive,2026-01-16 13:00:00,1108,13,34.65885,3732.395,66.11779,295.0333,381.2864,0,0,2612.676,2612.359,1110.728,548.8575,1659.585,4,0,227.9799,631.6053,800,0,135.1601,200,0.1,0.1472373,0.3172331,0,250,0.3172331,1501.631,431.2154,47.68734,0.2179487,0,0,588.7686,338.3938,250.3748,0,887.2512,4826.61,0,0,1.41831e-14,4.263256e-14
naive,2026-01-16 13:15:00,1109,13.25,34.93248,3687.43,63.08539,296.5198,423.651,0,0,2581.201,2580.884,1409.038,590.9615,2000,4,56.48739,296.4665,660.6822,486.364,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1171.845,449.6208,28.81679,6.597999,0.05335745,0,585.6481,265.8797,319.7684,0,856.8412,4691.682,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 13:30:00,1110,13.5,35.26488,3705.953,49.36785,294.5645,445.0795,0,0,2594.167,2593.85,996.1831,498.3606,1494.544,3,0,0,694.5437,800,0,342.6639,239.2514,0.1196257,0.2046279,0.3172331,0,250,0.3172331,1597.667,470.8179,47.04995,0,2.995421,0,593.5137,365.5266,227.9871,0,863.8872,4703.615,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 13:45:00,1111,13.75,35.66112,3746.518,51.04653,297.5088,471.6613,0,0,2622.563,2622.245,1144.398,563.701,1708.099,4,0,182.74,725.3589,800,0,156.8549,200,0.1,0.1506531,0.3172331,0,250,0.3172331,1477.847,489.4077,46.6332,4.073663,4.886761,0,606.0538,341.519,264.5348,0,905.22,4941.704,0,0,-4.163336e-16,4.263256e-14
naive,2026-01-16 14:00:00,1112,14,35.83341,3711.485,69.63695,290.4439,473.7846,0,1,2598.039,2597.722,1412.574,587.4255,2000,4,51.67262,290.7237,747.8364,409.7673,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1185.148,503.5427,23.79314,17.96433,0,0,603.0278,275.0832,327.9446,0,862.5088,4748.019,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 14:15:00,1113,14.25,36.06977,3763.564,55.00184,295.5537,477.4709,0,1,2634.495,2634.178,1070.874,531.2878,1602.161,4,0,0,802.1613,800,0,341.6969,239.4931,0.1197466,0.2046279,0.3172331,0,250,0.3172331,1563.304,538.6047,46.20341,0.02946111,8.82928,0,615.202,365.0597,250.1423,0,896.3475,4893.214,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-16 14:30:00,1114,14.5,36.31838,3738.13,54.92743,296.0604,500.9,0,1,2616.691,2616.374,1186.304,582.1751,1768.479,4,0,171.6608,796.818,800,0,157.8218,200,0.1,0.1508053,0.3172331,0,250,0.3172331,1430.07,533.4322,45.94194,9.82377,11.68154,0,614.9716,336.0933,278.8782,0,918.2684,5035.888,0,-2.273737e-13,2.969847e-15,4.263256e-14
naive,2026-01-16 14:45:00,1115,14.75,36.57142,3732.591,59.28111,300.6624,534.6068,0,1,2612.813,2612.496,1414.997,585.0028,2000,4,47.8069,286.3277,809.4897,356.3756,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.499,540.2766,20.34718,11.47421,14.3347,0,618.1038,283.288,334.8158,0,868.2908,4797.229,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 15:00:00,1116,15,36.3675,3715.543,60.46378,293.379,533.6931,0,1,2600.88,2600.563,1077.384,534.1581,1611.543,4,0,0,811.5426,800,0,335.5154,241.0385,0.1205193,0.2046279,0.3172331,0,250,0.3172331,1523.178,542.9707,45.89027,8.053948,10.27338,0,612.033,358.4307,253.6022,0,892.5889,4889.227,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-16 15:15:00,1117,15.25,36.42493,3758.831,66.22067,290.9668,539.2851,1,1,2631.182,2630.865,1210.784,592.9672,1803.751,4,0,170.7085,833.0429,800,0,164.0022,200,0.1,0.1517784,0.3172331,0,250,0.3172331,1420.08,556.973,45.82987,13.9781,8.498601,0,620.0853,334.6675,285.4178,927.6347,0,1842.483,0,-1.136868e-13,3.053113e-16,4.263256e-14
naive,2026-01-16 15:30:00,1118,15.5,36.67413,3766.97,61.12033,294.1874,546.7954,1,1,2636.879,2636.562,1416.916,583.0843,2000,4,57.12656,280.4284,828.4462,333.9988,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1219.646,552.248,19.02448,3.993768,13.75894,0,625.4686,289.3005,336.1681,872.3847,0,1753.99,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 15:45:00,1119,15.75,36.65766,3749.982,65.1608,300.4284,522.427,1,1,2624.988,2624.67,1091.634,540.4401,1632.074,4,0,0,832.0744,800,0,336.9985,240.6677,0.1203339,0.2046279,0.3172331,0,250,0.3172331,1533.036,554.7762,45.5851,2.811992,25.77863,0,622.3805,363.4805,258.9,903.9206,0,1805.877,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-16 16:00:00,1120,16,36.80557,3719.803,72.85738,301.0538,515.8363,1,1,2603.862,2603.545,1221.252,597.5821,1818.834,4,0,189.9132,828.9211,800,0,162.5193,200,0.1,0.1515449,0.3172331,0,250,0.3172331,1382.293,551.693,45.42954,0,25.87456,0,619.7625,329.0086,290.7538,926.5907,0,1846.707,0,0,2.88658e-15,4.263256e-14
naive,2026-01-16 16:15:00,1121,16.25,37.01319,3656.899,88.32897,291.4526,505.6843,1,1,2559.829,2559.512,1421.422,578.5777,2000,4,96.63723,275.2577,818.3391,309.7659,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.09,543.2909,17.5061,0,16.19486,0,612.6119,272.3648,340.2471,850.9425,0,1710.127,0,0,1.24345e-13,4.263256e-14
naive,2026-01-16 16:30:00,1122,16.5,36.84779,3639.246,97.61525,286.758,478.6037,1,1,2547.472,2547.155,1066.49,529.3551,1595.845,4,0,0,795.8446,800,0,386.5494,228.28,0.11414,0.2046279,0.3172331,0,250,0.3172331,1480.665,529.4099,45.38513,0,12.22708,0,607.0116,352.8129,254.1987,882.168,0,1734.369,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-16 16:45:00,1123,16.75,36.89114,3612.84,107.2217,279.6496,445.0171,1,1,2528.988,2528.671,1229.624,600.068,1829.692,4,10.1265,273.4587,746.1066,800,0,112.9763,200,0.1,0.1437446,0.3172331,0,250,0.3172331,1299.047,496.0645,45.33953,0,6.190899,0,603.2928,309.889,293.4038,909.9571,0,1779.586,0,1.136868e-13,3.108624e-15,4.263256e-14
naive,2026-01-16 17:00:00,1124,17,36.97347,3600.3,142.0508,270.5111,440.626,1,1,2520.21,2519.892,1422.217,577.7825,2000,4,143.091,268.6777,719.2666,368.9647,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.675,477.7457,20.87092,0,1.833453,0,602.5004,262.4185,340.0819,840.201,0,1660.085,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 17:15:00,1125,17.25,37.00871,3539.086,180.5835,266.0103,452.1163,1,1,2477.36,2477.043,1002.923,501.3317,1504.254,4,0,0,704.2543,800,0,442.9534,214.179,0.1070895,0.2046279,0.3172331,0,250,0.3172331,1474.12,467.5758,45.21589,0.3041718,3.336272,0,592.8057,352.7412,240.0645,854.0728,0,1663.558,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 17:30:00,1126,17.5,36.82627,3569.743,214.3137,266.6617,424.0962,1,1,2498.82,2498.503,1300.41,613.1507,1913.561,4,162.4782,259.0622,692.0207,800,0,56.58119,200,0.1,0.1348654,0.3172331,0,250,0.3172331,1198.093,460.4636,45.40777,0,7.599538,0,595.0832,285.3206,309.7627,898.4712,0,1758.968,0,0,-4.163336e-16,4.263256e-14
naive,2026-01-16 17:45:00,1127,17.75,36.87346,3580.883,245.6429,260.2708,399.761,1,1,2506.618,2506.301,1432.813,567.1866,2000,4,253.084,259.958,647.4896,339.4684,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.488,430.5885,19.24706,0,0.3127748,0,597.6792,255.9629,341.7163,823.1494,0,1625.185,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 18:00:00,1128,18,36.7846,3603.995,283.9354,0,358.339,1,1,2522.796,2522.479,928.4855,468.5161,1397.002,3,0,0,597.0016,800,0,280.3819,254.8219,0.1274109,0.2046279,0.3172331,0,250,0.3172331,1593.994,397.4378,45.45159,4.522572,0,0,600.138,379.1888,220.9492,847.7049,0,1652.078,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 18:15:00,1129,18.25,36.85946,3561.02,312.0322,0,352.7079,1,1,2492.714,2492.397,981.226,481.4351,1462.661,3,86.85073,0.4441002,575.3662,800,0,219.127,200,0.1,0.1604576,0.3172331,0,250,0.3172331,1511.171,382.69,45.37285,6.054449,0,0,594.1458,360.192,233.9537,841.6271,0,1642.654,0,-1.136868e-13,-1.054712e-14,4.263256e-14
naive,2026-01-16 18:30:00,1130,18.5,36.86464,3537.367,344.4334,0,310.9914,0,0,2476.157,2475.84,1425.417,574.583,2000,4,339.5091,0.3052043,537.741,622.4447,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1050.423,357.6424,35.29838,4.924324,0,0,590.2794,250.4053,339.8741,0,824.9883,4506.22,0,0,1.24345e-13,4.263256e-14
