controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-16 18:45:00,1131,18.75,36.72471,3483.493,360.3266,0,268.296,0,0,2438.445,2438.128,863.9866,440.0819,1304.069,3,0,0,504.0685,800,0,375.0916,231.1445,0.1155722,0.2046279,0.3172331,0,250,0.3172331,1574.141,335.8116,45.51458,0,0,0,579.1643,373.8802,205.2841,0,813.9621,4425.588,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 19:00:00,1132,19,36.66371,3492.542,370.8627,0,241.1152,0,0,2444.779,2444.462,1052.886,491.4034,1544.289,4,268.6165,1.28249,474.39,800,0,124.4323,200,0.1,0.1455483,0.3172331,0,250,0.3172331,1391.576,316.2712,45.57873,0,0,0,579.7448,329.9927,249.7522,0,821.3961,4466.403,0,-5.684342e-14,-2.303713e-15,4.263256e-14
naive,2026-01-16 19:15:00,1133,19.25,36.47361,3467.291,384.2455,0,233.6285,0,0,2427.104,2426.786,1428.502,571.4976,2000,4,400.7156,1.414042,437.1039,660.7665,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,998.2841,292.0777,37.81126,0,0,0,572.7134,235.5609,337.1525,0,807.0585,4396.284,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 19:30:00,1134,19.5,36.26794,3493.913,392.9704,0,217.6212,0,0,2445.739,2445.422,783.8038,404.7333,1188.537,3,0,0,388.5372,800,0,406.5739,223.2739,0.1116369,0.2046279,0.3172331,0,250,0.3172331,1661.618,260.2641,45.99499,0,0,0,574.0461,390.0029,184.0432,0,794.7363,4319.305,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-16 19:45:00,1135,19.75,35.93411,3487.488,393.7393,1.051416,198.6896,0,0,2441.242,2440.924,996.6944,461.8432,1458.538,3,308.8695,1.893958,347.7742,800,0,92.95498,200,0.1,0.1405923,0.3172331,0,250,0.3172331,1444.23,233.8876,46.34609,0,0,0,568.0942,336.0825,232.0117,0,797.9257,4336.452,0,0,-6.411538e-15,4.263256e-14
naive,2026-01-16 20:00:00,1136,20,35.76314,3480.555,385.8505,0.05545807,174.8713,0,0,2436.388,2436.071,1421.522,578.4781,2000,4,387.4405,1.239201,335.9671,775.3532,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1014.549,226.4065,45.09251,0,0,0,564.4944,235.0641,329.4303,0,813.5422,4423.753,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 20:15:00,1137,20.25,35.71424,3466.607,354.8812,0,145.4616,0,0,2426.625,2426.308,726.5041,379.4728,1105.977,3,0,0,305.9769,800,0,363.7353,233.9835,0.1169918,0.2046279,0.3172331,0,250,0.3172331,1699.804,206.3159,46.57733,0,0,0,561.5324,393.3425,168.1899,0,772.8154,4198.085,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-16 20:30:00,1138,20.5,35.56059,3399.71,334.5556,0,127.8177,0,0,2379.797,2379.48,842.6048,407.8666,1250.471,3,191.5717,0.6525041,258.2472,800,0,135.7868,200,0.1,0.147336,0.3172331,0,250,0.3172331,1536.875,174.4499,46.73894,7.197167,0,0,548.5506,354.2545,194.2962,0,762.121,4151.499,0,-1.136868e-13,-1.065814e-14,4.263256e-14
naive,2026-01-16 20:45:00,1139,20.75,35.37632,3402.05,312.3626,0,154.2675,0,0,2381.435,2381.118,1303.682,539.0474,1842.729,4,297.5322,0.3458553,244.8508,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.436,165.7614,46.93274,14.83034,0,0,546.3756,247.1975,299.1781,0,786.2449,4297.13,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 21:00:00,1140,21,35.10116,3340.336,274.0429,0,139.7401,0,0,2338.235,2337.918,660.4579,350.3564,1010.814,3,0,0,210.8142,800,0,262.3269,259.3356,0.1296678,0.2046279,0.3172331,0,250,0.3172331,1677.46,143.1831,47.22214,12.08035,0,0,532.7645,382.2076,150.5569,0,732.564,3996.816,0,0,4.884981e-14,4.263256e-14
naive,2026-01-16 21:15:00,1141,21.25,34.82992,3339.435,234.0927,0,127.696,0,0,2337.604,2337.287,647.1745,344.5005,991.675,2,0,0,191.675,800,0,229.7379,201.8603,0.1009302,0.1632999,0.3172331,0,250,0.3172331,1690.112,130.5998,47.50741,4.916618,0,0,529.0243,382.4901,146.5342,0,726.9906,3953.484,0,0,-5.839773e-14,4.263256e-14
naive,2026-01-16 21:30:00,1142,21.5,34.71467,3344.678,196.0597,0,122.6385,0,0,2341.275,2340.957,771.8381,377.1188,1148.957,3,187.7915,0.6293358,160.5361,800,0,7.314284,200,0.1,0.1271085,0.3172331,0,250,0.3172331,1569.119,109.531,47.62863,0.9538417,0,13.10754,528.3391,354.0922,174.2469,0,734.1688,3985.992,0,5.684342e-14,-3.053113e-16,4.263256e-14
naive,2026-01-16 21:45:00,1143,21.75,34.29802,3301.284,171.471,3.892875,92.17105,0,0,2310.899,2310.581,1128.972,478.0034,1606.975,4,163.2287,0.4130772,143.3337,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1181.609,98.27187,48.06684,8.242272,3.479797,0,516.1462,263.916,252.2302,0,741.9194,4046.702,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-16 22:00:00,1144,22,34.33881,3279.039,136.6457,2.49713,104.7679,0,0,2295.327,2295.01,609.0603,327.6978,936.7582,2,0,0,136.7582,800,0,147.4784,288.0478,0.1440239,0.2046279,0.3172331,0,250,0.3172331,1685.95,93.71894,48.02394,0,2.313849,11.04894,513.1824,376.9396,136.2428,0,707.1077,3839.057,0,5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-16 22:15:00,1145,22.25,34.09214,3272.048,125.941,5.116582,89.41395,0,0,2290.434,2290.117,609.0533,327.6947,936.748,2,0,0,136.748,800,0,119.7087,258.0752,0.1290376,0.1813795,0.3172331,0,250,0.3172331,1681.063,93.98185,48.28338,6.239098,5.109831,0,509.0006,373.5809,135.4197,0,701.2756,3822.274,0,0,7.524537e-14,4.263256e-14
naive,2026-01-16 22:30:00,1146,22.5,34.13053,3277.047,109.556,0,71.5741,0,0,2293.933,2293.616,593.9708,321.0456,915.0165,2,0,0,115.0165,800,0,105.9579,231.5451,0.1157726,0.1625062,0.3172331,0,250,0.3172331,1699.645,79.01122,48.243,4.538791,0,0,510.257,378.065,132.192,0,699.1106,3798.664,0,5.684342e-14,-8.076873e-15,4.263256e-14
naive,2026-01-16 22:45:00,1147,22.75,34.03021,3280.725,90.2094,0,71.4882,0,0,2296.508,2296.19,593.5214,320.8475,914.3689,2,0,0,114.3689,800,0,84.52288,210.378,0.105189,0.1458006,0.3172331,0,250,0.3172331,1702.669,78.65816,48.3485,5.714189,0,0,509.579,377.8103,131.7686,0,698.6578,3798.083,0,0,1.240674e-14,4.263256e-14
naive,2026-01-16 23:00:00,1148,23,33.71693,3275.966,83.07145,4.319323,50.37624,0,0,2293.176,2292.859,596.9537,318.9702,915.9239,2,28.5005,0.5517248,86.87169,800,0,41.37944,200,0.1,0.1324719,0.3172331,0,250,0.3172331,1695.905,59.96445,48.678,13.19151,3.767598,0,504.9783,373.4538,131.5245,0,692.4241,3782.824,0,0,4.718448e-16,4.263256e-14
naive,2026-01-16 23:15:00,1149,23.25,33.55181,3247.452,80.5833,2.055594,51.79003,0,0,2273.216,2272.899,1011.169,438.0189,1449.188,3,62.78455,0.06820419,86.33533,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1261.73,59.70826,48.85166,17.79874,1.98739,0,498.5887,276.7375,221.8512,0,714.7564,3910.333,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-16 23:30:00,1150,23.5,33.32176,3254.39,69.27459,1.188614,46.12157,1,1,2278.073,2277.756,579.6276,314.7225,894.3501,2,0,0,94.3501,800,0,59.81774,309.9629,0.1549815,0.2046279,0.3172331,0,250,0.3172331,1698.128,65.42481,49.09361,10.28719,0.3582773,0,496.8961,370.3978,126.4983,685.1203,0,1333.374,0,0,1.332268e-14,4.263256e-14
naive,2026-01-16 23:45:00,1151,23.75,33.11772,3317.577,54.9257,6.086093,51.51103,1,1,2322.304,2321.986,574.0545,312.2655,886.32,2,0,0,86.32002,800,0,53.75946,296.4743,0.1482371,0.1951791,0.3172331,0,250,0.3172331,1747.932,59.99745,49.30822,3.018504,4.233835,0,504.0759,379.4036,124.6723,691.6692,0,1340.377,0,0,-1.035283e-14,4.263256e-14
naive,2026-01-17 00:00:00,1152,0,32.95679,3286.857,50.44352,3.096009,36.36146,1,1,2300.8,2300.483,575.772,313.0227,888.7947,2,0,0,88.79466,800,0,49.8277,283.9707,0.1419853,0.1866855,0.3172331,0,250,0.3172331,1724.711,61.83178,49.47747,3.641499,0.07033335,0,497.4968,372.9303,124.5665,685.953,0,1322.647,0,0,5.667689e-14,4.263256e-14
naive,2026-01-17 00:15:00,1153,0.25,32.62196,3319.024,44.35533,0.6918337,24.44091,1,1,2323.317,2323,562.8619,307.3313,870.1932,2,0,0,70.19316,800,0,41.28021,273.6059,0.136803,0.1788122,0.3172331,0,250,0.3172331,1760.138,49.06672,49.82962,5.398307,0,0,498.3965,377.5837,120.8128,684.9149,0,1323.084,0,1.136868e-13,-8.695822e-14,4.263256e-14
naive,2026-01-17 00:30:00,1154,0.5,32.28214,3270.922,50.80471,1.293847,25.97071,1,1,2289.646,2289.328,552.2704,302.6621,854.9325,2,0,0,54.93252,800,0,40.73135,263.38,0.13169,0.1722856,0.3172331,0,250,0.3172331,1737.058,38.54851,50.18703,12.27278,0,0,487.266,369.6683,117.5978,672.3304,0,1309.371,0,0,-5.684342e-14,4.263256e-14
naive,2026-01-17 00:45:00,1155,0.75,31.97379,3246.673,55.27282,0,41.26264,1,1,2272.671,2272.354,543.0055,298.5776,841.5831,2,0,0,41.58311,800,0,39.38862,253.4914,0.1267457,0.1658465,0.3172331,0,250,0.3172331,1729.348,29.28323,50.51134,16.98422,0,11.97941,480.1875,365.39,114.7974,666.4988,0,1305.47,0,1.136868e-13,-9.15934e-16,4.263256e-14
naive,2026-01-17 01:00:00,1156,1,31.54828,3278.893,65.90605,0,33.52049,1,1,2295.225,2294.908,558.8011,305.5411,864.3422,2,0,0,64.34223,800,0,46.43856,241.8418,0.1209209,0.1596198,0.3172331,0,250,0.3172331,1736.107,45.52945,50.95887,20.11835,0,0,480.2039,363.2259,116.978,668.767,0,1314.909,0,0,1.190714e-14,4.263256e-14
naive,2026-01-17 01:15:00,1157,1.25,31.27542,3291.817,62.55992,0,36.42691,1,1,2304.272,2303.955,553.2839,303.1089,856.3928,2,0,0,56.39277,800,0,43.40975,230.9513,0.1154757,0.1522843,0.3172331,0,250,0.3172331,1750.671,40.0274,51.24585,20.9646,0,0,479.0881,363.9872,115.1009,667.0961,0,1312.705,0,5.684342e-14,2.495226e-14,4.263256e-14
naive,2026-01-17 01:30:00,1158,1.5,31.07441,3322,63.90824,0,30.71808,1,1,2325.4,2325.083,560.832,306.4364,867.2684,2,0,0,67.26841,800,0,49.14064,218.6298,0.1093149,0.1454267,0.3172331,0,250,0.3172331,1764.251,47.85506,51.45726,15.76371,0,0,481.2684,365.1321,116.1363,671.5685,0,1312.44,0,-5.684342e-14,4.135581e-14,4.263256e-14
naive,2026-01-17 01:45:00,1159,1.75,30.88402,3319.403,47.05335,0,57.15486,1,1,2323.582,2323.265,550.9467,302.0785,853.0253,2,0,0,53.02525,800,0,53.73215,205.1624,0.1025812,0.137668,0.3172331,0,250,0.3172331,1772.318,37.80318,51.65749,0,0,19.35168,478.8169,365.2188,113.5981,671.2851,0,1284.455,0,5.684342e-14,8.243406e-15,4.263256e-14
naive,2026-01-17 02:00:00,1160,2,30.69505,3285.236,37.43947,0,59.57747,1,1,2299.665,2299.348,568.7848,306.2567,875.0415,2,30.98319,1.884879,42.17348,800,0,20.52025,200,0.1,0.1291877,0.3172331,0,250,0.3172331,1730.563,30.1304,51.85625,0,0,29.44707,471.8671,355.0933,116.7737,667.3922,0,1276.446,0,0,2.220446e-16,4.263256e-14
naive,2026-01-17 02:15:00,1161,2.25,30.43941,3278.859,31.51002,0.986065,54.68099,1,1,2295.201,2294.884,982.596,426.1633,1408.759,3,56.55657,1.451152,50.75161,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1312.288,36.36275,52.12511,0,0,18.31824,468.2494,267.723,200.5264,697.6234,0,1336.606,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 02:30:00,1162,2.5,30.34948,3260.603,21.5,2.32264,52.6225,1,1,2282.422,2282.105,560.9056,306.4689,867.3745,2,0,0,67.37451,800,0,55.20094,311.1171,0.1555586,0.2046279,0.3172331,0,250,0.3172331,1721.199,48.32128,52.2197,0,0,4.301224,464.7044,350.4386,114.2658,657.7832,0,1256.819,0,0,-7.194245e-14,4.263256e-14
naive,2026-01-17 02:45:00,1163,2.75,29.90076,3285.956,28.01871,5.393315,69.34997,1,1,2300.169,2299.852,551.9316,302.5127,854.4443,2,0,0,54.44434,800,0,44.17742,300.0238,0.1500119,0.1959059,0.3172331,0,250,0.3172331,1747.92,39.24315,52.69164,0,4.208198,30.10682,463.6581,352.3381,111.3199,660.9196,0,1269.82,0,5.684342e-14,-7.524537e-14,4.263256e-14
naive,2026-01-17 03:00:00,1164,3,29.68376,3295.598,21.5,7.392499,54.27528,1,1,2306.918,2306.601,543.3203,298.7164,842.0367,2,0,0,42.0367,800,0,44.49048,288.8539,0.144427,0.1889206,0.3172331,0,250,0.3172331,1763.281,30.37277,52.91987,0,6.243968,23.9025,462.7918,353.7325,109.0593,657.244,0,1265.724,0,5.684342e-14,-1.34337e-14,4.263256e-14
naive,2026-01-17 03:15:00,1165,3.25,29.48971,3320.858,46.33856,3.941241,50.19329,1,1,2324.601,2324.283,542.6499,298.4209,841.0708,2,0,0,41.07075,800,0,51.23215,276.0004,0.1380002,0.1818871,0.3172331,0,250,0.3172331,1781.633,29.73861,53.12396,0,3.019948,20.45468,464.3506,355.8902,108.4604,658.397,0,1262.239,0,0,1.049438e-13,4.263256e-14
naive,2026-01-17 03:30:00,1166,3.5,29.46951,3290.965,39.99332,1.273871,25.18261,1,1,2303.675,2303.358,541.3643,297.8541,839.2185,2,0,0,39.21847,800,0,54.63016,262.2994,0.1311497,0.1737934,0.3172331,0,250,0.3172331,1761.994,28.40374,53.1452,0,0,0,459.9666,351.811,108.1556,649.6651,0,1239.542,0,5.684342e-14,2.897682e-14,4.263256e-14
naive,2026-01-17 03:45:00,1167,3.75,29.43195,3279.612,49.79163,2.351264,25.00764,1,1,2295.728,2295.411,540.0269,297.2645,837.2914,2,0,0,37.29141,800,0,59.22399,247.4522,0.1237261,0.1651661,0.3172331,0,250,0.3172331,1755.384,27.01929,53.18471,0,0.1993302,0,458.0019,350.2023,107.7996,647.4668,0,1235.445,0,5.684342e-14,4.327094e-14,4.263256e-14
naive,2026-01-17 04:00:00,1168,4,29.42589,3267.063,61.18133,0,29.47006,1,1,2286.944,2286.627,543.869,298.9583,842.8273,2,0,0,42.82731,800,0,74.06212,228.8977,0.1144488,0.155817,0.3172331,0,250,0.3172331,1742.758,31.03237,53.19108,0,0,0,456.1889,347.6372,108.5517,646.5955,0,1233.351,0,0,5.628831e-14,4.263256e-14
naive,2026-01-17 04:15:00,1169,4.25,29.33159,3259.991,86.73399,1.878431,57.33387,1,1,2281.994,2281.676,546.6102,300.1668,846.777,2,0,0,46.77699,800,0,84.89971,207.6367,0.1038184,0.1441335,0.3172331,0,250,0.3172331,1735.066,33.92956,53.29026,2.251085,1.461622,23.4043,454.2614,345.3882,108.8732,650.2139,0,1246.881,0,5.684342e-14,-6.059042e-14,4.263256e-14
naive,2026-01-17 04:30:00,1170,4.5,29.37476,3261.283,98.43164,3.903244,37.69361,1,1,2282.898,2282.581,608.6756,317.8193,926.4949,2,81.6155,1.271456,43.60795,800,0,30.4161,200,0.1,0.1307458,0.3172331,0,250,0.3172331,1673.905,31.61584,53.24486,0,2.631788,6.077766,454.8714,333.5285,121.3429,652.5588,0,1249.757,0,5.684342e-14,0,4.263256e-14
naive,2026-01-17 04:45:00,1171,4.75,29.17851,3301.813,125.153,0,28.9034,1,1,2311.269,2310.952,1042.542,443.2243,1485.766,3,135.2906,0.5282196,49.94734,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1268.41,36.29033,53.45126,0,0,0,458.552,251.6504,206.9016,694.8747,0,1329.617,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 05:00:00,1172,5,29.1405,3306.145,152.9045,8.99407,28.94628,1,1,2314.301,2313.984,545.7139,299.7716,845.4855,2,0,0,45.48553,800,0,171.5328,282.0342,0.1410171,0.2046279,0.3172331,0,250,0.3172331,1768.27,33.06234,53.49124,0,7.538066,0,458.7731,350.5312,108.2419,650.3028,0,1253.431,0,0,4.884981e-14,4.263256e-14
naive,2026-01-17 05:15:00,1173,5.25,28.83517,3338.851,192.9505,6.363013,16.70615,1,1,2337.195,2336.878,548.6414,301.0622,849.7036,2,0,0,49.70361,800,0,210.3963,229.3907,0.1146953,0.1775928,0.3172331,0,250,0.3172331,1788.237,36.24977,53.81236,0,5.3897,0,460.2472,352.1447,108.1025,653.2069,0,1255.172,0,-5.684342e-14,-6.933343e-14,4.263256e-14
naive,2026-01-17 05:30:00,1174,5.5,29.04823,3341.516,233.5224,8.742495,46.32162,1,1,2339.061,2338.744,650.3092,330.5578,980.867,2,128.822,1.205255,50.83977,800,0,117.4183,200,0.1,0.144444,0.3172331,0,250,0.3172331,1688.435,36.99174,53.58828,0,7.53724,9.329888,462.7502,334.033,128.7172,666.4366,0,1285.588,0,-5.684342e-14,2.803313e-15,4.263256e-14
naive,2026-01-17 05:45:00,1175,5.75,29.25908,3293.502,267.4471,0,38.24804,1,1,2305.451,2305.134,1168.25,479.5545,1647.804,4,295.7491,2.137866,49.91725,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.884,36.2363,53.36652,0,0,2.011746,458.2034,225.9533,232.2501,705.9076,0,1351.778,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 06:00:00,1176,6,29.19906,3267.967,311.864,1.478633,39.90416,1,1,2287.577,2287.259,547.1066,300.3856,847.4923,2,0,0,47.49227,800,0,338.2511,240.3546,0.1201773,0.2046279,0.3172331,0,250,0.3172331,1740.153,34.49874,53.42965,0,0,5.405419,454.0551,345.3984,108.6567,646.8569,0,1233.605,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-17 06:15:00,1177,6.25,29.12465,3282.047,352.4334,3.384919,38.99605,1,1,2297.433,2297.115,712.1741,347.4262,1059.6,3,216.2863,2.815008,40.499,800,0,161.267,200,0.1,0.1513478,0.3172331,0,250,0.3172331,1584.941,29.44289,53.50791,0,0.5699112,9.55316,455.2717,314.0806,141.1911,663.3999,0,1267.587,0,1.136868e-13,4.773959e-15,4.263256e-14
naive,2026-01-17 06:30:00,1178,6.5,28.9062,3331.416,394.874,8.47483,19.22856,1,1,2331.991,2331.674,1253.005,502.8897,1755.894,4,413.6806,2.460413,39.7534,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.669,28.9703,53.73766,0,6.014417,0,459.93,212.742,247.188,715.6316,0,1381.183,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-17 06:45:00,1179,6.75,28.78198,3343.568,406.1393,3.702129,32.04041,1,1,2340.498,2340.181,543.5888,298.8348,842.4236,2,0,0,42.42361,800,0,431.5824,217.0218,0.1085109,0.2046279,0.3172331,0,250,0.3172331,1796.592,30.95838,53.8683,0,2.417495,1.082033,460.3671,353.3828,106.9843,652.4305,0,1248.429,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-17 07:00:00,1180,7,28.89191,3317.358,433.3079,8.259733,30.7824,1,1,2322.15,2321.833,828.4773,379.8859,1208.363,3,374.4294,0.3580224,33.57567,800,0,67.9504,200,0.1,0.1366554,0.3172331,0,250,0.3172331,1493.356,24.47212,53.75269,0,7.901711,6.310275,457.8472,294.4378,163.4094,675.5678,0,1304.294,0,1.136868e-13,-6.02296e-15,4.263256e-14
naive,2026-01-17 07:15:00,1181,7.25,28.98107,3341.867,417.1304,2.857855,25.10046,1,1,2339.307,2338.99,1267.87,506.7109,1774.581,4,436.6461,0.7273844,37.20707,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.12,27.09238,53.65891,0,2.130471,0,462.1235,211.5968,250.5268,718.3077,0,1379.924,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 07:30:00,1182,7.5,28.91451,3355.103,398.864,1.167357,37.97777,1,1,2348.572,2348.255,552.4469,302.7398,855.1867,2,0,0,55.1867,800,0,416.6428,220.7567,0.1103783,0.2046279,0.3172331,0,250,0.3172331,1795.808,40.21366,53.72892,0,0.04040357,0,463.2837,354.2444,109.0393,656.9843,0,1253.593,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-17 07:45:00,1183,7.75,28.99249,3391.315,368.4992,6.078359,44.14463,1,1,2373.92,2373.603,797.3648,375.8646,1173.229,3,292.934,1.329367,78.96603,800,0,82.88763,200,0.1,0.1390072,0.3172331,0,250,0.3172331,1576.238,57.49201,53.64691,0,4.748992,0,469.0776,311.4587,157.6189,687.3233,0,1322.486,0,-1.136868e-13,-1.026956e-15,4.263256e-14
naive,2026-01-17 08:00:00,1184,8,29.06416,3430.483,328.5885,134.2944,39.09289,1,1,2401.338,2401.021,1388.882,573.1649,1962.047,4,326.4749,259.107,76.4649,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.139,55.6272,53.57152,2.113593,0,0,475.2357,200.3069,274.9288,773.4718,0,1490.322,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 08:15:00,1185,8.25,29.29816,3451.271,272.7364,129.2575,57.54552,1,1,2415.89,2415.573,617.2924,331.327,948.6194,2,0,43.44349,105.1759,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1798.28,76.31717,53.32541,0,0,0,480.5635,357.71,122.8536,689.0369,0,1318.083,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 08:30:00,1186,8.5,29.57536,3447.367,233.734,130.1581,60.66307,1,1,2413.157,2412.84,1348.78,566.4753,1915.255,4,234.0942,268.5172,112.6434,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1064.06,81.48594,53.03388,0,0,0,482.9491,212.9521,269.997,779.4274,0,1499.192,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 08:45:00,1187,8.75,29.74245,3437.892,179.9307,132.6653,69.34385,1,1,2406.525,2406.207,597.4831,322.5941,920.0772,2,0,0,120.0772,800,0,472.7016,206.742,0.103371,0.2046279,0.3172331,0,250,0.3172331,1808.724,86.70299,52.85814,0,0,0,483.3999,363.3194,120.0805,685.9135,0,1312.362,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 09:00:00,1188,9,29.96478,3452.228,144.77,138.2154,77.40293,1,1,2416.559,2416.242,897.4095,439.0539,1336.463,3,132.5027,277.2679,126.6928,800,0,26.83768,200,0.1,0.1301824,0.3172331,0,250,0.3172331,1518.833,91.25454,52.62431,0,0,0,487.812,306.5949,181.2171,745.6488,0,1432.095,0,1.136868e-13,1.498801e-15,4.263256e-14
naive,2026-01-17 09:15:00,1189,9.25,30.18164,3475.137,115.0163,143.7141,79.86817,1,1,2432.596,2432.279,1296.237,555.6483,1851.885,4,130.3923,278.3386,143.1545,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.042,102.8632,52.39623,0,0,0,493.4252,230.4335,262.9917,786.0818,0,1513.218,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 09:30:00,1190,9.5,30.13708,3508.92,86.12053,144.3738,83.94893,1,1,2456.244,2455.927,635.4574,339.335,974.7924,2,0,0,174.7924,800,0,386.7215,228.237,0.1141185,0.2046279,0.3172331,0,250,0.3172331,1820.469,125.6589,52.44308,0,0,0,497.7272,368.8954,128.8318,708.2304,0,1357.462,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 09:45:00,1191,9.75,30.40008,3518.286,81.2973,151.5007,78.65029,1,1,2462.8,2462.483,827.7699,424.1158,1251.886,3,0,253.6684,198.2173,800,0,112.8043,200,0.1,0.1437175,0.3172331,0,250,0.3172331,1634.713,142.082,52.16648,0,0,0,501.9986,333.2076,168.791,757.3233,0,1455.959,0,0,6.883383e-15,4.263256e-14
naive,2026-01-17 10:00:00,1192,10,30.6385,3524.875,54.07012,144.013,100.1055,1,1,2467.412,2467.095,1293.21,561.3649,1854.575,4,71.11787,283.6777,199.7792,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1173.885,142.8205,51.91573,0,0,0,505.6416,240.5618,265.0798,801.9267,0,1545.448,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 10:15:00,1193,10.25,30.98946,3563.501,59.06814,142.5408,143.4074,1,1,2494.451,2494.133,670.9317,354.9738,1025.905,3,0,0,225.9054,800,0,349.1897,237.6199,0.11881,0.2046279,0.3172331,0,250,0.3172331,1823.202,160.8637,51.5466,0,0,0,515.259,376.6044,138.6546,731.5781,0,1405.166,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 10:30:00,1194,10.5,31.00815,3606.508,51.23117,145.9665,142.3889,1,1,2524.555,2524.238,825.8825,423.2837,1249.166,3,0,198.4456,250.7206,800,0,150.3301,200,0.1,0.1496258,0.3172331,0,250,0.3172331,1698.356,178.4967,51.52694,0,0,0,521.699,350.9649,170.734,774.2487,0,1490.529,0,1.136868e-13,5.551115e-16,4.263256e-14
naive,2026-01-17 10:45:00,1195,10.75,31.3729,3630.057,38.98883,145.9635,162.7942,0,1,2541.04,2540.723,1354.501,588.2468,1942.748,4,72.28188,282.9345,287.5317,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1186.222,203.8648,51.14332,0,0,0,529.4958,247.182,282.3138,0,835.4287,4537.322,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 11:00:00,1196,11,31.55697,3617.583,44.2812,142.0575,176.1602,0,0,2532.308,2531.991,742.5228,386.5346,1129.057,3,0,0,329.0574,800,0,355.392,236.0694,0.1180347,0.2046279,0.3172331,0,250,0.3172331,1789.468,232.8227,50.94972,0,0,0,529.912,374.465,155.4471,0,760.9996,4128.179,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 11:15:00,1197,11.25,31.8622,3629.311,47.94718,145.7766,199.8521,0,0,2540.518,2540.2,909.4905,460.1422,1369.633,3,0,223.7368,345.8959,800,0,144.1288,200,0.1,0.1486494,0.3172331,0,250,0.3172331,1630.71,243.8921,50.6287,0,0,0,535.3915,343.6576,191.7339,0,803.7998,4363.942,0,5.684342e-14,5.551115e-17,4.263256e-14
naive,2026-01-17 11:30:00,1198,11.5,32.2907,3706.293,39.99304,148.9665,215.7803,0,0,2594.405,2594.088,1395.494,604.506,2000,4,63.95574,291.9008,382.0227,762.1207,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1198.594,268.0555,47.80214,0,0,0,552.2335,255.1273,297.1061,0,859.6334,4674.206,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 11:45:00,1199,11.75,32.36741,3684.94,42.19445,148.365,227.8061,0,0,2579.458,2579.141,795.049,409.6908,1204.74,3,0,0,404.7398,800,0,357.335,235.5836,0.1177918,0.2046279,0.3172331,0,250,0.3172331,1784.092,283.7472,50.09735,0,0,0,550.0397,380.437,169.6027,0,790.1278,4289.344,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-17 12:00:00,1200,12,32.46717,3688.383,57.9912,148.0264,251.7525,0,0,2581.868,2581.551,985.542,493.6694,1479.211,3,0,220.1956,459.0158,800,0,142.1861,200,0.1,0.1483435,0.3172331,0,250,0.3172331,1596.009,321.4316,49.99243,0,0,0,551.8449,341.1287,210.7162,0,834.7981,4535.148,0,0,-3.913536e-15,4.263256e-14
naive,2026-01-17 12:15:00,1201,12.25,32.86699,3726.239,55.21944,147.6376,278.994,0,0,2608.367,2608.05,1399.744,600.2564,2000,4,56.80248,295.8674,479.4613,667.8688,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.307,334.2153,41.38442,0,0,0,562.7994,260.7126,302.0868,0,860.969,4688.772,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 12:30:00,1202,12.5,32.98377,3708.296,52.257,143.1535,320.7242,0,0,2595.807,2595.49,870.3523,442.8882,1313.24,3,0,0,513.2404,800,0,355.6462,236.0058,0.1180029,0.2046279,0.3172331,0,250,0.3172331,1725.138,357.282,49.44909,0,0,0,561.646,373.2622,188.3838,0,816.1503,4433.197,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 12:45:00,1203,12.75,33.12182,3711.698,71.68026,147.7409,336.9978,0,0,2598.188,2597.871,1046.03,520.3357,1566.366,4,0,213.488,552.8779,800,0,143.8746,200,0.1,0.1486094,0.3172331,0,250,0.3172331,1551.841,384.2642,49.3039,10.14415,0,0,564.0144,336.8734,227.141,0,857.2091,4676.682,0,-2.273737e-13,-1.212919e-14,4.263256e-14
naive,2026-01-17 13:00:00,1204,13,33.45913,3756.764,66.47872,146.6828,358.3703,0,0,2629.735,2629.417,1406.808,593.1921,2000,4,66.17354,296.442,592.012,545.3725,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.61,409.8659,33.36939,0.3051805,0,0,575.4978,267.559,307.9388,0,860.7511,4697.117,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 13:15:00,1205,13.25,33.6838,3784.643,63.38312,149.8804,376.916,0,0,2649.25,2648.933,958.5358,481.7638,1440.3,3,0,0,640.2997,800,0,357.2034,235.6165,0.1178083,0.2046279,0.3172331,0,250,0.3172331,1690.397,442.1459,48.71284,3.132461,0,0,582.9212,371.9423,210.9789,0,853.7061,4645.985,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 13:30:00,1206,13.5,34.02876,3733.515,61.31126,153.4058,402.762,0,0,2613.46,2613.143,1122.143,553.8901,1676.034,4,0,201.5931,674.4404,800,0,142.3177,200,0.1,0.1483643,0.3172331,0,250,0.3172331,1491,463.8598,48.35003,11.0341,0,0,579.8881,330.8307,249.0574,0,884.7208,4830.604,0,-2.273737e-13,-1.404432e-14,4.263256e-14
naive,2026-01-17 13:45:00,1207,13.75,34.30133,3754.82,54.4723,149.998,408.3415,1,0,2628.374,2628.057,1410.643,589.3569,2000,4,49.13841,295.7293,711.8305,443.3019,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1217.414,488.0234,26.63322,5.333884,0,0,587.103,271.9352,315.1678,861.292,0,1701.823,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 14:00:00,1208,14,34.52132,3746.302,45.00664,149.4137,440.1927,1,1,2622.411,2622.094,1016.99,507.5332,1524.523,4,0,0,724.5229,800,0,352.4403,236.8073,0.1184036,0.2046279,0.3172331,0,250,0.3172331,1605.104,495.4501,47.83198,0,0,0,588.9546,360.4825,228.472,868.0157,0,1682.22,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 14:15:00,1209,14.25,34.86224,3709.754,52.09652,153.9218,453.1587,1,1,2596.828,2596.511,1175.649,577.4779,1753.127,4,0,199.9337,753.193,800,0,147.08,200,0.1,0.1491141,0.3172331,0,250,0.3172331,1420.862,513.0013,47.47342,0,0,0,588.1625,321.8148,266.3477,899.2927,0,1745.178,0,-1.136868e-13,8.326673e-17,4.263256e-14
naive,2026-01-17 14:30:00,1210,14.5,35.34634,3742.917,58.00755,152.5556,472.443,1,1,2620.042,2619.725,1413.634,586.3664,2000,4,50.46993,291.1354,771.1861,387.2086,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1206.091,522.2698,22.73122,7.537618,0,0,600.6649,276.5057,324.1592,862.8721,0,1713.174,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 14:45:00,1211,14.75,35.5165,3725.37,55.8394,148.9762,482.266,1,1,2607.759,2607.442,1073.46,532.4278,1605.887,4,0,0,805.8875,800,0,348.5037,237.7914,0.1188957,0.2046279,0.3172331,0,250,0.3172331,1533.982,544.6736,46.78531,1.860418,0,0,600.4255,353.1929,247.2326,885.6208,0,1721.817,0,-2.273737e-13,-6.483702e-14,4.263256e-14
naive,2026-01-17 15:00:00,1212,15,35.87931,3721.292,48.54647,142.5592,506.3882,1,1,2604.904,2604.587,1207.78,591.6431,1799.424,4,0,194.9384,804.4851,800,0,151.016,200,0.1,0.1497338,0.3172331,0,250,0.3172331,1396.807,541.3908,46.40373,0,0,0,605.3305,324.5915,280.7391,916.2345,0,1780.265,0,2.273737e-13,-9.464651e-15,4.263256e-14
naive,2026-01-17 15:15:00,1213,15.25,36.18061,3693.671,50.97905,136.8682,509.1274,1,1,2585.57,2585.252,1417.179,582.8208,2000,4,59.95402,287.4595,819.1714,333.4151,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.073,549.2996,19.20756,0,0,0,605.5009,273.5449,331.956,856.3658,0,1691.123,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 15:30:00,1214,15.5,36.3324,3711.697,61.07724,141.6884,515.9278,1,1,2598.188,2597.871,1086.231,538.0583,1624.29,4,0,0,824.2896,800,0,347.4991,238.0426,0.1190213,0.2046279,0.3172331,0,250,0.3172331,1511.639,551.7307,45.92719,1.813129,0,0,610.8446,355.3926,255.452,893.4508,0,1738.361,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 15:45:00,1215,15.75,36.51431,3725.657,75.82884,137.2585,508.4158,1,1,2607.96,2607.643,1212.762,593.8391,1806.601,4,0,200.9786,805.6224,800,0,152.0204,200,0.1,0.1498919,0.3172331,0,250,0.3172331,1394.881,538.0636,45.73587,11.9906,0,0,616.0401,329.4922,286.5479,923.3314,0,1815.894,0,0,-3.302913e-15,4.263256e-14
naive,2026-01-17 16:00:00,1216,16,36.49866,3730.323,74.28934,138.5531,509.3859,1,1,2611.226,2610.909,1418.268,581.7316,2000,4,74.80984,289.7544,799.3467,336.0891,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1192.64,533.9721,19.22107,0,0,0,616.5609,281.6054,334.9555,863.3371,0,1705.05,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 16:15:00,1217,16.25,36.51081,3772.525,84.17335,143.2367,513.3888,1,1,2640.767,2640.45,1060.555,526.7387,1587.293,4,0,0,787.2934,800,0,376.5678,230.7754,0.1153877,0.2046279,0.3172331,0,250,0.3172331,1579.895,525.8439,45.73955,0,0,0,623.7329,373.1615,250.5714,899.9002,0,1748.343,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-17 16:30:00,1218,16.5,36.6242,3755.819,102.9724,144.9984,494.8242,1,1,2629.074,2628.756,1219.442,596.7842,1816.227,4,0,262.6293,753.5972,800,0,122.9564,200,0.1,0.1453159,0.3172331,0,250,0.3172331,1409.314,502.6542,45.62029,0,0,0,622.8058,333.8548,288.9509,930.639,0,1809.955,0,-2.273737e-13,-4.773959e-15,4.263256e-14
naive,2026-01-17 16:45:00,1219,16.75,36.6783,3714.081,125.4753,139.1076,465.6166,1,1,2599.857,2599.54,1417.972,582.0283,2000,4,114.1495,277.3008,703.4365,405.1132,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1181.568,468.8922,23.07291,11.32579,0,0,616.7541,280.2989,336.4552,862.3272,0,1718.234,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 17:00:00,1220,17,36.89102,3699.305,148.264,143.3817,445.3888,1,1,2589.514,2589.196,991.9161,496.4795,1488.396,3,0,0,688.3956,800,0,412.3811,221.8221,0.110911,0.2046279,0.3172331,0,250,0.3172331,1597.28,457.6948,45.33966,5.974059,0,0,617.7293,381.0317,236.6976,877.5112,0,1714.32,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-17 17:15:00,1221,17.25,36.74606,3678.625,172.0313,131.0736,416.8684,1,1,2575.038,2574.72,1250.28,599.2958,1849.575,4,93.16691,264.7956,691.613,800,0,87.14863,200,0.1,0.1396781,0.3172331,0,250,0.3172331,1324.441,460.6361,45.49213,0,0,0,611.9482,314.7485,297.1998,914.0442,0,1776.91,0,-1.136868e-13,1.498801e-15,4.263256e-14
naive,2026-01-17 17:30:00,1222,17.5,36.71744,3668.353,209.6121,131.4258,412.8678,1,1,2567.847,2567.53,1428.84,571.1602,2000,4,216.4067,263.5885,662.1243,357.8805,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.69,441.1473,20.3644,0,0,0,609.7833,270.4033,339.38,841.5635,0,1660.217,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 17:45:00,1223,17.75,36.62749,3575.146,244.6212,132.0253,409.3598,1,1,2502.603,2502.285,952.8831,479.2718,1432.155,3,0,9.792153,622.3628,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1549.402,415.1036,45.61683,0,0,0,592.8966,367.072,225.8246,846.3438,0,1641.369,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-17 18:00:00,1224,18,36.58485,3581.561,266.1681,0,385.3428,0,1,2507.092,2506.775,1419.103,580.8972,2000,4,281.9799,0.3941034,564.7167,652.9093,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.672,376.8474,37.26617,0,0,8.495385,593.3011,257.3967,335.9044,0,840.3043,4579.749,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 18:15:00,1225,18.25,36.69665,3613.588,324.8461,1.659108,359.6279,0,1,2529.511,2529.194,896.2764,454.3168,1350.593,3,0,0,550.5931,800,0,309.4751,247.5486,0.1237743,0.2046279,0.3172331,0,250,0.3172331,1632.918,366.93,45.54409,15.54299,1.487172,0,600.3537,387.5564,212.7974,0,841.8731,4608.442,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 18:30:00,1226,18.5,36.48113,3605.81,358.113,2.056904,308.262,0,0,2524.067,2523.75,978.9319,472.6462,1451.578,3,152.2308,0.1252445,499.222,800,0,190.0385,200,0.1,0.1558777,0.3172331,0,250,0.3172331,1544.818,333.5556,45.77076,15.8437,1.93166,0,595.7096,364.5952,231.1144,0,837.2414,4583.998,0,0,3.719247e-15,4.263256e-14
naive,2026-01-17 18:45:00,1227,18.75,36.51888,3556.993,370.773,1.099729,286.4929,0,0,2489.895,2489.578,1424.484,575.5161,2000,4,366.9013,0.2297838,448.2148,684.6542,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.094,299.3398,39.13745,3.871747,0.869945,0,588.2211,251.6213,336.5998,0,827.1374,4513.406,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 19:00:00,1228,19,36.35149,3587.6,386.2557,0,273.6448,0,0,2511.32,2511.003,800.1145,411.9239,1212.038,3,0,0,412.0384,800,0,381.4801,229.5473,0.1147737,0.2046279,0.3172331,0,250,0.3172331,1710.888,275.7312,45.90711,5.377034,0,0,590.7131,402.4354,188.2777,0,814.3593,4436.606,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-17 19:15:00,1229,19.25,36.20402,3573.015,385.6158,0,253.2894,0,0,2501.11,2500.793,996.7011,466.0571,1462.758,3,273.471,0.5923087,388.6949,800,0,118.0448,200,0.1,0.1445426,0.3172331,0,250,0.3172331,1504.092,260.5686,46.06222,0,0,0,586.0753,352.4479,233.6274,0,818.505,4449.958,0,-1.136868e-13,-5.356826e-15,4.263256e-14
naive,2026-01-17 19:30:00,1230,19.5,36.21384,3592.421,385.7302,0,260.7117,0,0,2514.695,2514.378,1423.815,576.1848,2000,4,398.1281,0.738395,353.2552,747.8783,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.562,236.7832,43.05151,0,0,23.92851,589.4077,255.6119,333.7958,0,837.4051,4557.295,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 19:45:00,1231,19.75,36.04019,3577.384,377.446,2.495911,211.0063,0,0,2504.169,2503.852,735.3633,383.3784,1118.742,3,0,0,318.7417,800,0,398.6282,225.2603,0.1126302,0.2046279,0.3172331,0,250,0.3172331,1768.488,214.0919,46.23452,0,1.121848,0,584.3246,412.6603,171.6642,0,796.0387,4328.134,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-17 20:00:00,1232,20,35.97653,3529.1,366.4291,5.874619,195.4874,0,0,2470.37,2470.053,940.1589,439.6911,1379.85,3,285.5711,0.5630489,293.7158,800,0,100.8994,200,0.1,0.1418431,0.3172331,0,250,0.3172331,1529.894,197.4322,46.30148,0,5.31157,0,575.4975,356.4041,219.0933,0,796.0952,4335.597,0,1.136868e-13,-3.969047e-15,4.263256e-14
naive,2026-01-17 20:15:00,1233,20.25,35.82607,3453.142,358.4298,0.5906669,191.8768,0,0,2417.2,2416.882,1358.718,556.1436,1914.862,4,357.7767,1.001428,256.0837,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.164,172.4446,46.45972,0.6530908,0,19.43224,560.9481,245.5632,315.3849,0,806.2163,4383.049,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-17 20:30:00,1234,20.5,35.62522,3436.023,333.6,0,179.627,0,0,2405.216,2404.899,666.7696,353.1389,1019.909,3,0,0,219.9086,800,0,331.556,242.0284,0.1210142,0.2046279,0.3172331,0,250,0.3172331,1738.129,148.4379,46.67097,2.32111,0,31.1891,555.3199,401.3019,154.018,0,761.6418,4140.529,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-17 20:45:00,1235,20.75,35.38828,3431.639,300.7082,0,164.2011,0,0,2402.147,2401.83,784.7977,388.7969,1173.595,3,137.6494,0.1453702,235.7998,800,0,167.961,200,0.1,0.1524017,0.3172331,0,250,0.3172331,1617.032,159.6114,46.92016,0,0,4.589656,551.294,371.1097,180.1843,0,760.9599,4132.495,0,5.684342e-14,1.088019e-14,4.263256e-14
naive,2026-01-17 21:00:00,1236,21,34.96253,3401.907,268.5184,0,148.6616,0,0,2381.335,2381.017,1255.686,521.3244,1777.01,4,268.6482,0.1577962,208.2041,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1125.332,141.6412,47.36795,0,0,7.020476,540.7059,255.5179,285.188,0,778.4364,4228.111,0,0,1.24345e-13,4.263256e-14
naive,2026-01-17 21:15:00,1237,21.25,34.65785,3352.091,231.2405,0,124.637,0,0,2346.464,2346.147,645.7038,343.8521,989.5559,2,0,0,189.5559,800,0,232.0525,266.9042,0.1334521,0.2046279,0.3172331,0,250,0.3172331,1700.443,129.4168,47.68839,0,0,0,528.7643,383.1866,145.5777,0,727.0386,3945.063,0,0,2.04281e-14,4.263256e-14
naive,2026-01-17 21:30:00,1238,21.5,34.4639,3367.192,201.9182,0,118.7018,0,0,2357.034,2356.717,632.9768,338.2414,971.2182,2,0,0,171.2182,800,0,195.8157,217.9083,0.1089541,0.1680657,0.3172331,0,250,0.3172331,1723.74,117.1627,47.89237,6.357538,0,1.53917,528.6049,386.578,142.0269,0,725.1646,3945.493,0,0,1.040834e-14,4.263256e-14
naive,2026-01-17 21:45:00,1239,21.75,34.2657,3336.262,178.438,0,107.0128,0,0,2335.383,2335.066,686.5568,350.4289,1036.986,3,96.11031,2.305044,138.5703,800,0,71.49592,200,0.1,0.1372137,0.3172331,0,250,0.3172331,1648.509,95.04181,48.10083,10.8318,0,11.97098,521.2009,367.9073,153.2936,0,721.0078,3930.114,0,-1.136868e-13,-7.022161e-15,4.263256e-14
naive,2026-01-17 22:00:00,1240,22,33.83929,3366.684,165.0196,0.5214119,98.22688,0,0,2356.679,2356.361,1114.283,474.1257,1588.408,4,141.3886,1.450293,145.5695,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1242.079,100.3389,48.5493,23.63101,0,0,520.5049,274.3302,246.1747,0,748.4559,4102.653,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-17 22:15:00,1241,22.25,33.73359,3338.486,136.7799,0,117.327,0,0,2336.94,2336.623,606.387,326.5193,932.9062,2,0,0,132.9062,800,0,125.8055,293.466,0.146733,0.2046279,0.3172331,0,250,0.3172331,1730.236,91.72276,48.66048,13.79135,0,25.6042,514.8234,381.1676,133.6557,0,713.3275,3892.348,0,5.684342e-14,-7.904788e-14,4.263256e-14
naive,2026-01-17 22:30:00,1242,22.5,33.56459,3339.245,106.2353,0,107.9625,0,0,2337.472,2337.155,589.7241,319.1735,908.8976,2,0,0,108.8976,800,0,107.7783,266.4752,0.1332376,0.1847912,0.3172331,0,250,0.3172331,1747.43,75.30088,48.83822,0,0,32.66158,512.8402,383.3854,129.4548,0,709.7249,3848.544,0,5.684342e-14,-1.662559e-14,4.263256e-14
naive,2026-01-17 22:45:00,1243,22.75,33.14618,3320.563,97.1236,0,95.50911,0,0,2324.394,2324.077,589.5849,319.1121,908.697,2,0,0,108.697,800,0,87.40397,244.5823,0.1222911,0.1677955,0.3172331,0,250,0.3172331,1734.492,75.52598,49.27829,9.719626,0,19.98313,504.8727,376.7424,128.1304,0,700.1949,3812.4,0,0,4.324319e-14,4.263256e-14
naive,2026-01-17 23:00:00,1244,23,32.76062,3323.789,75.88401,5.523402,66.08838,1,0,2326.652,2326.335,569.0849,310.0747,879.1596,2,0,0,79.1596,800,0,79.45481,224.6801,0.11234,0.1540099,0.3172331,0,250,0.3172331,1757.25,55.24668,49.68379,0,2.917751,10.8417,500.7503,378.2016,122.5487,690.6097,0,1330.358,0,5.684342e-14,3.330669e-16,4.263256e-14
naive,2026-01-17 23:15:00,1245,23.25,32.57648,3329.289,60.40736,0,65.56925,1,0,2330.502,2330.185,569.75,310.3679,880.1179,2,0,0,80.11791,800,0,73.61076,206.242,0.103121,0.1414777,0.3172331,0,250,0.3172331,1760.435,56.03352,49.87746,0,0,9.535731,499.4018,377.2425,122.1593,689.6538,0,1323.196,0,0,-5.662137e-15,4.263256e-14
naive,2026-01-17 23:30:00,1246,23.5,32.09534,3263.248,58.16339,0,71.25932,1,1,2284.274,2283.956,600.5296,319.2287,919.7583,2,39.57934,1.051037,79.12793,800,0,24.83811,200,0.1,0.1298676,0.3172331,0,250,0.3172331,1683.427,55.64571,50.38349,0,0,15.61361,484.0063,356.6951,127.3112,679.2322,0,1301.783,0,-5.684342e-14,0,4.263256e-14
naive,2026-01-17 23:45:00,1247,23.75,31.74984,3247.282,65.32767,2.100218,70.8798,1,1,2273.097,2272.78,1002.213,435.187,1437.4,3,53.40063,4.186337,79.81318,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1270.567,56.34821,50.74687,11.92703,0,14.53159,477.7906,267.0651,210.7256,705.3065,0,1374.097,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 00:00:00,1248,0,31.49649,3236.988,52.60305,0.5610268,62.8017,1,1,2265.892,2265.574,561.9567,306.9323,868.889,2,0,0,68.88902,800,0,51.6285,312.0102,0.1560051,0.2046279,0.3172331,0,250,0.3172331,1703.618,48.77536,51.01333,4.000557,0,14.02634,473.5023,356.0042,117.4981,665.8676,0,1281.246,0,0,7.01661e-14,4.263256e-14
naive,2026-01-18 00:15:00,1249,0.25,31.23584,3227.531,63.24132,0,64.83512,1,1,2259.271,2258.954,549.5002,301.4408,850.9411,2,0,0,50.94106,800,0,43.14132,301.1758,0.1505879,0.1964683,0.3172331,0,250,0.3172331,1709.454,36.17392,51.28747,21.5094,0,28.6612,469.3071,355.0963,114.2108,662.4907,0,1304.387,0,-5.684342e-14,-2.325917e-14,4.263256e-14
naive,2026-01-18 00:30:00,1250,0.5,30.98779,3233.105,57.46442,0,65.6005,1,1,2263.173,2262.856,545.3858,299.627,845.0127,2,0,0,45.01272,800,0,46.88101,289.4081,0.1447041,0.189646,0.3172331,0,250,0.3172331,1717.47,32.05346,51.54836,12.27369,0,33.54705,467.4681,354.7508,112.7173,661.3071,0,1285.794,0,0,-5.107026e-14,4.263256e-14
naive,2026-01-18 00:45:00,1251,0.75,30.80247,3268.975,62.56794,0,54.11255,1,1,2288.283,2287.965,549.3278,301.3648,850.6926,2,0,0,50.69262,800,0,47.99588,277.3636,0.1386818,0.1822361,0.3172331,0,250,0.3172331,1738.638,36.17325,51.74327,15.10041,0,17.9393,470.6726,357.6172,113.0555,662.6719,0,1293.181,0,0,-3.133604e-14,4.263256e-14
naive,2026-01-18 01:00:00,1252,1,30.46711,3240.856,56.91532,4.772374,48.29198,1,1,2268.599,2268.282,552.1628,302.6146,854.7774,2,0,0,54.77743,800,0,57.07545,263.0511,0.1315255,0.1746518,0.3172331,0,250,0.3172331,1716.119,39.23505,52.09598,0.1333089,4.478936,9.056929,463.1101,350.3272,112.7829,654.7907,0,1258.93,0,-5.684342e-14,7.449596e-14,4.263256e-14
naive,2026-01-18 01:15:00,1253,1.25,30.18028,3259.016,51.33038,0,36.47914,1,1,2281.311,2280.994,551.4795,302.3134,853.7929,2,0,0,53.79285,800,0,53.91496,249.5309,0.1247655,0.1656394,0.3172331,0,250,0.3172331,1729.514,38.65327,52.39765,0,0,0,462.7247,350.8022,111.9225,653.1156,0,1247.284,0,-1.136868e-13,-4.693468e-14,4.263256e-14
naive,2026-01-18 01:30:00,1254,1.5,30.23229,3248.566,55.53039,0,44.10158,1,1,2273.996,2273.679,551.8037,302.4563,854.2601,2,0,0,54.26008,800,0,57.2227,235.186,0.117593,0.157126,0.3172331,0,250,0.3172331,1721.875,38.96642,52.34295,0,0,5.135157,461.7768,349.6585,112.1183,653.1576,0,1247.429,0,0,-4.474199e-14,4.263256e-14
naive,2026-01-18 01:45:00,1255,1.75,29.83924,3232.033,48.1169,0,43.22809,1,1,2262.423,2262.106,561.3976,306.6858,868.0834,2,0,0,68.08338,800,0,49.96755,222.6571,0.1113285,0.1480932,0.3172331,0,250,0.3172331,1700.708,49.1076,52.75634,0,0,0,455.4281,342.3543,113.0738,649.0401,0,1238.729,0,0,-7.21645e-16,4.263256e-14
naive,2026-01-18 02:00:00,1256,2,29.58233,3197.785,45.9548,2.721195,32.28445,1,1,2238.449,2238.132,559.1489,305.6945,864.8434,2,0,0,64.8434,800,0,44.55156,211.4841,0.1057421,0.1402039,0.3172331,0,250,0.3172331,1678.983,46.90391,53.02654,2.270452,1.853988,0,448.0534,336.0693,111.9841,641.7637,0,1230.987,0,0,4.951595e-14,4.263256e-14
naive,2026-01-18 02:15:00,1257,2.25,29.40951,3192.006,56.26836,4.43473,29.04618,1,1,2234.405,2234.087,559.1321,305.687,864.8191,2,0,0,64.81911,800,0,43.87782,200.4814,0.1002407,0.1331684,0.3172331,0,250,0.3172331,1674.955,46.97596,53.2083,13.61901,3.206265,0,445.5484,333.9922,111.5562,639.6792,0,1248.523,0,5.684342e-14,2.725598e-14,4.263256e-14
naive,2026-01-18 02:30:00,1258,2.5,29.1491,3179.381,56.50102,6.313884,32.38178,1,1,2225.567,2225.25,591.1457,315.8291,906.9748,2,33.38253,2.72053,70.87176,800,0,1.799224,200,0.1,0.1262402,0.3172331,0,250,0.3172331,1634.104,51.51011,53.48219,21.31927,3.593354,0,441.2656,323.9956,117.27,639.8247,0,1262.456,0,5.684342e-14,-8.326673e-17,4.263256e-14
naive,2026-01-18 02:45:00,1259,2.75,29.14502,3210.424,58.45933,5.868942,16.1548,1,1,2247.297,2246.979,985.7038,430.1342,1415.838,3,34.69308,3.537193,77.60773,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1261.276,56.40839,53.48648,23.76625,2.331749,0,445.5344,250.0523,195.4821,680.1865,0,1345.22,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 03:00:00,1260,3,29.00185,3264.047,44.04546,3.561144,8.802836,1,1,2284.833,2284.516,555.9233,304.2724,860.1957,2,0,0,60.19571,800,0,35.80324,315.9665,0.1579833,0.2046279,0.3172331,0,250,0.3172331,1728.592,43.82159,53.63706,12.85549,0,0,451.5661,341.6327,109.9334,645.9052,0,1253.644,0,-5.684342e-14,-1.074696e-13,4.263256e-14
naive,2026-01-18 03:15:00,1261,3.25,28.96116,3281.971,45.94161,0,22.99978,1,1,2297.38,2297.063,553.4081,303.1636,856.5717,2,0,0,56.57172,800,0,50.62476,303.2606,0.1516303,0.1989595,0.3172331,0,250,0.3172331,1743.655,41.20179,53.67985,0,0,0,453.6447,344.3051,109.3396,647.4687,0,1234.548,0,-5.684342e-14,6.236678e-14,4.263256e-14
naive,2026-01-18 03:30:00,1262,3.5,28.49435,3302.336,48.53616,0,26.02029,1,1,2311.635,2311.318,539.5784,297.0668,836.6452,2,0,0,36.64516,800,0,47.15299,291.4246,0.1457123,0.1909588,0.3172331,0,250,0.3172331,1771.739,26.82591,54.17082,2.833825,0,0,451.8776,346.339,105.5386,643.4058,0,1230.758,0,0,-2.164935e-14,4.263256e-14
naive,2026-01-18 03:45:00,1263,3.75,28.54214,3278.976,54.321,0,14.66378,1,1,2295.283,2294.966,538.8753,296.7568,835.6321,2,0,0,35.63207,800,0,55.37037,277.5362,0.1387681,0.1835058,0.3172331,0,250,0.3172331,1756.091,26.07066,54.12056,1.254074,0,0,449.1427,343.6332,105.5096,640.39,0,1222.058,0,0,-8.870682e-14,4.263256e-14
naive,2026-01-18 04:00:00,1264,4,28.59774,3301.063,84.27533,6.270004,19.38666,1,1,2310.744,2310.427,542.9586,298.557,841.5156,2,0,0,41.51558,800,0,66.95028,260.7549,0.1303775,0.1747605,0.3172331,0,250,0.3172331,1767.468,30.35695,54.06208,17.98162,5.61344,0,452.7099,346.2739,106.436,644.8309,0,1269.543,0,0,9.181544e-14,4.263256e-14
naive,2026-01-18 04:15:00,1265,4.25,28.41898,3279.738,86.75524,4.798145,33.29557,1,1,2295.817,2295.5,558.9624,305.6122,864.5746,2,0,0,64.57457,800,0,86.96269,238.9732,0.1194866,0.1641935,0.3172331,0,250,0.3172331,1736.537,47.31044,54.25009,1.006506,3.584183,0,448.0594,338.9085,109.1509,644.5207,0,1235.929,0,-1.136868e-13,2.578493e-14,4.263256e-14
naive,2026-01-18 04:30:00,1266,4.5,28.52618,3261.996,96.27446,0,16.00178,1,1,2283.397,2283.08,547.5929,300.6,848.1928,2,0,0,48.19283,800,0,107.4229,212.0798,0.1060399,0.1504779,0.3172331,0,250,0.3172331,1735.487,35.26706,54.13734,0,0,0,446.6635,339.4849,107.1786,640.0848,0,1219.265,0,5.684342e-14,3.316791e-14,4.263256e-14
naive,2026-01-18 04:45:00,1267,4.75,28.51192,3280.33,119.1904,0.4437144,17.54917,1,1,2296.231,2295.914,608.5552,317.7606,926.3158,2,81.66317,0.2264639,44.42615,800,0,48.1858,200,0.1,0.1335436,0.3172331,0,250,0.3172331,1687.359,32.5157,54.15234,0,0.2172505,0,449.0361,329.969,119.0672,647.7296,0,1234.912,0,-5.684342e-14,3.885781e-16,4.263256e-14
naive,2026-01-18 05:00:00,1268,5,28.60008,3273.104,148.1424,3.529953,15.11089,1,1,2291.173,2290.855,1060.673,448.1775,1508.85,4,160.8436,5.578194,42.42845,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1230.183,31.02365,54.05962,0,0,0,448.8982,241.0237,207.8746,689.2011,0,1317.585,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 05:15:00,1269,5.25,28.8185,3302.439,169.4131,7.71449,14.65751,1,1,2311.707,2311.39,538.4983,296.5907,835.089,2,0,0,35.08898,800,0,204.3849,273.8211,0.1369106,0.2046279,0.3172331,0,250,0.3172331,1772.892,25.59573,53.8299,0,3.809285,0,455.0636,348.9968,106.0668,645.5875,0,1237.187,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 05:30:00,1270,5.5,28.82782,3315.46,213.0113,9.38563,18.42306,1,1,2320.822,2320.505,554.4304,303.6143,858.0446,2,0,0,58.04463,800,0,244.688,212.606,0.106303,0.1724212,0.3172331,0,250,0.3172331,1766.074,42.33644,53.8201,0,4.068817,0,456.9501,347.725,109.2251,651.3393,0,1249.15,0,0,1.94289e-14,4.263256e-14
naive,2026-01-18 05:45:00,1271,5.75,28.70926,3317.292,271.4434,5.117401,19.00576,1,1,2322.105,2321.787,729.2254,353.2924,1082.518,3,230.1642,0.9297603,51.42385,800,0,50.29024,200,0.1,0.1338749,0.3172331,0,250,0.3172331,1592.562,37.55617,53.94479,0,4.187641,0,456.0317,312.7588,143.2729,666.0513,0,1278.638,0,0,-8.881784e-16,4.263256e-14
naive,2026-01-18 06:00:00,1272,6,28.74018,3313.094,323.4315,2.513138,18.80903,1,1,2319.166,2318.849,1190.144,485.9882,1676.132,4,322.8027,1.948058,51.38133,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1128.705,37.51241,53.91227,0.6287385,0.5650796,0,455.7589,221.8113,233.9476,707.7996,0,1357.007,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 06:15:00,1273,6.25,28.62359,3332.602,369.4225,0,40.93055,1,1,2332.822,2332.504,547.2301,300.44,847.6701,2,0,0,47.67008,800,0,367.0212,233.1621,0.116581,0.2046279,0.3172331,0,250,0.3172331,1785.274,34.84736,54.0349,5.51125,0,6.083189,457.29,349.9574,107.3326,651.5898,0,1251.897,0,0,-7.993606e-15,4.263256e-14
