controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-18 06:30:00,1274,6.5,28.58796,3352.851,402.1622,0,47.62167,1,1,2346.996,2346.678,751.043,358.0582,1109.101,3,270.9551,5.749303,32.39682,800,0,132.5014,200,0.1,0.1468187,0.3172331,0,250,0.3172331,1595.635,23.69168,54.07236,0,0,23.93,459.7153,312.5434,147.1719,675.2889,0,1289.746,0,5.684342e-14,-2.38698e-15,4.263256e-14
naive,2026-01-18 06:45:00,1275,6.75,28.57539,3367.355,422.5896,0,56.02348,1,1,2357.148,2356.831,1258.119,504.7409,1762.86,4,417.0712,2.621924,43.16663,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.712,31.57194,54.08559,5.518416,0,24.45154,461.5789,215.1508,246.4281,724.6798,0,1398.033,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 07:00:00,1276,7,28.58735,3409.437,422.5177,0,63.75035,1,1,2386.606,2386.289,540.511,297.4779,837.9889,2,0,0,37.98891,800,0,442.2773,214.348,0.107174,0.2046279,0.3172331,0,250,0.3172331,1845.778,27.78133,54.073,0,0,35.96901,467.4678,361.5351,105.9328,666.0583,0,1271.284,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 07:15:00,1277,7.25,28.86076,3402.054,418.8217,0,57.9296,1,1,2381.438,2381.121,826.6953,379.7599,1206.455,3,368.8842,1.89712,35.67389,800,0,57.25716,200,0.1,0.1349718,0.3172331,0,250,0.3172331,1554.425,26.01033,53.78545,0,0,31.91927,469.2196,306.2716,162.948,692.3206,0,1324.133,0,0,-3.358425e-15,4.263256e-14
naive,2026-01-18 07:30:00,1278,7.5,29.10428,3378.632,409.8463,1.091648,63.87858,1,1,2365.042,2364.725,1256.177,505.118,1761.295,4,406.7037,1.125069,53.4661,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1108.548,38.87872,53.52933,3.142687,0,24.99986,468.4616,219.5784,248.8832,729.6484,0,1404.497,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 07:45:00,1279,7.75,29.13551,3365.105,371.1151,0,56.03896,1,1,2355.574,2355.256,562.0037,306.953,868.9567,2,0,0,68.95669,800,0,375.8801,230.9473,0.1154737,0.2046279,0.3172331,0,250,0.3172331,1793.253,50.12572,53.49649,0,0,5.913238,466.9038,355.4448,111.459,663.5699,0,1266.956,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-18 08:00:00,1280,8,29.44663,3366.987,334.5645,0,50.15432,1,1,2356.891,2356.574,850.1692,409.7045,1259.874,3,204.1542,191.6312,64.08828,800,0,123.644,200,0.1,0.1454242,0.3172331,0,250,0.3172331,1506.405,46.42727,53.16926,6.766319,0,3.727048,470.3557,300.6274,169.7283,711.0757,0,1374.008,0,-1.136868e-13,-1.720846e-15,4.263256e-14
naive,2026-01-18 08:15:00,1281,8.25,29.40343,3373.876,298.3678,1.464015,41.16861,1,1,2361.713,2361.396,1312.505,545.4998,1858.005,4,275.9919,190.8487,91.16459,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.89,66.07359,53.2147,22.37593,0,0,470.8713,209.1246,261.7467,754.6244,0,1487.981,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 08:30:00,1282,8.5,29.5095,3403.585,240.1969,0,48.536,1,1,2382.51,2382.192,581.3578,315.4852,896.8431,2,0,0,96.84308,800,0,427.7006,217.9922,0.1089961,0.2046279,0.3172331,0,250,0.3172331,1800.835,70.10703,53.10314,6.154155,0,0,476.1253,359.8822,116.2431,675.3675,0,1301.61,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 08:45:00,1283,8.75,29.69629,3477.869,199.1071,0,54.41521,1,1,2434.508,2434.191,815.9811,404.9908,1220.972,3,117.0815,197.1917,106.6988,800,0,71.8316,200,0.1,0.1372665,0.3172331,0,250,0.3172331,1618.21,77.08236,52.90669,10.19404,0,0,488.5227,324.7195,163.8032,729.7103,0,1417.485,0,-1.136868e-13,8.604228e-16,4.263256e-14
naive,2026-01-18 09:00:00,1284,9,30.06741,3471.966,158.511,0,77.30426,1,1,2430.376,2430.059,1240.819,528.7132,1769.532,4,151.4431,202.1335,115.9559,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1189.239,83.42572,52.51636,7.067893,0,0,491.7217,240.6108,251.1108,769.324,0,1491.759,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 09:15:00,1285,9.25,30.38661,3475.628,125.6005,0,89.67515,1,1,2432.94,2432.623,601.3656,324.3056,925.6712,2,0,0,125.6712,800,0,327.6664,243.0008,0.1215004,0.2046279,0.3172331,0,250,0.3172331,1831.257,90.09459,52.18065,3.53019,0,0,495.7622,373.1568,122.6054,697.4624,0,1342.311,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-18 09:30:00,1286,9.5,30.67849,3490.666,96.70111,1.345721,93.24007,1,1,2443.466,2443.149,703.6501,369.3977,1073.048,3,0,130.3897,142.6581,800,0,171.85,200,0.1,0.153014,0.3172331,0,250,0.3172331,1739.499,101.9395,51.87366,0.4669116,0,0,501.1862,356.7935,144.3927,726.1911,0,1394.83,0,1.136868e-13,-3.996803e-15,4.263256e-14
naive,2026-01-18 09:45:00,1287,9.75,31.08846,3494.732,82.11862,0,109.237,1,1,2446.312,2445.995,1217.129,526.4733,1743.602,4,82.47803,211.7644,149.3597,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.866,106.2384,51.44248,0,0,2.998667,506.4546,254.4094,252.0451,781.5035,0,1505.134,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 10:00:00,1288,10,31.42722,3507.576,64.13096,0,115.6652,1,1,2455.303,2454.986,629.8171,336.8485,966.6656,2,0,0,166.6656,800,0,269.8568,257.4532,0.1287266,0.2046279,0.3172331,0,250,0.3172331,1825.169,118.0963,51.08619,2.414927,0,0,512.268,380.7984,131.4696,717.6469,0,1381.988,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-18 10:15:00,1289,10.25,31.85577,3559.792,48.73221,0.664874,141.3271,1,1,2491.854,2491.537,688.9241,362.9057,1051.83,3,0,39.64343,212.1864,800,0,229.6505,200,0.1,0.1621145,0.3172331,0,250,0.3172331,1802.613,149.624,50.63547,0,0,0,525.0579,379.828,145.2298,742.7337,0,1428.503,0,0,-3.497203e-15,4.263256e-14
naive,2026-01-18 10:30:00,1290,10.5,32.00716,3620.039,58.793,0,164.8862,1,1,2534.027,2533.71,1246.798,542.4653,1789.263,4,57.99396,208.7633,222.5056,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1286.913,156.6312,50.47624,0.7990397,0,8.255021,535.8243,272.1198,263.7045,816.3307,0,1577.254,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 10:45:00,1291,10.75,32.04705,3619.794,55.29356,0,187.64,1,1,2533.856,2533.538,691.5566,364.0663,1055.623,3,0,0,255.6229,800,0,262.8348,259.2087,0.1296043,0.2046279,0.3172331,0,250,0.3172331,1841.982,179.8623,50.43428,1.356048,0,7.777657,536.2857,389.8519,146.4338,755.5643,0,1456.729,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-18 11:00:00,1292,11,32.25925,3639.27,43.43823,0,212.0328,0,0,2547.489,2547.172,730.5539,381.2582,1111.812,3,0,26.96216,284.8499,800,0,236.6714,200,0.1,0.1632199,0.3172331,0,250,0.3172331,1816.618,199.9436,50.21111,0,0,12.08926,541.8479,386.3925,155.4554,0,770.222,4179.734,0,1.136868e-13,3.802514e-15,4.263256e-14
naive,2026-01-18 11:15:00,1293,11.25,32.63687,3683.355,46.27617,0,226.3425,0,0,2578.349,2578.031,1313.416,571.5641,1884.98,4,60.26287,213.2414,311.4757,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1264.615,217.6919,49.81394,0,0,8.650635,553.3003,271.38,281.9204,0,844.8004,4590.362,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 11:30:00,1294,11.5,32.93979,3705.616,57.1958,0,247.7493,0,0,2593.931,2593.614,750.9101,390.2322,1141.142,3,0,0,341.1423,800,0,265.5227,258.5367,0.1292683,0.2046279,0.3172331,0,250,0.3172331,1842.704,237.5994,49.49535,6.389535,0,10.14995,560.6532,398.2827,162.3705,0,790.7087,4304.237,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-18 11:45:00,1295,11.75,33.32406,3712.467,63.33039,0,258.4521,0,0,2598.727,2598.41,787.1513,406.2091,1193.36,3,0,33.00022,360.3601,800,0,233.9839,200,0.1,0.1627968,0.3172331,0,250,0.3172331,1811.258,249.8764,49.0912,11.41895,0,8.575711,566.8687,395.0957,171.7731,0,803.1754,4381.935,0,-2.273737e-13,1.41831e-14,4.263256e-14
naive,2026-01-18 12:00:00,1296,12,33.6822,3733.882,63.69431,0,274.1165,0,0,2613.718,2613.4,1380.455,601.0749,1981.53,4,60.62677,217.1723,403.7308,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1232.945,278.7932,48.71452,3.067544,0,0,575.0807,271.2776,303.8031,0,872.3525,4748.426,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 12:15:00,1297,12.25,34.01139,3740.537,55.48056,0,301.5831,0,0,2618.376,2618.059,816.268,419.0452,1235.313,3,0,0,435.3132,800,0,271.7679,256.9754,0.1284877,0.2046279,0.3172331,0,250,0.3172331,1801.791,299.4558,48.3683,0,0,2.127321,580.7326,399.6212,181.1114,0,819.1382,4450.846,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-18 12:30:00,1298,12.5,34.37563,3732.123,67.2055,4.999668,324.7442,0,0,2612.486,2612.169,878.4998,446.48,1324.98,3,0,41.22459,483.7552,800,0,227.7398,200,0.1,0.1618136,0.3172331,0,250,0.3172331,1733.669,331.3699,47.98521,11.45407,0,0,584.6214,387.9599,196.6614,0,834.4399,4555.195,0,-5.684342e-14,-5.717649e-15,4.263256e-14
naive,2026-01-18 12:45:00,1299,12.75,34.53424,3756.828,67.31054,2.659091,349.2993,0,0,2629.78,2629.463,1398.832,601.168,2000,4,67.28311,215.7126,514.535,702.4693,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1230.631,351.801,41.9887,0.02743142,0,0,590.7979,276.4695,314.3284,0,877.6375,4779.816,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 13:00:00,1300,13,34.92413,3747.23,64.10987,2.079236,383.089,0,0,2623.061,2622.744,896.144,454.2584,1350.402,3,0,0,550.4025,800,0,281.8797,254.4474,0.1272237,0.2046279,0.3172331,0,250,0.3172331,1726.6,374.6078,47.40834,0,0,8.481206,595.0215,391.6661,203.3555,0,847.8484,4609.832,0,-1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-01-18 13:15:00,1301,13.25,35.03221,3742.954,64.17832,0,406.6648,0,0,2620.068,2619.75,964.9697,484.6002,1449.57,3,0,61.85891,587.7109,800,0,217.6295,200,0.1,0.1602218,0.3172331,0,250,0.3172331,1654.781,399.492,47.29466,2.078822,0,7.172798,595.9499,376.3897,219.5602,0,862.6213,4694.797,0,0,-9.575674e-15,4.263256e-14
naive,2026-01-18 13:30:00,1302,13.5,35.25073,3759.693,59.53929,0,402.9321,0,0,2631.785,2631.468,1403.152,596.8476,2000,4,56.39085,217.8445,624.9366,600.8281,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.315,423.7033,35.34734,3.148442,0,0,601.9058,280.9234,320.9823,0,877.7711,4793.406,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 13:45:00,1303,13.75,35.29164,3734.466,64.44135,0,432.8648,0,0,2614.126,2613.809,963.2204,483.829,1447.049,3,0,0,647.0493,800,0,269.1516,257.6295,0.1288147,0.2046279,0.3172331,0,250,0.3172331,1650.588,438.4839,47.0218,12.259,0,0,598.4831,377.8889,220.5942,0,861.7179,4707.696,0,-2.273737e-13,-6.483702e-14,4.263256e-14
naive,2026-01-18 14:00:00,1304,14,35.5757,3761.129,54.89082,0,460.5731,1,1,2632.79,2632.473,1010.95,504.8706,1515.821,4,0,36.61941,679.2012,800,0,230.3556,200,0.1,0.1622255,0.3172331,0,250,0.3172331,1621.523,458.7287,46.72304,2.328406,0,1.844468,607.0992,373.9095,233.1897,879.2054,0,1709.864,0,-1.136868e-13,-1.39333e-14,4.263256e-14
naive,2026-01-18 14:15:00,1305,14.25,35.58054,3743.692,55.55228,0,491.3606,1,1,2620.585,2620.267,1406.82,593.1804,2000,4,53.51768,217.2957,704.3884,524.7982,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1213.448,475.7127,30.64687,2.034595,0,15.64796,604.3588,279.8451,324.5137,876.6343,0,1722.301,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 14:30:00,1306,14.5,35.96193,3721.142,54.77471,0,494.9498,1,1,2604.799,2604.482,1020.916,509.2638,1530.179,4,0,0,730.1794,800,0,270.7385,257.2327,0.1286164,0.2046279,0.3172331,0,250,0.3172331,1583.567,490.9029,46.31683,0.2409248,0,4.046889,606.5873,368.7698,237.8175,878.976,0,1706.261,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-18 14:45:00,1307,14.75,35.9705,3740.046,47.26536,0,488.5087,1,1,2618.033,2617.715,1067.039,529.5973,1596.636,4,0,41.98768,754.6485,800,0,228.7689,200,0.1,0.1619757,0.3172331,0,250,0.3172331,1550.676,507.3019,46.30781,0,0,0,609.8028,361.1898,248.6129,890.7871,0,1729.478,0,1.136868e-13,1.06859e-14,4.263256e-14
naive,2026-01-18 15:00:00,1308,15,36.17746,3755.365,55.67378,0,491.666,1,1,2628.755,2628.438,1409.925,590.0753,2000,4,52.28273,209.767,775.6044,462.3459,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1218.514,520.1051,26.63699,3.391051,0,0,615.5644,285.3341,330.2303,875.4093,0,1726.702,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 15:15:00,1309,15.25,36.31828,3772.247,54.82243,0,517.4712,1,1,2640.573,2640.256,1059.548,526.2949,1585.843,4,0,0,785.843,800,0,260.8545,259.7037,0.1298519,0.2046279,0.3172331,0,250,0.3172331,1580.708,526.0855,45.94204,0,0,0,620.5829,371.4952,249.0877,897.7901,0,1743.895,0,-2.273737e-13,-1.216804e-13,4.263256e-14
naive,2026-01-18 15:30:00,1310,15.5,36.34913,3792.305,58.93132,0,509.8784,1,1,2654.613,2654.296,1086.681,538.2564,1624.937,4,0,30.41698,794.5204,800,0,238.6514,200,0.1,0.1635316,0.3172331,0,250,0.3172331,1567.615,531.6985,45.90959,0,0,0,624.3806,368.7123,255.6683,906.9687,0,1762.289,0,1.136868e-13,-1.471046e-15,4.263256e-14
naive,2026-01-18 15:45:00,1311,15.75,36.64348,3744.756,79.5936,0,522.8305,1,1,2621.329,2621.012,1412.45,587.5499,2000,4,70.28043,206.8168,780.7975,442.1052,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.562,520.6765,25.2,9.313168,0,2.153994,621.2834,286.4423,334.8411,874.5027,0,1736.721,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 16:00:00,1312,16,36.70157,3722.025,87.87282,0,514.8468,1,1,2605.417,2605.1,1054.799,524.2014,1579.001,4,0,0,779.0007,800,0,282.31,254.3399,0.1271699,0.2046279,0.3172331,0,250,0.3172331,1550.301,519.1163,45.53892,13.41681,0,0,618.4486,367.9953,250.4533,892.1968,0,1756.306,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 16:15:00,1313,16.25,36.99117,3678.798,103.1952,0,534.7059,1,1,2575.159,2574.842,1107.936,547.6267,1655.563,4,0,78.59717,776.9655,800,0,217.1993,200,0.1,0.1601541,0.3172331,0,250,0.3172331,1466.906,515.9599,45.23433,15.44756,0,18.74601,615.9237,350.8529,265.0708,902.9632,0,1781.685,0,0,5.384582e-15,4.263256e-14
naive,2026-01-18 16:30:00,1314,16.5,36.93728,3648.746,109.8143,0,532.4628,1,1,2554.122,2553.805,1415.213,584.7872,2000,4,103.5238,207.7331,746.9903,441.7528,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.592,496.3764,25.00928,6.290517,0,36.08639,610.0272,271.9417,338.0856,865.3477,0,1713.411,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 16:45:00,1315,16.75,36.89792,3661.999,134.1109,0,518.7605,1,1,2563.399,2563.082,1000.139,500.1046,1500.244,4,0,0,700.2437,800,0,323.0133,244.164,0.122082,0.2046279,0.3172331,0,250,0.3172331,1562.943,465.5337,45.33241,13.63031,0,53.22688,611.6104,372.908,238.7024,885.7122,0,1743.938,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 17:00:00,1316,17,36.6874,3654.231,145.6651,0,486.0723,1,1,2557.962,2557.645,1102.98,545.4419,1648.422,4,0,170.7073,677.7148,800,0,176.5024,200,0.1,0.1537465,0.3172331,0,250,0.3172331,1454.664,451.6975,45.55382,0.0133077,0,34.37484,606.9595,345.1664,261.7931,898.7649,0,1746.305,0,-2.273737e-13,-1.162959e-14,4.263256e-14
naive,2026-01-18 17:15:00,1317,17.25,36.79594,3642.708,167.7945,0,452.5449,1,1,2549.896,2549.579,1419.391,580.6086,2000,4,175.8978,192.4779,654.8837,476.7406,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.187,435.9119,27.07867,0,0,16.63305,606.7646,268.9355,337.829,853.5021,0,1676.541,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 17:30:00,1318,17.5,36.93352,3633.211,197.4092,0,435.7995,1,1,2543.248,2542.931,957.2078,481.1783,1438.386,3,0,0,638.3861,800,0,404.9993,223.6675,0.1118338,0.2046279,0.3172331,0,250,0.3172331,1585.723,424.2279,45.29497,0,0,11.5716,607.3699,378.697,228.6729,862.6388,0,1674.321,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 17:45:00,1319,17.75,36.96198,3600.202,240.2719,2.884735,409.7,1,1,2520.141,2519.824,1193.371,567.1749,1760.546,4,152.2856,190.9937,617.2666,800,0,94.52934,200,0.1,0.1408402,0.3172331,0,250,0.3172331,1326.453,410.0528,45.26503,0,0,0,602.302,317.0161,285.2859,884.191,0,1717.459,0,-1.136868e-13,-4.024558e-15,4.263256e-14
naive,2026-01-18 18:00:00,1320,18,36.92253,3612.875,268.8531,5.98623,382.269,1,1,2529.013,2528.696,1418.292,581.7075,2000,4,273.4927,0.1730258,571.2898,655.0445,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1110.403,379.6904,37.09723,0,5.813205,2.578522,603.7961,265.1062,338.6899,847.4294,0,1663.152,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 18:15:00,1321,18.25,36.76752,3561.066,303.4727,4.747454,363.2961,1,1,2492.746,2492.429,892.1632,452.5035,1344.667,3,0,0,544.6667,800,0,318.7933,245.219,0.1226095,0.2046279,0.3172331,0,250,0.3172331,1600.266,362.6717,45.46956,0,3.782528,0.6244493,592.7245,380.5107,212.2137,833.1627,0,1621.697,0,0,4.884981e-14,4.263256e-14
naive,2026-01-18 18:30:00,1322,18.5,37.02317,3558.548,339.0744,7.205334,358.1715,1,0,2490.984,2490.667,979.2484,470.6448,1449.893,3,170.2274,1.186013,478.4798,800,0,180.7217,200,0.1,0.1544108,0.3172331,0,250,0.3172331,1511.418,317.6219,45.20067,0,6.019321,40.54955,596.2928,361.8039,234.4888,842.1555,0,1643.844,0,0,5.495604e-15,4.263256e-14
naive,2026-01-18 18:45:00,1323,18.75,37.04839,3520.581,351.0814,0.04188699,333.6489,1,0,2464.407,2464.089,1424.255,575.7451,2000,4,369.0139,0.715147,437.7608,692.5102,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.834,290.5037,39.10445,0,0,43.14517,590.3227,249.0814,341.2413,835.1615,0,1626.331,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 19:00:00,1324,19,36.71918,3478.336,390.1565,0,312.8023,1,0,2434.835,2434.518,798.9303,411.4019,1210.332,3,0,0,410.3322,800,0,384.0553,228.9035,0.1144518,0.2046279,0.3172331,0,250,0.3172331,1635.588,273.3824,45.5204,6.350234,0,39.41986,578.2233,388.4185,189.8049,809.1817,0,1578.107,0,-1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-01-18 19:15:00,1325,19.25,36.57738,3516.305,408.7617,0,278.6512,0,0,2461.413,2461.096,991.6586,463.9274,1455.586,3,272.6866,0.2423715,382.657,800,0,115.47,200,0.1,0.1441372,0.3172331,0,250,0.3172331,1469.437,255.378,45.66954,20.60506,0,23.27321,582.3778,347.6734,234.7045,0,817.1073,4478.256,0,0,-2.220446e-15,4.263256e-14
naive,2026-01-18 19:30:00,1326,19.5,36.12153,3482.237,402.915,0.9119807,236.4546,0,0,2437.566,2437.249,1423.88,576.1203,2000,4,391.3465,0.2927441,372.6397,735.721,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.369,250.0516,42.44096,11.56845,0.6192366,0,569.9733,236.955,333.0184,0,813.0753,4445.192,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 19:45:00,1327,19.75,36.201,3479.192,393.2484,0,212.8072,0,0,2435.434,2435.117,733.4723,382.5448,1116.017,3,0,0,316.0171,800,0,388.3325,227.8342,0.1139171,0.2046279,0.3172331,0,250,0.3172331,1701.645,211.8553,46.06539,6.870165,0,0.9518985,570.6412,398.7086,171.9326,0,781.4764,4258.148,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-18 20:00:00,1328,20,36.31486,3436.048,390.2688,0,170.754,0,0,2405.234,2404.916,924.5406,435.3447,1359.885,3,264.2288,3.455668,292.2008,800,0,111.1934,200,0.1,0.1434639,0.3172331,0,250,0.3172331,1480.376,195.6229,45.94563,14.84655,0,0,565.2238,347.8845,217.3392,0,783.2292,4281.682,0,-5.684342e-14,1.69309e-15,4.263256e-14
naive,2026-01-18 20:15:00,1329,20.25,36.34413,3400.173,375.281,0,193.6755,0,0,2380.121,2379.804,1369.78,560.9814,1930.761,4,358.1011,0.7763738,271.8836,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1010.024,181.9573,45.91485,17.17986,0,11.71824,559.7459,237.5328,322.2131,0,801.2701,4384.967,0,0,1.24345e-13,4.263256e-14
naive,2026-01-18 20:30:00,1330,20.5,36.16032,3418.611,347.3498,2.063537,173.8294,0,0,2393.027,2392.71,684.3985,360.9106,1045.309,3,0,0,245.3091,800,0,332.5152,241.7885,0.1208943,0.2046279,0.3172331,0,250,0.3172331,1708.312,164.5331,46.10817,14.93285,1.965285,9.296241,560.1178,399.8516,160.2662,0,762.9381,4173.437,0,0,4.884981e-14,4.263256e-14
naive,2026-01-18 20:45:00,1331,20.75,35.89441,3411.015,305.0264,0,142.4076,0,0,2387.711,2387.393,785.9168,389.5038,1175.421,3,135.8539,0.05578116,239.511,800,0,167.0019,200,0.1,0.1522507,0.3172331,0,250,0.3172331,1601.476,161.1537,46.38785,2.170593,0,0,555.073,372.2965,182.7765,0,761.8004,4141.46,0,1.136868e-13,-1.14353e-14,4.263256e-14
naive,2026-01-18 21:00:00,1332,21,35.51272,3394.064,280.2308,1.720992,140.5498,0,0,2375.845,2375.527,1259.182,522.9093,1782.091,4,268.2825,0.04871775,213.7602,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.345,144.4802,46.78929,11.94831,1.672274,0,546.9758,257.0091,289.9666,0,779.9185,4260.409,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-18 21:15:00,1333,21.25,35.37537,3388.769,254.4757,1.822652,130.6704,0,0,2372.138,2371.821,642.9011,342.6165,985.5177,2,0,0,185.5177,800,0,231.2661,267.1008,0.1335504,0.2046279,0.3172331,0,250,0.3172331,1728.92,125.5949,46.93374,23.28202,1.750321,5.075508,544.2295,396.6586,147.5708,0,740.4396,4062.798,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-18 21:30:00,1334,21.5,35.06102,3386.711,205.3167,3.280977,110.0111,0,0,2370.698,2370.38,633.6045,338.5181,972.1227,2,0,0,172.1227,800,0,198.8727,217.3406,0.1086703,0.1681895,0.3172331,0,250,0.3172331,1736.776,116.9594,47.26436,6.563133,3.161782,0,539.6181,395.3248,144.2932,0,733.843,3999.739,0,-1.136868e-13,4.923839e-14,4.263256e-14
naive,2026-01-18 21:45:00,1335,21.75,34.78764,3389.489,174.9785,5.969321,104.9025,0,0,2372.642,2372.325,698.3288,354.6545,1052.983,3,104.2142,1.032702,147.7364,800,0,69.22562,200,0.1,0.1368562,0.3172331,0,250,0.3172331,1673.996,100.7117,47.55188,1.538696,4.936619,4.190705,536.3892,378.4446,157.9447,0,734.0465,3994.93,0,5.684342e-14,5.884182e-15,4.263256e-14
naive,2026-01-18 22:00:00,1336,22,34.47303,3380.94,159.7209,6.082142,116.5393,0,0,2366.658,2366.341,1122.618,476.2632,1598.881,4,154.3092,0.9405976,143.6311,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1243.723,98.27465,47.88277,5.411724,5.141544,18.26467,530.8829,278.9889,251.894,0,759.3492,4140.757,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-18 22:15:00,1337,22.25,34.19613,3378.028,124.9262,4.462303,93.60977,0,0,2364.62,2364.303,620.6775,332.8192,953.4967,2,0,0,153.4967,800,0,131.8398,291.9574,0.1459787,0.2046279,0.3172331,0,250,0.3172331,1743.625,105.3649,48.17401,0,3.182032,0,526.826,388.4714,138.3547,0,721.2906,3918.392,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-18 22:30:00,1338,22.5,34.07138,3364.983,105.2802,2.526971,85.43828,0,0,2355.488,2355.171,608.0108,327.2352,935.246,2,0,0,135.246,800,0,106.896,265.1875,0.1325937,0.1838413,0.3172331,0,250,0.3172331,1747.16,92.97203,48.3052,0,2.324152,0,523.1921,388.0725,135.1195,0,715.3077,3883.858,0,5.684342e-14,7.202572e-14,4.263256e-14
naive,2026-01-18 22:45:00,1339,22.75,34.04348,3349.114,98.14256,0,79.94814,0,0,2344.38,2344.063,600.8586,324.0821,924.9407,2,0,0,124.9407,800,0,92.68826,241.9737,0.1209868,0.1669847,0.3172331,0,250,0.3172331,1743.204,85.91572,48.33455,5.454301,0,0,520.3701,386.9301,133.4399,0,711.0122,3865.6,0,0,-4.507505e-14,4.263256e-14
naive,2026-01-18 23:00:00,1340,23,33.80855,3360.559,75.77194,0,67.9081,0,0,2352.391,2352.074,574.9507,312.6607,887.6114,2,0,0,87.61138,800,0,80.58268,221.7899,0.1108949,0.1523673,0.3172331,0,250,0.3172331,1777.123,60.41081,48.58164,0,0,7.497281,519.1701,392.2091,126.961,0,706.5244,3831.23,0,0,1.884604e-14,4.263256e-14
naive,2026-01-18 23:15:00,1341,23.25,33.55397,3284.344,69.69827,0,66.87136,0,0,2299.041,2298.724,574.7373,312.5666,887.3038,2,0,0,87.30385,800,0,66.34714,205.1682,0.1025841,0.1396578,0.3172331,0,250,0.3172331,1723.986,60.37657,48.84939,3.865031,0,6.494794,504.2793,378.1449,126.1344,0,692.136,3758.46,0,0,3.608225e-14,4.263256e-14
naive,2026-01-18 23:30:00,1342,23.5,33.15065,3299.817,48.29007,0,62.04754,0,1,2309.872,2309.555,609.1843,322.9549,932.1392,2,40.33013,0.4499932,91.35907,800,0,20.54359,200,0.1,0.1291914,0.3172331,0,250,0.3172331,1700.37,63.47581,49.27358,0,0,0,501.772,369.3704,132.4016,0,692.3253,3752.356,0,0,9.714451e-16,4.263256e-14
naive,2026-01-18 23:45:00,1343,23.75,32.73436,3291.083,55.9923,0,79.36633,0,1,2303.758,2303.441,1014.276,439.7371,1454.013,3,59.85341,3.035266,91.12425,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1289.165,63.61613,49.71141,0,0,15.7502,495.5149,277.2863,218.2286,0,720.4111,3906.336,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 00:00:00,1344,0,32.34316,3287.607,66.22768,0,76.86867,1,1,2301.325,2301.008,569.4319,310.2277,879.6596,2,0,0,79.65959,800,0,52.36173,311.8269,0.1559135,0.2046279,0.3172331,0,250,0.3172331,1731.576,55.86167,50.12286,15.55374,0,21.00701,490.4521,369.0287,121.4234,683.7334,0,1337.909,0,0,2.04281e-14,4.263256e-14
naive,2026-01-19 00:15:00,1345,0.25,32.21013,3273.107,63.07676,0,76.46581,1,1,2291.175,2290.857,564.8523,308.2088,873.0611,2,0,0,73.06113,800,0,54.03652,298.2687,0.1491344,0.1963528,0.3172331,0,250,0.3172331,1726.005,51.31222,50.26277,9.695674,0,25.15359,486.7708,366.6979,120.0729,680.2507,0,1320.681,0,0,1.165734e-15,4.263256e-14
naive,2026-01-19 00:30:00,1346,0.5,31.99558,3249.586,60.26884,0,71.13593,1,1,2274.71,2274.393,563.4586,307.5944,871.053,2,0,0,71.05296,800,0,52.49056,285.0991,0.1425496,0.1878154,0.3172331,0,250,0.3172331,1710.934,50.0238,50.48842,8.571664,0,21.11214,480.8619,361.6826,119.1793,673.74,0,1305.467,0,0,-1.084133e-13,4.263256e-14
naive,2026-01-19 00:45:00,1347,0.75,31.87891,3263.932,58.815,0,60.98958,1,1,2284.752,2284.435,558.9209,305.5939,864.5148,2,0,0,64.51482,800,0,55.71686,271.125,0.1355625,0.1795227,0.3172331,0,250,0.3172331,1725.514,45.48093,50.61112,3.314752,0,15.50865,481.678,363.7778,117.9002,672.6413,0,1294.063,0,0,1.637579e-15,4.263256e-14
naive,2026-01-19 01:00:00,1348,1,31.69486,3228.991,60.06029,0,73.21464,1,1,2260.294,2259.977,557.0663,304.7763,861.8426,2,0,0,61.84256,800,0,59.45195,256.2193,0.1281097,0.1707234,0.3172331,0,250,0.3172331,1702.91,43.68813,50.8047,3.329177,0,29.52651,474.4962,357.4865,117.0097,668.4612,0,1285.51,0,0,2.159384e-14,4.263256e-14
naive,2026-01-19 01:15:00,1349,1.25,31.40882,3205.884,54.10107,0,62.6661,1,1,2244.119,2243.802,550.1921,301.7459,851.938,2,0,0,51.93799,800,0,52.41426,243.0754,0.1215377,0.1613376,0.3172331,0,250,0.3172331,1693.609,36.80998,51.10554,2.074189,0,25.85612,468.0094,353.201,114.8083,660.3392,0,1266.763,0,0,8.937295e-15,4.263256e-14
naive,2026-01-19 01:30:00,1350,1.5,31.02145,3186.919,56.00779,0,53.52075,1,1,2230.843,2230.526,554.5781,303.6794,858.2575,2,0,0,58.25755,800,0,56.35938,228.9473,0.1144737,0.153061,0.3172331,0,250,0.3172331,1675.948,41.46938,51.51296,0,0,12.05138,461.1428,346.4391,114.7037,652.6097,0,1247.267,0,0,-4.760081e-14,4.263256e-14
naive,2026-01-19 01:45:00,1351,1.75,30.7591,3238.919,60.51944,0,49.65208,1,1,2267.243,2266.926,558.3913,305.3604,863.7517,2,0,0,63.75172,800,0,48.94617,216.6748,0.1083374,0.1441648,0.3172331,0,250,0.3172331,1708.535,45.51409,51.78888,12.08731,0,4.137987,465.8879,351.0809,114.8071,657.2916,0,1277.171,0,5.684342e-14,-2.423062e-14,4.263256e-14
naive,2026-01-19 02:00:00,1352,2,30.3686,3238.138,60.01136,0,52.04361,1,1,2266.697,2266.38,551.4704,302.3094,853.7797,2,0,0,53.77971,800,0,46.77624,204.9466,0.1024733,0.1364369,0.3172331,0,250,0.3172331,1714.909,38.56281,52.19959,15.13275,0,13.4808,461.7004,349.3075,112.3929,654.3627,0,1276.105,0,-5.684342e-14,1.362799e-14,4.263256e-14
naive,2026-01-19 02:15:00,1353,2.25,30.43878,3239.795,62.536,0,43.57166,1,1,2267.856,2267.539,575.5225,309.276,884.7985,2,30.57084,2.983293,51.2444,800,0,19.65729,200,0.1,0.1290519,0.3172331,0,250,0.3172331,1692.017,36.71609,52.12578,12.30787,0,6.855574,462.6641,345.1874,117.4767,655.862,0,1274.314,0,-5.684342e-14,-1.554312e-15,4.263256e-14
naive,2026-01-19 02:30:00,1354,2.5,30.29024,3206.045,59.9792,0.756233,35.93327,1,1,2244.231,2243.914,981.2861,426.7294,1408.015,3,46.94341,4.700522,56.37156,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1262.628,40.45663,52.282,13.03579,0,0,456.3233,256.7323,199.591,683.4617,0,1330.593,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 02:45:00,1355,2.75,30.07013,3217.611,64.26232,1.057446,33.46931,1,1,2252.328,2252.011,546.7271,300.2183,846.9454,2,0,0,46.94544,800,0,52.47737,311.798,0.155899,0.2046279,0.3172331,0,250,0.3172331,1705.283,33.77438,52.5135,16.57809,0,0,455.7259,345.0394,110.6865,645.2577,0,1260.035,0,0,1.056932e-13,4.263256e-14
naive,2026-01-19 03:00:00,1356,3,30.17181,3247.188,55.99695,0.4580518,27.86936,1,1,2273.032,2272.715,537.3888,296.1015,833.4903,2,0,0,33.49034,800,0,42.14425,301.2129,0.1506064,0.1963346,0.3172331,0,250,0.3172331,1735.326,24.06701,52.40656,17.84903,0,3.802344,460.9583,351.9145,109.0438,648.7871,0,1269.406,0,0,-8.570922e-14,4.263256e-14
naive,2026-01-19 03:15:00,1357,3.25,29.97267,3222.043,55.44636,0,36.79879,1,1,2255.43,2255.113,543.771,298.9151,842.6861,2,0,0,42.68606,800,0,47.97637,289.1714,0.1445857,0.1896693,0.3172331,0,250,0.3172331,1711.342,30.7433,52.61601,8.622053,0,6.055496,455.3659,345.5158,109.8501,645.6535,0,1246.987,0,-5.684342e-14,-5.387357e-14,4.263256e-14
naive,2026-01-19 03:30:00,1358,3.5,29.91136,3232.36,59.57482,0,29.63935,1,1,2262.652,2262.335,539.1598,296.8823,836.042,2,0,0,36.04203,800,0,47.86275,277.1602,0.1385801,0.182087,0.3172331,0,250,0.3172331,1723.175,25.97582,52.68049,12.3662,0,3.66353,456.2028,347.4318,108.771,645.0527,0,1252.172,0,0,-7.94087e-14,4.263256e-14
naive,2026-01-19 03:45:00,1359,3.75,29.76966,3245.097,80.78829,0,41.92772,1,1,2271.568,2271.251,532.8587,294.1044,826.9631,2,0,0,26.96309,800,0,54.59118,263.4687,0.1317344,0.1745237,0.3172331,0,250,0.3172331,1738.392,19.46311,52.82952,27.19879,0,22.46461,456.5656,349.4019,107.1638,648.0215,0,1283.528,0,5.684342e-14,-8.473777e-14,4.263256e-14
naive,2026-01-19 04:00:00,1360,4,29.71174,3266.867,97.95297,0,52.0684,1,1,2286.807,2286.49,537.2394,296.0357,833.2751,2,0,0,33.27507,800,0,79.79261,243.4791,0.1217395,0.1659024,0.3172331,0,250,0.3172331,1749.25,24.03478,52.89044,21.8814,0,28.03362,459.0407,351.1346,107.9061,652.7976,0,1283.839,0,0,4.224399e-14,4.263256e-14
naive,2026-01-19 04:15:00,1361,4.25,29.57409,3294.85,98.1211,0,57.52491,1,1,2306.395,2306.078,551.7312,302.4244,854.1556,2,0,0,54.15556,800,0,89.35134,221.1029,0.1105515,0.1533152,0.3172331,0,250,0.3172331,1754.347,39.17653,53.03521,11.94567,0,18.34838,461.5699,351.0906,110.4793,657.1869,0,1275.316,0,-1.136868e-13,1.709743e-14,4.263256e-14
naive,2026-01-19 04:30:00,1362,4.5,29.56598,3344.15,112.2492,0,50.78237,1,1,2340.905,2340.588,550.6064,300.0644,850.6708,2,15.67016,1.212239,33.78839,800,0,84.2725,200,0.1,0.1392253,0.3172331,0,250,0.3172331,1789.981,24.44496,53.04374,12.30654,0,26.33741,468.3926,358.158,110.2345,663.4923,0,1288.539,0,0,3.164136e-15,4.263256e-14
naive,2026-01-19 04:45:00,1363,4.75,29.69543,3334.569,131.2883,0,43.96089,1,1,2334.199,2333.881,1022.087,435.5639,1457.651,3,123.8828,0.3193347,33.44885,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1311.794,24.16467,52.90759,7.405525,0,19.79622,468.3852,263.2274,205.1578,702.7636,0,1358.781,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 05:00:00,1364,5,29.48732,3329.422,153.6776,0,36.76406,1,1,2330.595,2330.278,535.4488,295.2463,830.6951,2,0,0,30.69513,800,0,158.3083,285.3403,0.1426701,0.2046279,0.3172331,0,250,0.3172331,1794.829,22.22639,53.12647,0,0,14.53767,465.5237,358.5073,107.0163,656.6575,0,1253.548,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-19 05:15:00,1365,5.25,29.1731,3310.172,186.9196,0,24.69073,1,1,2317.121,2316.804,532.7755,294.0677,826.8432,2,0,0,26.84322,800,0,189.3702,237.9528,0.1189764,0.1796746,0.3172331,0,250,0.3172331,1784.028,19.50469,53.45695,3.545315,0,5.18604,459.6587,353.9065,105.7522,649.003,0,1243.983,0,0,4.177214e-14,4.263256e-14
naive,2026-01-19 05:30:00,1366,5.5,29.34786,3337.762,237.8964,5.243784,15.23189,1,1,2336.433,2336.116,604.0721,316.7987,920.8708,2,73.13531,7.558868,40.1766,800,0,151.6614,200,0.1,0.1498354,0.3172331,0,250,0.3172331,1732.044,29.13676,53.27315,13.09966,0,0,465.2642,344.9095,120.3547,661.7082,0,1286.081,0,5.684342e-14,7.327472e-15,4.263256e-14
naive,2026-01-19 05:45:00,1367,5.75,29.38216,3336.602,270.7988,0,16.22223,1,1,2335.621,2335.304,1144.585,471.5303,1616.116,4,275.5049,3.204933,37.40597,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1190.718,27.11718,53.23707,0,0,0,465.4521,237.2912,228.1609,708.8215,0,1357.751,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 06:00:00,1368,6,29.52561,3350.993,328.1413,1.815229,6.202088,1,1,2345.695,2345.378,539.8835,297.2013,837.0848,2,0,0,37.0848,800,0,325.334,243.5839,0.1217919,0.2046279,0.3172331,0,250,0.3172331,1805.495,26.8418,53.08619,5.015657,0,0,468.9344,360.9414,107.993,658.1427,0,1265.215,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-19 06:15:00,1369,6.25,29.53201,3371.003,364.5784,2.739839,14.52639,1,1,2359.702,2359.385,700.8442,345.2358,1046.08,3,192.7121,1.417858,51.95004,800,0,174.182,200,0.1,0.1533812,0.3172331,0,250,0.3172331,1658.541,37.59852,53.07946,0,1.321982,0,471.8009,331.6101,140.1908,676.8459,0,1296.258,0,-1.705303e-13,3.719247e-15,4.263256e-14
naive,2026-01-19 06:30:00,1370,6.5,29.796,3368.222,400.2003,0,3.277278,1,1,2357.756,2357.438,1251.702,503.6149,1755.317,4,402.7564,2.57284,49.98786,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.736,36.07284,52.80181,0,0,0,474.1647,222.373,251.7918,725.9879,0,1392.574,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 06:45:00,1371,6.75,30.1099,3368.159,422.3946,0,16.23949,1,1,2357.712,2357.394,556.5599,304.5531,861.113,2,0,0,61.11296,800,0,421.3641,219.5763,0.1097882,0.2046279,0.3172331,0,250,0.3172331,1800.834,43.9476,52.47167,2.222357,0,0,477.4715,364.6956,112.7759,669.2487,0,1283.3,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-19 07:00:00,1372,7,30.04438,3379.979,426.4082,0,26.62072,1,1,2365.985,2365.668,833.3599,384.7969,1218.157,3,351.2406,2.13231,64.78396,800,0,78.1671,200,0.1,0.138264,0.3172331,0,250,0.3172331,1532.308,46.62145,52.54059,0,0,0,478.4487,309.8628,168.5859,694.6597,0,1330.211,0,-5.684342e-14,5.384582e-15,4.263256e-14
naive,2026-01-19 07:15:00,1373,7.25,30.23846,3392.328,424.2536,0,38.26909,1,1,2374.63,2374.313,1272.156,510.3144,1782.47,4,422.2394,0.8383664,59.39267,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1102.156,42.64942,52.33646,2.014166,0,0,482.2788,223.844,258.4348,734.1584,0,1412.913,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 07:30:00,1374,7.5,30.27839,3403.51,398.8645,0,32.24038,1,1,2382.457,2382.14,564.1796,307.9122,872.0918,2,0,0,72.09175,800,0,409.6198,222.5124,0.1112562,0.2046279,0.3172331,0,250,0.3172331,1817.96,51.74551,52.29447,0,0,0,484.3005,369.5509,114.7496,677.4631,0,1296.095,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-19 07:45:00,1375,7.75,30.20297,3410.756,367.3782,0,25.56817,1,1,2387.529,2387.212,784.8936,371.7134,1156.607,3,281.6126,1.758569,73.23578,800,0,89.90956,200,0.1,0.1401128,0.3172331,0,250,0.3172331,1602.318,52.61085,52.37379,0,0,0,484.5145,325.1673,159.3472,696.8807,0,1334.841,0,0,7.494005e-16,4.263256e-14
naive,2026-01-19 08:00:00,1376,8,30.31647,3422.994,341.4074,258.7982,46.86992,1,1,2396.096,2395.779,1265.631,518.2393,1783.87,4,331.439,85.84643,66.58503,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.148,47.77265,52.25441,9.968432,172.9518,0,487.4882,229.9297,257.5585,748.169,0,1753.089,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 08:15:00,1377,8.25,30.5581,3468.758,287.9822,269.9187,66.5867,1,1,2428.13,2427.813,564.0826,307.8694,871.952,2,0,0,71.95199,800,0,374.4925,231.2942,0.1156471,0.2046279,0.3172331,0,250,0.3172331,1863.731,51.48418,52.00028,0,183.6294,15.10252,496.6915,381.2395,115.452,692.1982,0,1642.657,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-19 08:30:00,1378,8.5,30.55705,3462.913,250.9045,271.8645,56.1095,1,1,2424.039,2423.722,717.4036,362.1029,1079.506,3,112.2907,86.77279,80.44295,800,0,125.0313,200,0.1,0.1456426,0.3172331,0,250,0.3172331,1706.318,57.56044,52.00138,13.58245,185.0917,0,495.8429,349.0314,146.8115,711.1343,0,1706.48,0,-1.136868e-13,-4.246603e-15,4.263256e-14
naive,2026-01-19 08:45:00,1379,8.75,30.58151,3479.955,195.1724,275.9702,61.96413,1,1,2435.968,2435.651,1176.838,495.3866,1672.224,4,194.4859,88.32368,89.41462,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1258.813,63.96256,51.97566,0.6864398,187.6465,0,498.5573,257.635,240.9223,753.0216,0,1772.445,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 09:00:00,1380,9,30.95005,3495.614,175.4581,278.6404,100.2213,1,1,2446.93,2446.613,591.4393,319.9296,911.3689,2,0,0,111.3689,800,0,245.9576,263.428,0.131714,0.2046279,0.3172331,0,250,0.3172331,1855.173,79.33914,51.58805,20.09078,188.0502,20.88213,504.9907,382.8656,122.1251,707.1048,0,1715.216,0,0,4.884981e-14,4.263256e-14
naive,2026-01-19 09:15:00,1381,9.25,31.16861,3539.129,121.9172,274.951,118.2409,1,1,2477.391,2477.073,601.0968,324.1871,925.2839,2,0,0,125.2839,800,0,216.1456,209.3501,0.104675,0.1658767,0.3172331,0,250,0.3172331,1875.977,89.03313,51.35818,0,182.8007,29.20778,513.8266,389.0895,124.7371,719.3345,0,1696.222,0,5.684342e-14,-3.855249e-14,4.263256e-14
naive,2026-01-19 09:30:00,1382,9.5,31.44495,3537.516,98.64385,275.5826,121.8556,1,1,2476.261,2475.944,719.1625,369.1975,1088.36,3,59.17002,93.09353,136.0964,800,0,37.26854,200,0.1,0.1318247,0.3172331,0,250,0.3172331,1756.782,96.41616,51.06754,2.205283,182.4891,25.4394,516.8509,366.6794,150.1714,741.1867,0,1743.52,0,-1.136868e-13,7.771561e-16,4.263256e-14
naive,2026-01-19 09:45:00,1383,9.75,31.52593,3547.362,67.7434,279.4926,137.0545,1,1,2483.153,2482.836,1137.338,491.3404,1628.678,4,82.11749,94.95662,151.6041,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1345.498,107.3043,50.98237,0,184.536,29.75021,519.2548,281.3585,237.8963,778.92,0,1818.809,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 10:00:00,1384,10,31.68057,3552.192,59.72444,285.3876,137.7757,1,1,2486.535,2486.217,628.297,336.1783,964.4753,2,0,0,164.4753,800,0,156.0871,285.8956,0.1429478,0.2046279,0.3172331,0,250,0.3172331,1857.92,116.211,50.81973,0,192.0978,21.56473,521.818,389.8986,131.9194,730.6024,0,1735.401,0,-5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-19 10:15:00,1385,10.25,31.9445,3593.105,53.94493,280.9463,150.0406,1,1,2515.174,2514.856,656.8362,348.7598,1005.596,3,0,0,205.596,800,0,147.821,248.8953,0.1244477,0.1800243,0.3172331,0,250,0.3172331,1858.02,144.8309,50.54215,0,187.7749,5.209753,531.0637,392.3097,138.754,742.1695,0,1751.391,0,5.684342e-14,6.82232e-14,4.263256e-14
naive,2026-01-19 10:30:00,1386,10.5,32.22195,3625.188,40.40312,283.3845,170.1168,1,1,2537.631,2537.314,672.7881,355.7922,1028.58,3,0,0,228.5803,800,0,151.8784,210.8865,0.1054433,0.1567257,0.3172331,0,250,0.3172331,1864.526,160.5147,50.25034,0,189.8889,9.602136,539.2807,396.2368,143.0439,754.0695,0,1779.166,0,1.136868e-13,2.794986e-14,4.263256e-14
naive,2026-01-19 10:45:00,1387,10.75,32.49748,3648.982,43.5433,291.4014,178.5429,1,1,2554.288,2553.97,769.1574,396.9389,1166.096,3,11.24393,93.59203,261.2604,800,0,43.4133,200,0.1,0.1327922,0.3172331,0,250,0.3172331,1784.813,182.8875,49.96054,0,197.8093,0,546.3393,381.7556,164.5838,778.6945,0,1842.405,0,-5.684342e-14,1.609823e-15,4.263256e-14
naive,2026-01-19 11:00:00,1388,11,32.96551,3663.741,53.36278,291.7827,210.3689,0,0,2564.619,2564.302,1209.111,526.9206,1736.031,4,49.00266,93.1337,293.8948,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1355.191,204.6319,49.4683,4.360121,198.649,5.737097,554.6569,293.0907,261.5661,0,821.2521,4811.426,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 11:15:00,1389,11.25,33.24507,3731.892,55.15285,300.5777,221.178,0,0,2612.324,2612.007,734.6975,383.0849,1117.782,3,0,0,317.7823,800,0,148.1019,287.8919,0.1439459,0.2046279,0.3172331,0,250,0.3172331,1877.31,220.5535,49.17428,2.597872,205.0308,0.6245497,568.7568,408.729,160.0278,0,791.9498,4658.562,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 11:30:00,1390,11.5,33.30203,3739.634,50.37894,291.19,227.8737,0,0,2617.743,2617.426,756.1702,392.5511,1148.721,3,0,0,348.7213,800,0,150.452,250.2335,0.1251168,0.1812813,0.3172331,0,250,0.3172331,1861.256,241.8674,49.11437,0,195.0479,0,570.7153,405.7874,164.9279,0,798.3385,4672.066,0,0,-6.394885e-14,4.263256e-14
naive,2026-01-19 11:45:00,1391,11.75,33.44796,3691.348,59.25444,287.955,246.9079,0,0,2583.944,2583.626,768.6492,398.0525,1166.702,3,0,0,366.7017,800,0,154.5048,211.568,0.105784,0.1575684,0.3172331,0,250,0.3172331,1814.977,253.9103,48.96089,1.083177,191.6214,0,565.3247,397.0874,168.2373,0,795.1399,4650.604,0,-5.684342e-14,3.76088e-14,4.263256e-14
naive,2026-01-19 12:00:00,1392,12,33.70132,3666.37,69.08768,286.0911,270.4143,0,0,2566.459,2566.142,871.5295,441.4743,1313.004,3,16.24767,97.32758,399.4286,800,0,46.13861,200,0.1,0.1332212,0.3172331,0,250,0.3172331,1694.612,275.7613,48.69441,6.701404,188.7635,0,564.9441,373.0281,191.916,0,814.5024,4762.159,0,1.136868e-13,-2.553513e-15,4.263256e-14
naive,2026-01-19 12:15:00,1393,12.25,34.12754,3649.501,57.27695,297.5446,297.432,0,0,2554.651,2554.334,1315.617,573.0806,1888.698,4,55.67099,96.66736,436.3592,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1238.717,299.7699,48.24613,1.605959,200.8773,0,568.209,275.5171,292.6919,0,848.5977,4962.294,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 12:30:00,1394,12.5,34.28945,3661.449,58.89193,297.0688,324.4635,0,0,2563.014,2562.697,845.7923,432.0609,1277.853,3,0,0,477.8533,800,0,160.2094,284.865,0.1424325,0.2046279,0.3172331,0,250,0.3172331,1716.905,327.6565,48.07585,0,198.8155,0,572.3365,383.3951,188.9413,0,815.4561,4773.88,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-19 12:45:00,1395,12.75,34.4868,3644.105,47.69223,303.3062,352.9728,0,0,2550.874,2550.556,869.502,442.5133,1312.015,3,0,0,512.0153,800,0,165.3169,243.4909,0.1217455,0.1793753,0.3172331,0,250,0.3172331,1681.054,350.2726,47.86829,0,205.2009,2.700199,572.4001,377.2181,195.182,0,820.3373,4811.975,0,0,-6.691869e-14,4.263256e-14
naive,2026-01-19 13:00:00,1396,13,34.72696,3669.205,43.64012,305.1392,389.0393,0,0,2568.443,2568.126,900.2919,456.087,1356.379,3,0,0,556.379,800,0,162.8024,202.752,0.101376,0.1533227,0.3172331,0,250,0.3172331,1667.834,379.553,47.6157,0,207.5299,9.486275,579.7796,376.4834,203.2962,0,834.7117,4895.336,0,-2.273737e-13,-7.005507e-14,4.263256e-14
naive,2026-01-19 13:15:00,1397,13.25,34.87088,3652.514,50.68421,300.0196,397.9856,0,0,2556.759,2556.442,1033.836,508.7248,1542.561,4,52.41322,97.38567,592.7618,800,0,10.88035,200,0.1,0.12767,0.3172331,0,250,0.3172331,1522.606,403.6903,47.46434,0,202.6339,0,579.212,344.9334,234.2785,0,853.6582,4991.266,0,0,-3.053113e-16,4.263256e-14
naive,2026-01-19 13:30:00,1398,13.5,34.99284,3673.621,56.13702,294.46,430.0508,0,0,2571.535,2571.217,1396.311,603.6886,2000,4,58.11385,97.65075,607.4248,736.8106,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1174.906,413.0836,43.59714,0,196.8092,16.96719,584.3351,266.9763,317.3588,0,874.5204,5100.311,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 13:45:00,1399,13.75,35.18483,3674.866,62.34425,296.1133,440.9517,0,0,2572.406,2572.089,959.6265,482.2446,1441.871,3,0,0,641.8711,800,0,156.2124,285.8643,0.1429321,0.2046279,0.3172331,0,250,0.3172331,1612.462,435.5233,47.13414,3.375485,198.8696,5.428413,587.3518,368.1699,219.1818,0,851.654,4979.944,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-19 14:00:00,1400,14,35.52892,3703.475,56.51903,304.998,457.3047,1,1,2592.433,2592.116,986.0035,493.8729,1479.876,3,0,0,679.8764,800,0,149.996,248.3202,0.1241601,0.1800045,0.3172331,0,250,0.3172331,1606.112,459.4391,46.77224,2.589593,208.9314,0,597.0846,369.9169,227.1677,863.7898,0,2039.835,0,-1.705303e-13,7.96585e-15,4.263256e-14
naive,2026-01-19 14:15:00,1401,14.25,35.79331,3715.05,63.39301,300.0629,478.4328,1,1,2600.535,2600.218,1011.091,504.9329,1516.024,4,0,0,716.0242,800,0,152.1155,210.2523,0.1051261,0.1563636,0.3172331,0,250,0.3172331,1589.126,482.3522,46.49417,8.736522,202.6039,0,602.9897,368.4729,234.5167,873.4058,0,2059.068,0,0,6.14786e-14,4.263256e-14
naive,2026-01-19 14:30:00,1402,14.5,35.94391,3694.481,76.10141,303.8046,483.261,1,1,2586.136,2585.819,1100.62,542.7479,1643.368,4,13.90056,96.94786,732.5194,800,0,40.87675,200,0.1,0.1323928,0.3172331,0,250,0.3172331,1485.199,492.5817,46.33578,21.32411,206.8567,0,601.9633,345.7031,256.2602,888.451,0,2118.386,0,0,3.497203e-15,4.263256e-14
naive,2026-01-19 14:45:00,1403,14.75,36.17346,3745.977,75.08122,294.3411,505.4945,1,1,2622.184,2621.867,1402.035,597.9654,2000,4,50.86708,96.76034,738.6591,613.7134,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1219.832,495.3539,35.3609,24.21414,197.5807,10.14059,613.9625,285.6135,328.349,885.9533,0,2114.722,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 15:00:00,1404,15,36.16767,3709.987,78.3446,297.5177,497.9811,1,1,2596.991,2596.674,1035.938,515.8863,1551.824,4,0,0,751.8238,800,0,148.2479,287.8554,0.1439277,0.2046279,0.3172331,0,250,0.3172331,1560.736,504.2172,46.10045,24.13193,203.4825,0,607.973,365.3788,242.5942,881.2651,0,2103.302,0,2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 15:15:00,1405,15.25,36.45044,3693.356,75.40314,290.7757,517.284,1,1,2585.349,2585.032,1054.217,523.9446,1578.161,4,0,0,778.1612,800,0,147.2273,251.0033,0.1255016,0.1812583,0.3172331,0,250,0.3172331,1530.815,520.1202,45.80304,20.43599,198.5156,0,609.6873,361.0029,248.6843,884.9475,0,2096.058,0,-2.273737e-13,1.523781e-14,4.263256e-14
naive,2026-01-19 15:30:00,1406,15.5,36.68305,3654.747,82.09106,286.1419,527.7081,1,1,2558.323,2558.006,1052.909,523.3683,1576.278,4,0,0,776.2776,800,0,153.2367,212.6546,0.1063273,0.1580531,0.3172331,0,250,0.3172331,1505.096,517.4167,45.5584,22.55278,192.4435,10.29144,606.9763,357.0924,249.8838,882.9024,0,2085.42,0,-2.273737e-13,7.061018e-14,4.263256e-14
naive,2026-01-19 15:45:00,1407,15.75,36.84121,3680.829,97.48397,285.4283,542.1585,1,1,2576.58,2576.263,1140.754,559.1207,1699.875,4,24.99907,92.84104,782.0349,800,0,50.48438,200,0.1,0.1339055,0.3172331,0,250,0.3172331,1435.509,520.2646,45.39206,22.00052,192.5873,21.89386,613.8417,341.9941,271.8476,906.3308,0,2131.759,0,-2.273737e-13,-1.998401e-15,4.263256e-14
naive,2026-01-19 16:00:00,1408,16,36.72984,3697.195,100.1242,286.0219,545.8564,1,1,2588.037,2587.72,1407.865,592.1354,2000,4,81.84706,93.31854,774.8413,549.9931,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1179.855,516.1693,31.28717,18.27718,192.7034,29.68709,614.7769,280.2694,334.5075,879.4568,0,2087.657,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 16:15:00,1409,16.25,37.08743,3680.044,99.5397,281.078,535.5763,1,1,2576.031,2575.713,1063.884,528.2066,1592.091,4,0,0,792.0908,800,0,189.5439,277.5314,0.1387657,0.2046279,0.3172331,0,250,0.3172331,1511.829,525.3943,45.13309,3.347816,187.726,10.18201,617.6964,362.5157,255.1808,893.1637,0,2065.155,0,-2.273737e-13,-3.641532e-14,4.263256e-14
naive,2026-01-19 16:30:00,1410,16.5,36.77314,3602.218,110.6055,282.0808,505.388,1,1,2521.553,2521.236,1052.852,523.343,1576.195,4,0,0,776.195,800,0,200.0718,227.4697,0.1137349,0.1747574,0.3172331,0,250,0.3172331,1468.384,516.8022,45.46364,3.698153,188.9163,0,599.6623,349.2032,250.4591,872.5462,0,2026.206,0,0,3.258505e-14,4.263256e-14
naive,2026-01-19 16:45:00,1411,16.75,36.70128,3618.28,131.5989,279.69,478.5534,1,1,2532.796,2532.479,1107.331,545.1979,1652.529,4,18.17464,90.77348,743.5806,800,0,109.7357,200,0.1,0.1432344,0.3172331,0,250,0.3172331,1425.148,495.5145,45.53922,3.688591,188.9165,0,601.206,338.2852,262.9207,883.4831,0,2047.978,0,1.136868e-13,-3.330669e-15,4.263256e-14
naive,2026-01-19 17:00:00,1412,17,36.62487,3652.788,148.9396,271.091,468.5573,1,1,2556.951,2556.634,1412.709,587.2908,2000,4,145.6886,90.33745,705.6797,558.2942,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1143.925,470.6891,31.83644,3.250959,180.7536,0,605.7311,270.991,334.7401,858.2818,0,1998.155,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 17:15:00,1413,17.25,36.74548,3608.357,190.1493,269.6373,457.7684,1,1,2525.85,2525.533,978.1128,490.3943,1468.507,3,0,0,668.5071,800,0,257.6933,260.494,0.130247,0.2046279,0.3172331,0,250,0.3172331,1547.42,445.2499,45.49273,18.67506,183.4182,12.51857,600.25,367.7332,232.5168,861.1024,0,2019.636,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 17:30:00,1414,17.5,36.55924,3603.159,201.7598,268.5184,416.8949,1,1,2522.211,2521.894,997.3148,498.8595,1496.174,3,0,48.63403,647.5402,800,0,241.8121,200,0.1,0.1640293,0.3172331,0,250,0.3172331,1524.579,432.25,45.68862,0,182.3999,0,596.4811,360.5498,235.9314,859.4092,0,1982.059,0,-5.684342e-14,9.603429e-15,4.263256e-14
