controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-19 17:45:00,1415,17.75,36.58667,3605.87,236.3614,266.6655,407.4296,1,1,2524.109,2523.791,1421.028,578.9719,2000,4,243.211,87.11936,616.5803,553.0893,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1102.763,411.4481,31.56741,0,179.5461,0,597.3563,260.9803,336.376,839.9522,0,1954.108,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 18:00:00,1416,18,36.54545,3582.199,272.57,0,396.8029,1,1,2507.539,2507.222,911.8124,461.1658,1372.978,3,0,0,572.9782,800,0,274.3639,256.3264,0.1281632,0.2046279,0.3172331,0,250,0.3172331,1595.409,382.5411,45.70312,1.533007,0,14.26177,592.7987,377.1653,215.6334,841.7027,0,1634.634,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-19 18:15:00,1417,18.25,36.46927,3528.341,312.7227,3.40571,344.7205,1,1,2469.839,2469.522,960.4041,472.4777,1432.882,3,84.985,3.044048,544.8527,800,0,225.1442,200,0.1,0.161405,0.3172331,0,250,0.3172331,1509.117,364.0955,45.78324,2.593569,0.3616616,0,582.7318,356.06,226.6718,828.5376,0,1610.667,0,-1.136868e-13,7.049916e-15,4.263256e-14
naive,2026-01-19 18:30:00,1418,18.5,36.52753,3506.348,349.1743,3.496853,327.7986,0,0,2454.443,2454.126,1424.964,575.036,2000,4,344.603,4.47716,511.4647,639.4551,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.162,341.5458,36.54643,4.571269,0,0,579.9763,243.1873,336.7889,0,818.2233,4466.999,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 18:45:00,1419,18.75,36.64224,3473.731,370.6754,4.866665,312.524,0,0,2431.612,2431.294,842.0812,430.4249,1272.506,3,0,0,472.506,800,0,359.4988,235.0427,0.1175213,0.2046279,0.3172331,0,250,0.3172331,1589.213,315.0964,45.60132,11.52048,4.522738,0,576.2995,376.6485,199.651,0,807.0733,4415.276,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-19 19:00:00,1420,19,36.60292,3474.695,391.5096,4.743244,290.1181,0,0,2432.287,2431.969,1012.873,476.3109,1489.184,3,247.2083,0.1033458,441.8727,800,0,140.0226,200,0.1,0.1480029,0.3172331,0,250,0.3172331,1419.096,294.8071,45.64267,4.278744,4.639898,0,575.8693,335.9858,239.8835,0,812.2967,4431.668,0,0,1.273981e-14,4.263256e-14
naive,2026-01-19 19:15:00,1421,19.25,36.45872,3413.246,396.3852,2.047634,261.7491,0,0,2389.272,2388.955,1426.416,573.5836,2000,4,399.4328,0.1075657,401.1364,699.3233,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,962.5382,268.0916,40.03131,0,1.940068,0,563.5685,227.0383,336.5302,0,800.6219,4361.732,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 19:30:00,1422,19.5,36.03626,3419.082,394.7279,0,226.3581,0,0,2393.358,2393.04,764.6227,396.2774,1160.9,3,0,0,360.9001,800,0,398.3032,225.3415,0.1126708,0.2046279,0.3172331,0,250,0.3172331,1628.418,242.4201,46.23865,0,0,0,558.4115,379.9378,178.4736,0,776.2152,4217.165,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-19 19:45:00,1423,19.75,36.09645,3409.283,393.0969,2.163603,202.2376,0,0,2386.498,2386.181,958.5166,447.3908,1405.907,3,288.8767,0.907468,316.1232,800,0,101.2243,200,0.1,0.1418943,0.3172331,0,250,0.3172331,1427.665,212.1909,46.17535,2.995918,1.256135,0,557.6724,333.6139,224.0585,0,781.0048,4250.914,0,-5.684342e-14,-3.441691e-15,4.263256e-14
naive,2026-01-19 20:00:00,1424,20,35.90661,3356.821,380.3182,0,193.9595,0,0,2349.775,2349.457,1389.435,566.6123,1956.047,4,383.6066,1.576109,270.8644,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.0226,182.2233,46.37501,0,0,11.73622,546.4245,223.2469,323.1776,0,792.5884,4307.064,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 20:15:00,1425,20.25,35.49979,3326.451,363.6151,1.909448,172.5578,0,0,2328.516,2328.199,708.8593,371.6941,1080.553,3,0,0,280.5535,800,0,367.8059,232.9659,0.1164829,0.2046279,0.3172331,0,250,0.3172331,1619.339,189.6546,46.80288,0,1.564562,0,535.9041,372.6883,163.2158,0,744.3824,4044.149,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-19 20:30:00,1426,20.5,35.34833,3339.447,332.5787,4.136296,152.4319,0,0,2337.613,2337.296,852.2723,410.061,1262.333,3,208.9509,1.184071,252.1983,800,0,131.7168,200,0.1,0.1466952,0.3172331,0,250,0.3172331,1485.024,170.7921,46.96218,0,2.952225,0,535.9428,340.4702,195.4726,0,750.5312,4080.182,0,-5.684342e-14,-9.048318e-15,4.263256e-14
naive,2026-01-19 20:45:00,1427,20.75,35.35395,3366.55,291.4255,2.835397,140.0498,0,0,2356.585,2356.268,1294.212,534.0797,1828.292,4,304.1989,0.02779539,224.065,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.056,151.7297,46.95626,0,2.807602,0,540.3692,243.5313,296.8379,0,777.611,4228.878,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 21:00:00,1428,21,35.13637,3375.421,268.2869,0.6737096,122.0583,0,0,2362.795,2362.477,660.2128,350.2484,1010.461,3,0,0,210.4612,800,0,275.9343,255.9338,0.1279669,0.2046279,0.3172331,0,250,0.3172331,1702.264,142.884,47.18511,0,0,0,538.8358,388.2018,150.634,0,738.4502,4008.393,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-19 21:15:00,1429,21.25,34.77357,3433.245,243.3171,0,110.4057,0,0,2403.271,2402.954,662.3039,348.7344,1011.038,3,20.47628,1.038624,189.5234,800,0,223.574,200,0.1,0.1611577,0.3172331,0,250,0.3172331,1740.65,129.2192,47.56668,0,0,0,543.1236,393.3755,149.748,0,742.1099,4028.092,0,1.136868e-13,2.442491e-15,4.263256e-14
naive,2026-01-19 21:30:00,1430,21.5,34.85395,3407.975,209.3448,0,109.8044,0,0,2385.582,2385.265,1176.492,494.2854,1670.778,4,202.4636,1.820275,166.4938,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.773,113.4103,47.48214,6.881201,0,0,540.2054,273.7217,266.4837,0,768.0071,4182.491,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 21:45:00,1431,21.75,34.7056,3350.694,184.6934,1.462467,67.0727,0,0,2345.486,2345.169,618.8946,332.0333,950.9278,2,0,0,150.9278,800,0,178.1647,280.3762,0.1401881,0.2046279,0.3172331,0,250,0.3172331,1726.274,102.9864,47.63817,10.27899,0,0,529.1702,389.4685,139.7017,0,721.5018,3932.398,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-19 22:00:00,1432,22,34.51332,3334.941,149.2508,0.3063378,69.92395,0,0,2334.458,2334.141,623.959,334.2659,958.2249,2,0,0,158.2249,800,0,161.0549,240.0683,0.1200342,0.1765488,0.3172331,0,250,0.3172331,1710.182,108.209,47.8404,0,0,0,524.181,384.0056,140.1754,0,718.2715,3896.673,0,0,-5.390133e-14,4.263256e-14
naive,2026-01-19 22:15:00,1433,22.25,34.4023,3301.702,134.5153,2.722946,80.96526,0,0,2311.191,2310.874,613.9961,329.8738,943.8699,2,0,0,143.8699,800,0,130.6377,207.3711,0.1036855,0.1511675,0.3172331,0,250,0.3172331,1696.878,98.51949,47.95716,6.946379,0,0,517.5375,379.9763,137.5612,0,709.8501,3862.206,0,-5.684342e-14,-3.524958e-14,4.263256e-14
naive,2026-01-19 22:30:00,1434,22.5,33.86485,3230.942,106.2121,9.449455,72.49714,0,0,2261.66,2261.342,664.2288,342.9015,1007.13,3,76.64266,1.474342,129.0133,800,0,29.35379,200,0.1,0.1305785,0.3172331,0,250,0.3172331,1597.114,88.90063,48.52242,0.2156873,7.975113,0,499.829,352.9637,146.8653,0,695.8652,3786.8,0,5.684342e-14,1.165734e-15,4.263256e-14
naive,2026-01-19 22:45:00,1435,22.75,33.60367,3262.131,96.1683,3.912461,65.71972,0,0,2283.492,2283.175,1060.156,455.6965,1515.853,4,95.72289,0,120.1299,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.018,83.03028,48.79712,0.4454143,3.912461,0,501.4699,268.5829,232.887,0,724.2794,3936.157,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 23:00:00,1436,23,33.32689,3233.854,84.72926,7.27885,58.9261,0,0,2263.698,2263.38,579.0043,314.4477,893.4519,2,0,0,93.45191,800,0,77.97974,305.4224,0.1527112,0.2046279,0.3172331,0,250,0.3172331,1684.376,64.79814,49.08822,8.688516,5.33985,0,493.8213,367.4434,126.3779,0,681.8911,3719.376,0,0,3.463896e-14,4.263256e-14
naive,2026-01-19 23:15:00,1437,23.25,33.3682,3211.9,84.29886,4.590637,66.30325,0,0,2248.33,2248.013,578.3501,314.1593,892.5094,2,0,0,92.50944,800,0,68.2911,288.3016,0.1441508,0.19232,0.3172331,0,250,0.3172331,1669.662,64.11407,49.04477,16.25443,4.343966,2.189171,490.9555,364.5951,126.3604,0,679.2324,3716.135,0,-1.136868e-13,-2.78666e-14,4.263256e-14
naive,2026-01-19 23:30:00,1438,23.5,33.03166,3264.054,80.02013,5.876948,61.37555,1,1,2284.838,2284.521,576.6265,313.3994,890.0259,2,0,0,90.02591,800,0,54.26082,274.691,0.1373455,0.1815393,0.3172331,0,250,0.3172331,1707.894,62.63523,49.39872,25.96372,5.672532,0,494.9268,369.953,124.9738,683.3524,0,1365.704,0,5.684342e-14,7.202572e-14,4.263256e-14
naive,2026-01-19 23:45:00,1439,23.75,32.69789,3242.095,78.26048,0,56.24964,1,1,2269.467,2269.15,585.8768,317.4774,903.3542,2,0,0,103.3542,800,0,59.21203,259.8447,0.1299224,0.1729689,0.3172331,0,250,0.3172331,1683.273,72.18431,49.74977,20.4565,0,0,487.7184,361.7427,125.9757,679.2201,0,1337.759,0,-5.684342e-14,-6.408762e-14,4.263256e-14
naive,2026-01-20 00:00:00,1440,0,32.25619,3218.768,71.59827,2.691944,52.73173,1,1,2253.138,2252.821,580.6982,315.1944,895.8927,2,0,0,95.89268,800,0,60.0352,244.795,0.1223975,0.1636204,0.3172331,0,250,0.3172331,1672.122,67.31191,50.21432,12.31338,1.941643,0,479.2056,355.6331,123.5725,670.8275,0,1309.754,0,-5.684342e-14,2.775558e-15,4.263256e-14
naive,2026-01-20 00:15:00,1441,0.25,31.89436,3243.312,77.77239,0,63.53294,1,1,2270.319,2270.001,578.2813,314.129,892.4103,2,0,0,92.4103,800,0,59.09051,229.9839,0.1149919,0.1541438,0.3172331,0,250,0.3172331,1691.72,65.13495,50.59488,18.94132,0,0,478.8065,356.781,122.0255,670.91,0,1317.574,0,0,2.131628e-14,4.263256e-14
naive,2026-01-20 00:30:00,1442,0.5,31.6187,3288.383,85.07042,0,42.86061,1,1,2301.868,2301.551,574.756,312.5748,887.3309,2,0,0,87.33086,800,0,56.91635,215.7186,0.1078593,0.1448175,0.3172331,0,250,0.3172331,1726.795,61.74732,50.8848,28.47833,0,0,482.3753,361.864,120.5113,674.4388,0,1340.757,0,-5.684342e-14,2.559064e-14,4.263256e-14
naive,2026-01-20 00:45:00,1443,0.75,31.40952,3228.257,70.99391,0,45.70829,1,1,2259.78,2259.463,567.2943,309.2853,876.5796,2,0,0,76.57964,800,0,57.66124,201.2693,0.1006347,0.1358348,0.3172331,0,250,0.3172331,1692.168,54.27382,51.10481,13.41931,0,0,471.283,352.9062,118.3769,662.1915,0,1290.038,0,5.684342e-14,1.076916e-14,4.263256e-14
naive,2026-01-20 01:00:00,1444,1,31.14464,3200.032,67.51033,3.68186,39.50755,1,1,2240.022,2239.705,615.5569,324.1534,939.7103,2,53.87077,1.232077,84.60748,800,0,4.950465,200,0.1,0.1267363,0.3172331,0,250,0.3172331,1624.148,60.14263,51.38339,8.689091,2.449783,0,464.341,336.6746,127.6664,660.828,0,1283.064,0,0,-2.775558e-17,4.263256e-14
naive,2026-01-20 01:15:00,1445,1.25,31.1768,3189.278,67.35503,5.747926,23.50032,1,1,2232.495,2232.177,993.759,431.4667,1425.226,3,53.34389,0.1609168,71.72082,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1238.419,50.96378,51.34956,14.01114,5.587009,0,463.1202,256.9039,206.2163,688.3706,0,1352.78,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 01:30:00,1446,1.5,31.01342,3216.888,66.05394,0,22.31938,1,1,2251.821,2251.504,560.7671,306.4078,867.1749,2,0,0,67.17493,800,0,56.2756,310.8485,0.1554242,0.2046279,0.3172331,0,250,0.3172331,1690.737,47.82134,51.5214,9.868576,0,0,465.3943,349.4324,115.9619,655.8403,0,1270.742,0,0,7.01661e-14,4.263256e-14
naive,2026-01-20 01:45:00,1447,1.75,30.87693,3225.058,56.27318,4.11908,36.40188,1,1,2257.54,2257.223,560.6099,306.3385,866.9484,2,0,0,66.94837,800,0,55.21286,296.9963,0.1484982,0.1957367,0.3172331,0,250,0.3172331,1696.613,47.73316,51.66495,1.251334,3.92807,0,465.133,349.5622,115.5708,655.9007,0,1262.613,0,0,-5.814793e-14,4.263256e-14
naive,2026-01-20 02:00:00,1448,2,30.8448,3254.337,53.25847,8.532439,25.88119,1,1,2278.036,2277.719,558.7555,305.521,864.2766,2,0,0,64.27657,800,0,53.89891,283.4748,0.1417374,0.1870142,0.3172331,0,250,0.3172331,1718.963,45.84472,51.69874,0.2052503,7.686749,0,469.0142,353.9093,115.1049,659.4304,0,1274.313,0,5.684342e-14,-1.090794e-14,4.263256e-14
naive,2026-01-20 02:15:00,1449,2.25,30.72378,3213.609,48.74546,0,17.18093,1,1,2249.526,2249.209,553.3611,303.1429,856.504,2,0,0,56.50397,800,0,58.09531,268.9064,0.1344532,0.1784999,0.3172331,0,250,0.3172331,1695.848,40.35568,51.82603,0,0,0,461.8786,348.1959,113.6827,651.3388,0,1244.373,0,0,-2.600697e-14,4.263256e-14
naive,2026-01-20 02:30:00,1450,2.5,30.46073,3216.287,43.77784,0,5.865765,1,1,2251.401,2251.084,550.7767,302.0036,852.7803,2,0,0,52.78026,800,0,56.39606,254.765,0.1273825,0.1693264,0.3172331,0,250,0.3172331,1700.307,37.80725,52.10269,0,0,0,459.5334,347.0496,112.4838,649.0532,0,1239.491,0,0,9.436896e-16,4.263256e-14
naive,2026-01-20 02:45:00,1451,2.75,30.07609,3259.929,44.97723,0,40.34527,1,1,2281.951,2281.633,546.7377,300.223,846.9606,2,0,0,46.96064,800,0,59.45066,239.8623,0.1199311,0.1604218,0.3172331,0,250,0.3172331,1734.896,33.78307,52.50723,0,0,6.5622,461.7809,351.0776,110.7033,652.6285,0,1246.186,0,5.684342e-14,3.166911e-14,4.263256e-14
naive,2026-01-20 03:00:00,1452,3,29.95824,3210.367,51.83245,0,19.65896,1,1,2247.257,2246.94,539.4396,297.0056,836.4452,2,0,0,36.44522,800,0,49.8288,227.3673,0.1136837,0.1510377,0.3172331,0,250,0.3172331,1707.5,26.25273,52.63118,4.100883,0,0,453.5704,344.6297,108.9407,641.6353,0,1231.135,0,0,-1.737499e-14,4.263256e-14
naive,2026-01-20 03:15:00,1453,3.25,29.69678,3246.899,50.51615,0,26.37762,1,1,2272.83,2272.512,546.9595,300.3208,847.2803,2,0,0,47.28032,800,0,52.02299,214.3258,0.1071629,0.1431699,0.3172331,0,250,0.3172331,1725.553,34.15652,52.90618,0,0,0,456.0842,346.2633,109.821,646.5841,0,1233.649,0,5.684342e-14,2.034484e-14,4.263256e-14
naive,2026-01-20 03:30:00,1454,3.5,29.73411,3227.582,45.75051,0,27.12219,1,1,2259.307,2258.99,540.9729,297.6816,838.6545,2,0,0,38.65452,800,0,54.11936,200.7622,0.1003811,0.1349578,0.3172331,0,250,0.3172331,1718.017,27.91347,52.86691,0,0,0,453.7447,345.0355,108.7092,642.717,0,1225.959,0,0,-5.428991e-14,4.263256e-14
naive,2026-01-20 03:45:00,1455,3.75,29.509,3242.027,52.14852,0,48.57953,1,1,2269.419,2269.101,595.7601,314.037,909.7971,2,65.54748,0.441572,43.80809,800,0,2.922306,200,0.1,0.126417,0.3172331,0,250,0.3172331,1673.341,31.7139,53.10367,0,0,16.86563,453.52,334.4,119.1199,651.8075,0,1243.873,0,5.684342e-14,1.110223e-16,4.263256e-14
naive,2026-01-20 04:00:00,1456,4,29.1084,3220.213,61.01237,0,53.81987,1,1,2254.149,2253.832,1009.813,434.4108,1444.223,3,88.08732,1.678987,54.45705,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1244.019,39.59751,53.525,0,0,14.22236,446.5362,246.4343,200.1019,683.6625,0,1307.109,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 04:15:00,1457,4.25,29.02703,3247.745,78.32637,0,52.87051,1,1,2273.421,2273.104,561.4975,306.7298,868.2273,2,0,0,68.22725,800,0,94.26136,301.352,0.150676,0.2046279,0.3172331,0,250,0.3172331,1711.607,49.65468,53.61058,0,0,3.215822,449.557,338.4611,111.0959,645.8268,0,1231.342,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-20 04:30:00,1458,4.5,29.09761,3275.155,108.1052,0,50.54887,1,1,2292.608,2292.291,551.3947,302.276,853.6707,2,0,0,53.67069,800,0,107.1684,274.5125,0.1372562,0.1897569,0.3172331,0,250,0.3172331,1740.896,39.03035,53.53634,1.508208,0,11.51851,454.0481,344.7823,109.2658,649.3395,0,1241.052,0,0,1.106337e-13,4.263256e-14
naive,2026-01-20 04:45:00,1459,4.75,29.01389,3274.552,139.2977,0,42.19161,1,1,2292.187,2291.869,547.5777,300.5933,848.171,2,0,0,48.17102,800,0,128.0442,242.4582,0.1212291,0.1728565,0.3172331,0,250,0.3172331,1744.292,35.06315,53.6244,11.40203,0,7.128458,453.1381,344.8258,108.3123,646.8283,0,1252.998,0,0,1.49325e-14,4.263256e-14
naive,2026-01-20 05:00:00,1460,5,28.99869,3322.541,144.2266,0,50.80628,1,1,2325.779,2325.461,542.9649,298.5598,841.5247,2,0,0,41.52468,800,0,155.697,203.4958,0.1017479,0.1526724,0.3172331,0,250,0.3172331,1782.496,30.2304,53.64038,0,0,20.57587,459.6269,352.262,107.365,654.888,0,1249.431,0,-5.684342e-14,9.381385e-15,4.263256e-14
naive,2026-01-20 05:15:00,1461,5.25,28.99635,3294.214,211.629,4.453556,42.94852,1,1,2305.95,2305.633,670.1816,334.2661,1004.448,3,171.2939,2.773294,30.38053,800,0,13.85511,200,0.1,0.1281383,0.3172331,0,250,0.3172331,1635.451,22.11791,53.64284,26.47999,1.680262,20.83061,455.6852,323.1861,132.4991,661.5686,0,1311.365,0,0,-1.94289e-16,4.263256e-14
naive,2026-01-20 05:30:00,1462,5.5,29.21747,3325.089,261.8925,7.266498,53.85101,1,1,2327.563,2327.245,1107.325,460.3014,1567.627,4,231.8162,6.365732,29.44488,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1219.92,21.38464,53.41028,30.07632,0.900766,32.46637,462.1776,242.2361,219.9415,708.9843,0,1411.318,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 05:45:00,1463,5.75,29.26492,3297.037,291.2193,2.382223,29.50758,1,1,2307.926,2307.609,534.2871,294.7342,829.0213,2,0,0,29.0213,800,0,274.0689,256.4001,0.1282001,0.2046279,0.3172331,0,250,0.3172331,1773.321,21.066,53.36037,18.57883,0.9538381,8.441584,458.7539,352.4888,106.265,648.9009,0,1271.465,0,-5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-20 06:00:00,1464,6,29.28366,3331.615,336.7166,1.627361,43.8318,1,1,2332.13,2331.813,608.3039,315.4367,923.7406,2,100.2676,2.007804,21.46521,800,0,225.4391,200,0.1,0.1614514,0.3172331,0,250,0.3172331,1723.509,15.57796,53.34067,11.00986,0,28.25384,463.7551,342.7279,121.0272,663.783,0,1286.55,0,-5.684342e-14,7.438494e-15,4.263256e-14
naive,2026-01-20 06:15:00,1465,6.25,29.24361,3358.844,368.0738,0,49.14443,1,1,2351.191,2350.874,1211.825,490.4742,1702.299,4,365.4407,2.162754,34.69596,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.048,25.19104,53.38279,2.633048,0,23.95339,467.1361,226.3069,240.8292,721.5402,0,1387.567,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 06:30:00,1466,6.5,29.08621,3343.019,419.0625,0,50.74815,1,1,2340.114,2339.796,531.5948,293.5472,825.142,2,0,0,25.14197,800,0,402.4862,224.2958,0.1121479,0.2046279,0.3172331,0,250,0.3172331,1808.202,18.28601,53.54833,17.79524,0,32.46213,463.3414,358.0231,105.3183,657.9978,0,1286.451,0,0,4.884981e-14,4.263256e-14
naive,2026-01-20 06:45:00,1467,6.75,29.35084,3393.023,427.7284,1.743345,46.35268,1,1,2375.116,2374.799,794.2014,370.7534,1164.955,3,324.1765,0.5564008,40.22191,800,0,97.04198,200,0.1,0.1412358,0.3172331,0,250,0.3172331,1580.598,29.16866,53.27001,6.509896,1.186945,17.18402,472.9982,314.7719,158.2263,688.9474,0,1331.243,0,0,-4.218847e-15,4.263256e-14
naive,2026-01-20 07:00:00,1468,7,29.59463,3394.182,442.1549,0,26.51339,1,1,2375.927,2375.61,1269.907,508.6764,1778.584,4,427.6753,1.022108,49.88635,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.703,36.07995,53.01361,14.47961,0,0,475.7001,221.38,254.3201,730.0564,0,1425.45,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 07:15:00,1469,7.25,29.57463,3363.986,431.5277,0,40.89716,1,1,2354.79,2354.473,553.1671,303.0574,856.2245,2,0,0,56.22451,800,0,423.5376,219.033,0.1095165,0.2046279,0.3172331,0,250,0.3172331,1801.306,40.67297,53.03464,8.38881,0,0.224189,471.2605,360.4926,110.768,663.5948,0,1281.996,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-20 07:30:00,1470,7.5,29.778,3370.603,413.3489,6.408842,46.37862,1,1,2359.422,2359.105,808.4504,376.6921,1185.142,3,327.0599,0.5033388,57.57926,800,0,75.99396,200,0.1,0.1379219,0.3172331,0,250,0.3172331,1550.654,41.55933,52.82075,10.29512,5.905503,4.819289,474.3109,311.7256,162.5853,689.3865,0,1347.296,0,0,6.800116e-15,4.263256e-14
naive,2026-01-20 07:45:00,1471,7.75,29.95772,3411.461,377.9163,4.414991,57.95672,1,1,2388.023,2387.706,1226.325,496.421,1722.746,4,369.1842,0.8338002,52.72763,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1161.381,37.98173,52.63173,8.7321,3.581191,19.97499,481.976,234.4022,247.5738,734.8547,0,1431.739,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 08:00:00,1472,8,30.05766,3425.569,323.549,272.7001,45.76338,1,1,2397.899,2397.581,571.4828,311.1318,882.6147,2,0,16.68324,65.93142,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1826.099,47.44021,52.52661,0,93.33278,0,485.0455,369.3821,115.6634,680.514,0,1462.935,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 08:15:00,1473,8.25,30.18088,3463.412,265.7909,276.9009,44.63573,1,1,2424.388,2424.071,1312.929,544.2472,1857.176,4,288.0917,185.5796,83.50503,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.142,60.00278,52.39702,0,91.32133,0,491.7521,225.379,266.373,769.6262,0,1637.835,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 08:30:00,1474,8.5,30.45837,3510.685,225.269,275.3139,59.10547,1,1,2457.479,2457.162,569.0887,310.0764,879.1651,2,0,0,79.16515,800,0,431.5848,217.0212,0.1085106,0.2046279,0.3172331,0,250,0.3172331,1888.073,56.70861,52.10517,0,88.48588,2.396859,501.5694,385.3542,116.2153,695.9198,0,1485.859,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 08:45:00,1475,8.75,30.48792,3537.15,185.7181,274.8425,93.6442,1,1,2476.005,2475.688,805.171,399.0751,1204.246,3,126.7487,189.7678,87.72958,800,0,67.94799,200,0.1,0.136655,0.3172331,0,250,0.3172331,1670.517,62.82286,52.07409,0,85.07466,30.82134,505.686,341.1774,164.5086,746.5473,0,1581.265,0,0,5.995204e-15,4.263256e-14
naive,2026-01-20 09:00:00,1476,9,30.62148,3554.99,147.4915,282.3299,85.46575,1,1,2488.493,2488.176,1253.411,532.5031,1785.914,4,166.2479,192.254,127.4122,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1234.765,91.10334,51.93362,0,90.07592,0,509.7661,252.9407,256.8254,785.4438,0,1667.843,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 09:15:00,1477,9.25,30.82503,3564.715,130.2055,286.8404,100.7333,1,1,2495.3,2494.983,616.6216,331.0312,947.6529,2,0,0,147.6529,800,0,313.7102,246.4898,0.1232449,0.2046279,0.3172331,0,250,0.3172331,1878.361,105.3355,51.71954,7.484105,95.85153,0,513.5159,386.554,126.9618,717.5853,0,1555.24,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 09:30:00,1478,9.5,31.04746,3583.308,105.5567,289.3738,100.8664,1,1,2508.315,2507.998,693.7329,365.0257,1058.759,3,0,103.3693,155.3893,800,0,185.804,200,0.1,0.155211,0.3172331,0,250,0.3172331,1814.265,110.5782,51.4856,8.146151,97.61109,0,518.8066,375.253,143.5536,740.2786,0,1605.067,0,0,-2.081668e-15,4.263256e-14
naive,2026-01-20 09:45:00,1479,9.75,31.25162,3627.541,83.03635,285.0537,122.7843,1,1,2539.279,2538.962,1216.043,526.9787,1743.022,4,74.20656,194.7391,174.0762,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1322.918,123.5918,51.27088,8.829787,90.31463,0,527.6619,274.9023,252.7596,801.881,0,1717.106,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 10:00:00,1480,10,31.5203,3613.597,87.36465,286.2525,135.4498,1,1,2529.518,2529.201,639.6352,341.1768,980.812,2,0,0,180.812,800,0,258.1015,260.392,0.130196,0.2046279,0.3172331,0,250,0.3172331,1889.565,127.9855,50.98829,26.43696,89.07862,7.464215,528.8817,395.0779,133.8038,737.8153,0,1617.533,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-20 10:15:00,1481,10.25,31.83638,3616.625,76.43661,287.7385,158.8831,1,1,2531.637,2531.32,664.7189,352.2349,1016.954,3,0,7.442072,209.5116,800,0,241.4039,200,0.1,0.163965,0.3172331,0,250,0.3172331,1866.601,147.7704,50.65585,22.26966,93.05944,11.11266,533.201,393.1344,140.0666,747.7097,0,1637.374,0,0,1.171285e-14,4.263256e-14
naive,2026-01-20 10:30:00,1482,10.5,31.9689,3648.219,65.42818,288.8172,153.4804,1,1,2553.754,2553.436,1239.81,540.5187,1780.329,4,48.46387,196.1792,235.6859,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1313.626,165.9815,50.51648,16.96431,92.63799,0,539.5154,277.5215,261.9939,818.0402,0,1768.313,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 10:45:00,1483,10.75,32.23678,3630.622,55.80774,291.5697,186.2821,1,1,2541.435,2541.118,692.8893,364.6538,1057.543,3,0,0,257.5431,800,0,249.0068,262.6657,0.1313328,0.2046279,0.3172331,0,250,0.3172331,1848.229,180.8225,50.23474,7.427027,90.94356,5.459556,540.2763,392.9096,147.3668,758.724,0,1630.623,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-20 11:00:00,1484,11,32.42694,3671.125,49.50927,291.9352,209.192,1,0,2569.787,2569.47,721.9327,377.4575,1099.39,3,0,1.346413,298.0439,800,0,250.4972,200,0.1,0.1653967,0.3172331,0,250,0.3172331,1847.537,208.8049,50.03474,0,91.36495,0.3870599,548.7439,394.517,154.2269,772.0572,0,1645.43,0,5.684342e-14,1.185163e-14,4.263256e-14
naive,2026-01-20 11:15:00,1485,11.25,32.88902,3681.153,42.69039,296.8073,222.3441,0,0,2576.807,2576.49,1308.312,570.0749,1878.386,4,53.86474,206.4461,318.0756,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1268.178,221.663,49.54875,0,90.36125,0.6810261,556.2806,273.7741,282.5065,0,843.996,4742.109,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 11:30:00,1486,11.5,32.96463,3703.819,38.4748,289.3824,251.7617,0,0,2592.674,2592.356,748.2413,389.0556,1137.297,3,0,0,337.2969,800,0,253.6756,261.4985,0.1307492,0.2046279,0.3172331,0,250,0.3172331,1844.115,234.8541,49.46922,0,87.79748,16.90759,560.7126,398.8232,161.8893,0,791.5355,4449.243,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 11:45:00,1487,11.75,33.19763,3695.556,35.47735,287.2238,254.6657,0,0,2586.889,2586.572,773.3369,400.119,1173.456,3,0,12.75977,360.6962,800,0,245.8292,200,0.1,0.1646618,0.3172331,0,250,0.3172331,1813.235,250.4743,49.22416,0,87.3472,4.191438,562.58,394.3307,168.2493,0,795.3613,4469.784,0,1.136868e-13,-1.407208e-14,4.263256e-14
naive,2026-01-20 12:00:00,1488,12,33.55322,3701.184,30.94922,293.5777,280.9148,0,0,2590.829,2590.512,1365.941,594.0238,1959.965,4,66.1119,199.2627,394.59,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1224.571,272.8883,48.85018,0,94.31492,8.026482,568.2707,268.5965,299.6741,0,864.3809,4861.832,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 12:15:00,1489,12.25,33.77533,3743.916,26.85846,295.2859,304.0898,0,0,2620.741,2620.424,815.4404,418.6803,1234.121,3,0,0,434.1207,800,0,261.8262,259.4608,0.1297304,0.2046279,0.3172331,0,250,0.3172331,1804.983,299.4553,48.61657,0,90.0352,4.634532,577.9287,398.0369,179.8918,0,817.7392,4598.183,0,0,1.056932e-13,4.263256e-14
naive,2026-01-20 12:30:00,1490,12.5,33.98835,3719.767,36.75551,293.5601,314.8829,0,0,2603.837,2603.52,863.546,439.8876,1303.434,3,0,28.23559,475.198,800,0,237.6798,200,0.1,0.1633787,0.3172331,0,250,0.3172331,1739.974,326.9805,48.39253,0,87.87808,0,577.1835,385.6939,191.4895,0,825.5815,4637.847,0,1.136868e-13,-1.004752e-14,4.263256e-14
naive,2026-01-20 12:45:00,1491,12.75,34.17052,3755.771,26.97786,294.2803,340.3025,0,0,2629.04,2628.723,1397.018,602.9823,2000,4,56.56276,209.0506,513.8218,720.5648,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1231.705,352.8084,43.41487,0,85.22963,0,585.3703,274.2459,311.1244,0,877.2283,4922.935,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 13:00:00,1492,13,34.46072,3787.591,35.02288,291.4297,370.2702,0,0,2651.313,2650.996,905.2251,458.2618,1363.487,3,0,0,563.4869,800,0,263.2067,259.1157,0.1295578,0.2046279,0.3172331,0,250,0.3172331,1745.771,385.6021,47.89572,0,81.596,0,594.5555,391.4882,203.0673,0,849.75,4760.495,0,-1.705303e-13,-6.483702e-14,4.263256e-14
naive,2026-01-20 13:15:00,1493,13.25,34.54892,3786.318,48.51867,297.7332,402.1924,0,0,2650.423,2650.106,940.7172,473.9085,1414.626,3,0,27.11671,587.509,800,0,236.2996,200,0.1,0.1631614,0.3172331,0,250,0.3172331,1709.388,401.6262,47.80296,0,90.7707,0.5661683,595.6517,384.1651,211.4865,0,858.2009,4822.906,0,-1.136868e-13,-2.747802e-15,4.263256e-14
naive,2026-01-20 13:30:00,1494,13.5,34.77474,3731.819,45.14508,298.9788,429.0673,0,0,2612.273,2611.956,1402.323,597.6773,2000,4,57.17704,204.0898,620.4843,618.2489,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1209.633,423.0475,36.75911,0,94.88903,6.019809,590.3737,273.3771,316.9966,0,872.4149,4920.612,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 13:45:00,1495,13.75,34.98958,3709.156,47.10419,300.5854,443.6209,0,0,2596.409,2596.092,962.1272,483.347,1445.474,3,0,0,645.4742,800,0,265.661,258.5021,0.1292511,0.2046279,0.3172331,0,250,0.3172331,1633.965,438.9763,47.33949,0,95.8119,4.644609,589.9393,371.2589,218.6804,0,855.6612,4818.155,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-20 14:00:00,1496,14,35.01546,3728.602,58.70998,305.9971,442.9974,0,1,2610.022,2609.704,1005.742,502.5748,1508.317,4,0,30.52941,677.7878,800,0,233.8457,200,0.1,0.162775,0.3172331,0,250,0.3172331,1603.962,460.8119,47.31228,3.493991,96.83801,0,593.416,364.6777,228.7383,0,867.2525,4889.735,0,0,-4.302114e-15,4.263256e-14
naive,2026-01-20 14:15:00,1497,14.25,35.2631,3759.843,62.42532,299.9591,459.6753,1,1,2631.89,2631.573,1407.501,592.4993,2000,4,59.43223,207.1022,712.4229,521.0427,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1224.072,482.9481,30.64501,2.99309,92.85694,0,602.1173,280.0402,322.0771,872.5395,0,1875.945,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 14:30:00,1498,14.5,35.40146,3719.03,52.37553,300.7546,475.5588,1,1,2603.321,2603.004,1017.129,507.5945,1524.723,4,0,0,724.7235,800,0,275.4999,256.0424,0.1280212,0.2046279,0.3172331,0,250,0.3172331,1585.875,490.4844,46.9063,0,91.82377,0,597.6623,364.0802,233.5821,871.6747,0,1848.976,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-20 14:45:00,1499,14.75,35.63091,3729.779,53.41742,297.0076,472.038,1,1,2610.845,2610.528,1062.606,527.643,1590.249,4,0,43.72918,746.5199,800,0,224.0083,200,0.1,0.1612261,0.3172331,0,250,0.3172331,1547.922,503.8656,46.66498,0,93.42736,0,602.8829,357.4382,245.4448,885.0812,0,1878.826,0,0,4.163336e-15,4.263256e-14
naive,2026-01-20 15:00:00,1500,15,35.9197,3732.361,53.99272,296.1126,479.1497,1,1,2612.653,2612.336,1410.17,589.8297,2000,4,67.46959,204.0899,746.46,481.9805,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.165,502.1006,27.93152,0,92.02266,0,607.7587,279.6493,328.1094,869.479,0,1866.274,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 15:15:00,1501,15.25,36.12511,3686.102,66.87335,296.0224,500.2257,1,1,2580.272,2579.954,1052.436,523.1598,1575.596,4,0,0,775.5962,800,0,265.7259,258.4859,0.1292429,0.2046279,0.3172331,0,250,0.3172331,1527.518,520.4244,46.1452,0.7021092,96.4678,0,603.3976,357.2107,246.1869,880.3705,0,1876.446,0,0,4.884981e-14,4.263256e-14
naive,2026-01-20 15:30:00,1502,15.5,36.11461,3689.603,84.55459,292.3621,514.5418,1,1,2582.722,2582.405,1083.316,536.7731,1620.089,4,0,35.77673,784.3125,800,0,233.7808,200,0.1,0.1627648,0.3172331,0,250,0.3172331,1499.089,526.3389,46.15625,12.65532,94.70381,0,603.8074,350.4678,253.3397,887.2409,0,1907.75,0,1.136868e-13,-2.858824e-15,4.263256e-14
naive,2026-01-20 15:45:00,1503,15.75,36.28995,3664.684,79.96864,296.7705,512.9614,1,1,2565.279,2564.962,1415.241,584.7586,2000,4,87.65615,196.9015,799.757,415.6854,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1149.72,535.5816,23.88728,0,99.86901,0,602.446,270.0075,332.4386,854.7661,0,1854.933,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 16:00:00,1504,16,36.19597,3621.719,91.34807,292.2979,492.3456,1,1,2535.203,2534.886,1068.634,530.3006,1598.935,4,0,0,798.9348,800,0,289.3337,252.5839,0.126292,0.2046279,0.3172331,0,250,0.3172331,1466.252,535.6316,46.07068,0,94.83782,0,593.9409,343.5097,250.4312,873.8103,0,1859.386,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-20 16:15:00,1505,16.25,36.19934,3669.011,105.8506,281.7959,486.9059,1,1,2568.308,2567.99,1126.928,555.9991,1682.927,4,0,82.5937,800.333,800,0,210.1767,200,0.1,0.1590484,0.3172331,0,250,0.3172331,1441.063,536.5474,46.06713,7.910634,86.96536,0,601.7489,337.6379,264.111,893.637,0,1899.11,0,1.136868e-13,-3.830269e-15,4.263256e-14
naive,2026-01-20 16:30:00,1506,16.5,36.50919,3636.739,121.3491,279.5289,484.4041,1,1,2545.718,2545.4,1416.291,583.709,2000,4,108.8092,195.3439,766.5911,429.2558,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.109,512.0265,24.54337,12.53992,84.18507,0,601.2575,266.6774,334.58,850.3865,0,1840.012,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 16:45:00,1507,16.75,36.57972,3589.392,119.6417,272.8464,455.9638,1,1,2512.575,2512.257,1020.396,509.0346,1529.43,4,0,0,729.4303,800,0,322.907,244.1906,0.1220953,0.2046279,0.3172331,0,250,0.3172331,1491.862,486.7942,45.66707,0,79.87235,0,594.519,353.0005,241.5185,862.0352,0,1810.475,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 17:00:00,1508,17,36.83815,3547.752,134.7571,268.5856,437.4381,1,1,2483.426,2483.109,1112.8,549.7708,1662.57,4,0,158.9159,703.6545,800,0,176.6086,200,0.1,0.1537632,0.3172331,0,250,0.3172331,1370.309,468.1377,45.39527,0,80.47474,0,591.6014,326.4349,265.1665,876.2057,0,1840.161,0,1.136868e-13,-6.189493e-15,4.263256e-14
naive,2026-01-20 17:15:00,1509,17.25,36.84735,3597.437,157.3594,261.6816,435.0251,1,1,2518.206,2517.889,1420.984,579.0161,2000,4,181.5658,185.3988,678.1928,454.8427,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.905,451.1482,25.80413,0,76.28281,0,600.0313,261.3675,338.6637,840.3837,0,1783.326,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 17:30:00,1510,17.5,36.86501,3608.51,185.0335,264.4984,416.8052,1,1,2525.957,2525.64,954.4511,479.9631,1434.414,3,0,0,634.4142,800,0,387.5502,228.0298,0.1140149,0.2046279,0.3172331,0,250,0.3172331,1571.189,421.9361,45.36702,0,79.72395,0,602.1569,374.5519,227.605,854.515,0,1795.516,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 17:45:00,1511,17.75,36.71726,3601.975,212.2029,255.2602,391.324,1,1,2521.382,2521.065,1166.527,558.305,1724.832,4,127.3664,184.2466,613.2186,800,0,111.9756,200,0.1,0.143587,0.3172331,0,250,0.3172331,1354.539,408.5642,45.52242,0,71.01367,0,598.7465,321.659,277.0876,879.9639,0,1831.214,0,0,-5.800915e-15,4.263256e-14
naive,2026-01-20 18:00:00,1512,18,36.82596,3556.841,258.3818,0,380.1071,1,1,2489.788,2489.471,1418.815,581.1848,2000,4,271.7176,1.496558,584.7736,642.0121,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.656,389.1039,36.44068,0,0,0,592.9276,254.9701,337.9576,836.1549,0,1631.314,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 18:15:00,1513,18.25,36.76546,3548.472,297.3727,0,355.6356,1,1,2483.93,2483.613,881.1179,447.6342,1328.752,3,0,0,528.7521,800,0,314.8363,246.2083,0.1231041,0.2046279,0.3172331,0,250,0.3172331,1602.495,352.0835,45.47172,0,0,3.552149,590.5965,381.0204,209.5761,829.4991,0,1607.843,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-20 18:30:00,1514,18.5,36.79725,3529.967,328.5095,0,344.7209,1,0,2470.977,2470.66,989.9953,476.3007,1466.296,3,162.5092,3.971431,499.8154,800,0,184.6781,200,0.1,0.1550338,0.3172331,0,250,0.3172331,1480.665,332.6881,45.43828,0,0,12.03278,588.0056,352.3461,235.6595,831.5102,0,1611.902,0,-1.136868e-13,-1.404432e-14,4.263256e-14
naive,2026-01-20 18:45:00,1515,18.75,36.78643,3528.754,337.0076,0,320.7057,0,0,2470.128,2469.81,1425.554,574.4457,2000,4,365.4583,2.837488,470.2146,661.4897,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1044.256,313.0259,37.5806,0,0,7.679874,587.6369,248.4258,339.2111,0,824.6985,4493.564,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 19:00:00,1516,19,36.77174,3467.245,371.5522,0,308.6041,0,0,2427.072,2426.754,818.0655,419.8376,1237.903,3,0,0,437.9031,800,0,392.2119,226.8644,0.1134322,0.2046279,0.3172331,0,250,0.3172331,1608.689,291.5673,45.46512,0,0,17.03675,577.1721,382.5558,194.6163,0,806.4448,4384.298,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 19:15:00,1517,19.25,36.71298,3471.508,373.5686,0,289.8931,0,0,2430.056,2429.739,1014.988,472.1178,1487.106,3,290.2913,1.129435,395.6848,800,0,107.3147,200,0.1,0.1428532,0.3172331,0,250,0.3172331,1414.751,263.6433,45.52692,0,0,26.2498,576.9949,335.9199,241.075,0,814.2704,4427.27,0,5.684342e-14,-3.691492e-15,4.263256e-14
naive,2026-01-20 19:30:00,1518,19.5,36.5904,3478.483,389.0789,0,283.819,0,0,2434.938,2434.621,1423.201,576.7993,2000,4,395.8224,0.2279952,347.8109,756.1388,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1011.421,232.0861,43.15269,0,0,51.73288,576.3091,239.3863,336.9228,0,828.4299,4507.818,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 19:45:00,1519,19.75,36.4582,3432.162,384.3155,0,252.8844,0,0,2402.514,2402.196,727.7882,380.0389,1107.827,3,0,0,307.8271,800,0,393.0363,226.6583,0.1133291,0.2046279,0.3172331,0,250,0.3172331,1674.408,205.7315,45.79488,0,0,47.15293,566.6843,394.945,171.7393,0,786.106,4272.064,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 20:00:00,1520,20,36.22089,3391.207,379.785,0.5391378,207.1041,0,0,2373.845,2373.528,922.8185,433.2944,1356.113,3,275.0823,0.7168912,280.3137,800,0,106.4904,200,0.1,0.1427234,0.3172331,0,250,0.3172331,1450.709,187.8755,46.04447,0,0,19.22863,556.4957,340.0868,216.4089,0,777.8889,4226.589,0,0,5.273559e-16,4.263256e-14
naive,2026-01-20 20:15:00,1521,20.25,35.78273,3377.159,355.6983,4.877632,188.7733,0,0,2364.012,2363.694,1372.209,561.186,1933.395,4,365.3835,1.178145,266.833,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,991.4857,179.7756,46.5053,0,3.699488,8.997771,547.9988,229.8351,318.1636,0,793.1069,4316.151,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 20:30:00,1522,20.5,35.68048,3331.599,331.8939,6.29776,180.0765,0,0,2332.119,2331.802,679.0633,358.5586,1037.622,3,0,0,237.6219,800,0,339.0765,240.1482,0.1200741,0.2046279,0.3172331,0,250,0.3172331,1652.739,160.2893,46.61284,0,3.506913,19.78722,539.2,382.1231,157.0769,0,745.2566,4052.521,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 20:45:00,1523,20.75,35.77506,3320.393,295.3784,3.907364,161.6691,0,0,2324.275,2323.958,770.3488,382.5449,1152.894,3,136.6595,1.559659,214.6745,800,0,160.4417,200,0.1,0.1512178,0.3172331,0,250,0.3172331,1553.609,144.6476,46.51336,0,2.347705,17.02153,538.6821,360.0699,178.6123,0,746.5597,4057.801,0,1.136868e-13,1.135203e-14,4.263256e-14
naive,2026-01-20 21:00:00,1524,21,35.72259,3309.227,269.6534,5.489078,160.7891,0,0,2316.459,2316.142,1248.214,517.7117,1765.926,4,271.3299,0.8007882,193.7956,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.928,130.6607,46.56856,0,4.68829,30.12841,536.1534,247.176,288.9775,0,771.861,4200.933,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 21:15:00,1525,21.25,35.82323,3341.874,240.7604,2.636394,153.0044,0,0,2339.312,2338.995,635.1788,339.2121,974.3909,2,0,0,174.3909,800,0,244.1029,263.8916,0.1319458,0.2046279,0.3172331,0,250,0.3172331,1703.816,117.4373,46.46271,0,2.180731,35.56716,542.8337,395.3678,147.4659,0,742.8333,4037.074,0,-5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-20 21:30:00,1526,21.5,35.66644,3304.336,206.8005,1.405461,129.1091,0,0,2313.035,2312.718,627.758,335.9407,963.6988,2,0,0,163.6988,800,0,207.0416,212.0897,0.1060448,0.1661687,0.3172331,0,250,0.3172331,1684.96,110.4424,46.62761,0.5790878,0.5852171,18.66668,534.5966,389.4337,145.1629,0,729.6887,3962.84,0,0,1.901257e-14,4.263256e-14
naive,2026-01-20 21:45:00,1527,21.75,35.31006,3290.582,188.2344,5.136198,111.7368,0,0,2303.408,2303.09,703.1155,353.4778,1056.593,3,131.8449,2.491331,122.257,800,0,48.22514,200,0.1,0.1335498,0.3172331,0,250,0.3172331,1599.975,82.83153,47.00243,8.164346,2.644867,28.90526,527.5914,366.4714,161.12,0,726.5699,3961.903,0,5.684342e-14,-8.326673e-17,4.263256e-14
naive,2026-01-20 22:00:00,1528,22,34.94518,3320.938,152.0903,1.175486,80.25525,0,0,2324.657,2324.339,1111.086,471.3336,1582.42,4,153.0135,1.876447,127.5297,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1213.253,86.7761,47.38619,0,0,0,527.608,275.362,252.246,0,746.6956,4053.516,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 22:15:00,1529,22.25,34.80404,3264.825,102.4136,0,63.77866,0,0,2285.377,2285.06,604.459,325.6694,930.1284,2,0,0,130.1284,800,0,134.2897,291.3449,0.1456725,0.2046279,0.3172331,0,250,0.3172331,1680.601,88.69129,47.53463,0,0,0,516.8718,380.0927,136.7791,0,705.7621,3828.215,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-20 22:30:00,1530,22.5,34.60303,3290.528,109.2152,0,67.92865,0,0,2303.37,2303.052,594.9297,321.4684,916.3981,2,0,0,116.3981,800,0,111.875,263.3303,0.1316652,0.1834556,0.3172331,0,250,0.3172331,1708.123,79.52036,47.74605,3.202932,0,0,518.3488,384.3948,133.954,0,705.8632,3834.058,0,1.136868e-13,9.889312e-14,4.263256e-14
naive,2026-01-20 22:45:00,1531,22.75,34.33042,3271.136,112.2624,3.828217,42.39401,0,0,2289.795,2289.478,588.231,318.5153,906.7463,2,0,0,106.7463,800,0,98.1526,238.7507,0.1193754,0.1658152,0.3172331,0,250,0.3172331,1701.247,73.15925,48.03276,16.26167,1.676363,0,511.8401,380.2814,131.5587,0,698.7966,3820.288,0,0,-9.048318e-15,4.263256e-14
naive,2026-01-20 23:00:00,1532,23,34.17442,3282.047,99.41603,3.142432,59.09521,0,0,2297.433,2297.115,575.9478,313.1002,889.048,2,0,0,89.04796,800,0,85.68583,217.2917,0.1086458,0.1503378,0.3172331,0,250,0.3172331,1721.168,61.14074,48.19683,18.62958,0,0,511.5849,383.2641,128.3208,0,696.3643,3807.918,0,-1.136868e-13,-4.42979e-14,4.263256e-14
naive,2026-01-20 23:15:00,1533,23.25,33.80206,3274.523,78.42542,2.357228,53.89381,0,0,2292.166,2291.849,587.5819,317.2959,904.8778,2,7.84508,2.62763,94.40505,800,0,69.02988,200,0.1,0.1368254,0.3172331,0,250,0.3172331,1704.267,65.10016,48.58846,1.550458,0,0,505.7989,376.0706,129.7283,0,693.3665,3761.528,0,-5.684342e-14,1.110223e-16,4.263256e-14
naive,2026-01-20 23:30:00,1534,23.5,33.61455,3284.761,67.89949,3.746723,47.64522,0,1,2299.333,2299.016,1019.665,441.1267,1460.792,3,68.14396,3.321028,89.32665,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1279.351,61.73219,48.78568,0,0.4256957,0,505.0815,281.0278,224.0537,0,722.1545,3917.7,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 23:45:00,1535,23.75,33.32029,3188.587,43.41576,0,54.22806,1,1,2232.011,2231.694,577.4937,313.7817,891.2755,2,0,0,91.27546,800,0,69.69362,307.494,0.153747,0.2046279,0.3172331,0,250,0.3172331,1654.2,63.29385,49.09516,0,0,0,486.8318,360.8034,126.0284,674.5852,0,1293.938,0,-1.136868e-13,1.056932e-13,4.263256e-14
naive,2026-01-21 00:00:00,1536,0,33.0856,3179.675,34.67013,0,66.41644,1,1,2225.772,2225.455,573.0035,311.8022,884.8057,2,0,0,84.80573,800,0,67.82659,290.4889,0.1452444,0.1936244,0.3172331,0,250,0.3172331,1652.451,58.96671,49.342,0,0,7.449726,482.7528,358.4039,124.3488,671.822,0,1288.134,0,0,-8.196221e-14,4.263256e-14
naive,2026-01-21 00:15:00,1537,0.25,32.98849,3133.76,33.97853,0,64.14966,1,1,2193.632,2193.314,577.7987,313.9162,891.7149,2,0,0,91.71487,800,0,69.49899,273.0684,0.1365342,0.1829166,0.3172331,0,250,0.3172331,1615.516,63.842,49.44414,0,0,0.307659,474.6819,349.5829,125.099,663.5657,0,1271.507,0,0,7.971401e-14,4.263256e-14
naive,2026-01-21 00:30:00,1538,0.5,32.71803,3145.891,38.1129,0,62.71281,1,1,2202.124,2201.807,564.9743,308.2626,873.2368,2,0,0,73.23684,800,0,72.48101,254.9052,0.1274526,0.1719472,0.3172331,0,250,0.3172331,1636.832,51.13805,49.72859,0,0,11.57477,473.4715,351.93,121.5415,662.6812,0,1269.418,0,5.684342e-14,-4.968248e-15,4.263256e-14
naive,2026-01-21 00:45:00,1539,0.75,32.65176,3145.874,37.09617,0,61.11334,1,1,2202.112,2201.795,562.9314,307.3619,870.2933,2,0,0,70.29329,800,0,65.05563,238.6011,0.1193006,0.1605101,0.3172331,0,250,0.3172331,1638.863,49.11996,49.79829,0,0,11.99338,472.728,351.8153,120.9127,661.7518,0,1267.481,0,0,2.489675e-14,4.263256e-14
naive,2026-01-21 01:00:00,1540,1,32.58218,3164.514,46.77084,0,86.4399,1,1,2215.16,2214.842,561.8798,306.8984,868.7782,2,0,0,68.77819,800,0,66.1507,222.0259,0.111013,0.1502436,0.3172331,0,250,0.3172331,1652.962,48.09951,49.87146,0,0,38.34039,474.7489,354.2599,120.489,669.3753,0,1282.645,0,5.684342e-14,3.122502e-14,4.263256e-14
naive,2026-01-21 01:15:00,1541,1.25,32.24202,3221.352,51.70723,0,80.64306,1,1,2254.946,2254.629,549.2554,301.3329,850.5883,2,0,0,50.58831,800,0,64.25235,205.9279,0.1029639,0.1398065,0.3172331,0,250,0.3172331,1705.373,35.51622,50.22922,0,0,45.12684,479.4312,362.5849,116.8464,673.5123,0,1290.517,0,-5.684342e-14,-1.340594e-14,4.263256e-14
naive,2026-01-21 01:30:00,1542,1.5,32.3169,3236.731,52.68335,0,81.53081,1,1,2265.712,2265.394,576.8234,308.9642,885.7876,2,38.01331,0.03470947,47.73958,800,0,23.58183,200,0.1,0.1296698,0.3172331,0,250,0.3172331,1688.571,33.48764,50.15048,0,0,48.04317,482.5652,359.6422,122.923,678.8389,0,1301.259,0,5.684342e-14,1.415534e-15,4.263256e-14
naive,2026-01-21 01:45:00,1543,1.75,31.92701,3245.696,45.12123,0,72.91523,1,1,2271.987,2271.67,987.7933,428.5571,1416.35,3,55.69459,2.349778,58.306,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1283.877,41.08147,50.56053,0,0,31.83376,479.5216,270.9728,208.5489,706.2486,0,1355.617,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-21 02:00:00,1544,2,31.69927,3258.912,46.80383,0,59.60882,1,1,2281.239,2280.922,548.0437,300.7987,848.8425,2,0,0,48.84249,800,0,58.27496,310.3486,0.1551743,0.2046279,0.3172331,0,250,0.3172331,1732.878,34.50262,50.80006,0,0,25.1062,478.9419,363.8145,115.1274,669.8842,0,1282.618,0,-1.136868e-13,5.595524e-14,4.263256e-14
naive,2026-01-21 02:15:00,1545,2.25,31.59245,3249.446,55.84767,0,41.08198,1,1,2274.612,2274.295,540.879,297.6402,838.5192,2,0,0,38.51915,800,0,53.09843,297.0252,0.1485126,0.195422,0.3172331,0,250,0.3172331,1733.416,27.24307,50.91241,3.387264,0,13.8389,476.3755,363.032,113.3435,663.5704,0,1275.707,0,0,8.426593e-14,4.263256e-14
naive,2026-01-21 02:30:00,1546,2.5,31.09843,3288.378,54.13001,0,52.96453,1,1,2301.865,2301.548,533.6431,294.4502,828.0933,2,0,0,28.09327,800,0,49.68156,284.558,0.142279,0.1870324,0.3172331,0,250,0.3172331,1767.905,19.98029,51.43199,5.624322,0,32.98425,476.6582,366.0885,110.5697,667.3689,0,1286.579,0,5.684342e-14,-6.411538e-14,4.263256e-14
naive,2026-01-21 02:45:00,1547,2.75,31.05737,3298.12,63.44051,0,40.63165,1,1,2308.684,2308.367,549.8562,301.5978,851.454,2,0,0,51.45401,800,0,51.78208,271.5677,0.1357838,0.179182,0.3172331,0,250,0.3172331,1758.511,36.61164,51.47518,12.94011,0,4.020008,477.6236,363.803,113.8206,666.2324,0,1296.877,0,-5.684342e-14,8.579248e-14,4.263256e-14
naive,2026-01-21 03:00:00,1548,3,31.04111,3290.452,58.86166,0,52.65041,1,1,2303.316,2302.999,535.6139,295.319,830.9329,2,0,0,30.93293,800,0,51.06903,258.7577,0.1293788,0.1710022,0.3172331,0,250,0.3172331,1767.385,22.01407,51.49228,8.738059,0,30.63633,476.3368,365.5037,110.8331,667.1585,0,1291.461,0,5.684342e-14,7.49123e-14,4.263256e-14
naive,2026-01-21 03:15:00,1549,3.25,30.87168,3316.097,64.28259,0,37.30337,1,1,2321.268,2320.951,542.7177,298.4508,841.1685,2,0,0,41.16848,800,0,51.18487,245.9207,0.1229604,0.1629359,0.3172331,0,250,0.3172331,1778.233,29.35422,51.67048,13.31273,0,7.949146,478.2062,366.3352,111.871,666.4235,0,1297.682,0,0,-3.100298e-14,4.263256e-14
naive,2026-01-21 03:30:00,1550,3.5,30.7675,3295.947,56.06113,0,19.85293,1,1,2307.163,2306.846,540.5338,297.488,838.0218,2,0,0,38.02182,800,0,49.5408,233.4968,0.1167484,0.1548527,0.3172331,0,250,0.3172331,1766.312,27.14225,51.78004,6.627769,0,0,474.181,363.0222,111.1587,660.5102,0,1274.201,0,5.684342e-14,2.81164e-14,4.263256e-14
naive,2026-01-21 03:45:00,1551,3.75,30.67026,3277.158,52.90669,0,27.69751,1,1,2294.011,2293.694,553.3615,303.1431,856.5046,2,0,0,56.50459,800,0,59.77037,218.5175,0.1092587,0.1470295,0.3172331,0,250,0.3172331,1740.332,40.38032,51.88232,0,0,0,470.4436,356.8981,113.5455,660.0412,0,1261.715,0,-5.684342e-14,4.052314e-14,4.263256e-14
naive,2026-01-21 04:00:00,1552,4,30.53217,3253.758,61.45619,0,33.83268,1,1,2277.631,2277.314,559.5061,305.8519,865.358,2,0,0.2291583,65.12884,800,0,73.93228,200,0.1,0.1375972,0.3172331,0,250,0.3172331,1717.808,46.61548,52.02755,0,0,0,465.6341,351.185,114.4491,657.0369,0,1255.543,0,-5.684342e-14,-3.580469e-15,4.263256e-14
naive,2026-01-21 04:15:00,1553,4.25,30.57905,3222.295,90.64791,0,28.94226,1,1,2255.606,2255.289,1017.808,438.3165,1456.125,3,84.88671,0.6727404,70.56541,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1237.481,50.48021,51.97824,5.761198,0,0,461.6181,253.2549,208.3631,691.5715,0,1334.605,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 04:30:00,1554,4.5,30.4499,3203.811,97.90213,0,27.72861,1,1,2242.667,2242.35,557.3854,304.917,862.3023,2,0,0,62.30233,800,0,107.622,298.0119,0.1490059,0.2046279,0.3172331,0,250,0.3172331,1684.965,44.63344,52.11408,0,0,0,457.6395,343.8345,113.805,648.7515,0,1238.875,0,-5.684342e-14,9.148238e-14,4.263256e-14
naive,2026-01-21 04:45:00,1555,4.75,30.38139,3253.077,121.6239,0,28.5329,1,1,2277.154,2276.837,551.3245,302.2451,853.5696,2,0,0,53.56962,800,0,134.1419,264.4295,0.1322147,0.1876537,0.3172331,0,250,0.3172331,1725.512,38.40668,52.18614,0,0,0,463.9633,351.5679,112.3954,653.813,0,1248.917,0,-5.684342e-14,1.087741e-13,4.263256e-14
