controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-21 05:00:00,1556,5,30.38377,3252.192,156.6702,0,24.42636,1,1,2276.535,2276.217,553.7099,303.2966,857.0065,2,0,0,57.00652,800,0,149.2618,227.0724,0.1135362,0.1665074,0.3172331,0,250,0.3172331,1722.507,40.86967,52.18364,8.310667,0,0,463.8619,350.9745,112.8874,654.2711,0,1264.172,0,-5.684342e-14,-3.147482e-14,4.263256e-14
naive,2026-01-21 05:15:00,1557,5.25,30.46631,3263.685,200.4605,4.482957,25.72248,1,1,2284.58,2284.262,619.5514,321.4648,941.0161,2,91.2754,3.693345,46.0474,800,0,108.1466,200,0.1,0.1429842,0.3172331,0,250,0.3172331,1664.711,32.98235,52.09683,1.03851,0.7896114,0,466.3639,339.8267,126.5372,661.2914,0,1267.127,0,5.684342e-14,7.049916e-15,4.263256e-14
naive,2026-01-21 05:30:00,1558,5.5,30.59759,3294.936,244.9952,0.66899,13.79213,1,1,2306.455,2306.138,1137.329,471.5804,1608.909,4,248.191,6.876613,53.84126,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.809,38.50831,51.95875,0,0,0,472.2215,239.3009,232.9206,710.8813,0,1363.309,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 05:45:00,1559,5.75,30.40386,3299.175,287.8521,3.880734,7.761076,1,1,2309.422,2309.105,538.5165,296.5987,835.1151,2,0,0,35.11514,800,0,284.7632,253.7266,0.1268633,0.2046279,0.3172331,0,250,0.3172331,1770.589,25.16945,52.1625,5.041244,1.928418,0,470.775,360.9339,109.8411,657.5325,0,1268.405,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-21 06:00:00,1560,6,30.15724,3283.374,330.625,2.937193,6.837245,1,1,2298.361,2298.044,635.7204,325.5266,961.247,2,117.0516,1.765074,42.43033,800,0,214.7465,200,0.1,0.1597679,0.3172331,0,250,0.3172331,1662.324,30.49646,52.42188,0,1.172119,0,465.9436,337.0006,128.943,662.5272,0,1268.102,0,5.684342e-14,-6.938894e-16,4.263256e-14
naive,2026-01-21 06:15:00,1561,6.25,30.1813,3276.895,377.5613,6.993888,25.54126,1,1,2293.826,2293.509,1224.617,495.9392,1720.556,4,366.9057,0.9265305,52.72402,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.892,37.88482,52.39658,10.65564,6.067357,0,465.2738,216.8113,248.4625,712.7506,0,1395.402,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 06:30:00,1562,6.5,30.2334,3284.804,421.5909,2.00759,45.57246,1,1,2299.363,2299.045,548.7046,301.0901,849.7947,2,0,0,49.79471,800,0,411.4436,222.0565,0.1110282,0.2046279,0.3172331,0,250,0.3172331,1750.341,35.75922,52.34179,10.61591,1.538922,9.813247,466.9396,355.4478,111.4918,658.5307,0,1279.144,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-21 06:45:00,1563,6.75,30.16664,3332.64,448.1221,0,30.43923,1,1,2332.848,2332.531,813.4066,377.7281,1191.135,3,336.7181,1.185909,53.23065,800,0,88.08598,200,0.1,0.1398257,0.3172331,0,250,0.3172331,1519.124,38.25511,52.412,23.31803,0,0,473.0341,308.0344,164.9996,685.7625,0,1352.785,0,0,-2.720046e-15,4.263256e-14
naive,2026-01-21 07:00:00,1564,7,30.30107,3333.451,442.0869,0.6101588,51.82097,1,1,2333.416,2333.099,1270.557,508.0305,1778.588,4,435.5124,0.4184841,42.65689,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.542,30.61022,52.27061,6.574494,0.1916747,21.21075,474.5723,216.1007,258.4716,728.4451,0,1409.757,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 07:15:00,1565,7.25,30.49337,3336.25,420.809,0,65.90857,1,1,2335.375,2335.058,553.4661,303.1892,856.6553,2,0,0,56.65527,800,0,427.9078,217.9404,0.1089702,0.2046279,0.3172331,0,250,0.3172331,1781.591,40.56818,52.06836,0,0,25.34039,477.0228,363.9073,113.1156,672.2725,0,1285.968,0,0,4.884981e-14,4.263256e-14
naive,2026-01-21 07:30:00,1566,7.5,30.66716,3370.625,398.2019,0,69.31284,1,1,2359.438,2359.12,821.1385,381.0792,1202.218,3,337.2016,3.72988,61.28624,800,0,71.62441,200,0.1,0.1372339,0.3172331,0,250,0.3172331,1537.982,43.79899,51.88557,0,0,25.51385,483.8272,315.3792,168.4481,701.6902,0,1345.009,0,1.136868e-13,3.025358e-15,4.263256e-14
naive,2026-01-21 07:45:00,1567,7.75,31.0221,3388.667,374.33,3.157811,81.03567,1,1,2372.067,2371.75,1241.835,502.6884,1744.524,4,373.9784,2.762348,67.78275,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.915,48.24934,51.51227,0.3515963,0.395463,32.78633,490.3428,233.5708,256.772,743.0366,0,1429.411,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 08:00:00,1568,8,31.03401,3407.771,342.0564,266.3577,96.51972,1,1,2385.44,2385.123,600.0327,323.718,923.7507,2,0,59.23425,64.51649,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1785.09,45.91819,51.49975,12.3774,37.133,50.60153,493.2407,369.1055,124.1352,703.2865,0,1434.041,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 08:15:00,1569,8.25,31.20115,3431.244,290.9431,266.65,95.64392,1,1,2401.871,2401.553,1328.96,552.7531,1881.713,4,275.9982,234.3847,71.33028,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.593,50.67238,51.32396,14.94491,32.26532,44.97154,498.5333,222.6279,275.9054,784.7153,0,1593.129,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 08:30:00,1570,8.5,31.63239,3492.507,234.4113,264.5776,94.68288,1,1,2444.755,2444.437,570.0905,310.518,880.6085,2,0,0,80.60846,800,0,468.2024,207.8668,0.1039334,0.2046279,0.3172331,0,250,0.3172331,1874.347,56.98542,50.8704,0.2422989,30.54416,37.69747,512.4802,392.9088,119.5714,711.3292,0,1418.536,0,0,4.884981e-14,4.263256e-14
naive,2026-01-21 08:45:00,1571,8.75,31.90716,3492.164,185.3928,267.7035,93.32059,1,1,2444.515,2444.197,877.3739,427.1253,1304.499,3,158.5282,235.0774,110.8936,800,0,31.33611,200,0.1,0.1308906,0.3172331,0,250,0.3172331,1566.823,78.15145,50.58142,0,32.62612,15.16915,515.6972,330.5386,185.1586,760.864,0,1521.104,0,1.136868e-13,9.436896e-16,4.263256e-14
naive,2026-01-21 09:00:00,1572,9,31.95508,3492.57,155.1007,274.6118,102.2001,1,1,2444.799,2444.482,1275.748,543.5559,1819.304,4,156.1133,240.2929,122.8976,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.734,86.56408,50.53102,0,34.31886,15.63606,516.3314,246.8317,269.4997,793.6899,0,1589.732,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 09:15:00,1573,9.25,32.18966,3556.132,123.0001,279.9869,112.6257,1,1,2489.292,2488.975,614.198,329.9628,944.1608,2,0,0,144.1608,800,0,369.0338,232.6589,0.1163294,0.2046279,0.3172331,0,250,0.3172331,1874.777,101.2704,50.2843,0,37.85869,11.35523,528.6089,398.1147,130.4942,730.4888,0,1469.714,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 09:30:00,1574,9.5,32.56225,3540.158,119.1622,285.2105,125.68,1,1,2478.111,2477.794,766.1255,396.9399,1163.065,3,0,215.3205,147.7448,800,0,130.4891,200,0.1,0.1465019,0.3172331,0,250,0.3172331,1711.668,103.3478,49.89243,17.23076,41.33235,22.33222,530.8547,366.6693,164.1854,768.3931,0,1581.679,0,1.136868e-13,4.32987e-15,4.263256e-14
naive,2026-01-21 09:45:00,1575,9.75,33.06024,3509.666,92.02474,283.8571,142.1885,1,1,2456.766,2456.449,1252.701,542.5695,1795.271,4,78.99766,242.786,173.4873,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1203.747,120.6635,49.36867,13.02708,41.07113,21.52497,532.5314,260.9256,271.6057,808.1609,0,1654.101,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 10:00:00,1576,10,33.37452,3556.881,59.16917,290.7924,166.2617,1,1,2489.816,2489.499,643.5893,342.9199,986.5093,2,0,0,186.5093,800,0,320.0179,244.9129,0.1224564,0.2046279,0.3172331,0,250,0.3172331,1845.91,129.2516,49.03812,0,46.218,37.01005,543.7702,403.1425,140.6277,754.1453,0,1532.849,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-21 10:15:00,1577,10.25,33.76072,3563.219,74.47576,289.7565,180.348,1,1,2494.253,2493.936,756.3455,392.6284,1148.974,3,0,131.0512,217.9226,800,0,179.4973,200,0.1,0.1542181,0.3172331,0,250,0.3172331,1737.59,150.3479,48.63194,8.203713,45.48006,30.00012,549.8406,383.0396,166.801,782.2813,0,1602.456,0,-1.136868e-13,1.115774e-14,4.263256e-14
naive,2026-01-21 10:30:00,1578,10.5,33.84984,3583.878,76.43073,293.9524,203.3294,1,1,2508.715,2508.398,1274.468,554.6972,1829.165,4,57.71348,245.5484,225.9033,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1233.93,155.6929,48.53821,18.71724,48.40407,47.63659,554.2263,272.6002,281.6261,837.8213,0,1736.821,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 10:45:00,1579,10.75,34.05943,3606.486,58.00287,293.767,216.3149,0,1,2524.54,2524.223,695.7997,365.9368,1061.736,3,0,0,261.7365,800,0,301.4114,249.5645,0.1247823,0.2046279,0.3172331,0,250,0.3172331,1828.423,179.9503,48.31778,5.663498,44.69501,36.36466,560.5776,406.0039,154.5737,0,780.0155,4322.596,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 11:00:00,1580,11,34.46329,3595.204,46.24384,295.3939,245.4673,0,0,2516.643,2516.326,791.446,408.1024,1199.548,3,0,101.2428,298.3057,800,0,198.1009,200,0.1,0.1571471,0.3172331,0,250,0.3172331,1724.88,204.1287,47.89302,0,46.12725,41.33861,564.3914,386.8277,177.5637,0,804.2009,4448.795,0,-1.136868e-13,-7.71605e-15,4.263256e-14
naive,2026-01-21 11:15:00,1581,11.25,34.58302,3632.271,36.33949,297.4712,258.1924,0,0,2542.59,2542.273,1337.079,583.5123,1920.591,4,47.51691,254.5796,318.495,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1205.193,217.639,47.76709,0,42.89156,40.55336,571.8996,271.0817,300.8179,0,863.7156,4770.686,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 11:30:00,1582,11.5,34.82433,3619.701,47.40486,298.9185,283.7822,0,0,2533.791,2533.474,757.4526,393.1164,1150.569,3,0,0,350.5691,800,0,292.8454,251.706,0.125853,0.2046279,0.3172331,0,250,0.3172331,1776.021,238.8796,47.51329,2.830267,50.64772,44.90258,573.3436,401.8762,171.4674,0,805.1531,4467.139,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 11:45:00,1583,11.75,34.82769,3665.435,46.76812,299.4656,294.2463,0,0,2565.805,2565.487,825.9815,423.3273,1249.309,3,0,85.58382,363.725,800,0,206.6655,200,0.1,0.1584956,0.3172331,0,250,0.3172331,1739.506,247.8344,47.50976,0.8001528,53.1842,46.41185,580.6362,393.6466,186.9897,0,827.4768,4590.797,0,0,-6.52256e-15,4.263256e-14
naive,2026-01-21 12:00:00,1584,12,35.27521,3711.719,52.17844,299.2088,318.4787,0,0,2598.203,2597.886,1389.901,606.8846,1996.786,4,46.7951,249.4827,400.5081,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1207.985,271.4637,47.03908,5.383341,49.72613,47.01504,594.5917,276.444,318.1477,0,894.0879,4959.628,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 12:15:00,1585,12.25,35.50516,3702.294,40.91749,299.4749,351.4767,0,0,2591.606,2591.288,817.7117,419.6816,1237.393,3,0,0,437.3933,800,0,293.4363,251.5583,0.1257791,0.2046279,0.3172331,0,250,0.3172331,1773.577,295.6598,46.79723,0.6532218,46.30285,55.81694,596.535,408.2414,188.2936,0,840.7709,4652.592,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 12:30:00,1586,12.5,35.82413,3742.602,40.4337,298.559,368.4237,0,0,2619.821,2619.504,901.9491,456.8176,1358.767,3,0,93.82286,464.9439,800,0,206.0747,200,0.1,0.1584026,0.3172331,0,250,0.3172331,1717.555,313.0965,46.46176,0,46.09764,55.3272,607.9394,398.5651,209.3743,0,868.2216,4802.468,0,1.136868e-13,-7.854828e-15,4.263256e-14
naive,2026-01-21 12:45:00,1587,12.75,35.86471,3751.661,54.58263,297.6905,398.9957,0,0,2626.163,2625.845,1396.626,603.3744,2000,4,40.33631,254.3348,503.2177,702.1112,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.22,338.7069,40.73919,14.24632,43.35567,60.28876,610.0429,285.5409,324.502,0,902.92,5019.592,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 13:00:00,1588,13,35.92795,3802.683,43.55689,305.4522,412.9214,0,0,2661.878,2661.561,896.472,454.403,1350.875,3,0,0,550.875,800,0,296.3755,250.8235,0.1254117,0.2046279,0.3172331,0,250,0.3172331,1765.089,370.5055,46.35257,0.2943811,52.33918,42.41586,619.3403,410.684,208.6563,0,874.9559,4850.904,0,0,4.884981e-14,4.263256e-14
naive,2026-01-21 13:15:00,1589,13.25,36.39996,3795.974,38.277,298.1422,452.8195,0,0,2657.182,2656.865,994.3124,497.5359,1491.848,3,0,104.237,587.6113,800,0,203.136,200,0.1,0.1579399,0.3172331,0,250,0.3172331,1662.552,392.9946,45.85613,0,42.90178,59.82491,625.8076,391.5568,234.2507,0,903.1824,4989.921,0,5.684342e-14,1.082467e-14,4.263256e-14
naive,2026-01-21 13:30:00,1590,13.5,36.57623,3742.354,52.877,299.8304,471.318,0,0,2619.648,2619.331,1404.253,595.7468,2000,4,50.59693,254.6314,624.6941,570.0776,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1215.078,416.9146,32.54483,2.280071,45.19904,54.40331,619.7982,287.4825,332.3157,0,896.1009,4973.844,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 13:45:00,1591,13.75,36.71816,3697.916,51.0596,296.2058,475.1819,1,0,2588.541,2588.224,964.3334,484.3197,1448.653,3,0,0,648.6531,800,0,309.3218,247.5869,0.1237935,0.2046279,0.3172331,0,250,0.3172331,1623.891,432.1682,45.52147,0,40.36257,43.01372,614.7091,385.6305,229.0786,880.1647,0,1778.743,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-21 14:00:00,1592,14,36.99098,3732.079,50.35531,295.6024,509.0531,1,1,2612.456,2612.138,1062.832,527.7425,1590.574,4,0,127.8311,662.743,800,0,190.1918,200,0.1,0.1559019,0.3172331,0,250,0.3172331,1549.307,440.1092,45.23453,0,34.7791,68.9439,624.841,370.5596,254.2815,914.7919,0,1838.689,0,0,6.661338e-16,4.263256e-14
naive,2026-01-21 14:15:00,1593,14.25,37.25811,3722.344,42.52299,298.9364,551.891,1,1,2605.641,2605.324,1409.273,590.7267,2000,4,61.10364,256.5277,693.1553,489.2133,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1196.051,458.8239,27.48987,0,42.40865,93.06718,627.6221,288.0933,339.5288,901.2372,0,1844.703,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 14:30:00,1594,14.5,37.1811,3734.691,42.81069,294.4367,572.3314,1,1,2614.284,2613.967,1008.255,503.6826,1511.938,4,0,0,711.938,800,0,316.5993,245.7675,0.1228838,0.2046279,0.3172331,0,250,0.3172331,1605.711,471.6954,45.03457,0,36.62584,100.636,628.4217,385.981,242.4407,913.8545,0,1840.225,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 14:45:00,1595,14.75,37.22607,3702.885,34.20841,294.244,574.7714,1,1,2592.02,2591.703,1102.952,545.4296,1648.382,4,0,128.6601,719.7217,800,0,182.9154,200,0.1,0.1547562,0.3172331,0,250,0.3172331,1488.75,476.5935,44.98727,0,40.90905,98.17794,623.8117,358.292,265.5197,927.3497,0,1874.657,0,-1.136868e-13,6.328271e-15,4.263256e-14
naive,2026-01-21 15:00:00,1596,15,37.39554,3688.765,56.604,292.6994,575.8093,1,1,2582.135,2581.818,1410.696,589.3044,2000,4,60.12811,253.1276,726.7962,459.9481,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1171.123,480.2928,25.76229,0,39.57176,95.51643,624.2333,283.1198,341.1135,895.5154,0,1830.309,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 15:15:00,1597,15.25,37.54536,3631.346,60.38861,296.72,568.6414,1,1,2541.942,2541.625,1040.486,517.8916,1558.378,4,0,0,758.3778,800,0,317.6236,245.5115,0.1227557,0.2046279,0.3172331,0,250,0.3172331,1501.139,500.2541,44.65146,0,45.68743,68.38727,616.9748,364.3532,252.6216,898.8436,0,1826.265,0,0,4.884981e-14,4.263256e-14
naive,2026-01-21 15:30:00,1598,15.5,37.72664,3650.537,67.06308,295.9274,581.1696,1,1,2555.376,2555.059,1152.102,567.0971,1719.199,4,0,145.1589,774.0398,800,0,181.8913,200,0.1,0.154595,0.3172331,0,250,0.3172331,1402.957,509.4628,44.4608,0,47.7721,71.7068,623.2518,342.1788,281.073,926.7651,0,1885.919,0,1.136868e-13,8.160139e-15,4.263256e-14
naive,2026-01-21 15:45:00,1599,15.75,37.78946,3672.921,66.82806,295.0699,575.9678,1,1,2571.045,2570.728,1416.459,583.5409,2000,4,83.53711,250.1997,780.9115,385.3517,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1154.268,513.5933,21.38448,0,44.87019,62.3745,628.132,281.9994,346.1327,880.779,0,1814.902,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 16:00:00,1600,16,37.85749,3646.236,68.4393,288.4493,556.0268,1,1,2552.365,2552.048,1043.869,519.3828,1563.252,4,0,0,763.2518,800,0,339.7517,239.9794,0.1199897,0.2046279,0.3172331,0,250,0.3172331,1508.179,501.5633,44.32318,0,40.44335,54.46348,624.7106,369.1381,255.5725,901.8513,0,1823.604,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 16:15:00,1601,16.25,37.97562,3654.418,80.43854,288.3325,543.1324,1,1,2558.092,2557.775,1168.851,574.4812,1743.333,4,0,183.7473,759.5852,800,0,159.7667,200,0.1,0.1511115,0.3172331,0,250,0.3172331,1388.924,498.4361,44.19894,0,47.29571,44.69638,628.1101,341.0342,287.0758,926.4901,0,1884.841,0,0,-8.604228e-15,4.263256e-14
naive,2026-01-21 16:30:00,1602,16.5,37.9579,3624.79,88.56422,292.5961,525.9519,1,1,2537.353,2537.036,1418.38,581.6204,2000,4,115.885,240.0442,744.1103,399.9606,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.656,488.387,22.10661,0,52.55191,37.56492,622.7197,274.5417,348.178,865.3814,0,1796.545,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 16:45:00,1603,16.75,37.90578,3625.595,108.5979,282.8426,501.6791,1,1,2537.916,2537.599,1003.115,501.4166,1504.532,4,0,0,704.5319,800,0,359.8514,234.9545,0.1174772,0.2046279,0.3172331,0,250,0.3172331,1534.484,462.7039,44.27239,0,47.51427,38.9752,621.9829,376.0655,245.9174,887.034,0,1806.224,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-21 17:00:00,1604,17,37.87629,3600.612,128.0808,278.2123,459.2628,1,1,2520.428,2520.111,1145.992,564.2969,1710.288,4,0.8959284,230.7995,678.593,800,0,139.6701,200,0.1,0.1479474,0.3172331,0,250,0.3172331,1374.119,445.8286,44.30341,0,47.41277,13.43423,617.2062,336.4964,280.7098,904.0831,0,1840.112,0,0,1.154632e-14,4.263256e-14
naive,2026-01-21 17:15:00,1605,17.25,37.90401,3565.391,163.474,276.021,453.5166,1,1,2495.774,2495.457,1420.604,579.3962,2000,4,168.3188,225.9124,664.823,440.9458,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.853,436.6344,24.40319,0,50.1086,16.88213,611.6254,263.4082,348.2172,846.9416,0,1752.867,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 17:30:00,1606,17.5,37.89398,3568.249,190.1269,274.8722,446.464,1,1,2497.774,2497.457,951.4157,478.6249,1430.041,3,0,0,630.0407,800,0,420.1565,219.8782,0.1099391,0.2046279,0.3172331,0,250,0.3172331,1546.041,413.841,44.2848,0,47.68667,32.623,611.9503,378.7774,233.1729,865.3948,0,1763.229,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 17:45:00,1607,17.75,37.82374,3505.19,232.3024,272.4755,427.8498,1,1,2453.633,2453.316,1196.295,569.3244,1765.619,4,145.052,221.8692,598.6981,800,0,79.37449,200,0.1,0.1384541,0.3172331,0,250,0.3172331,1257.021,393.5901,44.35868,7.875975,50.60631,34.25967,599.9999,307.386,292.6139,885.0881,0,1821.155,0,0,5.551115e-16,4.263256e-14
naive,2026-01-21 18:00:00,1608,18,37.76724,3547.619,276.5124,4.055665,416.0749,1,1,2483.334,2483.016,1417.411,582.5893,2000,4,264.4013,0.7183476,577.282,657.5984,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.606,379.7719,36.51159,12.11114,3.337317,36.30296,606.3414,260.1828,346.1585,851.636,0,1688.845,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 18:15:00,1609,18.25,37.72073,3488.239,303.6531,0,385.6477,0,1,2441.767,2441.45,883.0777,448.4981,1331.576,3,0,0,531.5758,800,0,305.1957,248.6184,0.1243092,0.2046279,0.3172331,0,250,0.3172331,1558.372,349.9013,44.46702,0,0,35.74637,595.4485,380.0241,215.4244,0,837.2393,4554.791,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 18:30:00,1610,18.5,37.70616,3426.484,331.4837,0,345.6158,0,0,2398.539,2398.222,980.2691,474.3864,1454.656,3,142.5574,1.841699,510.2564,800,0,194.3172,200,0.1,0.1565514,0.3172331,0,250,0.3172331,1417.952,335.9277,44.48235,0,0,9.688052,584.6782,345.6462,239.032,0,822.3943,4473.126,0,0,7.549517e-15,4.263256e-14
naive,2026-01-21 18:45:00,1611,18.75,37.67982,3432.577,359.5953,0,321.2763,0,0,2402.804,2402.486,1423.718,576.2822,2000,4,349.6831,1.28587,477.1421,671.889,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,978.7685,314.2274,37.38226,9.912246,0,7.048969,585.3045,238.4205,346.884,0,816.4197,4465.352,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 19:00:00,1612,19,37.41916,3399.441,371.2572,0,315.0138,0,0,2379.609,2379.292,828.1951,424.3032,1252.498,3,0,0,452.4983,800,0,380.9114,229.6895,0.1148448,0.2046279,0.3172331,0,250,0.3172331,1551.097,298.9415,44.78419,0,0,16.07233,575.634,375.2146,200.4194,0,803.4057,4368.349,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 19:15:00,1613,19.25,37.44292,3412.87,391.0289,0.9254151,283.0379,0,0,2389.009,2388.692,1010.873,473.2003,1484.073,3,265.9434,0.5119084,417.6179,800,0,118.6135,200,0.1,0.1446321,0.3172331,0,250,0.3172331,1377.819,275.8185,44.7592,6.471968,0.4135067,7.219312,578.2735,333.509,244.7645,0,808.4567,4408.035,0,0,-9.992007e-16,4.263256e-14
naive,2026-01-21 19:30:00,1614,19.5,37.11028,3367.772,403.905,0,258.1462,0,0,2357.44,2357.123,1424.883,575.1171,2000,4,392.2106,0.1094377,390.1061,717.5738,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,932.2402,258.6863,40.46134,11.69433,0,0,565.6225,223.6731,341.9494,0,798.7902,4368,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 19:45:00,1615,19.75,37.04859,3404.4,382.7859,3.660207,251.5244,0,0,2383.08,2382.762,754.6002,391.859,1146.459,3,0,0,346.4592,800,0,388.276,227.8484,0.1139242,0.2046279,0.3172331,0,250,0.3172331,1628.162,229.9143,45.17394,0,2.973482,21.61016,570.8446,390.0111,180.8335,0,787.0466,4283.065,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-21 20:00:00,1616,20,36.80649,3425.419,377.9762,0,239.1822,0,0,2397.793,2397.476,929.0302,436.7069,1365.737,3,269.4153,0.5913659,295.7304,800,0,111.25,200,0.1,0.1434728,0.3172331,0,250,0.3172331,1468.446,196.8228,45.42857,0,0,42.35934,570.7283,349.5229,221.2054,0,796.3122,4328.61,0,-5.684342e-14,-1.554312e-15,4.263256e-14
naive,2026-01-21 20:15:00,1617,20.25,36.72135,3378.594,356.6555,0,205.5545,0,0,2365.016,2364.698,1374.706,562.9043,1937.61,4,360.1943,3.218127,274.1979,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,989.9923,182.6787,45.51812,0,0,22.87582,561.6745,235.1162,326.5583,0,803.4533,4367.785,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 20:30:00,1618,20.5,36.6852,3418.489,325.7664,0,172.3197,0,0,2392.943,2392.625,690.2968,363.5109,1053.808,3,0,0,253.8077,800,0,338.6699,240.2499,0.1201249,0.2046279,0.3172331,0,250,0.3172331,1702.329,169.1675,45.55614,0,0,3.152175,567.7707,403.9095,163.8612,0,768.1683,4173.675,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-21 20:45:00,1619,20.75,36.24775,3384.673,293.5948,0,141.8763,0,0,2369.271,2368.954,779.5354,386.7607,1166.296,3,135.2646,2.857994,228.1734,800,0,160.8482,200,0.1,0.1512818,0.3172331,0,250,0.3172331,1589.418,152.8803,46.01622,0,0,0,555.8085,372.8624,182.946,0,759.6231,4126.159,0,-5.684342e-14,-4.052314e-15,4.263256e-14
naive,2026-01-21 21:00:00,1620,21,36.12923,3367.174,257.3462,0,132.8282,0,0,2357.021,2356.704,1266.104,525.71,1791.814,4,270.3902,3.393939,218.0296,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.6,146.2905,46.14087,0,0,0,551.2488,255.0644,296.1844,0,780.7744,4242.351,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 21:15:00,1621,21.25,35.95573,3334.057,231.281,1.728084,119.9704,0,0,2333.84,2333.523,655.1255,348.0056,1003.131,3,0,0,203.1311,800,0,243.844,263.9564,0.1319782,0.2046279,0.3172331,0,250,0.3172331,1678.397,136.576,46.32335,0,0.05934855,0,543.4019,390.7913,152.6106,0,738.7969,4011.371,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-21 21:30:00,1622,21.5,35.67508,3330.244,195.0933,0,103.9772,0,0,2331.171,2330.854,638.0728,340.488,978.5608,2,0,0,178.5608,800,0,207.7217,211.9844,0.1059922,0.1662095,0.3172331,0,250,0.3172331,1692.781,120.457,46.61853,0,0,0,538.9066,391.3273,147.5793,0,731.8153,3972.538,0,5.684342e-14,2.847722e-14,4.263256e-14
naive,2026-01-21 21:45:00,1623,21.75,35.49817,3328.713,179.1701,2.140694,102.8381,0,0,2330.099,2329.782,724.0201,362.1015,1086.122,3,136.8226,3.984702,145.3142,800,0,47.80413,200,0.1,0.1334835,0.3172331,0,250,0.3172331,1605.762,98.23455,46.80458,0,0,4.603539,536.2465,369.5483,166.6982,0,732.7092,3977.245,0,5.684342e-14,2.969847e-15,4.263256e-14
naive,2026-01-21 22:00:00,1624,22,35.19726,3312.588,151.4802,0.5532682,110.0725,0,0,2318.812,2318.494,1106.782,469.4917,1576.273,4,152.545,1.528972,122.1993,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1211.713,82.90266,47.12107,0,0,27.16985,529.6144,276.754,252.8603,0,752.4513,4085.471,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-21 22:15:00,1625,22.25,34.9713,3309.727,135.5741,0.1835374,91.72579,0,0,2316.809,2316.492,590.366,319.4565,909.8225,2,0,0,109.8225,800,0,116.7707,295.7247,0.1478623,0.2046279,0.3172331,0,250,0.3172331,1726.126,74.7045,47.35872,20.12191,0,17.02129,526.1699,392.02,134.1499,0,715.3422,3915.814,0,-1.136868e-13,3.463896e-14,4.263256e-14
naive,2026-01-21 22:30:00,1626,22.5,34.5859,3301.882,106.1653,0,95.83508,0,0,2311.317,2311,588.3915,318.586,906.9775,2,0,0,106.9775,800,0,110.4442,268.0671,0.1340335,0.1862135,0.3172331,0,250,0.3172331,1722.608,73.09912,47.76406,0,0,22.73596,519.9169,387.4904,132.4265,0,711.1908,3857.815,0,5.684342e-14,-1.396105e-14,4.263256e-14
naive,2026-01-21 22:45:00,1627,22.75,34.43904,3303.789,88.58506,0.689031,79.60976,0,0,2312.652,2312.335,571.0588,310.9449,882.0037,2,0,0,82.00367,800,0,108.076,241.0059,0.1205029,0.1687979,0.3172331,0,250,0.3172331,1741.276,56.1305,47.91852,0,0,23.47926,518.3337,390.2714,128.0622,0,706.4787,3831.725,0,0,2.775558e-15,4.263256e-14
naive,2026-01-21 23:00:00,1628,23,34.26157,3257.463,87.91343,2.935379,76.33621,0,0,2280.224,2279.907,574.7872,312.5886,887.3758,2,0,0,87.37583,800,0,95.01656,217.2138,0.1086069,0.1517579,0.3172331,0,250,0.3172331,1705.12,59.93173,48.10517,0,0,16.40448,508.8392,380.5028,128.3364,0,696.7521,3778.018,0,0,-4.887757e-14,4.263256e-14
naive,2026-01-21 23:15:00,1629,23.25,34.10073,3242.823,74.1165,1.101993,61.24587,1,0,2269.976,2269.659,582.2593,314.7998,897.0591,2,9.102531,2.485246,85.47128,800,0,68.71845,200,0.1,0.1367764,0.3172331,0,250,0.3172331,1687.399,58.73536,48.27434,0,0,2.510505,504.5602,375.0677,129.4925,690.4255,0,1326.542,0,5.684342e-14,4.385381e-15,4.263256e-14
naive,2026-01-21 23:30:00,1630,23.5,33.75381,3211.235,60.73772,1.347346,40.31326,1,1,2247.865,2247.547,1011.86,437.7049,1449.565,3,67.98486,3.553707,78.0264,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1235.687,53.83584,48.63921,0,0,0,495.4429,272.3529,223.09,710.0578,0,1365.396,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 23:45:00,1631,23.75,33.73536,3214.466,70.94935,1.667948,53.83441,1,1,2250.126,2249.809,572.5412,311.5984,884.1397,2,0,0,84.13967,800,0,55.2595,311.1025,0.1555512,0.2046279,0.3172331,0,250,0.3172331,1677.267,58.06623,48.65861,15.94323,1.414564,0,495.7196,369.5146,126.205,681.113,0,1337.427,0,0,-5.062617e-14,4.263256e-14
naive,2026-01-22 00:00:00,1632,0,33.73236,3216.211,52.93649,4.130617,68.95047,1,1,2251.348,2251.031,577.1267,313.6199,890.7466,2,0,0,90.74665,800,0,49.76658,298.6119,0.1493059,0.1958967,0.3172331,0,250,0.3172331,1673.904,62.62799,48.66177,3.965602,3.33493,6.322478,495.9527,368.7468,127.206,683.7595,0,1325.368,0,0,-1.099676e-13,4.263256e-14
naive,2026-01-22 00:15:00,1633,0.25,33.45697,3213.83,58.87155,4.633885,64.56349,1,1,2249.681,2249.363,578.0676,314.0347,892.1023,2,0,0,92.10234,800,0,50.09925,286.04,0.14302,0.1880315,0.3172331,0,250,0.3172331,1671.296,63.76652,48.95141,8.817146,4.589038,0.7969671,492.3002,365.7316,126.5686,679.9407,0,1327.937,0,5.684342e-14,-5.137557e-14,4.263256e-14
naive,2026-01-22 00:30:00,1634,0.5,33.14194,3198.713,53.60801,1.21397,56.06005,1,1,2239.099,2238.782,571.3938,311.0926,882.4864,2,0,0,82.48644,800,0,53.66415,272.579,0.1362895,0.1801152,0.3172331,0,250,0.3172331,1667.388,57.3169,49.28274,0.002283735,1.155548,0,486.2969,362.1303,124.1666,673.2229,0,1293,0,0,5.451195e-14,4.263256e-14
naive,2026-01-22 00:45:00,1635,0.75,32.8334,3252.185,65.63518,3.647535,49.8412,1,1,2276.53,2276.212,569.5587,310.2836,879.8422,2,0,0,79.84223,800,0,49.65802,260.1216,0.1300608,0.171639,0.3172331,0,250,0.3172331,1706.654,55.67661,49.60725,15.97716,3.647535,0,490.8084,367.946,122.8624,678.2296,0,1334.504,0,5.684342e-14,7.405188e-14,4.263256e-14
naive,2026-01-22 01:00:00,1636,1,32.67484,3221.425,64.10393,3.380304,60.64462,1,1,2254.997,2254.68,582.9379,316.1818,899.1198,2,0,0,99.11975,800,0,55.45998,246.2156,0.1231078,0.1637947,0.3172331,0,250,0.3172331,1671.742,69.24519,49.77401,9.805901,2.218362,0,484.3449,359.069,125.2758,675.2509,0,1315.248,0,0,-6.800116e-15,4.263256e-14
naive,2026-01-22 01:15:00,1637,1.25,32.56628,3235.662,57.38755,2.924562,33.91404,1,1,2264.963,2264.646,573.7684,312.1394,885.9078,2,0,0,85.90779,800,0,57.36361,231.836,0.115918,0.1550384,0.3172331,0,250,0.3172331,1690.878,60.0899,49.88818,1.490741,1.457757,0,485.2409,362.2501,122.9909,674.3895,0,1297.741,0,-1.136868e-13,3.799738e-14,4.263256e-14
naive,2026-01-22 01:30:00,1638,1.5,32.23058,3221.372,70.37863,0,30.07142,1,1,2254.96,2254.643,573.2146,311.8953,885.1099,2,0,0,85.10992,800,0,56.72594,217.618,0.108809,0.1459837,0.3172331,0,250,0.3172331,1681.428,59.76038,50.24126,13.67004,0,0,479.306,357.3982,121.9078,669.2935,0,1305.646,0,0,4.238276e-14,4.263256e-14
naive,2026-01-22 01:45:00,1639,1.75,31.73705,3260.29,60.17165,0,51.40887,1,1,2282.203,2281.886,571.7653,311.2564,883.0217,2,0,0,83.02167,800,0,51.06275,204.818,0.102409,0.1370309,0.3172331,0,250,0.3172331,1710.12,58.6219,50.76032,10.16111,0,0,479.5628,359.3502,120.2126,670.6066,0,1301.636,0,0,4.912737e-15,4.263256e-14
naive,2026-01-22 02:00:00,1640,2,31.58255,3284.289,80.27448,0,45.39946,1,1,2299.003,2298.685,587.076,314.3585,901.4345,2,30.66249,2.294197,68.47784,800,0,19.14316,200,0.1,0.1289709,0.3172331,0,250,0.3172331,1711.609,48.43709,50.92282,30.46883,0,0,481.3738,358.3832,122.9906,672.7417,0,1340.754,0,-5.684342e-14,9.992007e-16,4.263256e-14
naive,2026-01-22 02:15:00,1641,2.25,31.3726,3286.008,76.95425,0,39.78928,1,1,2300.206,2299.889,979.1052,424.8748,1403.98,3,54.4513,0.2489034,49.27978,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1320.783,34.94031,51.14364,22.50294,0,4.848976,479.308,275.2197,204.0882,701.1049,0,1383.491,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-22 02:30:00,1642,2.5,31.20189,3294.56,70.71922,0,26.49736,1,1,2306.192,2305.875,551.1595,302.1723,853.3318,2,0,0,53.33182,800,0,52.21753,311.863,0.1559315,0.2046279,0.3172331,0,250,0.3172331,1754.715,37.88612,51.32318,18.99564,0,0,478.6823,364.2156,114.4667,666.3879,0,1307.805,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-22 02:45:00,1643,2.75,31.08823,3262.055,65.95063,1.356795,53.01312,1,1,2283.439,2283.121,551.9332,302.5134,854.4466,2,0,0,54.44658,800,0,58.26655,297.2472,0.1486236,0.1963755,0.3172331,0,250,0.3172331,1731.188,38.72754,51.44272,8.21228,0.828588,14.28558,472.7327,358.4021,114.3306,663.873,0,1285.469,0,5.684342e-14,-2.220446e-15,4.263256e-14
naive,2026-01-22 03:00:00,1644,3,30.77288,3232.098,66.40529,0,59.73461,1,1,2262.469,2262.152,551.9002,302.4989,854.3991,2,0,0,54.39909,800,0,55.47332,283.3321,0.1416661,0.1871722,0.3172331,0,250,0.3172331,1710.251,38.83099,51.77439,11.31284,0,20.90361,465.0517,351.5431,113.5086,658.3387,0,1277.946,0,0,-7.732703e-14,4.263256e-14
naive,2026-01-22 03:15:00,1645,3.25,30.62744,3256.189,63.21528,1.468318,67.21266,1,1,2279.332,2279.015,546.9076,300.2979,847.2055,2,0,0,47.20553,800,0,58.41163,268.6846,0.1343423,0.1784101,0.3172331,0,250,0.3172331,1732.107,33.75103,51.92735,4.886044,1.385919,33.46162,466.9824,354.8687,112.1137,662.0221,0,1276.445,0,5.684342e-14,8.695822e-14,4.263256e-14
naive,2026-01-22 03:30:00,1646,3.5,30.44852,3256.606,68.89838,0.4968622,63.84937,1,1,2279.624,2279.307,536.6455,295.7738,832.4193,2,0,0,32.41931,800,0,53.20454,255.3412,0.1276706,0.1691868,0.3172331,0,250,0.3172331,1742.662,23.22558,52.11553,15.73267,0.45803,40.62379,465.1665,355.5971,109.5694,659.6604,0,1288.62,0,5.684342e-14,-1.854072e-14,4.263256e-14
naive,2026-01-22 03:45:00,1647,3.75,30.37328,3216.943,72.02091,0,39.42829,1,1,2251.86,2251.543,546.7948,300.2481,847.0429,2,0,0,47.04294,800,0,56.09663,241.2768,0.1206384,0.1607846,0.3172331,0,250,0.3172331,1704.748,33.73044,52.19467,15.98236,0,5.697857,458.7264,347.2742,111.4522,648.6831,0,1266.217,0,-1.136868e-13,1.354472e-14,4.263256e-14
naive,2026-01-22 04:00:00,1648,4,30.42317,3222.543,73.98085,2.194563,46.0686,1,1,2255.78,2255.463,552.8388,302.9126,855.7514,2,0,0,55.75138,800,0,67.23739,224.4295,0.1122147,0.1519285,0.3172331,0,250,0.3172331,1702.624,39.95225,52.14219,7.056957,1.881063,6.116344,460.0392,347.2297,112.8095,651.3896,0,1259.537,0,-1.136868e-13,-1.834644e-14,4.263256e-14
naive,2026-01-22 04:15:00,1649,4.25,30.32659,3198.589,93.01494,4.872432,62.49052,1,1,2239.012,2238.695,551.9019,302.4996,854.4015,2,0,0,54.40151,800,0,88.3294,202.3118,0.1011559,0.14132,0.3172331,0,250,0.3172331,1686.793,39.02695,52.24377,4.963018,4.594956,23.46357,455.6325,343.2575,112.375,650.5319,0,1258.777,0,0,1.179612e-14,4.263256e-14
naive,2026-01-22 04:30:00,1650,4.5,30.1336,3177.404,107.8071,1.736568,61.93744,1,1,2224.183,2223.865,621.012,321.8967,942.9087,2,93.05793,0.07806487,49.77266,800,0,9.119864,200,0.1,0.1273928,0.3172331,0,250,0.3172331,1602.853,35.78312,52.44675,5.629277,1.658503,26.15431,450.6678,324.773,125.8948,651.9691,0,1257.507,0,0,-1.110223e-16,4.263256e-14
naive,2026-01-22 04:45:00,1651,4.75,30.23437,3198.179,117.4345,5.728334,51.28977,1,1,2238.725,2238.408,1033.431,440.1659,1473.597,3,127.2349,0.02218572,46.33946,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1204.977,33.27753,52.34077,0,5.706149,18.01224,454.6355,244.7042,209.9313,688.528,0,1328.016,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 05:00:00,1652,5,30.279,3219.753,150.9675,5.233803,54.91551,1,1,2253.827,2253.51,545.1743,299.5338,844.7081,2,0,0,44.7081,800,0,153.2103,286.6148,0.1433074,0.2046279,0.3172331,0,250,0.3172331,1708.336,32.09004,52.29382,0,4.862952,22.82547,458.1592,347.2714,110.8878,651.4451,0,1252.448,0,-5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-22 05:15:00,1653,5.25,30.21951,3228.981,176.665,1.209777,43.66583,1,1,2260.286,2259.969,542.2779,298.2569,840.5348,2,0,0,40.5348,800,0,204.1222,235.5391,0.1177696,0.1804771,0.3172331,0,250,0.3172331,1717.691,29.11387,52.35639,0,0,14.55196,458.8619,348.7094,110.1525,649.9204,0,1240.94,0,0,-5.023759e-15,4.263256e-14
naive,2026-01-22 05:30:00,1654,5.5,29.96778,3233.719,219.9946,1.826836,39.47677,1,1,2263.603,2263.286,621.9469,320.9435,942.8904,2,104.535,3.457954,34.89744,800,0,142.0082,200,0.1,0.1483155,0.3172331,0,250,0.3172331,1641.339,25.13515,52.62115,0,0,14.34162,456.9663,331.3463,125.62,655.1851,0,1251.171,0,1.136868e-13,2.359224e-15,4.263256e-14
naive,2026-01-22 05:45:00,1655,5.75,29.8581,3225.351,262.9866,5.00928,34.00672,1,1,2257.746,2257.429,1141.352,468.9127,1610.264,4,285.5251,2.985829,21.75329,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.077,15.68706,52.73651,0,2.023451,18.31966,454.6765,224.7614,229.9151,697.3633,0,1338.889,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 06:00:00,1656,6,29.90066,3243.275,312.0493,3.205528,19.26038,1,1,2270.292,2269.975,530.9962,293.2834,824.2796,2,0,0,24.27959,800,0,333.5735,241.524,0.120762,0.2046279,0.3172331,0,250,0.3172331,1738.979,17.5006,52.69174,0,0.8101748,1.759778,457.6347,350.535,107.0996,644.1731,0,1230.466,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 06:15:00,1657,6.25,30.01272,3262.242,360.3485,5.000658,19.62683,1,1,2283.569,2283.252,707.5946,346.5382,1054.133,3,206.7804,4.27928,43.07307,800,0,165.9439,200,0.1,0.1520841,0.3172331,0,250,0.3172331,1575.658,31.00823,52.57388,0,0.7213784,0,461.4576,318.4047,143.0529,664.9429,0,1271.984,0,0,7.494005e-15,4.263256e-14
naive,2026-01-22 06:30:00,1658,6.5,29.9994,3271.155,402.3476,2.725045,58.68755,1,1,2289.809,2289.491,1266.585,508.4998,1775.085,4,416.8465,1.283364,56.95489,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.906,41.0078,52.58789,0,1.441681,17.67975,462.5814,206.645,255.9364,718.7165,0,1380.758,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-22 06:45:00,1659,6.75,30.12981,3355.471,420.3628,0,44.28755,1,1,2348.829,2348.512,546.7501,300.2284,846.9785,2,0,0,46.97853,800,0,438.2275,215.3605,0.1076802,0.2046279,0.3172331,0,250,0.3172331,1801.762,33.77575,52.45073,0,0,10.5118,475.8838,365.0454,110.8384,667.4036,0,1275.8,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-22 07:00:00,1660,7,30.13522,3356.819,429.2938,0,44.86197,1,1,2349.773,2349.456,848.6182,388.361,1236.979,3,377.8254,0.5035307,58.65018,800,0,61.30629,200,0.1,0.1356093,0.3172331,0,250,0.3172331,1500.838,42.16468,52.44504,0,0,2.697286,476.1324,304.1134,172.019,693.0209,0,1327.041,0,-1.136868e-13,1.970646e-15,4.263256e-14
naive,2026-01-22 07:15:00,1661,7.25,30.18532,3371.818,418.5509,0,35.69336,1,1,2360.272,2359.955,1284.406,515.5105,1799.916,4,423.9551,0.05986902,75.90137,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1075.549,54.53646,52.39235,0,0,0,478.7945,218.1812,260.6133,733.6917,0,1408.442,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 07:30:00,1662,7.5,30.37662,3363.912,400.8028,4.933885,50.97197,1,1,2354.739,2354.421,570.0853,310.5158,880.6011,2,0,0,80.60109,800,0,404.5708,223.7747,0.1118873,0.2046279,0.3172331,0,250,0.3172331,1784.336,57.78994,52.19115,0,3.253745,0,479.7198,363.5144,116.2054,674.0301,0,1294.958,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-22 07:45:00,1663,7.75,30.47643,3376.948,375.4147,2.261526,37.14584,1,1,2363.864,2363.546,797.3244,377.4806,1174.805,3,279.1998,2.962111,92.64305,800,0,94.95773,200,0.1,0.1409076,0.3172331,0,250,0.3172331,1566.222,66.34989,52.08618,1.257172,0,0,482.6583,319.7942,162.864,697.2748,0,1338.121,0,1.705303e-13,-3.191891e-15,4.263256e-14
naive,2026-01-22 08:00:00,1664,8,30.64469,3397.141,343.514,261.271,54.7973,1,1,2377.999,2377.681,1409.679,581.1395,1990.819,4,336.5101,251.0038,103.3047,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,968.0023,73.84659,51.90921,7.003829,10.26717,0,487.3863,198.3984,288.9879,779.5379,0,1530.47,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 08:15:00,1665,8.25,30.92245,3430.597,285.8538,264.0193,68.12841,1,1,2401.418,2401.101,614.0749,329.9085,943.9834,2,0,38.01194,105.9715,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1787.026,75.51745,51.61708,1.730573,10.46122,0,495.2878,368.5706,126.7172,698.4791,0,1359.92,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 08:30:00,1666,8.5,31.2446,3367.402,245.8594,268.5756,87.96783,1,1,2357.182,2356.864,1335.659,560.6691,1896.328,4,234.2792,252.2624,109.7865,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.206,77.95318,51.27826,11.58028,16.31326,10.01466,489.7435,212.1724,277.5712,774.9221,0,1540.273,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 08:45:00,1667,8.75,31.3516,3427.535,198.9029,276.4763,103.152,1,1,2399.274,2398.957,599.3513,323.4176,922.769,2,0,0,122.769,800,0,441.7667,214.4757,0.1072378,0.2046279,0.3172331,0,250,0.3172331,1799.606,87.06617,51.16572,11.56875,22.04377,16.08582,499.711,374.8145,124.8965,701.5825,0,1403.585,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 09:00:00,1668,9,31.51508,3466.266,160.4867,277.36,89.71238,1,1,2426.386,2426.069,864.9408,428.8581,1293.799,3,97.8857,260.5839,135.3293,800,0,57.7677,200,0.1,0.1350522,0.3172331,0,250,0.3172331,1561.128,95.79682,50.99378,4.833303,16.77612,0,507.2576,326.3677,180.8899,755.2258,0,1490.36,0,-5.684342e-14,-1.054712e-15,4.263256e-14
naive,2026-01-22 09:15:00,1669,9.25,31.5492,3493.537,111.6929,280.7358,103.5538,1,1,2445.476,2445.159,1289.133,553.1905,1842.323,4,124.7253,264.3517,153.2462,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.026,108.438,50.9579,0,16.38407,0,511.6499,241.8673,269.7827,795.0577,0,1561.05,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 09:30:00,1670,9.5,31.59802,3485.886,100.723,282.2264,111.9792,1,1,2440.12,2439.803,628.9472,336.465,965.4122,2,0,0,165.4122,800,0,379.3904,230.0697,0.1150349,0.2046279,0.3172331,0,250,0.3172331,1810.855,116.9821,50.90655,0,14.20558,0,511.1036,379.2989,131.8047,715.7639,0,1398.763,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-22 09:45:00,1671,9.75,31.86756,3464.223,75.57427,281.1028,132.0263,1,1,2424.956,2424.639,807.9269,415.368,1223.295,3,0,232.6316,190.6633,800,0,120.1341,200,0.1,0.1448715,0.3172331,0,250,0.3172331,1616.712,134.429,50.62306,0,14.32162,0,511.1015,340.75,170.3515,756.118,0,1479.99,0,0,9.992007e-16,4.263256e-14
naive,2026-01-22 10:00:00,1672,10,32.03687,3467.548,61.10839,282.8804,128.5191,1,1,2427.284,2426.967,1292.232,561.4887,1853.721,4,66.45299,271.476,215.7917,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.735,151.8537,50.44499,0,11.40443,0,513.6083,240.1075,273.5007,801.5963,0,1566.115,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 10:15:00,1673,10.25,32.03936,3521.565,54.7809,284.3357,145.531,1,1,2465.096,2464.778,681.8812,359.8009,1041.682,3,0,0,241.6821,800,0,341.5155,239.5385,0.1197692,0.2046279,0.3172331,0,250,0.3172331,1782.897,170.0681,50.44237,0,13.58708,0,521.6393,377.2792,144.3601,737.0801,0,1440.85,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 10:30:00,1674,10.5,32.36249,3567.359,68.30872,284.6287,177.7075,1,1,2497.151,2496.834,824.3953,422.6281,1247.023,3,0,183.5001,263.5233,800,0,158.0031,200,0.1,0.1508339,0.3172331,0,250,0.3172331,1672.439,184.7562,50.10253,0.442447,10.99183,0,532.4273,356.5871,175.8402,779.2152,0,1521.789,0,0,1.323941e-14,4.263256e-14
naive,2026-01-22 10:45:00,1675,10.75,32.50994,3590.155,52.24518,287.1409,173.5807,1,1,2513.109,2512.792,1337.945,582.9596,1920.904,4,55.36922,275.1912,290.3438,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1174.847,203.2175,49.94744,0,11.94973,0,537.6891,251.3629,286.3262,834.3226,0,1633.068,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 11:00:00,1676,11,32.73111,3630.488,43.10835,290.0655,221.4364,0,0,2541.341,2541.024,744.0221,387.1956,1131.218,3,0,0,331.2177,800,0,324.2053,243.866,0.121933,0.2046279,0.3172331,0,250,0.3172331,1797.002,231.24,49.71483,0,13.88802,0,546.5747,386.4872,160.0875,0,773.6828,4223.283,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 11:15:00,1677,11.25,33.05039,3622.479,32.95166,287.1623,247.5986,0,0,2535.735,2535.418,858.7395,437.7687,1296.508,3,0,145.7559,350.7523,800,0,175.3106,200,0.1,0.1535589,0.3172331,0,250,0.3172331,1676.678,243.9822,49.37903,0,7.435133,3.616341,549.5197,363.3533,186.1664,0,801.9057,4367.755,0,5.684342e-14,1.204592e-14,4.263256e-14
naive,2026-01-22 11:30:00,1678,11.5,33.36729,3614.299,35.29411,298.2792,277.3654,0,0,2530.009,2529.692,1392.576,607.4239,2000,4,46.07625,277.5623,386.1653,790.1962,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1137.116,267.6364,48.44469,0,20.71692,9.729059,552.4523,248.3004,304.1519,0,857.8488,4699.405,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 11:45:00,1679,11.75,33.62391,3671.5,35.69807,303.875,290.23,0,0,2570.05,2569.733,792.2596,408.4611,1200.721,3,0,0,400.7206,800,0,323.384,244.0713,0.1220357,0.2046279,0.3172331,0,250,0.3172331,1777.473,276.9015,48.77583,0,26.91456,13.32849,564.6761,390.5358,174.1403,0,801.9253,4402.144,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-22 12:00:00,1680,12,33.62676,3715.322,45.76149,303.1488,302.8674,0,0,2600.725,2600.408,923.6225,466.3723,1389.995,3,0,151.9105,438.0843,800,0,176.1317,200,0.1,0.1536882,0.3172331,0,250,0.3172331,1676.785,302.7101,48.77284,0,24.89437,0.1573222,571.4552,368.4387,203.0165,0,834.8455,4579.724,0,-5.684342e-14,-1.054712e-15,4.263256e-14
naive,2026-01-22 12:15:00,1681,12.25,33.96522,3743.369,49.1051,299.1068,324.9677,0,0,2620.358,2620.041,1396.901,603.0985,2000,4,40.54021,280.1507,482.2411,697.068,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.139,331.9161,42.1873,8.564889,18.95614,0,580.5182,270.9762,309.542,0,874.0748,4807.424,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 12:30:00,1682,12.5,34.14763,3775.317,45.176,296.2801,362.6769,0,0,2642.722,2642.405,867.7643,441.7472,1309.512,3,0,0,509.5115,800,0,322.7756,244.2235,0.1221117,0.2046279,0.3172331,0,250,0.3172331,1774.641,349.9422,48.22502,1.711319,16.96919,12.73475,588.0869,394.9121,193.1748,0,839.4932,4595.183,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-22 12:45:00,1683,12.75,34.21939,3771.916,49.52006,295.4781,365.0434,0,0,2640.341,2640.024,1001.912,500.886,1502.798,4,0,150.8381,551.9596,800,0,176.74,200,0.1,0.1537839,0.3172331,0,250,0.3172331,1638.112,378.7794,48.14954,1.679363,15.74061,0,588.591,365.1718,223.4192,0,866.0578,4739.199,0,0,3.996803e-15,4.263256e-14
naive,2026-01-22 13:00:00,1684,13,34.1851,3710.425,50.42577,293.894,377.0207,0,0,2597.297,2596.98,1402.706,597.2936,2000,4,43.14507,283.4608,585.1772,588.2169,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.274,401.7354,35.42949,7.280702,10.43318,0,578.5092,266.0066,312.5025,0,863.3002,4738.85,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 13:15:00,1685,13.25,34.60892,3714.347,54.28351,297.6778,424.6628,0,0,2600.043,2599.726,955.6762,480.5031,1436.179,3,0,0,636.1793,800,0,324.7482,243.7303,0.1218652,0.2046279,0.3172331,0,250,0.3172331,1644.05,434.5923,47.73985,9.911952,17.30115,0,585.1974,370.0299,215.1675,0,850.533,4671.167,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-22 13:30:00,1686,13.5,34.86861,3752.731,55.51933,287.9191,458.3871,0,0,2626.912,2626.594,1088.282,538.9624,1627.245,4,0,158.0346,669.2102,800,0,174.7677,200,0.1,0.1534734,0.3172331,0,250,0.3172331,1538.312,455.7663,47.46673,3.717396,6.918644,2.620758,595.0707,348.4717,246.599,0,888.0278,4849.1,0,-1.136868e-13,1.776357e-15,4.263256e-14
naive,2026-01-22 13:45:00,1687,13.75,35.11542,3747.246,58.7082,287.9886,453.4703,0,0,2623.072,2622.755,1408.781,591.2192,2000,4,52.16212,279.5682,683.8419,484.4278,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1213.974,464.3811,28.58557,6.54608,8.420485,0,597.8779,276.7016,321.1763,0,867.9208,4767.223,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 14:00:00,1688,14,35.41727,3766.341,59.5302,285.4755,460.1931,1,1,2636.439,2636.122,1013.26,505.8889,1519.149,4,0,0,719.149,800,0,335.0693,241.15,0.120575,0.2046279,0.3172331,0,250,0.3172331,1622.862,486.6207,46.88968,6.03396,3.902486,0,605.5071,372.7203,232.7868,878.6092,0,1721.608,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-22 14:15:00,1689,14.25,35.61767,3777.887,63.97361,288.2032,477.6936,1,1,2644.521,2644.204,1164.658,572.6325,1737.29,4,0,167.9687,769.3216,800,0,164.4483,200,0.1,0.1518486,0.3172331,0,250,0.3172331,1479.546,519.3372,46.6789,13.00291,6.756936,0,610.4539,341.5343,268.9197,914.1668,0,1809.906,0,0,1.179612e-14,4.263256e-14
naive,2026-01-22 14:30:00,1690,14.5,35.62431,3745.358,48.61146,286.3463,474.8263,1,1,2621.751,2621.434,1414.207,585.7932,2000,4,50.22009,279.5971,794.5369,375.6459,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1207.227,536.3168,21.91514,0,6.749204,0,605.2999,278.7199,326.5799,864.5131,0,1716.014,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 14:45:00,1691,14.75,35.90303,3754.059,53.67876,289.8521,493.0467,1,1,2627.841,2627.524,1069.825,530.8253,1600.65,4,0,0,800.6499,800,0,322.6448,244.2562,0.1221281,0.2046279,0.3172331,0,250,0.3172331,1557.7,538.6579,46.37877,8.427165,12.45892,0,611.0312,362.1996,248.8316,893.0249,0,1769.902,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-22 15:00:00,1692,15,36.20937,3747.122,57.8889,283.8835,509.4863,1,1,2622.986,2622.668,1182.866,580.6597,1763.526,4,0,158.02,805.5059,800,0,176.8708,200,0.1,0.1538045,0.3172331,0,250,0.3172331,1439.802,539.9507,46.05658,0,7.383596,0,614.7187,337.4297,277.289,918.0893,0,1797.102,0,0,6.133982e-15,4.263256e-14
naive,2026-01-22 15:15:00,1693,15.25,36.43691,3698.568,58.14902,289.0431,497.1901,1,1,2588.998,2588.681,1416.92,583.0795,2000,4,63.40336,277.7417,814.8574,343.9975,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1171.76,544.736,19.70128,0,11.30131,0,610.3335,276.2322,334.1013,859.3117,0,1715.954,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 15:30:00,1694,15.5,36.78222,3722.187,67.67691,288.3162,503.7122,1,1,2605.531,2605.214,1092.674,540.8983,1633.572,4,0,0,833.5719,800,0,348.6168,237.7631,0.1188816,0.2046279,0.3172331,0,250,0.3172331,1512.54,554.9441,45.4541,0,12.35292,0,619.7808,359.7898,259.991,900.6881,0,1771.549,0,-2.273737e-13,4.884981e-14,4.263256e-14
