controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-22 15:45:00,1695,15.75,37.15762,3681.729,67.73845,293.995,519.3714,1,1,2577.21,2576.893,1231.079,601.9141,1832.993,4,0,200.1726,832.8204,800,0,150.9029,200,0.1,0.149716,0.3172331,0,250,0.3172331,1345.814,551.9426,45.05927,0,17.51315,0,619.1255,323.3062,295.8194,925.2203,0,1829.959,0,0,-3.053113e-16,4.263256e-14
naive,2026-01-22 16:00:00,1696,16,37.16152,3685.812,60.28993,290.5702,516.8326,1,1,2580.068,2579.751,1418.394,581.6064,2000,4,79.10154,271.8258,808.5227,340.5499,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1161.357,535.8143,19.17942,0,18.74435,0,619.876,279.0227,340.8533,860.6291,0,1732.015,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 16:15:00,1697,16.25,37.19733,3686.314,69.06434,288.7179,492.7347,1,1,2580.42,2580.102,1066.995,529.5781,1596.574,4,0,0,796.5736,800,0,358.9156,235.1885,0.1175942,0.2046279,0.3172331,0,250,0.3172331,1513.107,527.6673,45.0175,0,20.17744,0,620.5478,363.8769,256.6708,893.455,0,1771.071,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 16:30:00,1698,16.5,37.39125,3649.718,92.98175,285.4949,487.2843,1,1,2554.803,2554.485,1212.102,593.5482,1805.65,4,0,230.6681,774.9821,800,0,140.6058,200,0.1,0.1480947,0.3172331,0,250,0.3172331,1342.383,512.1624,44.81355,0,15.06763,0,617.5552,324.4853,293.0699,918.0335,0,1811.643,0,0,-1.229572e-14,4.263256e-14
naive,2026-01-22 16:45:00,1699,16.75,37.47436,3612.214,121.1013,270.7958,459.2768,1,1,2528.55,2528.232,1419.144,580.8562,2000,4,115.7184,262.9165,736.5545,384.8107,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.089,486.277,21.51387,5.382937,7.879357,0,612.563,268.6863,343.8767,849.5425,0,1697.759,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 17:00:00,1700,17,37.54487,3613.753,145.2439,272.3107,451.0058,1,1,2529.627,2529.31,992.7434,496.8442,1489.588,3,0,0,689.5876,800,0,391.9423,226.9318,0.1134659,0.2046279,0.3172331,0,250,0.3172331,1536.566,454.8802,44.65198,11.56834,14.04392,0,613.9776,372.9472,241.0304,869.7914,0,1733.53,0,0,4.884981e-14,4.263256e-14
naive,2026-01-22 17:15:00,1701,17.25,37.69232,3605.558,164.7155,266.4295,465.1823,1,1,2523.891,2523.574,1207.417,584.5691,1791.987,4,58.12045,254.87,678.9961,800,0,107.5842,200,0.1,0.1428956,0.3172331,0,250,0.3172331,1316.156,447.0928,44.4969,0,11.55948,18.08953,615.0064,320.7129,294.2934,909.69,0,1789.261,0,0,4.718448e-16,4.263256e-14
naive,2026-01-22 17:30:00,1702,17.5,37.79558,3620.445,199.0568,260.4711,452.9856,1,1,2534.311,2533.994,1424.749,575.2511,2000,4,191.2452,254.8216,656.8439,397.0893,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.245,431.9638,22.03265,7.811655,5.649499,21.02178,619.2596,271.0443,348.2152,851.4321,0,1701.298,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 17:45:00,1703,17.75,37.72634,3601.285,236.586,266.9983,413.4167,1,1,2520.899,2520.582,949.303,477.6935,1426.997,3,0,0,626.9965,800,0,479.6068,205.0157,0.1025078,0.2046279,0.3172331,0,250,0.3172331,1571.279,412.6824,44.46112,8.043077,15.93439,0.7343228,614.8382,383.2293,231.6089,861.1019,0,1713.546,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 18:00:00,1704,18,37.71478,3590.836,271.4638,3.033941,396.5419,1,1,2513.585,2513.268,1132.511,528.5952,1661.107,4,251.0575,2.529927,607.5191,800,0,19.93355,200,0.1,0.1290954,0.3172331,0,250,0.3172331,1380.756,399.9188,44.47328,0.4727722,0.5040134,0,612.8641,336.657,276.2071,865.2522,0,1682.157,0,0,1.69309e-15,4.263256e-14
naive,2026-01-22 18:15:00,1705,18.25,37.57712,3569.757,303.2794,1.351088,365.372,1,1,2498.83,2498.513,1421.824,578.176,2000,4,303.67,0.6792401,560.8586,634.7922,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1076.689,369.8207,35.404,0,0.6718477,0,607.0253,261.5534,345.4719,839.7294,0,1640.788,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 18:30:00,1706,18.5,37.49141,3569.214,335.2959,5.169068,337.5126,1,0,2498.45,2498.133,873.6106,444.3246,1317.935,3,0,0,517.9352,800,0,334.7256,241.236,0.120618,0.2046279,0.3172331,0,250,0.3172331,1624.522,341.8728,44.7082,1.391288,4.348041,0,605.5462,393.7334,211.8128,838.058,0,1635.72,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-22 18:45:00,1707,18.75,37.27029,3514.514,356.3333,0,295.6137,1,0,2460.16,2459.842,997.3549,476.2403,1473.595,3,190.2913,0.6080887,482.6958,800,0,164.7919,200,0.1,0.1519027,0.3172331,0,250,0.3172331,1462.487,319.4662,44.94077,1.250144,0,0,592.7712,352.3839,240.3874,828.6241,0,1608.846,0,-1.705303e-13,2.442491e-15,4.263256e-14
naive,2026-01-22 19:00:00,1708,19,36.92412,3444.204,381.1648,3.024358,270.6395,0,0,2410.943,2410.626,1426.475,573.5254,2000,4,375.0022,0.5691893,465.5157,658.9129,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,984.1513,309.385,37.31493,6.162523,2.455169,0,575.6313,234.9737,340.6576,0,808.4991,4419.631,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 19:15:00,1709,19.25,36.75708,3446.643,392.486,2.687716,245.9954,0,0,2412.65,2412.333,807.9682,415.3862,1223.354,3,0,0,423.3544,800,0,388.7718,227.7244,0.1138622,0.2046279,0.3172331,0,250,0.3172331,1604.364,281.9301,45.48053,4.468862,1.933022,0,573.5227,381.3812,192.1415,0,796.7674,4342.098,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 19:30:00,1710,19.5,36.56335,3427.28,401.9588,0,221.7863,0,0,2399.096,2398.779,1008.008,469.3347,1477.343,3,287.8206,0.04559903,389.4763,800,0,110.7543,200,0.1,0.1433947,0.3172331,0,250,0.3172331,1390.771,259.9728,45.68428,3.383937,0,0,567.4263,328.9406,238.4857,0,798.2752,4344.956,0,0,2.969847e-15,4.263256e-14
naive,2026-01-22 19:45:00,1711,19.75,36.54928,3397.504,394.6843,4.36682,211.8554,0,0,2378.253,2377.936,1422.693,577.3072,2000,4,384.9315,2.333178,364.2158,748.5195,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,955.2429,243.1526,42.75833,9.752757,2.033642,0,562.2906,225.8482,336.4424,0,803.1554,4389.583,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 20:00:00,1712,20,36.60768,3431.094,362.8812,3.747212,199.8975,0,0,2401.766,2401.449,743.5498,386.9874,1130.537,3,0,0,330.5371,800,0,379.4247,230.0612,0.1150306,0.2046279,0.3172331,0,250,0.3172331,1657.899,220.5141,45.63767,0,3.494381,0,568.7136,392.5735,176.1401,0,779.5609,4242.27,0,1.705303e-13,-6.483702e-14,4.263256e-14
naive,2026-01-22 20:15:00,1713,20.25,36.44791,3374.772,345.6459,0,197.4108,0,0,2362.34,2362.023,903.1318,429.0148,1332.147,3,238.1005,1.460355,292.5858,800,0,120.0999,200,0.1,0.1448662,0.3172331,0,250,0.3172331,1458.891,195.5692,45.8057,0,0,1.841608,557.0598,344.0189,213.0409,0,773.468,4202.543,0,-1.136868e-13,-5.689893e-15,4.263256e-14
naive,2026-01-22 20:30:00,1714,20.5,36.33339,3356.859,328.8324,0,178.7759,0,0,2349.802,2349.484,1337.526,550.1722,1887.699,4,329.4395,2.173972,256.0852,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1011.958,171.4062,45.92615,0,0,7.369645,552.462,237.9215,314.5405,0,789.8263,4292.378,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 20:45:00,1715,20.75,36.06176,3371.401,299.278,0,147.6348,0,0,2359.98,2359.663,666.136,352.8596,1018.996,3,0,0,218.9957,800,0,295.999,250.9176,0.1254588,0.2046279,0.3172331,0,250,0.3172331,1693.527,147.0569,46.21183,4.59603,0,0.5779565,550.9845,395.3877,155.5968,0,748.3823,4072.042,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 21:00:00,1716,21,35.74233,3352.161,276.9733,0,147.1229,0,0,2346.513,2346.195,705.2204,362.9812,1068.202,3,59.75812,1.539164,206.9043,800,0,203.5124,200,0.1,0.1579991,0.3172331,0,250,0.3172331,1640.975,139.4662,46.5478,13.70273,0,7.656726,543.3825,380.001,163.3815,0,744.7552,4067.425,0,1.136868e-13,-1.065814e-14,4.263256e-14
naive,2026-01-22 21:15:00,1717,21.25,35.4978,3329.025,234.0842,0,150.2132,0,0,2330.317,2330,1218.65,508.8476,1727.498,4,236.2822,1.700677,189.5147,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.35,128.1153,46.80497,0,0,22.09794,536.2917,255.7625,280.5292,0,769.6956,4180.67,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-22 21:30:00,1718,21.5,35.24426,3328.118,211.7917,0,135.3365,0,0,2329.683,2329.365,628.8822,336.4363,965.3184,2,0,0,165.3184,800,0,200.903,274.6916,0.1373458,0.2046279,0.3172331,0,250,0.3172331,1700.483,112.0935,47.07164,11.40412,0,23.24301,532.7263,388.8479,143.8784,0,730.5991,3985.012,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-22 21:45:00,1719,21.75,35.05837,3307.831,181.6893,0,122.8326,0,0,2315.482,2315.164,617.4228,331.3844,948.8072,2,0,0,148.8072,800,0,184.7721,228.4553,0.1142277,0.1729693,0.3172331,0,250,0.3172331,1697.742,101.1194,47.26715,0,0,21.71324,527.0148,386.4142,140.6006,0,722.7407,3921.898,0,5.684342e-14,-1.201816e-14,4.263256e-14
naive,2026-01-22 22:00:00,1720,22,34.84055,3255.476,164.1653,0,121.9917,0,0,2278.833,2278.516,644.3347,338.7016,983.0363,2,38.22218,0.9744362,143.8397,800,0,113.6775,200,0.1,0.143855,0.3172331,0,250,0.3172331,1634.181,97.99445,47.49623,12.26564,0,23.99724,515.8603,369.9302,145.9301,0,714.0641,3895.077,0,-5.684342e-14,5.551115e-17,4.263256e-14
naive,2026-01-22 22:15:00,1721,22.25,34.81697,3222.441,144.6488,0,131.4058,0,0,2255.708,2255.391,1086.764,463.759,1550.523,4,126.5523,0.7019801,123.2686,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.627,84.00317,47.52104,18.09653,0,47.40259,510.3259,264.3873,245.9385,0,738.8706,4041.544,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-22 22:30:00,1722,22.5,34.54084,3247.049,107.8711,0,124.7246,0,0,2272.934,2272.617,600.8906,324.0962,924.9868,2,0,0,124.9868,800,0,108.1847,297.8712,0.1489356,0.2046279,0.3172331,0,250,0.3172331,1671.726,85.45014,47.81145,0.9466408,0,39.27444,510.7135,375.626,135.0875,0,708.5469,3844.853,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-22 22:45:00,1723,22.75,34.07428,3265.417,85.80972,4.338065,88.86894,0,0,2285.792,2285.475,583.8547,316.586,900.4406,2,0,0,100.4406,800,0,97.8848,273.3531,0.1366765,0.1875651,0.3172331,0,250,0.3172331,1701.62,69.04348,48.30216,0,2.532549,19.82546,507.7473,377.9841,129.7632,0,698.9739,3794.385,0,0,1.018352e-13,4.263256e-14
naive,2026-01-22 23:00:00,1724,23,33.83796,3231.146,80.84053,10.52456,76.10606,0,0,2261.802,2261.485,583.8582,316.5875,900.4457,2,0,0,100.4457,800,0,92.93809,250.0755,0.1250378,0.1721264,0.3172331,0,250,0.3172331,1677.627,69.23685,48.5507,0,7.097367,6.869213,499.534,370.515,129.019,0,688.6196,3745.031,0,0,-3.319567e-14,4.263256e-14
naive,2026-01-22 23:15:00,1725,23.25,33.49769,3240.619,79.91771,3.234778,56.62298,0,0,2268.433,2268.116,574.8737,312.6267,887.5005,2,0,0,87.50046,800,0,77.75202,230.5982,0.1152991,0.1574689,0.3172331,0,250,0.3172331,1693.242,60.55193,48.90858,3.932523,1.467942,0,496.8909,370.8977,125.9932,0,683.5244,3713.678,0,5.684342e-14,-1.679212e-14,4.263256e-14
naive,2026-01-22 23:30:00,1726,23.5,33.26993,3257.309,78.70567,0,55.98323,0,1,2280.116,2279.799,560.7542,306.4021,867.1564,2,0,0,67.15635,800,0,66.64839,213.8998,0.1069499,0.1452043,0.3172331,0,250,0.3172331,1719.045,46.5958,49.14813,14.45212,0,9.387427,496.724,374.4944,122.2296,0,682.9416,3725.817,0,0,-3.327894e-14,4.263256e-14
naive,2026-01-22 23:45:00,1727,23.75,33.16143,3270.909,62.96928,0,33.04778,0,1,2289.636,2289.319,577.3459,312.7103,890.0562,2,8.458429,1.020237,80.57753,800,0,55.46433,200,0.1,0.1346895,0.3172331,0,250,0.3172331,1711.973,55.9779,49.26224,0,0,0,497.5045,371.9868,125.5177,0,684.6971,3710.414,0,5.684342e-14,-3.413936e-15,4.263256e-14
naive,2026-01-23 00:00:00,1728,0,32.82204,3301.569,62.89275,4.67727,52.1985,1,1,2311.098,2310.781,1010.406,439.0556,1449.462,3,51.24228,2.637053,95.58253,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1300.375,66.66152,49.61919,11.65047,2.040217,0,498.1271,280.2788,217.8483,719.3345,0,1406.464,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 00:15:00,1729,0.25,32.55979,3313.539,55.70587,0,54.33973,1,1,2319.477,2319.16,578.5264,314.237,892.7634,2,0,0,92.76338,800,0,57.62444,310.5112,0.1552556,0.2046279,0.3172331,0,250,0.3172331,1740.634,64.88999,49.89501,0.636984,0,0,496.8439,372.8526,123.9913,687.0896,0,1319.146,0,0,-7.904788e-14,4.263256e-14
naive,2026-01-23 00:30:00,1730,0.5,32.37809,3295.644,66.83203,2.134781,37.3145,1,1,2306.951,2306.633,570.602,310.7435,881.3456,2,0,0,81.34559,800,0,54.57248,296.8192,0.1484096,0.1955244,0.3172331,0,250,0.3172331,1736.031,57.02125,50.08612,12.94017,1.454158,0,492.0539,370.2815,121.7725,681.025,0,1330.533,0,-5.684342e-14,8.965051e-14,4.263256e-14
naive,2026-01-23 00:45:00,1731,0.75,32.0096,3276.348,70.8957,0.8740235,46.56786,1,1,2293.444,2293.126,566.4285,308.9036,875.3322,2,0,0,75.33216,800,0,60.64364,281.6116,0.1408058,0.1869027,0.3172331,0,250,0.3172331,1726.698,53.02805,50.47367,12.2582,0,0,484.9801,365.1339,119.8462,674.0376,0,1312.438,0,5.684342e-14,7.333023e-14,4.263256e-14
naive,2026-01-23 01:00:00,1732,1,31.79949,3284.706,60.88812,0,46.88236,1,1,2299.294,2298.977,578.1617,314.0762,892.238,2,0,0,92.23796,800,0,62.24793,266.0053,0.1330026,0.1773267,0.3172331,0,250,0.3172331,1720.815,65.08348,50.69466,1.036629,0,0,483.8524,362.1201,121.7323,676.1963,0,1297.149,0,0,1.11855e-14,4.263256e-14
naive,2026-01-23 01:15:00,1733,1.25,31.6383,3243.726,73.88858,0,40.96532,1,1,2270.608,2270.291,559.4599,305.8315,865.2914,2,0,0,65.29139,800,0,59.22808,251.1564,0.1255782,0.1674996,0.3172331,0,250,0.3172331,1710.831,46.15406,50.86418,16.95876,0,0,476.0398,358.6809,117.3589,664.5124,0,1301.056,0,5.684342e-14,3.755329e-14,4.263256e-14
naive,2026-01-23 01:30:00,1734,1.5,31.51838,3198.195,66.43261,3.455537,30.51787,1,1,2238.737,2238.42,556.9928,304.7439,861.7367,2,0,0,61.73673,800,0,64.35564,235.028,0.117514,0.1581495,0.3172331,0,250,0.3172331,1681.427,43.70053,50.99032,2.07697,3.455537,0,468.0633,351.5438,116.5194,656.2878,0,1264.755,0,1.136868e-13,1.257328e-14,4.263256e-14
naive,2026-01-23 01:45:00,1735,1.75,31.44243,3224.994,62.36298,0,34.20187,1,1,2257.496,2257.179,567.9075,309.5556,877.4631,2,0,0,77.46312,800,0,56.08063,220.9708,0.1104854,0.1479937,0.3172331,0,250,0.3172331,1689.271,54.87956,51.07019,6.776636,0,0,471.1624,352.5681,118.5943,662.1238,0,1278.483,0,1.136868e-13,-2.273182e-14,4.263256e-14
naive,2026-01-23 02:00:00,1736,2,31.30336,3254.702,62.01461,0,38.71728,1,1,2278.291,2277.974,559.9984,306.0689,866.0673,2,0,0,66.06729,800,0,67.61532,204.0322,0.1020161,0.1391421,0.3172331,0,250,0.3172331,1717.976,46.87957,51.21645,0,0,0,473.9893,357.4179,116.5714,663.4868,0,1269.355,0,0,-2.550737e-14,4.263256e-14
naive,2026-01-23 02:15:00,1737,2.25,31.15251,3267.698,44.26131,0,30.10235,1,1,2287.389,2287.071,590.2704,313.3827,903.6532,2,50.70322,0.09855524,52.8514,800,0,16.00026,200,0.1,0.1284761,0.3172331,0,250,0.3172331,1696.801,37.56571,51.37511,0,0,0,474.2448,351.7981,122.4467,665.1808,0,1272.565,0,-5.684342e-14,-6.661338e-16,4.263256e-14
naive,2026-01-23 02:30:00,1738,2.5,30.78059,3271.174,56.28498,0,31.56189,1,1,2289.822,2289.505,981.4343,425.0006,1406.435,3,62.02539,0.1873157,44.22225,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1308.07,31.56386,51.76628,0,0,0,470.7562,268.9214,201.8348,693.922,0,1329.607,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 02:45:00,1739,2.75,30.25616,3225.446,60.99815,0,22.16588,1,1,2257.812,2257.495,559.7369,305.9537,865.6906,2,0,0,65.69057,800,0,63.16315,309.1266,0.1545633,0.2046279,0.3172331,0,250,0.3172331,1697.758,47.1626,52.31785,0,0,0,458.735,344.945,113.79,650.8986,0,1242.94,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-23 03:00:00,1740,3,29.97272,3193.921,58.79619,0,31.38897,1,1,2235.745,2235.428,563.1753,307.4695,870.6448,2,0,0,70.64483,800,0,61.52202,293.6974,0.1468487,0.1946525,0.3172331,0,250,0.3172331,1672.252,50.8797,52.61596,0,0,0,451.392,337.6241,113.7679,645.0936,0,1230.994,0,5.684342e-14,3.552714e-15,4.263256e-14
naive,2026-01-23 03:15:00,1741,3.25,30.01495,3190.185,71.8388,0,27.08512,1,1,2233.129,2232.812,564.8018,308.1865,872.9883,2,0,0,72.9883,800,0,61.90251,278.1755,0.1390878,0.1849369,0.3172331,0,250,0.3172331,1668.01,52.54285,52.57154,10.78328,0,0,451.2871,337.0838,114.2034,645.2703,0,1249.999,0,-5.684342e-14,-6.802892e-14,4.263256e-14
naive,2026-01-23 03:30:00,1742,3.5,29.89892,3247.403,62.31327,0,41.44788,1,1,2273.182,2272.865,558.2704,305.3071,863.5775,2,0,0,63.57752,800,0,62.03486,262.623,0.1313115,0.1751631,0.3172331,0,250,0.3172331,1714.595,45.82722,52.69357,0.5644204,0,0,458.1995,345.6064,112.5931,650.9136,0,1243.521,0,-1.136868e-13,2.634004e-14,4.263256e-14
naive,2026-01-23 03:45:00,1743,3.75,29.48945,3243.589,78.82135,4.484437,31.20456,1,1,2270.513,2270.195,549.994,301.6585,851.6525,2,0,0,51.65249,800,0,64.74326,246.3959,0.1231979,0.1653699,0.3172331,0,250,0.3172331,1720.201,37.40077,53.12423,14.1016,4.460924,0,453.5437,343.6169,109.9268,645.2754,0,1262.806,0,-5.684342e-14,2.756129e-14,4.263256e-14
naive,2026-01-23 04:00:00,1744,4,29.33778,3253.805,80.94668,0,39.82329,1,1,2277.664,2277.346,556.2138,304.4005,860.6142,2,0,0,60.61424,800,0,71.90238,228.3815,0.1141907,0.1551519,0.3172331,0,250,0.3172331,1721.133,43.96338,53.28375,10.37671,0,0,453.4609,342.6609,110.8,647.0614,0,1252.078,0,0,-5.334622e-14,4.263256e-14
naive,2026-01-23 04:15:00,1745,4.25,29.30439,3238.248,102.5478,0,53.06003,1,1,2266.774,2266.456,564.4157,308.0163,872.4321,2,0,0,72.43207,800,0,93.52244,204.9649,0.1024825,0.1438085,0.3172331,0,250,0.3172331,1702.041,52.55416,53.31886,11.81995,0,0.505862,450.9631,338.6123,112.3508,646.7293,0,1253.864,0,-5.684342e-14,-4.40481e-14,4.263256e-14
naive,2026-01-23 04:30:00,1746,4.5,28.99898,3282.54,106.1329,0,42.92795,1,1,2297.778,2297.461,629.7572,326.647,956.4042,2,85.53365,0.9941449,69.8764,800,0,19.73066,200,0.1,0.1290634,0.3172331,0,250,0.3172331,1667.704,50.87059,53.64008,0.8685667,0,0,454.0963,329.5784,124.5179,656.2255,0,1253.604,0,0,3.885781e-16,4.263256e-14
naive,2026-01-23 04:45:00,1747,4.75,29.02858,3236.147,120.6293,0,29.417,1,1,2265.303,2264.986,1041.02,444.1452,1485.166,3,121.9104,3.159458,60.09582,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.965,43.73602,53.60895,0,0,0,447.9666,242.0407,205.9259,686.186,0,1312.062,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 05:00:00,1748,5,28.85031,3292.413,161.5438,0,16.75177,1,1,2304.689,2304.372,557.3974,304.9223,862.3197,2,0,0,62.31968,800,0,154.7218,286.2369,0.1431185,0.2046279,0.3172331,0,250,0.3172331,1746.974,45.44335,53.79644,9.861108,0,0,453.9948,344.132,109.8628,649.0543,0,1254.598,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-23 05:15:00,1749,5.25,28.97542,3296.875,187.783,0,12.12248,1,1,2307.813,2307.495,550.1119,301.7105,851.8223,2,0,0,51.82234,800,0,189.8786,238.7222,0.1193611,0.1802392,0.3172331,0,250,0.3172331,1757.383,37.73685,53.66486,0.4429165,0,0,455.8459,347.1235,108.7224,648.834,0,1238.059,0,5.684342e-14,-3.302913e-15,4.263256e-14
naive,2026-01-23 05:30:00,1750,5.5,28.98409,3233.815,232.4319,0,5.36347,1,1,2263.671,2263.354,608.0726,318.052,926.1246,2,77.42468,2.581314,46.1186,800,0,154.7385,200,0.1,0.1503199,0.3172331,0,250,0.3172331,1655.281,33.58021,53.65574,0.2686848,0,0,447.2111,327.0175,120.1936,645.0695,0,1230.24,0,-5.684342e-14,1.174061e-14,4.263256e-14
naive,2026-01-23 05:45:00,1751,5.75,29.40802,3256.472,275.5918,0,19.64505,1,1,2279.531,2279.213,1142.255,470.7779,1613.033,4,273.1952,4.113502,35.72444,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.958,25.89078,53.20987,2.396588,0,0,454.5318,226.7061,227.8257,697.484,0,1339.241,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-23 06:00:00,1752,6,29.26774,3290.032,326.1257,0,4.04171,1,1,2303.022,2302.705,532.089,293.7651,825.8541,2,0,0,25.85408,800,0,323.5321,244.0343,0.1220172,0.2046279,0.3172331,0,250,0.3172331,1770.616,18.76639,53.35741,5.442074,0,0,457.8074,351.9727,105.8346,645.7378,0,1240.836,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-23 06:15:00,1753,6.25,29.35674,3319.43,378.6472,0,0,1,1,2323.601,2323.284,688.9529,340.3271,1029.28,3,189.9089,4.669675,34.70146,800,0,175.9837,200,0.1,0.1536648,0.3172331,0,250,0.3172331,1634.331,25.16363,53.2638,12.75467,0,0,462.7989,325.5148,137.2841,665.8419,0,1293.764,0,1.136868e-13,-1.246225e-14,4.263256e-14
naive,2026-01-23 06:30:00,1754,6.5,29.23362,3343.03,406.5314,0,46.55122,1,1,2340.121,2339.804,1270.675,511.2391,1781.914,4,408.9784,2.08542,70.85052,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1069.129,51.44676,53.3933,0,0,0,464.8353,212.3688,252.4665,723.6079,0,1387.148,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 06:45:00,1755,6.75,29.47076,3344.919,438.859,0.7757521,45.71517,1,1,2341.443,2341.126,552.4938,302.7605,855.2543,2,0,0,55.25434,800,0,428.4366,217.8082,0.1089041,0.2046279,0.3172331,0,250,0.3172331,1788.632,40.01706,53.14388,10.66865,0.5295294,5.698103,467.5204,357.1396,110.3808,661.0379,0,1281.606,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 07:00:00,1756,7,29.58882,3350.104,448.4635,1.484954,44.67792,1,1,2345.073,2344.755,838.1582,385.549,1223.707,3,362.7001,0.235137,60.77202,800,0,71.09568,200,0.1,0.1371506,0.3172331,0,250,0.3172331,1506.597,43.95577,53.01972,14.66775,1.249817,0.7221556,469.4624,301.6071,167.8552,687.3007,0,1342.412,0,1.705303e-13,2.470246e-15,4.263256e-14
naive,2026-01-23 07:15:00,1757,7.25,29.82587,3367.92,439.9089,2.1757,65.03642,1,1,2357.544,2357.227,1272.184,510.4804,1782.665,4,420.949,0.02857855,61.68721,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1085.042,44.50073,52.7704,18.95992,2.147121,20.53569,474.4356,218.3555,256.0801,732.9685,0,1442.98,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 07:30:00,1758,7.5,29.97014,3366.922,423.3664,0.01570441,77.33194,1,1,2356.845,2356.528,566.5821,308.9714,875.5535,2,0,0,75.55352,800,0,405.2389,223.6076,0.1118038,0.2046279,0.3172331,0,250,0.3172331,1789.946,54.41658,52.61867,21.64368,0,22.91536,475.8146,361.3654,114.4492,674.9631,0,1328.066,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-23 07:45:00,1759,7.75,29.96354,3430.22,381.9094,0,60.19101,1,1,2401.154,2400.837,782.8105,370.9159,1153.726,3,280.597,2.623875,70.50545,800,0,94.28972,200,0.1,0.1408024,0.3172331,0,250,0.3172331,1618.027,50.78449,52.62561,7.022599,0,9.406525,484.689,326.6094,158.0795,699.4241,0,1351.758,0,0,5.273559e-16,4.263256e-14
naive,2026-01-23 08:00:00,1760,8,30.04095,3409.053,346.6549,265.6127,76.24762,1,1,2386.337,2386.02,1406.937,579.4772,1986.414,4,340.3202,257.2953,88.79824,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,979.0831,63.90565,52.5442,6.334711,8.317391,12.34197,482.5273,197.9747,284.5526,779.9475,0,1526.058,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 08:15:00,1761,8.25,30.05711,3430.484,294.0449,277.3011,74.8558,1,1,2401.339,2401.022,615.0479,330.3375,945.3854,2,0,45.19374,100.1916,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1785.974,72.0922,52.52719,9.100737,17.38209,2.763599,485.7354,361.2612,124.4742,692.1577,0,1370.905,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 08:30:00,1762,8.5,30.11327,3440.445,244.6177,278.425,69.98323,1,1,2408.312,2407.994,1352.513,567.3537,1919.866,4,240.5443,261.7935,117.5285,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.482,84.51402,52.46813,4.073411,16.63159,0,487.7554,213.7667,273.9886,781.1204,0,1538.93,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 08:45:00,1763,8.75,30.33806,3422.043,211.977,278.3548,72.96482,1,1,2395.43,2395.113,608.2157,327.3255,935.5413,2,0,0,135.5413,800,0,460.6651,209.7511,0.1048755,0.2046279,0.3172331,0,250,0.3172331,1786.897,97.22313,52.23171,18.40601,11.2607,0,487.5883,363.7218,123.8665,691.0473,0,1374.509,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 09:00:00,1764,9,30.69385,3486.01,168.0254,283.9963,67.7756,1,1,2440.207,2439.89,885.0248,435.1694,1320.194,3,119.2604,270.3947,130.539,800,0,38.87223,200,0.1,0.1320772,0.3172331,0,250,0.3172331,1554.865,93.26349,51.85751,9.892731,13.60162,0,500.6912,319.0332,181.6579,754.2027,0,1490.593,0,-1.705303e-13,2.525757e-15,4.263256e-14
naive,2026-01-23 09:15:00,1765,9.25,31.03025,3511.234,118.3765,286.5488,74.48015,1,1,2457.864,2457.547,1287.61,553.3712,1840.981,4,117.5638,274.0069,149.4106,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1169.937,106.3442,51.5037,0.8126464,12.54182,0,508.1726,241.8888,266.2838,795.2599,0,1555.615,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 09:30:00,1766,9.5,31.32964,3510.637,101.0267,286.7153,104.4056,1,1,2457.446,2457.129,626.1021,335.2107,961.3128,2,0,0,161.3128,800,0,382.0842,229.3963,0.1146982,0.2046279,0.3172331,0,250,0.3172331,1831.027,114.4293,51.18881,0,10.21357,0,511.5694,381.167,130.4025,716.3777,0,1392.786,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 09:45:00,1767,9.75,31.49651,3509.411,77.63377,295.4452,119.7934,1,1,2456.588,2456.271,810.3753,416.4473,1226.823,3,0,238.2051,188.6176,800,0,117.4408,200,0.1,0.1444475,0.3172331,0,250,0.3172331,1645.895,133.5465,51.01332,0,20.17827,0,513.3523,343.9422,169.4101,760.3895,0,1498.197,0,-1.136868e-13,3.219647e-15,4.263256e-14
naive,2026-01-23 10:00:00,1768,10,31.81137,3527.755,65.2765,292.8724,128.8949,1,1,2469.428,2469.111,1282.247,557.4149,1839.662,4,63.69521,278.3421,197.6243,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1186.864,139.4257,50.68216,1.581297,14.53025,0,519.7976,249.8267,269.9709,807.2416,0,1585.258,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 10:15:00,1769,10.25,31.95446,3594.001,69.65084,290.6546,134.6577,1,1,2515.801,2515.484,668.6442,353.9653,1022.61,3,0,0,222.6095,800,0,341.0218,239.6619,0.119831,0.2046279,0.3172331,0,250,0.3172331,1846.84,156.7982,50.53166,7.467445,11.81617,0,531.3192,390.0393,141.2799,744.0046,0,1464.425,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 10:30:00,1770,10.5,32.24232,3615.316,48.81495,287.6134,160.3019,1,1,2530.721,2530.404,825.0617,422.9218,1247.984,3,0,190.0613,257.9222,800,0,158.4967,200,0.1,0.1509116,0.3172331,0,250,0.3172331,1705.342,181.0772,50.22891,0,7.292492,0,538.0683,362.5807,175.4876,785.5025,0,1527.077,0,-5.684342e-14,-6.106227e-16,4.263256e-14
naive,2026-01-23 10:45:00,1771,10.75,32.61602,3606.171,55.64774,293.3884,194.3046,1,1,2524.32,2524.003,1325.411,577.6439,1903.055,4,53.60542,282.3873,267.0618,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1198.592,186.6954,49.83587,2.042317,11.00111,7.609219,541.4396,257.0851,284.3544,836.3611,0,1639.157,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 11:00:00,1772,11,32.85837,3629.309,61.17565,293.2179,217.7588,1,0,2540.516,2540.199,738.5963,384.8037,1123.4,3,0,0,323.4,800,0,329.6178,242.5129,0.1212564,0.2046279,0.3172331,0,250,0.3172331,1801.603,225.4528,49.58099,15.98427,8.791481,0,548.0472,388.6467,159.4005,773.4504,0,1533.86,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-23 11:15:00,1773,11.25,33.0665,3628.827,72.7867,296.3979,242.8182,0,0,2540.179,2539.862,864.3888,440.2592,1304.648,3,0,151.0054,353.6425,800,0,169.8989,200,0.1,0.1527068,0.3172331,0,250,0.3172331,1675.473,245.947,49.36209,36.29294,11.9873,0,550.6942,363.2316,187.4626,0,803.4907,4446.95,0,0,-1.229572e-14,4.263256e-14
naive,2026-01-23 11:30:00,1774,11.5,33.28135,3663.014,58.24272,302.2655,245.9134,0,0,2564.11,2563.792,1392.778,607.2215,2000,4,39.94275,289.5582,394.1054,776.3936,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1171.014,273.4103,47.68621,18.29998,12.70727,0,558.7451,255.1756,303.5694,0,862.3972,4743.025,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 11:45:00,1775,11.75,33.63261,3690.406,42.89001,292.7199,271.4787,0,0,2583.284,2582.967,799.6629,411.7248,1211.388,3,0,0,411.3877,800,0,332.5804,241.7723,0.1208861,0.2046279,0.3172331,0,250,0.3172331,1783.304,284.2439,48.76669,2.65548,0.3740007,0,567.7032,391.8994,175.8038,0,803.6242,4370.296,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-23 12:00:00,1776,12,33.86161,3722.309,47.66703,289.584,267.4958,0,0,2605.616,2605.299,938.2608,472.8256,1411.086,3,0,172.8469,438.2395,800,0,166.9368,200,0.1,0.1522404,0.3172331,0,250,0.3172331,1667.038,301.9939,48.52583,0.4315127,0,0,575.7985,368.3881,207.4104,0,841.2137,4572.828,0,-1.136868e-13,-1.382228e-14,4.263256e-14
naive,2026-01-23 12:15:00,1777,12.25,33.94468,3738.306,55.26441,292.4281,295.0646,0,0,2616.814,2616.497,1397.782,602.2179,2000,4,44.98585,291.1654,476.7832,687.0656,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1218.715,328.2378,41.6005,10.27856,1.262685,0,579.443,269.8609,309.5822,0,872.0787,4769.541,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 12:30:00,1778,12.5,34.15769,3746.641,48.52854,290.5215,318.18,0,0,2622.649,2622.331,874.8484,444.8703,1319.719,3,0,0,519.7187,800,0,333.3832,241.5716,0.1207858,0.2046279,0.3172331,0,250,0.3172331,1747.483,356.9108,48.21443,4.351375,1.315472,0,583.7638,388.9645,194.7993,0,833.8348,4541.626,0,-2.273737e-13,-6.483702e-14,4.263256e-14
naive,2026-01-23 12:45:00,1779,12.75,34.28262,3717.831,54.49705,289.3764,354.042,0,0,2602.482,2602.165,1008.456,503.7713,1512.228,4,0,171.3776,540.8502,800,0,166.1341,200,0.1,0.1521141,0.3172331,0,250,0.3172331,1593.708,370.8821,48.08303,5.930386,0.4313309,0,581.0523,355.8249,225.2274,0,859.5962,4684.66,0,0,1.190714e-14,4.263256e-14
naive,2026-01-23 13:00:00,1780,13,34.73642,3734.905,40.03732,292.4826,391.5797,0,0,2614.434,2614.117,1402.512,597.4884,2000,4,46.95513,289.7417,565.1665,598.1367,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1211.605,385.505,35.59343,0,2.740928,6.07469,590.2998,273.5622,316.7376,0,872.4222,4763.007,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 13:15:00,1781,13.25,34.98763,3771.194,46.67456,292.0994,403.4249,0,0,2639.836,2639.518,950.1064,478.0477,1428.154,3,0,0,628.154,800,0,340.1851,239.8711,0.1199355,0.2046279,0.3172331,0,250,0.3172331,1689.412,427.2069,47.34154,0,1.613261,0,599.7772,383.8386,215.9386,0,861.8863,4689.898,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 13:30:00,1782,13.5,35.03863,3733.384,35.65428,299.772,419.7892,0,0,2613.369,2613.051,1105,546.3322,1651.332,4,0,179.8974,671.4344,800,0,159.3333,200,0.1,0.1510433,0.3172331,0,250,0.3172331,1508.052,456.3679,47.2879,0,14.32443,0,594.5216,343.0704,251.4512,0,889.4026,4863.225,0,-1.136868e-13,1.229572e-14,4.263256e-14
naive,2026-01-23 13:45:00,1783,13.75,35.30904,3763.701,31.35171,304.7367,446.3445,0,0,2634.59,2634.273,1409.059,590.941,2000,4,55.65768,284.8211,674.8908,484.6304,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1225.214,457.2572,28.47416,0,19.91559,0,603.4327,280.6259,322.8068,0,871.5669,4795.939,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 14:00:00,1784,14,35.62803,3747.018,36.45691,302.5373,475.0374,0,1,2622.913,2622.595,998.195,499.2475,1497.443,3,0,0,697.4426,800,0,341.1253,239.636,0.119818,0.2046279,0.3172331,0,250,0.3172331,1624.4,470.7568,46.66801,0,18.16152,4.280597,605.6253,375.0708,230.5545,0,875.3067,4793.014,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 14:15:00,1785,14.25,35.89093,3731.28,41.77578,299.3373,504.4316,1,1,2611.896,2611.579,1153.15,567.5595,1720.71,4,0,185.499,735.2109,800,0,158.3933,200,0.1,0.1508953,0.3172331,0,250,0.3172331,1458.428,494.7032,46.39151,0,13.55394,9.728307,607.1355,339.0118,268.1237,908.8326,0,1788.855,0,1.136868e-13,2.692291e-15,4.263256e-14
naive,2026-01-23 14:30:00,1786,14.5,36.04578,3717.203,51.05839,294.6016,534.4049,1,1,2602.042,2601.725,1411.709,588.2907,2000,4,49.20468,283.906,744.2423,422.647,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1190.016,499.8582,24.423,1.853714,10.69564,34.54664,607.2495,277.719,329.5306,874.072,0,1742.316,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 14:45:00,1787,14.75,36.25507,3737.891,58.09195,294.1511,537.9719,1,1,2616.524,2616.207,1043.632,519.2782,1562.91,4,0,0,762.9099,800,0,334.5707,241.2747,0.1206373,0.2046279,0.3172331,0,250,0.3172331,1572.575,511.1187,46.00852,8.34868,9.323726,26.85321,613.9275,368.9808,244.9467,894.5597,0,1767.845,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 15:00:00,1788,15,36.46786,3734.406,58.29158,289.0228,546.3435,1,1,2614.084,2613.767,1176.597,577.8959,1754.493,4,0,174.1841,780.3088,800,0,164.9468,200,0.1,0.1519271,0.3172331,0,250,0.3172331,1437.17,521.4469,45.78472,0.3063915,7.877038,24.89657,616.7424,339.0723,277.67,922.8421,0,1808.293,0,-1.136868e-13,7.688294e-15,4.263256e-14
naive,2026-01-23 15:15:00,1789,15.25,36.76022,3732.544,77.96711,287.9056,556.5189,1,1,2612.781,2612.464,1414.858,585.1421,2000,4,60.48031,284.5838,775.4732,379.4626,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.606,516.4017,21.57114,17.4868,3.321771,40.11713,621.1478,284.712,336.4357,879.3914,0,1770.41,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 15:30:00,1790,15.5,36.9534,3696.956,74.28196,289.8467,545.8608,1,1,2587.869,2587.552,1063.223,527.915,1591.138,4,0,0,791.138,800,0,353.3918,236.5694,0.1182847,0.2046279,0.3172331,0,250,0.3172331,1524.329,525.6105,45.27405,4.253379,6.483506,20.25022,618.3493,364.2254,254.1238,896.9791,0,1761.546,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 15:45:00,1791,15.75,37.3776,3732.074,63.30501,285.6802,544.5664,1,1,2612.452,2612.135,1220.052,597.0528,1817.105,4,0,211.3762,805.7283,800,0,146.1287,200,0.1,0.1489643,0.3172331,0,250,0.3172331,1392.083,532.5696,44.8279,0,0,11.99683,631.2613,336.3768,294.8845,936.3285,0,1822.226,0,-2.273737e-13,1.26843e-14,4.263256e-14
naive,2026-01-23 16:00:00,1792,16,37.46031,3690.75,84.50929,284.4576,519.431,1,1,2583.525,2583.208,1416.738,583.262,2000,4,68.73762,282.6883,792.4473,356.1267,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.47,523.2669,19.9168,15.77167,1.769303,0,625.6469,282.4815,343.1653,865.7435,0,1739.339,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 16:15:00,1793,16.25,37.75347,3712.665,101.0786,280.5813,504.4384,1,1,2598.865,2598.548,1046.579,520.5775,1567.156,4,0,0,767.1563,800,0,358.8595,235.2025,0.1176012,0.2046279,0.3172331,0,250,0.3172331,1551.969,504.7676,44.43259,22.39884,0.4015665,0,634.3154,378.7953,255.5201,899.3728,0,1788.09,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-23 16:30:00,1794,16.5,37.8317,3724.748,114.4666,277.8955,501.3958,1,1,2607.323,2607.006,1200.818,588.5735,1789.391,4,0,235.2061,754.1851,800,0,140.6619,200,0.1,0.1481036,0.3172331,0,250,0.3172331,1406.189,495.7608,44.35031,17.86736,0,5.634943,637.7193,343.9364,293.7828,933.8882,0,1848.703,0,0,1.162959e-14,4.263256e-14
naive,2026-01-23 16:45:00,1795,16.75,37.6702,3716.887,132.059,278.9972,491.5832,1,1,2601.821,2601.504,1418.623,581.3771,2000,4,118.6291,267.7655,713.9713,399.6341,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1182.881,470.2489,22.23972,13.42987,11.23169,21.33432,633.6203,288.0665,345.5539,874.6391,0,1766.8,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 17:00:00,1796,17,37.56408,3655.247,146.1706,277.927,475.6249,1,1,2558.673,2558.356,990.3142,495.7733,1486.087,3,0,0,686.0875,800,0,406.4607,223.3022,0.1116511,0.2046279,0.3172331,0,250,0.3172331,1568.041,452.466,44.63178,6.252457,11.38445,23.15888,621.346,380.7819,240.5641,882.179,0,1744.571,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 17:15:00,1797,17.25,37.35966,3635.813,180.0643,275.4459,458.0752,1,1,2545.069,2544.752,1233.145,594.2763,1827.421,4,71.8607,261.7358,693.8243,800,0,93.06813,200,0.1,0.1406101,0.3172331,0,250,0.3172331,1311.607,458.703,44.84677,15.13544,13.71001,0,614.686,316.7799,297.9061,911.0562,0,1821.418,0,2.273737e-13,2.609024e-15,4.263256e-14
naive,2026-01-23 17:30:00,1798,17.5,37.15457,3595.195,215.9459,268.8346,417.3372,1,1,2516.637,2516.319,1426.387,573.6132,2000,4,195.3493,258.4571,674.4006,371.793,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1089.933,446.968,20.94239,20.59663,10.37744,0,604.5252,261.8144,342.7108,835.4276,0,1700.725,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 17:45:00,1799,17.75,37.31384,3618.65,256.4545,268.6287,412.0035,1,1,2533.055,2532.738,949.6969,477.8672,1427.564,3,0,0,627.564,800,0,493.0424,201.6568,0.1008284,0.2046279,0.3172331,0,250,0.3172331,1583.041,415.1269,44.89497,23.7225,8.318301,0,611.0406,381.8718,229.1688,859.739,0,1724.241,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 18:00:00,1800,18,37.21257,3600.198,273.7252,0,402.2125,1,1,2520.138,2519.821,1141.412,530.9072,1672.319,4,264.6062,2.802308,604.9106,800,0,6.500099,200,0.1,0.1269803,0.3172331,0,250,0.3172331,1378.409,400.6319,45.00147,2.618925,0,1.58059,606.2956,331.6181,274.6775,862.9056,0,1679.702,0,0,-3.330669e-16,4.263256e-14
naive,2026-01-23 18:15:00,1801,18.25,37.25874,3585.807,304.009,0,397.2374,1,1,2510.065,2509.748,1421.62,578.3804,2000,4,303.3557,1.024924,557.3518,638.2675,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1088.128,368.9279,35.86498,0.6532848,0,28.30945,604.6108,262.1024,342.5084,847.3019,0,1655.383,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 18:30:00,1802,18.5,37.09338,3565.141,323.2543,0,369.0663,1,0,2495.599,2495.282,871.2607,443.2886,1314.549,3,0,0,514.5493,800,0,337.7086,240.4902,0.1202451,0.2046279,0.3172331,0,250,0.3172331,1624.021,341.2764,45.12683,0,0,27.78994,598.5039,389.4788,209.0251,839.4322,0,1628.097,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-23 18:45:00,1803,18.75,37.02686,3546.102,355.4177,0,354.5101,1,0,2482.271,2481.954,986.2816,470.944,1457.226,3,193.7768,0.2551683,463.1936,800,0,161.8094,200,0.1,0.1514332,0.3172331,0,250,0.3172331,1495.672,307.4611,45.19679,0,0,47.04908,594.2648,358.0694,236.1954,840.2772,0,1629.708,0,-1.136868e-13,3.580469e-15,4.263256e-14
naive,2026-01-23 19:00:00,1804,19,36.8092,3547.574,380.5129,1.989612,294.5087,0,0,2483.302,2482.985,1425.362,574.6383,2000,4,378.2823,1.900559,433.9592,685.8579,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1057.623,288.8113,38.94448,2.230566,0.08905278,5.697351,591.1234,251.7558,339.3676,0,827.7503,4512.816,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 19:15:00,1805,19.25,36.82608,3574.03,399.5206,2.806384,289.7846,0,0,2501.821,2501.504,787.7035,406.4525,1194.156,3,0,0,394.1561,800,0,392.1153,226.8885,0.1134443,0.2046279,0.3172331,0,250,0.3172331,1713.801,262.2681,45.40797,9.217249,0.9944047,27.51651,595.7949,408.1321,187.6628,0,821.1376,4482.788,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 19:30:00,1806,19.5,36.68076,3556.511,406.4528,1.165085,249.3779,0,0,2489.557,2489.24,990.7349,461.1057,1451.841,3,292.9838,0.01823961,358.8385,800,0,107.4112,200,0.1,0.1428684,0.3172331,0,250,0.3172331,1498.505,239.1852,45.5608,6.057754,1.146846,10.1927,590.6261,355.5075,235.1186,0,819.0313,4465.844,0,5.684342e-14,5.384582e-15,4.263256e-14
naive,2026-01-23 19:45:00,1807,19.75,36.4953,3552.084,404.4492,0,230.5386,0,0,2486.459,2486.142,1422.168,577.8319,2000,4,390.185,3.449942,339.1832,767.1819,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.973,226.5871,43.87883,14.26427,0,3.951425,587.0497,251.2027,335.8469,0,829.9675,4540.064,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 20:00:00,1808,20,36.3337,3531.158,390.9519,0,221.8923,0,0,2471.811,2471.494,732.1428,381.9586,1114.101,3,0,0,314.1015,800,0,372.3229,231.8366,0.1159183,0.2046279,0.3172331,0,250,0.3172331,1739.351,210.2376,45.92582,20.81343,0,11.65467,581.1523,408.9422,172.2101,0,793.641,4349.262,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-23 20:15:00,1809,20.25,36.46146,3505.502,363.1954,0,194.3937,0,0,2453.852,2453.534,893.0226,426.2328,1319.255,3,224.023,0.686695,294.5457,800,0,127.2005,200,0.1,0.1459841,0.3172331,0,250,0.3172331,1560.512,196.8474,45.79145,11.97184,0,0,578.8424,368.1113,210.7312,0,794.3441,4338.029,0,0,-4.135581e-15,4.263256e-14
naive,2026-01-23 20:30:00,1810,20.5,36.34824,3441.19,331.6922,4.788388,172.9239,0,0,2408.833,2408.516,1340.964,551.7353,1892.699,4,329.0386,1.003817,262.6568,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.552,175.7736,45.91053,2.653556,3.784571,0,566.5585,251.0887,315.4699,0,802.824,4374.988,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 20:45:00,1811,20.75,36.27214,3407.599,308.9409,2.056717,152.7614,0,0,2385.32,2385.002,666.5967,353.0627,1019.659,3,0,0,219.6593,800,0,297.7365,250.4832,0.1252416,0.2046279,0.3172331,0,250,0.3172331,1718.406,147.1328,45.99057,11.815,1.446063,5.62857,559.9257,403.3755,156.5502,0,757.7594,4138.813,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-23 21:00:00,1812,21,35.91405,3373.141,256.9276,0,126.6603,0,0,2361.199,2360.882,716.3757,366.8044,1083.18,3,68.95923,0.7267947,213.4941,800,0,201.7752,200,0.1,0.1577256,0.3172331,0,250,0.3172331,1644.506,143.6148,46.36719,0,0,0,549.1857,382.4918,166.6939,0,749.2962,4068.966,0,1.136868e-13,9.575674e-15,4.263256e-14
naive,2026-01-23 21:15:00,1813,21.25,35.62457,3374.832,220.0209,0,104.7722,0,0,2362.382,2362.065,1229.782,513.9044,1743.686,4,235.0256,0.7848412,207.8756,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.283,140.3167,46.67164,0,0,0,545.4215,261.419,284.0024,0,775.3234,4211.773,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 21:30:00,1814,21.5,35.44901,3283.056,170.6095,0,121.3058,0,0,2298.139,2297.822,642.0805,342.2548,984.3353,2,0,0,184.3353,800,0,206.9019,273.1919,0.1365959,0.2046279,0.3172331,0,250,0.3172331,1655.741,124.6858,46.85629,0,0,0,528.2339,380.5769,147.657,0,722.8317,3922.861,0,5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-23 21:45:00,1815,21.75,34.98553,3227.652,153.2895,0,90.32888,0,0,2259.356,2259.039,629.9076,336.8884,966.796,2,0,0,166.796,800,0,183.1724,227.3558,0.1136779,0.1720249,0.3172331,0,250,0.3172331,1629.132,113.4406,47.34375,0,0,0,513.3044,370.1233,143.1811,0,707.0117,3835.302,0,0,2.020606e-14,4.263256e-14
naive,2026-01-23 22:00:00,1816,22,34.93133,3225.655,136.6705,0,86.97906,0,0,2257.959,2257.641,666.0559,346.9431,1012.999,3,49.439,0.4215492,163.1384,800,0,109.2799,200,0.1,0.1431626,0.3172331,0,250,0.3172331,1591.586,111.0237,47.40076,0,0,0,512.2929,361.1041,151.1889,0,708.0471,3840.933,0,-5.684342e-14,2.498002e-16,4.263256e-14
naive,2026-01-23 22:15:00,1817,22.25,34.72993,3246.231,124.5484,0,71.21885,0,0,2272.361,2272.044,1120.478,477.4585,1597.937,4,136.3321,0.2712777,161.3332,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1151.566,110.0551,47.61258,0,0,0,512.9823,259.9644,253.0179,0,737.4228,4002.262,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 22:30:00,1818,22.5,34.48504,3242.033,105.646,0,81.83879,0,0,2269.423,2269.106,622.8473,333.7758,956.6232,2,0,0,156.6232,800,0,107.9778,297.9229,0.1489614,0.2046279,0.3172331,0,250,0.3172331,1646.259,107.149,47.87014,0,0,0,509.2223,369.3941,139.8282,0,703.1699,3813.581,0,0,2.04281e-14,4.263256e-14
naive,2026-01-23 22:45:00,1819,22.75,34.21224,3244.563,89.28961,1.537469,74.23522,0,0,2271.194,2270.877,594.7047,321.3692,916.0739,2,0,0,116.0739,800,0,93.76881,274.4338,0.1372169,0.1875977,0.3172331,0,250,0.3172331,1676.172,79.66174,48.15706,0,0,0,506.2111,373.5907,132.6204,0,694.9599,3768.103,0,-5.684342e-14,1.091904e-13,4.263256e-14
naive,2026-01-23 23:00:00,1820,23,33.93166,3266.961,86.11471,4.599853,77.26937,0,0,2286.873,2286.556,587.7398,318.2987,906.0385,2,0,0,106.0385,800,0,92.19994,251.3406,0.1256703,0.1728069,0.3172331,0,250,0.3172331,1698.816,73.01245,48.45216,1.233395,0,4.256918,506.2234,376.0508,130.1726,0,695.2918,3771.724,0,-5.684342e-14,-2.872702e-14,4.263256e-14
naive,2026-01-23 23:15:00,1821,23.25,33.61416,3302.678,81.05837,8.148821,58.91386,0,0,2311.875,2311.557,572.6615,311.6515,884.313,2,0,0,84.31299,800,0,80.67492,231.1323,0.1155662,0.1582655,0.3172331,0,250,0.3172331,1738.896,58.26759,48.78608,2.950476,5.581796,0.6462709,507.8317,381.9699,125.8618,0,693.7633,3775.532,0,5.684342e-14,1.890155e-14,4.263256e-14
naive,2026-01-23 23:30:00,1822,23.5,33.54196,3337.047,70.27117,7.491334,42.15083,0,1,2335.933,2335.616,565.8499,308.6486,874.4985,2,0,0,74.49847,800,0,73.24922,212.7836,0.1063918,0.1455406,0.3172331,0,250,0.3172331,1769.766,51.52794,48.86203,0,6.411043,0,512.2228,388.0738,124.149,0,696.7224,3788.063,0,0,2.195466e-14,4.263256e-14
naive,2026-01-23 23:45:00,1823,23.75,33.37568,3335.776,58.91917,9.580991,48.85724,0,1,2335.043,2334.726,567.2421,307.8032,875.0453,2,12.26597,0.4379893,62.34134,800,0,51.00051,200,0.1,0.1339867,0.3172331,0,250,0.3172331,1767.484,43.20221,49.0369,0,9.143002,5.655027,509.9823,386.0252,123.9571,0,695.0635,3783.454,0,-1.136868e-13,-9.992007e-16,4.263256e-14
naive,2026-01-24 00:00:00,1824,0,33.28105,3347.553,69.20442,7.497946,61.78876,1,1,2343.287,2342.97,1008.206,437.351,1445.557,3,57.41605,3.74536,84.39523,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1334.764,58.54933,49.13643,11.78838,3.752586,3.239429,510.6219,290.8563,219.7656,728.9132,0,1429.356,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 00:15:00,1825,0.25,32.98594,3319.052,61.26437,2.439447,44.65645,1,1,2323.336,2323.019,572.9113,311.7616,884.6729,2,0,0,84.67291,800,0,56.37458,310.8237,0.1554119,0.2046279,0.3172331,0,250,0.3172331,1750.108,58.94187,49.44681,6.048265,1.280976,0,502.7184,378.6845,124.0339,690.446,0,1337.907,0,5.684342e-14,1.127987e-13,4.263256e-14
naive,2026-01-24 00:30:00,1826,0.5,32.62016,3282.777,59.38336,2.092722,40.00193,1,1,2297.944,2297.627,560.0626,306.0973,866.1599,2,0,0,66.15988,800,0,62.24433,295.2137,0.1476069,0.1957211,0.3172331,0,250,0.3172331,1737.564,46.24831,49.83152,0,0.6150997,0,492.9325,372.7253,120.2072,678.8225,0,1302.646,0,0,2.128853e-14,4.263256e-14
naive,2026-01-24 00:45:00,1827,0.75,32.55004,3292.292,36.82187,6.82968,43.17606,1,1,2304.605,2304.287,563.0357,307.4079,870.4436,2,0,0,70.44356,800,0,66.59724,278.5179,0.139259,0.1858917,0.3172331,0,250,0.3172331,1741.252,49.28229,49.90526,0,5.437083,0,493.5447,372.8993,120.6454,680.3073,0,1313.85,0,5.684342e-14,1.157963e-13,4.263256e-14
naive,2026-01-24 01:00:00,1828,1,32.14949,3324.532,42.9114,6.924508,47.37067,1,1,2327.172,2326.855,568.6449,309.8808,878.5257,2,0,0,78.5257,800,0,61.34972,263.1366,0.1315683,0.1753787,0.3172331,0,250,0.3172331,1758.21,55.18818,50.32655,0,5.847615,0,493.719,373.0114,120.7076,682.8921,0,1319.254,0,-5.684342e-14,-8.387735e-14,4.263256e-14
naive,2026-01-24 01:15:00,1829,1.25,31.83646,3323.83,56.7338,0,41.07456,1,1,2326.681,2326.364,556.9612,304.73,861.6912,2,0,0,61.69123,800,0,67.17209,246.3022,0.1231511,0.1656933,0.3172331,0,250,0.3172331,1769.402,43.51134,50.65577,0,0,0,490.035,372.6635,117.3715,677.3935,0,1297.799,0,-5.684342e-14,8.382184e-15,4.263256e-14
naive,2026-01-24 01:30:00,1830,1.5,31.70306,3259.866,57.66179,0.9354931,41.74002,1,1,2281.906,2281.589,550.2345,301.7646,851.9991,2,0,0,51.9991,800,0,67.3333,229.4301,0.1147151,0.1550929,0.3172331,0,250,0.3172331,1731.354,36.73089,50.79607,0,0,5.009127,479.124,363.5265,115.5975,666.3428,0,1275.54,0,5.684342e-14,-1.212919e-14,4.263256e-14
naive,2026-01-24 01:45:00,1831,1.75,31.62506,3285.457,35.12602,2.632003,38.68865,1,1,2299.82,2299.502,556.9506,304.7253,861.6759,2,0,0,61.67587,800,0,59.46827,214.5269,0.1072635,0.1444688,0.3172331,0,250,0.3172331,1742.552,43.60481,50.87811,0,2.426049,0,482.0169,365.2197,116.7972,669.945,0,1286.837,0,0,9.325873e-15,4.263256e-14
naive,2026-01-24 02:00:00,1832,2,31.24381,3327.917,32.87671,0,67.71332,1,1,2329.542,2329.225,560.7841,305.6845,866.4686,2,6.14323,0.4538339,59.87151,800,0,57.97258,200,0.1,0.1350845,0.3172331,0,250,0.3172331,1768.441,42.51173,51.27909,0,0,25.20159,483.9922,367.4162,116.576,678.3367,0,1298.984,0,5.684342e-14,1.026956e-15,4.263256e-14
naive,2026-01-24 02:15:00,1833,2.25,31.01026,3334.641,43.28279,0,52.20153,1,1,2334.249,2333.931,977.5124,424.1627,1401.675,3,54.53468,0.0443473,47.09614,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1356.419,33.52859,51.52473,0,0,18.67294,482.3952,280.3172,202.078,708.3389,0,1358.712,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-24 02:30:00,1834,2.5,30.82746,3314.847,44.5534,0,53.81953,1,1,2320.393,2320.076,544.9801,299.4481,844.4283,2,0,0,44.42828,800,0,59.16389,310.1264,0.1550632,0.2046279,0.3172331,0,250,0.3172331,1775.096,31.69426,51.71698,0,0,22.12527,477.5474,365.3227,112.2247,669.3244,0,1280.467,0,-1.136868e-13,-2.930989e-14,4.263256e-14
