controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-24 02:45:00,1835,2.75,30.63583,3284.728,44.50285,1.509959,37.93679,1,1,2299.31,2298.993,546.3094,300.0342,846.3436,2,0,0,46.34362,800,0,62.18724,294.5308,0.1472654,0.195282,0.3172331,0,250,0.3172331,1752.683,33.13167,51.91853,0,1.090922,4.805113,471.1644,359.1521,112.0123,660.1709,0,1263.815,0,0,3.749778e-14,4.263256e-14
naive,2026-01-24 03:00:00,1836,3,30.36329,3254.398,45.89211,1.268147,39.67395,1,1,2278.079,2277.761,552.9687,302.9699,855.9386,2,0,0,55.9386,800,0,60.19941,279.4345,0.1397173,0.1854617,0.3172331,0,250,0.3172331,1724.793,40.11322,52.20517,0,1.223374,0,463.9636,351.2789,112.6847,654.2488,0,1251.877,0,0,-5.803691e-14,4.263256e-14
naive,2026-01-24 03:15:00,1837,3.25,30.30459,3297.969,41.3456,0,16.88993,1,1,2308.579,2308.261,551.3202,302.2432,853.5634,2,0,0,53.56336,800,0,67.4903,262.518,0.131259,0.1759558,0.3172331,0,250,0.3172331,1756.941,38.4351,52.26691,0,0,0,469.5578,357.3564,112.2014,659.5996,0,1260.399,0,-5.684342e-14,9.670043e-14,4.263256e-14
naive,2026-01-24 03:30:00,1838,3.5,30.10332,3288.672,42.05289,0,11.34847,1,1,2302.07,2301.753,555.9873,304.3006,860.2879,2,0,0,60.2879,800,0,62.31283,246.8984,0.1234492,0.1653037,0.3172331,0,250,0.3172331,1745.766,43.35745,52.47859,0,0,0,466.135,353.4916,112.6434,657.7922,0,1256.546,0,0,5.032086e-14,4.263256e-14
naive,2026-01-24 03:45:00,1839,3.75,29.95467,3283.487,61.75231,0,25.97621,1,1,2298.441,2298.123,546.631,300.1759,846.8069,2,0,0,46.80693,800,0,74.93861,228.1249,0.1140625,0.1554683,0.3172331,0,250,0.3172331,1751.492,33.71796,52.63494,0,0,0,463.8641,353.4807,110.3834,653.6567,0,1248.099,0,0,3.083644e-14,4.263256e-14
naive,2026-01-24 04:00:00,1840,4,29.56172,3282.088,64.49196,0,34.16764,1,1,2297.462,2297.145,553.9437,303.3998,857.3435,2,0,0,57.3435,800,0,76.8544,208.8754,0.1044377,0.1436469,0.3172331,0,250,0.3172331,1743.201,41.48838,53.04822,0,0,0,459.6569,348.765,110.8919,652.1647,0,1244.65,0,-5.684342e-14,-5.437317e-14,4.263256e-14
naive,2026-01-24 04:15:00,1841,4.25,29.46578,3283.451,79.15358,0,39.37284,1,1,2298.416,2298.099,613.4479,322.2675,935.7154,2,61.90897,1.266089,72.54032,800,0,35.3701,200,0.1,0.1315258,0.3172331,0,250,0.3172331,1684.651,52.53905,53.14912,0,0,0,458.8788,336.3406,122.5382,658.6081,0,1257.423,0,0,-1.804112e-15,4.263256e-14
naive,2026-01-24 04:30:00,1842,4.5,29.14916,3299.028,107.2216,0.6375627,22.25241,1,1,2309.32,2309.002,1029.021,440.7855,1469.807,3,105.6861,0.434142,63.68662,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1279.981,46.28787,53.48213,1.535473,0.2034207,0,457.872,253.7836,204.0884,694.5691,0,1331.97,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-24 04:45:00,1843,4.75,29.19522,3293.486,134.2706,0,34.77143,1,1,2305.44,2305.123,548.2623,300.8951,849.1574,2,0,0,49.15739,800,0,122.5187,294.2877,0.1471438,0.2046279,0.3172331,0,250,0.3172331,1756.861,35.70981,53.43368,13.18841,0,0,457.5625,348.6855,108.877,649.5806,0,1261.798,0,0,-5.062617e-14,4.263256e-14
naive,2026-01-24 05:00:00,1844,5,29.22888,3309.908,170.753,3.08038,21.91725,1,1,2316.936,2316.618,542.2047,298.2246,840.4293,2,0,0,40.42933,800,0,158.5014,254.616,0.127308,0.1853086,0.3172331,0,250,0.3172331,1774.414,29.35853,53.39828,13.59527,1.73663,0,460.1821,352.4282,107.7539,650.6528,0,1267.68,0,0,-2.109424e-15,4.263256e-14
naive,2026-01-24 05:15:00,1845,5.25,29.14879,3302.389,200.2105,4.931651,23.49824,1,1,2311.672,2311.355,536.625,295.7648,832.3898,2,0,0,32.38984,800,0,188.6564,207.4118,0.1037059,0.160328,0.3172331,0,250,0.3172331,1774.73,23.54125,53.48252,12.69436,3.791429,0,458.3348,351.8754,106.4594,647.6402,0,1263.55,0,0,-4.524159e-14,4.263256e-14
naive,2026-01-24 05:30:00,1846,5.5,29.17334,3292.49,248.5745,1.300865,26.17541,1,1,2304.743,2304.426,689.2394,338.9315,1028.171,3,202.7016,1.099045,24.37027,800,0,29.51668,200,0.1,0.1306042,0.3172331,0,250,0.3172331,1615.186,17.70776,53.4567,16.35622,0.2018198,8.467644,457.2057,320.4142,136.7915,661.0255,0,1290.475,0,5.684342e-14,-3.053113e-16,4.263256e-14
naive,2026-01-24 05:45:00,1847,5.75,29.20764,3261.333,298.6544,10.73437,46.16532,1,1,2282.933,2282.616,1138.311,468.8771,1607.188,4,274.5558,1.888293,30.74379,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1144.305,22.33041,53.42062,24.09863,8.846078,23.83491,453.2184,227.1727,226.0457,700.7816,0,1398.295,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-24 06:00:00,1848,6,29.22551,3287.36,332.2611,6.856091,42.28494,1,1,2301.152,2300.835,524.0824,290.2354,814.3177,2,0,0,14.31775,800,0,324.9861,243.6708,0.1218354,0.2046279,0.3172331,0,250,0.3172331,1776.753,10.39749,53.40182,8.571616,5.559442,31.88745,457.0136,352.8668,104.1469,649.4351,0,1263.169,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-24 06:15:00,1849,6.25,29.32636,3341.173,376.4852,0.141934,23.44244,1,1,2338.821,2338.504,680.4769,335.5672,1016.044,3,198.51,2.144228,15.38989,800,0,174.5299,200,0.1,0.153436,0.3172331,0,250,0.3172331,1658.027,11.16366,53.29576,3.445259,0,12.27878,465.5204,330.0147,135.5057,668.0259,0,1282.037,0,-5.684342e-14,1.063039e-14,4.263256e-14
naive,2026-01-24 06:30:00,1850,6.5,29.38033,3369.468,388.5002,2.573359,20.64558,1,1,2358.627,2358.31,1266.565,509.5731,1776.138,4,407.7488,0.922172,67.46663,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1091.746,48.91043,53.23899,0,1.651187,0,470.0181,217.5588,252.4593,727.1319,0,1397.218,0,2.842171e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 06:45:00,1851,6.75,29.40529,3407.556,410.9372,0,38.05081,1,1,2385.289,2384.972,555.5325,304.1002,859.6327,2,0,0,59.63267,800,0,434.8118,216.2144,0.1081072,0.2046279,0.3172331,0,250,0.3172331,1829.439,43.21923,53.21274,0,0,0,475.5913,364.7631,110.8282,668.8632,0,1277.862,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-24 07:00:00,1852,7,29.40615,3403.171,424.4535,0,45.62718,1,1,2382.22,2381.902,850.4782,389.2591,1239.737,3,377.1685,0.8899437,61.67894,800,0,64.72144,200,0.1,0.136147,0.3172331,0,250,0.3172331,1531.424,44.70186,53.21184,0,0,0.9253165,474.9883,305.3491,169.6392,694.7927,0,1329.722,0,-5.684342e-14,5.440093e-15,4.263256e-14
naive,2026-01-24 07:15:00,1853,7.25,29.74353,3393.101,423.0533,1.001105,57.31692,1,1,2375.17,2374.853,1292.209,518.0728,1810.282,4,431.3344,1.196635,77.75092,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.644,56.14019,52.857,0,0,1.176731,477.1132,217.4765,259.6367,735.7857,0,1412.107,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 07:30:00,1854,7.5,29.90127,3388.274,392.0514,4.27671,69.8913,1,1,2371.792,2371.475,579.021,314.4551,893.4761,2,0,0,93.47609,800,0,415.1531,221.1291,0.1105645,0.2046279,0.3172331,0,250,0.3172331,1792.454,67.37662,52.6911,0,2.703243,2.514682,478.1009,361.3191,116.7818,676.2811,0,1297.948,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 07:45:00,1855,7.75,30.04563,3379.189,363.1859,4.63374,71.66175,1,1,2365.432,2365.115,797.777,375.8718,1173.649,3,294.4009,1.165068,78.08291,800,0,84.37707,200,0.1,0.1392417,0.3172331,0,250,0.3172331,1567.338,56.19119,52.53926,0,3.468672,15.47056,478.3502,316.9554,161.3948,695.9557,0,1338.788,0,2.273737e-13,-5.606626e-15,4.263256e-14
naive,2026-01-24 08:00:00,1856,8,30.30016,3425.009,327.5566,130.6036,70.62277,1,1,2397.507,2397.189,1416.921,583.0792,2000,4,343.9367,262.1786,98.87688,795.0078,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,980.2685,70.95393,51.94538,0,0,0,487.5971,199.3638,288.2333,782.443,0,1506.447,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 08:15:00,1857,8.25,30.42309,3477.008,288.909,127.9062,53.84486,1,1,2433.906,2433.589,627.2872,335.7331,963.0204,2,0,60.24127,102.7791,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1806.301,73.65306,52.14228,0,0,0,496.365,368.3728,127.9922,704.106,0,1349.552,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 08:30:00,1858,8.5,30.56037,3472.217,244.0108,134.0186,63.96969,1,1,2430.552,2430.235,1353.403,567.476,1920.879,4,242.8175,271.23,106.832,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1076.831,76.44009,51.99789,1.193367,0,0,497.2122,220.2848,276.9274,787.7608,0,1519.083,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 08:45:00,1859,8.75,30.84587,3501.585,204.7746,136.2945,82.28288,1,1,2451.109,2450.792,595.4235,321.686,917.1095,2,0,0,117.1095,800,0,477.3408,205.5822,0.1027911,0.2046279,0.3172331,0,250,0.3172331,1855.368,83.52638,51.69763,1.033952,0,0,504.6597,382.0024,122.6572,703.6885,0,1351.001,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 09:00:00,1860,9,31.1881,3481.698,169.1964,139.0013,98.67096,1,1,2437.188,2436.871,894.1022,436.5354,1330.638,3,141.4174,278.1807,111.0394,800,0,22.19917,200,0.1,0.1294521,0.3172331,0,250,0.3172331,1542.769,78.89299,51.33768,5.579855,0,19.77797,505.7133,320.1225,185.5908,760.7618,0,1473.394,0,-5.684342e-14,3.608225e-16,4.263256e-14
naive,2026-01-24 09:15:00,1861,9.25,31.49251,3514.011,138.0654,140.9956,113.4857,1,1,2459.807,2459.49,1275.965,548.1861,1824.151,4,117.9949,281.2252,124.931,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1183.525,88.45865,51.01752,20.07046,0,25.02703,513.9779,247.2981,266.6798,800.7137,0,1578.654,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 09:30:00,1862,9.5,31.52677,3555.944,116.6676,136.8248,117.0549,1,1,2489.161,2488.844,620.9412,332.9355,953.8768,2,0,0,153.8768,800,0,385.7317,228.4844,0.1142422,0.2046279,0.3172331,0,250,0.3172331,1867.903,108.9118,50.98148,13.40497,0,8.143071,520.5212,390.6067,129.9145,725.2451,0,1416.26,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-24 09:45:00,1863,9.75,31.77139,3551.685,96.42124,135.278,123.2868,1,1,2486.179,2485.862,812.7445,417.4918,1230.236,3,0,251.8451,178.3912,800,0,113.7939,200,0.1,0.1438733,0.3172331,0,250,0.3172331,1673.118,125.9137,50.72421,17.45825,0,0,522.8396,351.854,170.9856,769.3458,0,1511.742,0,1.705303e-13,6.217249e-15,4.263256e-14
naive,2026-01-24 10:00:00,1864,10,32.01291,3605.43,72.92618,145.1939,138.8896,1,1,2523.801,2523.484,1283.33,557.7985,1841.128,4,64.48351,286.7154,189.9292,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1240.154,133.6906,50.47019,8.442672,0,5.199069,533.7334,262.2678,271.4656,821.1658,0,1600.116,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 10:15:00,1865,10.25,32.3226,3608.768,65.90445,147.9033,143.1642,1,1,2526.138,2525.82,656.8458,348.764,1005.61,3,0,0,205.6099,800,0,352.0555,236.9035,0.1184517,0.2046279,0.3172331,0,250,0.3172331,1868.975,144.2187,50.14448,0,0,0,538.1042,398.1189,139.9853,746.8829,0,1437.353,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-24 10:30:00,1866,10.5,32.46386,3633,70.96748,142.7061,162.6352,1,1,2543.1,2542.782,817.6742,419.6651,1237.339,3,0,195.0271,242.3121,800,0,147.4647,200,0.1,0.1491746,0.3172331,0,250,0.3172331,1725.108,169.6885,49.99591,13.20299,0,0,543.5163,368.6936,174.8228,788.3586,0,1543.247,0,0,4.468648e-15,4.263256e-14
naive,2026-01-24 10:45:00,1867,10.75,32.58996,3691.563,61.21479,146.1541,188.1811,1,1,2584.094,2583.777,1335.342,581.8752,1917.218,4,54.84208,288.8074,273.5681,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1248.434,191.3008,49.86328,6.372709,0,0,553.9199,267.6112,286.3086,849.4864,0,1653.87,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 11:00:00,1868,11,32.84175,3658.75,49.57429,144.5534,226.5208,1,0,2561.125,2560.808,734.8743,383.1628,1118.037,3,0,0,318.0371,800,0,343.616,239.0134,0.1195067,0.2046279,0.3172331,0,250,0.3172331,1825.933,221.7565,49.59847,0,0,4.764327,552.2751,393.7401,158.535,777.9303,0,1500.062,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 11:15:00,1869,11.25,32.99618,3687.519,39.26323,137.7446,226.2246,1,0,2581.263,2580.946,891.4587,452.1929,1343.652,3,0,191.7866,351.865,800,0,155.9029,200,0.1,0.1505032,0.3172331,0,250,0.3172331,1689.487,244.9088,49.43605,0,0,0,558.6641,365.6566,193.0075,817.8495,0,1580.083,0,-1.136868e-13,-8.21565e-15,4.263256e-14
naive,2026-01-24 11:30:00,1870,11.5,33.13053,3694.08,47.63409,139.8563,231.4542,1,0,2585.856,2585.539,1393.434,606.5663,2000,4,50.04889,296.979,373.0904,779.8817,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1192.105,259.2813,48.05508,0,0,0,561.4541,258.8359,302.6182,865.4022,0,1676.742,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 11:45:00,1871,11.75,33.39531,3746.437,43.40065,146.3436,239.5649,0,0,2622.506,2622.188,793.189,408.8708,1202.06,3,0,0,402.0597,800,0,334.7393,241.2325,0.1206163,0.2046279,0.3172331,0,250,0.3172331,1828.999,278.5621,49.01626,1.682197,0,0,573.0355,399.6489,173.3865,0,808.5197,4394.617,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 12:00:00,1872,12,33.7873,3751.001,46.947,150.0291,286.0001,0,0,2625.7,2625.383,920.5344,465.0109,1385.545,3,0,174.0707,411.4746,800,0,164.7782,200,0.1,0.1519006,0.3172331,0,250,0.3172331,1704.849,283.7947,48.60398,0,0,2.205374,579.1906,376.0643,203.1262,0,841.5617,4573.91,0,-1.136868e-13,5.356826e-15,4.263256e-14
naive,2026-01-24 12:15:00,1873,12.25,34.07312,3752.534,30.52707,144.6747,314.9732,0,0,2626.774,2626.456,1397.275,602.7254,2000,4,50.62507,292.2643,451.095,706.0156,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.182,310.0895,42.62867,0,0,4.883694,583.4737,273.0328,310.441,0,876.843,4774.679,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 12:30:00,1874,12.5,34.48162,3772.054,28.2164,144.8096,355.0855,0,0,2640.438,2640.121,853.8354,435.6067,1289.442,3,0,0,489.4422,800,0,336.8777,240.6979,0.120349,0.2046279,0.3172331,0,250,0.3172331,1786.285,334.8504,47.87374,0,0,20.23505,592.4219,400.7799,191.642,0,840.9267,4571.239,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 12:45:00,1875,12.75,34.61096,3820.997,47.72627,147.0206,370.822,0,0,2674.698,2674.381,1004.788,502.1539,1506.942,4,0,178.7951,528.1464,800,0,162.6401,200,0.1,0.151564,0.3172331,0,250,0.3172331,1669.593,360.7833,47.7377,0,0,10.03873,602.0307,375.798,226.2326,0,880.2115,4787.458,0,-1.136868e-13,-6.883383e-15,4.263256e-14
naive,2026-01-24 13:00:00,1876,13,34.9562,3799.738,60.71836,148.0367,397.6077,0,0,2659.817,2659.499,1402.381,597.6189,2000,4,43.11884,291.6882,570.6834,594.5095,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1257.118,388.2647,35.20582,17.59952,0,9.343074,603.8425,285.3962,318.4463,0,885.1362,4859.002,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 13:15:00,1877,13.25,35.20069,3773.429,71.47637,145.983,420.7893,0,0,2641.401,2641.083,937.4171,472.4536,1409.871,3,0,0,609.8707,800,0,339.6548,240.0037,0.1200018,0.2046279,0.3172331,0,250,0.3172331,1703.666,413.7329,47.11746,23.55984,0,7.056376,603.3455,389.1494,214.1961,0,863.2148,4735.315,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-24 13:30:00,1878,13.5,35.32581,3756.021,59.15954,143.6411,432.9216,0,0,2629.215,2628.897,1083.428,536.8225,1620.251,4,0,177.6189,642.6319,800,0,159.8636,200,0.1,0.1511268,0.3172331,0,250,0.3172331,1545.469,435.3147,46.98587,15.34923,0,0,602.4559,354.1274,248.3285,0,890.9499,4873.843,0,2.273737e-13,-9.353629e-15,4.263256e-14
naive,2026-01-24 13:45:00,1879,13.75,35.50312,3785.94,53.71445,142.2995,473.8276,0,0,2650.158,2649.841,1407.431,592.5687,2000,4,42.29415,296.0986,666.7654,494.8419,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1242.41,450.7167,28.94787,11.4203,0,23.11083,609.9811,285.9627,324.0184,0,883.8508,4848.313,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 14:00:00,1880,14,35.61494,3737.439,54.81534,144.9724,477.5406,0,1,2616.207,2615.89,1001.266,500.6013,1501.867,4,0,0,701.8672,800,0,340.2278,239.8604,0.1199302,0.2046279,0.3172331,0,250,0.3172331,1614.624,473.8169,46.68178,9.224062,0,3.723757,603.8762,372.6895,231.1867,0,874.1503,4771.221,0,-2.273737e-13,-6.483702e-14,4.263256e-14
naive,2026-01-24 14:15:00,1881,14.25,35.80057,3713.221,63.97166,148.9552,506.0591,0,1,2599.255,2598.937,1158.012,569.7029,1727.715,4,0,183.2848,744.4305,800,0,159.2906,200,0.1,0.1510366,0.3172331,0,250,0.3172331,1440.925,501.445,46.48654,14.95417,0,4.614115,602.8043,334.1711,268.6332,0,904.9441,4950.691,0,2.273737e-13,1.554312e-15,4.263256e-14
naive,2026-01-24 14:30:00,1882,14.5,35.90675,3704.832,57.42861,147.8806,507.807,0,1,2593.382,2593.065,1413.655,586.3446,2000,4,50.06082,290.0637,773.7484,386.1271,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1179.41,520.5362,22.38324,7.367795,0,0,603.076,274.2649,328.8111,0,860.6095,4720.88,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 14:45:00,1883,14.75,36.26034,3688.461,57.62489,145.4512,533.9808,1,1,2581.922,2581.605,1059.742,526.3806,1586.123,4,0,0,786.123,800,0,344.413,238.8141,0.119407,0.2046279,0.3172331,0,250,0.3172331,1521.863,526.6374,46.00298,3.504474,0,7.343353,605.8912,357.1305,248.7607,885.2344,0,1724.761,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 15:00:00,1884,15,36.3902,3691.454,60.16575,144.1261,549.5035,1,1,2584.018,2583.701,1201.747,588.983,1790.73,4,0,188.8556,801.874,800,0,155.106,200,0.1,0.1503777,0.3172331,0,250,0.3172331,1381.954,536.3562,45.8664,2.017412,0,13.14733,608.4224,325.3893,283.0331,917.468,0,1786.816,0,0,4.413137e-15,4.263256e-14
naive,2026-01-24 15:15:00,1885,15.25,36.37022,3676.761,58.7428,150.0279,552.1137,1,1,2573.733,2573.416,1417.997,582.0031,2000,4,70.06575,286.8319,809.3545,333.7479,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1155.419,541.4891,19.14353,0,0,10.62466,605.6875,271.9096,333.7779,856.413,0,1691.29,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 15:30:00,1886,15.5,36.49639,3628.031,61.04229,147.367,548.3553,1,1,2539.621,2539.304,1075.382,533.2753,1608.657,4,0,0,808.6573,800,0,359.6277,235.0104,0.1175052,0.2046279,0.3172331,0,250,0.3172331,1463.922,540.2064,45.75472,0,0,8.148839,599.6182,345.6399,253.9783,880.8392,0,1710.204,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 15:45:00,1887,15.75,36.68267,3696.444,69.72182,146.3916,540.032,1,1,2587.511,2587.194,1228.784,600.9025,1829.687,4,0,213.2004,816.4863,800,0,139.8938,200,0.1,0.1479826,0.3172331,0,250,0.3172331,1358.409,544.2196,45.55879,3.206036,0,0,613.8952,322.287,291.6082,923.1895,0,1800.656,0,0,8.992806e-15,4.263256e-14
naive,2026-01-24 16:00:00,1888,16,36.76216,3715.502,68.51107,140.8118,534.5163,1,1,2600.852,2600.534,1417.812,582.1876,2000,4,77.21392,284.0435,789.9089,348.8337,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1182.722,526.0025,19.8291,0,0,8.513834,618.3431,281.1879,337.1552,865.3997,0,1708.492,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 16:15:00,1889,16.25,36.97773,3695.484,90.45844,140.944,526.325,1,1,2586.839,2586.522,1046.728,520.6433,1567.371,4,0,0,767.3714,800,0,371.6376,232.0079,0.116004,0.2046279,0.3172331,0,250,0.3172331,1539.793,509.6713,45.24846,0,0,16.6537,618.4985,368.1559,250.3426,892.781,0,1734.657,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-24 16:30:00,1890,16.5,36.94756,3665.536,105.2833,133.6361,497.2095,1,1,2565.875,2565.558,1219.754,596.9215,1816.675,4,0,257.2676,759.4077,800,0,127.8857,200,0.1,0.146092,0.3172331,0,250,0.3172331,1345.804,504.5653,45.2802,0,0,0,612.9998,321.519,291.4808,918.4405,0,1785.941,0,0,3.830269e-15,4.263256e-14
naive,2026-01-24 16:45:00,1891,16.75,36.90961,3633.994,117.3789,126.971,452.4667,1,1,2543.796,2543.479,1420.876,579.1239,2000,4,125.8947,274.3246,732.3425,367.4382,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1122.603,486.805,20.81542,0,0,0,607.1195,267.9279,339.1916,847.0518,0,1670.686,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 17:00:00,1892,17,37.17491,3574.795,152.4279,129.8158,462.1989,1,1,2502.357,2502.039,1003.909,501.7667,1505.676,4,0,0,705.676,800,0,416.4219,220.8119,0.1104059,0.2046279,0.3172331,0,250,0.3172331,1498.13,467.5814,45.04108,9.180084,0,0,601.4182,360.0617,241.3565,861.8283,0,1688.821,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-24 17:15:00,1893,17.25,37.21172,3541.985,174.5723,132.0728,434.9731,1,1,2479.389,2479.072,1252.785,600.7683,1853.553,4,90.0715,269.7019,693.7796,800,0,83.1085,200,0.1,0.139042,0.3172331,0,250,0.3172331,1226.287,459.4946,45.00237,1.392271,0,0,596.4787,295.0139,301.4648,895.7822,0,1743.338,0,-2.273737e-13,-1.831868e-15,4.263256e-14
naive,2026-01-24 17:30:00,1894,17.5,37.3003,3545.569,215.644,131.8871,433.2522,1,1,2481.899,2481.581,1426.974,573.0261,2000,4,206.6107,264.5568,650.3684,378.4642,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1054.607,430.2821,21.24566,9.033344,0,2.97001,598.4853,254.3081,344.1771,828.0504,0,1647.782,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 17:45:00,1895,17.75,37.3646,3546.666,255.9701,136.4819,393.0736,1,1,2482.666,2482.349,956.1461,480.7103,1436.856,3,0,11.46098,625.3954,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1526.203,413.4384,44.84157,10.15727,0,0,599.6933,368.6576,231.0357,849.3679,0,1665.81,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 18:00:00,1896,18,37.42118,3573.196,289.0391,5.844763,365.5479,1,1,2501.237,2500.92,1420.056,579.944,2000,4,272.6553,1.305027,606.6821,619.3575,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.864,400.7928,34.67014,16.38376,4.539736,0,605.0887,261.4781,343.6107,841.4221,0,1679.933,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 18:15:00,1897,18.25,37.39101,3553.602,316.319,3.3096,334.8257,1,1,2487.522,2487.204,917.6378,463.734,1381.372,3,0,0,581.3718,800,0,304.0743,248.8988,0.1244494,0.2046279,0.3172331,0,250,0.3172331,1569.566,384.2123,44.8138,12.69807,2.85624,0,601.288,379.3983,221.8897,843.1323,0,1662.68,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 18:30:00,1898,18.5,37.31389,3518.227,350.5751,0,306.4758,1,0,2462.759,2462.442,991.6394,480.5653,1472.205,3,132.7532,1.434257,538.0173,800,0,195.4384,200,0.1,0.1567279,0.3172331,0,250,0.3172331,1470.803,355.8925,44.89491,22.38353,0,0,594.0841,354.7973,239.2868,835.3626,0,1658.83,0,-1.705303e-13,2.803313e-15,4.263256e-14
naive,2026-01-24 18:45:00,1899,18.75,37.38399,3526.426,371.608,0,282.1105,1,0,2468.498,2468.181,1425.736,574.2643,2000,4,355.4892,0.09775217,502.4829,641.9302,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1042.445,332.105,35.96509,16.11875,0,0,596.5783,251.9346,344.6436,826.1989,0,1639.742,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 19:00:00,1900,19,37.23371,3520.991,395.8031,0,287.9871,0,0,2464.693,2464.376,818.795,420.1592,1238.954,3,0,0,438.9542,800,0,381.3788,229.5727,0.1147863,0.2046279,0.3172331,0,250,0.3172331,1645.581,290.6449,44.97924,16.36961,0,0,593.2885,396.116,197.1725,0,816.2751,4467.149,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 19:15:00,1901,19.25,37.1463,3464.566,404.654,0,275.8707,0,0,2425.196,2424.879,1020.606,476.1365,1496.742,3,277.3289,2.367443,417.046,800,0,118.1461,200,0.1,0.1445585,0.3172331,0,250,0.3172331,1404.273,276.4304,45.07118,9.178941,0,0,582.4328,337.2489,245.1839,0,813.3854,4438.749,0,-1.136868e-13,-5.134781e-15,4.263256e-14
naive,2026-01-24 19:30:00,1902,19.5,37.11629,3431.052,393.4009,0,274.5121,0,0,2401.737,2401.419,1425.29,574.7097,2000,4,403.885,0.6499168,367.0555,728.4096,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,976.1292,243.3833,41.06658,0,0,31.12879,576.3419,234.2406,342.1014,0,816.4202,4444.111,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 19:45:00,1903,19.75,36.93149,3442.683,387.7479,0,255.8175,0,0,2409.878,2409.561,751.999,390.7122,1142.711,3,0,0,342.7113,800,0,399.6368,225.0081,0.1125041,0.2046279,0.3172331,0,250,0.3172331,1657.562,227.7481,45.2971,0,0,28.06941,575.4884,395.8323,179.6561,0,793.2476,4311.903,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-24 20:00:00,1904,20,36.58733,3406.391,382.9025,5.665513,238.3469,0,0,2384.474,2384.156,958.542,448.2548,1406.797,3,281.7084,0.96376,324.1245,800,0,99.8909,200,0.1,0.1416843,0.3172331,0,250,0.3172331,1425.615,216.2887,45.65906,1.303146,4.701753,22.05818,564.3199,337.3921,226.9278,0,790.8673,4308.762,0,-1.136868e-13,1.137979e-15,4.263256e-14
naive,2026-01-24 20:15:00,1905,20.25,36.4879,3396.894,360.4934,3.301007,218.1748,0,0,2377.826,2377.508,1383.722,567.1665,1950.889,4,357.7776,0.2820706,292.8292,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,993.7861,195.6383,45.76364,2.715782,3.018937,22.53655,561.2936,234.5865,326.7071,0,807.0729,4397.309,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 20:30:00,1906,20.5,36.45408,3358.766,337.7411,7.031912,216.857,0,0,2351.136,2350.819,694.8403,365.5138,1060.354,3,0,0,260.3541,800,0,333.5024,241.5418,0.1207709,0.2046279,0.3172331,0,250,0.3172331,1655.978,174.0122,45.79921,7.290562,3.980049,42.84482,554.5065,390.5562,163.9503,0,766.1749,4181.88,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-24 20:45:00,1907,20.75,36.30032,3379.028,298.1472,13.7542,198.2274,0,0,2365.32,2365.002,777.4683,385.5715,1163.04,3,137.6011,1.38327,224.0554,800,0,166.015,200,0.1,0.1520953,0.3172331,0,250,0.3172331,1587.534,150.0269,45.96093,0,12.37093,48.20049,555.6352,372.9263,182.7089,0,769.8205,4203.646,0,0,-9.492407e-15,4.263256e-14
naive,2026-01-24 21:00:00,1908,21,35.88751,3419.789,251.4051,8.989277,184.9753,0,0,2393.852,2393.535,1245.421,517.4612,1762.883,4,263.0858,0.305138,199.4917,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1148.114,134.2379,46.3951,0,8.684139,50.73737,556.4027,266.8558,289.5468,0,796.1099,4341.39,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 21:15:00,1909,21.25,35.76406,3343.389,231.3894,6.399665,162.5586,0,0,2340.372,2340.055,638.2869,340.5823,978.8692,2,0,0,178.8692,800,0,227.0928,268.1442,0.1340721,0.2046279,0.3172331,0,250,0.3172331,1701.768,120.5377,46.52493,4.654035,6.042249,42.02088,542.2608,394.2971,147.9636,0,744.6157,4061.497,0,0,2.04281e-14,4.263256e-14
naive,2026-01-24 21:30:00,1910,21.5,35.79957,3306.795,211.6442,10.80003,151.167,0,0,2314.757,2314.439,640.0831,341.3742,981.4574,2,0,0,181.4574,800,0,186.8775,221.3826,0.1106913,0.1688464,0.3172331,0,250,0.3172331,1674.356,122.2303,46.48759,24.86973,10.69695,28.93671,536.8115,388.2973,148.5142,0,736.3822,4059.156,0,1.136868e-13,2.914335e-14,4.263256e-14
naive,2026-01-24 21:45:00,1911,21.75,35.37316,3321.508,185.1831,7.197294,110.7876,0,0,2325.056,2324.738,680.1072,349.4192,1029.526,3,80.69651,0.6026358,148.2273,800,0,85.39086,200,0.1,0.1394014,0.3172331,0,250,0.3172331,1644.631,100.3521,46.93607,19.09573,6.594658,10.43557,533.3978,377.2996,156.0982,0,729.1129,4001.634,0,-5.684342e-14,3.691492e-15,4.263256e-14
naive,2026-01-24 22:00:00,1912,22,34.79321,3321.116,147.4342,8.43121,106.7562,0,0,2324.781,2324.464,1116.469,474.4726,1590.942,4,146.5745,0.1921147,144.1751,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1207.995,98.27755,47.54602,0.8597347,8.239095,8.478677,525.6419,273.1323,252.5096,0,749.522,4084.577,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 22:15:00,1913,22.25,34.52725,3310.26,117.8336,0.2576337,95.24534,0,0,2317.182,2316.865,604.509,325.6914,930.2004,2,0,0,130.2004,800,0,130.1141,292.3888,0.1461944,0.2046279,0.3172331,0,250,0.3172331,1712.356,89.02867,47.82575,0,0.1365273,6.216672,520.4808,384.626,135.8549,0,711.7138,3860.857,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-24 22:30:00,1914,22.5,34.29726,3268.303,101.0192,0.1932313,92.20867,0,0,2287.812,2287.495,608.9095,327.6314,936.5408,2,0,0,136.5408,800,0,106.665,265.6766,0.1328383,0.184113,0.3172331,0,250,0.3172331,1678.586,93.6154,48.06764,0,0,0,510.9801,374.9101,136.0701,0,702.5414,3809.902,0,1.136868e-13,5.10425e-14,4.263256e-14
naive,2026-01-24 22:45:00,1915,22.75,34.15267,3221.726,77.46393,0,95.62718,0,0,2255.208,2254.891,591.8306,320.1022,911.9328,2,0,0,111.9328,800,0,91.99231,242.6367,0.1213183,0.1672926,0.3172331,0,250,0.3172331,1663.06,76.87306,48.21971,0,0,18.75412,501.9152,370.1278,131.7874,0,694.4038,3764.974,0,0,-6.106227e-15,4.263256e-14
naive,2026-01-24 23:00:00,1916,23,34.00786,3219.14,66.0222,0,94.67532,0,0,2253.398,2253.081,590.2578,319.4088,909.6665,2,0,0,109.6665,800,0,91.36194,219.758,0.109879,0.1527848,0.3172331,0,250,0.3172331,1662.823,75.44366,48.37201,0,0,19.23165,499.7406,368.7676,130.973,0,692.4414,3754.009,0,0,-9.187096e-15,4.263256e-14
naive,2026-01-24 23:15:00,1917,23.25,33.76656,3252.527,65.55335,0,72.46515,0,0,2276.769,2276.452,577.5971,313.7243,891.3213,2,0.8661821,5.632459,84.82269,800,0,78.89356,200,0.1,0.1383784,0.3172331,0,250,0.3172331,1698.855,58.51641,48.62579,0,0,13.94874,501.9689,374.5537,127.4152,0,691.3533,3747.739,0,1.136868e-13,-7.022161e-15,4.263256e-14
naive,2026-01-24 23:30:00,1918,23.5,33.58112,3279.035,70.11505,0,71.86791,0,1,2295.324,2295.007,1007.214,435.2869,1442.501,3,71.09236,4.58679,66.82176,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1287.793,46.1973,48.82084,0,0,25.67061,503.794,282.6539,221.1401,0,723.5752,3924.74,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-24 23:45:00,1919,23.75,33.36831,3336.176,86.7037,0,63.95676,0,1,2335.323,2335.006,560.4207,306.2551,866.6758,2,0,0,66.67576,800,0,66.4274,308.3105,0.1541553,0.2046279,0.3172331,0,250,0.3172331,1774.585,46.20987,49.04466,25.746,0,17.74689,509.9531,387.5075,122.4456,0,697.6379,3826.245,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-25 00:00:00,1920,0,33.12892,3273.753,75.58793,0,48.56291,1,1,2291.627,2291.31,574.5519,312.4848,887.0367,2,0,0,87.03669,800,0,69.80845,290.8099,0.1454049,0.1941386,0.3172331,0,250,0.3172331,1716.758,60.48777,49.29643,11.62219,0,0,497.5505,372.7368,124.8137,685.2216,0,1335.033,0,-5.684342e-14,2.897682e-14,4.263256e-14
naive,2026-01-25 00:15:00,1921,0.25,32.86842,3274.371,60.17027,0,55.75107,1,1,2292.06,2291.743,565.0826,308.3103,873.3929,2,0,0,73.39293,800,0,60.46936,275.6467,0.1378234,0.1831187,0.3172331,0,250,0.3172331,1726.66,51.15874,49.57042,1.598668,0,4.592329,494.5674,372.5687,121.9987,681.8699,0,1310.731,0,0,1.756928e-14,4.263256e-14
naive,2026-01-25 00:30:00,1922,0.5,32.59906,3276.32,56.00426,2.26516,68.47151,1,1,2293.424,2293.107,556.591,304.5668,861.1578,2,0,0,61.1578,800,0,61.84193,260.1429,0.1300714,0.1735707,0.3172331,0,250,0.3172331,1736.516,42.762,49.85372,0,0.4347913,25.70952,491.7181,372.315,119.4031,682.394,0,1309.453,0,-5.684342e-14,2.073341e-14,4.263256e-14
naive,2026-01-25 00:45:00,1923,0.75,32.44353,3321.102,64.27978,1.597167,63.17981,1,1,2324.772,2324.454,559.664,305.9215,865.5855,2,0,0,65.58551,800,0,54.12754,246.57,0.123285,0.1638081,0.3172331,0,250,0.3172331,1764.79,45.93949,50.01729,14.56476,0,17.24032,496.6175,376.9943,119.6231,686.5987,0,1342.052,0,0,-1.315614e-14,4.263256e-14
naive,2026-01-25 01:00:00,1924,1,32.25414,3288.427,49.28232,0,56.88099,1,1,2301.899,2301.582,564.3907,308.0053,872.396,2,0,0,72.39599,800,0,55.09288,232.758,0.116379,0.1552615,0.3172331,0,250,0.3172331,1737.191,50.81959,50.21648,0,0,6.061395,489.5527,369.4543,120.0984,678.7487,0,1301.004,0,0,1.798561e-14,4.263256e-14
naive,2026-01-25 01:15:00,1925,1.25,31.9644,3316.217,53.1016,0,45.65655,1,1,2321.352,2321.035,555.5236,304.0962,859.6198,2,0,0,59.61978,800,0,61.50162,217.3459,0.108673,0.1465643,0.3172331,0,250,0.3172331,1765.511,41.98931,50.52122,0,0,3.66724,490.366,372.9493,117.4167,677.8202,0,1298.804,0,0,-2.947642e-14,4.263256e-14
naive,2026-01-25 01:30:00,1926,1.5,31.87674,3260.689,50.47846,3.137882,49.20791,1,1,2282.483,2282.165,552.7247,302.8623,855.587,2,0,0,55.58699,800,0,62.6613,201.6464,0.1008232,0.1368596,0.3172331,0,250,0.3172331,1729.441,39.18805,50.6134,0,1.759477,10.01986,481.1752,364.5872,116.588,669.5618,0,1285.219,0,0,2.581269e-15,4.263256e-14
naive,2026-01-25 01:45:00,1927,1.75,31.56369,3285.71,67.38018,5.21922,46.53551,1,1,2299.997,2299.68,586.1068,312.861,898.9678,2,39.65871,1.529983,57.77908,800,0,6.458658,200,0.1,0.1269738,0.3172331,0,250,0.3172331,1713.573,40.87815,50.94265,21.26281,3.689237,5.657364,481.373,358.6387,122.7344,672.6838,0,1331.099,0,5.684342e-14,2.498002e-16,4.263256e-14
naive,2026-01-25 02:00:00,1928,2,31.32465,3252.848,73.14306,2.662796,42.78402,1,1,2276.994,2276.677,994.391,432.4733,1426.864,3,47.22426,0.1706488,79.46943,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1282.286,56.37584,51.19407,25.91881,2.492147,0,473.9502,266.9043,207.0459,699.3776,0,1390.171,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 02:15:00,1929,2.25,31.143,3226.429,71.67808,1.608208,30.83474,1,1,2258.501,2258.183,556.9351,304.7185,861.6536,2,0,0,61.65356,800,0,48.49802,312.7929,0.1563964,0.2046279,0.3172331,0,250,0.3172331,1701.248,43.8268,51.38511,23.18005,1.608208,0,468.1539,352.6437,115.5102,657.3621,0,1299.676,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-25 02:30:00,1930,2.5,30.71324,3242.577,63.7964,4.09801,42.54505,1,1,2269.804,2269.486,556.7698,304.6456,861.4154,2,0,0,61.41535,800,0,51.25133,299.9308,0.1499654,0.1969611,0.3172331,0,250,0.3172331,1712.717,43.86862,51.83711,12.55263,4.090448,0,465.9311,351.5758,114.3553,656.2214,0,1282.835,0,-5.684342e-14,-7.929768e-14,4.263256e-14
naive,2026-01-25 02:45:00,1931,2.75,30.49311,3234.337,64.1056,3.011529,35.47326,1,1,2264.036,2263.719,549.023,301.2304,850.2534,2,0,0,50.25339,800,0,53.35824,286.544,0.143272,0.188862,0.3172331,0,250,0.3172331,1714.696,35.9842,52.06863,11.75123,2.007661,0,462.4486,350.2412,112.2074,651.4716,0,1268.1,0,0,-9.753309e-14,4.263256e-14
naive,2026-01-25 03:00:00,1932,3,30.44325,3247.143,61.94191,6.184027,32.94667,1,1,2273,2272.683,552.9844,302.9768,855.9612,2,0,0,55.96122,800,0,53.1501,273.2114,0.1366057,0.1804326,0.3172331,0,250,0.3172331,1719.699,40.09364,52.12108,9.493864,5.481966,0,463.76,350.8699,112.8901,653.8468,0,1274.891,0,-1.136868e-13,-4.435341e-14,4.263256e-14
naive,2026-01-25 03:15:00,1933,3.25,30.40001,3247.871,75.28242,1.181865,34.58808,1,1,2273.51,2273.193,540.1447,297.3165,837.4611,2,0,0,37.46114,800,0,53.24073,259.8582,0.1299291,0.1720372,0.3172331,0,250,0.3172331,1733.048,26.85214,52.16655,22.21789,1.005667,7.735936,463.4142,353.2508,110.1635,652.144,0,1285.661,0,-5.684342e-14,1.998401e-14,4.263256e-14
naive,2026-01-25 03:30:00,1934,3.5,30.11413,3231.199,78.77986,2.472877,45.97302,1,1,2261.839,2261.522,539.3342,296.9591,836.2933,2,0,0,36.29329,800,0,51.34865,246.9801,0.1234901,0.1636289,0.3172331,0,250,0.3172331,1722.188,26.09803,52.46722,27.49083,2.413254,19.87499,458.0991,348.8014,109.2977,649.7859,0,1292.131,0,5.684342e-14,-5.884182e-15,4.263256e-14
naive,2026-01-25 03:45:00,1935,3.75,29.89166,3261.393,87.94072,2.248679,34.64629,1,1,2282.975,2282.658,542.6459,298.4191,841.065,2,0,0,41.06502,800,0,67.92891,229.959,0.1149795,0.1555198,0.3172331,0,250,0.3172331,1740.012,29.60241,52.70121,21.13292,1.127569,5.043885,460.0994,350.6733,109.4261,650.1089,0,1279.328,0,0,-6.045164e-14,4.263256e-14
naive,2026-01-25 04:00:00,1936,4,29.6547,3258.542,82.44965,0,32.54257,1,1,2280.98,2280.662,550.2154,301.7561,851.9715,2,0,0,51.9715,800,0,70.12089,212.3926,0.1061963,0.1448018,0.3172331,0,250,0.3172331,1730.447,37.56304,52.95043,12.59211,0,0,457.295,346.9232,110.3718,648.6793,0,1259.511,0,-1.136868e-13,5.639933e-14,4.263256e-14
naive,2026-01-25 04:15:00,1937,4.25,29.54228,3246.052,99.05034,0,25.542,1,1,2272.236,2271.919,587.6964,313.7619,901.4583,2,37.97678,0.5846919,62.89682,800,0,49.43657,200,0.1,0.1337405,0.3172331,0,250,0.3172331,1684.223,45.51603,53.06867,11.63699,0,0,454.4155,336.821,117.5945,650.5829,0,1261.537,0,5.684342e-14,-2.498002e-15,4.263256e-14
naive,2026-01-25 04:30:00,1938,4.5,29.46819,3236.902,114.9539,0,29.52,1,1,2265.831,2265.514,1017.493,435.5918,1453.084,3,106.6216,0.5590477,45.90377,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1248.021,33.24601,53.14659,8.332244,0,0,452.3973,249.1808,203.2166,684.7725,0,1324.128,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 04:45:00,1939,4.75,29.21634,3199.655,148.3244,0,34.71497,1,1,2239.759,2239.441,547.9658,300.7644,848.7301,2,0,0,48.73012,800,0,128.9657,292.6759,0.146338,0.2046279,0.3172331,0,250,0.3172331,1691.476,35.39119,53.41147,20.04604,0,0,444.7316,335.8633,108.8683,636.6276,0,1247.747,0,0,1.056932e-13,4.263256e-14
naive,2026-01-25 05:00:00,1940,5,29.22696,3186.886,163.586,0,25.85479,1,1,2230.821,2230.503,538.4804,296.5828,835.0632,2,0,0,35.0632,800,0,166.9933,250.8815,0.1254408,0.1842937,0.3172331,0,250,0.3172331,1692.023,25.46235,53.4003,0,0,0.3924411,443.0597,336.0499,107.0097,632.7106,0,1205.346,0,0,5.451195e-14,4.263256e-14
naive,2026-01-25 05:15:00,1941,5.25,29.2225,3221.882,198.4674,0,15.13645,1,1,2255.317,2255,536.7051,295.8001,832.5052,2,0,0,32.5052,800,0,197.5569,201.4528,0.1007264,0.1579764,0.3172331,0,250,0.3172331,1718.295,23.60593,53.40499,4.081227,0,0,447.8813,341.2345,106.6467,637.0346,0,1221.029,0,1.136868e-13,3.722023e-14,4.263256e-14
naive,2026-01-25 05:30:00,1942,5.5,29.21644,3249.068,240.4299,1.050217,28.34277,1,1,2274.348,2274.03,719.1879,348.2439,1067.432,3,235.4055,1.165913,30.86041,800,0,5.684376,200,0.1,0.1268519,0.3172331,0,250,0.3172331,1554.842,22.41294,53.41136,0,0,5.929825,451.6007,308.7338,142.8669,658.1551,0,1256.222,0,5.684342e-14,-2.220446e-16,4.263256e-14
naive,2026-01-25 05:45:00,1943,5.75,29.15141,3263.899,277.7402,1.89104,13.75364,1,1,2284.73,2284.412,1164.523,478.8759,1643.398,4,287.6412,6.746699,49.01053,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1119.89,35.6203,53.47976,0,0,0,453.0187,222.053,230.9657,700.9289,0,1341.693,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 06:00:00,1944,6,29.16661,3316.595,338.5212,1.068806,30.42468,1,1,2321.617,2321.3,540.8123,297.6108,838.423,2,0,0,38.42305,800,0,332.621,241.7621,0.1208811,0.2046279,0.3172331,0,250,0.3172331,1780.487,27.92077,53.46378,10.25327,0,2.503916,460.4854,353.154,107.3313,651.2614,0,1260.063,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 06:15:00,1945,6.25,28.99653,3326.654,369.365,6.261107,28.99346,1,1,2328.658,2328.341,693.294,340.0935,1033.388,3,207.9596,1.055235,24.37275,800,0,166.8962,200,0.1,0.1522341,0.3172331,0,250,0.3172331,1635.047,17.74404,53.64266,0,5.205872,11.24942,460.1743,323.1073,137.067,665.4239,0,1279.48,0,-5.684342e-14,2.275957e-15,4.263256e-14
naive,2026-01-25 06:30:00,1946,6.5,29.10154,3337.902,399.7933,3.981981,49.73795,1,1,2336.532,2336.214,1244.039,500.9151,1744.954,4,397.0525,1.842733,46.05882,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1092.175,33.4934,53.53221,2.740827,2.139248,16.24455,462.7867,216.3225,246.4642,720.4551,0,1389.105,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 06:45:00,1947,6.75,29.21986,3363.834,417.7012,0.7616515,35.14957,1,1,2354.684,2354.367,552.7832,302.8881,855.6714,2,0,0,55.6714,800,0,421.5872,219.5206,0.1097603,0.2046279,0.3172331,0,250,0.3172331,1801.583,40.43086,53.40777,0,0.5328465,0,467.5874,357.754,109.8333,660.6422,0,1262.12,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-25 07:00:00,1948,7,29.31355,3382.734,421.384,1.851192,47.97853,1,1,2367.914,2367.597,832.8262,384.192,1217.018,3,354.3481,0.4017464,62.26839,800,0,77.94402,200,0.1,0.1382289,0.3172331,0,250,0.3172331,1534.77,45.17519,53.30923,0,1.449446,2.803337,471.1789,305.396,165.7829,690.1458,0,1322.819,0,0,-2.775558e-17,4.263256e-14
naive,2026-01-25 07:15:00,1949,7.25,29.28679,3423.018,422.5949,4.53671,42.80261,1,1,2396.113,2395.796,1289.088,517.2367,1806.325,4,426.7962,1.094533,78.43395,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.708,56.91996,53.33738,0,3.442177,0,476.5109,220.0891,256.4218,737.3258,0,1420.585,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 07:30:00,1950,7.5,29.58861,3414.004,400.9782,5.603595,23.71133,1,1,2389.803,2389.485,580.2879,315.0135,895.3014,2,0,0,95.30138,800,0,404.8083,223.7153,0.1118576,0.2046279,0.3172331,0,250,0.3172331,1809.198,68.93064,53.01994,0,2.527236,0,478.4147,362.1833,116.2314,677.1969,0,1299.106,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 07:45:00,1951,7.75,29.8844,3427.01,379.9107,5.775455,44.59741,1,1,2398.907,2398.59,792.3823,375.7411,1168.123,3,275.5076,3.066131,89.54956,800,0,94.7203,200,0.1,0.1408702,0.3172331,0,250,0.3172331,1606.207,64.5585,52.70884,9.682739,2.709324,0,483.3859,323.6549,159.731,699.396,0,1360.871,0,-5.684342e-14,-5.190293e-15,4.263256e-14
naive,2026-01-25 08:00:00,1952,8,29.81121,3438.927,339.2127,5.064689,74.54729,1,1,2407.249,2406.932,1363.526,560.9692,1924.496,4,335.0294,190.9476,98.51856,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1043.405,71.08215,52.78581,4.183325,0,3.465135,484.2812,209.9084,274.3729,771.5747,0,1490.982,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 08:15:00,1953,8.25,30.045,3443.081,298.9176,6.252909,83.59465,1,1,2410.157,2409.839,575.0126,312.6879,887.7005,2,0,0,87.70048,800,0,482.3822,204.3218,0.1021609,0.2046279,0.3172331,0,250,0.3172331,1834.827,63.11277,52.53993,9.46113,0,20.48188,487.3877,371.0431,116.3446,687.8729,0,1332.959,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 08:30:00,1954,8.5,30.25753,3457.365,248.5931,4.073223,66.24227,1,1,2420.155,2419.838,894.3586,426.5343,1320.893,3,226.4399,196.9994,97.45354,800,0,17.15861,200,0.1,0.1286585,0.3172331,0,250,0.3172331,1525.48,69.96577,52.3164,4.994594,0,0,491.7344,309.9515,181.7829,736.4858,0,1422.731,0,-5.684342e-14,1.748601e-15,4.263256e-14
naive,2026-01-25 08:45:00,1955,8.75,30.13681,3499.45,207.3973,0,70.43819,1,1,2449.615,2449.298,1280.346,539.8361,1820.182,4,204.4244,199.3695,116.3886,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.952,83.67237,52.44337,2.972964,0,0,496.3809,236.872,259.5089,776.7081,0,1499.546,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 09:00:00,1956,9,30.42321,3552.436,160.8341,0,98.44473,1,1,2486.705,2486.388,601.806,324.4998,926.3058,2,0,0,126.3058,800,0,369.6788,232.4977,0.1162488,0.2046279,0.3172331,0,250,0.3172331,1884.582,90.51252,52.14215,0,0,7.932215,507.1342,384.3383,122.7959,710.4557,0,1362.252,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 09:15:00,1957,9.25,30.73562,3560.264,124.898,0,111.0151,1,1,2492.185,2491.868,756.1842,392.5573,1148.741,3,0,204.421,144.3204,800,0,129.8442,200,0.1,0.1464004,0.3172331,0,250,0.3172331,1735.684,103.0614,51.81358,0,0,7.953744,511.8387,356.4704,155.3684,750.6611,0,1443.032,0,-1.136868e-13,4.940492e-15,4.263256e-14
naive,2026-01-25 09:30:00,1958,9.5,31.06494,3570.132,102.6423,0,111.4718,1,1,2499.093,2498.775,1240.853,533.5908,1774.444,4,110.5663,203.6035,160.2742,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1257.922,114.0319,51.46721,0,0,0,517.1047,260.2854,256.8192,793.8762,0,1529.852,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 09:45:00,1959,9.75,31.33033,3588.442,86.86542,0,106.4814,1,1,2511.909,2511.592,636.5916,339.835,976.4266,2,0,0,176.4266,800,0,293.1338,251.6339,0.125817,0.2046279,0.3172331,0,250,0.3172331,1875.001,125.1495,51.1881,0,0,0,522.9153,390.3272,132.5881,730.1622,0,1402.738,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 10:00:00,1960,10,31.49975,3629.86,81.78809,1.247047,127.8959,1,1,2540.902,2540.585,699.2244,367.4466,1066.671,3,0,72.82625,193.8447,800,0,206.3772,200,0.1,0.1584502,0.3172331,0,250,0.3172331,1841.36,137.2424,51.0099,12.72356,0,0,531.011,384.8172,146.1939,752.2637,0,1469.089,0,-1.136868e-13,9.964252e-15,4.263256e-14
naive,2026-01-25 10:15:00,1961,10.25,31.69451,3653.209,73.40244,0,131.2839,1,1,2557.246,2556.929,1242.231,539.4966,1781.727,4,66.02584,211.1828,204.5186,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1314.698,144.481,50.80507,7.376602,0,0,536.8302,275.9882,260.842,815.4848,0,1586.538,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 10:30:00,1962,10.5,32.0253,3702.727,63.95318,0.2260709,166.6755,1,1,2591.909,2591.592,678.4319,358.2803,1036.712,3,0,0,236.7122,800,0,272.822,256.7119,0.1283559,0.2046279,0.3172331,0,250,0.3172331,1913.16,166.5975,50.45716,0,0,0.07800448,548.2949,404.7117,143.5833,763.0084,0,1469.253,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 10:45:00,1963,10.75,32.4429,3751.707,64.89923,5.011094,183.3412,1,1,2626.195,2625.878,732.101,381.9402,1114.041,3,0,43.23792,270.8033,800,0,226.6858,200,0.1,0.1616477,0.3172331,0,250,0.3172331,1893.777,189.686,50.01795,6.598006,0,0,560.9992,404.5424,156.4568,786.4826,0,1528.077,0,1.136868e-13,5.634382e-15,4.263256e-14
naive,2026-01-25 11:00:00,1964,11,32.65107,3775.091,48.72066,3.101223,193.9714,0,0,2642.564,2642.246,1312.32,572.115,1884.435,4,51.56878,211.1429,321.7229,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1329.927,224.8172,49.79901,0,0,0,567.2707,285.4911,281.7796,0,857.6061,4660.81,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 11:15:00,1965,11.25,32.88894,3751.533,32.88815,2.367477,214.6396,0,0,2626.073,2625.756,748.1606,389.0201,1137.181,3,0,0,337.1807,800,0,255.1019,261.1419,0.1305709,0.2046279,0.3172331,0,250,0.3172331,1877.595,234.9773,49.54883,0,0,0,566.915,405.334,161.5809,0,794.3541,4313.205,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-25 11:30:00,1966,11.5,33.25187,3740.785,37.80034,0,246.319,0,0,2618.55,2618.232,769.023,398.2172,1167.24,3,0,16.16153,351.0787,800,0,244.4031,200,0.1,0.1644372,0.3172331,0,250,0.3172331,1849.209,243.6433,49.16712,0,0,2.675678,570.2051,402.6766,167.5285,0,801.4765,4352.808,0,-1.705303e-13,2.525757e-15,4.263256e-14
naive,2026-01-25 11:45:00,1967,11.75,33.25238,3733.795,48.77073,0,275.8418,0,0,2613.656,2613.339,1341.437,586.0281,1927.465,4,42.51713,213.7313,371.2166,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1271.902,257.6173,49.16659,6.253603,0,18.22455,569.1465,276.9678,292.1787,0,866.9644,4723.78,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 12:00:00,1968,12,33.58498,3727.983,46.33412,0,292.9382,0,0,2609.588,2609.271,800.9258,412.2816,1213.207,3,0,0,413.2074,800,0,262.1305,259.3847,0.1296924,0.2046279,0.3172331,0,250,0.3172331,1808.345,285.6586,48.81678,0,0,7.279544,572.8242,396.9453,175.8789,0,810.8248,4404.618,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-25 12:15:00,1969,12.25,33.82844,3763.216,52.93155,0,313.1817,0,0,2634.252,2633.934,840.0668,429.5368,1269.604,3,0,14.70467,454.899,800,0,237.3756,200,0.1,0.1633308,0.3172331,0,250,0.3172331,1793.867,313.5948,48.56072,13.27713,0,0,581.6574,396.0959,185.5615,0,825.6327,4509.252,0,-5.684342e-14,2.775558e-15,4.263256e-14
naive,2026-01-25 12:30:00,1970,12.5,33.82032,3749.676,59.15642,0,354.3646,0,0,2624.773,2624.456,1394.04,605.9597,2000,4,36.41799,211.5991,505.828,746.1549,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1230.416,348.7368,45.30023,22.73843,0,5.627835,579.4503,271.6291,307.8212,0,878.8311,4821.832,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 12:45:00,1971,12.75,34.18703,3769.799,59.82706,0.3103721,375.8099,0,0,2638.859,2638.542,886.2268,449.8864,1336.113,3,0,0,536.1132,800,0,262.0278,259.4104,0.1297052,0.2046279,0.3172331,0,250,0.3172331,1752.315,368.0438,48.18358,10.26533,0,7.766093,587.7941,390.3204,197.4738,0,841.9367,4594.153,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-25 13:00:00,1972,13,34.33317,3762.122,80.275,5.068864,375.6006,0,0,2633.486,2633.168,935.6075,471.6559,1407.263,3,0,29.2526,578.0107,800,0,237.4783,200,0.1,0.1633469,0.3172331,0,250,0.3172331,1697.561,396.1307,48.02986,27.50477,0,0,588.7054,379.4831,209.2223,0,851.1389,4674.676,0,-1.136868e-13,9.964252e-15,4.263256e-14
naive,2026-01-25 13:15:00,1973,13.25,34.69029,3743.944,72.83749,3.762988,396.0361,0,0,2620.761,2620.444,1403.013,596.9869,2000,4,60.88573,212.8988,615.4494,610.766,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1217.431,420.0305,36.38202,11.95177,0,0,591.0511,274.5629,316.4882,0,871.5497,4773.211,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 13:30:00,1974,13.5,35.11209,3783.714,70.35706,5.957151,420.3866,0,0,2648.6,2648.283,958.9161,481.9314,1440.848,3,0,0,640.8476,800,0,264.6334,258.759,0.1293795,0.2046279,0.3172331,0,250,0.3172331,1689.367,435.2017,47.21065,18.1353,0,0,603.6461,385.0259,218.6202,0,866.9573,4746.437,0,0,1.056932e-13,4.263256e-14
naive,2026-01-25 13:45:00,1975,13.75,35.19069,3745.285,63.09204,0,416.5892,0,0,2621.699,2621.382,1008.278,503.6927,1511.971,4,0,26.4619,685.5089,800,0,234.8731,200,0.1,0.1629368,0.3172331,0,250,0.3172331,1613.104,465.1003,47.12797,14.54767,0,0,598.695,368.3707,230.3243,0,872.0634,4768.424,0,1.136868e-13,-5.162537e-15,4.263256e-14
