controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-25 14:00:00,1976,14,35.26789,3786.104,69.00791,0,417.6052,1,1,2650.273,2649.956,1406.261,593.7387,2000,4,50.66344,213.5762,704.68,531.0804,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1243.694,477.6721,31.23203,18.34447,0,0,606.3959,284.5636,321.8323,878.3023,0,1753.113,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 14:15:00,1977,14.25,35.48693,3745.065,64.21372,0,448.7977,1,1,2621.546,2621.228,1033.141,514.6535,1547.795,4,0,0,747.7947,800,0,272.6045,256.7662,0.1283831,0.2046279,0.3172331,0,250,0.3172331,1588.087,505.5874,46.81641,6.899942,0,0,603.1481,365.3768,237.7714,880.0303,0,1719.294,0,-2.273737e-13,-6.483702e-14,4.263256e-14
naive,2026-01-25 14:30:00,1978,14.5,35.47448,3759.837,57.03522,0,451.9466,1,1,2631.886,2631.568,1071.559,531.5899,1603.149,4,0,40.35078,762.798,800,0,226.9033,200,0.1,0.1616819,0.3172331,0,250,0.3172331,1560.009,515.8072,46.82951,2.902454,0,0,605.3363,358.8037,246.5326,890.3936,0,1733.111,0,1.136868e-13,-7.355228e-15,4.263256e-14
naive,2026-01-25 14:45:00,1979,14.75,35.76682,3763.175,56.13656,0,459.0576,1,1,2634.223,2633.905,1411.396,588.604,2000,4,56.18771,211.9139,791.923,439.9753,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.509,533.6496,25.58568,0,0,0,610.3884,283.2735,327.1148,871.8776,0,1714.971,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 15:00:00,1980,15,35.97599,3763.051,52.33918,0,471.8841,1,1,2634.136,2633.819,1078.129,534.4863,1612.615,4,0,0,812.6151,800,0,268.4277,257.8104,0.1289052,0.2046279,0.3172331,0,250,0.3172331,1555.69,546.2334,46.30204,0,0,0,613.6399,362.4085,251.2314,896.8948,0,1741.7,0,0,4.884981e-14,4.263256e-14
naive,2026-01-25 15:15:00,1981,15.25,36.27155,3750.693,59.012,0,473.7218,1,1,2625.485,2625.168,1113.382,550.0278,1663.41,4,0,45.65085,817.7594,800,0,231.0794,200,0.1,0.1623395,0.3172331,0,250,0.3172331,1511.785,547.7578,45.99119,0,0,0,616.2923,354.8684,261.4239,904.8962,0,1758.052,0,1.136868e-13,-8.854029e-15,4.263256e-14
naive,2026-01-25 15:30:00,1982,15.5,36.19482,3722.263,66.32916,0,473.7566,1,1,2605.584,2605.267,1413.899,586.1012,2000,4,66.13013,211.6165,815.0314,407.222,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1191.368,546.4308,23.45186,0.1990291,0,0,610.4115,279.1024,331.3091,865.2036,0,1704.367,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 15:45:00,1983,15.75,36.36392,3706.823,74.2323,0,438.4682,1,1,2594.776,2594.459,1078.278,534.5519,1612.83,4,0,0,812.8297,800,0,278.9755,255.1735,0.1275867,0.2046279,0.3172331,0,250,0.3172331,1516.181,543.8551,45.89404,6.014814,0,0,610.5401,356.7512,253.7889,891.3031,0,1741.351,0,-2.273737e-13,-6.483702e-14,4.263256e-14
naive,2026-01-25 16:00:00,1984,16,36.55019,3733.389,80.84989,0,444.701,1,1,2613.372,2613.055,1107.701,547.523,1655.224,4,0,58.31812,796.9056,800,0,220.5332,200,0.1,0.160679,0.3172331,0,250,0.3172331,1505.355,532.013,45.69813,8.556524,0,0,617.8946,355.9196,261.975,903.4426,0,1770.235,0,-2.273737e-13,8.243406e-15,4.263256e-14
naive,2026-01-25 16:15:00,1985,16.25,36.43336,3740.437,84.4846,1.759675,437.3446,1,1,2618.306,2617.989,1415.064,584.936,2000,4,90.44384,205.174,780.7607,423.6214,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.925,521.9644,24.26345,0,0,0,617.1857,283.5528,333.6329,868.4887,0,1709.681,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 16:30:00,1986,16.5,36.64403,3775.717,105.1193,0,434.3837,1,1,2643.002,2642.684,1036.663,516.206,1552.869,4,0,0,752.8688,800,0,305.9158,248.4384,0.1242192,0.2046279,0.3172331,0,250,0.3172331,1606.022,502.0489,45.59943,0,0,0,626.4289,380.6499,245.779,896.8559,0,1742.413,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 16:45:00,1987,16.75,36.54887,3771.278,123.6659,0,439.8244,1,1,2639.894,2639.577,1087.056,538.4218,1625.478,4,0,122.1217,703.3563,800,0,193.5972,200,0.1,0.156438,0.3172331,0,250,0.3172331,1552.521,469.567,45.69952,2.421876,0,0,624.1439,367.0588,257.0851,905.4807,0,1763.727,0,0,2.63678e-15,4.263256e-14
naive,2026-01-25 17:00:00,1988,17,36.6367,3750.014,137.9191,0,413.0901,1,1,2625.01,2624.693,1418.24,581.7598,2000,4,148.3958,195.551,701.1109,454.9423,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1206.452,467.5753,25.93577,0,0,0,622.0458,285.8917,336.154,867.6515,0,1706.125,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 17:15:00,1989,17.25,36.51743,3718.68,166.1202,0,393.4475,1,1,2603.076,2602.759,981.6817,491.9676,1473.649,3,0,0,673.6494,800,0,369.2232,232.6116,0.1163058,0.2046279,0.3172331,0,250,0.3172331,1621.077,449.9038,45.73258,0,0,0,614.9363,382.9543,231.982,874.9219,0,1698.395,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 17:30:00,1990,17.5,36.64969,3680.01,200.2993,0,383.4875,1,1,2576.007,2575.69,1164.299,562.7908,1727.09,4,81.40233,192.7218,652.9657,800,0,130.2998,200,0.1,0.1464721,0.3172331,0,250,0.3172331,1411.391,435.3991,45.59348,0,0,0,610.6403,334.569,276.0713,897.3598,0,1743.427,0,0,-8.326673e-16,4.263256e-14
naive,2026-01-25 17:45:00,1991,17.75,36.87923,3685.001,238.6996,0,386.0849,1,1,2579.501,2579.184,1427.297,572.7027,2000,4,251.5103,195.6576,608.4787,444.3534,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1151.886,404.6177,25.19043,0,0,0,615.1505,274.6979,340.4526,847.4006,0,1666.462,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 18:00:00,1992,18,36.88022,3640.365,270.1486,0,365.3895,1,1,2548.255,2547.938,914.9041,462.5288,1377.433,3,0,0,577.4328,800,0,285.4789,253.5476,0.1267738,0.2046279,0.3172331,0,250,0.3172331,1633.034,383.9687,45.35102,0,0,0,607.7149,389.4504,218.2645,851.9792,0,1652.938,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-25 18:15:00,1993,18.25,36.86037,3601.983,305.7548,0,340.9272,1,1,2521.388,2521.071,965.5625,473.3703,1438.933,3,96.59769,2.016468,540.3186,800,0,214.0309,200,0.1,0.1596552,0.3172331,0,250,0.3172331,1555.509,359.3751,45.3719,0,0,0,600.9946,370.7689,230.2257,844.1392,0,1637.235,0,-1.136868e-13,1.029732e-14,4.263256e-14
naive,2026-01-25 18:30:00,1994,18.5,36.98427,3558.256,329.0878,0,330.26,1,0,2490.779,2490.462,1423.467,576.5325,2000,4,340.5015,0.6552567,496.84,662.0032,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.995,329.9643,37.4376,0,0,0.2956764,595.6337,255.1563,340.4774,831.7595,0,1621.402,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 18:45:00,1995,18.75,36.86784,3550.47,343.5683,0,291.4047,0,0,2485.329,2485.012,833.8657,426.8031,1260.669,3,0,0,460.6688,800,0,364.4741,233.7988,0.1168994,0.2046279,0.3172331,0,250,0.3172331,1651.146,306.3711,45.36404,0,0,0,592.5157,393.6421,198.8737,0,820.4451,4461.414,0,0,4.884981e-14,4.263256e-14
naive,2026-01-25 19:00:00,1996,19,36.79905,3610.87,366.1792,1.209813,267.1162,0,0,2527.609,2527.291,1014.296,476.1989,1490.495,3,253.4206,0.9077584,436.1663,800,0,135.0481,200,0.1,0.1472197,0.3172331,0,250,0.3172331,1512.996,290.3156,45.43639,0,0.3020543,0,601.5102,360.0567,241.4536,0,836.2555,4548.811,0,1.136868e-13,-4.57967e-15,4.263256e-14
naive,2026-01-25 19:15:00,1997,19.25,36.81182,3563.135,382.6561,0,252.3141,0,0,2494.194,2493.877,1427.384,572.6158,2000,4,400.5248,1.090869,416.1512,682.2331,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.493,276.9509,38.73631,0,0,0,593.7569,253.8846,339.8723,0,826.5004,4502.174,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 19:30:00,1998,19.5,36.75757,3485.369,383.1552,0,224.1412,0,0,2439.758,2439.441,786.4652,405.9066,1192.372,3,0,0,392.3718,800,0,398.4341,225.3088,0.1126544,0.2046279,0.3172331,0,250,0.3172331,1652.976,261.2959,45.48002,0,0,0,579.9741,392.9418,187.0322,0,798.8484,4342.501,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 19:45:00,1999,19.75,36.83365,3445.434,378.1248,0,218.9812,0,0,2411.804,2411.487,994.6548,463.0223,1457.677,3,291.3989,0.7286648,365.5495,800,0,101.0934,200,0.1,0.1418737,0.3172331,0,250,0.3172331,1416.832,243.2113,45.40001,0,0,0,574.4717,337.4776,236.9941,0,800.4999,4351.674,0,-5.684342e-14,7.022161e-15,4.263256e-14
naive,2026-01-25 20:00:00,2000,20,36.8452,3452.045,370.8704,0,205.2472,0,0,2416.431,2416.114,1421.262,578.7376,2000,4,382.1778,3.57648,342.2992,771.9465,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.8518,227.7106,43.79625,0,0,0,575.7482,237.0372,338.711,0,815.7749,4437.491,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 20:15:00,2001,20.25,36.93327,3422.257,358.4648,0,193.391,0,0,2395.58,2395.263,730.2245,381.113,1111.337,3,0,0,311.3375,800,0,361.0628,234.6517,0.1173258,0.2046279,0.3172331,0,250,0.3172331,1665.038,206.8943,45.29523,0,0,0,572.1005,397.6362,174.4644,0,778.7491,4232.163,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-25 20:30:00,2002,20.5,36.75943,3392.758,347.6184,0,184.3233,0,0,2374.931,2374.614,875.0903,421.6688,1296.759,3,195.9337,5.231967,295.5935,800,0,138.4588,200,0.1,0.1477567,0.3172331,0,250,0.3172331,1499.523,196.843,45.47806,13.22591,0,0,564.591,356.4809,208.1102,0,778.1497,4251.475,0,0,-1.412759e-14,4.263256e-14
naive,2026-01-25 20:45:00,2003,20.75,36.71835,3397.919,301.3935,0,163.1847,0,0,2378.543,2378.226,1324.573,547.8888,1872.462,4,300.6311,8.18549,263.6456,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.653,175.6547,45.52127,0.7624355,0,0,564.8429,250.2154,314.6275,0,798.1043,4339.677,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 21:00:00,2004,21,36.4188,3379.337,268.1758,0.007228686,139.6097,0,0,2365.536,2365.219,681.353,359.568,1040.921,3,0,0,240.9209,800,0,261.7453,259.481,0.1297405,0.2046279,0.3172331,0,250,0.3172331,1683.866,161.0917,45.83632,11.4911,0,0,557.3925,396.7702,160.6223,0,756.3382,4128.116,0,0,-1.216804e-13,4.263256e-14
naive,2026-01-25 21:15:00,2005,21.25,36.32934,3341.836,228.8823,0,150.4856,0,0,2339.285,2338.968,662.117,351.0878,1013.205,3,0,0,213.2048,800,0,232.8309,201.2325,0.1006162,0.1633914,0.3172331,0,250,0.3172331,1676.851,142.7119,45.93041,0,0,7.773761,549.9319,394.2032,155.7286,0,747.1185,4057.48,0,-5.684342e-14,4.368728e-14,4.263256e-14
naive,2026-01-25 21:30:00,2006,21.5,36.33687,3344.576,197.7562,0.4203503,138.8741,0,0,2341.203,2340.886,812.73,394.2108,1206.941,3,195.6527,5.968126,205.32,800,0,4.803114,200,0.1,0.1267131,0.3172331,0,250,0.3172331,1528.156,137.4217,45.92248,0,0,1.452393,550.4899,359.3171,191.1728,0,753.8694,4094.619,0,-2.273737e-13,1.110223e-16,4.263256e-14
naive,2026-01-25 21:45:00,2007,21.75,36.40852,3307.387,159.6733,0.2151675,132.6205,0,0,2315.171,2314.853,1151.252,486.2412,1637.493,4,176.5459,4.182895,156.7642,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.602,104.8332,45.84713,0,0,27.78732,545.3796,274.107,271.2725,0,766.8941,4166.339,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 22:00:00,2008,22,36.01182,3299.284,141.6718,4.800632,106.3757,0,0,2309.499,2309.181,618.9968,332.0783,951.0751,2,0,0,151.0751,800,0,151.756,286.9784,0.1434892,0.2046279,0.3172331,0,250,0.3172331,1690.185,101.5082,46.26435,0,0.1092304,4.867534,538.5079,394.1019,144.406,0,727.3152,3948.374,0,5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-25 22:15:00,2009,22.25,35.74827,3343.26,121.6837,3.045635,97.92439,0,0,2340.282,2339.964,608.2874,327.3571,935.6446,2,0,0,135.6446,800,0,123.6537,256.0198,0.1280099,0.1807061,0.3172331,0,250,0.3172331,1731.677,91.42631,46.54155,0,2.86753,6.498079,542.0216,401.0656,140.9561,0,729.9277,3967.189,0,5.684342e-14,6.825096e-14,4.263256e-14
naive,2026-01-25 22:30:00,2010,22.5,35.59205,3269.773,110.4199,6.676154,78.85676,0,0,2288.841,2288.524,608.4051,327.409,935.8141,2,0,0,135.8141,800,0,103.672,230.0615,0.1150307,0.1612119,0.3172331,0,250,0.3172331,1680.118,91.71029,46.70585,6.948619,6.475382,0,528.0062,387.5818,140.4244,0,714.9908,3903.062,0,5.684342e-14,3.552714e-14,4.263256e-14
naive,2026-01-25 22:45:00,2011,22.75,35.22845,3310.664,99.4926,9.895284,72.43508,0,0,2317.465,2317.148,602.3898,324.7571,927.1469,2,0,0,127.1469,800,0,83.91599,209.0462,0.1045231,0.1448663,0.3172331,0,250,0.3172331,1714.758,86.22751,47.08826,16.63169,8.840209,0,529.7219,391.9562,137.7657,0,716.7134,3932.888,0,0,2.88658e-14,4.263256e-14
naive,2026-01-25 23:00:00,2012,23,35.04438,3251.862,85.04028,2.14229,66.74721,0,0,2276.303,2275.986,632.9278,333.6138,966.5416,2,38.71972,2.695316,125.1266,800,0,36.05332,200,0.1,0.1316334,0.3172331,0,250,0.3172331,1643.058,85.04164,47.28185,10.26725,0,0,517.9163,373.8371,144.0792,0,707.4509,3855.499,0,-5.684342e-14,1.94289e-15,4.263256e-14
naive,2026-01-25 23:15:00,2013,23.25,34.85606,3258.903,77.44079,0,50.34896,0,0,2281.232,2280.915,1026.704,443.7678,1470.471,3,72.02638,2.573529,95.87144,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1254.212,65.30298,47.47992,5.414405,0,0,516.603,284.0261,232.5769,0,727.7939,3958.791,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 23:30:00,2014,23.5,34.53552,3202.233,77.33914,0,45.45284,0,1,2241.563,2241.246,574.7147,312.5566,887.2713,2,0,0,87.27132,800,0,72.84473,306.7062,0.1533531,0.2046279,0.3172331,0,250,0.3172331,1666.531,59.66878,47.81705,6.568317,0,0,503.5984,374.4094,129.1889,0,686.966,3735.849,0,5.684342e-14,1.199041e-13,4.263256e-14
naive,2026-01-25 23:45:00,2015,23.75,34.20952,3204.063,66.69436,0,43.20697,1,1,2242.844,2242.527,569.9114,310.4391,880.3504,2,0,0,80.35041,800,0,77.65017,287.2454,0.1436227,0.1931284,0.3172331,0,250,0.3172331,1672.616,55.1464,48.15992,0,0,0,499.8591,372.7732,127.0859,683.2123,0,1312.245,0,0,6.808443e-14,4.263256e-14
naive,2026-01-26 00:00:00,2016,0,33.83672,3193.068,52.05126,0,37.3193,1,1,2235.148,2234.831,567.8104,309.5129,877.3233,2,0,0,77.32328,800,0,73.14702,268.9134,0.1344567,0.1808742,0.3172331,0,250,0.3172331,1667.02,53.29942,48.55201,0,0,0,493.6323,368.1613,125.471,677.6742,0,1300.727,0,0,-3.866352e-14,4.263256e-14
naive,2026-01-26 00:15:00,2017,0.25,33.62376,3186.704,43.72235,0,47.2308,1,1,2230.693,2230.376,567.4171,309.3394,876.7565,2,0,0,76.75651,800,0,60.33687,253.7868,0.1268934,0.1693308,0.3172331,0,250,0.3172331,1662.959,53.03951,48.77599,0,0,0,490.1129,365.3741,124.7388,674.7136,0,1294.554,0,-5.684342e-14,-5.095924e-14,4.263256e-14
naive,2026-01-26 00:30:00,2018,0.5,33.53565,3175.35,41.9971,4.645179,41.79199,1,1,2222.745,2222.428,570.3489,310.632,880.9809,2,0,0,80.98087,800,0,60.04728,238.7351,0.1193675,0.1598058,0.3172331,0,250,0.3172331,1652.079,56.01567,48.86866,0,2.559289,0,487.3288,362.2123,125.1165,672.8442,0,1295.126,0,0,4.30489e-14,4.263256e-14
naive,2026-01-26 00:45:00,2019,0.75,33.32553,3227.805,41.35271,1.36939,42.11501,1,1,2259.463,2259.146,568.9336,310.008,878.9416,2,0,0,78.94163,800,0,60.67357,223.5291,0.1117645,0.150328,0.3172331,0,250,0.3172331,1690.212,54.73779,49.08965,0,0,0,492.8815,368.7046,124.1769,678.7126,0,1302.199,0,0,3.921863e-14,4.263256e-14
naive,2026-01-26 01:00:00,2020,1,33.43573,3255.849,29.16556,0,39.87285,1,1,2279.095,2278.777,567.4064,309.3348,876.7412,2,0,0,76.74118,800,0,51.89238,210.5208,0.1052604,0.140753,0.3172331,0,250,0.3172331,1711.371,53.14435,48.97374,0,0,0,498.4821,374.3099,124.1721,683.6447,0,1312.194,0,-5.684342e-14,4.693468e-14,4.263256e-14
naive,2026-01-26 01:15:00,2021,1.25,33.00679,3211.585,52.34926,0,30.67029,1,1,2248.109,2247.792,569.0242,308.2776,877.3018,2,14.8824,0.2037073,62.2157,800,0,41.95063,200,0.1,0.1325619,0.3172331,0,250,0.3172331,1678.768,43.29874,49.42488,0,0,0,486.6825,363.4285,123.254,671.7061,0,1287.809,0,0,8.326673e-17,4.263256e-14
naive,2026-01-26 01:30:00,2022,1.5,32.70277,3170.319,56.60116,1.157762,26.86343,1,1,2219.223,2218.906,990.8958,429.9618,1420.858,3,55.38365,2.374373,63.0995,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.01,44.06729,49.74463,1.217511,0,0,476.9759,263.9353,213.0406,693.897,0,1333.932,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 01:45:00,2023,1.75,32.56758,3179.101,60.58623,0,39.52386,1,1,2225.371,2225.054,557.0815,304.783,861.8645,2,0,0,61.86453,800,0,61.36766,309.5754,0.1547877,0.2046279,0.3172331,0,250,0.3172331,1667.972,43.27173,49.88683,2.788329,0,0,476.7733,357.3537,119.4196,662.1367,0,1272.961,0,0,-4.352074e-14,4.263256e-14
naive,2026-01-26 02:00:00,2024,2,32.20998,3153.194,60.97761,1.561639,41.97606,1,1,2207.236,2206.918,561.9103,306.9118,868.8222,2,0,0,68.82215,800,0,62.92186,293.7962,0.1468981,0.1949351,0.3172331,0,250,0.3172331,1645.008,48.33519,50.26293,0,0.01177644,0,468.9359,349.4885,119.4475,656.4003,0,1256.275,0,0,7.999157e-14,4.263256e-14
naive,2026-01-26 02:15:00,2025,2.25,32.0544,3223.605,60.70273,0,20.33843,1,1,2256.523,2256.206,549.8775,301.6072,851.4847,2,0,0,51.48467,800,0,61.89163,278.2771,0.1391385,0.1849992,0.3172331,0,250,0.3172331,1706.328,36.2228,50.42656,0,0,0,477.6705,361.2029,116.4676,662.8101,0,1268.89,0,0,-3.896883e-14,4.263256e-14
naive,2026-01-26 02:30:00,2026,2.5,31.96874,3266.373,57.62147,0,34.50988,1,1,2286.461,2286.144,556.0393,304.3236,860.3629,2,0,0,60.36294,800,0,60.29081,263.1606,0.1315803,0.175227,0.3172331,0,250,0.3172331,1730.104,42.51061,50.51665,0,0,0,483.0444,365.5069,117.5375,669.8305,0,1282.83,0,5.684342e-14,-9.298118e-14,4.263256e-14
naive,2026-01-26 02:45:00,2027,2.75,31.81279,3280.386,48.22442,0,25.82849,1,1,2296.27,2295.953,548.5911,301.0401,849.6312,2,0,0,49.63117,800,0,60.82136,247.9138,0.1239569,0.1657084,0.3172331,0,250,0.3172331,1747.362,35.01468,50.68067,0,0,0,483.3649,367.8197,115.5452,668.8597,0,1280.704,0,-5.684342e-14,3.450018e-14,4.263256e-14
naive,2026-01-26 03:00:00,2028,3,31.61806,3230.388,47.554,0,33.89233,1,1,2261.272,2260.954,549.0391,301.2375,850.2766,2,0,0,50.27663,800,0,61.33069,232.5421,0.1162711,0.1561077,0.3172331,0,250,0.3172331,1711.915,35.54837,50.88547,0,0,0,473.8611,358.7407,115.1205,659.9782,0,1262.71,0,-5.684342e-14,3.216871e-14,4.263256e-14
naive,2026-01-26 03:15:00,2029,3.25,31.58555,3218.336,43.52501,8.243328,39.47594,1,1,2252.835,2252.518,544.0129,299.0217,843.0347,2,0,0,43.03465,800,0,66.0374,215.9962,0.1079981,0.1464284,0.3172331,0,250,0.3172331,1708.505,30.43908,50.91966,0,7.519886,9.036863,471.7398,357.758,113.9818,658.6721,0,1273.031,0,5.684342e-14,5.762057e-14,4.263256e-14
naive,2026-01-26 03:30:00,2030,3.5,31.499,3254.165,53.1516,4.131678,61.21724,1,1,2277.916,2277.598,552.7122,302.5601,855.2723,2,2.49479,1.384926,51.39257,800,0,63.8486,200,0.1,0.1360096,0.3172331,0,250,0.3172331,1724.886,36.38635,51.01069,0,2.746752,24.83088,476.0425,360.4695,115.573,668.2188,0,1283.789,0,-5.684342e-14,-4.996004e-16,4.263256e-14
naive,2026-01-26 03:45:00,2031,3.75,31.46558,3233.287,66.90032,0,57.12362,1,1,2263.301,2262.984,995.6995,429.3362,1425.036,3,78.4447,1.774906,44.81606,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1267.284,31.74212,51.04585,0,0,25.3815,472.6252,264.6358,207.9894,699.2722,0,1341.118,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 04:00:00,2032,4,31.4235,3261.528,67.98786,1.190124,51.62743,1,1,2283.07,2282.753,547.4981,300.5582,848.0563,2,0,0,48.05626,800,0,76.83192,305.7094,0.1528547,0.2046279,0.3172331,0,250,0.3172331,1735.255,34.05324,51.09011,0,1.080396,17.57419,476.2929,362.008,114.285,666.2325,0,1276.852,0,5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-26 04:15:00,2033,4.25,31.24127,3267.646,78.91502,2.712591,46.80196,1,1,2287.352,2287.035,547.2265,300.4385,847.665,2,0,0,47.66496,800,0,94.06241,282.1457,0.1410728,0.1925007,0.3172331,0,250,0.3172331,1739.808,33.84545,51.28176,0,2.468969,12.95651,475.1991,361.4465,113.7526,664.5766,0,1275.72,0,-5.684342e-14,2.597922e-14,4.263256e-14
naive,2026-01-26 04:30:00,2034,4.5,31.02194,3297.491,99.04592,0,51.3411,1,1,2308.244,2307.927,543.9262,298.9835,842.9097,2,0,0,42.90974,800,0,111.4416,254.2408,0.1271204,0.177663,0.3172331,0,250,0.3172331,1764,30.54421,51.51244,0,0,20.7969,477.1478,364.6447,112.5031,667.9273,0,1277.903,0,0,5.442868e-14,4.263256e-14
naive,2026-01-26 04:45:00,2035,4.75,30.91308,3296.773,118.9547,0,58.31817,1,1,2307.741,2307.424,547.487,300.5533,848.0404,2,0,0,48.04037,800,0,139.6052,219.2995,0.1096498,0.1600917,0.3172331,0,250,0.3172331,1759.937,34.23815,51.62693,0,0,24.08002,475.866,362.9065,112.9596,668.4252,0,1278.77,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-26 05:00:00,2036,5,30.89271,3297.699,154.9854,1.787739,70.64741,1,1,2308.389,2308.072,606.8436,316.3581,923.2018,2,87.10989,1.031785,35.06009,800,0,77.05995,200,0.1,0.1380897,0.3172331,0,250,0.3172331,1701.229,24.99287,51.64836,0,0.7559536,45.65454,475.7798,350.6385,125.1413,676.4064,0,1296.012,0,-5.684342e-14,2.026157e-15,4.263256e-14
naive,2026-01-26 05:15:00,2037,5.25,30.84201,3267.623,182.7347,0.7850224,35.29833,1,1,2287.336,2287.019,1074.147,449.8519,1523.999,4,196.7024,1.427596,25.86899,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.872,18.45142,51.70168,0,0,16.84691,470.8993,249.6968,221.2025,703.0171,0,1347.87,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 05:30:00,2038,5.5,30.95346,3276.519,216.2617,0,34.72591,1,1,2293.564,2293.246,538.5821,296.6276,835.2096,2,0,0,35.20965,800,0,241.8707,264.4497,0.1322248,0.2046279,0.3172331,0,250,0.3172331,1754.664,25.08238,51.58447,0,0,9.643533,473.376,362.1509,111.2252,660.7688,0,1263.505,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-26 05:45:00,2039,5.75,30.99213,3266.564,263.3091,0,53.72934,1,1,2286.595,2286.278,558.715,302.5675,861.2824,2,24.67807,4.075566,32.52878,800,0,257.6322,200,0.1,0.1665201,0.3172331,0,250,0.3172331,1727.563,23.16254,51.5438,0,0,30.5668,472.3524,356.8706,115.4819,665.7524,0,1273.518,0,0,1.887379e-15,4.263256e-14
naive,2026-01-26 06:00:00,2040,6,31.1384,3302.682,318.3418,0,52.40843,1,1,2311.877,2311.56,1191.601,485.3023,1676.903,4,333.9691,2.53716,40.39707,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1119.959,28.71799,51.38996,0,0,23.69045,479.1677,232.1266,247.0412,722.339,0,1386.864,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 06:15:00,2041,6.25,31.19116,3277.993,362.1594,0,27.44195,1,1,2294.595,2294.278,536.8758,295.8753,832.7511,2,0,0,32.75112,800,0,375.8281,230.9603,0.1154802,0.2046279,0.3172331,0,250,0.3172331,1757.402,23.26871,51.33447,0,0,4.173244,476.1585,364.684,111.4746,661.4253,0,1265.099,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-26 06:30:00,2042,6.5,31.15382,3321.119,402.1595,0,35.39139,1,1,2324.783,2324.466,770.2628,366.0693,1136.332,3,274.8391,3.009833,58.48321,800,0,123.6959,200,0.1,0.1454323,0.3172331,0,250,0.3172331,1554.203,41.56808,51.37374,3.624553,0,0,482.0122,322.2429,159.7693,688.3122,0,1325.081,0,-5.684342e-14,5.578871e-15,4.263256e-14
naive,2026-01-26 06:45:00,2043,6.75,31.33354,3362.528,421.2864,0,58.75904,1,1,2353.769,2353.452,1264.515,507.2845,1771.799,4,419.3909,0.529432,51.87877,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1088.937,36.79925,51.18471,1.895463,0,21.95979,490.0307,226.7056,263.325,738.5619,0,1422.811,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 07:00:00,2044,7,31.48381,3389.303,429.0616,5.202836,76.13849,1,1,2372.512,2372.195,558.8805,305.5761,864.4567,2,0,0,64.45668,800,0,427.6267,218.0107,0.1090053,0.2046279,0.3172331,0,250,0.3172331,1813.315,45.64368,51.02667,2.643405,3.994282,30.49481,495.6384,378.8171,116.8213,690.7639,0,1335.573,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-26 07:15:00,2045,7.25,31.47807,3357.107,428.6362,5.075495,86.16751,1,1,2349.975,2349.658,837.3342,386.3714,1223.706,3,352.7332,3.006551,67.96587,800,0,71.90542,200,0.1,0.1372781,0.3172331,0,250,0.3172331,1512.323,48.13176,51.03271,3.997619,2.068944,38.03575,490.8654,315.8958,174.9696,710.2122,0,1373.477,0,-5.684342e-14,-6.106227e-15,4.263256e-14
naive,2026-01-26 07:30:00,2046,7.5,31.54426,3341.289,423.2625,6.258918,93.98051,1,1,2338.902,2338.585,1259.832,507.3495,1767.182,4,401.4925,4.463822,61.22574,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.752,43.32615,50.9631,21.77005,1.795096,50.65436,489.2966,225.6742,263.6224,743.6206,0,1470.558,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 07:45:00,2047,7.75,32.03438,3370.384,387.3934,0.07347438,90.59636,1,1,2359.269,2358.951,565.9251,308.6817,874.6068,2,0,0,74.60684,800,0,380.1683,229.8753,0.1149376,0.2046279,0.3172331,0,250,0.3172331,1793.026,52.5027,50.44761,11.78041,0,38.09367,499.1874,379.3786,119.8088,696.1204,0,1355.808,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-26 08:00:00,2048,8,31.74548,3395.091,345.6681,262.6807,83.3362,1,1,2376.564,2376.247,815.1044,392.605,1207.709,3,217.9506,88.42772,101.331,800,0,119.3564,200,0.1,0.1447491,0.3172331,0,250,0.3172331,1561.142,71.54334,50.75146,8.36109,174.253,11.79286,499.4884,328.1092,171.3792,723.1927,0,1704.299,0,-5.684342e-14,-3.830269e-15,4.263256e-14
naive,2026-01-26 08:15:00,2049,8.25,32.05222,3405.851,300.9918,260.8633,94.99779,1,1,2384.096,2383.779,1265.434,522.5245,1787.959,4,294.6868,89.99476,103.2772,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.344,72.664,50.42884,6.305045,170.8686,22.33379,504.6501,236.7239,267.9261,763.976,0,1776.844,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 08:30:00,2050,8.5,32.23275,3422.824,254.1339,259.8426,116.8169,1,1,2395.977,2395.659,579.698,314.7535,894.4515,2,0,0,94.45148,800,0,336.9463,240.6808,0.1203404,0.2046279,0.3172331,0,250,0.3172331,1815.961,66.31798,50.23898,7.817009,169.2132,50.49896,509.3057,386.0136,123.2921,711.5015,0,1671.861,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 08:45:00,2051,8.75,32.40888,3417.826,206.4823,261.1198,120.312,1,1,2392.478,2392.161,683.7275,355.4237,1039.151,3,43.63806,89.4025,106.1107,800,0,162.5716,200,0.1,0.1515532,0.3172331,0,250,0.3172331,1708.433,74.35481,50.05373,0.2726782,171.7173,45.95716,510.6651,364.6584,146.0067,729.8914,0,1700.155,0,0,6.300516e-15,4.263256e-14
naive,2026-01-26 09:00:00,2052,9,32.56694,3419.157,156.1047,264.4922,127.0685,1,1,2393.41,2393.093,1184.277,502.3496,1686.627,4,163.5222,91.01341,132.0909,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.816,92.39291,49.88749,0,173.4788,34.67558,512.767,258.9781,253.7889,768.7567,0,1780.641,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 09:15:00,2053,9.25,32.70844,3422.626,129.1595,266.0249,121.8743,1,1,2395.838,2395.521,618.2915,331.7674,950.0589,2,0,0,150.0589,800,0,218.9018,270.1919,0.135096,0.2046279,0.3172331,0,250,0.3172331,1777.229,104.791,49.73867,2.397409,173.8852,17.08327,515.0046,382.0297,132.9749,717.4693,0,1683.07,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-26 09:30:00,2054,9.5,33.22801,3442.478,115.543,274.2335,138.9287,1,1,2409.734,2409.417,623.868,334.2258,958.0938,2,0,0,158.0938,800,0,197.5396,220.7645,0.1103822,0.1701359,0.3172331,0,250,0.3172331,1785.549,109.7449,49.19222,9.324647,182.9122,29.18375,524.4346,388.5921,135.8425,729.1692,0,1734.606,0,-1.136868e-13,-5.354051e-14,4.263256e-14
naive,2026-01-26 09:45:00,2055,9.75,33.39233,3473.856,87.56278,280.2525,130.4147,1,1,2431.699,2431.382,693.7726,364.4807,1058.253,3,4.728058,91.85573,161.6695,800,0,82.91886,200,0.1,0.1390121,0.3172331,0,250,0.3172331,1737.609,112.0146,49.01939,0,188.3968,18.40009,531.3049,379.6523,151.6525,748.1533,0,1766.144,0,-5.684342e-14,3.941292e-15,4.263256e-14
naive,2026-01-26 10:00:00,2056,10,33.58264,3497.058,88.36063,286.6483,156.8511,1,1,2447.94,2447.623,1156.868,500.6587,1657.526,4,76.16062,94.95142,186.4142,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1290.756,128.8754,48.81923,12.20001,191.6969,27.97567,537.3111,283.3146,253.9964,790.1138,0,1877.028,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 10:15:00,2057,10.25,33.92142,3503.972,79.94702,289.7991,180.524,1,1,2452.78,2452.463,648.7523,345.196,993.9483,2,0,0,193.9483,800,0,164.9422,283.6818,0.1418409,0.2046279,0.3172331,0,250,0.3172331,1803.711,133.5583,48.46293,9.74854,195.0554,46.96562,542.8133,399.1708,143.6426,754.7605,0,1808.287,0,5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-26 10:30:00,2058,10.5,34.21053,3565.066,66.15269,291.3775,195.4294,1,1,2495.546,2495.229,678.2469,358.1987,1036.446,3,0,0,236.4455,800,0,157.6854,244.2158,0.1221079,0.1786303,0.3172331,0,250,0.3172331,1816.982,162.2763,48.15886,1.780447,198.0644,33.15314,556.1921,404.9578,151.2342,770.5455,0,1831.644,0,5.684342e-14,2.01783e-14,4.263256e-14
naive,2026-01-26 10:45:00,2059,10.75,34.43124,3594.715,49.88223,290.7861,220.0262,0,1,2516.301,2515.983,698.6993,367.2151,1065.914,3,0,0,265.9144,800,0,159.6557,204.2634,0.1021317,0.1537791,0.3172331,0,250,0.3172331,1817.284,182.0317,47.92673,0,193.1368,37.99442,563.8688,407.2287,156.6401,0,782.9579,4585.512,0,1.136868e-13,-6.838974e-14,4.263256e-14
naive,2026-01-26 11:00:00,2060,11,34.64191,3590.035,53.45498,291.9709,242.4387,0,0,2513.024,2512.707,813.1588,413.7273,1226.886,3,33.18123,96.36068,297.3442,800,0,16.92517,200,0.1,0.1286217,0.3172331,0,250,0.3172331,1699.548,203.0459,47.70516,3.348585,195.6102,39.39281,566.0742,382.8337,183.2405,0,805.4344,4719.425,0,-5.684342e-14,-1.498801e-15,4.263256e-14
naive,2026-01-26 11:15:00,2061,11.25,34.72132,3685.732,48.07943,292.664,246.4869,0,0,2580.012,2579.695,1221.544,533.5396,1755.084,4,39.43997,94.58163,321.0624,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1358.15,219.0382,47.62163,8.63946,198.0824,27.44867,582.3095,306.5349,275.7745,0,846.2698,4957.505,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 11:30:00,2062,11.5,35.11351,3627.303,48.1795,294.7215,270.9767,0,0,2539.112,2538.795,759.0945,393.8403,1152.935,3,0,0,352.9348,800,0,137.8075,290.4655,0.1452327,0.2046279,0.3172331,0,250,0.3172331,1779.7,239.6752,47.20915,5.394109,199.6994,31.30157,578.7131,405.6284,173.0848,0,806.6029,4736.992,0,1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-26 11:45:00,2063,11.75,35.22934,3666.171,57.17107,297.9094,301.5812,0,0,2566.32,2566.002,781.6947,403.8035,1185.498,3,0,0,385.4982,800,0,141.6635,255.0039,0.1275019,0.1829019,0.3172331,0,250,0.3172331,1784.308,261.4315,47.08733,11.27517,202.1418,40.1497,586.6178,407.863,178.7549,0,820.8441,4829.813,0,0,4.676814e-14,4.263256e-14
naive,2026-01-26 12:00:00,2064,12,35.17059,3691.655,66.6135,297.8474,335.6165,0,0,2584.158,2583.841,804.7194,413.954,1218.673,3,0,0,418.6734,800,0,142.9164,219.2346,0.1096173,0.1605722,0.3172331,0,250,0.3172331,1779.122,284.1265,47.14912,20.03181,201.5127,51.48997,589.8242,406.0777,183.7465,0,831.784,4903.934,0,5.684342e-14,-7.049916e-14,4.263256e-14
naive,2026-01-26 12:15:00,2065,12.25,35.55951,3689.548,65.98458,301.075,378.6873,0,0,2582.684,2582.366,874.7042,444.8067,1319.511,3,0,65.27529,454.2356,800,0,76.80049,200,0.1,0.1380488,0.3172331,0,250,0.3172331,1707.662,306.847,46.74007,19.06655,205.9173,71.84032,595.3005,393.6108,201.6897,0,854.9765,5037.885,0,1.136868e-13,-5.800915e-15,4.263256e-14
naive,2026-01-26 12:30:00,2066,12.5,35.90476,3676.976,52.60948,301.5969,399.4233,0,0,2573.883,2573.566,1360.09,593.4982,1953.588,4,48.84859,94.78577,509.954,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1213.476,343.0776,46.37696,3.76089,206.8112,56.34564,598.5111,282.1724,316.3388,0,888.7727,5199.313,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 12:45:00,2067,12.75,36.19145,3692.614,49.25845,302.5003,423.0739,0,0,2584.83,2584.513,890.4108,451.7309,1342.142,3,0,0,542.1417,800,0,150.5351,287.2836,0.1436418,0.2046279,0.3172331,0,250,0.3172331,1694.102,363.4889,46.07543,0,207.1787,59.585,605.4969,396.8437,208.6532,0,862.5325,5049.477,0,5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-26 13:00:00,2068,13,36.36129,3735.501,49.46388,301.1505,450.4464,0,0,2614.851,2614.533,903.8475,457.6545,1361.502,3,0,0,561.502,800,0,166.491,245.6156,0.1228078,0.1808983,0.3172331,0,250,0.3172331,1710.686,375.7064,45.89681,0,202.5375,74.73997,615.2216,402.4899,212.7317,0,877.7292,5125.254,0,1.136868e-13,2.023381e-14,4.263256e-14
naive,2026-01-26 13:15:00,2069,13.25,36.7452,3765.49,65.32086,305.4308,500.5223,0,0,2635.843,2635.526,927.6867,468.164,1395.851,3,0,0,595.8507,800,0,164.937,204.3427,0.1021714,0.1546606,0.3172331,0,250,0.3172331,1707.839,396.8594,45.49303,0,207.9894,103.6629,626.3843,405.8526,220.5318,0,898.6511,5250.183,0,1.136868e-13,4.285461e-14,4.263256e-14
naive,2026-01-26 13:30:00,2070,13.5,36.82719,3778.185,65.80766,301.1248,496.6426,0,0,2644.73,2644.412,1053.465,518.2829,1571.748,4,44.80755,98.54171,628.3985,800,0,17.24219,200,0.1,0.1286716,0.3172331,0,250,0.3172331,1590.948,418.1253,45.4068,3.757915,202.5831,78.5173,629.8461,378.8864,250.9597,0,915.8683,5342.131,0,-1.136868e-13,-3.053113e-16,4.263256e-14
naive,2026-01-26 13:45:00,2071,13.75,36.76031,3780.173,59.86794,304.719,515.7853,1,0,2646.121,2645.804,1397.945,602.0548,2000,4,56.31908,95.47268,646.0978,702.1105,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.858,430.2479,39.91247,3.548859,209.2463,85.53748,629.0753,296.6595,332.4158,919.0495,0,2160.269,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 14:00:00,2072,14,36.99019,3776.218,47.10668,303.1578,520.8319,1,1,2643.353,2643.036,969.3381,486.526,1455.864,3,0,0,655.864,800,0,156.3971,285.8181,0.142909,0.2046279,0.3172331,0,250,0.3172331,1673.698,435.5452,45.23536,0,207.3645,85.28668,632.2178,400.3027,231.9151,907.227,0,2121.268,0,0,1.056932e-13,4.263256e-14
naive,2026-01-26 14:15:00,2073,14.25,37.29204,3794.682,42.69769,303.6529,534.2482,1,1,2656.278,2655.96,1001.065,500.5126,1501.577,4,0,0,701.5774,800,0,157.5447,246.3869,0.1231935,0.1799755,0.3172331,0,250,0.3172331,1654.896,464.2083,44.91789,0,207.1052,70.03992,640.3948,398.9743,241.4205,916.3727,0,2139.469,0,0,-5.737077e-14,4.263256e-14
naive,2026-01-26 14:30:00,2074,14.5,37.55723,3786.32,54.75666,298.8452,568.7545,1,1,2650.424,2650.107,1007.656,503.4186,1511.075,4,0,0,711.075,800,0,151.2,208.5481,0.1042741,0.1551462,0.3172331,0,250,0.3172331,1642.45,468.9839,44.63898,0,203.3092,99.7706,643.5091,398.7784,244.7308,926.4207,0,2153.331,0,0,3.21132e-14,4.263256e-14
naive,2026-01-26 14:45:00,2075,14.75,37.9965,3780.149,50.92238,291.9972,596.2076,1,1,2646.104,2645.787,1104.657,543.553,1648.21,4,22.09348,95.00849,731.1082,800,0,34.06116,200,0.1,0.1313197,0.3172331,0,250,0.3172331,1541.13,479.6274,44.17698,0,196.9887,116.5802,650.087,378.6202,271.4668,950.8143,0,2191.735,0,-1.136868e-13,1.110223e-15,4.263256e-14
naive,2026-01-26 15:00:00,2076,15,38.25878,3802.257,58.48072,292.1193,593.5001,1,1,2661.58,2661.262,1403.168,596.832,2000,4,55.38943,93.72354,751.974,598.913,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1258.094,491.7382,32.86619,3.091292,198.3957,101.762,658.5568,311.2913,347.2655,933.3023,0,2177.195,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 15:15:00,2077,15.25,38.36943,3767.267,61.07327,287.9907,599.1723,1,1,2637.087,2636.77,1039.772,517.5765,1557.348,4,0,0,757.348,800,0,156.6847,285.7462,0.1428731,0.2046279,0.3172331,0,250,0.3172331,1596.998,494.582,43.78475,0,192.5883,104.5903,654.4676,396.3402,258.1274,939.8737,0,2162.704,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-26 15:30:00,2078,15.5,38.47085,3758.638,77.68135,282.1116,612.3971,1,1,2631.047,2630.729,1038.445,516.9918,1555.437,4,0,0,755.437,800,0,161.1074,245.4243,0.1227122,0.1799302,0.3172331,0,250,0.3172331,1592.284,492.7211,43.67808,11.45525,187.2303,119.6761,654.7814,396.2674,258.514,943.0426,0,2179.68,0,-1.136868e-13,-4.984901e-14,4.263256e-14
naive,2026-01-26 15:45:00,2079,15.75,38.69755,3737.739,77.99212,283.0907,611.2582,1,1,2616.417,2616.1,1017.946,507.9547,1525.901,4,0,0,725.9007,800,0,165.8264,203.9291,0.1019646,0.1545401,0.3172331,0,250,0.3172331,1598.154,472.1401,43.43966,6.614133,188.6423,139.1181,655.2068,400.2119,254.9949,943.0048,0,2173.957,0,-1.136868e-13,3.275158e-15,4.263256e-14
naive,2026-01-26 16:00:00,2080,16,38.78448,3697.108,78.74264,283.0369,600.0576,1,1,2587.976,2587.659,1128.936,549.5752,1678.511,4,61.44508,92.55834,724.5078,800,0,15.58801,200,0.1,0.1284112,0.3172331,0,250,0.3172331,1458.723,470.7303,43.34823,1.709555,190.4785,129.3273,649.64,366.1721,283.4679,948.2113,0,2179.18,0,1.136868e-13,5.273559e-16,4.263256e-14
naive,2026-01-26 16:15:00,2081,16.25,38.84648,3720.718,89.80474,281.7932,580.4008,1,1,2604.503,2604.185,1405.279,594.7206,2000,4,87.33106,92.89409,710.6235,609.1514,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1198.906,461.3568,32.95739,2.473684,188.8991,119.0441,654.9098,301.4684,353.4414,926.123,0,2145.287,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 16:30:00,2082,16.5,38.6826,3672.799,112.7227,276.3109,556.707,1,1,2570.959,2570.642,997.7631,499.0571,1496.82,3,0,0,696.8202,800,0,195.1848,276.1212,0.1380606,0.2046279,0.3172331,0,250,0.3172331,1572.879,453.3089,43.45538,7.216427,186.6324,103.3981,643.558,393.7203,249.8377,918.6598,0,2122.822,0,0,7.727152e-14,4.263256e-14
naive,2026-01-26 16:45:00,2083,16.75,38.69298,3645.826,129.4924,278.6896,552.2308,1,1,2552.078,2551.761,985.272,493.5504,1478.822,3,0,0,678.8224,800,0,209.779,223.6329,0.1118165,0.1738695,0.3172331,0,250,0.3172331,1566.489,441.5442,43.44446,6.860915,191.5421,110.6865,639.0145,392.2329,246.7815,913.4981,0,2120.366,0,-2.273737e-13,8.854029e-15,4.263256e-14
naive,2026-01-26 17:00:00,2084,17,38.55999,3607.673,145.4966,276.7149,529.0814,1,1,2525.371,2525.054,1067.894,524.2303,1592.124,4,48.28332,87.67084,656.1697,800,0,94.39097,200,0.1,0.1408184,0.3172331,0,250,0.3172331,1457.16,427.5077,43.58433,2.822348,189.044,101.5737,630.0195,363.5265,266.493,913.097,0,2108.131,0,0,-4.024558e-15,4.263256e-14
naive,2026-01-26 17:15:00,2085,17.25,38.61006,3606.791,170.4843,268.1327,531.935,1,1,2524.754,2524.436,1411.729,588.2707,2000,4,169.6957,87.53042,626.8007,615.9731,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.707,408.1222,33.51793,0.788572,180.6022,123.8128,630.7322,277.9757,352.7565,897.1773,0,2069.546,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 17:30:00,2086,17.5,38.62967,3605.763,190.6409,267.535,503.4325,1,1,2524.034,2523.717,937.308,472.4055,1409.714,3,0,0,609.7135,800,0,291.9928,251.9192,0.1259596,0.2046279,0.3172331,0,250,0.3172331,1586.409,396.9007,43.51104,0,181.137,106.5318,630.8924,396.5292,234.3632,895.5628,0,2054.637,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-26 17:45:00,2087,17.75,38.70654,3628.619,227.4374,260.696,478.9256,1,1,2540.033,2539.716,1015.393,502.4122,1517.805,4,37.13118,87.70794,592.9662,800,0,207.5181,200,0.1,0.1586298,0.3172331,0,250,0.3172331,1524.323,385.6342,43.4302,0,172.9881,93.29139,636.2361,381.8176,254.4186,907.5977,0,2064.741,0,-1.705303e-13,-1.232348e-14,4.263256e-14
naive,2026-01-26 18:00:00,2088,18,38.90395,3643.2,263.7412,0,438.4083,1,1,2550.24,2549.923,1418.139,581.8611,2000,4,275.3758,1.694001,561.8674,661.0628,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1131.784,364.5219,35.71605,0,0,73.88645,642.2863,285.0435,357.2428,885.5132,0,1730.846,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 18:15:00,2089,18.25,38.82695,3650.384,294.2771,1.274993,414.9186,1,1,2555.269,2554.951,878.7368,446.5845,1325.321,3,0,0,525.3213,800,0,308.8317,247.7094,0.1238547,0.2046279,0.3172331,0,250,0.3172331,1676.215,341.1354,43.30356,0,0.3800383,73.78311,642.1829,421.2615,220.9214,886.3889,0,1724.717,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 18:30:00,2090,18.5,38.94321,3623.796,319.835,9.273712,363.4804,1,0,2536.657,2536.34,970.9043,470.1541,1441.058,3,143.4304,0.2584534,497.3695,800,0,190.6817,200,0.1,0.155979,0.3172331,0,250,0.3172331,1565.436,322.5214,43.18129,0,9.015259,40.95902,639.561,394.6893,244.8716,875.1703,0,1717.313,0,5.684342e-14,-8.631984e-15,4.263256e-14
naive,2026-01-26 18:45:00,2091,18.75,38.70783,3611.758,362.133,4.849561,350.7559,1,0,2528.23,2527.913,1422.621,577.3787,2000,4,352.8933,0,448.7042,698.4025,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.292,291.8091,37.91351,9.239658,4.849561,58.94681,633.3022,276.8671,356.4351,869.0115,0,1719.674,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 19:00:00,2092,19,38.62495,3565.499,379.0276,1.069362,316.2761,0,0,2495.849,2495.532,803.5993,413.4602,1217.06,3,0,0,417.0595,800,0,377.2651,230.6011,0.1153005,0.2046279,0.3172331,0,250,0.3172331,1691.933,271.5059,43.51601,2.817852,0.01399332,44.77022,623.7665,422.8504,200.9161,0,847.4996,4617.177,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-26 19:15:00,2093,19.25,38.62909,3505.851,391.6161,6.117507,296.5805,0,0,2454.096,2453.778,997.9685,467.2086,1465.177,3,268.4883,0.4896602,396.1991,800,0,122.2591,200,0.1,0.1452061,0.3172331,0,250,0.3172331,1455.81,257.9127,43.51166,0.8686991,5.627846,38.66779,613.4012,363.8797,249.5215,0,840.7533,4586.399,0,1.136868e-13,0,4.263256e-14
naive,2026-01-26 19:30:00,2094,19.5,38.74565,3512.935,412.9254,5.225994,294.5743,0,0,2459.055,2458.737,1423.141,576.8592,2000,4,389.9267,0.1398102,362.108,747.8254,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.597,235.3828,40.55931,22.99871,5.086184,59.19145,616.6169,259.6796,356.9373,0,851.3813,4685.414,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 19:45:00,2095,19.75,38.44846,3462.85,404.007,3.568003,279.1241,0,0,2423.995,2423.678,754.202,391.6834,1145.885,3,0,0,345.8855,800,0,384.9641,228.6763,0.1143382,0.2046279,0.3172331,0,250,0.3172331,1669.476,225.6599,43.70163,19.33439,3.276458,53.46418,602.8834,415.2233,187.6601,0,820.2041,4500.962,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-26 20:00:00,2096,20,38.24874,3458.542,384.8958,0,263.3701,0,0,2420.98,2420.662,943.2936,443.9295,1387.223,3,261.5587,1.60913,324.0554,800,0,114.5613,200,0.1,0.1439941,0.3172331,0,250,0.3172331,1477.369,211.9355,43.91169,8.775805,0,51.43462,598.8612,365.4466,233.4146,0,822.0992,4487.283,0,-5.684342e-14,3.302913e-15,4.263256e-14
naive,2026-01-26 20:15:00,2097,20.25,38.08758,3474.263,365.7856,0,237.2964,0,0,2431.984,2431.667,1390.187,569.8909,1960.078,4,358.8349,0.8740282,300.3694,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.479,196.8319,44.08119,6.95075,0,40.46448,598.9568,256.4989,342.4579,0,836.3555,4562.354,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 20:30:00,2098,20.5,37.88212,3444.861,352.7082,0,218.9692,0,0,2411.403,2411.086,712.3378,373.2276,1085.565,3,0,0,285.5655,800,0,344.0999,238.8924,0.1194462,0.2046279,0.3172331,0,250,0.3172331,1698.748,187.6003,44.29728,11.00388,0,31.36894,590.6006,416.0572,174.5434,0,796.9677,4352.47,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-26 20:45:00,2099,20.75,37.55446,3456.647,316.6113,1.448339,184.3348,0,0,2419.653,2419.336,806.0159,397.1876,1203.203,3,145.7466,3.724429,253.7324,800,0,155.4191,200,0.1,0.150427,0.3172331,0,250,0.3172331,1613.32,167.3529,44.6419,15.44559,0,16.98191,587.4356,391.6767,195.759,0,792.9871,4337.851,0,5.684342e-14,1.582068e-15,4.263256e-14
naive,2026-01-26 21:00:00,2100,21,37.12953,3429.399,280.9464,5.822197,171.6204,0,0,2400.58,2400.262,1263.282,525.3606,1788.643,4,262.8714,2.306186,223.4654,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.98,148.1494,45.08881,18.07498,3.516012,23.47098,576.2657,272.9352,303.3305,0,803.93,4408.135,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 21:15:00,2101,21.25,36.75025,3402.034,242.4561,6.907,161.8201,0,0,2381.423,2381.106,666.4883,353.0149,1019.503,3,0,0,219.5032,800,0,230.5334,267.284,0.133642,0.2046279,0.3172331,0,250,0.3172331,1714.618,146.1887,45.48772,13.58353,5.246158,15.63137,565.9986,407.5173,158.4813,0,764.2474,4184.668,0,0,1.056932e-13,4.263256e-14
naive,2026-01-26 21:30:00,2102,21.5,36.51213,3398.051,206.4319,5.029917,135.38,0,0,2378.636,2378.318,657.6021,349.0974,1006.7,3,0,0,206.6995,800,0,201.6548,216.8282,0.1084141,0.1683048,0.3172331,0,250,0.3172331,1720.716,138.0552,45.73816,7.722286,2.084662,0,561.8384,406.4366,155.4018,0,755.534,4120.899,0,-5.684342e-14,-7.355228e-15,4.263256e-14
naive,2026-01-26 21:45:00,2103,21.75,36.10237,3423.961,172.4488,10.97721,124.4785,0,0,2396.773,2396.456,717.6914,363.7056,1081.397,3,99.88468,2.011841,179.5005,800,0,67.17636,200,0.1,0.1365336,0.3172331,0,250,0.3172331,1678.764,120.4773,46.16912,5.387744,8.96537,4.00119,560.1587,392.3502,167.8085,0,756.9909,4136.269,0,0,3.469447e-15,4.263256e-14
naive,2026-01-26 22:00:00,2104,22,36.09136,3363.044,139.3599,8.983914,129.6465,0,0,2354.131,2353.814,1125.057,478.5725,1603.63,4,143.9373,4.770971,154.9213,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.757,103.9939,46.1807,0,4.212944,25.65254,550.037,287.096,262.941,0,771.6621,4199.455,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 22:15:00,2105,22.25,35.99969,3352.569,115.3394,4.242945,114.9571,0,0,2346.799,2346.481,611.656,328.8422,940.4982,2,0,0,140.4982,800,0,124.0415,293.907,0.1469535,0.2046279,0.3172331,0,250,0.3172331,1734.825,94.41513,46.27711,0,2.499767,20.54199,547.035,404.385,142.65,0,738.0154,4011.335,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-26 22:30:00,2106,22.5,35.49411,3317.232,98.78974,2.503796,105.6096,0,0,2322.062,2321.745,601.0317,324.1584,925.1901,2,0,0,125.1901,800,0,110.9925,266.1126,0.1330563,0.1850689,0.3172331,0,250,0.3172331,1720.714,84.63441,46.80885,0,0,20.97518,534.3421,395.9625,138.3796,0,724.9477,3934.552,0,0,1.054712e-15,4.263256e-14
naive,2026-01-26 22:45:00,2107,22.75,35.17088,3313.967,82.29791,2.524603,96.10456,0,0,2319.777,2319.46,594.6602,321.3495,916.0097,2,0,0,116.0097,800,0,97.88235,241.6001,0.1208001,0.1675672,0.3172331,0,250,0.3172331,1724.8,78.728,47.14881,0,0,17.37656,529.4841,393.6818,135.8023,0,718.9975,3901.444,0,-1.136868e-13,2.978173e-14,4.263256e-14
naive,2026-01-26 23:00:00,2108,23,35.08096,3316.682,87.40315,4.88889,115.1245,0,0,2321.677,2321.36,590.8894,319.6872,910.5766,2,0,0,110.5766,800,0,82.75253,220.874,0.110437,0.1521321,0.3172331,0,250,0.3172331,1730.471,75.12049,47.24339,6.997224,2.542288,40.00405,528.724,394.0864,134.6376,0,722.8839,3939.168,0,-5.684342e-14,4.324319e-14,4.263256e-14
naive,2026-01-26 23:15:00,2109,23.25,35.00238,3267.597,87.17803,0,110.8574,0,0,2287.318,2287.001,572.3532,311.5156,883.8688,2,0,0,83.8688,800,0,76.15546,201.8003,0.1009002,0.1390811,0.3172331,0,250,0.3172331,1714.647,57.02919,47.32603,12.20778,0,53.82821,519.8759,389.7158,130.1601,0,713.4658,3891.878,0,-5.684342e-14,-1.901257e-14,4.263256e-14
naive,2026-01-26 23:30:00,2110,23.5,34.87687,3236.952,64.31925,0.983392,93.02322,0,1,2265.866,2265.549,619.66,324.3704,944.0304,2,67.25259,0.9633742,75.81445,800,0,7.074271,200,0.1,0.1270707,0.3172331,0,250,0.3172331,1645.889,51.62851,47.45803,0,0.02001775,41.39472,513.3893,372.9178,140.4715,0,706.6672,3833.314,0,-1.136868e-13,-3.053113e-16,4.263256e-14
naive,2026-01-26 23:45:00,2111,23.75,34.41903,3263.182,64.1834,0,85.24188,0,1,2284.227,2283.91,1007.178,435.35,1442.528,3,70.42973,1.183078,70.91553,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1276.732,48.55216,47.93957,0,0,36.68972,511.7104,286.0122,225.6981,0,729.5815,3958.766,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 00:00:00,2112,0,34.10311,3271.346,63.46487,0,78.47315,1,1,2289.942,2289.625,559.028,305.6411,864.6691,2,0,0,64.66913,800,0,61.59601,309.5184,0.1547592,0.2046279,0.3172331,0,250,0.3172331,1730.597,44.43902,48.27184,3.085092,0,34.03413,509.0278,384.6918,124.336,697.8983,0,1346.813,0,-5.684342e-14,-2.930989e-14,4.263256e-14
naive,2026-01-27 00:15:00,2113,0.25,34.00362,3249.54,55.09283,0,58.71564,1,1,2274.678,2274.361,564.0973,307.8759,871.9732,2,0,0,71.97324,800,0,51.1295,296.6873,0.1483436,0.1948992,0.3172331,0,250,0.3172331,1710.263,49.5155,48.37647,4.348733,0,9.200134,504.4077,379.2493,125.1584,689.1654,0,1331.409,0,5.684342e-14,7.718826e-14,4.263256e-14
naive,2026-01-27 00:30:00,2114,0.5,33.75265,3249.798,55.93723,0,57.73695,1,1,2274.859,2274.541,562.5917,307.2122,869.8039,2,0,0,69.80387,800,0,52.52365,283.5096,0.1417548,0.1868196,0.3172331,0,250,0.3172331,1711.95,48.16319,48.64043,6.91687,0,9.573764,501.3785,377.3134,124.065,686.6357,0,1330.482,0,0,-7.663314e-14,4.263256e-14
naive,2026-01-27 00:45:00,2115,0.75,33.43351,3272.597,70.18168,0,52.21084,1,1,2290.818,2290.501,562.0465,306.9719,869.0184,2,0,0,69.0184,800,0,50.54968,270.8276,0.1354138,0.1785219,0.3172331,0,250,0.3172331,1728.454,47.79745,48.97609,21.72067,0,4.41339,501.0194,378.0262,122.9932,685.9633,0,1354.297,0,-5.684342e-14,-3.025358e-14,4.263256e-14
