controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-27 01:00:00,2116,1,33.24543,3289.611,63.72214,0.08833273,44.80292,1,1,2302.728,2302.411,560.2077,306.1612,866.3688,2,0,0,66.36884,800,0,39.20374,260.984,0.130492,0.1705362,0.3172331,0,250,0.3172331,1742.203,46.06241,49.1739,25.41694,0,0,501.3556,379.3167,122.0389,685.4779,0,1359.479,0,5.684342e-14,-3.591571e-14,4.263256e-14
naive,2026-01-27 01:15:00,2117,1.25,33.12539,3225.147,69.80204,3.092542,45.39453,1,1,2257.603,2257.286,550.5856,301.9193,852.505,2,0,0,52.50498,800,0,54.29329,247.3696,0.1236848,0.1643378,0.3172331,0,250,0.3172331,1706.7,36.4908,49.30015,15.56724,3.03405,8.903731,490.1219,370.5218,119.6001,674.3741,0,1325.373,0,-1.136868e-13,-3.896883e-14,4.263256e-14
naive,2026-01-27 01:30:00,2118,1.5,32.9014,3213.552,66.01578,5.778324,40.11143,1,1,2249.486,2249.169,548.7974,301.131,849.9285,2,0,0,49.92845,800,0,57.63198,232.9227,0.1164613,0.155765,0.3172331,0,250,0.3172331,1700.372,34.78959,49.53572,10.09007,4.072049,5.321842,485.7614,367.1838,118.5776,669.464,0,1307.63,0,0,3.549938e-14,4.263256e-14
naive,2026-01-27 01:45:00,2119,1.75,32.69969,3261.751,63.52134,9.952821,49.08105,1,1,2283.226,2282.909,555.0981,303.9086,859.0067,2,0,0,59.00668,800,0,60.77603,217.692,0.108846,0.146668,0.3172331,0,250,0.3172331,1727.811,41.21042,49.74788,4.365951,8.332176,7.870634,490.6961,371.3298,119.3662,676.93,0,1319.798,0,0,-2.003953e-14,4.263256e-14
naive,2026-01-27 02:00:00,2120,2,32.61462,3246.711,55.2597,3.191501,59.37779,1,1,2272.698,2272.38,558.7554,305.521,864.2763,2,0,0,64.27632,800,0,62.46751,202.0409,0.1010204,0.1370775,0.3172331,0,250,0.3172331,1713.625,44.93449,49.83735,0,1.666901,14.4433,487.4531,367.542,119.9111,676.1608,0,1299.13,0,0,-1.665335e-16,4.263256e-14
naive,2026-01-27 02:15:00,2121,2.25,32.32568,3235.991,61.59802,2.997593,70.75868,1,1,2265.194,2264.876,582.7724,309.8309,892.6033,2,52.77439,0.4020521,39.42687,800,0,8.036188,200,0.1,0.1272222,0.3172331,0,250,0.3172331,1682.104,27.65379,50.14124,0.7874363,2.595541,43.10489,482.5541,358.3385,124.2156,677.352,0,1304.131,0,0,-5.551115e-16,4.263256e-14
naive,2026-01-27 02:30:00,2122,2.5,32.00383,3242.986,61.79736,0,70.3253,1,1,2270.09,2269.773,985.93,427.4903,1413.42,3,57.75725,1.024502,54.63853,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1283.843,38.46385,50.47974,4.040109,0,31.86145,479.9773,271.4498,208.5275,705.6767,0,1361.533,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 02:45:00,2123,2.75,31.91385,3254.46,54.99378,5.634213,59.12897,1,1,2278.122,2277.805,543.6648,298.8683,842.5331,2,0,0,42.53305,800,0,53.85471,311.4537,0.1557268,0.2046279,0.3172331,0,250,0.3172331,1734.14,29.97258,50.57437,2.100289,4.673,29.15639,480.6696,365.8928,114.7768,670.9129,0,1296.614,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 03:00:00,2124,3,31.58058,3261.691,55.57944,0.4732005,43.75024,1,1,2283.184,2282.867,548.2194,300.8762,849.0955,2,0,0,49.09552,800,0,53.70195,297.9792,0.1489896,0.1961178,0.3172331,0,250,0.3172331,1734.647,34.72798,50.9249,3.575675,0,9.022265,478.0399,363.1905,114.8494,665.9557,0,1280.789,0,0,-8.806844e-14,4.263256e-14
naive,2026-01-27 03:15:00,2125,3.25,31.48333,3271.883,58.70178,1.955906,56.3347,1,1,2290.318,2290.001,548.7197,301.0967,849.8165,2,0,0,49.81647,800,0,58.07857,283.4126,0.1417063,0.1876331,0.3172331,0,250,0.3172331,1741.281,35.2767,51.02717,5.481877,0,21.058,478.4621,363.7648,114.6973,669.2607,0,1290.572,0,0,-4.649059e-14,4.263256e-14
naive,2026-01-27 03:30:00,2126,3.5,31.24028,3250.829,64.18427,0,41.72826,1,1,2275.58,2275.263,562.887,307.3424,870.2294,2,0,0,70.22941,800,0,61.92951,267.8856,0.1339428,0.1784608,0.3172331,0,250,0.3172331,1712.376,49.86835,51.28281,5.155332,0,0,472.7428,355.7394,117.0034,663.0817,0,1277.363,0,-5.684342e-14,-8.676393e-14,4.263256e-14
naive,2026-01-27 03:45:00,2127,3.75,31.2173,3266.389,71.67062,0,34.83851,1,1,2286.473,2286.155,558.6926,305.4933,864.1859,2,0,0,64.1859,800,0,72.88758,249.6216,0.1248108,0.1686836,0.3172331,0,250,0.3172331,1727.463,45.58878,51.30697,0,0,0,474.7564,358.6852,116.0711,664.1785,0,1270.637,0,-5.684342e-14,4.349299e-14,4.263256e-14
naive,2026-01-27 04:00:00,2128,4,30.94478,3289.761,73.86844,1.828553,31.22632,1,1,2302.833,2302.516,556.7402,304.6326,861.3728,2,0,0,61.3728,800,0,72.58474,231.4361,0.115718,0.157183,0.3172331,0,250,0.3172331,1745.775,43.72455,51.5936,1.982156,1.130093,0,475.1955,360.2453,114.9502,664.8778,0,1277.082,0,5.684342e-14,3.18634e-14,4.263256e-14
naive,2026-01-27 04:15:00,2129,4.25,30.99225,3291.678,87.27862,0,23.65515,1,1,2304.174,2303.857,553.9217,303.39,857.3117,2,0,0,57.31168,800,0,87.14782,209.6127,0.1048063,0.1457319,0.3172331,0,250,0.3172331,1749.935,40.80947,51.54367,1.720172,0,0,475.9853,361.4932,114.492,664.8833,0,1274.747,0,0,2.722822e-14,4.263256e-14
naive,2026-01-27 04:30:00,2130,4.5,30.94341,3288.174,112.8507,2.197473,7.00153,1,1,2301.722,2301.405,606.2014,318.562,924.7635,2,66.20336,0.1112389,58.44887,800,0,38.31876,200,0.1,0.13199,0.3172331,0,250,0.3172331,1695.203,41.64206,51.59503,8.328619,2.086234,0,474.9515,349.7987,125.1528,668.3608,0,1296.643,0,0,-9.992007e-16,4.263256e-14
naive,2026-01-27 04:45:00,2131,4.75,30.83423,3272.831,130.2078,0.5977749,26.73865,1,1,2290.982,2290.665,1048.169,446.5469,1494.716,3,128.215,0.1145667,66.38663,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1242.495,47.35532,51.70986,1.9928,0.4832082,0,471.5667,255.7503,215.8164,702.2972,0,1350.692,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 05:00:00,2132,5,30.67016,3284.941,173.9132,0,30.15031,1,1,2299.459,2299.142,562.5521,307.1947,869.7468,2,0,0,69.74678,800,0,160.7496,284.7299,0.142365,0.2046279,0.3172331,0,250,0.3172331,1736.59,49.84375,51.88242,14.62115,0,0,471.5598,356.1298,115.43,663.3246,0,1293.503,0,0,7.727152e-14,4.263256e-14
naive,2026-01-27 05:15:00,2133,5.25,30.61658,3260.22,196.6344,0.2079135,46.9845,1,1,2282.154,2281.836,540.9361,297.6654,838.6015,2,0,0,38.60148,800,0,190.1659,237.1437,0.1185718,0.1792903,0.3172331,0,250,0.3172331,1740.9,27.60266,51.93878,7.56111,0,19.38184,467.446,356.5828,110.8631,658.2181,0,1271.048,0,5.684342e-14,2.944867e-14,4.263256e-14
naive,2026-01-27 05:30:00,2134,5.5,30.48054,3262.16,227.0067,4.011371,45.44885,1,1,2283.512,2283.195,605.2411,316.6251,921.8663,2,78.92645,0.4618847,42.47791,800,0,148.4253,200,0.1,0.1493259,0.3172331,0,250,0.3172331,1677.954,30.4208,52.08186,0,3.549486,15.02805,466.295,342.6395,123.6555,662.3334,0,1272.198,0,1.136868e-13,1.121325e-14,4.263256e-14
naive,2026-01-27 05:45:00,2135,5.75,30.32785,3272.982,281.8626,9.037149,57.5241,1,1,2291.088,2290.77,1153.914,476.0582,1629.972,4,272.0114,1.899878,56.06054,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.857,40.21655,52.24244,9.851167,7.137272,17.30755,466.2429,231.3536,234.8893,710.934,0,1392.4,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-27 06:00:00,2136,6,30.48988,3228.841,324.3782,1.119063,47.15085,1,1,2260.189,2259.872,554.916,303.8284,858.7443,2,0,0,58.74434,800,0,326.6265,243.2607,0.1216304,0.2046279,0.3172331,0,250,0.3172331,1704.956,42.0657,52.07204,0,0,5.085147,461.6292,348.2263,113.4028,653.0933,0,1247.606,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-27 06:15:00,2137,6.25,30.60463,3261.631,362.1418,5.097554,45.40084,1,1,2283.142,2282.825,690.7667,340.6718,1031.439,3,193.7324,1.752261,35.95397,800,0,172.8897,200,0.1,0.1531777,0.3172331,0,250,0.3172331,1592.058,25.71294,51.95135,0,3.345293,19.6879,467.5225,326.0081,141.5143,670.7115,0,1288.748,0,1.136868e-13,1.19349e-14,4.263256e-14
naive,2026-01-27 06:30:00,2138,6.5,30.81758,3244.664,392.6401,8.976281,31.57988,1,1,2271.265,2270.947,1251.383,503.7611,1755.144,4,400.3455,1.378875,53.41987,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1019.564,38.11291,51.72737,0,7.597406,0,467.3321,209.7841,257.548,713.5451,0,1382.003,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 06:45:00,2139,6.75,30.70911,3250.672,429.1197,5.731566,34.41766,1,1,2275.47,2275.153,561.7552,306.8434,868.5986,2,0,0,68.5986,800,0,420.5059,219.7909,0.1098954,0.2046279,0.3172331,0,250,0.3172331,1713.398,49.00184,51.84146,8.843005,5.502365,0,467.0507,351.6828,115.3679,658.5262,0,1283.476,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-27 07:00:00,2140,7,30.54227,3258.372,450.4222,6.092498,22.33423,1,1,2280.86,2280.543,848.3864,391.7272,1240.114,3,348.6691,3.404707,88.03984,800,0,79.02511,200,0.1,0.1383991,0.3172331,0,250,0.3172331,1432.157,63.00675,52.01693,22.728,2.687791,0,466.4002,292.8536,173.5466,684.5808,0,1354.485,0,5.684342e-14,-7.494005e-16,4.263256e-14
naive,2026-01-27 07:15:00,2141,7.25,30.44221,3280.43,444.4129,1.967675,24.01505,1,1,2296.301,2295.984,1304.271,523.9368,1828.208,4,426.7396,4.154617,97.31339,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,991.7132,69.72138,52.12217,17.67331,0,0,468.5032,202.3344,266.1687,726.2712,0,1424.391,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 07:30:00,2142,7.5,30.65092,3305.329,427.4412,0,43.31143,1,1,2313.73,2313.413,583.7249,316.5288,900.2537,2,0,0,100.2537,800,0,418.7074,220.2405,0.1101202,0.2046279,0.3172331,0,250,0.3172331,1729.688,71.66058,51.90266,14.18975,0,0,474.2806,354.5606,119.72,671.0894,0,1308.266,0,0,4.884981e-14,4.263256e-14
naive,2026-01-27 07:45:00,2143,7.75,30.89334,3349.174,386.6318,2.465753,47.91478,1,1,2344.422,2344.105,821.8481,385.6806,1207.529,3,301.1501,2.117132,104.2615,800,0,80.8233,200,0.1,0.1386822,0.3172331,0,250,0.3172331,1522.257,74.32314,51.64769,4.658413,0.3486212,0,483.2134,313.7553,169.4581,699.4359,0,1349.405,0,5.684342e-14,1.44329e-15,4.263256e-14
naive,2026-01-27 08:00:00,2144,8,30.80275,3344.921,338.6272,265.5277,61.47941,1,1,2341.445,2341.127,1371.452,563.6518,1935.104,4,341.851,182.5826,110.6701,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,969.6755,78.97172,51.74298,0,82.94511,0,481.6105,199.452,282.1585,763.1038,0,1611.077,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 08:15:00,2145,8.25,31.10309,3362.58,294.0692,270.8369,64.44224,1,1,2353.806,2353.488,597.8651,322.7625,920.6276,2,0,0,120.6276,800,0,480.4715,204.7995,0.1023997,0.2046279,0.3172331,0,250,0.3172331,1755.623,85.78737,51.42709,0,88.63819,0,487.4656,363.5839,123.8816,686.3464,0,1467.738,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 08:30:00,2146,8.5,31.22455,3401.439,249.1983,275.3879,70.19488,1,1,2381.008,2380.69,913.0331,434.1499,1347.183,3,231.6264,181.9525,133.6041,800,0,19.06899,200,0.1,0.1289592,0.3172331,0,250,0.3172331,1467.657,94.88608,51.29934,0,93.43534,0,494.4672,304.7905,189.6768,738.9404,0,1581.345,0,0,5.551115e-16,4.263256e-14
naive,2026-01-27 08:45:00,2147,8.75,31.26014,3411.352,214.9171,277.7132,54.91943,1,1,2387.946,2387.629,1287.476,542.7419,1830.218,4,206.4184,182.0955,141.7038,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.153,100.5982,51.26191,8.498739,95.61767,0,496.3117,228.6563,267.6554,771.3982,0,1664.728,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 09:00:00,2148,9,31.45447,3419.356,171.8449,276.6721,80.06668,1,1,2393.549,2393.232,624.7758,334.626,959.4018,2,0,0,159.4018,800,0,344.1757,238.8734,0.1194367,0.2046279,0.3172331,0,250,0.3172331,1768.456,112.9145,51.05753,12.31324,92.02808,0,499.6962,369.1969,130.4994,703.8229,0,1530.195,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 09:15:00,2149,9.25,31.74342,3454.513,134.1803,289.6421,85.43918,1,1,2418.159,2417.842,738.0255,384.552,1122.578,3,0,158.8446,163.7329,800,0,155.3433,200,0.1,0.1504151,0.3172331,0,250,0.3172331,1679.816,115.6041,50.75363,5.967525,103.6669,0,508.2062,353.0343,155.1719,737.5863,0,1607.194,0,-1.136868e-13,3.441691e-15,4.263256e-14
naive,2026-01-27 09:30:00,2150,9.5,31.93886,3497.894,112.0938,284.3689,116.6458,1,1,2448.526,2448.209,1246.673,536.0493,1782.722,4,111.4667,190.0798,181.1757,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1201.536,127.6363,50.54807,0.6271027,94.28912,0,516.9238,253.6638,263.26,789.7132,0,1686.29,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 09:45:00,2151,9.75,32.14825,3532.925,97.93101,289.1205,117.9698,1,1,2473.047,2472.73,636.3655,339.7353,976.1008,2,0,0,176.1008,800,0,281.365,254.5761,0.1272881,0.2046279,0.3172331,0,250,0.3172331,1836.365,123.7661,50.32785,10.17116,95.51537,0,524.6518,389.5809,135.0709,729.3162,0,1584.323,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-27 10:00:00,2152,10,32.27883,3517.121,63.01133,292.0147,127.2728,1,1,2461.985,2461.667,702.8621,369.0503,1071.912,3,0,63.3308,208.5815,800,0,218.1441,200,0.1,0.1603028,0.3172331,0,250,0.3172331,1758.805,146.3761,50.19052,0,93.41391,0,523.9013,374.2673,149.634,743.3175,0,1591.31,0,5.684342e-14,-3.330669e-15,4.263256e-14
naive,2026-01-27 10:15:00,2153,10.25,32.34227,3545.339,62.43181,290.0908,135.8932,1,1,2481.737,2481.42,1260.449,546.3947,1806.844,4,75.55292,200.2549,231.0359,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1220.971,162.0167,50.12379,0,89.83591,0,528.89,260.2045,268.6855,806.5993,0,1711.776,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 10:30:00,2154,10.5,32.54963,3567.003,42.53667,294.6723,146.4977,1,1,2496.902,2496.585,696.5665,366.2748,1062.841,3,0,0,262.8413,800,0,265.9112,258.4396,0.1292198,0.2046279,0.3172331,0,250,0.3172331,1800.018,183.8845,49.9057,0,94.22069,0,534.7211,385.4808,149.2403,751.7556,0,1609.898,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-27 10:45:00,2155,10.75,32.59955,3632.801,47.76361,294.8491,153.2973,0,1,2542.961,2542.644,736.3012,383.7919,1120.093,3,0,23.89116,296.2019,800,0,233.5955,200,0.1,0.1627356,0.3172331,0,250,0.3172331,1806.343,207.1054,49.8532,0,92.77554,0,545.2259,387.2906,157.9354,0,771.0824,4344.906,0,5.684342e-14,2.053913e-15,4.263256e-14
naive,2026-01-27 11:00:00,2156,11,32.94528,3643.465,45.25956,294.6754,168.9923,0,0,2550.426,2550.109,1311.283,571.6169,1882.9,4,51.91271,202.1219,328.865,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1238.826,229.034,49.48958,0,92.55351,0,551.3219,267.7952,283.5267,0,839.4121,4720.746,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 11:15:00,2157,11.25,33.10276,3648.84,47.76275,287.5724,215.5597,0,0,2554.188,2553.871,752.0957,390.7549,1142.851,3,0,0,342.8506,800,0,245.6634,263.5015,0.1317508,0.2046279,0.3172331,0,250,0.3172331,1801.775,238.3422,49.32395,3.723675,85.94812,0,554.2105,390.9511,163.2594,0,781.706,4398.577,0,-5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-27 11:30:00,2158,11.5,33.54433,3698.749,33.28396,289.6813,254.0895,0,0,2589.125,2588.807,776.3461,401.4456,1177.792,3,0,0,377.7917,800,0,248.7046,201.2839,0.1006419,0.165923,0.3172331,0,250,0.3172331,1812.461,261.2979,48.85952,0,86.73369,0,567.7751,397.4588,170.3163,0,798.9044,4488.623,0,0,-2.359224e-14,4.263256e-14
naive,2026-01-27 11:45:00,2159,11.75,33.60612,3686.252,39.5342,292.2803,272.112,0,0,2580.377,2580.059,982.8829,486.8868,1469.77,3,47.16221,205.1196,417.488,800,0,5.008783,200,0.1,0.1267455,0.3172331,0,250,0.3172331,1597.176,288.5472,48.79455,0,87.16074,0,566.7013,350.7713,215.93,0,837.6581,4702.578,0,5.684342e-14,-1.387779e-16,4.263256e-14
naive,2026-01-27 12:00:00,2160,12,34.05918,3729.533,44.52015,300.421,292.8468,0,0,2610.673,2610.356,1394.225,605.7746,2000,4,57.67496,205.3538,460.2457,776.7255,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1216.131,316.4312,46.91232,0,95.06718,0,579.6999,270.0418,309.6582,0,875.8163,4928.204,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 12:15:00,2161,12.25,34.20933,3765.645,31.30359,297.8374,303.3934,0,0,2635.951,2635.634,869.7996,442.6445,1312.444,3,0,0,512.4441,800,0,263.8927,258.9442,0.1294721,0.2046279,0.3172331,0,250,0.3172331,1765.835,351.7034,48.16012,0,91.2869,0,587.4676,393.5469,193.9207,0,836.1914,4702.343,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-27 12:30:00,2162,12.5,34.35662,3760.961,34.31415,301.2144,316.7813,0,0,2632.673,2632.355,915.2951,462.7012,1377.996,3,0,21.92358,556.0727,800,0,235.6137,200,0.1,0.1630534,0.3172331,0,250,0.3172331,1717.06,380.9916,48.0052,0,94.52172,0,588.8632,384.0635,204.7996,0,846.7647,4766.25,0,0,-2.914335e-14,4.263256e-14
naive,2026-01-27 12:45:00,2163,12.75,34.65529,3767.547,52.08129,294.1606,346.1337,0,0,2637.283,2636.965,1400.29,599.7096,2000,4,52.03714,207.4505,590.9538,649.5585,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1236.675,403.4783,38.72269,0.04414567,86.71014,0,594.2612,278.661,315.6001,0,878.3706,4937.126,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 13:00:00,2164,13,35.02668,3782.618,60.75112,297.3474,363.3134,0,0,2647.833,2647.516,946.2632,476.3534,1422.617,3,0,0,622.6167,800,0,266.227,258.3606,0.1291803,0.2046279,0.3172331,0,250,0.3172331,1701.252,423.2465,47.30048,2.745077,89.12648,0,602.1818,386.9063,215.2755,0,863.2598,4853.194,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 13:15:00,2165,13.25,35.26706,3835.675,56.28883,292.858,387.2037,0,0,2684.973,2684.656,1016.649,507.3829,1524.032,4,0,43.221,680.8107,800,0,233.2798,200,0.1,0.1626859,0.3172331,0,250,0.3172331,1668.007,461.4967,47.04765,0,82.87237,0,614.3227,381.6405,232.6822,0,889.0234,4979.655,0,0,5.107026e-15,4.263256e-14
naive,2026-01-27 13:30:00,2166,13.5,35.45859,3827.087,49.81059,298.5697,416.8806,0,0,2678.961,2678.643,1407.196,592.8043,2000,4,64.30449,208.0902,692.7887,534.8166,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1271.448,468.5547,31.31767,0,90.47955,0,615.9159,292.3167,323.5992,0,885.121,4989.011,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 13:45:00,2167,13.75,35.94833,3803.605,51.26655,300.6201,450.4877,1,0,2662.524,2662.207,1011.397,505.0676,1516.464,4,0,0,716.4645,800,0,267.0285,258.1602,0.1290801,0.2046279,0.3172331,0,250,0.3172331,1650.81,481.7603,46.33113,0,91.98999,0,619.8138,384.295,235.5188,889.3626,0,1885.285,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 14:00:00,2168,14,36.23108,3811.72,51.0142,305.3112,479.8825,1,1,2668.204,2667.887,1037.989,516.7907,1554.78,4,0,28.70305,726.0769,800,0,232.4784,200,0.1,0.1625597,0.3172331,0,250,0.3172331,1629.897,486.5814,46.03375,0,97.38533,0,625.6661,382.194,243.4721,898.9848,0,1914.171,0,-2.273737e-13,1.051936e-14,4.263256e-14
naive,2026-01-27 14:15:00,2169,14.25,36.27971,3802.326,48.05031,302.599,486.9326,1,1,2661.628,2661.311,1408.872,591.1279,2000,4,51.00725,208.604,759.5947,480.794,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1252.439,508.7479,27.6352,0,93.99494,0,624.9081,294.0528,330.8553,885.1808,0,1901.413,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 14:30:00,2170,14.5,36.44156,3769.769,51.35341,298.5628,482.0589,1,1,2638.839,2638.521,1064.883,528.647,1593.53,4,0,0,793.5304,800,0,260.7315,259.7345,0.1298672,0.2046279,0.3172331,0,250,0.3172331,1573.638,530.4493,45.81239,0,93.05096,0,622.1579,371.016,251.1419,899.663,0,1908.3,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-27 14:45:00,2171,14.75,36.84632,3762.35,59.87257,297.8898,497.5938,1,1,2633.645,2633.328,1100.012,544.1333,1644.145,4,0,16.00198,828.1429,800,0,238.7743,200,0.1,0.163551,0.3172331,0,250,0.3172331,1533.316,550.905,45.38667,6.595873,96.39015,0,627.5209,365.3446,262.1763,909.4778,0,1945.547,0,-2.273737e-13,5.717649e-15,4.263256e-14
naive,2026-01-27 15:00:00,2172,15,37.05744,3763.326,57.67014,292.6679,512.2207,1,1,2634.328,2634.011,1413.275,586.725,2000,4,57.10748,201.0165,837.0116,404.8644,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1220.736,555.391,22.85694,0.5626579,91.65143,0,631.1762,292.4843,338.6919,879.2093,0,1891.774,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 15:15:00,2173,15.25,37.31885,3781.984,55.34278,297.7241,532.3553,1,1,2647.389,2647.071,1100.431,544.3181,1644.749,4,0,0,844.749,800,0,260.5992,259.7676,0.1298838,0.2046279,0.3172331,0,250,0.3172331,1546.64,558.7586,44.8897,0,98.18256,0,638.7058,373.1406,265.5652,917.4587,0,1953.781,0,0,1.056932e-13,4.263256e-14
naive,2026-01-27 15:30:00,2174,15.5,37.72161,3777.534,63.44354,294.9522,537.6908,1,1,2644.274,2643.957,1128.318,556.6123,1684.931,4,0,29.52709,855.4037,800,0,238.9066,200,0.1,0.1635718,0.3172331,0,250,0.3172331,1515.638,563.0499,44.46609,0,98.88886,0,644.8469,369.6117,275.2352,926.224,0,1973.007,0,0,-4.357625e-15,4.263256e-14
naive,2026-01-27 15:45:00,2175,15.75,37.76347,3769.831,76.08454,288.5513,537.552,1,1,2638.881,2638.564,1415.695,584.3047,2000,4,75.00866,196.3815,842.0963,386.5136,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.869,554.0086,21.46216,1.075878,92.16981,0,644.2553,298.5507,345.7047,882.8554,0,1902.415,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 16:00:00,2176,16,37.91733,3731.747,89.14476,280.6697,569.5069,1,1,2612.223,2611.906,1092.211,540.6946,1632.906,4,0,0,832.9061,800,0,273.3444,256.5813,0.1282906,0.2046279,0.3172331,0,250,0.3172331,1519.695,546.9372,44.26024,11.28685,85.18321,22.56967,640.3931,372.5569,267.8362,918.7845,0,1954.187,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 16:15:00,2177,16.25,37.91909,3737.957,105.3928,286.1392,548.4905,1,1,2616.57,2616.252,1116.584,551.439,1668.022,4,0,57.47111,810.5514,800,0,226.1635,200,0.1,0.1615655,0.3172331,0,250,0.3172331,1499.669,532.2463,44.25839,16.78446,91.113,16.24422,641.4891,367.6651,273.824,923.0866,0,1982.506,0,1.136868e-13,4.385381e-15,4.263256e-14
naive,2026-01-27 16:30:00,2178,16.5,37.99207,3694.87,118.7511,288.4495,533.0625,1,1,2586.409,2586.092,1416.978,583.0225,2000,4,109.3799,190.5379,783.2777,416.8044,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1169.114,513.8799,23.01888,9.371168,97.91157,19.1826,635.3451,287.1901,348.1551,874.9247,0,1909.016,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 16:45:00,2179,16.75,38.11929,3655.266,152.6922,283.9212,524.1357,1,1,2558.686,2558.369,1049.371,521.8086,1571.18,4,0,0,771.18,800,0,317.0437,245.6564,0.1228282,0.2046279,0.3172331,0,250,0.3172331,1508.997,505.1581,44.04783,26.35846,93.21119,18.9776,630.7033,371.9603,258.743,898.4468,0,1953.597,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 17:00:00,2180,17,37.98504,3625.947,163.9895,281.1152,492.1002,1,1,2538.163,2537.845,1133.78,559.02,1692.8,4,0,151.7132,741.0869,800,0,182.471,200,0.1,0.1546863,0.3172331,0,250,0.3172331,1404.065,486.2417,44.18903,19.70105,91.21949,5.858529,623.3752,344.8398,278.5354,905.2987,0,1952.223,0,2.273737e-13,-1.387779e-14,4.263256e-14
naive,2026-01-27 17:15:00,2181,17.25,38.02911,3589.671,189.2937,270.8198,469.5835,1,1,2512.77,2512.452,1422.108,577.8918,2000,4,170.1773,185.1828,729.9992,414.6407,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.344,478.7095,22.87919,19.1164,85.63702,0,617.8742,268.1087,349.7654,846.0006,0,1846.962,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 17:30:00,2182,17.5,38.05534,3580.06,208.2515,273.325,445.2946,1,1,2506.042,2505.725,999.1824,499.6828,1498.865,3,0,0,698.8652,800,0,381.8549,229.4536,0.1147268,0.2046279,0.3172331,0,250,0.3172331,1506.543,458.1462,44.11509,10.76717,88.95447,0,616.6575,370.7124,245.9452,870.3952,0,1863.181,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 17:45:00,2183,17.75,38.18292,3583.114,242.73,270.3665,427.3843,1,1,2508.18,2507.862,1197.06,572.9166,1769.976,4,117.6892,181.2568,671.0301,800,0,117.6701,200,0.1,0.1444836,0.3172331,0,250,0.3172331,1310.803,439.2138,43.98091,7.370671,89.10973,0,619.3221,323.6647,295.6574,896.5813,0,1910.113,0,0,-1.94289e-15,4.263256e-14
naive,2026-01-27 18:00:00,2184,18,38.07682,3565.851,263.593,5.890594,422.5168,1,1,2496.096,2495.779,1420.428,579.5723,2000,4,269.1602,0.802607,623.5374,606.4998,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1075.351,408.6573,33.42762,0,5.087987,13.85949,614.5673,264.7637,349.8036,847.7483,0,1666.667,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 18:15:00,2185,18.25,37.86638,3536.368,287.9089,8.948925,396.8231,1,1,2475.458,2475.141,921.3299,465.3616,1386.691,3,0,0,586.6915,800,0,301.6774,249.498,0.124749,0.2046279,0.3172331,0,250,0.3172331,1553.811,385.4968,44.31384,0,7.823505,11.32631,606.0319,380.3979,225.6341,848.5323,0,1660.707,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 18:30:00,2186,18.5,37.85885,3525.368,325.2001,10.30461,370.5291,1,0,2467.757,2467.44,986.2725,478.6935,1464.966,3,128.5987,5.203923,531.1634,800,0,197.8349,200,0.1,0.1571052,0.3172331,0,250,0.3172331,1481.168,349.043,44.32175,0,5.100683,21.48612,604.0243,362.5402,241.4841,846.4928,0,1651.922,0,0,4.801715e-15,4.263256e-14
naive,2026-01-27 18:45:00,2187,18.75,37.6361,3493.441,358.6602,5.813567,341.8615,1,0,2445.409,2445.091,1425.966,574.0336,2000,4,358.1517,2.667258,497.4619,641.7192,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1019.125,327.7832,35.74058,0.5085063,3.146309,14.07827,594.9857,247.9605,347.0251,825.4195,0,1616.935,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 19:00:00,2188,19,37.5695,3502.95,386.4793,5.943325,321.6659,0,0,2452.065,2451.748,829.5143,424.8848,1254.399,3,0,0,454.399,800,0,378.9184,230.1877,0.1150939,0.2046279,0.3172331,0,250,0.3172331,1622.234,299.6507,44.62608,8.611377,4.892755,22.01518,595.5437,393.9989,201.5448,0,824.2306,4506.359,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 19:15:00,2189,19.25,37.53682,3519.84,385.3547,7.432085,315.194,0,0,2463.888,2463.571,1024.227,478.5166,1502.744,4,270.7414,3.567956,428.4344,800,0,120.606,200,0.1,0.1449458,0.3172331,0,250,0.3172331,1439.344,282.6405,44.66044,0,3.864129,32.55355,597.8933,349.2748,248.6185,0,835.6909,4552.723,0,0,6.050715e-15,4.263256e-14
naive,2026-01-27 19:30:00,2190,19.5,37.29936,3486.086,398.5224,0,276.9561,0,0,2440.26,2439.943,1427.519,572.4812,2000,4,402.5068,2.932551,411.762,682.7987,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.424,272.4239,38.33078,0,0,4.532233,588.4299,244.1299,344.2999,0,817.704,4454.25,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 19:45:00,2191,19.75,37.14706,3454.575,391.3848,0,240.5762,0,0,2418.203,2417.885,785.3523,405.416,1190.768,3,0,0,390.7683,800,0,397.2951,225.5936,0.1127968,0.2046279,0.3172331,0,250,0.3172331,1632.533,259.0104,45.07037,0,0,0,580.765,392.0755,188.6895,0,797.4915,4335.499,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-27 20:00:00,2192,20,36.86139,3460.334,401.5161,3.904677,209.989,0,0,2422.234,2421.916,986.0309,460.7298,1446.761,3,278.7113,0.7548058,367.2946,800,0,102.2323,200,0.1,0.142053,0.3172331,0,250,0.3172331,1435.885,244.2909,45.37083,20.57255,3.149871,0,577.3756,342.2648,235.1108,0,802.9945,4406.349,0,1.136868e-13,4.773959e-15,4.263256e-14
naive,2026-01-27 20:15:00,2193,20.25,36.32929,3495.347,369.4266,7.426003,181.6635,0,0,2446.743,2446.425,1416.479,581.0222,1997.502,4,362.6967,0.3961209,334.4087,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.946,223.8417,45.93046,6.729841,7.029882,0,575.1929,242.125,333.0678,0,823.1473,4499.374,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 20:30:00,2194,20.5,35.96984,3456.968,333.003,2.619698,164.8014,0,0,2419.877,2419.56,730.7772,381.3566,1112.134,3,0,0,312.1338,800,0,348.9252,237.6861,0.118843,0.2046279,0.3172331,0,250,0.3172331,1688.783,209.8292,46.30851,0,1.53645,0,563.638,393.3515,170.2866,0,774.7081,4211.448,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 20:45:00,2195,20.75,35.51831,3464.68,302.1148,0.3906415,157.6459,0,0,2425.276,2424.959,825.6471,404.2611,1229.908,3,159.0363,2.549926,268.322,800,0,150.5945,200,0.1,0.1496674,0.3172331,0,250,0.3172331,1599.312,181.3464,46.7834,0,0,0,558.4353,368.2517,190.1835,0,772.5128,4196.189,0,-1.136868e-13,-8.548717e-15,4.263256e-14
naive,2026-01-27 21:00:00,2196,21,35.33354,3447.601,279.4639,5.304378,135.0017,0,0,2413.321,2413.004,1286.013,534.2133,1820.227,4,272.6924,4.282729,243.2515,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1126.99,164.7619,46.97774,6.771493,1.021649,0,553.094,258.2879,294.8061,0,792.5012,4319.35,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 21:15:00,2197,21.25,34.99641,3395.98,241.4079,1.325874,120.2104,0,0,2377.186,2376.869,675.6597,357.0581,1032.718,3,0,0,232.7179,800,0,240.9178,264.6879,0.132344,0.2046279,0.3172331,0,250,0.3172331,1701.209,158.2548,47.33231,5.074169,0,0,540.2211,386.6037,153.6173,0,743.6619,4045.644,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-27 21:30:00,2198,21.5,34.77213,3375.593,201.2873,0.3067215,127.9435,0,0,2362.915,2362.598,656.2719,348.511,1004.783,3,0,0,204.7829,800,0,207.2587,212.8316,0.1064158,0.1666701,0.3172331,0,250,0.3172331,1706.326,139.6257,47.5682,0,0,0,533.9841,385.6046,148.3795,0,734.1156,3984.122,0,-5.684342e-14,-5.734302e-14,4.263256e-14
naive,2026-01-27 21:45:00,2199,21.75,34.55158,3367.246,166.387,0.468038,101.7097,0,0,2357.072,2356.755,738.2705,370.5176,1108.788,3,118.8848,6.97634,182.927,800,0,51.19228,200,0.1,0.1340169,0.3172331,0,250,0.3172331,1618.485,125.0466,47.80016,0,0,0,529.7594,363.7595,165.9999,0,734.2771,3984.749,0,1.136868e-13,5.551115e-16,4.263256e-14
naive,2026-01-27 22:00:00,2200,22,34.46813,3339.191,139.9984,4.686802,75.28878,0,0,2337.434,2337.117,1139.447,485.2193,1624.666,4,141.3896,7.158589,176.1181,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.67,120.5097,47.88792,0,0,0,524.264,268.6258,255.6382,0,753.8451,4092.274,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-27 22:15:00,2201,22.25,34.19197,3375.609,105.6221,4.405781,72.69984,0,0,2362.926,2362.609,623.4336,334.0343,957.4678,2,0,0,157.4678,800,0,121.6015,294.517,0.1472585,0.2046279,0.3172331,0,250,0.3172331,1739.175,108.096,48.17838,0,1.278001,0,526.395,387.4405,138.9545,0,721.4748,3916.115,0,0,9.148238e-14,4.263256e-14
naive,2026-01-27 22:30:00,2202,22.5,33.90361,3293.132,108.8847,3.113427,69.34567,0,0,2305.192,2304.875,612.8888,329.3856,942.2744,2,0,0,142.2744,800,0,105.6323,268.0625,0.1340313,0.185453,0.3172331,0,250,0.3172331,1691.986,97.99452,48.48166,6.321709,0.04411305,0,509.9303,374.2833,135.647,0,703.669,3826.618,0,0,2.406408e-14,4.263256e-14
naive,2026-01-27 22:45:00,2203,22.75,33.72958,3273.014,97.10212,3.150433,75.92917,0,0,2291.11,2290.793,604.6884,325.7705,930.4589,2,0,0,130.4589,800,0,90.53208,245.3873,0.1226937,0.168795,0.3172331,0,250,0.3172331,1686.104,90.03797,48.66469,10.60292,0,0,504.6779,371.4093,133.2686,0,697.1798,3798.031,0,-5.684342e-14,-6.183942e-14,4.263256e-14
naive,2026-01-27 23:00:00,2204,23,33.69563,3255.346,81.3711,0,62.78199,0,0,2278.742,2278.425,613.501,329.6555,943.1565,2,0,0,143.1565,800,0,87.75045,223.4111,0.1117055,0.1545168,0.3172331,0,250,0.3172331,1664.924,98.84023,48.7004,0,0,0,501.541,366.4423,135.0987,0,696.0978,3773.75,0,-5.684342e-14,-2.414735e-15,4.263256e-14
naive,2026-01-27 23:15:00,2205,23.25,33.43561,3234.416,69.97334,0,81.87813,0,0,2264.091,2263.774,602.5823,324.842,927.4244,2,0,0,127.4244,800,0,82.05011,202.8634,0.1014317,0.1406787,0.3172331,0,250,0.3172331,1661.191,88.24331,48.97387,0,0,0,495.1991,363.3336,131.8654,0,688.1757,3729.871,0,0,-2.109424e-15,4.263256e-14
naive,2026-01-27 23:30:00,2206,23.5,33.229,3218.891,63.85677,3.196479,69.72882,0,1,2253.224,2252.906,635.3399,332.4438,967.7837,2,57.49347,0.9289057,109.3613,800,0,11.32576,200,0.1,0.1277401,0.3172331,0,250,0.3172331,1617.566,75.91514,49.19118,0,2.267573,0,490.3845,352.0421,138.3424,0,684.4859,3713.244,0,1.136868e-13,8.049117e-16,4.263256e-14
naive,2026-01-27 23:45:00,2207,23.75,32.95203,3224.576,56.53851,2.269568,67.37189,0,1,2257.203,2256.886,1024.782,443.4836,1468.265,3,67.29374,0.495729,100.476,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1232.104,69.96984,49.48248,0,1.773839,0,488.0147,266.3849,221.6298,0,709.8685,3851.669,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-28 00:00:00,2208,0,32.61016,3240.438,56.16899,0,70.10105,1,1,2268.307,2267.989,577.7282,313.8851,891.6133,2,0,0,91.61334,800,0,62.74624,309.2308,0.1546154,0.2046279,0.3172331,0,250,0.3172331,1690.261,64.0486,49.84203,0,0,6.052451,486.4602,362.4928,123.9674,677.6759,0,1299.28,0,1.136868e-13,6.306067e-14,4.263256e-14
naive,2026-01-28 00:15:00,2209,0.25,32.16202,3241.882,49.38689,0,63.29653,1,1,2269.317,2269,569.1822,310.1176,879.2998,2,0,0,79.29977,800,0,53.38644,295.8355,0.1479178,0.1947181,0.3172331,0,250,0.3172331,1699.818,55.72426,50.31337,0,0,7.57227,481.5857,360.7287,120.8569,672.4533,0,1288.304,0,5.684342e-14,5.023759e-14,4.263256e-14
naive,2026-01-28 00:30:00,2210,0.5,31.9107,3257.317,46.76639,0,49.36164,1,1,2280.122,2279.805,568.0114,309.6015,877.6129,2,0,0,77.61287,800,0,54.41974,282.184,0.141092,0.1862833,0.3172331,0,250,0.3172331,1711.793,54.69491,50.57769,0,0,0,481.0563,361.1513,119.905,670.7528,0,1284.606,0,0,1.089129e-13,4.263256e-14
naive,2026-01-28 00:45:00,2211,0.75,31.63927,3248.42,37.58285,5.8651,43.03604,1,1,2273.894,2273.577,564.539,308.0706,872.6096,2,0,0,72.60963,800,0,61.49648,266.7655,0.1333827,0.1776871,0.3172331,0,250,0.3172331,1709.038,51.32672,50.86317,0,4.935652,0,476.7392,358.3128,118.4264,666.3834,0,1284.06,0,5.684342e-14,-8.459899e-14,4.263256e-14
naive,2026-01-28 01:00:00,2212,1,31.37625,3218.694,50.81742,2.985768,44.80354,1,1,2253.086,2252.769,559.4095,305.8093,865.2188,2,0,0,65.21885,800,0,52.68543,253.5521,0.1267761,0.1679783,0.3172331,0,250,0.3172331,1693.359,46.23951,51.1398,0,2.557157,0,469.5286,352.8851,116.6434,658.6945,0,1264.268,0,-5.684342e-14,-4.45477e-14,4.263256e-14
naive,2026-01-28 01:15:00,2213,1.25,31.41101,3203.372,48.36345,4.644808,40.73672,1,1,2242.36,2242.043,555.2864,303.9917,859.2781,2,0,0,59.27807,800,0,64.46911,237.3949,0.1186975,0.159658,0.3172331,0,250,0.3172331,1686.757,42.01107,51.10323,0,2.914664,0,467.6662,351.7896,115.8766,655.7812,0,1259.099,0,5.684342e-14,1.790235e-14,4.263256e-14
naive,2026-01-28 01:30:00,2214,1.5,31.14693,3240.393,45.73632,8.874493,44.04332,1,1,2268.275,2267.958,551.5619,302.3497,853.9117,2,0,0,53.91168,800,0,65.39186,221.0096,0.1105048,0.1494841,0.3172331,0,250,0.3172331,1716.396,38.32174,51.38098,0,4.914542,5.721576,470.222,355.8154,114.4067,659.3512,0,1269.376,0,5.684342e-14,-5.742629e-14,4.263256e-14
naive,2026-01-28 01:45:00,2215,1.75,30.97887,3223.229,50.7257,7.313074,44.19596,1,1,2256.26,2255.943,559.3192,305.7695,865.0887,2,0,0,65.08868,800,0,68.00615,203.9733,0.1019866,0.1391665,0.3172331,0,250,0.3172331,1696.624,46.35414,51.55774,0,1.081115,0,465.9457,350.3739,115.5719,656.1434,0,1256.149,0,0,-2.994827e-14,4.263256e-14
naive,2026-01-28 02:00:00,2216,2,30.73104,3213.189,38.66216,5.946868,49.94029,1,1,2249.232,2248.915,601.0367,319.1243,920.161,2,42.33669,2.465271,75.35903,800,0,15.76459,200,0.1,0.128439,0.3172331,0,250,0.3172331,1647.878,53.81778,51.81839,0,3.481597,0,461.894,338.4022,123.4918,657.5265,0,1262.763,0,5.684342e-14,1.110223e-16,4.263256e-14
naive,2026-01-28 02:15:00,2217,2.25,30.69348,3228.994,44.06476,3.34436,36.63647,1,1,2260.296,2259.979,1002.059,434.1584,1436.217,3,61.47487,1.841661,72.90068,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1257.92,52.08405,51.8579,0,1.502698,0,463.7725,258.1028,205.6697,692.2612,0,1328.774,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 02:30:00,2218,2.5,30.4732,3247.182,50.13569,0,44.21719,1,1,2273.028,2272.71,569.1946,310.1231,879.3177,2,0,0,79.31767,800,0,60.60181,309.7669,0.1548835,0.2046279,0.3172331,0,250,0.3172331,1703.516,56.80846,52.08958,0,0,0,464.0775,347.8019,116.2756,657.925,0,1257.249,0,0,9.85878e-14,4.263256e-14
naive,2026-01-28 02:45:00,2219,2.75,30.54579,3246.023,50.06487,0,41.08234,1,1,2272.216,2271.899,559.3988,305.8046,865.2033,2,0,0,65.20334,800,0,57.64924,295.3058,0.1476529,0.1950557,0.3172331,0,250,0.3172331,1712.5,46.66171,52.01323,0,0,0,464.6693,350.2071,114.4622,656.0117,0,1253.509,0,0,5.237477e-14,4.263256e-14
naive,2026-01-28 03:00:00,2220,3,30.35082,3268.288,33.48359,0,35.62558,1,1,2287.802,2287.484,552.9957,302.9818,855.9774,2,0,0,55.97744,800,0,55.09055,281.4867,0.1407434,0.1859498,0.3172331,0,250,0.3172331,1734.489,40.14665,52.21829,0,0,0,465.8136,353.155,112.6587,656.1367,0,1253.528,0,0,1.162404e-13,4.263256e-14
naive,2026-01-28 03:15:00,2221,3.25,30.30538,3302.783,48.25402,0,23.00046,1,1,2311.948,2311.631,560.1657,306.1427,866.3084,2,0,0,66.30839,800,0,59.63042,266.5348,0.1332674,0.1772481,0.3172331,0,250,0.3172331,1751.465,47.58004,52.26608,0,0,0,470.2515,356.2489,114.0025,662.3916,0,1265.984,0,5.684342e-14,5.223599e-14,4.263256e-14
naive,2026-01-28 03:30:00,2222,3.5,30.30417,3336.692,59.49285,0,23.17979,1,1,2335.684,2335.367,558.8353,305.5562,864.3916,2,0,0,64.39155,800,0,63.41536,250.639,0.1253195,0.1678331,0.3172331,0,250,0.3172331,1776.532,46.20523,52.26735,0,0,0,475.0665,361.3377,113.7288,666.8939,0,1274.987,0,5.684342e-14,8.354428e-15,4.263256e-14
naive,2026-01-28 03:45:00,2223,3.75,30.15215,3328.124,57.01576,0,35.11003,1,1,2329.687,2329.369,553.0612,303.0107,856.0719,2,0,0,56.07188,800,0,72.44059,232.4894,0.1162447,0.1578237,0.3172331,0,250,0.3172331,1776.308,40.3035,52.42723,0,0,0,472.2405,360.0676,112.1729,663.0783,0,1267.176,0,5.684342e-14,3.938516e-14,4.263256e-14
naive,2026-01-28 04:00:00,2224,4,30.15826,3282.625,78.44771,0.8006307,34.49423,1,1,2297.837,2297.52,550.0855,301.6988,851.7843,2,0,0,51.7843,800,0,74.42709,213.846,0.106923,0.1463952,0.3172331,0,250,0.3172331,1747.435,37.21913,52.42081,5.345809,0,0,465.8479,354.263,111.5849,655.9618,0,1262.172,0,0,-5.903611e-14,4.263256e-14
naive,2026-01-28 04:15:00,2225,4.25,30.07542,3255.007,80.61598,6.078698,23.60052,1,1,2278.505,2278.187,569.5195,306.542,876.0615,2,31.30739,0.726872,44.02725,800,0,55.24943,200,0.1,0.1346557,0.3172331,0,250,0.3172331,1708.668,31.67306,52.50794,0,5.351826,0,461.0767,345.7649,115.3118,652.3069,0,1254.774,0,-5.684342e-14,3.358425e-15,4.263256e-14
naive,2026-01-28 04:30:00,2226,4.5,29.90147,3234.454,93.16578,0.9935614,29.01449,1,1,2264.118,2263.801,1010.266,432.1009,1442.367,3,109.1857,1.257854,31.92347,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1253.535,23.01006,52.69089,0,0,6.004428,456.3982,252.686,203.7122,685.9973,0,1312.717,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 04:45:00,2227,4.75,29.75693,3254.599,129.9357,2.857614,28.97541,1,1,2278.219,2277.902,549.3375,301.3691,850.7066,2,0,0,50.70656,800,0,129.8384,292.4578,0.1462289,0.2046279,0.3172331,0,250,0.3172331,1728.565,36.60733,52.84291,0.4833589,2.471554,0,457.7737,347.3289,110.4448,648.698,0,1243.045,0,0,7.727152e-14,4.263256e-14
naive,2026-01-28 05:00:00,2228,5,29.7614,3296.067,166.1756,2.606945,18.5068,1,1,2307.247,2306.93,552.2406,302.6489,854.8895,2,0,0,54.88954,800,0,167.9604,250.4216,0.1252108,0.1841564,0.3172331,0,250,0.3172331,1754.689,39.62524,52.83821,0,1.953653,0,463.6521,352.613,111.0391,655.2619,0,1254.451,0,-5.684342e-14,4.10505e-14,4.263256e-14
naive,2026-01-28 05:15:00,2229,5.25,29.97149,3311.965,198.4751,0,18.01766,1,1,2318.376,2318.058,551.2624,302.2177,853.4801,2,0,0,53.48007,800,0,193.7508,201.9445,0.1009722,0.1576868,0.3172331,0,250,0.3172331,1766.796,38.51784,52.61724,5.293558,0,0,468.0622,356.7025,111.3597,658.9202,0,1267.777,0,5.684342e-14,2.597922e-14,4.263256e-14
naive,2026-01-28 05:30:00,2230,5.5,29.89845,3337.941,243.5481,0.1872403,10.48811,1,1,2336.559,2336.242,723.8378,352.1981,1076.036,3,219.3972,2.415592,54.22314,800,0,7.650784,200,0.1,0.1271615,0.3172331,0,250,0.3172331,1612.404,39.08471,52.69407,16.50009,0,0,470.9692,325.0047,145.9645,677.2028,0,1323.587,0,5.684342e-14,4.163336e-16,4.263256e-14
naive,2026-01-28 05:45:00,2231,5.75,29.9785,3415.771,281.3546,0,13.15818,1,1,2391.039,2390.722,1169.888,482.4766,1652.364,4,277.2549,5.784168,69.32503,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1220.835,49.92595,52.60987,4.099661,0,0,482.8076,246.5155,236.2921,728.9921,0,1405.87,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-28 06:00:00,2232,6,29.89848,3371.682,318.5073,0,17.95874,1,1,2360.178,2359.86,557.7874,305.0942,862.8816,2,0,0,62.88163,800,0,325.9907,243.4197,0.1217098,0.2046279,0.3172331,0,250,0.3172331,1802.073,45.32584,52.69403,0,0,0,475.7303,363.2357,112.4946,668.3299,0,1277.379,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-28 06:15:00,2233,6.25,29.97554,3404.005,357.6912,0,9.48058,1,1,2382.804,2382.486,700.1459,345.1892,1045.335,3,190.5168,3.612091,51.20615,800,0,173.5255,200,0.1,0.1532778,0.3172331,0,250,0.3172331,1682.34,36.87845,52.61299,0,0,0,481.1129,339.6821,141.4308,684.8713,0,1310.553,0,1.705303e-13,1.240674e-14,4.263256e-14
naive,2026-01-28 06:30:00,2234,6.5,29.86545,3398.236,404.176,0,30.48027,1,1,2378.765,2378.448,1247.58,502.5959,1750.176,4,396.0462,5.570711,48.55886,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.868,35.01465,52.72877,8.12977,0,0,479.1261,227.7771,251.3489,730.373,0,1415.45,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-28 06:45:00,2235,6.75,29.84173,3381.376,433.5003,0,38.16038,1,1,2366.964,2366.646,554.0222,303.4343,857.4565,2,0,0,57.45651,800,0,428.2485,217.8552,0.1089276,0.2046279,0.3172331,0,250,0.3172331,1812.624,41.44143,52.75372,8.511008,0,0,476.4986,364.9033,111.5953,668.3376,0,1292.009,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 07:00:00,2236,7,29.93752,3376.805,440.056,0,61.69419,1,1,2363.763,2363.446,843.4032,387.1398,1230.543,3,368.7649,4.903425,56.87469,800,0,71.28371,200,0.1,0.1371802,0.3172331,0,250,0.3172331,1520.043,40.97821,52.65298,0.007438431,0,20.71599,476.8658,306.6536,170.2122,697.9726,0,1336.723,0,0,-6.439294e-15,4.263256e-14
naive,2026-01-28 07:15:00,2237,7.25,29.95244,3378.577,450.7179,1.091278,52.54172,1,1,2365.004,2364.687,1286.505,514.9516,1801.457,4,436.4339,2.989069,62.03391,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.182,44.68802,52.63729,14.284,0,7.853705,477.2741,217.5845,259.6896,734.121,0,1433.665,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 07:30:00,2238,7.5,30.04641,3441.817,427.1943,1.239054,72.03192,1,1,2409.272,2408.955,568.2656,309.7135,877.9791,2,0,0,77.97913,800,0,423.6043,219.0163,0.1095081,0.2046279,0.3172331,0,250,0.3172331,1840.689,56.11602,52.53845,6.090703,0,15.9159,487.2241,372.2403,114.9838,685.1724,0,1321.746,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 07:45:00,2239,7.75,30.32245,3456.559,383.0017,2.758527,75.57534,1,1,2419.591,2419.274,813.5054,381.1035,1194.609,3,308.7095,2.32189,83.5775,800,0,75.92727,200,0.1,0.1379114,0.3172331,0,250,0.3172331,1605.769,59.9602,52.24813,0,0.436637,15.61514,492.3341,326.7389,165.5952,711.0198,0,1364.014,0,-1.705303e-13,6.383782e-16,4.263256e-14
naive,2026-01-28 08:00:00,2240,8,30.46286,3497.635,343.5255,264.3527,81.69619,1,1,2448.344,2448.027,1391.322,572.6183,1963.941,4,340.1136,226.7733,97.05387,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1056.705,69.51941,52.10045,3.411884,37.57931,12.17678,499.7554,215.6943,284.0611,790.7981,0,1593.693,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 08:15:00,2241,8.25,30.53982,3464.253,298.5455,266.7179,74.86265,1,1,2424.977,2424.66,604.4592,325.6694,930.1287,2,0,25.87958,104.2491,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1820.201,74.60914,52.01951,2.504516,37.20986,0.2535161,495.8425,372.182,123.6605,697.9033,0,1405.792,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 08:30:00,2242,8.5,30.56371,3514.882,236.7096,271.2883,57.71559,1,1,2460.417,2460.1,1336.959,559.3752,1896.335,4,249.9752,231.868,114.4915,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.14,81.91759,51.99438,0,39.42036,0,503.3595,229.7754,273.5841,789.1507,0,1587.808,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 08:45:00,2243,8.75,30.69356,3531.994,185.5074,273.9475,71.12547,1,1,2472.396,2472.079,587.8957,318.3675,906.2632,2,0,0,106.2632,800,0,444.3488,213.8302,0.1069151,0.2046279,0.3172331,0,250,0.3172331,1884.183,75.91991,51.85781,0,40.77872,0,507.2926,386.6015,120.6911,704.969,0,1421.941,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 09:00:00,2244,9,31.05505,3562.362,162.1381,277.8085,91.66025,1,1,2493.653,2493.336,855.6218,423.1802,1278.802,3,111.0802,233.6963,134.0256,800,0,55.18601,200,0.1,0.1346457,0.3172331,0,250,0.3172331,1637.714,95.36718,51.47762,0,44.11223,0,515.863,338.7946,177.0684,761.9748,0,1542.131,0,1.136868e-13,-2.470246e-15,4.263256e-14
naive,2026-01-28 09:15:00,2245,9.25,31.26404,3542.369,121.0997,279.1654,87.75529,1,1,2479.658,2479.341,1269.475,543.7226,1813.197,4,131.4645,241.3975,140.3354,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1209.866,99.62235,51.25781,0,37.76796,0,515.4192,251.4815,263.9376,795.2041,0,1597.893,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 09:30:00,2246,9.5,31.47416,3569.271,98.90532,285.1369,105.6941,1,1,2498.49,2498.173,633.9161,338.6555,972.5716,2,0,0,172.5716,800,0,352.0747,236.8987,0.1184493,0.2046279,0.3172331,0,250,0.3172331,1864.256,122.2164,51.03682,0,44.7778,0,521.8405,389.373,132.4675,728.0285,0,1475.882,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-28 09:45:00,2247,9.75,31.8061,3583.269,91.6237,287.2764,121.3818,1,1,2508.288,2507.971,765.1918,396.5283,1161.72,3,0,190.4238,171.2963,800,0,147.4456,200,0.1,0.1491716,0.3172331,0,250,0.3172331,1742.779,120.8583,50.68771,0,42.71314,0.5235164,527.9129,366.7982,161.1147,763.4366,0,1543.53,0,-5.684342e-14,-9.520162e-15,4.263256e-14
naive,2026-01-28 10:00:00,2248,10,32.15919,3589.43,88.4981,286.7905,112.4283,1,1,2512.601,2512.284,1265.023,548.819,1813.842,4,72.12388,248.3657,193.3522,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.261,135.8737,50.31635,16.37422,38.42473,0,533.1791,264.6713,268.5078,813.4903,0,1664.903,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 10:15:00,2249,10.25,32.53881,3604.298,73.28969,290.4326,145.2276,1,1,2523.009,2522.692,660.0724,350.1865,1010.259,3,0,0,210.2588,800,0,316.4199,245.8124,0.1229062,0.2046279,0.3172331,0,250,0.3172331,1862.619,147.1159,49.91708,4.921097,42.38126,0,540.1743,398.7854,141.3889,748.9718,0,1523.384,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-28 10:30:00,2250,10.5,32.74441,3623.873,46.22885,289.4929,179.7908,1,1,2536.711,2536.394,759.5871,394.0574,1153.645,3,0,120.3959,233.2486,800,0,183.0947,200,0.1,0.1547844,0.3172331,0,250,0.3172331,1776.807,162.818,49.70084,0,38.81777,16.97284,545.7506,382.264,163.4866,779.973,0,1570.993,0,0,8.854029e-15,4.263256e-14
naive,2026-01-28 10:45:00,2251,10.75,32.88253,3646.877,46.84797,286.4097,162.97,1,1,2552.814,2552.496,1292.713,563.5123,1856.225,4,51.2246,251.5117,253.4889,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1259.784,176.6665,49.55557,0,34.898,0,551.016,271.9199,279.0961,835.4322,0,1675.313,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 11:00:00,2252,11,32.92769,3638.357,53.23086,291.428,193.348,1,0,2546.85,2546.533,709.0514,371.7788,1080.83,3,0,0,280.8303,800,0,299.6653,250.001,0.1250005,0.2046279,0.3172331,0,250,0.3172331,1837.481,195.6203,49.50808,4.994564,39.99897,0,550.3187,397.0396,153.2791,768.8185,0,1559.554,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-28 11:15:00,2253,11.25,33.10629,3675.463,49.68315,292.9924,208.4292,0,0,2572.824,2572.507,804.1713,413.7123,1217.884,3,0,93.43939,324.4442,800,0,199.8467,200,0.1,0.157422,0.3172331,0,250,0.3172331,1768.336,225.5373,49.32023,3.698787,45.69067,0,558.3013,383.7278,174.5735,0,797.4401,4415.632,0,1.136868e-13,1.11855e-14,4.263256e-14
naive,2026-01-28 11:30:00,2254,11.5,33.32811,3655.03,35.40526,293.3895,218.0068,0,0,2558.521,2558.204,1363.584,596.2355,1959.82,4,38.78659,249.026,372.0069,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.62,257.9404,49.08694,0,44.36347,0,558.1528,260.6116,297.5412,0,856.8471,4733.963,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 11:45:00,2255,11.75,33.69389,3647.479,35.54142,300.3212,230.87,0,0,2553.236,2552.918,794.9244,409.6358,1204.56,3,0,0,404.5602,800,0,296.7157,250.7384,0.1253692,0.2046279,0.3172331,0,250,0.3172331,1757.994,279.3282,48.70223,0,48.87932,0,561.9322,386.9104,175.0218,0,796.5463,4410.531,0,5.684342e-14,-7.993606e-15,4.263256e-14
