controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-28 12:00:00,2256,12,34.00364,3625.082,47.08967,303.0357,252.7885,0,0,2537.557,2537.24,892.4802,452.6433,1345.123,3,0,103.6801,441.4434,800,0,202.7958,200,0.1,0.1578863,0.3172331,0,250,0.3172331,1644.76,303.7002,48.37645,0,47.0177,0,562.7013,364.7242,197.9771,0,817.3674,4522.203,0,0,-1.090794e-14,4.263256e-14
naive,2026-01-28 12:15:00,2257,12.25,34.19499,3581.069,54.1827,303.1665,286.3167,0,0,2506.748,2506.431,1395.53,604.4695,2000,4,43.1876,255.1527,473.6388,728.0209,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1110.9,325.1247,43.84069,10.9951,48.01376,0,558.476,247.4964,310.9796,0,851.9659,4738.282,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 12:30:00,2258,12.5,34.57285,3663.125,48.44131,303.7407,325.1896,0,0,2564.187,2563.87,864.2864,440.214,1304.5,3,0,0,504.5005,800,0,299.038,250.1579,0.1250789,0.2046279,0.3172331,0,250,0.3172331,1699.584,344.7843,47.77779,6.484242,46.65979,0,576.6123,382.1877,194.4246,0,822.4018,4561.133,0,1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-01-28 12:45:00,2259,12.75,34.66554,3729.611,51.60781,301.555,356.9017,0,0,2610.728,2610.411,965.1655,484.6865,1449.852,3,0,105.1801,544.672,800,0,200.474,200,0.1,0.1575207,0.3172331,0,250,0.3172331,1645.245,371.8343,47.6803,0,48.01102,0,588.4271,370.8188,217.6084,0,855.5053,4734.458,0,5.684342e-14,-1.323941e-14,4.263256e-14
naive,2026-01-28 13:00:00,2260,13,34.78189,3724.822,48.43727,301.5687,384.7361,0,0,2607.376,2607.058,1402.916,597.0835,2000,4,59.75301,255.6274,573.7923,610.8273,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1204.142,391.18,36.3121,0,45.9413,0,589.3717,272.1845,317.1872,0,869.268,4819.372,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 13:15:00,2261,13.25,34.87733,3722.257,52.66947,299.9545,393.7398,0,0,2605.58,2605.263,944.5591,475.6022,1420.161,3,0,0,620.1612,800,0,315.0788,246.1477,0.1230738,0.2046279,0.3172331,0,250,0.3172331,1660.704,422.3182,47.45755,0,45.95541,0,590.3667,376.2787,214.0881,0,851.8808,4711.228,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-28 13:30:00,2262,13.5,34.9783,3706.898,45.73481,299.281,409.0589,0,0,2594.828,2594.511,1054.712,524.163,1578.875,4,0,128.3473,650.5279,800,0,184.4356,200,0.1,0.1549956,0.3172331,0,250,0.3172331,1539.799,442.4719,47.35136,0,43.01489,0,589.414,349.7646,239.6494,0,873.9276,4827.532,0,0,3.913536e-15,4.263256e-14
naive,2026-01-28 13:45:00,2263,13.75,35.18163,3718.542,48.26593,298.124,446.9773,0,0,2602.98,2602.662,1408.321,591.6787,2000,4,54.63447,257.6104,690.4052,497.3499,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.341,468.4724,29.30479,0,40.51361,0,594.2848,272.6793,321.6055,0,864.358,4790.887,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 14:00:00,2264,14,35.29865,3724.631,43.4842,306.6904,454.8265,0,1,2607.242,2606.925,1013.706,506.0855,1519.791,4,0,0,719.7915,800,0,312.0454,246.906,0.123453,0.2046279,0.3172331,0,250,0.3172331,1593.219,487.7385,47.01443,0,46.82563,0,597.0124,364.819,232.1934,0,870.9045,4817.857,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-28 14:15:00,2265,14.25,35.41775,3699.794,56.31818,303.8092,468.9429,1,1,2589.856,2589.539,1111.984,549.4111,1661.395,4,0,120.6722,740.7224,800,0,187.4686,200,0.1,0.1554731,0.3172331,0,250,0.3172331,1477.555,501.2157,46.88916,6.836603,45.14998,0,594.8158,339.3522,255.4636,888.7632,0,1814.453,0,-2.273737e-13,5.800915e-15,4.263256e-14
naive,2026-01-28 14:30:00,2266,14.5,35.79995,3704.852,52.27506,300.7053,487.1258,1,1,2593.397,2593.079,1411.188,588.8119,2000,4,53.15648,255.0704,752.623,439.1501,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1181.891,506.9672,25.51857,0,45.63491,0,601.4364,274.0932,327.3431,862.9052,0,1775.822,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 14:45:00,2267,14.75,35.80225,3672.151,54.86173,300.3691,516.1028,1,1,2570.506,2570.188,1057.578,525.4264,1583.004,4,0,0,783.0042,800,0,309.8695,247.45,0.123725,0.2046279,0.3172331,0,250,0.3172331,1512.611,527.4175,46.48477,0,47.47637,0,596.1626,350.8111,245.3515,876.2374,0,1782.076,0,0,4.884981e-14,4.263256e-14
naive,2026-01-28 15:00:00,2268,15,35.85064,3673.252,50.11766,294.7896,505.5806,1,1,2571.277,2570.96,1151.1,566.6555,1717.755,4,0,117.5512,800.2043,800,0,189.6441,200,0.1,0.1558156,0.3172331,0,250,0.3172331,1419.86,538.6934,46.43387,0,44.96681,0,597.0786,329.7069,267.3717,896.3625,0,1818.055,0,0,-2.525757e-15,4.263256e-14
naive,2026-01-28 15:15:00,2269,15.25,35.9905,3707.191,39.03066,292.609,505.9884,1,1,2595.033,2594.716,1415.21,584.7901,2000,4,57.86626,251.8959,821.8323,368.4056,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1179.506,552.3338,21.31539,0,40.71315,0,604.7556,274.8762,329.8793,859.6663,0,1765.583,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 15:30:00,2270,15.5,36.20505,3719.352,47.83643,285.5894,493.1806,1,1,2603.546,2603.229,1092.49,540.8176,1633.308,4,0,0,833.3081,800,0,316.2884,245.8453,0.1229226,0.2046279,0.3172331,0,250,0.3172331,1510.739,558.616,46.06112,0,36.7893,0,610.095,354.0149,256.0802,894.8324,0,1801.308,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-28 15:45:00,2271,15.75,36.40921,3713.59,48.88874,282.585,503.1598,1,1,2599.513,2599.196,1183.907,581.1184,1765.025,4,0,137.9047,827.1205,800,0,183.2263,200,0.1,0.1548052,0.3172331,0,250,0.3172331,1415.289,553.1173,45.84641,0,37.13599,0,612.3724,333.4024,278.97,914.5208,0,1841.524,0,1.136868e-13,-5.828671e-15,4.263256e-14
naive,2026-01-28 16:00:00,2272,16,36.49896,3692.194,70.6226,285.262,489.1316,1,1,2584.536,2584.219,1419.648,580.352,2000,4,84.13591,240.763,850.8833,324.2178,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1164.571,568.3971,18.54202,0,44.49903,0,610.2635,274.9797,335.2838,855.3318,0,1766.565,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 16:15:00,2273,16.25,36.55989,3729.318,93.27659,282.4031,497.6848,1,1,2610.522,2610.205,1085.481,537.7272,1623.208,4,0,0,823.2078,800,0,341.3726,239.5742,0.1197871,0.2046279,0.3172331,0,250,0.3172331,1524.725,549.5084,45.68793,0,38.82105,0,617.3766,360.5904,256.7862,898.3177,0,1812.203,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-28 16:30:00,2274,16.5,36.61816,3698.358,104.4555,279.1347,480.0395,1,1,2588.851,2588.533,1206.691,591.163,1797.854,4,0,199.2651,798.5894,800,0,158.146,200,0.1,0.1508564,0.3172331,0,250,0.3172331,1381.842,532.7028,45.62664,0,36.31505,0,613.1808,327.2954,285.8854,918.4584,0,1848.23,0,1.136868e-13,-3.885781e-16,4.263256e-14
naive,2026-01-28 16:45:00,2275,16.75,36.79158,3619.038,115.7038,279.6837,469.5279,1,1,2533.327,2533.009,1423.946,576.054,2000,4,140.9149,240.4655,786.8119,331.8077,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.063,523.755,18.84844,0,39.21822,0,602.7531,263.8789,338.8742,839.9329,0,1726.313,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 17:00:00,2276,17,36.72986,3599.396,147.0019,280.6017,465.8895,1,1,2519.577,2519.26,1031.618,513.9821,1545.6,4,0,0,745.6002,800,0,393.6805,226.4972,0.1132486,0.2046279,0.3172331,0,250,0.3172331,1487.642,496.6899,45.50917,0,42.03719,0,598.5149,353.383,245.1318,867.3651,0,1756.047,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-28 17:15:00,2277,17.25,36.46669,3528.26,170.3404,280.5063,442.5992,1,1,2469.782,2469.465,1233.509,594.0875,1827.596,4,74.79776,230.7609,722.0377,800,0,105.8463,200,0.1,0.142622,0.3172331,0,250,0.3172331,1235.956,482.5136,45.78595,0,49.74534,0,582.6793,291.5909,291.0884,885.6785,0,1805.658,0,0,-4.274359e-15,4.263256e-14
naive,2026-01-28 17:30:00,2278,17.5,36.52074,3525.887,207.3428,274.1229,403.1475,1,1,2468.121,2467.804,1426.772,573.2283,2000,4,203.3261,231.7883,687.7639,377.1217,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.032,459.3122,21.55679,4.016651,42.33466,0,583.1054,245.9488,337.1566,819.1771,0,1694.059,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 17:45:00,2279,17.75,36.38076,3515.371,245.6641,270.7512,383.328,1,1,2460.76,2460.442,972.9394,488.1136,1461.053,3,0,0,661.053,800,0,468.0405,207.9072,0.1039536,0.2046279,0.3172331,0,250,0.3172331,1487.503,442.214,45.87633,6.365877,42.00897,0,579.259,350.1559,229.1031,838.2695,0,1708.375,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 18:00:00,2280,18,36.3701,3546.806,274.569,7.325375,349.7966,0,1,2482.764,2482.447,1139.419,533.6135,1673.033,4,234.4724,3.562404,634.9979,800,0,31.49802,200,0.1,0.1309161,0.3172331,0,250,0.3172331,1343.028,424.8385,45.88754,8.598615,3.76297,0,584.2775,316.0594,268.2181,0,849.6729,4642.901,0,1.136868e-13,2.775558e-16,4.263256e-14
naive,2026-01-28 18:15:00,2281,18.25,36.53067,3566.088,320.0973,10.96341,327.8404,0,1,2496.262,2495.945,1422.516,577.4843,2000,4,293.5387,5.419648,596.007,605.0347,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.429,397.9864,34.57672,26.55861,5.543767,0,589.906,253.6681,336.2378,0,831.1525,4587.816,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 18:30:00,2282,18.5,36.50342,3533.859,349.1289,7.035571,331.1834,0,0,2473.701,2473.384,895.3137,453.8924,1349.206,3,0,0,549.2061,800,0,333.6938,241.4939,0.120747,0.2046279,0.3172331,0,250,0.3172331,1578.07,366.8547,45.74732,23.47276,0,0,584.1609,372.659,211.5019,0,826.5514,4535.057,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-28 18:45:00,2283,18.75,36.68526,3507.268,377.7164,6.910509,317.329,0,0,2455.088,2454.771,1019.978,485.9566,1505.935,4,192.4531,4.409852,509.0717,800,0,165.8236,200,0.1,0.1520652,0.3172331,0,250,0.3172331,1434.793,339.3055,45.55607,19.4398,2.500657,0,582.5168,340.4321,242.0847,0,826.3887,4531.734,0,0,-2.220446e-15,4.263256e-14
naive,2026-01-28 19:00:00,2284,19,36.40124,3506.735,394.411,4.42619,280.9039,0,0,2454.714,2454.397,1427.993,572.0066,2000,4,382.4741,3.751382,472.4247,641.3498,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1026.404,315.953,36.7612,11.9369,0.6748076,0,578.1426,241.7421,336.4005,0,813.7487,4456.017,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 19:15:00,2285,19.25,36.34226,3456.822,396.1417,7.129592,267.1488,0,0,2419.775,2419.458,830.1304,425.1564,1255.287,3,0,0,455.2867,800,0,393.6159,226.5134,0.1132567,0.2046279,0.3172331,0,250,0.3172331,1589.328,304.706,45.91682,8.22589,1.429564,0,569.0442,373.7528,195.2914,0,798.9091,4358.999,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 19:30:00,2286,19.5,36.28688,3420.413,401.9981,0,223.9941,0,0,2394.289,2393.972,1031.775,479.0412,1510.817,4,294.305,1.3298,415.1819,800,0,105.9109,200,0.1,0.1426322,0.3172331,0,250,0.3172331,1362.196,278.0493,45.97506,1.782181,0,0,562.2452,319.8813,242.3639,0,798.9225,4345.426,0,5.684342e-14,1.082467e-15,4.263256e-14
naive,2026-01-28 19:45:00,2287,19.75,36.27289,3446.759,394.5474,0,212.915,0,0,2412.732,2412.414,1424.272,575.7278,2000,4,393.0616,0.935669,375.1678,730.8349,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,988.1421,251.2937,42.01367,1.48584,0,0,566.3713,231.9592,334.4121,0,807.687,4397.576,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 20:00:00,2288,20,36.04004,3400.758,389.8539,3.475462,168.9986,0,0,2380.53,2380.213,749.1206,389.4433,1138.564,3,0,0,338.5639,800,0,394.6235,226.2615,0.1131307,0.2046279,0.3172331,0,250,0.3172331,1631.093,227.4065,46.23468,0,1.007142,0,555.4725,380.5988,174.8737,0,770.0421,4184.955,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-28 20:15:00,2289,20.25,35.91059,3393.499,360.9519,0,176.0615,0,0,2375.449,2375.132,928.0257,437.2071,1365.233,3,261.4884,4.249352,299.495,800,0,104.9034,200,0.1,0.1424735,0.3172331,0,250,0.3172331,1447.106,201.4749,46.37082,0,0,0,552.4513,336.5493,215.902,0,773.7564,4203.493,0,1.136868e-13,6.578071e-15,4.263256e-14
naive,2026-01-28 20:30:00,2290,20.5,35.76275,3443.641,335.7213,0,160.8403,0,0,2410.548,2410.231,1358.607,558.227,1916.834,4,339.8521,1.888197,275.094,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1051.624,185.3853,46.52631,0,0,0,558.5019,243.6516,314.8503,0,801.8786,4357.99,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 20:45:00,2291,20.75,35.59827,3407.816,308.869,0,137.1809,0,0,2385.471,2385.154,686.9043,362.0153,1048.92,3,0,0,248.9196,800,0,306.8679,248.2004,0.1241002,0.2046279,0.3172331,0,250,0.3172331,1698.25,168.074,46.69931,3.306819,0,0,550.3845,391.8263,158.5582,0,753.8416,4099.296,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-28 21:00:00,2292,21,35.2319,3437.487,286.9196,0,114.3671,0,0,2406.241,2405.924,734.6016,373.0553,1107.657,3,83.95614,4.823289,218.8775,800,0,192.6452,200,0.1,0.1562881,0.3172331,0,250,0.3172331,1671.322,148.4306,47.08464,10.31826,0,0,550.062,382.061,168.001,0,755.1162,4117.968,0,0,1.332268e-15,4.263256e-14
naive,2026-01-28 21:15:00,2293,21.25,34.81183,3374.86,243.5819,0,111.1537,0,0,2362.402,2362.085,1230.348,513.6615,1744.009,4,239.1649,2.775964,202.0684,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1131.737,137.7107,47.52644,4.417002,0,0,534.3955,256.0086,278.387,0,769.6701,4187.338,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 21:30:00,2294,21.5,34.68016,3335.032,209.5728,0,104.9711,0,0,2334.523,2334.205,649.8325,345.6722,995.5047,2,0,0,195.5047,800,0,204.1757,273.8734,0.1369367,0.2046279,0.3172331,0,250,0.3172331,1684.373,133.4434,47.66493,7.413689,0,0,526.3645,379.7753,146.5892,0,725.4475,3949.127,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-28 21:45:00,2295,21.75,34.51348,3360.325,171.4212,1.37739,94.04989,0,0,2352.228,2351.91,628.2877,336.1742,964.462,2,0,0,164.462,800,0,171.3151,231.0015,0.1155008,0.1724541,0.3172331,0,250,0.3172331,1723.623,112.4742,47.84023,3.49355,0,0,528.173,387.025,141.148,0,723.1993,3929.802,0,5.684342e-14,-5.284662e-14,4.263256e-14
naive,2026-01-28 22:00:00,2296,22,34.29811,3362.196,137.9541,0,77.51746,0,0,2353.537,2353.22,628.1168,334.1092,962.226,2,16.72573,5.821356,139.6789,800,0,123.8607,200,0.1,0.1454583,0.3172331,0,250,0.3172331,1725.103,95.76595,48.06674,0,0,0,525.6707,385.3078,140.3629,0,719.417,3902.718,0,-5.684342e-14,-5.551115e-17,4.263256e-14
naive,2026-01-28 22:15:00,2297,22.25,34.15401,3344.68,113.6959,1.315213,53.62517,0,0,2341.276,2340.959,1081.253,463.1372,1544.391,4,111.3582,3.862274,129.1702,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1259.705,88.70994,48.2183,2.337765,0,0,521.0873,280.367,240.7203,0,743.5042,4039.06,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-28 22:30:00,2298,22.5,34.06063,3326.558,106.863,1.919632,62.09196,0,0,2328.591,2328.274,596.881,322.3286,919.2096,2,0,0,119.2096,800,0,109.2261,297.6108,0.1488054,0.2046279,0.3172331,0,250,0.3172331,1731.392,81.95841,48.31651,0.7860304,0,0,517.0819,384.4693,132.6126,0,706.798,3834.389,0,1.136868e-13,1.056932e-13,4.263256e-14
naive,2026-01-28 22:45:00,2299,22.75,33.66891,3341.41,99.64831,0,62.21073,0,0,2338.987,2338.67,596.7877,322.2875,919.0752,2,0,0,119.0752,800,0,96.06229,273.5484,0.1367742,0.1874012,0.3172331,0,250,0.3172331,1741.882,82.23915,48.7285,7.211472,0,0,514.4679,383.1327,131.3352,0,705.4202,3837.431,0,5.684342e-14,1.554312e-15,4.263256e-14
naive,2026-01-28 23:00:00,2300,23,33.5289,3373.184,85.45975,0,60.71538,1,0,2361.228,2360.911,593.4017,320.7948,914.1965,2,0,0,114.1965,800,0,84.31808,252.4258,0.1262129,0.1722494,0.3172331,0,250,0.3172331,1767.51,78.99757,48.87576,2.818211,0,0,517.6065,387.457,130.1495,708.2517,0,1366.38,0,5.684342e-14,-5.484502e-14,4.263256e-14
naive,2026-01-28 23:15:00,2301,23.25,33.47727,3318.798,68.58318,0,48.76159,1,0,2323.159,2322.842,599.0588,323.2887,922.3475,2,0,0,122.3475,800,0,75.46608,233.5196,0.1167598,0.1589488,0.3172331,0,250,0.3172331,1723.783,84.6867,48.93006,0,0,0,508.6281,377.4018,131.2263,700.6905,0,1346.335,0,0,1.981748e-14,4.263256e-14
naive,2026-01-28 23:30:00,2302,23.5,33.36074,3295.045,71.59349,0.3344031,52.93652,1,1,2306.532,2306.214,586.6846,317.8335,904.5181,2,0,0,104.5181,800,0,68.33371,216.3994,0.1081997,0.1470438,0.3172331,0,250,0.3172331,1719.53,72.44294,49.05262,5.413525,0,0,503.5745,375.4171,128.1574,693.2506,0,1340.655,0,0,4.096723e-14,4.263256e-14
naive,2026-01-28 23:45:00,2303,23.75,33.18622,3310.488,67.11575,0,34.68954,1,1,2317.342,2317.024,582.4016,315.9454,898.347,2,0,0,98.34702,800,0,62.7285,200.6832,0.1003416,0.1362635,0.3172331,0,250,0.3172331,1734.623,68.30301,49.23617,5.827135,0,0,503.8229,377.1316,126.6913,693.077,0,1340.815,0,5.684342e-14,-6.689094e-15,4.263256e-14
naive,2026-01-29 00:00:00,2304,0,33.02664,3289.776,65.28321,3.461738,37.51004,1,1,2302.843,2302.526,624.7014,327.9087,952.6101,2,56.19135,0.1967316,96.22203,800,0,2.606377,200,0.1,0.1263673,0.3172331,0,250,0.3172331,1677.824,66.95003,49.40401,6.485483,3.265007,0,498.7672,363.3959,135.3713,691.3046,0,1343.849,0,5.684342e-14,1.387779e-16,4.263256e-14
naive,2026-01-29 00:15:00,2305,0.25,32.5888,3305.549,64.60984,8.010046,61.03973,1,1,2313.885,2313.567,1001.18,435.0203,1436.201,3,50.97354,0.04878894,85.17818,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1312.387,59.56422,49.8645,13.6363,7.961257,1.475518,495.9849,281.3123,214.6726,716.6489,0,1414.456,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 00:30:00,2306,0.5,32.28043,3268.5,70.72324,1.81153,47.09118,1,1,2287.95,2287.633,564.9734,308.2622,873.2356,2,0,0,73.23561,800,0,50.13556,312.3835,0.1561917,0.2046279,0.3172331,0,250,0.3172331,1722.66,51.39357,50.18883,21.32157,1.077648,0,486.8856,366.5894,120.2963,674.8515,0,1331.879,0,-5.684342e-14,-2.220446e-14,4.263256e-14
naive,2026-01-29 00:45:00,2307,0.75,32.17526,3299.663,68.8396,2.945201,30.2913,1,1,2309.764,2309.447,559.9383,306.0425,865.9808,2,0,0,65.98081,800,0,51.45302,299.471,0.1497355,0.1967033,0.3172331,0,250,0.3172331,1749.509,46.35798,50.29944,21.0019,0,0,490.3208,371.3888,118.932,677.4312,0,1334.504,0,0,6.5975e-14,4.263256e-14
naive,2026-01-29 01:00:00,2308,1,32.1331,3307.667,62.91324,4.056173,37.32802,1,1,2315.367,2315.049,558.4754,305.3975,863.8729,2,0,0,63.87292,800,0,53.11396,286.1454,0.1430727,0.1885725,0.3172331,0,250,0.3172331,1756.574,44.89852,50.34378,11.60204,2.253427,0,491.0266,372.5218,118.5048,677.9194,0,1323.103,0,5.684342e-14,-8.396062e-14,4.263256e-14
naive,2026-01-29 01:15:00,2309,1.25,31.96197,3301.423,56.84889,2.295588,56.83136,1,1,2310.996,2310.679,554.5459,303.6652,858.2111,2,0,0,58.21112,800,0,58.18874,271.5532,0.1357766,0.1801816,0.3172331,0,250,0.3172331,1756.133,40.99834,50.52377,1.987928,0,15.83302,488.1508,370.9473,117.2035,677.9569,0,1302.504,0,0,-7.649437e-14,4.263256e-14
naive,2026-01-29 01:30:00,2310,1.5,31.67857,3298.755,53.97295,4.446035,46.97177,1,1,2309.128,2308.811,554.5586,303.6708,858.2294,2,0,0,58.22938,800,0,59.46719,256.6436,0.1283218,0.1709931,0.3172331,0,250,0.3172331,1754.253,41.14322,50.82184,1.180404,0,5.828551,484.5656,368.1261,116.4395,673.02,0,1290.902,0,5.684342e-14,-6.17284e-14,4.263256e-14
naive,2026-01-29 01:45:00,2311,1.75,31.44603,3329.328,51.84013,0,30.74271,1,1,2330.53,2330.212,558.0987,305.2314,863.3301,2,0,0,63.33009,800,0,62.56897,240.961,0.1204805,0.1616047,0.3172331,0,250,0.3172331,1772.114,44.86505,51.06641,0,0,0,486.4455,369.8887,116.5567,675.1202,0,1292.791,0,0,-3.158585e-14,4.263256e-14
naive,2026-01-29 02:00:00,2312,2,31.35231,3281.256,44.7073,0,16.26067,1,1,2296.879,2296.562,564.3218,307.9749,872.2967,2,0,0,72.29666,800,0,51.72045,227.9929,0.1139965,0.1517296,0.3172331,0,250,0.3172331,1732.24,51.27145,51.16497,0,0,0,478.3923,360.7897,117.6026,668.7646,0,1279.969,0,5.684342e-14,-1.948441e-14,4.263256e-14
naive,2026-01-29 02:15:00,2313,2.25,31.41921,3284.263,40.18105,0,0,1,1,2298.984,2298.667,556.3648,304.4671,860.8318,2,0,0,60.83184,800,0,54.48083,214.3368,0.1071684,0.1435638,0.3172331,0,250,0.3172331,1742.302,43.10826,51.09461,0,0,0,479.5658,363.4425,116.1233,667.9095,0,1278.338,0,-5.684342e-14,-1.945666e-14,4.263256e-14
naive,2026-01-29 02:30:00,2314,2.5,31.33389,3257.073,57.48887,1.819648,9.076148,1,1,2279.951,2279.634,562.4873,307.1662,869.6534,2,0,0,69.65345,800,0,54.78719,200.6063,0.1003032,0.1349648,0.3172331,0,250,0.3172331,1717.147,49.4072,51.18435,2.906581,1.614747,0,474.6663,357.4952,117.1711,664.6614,0,1279.54,0,0,3.250178e-14,4.263256e-14
naive,2026-01-29 02:45:00,2315,2.75,31.08882,3235.37,65.18106,0,34.07924,1,1,2264.759,2264.441,595.8298,315.9794,911.8091,2,49.47746,1.589329,60.74236,800,0,2.298908,200,0.1,0.1263189,0.3172331,0,250,0.3172331,1668.612,43.2054,51.4421,13.40468,0,0,468.8718,345.4518,123.42,661.4312,0,1288.113,0,0,-1.94289e-16,4.263256e-14
naive,2026-01-29 03:00:00,2316,3,31.00692,3278.457,58.22778,0,29.77894,1,1,2294.92,2294.603,972.1908,423.234,1395.425,3,42.62021,0.4528644,52.35173,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1322.412,37.27153,51.52824,15.60756,0,0,474.2315,273.2685,200.963,696.5026,0,1361.959,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 03:15:00,2317,3.25,30.91286,3288.554,58.93751,0,7.643769,1,1,2301.988,2301.67,547.011,300.3435,847.3545,2,0,0,47.35449,800,0,53.28484,311.5961,0.1557981,0.2046279,0.3172331,0,250,0.3172331,1754.659,33.74941,51.62717,7.189936,0,0,474.6772,361.8163,112.8608,662.1598,0,1278.642,0,0,-8.615331e-14,4.263256e-14
naive,2026-01-29 03:30:00,2318,3.5,31.0879,3291.56,59.20624,0,27.36868,1,1,2304.092,2303.775,546.6453,300.1823,846.8276,2,0,0,46.82759,800,0,61.16795,296.2551,0.1481276,0.1962075,0.3172331,0,250,0.3172331,1757.13,33.30831,51.44306,0,0,0,477.0051,363.7701,113.235,663.9523,0,1270.031,0,-5.684342e-14,4.027334e-14,4.263256e-14
naive,2026-01-29 03:45:00,2319,3.75,31.03877,3307.914,68.38047,0,29.20754,1,1,2315.54,2315.223,550.457,301.8626,852.3196,2,0,0,52.31958,800,0,63.88193,280.238,0.140119,0.1865475,0.3172331,0,250,0.3172331,1764.766,37.23531,51.49473,4.655815,0,0,478.8393,364.9426,113.8967,666.8052,0,1283.71,0,0,1.057487e-13,4.263256e-14
naive,2026-01-29 04:00:00,2320,4,30.93123,3290.079,72.91259,2.190196,49.94549,1,1,2303.056,2302.738,548.7182,301.0961,849.8143,2,0,0,49.81429,800,0,77.03399,260.9354,0.1304677,0.1764618,0.3172331,0,250,0.3172331,1754.02,35.49518,51.60785,0,1.149896,14.45031,475.0953,361.8353,113.26,665.9123,0,1275.749,0,5.684342e-14,-1.014189e-13,4.263256e-14
naive,2026-01-29 04:15:00,2321,4.25,30.82509,3322.592,85.35166,0,58.14672,1,1,2325.815,2325.497,540.3894,297.4243,837.8137,2,0,0,37.81369,800,0,86.85811,239.1798,0.1195899,0.1643072,0.3172331,0,250,0.3172331,1785.108,26.97626,51.71948,2.16235,0,31.17046,478.6375,367.3636,111.2739,671.2026,0,1287.951,0,-1.136868e-13,-8.382184e-15,4.263256e-14
naive,2026-01-29 04:30:00,2322,4.5,30.58545,3307.058,105.1401,4.84644,37.72631,1,1,2314.941,2314.624,539.49,297.0278,836.5178,2,0,0,36.51784,800,0,101.4014,213.7918,0.1068959,0.150608,0.3172331,0,250,0.3172331,1775.134,26.12181,51.97152,4.847244,3.737862,11.6045,473.8293,363.3399,110.4894,662.743,0,1281.827,0,-1.136868e-13,-1.765255e-14,4.263256e-14
naive,2026-01-29 04:45:00,2323,4.75,30.38774,3323.97,137.7248,6.849293,43.67503,1,1,2326.779,2326.462,604.4678,316.8029,921.2706,2,74.56665,1.721131,44.98285,800,0,55.03245,200,0.1,0.1346215,0.3172331,0,250,0.3172331,1721.994,32.24812,52.17946,8.125734,5.128162,11.42691,474.1418,350.9011,123.2407,670.0325,0,1304.226,0,5.684342e-14,-1.387779e-16,4.263256e-14
naive,2026-01-29 05:00:00,2324,5,30.28388,3325.017,162.9491,5.713836,52.06659,1,1,2327.512,2327.195,1060.179,447.2652,1507.444,4,166.6829,1.709956,39.05129,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1267.016,28.02824,52.28869,0,4.00388,24.03835,473.1896,257.5878,215.6018,709.74,0,1367.562,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 05:15:00,2325,5.25,30.15463,3349.744,197.3976,2.997415,47.06008,1,1,2344.82,2344.503,540.4533,297.4525,837.9059,2,0,0,37.90587,800,0,196.2983,275.8428,0.1379214,0.2046279,0.3172331,0,250,0.3172331,1804.05,27.24533,52.42463,1.344183,2.752601,19.81474,475.3345,365.7112,109.6233,667.1805,0,1282.45,0,0,4.884981e-14,4.263256e-14
naive,2026-01-29 05:30:00,2326,5.5,30.17438,3323.914,229.2686,0,25.32635,1,1,2326.74,2326.423,536.6256,295.7651,832.3907,2,0,0,32.39069,800,0,237.1562,216.5103,0.1082552,0.1736942,0.3172331,0,250,0.3172331,1789.797,23.27611,52.40385,0,0,2.050236,471.8771,362.9818,108.8953,659.1627,0,1259.371,0,5.684342e-14,-6.744605e-15,4.263256e-14
naive,2026-01-29 05:45:00,2327,5.75,30.19903,3349.268,268.9714,0,31.54455,1,1,2344.487,2344.17,710.5818,347.0535,1057.635,3,213.5188,2.568527,41.54796,800,0,65.90494,200,0.1,0.1363334,0.3172331,0,250,0.3172331,1633.588,29.84838,52.37793,0,0,1.696177,475.738,331.484,144.254,678.8817,0,1298.838,0,-1.705303e-13,3.996803e-15,4.263256e-14
naive,2026-01-29 06:00:00,2328,6,30.34997,3373.008,316.5094,0,41.00425,1,1,2361.105,2360.788,1181.608,482.4031,1664.011,4,321.3071,0.470328,42.2337,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1179.18,30.29002,52.21919,0,0,10.71423,480.7296,240.0854,240.6443,724.6699,0,1390.593,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 06:15:00,2329,6.25,30.59085,3376.653,353.1635,0,55.91292,1,1,2363.657,2363.34,535.1854,295.1301,830.3155,2,0,0,30.31549,800,0,362.0994,234.3925,0.1171963,0.2046279,0.3172331,0,250,0.3172331,1828.155,21.68386,51.96583,0,0,34.22906,483.8597,374.238,109.6217,676.3751,0,1294.289,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-29 06:30:00,2330,6.5,30.66862,3366.016,374.0828,0.9536872,33.49273,1,1,2356.211,2355.894,751.392,359.1443,1110.536,3,263.1185,2.494636,44.92316,800,0,137.4224,200,0.1,0.1475935,0.3172331,0,250,0.3172331,1604.502,32.10438,51.88405,0,0,1.388348,483.1815,329.0306,154.1508,688.4596,0,1318.55,0,1.136868e-13,1.176836e-14,4.263256e-14
naive,2026-01-29 06:45:00,2331,6.75,30.71718,3345.825,395.2408,0,23.03161,1,1,2342.078,2341.76,1275.487,510.8892,1786.376,4,429.7518,1.478732,55.14579,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.273,39.38858,51.83297,0,0,0,480.8098,218.8973,261.9124,729.7865,0,1401.261,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 07:00:00,2332,7,30.5662,3348.976,408.5556,0.9035137,33.7515,1,1,2344.283,2343.966,564.7944,308.1832,872.9776,2,0,0,72.97764,800,0,442.4215,214.312,0.107156,0.2046279,0.3172331,0,250,0.3172331,1779.171,52.21334,51.99176,0,0,0,479.6273,364.0086,115.6187,672.1918,0,1285.893,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 07:15:00,2333,7.25,30.72579,3375.09,403.0654,0,25.09592,1,1,2362.563,2362.245,863.8182,393.9334,1257.752,3,387.3114,1.969796,68.47046,800,0,57.11294,200,0.1,0.1349491,0.3172331,0,250,0.3172331,1498.427,48.90117,51.82391,0,0,0,485.1096,307.675,177.4346,701.6084,0,1344.915,0,0,-1.998401e-15,4.263256e-14
naive,2026-01-29 07:30:00,2334,7.5,30.93645,3377.788,385.6629,1.555781,48.63037,1,1,2364.451,2364.134,1296.516,520.7569,1817.273,4,424.7323,1.798421,90.74221,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.618,64.65458,51.60235,0,0,0,487.8185,220.2641,267.5543,741.021,0,1423.989,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 07:45:00,2335,7.75,30.97459,3352.739,350.5725,0,46.19022,1,1,2346.917,2346.6,580.8241,315.2499,896.074,2,0,0,96.07401,800,0,386.3984,228.3178,0.1141589,0.2046279,0.3172331,0,250,0.3172331,1765.776,68.42422,51.56224,0,0,0,484.6204,364.6191,120.0012,679.8691,0,1301.731,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 08:00:00,2336,8,31.07768,3396.071,317.2224,263.3609,59.28962,1,1,2377.25,2376.932,938.6198,445.7509,1384.371,3,228.927,248.819,106.6247,800,0,113.1273,200,0.1,0.1437684,0.3172331,0,250,0.3172331,1438.313,75.85056,51.45382,0,14.54185,0,492.0359,297.6975,194.3383,743.4485,0,1454.096,0,0,1.665335e-15,4.263256e-14
naive,2026-01-29 08:15:00,2337,8.25,31.15507,3431.141,281.3852,264.4916,86.69649,1,1,2401.799,2401.481,1380.596,572.9586,1953.554,4,297.5008,251.3515,104.7019,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.886,74.41785,51.37242,0,13.14014,12.27865,497.9944,211.6728,286.3216,787.1773,0,1539.227,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 08:30:00,2338,8.5,31.47529,3439.607,248.253,268.9594,91.37511,1,1,2407.725,2407.408,580.948,315.3046,896.2526,2,0,0,96.25259,800,0,497.6469,200.5056,0.1002528,0.2046279,0.3172331,0,250,0.3172331,1826.46,68.16586,51.03563,5.511018,14.05443,23.20925,502.8962,381.4886,121.4076,701.6408,0,1379.617,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-29 08:45:00,2339,8.75,31.74843,3426.608,207.3557,273.5082,107.2834,1,1,2398.625,2398.308,915.4314,439.5375,1354.969,3,195.2251,256.9433,102.8005,800,0,1.896238,200,0.1,0.1262555,0.3172331,0,250,0.3172331,1482.877,72.57845,50.74835,10.23437,16.56493,34.70493,504.1594,311.6811,192.4783,758.5131,0,1506.163,0,0,-5.551115e-17,4.263256e-14
naive,2026-01-29 09:00:00,2340,9,32.10918,3437.804,165.3067,271.8457,110.0266,1,1,2406.463,2406.146,1300.975,553.742,1854.717,4,163.9757,259.3217,131.4197,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.17,92.40469,50.36895,1.331074,12.52394,17.62196,510.061,234.246,275.8149,791.723,0,1550.681,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 09:15:00,2341,9.25,32.16296,3453.385,139.514,278.8056,125.6857,1,1,2417.369,2417.052,605.164,325.9801,931.1441,2,0,0,131.1441,800,0,389.3989,227.5676,0.1137838,0.2046279,0.3172331,0,250,0.3172331,1811.888,92.15449,50.31238,13.67498,15.24572,33.53116,513.016,384.5203,128.4957,717.6164,0,1428.52,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-29 09:30:00,2342,9.5,32.73121,3465.805,101.442,283.6409,140.1507,1,1,2426.064,2425.746,806.3805,414.6862,1221.067,3,0,261.0643,160.0024,800,0,110.1272,200,0.1,0.143296,0.3172331,0,250,0.3172331,1619.366,111.7058,49.71472,0,17.21174,28.44494,521.7828,348.2832,173.4996,769.0872,0,1511.936,0,-5.684342e-14,-3.858025e-15,4.263256e-14
naive,2026-01-29 09:45:00,2343,9.75,32.84574,3500.849,66.49876,280.2723,145.5277,1,1,2450.594,2450.277,1280.571,553.2577,1833.829,4,92.43135,269.5724,171.8249,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1169.706,119.8022,49.59427,0,10.69981,25.72549,528.4906,252.2566,276.2339,811.0622,0,1584.788,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 10:00:00,2344,10,32.94747,3476.427,71.94554,287.6792,162.061,1,1,2433.499,2433.182,635.7857,339.4797,975.2654,2,0,0,175.2654,800,0,352.2619,236.8519,0.1184259,0.2046279,0.3172331,0,250,0.3172331,1797.396,122.0584,49.48727,0,16.64799,40.0026,526.0735,388.5608,137.5126,736.6883,0,1446.421,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-29 10:15:00,2345,10.25,33.21547,3512.855,63.98367,285.7125,180.0178,1,1,2458.999,2458.681,795.9683,410.096,1206.064,3,0,196.8384,209.2259,800,0,147.2584,200,0.1,0.1491422,0.3172331,0,250,0.3172331,1662.713,145.2606,49.2054,0,12.81139,34.75721,534.9955,361.7505,173.245,779.4086,0,1525.561,0,0,-1.246225e-14,4.263256e-14
naive,2026-01-29 10:30:00,2346,10.5,33.39174,3535.54,48.77186,283.6941,209.5101,1,1,2474.878,2474.56,1301.783,567.7631,1869.546,4,49.10352,273.596,246.8462,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1172.778,171.0313,49.02001,0,10.09812,38.47873,540.7313,256.238,284.4933,832.4082,0,1627.088,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 10:45:00,2347,10.75,33.88179,3588.111,59.62452,286.2772,232.609,1,1,2511.678,2511.36,682.8386,360.2229,1043.061,3,0,0,243.0615,800,0,320.9583,244.6778,0.1223389,0.2046279,0.3172331,0,250,0.3172331,1828.522,167.4562,48.5046,10.90563,14.03772,65.15286,555.312,404.2717,151.0403,778.8994,0,1546.258,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 11:00:00,2348,11,34.08162,3587.518,68.13826,289.0912,248.6974,1,0,2511.262,2510.945,810.2978,416.4132,1226.711,3,0,147.4578,279.2532,800,0,178.557,200,0.1,0.15407,0.3172331,0,250,0.3172331,1700.647,191.9438,48.29444,17.09253,14.12218,56.75351,557.9316,377.8358,180.0958,806.858,0,1613.23,0,0,1.226796e-14,4.263256e-14
naive,2026-01-29 11:15:00,2349,11.25,34.24893,3609.739,66.97907,293.4804,251.09,0,0,2526.817,2526.5,1345.922,587.3303,1933.253,4,48.19349,273.9959,311.0634,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1180.578,213.3922,48.11847,18.78558,19.48456,37.69782,563.6923,263.3679,300.3244,0,859.108,4736.977,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 11:30:00,2350,11.5,34.63461,3624.214,58.66169,293.2223,283.4904,0,0,2536.95,2536.633,750.4259,390.0187,1140.445,3,0,0,340.4446,800,0,311.9715,246.9245,0.1234622,0.2046279,0.3172331,0,250,0.3172331,1786.207,232.4975,47.71283,21.66115,18.25138,50.99293,571.3604,402.2814,169.079,0,803.7845,4435.987,0,0,4.884981e-14,4.263256e-14
naive,2026-01-29 11:45:00,2351,11.75,35.05032,3594.415,73.46168,298.2899,308.5779,0,0,2516.091,2515.774,860.1899,438.4081,1298.598,3,0,132.3348,366.2632,800,0,187.5425,200,0.1,0.1554847,0.3172331,0,250,0.3172331,1655.584,248.9115,47.27561,33.43437,18.43995,59.66635,572.5592,376.743,195.8162,0,828.7287,4594.306,0,5.684342e-14,-3.885781e-15,4.263256e-14
naive,2026-01-29 12:00:00,2352,12,35.19455,3684.251,63.30512,300.4858,346.3301,0,0,2578.976,2578.658,1394.004,605.996,2000,4,48.75529,283.413,401.1355,766.6962,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1184.654,272.1478,45.16216,14.54983,17.07276,74.18233,588.9956,270.5556,318.44,0,893.4936,4917.956,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 12:15:00,2353,12.25,35.38504,3690.66,57.67038,299.5197,345.8888,0,0,2583.462,2583.145,821.6959,421.438,1243.134,3,0,0,443.134,800,0,332.502,241.7919,0.1208959,0.2046279,0.3172331,0,250,0.3172331,1761.449,299.9661,46.92357,8.316086,16.37202,45.92266,592.8573,404.2203,188.637,0,836.1968,4588.88,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 12:30:00,2354,12.5,35.58841,3716.893,52.94444,301.847,382.1964,0,0,2601.825,2601.508,966.6083,485.3226,1451.931,3,0,162.8806,489.0503,800,0,167.0152,200,0.1,0.1522528,0.3172331,0,250,0.3172331,1634.9,330.2521,46.70968,7.402606,17.49297,51.94434,600.1523,377.1156,223.0367,0,874.42,4799.706,0,1.136868e-13,-5.800915e-15,4.263256e-14
naive,2026-01-29 12:45:00,2355,12.75,35.81384,3728.792,52.90229,298.754,400.062,0,0,2610.154,2609.837,1401.098,598.902,2000,4,51.80648,281.5451,533.1853,633.4631,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.739,359.0946,36.79833,1.09581,17.20884,40.96747,605.5371,280.4188,325.1183,0,888.825,4878.715,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 13:00:00,2356,13,36.27743,3731.816,39.68584,302.5507,456.9692,0,0,2612.272,2611.954,909.332,460.0723,1369.404,3,0,0,569.4043,800,0,335.8691,240.9501,0.120475,0.2046279,0.3172331,0,250,0.3172331,1702.622,381.3759,45.985,0,20.07402,75.59328,613.2838,399.7252,213.5586,0,877.5445,4809.39,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 13:15:00,2357,13.25,36.67216,3736.695,38.77949,310.3112,459.5855,0,0,2615.686,2615.369,1049.664,521.9378,1571.602,4,0,173.6384,597.9637,800,0,163.6486,200,0.1,0.1517227,0.3172331,0,250,0.3172331,1565.705,398.6162,45.56985,0,29.44119,60.96927,620.4098,371.3666,249.0432,0,907.7656,4992.231,0,0,6.27276e-15,4.263256e-14
naive,2026-01-29 13:30:00,2358,13.5,37.03199,3691.053,46.47633,308.2386,474.2832,0,0,2583.737,2583.42,1405.597,594.403,2000,4,50.5613,281.5504,624.037,543.8514,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1177.823,414.2009,30.72176,0,26.68829,60.08236,618.6396,282.0131,336.6265,0,890.802,4910.886,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 13:45:00,2359,13.75,37.40824,3714.464,62.84954,303.5941,503.1837,0,0,2600.125,2599.807,981.8033,492.0212,1473.824,3,0,0,673.8245,800,0,332.6723,241.7493,0.1208746,0.2046279,0.3172331,0,250,0.3172331,1618.004,445.2188,44.79568,11.76008,22.01121,57.96495,628.7946,391.286,237.5086,0,897.325,4943.148,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 14:00:00,2360,14,37.60912,3708.078,57.55,308.7141,522.2279,0,1,2595.655,2595.338,1112.207,549.5094,1661.716,4,0,167.7003,694.0158,800,0,166.8449,200,0.1,0.152226,0.3172331,0,250,0.3172331,1483.131,457.4446,44.58441,10.31607,21.40281,64.78332,631.086,360.5962,270.4898,0,925.8565,5096.768,0,-2.273737e-13,-8.937295e-15,4.263256e-14
naive,2026-01-29 14:15:00,2361,14.25,37.91083,3709.033,54.39071,309.584,564.5504,1,1,2596.323,2596.006,1410.795,589.2047,2000,4,53.01918,285.1556,715.247,446.5782,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1185.21,469.7122,24.7109,1.371535,24.42835,94.83817,636.3834,290.5063,345.8771,902.9568,0,1822.619,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 14:30:00,2362,14.5,38.07666,3743.713,56.64158,300.6073,581.1507,1,1,2620.599,2620.282,1026.124,511.5599,1537.684,4,0,0,737.6838,800,0,334.465,241.3011,0.1206506,0.2046279,0.3172331,0,250,0.3172331,1594.158,483.4682,44.09268,3.970226,18.81363,97.68252,645.2186,392.4982,252.7204,928.1085,0,1845.915,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-29 14:45:00,2363,14.75,38.14231,3740.695,63.87763,297.3557,578.0931,1,1,2618.486,2618.169,1171.03,575.4417,1746.472,4,0,171.3062,775.1655,800,0,165.0525,200,0.1,0.1519438,0.3172331,0,250,0.3172331,1447.139,507.6261,44.02363,8.084608,16.79004,70.46705,645.8468,356.9352,288.9115,949.7576,0,1892.897,0,-1.136868e-13,1.804112e-15,4.263256e-14
naive,2026-01-29 15:00:00,2364,15,38.51101,3786.315,73.00755,294.4959,601.0633,1,1,2650.42,2650.103,1413.411,586.5889,2000,4,53.40312,276.1283,774.2106,396.258,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1236.692,504.7171,21.61382,19.60442,18.36754,96.34623,660.3288,308.1109,352.2179,918.7036,0,1878.593,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 15:15:00,2365,15.25,38.41787,3801.204,67.86893,292.1595,621.4108,1,1,2660.843,2660.526,1059.025,526.0643,1585.089,4,0,0,785.0893,800,0,323.341,244.0821,0.1220411,0.2046279,0.3172331,0,250,0.3172331,1601.501,512.3941,43.73381,20.33245,16.35501,109.0167,661.2376,397.9838,263.2538,951.1396,0,1916.364,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 15:30:00,2366,15.5,38.54291,3793.969,57.09231,291.6451,615.2123,1,1,2655.778,2655.461,1160.927,570.9875,1731.914,4,0,151.1094,780.8046,800,0,176.1748,200,0.1,0.1536949,0.3172331,0,250,0.3172331,1494.534,508.8165,43.60229,0.3195079,21.1337,106.3958,662.2427,372.6759,289.5668,970.1942,0,1928.343,0,-2.273737e-13,-2.664535e-15,4.263256e-14
naive,2026-01-29 15:45:00,2367,15.75,38.57774,3778.931,45.8721,287.7517,601.0608,1,1,2645.252,2644.934,1414.657,585.343,2000,4,61.0081,267.3151,787.453,384.2239,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1230.277,512.9296,20.92371,0,20.43662,88.13116,660.2484,307.0742,353.1741,914.4146,0,1840.543,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 16:00:00,2368,16,38.45705,3727.182,73.34553,286.5308,604.8873,1,1,2609.027,2608.71,1060.217,526.59,1586.807,4,0,0,786.8072,800,0,343.5223,239.0368,0.1195184,0.2046279,0.3172331,0,250,0.3172331,1548.493,513.2687,43.6926,0,19.84402,91.6186,649.0562,385.2235,263.8326,934.6058,0,1854.288,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-29 16:15:00,2369,16.25,38.49042,3766.309,88.90043,279.876,572.2346,1,1,2636.416,2636.099,1199.612,588.0418,1787.653,4,0,205.8589,781.7946,800,0,155.9966,200,0.1,0.150518,0.3172331,0,250,0.3172331,1436.487,509.79,43.6575,0,13.4916,62.44458,656.4693,357.6863,298.783,961.2768,0,1896.712,0,-2.273737e-13,-2.303713e-15,4.263256e-14
naive,2026-01-29 16:30:00,2370,16.5,38.5667,3780.883,110.6243,276.1502,560.6604,1,1,2646.618,2646.301,1419.347,580.6527,2000,4,109.1714,264.2454,756.2611,370.3221,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1226.953,492.6787,20.17204,1.452915,11.9048,67.98168,660.3893,306.1518,354.2375,903.7674,0,1807.883,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 16:45:00,2371,16.75,38.67728,3739.844,134.1419,271.9721,549.2704,1,1,2617.891,2617.573,1030.056,513.2933,1543.349,4,0,0,743.3491,800,0,390.7792,227.2226,0.1136113,0.2046279,0.3172331,0,250,0.3172331,1587.518,483.6093,43.46097,6.941231,8.393616,65.66109,655.21,397.3265,257.8835,927.0536,0,1831.666,0,-2.273737e-13,4.884981e-14,4.263256e-14
naive,2026-01-29 17:00:00,2372,17,38.60289,3708.95,158.5608,273.3767,509.1323,1,1,2596.265,2595.947,1230.069,596.4764,1826.545,4,41.96706,263.1911,721.3867,800,0,108.7472,200,0.1,0.1430787,0.3172331,0,250,0.3172331,1365.879,469.7503,43.53921,7.846541,10.18559,39.38199,648.4693,341.1557,307.3136,947.4685,0,1877.061,0,0,2.081668e-15,4.263256e-14
naive,2026-01-29 17:15:00,2373,17.25,38.7184,3638.873,197.2064,268.0545,499.0917,1,1,2547.211,2546.894,1424.546,575.4542,2000,4,175.0668,259.5552,690.3436,375.0343,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1122.348,448.8978,20.35392,22.13953,8.499236,50.19389,638.2427,281.2215,357.0212,869.2526,0,1768.459,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 17:30:00,2374,17.5,38.75732,3649.801,223.3597,265.449,493.98,1,1,2554.861,2554.543,959.8688,482.3515,1442.22,3,0,0,642.2203,800,0,461.9948,209.4187,0.1047093,0.2046279,0.3172331,0,250,0.3172331,1594.675,417.4056,43.37679,17.89406,8.919886,76.57449,640.8469,399.9992,240.8477,901.5582,0,1800.572,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 17:45:00,2375,17.75,38.84398,3630.433,261.3025,265.0771,450.2211,1,1,2541.303,2540.986,1274.87,596.8131,1871.683,4,205.1664,253.2043,613.3126,800,0,37.54281,200,0.1,0.1318679,0.3172331,0,250,0.3172331,1266.116,398.192,43.28564,18.59332,11.8728,52.02903,638.974,318.3465,320.6275,928.2416,0,1860.341,0,0,-2.775558e-16,4.263256e-14
naive,2026-01-29 18:00:00,2376,18,38.55614,3611.067,283.0912,2.784031,420.4812,1,1,2527.747,2527.43,1418.307,581.6929,2000,4,270.5856,5.6185,573.7108,650.0851,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.123,373.8018,35.4202,12.50555,0,46.67946,630.5457,276.6703,353.8754,870.0073,0,1721.739,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 18:15:00,2377,18.25,38.44665,3576.25,316.7747,3.565722,412.3147,1,1,2503.375,2503.058,888.1344,450.7274,1338.862,3,0,0,538.8618,800,0,316.4845,245.7962,0.1228981,0.2046279,0.3172331,0,250,0.3172331,1614.924,351.5679,43.70354,8.776547,0,60.74681,622.5956,401.6355,220.9601,867.4707,0,1700.915,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 18:30:00,2378,18.5,38.29988,3548.891,339.8443,5.036243,384.1417,1,0,2484.223,2483.906,1001.167,482.075,1483.242,3,155.3694,7.558561,520.3136,800,0,183.0302,200,0.1,0.1547743,0.3172331,0,250,0.3172331,1482.74,340.0775,43.8579,1.444712,0,44.06425,615.3618,367.2863,248.0755,860.2763,0,1673.705,0,0,4.82947e-15,4.263256e-14
naive,2026-01-29 18:45:00,2379,18.75,38.29266,3518.941,361.0927,7.071556,354.2306,0,0,2463.259,2462.942,1427.299,572.7014,2000,4,369.0298,5.836119,491.8688,633.2653,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.643,321.5143,34.72312,0,1.235437,32.71634,610.0487,256.4865,353.5622,0,837.2904,4568.165,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 19:00:00,2380,19,38.09709,3487.853,369.6254,0,332.7062,0,0,2441.497,2441.18,822.4163,421.7556,1244.172,3,0,0,444.1719,800,0,393.1883,226.6203,0.1133101,0.2046279,0.3172331,0,250,0.3172331,1618.763,291.0318,44.07119,0,0,41.67442,601.4546,398.777,202.6777,0,830.7989,4519.814,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 19:15:00,2381,19.25,37.91669,3459.025,387.3413,0,311.704,0,0,2421.317,2421,1035.844,481.8117,1517.656,4,286.0932,6.541462,425.0211,800,0,106.3385,200,0.1,0.1426995,0.3172331,0,250,0.3172331,1385.156,279.0971,44.26092,0,0,32.60694,593.5817,339.5686,254.0131,0,829.3738,4511.762,0,5.684342e-14,1.720846e-15,4.263256e-14
naive,2026-01-29 19:30:00,2382,19.5,37.63978,3430.36,394.127,5.439865,295.5302,0,0,2401.252,2400.935,1425.177,574.8233,2000,4,401.3709,0.6387702,371.4106,726.5797,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,975.758,244.7156,40.46337,0,4.801095,50.81453,584.2997,237.4324,346.8673,0,824.6205,4498.173,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 19:45:00,2383,19.75,37.34349,3466.258,400.766,4.467313,260.5456,0,0,2426.381,2426.064,753.0347,391.1688,1144.203,3,0,0,344.2034,800,0,394.462,226.3019,0.1131509,0.2046279,0.3172331,0,250,0.3172331,1673.029,227.6052,44.86378,6.732153,4.039153,32.94034,585.7687,403.897,181.8717,0,803.0182,4384.709,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 20:00:00,2384,20,37.06893,3506.283,382.3723,11.36441,243.8175,0,0,2454.398,2454.081,940.3881,439.7373,1380.125,3,286.0323,3.000984,291.092,800,0,105.065,200,0.1,0.142499,0.3172331,0,250,0.3172331,1513.693,193.1246,45.15255,0,8.36343,50.69295,588.2436,362.7855,225.4581,0,814.6723,4444.328,0,-5.684342e-14,-3.358425e-15,4.263256e-14
naive,2026-01-29 20:15:00,2385,20.25,37.02929,3421.929,355.3774,11.02253,233.1066,0,0,2395.35,2395.033,1379.721,564.7169,1944.438,4,363.5395,1.922521,278.9755,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1015.312,185.1744,45.19424,0,9.100013,47.93221,573.4923,243.085,330.4072,0,819.2778,4470.882,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 20:30:00,2386,20.5,36.71121,3401.752,325.3891,2.478211,216.8186,0,0,2381.226,2380.909,691.2729,363.9412,1055.214,3,0,0,255.2141,800,0,338.5186,240.2877,0.1201439,0.2046279,0.3172331,0,250,0.3172331,1689.636,170.0518,45.52878,0,1.634765,46.76682,565.3746,401.1703,164.2043,0,776.2154,4220.785,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 20:45:00,2387,20.75,36.20447,3367.925,289.6343,0,163.3534,0,0,2357.547,2357.23,783.6958,387.2556,1170.951,3,146.5224,0.5671122,223.8618,800,0,160.9996,200,0.1,0.1513057,0.3172331,0,250,0.3172331,1573.534,150.069,46.06174,0,0,13.28445,552.4411,368.7243,183.7168,0,759.0928,4123.191,0,0,5.578871e-15,4.263256e-14
naive,2026-01-29 21:00:00,2388,21,36.04524,3338.704,267.2281,0,146.801,0,0,2337.093,2336.775,1256.02,519.8368,1775.856,4,282.3915,2.204905,191.2601,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.756,128.4575,46.2292,0,0,18.34343,545.4096,252.217,293.1926,0,776.3346,4217.833,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 21:15:00,2389,21.25,35.77807,3348.875,240.0661,3.797426,151.3258,0,0,2344.213,2343.895,639.3863,341.067,980.4533,2,0,0,180.4533,800,0,242.9772,264.1731,0.1320865,0.2046279,0.3172331,0,250,0.3172331,1704.509,121.585,46.5102,0,2.509124,29.74081,543.3447,395.0733,148.2713,0,743.0337,4038.69,0,0,7.727152e-14,4.263256e-14
naive,2026-01-29 21:30:00,2390,21.5,35.63277,3249.627,190.2013,3.764815,141.6459,0,0,2274.739,2274.422,633.7594,338.5864,972.3458,2,0,0,172.3458,800,0,207.1028,212.3558,0.1061779,0.1663459,0.3172331,0,250,0.3172331,1640.662,116.3227,46.66302,0,2.847526,25.32317,525.2959,378.8713,146.4246,0,723.3054,3930.596,0,0,-1.637579e-14,4.263256e-14
naive,2026-01-29 21:45:00,2391,21.75,35.4753,3276.097,170.8979,4.999102,127.8998,0,0,2293.268,2292.951,713.0936,359.2259,1072.319,3,120.5031,2.346544,149.4698,800,0,49.28944,200,0.1,0.1337173,0.3172331,0,250,0.3172331,1579.857,101.0711,46.82864,1.105372,2.652559,26.82868,527.465,363.3763,164.0886,0,728.773,3962.052,0,1.136868e-13,-2.109424e-15,4.263256e-14
naive,2026-01-29 22:00:00,2392,22,35.19881,3223.871,138.9269,0.7767107,103.2264,0,0,2256.71,2256.393,1098.983,467.6655,1566.649,4,138.9965,2.658426,124.9938,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1157.41,84.79702,47.11944,0,0,18.42943,515.4505,264.3616,251.089,0,736.2365,3996.291,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 22:15:00,2393,22.25,34.90228,3236.093,122.2059,0,75.24762,0,0,2265.265,2264.948,584.1162,316.7013,900.8175,2,0,0,100.8175,800,0,114.9568,296.1782,0.1480891,0.2046279,0.3172331,0,250,0.3172331,1680.832,68.63471,47.43131,9.740552,0,6.612918,513.5783,381.0762,132.5021,0,699.2767,3809.464,0,0,9.148238e-14,4.263256e-14
naive,2026-01-29 22:30:00,2394,22.5,34.5837,3228.155,94.87715,4.163474,49.79801,0,0,2259.708,2259.391,585.7639,317.4277,903.1916,2,0,0,103.1916,800,0,108.9207,268.9014,0.1344507,0.1864991,0.3172331,0,250,0.3172331,1673.627,70.51396,47.76637,0,1.691192,0,508.2802,376.4519,131.8283,0,693.8796,3765.518,0,-5.684342e-14,-8.448797e-14,4.263256e-14
naive,2026-01-29 22:45:00,2395,22.75,34.33238,3214.734,93.33211,10.10261,70.80922,0,0,2250.314,2249.997,585.7402,317.4172,903.1573,2,0,0,103.1573,800,0,97.97536,244.3652,0.1221826,0.1693232,0.3172331,0,250,0.3172331,1664.256,70.69794,48.0307,0,8.50191,0.1112812,503.0389,372.0307,131.0083,0,689.4727,3752.731,0,5.684342e-14,-5.240253e-14,4.263256e-14
