controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-29 23:00:00,2396,23,33.97766,3219.29,68.50506,7.329788,59.56957,0,0,2253.503,2253.186,583.5332,316.4442,899.9774,2,0,0,99.9774,800,0,85.0074,223.0749,0.1115374,0.1538732,0.3172331,0,250,0.3172331,1669.653,68.80232,48.40378,0,6.590009,0,499.396,370.0096,129.3863,0,686.4538,3732.41,0,0,5.659362e-14,4.263256e-14
naive,2026-01-29 23:15:00,2397,23.25,33.74856,3195.239,56.4982,9.627046,58.71734,0,0,2236.667,2236.35,579.6553,314.7346,894.3899,2,0,0,94.3899,800,0,71.75063,205.1021,0.102551,0.140467,0.3172331,0,250,0.3172331,1656.695,65.13012,48.64474,0,9.545558,0,492.9122,365.099,127.8132,0,679.8337,3700.826,0,0,-2.139955e-14,4.263256e-14
naive,2026-01-29 23:30:00,2398,23.5,33.67211,3251.33,57.16583,6.669157,51.4457,0,1,2275.931,2275.614,614.899,324.4724,939.3713,2,48.75165,1.175962,89.4437,800,0,20.27924,200,0.1,0.1291498,0.3172331,0,250,0.3172331,1660.715,61.77188,48.72513,0,5.493195,0,500.6373,365.308,135.3293,0,689.7803,3748.452,0,5.684342e-14,-1.498801e-15,4.263256e-14
naive,2026-01-29 23:45:00,2399,23.75,33.32665,3203.027,46.43193,0,51.52197,1,1,2242.119,2241.802,1003.053,434.2476,1437.3,3,64.40828,0.6632019,72.2289,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1238.749,50.08257,49.08848,0,0,1.439402,489.1111,270.2291,218.882,704.7907,0,1354.357,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 00:00:00,2400,0,32.98859,3166.136,51.2772,0,56.9935,1,1,2216.295,2215.978,565.0856,308.3116,873.3973,2,0,0,73.39728,800,0,64.3491,308.8301,0.154415,0.2046279,0.3172331,0,250,0.3172331,1650.892,51.0912,49.44403,0,0,5.902293,479.5873,357.2389,122.3483,666.8278,0,1278.031,0,0,6.217249e-15,4.263256e-14
naive,2026-01-30 00:15:00,2401,0.25,32.65286,3174.407,42.14001,0,42.41191,1,1,2222.085,2221.767,574.1421,312.3042,886.4463,2,0,0,86.44632,800,0,62.92536,293.0501,0.1465251,0.1944658,0.3172331,0,250,0.3172331,1647.625,60.40671,49.79713,0,0,0,477.028,353.7054,123.3226,666.0096,0,1275.997,0,0,5.25413e-14,4.263256e-14
naive,2026-01-30 00:30:00,2402,0.5,32.48393,3185.198,48.8639,0.1306626,54.32979,1,1,2229.638,2229.321,562.7207,307.2691,869.9898,2,0,0,69.98982,800,0,62.41045,277.4014,0.1387007,0.1845294,0.3172331,0,250,0.3172331,1666.6,49.00187,49.9748,0,0,5.327923,476.7477,356.3573,120.3904,664.7656,0,1273.31,0,0,-9.692247e-14,4.263256e-14
naive,2026-01-30 00:45:00,2403,0.75,32.32388,3228.084,58.57816,0,56.14006,1,1,2259.659,2259.341,551.2094,302.1943,853.4037,2,0,0,53.40374,800,0,62.65559,261.6938,0.1308469,0.1746756,0.3172331,0,250,0.3172331,1708.132,37.45786,50.14313,0,0,18.6822,481.3547,363.868,117.4867,670.042,0,1283.673,0,0,5.287437e-14,4.263256e-14
naive,2026-01-30 01:00:00,2404,1,32.26913,3223.36,37.50397,0,47.12857,1,1,2256.352,2256.035,554.348,303.578,857.9259,2,0,0,57.92592,800,0,60.88352,246.4317,0.1232159,0.1647848,0.3172331,0,250,0.3172331,1701.687,40.65513,50.20071,0,0,6.473446,480.0345,362.0306,118.0039,666.9857,0,1277.496,0,0,3.977374e-14,4.263256e-14
naive,2026-01-30 01:15:00,2405,1.25,32.12455,3192.474,47.46947,0,26.08449,1,1,2234.732,2234.415,563.1957,307.4784,870.6741,2,0,0,70.67411,800,0,58.77571,231.699,0.1158495,0.1551745,0.3172331,0,250,0.3172331,1671.219,49.68415,50.35277,0,0,0,473.8317,354.3497,119.482,661.8281,0,1267.009,0,5.684342e-14,3.652634e-14,4.263256e-14
naive,2026-01-30 01:30:00,2406,1.5,31.91025,3183.379,52.66497,0,40.38391,1,1,2228.365,2228.048,557.7951,305.0976,862.8928,2,0,0,62.89279,800,0,58.94468,216.9264,0.1084632,0.1458975,0.3172331,0,250,0.3172331,1670.253,44.32168,50.57816,0,0,0,470.1319,352.3835,117.7484,657.4811,0,1258.062,0,5.684342e-14,3.821943e-14,4.263256e-14
naive,2026-01-30 01:45:00,2407,1.75,31.74698,3170.388,44.01065,0,58.68707,1,1,2219.272,2218.955,550.5702,301.9125,852.4827,2,0,0,52.4827,800,0,56.69754,202.7178,0.1013589,0.1365954,0.3172331,0,250,0.3172331,1668.384,37.05405,50.74988,0,0,21.63302,466.4461,350.6607,115.7854,657.12,0,1257.146,0,0,-2.023381e-14,4.263256e-14
naive,2026-01-30 02:00:00,2408,2,31.36353,3170.748,46.8453,0,64.97229,1,1,2219.524,2219.206,574.2127,308.1738,882.3866,2,34.98252,2.001035,45.40301,800,0,10.74371,200,0.1,0.1276485,0.3172331,0,250,0.3172331,1644.994,32.1949,51.15317,1.119067,0,32.77738,462.3997,342.7062,119.6935,657.7086,0,1259.8,0,1.136868e-13,6.938894e-16,4.263256e-14
naive,2026-01-30 02:15:00,2409,2.25,31.23616,3196.985,47.92357,0,63.00865,1,1,2237.889,2237.572,957.947,416.6229,1374.57,3,45.40906,1.227965,27.93284,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1279.625,19.83541,51.28714,2.514512,0,43.17324,464.8688,265.812,199.0569,691.4031,0,1329.446,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 02:30:00,2410,2.5,31.06846,3196.913,65.86629,0,59.14511,1,1,2237.839,2237.522,541.1134,297.7435,838.8569,2,0,0,38.85693,800,0,57.25379,310.6039,0.155302,0.2046279,0.3172331,0,250,0.3172331,1696.408,27.64485,51.46351,9.695268,0,31.50026,463.084,351.0438,112.0402,655.3058,0,1269.439,0,0,9.85878e-14,4.263256e-14
naive,2026-01-30 02:45:00,2411,2.75,31.15983,3188.648,60.54731,0,52.72859,1,1,2232.053,2231.736,551.6944,302.4081,854.1025,2,0,0,54.10251,800,0,59.85485,295.5913,0.1477957,0.1955827,0.3172331,0,250,0.3172331,1680.042,38.45181,51.36742,1.443898,0,14.27679,462.8494,348.3816,114.4678,653.7502,0,1252.203,0,0,-1.081912e-13,4.263256e-14
naive,2026-01-30 03:00:00,2412,3,31.16907,3216.812,64.17707,0.6341381,56.58565,1,1,2251.768,2251.451,546.5632,300.146,846.7092,2,0,0,46.7092,800,0,51.33431,282.7112,0.1413556,0.1861295,0.3172331,0,250,0.3172331,1704.888,33.19377,51.3577,13.03591,0.4409921,23.39188,467.0359,353.6083,113.4277,658.606,0,1282.682,0,0,-2.539635e-14,4.263256e-14
naive,2026-01-30 03:15:00,2413,3.25,30.90364,3198.514,59.86912,1.509616,39.53329,1,1,2238.96,2238.643,533.1681,294.2408,827.409,2,0,0,27.409,800,0,56.28922,268.5944,0.1342972,0.1780191,0.3172331,0,250,0.3172331,1705.475,19.53633,51.63687,4.250414,0.8391039,19.99695,461.5842,351.6008,109.9834,649.9642,0,1250.616,0,5.684342e-14,5.551115e-15,4.263256e-14
naive,2026-01-30 03:30:00,2414,3.5,30.68773,3208.157,63.12542,4.324962,54.28128,1,1,2245.71,2245.393,543.3063,298.7103,842.0166,2,0,0,42.01658,800,0,60.04851,253.54,0.12677,0.1691299,0.3172331,0,250,0.3172331,1702.087,30.02077,51.86395,3.33296,4.068921,24.26051,460.7199,349.1925,111.5274,652.88,0,1260.181,0,0,4.546363e-14,4.263256e-14
naive,2026-01-30 03:45:00,2415,3.75,30.67549,3227.368,70.46347,3.820427,59.8847,1,1,2259.158,2258.84,546.0857,299.9355,846.0212,2,0,0,46.02123,800,0,66.23,236.9426,0.1184713,0.1596504,0.3172331,0,250,0.3172331,1712.755,32.88659,51.87682,4.278441,3.775454,26.99811,463.3508,351.2841,112.0666,656.757,0,1269.045,0,0,1.756928e-14,4.263256e-14
naive,2026-01-30 04:00:00,2416,4,30.29448,3217.87,74.00145,2.470138,55.15717,1,1,2252.509,2252.192,556.3342,304.4536,860.7878,2,0,0,60.78778,800,0,75.95507,217.9165,0.1089582,0.1491993,0.3172331,0,250,0.3172331,1695.857,43.624,52.27754,0,0.7864402,11.53318,458.0498,344.8542,113.1956,651.653,0,1245.85,0,5.684342e-14,2.275957e-15,4.263256e-14
naive,2026-01-30 04:15:00,2417,4.25,30.08262,3257.087,91.98987,5.224562,44.49163,1,1,2279.961,2279.644,567.8857,308.0281,875.9138,2,12.76037,1.655304,61.4981,800,0,71.52877,200,0.1,0.1372188,0.3172331,0,250,0.3172331,1711.758,44.23798,52.50036,7.700737,3.569258,0.2536459,461.4454,346.4458,114.9996,654.5252,0,1269.428,0,-5.684342e-14,-3.524958e-15,4.263256e-14
naive,2026-01-30 04:30:00,2418,4.5,30.05605,3255.949,103.8071,0.06525939,11.76097,1,1,2279.165,2278.847,1015.845,435.2983,1451.144,3,102.9842,3.184005,44.97566,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1263.002,32.36231,52.52831,0.8229226,0,0,461.0115,255.4701,205.5414,690.7684,0,1323.862,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 04:45:00,2419,4.75,30.08093,3309.632,124.3852,0,26.02908,1,1,2316.743,2316.425,551.3044,302.2362,853.5407,2,0,0,53.54065,800,0,138.6677,290.2504,0.1451252,0.2046279,0.3172331,0,250,0.3172331,1765.121,38.51461,52.50215,0,0,0,468.872,357.2325,111.6395,659.4687,0,1259.873,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-30 05:00:00,2420,5,30.0618,3300.911,151.4869,0,28.39437,1,1,2310.637,2310.32,553.899,303.38,857.279,2,0,0,57.27903,800,0,168.6785,248.0351,0.1240176,0.1827664,0.3172331,0,250,0.3172331,1756.421,41.21258,52.52226,0,0,0,467.4374,355.3205,112.1169,658.7006,0,1258.314,0,5.684342e-14,4.243828e-14,4.263256e-14
naive,2026-01-30 05:15:00,2421,5.25,30.18645,3289.18,186.685,0,45.66438,1,1,2302.426,2302.109,556.1954,303.8086,860.004,2,4.907531,1.762096,53.33436,800,0,191.9843,200,0.1,0.1561841,0.3172331,0,250,0.3172331,1745.913,38.32118,52.39116,0,0,7.3432,467.0718,354.1772,112.8946,659.4755,0,1260.011,0,5.684342e-14,7.938095e-15,4.263256e-14
naive,2026-01-30 05:30:00,2422,5.5,30.13964,3264.278,234.4829,0.9098185,40.17077,1,1,2284.994,2284.677,1106.987,460.0909,1567.078,4,232.333,0.5621875,34.1831,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1177.69,24.57364,52.44039,2.149862,0.3476309,15.59713,463.0519,238.6577,224.3942,701.9094,0,1349.131,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 05:45:00,2423,5.75,30.15823,3279.847,285.001,0.3870103,49.85806,1,1,2295.893,2295.576,544.0497,299.038,843.0876,2,0,0,43.08763,800,0,275.0329,256.1591,0.1280796,0.2046279,0.3172331,0,250,0.3172331,1751.526,30.96855,52.42085,11.19777,0,18.88951,465.4534,355.0922,110.3612,657.9597,0,1276.262,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 06:00:00,2424,6,30.15627,3309.414,314.4607,4.636145,46.41865,1,1,2316.59,2316.273,622.5728,322.4528,945.0256,2,94.16726,0.2242246,50.63411,800,0,224.4753,200,0.1,0.1612997,0.3172331,0,250,0.3172331,1693.7,36.39326,52.42291,0,4.41192,10.02539,469.6288,343.3539,126.2749,667.8391,0,1284.313,0,0,6.383782e-16,4.263256e-14
naive,2026-01-30 06:15:00,2425,6.25,30.05489,3278.627,349.9962,4.33903,50.56435,1,1,2295.039,2294.722,1219.193,494.8001,1713.993,4,356.3799,0.7383479,56.87463,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1075.529,40.92476,52.52953,0,3.600682,9.639586,464.2105,217.5439,246.6665,714.2938,0,1375.703,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 06:30:00,2426,6.5,30.12033,3247.367,387.3963,0,47.40307,1,1,2273.157,2272.84,545.9284,299.8662,845.7945,2,0,0,45.79454,800,0,387.6022,228.0168,0.1140084,0.2046279,0.3172331,0,250,0.3172331,1726.911,32.92798,52.4607,1.501156,0,14.47509,460.4549,349.8063,110.6485,652.6046,0,1248.78,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 06:45:00,2427,6.75,30.12474,3240.708,413.481,0,42.85124,1,1,2268.495,2268.178,776.1467,365.8061,1141.953,3,298.856,0.7030209,42.39385,800,0,111.9236,200,0.1,0.1435788,0.3172331,0,250,0.3172331,1492.031,30.48127,52.45606,2.701443,0,12.36997,459.5558,302.2584,157.2974,670.5704,0,1286.788,0,-1.136868e-13,4.385381e-15,4.263256e-14
naive,2026-01-30 07:00:00,2428,7,30.22848,3271.975,409.9102,5.265914,34.73571,1,1,2290.383,2290.066,1272.488,510.3826,1782.871,4,422.8955,1.525198,58.44998,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1017.578,41.97714,52.34695,0,3.740716,0,465.0649,206.6203,258.4446,717.003,0,1381.568,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 07:15:00,2429,7.25,29.99806,3299.952,414.329,6.104429,27.61504,1,1,2309.966,2309.649,548.6111,301.0489,849.66,2,0,0,49.66002,800,0,422.6727,219.2492,0.1096246,0.2046279,0.3172331,0,250,0.3172331,1761.038,35.75598,52.5893,0,5.240968,0,466.6398,355.7499,110.8898,656.7988,0,1263.475,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 07:30:00,2430,7.5,30.14169,3301.499,411.0471,0.4734766,46.59482,1,1,2311.049,2310.732,823.0158,383.1857,1206.201,3,326.4507,1.633228,78.11758,800,0,76.85866,200,0.1,0.138058,0.3172331,0,250,0.3172331,1487.716,56.15611,52.43824,7.73774,0,0,468.3533,301.498,166.8553,684.6837,0,1323.722,0,0,-3.358425e-15,4.263256e-14
naive,2026-01-30 07:45:00,2431,7.75,30.21525,3319.483,373.0354,3.749684,47.68165,1,1,2323.638,2323.321,1241.797,503.6729,1745.47,4,365.5608,1.151042,78.75777,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.524,56.56997,52.36087,7.474588,2.598642,0,471.6781,219.5399,252.1382,723.2128,0,1404.896,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 08:00:00,2432,8,30.29467,3347.75,325.6599,263.398,48.07436,1,1,2343.425,2343.108,638.8458,340.8287,979.6745,2,0,86.00408,93.67046,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1704.262,67.22192,52.27735,0,6.056646,0,476.5396,346.5647,129.9749,687.3934,0,1326.423,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 08:15:00,2433,8.25,30.47448,3386.655,271.4825,261.1481,55.55769,1,1,2370.659,2370.342,1385.45,576.1572,1961.608,4,288.6036,259.0976,113.9066,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,984.8911,81.58035,52.08823,0,2.050548,0,484.0245,201.0882,282.9363,777.2454,0,1499.429,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 08:30:00,2434,8.5,30.5999,3379.129,225.3112,261.6112,67.69934,1,1,2365.39,2365.073,599.6551,323.5516,923.2067,2,0,9.279659,113.927,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1765.418,81.48068,51.95632,0,0,0,484.3131,361.4689,122.8442,685.0205,0,1311.59,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 08:45:00,2435,8.75,30.91977,3360.8,179.4348,268.2511,80.90244,1,1,2352.56,2352.243,1334.691,563.9953,1898.687,4,202.7324,266.6609,129.2935,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1017.552,92.13998,51.6199,0,1.590228,0,485.1815,209.8553,275.3262,773.8506,0,1492.372,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 09:00:00,2436,9,31.29062,3385.774,145.6903,276.0802,82.46752,1,1,2370.042,2369.724,614.7542,330.208,944.9622,2,0,0,144.9622,800,0,431.571,217.0246,0.1085123,0.2046279,0.3172331,0,250,0.3172331,1754.97,102.8761,51.22986,0,9.297633,0,492.9338,365.008,127.9258,695.216,0,1348.837,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 09:15:00,2437,9.25,31.6221,3467.867,119.3975,282.317,108.2393,1,1,2427.507,2427.19,863.2468,431.9658,1295.213,3,65.48411,272.6027,157.1258,800,0,67.96175,200,0.1,0.1366572,0.3172331,0,250,0.3172331,1563.943,111.0916,50.88122,0,9.714321,0,508.744,327.7629,180.9812,759.7286,0,1478.973,0,0,4.801715e-15,4.263256e-14
naive,2026-01-30 09:30:00,2438,9.5,31.97193,3478.241,83.90381,282.3631,125.1698,1,1,2434.769,2434.451,1300.776,560.9117,1861.688,4,102.9674,276.4909,182.2296,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1133.675,128.3305,50.51329,0,5.87219,0,514.4145,239.5213,274.8932,800.4331,0,1554.168,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 09:45:00,2439,9.75,32.25044,3493.181,76.55962,281.9247,127.9573,1,1,2445.227,2444.909,647.4075,344.6032,992.0107,2,0,0,192.0107,800,0,354.3403,236.3323,0.1181661,0.2046279,0.3172331,0,250,0.3172331,1797.502,134.7908,50.22038,0,5.89597,0,519.9897,382.2478,137.7419,726.851,0,1407.375,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-30 10:00:00,2440,10,32.49275,3523.497,69.21256,284.0605,130.8628,1,1,2466.448,2466.131,804.3658,413.7981,1218.164,3,0,211.6309,206.5329,800,0,145.1803,200,0.1,0.148815,0.3172331,0,250,0.3172331,1661.765,144.585,49.96552,0,3.288285,0,527.4925,355.3972,172.0953,769.1952,0,1487.852,0,0,-1.112999e-14,4.263256e-14
naive,2026-01-30 10:15:00,2441,10.25,32.5711,3503.009,52.55038,286.2608,145.3184,1,1,2452.106,2451.789,1313.399,570.7396,1884.138,4,67.1297,280.5299,236.4786,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.39,165.4005,49.88312,0,5.73082,0,525.3937,243.914,281.4796,814.6536,0,1583.074,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 10:30:00,2442,10.5,32.77599,3552.815,58.31733,285.8355,168.7886,1,1,2486.97,2486.653,706.3855,370.6036,1076.989,3,0,0,276.9891,800,0,328.5486,242.7802,0.1213901,0.2046279,0.3172331,0,250,0.3172331,1780.267,193.2808,49.66763,9.534819,6.06938,0,535.4494,383.2949,152.1544,753.8985,0,1478.838,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 10:45:00,2443,10.75,33.19098,3556.073,66.31339,289.8636,198.1419,1,1,2489.251,2488.934,832.2505,426.091,1258.341,3,0,164.2113,294.1302,800,0,170.9679,200,0.1,0.1528751,0.3172331,0,250,0.3172331,1656.684,204.2652,49.23116,11.67203,9.325794,0,541.2602,360.2276,181.0326,786.3186,0,1553.473,0,0,-1.915135e-15,4.263256e-14
naive,2026-01-30 11:00:00,2444,11,33.54915,3535.416,54.1813,288.6186,228.5598,1,0,2474.791,2474.474,1370.652,596.7853,1967.437,4,60.35781,283.3243,323.7552,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.822,223.9113,48.85446,0,5.294285,4.648516,542.7657,242.0878,300.678,839.8925,0,1633.956,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 11:15:00,2445,11.25,33.74522,3564.282,56.2407,297.3083,237.5687,0,0,2494.998,2494.68,750.6362,390.1114,1140.748,3,0,0,340.7477,800,0,343.6742,238.9988,0.1194994,0.2046279,0.3172331,0,250,0.3172331,1744.044,235.1289,48.64825,0,12.07927,2.439758,549.798,384.3178,165.4802,0,774.9669,4228.425,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 11:30:00,2446,11.5,34.021,3590.329,49.32309,301.3694,269.3238,0,0,2513.23,2512.913,902.4612,457.0434,1359.505,3,0,178.4219,381.0826,800,0,155.8448,200,0.1,0.150494,0.3172331,0,250,0.3172331,1610.452,262.1208,48.3582,0.5724446,15.8533,7.202966,557.5428,357.2676,200.2752,0,815.9089,4461.431,0,0,-1.915135e-15,4.263256e-14
naive,2026-01-30 11:45:00,2447,11.75,34.41973,3645.278,45.44154,297.8664,298.8361,0,0,2551.695,2551.378,1396.302,603.6979,2000,4,58.30136,290.5723,413.8328,737.2936,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1155.076,283.3274,44.18124,0,7.294124,15.5087,571.638,258.7634,312.8747,0,865.9355,4725.524,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 12:00:00,2448,12,34.6572,3678.623,45.05394,294.0953,341.9136,0,0,2575.036,2574.719,833.8737,426.8066,1260.68,3,0,0,460.6803,800,0,350.1288,237.3852,0.1186926,0.2046279,0.3172331,0,250,0.3172331,1740.845,314.526,47.68907,0,0.6260498,27.38762,580.2627,392.2848,187.9779,0,825.263,4486.376,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-30 12:15:00,2449,12.25,35.12412,3681.158,32.17284,295.8544,367.8197,0,0,2576.811,2576.493,983.8772,492.9355,1476.813,3,0,197.0612,479.7515,800,0,149.3912,200,0.1,0.149478,0.3172331,0,250,0.3172331,1592.616,325.7546,47.19799,0,3.086003,42.06509,587.4617,363.0849,224.3768,0,865.6104,4713.083,0,0,-1.387779e-14,4.263256e-14
naive,2026-01-30 12:30:00,2450,12.5,35.27594,3719.644,37.19195,294.5534,392.156,0,0,2603.751,2603.434,1401.319,598.6809,2000,4,49.44323,294.6247,530.5751,625.357,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1202.115,359.6198,36.76968,0,0,32.53616,595.8722,275.1057,320.7665,0,881.2325,4805.413,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 12:45:00,2451,12.75,35.62557,3749.566,35.33534,298.7093,419.9982,0,0,2624.696,2624.379,906.9007,459.0005,1365.901,3,0,0,565.9012,800,0,343.9888,238.9201,0.1194601,0.2046279,0.3172331,0,250,0.3172331,1717.478,381.9807,46.67059,0,7.105146,38.01752,605.9993,396.5376,209.4617,0,864.3157,4713.488,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 13:00:00,2452,13,35.956,3800.029,36.07148,301.6921,437.096,0,0,2660.02,2659.703,1079.725,535.19,1614.915,4,0,184.4984,630.4168,800,0,155.5301,200,0.1,0.1504445,0.3172331,0,250,0.3172331,1579.978,423.862,46.32307,0,7.576104,13.23401,619.3526,367.8782,251.4744,0,906.1496,4944.778,0,-1.136868e-13,-4.912737e-15,4.263256e-14
naive,2026-01-30 13:15:00,2453,13.25,36.21087,3773.503,37.22125,294.9353,459.208,0,0,2641.452,2641.135,1407.087,592.9129,2000,4,46.68831,297.6094,647.0946,508.6077,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1234.048,433.7559,29.27991,0,0,25.45204,619.0705,289.2207,329.8498,0,888.0987,4851.603,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 13:30:00,2454,13.5,36.47468,3774.768,34.60097,294.8538,476.9428,0,0,2642.338,2642.02,981.1077,491.7146,1472.822,3,0,0,672.8222,800,0,345.0537,238.6539,0.119327,0.2046279,0.3172331,0,250,0.3172331,1660.913,449.5815,45.77755,0,0,27.36124,623.5185,391.9294,231.5891,0,890.1005,4844.053,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 13:45:00,2455,13.75,36.76024,3751.855,48.59643,299.7272,500.2123,0,0,2626.299,2625.981,1151.775,566.9532,1718.729,4,0,197.3538,721.3748,800,0,154.4654,200,0.1,0.1502769,0.3172331,0,250,0.3172331,1474.206,480.3765,45.47721,0,5.486083,19.83574,624.3618,350.4696,273.8921,0,922.1385,5030.064,0,0,-8.354428e-15,4.263256e-14
naive,2026-01-30 14:00:00,2456,14,36.67105,3757.751,49.07392,293.9778,503.2226,0,1,2630.426,2630.108,1413.184,586.816,2000,4,52.9289,299.7103,747.4432,399.9176,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1216.924,498.2692,22.78082,0,0,4.953369,623.8877,288.6317,335.256,0,876.6225,4795.796,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 14:15:00,2457,14.25,36.93143,3791.291,60.79489,292.0931,523.0043,1,1,2653.904,2653.587,1064.842,528.6286,1593.47,4,0,0,793.4701,800,0,353.0269,236.6606,0.1183303,0.2046279,0.3172331,0,250,0.3172331,1588.745,527.2994,45.29716,6.97554,0,0,633.7616,379.398,254.3637,908.0265,0,1777.127,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 14:30:00,2458,14.5,37.26713,3805.426,49.29795,290.7909,558.6869,1,1,2663.798,2663.481,1221.489,597.6865,1819.176,4,0,201.1023,818.0733,800,0,146.4935,200,0.1,0.1490217,0.3172331,0,250,0.3172331,1441.992,541.4524,44.9441,0,0,17.23449,641.7838,347.4163,294.3675,949.2551,0,1847.948,0,-1.136868e-13,3.608225e-15,4.263256e-14
naive,2026-01-30 14:45:00,2459,14.75,37.49193,3781.333,47.32567,286.5345,603.0638,1,1,2646.933,2646.616,1418.093,581.907,2000,4,60.27794,290.4391,833.1427,316.1404,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.523,549.928,17.66737,0,0,53.13583,641.5427,297.7597,343.783,892.5453,0,1765.215,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 15:00:00,2460,15,37.79909,3704.936,43.62145,281.9066,602.3589,1,1,2593.455,2593.138,1106.86,547.1525,1654.013,4,0,0,854.0127,800,0,351.014,237.1639,0.1185819,0.2046279,0.3172331,0,250,0.3172331,1486.278,561.6049,44.3846,0,0,40.75392,633.7712,363.2066,270.5646,920.3182,0,1790.704,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 15:15:00,2461,15.25,37.78957,3685.333,43.93373,288.0948,584.9489,1,1,2579.733,2579.416,1257.54,613.5797,1871.12,4,0,195.5086,875.6116,800,0,148.5061,200,0.1,0.1493386,0.3172331,0,250,0.3172331,1321.875,575.8752,44.39462,0,2.628133,9.073636,630.2566,322.9484,307.3082,938.7449,0,1832.079,0,-2.273737e-13,1.029732e-14,4.263256e-14
naive,2026-01-30 15:30:00,2462,15.5,37.91277,3676.615,54.40647,288.9794,590.9692,1,1,2573.631,2573.314,1419.092,580.9076,2000,4,56.79418,282.7757,869.352,291.0781,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1154.221,570.9016,16.10573,0,6.20374,20.06763,630.8545,282.9254,347.9291,868.752,0,1730.087,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 15:45:00,2463,15.75,38.07306,3684.372,68.47057,285.4977,580.7505,1,1,2579.06,2578.743,1111.682,549.2783,1660.961,4,0,0,860.9607,800,0,331.8177,241.9629,0.1209815,0.2046279,0.3172331,0,250,0.3172331,1467.061,564.287,44.09646,15.80712,6.343421,16.46348,634.9294,361.1703,273.7591,914.5017,0,1817.605,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 16:00:00,2464,16,38.14052,3708.535,94.16245,289.2489,575.7428,1,1,2595.974,2595.657,1242.273,606.8491,1849.122,4,0,185.3807,863.7414,800,0,167.6993,200,0.1,0.1523605,0.3172331,0,250,0.3172331,1353.384,565.6434,44.02551,19.23015,11.10118,10.09942,640.2631,333.7944,306.4686,943.1344,0,1889.062,0,-1.136868e-13,-1.329492e-14,4.263256e-14
naive,2026-01-30 16:15:00,2465,16.25,38.38097,3721.155,96.70858,284.9341,557.5737,1,1,2604.809,2604.491,1421.573,578.4274,2000,4,91.94604,274.4036,834.355,299.2954,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1182.919,544.794,16.37618,4.762548,10.53049,12.77973,646.6605,293.6672,352.9933,875.2672,0,1758.492,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 16:30:00,2466,16.5,38.51189,3706.971,113.6327,285.7548,547.3566,1,1,2594.88,2594.563,1078.67,534.7248,1613.395,4,0,0,813.3946,800,0,381.4309,229.5596,0.1147798,0.2046279,0.3172331,0,250,0.3172331,1515.893,530.2559,43.63492,3.633941,14.32269,17.10067,646.5069,377.6804,268.8266,916.6657,0,1815.217,0,0,4.884981e-14,4.263256e-14
naive,2026-01-30 16:45:00,2467,16.75,38.49603,3707.506,129.689,280.673,525.0287,1,1,2595.255,2594.937,1265.015,615.3219,1880.337,4,13.05478,268.7803,798.5017,800,0,118.094,200,0.1,0.1445503,0.3172331,0,250,0.3172331,1329.922,520.6485,43.6516,0,11.89271,4.380207,646.3194,331.2024,315.117,947.6151,0,1866.637,0,-1.136868e-13,2.803313e-15,4.263256e-14
naive,2026-01-30 17:00:00,2468,17,38.63663,3656.112,146.8884,276.5851,518.1311,1,1,2559.278,2558.961,1425.681,574.3194,2000,4,155.1951,269.3754,754.4416,320.9879,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1133.281,491.0713,17.45521,0,7.209784,27.05988,639.8244,283.3223,356.5021,864.4067,0,1721.613,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 17:15:00,2469,17.25,38.75908,3613.381,170.4935,270.8259,507.9144,1,1,2529.367,2529.049,1022.361,509.9011,1532.262,4,0,0,732.2623,800,0,452.1385,211.8827,0.1059414,0.2046279,0.3172331,0,250,0.3172331,1506.688,475.9173,43.37494,0,6.043626,31.99713,634.4829,377.9475,256.5353,895.875,0,1753.379,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 17:30:00,2470,17.5,38.70029,3630.191,197.2449,264.7925,471.4892,1,1,2541.134,2540.817,1316.683,619.6708,1936.353,4,167.9706,262.0223,706.3604,800,0,47.39756,200,0.1,0.1334195,0.3172331,0,250,0.3172331,1224.134,459.4152,43.43678,0,2.770198,12.07398,636.4022,306.5725,329.8297,929.2671,0,1814.446,0,1.136868e-13,4.996004e-16,4.263256e-14
naive,2026-01-30 17:45:00,2471,17.75,38.76328,3613.387,247.4707,266.2465,465.0256,1,1,2529.371,2529.054,1433.29,566.7103,2000,4,252.9656,260.3238,656.7076,330.0031,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1095.764,426.7901,17.89051,0,5.922702,38.23545,634.5574,274.9004,359.657,851.203,0,1692.496,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 18:00:00,2472,18,38.77581,3611.992,279.9533,7.974124,445.9831,1,1,2528.395,2528.077,939.3796,473.3188,1412.698,3,0,0,612.6984,800,0,281.5818,254.5219,0.1272609,0.2046279,0.3172331,0,250,0.3172331,1588.698,398.1274,43.35735,2.499284,3.846244,47.85565,634.5319,398.7033,235.8285,884.0321,0,1730.233,0,0,4.884981e-14,4.263256e-14
naive,2026-01-30 18:15:00,2473,18.25,38.76772,3604.992,316.1342,2.418362,414.0676,1,1,2523.494,2523.177,1000.986,489.193,1490.179,3,94.86429,5.872718,589.4422,800,0,217.9273,200,0.1,0.1602687,0.3172331,0,250,0.3172331,1522.191,383.0539,43.36585,3.342584,0,31.01377,633.1608,381.9274,251.2334,878.902,0,1714.783,0,0,-4.163336e-15,4.263256e-14
naive,2026-01-30 18:30:00,2474,18.5,38.53393,3590.356,339.0461,0,398.6525,1,0,2513.249,2512.932,1426.688,573.3123,2000,4,339.2999,6.229065,557.1074,597.3637,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1086.244,363.0828,32.56509,0,0,35.56968,626.5473,270.7982,355.7491,852.9779,0,1669.32,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 18:45:00,2475,18.75,38.614,3552.897,368.6308,0,363.2115,0,0,2487.028,2486.711,874.4078,444.676,1319.084,3,0,0,519.0839,800,0,371.3205,232.0872,0.1160436,0.2046279,0.3172331,0,250,0.3172331,1612.303,337.9693,43.52752,3.867363,0,25.24229,621.3749,402.8281,218.5469,0,853.8108,4653.662,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-30 19:00:00,2476,19,38.59407,3545.534,386.8988,2.642886,315.263,0,0,2481.874,2481.557,1042.396,488.9574,1531.353,4,250.3044,1.897411,479.1512,800,0,128.2028,200,0.1,0.1461419,0.3172331,0,250,0.3172331,1439.161,312.046,43.54849,8.391573,0.7454748,3.216952,619.7477,359.3723,260.3754,0,849.133,4637.001,0,5.684342e-14,-7.660539e-15,4.263256e-14
naive,2026-01-30 19:15:00,2477,19.25,38.46984,3514.96,395.1439,2.297898,310.5285,0,0,2460.472,2460.155,1427.882,572.1179,2000,4,389.5962,2.980124,452.4565,654.9672,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1032.272,295.1108,35.76051,5.547728,0,15.41768,612.314,256.8917,355.4222,0,832.8464,4549.995,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 19:30:00,2478,19.5,38.37903,3510.198,399.1434,0,296.2237,0,0,2457.138,2456.821,801.2728,412.4345,1213.707,3,0,0,413.7073,800,0,400.5887,224.7702,0.1123851,0.2046279,0.3172331,0,250,0.3172331,1655.548,270.1375,43.77466,1.807948,0,26.08622,609.9681,410.9788,198.9893,0,829.889,4518.262,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-30 19:45:00,2479,19.75,38.27117,3507.005,388.7622,0,275.8895,0,0,2454.904,2454.586,1005.686,467.0137,1472.699,3,298.7254,2.635422,371.3386,800,0,98.93923,200,0.1,0.1415345,0.3172331,0,250,0.3172331,1448.901,242.7926,43.88809,0,0,33.09698,607.6237,358.6236,249.0001,0,833.8293,4536.687,0,5.684342e-14,3.969047e-15,4.263256e-14
naive,2026-01-30 20:00:00,2480,20,38.06562,3471.889,388.4412,0,253.8693,0,0,2430.323,2430.005,1421.538,578.4618,2000,4,386.4414,7.64451,332.485,773.4292,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1008.467,217.9356,42.63943,1.999856,0,35.93366,598.1917,248.2208,349.9709,0,835.5272,4550.88,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 20:15:00,2481,20.25,37.81095,3494.935,362.4365,0,237.7231,0,0,2446.455,2446.137,734.9019,383.175,1118.077,3,0,0,318.0769,800,0,366.0768,233.3982,0.1166991,0.2046279,0.3172331,0,250,0.3172331,1711.235,209.1395,44.37213,3.346271,0,28.58357,598.0388,418.3136,179.7252,0,808.4759,4402.471,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 20:30:00,2482,20.5,37.63319,3463.288,330.1949,0,216.3837,0,0,2424.301,2423.984,872.1779,420.2135,1292.391,3,197.3742,1.747699,293.2696,800,0,133.4457,200,0.1,0.1469674,0.3172331,0,250,0.3172331,1551.806,193.2454,44.55909,0,0,23.13822,589.8042,377.5363,212.2679,0,803.3791,4368.456,0,5.684342e-14,-9.742207e-15,4.263256e-14
naive,2026-01-30 20:45:00,2483,20.75,37.35332,3471.012,292.8586,0,193.7094,0,0,2429.708,2429.391,1296.525,535.8834,1832.409,4,297.6098,0.2568359,234.5422,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.866,155.073,44.85344,0,0,38.63634,586.7253,273.5641,313.1612,0,818.7774,4452.815,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 21:00:00,2484,21,37.07779,3408.857,255.4512,0,158.6387,0,0,2386.2,2385.883,657.1385,348.8931,1006.032,3,0,0,206.0316,800,0,275.1836,256.1215,0.1280607,0.2046279,0.3172331,0,250,0.3172331,1728.744,136.6768,45.14323,0,0,21.96195,572.0322,414.4235,157.6087,0,768.5814,4176.411,0,0,1.056932e-13,4.263256e-14
naive,2026-01-30 21:15:00,2485,21.25,36.70478,3408.965,220.0139,0,139.7137,0,0,2386.275,2385.958,670.7327,352.9125,1023.645,3,16.59051,2.657036,204.3976,800,0,224.3246,200,0.1,0.1612759,0.3172331,0,250,0.3172331,1715.225,136.2027,45.53554,0,0,3.510965,566.4782,407.1776,159.3006,0,760.9235,4133.852,0,5.684342e-14,-2.581269e-15,4.263256e-14
naive,2026-01-30 21:30:00,2486,21.5,36.43978,3352.921,177.1146,2.670119,140.9988,0,0,2347.045,2346.727,1191.386,501.4358,1692.822,4,197.5515,2.475358,192.7953,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1155.341,128.8802,45.81426,0,0.1947606,12.11865,553.3362,272.3817,280.9546,0,776.6745,4220.505,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 21:45:00,2487,21.75,36.33325,3313.588,148.8993,0,138.5026,0,0,2319.511,2319.194,632.8288,338.1762,971.005,2,0,0,171.005,800,0,174.2585,281.3527,0.1406764,0.2046279,0.3172331,0,250,0.3172331,1686.365,114.4595,45.92629,0,0,24.04312,545.3385,396.48,148.8585,0,740.309,4020.032,0,-1.136868e-13,-9.325873e-14,4.263256e-14
naive,2026-01-30 22:00:00,2488,22,36.11443,3265.864,133.2738,0,126.4467,0,0,2286.105,2285.787,610.9042,328.5107,939.4149,2,0,0,139.4149,800,0,140.593,246.1602,0.1230801,0.1771637,0.3172331,0,250,0.3172331,1674.883,93.55921,46.15644,0,0,32.88751,534.4597,391.5645,142.8951,0,727.7639,3950.775,0,5.684342e-14,2.703393e-14,4.263256e-14
naive,2026-01-30 22:15:00,2489,22.25,35.86715,3258.272,125.626,0,117.1793,0,0,2280.79,2280.473,587.5495,318.2148,905.7643,2,0,0,105.7643,800,0,118.824,216.4154,0.1082077,0.1550035,0.3172331,0,250,0.3172331,1692.924,71.18604,46.41651,7.935097,0,45.99329,529.8479,393.2812,136.5667,0,722.1807,3933.463,0,0,-3.719247e-15,4.263256e-14
naive,2026-01-30 22:30:00,2490,22.5,35.56721,3260.054,111.7917,1.302782,90.52366,0,0,2282.038,2281.72,603.2085,321.0025,924.211,2,34.59692,3.404075,86.21003,800,0,65.52552,200,0.1,0.1362736,0.3172331,0,250,0.3172331,1678.512,58.23163,46.73197,11.66931,0,32.29203,526.1052,386.9673,139.138,0,715.4144,3902.335,0,0,4.274359e-15,4.263256e-14
naive,2026-01-30 22:45:00,2491,22.75,35.24931,3246.061,99.53815,0,94.41566,0,0,2272.243,2271.926,1051.958,452.1949,1504.153,4,94.77638,6.258623,103.1178,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1219.968,69.91442,47.06632,4.76177,0,24.50124,519.6578,279.0044,240.6534,0,736.8026,4007.679,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 23:00:00,2492,23,34.78999,3306.371,93.86023,2.805809,80.58648,0,0,2314.46,2314.143,578.1482,314.0703,892.2185,2,0,0,92.21848,800,0,79.85711,304.9531,0.1524765,0.2046279,0.3172331,0,250,0.3172331,1735.994,62.8635,47.54941,18.32179,0,17.72298,523.2664,392.4836,130.7828,0,710.5608,3886.196,0,5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-30 23:15:00,2493,23.25,34.74048,3319.333,72.20552,0,72.2136,0,0,2323.533,2323.216,576.0747,313.1561,889.2308,2,0,0,89.2308,800,0,68.47473,287.7864,0.1438932,0.1920245,0.3172331,0,250,0.3172331,1747.142,60.8622,47.60149,9.025658,0,11.3514,524.6717,394.518,130.1537,0,710.2373,3868.323,0,0,4.440892e-14,4.263256e-14
naive,2026-01-30 23:30:00,2494,23.5,34.37752,3277.935,73.99131,2.28035,64.45406,0,1,2294.554,2294.237,570.5629,310.7263,881.2892,2,0,0,81.28924,800,0,66.65067,271.0784,0.1355392,0.1812149,0.3172331,0,250,0.3172331,1723.674,55.68149,47.98323,11.52503,0,8.772568,513.4985,385.7412,127.7573,0,698.4307,3807.268,0,-5.684342e-14,-1.784684e-14,4.263256e-14
naive,2026-01-30 23:45:00,2495,23.75,33.91568,3271.769,72.17988,4.590957,58.95904,1,1,2290.238,2289.921,565.0485,308.2953,873.3437,2,0,0,73.34373,800,0,54.78356,257.3399,0.1286699,0.1706941,0.3172331,0,250,0.3172331,1724.873,50.50996,48.46896,17.66866,4.318609,8.449086,506.7712,381.6703,125.101,691.8351,0,1367.071,0,0,3.430589e-14,4.263256e-14
naive,2026-01-31 00:00:00,2496,0,33.70463,3259.904,67.06818,8.538755,53.06151,1,1,2281.933,2281.616,568.3005,309.7289,878.0294,2,0,0,78.02938,800,0,57.09912,243.0246,0.1215123,0.1620431,0.3172331,0,250,0.3172331,1713.315,53.86859,48.69093,10.83449,7.67332,0,502.3528,377.1753,125.1775,686.9042,0,1350.957,0,-5.684342e-14,-5.634382e-15,4.263256e-14
naive,2026-01-31 00:15:00,2497,0.25,33.476,3263.515,59.94259,0.3692284,47.07052,1,1,2284.46,2284.143,564.43,308.0226,872.4526,2,0,0,72.45258,800,0,51.4892,230.114,0.115057,0.153029,0.3172331,0,250,0.3172331,1719.713,50.15109,48.9314,10.4559,0,0,500.1402,376.4993,123.6409,684.5219,0,1332.032,0,0,-4.626854e-14,4.263256e-14
naive,2026-01-31 00:30:00,2498,0.5,33.14997,3257.935,60.93708,0,41.47833,1,1,2280.555,2280.237,565.6578,308.5639,874.2218,2,0,0,74.22175,800,0,55.00507,216.3265,0.1081633,0.1448994,0.3172331,0,250,0.3172331,1714.58,51.56929,49.27429,6.572307,0,0,495.3955,372.4511,122.9444,681.015,0,1317.934,0,0,3.183565e-14,4.263256e-14
naive,2026-01-31 00:45:00,2499,0.75,32.70533,3216.173,63.65138,0,54.37971,1,1,2251.321,2251.004,561.3198,306.6515,867.9713,2,0,0,67.97127,800,0,60.40024,201.1924,0.1005962,0.1362176,0.3172331,0,250,0.3172331,1689.684,47.46824,49.74195,4.734617,0,6.911471,483.9038,363.1843,120.7195,671.3214,0,1294.85,0,0,-3.941292e-15,4.263256e-14
naive,2026-01-31 01:00:00,2500,1,32.2813,3268.806,46.9522,0,45.4367,1,1,2288.164,2287.847,591.4833,314.9441,906.4274,2,42.07291,1.376752,62.97771,800,0,4.642913,200,0.1,0.1266879,0.3172331,0,250,0.3172331,1696.363,44.19458,50.18791,0.236375,0,1.242119,486.9411,361.0008,125.9403,676.2092,0,1296.365,0,5.684342e-14,3.608225e-16,4.263256e-14
naive,2026-01-31 01:15:00,2501,1.25,32.24936,3292.818,50.25587,3.354493,47.07141,1,1,2304.972,2304.655,979.3802,425.3838,1404.764,3,51.19215,1.285901,52.28599,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1325.275,36.70503,50.2215,0,2.068592,10.36638,490.1516,281.8193,208.3323,709.4075,0,1365.884,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 01:30:00,2502,1.5,32.00298,3297.188,54.7608,1.335116,51.06758,1,1,2308.032,2307.714,555.7388,304.1911,859.93,2,0,0,59.92996,800,0,55.40483,311.0662,0.1555331,0.2046279,0.3172331,0,250,0.3172331,1751.976,42.18927,50.48063,1.875868,0,8.878318,487.9898,370.4222,117.5676,676.4905,0,1299.426,0,-5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-31 01:45:00,2503,1.75,31.69572,3314.873,58.26066,3.687581,41.63857,1,1,2320.411,2320.094,562.2333,307.0542,869.2875,2,0,0,69.28751,800,0,49.74197,298.5817,0.1492908,0.1958738,0.3172331,0,250,0.3172331,1757.861,48.94707,50.8038,9.946088,2.260179,0,487.1261,369.0293,118.0968,676.0835,0,1316.069,0,5.684342e-14,8.412715e-14,4.263256e-14
naive,2026-01-31 02:00:00,2504,2,31.72574,3308.613,48.02487,2.167435,42.71433,1,1,2316.029,2315.712,563.1123,307.4417,870.554,2,0,0,70.55396,800,0,47.22623,286.7281,0.1433641,0.1880125,0.3172331,0,250,0.3172331,1752.6,49.82479,50.77222,1.729704,1.236375,0,486.5435,368.1802,118.3633,675.6219,0,1299.241,0,-5.684342e-14,-4.776735e-14,4.263256e-14
naive,2026-01-31 02:15:00,2505,2.25,31.45018,3278.038,44.49561,0,64.18466,1,1,2294.627,2294.31,556.4933,304.5237,861.0171,2,0,0,61.01705,800,0,47.26902,274.8657,0.1374329,0.1805485,0.3172331,0,250,0.3172331,1737.816,43.22439,51.06204,0,0,20.96027,478.9972,362.7645,116.2327,671.6637,0,1285.883,0,0,-7.271961e-14,4.263256e-14
naive,2026-01-31 02:30:00,2506,2.5,31.13767,3242.615,40.77696,0,71.14773,1,1,2269.83,2269.513,557.8145,305.1062,862.9207,2,0,0,62.92071,800,0,61.99111,259.3247,0.1296623,0.1730789,0.3172331,0,250,0.3172331,1711.699,44.73025,51.39072,0,0,26.41749,470.4452,354.7668,115.6784,665.3483,0,1272.882,0,0,3.658185e-14,4.263256e-14
naive,2026-01-31 02:45:00,2507,2.75,31.02993,3261.343,49.88288,0,59.51589,1,1,2282.94,2282.623,559.3129,305.7668,865.0797,2,0,0,65.07968,800,0,60.27113,244.2161,0.122108,0.163293,0.3172331,0,250,0.3172331,1723.31,46.32115,51.50403,0,0,13.19474,472.003,356.2982,115.7048,664.793,0,1271.644,0,5.684342e-14,2.209344e-14,4.263256e-14
naive,2026-01-31 03:00:00,2508,3,30.91096,3237.971,71.10523,0,63.89069,1,1,2266.58,2266.262,559.0471,305.6495,864.6966,2,0,0,64.6966,800,0,58.65611,229.5136,0.1147568,0.1537793,0.3172331,0,250,0.3172331,1707.215,46.11007,51.62916,12.88339,0,17.78062,467.3559,352.0181,115.3377,661.3339,0,1286.809,0,5.684342e-14,-5.717649e-15,4.263256e-14
naive,2026-01-31 03:15:00,2509,3.25,30.96032,3232.88,72.43333,0,54.23604,1,1,2263.016,2262.698,543.703,298.8851,842.5881,2,0,0,42.58812,800,0,59.11606,214.6985,0.1073492,0.1445214,0.3172331,0,250,0.3172331,1718.995,30.33626,51.57724,14.42204,0,23.89978,467.144,354.8444,112.2996,658.663,0,1284.18,0,-5.684342e-14,-2.969847e-14,4.263256e-14
naive,2026-01-31 03:30:00,2510,3.5,30.6154,3209.304,77.15797,0,50.86315,1,1,2246.513,2246.195,560.3017,305.8385,866.1402,2,3.061052,2.486092,60.59302,800,0,58.65868,200,0.1,0.1351925,0.3172331,0,250,0.3172331,1685.894,43.32866,51.94001,15.43824,0,7.534489,460.1335,345.3069,114.8267,652.6886,0,1273.576,0,-5.684342e-14,2.053913e-15,4.263256e-14
naive,2026-01-31 03:45:00,2511,3.75,30.52825,3238.635,67.14848,0,58.67724,1,1,2267.044,2266.727,1003.452,433.9379,1437.39,3,68.49286,2.123722,66.7737,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1263.275,47.79488,52.03168,0,0,10.88236,463.4289,258.2384,205.1905,694.4009,0,1330.266,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-31 04:00:00,2512,4,30.19807,3236.221,69.83156,0,51.44582,1,1,2265.355,2265.038,562.489,307.1669,869.6559,2,0,0,69.6559,800,0,76.33778,305.8329,0.1529165,0.2046279,0.3172331,0,250,0.3172331,1702.549,50.04187,52.37894,0,0,1.403943,459.6707,345.4698,114.2009,652.9216,0,1246.917,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 04:15:00,2513,4.25,30.16729,3251.44,87.69248,0,31.80705,1,1,2276.008,2275.691,556.9214,304.7124,861.6339,2,0,0,61.63385,800,0,92.1962,282.7357,0.1413679,0.1925785,0.3172331,0,250,0.3172331,1718.769,44.29389,52.41131,0,0,0,461.5154,348.5218,112.9935,653.2343,0,1247.506,0,-5.684342e-14,-6.494805e-15,4.263256e-14
naive,2026-01-31 04:30:00,2514,4.5,30.00684,3249.069,102.9042,0,29.80924,1,1,2274.348,2274.031,534.4915,294.8242,829.3158,2,0,0,29.31575,800,0,104.8084,256.4891,0.1282446,0.1780345,0.3172331,0,250,0.3172331,1739.539,21.10574,52.58006,0,0,8.703504,459.5342,351.4756,108.0586,648.0584,0,1236.964,0,0,9.689471e-14,4.263256e-14
naive,2026-01-31 04:45:00,2515,4.75,29.88923,3228.921,122.5651,0,10.61469,1,1,2260.245,2259.928,544.6251,299.2916,843.9167,2,0,0,43.91669,800,0,130.8932,223.7254,0.1118627,0.1615074,0.3172331,0,250,0.3172331,1715.302,31.65893,52.70376,0,0,0,455.4939,345.6748,109.819,644.9665,0,1230.641,0,1.136868e-13,2.001177e-14,4.263256e-14
naive,2026-01-31 05:00:00,2516,5,29.75366,3258.316,150.3726,0,10.23155,1,1,2280.821,2280.504,596.8951,314.8801,911.7752,2,62.6665,1.777047,47.33167,800,0,94.76085,200,0.1,0.1408766,0.3172331,0,250,0.3172331,1683.609,34.17208,52.84635,0,0,0,458.2633,338.2712,119.9921,653.1513,0,1246.85,0,0,-4.801715e-15,4.263256e-14
naive,2026-01-31 05:15:00,2517,5.25,29.84116,3267.692,187.8483,0,0,1,1,2287.384,2287.067,1092.362,458.523,1550.885,4,191.3142,0.77545,58.79539,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.705,42.40739,52.75432,0,0,0,460.4725,240.5056,219.9669,699.0285,0,1338.708,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 05:30:00,2518,5.5,30.04601,3258.273,236.8949,6.351454,18.05307,1,1,2280.791,2280.474,545.9428,299.8725,845.8154,2,0,0,45.81536,800,0,234.3223,266.3368,0.1331684,0.2046279,0.3172331,0,250,0.3172331,1734.531,32.9702,52.53887,3.306554,5.617515,0,461.2375,350.7689,110.4685,650.6415,0,1257.571,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-31 05:45:00,2519,5.75,30.04261,3295.141,285.4506,1.940689,37.96153,1,1,2306.598,2306.281,565.615,306.7947,872.4097,2,14.71326,0.6836235,57.01284,800,0,265.1794,200,0.1,0.1677084,0.3172331,0,250,0.3172331,1740.666,41.02982,52.54245,5.557902,1.257065,0,466.4211,351.983,114.4381,658.7777,0,1270.201,0,0,2.239875e-14,4.263256e-14
naive,2026-01-31 06:00:00,2520,6,30.03421,3338.435,337.4395,8.976971,40.92328,1,1,2336.904,2336.587,1190.11,486.7501,1676.86,4,316.2726,2.616521,57.97107,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.477,41.7233,52.55128,21.16689,6.360451,0,472.461,231.7877,240.6733,718.5378,0,1425.44,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 06:15:00,2521,6.25,30.01131,3390.527,375.8786,4.606698,27.59351,1,1,2373.369,2373.051,558.6286,305.465,864.0936,2,0,0,64.0936,800,0,355.4596,236.0525,0.1180262,0.2046279,0.3172331,0,250,0.3172331,1814.423,46.14159,52.57537,23.12293,1.902742,0,479.5889,366.6422,112.9467,672.1072,0,1328.236,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 06:30:00,2522,6.5,30.13953,3409.361,420.1107,3.164157,40.09247,1,1,2386.553,2386.236,742.6632,357.725,1100.388,3,242.7018,0.7270556,56.95934,800,0,144.0612,200,0.1,0.1486388,0.3172331,0,250,0.3172331,1643.573,40.94714,52.44051,33.34775,2.437102,0,483.6315,333.0676,150.5639,690.7926,0,1384.318,0,1.136868e-13,-2.525757e-15,4.263256e-14
naive,2026-01-31 06:45:00,2523,6.75,30.08125,3414.007,414.1212,7.529748,36.80857,1,1,2389.805,2389.488,1258.768,505.5941,1764.362,4,412.3035,0.2941948,51.76414,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.72,37.23653,52.5018,1.817654,7.235554,0,483.6622,228.8415,254.8207,734.4355,0,1425.423,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-31 07:00:00,2524,7,30.63599,3438.659,421.9418,4.140046,54.28002,1,1,2407.062,2406.744,550.9644,302.0863,853.0507,2,0,0,53.0507,800,0,419.2617,220.1019,0.110051,0.2046279,0.3172331,0,250,0.3172331,1855.78,37.92658,51.91836,6.229452,0.5907216,16.35344,493.2462,380.2796,112.9666,685.717,0,1324.791,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-31 07:15:00,2525,7.25,30.70855,3416.233,430.2225,0,53.11862,1,1,2391.363,2391.046,808.8958,375.6484,1184.544,3,337.4836,3.73365,43.3269,800,0,80.26914,200,0.1,0.138595,0.3172331,0,250,0.3172331,1582.15,30.94978,51.84205,12.46978,0,22.16885,490.832,324.7395,166.0926,704.9381,0,1373.064,0,0,-2.63678e-15,4.263256e-14
naive,2026-01-31 07:30:00,2526,7.5,31.04994,3420.779,403.6537,0,53.53556,1,1,2394.545,2394.228,1268.754,510.5556,1779.309,4,407.602,0.9792581,70.72797,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1125.474,50.33006,51.48299,0,0,3.205505,495.303,232.8003,262.5027,744.019,0,1430.12,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-31 07:45:00,2527,7.75,31.19949,3431.876,361.4292,0,67.72887,1,1,2402.313,2401.996,564.0524,307.8561,871.9085,2,0,0,71.90848,800,0,372.2272,231.8606,0.1159303,0.2046279,0.3172331,0,250,0.3172331,1837.943,51.08408,51.3257,0,0,16.64479,498.6063,381.4699,117.1364,692.7807,0,1327.82,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-31 08:00:00,2528,8,31.16534,3397.956,315.768,133.0017,72.3239,1,1,2378.569,2378.252,905.1469,434.4852,1339.632,3,199.5823,261.0121,79.03781,800,0,127.2962,200,0.1,0.1459992,0.3172331,0,250,0.3172331,1473.105,56.17038,51.36162,0,0,16.15353,493.2935,305.5085,187.785,743.3438,0,1428.906,0,1.136868e-13,2.553513e-15,4.263256e-14
naive,2026-01-31 08:15:00,2529,8.25,31.12273,3433.071,274.6679,137.7998,69.59303,1,1,2403.149,2402.832,1365.388,568.4315,1933.82,4,279.1996,260.5821,94.03805,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1037.444,66.86276,51.40644,0,0,2.730269,497.9073,214.9475,282.9598,783.9447,0,1510.057,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 08:30:00,2530,8.5,31.24438,3475.411,236.8538,143.1364,81.21906,1,1,2432.788,2432.47,585.7027,317.4007,903.1033,2,0,0,103.1033,800,0,497.1057,200.6409,0.1003205,0.2046279,0.3172331,0,250,0.3172331,1846.768,73.20801,51.27849,2.43577,0,8.01105,505.4494,383.6947,121.7547,702.7597,0,1352.033,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 08:45:00,2531,8.75,31.34039,3483.139,187.2967,138.5336,101.5817,1,1,2438.197,2437.88,929.2094,446.5541,1375.763,3,187.301,267.8969,120.5656,800,0,2.43742,200,0.1,0.1263407,0.3172331,0,250,0.3172331,1508.671,85.51436,51.17751,0,0,16.06732,507.6874,314.1391,193.5483,764.0388,0,1470.503,0,1.136868e-13,-1.94289e-16,4.263256e-14
naive,2026-01-31 09:00:00,2532,9,31.51019,3529.493,155.4065,140.6902,75.59426,1,1,2470.645,2470.328,1300.766,554.8086,1855.575,4,154.2356,272.266,129.0734,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1169.562,91.37344,50.99893,1.170851,0,0,516.4522,244.4798,271.9725,799.2884,0,1543.223,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 09:15:00,2533,9.25,31.57314,3514.922,116.9199,139.4355,84.44236,1,1,2460.446,2460.128,621.5759,333.2153,954.7912,2,0,0,154.7912,800,0,403.8985,223.9427,0.1119714,0.2046279,0.3172331,0,250,0.3172331,1838.552,109.5016,50.93271,0,0,0,515.0658,384.8797,130.1861,718.095,0,1378.891,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 09:30:00,2534,9.5,32.10294,3557.973,96.92614,138.0792,91.75712,1,1,2490.581,2490.264,830.9339,425.5106,1256.444,3,0,276.8178,179.6267,800,0,95.62996,200,0.1,0.1410135,0.3172331,0,250,0.3172331,1659.33,126.3093,50.3755,4.607929,0,0,527.8135,351.6515,176.1619,777.1621,0,1505.601,0,1.136868e-13,-6.439294e-15,4.263256e-14
naive,2026-01-31 09:45:00,2535,9.75,32.60815,3598.093,78.92504,141.1186,123.0727,1,1,2518.665,2518.348,1286.091,557.4977,1843.588,4,77.24378,279.6609,186.6836,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1232.258,130.517,49.84415,1.681258,0,0,540.1264,264.257,275.8695,821.7546,0,1590.335,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 10:00:00,2536,10,32.60432,3593.073,74.15496,155.0399,154.8822,1,1,2515.151,2514.834,649.8455,345.678,995.5235,2,0,0,195.5235,800,0,355.3228,236.0867,0.1180433,0.2046279,0.3172331,0,250,0.3172331,1864.989,136.7033,49.84818,1.746237,0,18.1789,539.3241,399.9097,139.4145,749.4857,0,1445.905,0,5.684342e-14,4.884981e-14,4.263256e-14
