controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-31 10:15:00,2537,10.25,32.90865,3607.314,68.5861,153.8976,171.4152,1,1,2525.119,2524.802,805.4139,414.2601,1219.674,3,0,198.974,220.7,800,0,144.198,200,0.1,0.1486603,0.3172331,0,250,0.3172331,1719.388,153.7685,49.5281,9.438158,0,17.64667,545.3765,371.3543,174.0222,789.4258,0,1539.413,0,5.684342e-14,9.520162e-15,4.263256e-14
naive,2026-01-31 10:30:00,2538,10.5,33.31078,3608.432,71.48163,149.3052,194.7834,1,1,2525.902,2525.585,1320.068,575.2528,1895.32,4,53.90438,283.4356,257.9803,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1205.517,178.9129,49.10516,17.57725,0,15.87054,550.8078,262.8797,287.9281,841.5933,0,1658.264,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 10:45:00,2539,10.75,33.51524,3595.318,58.71224,152.7889,189.0039,1,1,2516.723,2516.406,714.8901,374.3528,1089.243,3,0,0,289.2429,800,0,347.0068,238.1657,0.1190828,0.2046279,0.3172331,0,250,0.3172331,1801.515,200.1208,48.89012,0,0,0,551.5109,394.7815,156.7295,769.1343,0,1483.267,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 11:00:00,2540,11,33.73788,3581.016,26.10864,148.223,227.9179,1,0,2506.711,2506.394,874.0125,444.5018,1318.514,3,0,191.1172,327.3971,800,0,152.5127,200,0.1,0.1499694,0.3172331,0,250,0.3172331,1632.381,225.9357,48.65596,0,0,1.98221,552.281,359.6478,192.6332,804.5863,0,1554.435,0,-5.684342e-14,-8.021361e-15,4.263256e-14
naive,2026-01-31 11:15:00,2541,11.25,34.13473,3579.415,39.0267,149.3456,260.4064,0,0,2505.591,2505.274,1387.573,604.6066,1992.18,4,57.31774,292.3043,342.5577,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.7,235.3104,48.23858,0,0,25.09597,557.395,248.6442,308.7508,0,858.8336,4669.317,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 11:30:00,2542,11.5,34.45886,3618.344,45.75423,143.6937,283.2831,0,0,2532.841,2532.523,782.4798,404.1497,1186.629,3,0,0,386.6294,800,0,343.6915,238.9945,0.1194972,0.2046279,0.3172331,0,250,0.3172331,1750.044,264.5818,47.89767,0,0,18.70134,567.962,392.4282,175.5337,0,800.7715,4350.358,0,1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-01-31 11:45:00,2543,11.75,34.55347,3600.597,45.98807,144.9676,302.4354,0,0,2520.418,2520.101,942.0228,474.484,1416.507,3,0,190.4134,426.0935,800,0,155.8274,200,0.1,0.1504913,0.3172331,0,250,0.3172331,1578.078,291.2657,47.79817,0,0,11.16974,566.4983,354.6945,211.8038,0,831.6891,4520.517,0,-1.136868e-13,-9.076073e-15,4.263256e-14
naive,2026-01-31 12:00:00,2544,12,34.96709,3626.249,42.01868,147.3583,309.7998,0,0,2538.374,2538.057,1398.936,601.0642,2000,4,50.27833,294.2162,482.3962,673.1093,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.121,328.1564,39.85072,0,0,0,576.4289,258.6783,317.7506,0,859.7425,4683.752,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 12:15:00,2545,12.25,35.15282,3716.561,34.89237,143.5992,345.8983,0,0,2601.593,2601.276,870.4719,442.9409,1313.413,3,0,0,513.4128,800,0,336.922,240.6869,0.1203434,0.2046279,0.3172331,0,250,0.3172331,1730.804,348.493,47.1678,0,0,0,593.5388,394.8731,198.6656,0,837.814,4554.913,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 12:30:00,2546,12.5,35.64196,3743.542,38.68555,143.8198,376.5426,0,0,2620.48,2620.162,1022.224,509.8407,1532.065,4,0,175.2759,556.789,800,0,162.5959,200,0.1,0.151557,0.3172331,0,250,0.3172331,1597.938,375.757,46.65336,0,0,0.7855537,605.2776,369.0913,236.1863,0,879.1135,4782.639,0,1.136868e-13,-1.273981e-14,4.263256e-14
naive,2026-01-31 12:45:00,2547,12.75,35.7559,3753.36,46.11925,145.6032,406.8308,0,0,2627.352,2627.035,1403.926,596.0736,2000,4,43.04045,295.9264,596.741,564.2922,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.108,402.1753,32.82313,3.078805,0,4.65549,608.6269,283.3334,325.2935,0,880.4855,4811.055,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 13:00:00,2548,13,35.69243,3743.622,54.2517,145.0977,413.0969,0,0,2620.536,2620.218,959.2034,482.0581,1441.262,3,0,0,641.2615,800,0,339.1005,240.1422,0.1200711,0.2046279,0.3172331,0,250,0.3172331,1661.015,432.5056,46.60028,13.84887,0,0,606.0677,384.1534,221.9144,0,866.2115,4735.627,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-31 13:15:00,2549,13.25,35.93875,3687.841,48.55056,150.0691,437.3611,0,0,2581.489,2581.172,1100.696,544.435,1645.131,4,0,177.4943,667.6367,800,0,160.4177,200,0.1,0.151214,0.3172331,0,250,0.3172331,1480.476,448.979,46.3412,7.214433,0,0,600.8021,344.5581,256.244,0,888.9931,4849.773,0,-2.273737e-13,-7.632783e-15,4.263256e-14
naive,2026-01-31 13:30:00,2550,13.5,36.32254,3723.713,38.49396,150.6384,445.4672,0,0,2606.599,2606.282,1408.665,591.3353,2000,4,40.64805,296.1535,695.0203,468.1781,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.617,465.2603,26.8837,0,0,0,612.6658,281.4929,331.1729,0,872.8282,4770.311,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 13:45:00,2551,13.75,36.60434,3755.834,47.59037,148.8938,477.5035,0,0,2629.084,2628.767,1025.942,511.4795,1537.421,4,0,0,737.4211,800,0,350.2727,237.3492,0.1186746,0.2046279,0.3172331,0,250,0.3172331,1602.825,491.9818,45.64118,0,0,0,622.486,379.4996,242.9864,0,890.9791,4849.039,0,1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-01-31 14:00:00,2552,14,36.82868,3750.86,58.76044,148.2727,501.667,0,1,2625.602,2625.285,1173.253,576.4216,1749.675,4,0,198.5297,751.1448,800,0,149.2473,200,0.1,0.1494553,0.3172331,0,250,0.3172331,1452.032,499.7896,45.40523,7.981259,0,1.877365,625.3154,345.817,279.4983,0,922.6858,5037.459,0,1.136868e-13,1.021405e-14,4.263256e-14
naive,2026-01-31 14:15:00,2553,14.25,36.90156,3727.617,59.28507,149.34,516.4785,1,1,2609.332,2609.014,1415.781,584.2186,2000,4,57.69166,295.7073,789.6044,356.9967,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1193.233,524.9191,20.22769,1.593416,0,0,622.6291,284.7249,337.9043,868.9435,0,1717.88,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 14:30:00,2554,14.5,37.20498,3727.8,42.31614,149.4956,540.5548,1,1,2609.46,2609.143,1091.759,540.4949,1632.253,4,0,0,832.2535,800,0,343.8569,238.9531,0.1194766,0.2046279,0.3172331,0,250,0.3172331,1517.384,551.2516,45.00946,0,0,0,627.6584,364.9794,262.6791,905.4743,0,1760.313,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-31 14:45:00,2555,14.75,37.1327,3705.478,56.60757,145.1757,541.7449,1,1,2593.835,2593.517,1252.152,611.2042,1863.356,4,0,186.205,877.1513,800,0,155.662,200,0.1,0.1504653,0.3172331,0,250,0.3172331,1341.365,581.4972,45.08547,3.452197,0,0,622.7093,322.0254,300.6839,933.2296,0,1821.693,0,-1.136868e-13,1.249001e-15,4.263256e-14
naive,2026-01-31 15:00:00,2556,15,37.39654,3730.201,44.55403,148.6469,569.1848,1,1,2611.141,2610.824,1419.59,580.4097,2000,4,52.83432,284.5231,887.6252,275.0173,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1191.234,586.5673,15.40372,0,0,0,631.2623,287.9894,343.273,868.3991,0,1719.469,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 15:15:00,2557,15.25,37.38357,3719.512,56.34899,152.4665,561.3876,1,1,2603.659,2603.341,1126.757,555.924,1682.681,4,0,0,882.6812,800,0,337.6443,240.5063,0.1202531,0.2046279,0.3172331,0,250,0.3172331,1476.584,583.3917,44.82162,5.9558,0,0,629.2364,356.8519,272.3845,912.7759,0,1785.401,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 15:30:00,2558,15.5,37.43811,3729.738,40.78189,158.6569,553.53,1,1,2610.816,2610.499,1253.546,611.819,1865.365,4,0,179.963,885.4024,800,0,161.8737,200,0.1,0.1514433,0.3172331,0,250,0.3172331,1356.953,584.804,44.76427,0,0,0,631.8823,328.4162,303.4661,940.2351,0,1830.11,0,-2.273737e-13,7.910339e-15,4.263256e-14
naive,2026-01-31 15:45:00,2559,15.75,37.38478,3691.648,43.90506,150.8505,543.1289,1,1,2584.153,2583.836,1419.922,580.0783,2000,4,61.09988,282.9612,874.0871,281.8518,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.914,577.7032,15.79087,0,0,0,624.5425,281.2968,343.2457,861.3751,0,1704.985,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 16:00:00,2560,16,37.37125,3643.359,61.62906,156.9568,534.6752,1,1,2550.351,2550.034,1118.843,552.4352,1671.279,4,0,0,871.2786,800,0,370.0863,232.3958,0.1161979,0.2046279,0.3172331,0,250,0.3172331,1431.191,575.9413,44.83458,0,0,0,616.1515,345.7682,270.3834,898.2034,0,1745.968,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 16:15:00,2561,16.25,37.65739,3575.793,73.82866,149.6135,555.2835,1,1,2503.055,2502.738,1270.635,619.3526,1889.988,4,0,245.6133,844.3747,800,0,129.4368,200,0.1,0.1463362,0.3172331,0,250,0.3172331,1232.103,556.2241,44.53364,0,0,0,609.3589,299.9505,309.4084,919.3031,0,1788.506,0,0,-1.157408e-14,4.263256e-14
naive,2026-01-31 16:30:00,2562,16.5,37.57562,3588.244,94.25247,142.9261,520.9692,1,1,2511.771,2511.454,1424.151,575.8487,2000,4,111.9319,279.6476,827.2079,281.2126,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.302,545.4568,15.68451,0,0,0,610.1446,264.1211,346.0235,839.9698,0,1662.294,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 16:45:00,2563,16.75,37.65835,3550.334,119.2681,139.1631,511.8063,1,1,2485.234,2484.917,1070.661,531.1939,1601.854,4,0,0,801.8544,800,0,405.9051,223.4411,0.1117205,0.2046279,0.3172331,0,250,0.3172331,1414.256,528.2081,44.53263,0,0,0,605.0358,344.3038,260.732,875.4977,0,1700.896,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 17:00:00,2564,17,37.59389,3583.741,150.9724,137.788,504.604,1,1,2508.619,2508.302,1287.511,620.0193,1907.53,4,56.93399,273.7283,776.8679,800,0,93.62363,200,0.1,0.1406976,0.3172331,0,250,0.3172331,1220.791,512.1493,44.60042,0.4148325,0,0,609.6764,296.6921,312.9844,916.7114,0,1783.963,0,0,-1.582068e-15,4.263256e-14
naive,2026-01-31 17:15:00,2565,17.25,37.75321,3575.293,182.2047,136.1397,485.1625,1,1,2502.705,2502.388,1428.923,571.0769,2000,4,178.0495,268.5323,758.8274,294.5909,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.464,499.2889,16.36189,4.155259,0,0,610.8409,262.0029,348.838,833.0799,0,1654.92,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 17:30:00,2566,17.5,37.58074,3564.388,195.8054,135.4476,435.7281,1,1,2495.072,2494.755,1011.02,504.9013,1515.921,4,0,0,715.9212,800,0,469.344,207.5814,0.1037907,0.2046279,0.3172331,0,250,0.3172331,1483.735,472.0455,44.61425,0,0,0,606.1711,360.4694,245.7016,865.3707,0,1680.55,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 17:45:00,2567,17.75,37.5721,3503.133,225.5709,133.126,413.0982,1,1,2452.193,2451.876,1345.791,626.3388,1972.13,4,219.7917,263.9272,688.411,800,0,30.19473,200,0.1,0.1307109,0.3172331,0,250,0.3172331,1106.085,453.9542,44.62334,0,0,0,595.6162,268.6583,326.9579,894.9971,0,1739.793,0,-2.273737e-13,-1.582068e-15,4.263256e-14
naive,2026-01-31 18:00:00,2568,18,37.66425,3517.158,277.8074,2.364065,403.9476,1,1,2462.011,2461.694,1423.484,576.5164,2000,4,278.8513,6.25535,652.3202,562.5731,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.21,429.6742,31.31171,0,0,0,599.4768,252.7945,346.6823,829.3109,0,1623.396,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 18:15:00,2569,18.25,37.91553,3521.466,305.591,1.969471,381.3852,1,1,2465.026,2464.709,940.9953,474.0311,1415.026,3,0,0,615.0264,800,0,318.8278,245.2104,0.1226052,0.2046279,0.3172331,0,250,0.3172331,1523.714,403.873,44.26214,0,0,0,604.278,373.5241,230.7539,847.5551,0,1645.315,0,-1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-31 18:30:00,2570,18.5,37.69369,3542.302,321.1809,0,352.7777,0,0,2479.611,2479.294,1046.608,501.7245,1548.333,4,158.5922,2.804034,586.9365,800,0,180.6873,200,0.1,0.1544054,0.3172331,0,250,0.3172331,1432.686,386.4686,44.49546,0,0,0,604.2388,349.121,255.1178,0,850.8454,4629.593,0,5.684342e-14,-1.582068e-15,4.263256e-14
naive,2026-01-31 18:45:00,2571,18.75,37.4978,3509.13,358.4293,0,333.4207,0,0,2456.391,2456.074,1429.363,570.6369,2000,4,366.9574,2.98482,540.3253,589.7325,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1026.711,356.6242,32.95239,0,0,0,595.4539,248.885,346.5689,0,819.5219,4470.299,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 19:00:00,2572,19,37.39559,3495.408,378.2,0,321.97,0,0,2446.785,2446.468,848.3526,433.1896,1281.542,3,0,0,481.5423,800,0,385.4117,228.5644,0.1142822,0.2046279,0.3172331,0,250,0.3172331,1598.116,318.2201,44.80898,0,0,3.749915,591.5132,386.3463,205.1669,0,820.4425,4462.024,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-31 19:15:00,2573,19.25,37.47849,3484.658,390.7359,0.8362189,313.7461,0,0,2439.261,2438.943,1054.989,491.1531,1546.142,4,278.5143,2.613349,465.0141,800,0,114.1138,200,0.1,0.1439237,0.3172331,0,250,0.3172331,1383.955,306.9893,44.7218,0,0,6.756803,590.9969,335.3119,255.685,0,828.1021,4504.249,0,2.273737e-13,4.357625e-15,4.263256e-14
naive,2026-01-31 19:30:00,2574,19.5,37.21466,3481.259,406.6163,2.27131,282.8184,0,0,2436.882,2436.564,1428.067,571.933,2000,4,398.3166,1.464486,434.8311,665.3879,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1008.497,287.9811,37.42747,8.299738,0.8068237,0,586.298,242.638,343.66,0,814.571,4453.743,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 19:45:00,2575,19.75,37.17987,3480.623,408.2491,0,259.8924,0,0,2436.436,2436.119,790.6736,407.7619,1198.435,3,0,0,398.4355,800,0,393.9752,226.4236,0.1132118,0.2046279,0.3172331,0,250,0.3172331,1645.446,263.9878,45.03586,15.46203,0,0,585.6517,395.5195,190.1323,0,803.2814,4394.054,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 20:00:00,2576,20,36.9391,3461.121,391.4895,0,232.8779,0,0,2422.785,2422.467,986.507,460.5545,1447.061,3,281.949,3.453393,361.6591,800,0,105.5516,200,0.1,0.1425756,0.3172331,0,250,0.3172331,1435.96,240.3179,45.2891,3.988824,0,0,578.6861,342.9815,235.7046,0,803.536,4375.378,0,0,-4.440892e-16,4.263256e-14
naive,2026-01-31 20:15:00,2577,20.25,36.63203,3448.411,379.1745,0,180.1189,0,0,2413.888,2413.57,1418.345,581.6547,2000,4,360.8703,3.126934,341.5092,794.4935,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,995.225,227.7674,45.2981,18.30418,0,0,571.9466,235.8087,336.138,0,817.4634,4476.663,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 20:30:00,2578,20.5,36.2412,3442.909,346.6778,0,154.033,0,0,2410.036,2409.719,730.7252,381.3337,1112.059,3,0,0,312.059,800,0,331.172,242.1243,0.1210622,0.2046279,0.3172331,0,250,0.3172331,1678.994,209.1015,46.02311,16.25631,0,0,565.276,393.8094,171.4666,0,775.1431,4239.553,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 20:45:00,2579,20.75,36.0677,3454.541,312.3796,0,135.3653,0,0,2418.179,2417.862,797.0555,395.509,1192.564,3,126.6521,0.04849886,265.8639,800,0,168.3449,200,0.1,0.1524622,0.3172331,0,250,0.3172331,1620.806,178.5165,46.20558,17.38262,0,0,564.6583,378.4673,186.191,0,773.9762,4234.873,0,1.136868e-13,-5.551115e-15,4.263256e-14
naive,2026-01-31 21:00:00,2580,21,35.99414,3450.05,283.2428,0,125.6762,0,0,2415.035,2414.718,1262.819,525.021,1787.84,4,264.0094,0.3817351,223.4488,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1151.899,150.1681,46.28295,19.23343,0,0,562.8607,268.4676,294.3931,0,793.4885,4345.296,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 21:15:00,2581,21.25,35.76543,3428.239,242.5652,0,106.2569,0,0,2399.767,2399.45,657.7292,349.1535,1006.883,3,0,0,206.8827,800,0,230.6161,267.2633,0.1336317,0.2046279,0.3172331,0,250,0.3172331,1741.721,139.4134,46.5235,13.10285,0,0,556.0419,403.5682,152.4737,0,752.7217,4110.233,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 21:30:00,2582,21.5,35.26201,3396.208,208.6561,0,94.38743,0,0,2377.346,2377.028,654.5636,347.7579,1002.322,3,0,0,202.3215,800,0,188.8125,220.0181,0.1100091,0.1682918,0.3172331,0,250,0.3172331,1722.465,137.1546,47.05296,22.37344,0,0,543.8683,394.0504,149.8179,0,741.8083,4065.605,0,0,-6.114553e-14,4.263256e-14
naive,2026-01-31 21:45:00,2583,21.75,34.95917,3362.15,181.3028,0,89.32334,0,0,2353.505,2353.188,708.5979,362.2263,1070.824,3,78.62072,1.66016,190.5433,800,0,79.93397,200,0.1,0.1385422,0.3172331,0,250,0.3172331,1644.59,129.6317,47.37148,22.74809,0,0,534.3422,373.3894,160.9528,0,735.6156,4031.834,0,-5.684342e-14,-3.552714e-15,4.263256e-14
naive,2026-01-31 22:00:00,2584,22,34.85074,3364.994,153.3736,0,76.47338,0,0,2355.496,2355.179,1123.534,478.8699,1602.404,4,135.7906,0.6562024,165.9567,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1231.645,113.0487,47.48552,17.58295,0,0,533.3498,278.8787,254.4711,0,757.7486,4144.527,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 22:15:00,2585,22.25,34.72119,3322.616,124.7488,0,79.63551,0,0,2325.831,2325.514,613.142,329.4973,942.6393,2,0,0,142.6393,800,0,122.5874,294.2705,0.1471353,0.2046279,0.3172331,0,250,0.3172331,1712.372,97.31285,47.62177,2.654792,0,0,524.939,386.4816,138.4575,0,715.9788,3888.889,0,-5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-31 22:30:00,2586,22.5,34.50582,3284.531,121.5454,3.711418,78.17876,0,0,2299.172,2298.855,591.8231,320.0988,911.9219,2,0,0,111.9219,800,0,108.8128,267.021,0.1335105,0.1852978,0.3172331,0,250,0.3172331,1707.032,76.54934,47.84828,14.99284,1.451154,1.629421,516.1622,383.2272,132.935,0,703.6918,3844.842,0,0,-7.610579e-14,4.263256e-14
naive,2026-01-31 22:45:00,2587,22.75,34.44355,3278.92,102.3023,6.084311,60.48182,0,0,2295.244,2294.927,599.1613,323.3339,922.4952,2,0,0,122.4952,800,0,100.3654,241.8876,0.1209438,0.1681392,0.3172331,0,250,0.3172331,1695.765,83.84203,47.91377,4.769493,3.251693,0,514.4892,380.1134,134.3758,0,703.4473,3828.894,0,0,-2.245426e-14,4.263256e-14
naive,2026-01-31 23:00:00,2588,23,34.01357,3260.852,95.5845,6.274316,64.17039,0,0,2282.596,2282.279,587.7252,318.2923,906.0174,2,0,0,106.0174,800,0,89.16643,219.5579,0.109779,0.1523131,0.3172331,0,250,0.3172331,1694.554,72.92847,48.36601,9.912916,2.779473,0,506.2865,375.857,130.4295,0,694.1492,3785.303,0,0,-9.65894e-15,4.263256e-14
naive,2026-01-31 23:15:00,2589,23.25,33.58848,3252.285,78.4336,6.056557,60.70142,0,0,2276.599,2276.282,582.019,315.7767,897.7957,2,0,0,97.79568,800,0,70.49096,201.9006,0.1009503,0.1382524,0.3172331,0,250,0.3172331,1694.263,67.60539,48.81309,10.34939,3.649796,0,499.7729,371.9349,127.838,0,687.7116,3751.648,0,0,-5.428991e-14,4.263256e-14
naive,2026-01-31 23:30:00,2590,23.5,33.64134,3260.888,72.98006,9.53451,59.11485,1,1,2282.621,2282.304,624.9927,327.4229,952.4155,2,61.35526,3.141102,87.91917,800,0,7.475257,200,0.1,0.1271338,0.3172331,0,250,0.3172331,1657.311,60.74066,48.7575,4.149541,6.393408,0,501.7354,364.2881,137.4473,691.7109,0,1346.756,0,5.684342e-14,-3.885781e-16,4.263256e-14
naive,2026-01-31 23:45:00,2591,23.75,33.46358,3254.738,60.20889,13.27468,60.16789,1,1,2278.316,2277.999,1009.316,437.0407,1446.356,3,64.13834,2.638505,79.57945,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1268.683,55.09216,48.94446,0,10.63617,5.075728,498.6459,277.6716,220.9743,715.8232,0,1394.931,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 00:00:00,2592,0,33.17059,3260.105,69.66678,6.673487,34.1747,1,1,2282.074,2281.756,567.6209,309.4293,877.0502,2,0,0,77.05022,800,0,67.25077,308.1047,0.1540523,0.2046279,0.3172331,0,250,0.3172331,1714.136,53.5218,49.2526,7.527738,1.561763,0,495.9699,372.5382,123.4317,681.9675,0,1324.205,0,0,-2.220446e-14,4.263256e-14
naive,2026-02-01 00:15:00,2593,0.25,32.84269,3264.959,64.06172,4.164305,45.35016,1,1,2285.471,2285.154,562.6975,307.2588,869.9563,2,0,0,69.9563,800,0,56.42931,293.9488,0.1469744,0.194009,0.3172331,0,250,0.3172331,1722.456,48.77762,49.59748,8.79669,3.000024,0,492.8448,371.4349,121.4099,678.6937,0,1321.94,0,-5.684342e-14,4.837797e-14,4.263256e-14
naive,2026-02-01 00:30:00,2594,0.5,32.24379,3259.01,60.90432,5.020355,41.37397,1,1,2281.307,2280.99,560.0144,306.076,866.0904,2,0,0,66.09044,800,0,58.39169,279.3046,0.1396523,0.1850953,0.3172331,0,250,0.3172331,1720.976,46.39878,50.22737,2.809126,4.723853,0,485.056,365.9172,119.1388,671.9932,0,1300.475,0,-5.684342e-14,2.697842e-14,4.263256e-14
naive,2026-02-01 00:45:00,2595,0.75,32.10464,3234.252,82.92342,6.561335,62.32346,1,1,2263.976,2263.659,564.9131,308.2356,873.1487,2,0,0,73.14867,800,0,62.27023,263.6931,0.1318466,0.175874,0.3172331,0,250,0.3172331,1698.746,51.43543,50.37371,21.31356,5.900963,10.88803,479.8095,360.019,119.7905,670.5621,0,1331.399,0,-5.684342e-14,6.292189e-14,4.263256e-14
naive,2026-02-01 01:00:00,2596,1,31.58597,3250.766,62.21767,9.704919,64.70418,1,1,2275.536,2275.219,558.4219,305.3739,863.7958,2,0,0,63.79578,800,0,47.49406,251.7781,0.125889,0.1660437,0.3172331,0,250,0.3172331,1716.797,45.12354,50.91922,15.36141,9.067123,19.58065,476.4979,359.4978,117.0001,668.9719,0,1322.799,0,5.684342e-14,-4.049538e-14,4.263256e-14
naive,2026-02-01 01:15:00,2597,1.25,31.09111,3249.387,59.529,10.0394,54.24609,1,1,2274.571,2274.254,556.1052,304.3526,860.4578,2,0,0,60.45779,800,0,53.0822,238.4679,0.119234,0.158541,0.3172331,0,250,0.3172331,1718.148,43.00188,51.43969,8.861334,7.624865,11.24421,470.9278,355.7259,115.2018,662.4065,0,1295.382,0,0,-1.340594e-14,4.263256e-14
naive,2026-02-01 01:30:00,2598,1.5,30.86059,3232.598,57.24125,7.777005,50.74339,1,1,2262.819,2262.501,560.531,306.3037,866.8347,2,0,0,66.83471,800,0,55.77329,224.487,0.1122435,0.1501597,0.3172331,0,250,0.3172331,1701.97,47.66086,51.68214,3.30667,5.938298,3.082537,466.0478,350.5361,115.5117,657.4747,0,1272.755,0,5.684342e-14,4.091172e-14,4.263256e-14
naive,2026-02-01 01:45:00,2599,1.75,30.84407,3209.204,56.65264,4.567893,54.74477,1,1,2246.443,2246.125,558.1949,305.2739,863.4687,2,0,0,63.46872,800,0,56.2723,210.3836,0.1051918,0.1413562,0.3172331,0,250,0.3172331,1687.931,45.2689,51.69951,2.973224,1.975013,9.475871,462.5021,347.5145,114.9876,654.7392,0,1259.852,0,-5.684342e-14,1.401657e-14,4.263256e-14
naive,2026-02-01 02:00:00,2600,2,30.58284,3215.556,58.17874,5.124848,59.60054,1,1,2250.889,2250.572,564.6092,307.4193,872.0284,2,5.735919,1.568879,64.72362,800,0,41.40204,200,0.1,0.1324755,0.3172331,0,250,0.3172331,1685.963,46.29921,51.97426,11.04078,3.555969,13.30133,460.6919,345.0678,115.6241,655.2095,0,1277.127,0,0,-1.915135e-15,4.263256e-14
naive,2026-02-01 02:15:00,2601,2.25,30.43442,3271.66,48.48819,9.508281,52.78804,1,1,2290.162,2289.845,991.1508,431.2717,1422.422,3,45.31743,0.2271698,76.87781,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1298.694,55.08485,52.13036,3.170752,9.281111,0,467.1689,264.9199,202.249,696.1915,0,1355.216,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 02:30:00,2602,2.5,30.18965,3268.755,43.94372,0.5010339,42.75538,1,1,2288.128,2287.811,571.7148,311.2341,882.9489,2,0,0,82.94887,800,0,50.32987,312.3349,0.1561674,0.2046279,0.3172331,0,250,0.3172331,1716.096,59.59734,52.38779,0,0.2826762,0,464.2046,348.1534,116.0511,659.3875,0,1260.326,0,-5.684342e-14,7.01661e-14,4.263256e-14
naive,2026-02-01 02:45:00,2603,2.75,30.06764,3287.297,52.51792,0,34.93273,1,1,2301.108,2300.791,566.3373,308.8635,875.2008,2,0,0,75.20078,800,0,54.59218,298.6377,0.1493188,0.1966727,0.3172331,0,250,0.3172331,1734.453,54.10387,52.51612,0,0,0,465.5701,350.9221,114.648,659.7855,0,1260.49,0,-5.684342e-14,-3.830269e-15,4.263256e-14
naive,2026-02-01 03:00:00,2604,3,29.68515,3270.819,49.67583,0.5211758,46.0261,1,1,2289.573,2289.256,568.5784,309.8514,878.4299,2,0,0,78.42989,800,0,65.56879,282.1985,0.1410992,0.1880478,0.3172331,0,250,0.3172331,1720.678,56.66707,52.91841,0,0.3531772,0,459.3263,345.1964,114.1299,655.0479,0,1251.172,0,-5.684342e-14,4.082845e-14,4.263256e-14
naive,2026-02-01 03:15:00,2605,3.25,29.81764,3249.798,55.65572,0,59.9672,1,1,2274.859,2274.541,556.3188,304.4468,860.7656,2,0,0,60.76564,800,0,66.39905,265.5543,0.1327771,0.1776962,0.3172331,0,250,0.3172331,1718.223,43.83991,52.77906,0,0,16.12729,457.7126,345.7147,111.9979,653.4064,0,1247.436,0,0,-6.902812e-14,4.263256e-14
naive,2026-02-01 03:30:00,2606,3.5,29.55464,3282.573,59.96606,0,62.65511,1,1,2297.801,2297.484,560.2261,306.1693,866.3954,2,0,0,66.3954,800,0,71.23539,247.7036,0.1238518,0.1672156,0.3172331,0,250,0.3172331,1737.258,48.04125,53.05566,0,0,14.61386,459.6532,347.5218,112.1313,656.6145,0,1253.541,0,0,-4.959921e-14,4.263256e-14
naive,2026-02-01 03:45:00,2607,3.75,29.5099,3289.774,74.12838,0,56.68696,1,1,2302.842,2302.525,566.3441,308.8664,875.2105,2,0,0,75.21047,800,0,68.6615,230.4993,0.1152496,0.1559753,0.3172331,0,250,0.3172331,1736.181,54.44642,53.10272,6.421993,0,2.240538,460.2085,346.9648,113.2437,656.2789,0,1263.895,0,-1.136868e-13,-2.126077e-14,4.263256e-14
naive,2026-02-01 04:00:00,2608,4,29.13479,3259.825,88.3791,0,37.42559,1,1,2281.878,2281.56,563.4353,307.5841,871.0194,2,0,0,71.01944,800,0,72.70573,212.2865,0.1061433,0.145142,0.3172331,0,250,0.3172331,1718.125,51.62557,53.49724,16.64223,0,0,452.2892,340.5483,111.741,648.1324,0,1264.788,0,5.684342e-14,4.246603e-14,4.263256e-14
naive,2026-02-01 04:15:00,2609,4.25,29.28492,3295.614,105.0106,1.80692,47.73538,1,1,2306.93,2306.613,582.043,311.1451,893.188,2,39.02355,1.637201,52.52727,800,0,49.0125,200,0.1,0.1336737,0.3172331,0,250,0.3172331,1724.57,38.12012,53.33934,16.97455,0.1697187,9.61526,458.7566,342.9483,115.8083,656.0055,0,1281.578,0,-5.684342e-14,3.080869e-15,4.263256e-14
naive,2026-02-01 04:30:00,2610,4.5,29.2704,3292.522,104.4769,1.128125,38.57223,1,1,2304.765,2304.448,1008.03,431.8426,1439.873,3,103.0717,0.6915152,36.1098,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1296.418,26.20982,53.35461,1.405198,0.4366094,12.36241,458.1805,257.724,200.4565,692.0242,0,1327.202,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 04:45:00,2611,4.75,29.47927,3322.97,132.0567,1.741449,19.62091,1,1,2326.079,2325.762,533.5759,294.4206,827.9965,2,0,0,27.99645,800,0,126.3013,293.342,0.146671,0.2046279,0.3172331,0,250,0.3172331,1792.186,20.27408,53.13493,6.732107,0.7646981,0,464.5394,357.9161,106.6234,652.3366,0,1257.828,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 05:00:00,2612,5,29.34887,3351.767,161.5486,0,28.50367,1,1,2346.237,2345.92,534.5721,294.8598,829.4319,2,0,0,29.43189,800,0,154.3013,254.7205,0.1273603,0.1847132,0.3172331,0,250,0.3172331,1811.348,21.34428,53.27208,8.081188,0,7.159395,467.2267,360.7095,106.5172,656.995,0,1267.999,0,5.684342e-14,2.164935e-14,4.263256e-14
naive,2026-02-01 05:15:00,2613,5.25,29.46129,3343.359,206.3006,3.743993,40.41672,1,1,2340.351,2340.034,532.7072,294.0376,826.7448,2,0,0,26.74479,800,0,189.731,207.2477,0.1036238,0.1603938,0.3172331,0,250,0.3172331,1807.327,19.37151,53.15384,16.94124,3.372295,21.04521,467.2052,360.7973,106.4079,659.0362,0,1293.315,0,0,2.425837e-14,4.263256e-14
naive,2026-02-01 05:30:00,2614,5.5,29.42822,3320.133,247.6267,10.85688,41.91309,1,1,2324.093,2323.776,701.0375,343.6874,1044.725,3,206.4452,3.810344,34.46936,800,0,28.86016,200,0.1,0.1305008,0.3172331,0,250,0.3172331,1622.738,24.97561,53.18862,12.32134,7.046535,16.93748,463.6228,323.7127,139.9101,670.7789,0,1315.13,0,-1.136868e-13,1.44329e-15,4.263256e-14
naive,2026-02-01 05:45:00,2615,5.75,29.43022,3358.864,300.536,12.5882,56.31191,1,1,2351.205,2350.888,1161.142,477.9538,1639.095,4,282.8627,1.344874,54.88791,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1189.746,39.76949,53.18653,17.67329,11.24333,16.54241,469.0518,237.3475,231.7043,718.6014,0,1427.249,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 06:00:00,2616,6,29.62751,3413.533,330.2301,5.76387,42.362,1,1,2389.473,2389.156,554.1019,303.4695,857.5714,2,0,0,57.57144,800,0,333.9031,241.4416,0.1207208,0.2046279,0.3172331,0,250,0.3172331,1835.054,41.62299,52.97903,2.445731,0,0.7390053,478.7588,367.6744,111.0844,671.292,0,1287.201,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 06:15:00,2617,6.25,29.54763,3411.959,386.2335,0,49.45567,1,1,2388.371,2388.054,706.7728,347.0126,1053.785,3,199.7466,3.720392,50.31843,800,0,165.6143,200,0.1,0.1520322,0.3172331,0,250,0.3172331,1681.281,36.41137,53.06303,20.87256,0,13.0443,477.6971,336.2723,141.4248,685.8939,0,1348.097,0,1.705303e-13,-5.717649e-15,4.263256e-14
naive,2026-02-01 06:30:00,2618,6.5,29.70412,3366.913,415.3962,3.211011,61.33718,1,1,2356.839,2356.522,1257.349,505.8515,1763.201,4,404.8831,2.034255,56.28338,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1099.173,40.65726,52.89845,10.51314,1.176756,20.67991,473.019,220.6046,252.4144,730.6066,0,1421.867,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 06:45:00,2619,6.75,30.03569,3362.764,435.5546,0,60.20763,1,1,2353.935,2353.617,549.7916,301.5693,851.3609,2,0,0,51.36094,800,0,417.2921,220.5943,0.1102972,0.2046279,0.3172331,0,250,0.3172331,1803.826,36.96521,52.54973,22.5185,0,23.24242,475.9198,364.6985,111.2213,670.9669,0,1321.66,0,0,-6.483702e-14,4.263256e-14
naive,2026-02-01 07:00:00,2620,7,30.35405,3388.214,437.4346,2.828688,86.18728,1,1,2371.75,2371.433,823.7069,382.2788,1205.986,3,336.6356,3.875804,65.47423,800,0,82.23846,200,0.1,0.138905,0.3172331,0,250,0.3172331,1547.726,46.95599,52.21489,18.5605,0,39.23129,482.9412,315.1515,167.7897,705.4186,0,1384.112,0,-1.705303e-13,6.439294e-15,4.263256e-14
naive,2026-02-01 07:15:00,2621,7.25,30.59418,3350.029,422.62,0,56.31075,1,1,2345.02,2344.703,1274.877,511.2705,1786.147,4,424.283,1.67078,60.1933,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1069.827,43.05305,51.96233,0,0,13.2577,480.0805,219.0186,261.062,733.0033,0,1407.549,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 07:30:00,2622,7.5,30.75084,3350.905,408.4122,0,51.09967,1,1,2345.634,2345.316,565.0219,308.2835,873.3054,2,0,0,73.30544,800,0,405.6216,223.5119,0.111756,0.2046279,0.3172331,0,250,0.3172331,1780.294,52.33959,51.79757,3.220216,0,0,481.9062,365.7583,116.1479,674.0418,0,1295.366,0,0,4.884981e-14,4.263256e-14
naive,2026-02-01 07:45:00,2623,7.75,30.75012,3351.698,371.5635,0,33.8295,1,1,2346.189,2345.872,784.1138,372.6365,1156.75,3,270.9632,1.125397,84.6617,800,0,93.90705,200,0.1,0.1407422,0.3172331,0,250,0.3172331,1561.758,60.44837,51.79832,6.693273,0,0,482.0124,320.8551,161.1573,693.4916,0,1340.256,0,0,-1.720846e-15,4.263256e-14
naive,2026-02-01 08:00:00,2624,8,31.08445,3366.155,339.8529,0,22.84779,1,1,2356.308,2355.991,1347.824,555.7681,1903.592,4,320.5596,191.7588,91.27339,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1008.167,64.92499,51.4467,19.29338,0,0,487.7767,208.6996,279.0771,764.4677,0,1504.339,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 08:15:00,2625,8.25,31.14948,3447.271,302.5518,0,17.36677,1,1,2413.089,2412.772,580.925,315.2944,896.2195,2,0,0,96.21945,800,0,470.6999,207.2424,0.1036212,0.2046279,0.3172331,0,250,0.3172331,1831.847,68.39318,51.3783,26.02905,0,0,500.2718,379.771,120.5008,695.0655,0,1377.23,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 08:30:00,2626,8.5,31.47871,3467.719,260.8818,0,38.4092,1,1,2427.404,2427.086,888.4243,426.2414,1314.666,3,206.9096,198.0736,109.6826,800,0,28.839,200,0.1,0.1304975,0.3172331,0,250,0.3172331,1538.662,77.67396,51.03204,25.1332,0,0,507.0462,321.4022,185.644,747.6436,0,1481.231,0,1.136868e-13,-1.748601e-15,4.263256e-14
naive,2026-02-01 08:45:00,2627,8.75,31.61469,3526.767,216.7709,0,53.49628,1,1,2468.737,2468.42,1278.833,541.0761,1819.909,4,188.3931,197.9401,133.5761,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1189.586,94.4493,50.88902,28.37777,0,0,517.2963,249.2646,268.0317,790.3406,0,1572.383,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 09:00:00,2628,9,31.80833,3541.01,172.7339,5.89472,64.35728,1,1,2478.707,2478.39,595.3758,321.665,917.0409,2,0,0,117.0409,800,0,355.9277,235.9354,0.1179677,0.2046279,0.3172331,0,250,0.3172331,1883.014,82.57624,50.68536,17.89616,0,0,521.7141,396.3336,125.3805,717.9986,0,1409.847,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 09:15:00,2629,9.25,32.01082,3551.656,133.7943,1.749723,99.23673,1,1,2486.159,2485.842,733.573,382.5891,1116.162,3,0,180.4708,135.6913,800,0,143.5932,200,0.1,0.1485651,0.3172331,0,250,0.3172331,1752.269,95.51494,50.47239,12.86717,0,3.721788,525.7474,370.5519,155.1956,753.928,0,1473.271,0,0,-1.207368e-14,4.263256e-14
naive,2026-02-01 09:30:00,2630,9.5,32.30387,3559.437,100.002,1.270156,104.8658,1,1,2491.606,2491.289,1223.342,527.7466,1751.089,4,94.80094,203.2578,153.0303,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1267.946,107.3613,50.16418,5.201061,0,0,530.5156,269.9726,260.543,797.7192,0,1547.976,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 09:45:00,2631,9.75,32.46589,3574.238,82.42602,1.614615,124.4629,1,1,2501.966,2501.649,639.9478,341.3145,981.2623,2,0,0,181.2623,800,0,282.6218,254.2619,0.127131,0.2046279,0.3172331,0,250,0.3172331,1861.701,126.9331,49.99377,4.482061,0,0,534.7508,397.9056,136.8453,739.2201,0,1429.929,0,0,4.884981e-14,4.263256e-14
naive,2026-02-01 10:00:00,2632,10,32.71856,3625.373,79.46912,2.691993,140.7158,1,1,2537.761,2537.444,708.9016,371.7128,1080.614,3,0,70.25793,210.3565,800,0,216.8875,200,0.1,0.160105,0.3172331,0,250,0.3172331,1828.542,146.8817,49.72803,6.178545,0,0,545.6427,393.1539,152.4888,764.8667,0,1484.447,0,5.684342e-14,1.795786e-14,4.263256e-14
naive,2026-02-01 10:15:00,2633,10.25,32.88479,3659.633,59.58944,0,168.2135,1,1,2561.743,2561.426,1263.901,549.261,1813.162,4,64.25058,213.7158,235.1956,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1297.525,163.9129,49.5532,0,0,4.300615,552.973,280.0813,272.8917,830.2706,0,1604.794,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 10:30:00,2634,10.5,33.19692,3683.504,57.02848,4.302754,181.1658,1,1,2578.453,2578.135,702.2859,368.7963,1071.082,3,0,0,271.0822,800,0,274.4724,256.2992,0.1281496,0.2046279,0.3172331,0,250,0.3172331,1875.849,188.2462,49.22492,0,0,0,560.7357,407.9407,152.795,776.7369,0,1498.096,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-02-01 10:45:00,2635,10.75,33.48006,3712.315,52.44701,4.661772,191.5076,0,1,2598.62,2598.303,743.2365,386.8493,1130.086,3,0,48.7643,281.3215,800,0,225.0356,200,0.1,0.1613879,0.3172331,0,250,0.3172331,1855.066,194.7194,48.92713,0,0,0,568.9752,406.172,162.8032,0,793.0213,4306.574,0,-5.684342e-14,-1.879052e-14,4.263256e-14
naive,2026-02-01 11:00:00,2636,11,33.7853,3683.413,43.84831,4.459464,201.4098,0,0,2578.389,2578.072,1309.583,572.2628,1881.845,4,40.18295,211.7528,329.9095,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1268.489,227.5444,48.60608,3.665364,0,0,568.7268,279.7964,288.9304,0,852.0592,4637.966,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 11:15:00,2637,11.25,33.92336,3675.046,43.41862,6.957999,224.5831,0,0,2572.532,2572.215,766.2375,396.9893,1163.227,3,0,0,363.2268,800,0,262.4951,259.2936,0.1296468,0.2046279,0.3172331,0,250,0.3172331,1805.977,250.1227,48.46088,0,0,0,569.3421,399.6914,169.6507,0,796.6806,4327.225,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-02-01 11:30:00,2638,11.5,34.21943,3651.188,42.96666,2.852261,273.7711,0,0,2555.831,2555.514,809.6429,416.1245,1225.767,3,0,23.41253,402.3549,800,0,237.0111,200,0.1,0.1632734,0.3172331,0,250,0.3172331,1745.871,276.1139,48.1495,0,0,0,569.7524,389.1941,180.5584,0,805.3185,4375.084,0,0,-4.357625e-15,4.263256e-14
naive,2026-02-01 11:45:00,2639,11.75,34.47754,3653.562,32.01294,5.41644,270.2527,0,0,2557.493,2557.176,1391.141,607.2155,1998.356,4,48.60869,213.8343,435.9135,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.035,298.2431,47.87803,0,0,0,573.7544,261.5912,312.1632,0,868.8067,4724.574,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 12:00:00,2640,12,34.80622,3702.243,21.5,2.108945,299.869,0,0,2591.57,2591.253,839.4517,429.2657,1268.717,3,0,0,468.7173,800,0,260.6493,259.755,0.1298775,0.2046279,0.3172331,0,250,0.3172331,1751.801,319.4544,47.53234,0,0,0,586.1536,396.2172,189.9364,0,825.4828,4486.682,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 12:15:00,2641,12.25,35.06115,3690.6,21.5,0,308.7767,0,0,2583.42,2583.103,878.2048,446.3499,1324.555,3,0,12.30426,512.2505,800,0,238.8566,200,0.1,0.1635639,0.3172331,0,250,0.3172331,1704.898,348.0798,47.26422,0,0,0,588.0398,388.07,199.9698,0,834.4199,4536.137,0,-1.136868e-13,-5.218048e-15,4.263256e-14
naive,2026-02-01 12:30:00,2642,12.5,35.1773,3682.857,33.78372,0.2068692,354.8811,0,0,2578,2577.683,1397.374,602.6258,2000,4,40.56282,213.1882,558.3508,687.8983,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1180.309,378.8865,40.53617,0,0,0,588.5177,269.4463,319.0714,0,872.0721,4750.793,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 12:45:00,2643,12.75,35.51579,3685.854,44.44358,1.957791,354.1168,0,0,2580.098,2579.78,931.5141,469.8513,1401.365,3,0,0,601.3654,800,0,259.2578,260.1029,0.1300515,0.2046279,0.3172331,0,250,0.3172331,1648.266,406.4471,46.78606,0,0,0,594.0459,379.4995,214.5464,0,849.3508,4618.795,0,1.136868e-13,1.056932e-13,4.263256e-14
naive,2026-02-01 13:00:00,2644,13,35.66226,3669.66,40.19625,0,380.8572,0,0,2568.762,2568.445,965.1693,484.6881,1449.857,3,0,23.07202,626.7854,800,0,240.2478,200,0.1,0.163783,0.3172331,0,250,0.3172331,1603.276,422.8933,46.63201,0,0,0,593.6382,370.5153,223.1229,0,855.2034,4651.158,0,-1.136868e-13,-3.777534e-14,4.263256e-14
naive,2026-02-01 13:15:00,2645,13.25,35.9302,3692.347,50.74148,0,426.5782,0,0,2584.643,2584.326,1403.386,596.6143,2000,4,45.07412,217.4184,659.4181,578.0894,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1180.94,443.4971,33.4932,5.667357,0,0,601.4046,274.7857,326.6189,0,871.3999,4764.796,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 13:30:00,2646,13.5,35.87821,3724.716,52.72737,0,443.476,0,0,2607.301,2606.984,986.0334,493.8861,1479.919,3,0,0,679.9194,800,0,256.84,260.7074,0.1303537,0.2046279,0.3172331,0,250,0.3172331,1620.951,457.5683,46.40488,13.38726,0,0,605.8705,376.6677,229.2028,0,870.5538,4758.933,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 13:45:00,2647,13.75,36.16257,3766.054,49.00682,0.2971051,477.076,1,0,2636.238,2635.92,1035.534,515.7084,1551.242,4,0,24.45824,726.7842,800,0,242.6653,200,0.1,0.1641636,0.3172331,0,250,0.3172331,1600.386,487.4538,46.1058,0,0,0,617.0799,374.612,242.4679,890.3204,0,1728.772,0,0,-3.691492e-14,4.263256e-14
naive,2026-02-01 14:00:00,2648,14,36.45747,3770.081,58.15065,1.64522,512.5638,1,1,2639.057,2638.739,1409.553,590.4467,2000,4,55.15828,216.5624,754.0768,474.2025,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.186,503.9799,27.14551,2.992363,0,8.583942,622.4662,289.9244,332.5418,882.3957,0,1739.415,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 14:15:00,2649,14.25,36.53139,3781.884,46.53328,5.369964,512.2612,1,1,2647.319,2647.001,1058.46,525.8152,1584.275,4,0,0,784.2751,800,0,275.1256,256.136,0.128068,0.2046279,0.3172331,0,250,0.3172331,1588.541,523.6988,45.7179,0,0,0,625.6149,375.4044,250.2104,901.2197,0,1751.007,0,1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-02-01 14:30:00,2650,14.5,36.79482,3801.745,35.04445,8.43966,550.0285,1,1,2661.221,2660.904,1112.75,549.7488,1662.498,4,0,37.18937,825.309,800,0,224.3825,200,0.1,0.1612851,0.3172331,0,250,0.3172331,1548.154,549.3598,45.44084,0,0,0.66863,633.2367,368.3828,264.8539,918.2907,0,1785.46,0,2.273737e-13,6.328271e-15,4.263256e-14
naive,2026-02-01 14:45:00,2651,14.75,36.91853,3773.668,34.08253,12.66866,559.2621,1,1,2641.567,2641.25,1413.978,586.0217,2000,4,55.08066,211.0592,845.9506,387.9096,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1227.272,562.2626,21.97058,0,0,0,630.602,292.9776,337.6244,878.9993,0,1733.282,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 15:00:00,2652,15,37.2621,3748.293,36.53338,8.515426,553.6196,1,1,2623.805,2623.488,1121.548,553.6275,1675.175,4,0,0,875.1753,800,0,259.501,260.0421,0.130021,0.2046279,0.3172331,0,250,0.3172331,1501.94,579.2813,44.94938,0,0,0,632.0641,361.8113,270.2528,915.4388,0,1780.31,0,-2.273737e-13,4.884981e-14,4.263256e-14
naive,2026-02-01 15:15:00,2653,15.25,37.49453,3749.064,55.68066,8.395899,550.9589,1,1,2624.345,2624.028,1135.039,559.5753,1694.615,4,0,28.18839,866.4263,800,0,240.0047,200,0.1,0.1637447,0.3172331,0,250,0.3172331,1488.988,571.8793,44.70492,1.891887,0,0,636.112,360.9142,275.1978,920.4895,0,1793.949,0,-1.136868e-13,-2.925438e-14,4.263256e-14
naive,2026-02-01 15:30:00,2654,15.5,37.45872,3739.825,71.12764,6.47306,543.4216,1,1,2617.878,2617.561,1414.064,585.9357,2000,4,47.32024,217.5032,861.4187,373.7579,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1203.496,568.8208,20.90362,23.80739,0,0,633.9392,291.4358,342.5033,877.3715,0,1772.294,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 15:45:00,2655,15.75,37.54872,3721.151,63.80962,3.225056,525.7297,1,1,2604.806,2604.488,1102.206,545.1009,1647.307,4,0,0,847.3074,800,0,263.1197,259.1374,0.1295687,0.2046279,0.3172331,0,250,0.3172331,1502.282,558.8926,44.64793,12.2935,0,0,632.2894,364.6633,267.6262,909.7641,0,1790.506,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-02-01 16:00:00,2656,16,37.41727,3706.802,72.9269,2.779517,534.0563,1,1,2594.761,2594.444,1132.181,558.315,1690.496,4,0,51.68197,838.8139,800,0,236.3866,200,0.1,0.163175,0.3172331,0,250,0.3172331,1462.263,554.1724,44.78618,0.5873926,0,0,627.6484,353.7077,273.9406,912.0228,0,1774.674,0,1.136868e-13,-2.009504e-14,4.263256e-14
naive,2026-02-01 16:15:00,2657,16.25,37.46464,3677.804,96.37443,3.139755,522.9421,1,1,2574.463,2574.146,1417.629,582.3715,2000,4,83.1207,209.7669,845.2024,361.91,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.517,558.0726,20.23817,13.25373,0,0,623.5244,280.1038,343.4206,862.4752,0,1725.045,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 16:30:00,2658,16.5,37.61092,3638.451,119.8802,5.735887,517.0668,1,1,2546.916,2546.598,1075.125,533.1619,1608.287,4,0,0,808.2867,800,0,307.9219,247.9369,0.1239684,0.2046279,0.3172331,0,250,0.3172331,1471.474,532.752,44.58251,17.63329,0,0,619.2659,357.7792,261.4867,890.9411,0,1762.144,0,0,-6.483702e-14,4.263256e-14
naive,2026-02-01 16:45:00,2659,16.75,37.77729,3634.658,124.344,3.097929,512.7409,1,1,2544.261,2543.943,1155.422,568.5609,1723.983,4,0,134.4533,789.5296,800,0,191.5914,200,0.1,0.1561222,0.3172331,0,250,0.3172331,1388.521,519.3381,44.40753,0.09327739,0,0,621.3853,339.1189,282.2664,907.6798,0,1765.562,0,1.136868e-13,3.497203e-15,4.263256e-14
naive,2026-02-01 17:00:00,2660,17,37.80144,3608.901,156.443,4.627412,508.8898,1,1,2526.231,2525.914,1422.436,577.5637,2000,4,150.8691,200.1544,771.7669,377.2096,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.478,507.505,20.92671,5.573921,0,1.384805,617.3824,269.6775,347.7049,847.5797,0,1681.232,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 17:15:00,2661,17.25,37.79153,3576.486,183.0673,1.594384,483.3708,1,1,2503.54,2503.223,1033.583,514.8482,1548.431,4,0,0,748.4309,800,0,377.3813,230.572,0.115286,0.2046279,0.3172331,0,250,0.3172331,1469.64,492.2189,44.39256,2.558792,0,0,611.674,359.0678,252.6062,873.916,0,1702.304,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 17:30:00,2662,17.5,37.8181,3586.364,211.0068,1.107172,456.7258,1,1,2510.455,2510.138,1186.577,573.0047,1759.582,4,78.10303,194.3962,687.0829,800,0,122.1429,200,0.1,0.1451878,0.3172331,0,250,0.3172331,1323.56,451.7263,44.36461,10.76091,0,4.999508,613.8018,323.6082,290.1936,897.8352,0,1764.323,0,-2.273737e-13,6.133982e-15,4.263256e-14
naive,2026-02-01 17:45:00,2663,17.75,37.72632,3575.525,247.8227,0,437.8839,1,1,2502.868,2502.551,1427.593,572.4074,2000,4,236.7001,193.142,655.3652,414.7926,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.958,431.3545,23.05269,11.12254,0,6.529459,610.4399,262.1782,348.2618,836.1781,0,1665.608,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 18:00:00,2664,18,37.74169,3588.213,269.4838,0,427.5217,1,1,2511.749,2511.432,952.6516,479.1697,1431.821,3,0,0,631.8213,800,0,282.503,254.2916,0.1271458,0.2046279,0.3172331,0,250,0.3172331,1558.78,415.7804,44.44498,0,0,11.7413,612.8588,380.3375,232.5214,862.372,0,1674.743,0,-1.705303e-13,4.884981e-14,4.263256e-14
naive,2026-02-01 18:15:00,2665,18.25,37.84446,3549.746,304.8896,0,392.4594,0,1,2484.822,2484.505,1002.793,490.2327,1493.026,3,92.82103,2.855586,597.3493,800,0,217.0063,200,0.1,0.1601237,0.3172331,0,250,0.3172331,1481.712,392.6044,44.33688,0,0,0,607.9657,362.533,245.4328,0,852.7657,4640.332,0,-2.842171e-13,1.365574e-14,4.263256e-14
naive,2026-02-01 18:30:00,2666,18.5,37.80614,3560.112,331.3432,0,381.2037,0,0,2492.078,2491.761,1425.228,574.7725,2000,4,329.3511,1.254957,559.5906,609.8032,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.533,367.9593,33.82669,1.992009,0,13.24438,609.1128,260.6817,348.4311,0,838.6914,4578.184,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 18:45:00,2667,18.75,37.8393,3585.56,361.0345,2.937305,356.309,0,0,2509.892,2509.575,876.2523,445.4892,1321.741,3,0,0,521.7414,800,0,363.6641,234.0013,0.1170007,0.2046279,0.3172331,0,250,0.3172331,1633.323,342.9331,44.34231,0,1.578425,13.3759,614.0143,399.5724,214.442,0,848.3338,4618.673,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 19:00:00,2668,19,37.63807,3540.721,378.5648,0,315.8594,0,0,2478.505,2478.187,1041.646,489.3206,1530.966,4,244.4722,1.011591,485.4827,800,0,135.8579,200,0.1,0.1473472,0.3172331,0,250,0.3172331,1436.542,319.8823,44.55396,0,0,0,603.07,349.5394,253.5306,0,838.8601,4563.607,0,1.136868e-13,8.687495e-15,4.263256e-14
naive,2026-02-01 19:15:00,2669,19.25,37.46104,3499.261,396.4007,1.81481,298.1527,0,0,2449.483,2449.165,1429.052,570.9484,2000,4,391.602,1.600691,471.3779,635.4194,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.114,311.2563,35.53594,4.798693,0.2141188,0,593.1977,247.0437,346.154,0,817.9921,4467.626,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 19:30:00,2670,19.5,37.37958,3455.881,412.0141,0,272.3441,0,0,2419.116,2418.799,813.6834,417.9057,1231.589,3,0,0,431.5891,800,0,404.8739,223.6989,0.1118494,0.2046279,0.3172331,0,250,0.3172331,1605.116,285.2646,44.82582,9.09443,0,0,584.5753,387.8734,196.7018,0,805.7792,4397.044,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 19:45:00,2671,19.75,37.50536,3419.778,403.3882,0,229.1661,0,0,2393.845,2393.528,1027.477,475.6644,1503.141,4,306.7599,0.5717576,395.8092,800,0,94.65464,200,0.1,0.1408599,0.3172331,0,250,0.3172331,1366.051,261.2171,44.69353,1.973628,0,0,580.409,331.2113,249.1978,0,806.8757,4390.94,0,0,1.471046e-15,4.263256e-14
naive,2026-02-01 20:00:00,2672,20,37.47985,3401.133,384.6981,0,226.8571,0,0,2380.793,2380.476,1422.893,577.1071,2000,4,389.6862,1.615596,356.4311,752.2672,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,957.5833,235.302,42.05208,0,0,0,576.852,232.0167,344.8353,0,809.1239,4402.873,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 20:15:00,2673,20.25,37.53108,3396.461,358.8878,0,193.2491,0,0,2377.523,2377.205,724.3936,378.5424,1102.936,3,0,0,302.936,800,0,372.3656,231.826,0.115913,0.2046279,0.3172331,0,250,0.3172331,1652.812,199.8624,44.66648,0,0,0,576.8473,401.0141,175.8332,0,779.5565,4237.311,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-02-01 20:30:00,2674,20.5,37.34754,3370.488,330.2295,0,175.6247,0,0,2359.342,2359.025,864.698,415.1662,1279.864,3,212.0836,0.3497793,267.4309,800,0,127.1578,200,0.1,0.1459774,0.3172331,0,250,0.3172331,1494.327,176.8306,44.85952,0,0,0,569.6458,360.7942,208.8516,0,775.9604,4217.316,0,1.136868e-13,-4.968248e-15,4.263256e-14
naive,2026-02-01 20:45:00,2675,20.75,37.30948,3372.661,297.2537,0,164.3864,0,0,2360.863,2360.546,1299.012,536.1682,1835.18,4,304.4314,0.02229622,230.7267,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.533,152.6313,44.89954,0,0,11.75518,569.4374,256.0406,313.3968,0,795.0441,4322.231,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 21:00:00,2676,21,36.872,3333.546,271.4541,0,150.8926,0,0,2333.483,2333.165,655.5438,348.19,1003.734,3,0,0,203.7339,800,0,274.6228,256.2617,0.1281308,0.2046279,0.3172331,0,250,0.3172331,1677.621,135.4879,45.35967,0,0,15.40471,556.3753,399.9975,156.3778,0,751.8605,4084.203,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 21:15:00,2677,21.25,36.71909,3318.439,233.3452,0,153.9956,0,0,2322.907,2322.59,648.6711,343.7602,992.4313,2,11.76874,0.5512786,180.1113,800,0,224.8853,200,0.1,0.1613642,0.3172331,0,250,0.3172331,1673.919,119.9987,45.52049,0,0,33.99697,551.6414,397.5204,154.121,0,749.3542,4070.237,0,5.684342e-14,1.335043e-14,4.263256e-14
naive,2026-02-01 21:30:00,2678,21.5,36.21164,3336.207,189.0474,0,139.0559,0,0,2335.345,2335.028,1173.809,493.5821,1667.391,4,198.4323,1.175741,167.7834,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1161.218,112.4664,46.0542,0,0,26.58949,547.3397,272.1572,275.1825,0,771.9712,4194.03,0,-5.684342e-14,1.24345e-13,4.263256e-14
