controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-02-01 21:45:00,2679,21.75,36.1381,3357.417,163.6699,0,98.22922,0,0,2350.192,2349.875,623.8847,334.2331,958.1178,2,0,0,158.1178,800,0,171.8603,281.9523,0.1409761,0.2046279,0.3172331,0,250,0.3172331,1725.99,106.0805,46.13155,0,0,0,549.7771,403.7584,146.0187,0,737.9916,4007.056,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-01 22:00:00,2680,22,35.95594,3384.352,141.4434,0,94.03846,0,0,2369.046,2368.729,609.0038,327.6729,936.6768,2,0,0,136.6768,800,0,145.7132,245.4796,0.1227398,0.1775412,0.3172331,0,250,0.3172331,1759.725,91.89498,46.32313,0,0,2.143487,551.602,409.7294,141.8726,0,737.9015,4006.345,0,0,1.110223e-15,4.263256e-14
naive,2026-02-01 22:15:00,2681,22.25,35.85705,3400.5,123.934,0,86.79968,0,0,2380.35,2380.033,603.3618,325.1856,928.5474,2,0,0,128.5474,800,0,123.83,214.4835,0.1072417,0.1545749,0.3172331,0,250,0.3172331,1776.671,86.53087,46.42713,0.3003383,0,0.2688104,552.8338,412.63,140.2038,0,737.8781,4006.617,0,0,2.7367e-14,4.263256e-14
naive,2026-02-01 22:30:00,2682,22.5,35.65009,3402.463,107.3506,0,70.54926,0,0,2381.724,2381.407,638.9648,334.1133,973.078,2,56.8931,3.04988,113.1351,800,0,57.7988,200,0.1,0.1350571,0.3172331,0,250,0.3172331,1742.442,76.34347,46.64481,0,0,0,550.2436,402.5519,147.6917,0,736.6651,3999.183,0,0,1.69309e-15,4.263256e-14
naive,2026-02-01 22:45:00,2683,22.75,35.3195,3332.461,86.25195,0,72.81666,0,0,2332.723,2332.406,1055.474,453.112,1508.586,4,100.0981,4.646939,103.8415,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1276.931,70.34678,46.99251,0,0,2.469878,534.433,292.5484,241.8847,0,746.2263,4051.378,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 23:00:00,2684,23,34.95457,3299.505,75.40087,0,70.28554,0,0,2309.653,2309.336,582.9202,316.174,899.0941,2,0,0,99.09414,800,0,96.11237,300.8893,0.1504446,0.2046279,0.3172331,0,250,0.3172331,1726.416,67.42003,47.37632,0,0,2.86551,524.3256,391.9221,132.4036,0,708.7466,3844.808,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 23:15:00,2685,23.25,34.71233,3275.978,73.90093,1.314819,93.28431,1,0,2293.184,2292.867,578.2996,314.137,892.4367,2,0,0,92.43666,800,0,78.1564,281.3028,0.1406514,0.1894656,0.3172331,0,250,0.3172331,1714.568,63.06966,47.63109,0.230881,0,30.21466,517.4569,386.892,130.5649,707.847,0,1362.507,0,1.136868e-13,-4.166112e-14,4.263256e-14
naive,2026-02-01 23:30:00,2686,23.5,34.64129,3268.563,73.53931,0,106.3952,1,1,2287.994,2287.677,574.3149,312.3804,886.6953,2,0,0,86.69531,800,0,77.70161,261.8331,0.1309166,0.1771322,0.3172331,0,250,0.3172331,1713.362,59.2016,47.7058,2.542552,0,47.19363,515.377,385.9395,129.4375,708.9504,0,1368.618,0,0,-2.789435e-14,4.263256e-14
naive,2026-02-01 23:45:00,2687,23.75,34.45277,3273.593,55.30959,0,75.92634,1,1,2291.515,2291.198,572.2955,311.4901,883.7856,2,0,0,83.78563,800,0,70.35429,244.2033,0.1221017,0.1648725,0.3172331,0,250,0.3172331,1718.902,57.34103,47.90408,0,0,18.58531,513.7702,385.3873,128.3829,701.0443,0,1348.197,0,5.684342e-14,-8.21565e-15,4.263256e-14
naive,2026-02-02 00:00:00,2688,0,34.11037,3303.946,60.49517,0,61.20837,1,1,2312.763,2312.445,557.1219,304.8009,861.9228,2,0,0,61.9228,800,0,72.23742,226.1055,0.1130528,0.1537713,0.3172331,0,250,0.3172331,1755.323,42.54821,48.2642,0,0,18.66016,514.1919,390.2575,123.9343,699.2071,0,1344.117,0,0,-3.982925e-14,4.263256e-14
naive,2026-02-02 00:15:00,2689,0.25,33.76799,3278.244,49.80308,0,54.41317,1,1,2294.771,2294.454,560.6987,306.3777,867.0764,2,0,0,67.07637,800,0,62.82873,210.3627,0.1051814,0.1423753,0.3172331,0,250,0.3172331,1733.755,46.27305,48.6243,0,0,8.140123,505.9552,382.2614,123.6938,690.4338,0,1326.165,0,1.136868e-13,-2.256528e-14,4.263256e-14
naive,2026-02-02 00:30:00,2690,0.5,33.41202,3202.758,48.15462,3.340149,68.77336,1,1,2241.931,2241.614,573.5505,309.8655,883.4161,2,18.30764,2.867451,62.24099,800,0,41.31854,200,0.1,0.1324623,0.3172331,0,250,0.3172331,1668.063,43.11457,48.99869,0,0.4726978,25.65879,490.074,364.6296,125.4444,680.104,0,1305.9,0,5.684342e-14,8.604228e-16,4.263256e-14
naive,2026-02-02 00:45:00,2691,0.75,33.12716,3175.049,55.36966,0,70.52952,1,1,2222.534,2222.217,1019.049,440.2246,1459.274,3,73.44556,3.873297,81.95493,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1203.168,56.95726,49.29829,0,0,13.57225,482.5289,261.2168,221.3121,704.388,0,1353.315,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 01:00:00,2692,1,32.86434,3195.579,59.11254,1.15657,56.59464,1,1,2236.906,2236.588,569.0938,310.0786,879.1724,2,0,0,79.17241,800,0,60.85859,309.7027,0.1548514,0.2046279,0.3172331,0,250,0.3172331,1667.495,55.18992,49.57471,3.855057,0,1.404719,482.6198,359.7675,122.8523,670.1492,0,1291.177,0,0,-8.881784e-16,4.263256e-14
naive,2026-02-02 01:15:00,2693,1.25,32.55681,3218.926,58.88912,0.4817449,56.70246,1,1,2253.249,2252.931,562.0661,306.9805,869.0466,2,0,0,69.04661,800,0,62.10788,294.127,0.1470635,0.1950153,0.3172331,0,250,0.3172331,1690.865,48.30125,49.89815,3.380138,0,8.401213,482.6234,362.1665,120.4569,670.9464,0,1291.588,0,-5.684342e-14,-2.969847e-15,4.263256e-14
naive,2026-02-02 01:30:00,2694,1.5,32.32257,3193.959,58.61294,0.05918457,71.53751,1,1,2235.771,2235.454,562.2408,307.0575,869.2984,2,0,0,69.29837,800,0,60.83492,278.872,0.139436,0.1852075,0.3172331,0,250,0.3172331,1673.213,48.60722,50.14451,2.846723,0,22.93029,476.2516,356.4186,119.833,668.3606,0,1285.219,0,-5.684342e-14,-2.345346e-14,4.263256e-14
naive,2026-02-02 01:45:00,2695,1.75,31.88826,3224.751,60.87492,0,70.45469,1,1,2257.326,2257.009,563.4655,307.5974,871.0629,2,0,0,71.06288,800,0,58.92715,264.0963,0.1320481,0.1756016,0.3172331,0,250,0.3172331,1693.543,50.09179,50.60129,5.627795,0,20.3629,475.999,357.1149,118.884,669.0062,0,1290.794,0,0,7.394085e-14,4.263256e-14
naive,2026-02-02 02:00:00,2696,2,31.88018,3231.866,51.5718,0,58.17036,1,1,2262.307,2261.989,566.4667,308.9205,875.3871,2,0,0,75.38715,800,0,56.69854,249.8801,0.12494,0.1662975,0.3172331,0,250,0.3172331,1695.523,53.14481,50.60979,0,0,5.025551,476.9599,357.4654,119.4945,667.4454,0,1277.955,0,-1.136868e-13,-3.172462e-14,4.263256e-14
naive,2026-02-02 02:15:00,2697,2.25,31.70628,3269.843,51.48335,0,56.84521,1,1,2288.89,2288.573,566.7777,309.0576,875.8353,2,0,0,75.8353,800,0,52.37598,236.7467,0.1183734,0.1573458,0.3172331,0,250,0.3172331,1721.795,53.56624,50.79268,4.433791,0,3.278969,480.6261,361.5462,119.0798,671.2924,0,1293.091,0,0,3.688716e-14,4.263256e-14
naive,2026-02-02 02:30:00,2698,2.5,31.71188,3200.056,52.73621,0,54.96744,1,1,2240.039,2239.722,563.101,307.4367,870.5378,2,0,0,70.53778,800,0,47.12892,224.9272,0.1124636,0.1490759,0.3172331,0,250,0.3172331,1676.621,49.82119,50.7868,5.973835,0,5.146259,470.4291,352.106,118.3231,660.6235,0,1274.417,0,5.684342e-14,-7.188694e-15,4.263256e-14
naive,2026-02-02 02:45:00,2699,2.75,31.56393,3213.936,55.15625,0,52.19832,1,1,2249.755,2249.438,556.3547,304.4626,860.8174,2,0,0,60.81737,800,0,53.48788,211.5198,0.1057599,0.1416334,0.3172331,0,250,0.3172331,1693.083,43.02759,50.94241,1.724706,0,9.170726,470.8603,354.3522,116.5081,660.7342,0,1267.133,0,-5.684342e-14,3.552714e-14,4.263256e-14
naive,2026-02-02 03:00:00,2700,3,31.36462,3218.343,51.23445,0,34.33049,1,1,2252.84,2252.523,571.9685,310.0386,882.0071,2,10.98992,0.3674753,70.64966,800,0,45.94619,200,0.1,0.1331909,0.3172331,0,250,0.3172331,1680.554,50.09647,51.15202,0,0,0,469.3523,350.1234,119.2289,660.162,0,1262.778,0,1.136868e-13,-1.554312e-15,4.263256e-14
naive,2026-02-02 03:15:00,2701,3.25,31.2167,3228.824,73.613,0,50.69498,1,1,2260.177,2259.859,1000.46,433.5811,1434.041,3,60.40225,0.200713,73.43813,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1259.399,52.16064,51.30761,13.21075,0,0,469.2898,261.4943,207.7955,695.0755,0,1355.218,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 03:30:00,2702,3.5,31.10088,3225.966,75.62307,0,40.50857,1,1,2258.176,2257.859,568.1058,309.6431,877.7488,2,0,0,77.74884,800,0,65.15688,308.6281,0.1543141,0.2046279,0.3172331,0,250,0.3172331,1689.753,55.29443,51.42942,10.98518,0,0,467.6375,349.9249,117.7127,659.5679,0,1280.227,0,-5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-02-02 03:45:00,2703,3.75,30.88354,3215.83,86.41775,0,57.19814,1,1,2251.081,2250.764,567.6929,309.4611,877.154,2,0,0,77.154,800,0,71.74784,290.6426,0.1453213,0.1943386,0.3172331,0,250,0.3172331,1683.071,55.00553,51.658,15.12836,0,2.192606,463.8716,346.824,117.0477,656.7369,0,1281.455,0,5.684342e-14,-2.828293e-14,4.263256e-14
naive,2026-02-02 04:00:00,2704,4,30.72023,3218.914,88.67779,0,38.96913,1,1,2253.239,2252.922,555.9839,304.2991,860.283,2,0,0,60.28303,800,0,81.34006,270.2618,0.1351309,0.1830134,0.3172331,0,250,0.3172331,1696.938,43.05644,51.82976,7.777954,0,0,462.6039,348.3919,114.212,652.691,0,1260.491,0,0,-1.000589e-13,4.263256e-14
naive,2026-02-02 04:15:00,2705,4.25,30.875,3198.489,100.9748,0,40.10125,1,1,2238.942,2238.625,555.6169,304.1373,859.7542,2,0,0,59.7542,800,0,99.21275,245.4161,0.122708,0.1701799,0.3172331,0,250,0.3172331,1683.008,42.60474,51.66698,3.504341,0,0,461.2809,346.7439,114.537,650.8813,0,1249.682,0,-5.684342e-14,2.969847e-15,4.263256e-14
naive,2026-02-02 04:30:00,2706,4.5,30.91453,3157.026,115.1989,0,30.91258,1,1,2209.918,2209.601,545.4602,299.6598,845.12,2,0,0,45.12005,800,0,104.8065,219.1758,0.1095879,0.1545349,0.3172331,0,250,0.3172331,1664.141,32.15632,51.62541,11.30492,0,0,455.7095,343.1642,112.5453,642.824,0,1247.07,0,0,-1.09357e-14,4.263256e-14
naive,2026-02-02 04:45:00,2707,4.75,30.77732,3200.876,135.7926,0,31.89391,1,1,2240.613,2240.296,574.6347,306.2855,880.9201,2,52.42036,1.363392,27.13639,800,0,76.56533,200,0.1,0.1380118,0.3172331,0,250,0.3172331,1665.661,19.36945,51.76972,6.80686,0,12.52446,460.6055,342.4119,118.1935,651.2721,0,1256.045,0,5.684342e-14,-6.189493e-15,4.263256e-14
naive,2026-02-02 05:00:00,2708,5,30.79516,3207.966,166.0927,0,44.64979,1,1,2245.576,2245.259,1049.165,443.4622,1492.627,3,157.8334,0.3378307,34.45555,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1196.094,24.58882,51.75096,8.259254,0,20.06097,461.8121,245.9818,215.8303,693.5696,0,1343.167,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 05:15:00,2709,5.25,30.65047,3204.275,197.1492,0,45.38454,1,1,2242.993,2242.675,543.8244,298.9386,842.763,2,0,0,42.76304,800,0,200.8465,274.7057,0.1373529,0.2046279,0.3172331,0,250,0.3172331,1698.851,30.56686,51.90313,0,0,14.81767,459.7758,348.2359,111.5399,650.2119,0,1242.033,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-02-02 05:30:00,2710,5.5,30.81929,3261.076,244.1418,0,52.04402,1,1,2282.753,2282.436,547.1237,300.3931,847.5168,2,0,0,47.5168,800,0,249.873,212.1942,0.1060971,0.1729782,0.3172331,0,250,0.3172331,1735.312,33.90065,51.72557,1.981003,0,18.14336,469.7142,357.0692,112.645,661.1956,0,1267.617,0,-5.684342e-14,-2.375877e-14,4.263256e-14
naive,2026-02-02 05:45:00,2711,5.75,30.6855,3269.993,298.205,0,40.93685,1,1,2288.995,2288.678,755.9132,363.3989,1119.312,3,244.1085,7.545497,67.65817,800,0,48.64338,200,0.1,0.1336156,0.3172331,0,250,0.3172331,1532.764,48.34284,51.86629,5.453104,0,0,469.5764,314.4393,155.1371,677.8382,0,1306.734,0,0,2.969847e-15,4.263256e-14
naive,2026-02-02 06:00:00,2712,6,30.82132,3281.974,332.4537,4.195731,52.00496,1,1,2297.382,2297.065,1202.618,490.7308,1693.348,4,329.1611,5.981899,58.20535,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1094.447,41.52541,51.72344,3.292563,0,10.47955,472.7459,225.2109,247.535,718.0981,0,1383.687,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 06:15:00,2713,6.25,30.85856,3314.204,366.134,10.08702,41.50286,1,1,2319.943,2319.626,556.0836,304.3431,860.4267,2,0,0,60.42671,800,0,378.5543,230.2788,0.1151394,0.2046279,0.3172331,0,250,0.3172331,1763.542,43.09219,51.68427,0,8.363691,0,477.7912,363.2007,114.5905,667.5438,0,1291.37,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 06:30:00,2714,6.5,30.91386,3317.599,389.2464,4.360178,41.54013,1,1,2322.319,2322.002,791.1452,373.5042,1164.649,3,289.7271,2.694543,72.22768,800,0,120.9701,200,0.1,0.1450032,0.3172331,0,250,0.3172331,1530.857,51.47588,51.62612,0,1.665636,0,478.8805,315.6747,163.2058,689.1789,0,1323.152,0,0,-5.107026e-15,4.263256e-14
naive,2026-02-02 06:45:00,2715,6.75,30.87465,3337.249,419.8942,10.67885,44.11174,1,1,2336.074,2335.757,1282.15,514.341,1796.491,4,425.4263,1.939753,69.12475,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.607,49.28614,51.66736,0,8.739097,0,481.2888,217.069,264.2198,731.41,0,1419.769,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 07:00:00,2716,7,30.92607,3330.388,438.1671,1.48606,22.18868,1,1,2331.272,2330.955,580.2728,315.0069,895.2797,2,0,0,95.2797,800,0,432.3256,216.836,0.108418,0.2046279,0.3172331,0,250,0.3172331,1750.682,67.8955,51.61327,9.170273,0,0,480.8597,361.1043,119.7554,676.1112,0,1309.976,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-02 07:15:00,2717,7.25,30.92774,3377.117,433.5157,1.883477,11.13734,1,1,2363.982,2363.665,839.8412,387.0736,1226.915,3,356.1206,0.7740338,70.02026,800,0,67.20728,200,0.1,0.1365384,0.3172331,0,250,0.3172331,1523.824,49.8949,51.61152,10.18785,1.109444,0,487.6252,314.3234,173.3018,701.3971,0,1364.219,0,5.684342e-14,-2.359224e-15,4.263256e-14
naive,2026-02-02 07:30:00,2718,7.5,30.9332,3391.979,402.1284,0.1880578,34.95624,1,1,2374.385,2374.068,1268.551,510.5416,1779.092,4,406.9673,0.1593873,71.96564,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.517,51.27799,51.60577,0,0.0286705,0,489.8319,228.0665,261.7654,738.6081,0,1419.209,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 07:45:00,2719,7.75,31.1292,3448.572,368.8462,0,47.7277,1,1,2414.001,2413.683,558.4578,305.3898,863.8476,2,0,0,63.84756,800,0,369.0662,232.6508,0.1163254,0.2046279,0.3172331,0,250,0.3172331,1855.225,45.39347,51.39963,0.3097575,0,2.334228,500.2293,384.4399,115.7894,690.3133,0,1323.336,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 08:00:00,2720,8,31.60813,3471.597,331.8184,259.866,64.30336,1,1,2430.118,2429.801,770.1735,374.8611,1145.035,3,200.6015,85.96857,58.4645,800,0,130.4567,200,0.1,0.1464968,0.3172331,0,250,0.3172331,1659.627,41.34229,50.89592,0.7601644,173.8974,22.96107,509.1271,347.7038,161.4233,727.3754,0,1698.777,0,-5.684342e-14,7.355228e-15,4.263256e-14
naive,2026-02-02 08:15:00,2721,8.25,31.72063,3509.171,291.8418,266.6053,86.28726,1,1,2456.42,2456.102,1227.668,506.3582,1734.027,4,290.6292,87.05503,56.34224,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.434,39.79086,50.7776,1.212555,179.5503,46.49639,515.9753,258.0348,257.9406,774.1596,0,1803.01,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 08:30:00,2722,8.5,32.02309,3500.697,249.3076,265.95,88.69414,1,1,2450.488,2450.171,568.8923,309.9898,878.8821,2,0,0,78.88213,800,0,338.1797,240.3724,0.1201862,0.2046279,0.3172331,0,250,0.3172331,1881.278,55.51845,50.45949,0,177.1449,33.17569,518.3519,397.9469,120.4049,714.9544,0,1678.717,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 08:45:00,2723,8.75,32.20281,3494.382,192.1016,269.4576,91.13159,1,1,2446.067,2445.75,679.1291,353.5355,1032.665,3,42.46903,88.75502,101.4405,800,0,161.3384,200,0.1,0.151359,0.3172331,0,250,0.3172331,1766.621,71.24954,50.27047,0,180.7026,19.88205,519.5895,375.2627,144.3269,733.0215,0,1721.201,0,-5.684342e-14,-5.218048e-15,4.263256e-14
naive,2026-02-02 09:00:00,2724,9,32.30192,3530.285,140.8346,274.8712,107.7363,1,1,2471.199,2470.882,1166.143,494.2313,1660.374,4,164.5647,93.45944,102.3503,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1304.739,71.80741,50.16623,0,181.4117,35.92888,526.1466,277.7938,248.3527,779.6748,0,1815.848,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 09:15:00,2725,9.25,32.68284,3562.467,111.3112,278.4314,128.6201,1,1,2493.727,2493.41,610.1681,328.1862,938.3543,2,0,0,138.3543,800,0,220.0033,269.9165,0.1349583,0.2046279,0.3172331,0,250,0.3172331,1883.242,96.64566,49.76559,0,186.3122,31.97442,535.7223,404.573,131.1493,739.6282,0,1744.659,0,0,-6.483702e-14,4.263256e-14
naive,2026-02-02 09:30:00,2726,9.5,32.97808,3564.074,79.0233,283.8866,135.3141,1,1,2494.852,2494.535,618.8254,332.0028,950.8282,2,0,0,150.8282,800,0,189.3027,222.5484,0.1112742,0.1699625,0.3172331,0,250,0.3172331,1875.709,105.0029,49.45508,0,192.0562,30.31121,539.7296,405.7859,133.9437,744.3461,0,1764.352,0,5.684342e-14,-6.436518e-14,4.263256e-14
naive,2026-02-02 09:45:00,2727,9.75,33.34701,3591.444,84.35642,288.0805,152.6742,1,1,2514.011,2513.694,696.1012,366.0698,1062.171,3,0,82.98509,179.1859,800,0,90.05336,200,0.1,0.1401354,0.3172331,0,250,0.3172331,1817.592,124.216,49.06706,3.966969,195.4315,28.45827,548.6915,396.6958,151.9957,768.9766,0,1826.715,0,5.684342e-14,-6.911138e-15,4.263256e-14
naive,2026-02-02 10:00:00,2728,10,33.58699,3595.772,65.43119,289.0605,158.5739,1,1,2517.04,2516.723,1171.947,507.2602,1679.207,4,76.54962,97.36776,205.2898,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1344.776,141.9177,48.81466,0,191.6928,16.65627,552.5362,295.2029,257.3333,806.1194,0,1887.992,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 10:15:00,2729,10.25,33.83755,3620.933,71.44835,291.6184,165.1195,1,1,2534.653,2534.336,679.4791,358.7419,1038.221,3,0,0,238.2211,800,0,157.3369,285.5831,0.1427916,0.2046279,0.3172331,0,250,0.3172331,1854.857,164.2057,48.55114,9.932289,195.7975,0.9137765,559.7893,409.6533,150.136,768.597,0,1837.458,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-02-02 10:30:00,2730,10.5,33.96714,3613.198,70.10273,293.8271,192.6862,0,1,2529.238,2528.921,698.1111,366.9558,1065.067,3,0,0,265.0669,800,0,156.937,246.3039,0.123152,0.1798275,0.3172331,0,250,0.3172331,1830.81,182.4357,48.41484,10.08004,196.9128,10.25049,560.3576,405.6195,154.7381,0,774.8463,4564.251,0,-1.136868e-13,-4.141132e-14,4.263256e-14
naive,2026-02-02 10:45:00,2731,10.75,34.17528,3648.603,61.51621,298.0253,205.1037,0,1,2554.022,2553.705,707.3884,371.0457,1078.434,3,0,0,278.4341,800,0,154.4127,207.662,0.103831,0.155094,0.3172331,0,250,0.3172331,1846.317,191.1723,48.19593,5.638869,199.4899,13.93149,568.7335,411.1406,157.593,0,785.2885,4618.714,0,-1.136868e-13,-4.921064e-14,4.263256e-14
naive,2026-02-02 11:00:00,2732,11,34.64316,3649.382,55.66935,295.6872,222.9945,0,0,2554.567,2554.25,805.0786,412.7381,1217.817,3,11.55257,97.37255,308.8916,800,0,30.51705,200,0.1,0.1307617,0.3172331,0,250,0.3172331,1749.172,210.9281,47.70384,13.59974,198.3147,12.06642,575.4499,394.0239,181.426,0,809.4801,4764.026,0,-1.136868e-13,-1.582068e-15,4.263256e-14
naive,2026-02-02 11:15:00,2733,11.25,34.59063,3676.765,59.68763,294.6239,239.7685,0,0,2573.735,2573.418,1245.059,543.2203,1788.28,4,45.20604,100.2499,342.8237,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1328.359,234.2428,47.75909,14.48159,194.374,5.52567,579.0141,298.8413,280.1728,0,843.3047,4944.723,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 11:30:00,2734,11.5,34.89394,3679.922,66.19393,295.7349,273.4292,0,0,2575.945,2575.628,792.1587,408.4166,1200.575,3,0,0,400.5752,800,0,142.0452,289.4061,0.144703,0.2046279,0.3172331,0,250,0.3172331,1783.469,272.7311,47.44009,21.23091,198.6527,0.6981653,583.8938,404.262,179.6318,0,812.8368,4796.532,0,-1.136868e-13,1.056932e-13,4.263256e-14
naive,2026-02-02 11:45:00,2735,11.75,35.33851,3694.154,54.2156,293.698,296.3856,0,0,2585.908,2585.59,801.1504,412.3806,1213.531,3,0,0,413.531,800,0,138.145,254.8242,0.1274121,0.1822347,0.3172331,0,250,0.3172331,1784.44,280.0812,46.97251,14.87923,194.8893,16.30439,592.7223,409.0159,183.7064,0,825.1337,4847.242,0,-5.684342e-14,-5.503931e-14,4.263256e-14
naive,2026-02-02 12:00:00,2736,12,35.69146,3708.655,49.53272,296.2806,304.9411,0,0,2596.059,2595.741,828.576,424.4711,1253.047,3,0,0,453.0471,800,0,129.6685,222.367,0.1111835,0.1604591,0.3172331,0,250,0.3172331,1767.165,305.5659,46.60129,17.24433,198.9004,0,600.392,408.6934,191.6986,0,833.1645,4902.828,0,1.136868e-13,-8.770762e-15,4.263256e-14
naive,2026-02-02 12:15:00,2737,12.25,36.05154,3724.705,38.00626,294.2678,359.1903,0,0,2607.293,2606.976,871.84,443.544,1315.384,3,0,34.78113,480.6029,800,0,89.32793,200,0.1,0.1400212,0.3172331,0,250,0.3172331,1735.136,322.767,46.22258,9.317219,198.8478,36.42335,608.565,404.9959,203.5691,0,857.0414,5020.812,0,-1.136868e-13,1.720846e-15,4.263256e-14
naive,2026-02-02 12:30:00,2738,12.5,36.25662,3765.611,45.10902,291.7893,386.784,0,0,2635.928,2635.61,1371.313,599.894,1971.207,4,36.67466,95.59445,538.938,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1264.297,361.0599,46.00689,8.434364,196.1949,25.7241,618.5051,296.66,321.8451,0,902.59,5265.473,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 12:45:00,2739,12.75,36.64101,3811.357,39.18834,296.2421,410.3673,0,0,2667.95,2667.633,902.0496,456.8619,1358.912,3,0,0,558.9115,800,0,141.6452,289.5061,0.144753,0.2046279,0.3172331,0,250,0.3172331,1765.583,372.7224,45.60261,0,199.009,37.64485,632.2922,418.4353,213.8569,0,884.2188,5155.191,0,1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-02-02 13:00:00,2740,13,37.02152,3816.721,41.17024,297.7942,445.3935,0,0,2671.705,2671.388,925.2044,467.0697,1392.274,3,0,0,592.2741,800,0,140.1699,254.418,0.127209,0.1822977,0.3172331,0,250,0.3172331,1746.183,393.168,45.20241,0,201.1843,52.22546,639.526,417.9839,221.5421,0,897.5548,5232.741,0,1.136868e-13,3.907985e-14,4.263256e-14
naive,2026-02-02 13:15:00,2741,13.25,37.23694,3777.977,38.4005,293.7761,480.2557,0,0,2644.584,2644.266,962.0278,483.3032,1445.331,3,0,0,645.3311,800,0,145.42,218.023,0.1090115,0.1602033,0.3172331,0,250,0.3172331,1682.239,427.2766,44.97584,0,196.4233,52.97911,636.6452,404.9746,231.6707,0,901.0318,5243.907,0,-2.273737e-13,6.158962e-14,4.263256e-14
naive,2026-02-02 13:30:00,2742,13.5,37.66984,3776.135,33.29633,292.4904,504.2087,1,0,2643.295,2642.977,1027.921,512.3522,1540.273,4,0,71.98299,668.2903,800,0,71.95459,200,0.1,0.1372859,0.3172331,0,250,0.3172331,1615.056,440.1636,44.52054,0,195.0651,64.04509,643.7142,393.3102,250.404,921.2591,0,2128.92,0,0,-4.052314e-15,4.263256e-14
naive,2026-02-02 13:45:00,2743,13.75,37.80793,3748.092,38.77335,290.6882,525.5786,1,0,2623.664,2623.347,1400.811,599.1889,2000,4,49.30338,97.50249,718.1699,635.0242,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.536,472.223,35.22424,0,193.1857,53.35564,641.3059,298.8262,342.4798,911.0568,0,2115.732,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 14:00:00,2744,14,37.67652,3784.574,41.19584,298.3173,524.2793,1,1,2649.202,2648.884,1042.337,518.7077,1561.045,4,0,0,761.0451,800,0,154.6922,286.2443,0.1431222,0.2046279,0.3172331,0,250,0.3172331,1606.547,501.2151,44.51352,0,200.4443,23.06425,645.2681,391.3079,253.9602,915.6333,0,2126.955,0,-2.273737e-13,4.884981e-14,4.263256e-14
naive,2026-02-02 14:15:00,2745,14.25,37.86335,3778.495,57.05766,296.9619,548.041,1,1,2644.947,2644.629,1051.751,522.8577,1574.609,4,0,0,774.609,800,0,151.9574,248.2099,0.124105,0.1802439,0.3172331,0,250,0.3172331,1592.878,508.9903,44.31702,5.021302,197.0408,39.05069,647.4728,389.9305,257.5423,922.3477,0,2143.396,0,0,-6.819545e-14,4.263256e-14
naive,2026-02-02 14:30:00,2746,14.5,38.02573,3765.67,56.76724,295.3969,579.1914,1,1,2635.969,2635.651,1087.229,538.4979,1625.727,4,0,0,825.7265,800,0,141.1011,212.8956,0.1064478,0.1562941,0.3172331,0,250,0.3172331,1548.423,541.5066,44.14624,16.60689,194.4562,37.68475,648.1089,380.7126,267.3962,928.4761,0,2171.372,0,1.136868e-13,-1.082467e-15,4.263256e-14
naive,2026-02-02 14:45:00,2747,14.75,38.07982,3767.879,42.13973,292.1609,567.9433,1,1,2637.515,2637.198,1164.521,572.5722,1737.093,4,0,93.51789,843.5753,800,0,51.44821,200,0.1,0.1340572,0.3172331,0,250,0.3172331,1472.677,552.8467,44.08935,0,190.661,15.09654,649.4391,362.6193,286.8198,938.9087,0,2157.107,0,0,3.330669e-16,4.263256e-14
naive,2026-02-02 15:00:00,2748,15,38.17412,3746.437,55.90077,290.8896,584.4339,1,1,2622.506,2622.189,1406.855,593.1455,2000,4,41.69587,99.22126,853.9718,505.1111,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1215.334,559.0159,27.7749,14.2049,191.6684,25.41796,647.3969,300.0197,347.3772,899.4399,0,2122.765,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 15:15:00,2749,15.25,38.24548,3753.557,56.93041,293.2762,574.6405,1,1,2627.49,2627.173,1103.228,545.5512,1648.779,4,0,0,848.7791,800,0,155.4543,286.0538,0.1430269,0.2046279,0.3172331,0,250,0.3172331,1523.945,555.1322,43.91511,2.219271,192.5331,19.50833,649.8868,376.9345,272.9523,927.3109,0,2141.165,0,-1.136868e-13,7.727152e-14,4.263256e-14
naive,2026-02-02 15:30:00,2750,15.5,38.13486,3748.108,64.81155,291.9251,569.1199,1,1,2623.675,2623.358,1097.187,542.888,1640.075,4,0,0,840.0749,800,0,161.4357,245.6498,0.1228249,0.1801239,0.3172331,0,250,0.3172331,1526.171,550.1828,44.03146,4.521316,190.7796,18.93715,646.9959,376.3524,270.6435,923.9103,0,2135.179,0,0,-5.753731e-14,4.263256e-14
naive,2026-02-02 15:45:00,2751,15.75,38.41398,3699.873,78.5316,289.2222,590.9691,1,1,2589.911,2589.594,1082.813,536.5513,1619.364,4,0,0,819.3643,800,0,154.9912,206.8634,0.1034317,0.1546821,0.3172331,0,250,0.3172331,1506.781,534.7894,43.7379,20.21135,192.5513,56.17969,643.5422,374.4056,269.1366,924.9164,0,2167.643,0,-2.273737e-13,1.401657e-14,4.263256e-14
naive,2026-02-02 16:00:00,2752,16,38.51475,3707.652,69.52055,287.3186,588.339,1,1,2595.356,2595.039,1188.075,577.5477,1765.623,4,45.46456,98.31628,821.8423,800,0,27.32318,200,0.1,0.1302588,0.3172331,0,250,0.3172331,1406.964,535.7442,43.63191,0,189.0023,52.5948,646.6764,350.5685,296.1079,941.2211,0,2159.385,0,0,1.110223e-16,4.263256e-14
naive,2026-02-02 16:15:00,2753,16.25,38.95076,3679.093,72.06282,287.8747,603.0894,1,1,2575.365,2575.048,1411.248,588.7521,2000,4,90.43261,95.82558,815.8271,497.9147,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.8,528.9774,26.8708,0,192.0491,74.11203,649.4564,293.4874,355.9689,900.9291,0,2102.913,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 16:30:00,2754,16.5,39.01177,3685.829,79.04738,286.9111,578.8342,1,1,2580.08,2579.763,1066.025,529.1502,1595.175,4,0,0,795.175,800,0,207.3926,273.0692,0.1365346,0.2046279,0.3172331,0,250,0.3172331,1513.738,515.1985,43.10917,0,191.4596,63.63573,651.7485,382.3821,269.3664,927.6072,0,2136.984,0,1.136868e-13,-9.325873e-14,4.263256e-14
naive,2026-02-02 16:45:00,2755,16.75,39.11031,3614.626,108.2936,287.299,571.7493,1,1,2530.238,2529.921,1058.154,525.6806,1583.835,4,0,0,783.8351,800,0,216.5238,218.8953,0.1094476,0.1719477,0.3172331,0,250,0.3172331,1471.766,507.2334,43.00554,0,195.0921,64.51593,640.9129,372.8005,268.1124,914.8231,0,2117.799,0,0,-2.46192e-14,4.263256e-14
naive,2026-02-02 17:00:00,2756,17,38.94185,3648.793,130.7889,276.5098,516.3135,1,1,2554.155,2553.838,1175.644,568.1402,1743.785,4,78.47808,92.27431,773.0322,800,0,75.44326,200,0.1,0.1378351,0.3172331,0,250,0.3172331,1378.194,501.2845,43.18272,0,184.2355,15.02899,643.9485,347.4674,296.4811,919.3967,0,2108.019,0,-2.273737e-13,2.692291e-15,4.263256e-14
naive,2026-02-02 17:15:00,2757,17.25,39.09034,3618.683,167.2847,274.7871,498.8073,1,1,2533.078,2532.761,1419.307,580.6931,2000,4,181.8575,89.13198,741.0428,487.9677,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.454,479.6602,26.24446,0,185.6552,19.14714,641.2753,281.8825,359.3928,867.4229,0,2025.576,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 17:30:00,2758,17.5,38.94411,3593.01,204.3879,270.4325,470.004,1,1,2515.107,2514.79,993.7339,497.2808,1491.015,3,0,0,691.0148,800,0,293.806,251.4659,0.1257329,0.2046279,0.3172331,0,250,0.3172331,1521.056,448.0865,43.18033,0,182.6985,21.91747,634.1437,383.5097,250.6339,886.3167,0,2039.21,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-02-02 17:45:00,2759,17.75,38.99619,3605.892,230.3424,270.3024,437.579,1,1,2524.124,2523.807,1061.744,522.8506,1584.595,4,37.09225,86.60363,660.8988,800,0,205.7051,200,0.1,0.1583444,0.3172331,0,250,0.3172331,1462.063,428.2826,43.12556,0,183.6988,9.296369,637.3376,369.1687,268.1689,894.3666,0,2057.097,0,-1.136868e-13,1.057487e-14,4.263256e-14
naive,2026-02-02 18:00:00,2760,18,39.08076,3563.929,263.5661,0.6730096,407.6063,1,1,2494.751,2494.433,1422.021,577.9786,2000,4,273.5442,1.892526,642.0482,582.5151,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.412,415.6324,31.33685,0,0,0,631.4039,271.42,359.9839,849.3986,0,1663.543,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 18:15:00,2761,18.25,39.12556,3569.273,306.6664,2.652526,371.8888,1,1,2498.491,2498.174,928.7872,468.6492,1397.436,3,0,0,597.4364,800,0,308.4125,247.8142,0.1239071,0.2046279,0.3172331,0,250,0.3172331,1569.387,386.5386,42.98949,0,1.382911,0,633.1404,397.6968,235.4435,866.346,0,1686.714,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-02 18:30:00,2762,18.5,38.94331,3504.45,350.2761,5.640534,357.5111,1,0,2453.115,2452.798,1019.037,491.8591,1510.896,4,139.3454,0.4955697,571.0547,800,0,191.1009,200,0.1,0.156045,0.3172331,0,250,0.3172331,1433.761,370.3024,43.18118,19.82981,5.144964,0,618.4996,361.4917,257.0079,853.3508,0,1701.204,0,1.136868e-13,-8.465451e-15,4.263256e-14
naive,2026-02-02 18:45:00,2763,18.75,38.75029,3526.179,385.319,0.6435515,345.9875,1,0,2468.325,2468.008,1428.234,571.7657,2000,4,361.6076,2.165441,533.1156,603.1114,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.773,346.5239,32.70687,23.71143,0,0,619.0207,260.7604,358.2603,832.526,0,1669.159,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 19:00:00,2764,19,38.74684,3543.06,399.7182,0.981937,305.698,0,0,2480.142,2479.825,848.8055,433.3893,1282.195,3,0,0,482.1948,800,0,379.8879,229.9454,0.1149727,0.2046279,0.3172331,0,250,0.3172331,1631.019,313.4388,43.38782,20.29541,0.5168337,0,621.925,408.9974,212.9276,0,842.3867,4620.217,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 19:15:00,2765,19.25,38.78204,3533.134,413.4835,0,294.152,0,0,2473.194,2472.877,1048.369,488.6972,1537.066,4,274.6283,1.699861,460.738,800,0,119.6368,200,0.1,0.1447932,0.3172331,0,250,0.3172331,1424.508,299.3616,43.3508,19.21841,0,0,620.7853,357.5593,263.226,0,846.2565,4638.793,0,-5.684342e-14,2.88658e-15,4.263256e-14
naive,2026-02-02 19:30:00,2766,19.5,38.83407,3466.322,420.1576,0,276.9931,0,0,2426.425,2426.108,1428.609,571.3907,2000,4,407.8906,0.8398208,421.0509,670.2187,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.4988,273.3999,36.2723,12.26707,0,3.593123,609.9224,250.7379,359.1845,0,823.0318,4507.029,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 19:45:00,2767,19.75,38.67564,3458.823,417.2575,0,258.5365,0,0,2421.176,2420.859,770.4674,398.854,1169.321,3,0,0,369.3214,800,0,402.6437,224.2564,0.1121282,0.2046279,0.3172331,0,250,0.3172331,1650.392,240.2786,43.4627,14.83717,0,18.25785,605.9485,413.044,192.9045,0,816.4674,4467.269,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 20:00:00,2768,20,38.49313,3445.536,395.6327,0,238.4208,0,0,2411.875,2411.558,982.5492,457.8382,1440.387,3,290.1156,0.6767767,349.5951,800,0,96.88451,200,0.1,0.141211,0.3172331,0,250,0.3172331,1429.009,227.9552,43.65465,8.632622,0,10.46563,600.6031,355.8505,244.7526,0,816.2949,4455.402,0,5.684342e-14,-2.664535e-15,4.263256e-14
naive,2026-02-02 20:15:00,2769,20.25,38.54583,3414.525,377.9409,0.146408,234.6118,0,0,2390.168,2389.85,1392.249,570.1428,1962.392,4,364.3565,0.6253867,297.4097,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,997.6017,193.8021,43.59923,13.58438,0,40.80971,596.0579,248.781,347.2769,0,829.1009,4534.439,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 20:30:00,2770,20.5,38.27025,3376.305,343.615,2.627965,210.5835,0,0,2363.414,2363.096,698.9774,367.3377,1066.315,3,0,0,266.315,800,0,334.3831,241.3216,0.1206608,0.2046279,0.3172331,0,250,0.3172331,1664.119,174.1269,43.88906,9.382043,2.477857,36.45657,584.964,411.8829,173.0811,0,788.2439,4306.425,0,0,-6.483702e-14,4.263256e-14
naive,2026-02-02 20:45:00,2771,20.75,38.16091,3354.62,302.088,2.019749,193.5356,0,0,2348.234,2347.917,786.217,389.7052,1175.922,3,135.2733,0.003906415,240.645,800,0,165.1344,200,0.1,0.1519567,0.3172331,0,250,0.3172331,1561.7,157.5533,44.00406,1.680234,2.015843,35.98225,579.4819,385.3861,194.0958,0,783.9708,4268.711,0,-5.684342e-14,-1.24345e-14,4.263256e-14
naive,2026-02-02 21:00:00,2772,21,37.89866,3329.269,289.5297,0,180.0053,0,0,2330.488,2330.171,1264.438,524.7056,1789.143,4,272.6591,0.05304378,216.431,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.733,142.1542,44.27988,16.87066,0,37.85112,571.0376,261.1358,309.9018,0,795.116,4352.425,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 21:15:00,2773,21.25,37.48148,3323.928,240.6704,0,154.9673,0,0,2326.75,2326.433,658.3692,349.4356,1007.805,3,0,0,207.8049,800,0,234.8749,266.1986,0.1330993,0.2046279,0.3172331,0,250,0.3172331,1668.063,137.182,44.71865,5.998552,0,17.78527,563.7822,404.1794,159.6028,0,757.9245,4128.624,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-02 21:30:00,2774,21.5,37.09791,3341.493,200.5927,0,157.1179,0,0,2339.045,2338.728,645.6701,343.8372,989.5073,2,0,0,189.5073,800,0,193.6199,217.7517,0.1088759,0.1676214,0.3172331,0,250,0.3172331,1693.058,125.6844,45.12207,7.484439,0,31.43346,561.0256,406.084,154.9416,0,757.4606,4128.181,0,-1.136868e-13,2.162159e-14,4.263256e-14
naive,2026-02-02 21:45:00,2775,21.75,36.91331,3327.449,170.9014,0,155.9173,0,0,2329.214,2328.897,694.233,353.8285,1048.062,3,95.97942,0.2821833,151.7999,800,0,70.86982,200,0.1,0.1371151,0.3172331,0,250,0.3172331,1634.664,100.9004,45.31622,4.052207,0,55.01685,555.9599,390.1778,165.7821,0,757.1383,4120.27,0,1.136868e-13,-4.524159e-15,4.263256e-14
naive,2026-02-02 22:00:00,2776,22,36.69004,3332.462,141.3184,0,127.775,0,0,2332.723,2332.406,1109.839,471.9472,1581.787,4,143.2356,0.08570355,138.4654,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.567,92.28434,45.55104,0,0,35.49069,553.5526,290.1137,263.4389,0,770.4828,4186.411,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 22:15:00,2777,22.25,36.49553,3322.491,125.1187,0,110.0572,0,0,2325.744,2325.427,603.7202,325.3437,929.0639,2,0,0,129.0639,800,0,123.9368,293.9332,0.1469666,0.2046279,0.3172331,0,250,0.3172331,1721.706,86.21927,45.75562,1.252211,0,23.83791,549.1083,406.495,142.6133,0,737.4668,4006.752,0,-1.136868e-13,2.04281e-14,4.263256e-14
naive,2026-02-02 22:30:00,2778,22.5,36.18436,3298.812,103.6741,0,76.98226,0,0,2309.168,2308.851,589.523,319.0848,908.6079,2,0,0,108.6079,800,0,112.1761,265.8429,0.1329214,0.1850854,0.3172331,0,250,0.3172331,1719.328,72.82429,46.08289,0,0,4.15797,540.8243,402.6793,138.1449,0,722.738,3923.216,0,0,-4.277134e-14,4.263256e-14
naive,2026-02-02 22:45:00,2779,22.75,35.84991,3297.391,80.39113,0,68.17147,0,0,2308.174,2307.856,587.6704,318.2681,905.9386,2,0,0,105.9386,800,0,94.64703,242.1393,0.1210696,0.1673974,0.3172331,0,250,0.3172331,1720.186,71.31792,46.43465,0,0,0,535.9731,399.4385,136.5346,0,717.7066,3895.147,0,-1.136868e-13,5.068168e-14,4.263256e-14
naive,2026-02-02 23:00:00,2780,23,35.61602,3286.097,74.36992,0,92.60742,0,0,2300.268,2299.951,584.4412,316.8445,901.2857,2,0,0,101.2857,800,0,84.84976,220.8887,0.1104444,0.1524715,0.3172331,0,250,0.3172331,1715.51,68.37516,46.68064,0,0,24.23226,530.9653,395.9869,134.9784,0,718.4249,3898.821,0,-5.684342e-14,6.125656e-14,4.263256e-14
naive,2026-02-02 23:15:00,2781,23.25,35.31832,3293.255,60.68134,3.108593,82.97783,0,0,2305.279,2304.961,595.0517,321.5221,916.5738,2,0,0,116.5738,800,0,76.53352,201.7206,0.1008603,0.1390904,0.3172331,0,250,0.3172331,1709.91,78.97334,46.99374,0,0.3899509,4.004486,528.1298,391.7333,136.3966,0,714.1728,3875.755,0,0,-3.022582e-14,4.263256e-14
naive,2026-02-02 23:30:00,2782,23.5,34.83411,3330.642,55.96154,0,90.21802,0,1,2331.449,2331.132,653.6848,339.5497,993.2345,2,65.74414,3.02938,124.461,800,0,6.755187,200,0.1,0.1270205,0.3172331,0,250,0.3172331,1677.447,84.79865,47.50301,0,0,5.419371,527.6864,379.6634,148.0229,0,720.4397,3908.977,0,-1.705303e-13,3.885781e-16,4.263256e-14
naive,2026-02-02 23:45:00,2783,23.75,34.50617,3269.973,48.13635,0,57.241,0,1,2288.981,2288.664,1018.92,441.9619,1460.882,3,58.36338,3.89228,98.6267,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.743,67.45579,47.84791,0,0,0,513.8788,285.0588,228.82,0,727.0207,3944.785,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 00:00:00,2784,0,34.45865,3272.628,38.4064,0,68.83973,1,1,2290.839,2290.522,567.3212,309.2972,876.6184,2,0,0,76.61844,800,0,65.93069,308.4347,0.1542173,0.2046279,0.3172331,0,250,0.3172331,1723.201,52.43236,47.8979,0,0,16.40737,513.6931,386.4071,127.2861,699.3834,0,1344.882,0,0,-3.641532e-14,4.263256e-14
naive,2026-02-03 00:15:00,2785,0.25,34.08874,3219.432,50.1713,4.299548,77.76749,1,1,2253.603,2253.285,565.1273,308.33,873.4574,2,0,0,73.45736,800,0,55.73889,294.4514,0.1472257,0.1942168,0.3172331,0,250,0.3172331,1688.158,50.48651,48.28695,0,3.053964,27.28098,500.7741,375.1264,125.6477,689.5185,0,1329.982,0,-5.684342e-14,-7.327472e-14,4.263256e-14
naive,2026-02-03 00:30:00,2786,0.5,33.89542,3218.604,54.88182,1.75396,66.13941,1,1,2253.023,2252.706,571.2847,311.0445,882.3292,2,0,0,82.32919,800,0,56.48383,280.2841,0.1401421,0.1854117,0.3172331,0,250,0.3172331,1681.421,56.71136,48.49027,1.532924,0,9.428049,498.2907,371.8721,126.4186,685.0018,0,1318.096,0,0,3.214096e-14,4.263256e-14
naive,2026-02-03 00:45:00,2787,0.75,33.623,3187.024,50.88931,0.7503275,43.45159,1,1,2230.917,2230.599,578.5161,314.2325,892.7486,2,0,0,92.74857,800,0,65.26175,263.9245,0.1319623,0.1764908,0.3172331,0,250,0.3172331,1652.083,64.09074,48.77679,0,0,0,490.153,362.978,127.175,677.2104,0,1299.547,0,-5.684342e-14,-2.972622e-14,4.263256e-14
naive,2026-02-03 01:00:00,2788,1,33.4625,3208.415,50.70462,0,35.54859,1,1,2245.89,2245.573,569.9182,310.4421,880.3603,2,0,0,80.3603,800,0,60.51554,248.7541,0.1243771,0.1661894,0.3172331,0,250,0.3172331,1675.655,55.63344,48.94559,0,0,0,491.5362,366.7343,124.8019,677.1764,0,1299.289,0,0,7.771561e-15,4.263256e-14
naive,2026-02-03 01:15:00,2789,1.25,33.09786,3256.603,40.27632,6.61846,23.73513,1,1,2279.622,2279.305,566.7012,309.0238,875.725,2,0,0,75.72501,800,0,60.56577,233.5735,0.1167868,0.1566368,0.3172331,0,250,0.3172331,1712.604,52.64532,49.3291,0,3.348751,0,494.5771,371.5592,123.0179,680.583,0,1311.447,0,-5.684342e-14,4.007905e-14,4.263256e-14
naive,2026-02-03 01:30:00,2790,1.5,32.68942,3234.748,34.5107,4.340959,18.04098,1,1,2264.324,2264.006,574.7455,312.5702,887.3157,2,0,0,87.31572,800,0,59.60348,218.6359,0.1093179,0.1470778,0.3172331,0,250,0.3172331,1689.261,60.98869,49.75868,0,2.026276,0,486.5157,362.9569,123.5588,675.5271,0,1298.571,0,5.684342e-14,3.072542e-14,4.263256e-14
naive,2026-02-03 01:45:00,2791,1.75,32.5173,3241.38,39.00447,0,8.729981,1,1,2268.966,2268.649,574.4117,312.423,886.8348,2,0,0,86.83478,800,0,60.03785,203.592,0.101796,0.1376718,0.3172331,0,250,0.3172331,1694.237,60.77233,49.9397,0,0,0,485.5381,362.5513,122.9867,674.9744,0,1293.767,0,0,3.63598e-15,4.263256e-14
naive,2026-02-03 02:00:00,2792,2,32.20375,3215.623,49.92114,1.128312,20.42954,1,1,2250.936,2250.619,599.7899,319.084,918.8739,2,38.05544,1.600773,79.21764,800,0,14.23975,200,0.1,0.1281989,0.3172331,0,250,0.3172331,1650.829,55.64009,50.26947,0,0,0,478.1507,350.6741,127.4766,669.758,0,1282.963,0,0,-5.551115e-17,4.263256e-14
naive,2026-02-03 02:15:00,2793,2.25,31.98894,3225.944,45.18483,1.770581,27.58117,1,1,2258.161,2257.844,996.9652,433.3472,1430.312,3,49.41781,2.410514,78.48403,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1260.878,55.2597,50.49541,0,0,0,477.2896,266.5019,210.7877,699.8491,0,1342.891,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 02:30:00,2794,2.5,31.74916,3264.529,44.29774,2.061956,36.85852,1,1,2285.17,2284.853,565.9691,308.7011,874.6703,2,0,0,74.67028,800,0,49.99018,312.4198,0.1562099,0.2046279,0.3172331,0,250,0.3172331,1718.884,52.71772,50.74759,0,1.900305,0,480.3208,361.2928,119.0279,669.994,0,1286.175,0,0,-9.325873e-14,4.263256e-14
naive,2026-02-03 02:45:00,2795,2.75,31.68898,3236.537,35.09238,1.326411,52.78629,1,1,2265.576,2265.259,561.2848,306.6361,867.9209,2,0,0,67.92089,800,0,54.283,298.7999,0.1493999,0.1967262,0.3172331,0,250,0.3172331,1703.974,47.9853,50.81088,0,1.326411,4.800992,475.5405,357.6612,117.8793,665.305,0,1275.736,0,0,-4.857226e-15,4.263256e-14
naive,2026-02-03 03:00:00,2796,3,31.54754,3225.356,42.86815,0.4841333,39.52422,1,1,2257.749,2257.432,554.8635,303.8052,858.6687,2,0,0,58.66869,800,0,54.00078,285.2527,0.1426263,0.1881499,0.3172331,0,250,0.3172331,1702.568,41.51512,50.95964,0,0.3221325,0,472.3551,356.2029,116.1522,660.0081,0,1263.242,0,0,-8.676393e-14,4.263256e-14
naive,2026-02-03 03:15:00,2797,3.25,31.40416,3193.564,40.0269,0,32.55967,1,1,2235.495,2235.178,564.4716,308.041,872.5126,2,0,0,72.5126,800,0,67.82331,268.2519,0.134126,0.1796194,0.3172331,0,250,0.3172331,1670.706,51.39452,51.11044,0,0,0,466.1611,348.3873,117.7737,656.4283,0,1255.357,0,5.684342e-14,-6.494805e-15,4.263256e-14
naive,2026-02-03 03:30:00,2798,3.5,31.12939,3214.371,40.18201,0,35.41441,1,1,2250.06,2249.743,560.2928,306.1987,866.4916,2,0,0,66.49155,800,0,70.99473,250.461,0.1252305,0.1689143,0.3172331,0,250,0.3172331,1689.45,47.27316,51.39943,0,0,0,466.2595,350.0894,116.1701,656.2881,0,1254.752,0,0,-1.582068e-15,4.263256e-14
naive,2026-02-03 03:45:00,2799,3.75,30.79383,3236.704,38.53729,0,39.01318,1,1,2265.693,2265.376,569,310.0373,879.0372,2,0,0,79.03722,800,0,79.77164,230.4787,0.1152393,0.1577116,0.3172331,0,250,0.3172331,1696.376,56.40486,51.75235,0,0,0,465.9352,348.8563,117.0789,658.8935,0,1259.566,0,5.684342e-14,-5.082046e-14,4.263256e-14
naive,2026-02-03 04:00:00,2800,4,30.57216,3231.927,53.55361,0,41.74604,1,1,2262.349,2262.032,553.8343,303.3515,857.1858,2,0,0,57.18576,800,0,85.36547,209.101,0.1045505,0.145129,0.3172331,0,250,0.3172331,1708.197,40.912,51.9855,0,0,0.8340476,462.9261,349.5346,113.3915,653.0567,0,1247.63,0,0,9.575674e-15,4.263256e-14
naive,2026-02-03 04:15:00,2801,4.25,30.58604,3257.115,85.07853,0,34.76868,1,1,2279.981,2279.663,603.8151,317.873,921.6881,2,63.15213,0.7737451,57.76227,800,0,36.27242,200,0.1,0.1316678,0.3172331,0,250,0.3172331,1675.848,41.31803,51.9709,0,0,0,466.6797,343.0224,123.6573,660.8954,0,1263.324,0,-5.684342e-14,1.970646e-15,4.263256e-14
naive,2026-02-03 04:30:00,2802,4.5,30.59593,3221.263,109.8166,0.6546858,36.43075,1,1,2254.884,2254.567,1019.003,435.8494,1454.852,3,110.052,0.3921585,44.40805,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1235.564,31.76208,51.9605,0,0.2625272,4.668662,461.6456,252.9587,208.6868,689.764,0,1321.525,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 04:45:00,2803,4.75,30.60684,3244.182,120.0912,3.530189,67.28645,1,1,2270.927,2270.61,539.4689,297.0186,836.4875,2,0,0,36.4875,800,0,133.2819,291.5969,0.1457984,0.2046279,0.3172331,0,250,0.3172331,1731.141,26.09386,51.94902,0,2.929264,41.19258,465.0444,354.5061,110.5384,659.9601,0,1266.531,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 05:00:00,2804,5,30.50496,3250.661,165.4946,1.517483,55.49008,1,1,2275.463,2275.146,548.5163,301.0071,849.5233,2,0,0,49.52333,800,0,162.4183,250.9464,0.1254732,0.1836143,0.3172331,0,250,0.3172331,1726.629,35.45674,52.05617,3.216728,1.377136,20.03334,464.9064,352.7726,112.1338,657.8727,0,1265.107,0,0,5.317968e-14,4.263256e-14
naive,2026-02-03 05:15:00,2805,5.25,30.33964,3224.131,195.6489,0,39.33125,1,1,2256.891,2256.574,551.3176,302.242,853.5596,2,0,0,53.55957,800,0,198.8119,201.2039,0.100602,0.1580173,0.3172331,0,250,0.3172331,1705.257,38.41736,52.23005,0,0,0.9138929,459.405,347.1161,112.2889,649.5442,0,1240.33,0,5.684342e-14,-3.663736e-14,4.263256e-14
naive,2026-02-03 05:30:00,2806,5.5,30.47677,3203.732,240.8868,0,56.5727,1,1,2242.612,2242.295,744.3981,358.9697,1103.368,3,238.668,3.523758,61.17597,800,0,4.689044,200,0.1,0.1266952,0.3172331,0,250,0.3172331,1497.897,43.81336,52.08582,0,0,12.75934,457.9044,305.8458,152.0586,667.4208,0,1276.245,0,5.684342e-14,-2.498002e-16,4.263256e-14
naive,2026-02-03 05:45:00,2807,5.75,30.50289,3205.347,287.2767,0,48.88284,1,1,2243.743,2243.426,1177.477,483.6111,1661.088,4,295.8438,3.399284,61.84496,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.949,44.27956,52.05835,0,0,4.603277,458.4042,217.7769,240.6273,702.3284,0,1346.091,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-03 06:00:00,2808,6,30.59162,3248.308,350.1147,0,35.45854,1,1,2273.815,2273.498,560.0518,306.0925,866.1442,2,0,0,66.14424,800,0,336.1957,240.8684,0.1204342,0.2046279,0.3172331,0,250,0.3172331,1713.446,47.3108,51.96503,18.97662,0,0,465.4763,350.7622,114.714,656.8547,0,1287.983,0,0,-6.483702e-14,4.263256e-14
naive,2026-02-03 06:15:00,2809,6.25,30.50396,3295.739,374.575,0,38.7844,1,1,2307.017,2306.7,720.8398,352.2495,1073.089,3,207.8555,6.317619,58.91617,800,0,163.322,200,0.1,0.1516713,0.3172331,0,250,0.3172331,1585.86,42.18211,52.05722,3.397511,0,0,471.3427,324.0043,147.3384,676.2538,0,1299.804,0,0,-6.494805e-15,4.263256e-14
naive,2026-02-03 06:30:00,2810,6.5,30.46851,3318.786,409.8915,0,33.06978,1,1,2323.15,2322.833,1259.889,507.6422,1767.531,4,399.2411,3.599623,64.69043,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.944,46.33465,52.09451,10.65036,0,0,474.2609,216.9953,257.2656,724.6375,0,1409.041,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 06:45:00,2811,6.75,30.62418,3362.336,428.2922,0,55.01558,1,1,2353.636,2353.318,559.4369,305.8214,865.2583,2,0,0,65.25833,800,0,429.2158,217.6134,0.1088067,0.2046279,0.3172331,0,250,0.3172331,1793.881,46.66013,51.93078,5.853367,0,8.355449,482.17,367.4977,114.6722,675.0308,0,1301.737,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-03 07:00:00,2812,7,30.80697,3370.06,429.6135,0,63.85601,1,1,2359.042,2358.725,840.2754,386.3593,1226.635,3,363.7341,2.302677,60.59793,800,0,70.31662,200,0.1,0.137028,0.3172331,0,250,0.3172331,1518.45,43.2393,51.73854,0,0,20.61671,485.2765,312.3589,172.9176,702.9593,0,1347.713,0,0,2.38698e-15,4.263256e-14
naive,2026-02-03 07:15:00,2813,7.25,30.77812,3358.999,425.6879,0,62.85484,1,1,2351.299,2350.982,1264.72,506.2319,1770.952,4,429.0003,1.352047,40.59954,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1086.262,28.97894,51.76888,0,0,33.8759,483.3681,223.3082,260.0599,736.5041,0,1414.768,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 07:30:00,2814,7.5,30.93408,3405.816,393.237,0,91.49862,1,1,2384.071,2383.754,555.454,304.0655,859.5195,2,0,0,59.51953,800,0,404.4203,223.8123,0.1119061,0.2046279,0.3172331,0,250,0.3172331,1828.3,42.40929,51.60485,0,0,49.08933,491.8398,377.1828,114.657,691.3756,0,1324.696,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 07:45:00,2815,7.75,30.91454,3425.823,378.4966,0.3289288,80.92014,1,1,2398.076,2397.759,772.412,367.1745,1139.587,3,273.5128,0.2150695,65.85863,800,0,95.10819,200,0.1,0.1409313,0.3172331,0,250,0.3172331,1625.347,46.93637,51.6254,9.875569,0.1138593,33.98377,494.5098,335.1645,159.3453,709.3468,0,1377.847,0,-5.684342e-14,-2.775558e-15,4.263256e-14
naive,2026-02-03 08:00:00,2816,8,31.2225,3404.616,340.6416,260.3417,98.89253,1,1,2383.232,2382.914,1337.723,550.0237,1887.747,4,331.4182,179.9671,76.3618,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.191,54.23368,51.3015,9.223357,80.37453,44.65885,494.9059,217.0461,277.8598,776.3437,0,1649.53,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 08:15:00,2817,8.25,31.46935,3410.112,278.3591,271.5928,82.80347,1,1,2387.078,2386.761,578.209,314.0971,892.3061,2,0,0,92.30608,800,0,475.4817,206.0469,0.1030235,0.2046279,0.3172331,0,250,0.3172331,1808.552,65.37534,51.04188,0,87.4095,17.42813,498.5157,377.6967,120.819,695.4334,0,1484.226,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-03 08:30:00,2818,8.5,31.9373,3450.031,235.098,268.8973,87.09711,1,1,2415.022,2414.705,889.8713,424.6914,1314.563,3,225.3018,184.6215,104.6395,800,0,24.058,200,0.1,0.1297447,0.3172331,0,250,0.3172331,1524.833,73.71869,50.54971,0,84.2758,13.37842,509.832,321.9055,187.9265,749.4213,0,1587.35,0,1.136868e-13,-1.471046e-15,4.263256e-14
