controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-02-03 08:45:00,2819,8.75,32.3136,3490.275,184.6681,270.6262,88.48768,1,1,2443.193,2442.876,1266.36,534.5179,1800.878,4,197.2981,186.4479,117.1318,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1176.516,82.16695,50.15394,0,84.17823,6.320734,520.326,250.5621,269.7638,786.4262,0,1661.637,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 09:00:00,2820,9,32.41622,3510.691,153.6436,271.8557,112.2194,1,1,2457.483,2457.166,604.5212,325.6968,930.2179,2,0,0,130.2179,800,0,343.058,239.1529,0.1195764,0.2046279,0.3172331,0,250,0.3172331,1852.645,91.23983,50.04601,2.140343,80.30106,20.97959,524.6307,395.5081,129.1227,725.6836,0,1537.277,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 09:15:00,2821,9.25,32.64217,3497.748,122.8518,275.6882,138.6017,1,1,2448.423,2448.106,734.9788,383.2089,1118.188,3,0,155.001,163.1868,800,0,156.4609,200,0.1,0.1505911,0.3172331,0,250,0.3172331,1713.127,114.0451,49.80837,4.180526,82.89759,24.5566,525.4848,367.6743,157.8105,756.1536,0,1606.482,0,-1.136868e-13,-2.053913e-15,4.263256e-14
naive,2026-02-03 09:30:00,2822,9.5,32.78991,3518.58,114.224,275.5536,135.6729,1,1,2463.006,2462.689,1226.963,530.2341,1757.197,4,87.30754,195.667,174.2223,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1235.726,121.5515,49.65299,26.91648,79.88658,14.12138,530.4647,266.1418,264.3228,799.4173,0,1727.21,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 09:45:00,2823,9.75,33.02755,3578.918,106.6115,281.5994,153.9666,1,1,2505.242,2504.925,654.0587,347.5353,1001.594,3,0,0,201.5941,800,0,280.9044,254.6913,0.1273456,0.2046279,0.3172331,0,250,0.3172331,1850.866,140.265,49.40305,24.06376,83.24277,13.7016,542.6162,400.8834,141.7328,751.3864,0,1632.298,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 10:00:00,2824,10,33.356,3607.714,79.48576,283.3896,181.4515,1,1,2525.4,2525.083,702.6992,368.9785,1071.678,3,0,53.01844,218.6592,800,0,218.6047,200,0.1,0.1603754,0.3172331,0,250,0.3172331,1822.384,151.5641,49.05761,8.948212,82.30401,29.88742,551.2962,397.8273,153.4689,773.3302,0,1648.881,0,0,-2.994827e-14,4.263256e-14
naive,2026-02-03 10:15:00,2825,10.25,33.58708,3647.636,69.3258,281.929,190.5433,1,1,2553.345,2553.028,1260.626,547.4826,1808.109,4,67.06437,201.7894,239.2549,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1292.402,165.3977,48.81457,2.261428,80.1396,25.1456,560.507,283.7064,276.8006,836.7089,0,1760.643,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 10:30:00,2826,10.5,33.83252,3626.466,53.76243,287.9861,190.3087,1,1,2538.526,2538.209,704.0188,369.5602,1073.579,3,0,0,273.579,800,0,269.2028,257.6167,0.1288083,0.2046279,0.3172331,0,250,0.3172331,1834.19,188.5889,48.55642,0,84.52824,1.719795,560.5762,405.0395,155.5367,774.9794,0,1641.144,0,-5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-02-03 10:45:00,2827,10.75,33.90067,3627.962,58.91979,287.6845,204.3795,1,1,2539.574,2539.256,739.5111,385.207,1124.718,3,0,35.16023,289.5579,800,0,230.3044,200,0.1,0.1622174,0.3172331,0,250,0.3172331,1799.745,199.4459,48.48474,0,81.18763,4.933571,561.7375,398.0922,163.6453,784.3904,0,1654.284,0,1.136868e-13,7.688294e-15,4.263256e-14
naive,2026-02-03 11:00:00,2828,11,34.22407,3651.847,58.69929,297.2827,224.3584,0,0,2556.293,2555.976,1303.995,568.7131,1872.708,4,49.3174,204.6566,318.7344,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1251.98,218.7179,48.14462,9.381894,92.62605,5.640466,569.9201,279.1264,290.7938,0,849.097,4791.834,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 11:15:00,2829,11.25,34.47158,3672.449,66.0058,293.1431,255.0609,0,0,2570.715,2570.397,755.3429,392.1864,1147.529,3,0,0,347.5293,800,0,258.3836,260.3215,0.1301607,0.2046279,0.3172331,0,250,0.3172331,1815.054,237.789,47.88429,12.9913,87.77405,17.2719,576.6357,407.134,169.5018,0,803.1946,4537.521,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 11:30:00,2830,11.5,34.80348,3679.686,74.81837,296.4798,292.6632,0,0,2575.78,2575.463,806.5322,414.7531,1221.285,3,0,19.98765,401.2976,800,0,241.1219,200,0.1,0.1639206,0.3172331,0,250,0.3172331,1768.931,273.5133,47.53523,18.1861,92.0025,19.14995,582.5425,400.0642,182.4783,0,819.1483,4641.914,0,-2.273737e-13,1.285083e-14,4.263256e-14
naive,2026-02-03 11:45:00,2831,11.75,35.18833,3649.134,66.03403,299.2205,327.4087,0,0,2554.394,2554.076,1377.113,601.1706,1978.284,4,47.43711,204.1464,426.7002,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1176.963,289.5132,47.13046,18.59692,95.07408,37.89551,583.2903,268.7571,314.5333,0,878.5811,4975.257,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 12:00:00,2832,12,35.4392,3677.322,65.60473,303.6942,338.9748,0,0,2574.125,2573.808,828.0057,424.2197,1252.225,3,0,0,452.2255,800,0,246.5593,263.2775,0.1316388,0.2046279,0.3172331,0,250,0.3172331,1745.802,305.9244,46.86661,23.9548,98.78483,33.05037,591.5233,401.1781,190.3452,0,832.9927,4740.461,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-02-03 12:15:00,2833,12.25,35.77454,3698.235,44.38253,308.0451,368.0495,0,0,2588.764,2588.447,868.2568,441.9644,1310.221,3,0,0,510.2212,800,0,236.6634,204.0702,0.1020351,0.165782,0.3172331,0,250,0.3172331,1720.19,343.7889,46.51391,10.61312,105.1511,24.26062,599.9731,398.672,201.3011,0,846.259,4801.79,0,0,1.235123e-14,4.263256e-14
naive,2026-02-03 12:30:00,2834,12.5,35.93617,3695.503,50.86686,300.6158,396.333,0,0,2586.852,2586.535,1062.328,524.5289,1586.857,4,25.14862,201.5963,560.1123,800,0,16.15244,200,0.1,0.1285,0.3172331,0,250,0.3172331,1524.206,376.6814,46.34392,9.565805,99.01957,19.65153,602.0106,354.7124,247.2982,0,883.8146,4996.153,0,-1.136868e-13,1.165734e-15,4.263256e-14
naive,2026-02-03 12:45:00,2835,12.75,36.29595,3732.969,51.43525,295.9646,420.5738,0,0,2613.078,2612.761,1398.695,601.305,2000,4,41.53968,204.8211,589.8905,663.7488,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1214.066,395.0098,38.13695,9.895565,91.1435,25.56405,613.7668,285.1631,328.6037,0,892.4726,5039.988,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 13:00:00,2836,13,36.52293,3802.044,54.97255,293.5369,455.9436,0,0,2661.431,2661.114,954.927,480.1728,1435.1,3,0,0,635.0998,800,0,247.6344,263.0088,0.1315044,0.2046279,0.3172331,0,250,0.3172331,1706.187,424.1302,45.7268,12.68799,88.18708,31.81347,628.8116,403.1177,225.6939,0,890.8071,5022.006,0,0,7.727152e-14,4.263256e-14
naive,2026-02-03 13:15:00,2837,13.25,36.66963,3799.391,50.98734,294.5614,476.8781,0,0,2659.574,2659.256,992.3706,496.6798,1489.05,3,0,0,689.0504,800,0,246.3327,201.3842,0.1006921,0.1656128,0.3172331,0,250,0.3172331,1666.886,459.3506,45.57251,8.192286,91.02378,17.5275,630.7776,395.3394,235.4382,0,896.1763,5048.848,0,0,-1.779132e-14,4.263256e-14
naive,2026-02-03 13:30:00,2838,13.5,36.85704,3791.372,71.86967,305.6184,502.3419,0,0,2653.96,2653.643,1181.69,576.1179,1757.808,4,33.82112,202.8466,721.1404,800,0,5.409905,200,0.1,0.1268087,0.3172331,0,250,0.3172331,1471.953,479.662,45.3754,32.63864,102.7718,22.67992,632.539,350.822,281.7171,0,932.3453,5310.435,0,-1.136868e-13,-5.551115e-17,4.263256e-14
naive,2026-02-03 13:45:00,2839,13.75,36.8823,3810.756,58.94991,300.4585,502.8058,0,0,2667.529,2667.212,1407.655,592.3446,2000,4,43.45736,201.8595,762.3361,492.3471,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1259.556,506.909,27.90921,15.49255,98.59897,0,636.1943,300.3988,335.7954,0,892.7434,5075.499,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 14:00:00,2840,14,37.00085,3854.718,53.84254,302.4449,526.2381,1,1,2698.303,2697.986,1055.643,524.5732,1580.216,4,0,0,780.2158,800,0,254.5048,261.2912,0.1306456,0.2046279,0.3172331,0,250,0.3172331,1642.343,518.058,45.22415,5.556379,96.22625,8.180108,645.5415,392.9138,252.6276,919.4441,0,1963.586,0,0,2.04281e-14,4.263256e-14
naive,2026-02-03 14:15:00,2841,14.25,37.13894,3838.882,50.63399,299.384,543.1165,1,1,2687.217,2686.9,1085.48,537.7272,1623.208,4,0,16.2466,806.961,800,0,245.0001,200,0.1,0.1645312,0.3172331,0,250,0.3172331,1601.42,534.9252,45.07891,0,92.95728,8.191321,645.2342,384.5208,260.7135,924.2148,0,1958.067,0,-2.273737e-13,-1.251776e-14,4.263256e-14
naive,2026-02-03 14:30:00,2842,14.5,37.32571,3817.28,61.69532,294.3059,572.9764,1,1,2672.096,2671.779,1413.512,586.4883,2000,4,49.18151,206.0764,857.2294,387.5126,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1258.267,566.9666,21.74066,12.51381,88.22944,6.009748,644.7842,303.6233,341.1608,891.5619,0,1932.448,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 14:45:00,2843,14.75,37.48573,3792.345,65.7208,294.9185,588.2545,1,1,2654.641,2654.324,1108.203,547.7444,1655.947,4,0,0,855.9473,800,0,247.2371,263.1081,0.131554,0.2046279,0.3172331,0,250,0.3172331,1546.121,565.023,44.71418,23.03795,90.36421,23.23158,643.3046,374.6747,268.6299,928.0488,0,2001.413,0,2.273737e-13,-1.216804e-13,4.263256e-14
naive,2026-02-03 15:00:00,2844,15,37.56089,3831.026,69.15313,286.9833,579.1235,1,1,2681.718,2681.401,1121.493,553.6035,1675.097,4,0,0,875.0968,800,0,252.2566,200.0025,0.1000013,0.1656753,0.3172331,0,250,0.3172331,1559.908,577.1376,44.63513,19.78547,84.09439,1.98589,651.1708,378.7745,272.3964,932.8601,0,1994.699,0,-1.136868e-13,-1.321165e-14,4.263256e-14
naive,2026-02-03 15:15:00,2845,15.25,37.68329,3829.037,59.71848,283.337,574.8592,1,1,2680.326,2680.009,1414.742,585.2583,2000,4,55.93814,204.8709,864.7686,374.4224,500,0,324.971,0.1624855,0.1259387,0.3172331,0,250,0.3172331,1265.267,569.4792,20.83024,3.780338,78.46611,5.379983,652.9675,308.238,344.7295,894.8069,0,1908.055,0,0,-9.064971e-14,4.263256e-14
naive,2026-02-03 15:30:00,2846,15.5,37.53873,3824.417,73.11227,283.3969,585.1049,1,1,2677.092,2676.775,1107.801,547.5671,1655.368,4,0,0,855.3678,800,0,267.0163,258.1658,0.1290829,0.2046295,0.3172331,0,250,0.3172331,1568.974,564.2777,44.65844,10.44965,79.04328,20.82718,649.6629,380.7505,268.9123,933.3718,0,1970.878,0,-2.273737e-13,-1.56819e-14,4.263256e-14
naive,2026-02-03 15:45:00,2847,15.75,37.67236,3797.227,79.76061,282.9144,560.9158,1,1,2658.059,2657.742,1141.171,562.2782,1703.449,4,0,37.5789,865.8699,800,0,232.5006,200,0.1,0.1625632,0.3172331,0,250,0.3172331,1516.571,570.2802,44.51789,10.51736,82.07811,0,647.3534,369.3513,278.0021,931.6294,0,1972.903,0,-1.136868e-13,-7.910339e-15,4.263256e-14
naive,2026-02-03 16:00:00,2848,16,37.85086,3758.562,79.33615,286.0546,562.8329,1,1,2630.993,2630.676,1416.52,583.4801,2000,4,70.74477,200.6006,865.0529,363.6018,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1214.156,568.5068,20.14815,8.591375,85.45399,0,643.8405,297.1209,346.7197,880.601,0,1900.764,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 16:15:00,2849,16.25,38.0423,3721.307,69.27329,281.9302,542.6852,1,1,2604.915,2604.598,1123.451,554.4667,1677.918,4,0,0,877.9182,800,0,279.8717,254.9494,0.1274747,0.2046279,0.3172331,0,250,0.3172331,1481.146,575.6172,44.12881,0,82.19232,0,640.7608,364.3345,276.4263,918.8012,0,1929.739,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 16:30:00,2850,16.5,38.25337,3730.103,96.8541,279.6384,533.4631,1,1,2611.072,2610.755,1153.556,567.7382,1721.294,4,0,73.04621,848.248,800,0,219.6372,200,0.1,0.1605379,0.3172331,0,250,0.3172331,1457.199,554.7313,43.90682,3.159013,80.65012,0,645.9645,360.5027,285.4617,928.241,0,1951.658,0,-1.136868e-13,1.065814e-14,4.263256e-14
naive,2026-02-03 16:45:00,2851,16.75,38.27955,3749.109,117.6982,279.7945,509.8159,1,1,2624.376,2624.059,1420.94,579.0595,2000,4,115.284,197.7584,837.8314,349.1262,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1203.119,547.7436,19.14926,2.414235,82.03604,0,649.7189,297.857,351.8619,876.9166,0,1877.967,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 17:00:00,2852,17,38.30514,3696.343,123.4497,279.8888,506.302,1,1,2587.44,2587.123,1059.353,526.209,1585.562,4,0,0,785.562,800,0,333.0216,241.662,0.120831,0.2046279,0.3172331,0,250,0.3172331,1527.77,513.411,43.85237,0,88.01422,0,641.0213,378.495,262.5263,904.7039,0,1911.899,0,-2.273737e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 17:15:00,2853,17.25,38.26284,3699.624,166.4943,276.5195,496.4882,1,1,2589.737,2589.42,1176.76,577.0975,1753.857,4,7.314526,189.5757,756.967,800,0,166.4956,200,0.1,0.152171,0.3172331,0,250,0.3172331,1412.66,494.9787,43.89685,0,86.94375,1.509517,640.8516,349.5743,291.2773,927.0453,0,1954.685,0,0,-9.686696e-15,4.263256e-14
naive,2026-02-03 17:30:00,2854,17.5,38.2038,3624.014,208.2023,269.6241,463.9727,1,1,2536.809,2536.492,1425.769,574.2312,2000,4,205.0645,186.5582,708.9312,399.4461,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1110.723,463.903,21.94904,3.137713,83.06583,0.06976456,626.747,274.4166,352.3304,848.665,0,1821.338,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 17:45:00,2855,17.75,38.20707,3546.318,224.9356,270.187,421.7883,1,1,2482.422,2482.105,977.8542,490.2803,1468.135,3,0,0,668.1345,800,0,421.7315,219.4845,0.1097422,0.2046279,0.3172331,0,250,0.3172331,1504.251,437.1894,43.95551,0,84.22414,0,613.3646,371.6749,241.6896,861.9552,0,1819.747,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 18:00:00,2856,18,38.35085,3530.388,268.3204,5.163279,406.3954,1,1,2471.271,2470.954,1103.276,522.9376,1626.214,4,190.2747,1.181484,634.7576,800,0,77.79971,200,0.1,0.1382062,0.3172331,0,250,0.3172331,1367.678,414.6193,43.80429,0.2460555,3.981795,0,613.0048,339.2558,273.749,862.1933,0,1682.4,0,2.273737e-13,5.218048e-15,4.263256e-14
naive,2026-02-03 18:15:00,2857,18.25,38.08236,3530.391,307.7754,0.1083576,369.6995,1,1,2471.273,2470.956,1423.541,576.4586,2000,4,306.903,1.997092,584.5523,606.5476,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.415,383.0812,33.42584,0.8723444,0,0,608.547,257.9242,350.6228,834.3828,0,1632.666,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 18:30:00,2858,18.5,37.95491,3539.184,331.357,0,327.1794,1,0,2477.429,2477.112,902.6503,457.1267,1359.777,3,0,0,559.7771,800,0,344.5432,238.7816,0.1193908,0.2046279,0.3172331,0,250,0.3172331,1574.461,367.4157,44.22072,0,0,0,607.964,386.3747,221.5893,843.5014,0,1637.254,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 18:45:00,2859,18.75,37.91178,3508.282,355.6065,2.49084,305.5793,1,0,2455.798,2455.48,1055.104,498.2063,1553.31,4,219.6503,1.298816,532.3609,800,0,154.9759,200,0.1,0.1503572,0.3172331,0,250,0.3172331,1400.377,349.6045,44.26608,0,1.192024,0,601.9549,343.2545,258.7004,841.4608,0,1635.178,0,5.684342e-14,-2.609024e-15,4.263256e-14
naive,2026-02-03 19:00:00,2860,19,37.68702,3471.358,375.7482,3.168613,253.5464,0,0,2429.95,2429.633,1429.08,570.92,2000,4,390.5517,0.7164715,475.5542,633.1776,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1000.553,313.1543,35.22246,0,2.452142,0,592.0315,243.7741,348.2574,0,814.6941,4445.422,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 19:15:00,2861,19.25,37.63089,3489.114,401.7245,2.882726,255.2209,0,0,2442.38,2442.063,830.7694,425.4381,1256.207,3,0,0,456.2075,800,0,405.6101,223.5148,0.1117574,0.2046279,0.3172331,0,250,0.3172331,1611.293,300.6192,44.56151,0,2.142486,0,594.166,391.9848,202.1812,0,817.4229,4449.39,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 19:30:00,2862,19.5,37.32751,3399.943,400.5874,0,229.1765,0,0,2379.96,2379.643,1057.706,487.3177,1545.023,4,320.8253,0.3813545,423.8168,800,0,93.91861,200,0.1,0.140744,0.3172331,0,250,0.3172331,1321.937,280.3039,44.88058,0,0,0,574.3184,319.0023,255.3161,0,806.32,4384.27,0,1.136868e-13,3.747003e-15,4.263256e-14
naive,2026-02-03 19:45:00,2863,19.75,37.14434,3410.865,396.2682,0.5142977,194.3089,0,0,2387.605,2387.288,1427.072,572.9275,2000,4,410.7275,0.08934626,384.4761,704.7071,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.2155,254.8482,39.70429,0,0.4249514,0,573.3753,230.5925,342.7828,0,803.52,4375.426,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 20:00:00,2864,20,36.77873,3406.753,380.6802,0.9466172,184.3532,0,0,2384.727,2384.41,762.7607,395.4565,1158.217,3,0,0,358.2173,800,0,391.9813,226.922,0.113461,0.2046279,0.3172331,0,250,0.3172331,1621.649,238.4904,45.45777,0,0.6845743,0,567.2061,385.7084,181.4977,0,781.165,4246.448,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 20:15:00,2865,20.25,36.65163,3364.084,353.7823,0,168.6173,0,0,2354.859,2354.542,949.4568,446.3105,1395.767,3,264.3841,0.3009751,331.0823,800,0,107.5452,200,0.1,0.1428895,0.3172331,0,250,0.3172331,1405.085,220.7613,45.59144,0,0,0,558.2456,333.0911,225.1545,0,779.4016,4235.418,0,1.136868e-13,-5.578871e-15,4.263256e-14
naive,2026-02-03 20:30:00,2866,20.5,36.37392,3342.707,332.0611,0,165.6791,0,0,2339.895,2339.578,1372.701,564.4793,1937.18,4,339.5217,1.494945,296.1633,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,966.8771,198.1358,45.88352,0,0,0,550.71,227.561,323.149,0,792.0404,4304.603,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 20:45:00,2867,20.75,36.27047,3380.154,289.6418,0,151.797,0,0,2366.108,2365.79,701.648,368.515,1070.163,3,0,0,270.1631,800,0,302.5825,249.2717,0.1246359,0.2046279,0.3172331,0,250,0.3172331,1664.142,180.965,45.99232,0,0,0,555.392,390.621,164.771,0,759.136,4123.507,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 21:00:00,2868,21,36.03273,3293.679,246.4678,0,141.2328,0,0,2305.576,2305.258,752.1411,380.6454,1132.787,3,85.15041,0,247.6361,800,0,196.9299,200,0.1,0.1569628,0.3172331,0,250,0.3172331,1553.117,166.3466,46.24236,0,0,0,537.8817,362.3361,175.5455,0,742.9816,4034.376,0,-1.136868e-13,-4.884981e-15,4.263256e-14
naive,2026-02-03 21:15:00,2869,21.25,35.69889,3281.969,205.5057,0,134.6469,0,0,2297.379,2297.061,1241.621,518.7639,1760.385,4,238.0506,0.07594852,222.2582,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.44,149.8929,46.59348,0,0,0,531.4166,244.1385,287.2781,0,762.9023,4143.545,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 21:30:00,2870,21.5,35.42687,3245.893,187.6833,0.1550348,115.6075,0,0,2272.125,2271.808,663.2981,351.6085,1014.907,3,0,0,214.9066,800,0,197.5908,275.5197,0.1377598,0.2046279,0.3172331,0,250,0.3172331,1608.51,145.4026,46.87958,0,0,0,521.9624,369.5138,152.4485,0,721.1223,3913.433,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-02-03 21:45:00,2871,21.75,35.21727,3250.593,180.7075,0,94.63057,0,0,2275.415,2275.098,650.5649,345.9951,996.56,2,0,0,196.56,800,0,169.3605,233.1362,0.1165681,0.1734907,0.3172331,0,250,0.3172331,1624.533,133.3192,47.10002,11.46077,0,0,519.9642,371.2285,148.7357,0,717.2236,3911.512,0,-5.684342e-14,-1.310063e-14,4.263256e-14
naive,2026-02-03 22:00:00,2872,22,34.98179,3258.356,156.1641,0,62.6358,0,0,2280.849,2280.532,637.9381,339.2492,977.1873,2,9.914734,0.01553421,167.257,800,0,132.3978,200,0.1,0.1468024,0.3172331,0,250,0.3172331,1642.594,113.7591,47.34768,13.85154,0,0,518.139,373.147,144.992,0,712.3962,3888.807,0,5.684342e-14,-7.271961e-15,4.263256e-14
naive,2026-02-03 22:15:00,2873,22.25,34.708,3263.335,130.7705,0,90.23147,0,0,2284.335,2284.017,1102.242,470.8111,1573.053,4,124.631,0.01315213,148.4091,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1181.775,101.2648,47.63564,6.139478,0,0,515.4045,266.6388,248.7657,0,737.45,4012.975,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-03 22:30:00,2874,22.5,34.41691,3276.197,111.2931,0,88.26128,0,0,2293.338,2293.021,591.9059,320.1353,912.0412,2,0,0,112.0412,800,0,107.6126,298.0142,0.1490071,0.2046279,0.3172331,0,250,0.3172331,1701.115,76.71064,47.9418,4.293481,0,11.55064,513.7244,381.0621,132.6623,0,703.7849,3824.289,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-02-03 22:45:00,2875,22.75,34.16839,3291.617,99.50575,2.097318,74.69933,0,0,2304.132,2303.814,585.6922,317.396,903.0882,2,0,0,103.0882,800,0,86.82658,276.2606,0.1381303,0.1876552,0.3172331,0,250,0.3172331,1718.122,70.7858,48.20318,13.61133,1.165148,3.91353,513.0008,382.5294,130.4714,0,700.7968,3825.643,0,-5.684342e-14,2.239875e-14,4.263256e-14
naive,2026-02-03 23:00:00,2876,23,34.02397,3294.122,84.85518,6.149598,64.47731,0,0,2305.886,2305.568,598.0336,322.8367,920.8703,2,0,0,120.8703,800,0,79.18133,256.4218,0.1282109,0.1739573,0.3172331,0,250,0.3172331,1707.535,83.13559,48.35507,6.713658,5.109794,0,511.5819,378.8323,132.7496,0,701.669,3825.175,0,-5.684342e-14,6.086798e-14,4.263256e-14
naive,2026-02-03 23:15:00,2877,23.25,33.69282,3251.708,68.90627,0.1822654,50.60351,0,0,2276.196,2275.879,597.2268,322.481,919.7078,2,0,0,119.7078,800,0,69.64583,238.97,0.119485,0.1614651,0.3172331,0,250,0.3172331,1678.652,82.65314,48.70336,2.218193,0,0,500.9466,369.4387,131.5078,0,691.9197,3754.594,0,0,-3.516631e-14,4.263256e-14
naive,2026-02-03 23:30:00,2878,23.5,33.4919,3229.194,74.33369,0,66.50257,0,1,2260.436,2260.119,603.6171,325.2982,928.9152,2,0,0,128.9152,800,0,64.87499,222.7136,0.1113568,0.1504759,0.3172331,0,250,0.3172331,1656.502,89.2177,48.91467,10.85359,0,0,495.07,362.7992,132.2708,0,688.0974,3748.229,0,5.684342e-14,8.104628e-15,4.263256e-14
naive,2026-02-03 23:45:00,2879,23.75,33.06253,3256.168,67.92163,0,55.51667,0,1,2279.317,2279,576.9189,313.5283,890.4472,2,0,0,90.44717,800,0,54.55875,209.0389,0.1045194,0.1402395,0.3172331,0,250,0.3172331,1702.081,62.90599,49.36626,15.18539,0,0,494.0943,368.9652,125.1292,0,682.4935,3724.372,0,-5.684342e-14,-9.992007e-15,4.263256e-14
