controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-05 00:00:00,0,0,33.4779,3255.844,56.74595,0,55.99831,1,1,2279.091,1779.091,755.1298,392.0924,1147.222,3,0,0,347.2222,800,0,56.74595,985.6561,0.492828,0.6296853,500,0,249.9603,0.1586165,1023.961,240.3392,48.9294,0,0,0,498.9874,224.1874,274.7999,616.2799,0,1177.514,0,-5.684342e-14,-6.750156e-14,7.81597e-14,56.74595,0,55.99831,300,0,0,184.3409,0
naive,2026-01-05 00:15:00,1,0.25,32.8874,3301.693,50.47421,0.3148565,38.74887,1,1,2311.185,2310.709,570.294,310.6077,880.9017,2,0,0,80.90174,800,0,50.47421,972.8824,0.4864412,0.6206532,0.4757993,0,250,0.3171828,1740.415,56.38049,49.55045,0,0.3148565,0,498.919,375.7061,123.2129,686.3138,0,1317.427,0,5.684342e-14,-5.662137e-14,4.996004e-15,50.47421,0,38.74887,56.74595,0,0,17.63162,0
naive,2026-01-05 00:30:00,2,0.5,32.69182,3344.966,51.13726,2.675151,53.10505,1,1,2341.476,2341.159,561.4846,306.7241,868.2087,2,0,0,68.2087,800,0,51.29468,959.9056,0.4799528,0.6126098,0.3172331,0,250,0.3172331,1779.674,47.64142,49.75615,0,2.517722,5.463625,503.1213,382.405,120.7164,690.3031,0,1328.974,0,-5.684342e-14,8.681944e-14,4.263256e-14,51.13726,0.1574282,47.64142,53.76751,0,0,0,2.220446e-16
naive,2026-01-05 00:45:00,3,0.75,32.37163,3341.084,62.28492,6.956063,38.38987,1,1,2338.759,2338.441,563.301,307.5249,870.826,2,0,0,70.82595,800,0,53.78248,946.3088,0.4731544,0.6044385,0.3172331,0,250,0.3172331,1775.14,49.65091,50.09291,9.499118,5.959394,0,498.7627,378.5657,120.197,686.0906,0,1342.493,0,5.684342e-14,1.710854e-13,4.263256e-14,52.78581,0.996669,38.38987,53.78248,0,0,11.26104,0
naive,2026-01-05 01:00:00,4,1,32.07294,3332.231,66.73355,7.635904,66.87607,1,1,2332.562,2332.245,560.4983,306.2893,866.7877,2,0,0,66.78767,800,0,57.6471,931.7481,0.465874,0.5958768,0.3172331,0,250,0.3172331,1771.746,46.97955,50.40705,11.57297,5.149387,19.89652,493.9801,375.2129,118.7671,685.7159,0,1343.57,0,-5.684342e-14,-1.054712e-14,4.263256e-14,55.16059,2.486517,46.97955,57.6471,0,0,0,3.552714e-15
naive,2026-01-05 01:15:00,5,1.25,31.81244,3318.101,58.5654,4.663508,55.69026,1,1,2322.671,2322.353,564.4528,308.0327,872.4854,2,0,0,72.48544,800,0,60.99157,916.3535,0.4581768,0.5867081,0.3172331,0,250,0.3172331,1757.901,51.13851,50.68103,1.090216,1.147113,4.551755,488.9183,370.0351,118.8831,679.0259,0,1304.895,0,0,-5.173639e-14,4.263256e-14,57.47518,3.516395,51.13851,60.99157,0,0,0,0
naive,2026-01-05 01:30:00,6,1.5,31.32527,3292.396,57.43148,8.390797,39.76622,1,1,2304.677,2304.36,565.2054,308.3644,873.5698,2,0,0,73.56984,800,0,61.13906,900.9245,0.4504622,0.5770144,0.3172331,0,250,0.3172331,1739.155,52.19028,51.19341,0,4.683216,0,479.7194,362.0056,117.7137,670.3701,0,1291.226,0,5.684342e-14,-1.737499e-13,4.263256e-14,57.43148,3.70758,39.76622,61.36446,0,0,12.42406,3.108624e-15
naive,2026-01-05 01:45:00,7,1.75,31.08296,3334.687,54.24332,0,30.11655,1,1,2334.281,2333.964,563.4481,307.5897,871.0379,2,0,0,71.03787,800,0,54.24332,887.2218,0.4436109,0.5672989,0.3172331,0,250,0.3172331,1770.516,50.53182,51.44826,0,0,0,483.2006,366.5001,116.7005,674.0898,0,1290.3,0,0,-2.271516e-13,4.263256e-14,54.24332,0,30.11655,62.00129,0,0,20.41526,0
naive,2026-01-05 02:00:00,8,2,30.76814,3280.048,63.36478,4.315067,59.17904,1,1,2296.034,2295.716,560.9262,306.4779,867.4041,2,0,0,67.40411,800,0,61.03155,871.8243,0.4359121,0.5586706,0.3172331,0,250,0.3172331,1734.79,48.11675,51.77937,6.162765,0.4855318,11.06229,471.9004,356.5489,115.3515,665.3005,0,1283.817,0,5.684342e-14,1.519895e-13,4.263256e-14,57.20201,3.829535,48.11675,61.03155,0,0,0,-2.664535e-15
naive,2026-01-05 02:15:00,9,2.25,31.00975,3269.956,56.37728,4.919361,60.70335,1,1,2288.969,2288.652,562.1387,307.0125,869.1511,2,0,0,69.15114,800,0,60.26076,856.6218,0.4283109,0.548975,0.3172331,0,250,0.3172331,1726.513,49.23022,51.52527,0,1.035878,11.47313,473.0323,356.7966,116.2356,666.1801,0,1276.181,0,0,9.681145e-14,4.263256e-14,56.37728,3.883483,49.23022,61.77025,0,0,0,1.776357e-15
naive,2026-01-05 02:30:00,10,2.5,30.85335,3212.45,65.15183,3.240686,58.05441,1,1,2248.715,2248.397,563.2691,307.5108,870.7799,2,0,0,70.77992,800,0,60.9765,841.2429,0.4206214,0.5394022,0.3172331,0,250,0.3172331,1685.128,50.47834,51.68976,7.416017,0,7.57607,463.0671,347.0104,116.0566,656.0813,0,1266.804,0,0,9.914292e-14,4.263256e-14,57.73581,3.240686,50.47834,61.72288,0,0,0,1.332268e-15
naive,2026-01-05 02:45:00,11,2.75,30.63335,3185.051,74.26718,4.910944,37.60226,1,1,2229.536,2229.219,563.9469,307.8096,871.7566,2,0,0,71.75657,800,0,62.32921,825.5281,0.4127641,0.5297183,0.3172331,0,250,0.3172331,1665.272,51.30116,51.92114,15.85718,0.9917269,0,456.8411,341.221,115.62,649.0307,0,1268.714,0,0,-5.4734e-14,4.263256e-14,58.41,3.919217,37.60226,62.32921,0,0,13.6989,1.332268e-15
naive,2026-01-05 03:00:00,12,3,30.43611,3209.399,67.62962,7.687575,38.74519,1,1,2246.58,2246.262,562.8247,307.3149,870.1396,2,0,0,70.13963,800,0,63.73329,809.4649,0.4047324,0.519823,0.3172331,0,250,0.3172331,1683.438,50.25582,52.12858,7.898194,3.685713,0,458.296,343.4166,114.8794,650.7315,0,1262.801,0,5.684342e-14,1.232348e-14,4.263256e-14,59.73143,4.001861,38.74519,63.73329,0,0,11.51063,3.552714e-15
naive,2026-01-05 03:15:00,13,3.25,30.20266,3231.192,82.58153,2.887835,34.35028,1,1,2261.835,2261.517,561.9553,306.9316,868.8869,2,0,0,68.88692,800,0,63.22682,793.5307,0.3967654,0.5097082,0.3172331,0,250,0.3172331,1699.562,49.4869,52.37411,22.24255,0,0,459.0035,344.8992,114.1043,651.8308,0,1283.109,0,0,-8.049117e-14,4.263256e-14,60.33898,2.887835,34.35028,64.62436,0,0,15.13662,-1.332268e-15
naive,2026-01-05 03:30:00,14,3.5,29.93434,3246.321,75.85281,3.354024,48.47289,1,1,2272.425,2272.108,560.8949,306.4642,867.3591,2,0,0,67.35905,800,0,65.28176,777.0854,0.3885427,0.4996747,0.3172331,0,250,0.3172331,1711.213,48.5339,52.65632,13.92508,0,0,458.4068,345.1958,113.211,651.66,0,1268.102,0,-5.684342e-14,-1.5693e-13,4.263256e-14,61.92774,3.354024,48.47289,66.11329,0,0,0.06100519,3.108624e-15
naive,2026-01-05 03:45:00,15,3.75,29.76917,3241.468,74.50268,1.226103,33.52437,1,1,2269.027,2268.71,560.8909,306.4624,867.3533,2,0,0,67.35331,800,0,64.08218,760.9425,0.3804712,0.4893193,0.3172331,0,250,0.3172331,1707.819,48.61876,52.83004,11.64661,0,0,456.05,343.2532,112.7968,649.7156,0,1260.088,0,0,-2.104983e-13,4.263256e-14,62.85607,1.226103,33.52437,66.98619,0,0,15.09439,-8.881784e-16
naive,2026-01-05 04:00:00,16,4,29.73345,3228.335,85.44203,0.8005568,49.4027,1,1,2259.834,2259.517,559.9679,306.0555,866.0233,2,0,0,66.02333,800,0,64.38454,744.7266,0.3723633,0.4791543,0.3172331,0,250,0.3172331,1699.549,47.67759,52.86761,21.85804,0,1.725108,453.8439,341.3215,112.5224,647.7234,0,1273.676,0,-1.136868e-13,-1.338374e-13,4.263256e-14,63.58399,0.8005568,47.67759,67.5326,0,0,0,5.77316e-15
naive,2026-01-05 04:15:00,17,4.25,29.6188,3223.756,89.94312,4.008981,32.67657,1,1,2256.629,2256.312,560.067,306.0992,866.1662,2,0,0,66.16624,800,0,68.63319,727.451,0.3637255,0.4689434,0.3172331,0,250,0.3172331,1696.245,47.84148,52.98819,25.07337,0.2455436,0,452.0552,339.7972,112.258,645.8964,0,1275.856,0,-5.684342e-14,-8.504308e-14,4.263256e-14,64.86975,3.763437,32.67657,68.63319,0,0,15.16491,6.661338e-15
naive,2026-01-05 04:30:00,18,4.5,29.67622,3225.823,106.7262,1.501514,22.06458,1,1,2258.076,2257.759,559.2444,305.7366,864.981,2,0,0,64.98098,800,0,67.76423,710.3955,0.3551977,0.4580653,0.3172331,0,250,0.3172331,1698.515,46.95462,52.92779,40.46352,0,0,452.9183,340.683,112.2352,646.4196,0,1303.095,0,0,1.627587e-13,4.263256e-14,66.26272,1.501514,22.06458,70.0398,0,0,24.89003,-2.442491e-15
naive,2026-01-05 04:45:00,19,4.75,29.59771,3269.403,120.0007,0,26.22967,1,1,2288.582,2288.265,557.9665,305.1732,863.1396,2,0,0,63.13961,800,0,68.39238,693.1855,0.3465928,0.4473256,0.3172331,0,250,0.3172331,1730.299,45.66372,53.01036,51.60836,0,0,458.2433,346.4581,111.7853,651.6312,0,1332.65,0,-5.684342e-14,-1.604827e-13,4.263256e-14,68.39238,0,26.22967,72.04969,0,0,19.43406,0
naive,2026-01-05 05:00:00,20,5,29.56542,3315.992,148.9899,0,29.23699,1,1,2321.194,2320.877,557.0193,304.7556,861.7749,2,0,0,61.77489,800,0,70.9728,675.3332,0.3376666,0.4364888,0.3172331,0,250,0.3172331,1763.858,44.69269,53.04433,78.01712,0,0,464.4428,352.9265,111.5163,657.6821,0,1390.269,0,-5.684342e-14,1.408873e-13,4.263256e-14,70.9728,0,29.23699,74.44724,0,0,15.45571,0
naive,2026-01-05 05:15:00,21,5.25,29.74775,3327.506,188.6656,4.854136,11.56719,1,1,2329.254,2328.937,556.3024,304.4396,860.742,2,0,0,60.74202,800,0,77.99689,655.7277,0.3278638,0.4252474,0.3172331,0,250,0.3172331,1772.634,43.85683,52.85256,113.9777,1.54514,0,467.9333,356.1117,111.8216,660.5513,0,1460.92,0,1.136868e-13,-1.04583e-13,4.263256e-14,74.6879,3.308996,11.56719,77.99689,0,0,32.28965,6.661338e-15
naive,2026-01-05 05:30:00,22,5.5,29.81396,3312.084,221.7614,8.520292,1.395165,1,1,2318.459,2318.142,554.8738,303.8097,858.6835,2,0,0,58.6835,800,0,83.24793,634.8125,0.3174062,0.4129021,0.3172331,0,250,0.3172331,1763.268,42.33946,52.78293,141.8927,5.141062,0,466.4472,354.7492,111.698,658.5589,0,1511.37,0,5.684342e-14,1.031952e-13,4.263256e-14,79.8687,3.37923,1.395165,83.24793,0,0,40.9443,1.332268e-15
naive,2026-01-05 05:45:00,23,5.75,29.75964,3291.184,276.6528,8.956669,0,1,1,2303.829,2303.511,553.1418,303.0462,856.188,2,0,0,56.18801,800,0,89.6407,612.3024,0.3061512,0.3997321,0.3172331,0,250,0.3172331,1750.37,40.56342,52.84006,190.6148,5.353915,0,462.9471,351.7313,111.2159,654.7775,0,1588.156,0,0,4.451994e-14,4.263256e-14,86.03795,3.602754,0,89.6407,0,0,40.56342,-3.552714e-15
naive,2026-01-05 06:00:00,24,6,29.76526,3310.803,328.8912,12.11021,17.67979,1,1,2317.562,2317.245,551.4983,302.3217,853.8199,2,0,0,53.81994,800,0,97.80607,587.7545,0.2938772,0.3855578,0.3172331,0,250,0.3172331,1765.747,38.85143,52.83415,234.911,8.284377,0,465.7647,354.8654,110.8994,657.187,0,1674.448,0,5.684342e-14,4.67959e-14,4.263256e-14,93.98023,3.825834,17.67979,97.80607,0,0,21.17164,5.77316e-15
naive,2026-01-05 06:15:00,25,6.25,29.8822,3314.618,368.4566,7.759106,36.35858,1,1,2320.233,2319.915,550.6751,301.9588,852.6339,2,0,0,52.63393,800,0,107.5339,560.7785,0.2803892,0.3701004,0.3172331,0,250,0.3172331,1769.24,37.94603,52.71116,265.08,3.601897,0,467.51,356.4891,111.021,658.4478,0,1721.072,0,0,-1.726397e-14,4.263256e-14,103.3767,4.157209,36.35858,107.5339,0,0,1.587452,4.440892e-15
naive,2026-01-05 06:30:00,26,6.5,30.19612,3276.977,406.409,3.236624,48.98521,1,1,2293.884,2293.567,550.6158,301.9326,852.5485,2,0,0,52.54845,800,0,116.8087,531.488,0.265744,0.353114,0.3172331,0,250,0.3172331,1742.951,37.75244,52.381,292.8369,0,11.23277,465.4394,353.6526,111.7868,657.8644,0,1761.944,0,5.684342e-14,1.547651e-13,4.263256e-14,113.5721,3.236624,37.75244,117.8678,0,0,0,-1.776357e-15
naive,2026-01-05 06:45:00,27,6.75,30.23615,3337.033,431.3372,0,52.79315,1,1,2335.923,2335.606,551.0199,302.1108,853.1307,2,0,0,53.13075,800,0,124.4179,500.2999,0.2501499,0.3346702,0.3172331,0,250,0.3172331,1784.586,38.15376,52.33889,306.9193,0,14.63939,474.3932,362.4244,111.9688,667.5083,0,1805.571,0,-5.684342e-14,-4.507505e-14,4.263256e-14,124.4179,0,38.15376,128.6744,0,0,0,0
naive,2026-01-05 07:00:00,28,7,30.29633,3350.642,429.8906,1.723363,59.34968,1,1,2345.45,2345.132,551.5277,302.3347,853.8624,2,0,0,53.8624,800,0,137.1026,465.9455,0.2329727,0.3150315,0.3172331,0,250,0.3172331,1793.605,38.65324,52.27559,294.5114,0,20.69644,476.9691,364.7463,112.2228,671.2898,0,1791.802,0,0,-2.720046e-15,4.263256e-14,135.3793,1.723363,38.65324,139.4838,0,0,0,2.442491e-15
naive,2026-01-05 07:15:00,29,7.25,30.53478,3356.392,426.4957,3.327995,52.19138,1,1,2349.475,2349.157,552.2208,302.6402,854.861,2,0,0,54.86096,800,0,148.8628,428.6564,0.2143282,0.293399,0.3172331,0,250,0.3172331,1796.936,39.26518,52.0248,280.9608,0,12.9262,480.3498,367.3835,112.9663,672.6664,0,1771.462,0,0,-9.331425e-14,4.263256e-14,145.5348,3.327995,39.26518,149.5572,0,0,0,6.661338e-15
naive,2026-01-05 07:30:00,30,7.5,30.5411,3349.434,405.224,0,56.16338,1,1,2344.604,2344.287,552.6392,302.8246,855.4638,2,0,0,55.46381,800,0,154.9002,389.8639,0.1949319,0.2699187,0.3172331,0,250,0.3172331,1791.648,39.69385,52.01816,250.3238,0,16.46953,479.4222,366.3542,113.0679,672.5465,0,1718.381,0,-5.684342e-14,-1.232903e-13,4.263256e-14,154.9002,0,39.69385,158.8994,0,0,0,0
naive,2026-01-05 07:45:00,31,7.75,30.64132,3347.388,365.4782,8.237245,55.45397,1,1,2343.171,2342.854,553.155,303.0521,856.2071,2,0,0,56.2071,800,0,166.8454,348.0912,0.1740456,0.2454916,0.3172331,0,250,0.3172331,1789.699,40.18074,51.91276,202.5031,4.367009,15.27323,480.2117,366.7826,113.4291,672.9647,0,1644.379,0,0,-7.160939e-15,4.263256e-14,162.9752,3.870236,40.18074,166.8454,0,0,0,-1.065814e-14
naive,2026-01-05 08:00:00,32,8,30.90901,3397.864,327.6245,272.8162,56.09902,1,1,2378.505,2378.188,553.6185,303.2564,856.8749,2,0,0,56.87485,800,0,173.3101,304.7088,0.1523544,0.2191879,0.3172331,0,250,0.3172331,1824.569,40.5363,51.63122,158.3211,268.8095,15.56272,490.4125,376.1992,114.2133,682.6643,0,2044.044,0,5.684342e-14,5.634382e-15,4.263256e-14,169.3034,4.006705,40.5363,173.3101,0,0,0,-8.881784e-15
naive,2026-01-05 08:15:00,33,8.25,31.14927,3391.82,273.6069,267.2667,86.39319,1,1,2374.274,2373.956,554.0764,303.4583,857.5347,2,0,0,57.5347,800,0,186.2534,258.0975,0.1290488,0.1918707,0.3172331,0,250,0.3172331,1819.88,40.896,51.37852,99.5059,255.1142,45.49718,492.2223,377.2882,114.9341,690.1787,0,1934.276,0,-5.684342e-14,5.070944e-14,4.263256e-14,174.101,12.15245,40.896,186.2534,0,0,0,-1.776357e-15
naive,2026-01-05 08:30:00,34,8.5,31.33775,3419.266,208.5784,263.5895,88.7989,1,1,2393.486,2393.169,555.3761,304.0312,859.4073,2,0,0,59.40732,800,0,196.6834,208.886,0.104443,0.1625202,0.3172331,0,250,0.3172331,1837.793,42.13749,51.18029,31.55073,243.9337,46.66141,498.3474,382.6465,115.7008,696.3931,0,1810.419,0,-5.684342e-14,1.734723e-14,4.263256e-14,177.0276,19.65581,42.13749,196.6834,0,0,0,1.421085e-14
naive,2026-01-05 08:45:00,35,8.75,31.61342,3459.899,177.8367,269.4705,107.358,1,1,2421.929,2421.612,685.8281,344.5872,1030.415,3,142.5165,26.62534,61.27338,800,0,35.32014,200.0231,0.1000115,0.1315325,0.3172331,0,250,0.3172331,1735.784,43.32596,50.89036,0,242.8452,64.03206,507.4734,363.7036,143.7699,721.7076,0,1805.071,0,-1.136868e-13,2.91156e-14,4.263256e-14,177.8367,26.62534,43.32596,35.41254,0,0,0,1.065814e-14
naive,2026-01-05 09:00:00,36,9,31.44433,3529.406,147.5144,274.0006,94.06179,1,1,2470.584,2470.267,1108.036,467.0253,1575.061,4,177.9265,33.37104,63.76369,800,500,0,324.9916,0.1624958,0.1259516,0.3172331,0,250,0.3172331,1362.231,45.17309,51.06819,0,240.6295,48.8887,515.6586,284.3239,231.3347,761.5533,0,1880.741,0,1.705303e-13,-3.677614e-14,4.263256e-14,147.5144,33.37104,45.17309,0,500,30.41215,0,0
naive,2026-01-05 09:15:00,37,9.25,31.79167,3555.195,133.8547,272.8553,101.4913,1,1,2488.636,2488.319,559.6838,305.9303,865.6141,2,0,0,65.61407,800,0,173.7293,281.5081,0.1407541,0.2046425,0.3172331,0,250,0.3172331,1928.635,46.30166,50.70288,0,232.9808,55.18968,523.602,405.7794,117.8226,723.3214,0,1791.494,0,0,4.671263e-14,4.263256e-14,133.8547,39.87454,46.30166,216.9791,0,0,0,-7.105427e-15
naive,2026-01-05 09:30:00,38,9.5,31.88899,3562.377,105.4759,277.078,104.3406,1,1,2493.664,2493.347,561.0958,306.5527,867.6486,2,0,0,67.6486,800,0,151.4815,243.5934,0.1217967,0.1772615,0.3172331,0,250,0.3172331,1932.251,47.68469,50.60052,0,231.0724,56.6559,525.8441,407.4578,118.3864,725.9577,0,1793.59,0,0,-2.93654e-14,4.263256e-14,105.4759,46.00562,47.68469,221.972,0,0,0,1.421085e-14
naive,2026-01-05 09:45:00,39,9.75,31.90458,3560.959,93.91543,280.4292,111.3586,1,1,2492.671,2492.354,598.5077,323.0457,921.5534,2,0,51.86913,69.68428,800,0,93.97685,220.0609,0.1100304,0.1533872,0.3172331,0,250,0.3172331,1893.846,49.11092,50.58413,0,228.4986,62.24765,525.825,399.5038,126.3212,735.6806,0,1808.614,0,5.684342e-14,1.537659e-14,4.263256e-14,93.91543,51.93055,49.11092,174.2204,0,0,0,0
naive,2026-01-05 10:00:00,40,10,32.18383,3598.983,72.14322,282.9068,126.9824,1,1,2519.288,2518.971,675.513,346.0435,1021.557,3,92.04791,57.64301,71.86563,800,0,0,220.0262,0.1100131,0.1385691,0.3172331,0,250,0.3172331,1843.458,50.48771,50.29042,0,225.2638,76.49468,534.9059,391.4108,143.4951,753.696,0,1839.395,0,0,-4.773959e-15,4.263256e-14,72.14322,57.64301,50.48771,80.10497,0,19.90469,0,-7.105427e-15
naive,2026-01-05 10:15:00,41,10.25,32.52416,3637.137,55.28203,290.304,151.0331,1,1,2545.996,2545.679,679.3552,348.0111,1027.366,3,89.7472,63.13725,74.48184,800,0,0,219.9916,0.1099958,0.1385473,0.3172331,0,250,0.3172331,1866.323,52.12289,49.93248,0,227.1668,98.91017,544.9078,399.4407,145.4672,768.621,0,1872.931,0,-5.684342e-14,3.408385e-14,4.263256e-14,55.28203,63.13725,52.12289,79.96642,0,34.46516,0,-7.105427e-15
naive,2026-01-05 10:30:00,42,10.5,32.71968,3632.151,50.30688,286.3921,169.1754,1,1,2542.505,2542.188,683.3937,350.099,1033.493,3,87.16116,68.54599,77.78562,800,0,0,219.957,0.1099785,0.1385255,0.3172331,0,250,0.3172331,1858.794,54.31323,49.72685,0,217.8461,114.8622,546.6771,399.6689,147.0082,774.4651,0,1868.772,0,-2.273737e-13,-4.440892e-15,4.263256e-14,50.30688,68.54599,54.31323,79.82789,0,36.85428,0,-1.421085e-14
naive,2026-01-05 10:45:00,43,10.75,32.83833,3659.122,51.45984,288.7163,179.2678,0,1,2561.385,2561.068,687.5121,352.221,1039.733,3,84.58613,73.61218,81.53478,800,0,0,219.9223,0.1099612,0.1385037,0.3172331,0,250,0.3172331,1873.556,56.85366,49.60206,0,215.1041,122.4141,552.2865,403.9766,148.3099,0,782.5925,4619.511,0,-5.684342e-14,2.11775e-14,4.263256e-14,51.45984,73.61218,56.85366,79.68939,0,33.12628,0,-1.421085e-14
naive,2026-01-05 11:00:00,44,11,33.10571,3663.982,50.7409,286.4559,219.7113,0,0,2564.787,2564.47,691.7328,354.3702,1046.103,3,82.16061,78.5009,85.44152,800,0,0,219.8877,0.1099439,0.1384819,0.3172331,0,250,0.3172331,1872.737,59.39504,49.32085,0,207.955,160.3163,556.5495,406.3771,150.1723,0,795.5354,4678.681,0,5.684342e-14,2.522982e-14,4.263256e-14,50.7409,78.5009,59.39504,79.55091,0,31.41972,0,-2.131628e-14
naive,2026-01-05 11:15:00,45,11.25,33.36492,3630.189,59.38464,290.3961,228.8484,0,0,2541.132,2540.815,696.6064,356.7956,1053.402,3,79.83306,83.12213,90.44683,800,0,0,219.8531,0.1099266,0.1384601,0.3172331,0,250,0.3172331,1844.209,62.68694,49.04822,0,207.274,166.1614,554.8496,402.6781,152.1714,0,795.7546,4679.019,0,0,3.574918e-14,4.263256e-14,59.38464,83.12213,62.68694,79.41245,0,20.44842,0,-1.421085e-14
naive,2026-01-05 11:30:00,46,11.5,33.81487,3622.484,66.21919,293.7524,268.0949,0,0,2535.739,2535.422,701.6796,359.2739,1060.953,3,77.80061,87.62808,95.52475,800,0,0,219.8185,0.1099093,0.1384383,0.3172331,0,250,0.3172331,1833.742,65.86251,48.57499,0,206.1243,202.2324,559.7207,404.767,154.9537,0,808.6802,4748.659,0,0,-3.28626e-14,4.263256e-14,66.21919,87.62808,65.86251,79.27401,0,11.58142,0,-1.421085e-14
naive,2026-01-05 11:45:00,47,11.75,34.17642,3668.075,52.29587,303.5649,284.8484,0,0,2567.652,2567.335,707.5304,362.0667,1069.597,3,76.00593,92.01371,101.5775,800,0,0,219.7839,0.1098919,0.1384165,0.3172331,0,250,0.3172331,1859.805,69.74194,48.19473,0,211.5512,215.1065,571.7846,414.1556,157.629,0,824.1239,4843.388,0,5.684342e-14,-3.871903e-14,4.263256e-14,52.29587,92.01371,69.74194,79.13559,0,23.71007,0,0
naive,2026-01-05 12:00:00,48,12,34.46338,3723.668,48.5,298.5969,297.8182,0,0,2606.568,2606.251,713.411,364.8976,1078.309,3,74.00171,96.42102,107.8859,800,0,0,219.7493,0.1098746,0.1383947,0.3172331,0,250,0.3172331,1892.84,73.82555,47.89292,0,202.1759,223.9927,584.5597,424.496,160.0637,0,839.6272,4912.823,0,1.136868e-13,4.646283e-14,4.263256e-14,48.5,96.42102,73.82555,78.9972,0,25.50171,0,-7.105427e-15
naive,2026-01-05 12:15:00,49,12.25,34.86703,3748.819,63.89153,299.7314,345.1379,0,0,2624.173,2623.856,719.1953,367.6848,1086.88,3,72.00745,100.5471,114.3257,800,0,0,219.7147,0.1098574,0.1383729,0.3172331,0,250,0.3172331,1904.66,77.86306,47.46838,0,199.1843,267.2748,594.427,431.4432,162.9838,0,859.6711,5018.382,0,1.136868e-13,2.367551e-14,4.263256e-14,63.89153,100.5471,77.86306,78.85883,0,8.11592,0,-1.421085e-14
naive,2026-01-05 12:30:00,50,12.5,35.09393,3746.023,71.28862,299.1797,352.2164,0,0,2622.216,2621.899,725.9474,370.8519,1096.799,3,70.40631,104.5307,121.8622,800,0,0.8823156,219.4595,0.1097298,0.1383511,0.3172331,0,250,0.3172331,1895.952,82.77474,47.22974,0,194.6489,269.4417,597.361,431.9124,165.4487,0,864.1452,5035.434,0,-1.136868e-13,-2.176037e-14,4.263256e-14,71.28862,104.5307,82.77474,78.72047,0,0,0,1.421085e-14
naive,2026-01-05 12:45:00,51,12.75,35.22317,3730.482,57.12463,299.6424,365.7491,0,0,2611.337,2611.02,733.3774,374.1876,1107.565,3,69.90058,108.3474,129.3171,800,0,0,219.425,0.1097125,0.1381905,0.3172331,0,250,0.3172331,1877.643,87.70476,47.09382,0,191.295,278.0444,596.8155,429.1312,167.6843,0,866.8652,5044.762,0,-1.705303e-13,-3.880229e-14,4.263256e-14,57.12463,108.3474,87.70476,77.69997,0,12.77595,0,2.131628e-14
naive,2026-01-05 13:00:00,52,13,35.54501,3752.55,50.49075,296.9646,404.9536,0,0,2626.785,2626.468,739.9275,377.2658,1117.193,3,68.29882,112.0261,136.8683,800,0,0,219.3904,0.1096952,0.1381687,0.3172331,0,250,0.3172331,1886.54,92.4737,46.75532,0,184.9385,312.4799,605.2432,434.6818,170.5614,0,883.9467,5128.126,0,-1.136868e-13,4.915512e-14,4.263256e-14,50.49075,112.0261,92.4737,77.5618,0,17.80807,0,-7.105427e-15
naive,2026-01-05 13:15:00,53,13.25,35.85895,3764.502,67.10998,293.2133,430.2455,0,0,2635.152,2634.834,746.8429,380.512,1127.355,3,66.63754,115.5156,145.2018,800,0,0.4724389,219.2378,0.1096189,0.138147,0.3172331,0,250,0.3172331,1887.991,97.73947,46.42514,0,177.6978,332.506,612.0408,438.5053,173.5356,0,896.2452,5183.649,0,-1.136868e-13,-4.424239e-14,4.263256e-14,67.10998,115.5156,97.73947,77.42365,0,0,0,-1.421085e-14
naive,2026-01-05 13:30:00,54,13.5,36.06052,3720.406,56.14166,292.451,440.3925,0,0,2604.284,2603.967,754.5401,384.0022,1138.542,3,65.82301,118.8063,153.913,800,0,0,219.2033,0.1096016,0.1380508,0.3172331,0,250,0.3172331,1849.427,103.355,46.21314,0,173.6447,337.0375,608.0027,431.7718,176.2309,0,894.4596,5167.075,0,0,2.303713e-14,4.263256e-14,56.14166,118.8063,103.355,76.81316,0,9.681349,0,-7.105427e-15
naive,2026-01-05 13:45:00,55,13.75,36.18012,3746.133,65.62725,291.1607,464.7668,1,0,2622.293,2621.976,761.6395,387.3026,1148.942,3,64.38841,121.9634,162.5903,800,0,1.238842,218.8591,0.1094295,0.1380291,0.3172331,0,250,0.3172331,1860.336,109.0264,46.08734,0,169.1972,355.7404,614.0933,435.6569,178.4364,906.2675,0,2052.552,0,-1.136868e-13,-2.534084e-14,4.263256e-14,65.62725,121.9634,109.0264,76.67513,0,0,0,-1.421085e-14
naive,2026-01-05 14:00:00,56,14,36.42331,3728.358,47.44091,296.3779,505.1326,1,1,2609.851,2609.533,770.008,390.9884,1160.996,3,64.41799,124.9848,171.5936,800,0,0,218.8246,0.1094123,0.1378123,0.3172331,0,250,0.3172331,1839.525,114.7298,45.83157,0,171.3931,390.4028,615.0324,433.499,181.5334,916.489,0,2077.071,0,0,-3.452794e-14,4.263256e-14,47.44091,124.9848,114.7298,75.29848,0,16.97708,0,7.105427e-15
naive,2026-01-05 14:15:00,57,14.25,36.30162,3750.089,48.87699,295.0623,513.9462,1,1,2625.062,2624.745,777.6881,394.5503,1172.238,3,62.93691,127.9917,181.3098,800,0,0,218.7902,0.1093951,0.1377907,0.3172331,0,250,0.3172331,1847.057,121.4027,45.95956,0,167.0706,392.5435,616.6718,433.9051,182.7667,920.6706,0,2077.833,0,-5.684342e-14,-1.496026e-14,4.263256e-14,48.87699,127.9917,121.4027,75.16069,0,14.05991,0,7.105427e-15
naive,2026-01-05 14:30:00,58,14.5,36.58742,3761.763,44.03516,299.6712,531.7906,1,1,2633.234,2632.917,785.2688,398.0589,1183.328,3,61.53639,130.8722,190.9191,800,0,0,218.7557,0.1093779,0.137769,0.3172331,0,250,0.3172331,1847.648,127.4005,45.65898,0,168.799,404.3901,623.1939,437.2733,185.9206,931.0371,0,2101.886,0,-1.136868e-13,4.55469e-14,4.263256e-14,44.03516,130.8722,127.4005,75.02292,0,17.50123,0,-7.105427e-15
naive,2026-01-05 14:45:00,59,14.75,36.83384,3773.882,51.94734,293.4774,549.3875,1,1,2641.717,2641.4,792.9036,401.5949,1194.499,3,60.10593,133.7332,200.6593,800,0,0,218.7213,0.1093606,0.1377473,0.3172331,0,250,0.3172331,1848.496,133.5045,45.3998,0,159.7442,415.883,629.2384,440.2988,188.9396,940.954,0,2106.392,0,-2.273737e-13,-4.957146e-14,4.263256e-14,51.94734,133.7332,133.5045,74.88517,0,8.158588,0,-2.842171e-14
naive,2026-01-05 15:00:00,60,15,36.78945,3790.32,65.83759,285.4453,538.9308,1,1,2653.224,2652.907,800.6261,405.1475,1205.774,3,58.85959,136.3956,210.5184,800,0,6.977999,216.9424,0.1084712,0.1377256,0.3172331,0,250,0.3172331,1852.281,140.1388,45.44649,0,149.0497,398.792,631.245,440.6876,190.5574,940.7142,0,2087.412,0,-1.136868e-13,-1.362799e-14,4.263256e-14,65.83759,136.3956,140.1388,74.74745,0,0,0,0
naive,2026-01-05 15:15:00,61,15.25,36.95565,3790.486,70.93182,283.9587,553.9676,1,1,2653.341,2653.023,813.4437,410.084,1223.528,3,64.86322,138.8391,219.8254,800,0,6.068592,215.3911,0.1076955,0.1366054,0.3172331,0,250,0.3172331,1839.58,146.0421,45.27169,0,145.1196,407.9255,634.0304,439.5777,194.4527,947.1378,0,2093.676,0,-1.136868e-13,8.604228e-15,4.263256e-14,70.93182,138.8391,146.0421,67.63284,0,0,0,-2.842171e-14
naive,2026-01-05 15:30:00,62,15.5,36.97409,3739.531,81.04707,282.9971,546.4113,1,1,2617.672,2617.355,825.6217,414.8327,1240.454,3,70.07447,141.1797,229.2002,800,0,10.9726,212.614,0.106307,0.1356286,0.3172331,0,250,0.3172331,1791.733,152.2365,45.25229,0,141.8174,394.1749,625.8106,428.3522,197.4584,937.4209,0,2068.568,0,1.136868e-13,4.571343e-14,4.263256e-14,81.04707,141.1797,152.2365,61.42862,0,0,0,0
naive,2026-01-05 15:45:00,63,15.75,37.20327,3696.154,92.52534,290.5717,529.5964,1,1,2587.308,2586.991,841.3799,420.5538,1261.934,3,80.38006,143.4308,238.1228,800,0,12.14528,209.5442,0.1047721,0.1338799,0.3172331,0,250,0.3172331,1745.611,157.7263,45.01126,0,147.1409,371.8701,622.302,419.8562,202.4459,929.8525,0,2062.886,0,5.684342e-14,1.482148e-14,4.263256e-14,92.52534,143.4308,157.7263,50.32215,0,0,0,0
naive,2026-01-05 16:00:00,64,16,37.05262,3713.948,108.5563,282.8577,507.4504,1,1,2599.764,2599.447,857.8026,426.4042,1284.207,3,92.06077,145.7299,246.4162,800,0,16.49557,205.3873,0.1026937,0.1319469,0.3172331,0,250,0.3172331,1741.644,163.5166,45.1697,0,137.1278,343.9337,622.8155,417.239,205.5765,926.0381,0,2037.806,0,5.684342e-14,-5.789813e-14,4.263256e-14,108.5563,145.7299,163.5166,38.04492,0,0,0,0
naive,2026-01-05 16:15:00,65,16.25,37.03558,3709.037,114.8934,284.1352,500.234,1,1,2596.326,2596.008,877.166,433.0023,1310.168,3,108.3541,147.8395,253.9747,800,0,6.539287,203.7202,0.1018601,0.1293294,0.3172331,0,250,0.3172331,1718.842,168.5669,45.18762,0,136.2957,331.6671,621.7126,411.5917,210.121,924.0145,0,2032.303,0,-1.136868e-13,3.019807e-14,4.263256e-14,114.8934,147.8395,168.5669,21.42002,0,0,0,-2.842171e-14
naive,2026-01-05 16:30:00,66,16.5,37.21509,3645.291,108.5564,279.7491,497.525,1,1,2551.704,2551.386,888.5882,437.2714,1325.86,3,114.7962,149.9046,261.1588,800,0,0,203.6881,0.1018441,0.1282796,0.3172331,0,250,0.3172331,1662.798,172.96,44.99883,0,129.8445,324.565,613.9304,400.063,213.8673,915.4236,0,2004.205,0,5.684342e-14,7.799317e-15,4.263256e-14,108.5564,149.9046,172.96,14.75245,0,6.239869,0,1.421085e-14
naive,2026-01-05 16:45:00,67,16.75,37.43459,3578.396,115.2006,274.8496,490.3568,1,1,2504.877,2504.56,894.5998,439.9436,1334.543,3,114.6112,151.8426,268.0896,800,0,0.5894002,203.5087,0.1017543,0.1282594,0.3172331,0,250,0.3172331,1609.96,177.0794,44.76797,0,123.007,313.2773,606.1856,389.6138,216.5718,905.3711,0,1972.565,0,-1.136868e-13,2.220446e-16,4.263256e-14,115.2006,151.8426,177.0794,14.62419,0,0,0,0
naive,2026-01-05 17:00:00,68,17,37.20401,3599.954,148.5743,276.5193,454.1299,1,1,2519.968,2519.651,900.8306,442.6296,1343.46,3,115.1223,153.6515,274.6864,800,0,13.90665,200,0.1,0.1281464,0.3172331,0,250,0.3172331,1618.82,181.9434,45.01047,19.54532,122.8678,272.1865,606.1173,389.368,216.7493,897.4655,0,1989.957,0,5.684342e-14,-5.551115e-16,4.263256e-14,129.029,153.6515,181.9434,13.90665,0,0,0,-2.842171e-14
naive,2026-01-05 17:15:00,69,17.25,37.17635,3649.424,180.4879,270.9133,441.5767,1,1,2554.597,2554.28,1305.308,559.7756,1865.083,4,129.3122,155.4322,280.339,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1248.972,185.7496,45.03957,51.1756,115.4811,255.8271,613.9971,300.1903,313.8068,921.4539,0,2079.721,0,0,1.24345e-13,4.263256e-14,129.3122,155.4322,185.7496,0,500,0,0,0
naive,2026-01-05 17:30:00,70,17.5,37.23978,3646.826,217.8318,275.4537,415.0535,1,1,2552.778,2552.461,712.3478,373.232,1085.58,3,0,0,285.5798,800,0,287.1253,253.136,0.126568,0.2046279,0.3172331,0,250,0.3172331,1840.113,189.0772,44.97285,87.78844,118.3718,225.9764,614.5906,443.0139,171.5767,870.6506,0,2046.333,0,0,-6.483702e-14,4.263256e-14,130.0433,157.0819,189.0772,287.1253,0,0,0,0
naive,2026-01-05 17:45:00,71,17.75,37.16343,3611.669,244.5169,272.9553,374.9221,1,1,2528.169,2527.851,769.4054,398.3858,1167.791,3,0,77.64414,290.1471,800,0,212.3848,200,0.1,0.1593961,0.3172331,0,250,0.3172331,1758.446,192.2784,45.05316,113.2371,114.2061,182.6438,607.4374,422.4979,184.9395,864.7671,0,2071.189,0,-5.684342e-14,1.360023e-15,4.263256e-14,131.2798,158.7491,192.2784,212.3848,0,0,0,-2.842171e-14
naive,2026-01-05 18:00:00,72,18,37.35697,3593.349,272.9669,6.907495,361.3992,1,1,2515.345,2515.027,1320.796,566.1822,1886.978,4,132.8525,160.3353,293.7899,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.232,194.2375,44.8496,140.1144,0,167.1617,607.4636,288.4107,319.0529,894.963,0,1981.167,0,-1.136868e-13,1.24345e-13,4.263256e-14,132.8525,6.907495,194.2375,0,500,153.4278,0,0
naive,2026-01-05 18:15:00,73,18.25,37.16861,3493.212,291.8159,3.717281,357.3216,1,1,2445.248,2444.931,720.3296,376.7508,1097.08,3,0,0,297.0804,800,0,138.4892,290.2951,0.1451475,0.2046279,0.3172331,0,250,0.3172331,1724.601,196.8607,45.04771,157.044,0,160.4609,587.5948,414.4228,173.1719,829.7325,0,1879.687,0,0,7.727152e-14,4.263256e-14,134.7719,3.717281,196.8607,293.0055,0,0,0,-1.776357e-15
naive,2026-01-05 18:30:00,74,18.5,37.16658,3456.421,318.3121,3.962928,349.2187,1,0,2419.495,2419.177,722.4936,377.7048,1100.198,3,0,0,300.1984,800,0,140.857,255.0351,0.1275176,0.1827945,0.3172331,0,250,0.3172331,1696.684,198.9317,45.04985,181.418,0,150.287,581.3749,407.6923,173.6826,821.5093,0,1905.284,0,5.684342e-14,6.941669e-14,4.263256e-14,136.8941,3.962928,198.9317,293.0396,0,0,0,4.440892e-16
naive,2026-01-05 18:45:00,75,18.75,36.96476,3478.251,349.4016,6.264446,319.7751,0,0,2434.776,2434.459,775.4712,401.0599,1176.531,3,0,73.44962,303.0816,800,0,139.313,220.1667,0.1100834,0.1605919,0.3172331,0,250,0.3172331,1658.987,201.3316,45.26211,210.0886,0,118.4435,581.9425,396.5192,185.4234,0,825.8886,4853.87,0,-1.136868e-13,3.003153e-14,4.263256e-14,139.313,6.264446,201.3316,219.9798,0,67.18517,0,0
naive,2026-01-05 19:00:00,76,19,37.06768,3488.08,368.8366,1.346799,310.8858,0,0,2441.656,2441.339,879.4627,439.5827,1319.045,3,61.54918,152.171,305.3252,800,0,80.52817,200,0.1,0.1386357,0.3172331,0,250,0.3172331,1561.876,202.5707,45.15387,226.7593,0,108.3151,585.1704,374.3212,210.8492,0,839.8628,4959.607,0,0,-3.38618e-15,4.263256e-14,142.0773,1.346799,202.5707,80.52817,0,150.8242,0,0
naive,2026-01-05 19:15:00,77,19.25,36.96625,3411.095,373.4607,0.6551173,290.3292,0,0,2387.767,2387.45,1332.633,569.953,1902.586,4,145.0223,150.2122,307.3516,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1054.817,204.1644,45.26054,228.4385,0,86.1648,570.7292,252.1245,318.6047,0,842.6729,4977.839,0,0,1.24345e-13,4.263256e-14,145.0223,0.6551173,204.1644,0,500,149.5571,0,-5.684342e-14
naive,2026-01-05 19:30:00,78,19.5,36.80379,3436.666,395.9188,0,254.8371,0,0,2405.666,2405.349,728.5632,380.3806,1108.944,3,0,0,308.9437,800,0,147.951,287.9296,0.1439648,0.2046279,0.3172331,0,250,0.3172331,1676.786,205.6236,45.43141,247.9679,0,49.2135,572.5619,399.0843,173.4776,0,791.178,4728.113,0,-1.136868e-13,-6.483702e-14,4.263256e-14,147.951,0,205.6236,296.2458,0,0,0,0
naive,2026-01-05 19:45:00,79,19.75,36.45211,3436.491,392.7938,0,237.561,0,0,2405.544,2405.226,729.1867,380.6554,1109.842,3,0,0,309.8421,800,0,151.0898,250.1118,0.1250559,0.1813051,0.3172331,0,250,0.3172331,1676.04,207.0932,45.80129,241.704,0,30.46773,567.3093,395.2674,172.0419,0,783.1081,4672.508,0,1.136868e-13,-1.754152e-14,4.263256e-14,151.0898,0,207.0932,297.5075,0,0,0,0
naive,2026-01-05 20:00:00,80,20,36.53138,3444.539,382.4365,0,216.5791,0,0,2411.177,2410.86,797.8671,410.9331,1208.8,3,0,98.40871,310.3915,800,0,154.1111,211.5447,0.1057723,0.1574918,0.3172331,0,250,0.3172331,1612.993,207.2636,45.71791,228.3254,0,9.315469,569.8098,381.1827,188.627,0,794.3173,4711.174,0,-1.136868e-13,2.545186e-14,4.263256e-14,154.1111,0,207.2636,200.2899,0,98.40871,0,0
naive,2026-01-05 20:15:00,81,20.25,36.47282,3417.312,362.378,0,194.7987,0,0,2392.118,2391.801,914.9056,449.3388,1364.244,3,110.8844,142.8024,310.5575,800,0,46.04556,200,0.1,0.1332066,0.3172331,0,250,0.3172331,1476.896,207.5199,45.7795,205.4481,0,0,564.4465,348.4897,215.9568,0,797.8284,4690.952,0,5.684342e-14,1.720846e-15,4.263256e-14,156.9299,0,194.7987,46.04556,0,142.8024,12.72128,-2.842171e-14
naive,2026-01-05 20:30:00,82,20.5,36.39987,3398.761,334.8714,0,185.5601,0,0,2379.133,2378.816,1339.544,571.2854,1910.83,4,159.4354,141.061,310.3335,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.271,207.5514,45.85623,175.436,0,0,560.3214,244.7639,315.5575,0,816.0493,4739.31,0,0,1.24345e-13,4.263256e-14,159.4354,0,185.5601,0,500,141.061,21.99126,2.842171e-14
naive,2026-01-05 20:45:00,83,20.75,36.36318,3352.186,295.1896,0,159.0391,0,0,2346.53,2346.213,729.2621,380.6887,1109.951,3,0,0,309.9508,800,0,161.5491,284.5301,0.142265,0.2046279,0.3172331,0,250,0.3172331,1616.951,207.3864,45.89482,133.6405,0,0,552.1182,380.4545,171.6637,0,761.1432,4365.186,0,0,-6.483702e-14,4.263256e-14,161.5491,0,159.0391,300.9105,0,0,48.34728,0
naive,2026-01-05 21:00:00,84,21,36.21035,3351.052,270.6439,0,150.1047,0,0,2345.736,2345.419,728.6848,380.4342,1109.119,3,0,0,309.119,800,0,163.14,243.7003,0.1218501,0.1791644,0.3172331,0,250,0.3172331,1616.734,207.2078,46.05555,107.5038,0,0,549.7569,378.9048,170.8521,0,759.339,4309.996,0,-5.684342e-14,3.366751e-14,4.263256e-14,163.14,0,150.1047,300.8424,0,0,57.10309,0
naive,2026-01-05 21:15:00,85,21.25,35.91786,3363.991,231.9206,0,150.6037,0,0,2354.793,2354.476,815.3478,418.6395,1233.987,3,0,125.8394,308.1478,800,0,164.4048,202.5607,0.1012804,0.1534545,0.3172331,0,250,0.3172331,1539.128,207.2778,46.36318,67.51581,0,0,547.7492,358.0172,189.7321,0,776.6566,4335.918,0,0,-7.047141e-14,4.263256e-14,164.4048,0,150.6037,174.6477,0,125.8394,56.67414,0
naive,2026-01-05 21:30:00,86,21.5,35.59611,3322.542,192.4214,0,146.5038,0,0,2325.779,2325.462,941.1274,455.6418,1396.769,3,155.0745,134.5,307.1948,800,0,10.11534,200,0.1,0.1275495,0.3172331,0,250,0.3172331,1384.335,207.4275,46.70158,27.23154,0,0,536.5828,319.3812,217.2016,0,775.023,4257.062,0,-1.136868e-13,-7.21645e-16,4.263256e-14,165.1899,0,146.5038,10.11534,0,134.5,60.92365,-2.842171e-14
naive,2026-01-05 21:45:00,87,21.75,35.2673,3323.519,175.1444,0,126.9124,0,0,2326.463,2326.146,1335.749,568.8901,1904.639,4,165.5029,132.954,306.1818,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,990.3973,207.5489,47.0474,9.641526,0,0,532.2987,226.6046,305.6941,0,795.4947,4338.924,0,-1.136868e-13,1.24345e-13,4.263256e-14,165.5029,0,126.9124,0,500,132.954,80.63652,0
naive,2026-01-05 22:00:00,88,22,35.21452,3298.428,148.6112,1.255479,126.8964,0,0,2308.9,2308.583,725.7261,379.1299,1104.856,3,0,0,304.856,800,0,149.8667,287.4507,0.1437253,0.2046279,0.3172331,0,250,0.3172331,1582.856,206.7789,47.10292,0,0,0,527.5793,361.6797,165.8996,0,740.8096,4021.462,0,0,-6.483702e-14,4.263256e-14,148.6112,1.255479,126.8964,297.0556,0,0,79.8825,-1.421085e-14
naive,2026-01-05 22:15:00,89,22.25,34.78443,3320.089,129.9184,0.6450534,94.22062,0,0,2324.063,2323.745,724.8247,378.7324,1103.557,3,0,0,303.5571,800,0,130.5634,254.7646,0.1273823,0.1810035,0.3172331,0,250,0.3172331,1598.921,206.9423,47.55526,0,0,0,525.3648,361.4432,163.9216,0,740.1756,4017.466,0,0,-6.306067e-14,4.263256e-14,129.9184,0.6450534,94.22062,295.4018,0,0,112.7217,6.217249e-15
naive,2026-01-05 22:30:00,90,22.5,34.46394,3334.627,94.58408,5.981863,92.39937,0,0,2334.239,2333.922,775.3917,401.0249,1176.417,3,0,74.67232,301.7443,800,0,94.58408,231.0785,0.1155392,0.1604215,0.3172331,0,250,0.3172331,1558.53,206.4802,47.89233,0,0,0,523.4933,349.5272,173.9661,0,750.5521,4074.158,0,-1.136868e-13,-6.383782e-15,4.263256e-14,94.58408,5.981863,92.39937,218.8979,0,68.69046,114.0808,-1.421085e-14
naive,2026-01-05 22:45:00,91,22.75,34.17584,3254.135,96.38658,6.864969,76.52052,0,0,2277.894,2277.577,841.7154,425.4952,1267.211,3,40.08449,127.1965,299.9297,800,0,56.30209,216.9666,0.1084833,0.1455067,0.3172331,0,250,0.3172331,1435.862,205.9297,48.19534,0,0,0,507.2518,319.7441,187.5076,0,745.2393,4044.597,0,-1.136868e-13,-4.296563e-14,4.263256e-14,96.38658,6.864969,76.52052,124.1683,0,120.3315,129.4092,-2.842171e-14
naive,2026-01-05 23:00:00,92,23,33.95585,3265.657,76.5074,0.8879036,85.21013,0,0,2285.96,2285.642,882.6517,436.9158,1319.567,3,95.78552,125.8885,297.8934,800,0,0,216.9324,0.1084662,0.1366207,0.3172331,0,250,0.3172331,1402.991,205.0559,48.42672,0,0,0,506.3194,310.7498,195.5696,0,747.6656,4057.681,0,0,1.751377e-14,4.263256e-14,76.5074,0.8879036,85.21013,67.72963,0,144.2788,119.8458,0
naive,2026-01-05 23:15:00,93,23.25,33.77865,3289.473,59.67331,0,76.84606,0,0,2302.631,2302.314,879.8036,435.7553,1315.559,3,94.98656,124.5444,296.0278,800,0,0,216.8983,0.1084491,0.1365992,0.3172331,0,250,0.3172331,1422.511,204.1914,48.61309,0,0,0,507.8196,313.7188,194.1008,0,749.4741,4067.418,0,-1.136868e-13,1.665335e-15,4.263256e-14,59.67331,0,76.84606,67.59303,0,159.8577,127.3453,-2.842171e-14
naive,2026-01-05 23:30:00,94,23.5,33.3619,3264.891,53.39196,0,71.32271,0,1,2285.423,2285.106,876.7787,434.5357,1311.314,3,94.02839,123.2195,294.0666,800,0,0,216.8641,0.1084321,0.1365777,0.3172331,0,250,0.3172331,1408.328,203.819,49.0514,0,0,0,498.9799,307.4822,191.4977,0,742.018,4025.916,0,-1.136868e-13,5.359602e-14,4.263256e-14,53.39196,0,71.32271,67.45645,0,163.8559,132.4963,0
naive,2026-01-05 23:45:00,95,23.75,32.88495,3254.049,44.61053,0,67.35121,1,1,2277.834,2277.517,873.6997,433.2975,1306.997,3,93.02712,121.9225,292.0476,800,0,0,216.83,0.108415,0.1365562,0.3172331,0,250,0.3172331,1403.817,203.5339,49.55303,0,0,0,491.6909,303.0265,188.6644,736.324,0,1416.901,0,-5.684342e-14,-1.859624e-14,4.263256e-14,44.61053,0,67.35121,67.3199,0,170.339,136.1827,0
naive,2026-01-06 00:00:00,96,0,32.63669,3246.649,39.173,0,49.24271,1,1,2272.654,2272.337,570.294,310.6077,880.9017,2,0,0,80.90174,800,0,39.173,207.0026,0.1035013,0.1365347,0.3172331,0,250,0.3172331,1702.043,56.54275,49.81414,0,0,0,487.6978,365.2481,122.4497,675.8559,0,1295.671,0,5.684342e-14,-5.148659e-14,4.263256e-14,39.173,0,49.24271,56.74595,0,0,7.300041,0
naive,2026-01-06 00:15:00,97,0.25,32.54881,3213.187,46.16848,0,14.85476,1,1,2249.231,2248.914,570.5,308.0108,878.5108,2,22.5942,0.3148565,55.6017,800,0,23.57429,201.0764,0.1005382,0.1303465,0.3172331,0,250,0.3172331,1678.414,38.89948,49.90656,0,0,0,481.6721,359.4318,122.2403,667.4425,0,1278.74,0,5.684342e-14,4.243828e-14,4.263256e-14,46.16848,0,14.85476,27.88002,0,0.3148565,24.04472,4.440892e-16
naive,2026-01-06 00:30:00,98,0.5,32.40238,3214.145,58.70352,0,13.80701,1,1,2249.901,2249.584,605.2377,320.4266,925.6643,2,46.95814,2.675151,76.03103,800,0,4.179115,200,0.1,0.1266149,0.3172331,0,250,0.3172331,1644.346,53.2811,50.06057,7.566262,0,0,480.1594,350.9257,129.2336,671.3523,0,1299.438,0,-5.684342e-14,2.498002e-16,4.263256e-14,51.13726,0,13.80701,4.179115,0,2.675151,39.47409,-4.440892e-16
naive,2026-01-06 00:45:00,99,0.75,32.18837,3260.23,54.41194,0,20.94004,1,1,2282.161,2281.844,993.6488,430.3545,1424.003,3,62.28492,6.956063,54.76232,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1288.195,38.47015,50.28566,0,0,0,484.6093,273.5439,211.0654,703.8984,0,1351.225,0,1.136868e-13,1.24345e-13,4.263256e-14,54.41194,0,20.94004,0,500,14.82905,17.53011,-5.684342e-14
naive,2026-01-06 01:00:00,100,1,31.91005,3267.423,53.46549,0,42.92282,1,1,2287.196,2286.879,580.1295,314.9437,895.0732,2,0,0,95.07322,800,0,53.46549,311.551,0.1557755,0.2046279,0.3172331,0,250,0.3172331,1706.75,66.99997,50.57838,0,0,0,482.5416,360.0818,122.4598,675.0255,0,1293.15,0,-5.684342e-14,-1.003642e-13,4.263256e-14,53.46549,0,42.92282,74.36946,0,0,24.07714,0
naive,2026-01-06 01:15:00,101,1.25,31.71814,3301.512,53.33447,0,41.36519,1,1,2311.058,2310.741,568.9306,310.0067,878.9372,2,0,0,78.93725,800,0,53.33447,298.1683,0.1490842,0.1961791,0.3172331,0,250,0.3172331,1741.81,55.74982,50.78022,0,0,0,485.4139,365.8493,119.5646,675.856,0,1294.584,0,0,1.044997e-13,4.263256e-14,53.33447,0,41.36519,63.2289,0,0,14.38463,0
naive,2026-01-06 01:30:00,102,1.5,31.46335,3314.122,54.22967,0,47.57565,1,1,2319.886,2319.568,553.0504,303.0059,856.0563,2,0,0,56.0563,800,0,54.22967,284.564,0.142282,0.1877522,0.3172331,0,250,0.3172331,1766.518,39.7043,51.04819,0,0,7.871357,484.4164,368.8675,115.549,673.517,0,1289.605,0,5.684342e-14,2.045586e-14,4.263256e-14,54.22967,0,39.7043,65.82227,0,0,0,0
naive,2026-01-06 01:45:00,103,1.75,31.35535,3329.753,43.62382,0,44.11784,1,1,2330.827,2330.51,543.5294,298.8086,842.338,2,0,0,42.338,800,0,43.62382,273.6132,0.1368066,0.1791858,0.3172331,0,250,0.3172331,1786.981,30.02429,51.16177,0,0,14.09355,485.4969,372.217,113.2799,673.9612,0,1290.365,0,5.684342e-14,6.811218e-14,4.263256e-14,43.62382,0,30.02429,54.24332,0,0,0,0
naive,2026-01-06 02:00:00,104,2,31.04565,3312.712,59.16354,0,42.30389,1,1,2318.898,2318.581,571.6813,311.2193,882.9007,2,0,0,82.90066,800,0,59.16354,258.7793,0.1293896,0.1722902,0.3172331,0,250,0.3172331,1746.9,58.995,51.48751,0,0,0,479.6088,361.3046,118.3042,672.5239,0,1287.124,0,0,-3.508305e-14,4.263256e-14,59.16354,0,42.30389,67.67984,0,0,16.6911,0
naive,2026-01-06 02:15:00,105,2.25,30.86855,3319.827,45.96784,0,48.24723,1,1,2323.879,2323.562,573.3235,311.9433,885.2668,2,0,0,85.26685,800,0,45.96784,247.2466,0.1236233,0.1629495,0.3172331,0,250,0.3172331,1750.238,60.79966,51.67377,0,0,0,478.7102,360.5424,118.1678,672.4857,0,1286.838,0,-5.684342e-14,-4.216072e-14,4.263256e-14,45.96784,0,48.24723,61.29664,0,0,12.55243,0
naive,2026-01-06 02:30:00,106,2.5,30.67051,3359.968,42.97185,0,41.38498,1,1,2351.978,2351.66,570.6419,310.7611,881.403,2,0,0,81.40296,800,0,42.97185,236.4647,0.1182323,0.1556875,0.3172331,0,250,0.3172331,1781.019,58.17348,51.88205,0,0,0,482.3339,365.244,117.0899,676.0051,0,1293.643,0,-1.136868e-13,-1.079692e-14,4.263256e-14,42.97185,0,41.38498,68.39252,0,0,16.7885,0
naive,2026-01-06 02:45:00,107,2.75,30.56974,3377.897,62.30763,0,50.74804,1,1,2364.528,2364.211,550.6485,301.947,852.5955,2,0,0,52.59548,800,0,62.30763,220.8506,0.1104253,0.1488983,0.3172331,0,250,0.3172331,1813.562,37.62902,51.98804,0,0,13.11902,483.8078,371.0743,112.7335,675.7056,0,1292.925,0,5.684342e-14,-1.773581e-14,4.263256e-14,62.30763,0,37.62902,79.17813,0,0,0,0
naive,2026-01-06 03:00:00,108,3,30.43923,3361.632,59.63695,0,68.035,1,1,2353.143,2352.825,551.6752,302.3996,854.0748,2,0,0,54.0748,800,0,59.63695,205.9065,0.1029533,0.1390664,0.3172331,0,250,0.3172331,1801.15,38.74385,52.12531,0,0,29.29116,480.0681,367.4553,112.6128,675.8307,0,1293.02,0,-5.684342e-14,5.567768e-14,4.263256e-14,59.63695,0,38.74385,75.3172,0,0,0,0
naive,2026-01-06 03:15:00,109,3.25,30.62408,3321.596,52.04213,0.4574558,75.04727,1,1,2325.117,2324.8,595.2211,314.5681,909.7892,2,59.085,2.887835,47.81639,800,0,0,205.8741,0.1029371,0.1296563,0.3172331,0,250,0.3172331,1729.579,34.18907,51.93089,0,0,40.8582,476.3265,354.3237,122.0028,677.2621,0,1296.102,0,-1.136868e-13,5.082046e-14,4.263256e-14,52.04213,0.4574558,34.18907,23.49653,0,9.473248,0,-1.776357e-15
naive,2026-01-06 03:30:00,110,3.5,30.68143,3284.401,57.41869,0,55.07276,1,1,2299.081,2298.764,603.9243,319.19,923.1143,2,52.48592,3.354024,67.27438,800,0,4.932771,204.6085,0.1023043,0.1296359,0.3172331,0,250,0.3172331,1694.839,48.07081,51.87057,0,0,7.001942,471.6022,347.6563,123.9459,668.2826,0,1278.211,0,-5.684342e-14,-4.884981e-14,4.263256e-14,57.41869,0,48.07081,23.3669,0,3.354024,0,3.108624e-15
naive,2026-01-06 03:45:00,111,3.75,30.75043,3287.449,81.57149,0,61.09418,1,1,2301.214,2300.897,590.8718,312.9942,903.866,2,56.1974,1.226103,46.44251,800,0,18.30529,200,0.1,0.128839,0.3172331,0,250,0.3172331,1710.025,33.15979,51.798,7.068805,0,27.93439,472.7759,351.3184,121.4576,670.0516,0,1294.024,0,5.684342e-14,-5.273559e-16,4.263256e-14,74.50268,0,33.15979,18.30529,0,1.226103,0,-8.881784e-16
naive,2026-01-06 04:00:00,112,4,30.3722,3296.505,85.45406,0,62.15737,1,1,2307.553,2307.236,1016.834,437.8209,1454.655,3,85.44203,0.8005568,68.41224,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1290.402,49.05311,52.1958,0.01202988,0,13.10426,470.0603,262.8615,207.1989,703.3518,0,1348.004,0,-5.684342e-14,1.24345e-13,4.263256e-14,85.44203,0,49.05311,0,500,0.8005568,0,-5.817569e-14
naive,2026-01-06 04:15:00,113,4.25,30.23474,3243.011,85.49936,0,67.24915,1,1,2270.107,2269.79,545.5107,299.682,845.1927,2,0,0,45.1927,800,0,85.49936,303.5425,0.1517713,0.2046279,0.3172331,0,250,0.3172331,1724.279,32.45388,52.34037,0,0,34.79527,461.0124,350.1659,110.8465,656.9142,0,1254.945,0,-5.684342e-14,1.056932e-13,4.263256e-14,85.49936,0,32.45388,93.9521,0,0,0,0
naive,2026-01-06 04:30:00,114,4.5,30.0793,3257.785,104.9322,0,56.13171,1,1,2280.449,2280.132,535.338,295.1974,830.5354,2,0,0,30.53541,800,0,104.9322,277.2617,0.1386308,0.1911363,0.3172331,0,250,0.3172331,1744.794,21.96612,52.50385,0,0,34.16559,461.5101,353.1059,108.4042,655.2177,0,1251.369,0,0,-6.680767e-14,4.263256e-14,104.9322,0,21.96612,108.2278,0,0,0,0
naive,2026-01-06 04:45:00,115,4.75,30.08997,3274.723,130.5322,0,65.18719,1,1,2292.306,2291.989,539.3166,296.9514,836.268,2,0,0,36.26798,800,0,120.0007,247.2178,0.1236089,0.1745876,0.3172331,0,250,0.3172331,1752.672,26.08684,52.49263,10.53146,0,39.10035,464.0199,354.7845,109.2353,659.6508,0,1278.414,0,0,4.65461e-14,4.263256e-14,120.0007,0,26.08684,120.0007,0,0,0,0
naive,2026-01-06 05:00:00,116,5,29.75087,3288.836,153.3009,0,59.82297,1,1,2302.185,2301.868,542.1925,298.2192,840.4118,2,0,0,40.41179,800,0,148.9899,209.9315,0.1049657,0.1556695,0.3172331,0,250,0.3172331,1759.675,29.17703,52.84929,4.310935,0,30.64594,462.5272,353.5327,108.9945,657.9089,0,1263.799,0,5.684342e-14,1.670886e-14,4.263256e-14,148.9899,0,29.17703,148.9899,0,0,0,0
naive,2026-01-06 05:15:00,117,5.25,29.88214,3278.843,193.2294,0,50.04029,1,1,2295.19,2294.873,644.402,325.5447,969.9468,2,149.072,4.854136,16.02063,800,0,39.59362,200,0.1,0.1321908,0.3172331,0,250,0.3172331,1650.471,11.54996,52.71121,4.563792,0,38.49033,462.4635,332.5574,129.9061,665.8577,0,1280.288,0,-1.136868e-13,-3.885781e-16,4.263256e-14,188.6656,0,11.54996,39.59362,0,4.854136,0,-1.154632e-14
naive,2026-01-06 05:30:00,118,5.5,30.01418,3350.808,218.2082,0,59.34664,1,1,2345.566,2345.249,1081.918,450.2969,1532.215,4,221.7614,8.520292,1.933732,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1263.33,1.392068,52.57234,0,0,57.95457,474.0011,255.2987,218.7024,717.3073,0,1375.471,0,-5.684342e-14,1.24345e-13,4.263256e-14,218.2082,0,1.392068,0,500,12.0735,0,3.730349e-14
naive,2026-01-06 05:45:00,119,5.75,29.85327,3371.636,272.5892,0,51.27765,1,1,2360.145,2359.828,514.1453,285.8547,800,2,0,0,0,800,0,272.5892,256.7701,0.128385,0.2046279,0.3172331,0,250,0.3172331,1845.682,0,52.74159,0,0,51.27765,475.2473,371.6533,103.594,667.8334,0,1276.333,0,0,4.884981e-14,4.263256e-14,272.5892,0,0,285.6094,0,0,0,0
naive,2026-01-06 06:00:00,120,6,29.75404,3329.519,322.3561,1.645839,31.21591,1,1,2330.663,2330.346,618.7398,319.8345,938.5743,2,101.9727,12.11021,24.49138,800,0,220.3834,201.6338,0.1008169,0.1616843,0.3172331,0,250,0.3172331,1711.606,17.68199,52.84595,0,0,13.53392,468.2816,343.8994,124.3822,666.4531,0,1273.455,0,0,6.986078e-14,4.263256e-14,322.3561,1.645839,17.68199,226.9185,0,10.46437,0,-3.375078e-14
