controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-06 06:15:00,121,6.25,29.69673,3316.393,365.8678,0,34.74113,1,1,2321.475,2321.158,835.6977,384.5418,1220.24,3,362.0484,7.759106,50.43202,800,0,3.81943,200.6472,0.1003236,0.1269658,0.3172331,0,250,0.3172331,1485.46,36.43341,52.90622,0,0,0,465.8453,298.084,167.7613,682.6258,0,1305.732,0,-5.684342e-14,-2.858824e-14,4.263256e-14,365.8678,0,34.74113,6.408211,0,7.759106,1.692276,-1.598721e-14
naive,2026-01-06 06:30:00,122,6.5,29.7675,3350.057,394.9364,0,22.5657,1,1,2345.04,2344.723,877.4171,397.9496,1275.367,3,403.9465,3.236624,68.18359,800,0,0,200.6156,0.1003078,0.1263446,0.3172331,0,250,0.3172331,1467.306,49.219,52.83179,0,0,0,471.3103,294.9017,176.4086,692.8513,0,1326.267,0,0,2.106648e-14,4.263256e-14,394.9364,0,22.5657,2.462436,0,12.24681,26.65331,2.664535e-14
naive,2026-01-06 06:45:00,123,6.75,29.93234,3372.098,429.274,0,22.51178,1,1,2360.468,2360.151,898.3295,404.1883,1302.518,3,429.0011,0,73.51672,800,0,0.2729037,200.5158,0.1002579,0.1263247,0.3172331,0,250,0.3172331,1461.822,52.97183,52.65842,0,0,0,476.1464,294.8742,181.2722,699.0625,0,1338.884,0,-1.136868e-13,-5.023759e-14,4.263256e-14,429.274,0,22.51178,2.336111,0,0,30.46006,0
naive,2026-01-06 07:00:00,124,7,30.29497,3382.381,440.3502,0,34.24031,1,1,2367.667,2367.349,905.0873,407.2921,1312.379,3,427.9537,1.723363,82.70242,800,0,1.936945,200,0.1,0.1262619,0.3172331,0,250,0.3172331,1462.262,59.35059,52.27703,10.45957,0,0,481.4724,297.3556,184.1169,704.6477,0,1368.527,0,5.684342e-14,2.775558e-17,4.263256e-14,429.8906,0,34.24031,1.936945,0,1.723363,25.11028,2.442491e-15
naive,2026-01-06 07:15:00,125,7.25,30.37747,3389.582,440.6861,0,16.85762,1,1,2372.708,2372.39,1286.579,516.1662,1802.745,4,426.4957,3.327995,72.92133,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1085.812,52.28316,52.19026,14.19047,0,0,483.3896,221.2114,262.1782,737.3777,0,1440.52,0,1.136868e-13,1.24345e-13,4.263256e-14,426.4957,0,16.85762,0,500,3.327995,35.42554,-7.860379e-14
naive,2026-01-06 07:30:00,126,7.5,30.60116,3393.793,409.3002,0.9719068,22.99458,1,1,2375.655,2375.338,568.6108,309.8657,878.4765,2,0,0,78.47651,800,0,405.224,223.6114,0.1118057,0.2046279,0.3172331,0,250,0.3172331,1806.727,56.12567,51.955,4.076271,0.9719068,0,486.4286,369.9375,116.4912,679.8032,0,1309.865,0,0,-7.993606e-15,4.263256e-14,405.224,0,22.99458,405.224,0,0,33.13109,0
naive,2026-01-06 07:45:00,127,7.75,30.75861,3394.352,379.8825,0,31.60874,1,1,2376.046,2375.729,784.2926,372.6903,1156.983,3,271.1735,8.237245,77.57217,800,0,94.30468,200,0.1,0.1408048,0.3172331,0,250,0.3172331,1591.437,55.38119,51.7894,14.40429,0,0,488.2401,327.0151,161.225,699.7054,0,1365.995,0,1.705303e-13,4.635181e-15,4.263256e-14,365.4782,0,31.60874,94.30468,0,8.237245,23.77245,1.421085e-14
naive,2026-01-06 08:00:00,128,8,31.1386,3382.754,348.894,260.7103,35.24012,1,1,2367.928,2367.611,1400.848,578.3032,1979.151,4,327.6245,272.8162,78.71028,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,966.7629,55.95445,51.38975,21.26952,0,0,490.7872,200.3756,290.4117,778.6788,0,1536.234,0,-1.136868e-13,1.24345e-13,4.263256e-14,327.6245,260.7103,35.24012,0,500,12.1059,20.71433,2.273737e-13
naive,2026-01-06 08:15:00,129,8.25,31.39645,3420.915,308.4012,265.7154,39.72086,1,1,2394.64,2394.323,627.0973,335.6494,962.7467,2,0,41.20415,121.5426,800,0,498.1182,200.3878,0.1001939,0.2046279,0.3172331,0,250,0.3172331,1767.226,86.15284,51.11855,34.79427,0,0,499.2588,368.4491,130.8097,704.0986,0,1410.709,0,0,-7.993606e-15,4.263256e-14,273.6069,265.7154,39.72086,499.6694,0,0,46.43199,5.684342e-14
naive,2026-01-06 08:30:00,130,8.5,31.74724,3363.843,248.0439,267.0892,39.24098,1,1,2354.69,2354.373,944.8485,451.087,1395.935,3,207.1533,263.5895,125.1927,800,0,1.42507,200,0.1,0.1261813,0.3172331,0,250,0.3172331,1409.525,88.38879,50.74961,39.46557,3.499682,0,494.9111,296.2553,198.6559,747.3423,0,1511.706,0,-1.136868e-13,-2.775558e-17,4.263256e-14,208.5784,263.5895,39.24098,1.42507,0,0,49.14781,0
naive,2026-01-06 08:45:00,131,8.75,31.78955,3377.933,202.3133,269.3803,48.44886,1,1,2364.553,2364.236,1332.949,566.1886,1899.137,4,177.8367,269.4705,151.8302,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.287,107.1441,50.70511,24.47666,0,0,497.4708,216.9692,280.5016,783.1579,0,1551.495,0,0,1.24345e-13,4.263256e-14,177.8367,269.3803,48.44886,0,500,0.09021554,58.69522,0
naive,2026-01-06 09:00:00,132,9,31.96049,3446.799,158.1885,269.3565,58.87571,1,1,2412.759,2412.442,606.2939,326.4783,932.7721,2,0,0,132.7721,800,0,416.8708,220.6997,0.1103498,0.2046279,0.3172331,0,250,0.3172331,1806.148,93.51353,50.52533,10.6741,0,0,509.6288,381.4989,128.1299,707.9772,0,1377.526,0,0,-7.993606e-15,4.263256e-14,147.5144,269.3565,58.87571,421.515,0,0,34.63782,0
naive,2026-01-06 09:15:00,133,9.25,32.06153,3450.669,125.5307,277.5731,84.40463,1,1,2415.468,2415.151,843.093,424.7808,1267.874,3,51.1951,272.8553,143.8234,800,0,74.33563,202.081,0.1010405,0.1389713,0.3172331,0,250,0.3172331,1572.058,101.1808,50.41906,0,4.717806,0,511.4016,332.8352,178.5663,757.616,0,1466.649,0,0,3.169687e-14,4.263256e-14,125.5307,272.8553,84.40463,82.65964,0,0,16.77621,0
naive,2026-01-06 09:30:00,134,9.5,32.4752,3446.528,102.4265,281.7547,104.1022,1,1,2412.57,2412.253,884.728,437.6534,1322.381,3,97.2791,277.078,148.0243,800,0,5.147406,200.7623,0.1003812,0.1272474,0.3172331,0,250,0.3172331,1527.525,103.6464,49.98398,0,4.676693,0.4558042,515.7567,326.5527,189.2041,764.3035,0,1480.442,0,0,-1.004752e-14,4.263256e-14,102.4265,277.078,103.6464,8.19676,0,0,0,0
naive,2026-01-06 09:45:00,135,9.75,32.78441,3531.188,99.03027,279.0669,136.865,1,1,2471.832,2471.515,889.101,440.3291,1329.43,3,90.99249,280.4292,158.0085,800,0,2.922937,200,0.1,0.1264171,0.3172331,0,250,0.3172331,1582.414,110.2464,49.65877,5.114839,0,26.61858,532.2962,340.7646,191.5316,786.8259,0,1526.609,0,0,-8.326673e-17,4.263256e-14,93.91543,279.0669,110.2464,2.922937,0,1.3623,0,-5.684342e-14
naive,2026-01-06 10:00:00,136,10,32.97486,3579.404,94.67985,282.7652,159.993,1,1,2505.582,2505.265,1280.264,555.536,1835.8,4,72.14322,282.9068,180.7503,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1225.001,125.8386,49.45847,22.53664,0,34.15438,542.0094,264.9931,277.0163,827.9173,0,1639.07,0,2.273737e-13,1.24345e-13,4.263256e-14,72.14322,282.7652,125.8386,0,500,0.1416087,0,5.684342e-14
naive,2026-01-06 10:15:00,137,10.25,33.15343,3589.202,78.98831,280.362,177.7357,1,1,2512.441,2512.124,663.9328,351.8883,1015.821,3,0,0,215.8211,800,0,335.644,241.0064,0.1205032,0.2046279,0.3172331,0,250,0.3172331,1848.191,149.9466,49.27066,23.70628,0,27.78908,545.8123,401.5081,144.3042,759.4334,0,1504.331,0,-1.136868e-13,-7.993606e-15,4.263256e-14,55.28203,280.362,149.9466,345.5861,0,0,0,0
naive,2026-01-06 10:30:00,138,10.5,33.46033,3588.635,76.5027,285.5881,202.1389,1,1,2512.045,2511.727,802.2482,412.8645,1215.113,3,0,172.8254,242.2874,800,0,163.0696,200.201,0.1001005,0.1517582,0.3172331,0,250,0.3172331,1709.479,167.7398,48.94788,26.19583,0,34.39909,549.7581,374.1176,175.6405,794.5103,0,1579.142,0,0,3.502754e-14,4.263256e-14,50.30688,285.5881,167.7398,163.8736,0,0,0,0
naive,2026-01-06 10:45:00,139,10.75,33.61661,3601.063,63.612,291.3704,209.3038,0,1,2520.744,2520.427,932.3918,464.1973,1396.589,3,50.78188,288.7163,257.0909,800,0,0.6779571,200,0.1,0.1260636,0.3172331,0,250,0.3172331,1588.035,177.6671,48.7835,12.15216,2.654179,31.63676,553.7453,348.8521,204.8932,0,819.9992,4480.655,0,-1.136868e-13,-5.551115e-17,4.263256e-14,51.45984,288.7163,177.6671,0.6779571,0,0,0,0
naive,2026-01-06 11:00:00,140,11,33.74794,3610.89,49.8196,285.3708,246.2987,0,0,2527.623,2527.306,1360.017,593.2409,1953.258,4,50.7409,286.4559,316.0612,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1167.288,218.0875,48.64538,0,0,28.21124,557.024,257.2408,299.7832,0,856.6987,4657.117,0,-2.273737e-13,1.24345e-13,4.263256e-14,49.8196,285.3708,218.0875,0,500,2.006393,0,7.105427e-14
naive,2026-01-06 11:15:00,141,11.25,34.06695,3624.413,35.42826,287.5746,274.8855,0,0,2537.089,2536.772,743.3089,386.8812,1130.19,3,0,0,330.1901,800,0,323.0028,244.1667,0.1220833,0.2046279,0.3172331,0,250,0.3172331,1793.463,226.994,48.30987,0,0,47.89153,563.4675,398.314,165.1535,0,795.8315,4322.725,0,0,-7.993606e-15,4.263256e-14,35.42826,287.5746,226.994,349.7807,0,0,0,0
naive,2026-01-06 11:30:00,142,11.5,34.64384,3624.2,33.58516,289.8476,297.3378,0,0,2536.94,2536.623,911.3379,460.9566,1372.295,3,0,183.4587,388.8358,800,0,139.9741,209.1347,0.1045673,0.1537482,0.3172331,0,250,0.3172331,1625.285,265.5162,47.70313,0,0,31.82159,571.4887,366.123,205.3658,0,834.2479,4534.698,0,0,-6.278311e-14,4.263256e-14,33.58516,289.8476,265.5162,176.5129,0,0,0,0
naive,2026-01-06 11:45:00,143,11.75,34.8638,3661.061,54.70448,300.2464,314.8676,0,0,2562.743,2562.425,1025.107,509.2216,1534.329,4,15.88877,303.5649,414.8749,800,0,36.4071,200,0.1,0.1316891,0.3172331,0,250,0.3172331,1537.318,282.567,47.47179,2.408617,0,32.30063,580.4649,348.2048,232.2601,0,864.7425,4706.833,0,-5.684342e-14,-1.554312e-15,4.263256e-14,52.29587,300.2464,282.567,36.4071,0,3.318556,0,0
naive,2026-01-06 12:00:00,144,12,35.04299,3662.466,55.48005,301.6022,333.7403,0,0,2563.726,2563.409,1396.5,603.5,2000,4,48.5,298.5969,435.2204,717.6827,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.909,295.8002,42.41802,6.980054,3.005322,37.94018,583.2921,265.492,317.8,0,877.6241,4796.437,0,0,1.24345e-13,4.263256e-14,48.5,298.5969,295.8002,0,500,0,0,5.684342e-14
naive,2026-01-06 12:15:00,145,12.25,35.14119,3630.855,58.74276,303.0211,341.3877,0,0,2541.599,2541.281,865.8567,440.9063,1306.763,3,0,0,506.763,800,0,358.4742,235.2988,0.1176494,0.2046279,0.3172331,0,250,0.3172331,1675.425,344.0264,47.18004,0,3.289643,0,579.6821,382.1271,197.555,0,823.0334,4479.281,0,-1.136868e-13,-7.993606e-15,4.263256e-14,58.74276,299.7314,341.3877,363.6229,0,0,2.638701,0
naive,2026-01-06 12:30:00,146,12.5,35.21714,3620.784,65.06659,301.1047,373.7575,0,0,2534.549,2534.232,1033.256,514.7039,1547.96,4,0,229.4212,518.5383,800,0,134.8251,201.5555,0.1007778,0.1481642,0.3172331,0,250,0.3172331,1500.976,351.7053,47.10016,0,1.925012,22.0522,579.1779,342.9929,236.185,0,862.736,4695.381,0,0,2.584044e-14,4.263256e-14,65.06659,299.1797,351.7053,141.0471,0,0,0,0
naive,2026-01-06 12:45:00,147,12.75,35.53314,3648.614,45.89565,300.8988,388.925,0,0,2554.03,2553.713,1136.018,553.9362,1689.954,4,51.02951,299.6424,539.2822,800,0,0,201.5238,0.1007619,0.1269165,0.3172331,0,250,0.3172331,1417.695,364.4118,46.76781,0,1.256334,24.51316,588.3025,326.5558,261.7467,0,886.1385,4823.315,0,-2.273737e-13,1.620926e-14,4.263256e-14,45.89565,299.6424,364.4118,6.095122,0,5.133854,0,-3.552714e-14
naive,2026-01-06 13:00:00,148,13,35.88501,3643.381,45.97062,302.5404,425.9467,0,0,2550.366,2550.049,1170.804,570.0458,1740.85,4,44.52253,296.9646,599.363,800,0,1.448091,201.13,0.100565,0.1268966,0.3172331,0,250,0.3172331,1379.245,403.3233,46.39773,0,5.575817,22.62335,592.7433,320.5571,272.1862,0,895.861,4884.656,0,1.136868e-13,-4.490852e-14,4.263256e-14,45.97062,296.9646,403.3233,5.968225,0,0,0,0
naive,2026-01-06 13:15:00,149,13.25,36.11931,3599.433,48.11602,301.6406,454.0168,0,0,2519.603,2519.286,1209.96,585.1431,1795.103,4,62.71649,293.2133,639.1729,800,0,0,201.0984,0.1005492,0.1266486,0.3172331,0,250,0.3172331,1309.327,428.9141,46.15131,0,8.427225,25.1027,589.1224,306.1409,282.9815,0,897.1533,4896.96,0,0,2.198242e-14,4.263256e-14,48.11602,293.2133,428.9141,4.393486,0,14.60047,0,4.973799e-14
naive,2026-01-06 13:30:00,150,13.5,36.38814,3671.891,59.40543,302.3846,475.6423,0,0,2570.324,2570.007,1212.564,587.5807,1800.144,4,51.8748,292.451,655.8184,800,0,4.266857,200,0.1,0.1266287,0.3172331,0,250,0.3172331,1357.443,438.6736,45.86857,3.263774,9.933588,36.96874,605.1658,319.601,285.5648,0,915.8858,5008.535,0,2.273737e-13,2.775558e-17,4.263256e-14,56.14166,292.451,438.6736,4.266857,0,0,0,0
naive,2026-01-06 13:45:00,151,13.75,36.61966,3701.589,60.66939,299.9272,503.7903,1,0,2591.113,2590.795,1411.655,588.3451,2000,4,65.62725,291.1607,693.1035,450.1086,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1179.14,462.3296,25.67029,0,8.766537,41.4607,613.7406,279.2956,334.445,877.4612,0,1741.166,0,0,1.24345e-13,4.263256e-14,60.66939,291.1607,462.3296,0,500,4.957855,0,-2.131628e-14
naive,2026-01-06 14:00:00,152,14,36.84449,3697.569,45.32691,293.9244,530.679,1,1,2588.298,2587.981,1038.484,517.0088,1555.493,4,0,0,755.4926,800,0,339.2513,240.1045,0.1200523,0.2046279,0.3172331,0,250,0.3172331,1549.497,502.587,45.3886,0,0,28.09202,616.6864,369.1823,247.5041,892.8843,0,1734.706,0,0,-6.483702e-14,4.263256e-14,45.32691,293.9244,502.587,343.8188,0,0,0,0
naive,2026-01-06 14:15:00,153,14.25,36.84229,3691.331,34.53894,295.0309,521.7822,1,1,2583.932,2583.615,1174.332,576.8973,1751.229,4,0,183.6724,767.5569,800,0,145.8975,203.5924,0.1017962,0.1511903,0.3172331,0,250,0.3172331,1409.283,510.6262,45.39092,0,0,11.15603,615.6106,335.7555,279.8551,915.3107,0,1779.557,0,1.136868e-13,-6.528111e-14,4.263256e-14,34.53894,295.0309,510.6262,160.2669,0,0,0,-5.684342e-14
naive,2026-01-06 14:30:00,154,14.5,36.9707,3712.412,43.30054,294.5056,512.067,1,1,2598.688,2598.371,1298.362,628.0314,1926.393,4,29.79391,299.6712,796.928,800,0,13.50663,200.1837,0.1000918,0.1281991,0.3172331,0,250,0.3172331,1300.009,529.3469,45.25586,0,0,0,621.2168,310.7674,310.4494,938.7989,0,1826.685,0,-1.136868e-13,-4.82947e-15,4.263256e-14,43.30054,294.5056,512.067,14.24125,0,5.165631,17.27992,-5.684342e-14
naive,2026-01-06 14:45:00,155,14.75,37.16199,3750.258,49.33894,287.9648,525.9728,1,1,2625.181,2624.863,1330.79,639.7643,1970.554,4,51.33878,293.4774,825.7378,800,0,0,200.1521,0.1000761,0.1260527,0.3172331,0,250,0.3172331,1294.074,547.2198,45.05467,0,0,0,630.7224,310.9124,319.81,950.6768,0,1850.667,0,0,1.107447e-14,4.263256e-14,49.33894,287.9648,525.9728,0.608567,0,7.512408,21.24697,-7.105427e-15
naive,2026-01-06 15:00:00,156,15,37.22392,3723.52,41.98499,284.6519,544.3891,1,1,2606.464,2606.147,1324.892,635.4971,1960.389,4,65.35506,285.4453,809.5891,800,0,0,200.1206,0.1000603,0.1260329,0.3172331,0,250,0.3172331,1281.254,536.1169,44.98954,0,0,8.272184,627.2521,308.3371,318.915,945.825,0,1841.037,0,0,-3.144707e-14,4.263256e-14,41.98499,284.6519,536.1169,0.4825341,0,24.16347,0,-2.842171e-14
naive,2026-01-06 15:15:00,157,15.25,37.31369,3727.241,38.53946,283.3798,553.2885,1,1,2609.069,2608.752,1344.748,643.6293,1988.377,4,70.57529,283.9587,833.8429,800,0,0,200.0891,0.1000446,0.126013,0.3172331,0,250,0.3172331,1264.004,551.5791,44.89512,0,0,1.709376,629.3746,304.9103,324.4643,948.952,0,1847.397,0,1.136868e-13,3.888556e-14,4.263256e-14,38.53946,283.3798,551.5791,0.3565211,0,32.61475,0,5.684342e-14
naive,2026-01-06 15:30:00,158,15.5,37.34561,3698.782,49.94153,288.9778,556.086,1,1,2589.147,2588.83,1344.267,642.199,1986.465,4,80.81654,282.9971,822.6518,800,0,0,200.0576,0.1000288,0.1259932,0.3172331,0,250,0.3172331,1244.564,543.9663,44.86155,0,5.980672,12.1197,625.0985,300.4753,324.6232,945.6003,0,1851.048,0,-1.136868e-13,-4.235501e-14,4.263256e-14,49.94153,282.9971,543.9663,0.2305279,0,30.87501,0,-1.421085e-14
naive,2026-01-06 15:45:00,159,15.75,37.42742,3698.372,50.10541,288.7648,555.9805,1,1,2588.86,2588.543,1342.497,640.0385,1982.536,4,92.42078,290.5717,799.5431,800,0,0,200.0261,0.1000131,0.1259734,0.3172331,0,250,0.3172331,1246.046,528.1627,44.77551,0,0,27.81789,626.3901,301.4882,324.9019,948.2574,0,1846.142,0,0,2.900458e-14,4.263256e-14,50.10541,288.7648,528.1627,0.1045545,0,44.12228,0,-4.263256e-14
naive,2026-01-06 16:00:00,160,16,37.64875,3654.557,67.52258,291.4329,570.584,1,1,2558.19,2557.872,1420.655,579.345,2000,4,108.5563,282.8577,764.7173,343.8687,500,0,324.9947,0.1624973,0.1259535,0.3172331,0,250,0.3172331,1137.217,503.8034,19.14606,0,8.57526,66.78067,622.637,276.787,345.85,872.3857,0,1738.024,0,-2.273737e-13,1.024181e-13,4.263256e-14,67.52258,282.8577,503.8034,0,500,41.03377,0,-7.105427e-14
naive,2026-01-06 16:15:00,161,16.25,37.6888,3596.87,80.46656,278.3921,543.1519,1,1,2517.809,2517.492,1037.231,516.4565,1553.688,4,0,0,753.6875,800,0,358.8586,235.2288,0.1176144,0.2046444,0.3172331,0,250,0.3172331,1480.261,496.2954,44.5006,0,0,46.85649,613.4666,360.667,252.7996,888.5401,0,1727.017,0,0,-6.539214e-14,4.263256e-14,80.46656,278.3921,496.2954,399.0287,0,0,0,0
naive,2026-01-06 16:30:00,162,16.5,37.74626,3598.869,96.08218,278.36,527.8724,1,1,2519.208,2518.891,1207.327,591.443,1798.77,4,0,247.5382,751.2314,800,0,126.9039,203.4658,0.1017329,0.1481201,0.3172331,0,250,0.3172331,1311.564,494.3327,44.44016,0,0,33.53968,614.7542,320.0568,294.6975,919.6844,0,1789.374,0,0,2.012279e-14,4.263256e-14,96.08218,278.36,494.3327,140.7672,0,0,0,0
naive,2026-01-06 16:45:00,163,16.75,37.91325,3592.325,132.7704,281.5653,545.0208,1,1,2514.627,2514.31,1298.934,619.7576,1918.691,4,101.4654,274.8496,742.3762,800,0,13.73516,200,0.1,0.1281194,0.3172331,0,250,0.3172331,1215.377,487.514,44.26454,17.56984,6.715753,57.50682,616.3993,297.9198,318.4795,931.7738,0,1855.643,0,0,-2.498002e-16,4.263256e-14,115.2006,274.8496,487.514,13.73516,0,0,0,0
naive,2026-01-06 17:00:00,164,17,38.03985,3604.407,146.2358,275.5217,506.0522,1,1,2523.085,2522.768,1421.626,578.3736,2000,4,148.5743,276.5193,685.6158,389.2906,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1101.141,449.5454,21.47491,0,0,56.50684,620.5911,270.8424,349.7486,863.1148,0,1702.07,0,2.273737e-13,1.24345e-13,4.263256e-14,146.2358,275.5217,449.5454,0,500,3.336176,0,0
naive,2026-01-06 17:15:00,165,17.25,38.28478,3572.158,164.0123,273.8564,475.9122,1,1,2500.51,2500.193,976.679,489.7622,1466.441,3,0,0,666.4411,800,0,434.9255,216.186,0.108093,0.2046279,0.3172331,0,250,0.3172331,1523.514,435.6671,43.87379,0,2.943151,40.24511,619.1413,377.2312,241.9101,876.9583,0,1709.636,0,-5.684342e-14,-7.993606e-15,4.263256e-14,164.0123,270.9133,435.6671,451.4011,0,0,0,0
naive,2026-01-06 17:30:00,166,17.5,38.01718,3597.764,192.6105,266.8756,441.2786,1,1,2518.435,2518.117,1259.398,596.1713,1855.569,4,153.224,275.4537,626.8917,800,0,39.38652,206.3053,0.1031527,0.1361291,0.3172331,0,250,0.3172331,1258.719,411.1548,44.15523,0,0,30.12378,619.0674,309.4113,309.6561,912.9874,0,1776.3,0,1.136868e-13,5.001555e-14,4.263256e-14,192.6105,266.8756,411.1548,64.60776,0,8.57809,0,-5.684342e-14
naive,2026-01-06 17:45:00,167,17.75,38.11975,3579.485,209.5139,265.9763,426.6324,1,1,2505.639,2505.322,1266.646,591.491,1858.137,4,219.4256,272.9553,565.7557,800,0,0,206.2728,0.1031364,0.1299074,0.3172331,0,250,0.3172331,1238.677,370.5938,44.04736,0,0,56.03868,617.6351,305.3313,312.3038,910.6358,0,1771.718,0,0,-1.085243e-14,4.263256e-14,209.5139,265.9763,370.5938,25.09133,0,16.89068,0,-2.842171e-14
naive,2026-01-06 18:00:00,168,18,38.02947,3600.245,257.2593,0,407.7606,1,1,2520.172,2519.854,1090.918,510.6218,1601.54,4,248.0054,6.907495,546.6268,800,0,9.253874,203.9269,0.1019634,0.129887,0.3172331,0,250,0.3172331,1428.937,358.4583,44.1423,0,0,49.30229,619.7004,351.3699,268.3305,874.115,0,1698.57,0,-1.705303e-13,4.313216e-14,4.263256e-14,257.2593,0,358.4583,24.96145,0,6.907495,0,-2.664535e-15
naive,2026-01-06 18:15:00,169,18.25,38.00339,3561.761,299.474,0,383.1271,1,1,2493.233,2492.916,1105.495,513.6896,1619.184,4,276.2367,3.717281,539.2303,800,0,15.57916,200,0.1,0.1284098,0.3172331,0,250,0.3172331,1387.421,353.7205,44.16974,7.658119,0,29.40663,612.644,340.9208,271.7231,861.8364,0,1687.192,0,0,3.330669e-16,4.263256e-14,291.8159,0,353.7205,15.57916,0,3.717281,0,2.664535e-14
naive,2026-01-06 18:30:00,170,18.5,38.05165,3577.483,332.3696,0,370.9169,0,0,2504.238,2503.921,1422.214,577.7859,2000,4,318.3121,3.962928,526.9894,650.7356,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.706,345.4873,35.88724,14.0575,0,25.42956,616.1519,266.1471,350.0049,0,850.1897,4659.92,0,1.136868e-13,1.24345e-13,4.263256e-14,318.3121,0,345.4873,0,500,3.962928,0,-5.684342e-14
naive,2026-01-06 18:45:00,171,18.75,38.11367,3543.672,359.5469,0,365.2426,0,0,2480.571,2480.254,848.2432,433.1414,1281.385,3,0,0,481.3846,800,0,349.4016,237.567,0.1187835,0.2046279,0.3172331,0,250,0.3172331,1632.01,315.3505,44.05375,10.14534,0,49.89204,611.355,402.221,209.134,0,847.6587,4630.063,0,-1.136868e-13,4.884981e-14,4.263256e-14,349.4016,0,315.3505,355.666,0,0,0,0
naive,2026-01-06 19:00:00,172,19,38.15169,3518.748,380.1008,0.9922534,337.5513,0,0,2463.124,2462.807,1010.15,478.4991,1488.649,3,218.7184,1.346799,468.5835,800,0,150.1183,200,0.1,0.1495924,0.3172331,0,250,0.3172331,1452.657,306.8221,44.01376,11.26417,0,30.72918,607.6815,358.3875,249.294,0,844.4679,4614.489,0,1.136868e-13,-7.632783e-15,4.263256e-14,368.8366,0.9922534,306.8221,150.1183,0,0.354546,0,3.996803e-15
naive,2026-01-06 19:15:00,173,19.25,38.05699,3517.874,381.527,0,294.9445,0,0,2462.512,2462.194,1424.812,575.1884,2000,4,373.4607,0.6551173,437.0651,688.8191,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1037.383,286.5155,37.98266,8.066265,0,8.42902,605.973,255.2784,350.6946,0,832.5411,4550.16,0,-2.273737e-13,1.24345e-13,4.263256e-14,373.4607,0,286.5155,0,500,0.6551173,0,-1.354472e-14
naive,2026-01-06 19:30:00,174,19.5,38.13581,3439.713,388.65,0,271.5515,0,0,2407.799,2407.482,779.8815,403.0042,1182.886,3,0,0,382.8857,800,0,388.65,227.7549,0.1138774,0.2046279,0.3172331,0,250,0.3172331,1627.6,250.757,44.03046,0,0,20.79449,593.7763,401.375,192.4012,0,809.5073,4402.756,0,-1.136868e-13,-7.993606e-15,4.263256e-14,388.65,0,250.757,395.9188,0,0,0,0
naive,2026-01-06 19:45:00,175,19.75,37.95073,3393.334,386.9142,0,247.2863,0,0,2375.334,2375.017,979.7602,457.5839,1437.344,3,281.9178,0,355.4263,800,0,104.9964,201.4699,0.100735,0.1434139,0.3172331,0,250,0.3172331,1395.257,233.2998,44.22512,0,0,13.98652,582.844,342.359,240.485,0,803.3748,4368.808,0,0,2.567391e-14,4.263256e-14,386.9142,0,233.2998,110.876,0,0,0,0
naive,2026-01-06 20:00:00,176,20,37.77056,3432.31,382.4467,0.5387531,231.7397,0,0,2402.617,2402.3,1031.782,469.2442,1501.026,4,376.6837,0,324.3421,800,0,5.752759,200,0.1,0.1268626,0.3172331,0,250,0.3172331,1370.518,213.3637,44.41461,0.01015713,0.5387531,18.37592,586.6855,334.6614,252.0241,0,808.3928,4397.141,0,1.705303e-13,5.551115e-17,4.263256e-14,382.4365,0,213.3637,5.752759,0,0,0,0
naive,2026-01-06 20:15:00,177,20.25,37.69946,3370.057,363.5209,0,201.4644,0,0,2359.04,2358.722,1386.191,567.7074,1953.898,4,362.378,0,291.5199,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,972.5319,191.9379,44.48939,1.142889,0,9.526503,574.9466,237.0261,337.9205,0,807.0552,4390.725,0,2.273737e-13,1.24345e-13,4.263256e-14,362.378,0,191.9379,0,500,0,0,0
naive,2026-01-06 20:30:00,178,20.5,37.43847,3345.279,343.583,1.630573,199.0522,0,0,2341.695,2341.378,706.7067,370.7452,1077.452,3,0,0,277.4519,800,0,334.8714,241.1995,0.1205998,0.2046279,0.3172331,0,250,0.3172331,1634.671,183.2548,44.76388,8.711612,1.630573,15.7974,566.7538,395.6348,171.119,0,770.2034,4203.599,0,1.136868e-13,-7.993606e-15,4.263256e-14,334.8714,0,183.2548,334.8714,0,0,0,0
naive,2026-01-06 20:45:00,179,20.75,37.5192,3351.584,314.6154,0,185.7731,0,0,2346.109,2345.791,780.4922,387.7441,1168.236,3,130.5434,0,237.693,800,0,164.6462,200,0.1,0.1518798,0.3172331,0,250,0.3172331,1565.299,156.8409,44.67898,19.42588,0,28.93222,569.0449,379.6608,189.3841,0,774.4224,4242.569,0,-1.136868e-13,8.409939e-15,4.263256e-14,295.1896,0,156.8409,164.6462,0,0,0,0
naive,2026-01-06 21:00:00,180,21,37.43613,3379.563,261.6783,0,184.6603,0,0,2365.694,2365.377,1268.041,526.5338,1794.575,4,270.6439,0,223.9308,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1097.336,147.9088,44.76635,0,0,36.75158,572.5265,265.5685,306.9579,0,800.9967,4355.12,0,0,1.24345e-13,4.263256e-14,261.6783,0,147.9088,0,500,8.965599,0,0
naive,2026-01-06 21:15:00,181,21.25,37.49117,3346.593,223.9353,0,160.4953,0,0,2342.615,2342.298,669.5354,354.3582,1023.894,3,0,0,223.8937,800,0,223.9353,268.9335,0.1344668,0.2046279,0.3172331,0,250,0.3172331,1672.763,147.7856,44.70846,0,0,12.70972,567.7731,405.4228,162.3503,0,762.8614,4145.441,0,0,7.727152e-14,4.263256e-14,223.9353,0,147.7856,231.9206,0,0,0,0
naive,2026-01-06 21:30:00,182,21.5,37.2464,3335.851,199.5089,0,137.9669,0,0,2335.096,2334.778,664.729,352.2393,1016.968,3,0,0,216.9684,800,0,192.4214,220.7858,0.1103929,0.1693435,0.3172331,0,250,0.3172331,1670.049,143.6393,44.96589,7.087512,0,0,562.2813,402.1409,160.1404,0,754.3802,4110.731,0,0,-3.391731e-14,4.263256e-14,192.4214,0,137.9669,192.4214,0,0,5.672385,0
naive,2026-01-06 21:45:00,183,21.75,36.94706,3291.492,166.9598,0,156.3862,0,0,2304.044,2303.727,715.6415,363.7232,1079.365,3,92.14006,0,187.2246,800,0,74.81979,202.0461,0.1010231,0.1390256,0.3172331,0,250,0.3172331,1588.085,124.3964,45.28073,0,0,31.9898,550.4398,379.3962,171.0437,0,750.7617,4078.249,0,-1.136868e-13,-6.195044e-14,4.263256e-14,166.9598,0,124.3964,83.00434,0,0,0,0
naive,2026-01-06 22:00:00,184,22,36.71268,3274.93,141.8285,0.5372469,113.3913,0,0,2292.451,2292.133,754.0136,374.8802,1128.894,3,140.5539,1.255479,187.0845,800,0,1.274608,201.6957,0.1008478,0.1272255,0.3172331,0,250,0.3172331,1538.12,124.6541,45.52723,0,0,0,544.3176,365.2099,179.1077,0,740.0901,4019.278,0,1.136868e-13,-2.609024e-14,4.263256e-14,141.8285,0.5372469,113.3913,8.057323,0,0.7182325,11.26279,-1.421085e-14
naive,2026-01-06 22:15:00,185,22.25,36.54547,3298.785,126.9297,4.745551,100.7096,0,0,2309.15,2308.832,706.2405,355.8764,1062.117,3,123.2627,0.6450534,138.2092,800,0,3.667082,200.7472,0.1003736,0.1270048,0.3172331,0,250,0.3172331,1602.592,92.27348,45.70309,0,4.100497,8.436162,545.8985,378.8635,167.035,0,736.7343,4007.696,0,0,-3.397282e-14,4.263256e-14,126.9297,0.6450534,92.27348,6.65571,0,0,0,6.217249e-15
naive,2026-01-06 22:30:00,186,22.5,36.19973,3297.823,99.30777,1.744553,90.0698,0,0,2308.476,2308.159,683.2434,349.4902,1032.734,3,91.72186,5.981863,135.0299,800,0,2.86222,200,0.1,0.1264075,0.3172331,0,250,0.3172331,1624.916,90.5243,46.06672,4.723692,0,0,540.8763,380.718,160.1584,0,730.2082,3972.468,0,-1.136868e-13,5.551115e-17,4.263256e-14,94.58408,1.744553,90.0698,2.86222,0,4.23731,0.4545034,6.217249e-15
naive,2026-01-06 22:45:00,187,22.75,35.97671,3286.373,87.39733,5.716124,77.26888,0,0,2300.461,2300.144,1059.412,455.2893,1514.701,4,96.38658,6.864969,111.4496,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1240.732,74.91487,46.30128,0,0,2.354011,535.9179,289.0423,246.8757,0,744.88,4044.751,0,1.705303e-13,1.24345e-13,4.263256e-14,87.39733,5.716124,74.91487,0,500,10.1381,0,-3.907985e-14
naive,2026-01-06 23:00:00,188,23,35.69832,3288.813,89.34737,3.212192,61.46165,0,0,2302.169,2301.852,600.0588,323.7295,923.7884,2,0,0,123.7884,800,0,77.3953,305.5685,0.1527843,0.2046279,0.3172331,0,250,0.3172331,1701.793,83.48455,46.59408,12.83998,2.324288,0,532.517,393.6434,138.8736,0,717.3729,3919.291,0,5.684342e-14,4.884981e-14,4.263256e-14,76.5074,0.8879036,61.46165,77.3953,0,0,22.0229,-5.329071e-15
naive,2026-01-06 23:15:00,189,23.25,35.63023,3282.235,77.81302,0,74.14943,0,0,2297.565,2297.247,591.4665,319.9416,911.4081,2,0,0,111.4081,800,0,59.67331,290.6021,0.1453011,0.192412,0.3172331,0,250,0.3172331,1705.781,75.19581,46.6657,18.13971,0,0,530.5327,393.8834,136.6493,0,713.825,3904.83,0,-5.684342e-14,-7.621681e-14,4.263256e-14,59.67331,0,74.14943,59.67331,0,0,1.046379,0
naive,2026-01-06 23:30:00,190,23.5,35.26193,3277.221,63.63623,0,64.50201,1,1,2294.055,2293.737,585.5638,317.3394,902.9032,2,0,0,102.9032,800,0,53.39196,277.2084,0.1386042,0.1829879,0.3172331,0,250,0.3172331,1708.174,69.75855,47.05305,10.24427,0,0,524.8127,390.7802,134.0325,708.1197,0,1380.976,0,5.684342e-14,8.332224e-14,4.263256e-14,53.39196,0,64.50201,53.39196,0,0,5.25654,0
naive,2026-01-06 23:45:00,191,23.75,35.11739,3258.478,59.35619,0,55.58475,1,1,2280.934,2280.617,581.2177,315.4235,896.6412,2,0,0,96.64118,800,0,44.61053,266.0121,0.133006,0.174554,0.3172331,0,250,0.3172331,1699.399,65.62524,47.20507,14.74566,0,0,519.9201,387.364,132.5561,702.7875,0,1377.906,0,0,-6.078471e-15,4.263256e-14,44.61053,0,55.58475,44.61053,0,0,10.04049,0
naive,2026-01-07 00:00:00,192,0,34.75251,3226.024,53.43608,3.068397,57.55754,1,1,2258.217,2257.9,565.2952,308.404,873.6992,2,0,0,73.69917,800,0,44.66455,254.8041,0.127402,0.1675039,0.3172331,0,250,0.3172331,1692.605,50.26135,47.58883,8.77153,3.068397,7.296186,510.0752,382.3174,127.7578,692.3695,0,1351.625,0,0,1.44329e-15,4.263256e-14,44.66455,0,50.26135,44.66455,0,0,0,0
naive,2026-01-07 00:15:00,193,0.25,34.35026,3244.618,42.58013,0,52.38222,1,1,2271.233,2270.916,536.316,295.6286,831.9446,2,0,0,31.94455,800,0,42.58013,244.1189,0.1220595,0.1604464,0.3172331,0,250,0.3172331,1734.6,21.88834,48.0119,0,0,30.49388,507.9386,387.9259,120.0127,690.3741,0,1326.735,0,5.684342e-14,1.595946e-14,4.263256e-14,42.58013,0,21.88834,47.61241,0,0,0,0
naive,2026-01-07 00:30:00,194,0.5,33.98604,3209.5,49.85424,0.5534055,37.48944,1,1,2246.65,2246.333,540.0086,297.2564,837.265,2,0,0,37.26501,800,0,50.40765,231.4786,0.1157393,0.1537181,0.3172331,0,250,0.3172331,1706.324,25.64249,48.39496,0,0,11.84695,497.979,378.2136,119.7654,678.096,0,1301.748,0,-5.684342e-14,-1.382228e-14,4.263256e-14,49.85424,0.5534055,25.64249,57.17505,0,0,0,1.44329e-15
naive,2026-01-07 00:45:00,195,0.75,33.56552,3240.117,50.19373,3.447337,22.88625,1,1,2268.082,2267.765,540.2377,297.3575,837.5952,2,0,0,37.59516,800,0,52.3675,218.3503,0.1091751,0.1457587,0.3172331,0,250,0.3172331,1727.527,25.99614,48.83724,0,1.273568,0,497.6272,379.0271,118.6001,676.3845,0,1300.024,0,-5.684342e-14,2.040035e-14,4.263256e-14,50.19373,2.17377,22.88625,59.04602,0,0,3.109897,4.440892e-16
naive,2026-01-07 01:00:00,196,1,33.3268,3294.478,35.75361,4.451866,29.76388,1,1,2306.135,2305.817,563.818,307.7528,871.5708,2,0,0,71.57081,800,0,38.13983,208.781,0.1043905,0.137492,0.3172331,0,250,0.3172331,1741.999,49.62617,49.08832,0,2.065646,0,503.0777,380.013,123.0647,687.7658,0,1323.87,0,0,1.837419e-14,4.263256e-14,35.75361,2.38622,29.76388,59.99798,0,0,19.86229,-4.440892e-16
naive,2026-01-07 01:15:00,197,1.25,33.20958,3321.16,49.69307,0,43.41671,1,1,2324.812,2324.495,575.7344,310.6297,886.3641,2,19.9768,1.457346,64.92993,800,0,29.71628,201.319,0.1006595,0.1314663,0.3172331,0,250,0.3172331,1748.761,45.08237,49.2116,0,0,0,505.7297,380.4179,125.3118,691.0476,0,1326.732,0,5.684342e-14,-1.490474e-14,4.263256e-14,49.69307,0,43.41671,34.99234,0,1.457346,1.665657,3.330669e-15
naive,2026-01-07 01:30:00,198,1.5,32.98541,3364.139,42.7516,0,43.64553,1,1,2354.897,2354.58,599.063,317.3329,916.3959,2,50.08095,2.622124,63.69286,800,0,0,201.2873,0.1006437,0.1267676,0.3172331,0,250,0.3172331,1755.517,44.33766,49.44737,0,0,0,509.5411,379.8501,129.6909,697.1831,0,1338.738,0,-5.684342e-14,-6.050715e-15,4.263256e-14,42.7516,0,43.64553,5.14929,0,9.951465,0.6921306,3.552714e-15
naive,2026-01-07 01:45:00,199,1.75,32.82951,3307.203,45.81249,0,50.52701,1,1,2315.042,2314.725,585.5578,312.3501,897.9079,2,41.91987,0,55.98803,800,0,3.892626,200.2825,0.1001412,0.1267477,0.3172331,0,250,0.3172331,1729.167,39.04403,49.61133,0,0,11.48298,499.0655,372.7654,126.3001,687.5909,0,1319.369,0,5.684342e-14,-2.514655e-14,4.263256e-14,45.81249,0,39.04403,5.022543,0,0,0,0
naive,2026-01-07 02:00:00,200,2,32.81315,3296.46,51.05121,0,56.04071,1,1,2307.522,2307.205,607.623,319.9894,927.6124,2,59.47262,1.348458,66.79133,800,0,0,200.251,0.1001255,0.1261149,0.3172331,0,250,0.3172331,1699.582,46.58661,49.62854,0,0,9.454104,497.2516,366.2456,131.006,688.2722,0,1320.712,0,5.684342e-14,-1.457168e-14,4.263256e-14,51.05121,0,46.58661,1.003802,0,9.769869,0,0
naive,2026-01-07 02:15:00,201,2.25,32.6272,3261.745,50.29946,2.569548,41.25288,1,1,2283.222,2282.905,603.5298,319.5089,923.0386,2,48.34308,1.5373,73.15823,800,0,0.8777071,200,0.1,0.1260951,0.3172331,0,250,0.3172331,1679.375,51.13631,49.82412,1.078668,1.032248,0,489.8558,360.3029,129.5529,679.8117,0,1307.213,0,-1.136868e-13,2.775558e-17,4.263256e-14,49.22079,1.5373,41.25288,0.8777071,0,0,9.883436,1.110223e-15
naive,2026-01-07 02:30:00,202,2.5,32.44256,3236.986,41.10012,0,50.67049,1,1,2265.89,2265.573,987.1812,428.9762,1416.157,3,49.90309,1.012714,65.24161,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1278.392,45.69911,50.01831,0,0,4.971383,484.0282,273.0837,210.9445,703.1218,0,1349.973,0,0,1.24345e-13,4.263256e-14,41.10012,0,45.69911,0,500,9.815681,0,7.993606e-14
naive,2026-01-07 02:45:00,203,2.75,32.2088,3191.362,26.59578,0.684021,49.75217,1,1,2233.953,2233.636,559.3999,305.8051,865.2049,2,0,0,65.20493,800,0,27.2798,318.0974,0.1590487,0.2046279,0.3172331,0,250,0.3172331,1674.236,45.79535,50.26417,0,0,3.956822,474.5992,355.6883,118.9108,662.334,0,1268.121,0,-1.136868e-13,5.950795e-14,4.263256e-14,26.59578,0.684021,45.79535,67.57966,0,0,0,1.332268e-15
naive,2026-01-07 03:00:00,204,3,31.81543,3169.283,31.05528,2.338503,70.75963,1,1,2218.498,2218.181,571.1816,310.999,882.1806,2,0,0,82.18065,800,0,33.39378,309.6989,0.1548494,0.2003013,0.3172331,0,250,0.3172331,1646.999,57.97652,50.67789,0,0,12.78311,467.0225,346.7146,120.3079,660.4046,0,1263.797,0,5.684342e-14,-1.984524e-14,4.263256e-14,31.05528,2.338503,57.97652,64.53703,0,0,0,1.332268e-15
naive,2026-01-07 03:15:00,205,3.25,31.7469,3208.708,41.4938,0,69.08613,1,1,2246.096,2245.778,574.5576,312.4873,887.0449,2,0,0,87.04492,800,0,41.4938,299.2767,0.1496383,0.1950128,0.3172331,0,250,0.3172331,1671.221,61.45587,50.74997,0,0,7.630266,472.0829,351.2561,120.8268,665.3472,0,1273.601,0,5.684342e-14,4.202194e-14,4.263256e-14,41.4938,0,61.45587,62.80264,0,0,0,0
naive,2026-01-07 03:30:00,206,3.5,31.36425,3236.991,39.45065,0,51.06235,1,1,2265.894,2265.576,565.4996,308.4941,873.9937,2,0,0,73.99371,800,0,39.45065,289.3669,0.1446835,0.1884501,0.3172331,0,250,0.3172331,1700.077,52.46791,51.15242,0,0,0,472.0678,354.1876,117.8801,662.6818,0,1267.817,0,5.684342e-14,7.074896e-14,4.263256e-14,39.45065,0,51.06235,64.22748,0,0,1.405552,0
naive,2026-01-07 03:45:00,207,3.75,31.31328,3274.452,47.42474,4.30528,47.92198,1,1,2292.117,2291.799,564.9821,308.266,873.2482,2,0,0,73.24815,800,0,47.8079,277.3694,0.1386847,0.1822101,0.3172331,0,250,0.3172331,1726.817,51.96911,51.20603,0,3.922123,0,476.9738,359.3389,117.6349,667.6049,0,1284.369,0,0,-3.089196e-14,4.263256e-14,47.42474,0.3831573,47.92198,79.74564,0,0,4.047129,2.38698e-15
naive,2026-01-07 04:00:00,208,4,31.18988,3303.586,70.77773,0.02182114,20.58946,1,1,2312.51,2312.193,570.3268,310.6222,880.949,2,0,0,80.94903,800,0,70.79955,259.6258,0.1298129,0.1746554,0.3172331,0,250,0.3172331,1741.866,57.51275,51.33581,0,0,0,479.8621,361.4495,118.4127,672.0717,0,1286.391,0,-5.684342e-14,1.251776e-14,4.263256e-14,70.77773,0.02182114,20.58946,85.70047,0,0,36.92329,-2.171874e-15
naive,2026-01-07 04:15:00,209,4.25,31.23088,3318.97,75.88192,3.985646,19.03659,1,1,2323.279,2322.962,568.5806,309.8524,878.433,2,0,0,78.43296,800,0,77.13472,240.3013,0.1201506,0.1634826,0.3172331,0,250,0.3172331,1754.381,55.6994,51.29269,0,2.732839,0,482.5483,364.3874,118.1609,674.2398,0,1295.489,0,-5.684342e-14,1.426637e-14,4.263256e-14,75.88192,1.252806,19.03659,88.14084,0,0,36.66281,6.661338e-16
naive,2026-01-07 04:30:00,210,4.5,31.13081,3289.761,127.5,2.557034,28.3621,1,1,2302.833,2302.516,557.968,305.1739,863.1419,2,0,0,63.1419,800,0,105.9621,213.7729,0.1068865,0.1513142,0.3172331,0,250,0.3172331,1744.548,44.89096,51.39794,22.00711,2.087811,0,477.2106,361.5185,115.6921,666.6923,0,1317.126,0,-5.684342e-14,1.873501e-14,4.263256e-14,105.4929,0.4692232,28.3621,105.9621,0,0,16.52886,1.054712e-15
naive,2026-01-07 04:45:00,211,4.75,30.94943,3286.777,146.6036,0,35.57125,1,1,2300.744,2300.427,621.3458,324.5151,945.8609,2,72.28398,0,73.57691,800,0,54.95713,200,0.1,0.1346097,0.3172331,0,250,0.3172331,1679.081,52.41653,51.5887,19.3625,0,0,474.8146,346.5193,128.2953,671.0344,0,1317.432,0,-5.684342e-14,-5.828671e-16,4.263256e-14,127.2411,0,35.57125,54.95713,0,0,16.84527,0
naive,2026-01-07 05:00:00,212,5,30.94024,3309.259,161.4268,0,45.80611,1,1,2316.481,2316.164,1068.738,452.7906,1521.529,4,151.9537,0,69.5749,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1247.426,49.57059,51.59837,9.473113,0,0,477.9626,257.3831,220.5796,710.1736,0,1378.64,0,1.705303e-13,1.24345e-13,4.263256e-14,151.9537,0,45.80611,0,500,0,3.764481,0
naive,2026-01-07 05:15:00,213,5.25,30.82816,3343.209,200.0547,0,38.73536,1,1,2340.246,2339.929,550.7268,301.9816,852.7084,2,0,0,52.70839,800,0,191.8032,276.9666,0.1384833,0.2046279,0.3172331,0,250,0.3172331,1789.202,37.60083,51.71625,8.251509,0,1.134528,481.6409,368.2317,113.4092,670.4468,0,1296.947,0,-5.684342e-14,-7.993606e-15,4.263256e-14,191.8032,0,37.60083,193.3201,0,0,0,0
naive,2026-01-07 05:30:00,214,5.5,30.78378,3328.534,238.3656,2.441799,28.71871,1,1,2329.974,2329.657,553.8737,303.3689,857.2426,2,0,0,57.24256,800,0,221.7604,221.4829,0.1107414,0.1744018,0.3172331,0,250,0.3172331,1775.783,40.85572,51.76293,19.04704,0,0,479.0455,365.1032,113.9423,668.472,0,1311.567,0,0,-4.607426e-15,4.263256e-14,219.3186,2.441799,28.71871,221.9812,0,0,12.13702,5.329071e-15
naive,2026-01-07 05:45:00,215,5.75,30.78603,3315.921,293.1695,0,24.99174,1,1,2321.144,2320.827,696.056,343.6775,1039.734,3,188.0671,2.798959,48.86747,800,0,85.79197,200,0.1,0.1394645,0.3172331,0,250,0.3172331,1624.771,34.87729,51.76056,19.31047,0,0,477.2544,334.0719,143.1825,677.7495,0,1330.579,0,-1.705303e-13,-6.245005e-15,4.263256e-14,273.8591,0,24.99174,85.79197,0,2.798959,9.885551,-2.575717e-14
naive,2026-01-07 06:00:00,216,6,30.78253,3309.892,324.8669,0,17.33878,1,1,2316.924,2316.607,1183.725,482.9687,1666.694,4,324.3983,4.915955,37.37968,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.882,26.67937,51.76424,0.4686308,0,0,476.349,232.9153,243.4337,715.8841,0,1374.342,0,0,1.24345e-13,4.263256e-14,324.3983,0,17.33878,0,500,4.915955,9.340583,4.52971e-14
naive,2026-01-07 06:15:00,217,6.25,30.7894,3362.823,371.9421,0,42.88697,1,1,2353.976,2353.659,548.0285,300.792,848.8205,2,0,0,48.82052,800,0,366.6768,233.2481,0.1166241,0.2046279,0.3172331,0,250,0.3172331,1805.63,34.84246,51.75701,5.2653,0,8.044503,484.0418,371.2869,112.7549,673.7331,0,1298.322,0,1.136868e-13,-7.993606e-15,4.263256e-14,366.6768,0,34.84246,369.1016,0,0,0,0
naive,2026-01-07 06:30:00,218,6.5,30.72993,3380.171,395.1952,0.4466642,31.63084,1,1,2366.12,2365.803,750.8481,358.6003,1109.448,3,265.6758,1.011445,42.76122,800,0,129.5193,200.8316,0.1004158,0.1468729,0.3172331,0,250,0.3172331,1614.955,30.53838,51.81956,0,0,1.092459,485.8854,331.6328,154.2527,690.4575,0,1322.618,0,-1.136868e-13,6.358802e-14,4.263256e-14,395.1952,0.4466642,30.53838,132.8457,0,0.5647807,0,-5.77316e-15
naive,2026-01-07 06:45:00,219,6.75,30.77242,3373.212,421.1121,0,22.44985,1,1,2361.248,2360.931,876.3648,394.7768,1271.142,3,426.7188,0,44.42278,800,0,0,200.8,0.1004,0.1264607,0.3172331,0,250,0.3172331,1484.566,31.7099,51.77487,0,0,0,485.3509,305.1503,180.2006,699.927,0,1341.607,0,-1.136868e-13,5.406786e-14,4.263256e-14,421.1121,0,22.44985,3.199918,0,5.606753,9.260042,0
naive,2026-01-07 07:00:00,220,7,30.57824,3358.639,440.849,0,51.14261,1,1,2351.047,2350.73,892.2713,400.922,1293.193,3,434.0081,0.538551,58.64664,800,0,3.073477,200,0.1,0.1264408,0.3172331,0,250,0.3172331,1458.459,41.95429,51.9791,3.76742,0,9.188328,481.1416,298.4734,182.6682,701.2758,0,1350.574,0,-5.684342e-14,-2.775558e-17,4.263256e-14,437.0816,0,41.95429,3.073477,0,0.538551,0,-6.328271e-15
naive,2026-01-07 07:15:00,221,7.25,30.66171,3382.963,431.1922,0,48.05058,1,1,2368.074,2367.757,1268.979,507.2467,1776.225,4,436.2516,1.039999,38.93375,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.778,27.8262,51.89132,0,0,20.22437,485.5384,225.2881,260.2503,736.6816,0,1414.985,0,1.136868e-13,1.24345e-13,4.263256e-14,431.1922,0,27.8262,0,500,6.099408,0,-8.171241e-14
naive,2026-01-07 07:30:00,222,7.5,30.62561,3348.627,417.559,0,57.90944,1,1,2344.039,2343.722,546.5116,300.1233,846.6349,2,0,0,46.63487,800,0,408.0264,222.9108,0.1114554,0.2046279,0.3172331,0,250,0.3172331,1797.21,33.34371,51.92928,9.532571,0,24.56573,480.2194,368.1915,112.0279,673.3475,0,1304.718,0,-5.684342e-14,-6.483702e-14,4.263256e-14,408.0264,0,33.34371,408.6946,0,0,0,0
naive,2026-01-07 07:45:00,223,7.75,30.90812,3364.151,376.9286,0,65.75442,1,1,2354.906,2354.588,774.3473,366.7946,1141.142,3,283.8785,2.574139,54.68922,800,0,91.50268,200,0.1,0.1403636,0.3172331,0,250,0.3172331,1580.241,38.97892,51.63215,1.547456,0,26.7755,485.5369,325.8157,159.7211,698.1309,0,1340.845,0,-1.136868e-13,-2.775558e-16,4.263256e-14,375.3812,0,38.97892,91.50268,0,2.574139,0,2.575717e-14
naive,2026-01-07 08:00:00,224,8,31.22217,3371.079,340.1621,259.6095,63.40347,1,1,2359.756,2359.438,1392.535,572.8992,1965.434,4,342.2473,264.4934,58.6937,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,966.903,41.68559,51.30185,0,0,21.71788,490.0271,200.7872,289.2399,778.1963,0,1498.678,0,0,1.24345e-13,4.263256e-14,340.1621,259.6095,41.68559,0,500,6.969035,0,5.684342e-14
naive,2026-01-07 08:15:00,225,8.25,31.12865,3380.097,285.6194,263.7247,68.11746,1,1,2366.068,2365.751,611.7306,328.875,940.6057,2,0,64.05873,76.54696,800,0,485.2855,203.596,0.101798,0.2046279,0.3172331,0,250,0.3172331,1754.02,54.42265,51.4002,0,0,13.69481,490.2906,363.4636,126.827,695.1764,0,1332.528,0,5.684342e-14,-7.993606e-15,4.263256e-14,285.6194,263.7247,54.42265,499.6694,0,0,0,-5.684342e-14
naive,2026-01-07 08:30:00,226,8.5,31.32438,3412.566,236.9193,270.0815,90.0957,1,1,2388.796,2388.479,924.4578,440.3965,1364.854,3,221.4552,265.9956,77.40351,800,0,14.25577,200,0.1,0.1282014,0.3172331,0,250,0.3172331,1464.021,54.91043,51.19435,1.208325,4.085957,35.18527,497.2186,304.7303,192.4883,752.4504,0,1456.44,0,1.136868e-13,5.551115e-17,4.263256e-14,235.7109,265.9956,54.91043,14.25577,0,0,0,0
naive,2026-01-07 08:45:00,227,8.75,31.49671,3448.299,194.5334,268.3974,88.98786,1,1,2413.81,2413.492,1306.312,552.444,1858.756,4,194.6644,269.4085,94.68306,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1107.18,67.0381,51.0131,0,0,21.94977,504.4153,231.3682,273.0471,788.399,0,1519.408,0,0,1.24345e-13,4.263256e-14,194.5334,268.3974,67.0381,0,500,1.14213,0,8.526513e-14
naive,2026-01-07 09:00:00,228,9,31.56096,3551.968,145.7648,266.5638,72.68844,1,1,2486.377,2486.06,582.8709,316.1522,899.0231,2,0,0,99.02312,800,0,412.3286,221.8352,0.1109176,0.2046279,0.3172331,0,250,0.3172331,1903.189,70.06008,50.94553,0,0,2.628364,520.3483,398.2989,122.0494,715.0012,0,1372.689,0,5.684342e-14,-7.993606e-15,4.263256e-14,145.7648,266.5638,70.06008,425.6606,0,0,0,0
naive,2026-01-07 09:15:00,229,9.25,31.8429,3559.475,111.4285,269.3556,62.47343,1,1,2491.633,2491.315,826.0055,418.4688,1244.474,3,40.93087,276.0988,127.4446,800,0,70.49759,204.1759,0.1020879,0.1396864,0.3172331,0,250,0.3172331,1665.31,89.88115,50.649,0,0,0,524.8547,350.7924,174.0623,769.2612,0,1481.542,0,1.136868e-13,3.524958e-14,4.263256e-14,111.4285,269.3556,62.47343,87.20112,0,6.743257,27.40773,0
naive,2026-01-07 09:30:00,230,9.5,32.00419,3585.561,87.5218,275.1536,70.45397,1,1,2509.892,2509.575,879.1348,436.4338,1315.569,3,86.80447,280.2932,148.4709,800,0,0.7173325,203.9644,0.1019822,0.1285666,0.3172331,0,250,0.3172331,1630.44,104.5186,50.47937,0,0,0,530.6843,344.7355,185.9488,781.1693,0,1505.549,0,-1.136868e-13,1.89293e-14,4.263256e-14,87.5218,275.1536,70.45397,16.57496,0,5.139594,34.0646,0
naive,2026-01-07 09:45:00,231,9.75,32.00518,3569.743,87.91573,288.742,88.75027,1,1,2498.82,2498.503,899.3828,445.967,1345.35,3,81.70268,279.4926,184.1545,800,0,6.213045,202.379,0.1011895,0.1284334,0.3172331,0,250,0.3172331,1599.12,129.6372,50.47832,0,9.249412,0,528.3555,338.1211,190.2343,784.0881,0,1527.343,0,5.684342e-14,2.653433e-14,4.263256e-14,87.91573,279.4926,88.75027,15.7292,0,0,40.8869,0
naive,2026-01-07 10:00:00,232,10,32.21232,3537.91,75.82274,291.9071,120.8119,1,1,2476.537,2476.22,919.9814,455.4588,1375.44,3,78.24844,282.8095,214.3823,800,0,0,202.3472,0.1011736,0.1274351,0.3172331,0,250,0.3172331,1556.239,150.561,50.26047,0,9.097619,0,526.1789,330.6471,195.5318,786.1059,0,1531.362,0,0,-3.644307e-14,4.263256e-14,75.82274,282.8095,120.8119,9.388716,0,2.425692,29.74911,1.421085e-14
naive,2026-01-07 10:15:00,233,10.25,32.44188,3591.847,57.41272,293.4575,152.263,1,1,2514.293,2513.976,928.1084,460.9365,1389.045,3,62.3188,283.4689,243.2572,800,0,0,202.3153,0.1011577,0.1274151,0.3172331,0,250,0.3172331,1585.868,170.3932,50.01903,0,9.988621,0,537.0822,338.7597,198.3225,799.6962,0,1560.351,0,-1.705303e-13,-5.642709e-14,4.263256e-14,57.41272,283.4689,152.263,9.261301,0,4.906076,18.13018,2.842171e-14
naive,2026-01-07 10:30:00,234,10.5,32.71028,3660.725,44.5065,282.7199,183.8762,1,1,2562.508,2562.191,950.2898,471.0882,1421.378,3,59.1826,285.8394,276.356,800,0,0,202.2835,0.1011417,0.127395,0.3172331,0,250,0.3172331,1611.901,192.9843,49.73674,0,0,0,550.8555,346.506,204.3495,817.5943,0,1579.235,0,0,-3.910761e-14,4.263256e-14,44.5065,282.7199,183.8762,9.133906,0,17.79553,9.108086,2.131628e-14
naive,2026-01-07 10:45:00,235,10.75,32.80895,3639.124,44.66782,280.0514,208.2652,1,1,2547.387,2547.069,955.4608,474.3641,1429.825,3,50.80792,290.541,288.476,800,0,0,202.2516,0.1011258,0.1273749,0.3172331,0,250,0.3172331,1591.609,201.2202,49.63296,0,0,7.045042,548.8856,342.944,205.9416,818.8261,0,1581.815,0,-5.684342e-14,-2.683964e-14,4.263256e-14,44.66782,280.0514,201.2202,9.006531,0,16.6297,0,1.421085e-14
naive,2026-01-07 11:00:00,236,11,33.15341,3649.998,36.95745,287.919,243.7001,0,0,2554.998,2554.681,983.2764,487.7662,1471.043,3,41.22833,285.7099,344.1043,800,0,0,202.2198,0.1011099,0.1273549,0.3172331,0,250,0.3172331,1571.405,239.0743,49.27068,0,2.209119,4.625737,555.0573,341.3778,213.6795,0,830.1488,4514.2,0,1.136868e-13,5.170864e-14,4.263256e-14,36.95745,285.7099,239.0743,8.879176,0,4.270872,0,1.421085e-14
naive,2026-01-07 11:15:00,237,11.25,33.51437,3693.577,42.28172,289.0377,255.5638,0,0,2585.504,2585.187,1003.194,497.3873,1500.581,4,34.16279,288.4563,377.9622,800,0,8.118931,200.1582,0.1000791,0.1273348,0.3172331,0,250,0.3172331,1581.993,261.5064,48.89103,0,0.5813649,0,566.5717,346.6683,219.9034,0,844.0556,4588.306,0,-1.705303e-13,4.066192e-14,4.263256e-14,42.28172,288.4563,255.5638,8.751841,0,0,5.942509,0
naive,2026-01-07 11:30:00,238,11.5,33.63039,3703.498,36.01366,289.632,269.9678,0,0,2592.449,2592.131,1041.799,513.3223,1555.121,4,43.27642,291.0679,420.7771,800,0,0,200.1267,0.1000634,0.1260367,0.3172331,0,250,0.3172331,1550.332,290.7389,48.76902,0,0,0,569.6866,340.6831,229.0035,0,854.0054,4642.164,0,0,-1.715295e-14,4.263256e-14,36.01366,289.632,269.9678,0.5068738,0,8.69868,20.77109,1.421085e-14
naive,2026-01-07 11:45:00,239,11.75,33.81189,3646.355,32.0985,295.7533,258.4259,0,0,2552.449,2552.131,1075.359,526.8926,1602.252,4,53.57093,301.2834,447.3975,800,0,0,200.0952,0.1000476,0.1260169,0.3172331,0,250,0.3172331,1476.772,308.4827,48.57812,0,0,0,563.3684,325.9485,237.4199,0,852.8411,4635.975,0,1.136868e-13,6.578071e-15,4.263256e-14,32.0985,295.7533,258.4259,0.3808569,0,27.00258,50.05684,-3.552714e-14
naive,2026-01-07 12:00:00,240,12,34.06869,3694.605,44.23016,301.3904,285.6991,0,0,2586.223,2585.906,1092.647,534.5766,1627.224,4,53.04393,300.6631,473.5168,800,0,0,200.0637,0.1000319,0.125997,0.3172331,0,250,0.3172331,1493.259,325.5193,48.30804,0,0.7273309,0,574.4043,331.6552,242.7491,0,866.2318,4711.183,0,-2.273737e-13,-2.628453e-14,4.263256e-14,44.23016,300.6631,285.6991,0.2548599,0,8.813772,39.82024,0
naive,2026-01-07 12:15:00,241,12.25,34.26018,3703.556,31.54903,302.9221,329.0212,0,0,2592.489,2592.172,1120.367,545.9427,1666.309,4,60.22287,301.993,504.0934,800,0,0,200.0322,0.1000161,0.1259772,0.3172331,0,250,0.3172331,1471.805,345.7671,48.10664,0,0.9290813,0,578.5023,328.4267,250.0756,0,874.3694,4756.514,0,0,-3.899658e-14,4.263256e-14,31.54903,301.993,329.0212,0.1288827,0,28.67384,16.74591,-2.131628e-14
naive,2026-01-07 12:30:00,242,12.5,34.74958,3735.315,55.38101,302.5838,355.6536,0,0,2614.721,2614.403,1150.134,558.2583,1708.392,4,67.00805,300.5031,540.8807,800,0,0,200.0007,0.1000004,0.1259574,0.3172331,0,250,0.3172331,1464.27,368.8825,47.59191,0,2.080687,0,590.5575,330.7181,259.8394,0,888.9764,4839.419,0,0,4.52971e-14,4.263256e-14,55.38101,300.5031,355.6536,0.002925379,0,11.62704,13.22882,-1.421085e-14
