controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-07 12:45:00,243,12.75,35.03144,3715.777,48.14076,295.1294,388.705,0,0,2601.044,2600.726,1403.342,596.6576,2000,4,49.40471,300.5062,564.1936,585.8955,500,0,324.9692,0.1624846,0.1259375,0.3172331,0,250,0.3172331,1197.384,383.5098,34.63776,0,0,5.1952,591.6112,272.3468,319.2645,0,870.186,4747.056,0,0,7.610579e-14,4.263256e-14,48.14076,295.1294,383.5098,0,500,6.640678,0,-4.263256e-14
naive,2026-01-07 13:00:00,244,13,35.14885,3750.393,37.42712,295.9403,404.359,0,0,2625.275,2624.958,946.1457,476.3016,1422.447,3,0,0,622.4474,800,0,333.3674,241.5762,0.1207881,0.2046284,0.3172331,0,250,0.3172331,1678.812,422.523,47.17198,0,0,0,598.8821,382.9734,215.9087,0,859.275,4672.944,0,0,-7.605028e-14,4.263256e-14,37.42712,295.9403,404.359,348.1812,0,0,18.16397,0
naive,2026-01-07 13:15:00,245,13.25,35.29055,3782.221,46.30731,300.1384,426.1243,0,0,2647.555,2647.237,1105.305,546.4669,1651.772,4,0,186.9059,664.8662,800,0,158.4085,201.9361,0.100968,0.152117,0.3172331,0,250,0.3172331,1541.932,450.5636,47.02295,0,1.131321,0,606.1196,353.0032,253.1164,0,899.4701,4896.137,0,-2.273737e-13,1.826317e-14,4.263256e-14,46.30731,299.0071,426.1243,166.1528,0,0,24.4393,0
naive,2026-01-07 13:30:00,246,13.5,35.5211,3759.613,56.44399,298.8045,438.7542,0,0,2631.729,2631.412,1242.783,601.0346,1843.818,4,50.76833,299.2803,693.769,800,0,5.67566,200.4854,0.1002427,0.1271562,0.3172331,0,250,0.3172331,1388.629,468.8707,46.78047,0,0,0,606.0152,319.7632,286.2519,0,920.7978,5011.76,0,-1.136868e-13,4.388157e-14,4.263256e-14,56.44399,298.8045,438.7542,7.61717,0,0.4757744,30.11653,0
naive,2026-01-07 13:45:00,247,13.75,36.04902,3773.456,65.38929,292.9613,476.2218,0,0,2641.419,2641.102,1277.96,615.3963,1893.357,4,60.40346,297.1877,735.7655,800,0,1.815267,200,0.1,0.1262427,0.3172331,0,250,0.3172331,1363.142,494.1459,46.22524,3.170566,0,0,616.4902,318.1485,298.3418,0,933.5447,5087.962,0,2.273737e-13,-2.775558e-17,4.263256e-14,62.21872,292.9613,476.2218,1.815267,0,4.226368,17.92411,0
naive,2026-01-07 14:00:00,248,14,36.24121,3752.75,65.75002,285.379,483.2792,1,1,2626.925,2626.608,1413.899,586.1014,2000,4,45.98754,294.6911,784.4786,374.8427,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.709,525.6559,21.56428,19.76248,0,0,616.1475,284.442,331.7056,870.5434,0,1750.917,0,2.273737e-13,1.24345e-13,4.263256e-14,45.98754,285.379,483.2792,0,500,9.312128,42.37663,-5.684342e-14
naive,2026-01-07 14:15:00,249,14.25,36.46302,3738.069,56.61609,287.4238,506.5604,1,1,2616.649,2616.331,1054.842,524.2203,1579.062,4,0,0,779.0625,800,0,326.4434,243.3065,0.1216533,0.2046279,0.3172331,0,250,0.3172331,1561.489,520.6442,45.78981,17.59651,0,0,617.2699,368.3568,248.9131,892.5771,0,1763.995,0,1.136868e-13,4.884981e-14,4.263256e-14,39.01958,287.4238,506.5604,334.0603,0,0,14.08378,0
naive,2026-01-07 14:30:00,250,14.5,36.72351,3713.395,54.87463,291.5116,514.9243,1,1,2599.376,2599.059,1170.457,575.1889,1745.646,4,0,166.5771,779.0686,800,0,168.4646,201.1521,0.100576,0.1532065,0.3172331,0,250,0.3172331,1428.603,519.0248,45.51584,11.34453,0,0,617.3684,339.3022,278.0662,914.4911,0,1797.346,0,-1.136868e-13,-3.377854e-14,4.263256e-14,43.53011,291.5116,514.9243,173.0729,0,0,4.100469,0
naive,2026-01-07 14:45:00,251,14.75,36.8988,3704.094,56.77845,288.8518,522.5597,1,1,2592.866,2592.548,1308.48,630.6032,1939.083,4,45.67249,289.6875,803.7231,800,0,4.481583,200,0.1,0.1266625,0.3172331,0,250,0.3172331,1284.068,534.3229,45.33148,6.624377,0,0,618.6552,306.3775,312.2777,936.9806,0,1834.39,0,-2.273737e-13,2.775558e-16,4.263256e-14,50.15407,288.8518,522.5597,4.481583,0,0.8357401,11.76319,5.684342e-14
naive,2026-01-07 15:00:00,252,15,37.36297,3687.366,64.95978,288.3843,558.8135,1,1,2581.156,2580.839,1415.588,584.4122,2000,4,49.43893,284.8999,818.1631,347.4981,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1165.251,540.8846,19.4787,15.52085,3.48439,17.92894,623.4566,281.4567,342,870.1995,0,1751.269,0,-2.273737e-13,1.24345e-13,4.263256e-14,49.43893,284.8999,540.8846,0,500,0,0,0
naive,2026-01-07 15:15:00,253,15.25,37.44349,3720.952,73.06211,289.6134,550.1858,1,1,2604.667,2604.349,1094.093,541.5241,1635.617,4,0,0,835.6171,800,0,332.2228,241.8617,0.1209308,0.2046279,0.3172331,0,250,0.3172331,1510.256,551.885,44.75861,24.40004,6.052658,0,630.4842,365.5719,264.9124,907.0959,0,1816.369,0,0,-6.483702e-14,4.263256e-14,48.66207,283.5607,550.1858,332.2228,0,0,1.699195,0
naive,2026-01-07 15:30:00,254,15.5,37.6767,3706.836,78.92836,286.284,564.6492,1,1,2594.785,2594.468,1218.391,596.3207,1814.712,4,0,179.4765,835.2353,800,0,166.4695,200.2062,0.1001031,0.1522967,0.3172331,0,250,0.3172331,1376.077,550.0746,44.51333,19.26635,0,14.57458,632.0168,335.1737,296.8431,935.0443,0,1853.246,0,0,1.765255e-14,4.263256e-14,59.66201,286.284,550.0746,167.2944,0,0,0,0
naive,2026-01-07 15:45:00,255,15.75,37.81775,3667.779,87.4361,284.6875,573.037,1,1,2567.445,2567.128,1338.601,641.861,1980.462,4,62.66285,289.3295,828.47,800,0,0.698782,200,0.1,0.1260669,0.3172331,0,250,0.3172331,1228.527,544.6842,44.36498,24.07447,0,28.35278,627.73,300.3698,327.3602,949.163,0,1889.944,0,-2.273737e-13,0,4.263256e-14,63.36164,284.6875,544.6842,0.698782,0,4.641999,0,0
naive,2026-01-07 16:00:00,256,16,38.00308,3700.281,73.20253,280.9564,557.8252,1,1,2590.197,2589.879,1420.751,579.2494,2000,4,80.34563,288.7532,834.2488,296.6524,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1169.129,547.2467,16.37894,0,0,10.57857,636.465,287.2792,349.1858,869.1279,0,1719.83,0,-2.273737e-13,1.24345e-13,4.263256e-14,73.20253,280.9564,547.2467,0,500,14.93986,0,0
naive,2026-01-07 16:15:00,257,16.25,37.93771,3700.162,81.98459,277.2422,531.9535,1,1,2590.113,2589.796,1071.1,531.3875,1602.487,4,0,0,802.4873,800,0,359.2268,235.1107,0.1175553,0.2046279,0.3172331,0,250,0.3172331,1518.696,526.8316,44.23882,0,0,5.121906,635.3218,372.5168,262.805,905.1607,0,1760.553,0,1.136868e-13,-6.483702e-14,4.263256e-14,81.98459,277.2422,526.8316,371.4118,0,0,0,0
naive,2026-01-07 16:30:00,258,16.5,38.24129,3708.208,108.5022,278.2949,522.4062,1,1,2595.746,2595.429,1225.311,599.3714,1824.682,4,0,238.4798,786.2026,800,0,139.7954,200.1248,0.1000624,0.1480457,0.3172331,0,250,0.3172331,1370.117,514.2313,43.91952,8.521827,0,8.174979,641.9619,338.848,303.1139,940.2412,0,1845.773,0,-1.136868e-13,-6.106227e-15,4.263256e-14,99.98036,278.2949,514.2313,140.2946,0,0,0,0
naive,2026-01-07 16:45:00,259,16.75,38.27927,3682.207,122.4659,278.3236,521.0219,1,1,2577.545,2577.227,1357.919,642.0806,2000,4,126.9067,279.4666,802.4712,791.1555,0,0,200.0933,0.1000466,0.1260157,0.3172331,0,250,0.3172331,1219.308,524.6282,43.39446,0,0,0,638.1198,301.8627,336.2571,943.9433,0,1839.068,0,0,-2.453593e-14,4.263256e-14,122.4659,278.3236,521.0219,0.3731916,0,5.583784,3.606304,-4.263256e-14
naive,2026-01-07 17:00:00,260,17,38.32101,3677.919,144.9151,274.5288,503.1263,1,1,2574.543,2574.226,1336.357,630.8724,1967.229,4,146.7194,275.8335,744.6766,800,0,0,200.0618,0.1000309,0.1259958,0.3172331,0,250,0.3172331,1237.869,486.5955,43.83568,0,0,16.53083,638.102,306.8065,331.2955,941.7761,0,1834.237,0,1.136868e-13,-3.899658e-14,4.263256e-14,144.9151,274.5288,486.5955,0.2471958,0,3.108947,0,0
naive,2026-01-07 17:15:00,261,17.25,38.21979,3648.957,166.2685,266.6919,483.7685,1,1,2554.27,2553.953,1326.633,623.9304,1950.563,4,169.0397,272.9367,708.5871,800,0,0,200.0303,0.1000152,0.125976,0.3172331,0,250,0.3172331,1227.32,463.5872,43.94214,0,0,20.1813,631.3351,303.3548,327.9803,932.2733,0,1815.112,0,-1.136868e-13,5.048739e-14,4.263256e-14,166.2685,266.6919,463.5872,0.1212198,0,9.015944,0,-2.842171e-14
naive,2026-01-07 17:30:00,262,17.5,38.13007,3598.625,197.2876,267.2718,478.5162,1,1,2519.038,2518.72,1426.823,573.1775,2000,4,200.4922,269.5562,658.3753,371.5763,500,0,324.9988,0.1624994,0.1259562,0.3172331,0,250,0.3172331,1091.898,431.2091,20.45365,0,0,47.30706,621.1116,269.226,351.8856,854.0679,0,1685.125,0,0,-2.028933e-14,4.263256e-14,197.2876,267.2718,431.2091,0,500,5.489006,0,-8.526513e-14
naive,2026-01-07 17:45:00,263,17.75,38.1929,3582.98,226.3745,268.0705,447.566,1,1,2508.086,2507.769,947.4713,476.886,1424.357,3,0,0,624.3573,800,0,488.5229,202.8169,0.1014085,0.204647,0.3172331,0,250,0.3172331,1560.297,408.6149,43.97041,5.922178,0,38.9511,619.4669,385.3746,234.0923,871.8811,0,1704.511,0,0,1.69309e-14,4.263256e-14,220.4523,268.0705,408.6149,488.6096,0,0,0,0
naive,2026-01-07 18:00:00,264,18,38.29247,3567.543,246.9721,3.304068,437.223,1,1,2497.28,2496.963,1125.751,525.6184,1651.369,4,251.0279,2.158592,598.1829,800,0,0,202.785,0.1013925,0.1277109,0.3172331,0,250,0.3172331,1371.212,391.0084,43.8657,0,1.145476,46.21458,618.471,339.5914,278.8797,876.6552,0,1705.937,0,-1.136868e-13,5.401235e-14,4.263256e-14,246.9721,2.158592,391.0084,11.14004,0,4.055818,0,-1.154632e-14
naive,2026-01-07 18:15:00,265,18.25,38.34285,3551.111,290.2581,4.579809,408.7573,1,1,2485.777,2485.46,1132.679,524.5041,1657.183,4,286.0685,1.16165,569.9526,800,0,4.18966,201.7057,0.1008528,0.1276907,0.3172331,0,250,0.3172331,1352.782,372.3256,43.8127,0,3.418159,36.43167,616.4685,335.4875,280.981,869.0265,0,1694.66,0,0,1.137979e-14,4.263256e-14,290.2581,1.16165,372.3256,11.01235,0,0,0,4.884981e-15
naive,2026-01-07 18:30:00,266,18.5,38.43429,3553.257,328.674,2.890393,380.5061,1,0,2487.28,2486.962,1148.706,527.3808,1676.087,4,321.281,1.238415,553.5671,800,0,6.695682,200,0.1,0.1270111,0.3172331,0,250,0.3172331,1338.257,361.2168,43.71654,0.6972996,1.651978,19.28934,618.3835,332.7152,285.6682,864.8917,0,1684.655,0,0,8.326673e-17,4.263256e-14,327.9767,1.238415,361.2168,6.695682,0,0,0,-3.330669e-15
naive,2026-01-07 18:45:00,267,18.75,38.44263,3481.937,350.2462,0.9385815,340.0006,0,0,2437.356,2437.039,1427.544,572.4563,2000,4,356.3765,1.95764,533.5163,608.1495,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1009.495,348.0975,33.22607,0,0,0,606.1098,251.0363,355.0735,0,823.4926,4491.83,0,0,1.24345e-13,4.263256e-14,350.2462,0.9385815,340.0006,0,500,7.149391,8.096941,-1.509903e-14
naive,2026-01-07 19:00:00,268,19,38.3443,3476.144,358.0273,2.478923,307.4461,0,0,2433.3,2432.983,861.6592,439.0558,1300.715,3,0,0,500.715,800,0,359.1303,235.1348,0.1175674,0.2046279,0.3172331,0,250,0.3172331,1571.324,327.0898,43.81118,0,1.375874,0,603.4782,389.7011,213.7771,0,828.7569,4511.249,0,0,-7.993606e-15,4.263256e-14,358.0273,1.103049,307.4461,377.6838,0,0,19.64377,-4.662937e-15
naive,2026-01-07 19:15:00,269,19.25,38.33529,3438.723,375.5825,3.760024,316.5438,0,0,2407.106,2406.789,1009.044,475.6447,1484.688,3,238.6152,0.2047242,445.8684,800,0,136.9673,200.8559,0.100428,0.1480609,0.3172331,0,250,0.3172331,1397.745,291.2937,43.82066,0,3.5553,25.25006,596.835,346.5668,250.2681,0,828.4722,4513.432,0,-1.705303e-13,4.593548e-14,4.263256e-14,375.5825,0.2047242,291.2937,140.3911,0,0,0,-3.264056e-14
naive,2026-01-07 19:30:00,270,19.5,38.27785,3419.62,375.8293,4.567676,292.0916,0,0,2393.734,2393.417,1095.983,496.2458,1592.229,4,387.6242,0,404.6044,800,0,0,200.8243,0.1004122,0.126476,0.3172331,0,250,0.3172331,1297.434,264.5211,43.88107,0,4.567676,27.57053,592.5912,321.1919,271.3993,0,824.263,4491.96,0,1.136868e-13,5.545564e-14,4.263256e-14,375.8293,0,264.5211,3.297286,0,11.79489,0,0
naive,2026-01-07 19:45:00,271,19.75,38.11435,3421.008,386.1507,0,255.1176,0,0,2394.706,2394.389,1070.374,485.1993,1555.573,4,385.5807,0,369.9925,800,0,0.5699729,200.6502,0.1003251,0.1264561,0.3172331,0,250,0.3172331,1324.015,242.3766,44.05303,0,0,12.74095,590.2039,326.3192,263.8846,0,814.6586,4431.063,0,0,-7.549517e-15,4.263256e-14,386.1507,0,242.3766,3.17083,0,0,0,0
naive,2026-01-07 20:00:00,272,20,38.04445,3409.117,373.3574,0,249.316,0,0,2386.382,2386.065,1047.856,475.9399,1523.796,4,379.969,0.3703928,343.4566,800,0,0,200.6186,0.1003093,0.1263465,0.3172331,0,250,0.3172331,1338.208,225.1854,44.12655,0,0,24.13062,587.0398,329.1936,257.8462,0,811.0695,4411.24,0,0,-5.098699e-14,4.263256e-14,373.3574,0,225.1854,2.47451,0,6.981945,0,7.993606e-15
naive,2026-01-07 20:15:00,273,20.25,38.03247,3377.203,342.0795,0,234.3678,0,0,2364.042,2363.725,1003.551,458.6863,1462.237,3,360.8156,0,301.4212,800,0,0,200.587,0.1002935,0.1263266,0.3172331,0,250,0.3172331,1360.174,197.654,44.13915,0,0,36.71375,581.3559,334.4887,246.8672,0,802.2034,4362.462,0,-5.684342e-14,5.659362e-14,4.263256e-14,342.0795,0,197.654,2.348184,0,18.7361,0,0
naive,2026-01-07 20:30:00,274,20.5,37.86865,3387.814,314.8573,0,219.2397,0,0,2371.47,2371.153,981.8382,451.7525,1433.591,3,338.6388,1.121019,293.8309,800,0,0,200.5555,0.1002777,0.1263067,0.3172331,0,250,0.3172331,1389.315,193.0618,44.31144,0,0,26.17792,580.6097,340.1475,240.4622,0,798.3091,4340.85,0,5.684342e-14,5.412337e-14,4.263256e-14,314.8573,0,193.0618,2.221877,0,24.90249,0,-1.776357e-14
naive,2026-01-07 20:45:00,275,20.75,37.6157,3372.226,303.3964,0.3754235,204.0203,0,0,2360.559,2360.241,937.9305,436.2251,1374.156,3,306.4493,0,267.7063,800,0,0,200.5239,0.1002619,0.1262868,0.3172331,0,250,0.3172331,1422.311,176.4383,44.57748,0,0.3754235,27.58196,574.0277,345.8697,228.1579,0,788.802,4288.909,0,-1.136868e-13,1.712519e-14,4.263256e-14,303.3964,0,176.4383,2.09559,0,3.052882,0,0
naive,2026-01-07 21:00:00,276,21,37.49212,3384.473,267.6572,2.090889,160.2503,0,0,2369.131,2368.814,899.8527,424.6654,1324.518,3,262.5107,0,262.0074,800,0,1.969323,200,0.1,0.126267,0.3172331,0,250,0.3172331,1468.961,172.9414,44.70746,3.177155,2.090889,0,574.2142,356.037,218.1772,0,780.7025,4252.655,0,5.684342e-14,-1.110223e-16,4.263256e-14,264.48,0,160.2503,1.969323,0,0,12.69117,0
naive,2026-01-07 21:15:00,277,21.25,37.51059,3400.514,227.1456,0,129.0717,0,0,2380.36,2380.043,1242.812,520.6714,1763.484,4,226.4307,0,237.0531,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1137.23,156.435,44.68803,0.7148683,0,0,577.22,275.7701,301.4499,0,796.4415,4331.387,0,0,1.24345e-13,4.263256e-14,226.4307,0,129.0717,0,500,0,27.36323,0
naive,2026-01-07 21:30:00,278,21.5,37.24161,3368.881,194.2094,0,117.6108,0,0,2358.217,2357.9,660.6661,350.4482,1011.114,3,0,0,211.1142,800,0,194.2094,276.365,0.1381825,0.2046279,0.3172331,0,250,0.3172331,1697.234,139.7718,44.97093,0,0,0,567.7768,408.635,159.1418,0,759.0832,4124.365,0,0,-6.483702e-14,4.263256e-14,194.2094,0,117.6108,197.2941,0,0,22.161,0
naive,2026-01-07 21:45:00,279,21.75,36.98014,3322.152,156.8047,0,113.3812,0,0,2325.507,2325.189,666.9147,353.2029,1020.118,3,0,0,220.1176,800,0,156.8047,237.1203,0.1185602,0.174023,0.3172331,0,250,0.3172331,1658.275,146.193,45.24593,0,0,0,556.0507,396.5092,159.5415,0,749.7121,4072.515,0,0,3.205769e-14,4.263256e-14,156.8047,0,113.3812,169.5175,0,0,32.81186,0
naive,2026-01-07 22:00:00,280,22,36.70583,3315.178,141.1519,0,105.0975,0,0,2320.624,2320.307,635.9682,339.5601,975.5283,2,0,0,175.5283,800,0,141.1519,201.795,0.1008975,0.1493112,0.3172331,0,250,0.3172331,1684.339,116.9639,45.53444,0,0,0,550.9085,399.8564,151.052,0,739.4166,4015.565,0,-5.684342e-14,-8.965051e-15,4.263256e-14,141.1519,0,105.0975,144.7098,0,0,11.86642,0
naive,2026-01-07 22:15:00,281,22.25,36.60222,3328.149,108.1679,0,108.3681,0,0,2329.704,2329.387,712.2825,358.8317,1071.114,3,120.8106,3.464145,146.8395,800,0,0,201.7633,0.1008816,0.1270674,0.3172331,0,250,0.3172331,1617.104,97.96869,45.64341,0,0,10.39942,551.5716,382.8593,168.7123,0,744.1532,4041.494,0,-1.705303e-13,3.785861e-14,4.263256e-14,108.1679,0,97.96869,7.053033,0,16.10694,0,0
naive,2026-01-07 22:30:00,282,22.5,36.09315,3324.128,98.16566,3.633023,82.64162,0,0,2326.89,2326.572,680.2662,348.2749,1028.541,3,90.90563,3.068712,134.5668,800,0,6.925986,200,0.1,0.1270474,0.3172331,0,250,0.3172331,1646.306,90.32858,46.17882,0.3340377,0.5643104,0,543.6971,384.6731,159.024,0,732.948,3980.813,0,-5.684342e-14,-5.551115e-17,4.263256e-14,97.83162,3.068712,82.64162,6.925986,0,0,7.686962,-1.776357e-15
naive,2026-01-07 22:45:00,283,22.75,35.86993,3279.954,92.95608,5.018027,90.80598,0,0,2295.968,2295.651,1055.724,454.3988,1510.123,4,90.20647,6.075138,113.8412,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1239.927,76.61973,46.41359,2.74961,0,14.18625,533.4117,288.0665,245.3452,0,745.7611,4054.214,0,5.684342e-14,1.24345e-13,4.263256e-14,90.20647,5.018027,76.61973,0,500,1.057111,0,-1.509903e-14
naive,2026-01-07 23:00:00,284,23,35.75032,3229.622,87.43324,1.439206,59.48007,0,0,2260.735,2260.418,584.5776,316.9046,901.4822,2,0,0,101.4822,800,0,86.77409,303.2238,0.1516119,0.2046279,0.3172331,0,250,0.3172331,1675.84,68.39876,46.53939,2.098363,0,0,523.6257,388.1538,135.4718,0,705.0585,3829.085,0,5.684342e-14,-7.904788e-14,4.263256e-14,85.33488,1.439206,59.48007,87.82073,0,0,8.918684,-8.881784e-16
naive,2026-01-07 23:15:00,285,23.25,35.36567,3208.93,74.78369,1.945636,60.40396,0,0,2246.251,2245.934,590.7318,319.6177,910.3495,2,0,0,110.3495,800,0,72.14436,285.14,0.14257,0.1909356,0.3172331,0,250,0.3172331,1655.202,74.71488,46.94394,2.639331,1.945636,0,515.2216,379.6529,135.5687,0,699.2707,3801.086,0,-5.684342e-14,-8.751333e-14,4.263256e-14,72.14436,0,60.40396,72.14436,0,0,14.31091,0
naive,2026-01-07 23:30:00,286,23.5,35.28106,3191.507,63.41605,0,66.93355,0,1,2234.055,2233.738,581.8897,315.7197,897.6094,2,0,0,97.60935,800,0,60.43489,269.9864,0.1349932,0.1795485,0.3172331,0,250,0.3172331,1651.848,66.15489,47.03293,2.981156,0,0.7786657,511.3327,378.0766,133.2561,0,693.9745,3769.09,0,0,-9.214851e-14,4.263256e-14,60.43489,0,66.15489,60.43489,0,0,0,0
naive,2026-01-07 23:45:00,287,23.75,35.06982,3219.292,59.0949,0.6477802,70.72468,1,1,2253.504,2253.187,574.2202,312.3386,886.5588,2,0,0,86.55878,800,0,54.74817,256.2569,0.1281284,0.1700065,0.3172331,0,250,0.3172331,1678.967,58.81162,47.2551,4.346729,0.6477802,11.91307,513.0557,382.2507,130.805,697.3015,0,1350.057,0,-5.684342e-14,5.084821e-14,4.263256e-14,54.74817,0,58.81162,54.74817,0,0,0,0
naive,2026-01-08 00:00:00,288,0,34.71799,3226.01,57.89921,0,72.91167,1,1,2258.207,2257.889,569.7306,310.3594,880.09,2,0,0,80.09003,800,0,49.99196,243.7185,0.1218593,0.1613612,0.3172331,0,250,0.3172331,1688.159,54.64191,47.62514,7.907248,0,18.26975,509.6357,380.9864,128.6493,695.4689,0,1351,0,5.684342e-14,1.415534e-15,4.263256e-14,49.99196,0,54.64191,51.82633,0,0,0,0
naive,2026-01-08 00:15:00,289,0.25,34.46767,3252.802,59.67328,0,68.15698,1,1,2276.962,2276.644,554.7502,303.7553,858.5055,2,0,0,58.50551,800,0,44.58489,232.5339,0.116267,0.153466,0.3172331,0,250,0.3172331,1721.894,40.0329,47.88841,15.08839,0,28.12408,510.6948,386.1999,124.4949,696.2631,0,1364.679,0,-5.684342e-14,3.363976e-14,4.263256e-14,44.58489,0,40.0329,44.62595,0,0,0,0
naive,2026-01-08 00:30:00,290,0.5,33.99455,3248.125,56.54789,0,62.05742,1,1,2273.688,2273.37,547.2901,300.4665,847.7566,2,0,0,47.75665,800,0,52.42629,219.3908,0.1096954,0.1464232,0.3172331,0,250,0.3172331,1726.08,32.85866,48.38602,4.1216,0,29.19876,504.0766,382.672,121.4046,689.6119,0,1331.899,0,0,-2.592371e-14,4.263256e-14,52.42629,0,32.85866,53.10606,0,0,0,0
naive,2026-01-08 00:45:00,291,0.75,33.65509,3291.353,56.51046,3.412441,42.00704,1,1,2303.947,2303.63,538.4661,296.5764,835.0425,2,0,0,35.04249,800,0,55.88532,205.3849,0.1026924,0.1381471,0.3172331,0,250,0.3172331,1765.164,24.20592,48.74303,3.593361,0.4442206,17.80112,506.5913,388.1238,118.4676,688.6143,0,1329.358,0,0,9.131584e-15,4.263256e-14,52.9171,2.968221,24.20592,55.88532,0,0,0,2.664535e-15
naive,2026-01-08 01:00:00,292,1,33.6335,3281.073,50.95947,0,44.68232,1,1,2296.751,2296.434,572.6745,308.8976,881.5721,2,23.19723,3.657429,54.71744,800,0,21.41025,200,0.1,0.1293279,0.3172331,0,250,0.3172331,1723.759,37.80603,48.76574,6.35199,0,6.876292,504.7455,378.822,125.9235,689.2308,0,1334.557,0,5.684342e-14,-9.15934e-16,4.263256e-14,44.60748,0,37.80603,21.41025,0,3.657429,0,4.884981e-15
naive,2026-01-08 01:15:00,293,1.25,33.26142,3287.222,44.37711,1.067522,41.00396,1,1,2301.056,2300.738,987.2675,428.7838,1416.051,3,51.83984,0.6082836,63.60319,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1313.471,44.1348,49.15707,0,0.4592379,0,501.1835,286.0817,215.1018,714.8656,0,1375.222,0,0,1.24345e-13,4.263256e-14,44.37711,0.6082836,41.00396,0,500,7.462731,3.130844,-5.684342e-14
naive,2026-01-08 01:30:00,294,1.5,33.25491,3266.128,55.03729,0,45.78995,1,1,2286.289,2285.972,557.9038,305.1455,863.0493,2,0,0,63.04929,800,0,47.78541,312.971,0.1564855,0.2046279,0.3172331,0,250,0.3172331,1728.068,43.75373,49.16392,7.251876,0,2.036228,497.8897,376.3249,121.5649,681.9138,0,1321.028,0,0,-2.930989e-14,4.263256e-14,47.78541,0,43.75373,48.87986,0,0,0,0
naive,2026-01-08 01:45:00,295,1.75,33.0032,3272.138,57.10097,0,36.84021,1,1,2290.497,2290.179,559.7198,305.9461,865.6659,2,0,0,65.66592,800,0,46.31742,301.3424,0.1506712,0.1970733,0.3172331,0,250,0.3172331,1730.46,45.7018,49.42866,10.78355,0,0,495.8163,374.5869,121.2294,680.533,0,1324.06,0,-5.684342e-14,-1.154632e-13,4.263256e-14,46.31742,0,36.84021,46.31742,0,0,8.86159,0
naive,2026-01-08 02:00:00,296,2,32.90136,3294.015,60.96307,0.8204281,22.28483,1,1,2305.811,2305.493,566.1555,308.7833,874.9387,2,0,0,74.93872,800,0,55.4246,287.4388,0.1437194,0.1897509,0.3172331,0,250,0.3172331,1739.338,52.21649,49.53577,6.101308,0.2575934,0,497.9238,375.598,122.3259,684.3812,0,1324.004,0,-5.684342e-14,-5.614953e-14,4.263256e-14,54.86176,0.5628348,22.28483,55.4246,0,0,29.93166,0
naive,2026-01-08 02:15:00,297,2.25,32.68469,3306.1,71.34059,3.263649,42.20956,1,1,2314.27,2313.953,559.1576,305.6983,864.8559,2,0,0,64.85588,800,0,52.09294,274.3703,0.1371852,0.180996,0.3172331,0,250,0.3172331,1754.795,45.30329,49.76365,21.42545,1.085851,0,497.1916,376.9955,120.1961,682.6937,0,1348.235,0,5.684342e-14,8.187895e-15,4.263256e-14,49.91514,2.177799,42.20956,52.09294,0,0,3.093729,2.664535e-15
naive,2026-01-08 02:30:00,298,2.5,32.18242,3329.836,59.96654,2.735507,18.31062,1,1,2330.885,2330.568,562.4255,307.1389,869.5644,2,0,0,69.56438,800,0,45.16862,263.035,0.1315175,0.172767,0.3172331,0,250,0.3172331,1768.142,48.87181,50.29191,15.22061,2.312808,0,494.887,375.407,119.48,682.5459,0,1338.759,0,0,8.937295e-14,4.263256e-14,44.74592,0.4226981,18.31062,45.16862,0,0,30.56118,3.330669e-15
naive,2026-01-08 02:45:00,299,2.75,31.91388,3299.009,53.20266,1.604975,19.126,1,1,2309.306,2308.989,561.659,306.801,868.4601,2,0,0,68.46008,800,0,43.56758,252.1017,0.1260508,0.1656293,0.3172331,0,250,0.3172331,1747.33,48.24306,50.57435,10.68457,0.555491,0,487.2495,368.676,118.5736,675.477,0,1313.447,0,-5.684342e-14,-4.016232e-14,4.263256e-14,42.51809,1.049484,19.126,43.56758,0,0,29.11706,-2.88658e-15
naive,2026-01-08 03:00:00,300,3,31.75869,3303.602,50.97041,1.906252,39.80503,1,1,2312.521,2312.204,578.5166,314.2327,892.7493,2,0,0,92.74932,800,0,45.49886,240.6873,0.1203436,0.1587447,0.3172331,0,250,0.3172331,1733.687,65.47458,50.73757,7.377803,0,0,486.1767,364.4846,121.6921,678.7173,0,1313.082,0,-5.684342e-14,-4.621303e-14,4.263256e-14,43.5926,1.906252,39.80503,45.99335,0,0,25.66955,2.220446e-16
naive,2026-01-08 03:15:00,301,3.25,31.44262,3341.706,60.52495,8.687169,54.50635,1,1,2339.194,2338.877,578.8256,314.3689,893.1945,2,0,0,93.19445,800,0,50.22044,228.0943,0.1140471,0.1515572,0.3172331,0,250,0.3172331,1760.051,66.02445,51.06999,10.80549,8.186186,0,488.2157,367.3422,120.8735,681.7111,0,1338.729,0,5.684342e-14,2.681189e-14,4.263256e-14,49.71946,0.5009828,54.50635,50.22044,0,0,11.5181,-1.998401e-15
naive,2026-01-08 03:30:00,302,3.5,31.1177,3334.157,50.96812,4.086798,27.71771,1,1,2333.91,2333.592,564.6479,308.1187,872.7666,2,0,0,72.76662,800,0,49.51886,215.6786,0.1078393,0.1436276,0.3172331,0,250,0.3172331,1768.944,51.74132,51.41172,1.886746,3.649317,0,483.5062,366.4647,117.0414,674.5834,0,1300.878,0,0,4.668488e-14,4.263256e-14,49.08137,0.4374814,27.71771,49.51886,0,0,24.02361,-2.053913e-15
naive,2026-01-08 03:45:00,303,3.75,31.03319,3318.047,53.28015,3.550692,38.42175,1,1,2322.633,2322.316,562.7655,307.2888,870.0543,2,0,0.3906291,69.66368,800,0,55.62325,201.7389,0.1008694,0.1358097,0.3172331,0,250,0.3172331,1759.55,49.58204,51.50061,0,0.8169569,0,480.2451,363.8179,116.4272,671.1067,0,1285.684,0,-5.684342e-14,4.696243e-14,4.263256e-14,53.28015,2.733735,38.42175,62.57876,0,0,11.16029,1.332268e-15
naive,2026-01-08 04:00:00,304,4,30.83143,3304.593,71.16049,5.126795,29.68604,1,1,2313.215,2312.898,603.1297,316.774,919.9037,2,69.85013,0.1174657,49.93614,800,0,1.310367,201.3795,0.1006898,0.127032,0.3172331,0,250,0.3172331,1709.768,35.62188,51.71281,0,5.009329,0,476.113,351.9097,124.2033,668.6837,0,1287.832,0,0,3.727574e-14,4.263256e-14,71.16049,0.1174657,29.68604,6.828471,0,0,5.935832,6.411538e-15
naive,2026-01-08 04:15:00,305,4.25,30.51087,3287.273,71.52465,0.3134361,34.06722,1,1,2301.091,2300.774,607.3272,318.0192,925.3465,2,74.93812,2.905634,47.5027,800,0,0,201.3478,0.1006739,0.1268057,0.3172331,0,250,0.3172331,1693.446,34.0078,52.04996,0,0,0.05942279,470.2049,346.0388,124.1661,664.0702,0,1269.584,0,0,3.280709e-14,4.263256e-14,71.52465,0.3134361,34.0078,5.391298,0,6.005667,0,6.217249e-15
naive,2026-01-08 04:30:00,306,4.5,30.34147,3292.855,98.61947,5.708274,40.80119,1,1,2304.999,2304.682,637.4726,326.7342,964.2069,2,113.3933,1.724511,49.08908,800,0,0,201.3161,0.1006581,0.1267858,0.3172331,0,250,0.3172331,1667.209,35.21004,52.22812,0,3.983763,5.591151,469.2168,339.3852,129.8316,667.2576,0,1282.631,0,0,2.162159e-14,4.263256e-14,98.61947,1.724511,35.21004,5.264512,0,14.77383,0,3.552714e-15
naive,2026-01-08 04:45:00,307,4.75,30.39085,3332.315,136.048,0,49.31707,1,1,2332.62,2332.303,659.039,333.8346,992.8736,2,133.6287,0,59.2449,800,0,2.419319,200.6796,0.1003398,0.1267658,0.3172331,0,250,0.3172331,1673.264,42.47108,52.17619,0,0,6.845989,475.3652,340.9949,134.3704,676.2246,0,1293.751,0,0,2.592371e-14,4.263256e-14,136.048,0,42.47108,5.137747,0,0,0,0
naive,2026-01-08 05:00:00,308,5,30.28191,3340.556,166.7017,0,22.69856,1,1,2338.389,2338.072,680.4874,340.7472,1021.235,3,155.0044,0,66.23024,800,0,2.592063,200,0.1,0.126365,0.3172331,0,250,0.3172331,1657.585,47.5364,52.29076,9.105245,0,0,475.38,336.9767,138.4034,677.7239,0,1312.327,0,0,-5.551115e-17,4.263256e-14,157.5965,0,22.69856,2.592063,0,0,24.83784,0
naive,2026-01-08 05:15:00,309,5.25,30.37406,3336.311,193.8023,0,16.47377,1,1,2335.418,2335.1,1092.712,458.0348,1550.747,4,196.7145,0.6331482,53.39922,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1242.388,38.28764,52.19384,0,0,0,475.7563,253.0914,222.6649,711.1262,0,1363.534,0,1.705303e-13,1.24345e-13,4.263256e-14,193.8023,0,16.47377,0,500,3.545294,21.81387,1.332268e-14
naive,2026-01-08 05:30:00,310,5.5,30.55856,3314.457,232.3059,0,30.55347,1,1,2320.12,2319.803,546.5771,300.1522,846.7293,2,0,0,46.72932,800,0,230.7223,267.2368,0.1336184,0.2046279,0.3172331,0,250,0.3172331,1773.225,33.4363,51.9998,1.583576,0,0,474.6021,362.7297,111.8723,662.8819,0,1269.996,0,0,-7.993606e-15,4.263256e-14,230.7223,0,30.55347,233.2934,0,0,2.882825,0
naive,2026-01-08 05:45:00,311,5.75,30.56297,3290.089,270.7741,0,40.1038,1,1,2303.062,2302.745,555.8391,302.2554,858.0945,2,16.64382,1.168261,40.28241,800,0,254.1303,203.6621,0.1018311,0.1682751,0.3172331,0,250,0.3172331,1746.906,28.82191,51.99515,0,0,11.28189,471.1595,357.3813,113.7782,661.9447,0,1265.395,0,-1.136868e-13,1.010303e-14,4.263256e-14,270.7741,0,28.82191,268.7789,0,1.168261,0,2.242651e-14
naive,2026-01-08 06:00:00,312,6,30.43346,3367.284,318.4857,0,58.77596,1,1,2357.099,2356.782,776.9196,364.7987,1141.718,3,310.1892,2.026831,29.50227,800,0,8.296511,201.556,0.100778,0.1282431,0.3172331,0,250,0.3172331,1579.862,21.13933,52.13138,0,0,37.63663,480.813,322.2683,158.5447,694.7442,0,1330.841,0,1.136868e-13,1.182388e-14,4.263256e-14,318.4857,0,21.13933,14.52035,0,2.026831,0,2.176037e-14
naive,2026-01-08 06:15:00,313,6.25,30.3009,3355.327,369.5678,0,62.65877,1,1,2348.729,2348.412,835.8732,384.4179,1220.291,3,363.74,1.012057,55.53907,800,0,5.827797,200.0673,0.1000336,0.1269168,0.3172331,0,250,0.3172331,1512.538,39.85444,52.27079,0,0,22.80433,477.6848,307.6203,170.0645,696.6762,0,1334.548,0,1.136868e-13,-2.989275e-14,4.263256e-14,369.5678,0,39.85444,6.09692,0,1.012057,0,1.776357e-14
naive,2026-01-08 06:30:00,314,6.5,30.35357,3363.783,410.2083,0,71.68791,1,1,2354.648,2354.331,852.9336,388.0485,1240.982,3,396.4444,0.6891958,43.84859,800,0,0.1431435,200,0.1,0.1259794,0.3172331,0,250,0.3172331,1501.397,31.44695,52.2154,13.62075,0,40.24095,479.4536,305.7146,173.739,701.957,0,1368.667,0,-2.273737e-13,0,4.263256e-14,396.5875,0,31.44695,0.1431435,0,0.6891958,0,2.409184e-14
naive,2026-01-08 06:45:00,315,6.75,30.54083,3357.911,411.2327,0.3751331,78.81251,1,1,2350.538,2350.221,1257.843,503.716,1761.559,4,424.6637,0,36.89509,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1092.378,26.40483,52.01845,0,0.3751331,52.40768,480.6326,223.3669,257.2657,737.7991,0,1417.724,0,-5.684342e-14,1.24345e-13,4.263256e-14,411.2327,0,26.40483,0,500,13.43101,0,1.136868e-13
naive,2026-01-08 07:00:00,316,7,30.66307,3373.813,415.9603,0,80.70665,1,1,2361.669,2361.352,560.2863,306.1958,866.4821,2,0,0,66.48212,800,0,415.9603,220.9273,0.1104636,0.2046279,0.3172331,0,250,0.3172331,1801.066,47.51447,51.88988,0,0,33.19219,484.2402,369.2932,114.947,682.2948,0,1306.214,0,0,4.884981e-14,4.263256e-14,415.9603,0,47.51447,439.5089,0,0,0,0
naive,2026-01-08 07:15:00,317,7.25,30.83687,3373.92,415.2484,0,58.83953,1,1,2361.744,2361.427,824.85,381.2417,1206.092,3,349.5894,0.4340863,56.06815,800,0,65.65893,204.4778,0.1022389,0.1391147,0.3172331,0,250,0.3172331,1536.577,39.9937,51.70709,0,0,18.84583,486.1611,316.3018,169.8593,701.4229,0,1344.675,0,5.684342e-14,-4.007905e-14,4.263256e-14,415.2484,0,39.9937,83.57005,0,0.4340863,0,1.94289e-14
naive,2026-01-08 07:30:00,318,7.5,30.89625,3391.724,393.0276,2.574631,81.80765,1,1,2374.207,2373.89,868.5735,395.0053,1263.579,3,395.9235,0.2641051,67.39128,800,0,0,204.4456,0.1022228,0.1287567,0.3172331,0,250,0.3172331,1505.316,48.03852,51.64463,0,2.310526,33.76912,489.3847,310.2841,179.1006,712.2501,0,1370.386,0,5.684342e-14,5.132006e-14,4.263256e-14,393.0276,0.2641051,48.03852,17.78237,0,2.895814,0,-2.131628e-14
naive,2026-01-08 07:45:00,319,7.75,31.06813,3445.437,342.7551,0,83.19653,1,1,2411.806,2411.489,847.0067,389.9395,1236.946,3,358.5842,1.074423,77.28753,800,0,0,204.4134,0.1022067,0.1287364,0.3172331,0,250,0.3172331,1564.482,54.9866,51.46386,0,0,28.20994,499.0798,323.7414,175.3384,719.5184,0,1381.14,0,1.136868e-13,1.19349e-14,4.263256e-14,342.7551,0,54.9866,17.65363,0,16.9035,0,2.4869e-14
naive,2026-01-08 08:00:00,320,8,31.15341,3433.651,310.5749,263.2438,75.67559,1,1,2403.556,2403.239,1000.369,461.7375,1462.106,3,323.3747,261.6313,77.10037,800,0,0,204.3812,0.1021906,0.1287161,0.3172331,0,250,0.3172331,1402.87,54.80084,51.37416,0,1.612564,20.87475,498.34,290.8633,207.4767,756.9288,0,1458.843,0,-1.136868e-13,1.795786e-14,4.263256e-14,310.5749,261.6313,54.80084,17.52491,0,12.79974,0,0
naive,2026-01-08 08:15:00,321,8.25,31.27223,3461.856,274.3003,265.0669,75.12841,1,1,2423.299,2422.982,971.1092,454.8491,1425.958,3,272.8471,264.7277,88.38358,800,0,1.453283,203.9857,0.1019929,0.1286959,0.3172331,0,250,0.3172331,1451.873,62.73662,51.24919,0,0.3391824,12.39179,503.7987,301.8412,201.9575,759.2666,0,1461.463,0,-1.136868e-13,2.184364e-14,4.263256e-14,274.3003,264.7277,62.73662,17.39622,0,0,0,0
naive,2026-01-08 08:30:00,322,8.5,31.27898,3472.369,230.9654,266.5018,71.32762,1,1,2430.658,2430.341,946.182,450.0954,1396.277,3,220.4312,268.4216,107.4247,800,0,10.53424,201.3201,0.10066,0.1284468,0.3172331,0,250,0.3172331,1484.159,76.2466,51.2421,0,0,0,505.4066,308.6011,196.8055,758.6965,0,1459.746,0,0,5.404011e-14,4.263256e-14,230.9654,266.5018,71.32762,15.81449,0,1.919793,4.918987,5.684342e-14
naive,2026-01-08 08:45:00,323,8.75,31.26403,3505.732,189.6599,272.7323,77.80337,1,1,2454.013,2453.695,926.5918,445.1604,1371.752,3,189.3162,268.8045,113.6315,800,0,0.343721,201.2024,0.1006012,0.1267683,0.3172331,0,250,0.3172331,1527.104,80.66564,51.25783,0,3.927855,0,510.0882,317.422,192.6662,762.5824,0,1474.275,0,-1.705303e-13,-4.42979e-14,4.263256e-14,189.6599,268.8045,77.80337,5.153475,0,0,2.862268,0
naive,2026-01-08 09:00:00,324,9,31.40519,3499.014,161.4013,270.6628,67.14555,1,1,2449.31,2448.992,883.1435,431.3155,1314.459,3,144.6859,268.2927,101.4804,800,0,4.68306,200,0.1,0.1266942,0.3172331,0,250,0.3172331,1565.849,71.92506,51.10936,12.03234,2.370078,0,510.7592,326.5295,184.2298,757.8449,0,1483.036,0,0,-3.608225e-16,4.263256e-14,149.369,268.2927,67.14555,4.68306,0,0,4.779516,0
naive,2026-01-08 09:15:00,325,9.25,31.47636,3526.581,118.4362,276.7557,92.18834,1,1,2468.606,2468.289,1255.431,539.1111,1794.542,4,118.1858,272.0451,104.3114,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.858,73.87216,51.0345,0.2504632,4.710625,18.31618,515.625,253.3332,262.2918,796.27,0,1543.684,0,0,1.24345e-13,4.263256e-14,118.1858,272.0451,73.87216,0,500,0,0,0
naive,2026-01-08 09:30:00,326,9.5,31.57853,3515.528,94.79094,274.7324,91.25173,1,1,2460.87,2460.552,597.084,322.4181,919.5021,2,0,0,119.5021,800,0,368.6462,232.7558,0.1163779,0.2046279,0.3172331,0,250,0.3172331,1863.468,84.53245,50.92705,0.8771097,0,6.719287,515.2184,390.1439,125.0745,713.9688,0,1372.158,0,0,-7.993606e-15,4.263256e-14,93.91383,274.7324,84.53245,371.1122,0,0,0,5.684342e-14
naive,2026-01-08 09:45:00,327,9.75,31.90293,3488.057,82.79497,278.2381,121.5482,1,1,2441.64,2441.323,788.3187,406.7237,1195.042,3,0,245.8705,149.1719,800,0,115.1626,203.9285,0.1019643,0.1465629,0.3172331,0,250,0.3172331,1653.004,105.1329,50.58586,0,0,16.41531,515.0403,348.6852,166.3551,758.8715,0,1460.834,0,0,4.748979e-14,4.263256e-14,82.79497,278.2381,105.1329,130.8767,0,0,0,0
naive,2026-01-08 10:00:00,328,10,32.13235,3483.329,98.09808,284.9614,128.847,1,1,2438.33,2438.013,895.5976,446.2993,1341.897,3,64.88137,288.2489,188.7666,800,0,15.58565,200,0.1,0.1284108,0.3172331,0,250,0.3172331,1542.415,132.6918,50.34457,17.63106,0,0,517.0948,327.0988,189.996,773.3982,0,1520.572,0,5.684342e-14,-7.771561e-16,4.263256e-14,80.46702,284.9614,128.847,15.58565,0,3.287572,3.844801,5.684342e-14
naive,2026-01-08 10:15:00,329,10.25,32.76121,3492.817,76.37025,285.175,160.587,1,1,2444.972,2444.655,1310.215,569.8277,1880.043,4,62.99774,289.4876,227.5574,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.44,158.8147,49.68317,13.37251,0,1.772294,526.223,244.1616,282.0614,814.3707,0,1595.915,0,0,1.24345e-13,4.263256e-14,62.99774,285.175,158.8147,0,500,4.312652,0,-5.684342e-14
naive,2026-01-08 10:30:00,330,10.5,33.13142,3499.211,73.61566,288.1489,195.3257,1,1,2449.447,2449.13,700.3578,367.9463,1068.304,3,0,0,268.3041,800,0,337.936,240.4334,0.1202167,0.2046279,0.3172331,0,250,0.3172331,1748.772,186.4576,49.29381,19.65796,4.170604,8.86813,531.8476,379.7103,152.1373,749.5821,0,1484.813,0,0,-6.483702e-14,4.263256e-14,53.95769,283.9783,186.4576,337.936,0,0,0,0
naive,2026-01-08 10:45:00,331,10.75,33.30152,3528.801,79.64058,298.5054,213.217,1,1,2470.161,2469.843,838.738,428.951,1267.689,3,0,173.377,294.312,800,0,161.582,200,0.1,0.1513974,0.3172331,0,250,0.3172331,1631.106,204.1312,49.11491,28.93897,14.24801,9.085818,538.5329,355.606,182.9269,786.5379,0,1592.319,0,0,1.196265e-14,4.263256e-14,50.70161,284.2574,204.1312,161.582,0,0,0,0
naive,2026-01-08 11:00:00,332,11,33.65969,3593.489,76.62436,298.3159,231.2745,1,0,2515.442,2515.125,1375.921,601.2622,1977.183,4,42.25044,287.0357,347.8973,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.204,240.3005,48.7382,34.37392,11.28012,0,553.1564,250.5157,302.6406,851.778,0,1727.479,0,1.136868e-13,1.24345e-13,4.263256e-14,42.25044,287.0357,231.2745,0,500,0,9.026004,5.684342e-14
naive,2026-01-08 11:15:00,333,11.25,33.96384,3588.284,75.58329,299.0535,252.8857,0,0,2511.799,2511.482,772.6653,399.8229,1172.488,3,0,0,372.4882,800,0,331.4675,242.0505,0.1210252,0.2046279,0.3172331,0,250,0.3172331,1738.816,256.3797,48.41832,32.93311,10.2362,0,556.449,385.2071,171.242,0,785.03,4337.661,0,5.684342e-14,-7.993606e-15,4.263256e-14,42.65018,288.8173,252.8857,331.4675,0,0,3.493957,0
naive,2026-01-08 11:30:00,334,11.5,34.13293,3628.798,78.10997,301.231,267.9928,0,0,2540.158,2539.841,905.577,458.417,1363.994,3,0,161.472,402.5219,800,0,168.0496,200,0.1,0.1524156,0.3172331,0,250,0.3172331,1634.264,276.507,48.24047,38.81637,11.00301,0,565.06,363.5432,201.5168,0,821.9602,4552.449,0,-1.136868e-13,-6.633583e-15,4.263256e-14,39.2936,290.228,267.9928,168.0496,0,0,8.514265,0
naive,2026-01-08 11:45:00,335,11.75,34.53588,3655.438,55.97032,302.6678,292.0622,0,0,2558.807,2558.489,1393.824,606.1757,2000,4,40.87587,297.9932,403.603,757.528,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1164.665,275.9486,45.27808,15.09445,4.674683,16.11361,574.8767,261.6606,313.2161,0,871.4564,4776.174,0,2.273737e-13,1.24345e-13,4.263256e-14,40.87587,297.9932,275.9486,0,500,0,0,5.684342e-14
naive,2026-01-08 12:00:00,336,12,34.69147,3655.739,58.65545,301.7497,337.4084,0,0,2559.018,2558.7,818.4766,420.0188,1238.495,3,0,0,438.4954,800,0,348.9277,237.6854,0.1188427,0.2046279,0.3172331,0,250,0.3172331,1740.224,299.2592,47.65303,10.81132,0.6661041,38.14919,577.1432,392.4781,184.6651,0,821.1008,4482.243,0,-1.136868e-13,-6.483702e-14,4.263256e-14,47.84413,301.0836,299.2592,348.9277,0,0,0,0
naive,2026-01-08 12:15:00,337,12.25,34.5496,3651.391,52.99947,300.3313,330.6642,0,0,2555.973,2555.656,989.2542,495.306,1484.56,3,0,195.098,489.4622,800,0,148.3905,200.5504,0.1002752,0.149667,0.3172331,0,250,0.3172331,1566.402,334.5979,47.80225,9.842251,0,0,574.4349,352.0365,222.3984,0,847.3424,4623.584,0,-5.684342e-14,-2.609024e-15,4.263256e-14,43.15722,300.3313,330.6642,150.592,0,0,3.933743,-5.684342e-14
naive,2026-01-08 12:30:00,338,12.5,34.9112,3685.196,64.7825,301.2431,349.234,0,0,2579.637,2579.32,1135.833,553.0241,1688.857,4,58.01258,301.7379,529.107,800,0,2.075291,200,0.1,0.1262836,0.3172331,0,250,0.3172331,1443.486,360.1686,47.42193,4.694629,0,0,584.9825,327.3384,257.6441,0,880.3625,4796.742,0,-2.273737e-13,1.110223e-16,4.263256e-14,60.08787,301.2431,349.234,2.075291,0,0.4947418,10.93467,0
naive,2026-01-08 12:45:00,339,12.75,35.0833,3714.311,64.31352,302.2234,368.2213,0,0,2600.017,2599.7,1403.309,596.6908,2000,4,48.70248,297.2858,568.5991,585.4125,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1196.391,386.2685,34.56929,15.61104,4.937596,0,592.1462,272.4745,319.6717,0,869.1652,4776.965,0,2.273737e-13,1.24345e-13,4.263256e-14,48.70248,297.2858,368.2213,0,500,0,18.04723,5.684342e-14
naive,2026-01-08 13:00:00,340,13,35.5245,3715.894,62.66794,306.2626,402.3038,0,0,2601.126,2600.808,934.8996,471.3438,1406.243,3,0,0,606.2434,800,0,339.3201,240.0873,0.1200437,0.2046279,0.3172331,0,250,0.3172331,1665.909,409.7017,46.7769,21.21527,8.39515,0,599.0195,383.6461,215.3733,0,854.9899,4700.899,0,1.705303e-13,4.884981e-14,4.263256e-14,41.45267,297.8674,402.3038,339.3201,0,0,7.397961,0
naive,2026-01-08 13:15:00,341,13.25,35.67855,3722.291,60.9679,304.2341,432.9294,0,0,2605.604,2605.287,1091.59,540.4205,1632.01,4,0,188.9573,643.0529,800,0,160.1982,200,0.1,0.1511795,0.3172331,0,250,0.3172331,1513.697,433.7852,46.61487,11.4557,4.590821,0,602.4018,349.9587,252.4431,0,890.3792,4872.324,0,0,-9.714451e-16,4.263256e-14,49.5122,299.6433,432.9294,160.1982,0,0,0.8557988,0
naive,2026-01-08 13:30:00,342,13.5,35.75718,3730.627,48.4169,305.2152,448.2254,0,0,2611.439,2611.122,1409.575,590.4248,2000,4,57.2093,298.9487,666.7699,477.0722,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1201.546,449.3646,27.749,0,6.266502,0,604.9605,278.3477,326.6127,0,868.7725,4757.841,0,0,1.24345e-13,4.263256e-14,48.4169,298.9487,448.2254,0,500,8.792395,1.139175,7.105427e-14
naive,2026-01-08 13:45:00,343,13.75,36.18441,3701.756,56.99942,309.6483,489.4366,0,0,2591.229,2590.912,1013.492,505.991,1519.482,4,0,0,719.4825,800,0,351.6188,237.0127,0.1185063,0.2046279,0.3172331,0,250,0.3172331,1577.421,482.4308,46.08284,0,15.02892,7.005831,606.8857,369.444,237.4418,0,877.0758,4797.998,0,-2.273737e-13,-6.483702e-14,4.263256e-14,56.99942,294.6193,482.4308,358.7571,0,0,0,0
naive,2026-01-08 14:00:00,344,14,36.25792,3715.082,43.04446,299.2859,487.7819,0,1,2600.558,2600.24,1170.308,575.1235,1745.432,4,0,199.0464,746.3854,800,0,133.1338,203.6919,0.101846,0.1492434,0.3172331,0,250,0.3172331,1429.932,500.0309,46.00552,0,10.15011,0,610.2263,335.5365,274.6897,0,910.6601,4974.383,0,0,5.453971e-14,4.263256e-14,43.04446,289.1358,487.7819,147.9014,0,0,12.249,0
naive,2026-01-08 14:15:00,345,14.25,36.48936,3729.311,44.81029,297.1392,511.2921,1,1,2610.518,2610.2,1274.799,617.0282,1891.827,4,34.96803,290.4873,766.3716,800,0,9.842268,201.1993,0.1005996,0.1282618,0.3172331,0,250,0.3172331,1335.402,512.0015,45.76211,0,6.651938,0,616.2447,315.2379,301.0068,932.2662,0,1824.525,0,-2.273737e-13,5.570544e-14,4.263256e-14,44.81029,290.4873,511.2921,14.63939,0,0,0.7094089,0
naive,2026-01-08 14:30:00,346,14.5,36.87109,3777.146,45.26146,295.0574,535.4938,1,1,2644.002,2643.685,1291.448,623.0977,1914.545,4,45.64522,293.3895,775.5106,800,0,0,201.1676,0.1005838,0.1266922,0.3172331,0,250,0.3172331,1352.237,515.7388,45.36063,0,1.66798,19.75499,630.3978,322.4079,307.9898,950.2158,0,1852.278,0,0,4.485301e-14,4.263256e-14,45.26146,293.3895,515.7388,4.670431,0,0.3837616,0,-1.421085e-14
naive,2026-01-08 14:45:00,347,14.75,37.06427,3732.605,56.94069,293.4262,534.6917,1,1,2612.824,2612.506,1303.947,628.1397,1932.087,4,49.58294,289.2141,793.2896,800,0,4.543758,200,0.1,0.1266723,0.3172331,0,250,0.3172331,1308.559,526.3365,45.15745,2.813988,4.212073,8.355261,626.1363,313.5828,312.5535,943.7247,0,1848.767,0,0,5.551115e-17,4.263256e-14,54.1267,289.2141,526.3365,4.543758,0,0,0,0
naive,2026-01-08 15:00:00,348,15,37.21899,3705.027,58.44318,297.2851,543.7912,1,1,2593.519,2593.202,1417.781,582.2189,2000,4,58.83113,286.9867,834.2945,319.8877,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.421,552.5099,17.99157,0,10.29845,0,624.0555,282.8311,341.2244,865.05,0,1727.624,0,2.273737e-13,1.24345e-13,4.263256e-14,58.44318,286.9867,543.7912,0,500,0.3879532,8.718715,0
naive,2026-01-08 15:15:00,349,15.25,37.38409,3705.269,54.26933,293.0546,547.364,1,1,2593.689,2593.371,1093.018,541.0503,1634.069,4,0,0,834.0685,800,0,341.4512,239.5546,0.1197773,0.2046279,0.3172331,0,250,0.3172331,1500.353,551.2587,44.82108,0,5.872754,0,626.8354,362.6011,264.2343,903.6514,0,1767.01,0,0,-7.993606e-15,4.263256e-14,54.26933,287.1819,547.364,350.585,0,0,3.89465,0
naive,2026-01-08 15:30:00,350,15.5,37.63051,3684.443,65.75262,291.185,548.2639,1,1,2579.11,2578.793,1241.63,606.5658,1848.196,4,0,199.8478,848.3485,800,0,152.4921,201.3938,0.1006969,0.150844,0.3172331,0,250,0.3172331,1337.162,559.0242,44.5619,0,4.597682,0,627.4225,325.2927,302.1297,931.8585,0,1821.516,0,0,-6.689094e-14,4.263256e-14,65.75262,286.5873,548.2639,158.0674,0,0,10.76039,0
naive,2026-01-08 15:45:00,351,15.75,37.64652,3669.111,85.30873,294.3949,536.4498,1,1,2568.377,2568.06,1353.645,646.3553,2000,4,72.50728,286.563,853.9918,786.938,0,5.448421,200,0.1,0.1268147,0.3172331,0,250,0.3172331,1214.416,562.6335,43.81776,7.353027,7.831972,0,625.0793,295.5586,329.5207,941.9139,0,1860.727,0,-1.136868e-13,3.053113e-16,4.263256e-14,77.95571,286.563,536.4498,5.448421,0,0,26.18374,0
naive,2026-01-08 16:00:00,352,16,37.83305,3664.141,81.33871,282.1048,550.1685,1,1,2564.899,2564.581,1420.432,579.5677,2000,4,76.27043,284.0513,843.3786,296.2997,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1144.149,554.3828,16.4257,5.06828,0,0,627.3654,279.855,347.5104,859.4227,0,1709.109,0,0,1.24345e-13,4.263256e-14,76.27043,282.1048,550.1685,0,500,1.946467,4.214284,-5.684342e-14
naive,2026-01-08 16:15:00,353,16.25,37.99821,3648.366,103.1682,276.2727,536.2436,1,1,2553.856,2553.539,1074.093,532.7072,1606.8,4,0,0,806.8004,800,0,362.1373,234.383,0.1171915,0.2046279,0.3172331,0,250,0.3172331,1479.445,529.2727,44.17519,17.30362,0,6.970883,627.4526,363.4825,263.9701,897.9023,0,1775.956,0,0,-7.993606e-15,4.263256e-14,85.86454,276.2727,529.2727,364.3183,0,0,0,0
naive,2026-01-08 16:30:00,354,16.5,38.37428,3638.712,108.9902,271.9265,549.7585,1,1,2547.098,2546.781,1235.705,603.9534,1839.658,4,0,246.2519,793.4061,800,0,130.8089,201.6439,0.100822,0.1475876,0.3172331,0,250,0.3172331,1311.077,518.0987,43.77965,3.855915,0,31.65979,632.2181,325.4238,306.7943,937.2355,0,1831.87,0,1.136868e-13,-6.161738e-15,4.263256e-14,105.1343,271.9265,518.0987,137.3846,0,0,0,0
naive,2026-01-08 16:45:00,355,16.75,38.38231,3639.521,124.8282,272.3459,544.0407,1,1,2547.665,2547.347,1353.515,641.8685,1995.384,4,117.8697,278.7514,798.763,800,0,6.44874,200,0.1,0.1269722,0.3172331,0,250,0.3172331,1193.832,521.5455,43.7712,0.5097682,0,22.49518,632.4973,296.3873,336.11,943.8406,0,1839.318,0,0,5.551115e-17,4.263256e-14,124.3184,272.3459,521.5455,6.44874,0,6.405488,0,0
naive,2026-01-08 17:00:00,356,17,38.29914,3581.561,145.7309,273.4337,524.9201,1,1,2507.093,2506.775,1424.96,575.0403,2000,4,145.7512,275.0582,759.3467,319.8438,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.816,496.3142,17.53491,0,0,28.60591,621.014,267.9689,353.0452,850.095,0,1680.463,0,0,1.24345e-13,4.263256e-14,145.7309,273.4337,496.3142,0,500,1.644895,0,2.842171e-14
naive,2026-01-08 17:15:00,357,17.25,38.41543,3588.853,164.3881,268.1519,510.6408,1,1,2512.197,2511.88,1018.505,508.2013,1526.707,4,0,0,726.7067,800,0,432.54,216.7823,0.1083912,0.2046279,0.3172331,0,250,0.3172331,1493.374,474.3044,43.73637,0,0,36.33642,624.2565,371.089,253.1675,888.3196,0,1727.436,0,0,-7.993606e-15,4.263256e-14,164.3881,268.1519,474.3044,436.6995,0,0,0,-5.684342e-14
naive,2026-01-08 17:30:00,358,17.5,38.36601,3516.267,210.0529,271.7651,463.7579,1,1,2461.387,2461.07,1289.286,611.9074,1901.193,4,131.7035,268.2313,701.2586,800,0,66.99289,200,0.1,0.1365047,0.3172331,0,250,0.3172331,1171.784,457.9723,43.78835,11.35656,3.533803,5.785605,610.8055,290.784,320.0215,904.1271,0,1784.678,0,-2.273737e-13,3.330669e-16,4.263256e-14,198.6964,268.2313,457.9723,66.99289,0,0,0,-5.684342e-14
naive,2026-01-08 17:45:00,359,17.75,38.38954,3558.724,246.9794,273.9512,444.2064,1,1,2491.107,2490.79,1429.975,570.0251,2000,4,224.1592,268.1386,659.4613,348.2409,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1060.815,430.5515,19.05035,22.82018,5.812631,13.65486,618.5779,263.4157,355.1623,836.8315,0,1701.623,0,2.273737e-13,1.24345e-13,4.263256e-14,224.1592,268.1386,430.5515,0,500,0,0,-5.684342e-14
naive,2026-01-08 18:00:00,360,18,38.37514,3568.19,282.5066,1.796079,428.5187,1,1,2497.733,2497.416,958.3211,481.6691,1439.99,3,0,0,639.9903,800,0,254.9542,261.1788,0.1305894,0.2046279,0.3172331,0,250,0.3172331,1539.094,417.9129,43.77874,29.34847,0,10.6058,619.9796,382.0293,237.9503,866.331,0,1734.037,0,-1.136868e-13,4.884981e-14,4.263256e-14,253.1581,1.796079,417.9129,256.0344,0,0,0,-8.881784e-16
naive,2026-01-08 18:15:00,361,18.25,38.47826,3531.313,301.5055,0,414.685,1,1,2471.919,2471.602,972.4689,482.1468,1454.616,3,48.41489,3.222792,602.9781,800,0,244.5507,200,0.1,0.1644605,0.3172331,0,250,0.3172331,1499.133,393.2466,43.6703,8.539863,0,21.43845,615.3045,373.1608,242.1437,860.644,0,1686.89,0,1.136868e-13,-2.414735e-15,4.263256e-14,292.9656,0,393.2466,244.5507,0,3.222792,0,-1.64313e-14
naive,2026-01-08 18:30:00,362,18.5,38.3251,3541.084,338.6769,0,397.0633,0,0,2478.759,2478.442,1425.727,574.2732,2000,4,328.3267,2.244856,570.9952,598.4332,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1052.715,373.0878,32.78769,10.3502,0,23.97544,614.4304,260.9451,353.4853,0,841.1612,4607.355,0,-2.273737e-13,1.24345e-13,4.263256e-14,328.3267,0,373.0878,0,500,2.244856,0,-7.283063e-14
naive,2026-01-08 18:45:00,363,18.75,38.2302,3514.477,357.4018,0,372.0128,0,0,2460.134,2459.817,879.0393,446.7178,1325.757,3,0,0,525.7571,800,0,352.6634,236.7515,0.1183758,0.2046279,0.3172331,0,250,0.3172331,1580.777,343.9284,43.93118,4.738382,0,28.08434,608.2398,390.829,217.4108,0,844.4903,4603.448,0,-1.136868e-13,-7.993606e-15,4.263256e-14,352.6634,0,343.9284,354.0416,0,0,0,0
