controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-08 19:00:00,364,19,37.79959,3505.092,390.502,0,330.4529,0,0,2453.564,2453.247,1020.144,482.922,1503.066,4,218.5785,1.927269,482.5606,800,0,146.857,200,0.1,0.149079,0.3172331,0,250,0.3172331,1433.103,317.3335,44.38408,25.06662,0,13.11947,599.5937,350.2168,249.3769,0,836.3448,4593.204,0,-2.273737e-13,-1.06859e-14,4.263256e-14,365.4354,0,317.3335,146.857,0,1.927269,0,6.217249e-15
naive,2026-01-08 19:15:00,365,19.25,37.57429,3502.81,387.2085,2.070856,292.5297,0,0,2451.967,2451.649,1426.993,573.0071,2000,4,376.9211,2.333291,468.8403,651.9053,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.657,309.156,36.36086,10.28738,0,0,595.596,248.8946,346.7014,0,821.9017,4497.299,0,2.273737e-13,1.24345e-13,4.263256e-14,376.9211,2.070856,292.5297,0,500,0.2624342,16.6263,4.884981e-14
naive,2026-01-08 19:30:00,366,19.5,37.65082,3487.079,400.0682,5.284618,263.0531,0,0,2440.955,2440.638,812.2972,417.2946,1229.592,3,0,0,429.5919,800,0,384.6643,228.7513,0.1143756,0.2046279,0.3172331,0,250,0.3172331,1628.341,283.0123,44.54055,18.1346,2.553942,0,594.1362,396.3433,197.7929,0,813.638,4460.588,0,0,4.884981e-14,4.263256e-14,381.9336,2.730676,263.0531,384.6643,0,0,19.95921,-4.884981e-15
naive,2026-01-08 19:45:00,367,19.75,37.4212,3462.418,383.1963,3.47664,240.5012,0,0,2423.693,2423.375,990.4228,463.4211,1453.844,3,272.3635,0,381.4803,800,0,110.8328,201.0071,0.1005035,0.1440413,0.3172331,0,250,0.3172331,1432.953,252.0175,44.78205,0,3.47664,0,586.3298,346.654,239.6758,0,810.0751,4411.03,0,-5.684342e-14,3.666512e-14,4.263256e-14,383.1963,0,240.5012,114.8611,0,0,11.51632,0
naive,2026-01-08 20:00:00,368,20,37.17611,3456.297,362.0751,0,215.7123,0,0,2419.408,2419.091,1057.501,481.0077,1538.509,4,373.1098,0.1464003,365.2523,800,0,0,200.9754,0.1004877,0.1265712,0.3172331,0,250,0.3172331,1361.59,242.013,45.03982,0,0,0,581.5007,327.2558,254.2448,0,808.2635,4394.78,0,-1.136868e-13,-3.025358e-15,4.263256e-14,362.0751,0,215.7123,3.901755,0,11.18114,26.30064,2.309264e-14
naive,2026-01-08 20:15:00,369,20.25,36.85169,3427.4,349.1892,0,210.5519,0,0,2399.18,2398.863,1015.748,465.7335,1481.482,3,346.7784,0,334.7033,800,0,2.410808,200.3411,0.1001705,0.1265513,0.3172331,0,250,0.3172331,1383.114,222.6401,45.38103,0,0,0,571.735,329.6022,242.1329,0,795.3356,4323.292,0,0,-1.695866e-14,4.263256e-14,349.1892,0,210.5519,3.775204,0,0,12.08825,0
naive,2026-01-08 20:30:00,370,20.5,36.75047,3396.98,332.8657,0,184.0679,0,0,2377.886,2377.569,986.4159,455.5078,1441.924,3,324.0355,0.4430906,317.4452,800,0,1.238244,200,0.1,0.1261519,0.3172331,0,250,0.3172331,1391.153,211.4173,45.48749,7.591994,0,0,565.1611,330.6405,234.5206,0,786.1483,4285.739,0,-5.684342e-14,-5.551115e-17,4.263256e-14,325.2737,0,184.0679,1.238244,0,0.4430906,27.34937,-6.217249e-15
naive,2026-01-08 20:45:00,371,20.75,36.58373,3355.381,311.1459,0,155.8359,0,0,2348.767,2348.449,1342.728,555.3281,1898.056,4,305.3746,0.2244379,292.4573,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1005.721,195.1656,45.66285,5.771302,0,0,555.8173,237.9961,317.8212,0,793.3242,4321.868,0,-2.273737e-13,1.24345e-13,4.263256e-14,305.3746,0,155.8359,0,500,0.2244379,39.32965,-4.640732e-14
naive,2026-01-08 21:00:00,372,21,36.22791,3297.4,272.1827,0,133.5643,0,0,2308.18,2307.862,687.8425,362.4289,1050.271,3,0,0,250.2714,800,0,266.422,258.3118,0.1291559,0.2046279,0.3172331,0,250,0.3172331,1620.02,167.7261,46.03709,5.760623,0,0,541.1999,379.8468,161.3531,0,742.2757,4040.662,0,5.684342e-14,-6.483702e-14,4.263256e-14,266.422,0,133.5643,267.672,0,0,34.16173,0
naive,2026-01-08 21:15:00,373,21.25,36.10502,3338.682,233.274,0,151.6529,0,0,2337.077,2336.76,661.4444,350.7913,1012.236,3,0,0,212.2357,800,0,226.8961,201.5472,0.1007736,0.1626552,0.3172331,0,250,0.3172331,1675.316,142.4441,46.16634,6.377947,0,9.208801,546.2442,391.5709,154.6733,0,744.5145,4053.895,0,0,9.992007e-16,4.263256e-14,226.8961,0,142.4441,226.8961,0,0,0,0
naive,2026-01-08 21:30:00,374,21.5,35.91831,3348.823,208.8986,1.498485,136.2676,0,0,2344.176,2343.859,793.8944,386.6563,1180.551,3,189.3545,0,191.1962,800,0,6.061756,200,0.1,0.1269113,0.3172331,0,250,0.3172331,1549.964,128.6088,46.3627,13.48236,1.498485,7.658777,545.2858,360.5418,184.744,0,748.9797,4093.072,0,5.684342e-14,-3.053113e-16,4.263256e-14,195.4163,0,128.6088,6.061756,0,0,0,0
naive,2026-01-08 21:45:00,375,21.75,35.78672,3297.898,168.0217,0.7408565,107.9603,0,0,2308.528,2308.211,1160.386,492.0037,1652.39,4,161.9564,0,190.4337,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.825,128.2964,46.50111,6.065327,0.7408565,0,535.1917,266.103,269.0887,0,758.1067,4129.014,0,-1.705303e-13,1.24345e-13,4.263256e-14,161.9564,0,107.9603,0,500,0,20.33607,0
naive,2026-01-08 22:00:00,376,22,35.46464,3303.19,134.1287,2.847344,115.6491,0,0,2312.233,2311.916,628.6528,336.3352,964.988,2,0,0,164.988,800,0,134.4385,291.3077,0.1456539,0.2046279,0.3172331,0,250,0.3172331,1683.263,111.5785,46.83985,0,2.537595,4.070572,531.6835,387.0558,144.6277,0,724.3269,3935.481,0,0,-7.993606e-15,4.263256e-14,134.1287,0.3097492,111.5785,142.6185,0,0,0,-3.108624e-15
naive,2026-01-08 22:15:00,377,22.25,35.4466,3301.253,119.5308,4.674571,101.9314,0,0,2310.877,2310.56,622.4626,333.6062,956.0689,2,0,0,156.0689,800,0,117.4769,261.8927,0.1309463,0.1834322,0.3172331,0,250,0.3172331,1688.097,105.5692,46.85883,3.427593,3.300882,0,531.1294,387.9904,143.139,0,721.5966,3927.672,0,0,9.642287e-14,4.263256e-14,116.1032,1.373689,101.9314,117.4769,0,0,3.637824,-3.996803e-15
naive,2026-01-08 22:30:00,378,22.5,35.24698,3235.116,105.9625,6.543224,94.95633,0,0,2264.581,2264.264,602.8006,324.9383,927.7389,2,0,0,127.7389,800,0,101.4351,236.4927,0.1182463,0.16491,0.3172331,0,250,0.3172331,1661.463,86.61004,47.06877,7.953599,3.117002,8.346291,517.8752,379.9513,137.9239,0,706.7982,3853.535,0,-5.684342e-14,2.670086e-14,4.263256e-14,98.00885,3.426222,86.61004,101.4351,0,0,0,-1.332268e-15
naive,2026-01-08 22:45:00,379,22.75,34.9737,3217.318,91.71136,6.627894,78.00198,0,0,2252.122,2251.805,601.869,324.5276,926.3965,2,0,0,126.3965,800,0,97.15999,212.1654,0.1060827,0.148916,0.3172331,0,250,0.3172331,1649.936,85.97625,47.3562,0,1.179261,0,511.5097,374.7391,136.7706,0,699.2666,3794.725,0,0,-6.77236e-15,4.263256e-14,91.71136,5.448632,78.00198,97.34164,0,0,7.974268,8.881784e-16
naive,2026-01-08 23:00:00,380,23,34.64509,3221.451,89.95002,0,79.66193,0,0,2255.015,2254.698,610.0065,323.5945,933.601,2,38.00013,1.849087,93.75183,800,0,48.52815,200,0.1,0.1335975,0.3172331,0,250,0.3172331,1644.692,64.01743,47.70181,3.421749,0,15.6445,507.9962,370.5062,137.49,0,697.625,3789.176,0,0,-2.109424e-15,4.263256e-14,86.52828,0,64.01743,48.52815,0,1.849087,0,6.883383e-15
naive,2026-01-08 23:15:00,381,23.25,34.35093,3272.078,65.13377,0.3971492,81.33286,0,0,2290.455,2290.138,1028.272,444.268,1472.54,3,73.63596,1.163152,97.74124,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1261.865,66.97157,48.01119,0,0,14.36129,512.2458,282.2082,230.0376,0,729.688,3959.271,0,1.136868e-13,1.24345e-13,4.263256e-14,65.13377,0.3971492,66.97157,0,500,9.268197,0,-3.552714e-14
naive,2026-01-08 23:30:00,382,23.5,34.19962,3295.532,64.43298,0,64.87328,1,1,2306.872,2306.555,582.3908,315.9406,898.3315,2,0,0,98.33146,800,0,62.16839,309.3753,0.1546876,0.2046279,0.3172331,0,250,0.3172331,1724.164,67.49502,48.17033,2.264591,0,0,514.0041,384.1684,129.8357,700.1091,0,1349.933,0,0,-2.930989e-14,4.263256e-14,62.16839,0,64.87328,62.16839,0,0,2.621734,0
naive,2026-01-08 23:45:00,383,23.75,33.90005,3318.049,77.7155,0,61.25841,1,1,2322.635,2322.317,581.5214,315.5573,897.0787,2,0,0,97.07867,800,0,57.27664,295.0074,0.1475037,0.1948091,0.3172331,0,250,0.3172331,1740.796,66.86775,48.4854,20.43886,0,0,513.7441,385.0471,128.697,700.6044,0,1381.92,0,-5.684342e-14,-1.100509e-13,4.263256e-14,57.27664,0,61.25841,57.6639,0,0,5.609342,0
naive,2026-01-09 00:00:00,384,0,33.77729,3310.786,66.2591,0,42.4718,1,1,2317.55,2317.233,580.1827,314.9672,895.1499,2,0,0,95.1499,800,0,54.37283,281.3678,0.1406839,0.1857618,0.3172331,0,250,0.3172331,1737.05,65.63266,48.61452,11.88627,0,0,511.093,383.0744,128.0186,698.0416,0,1361.896,0,5.684342e-14,-5.570544e-14,4.263256e-14,54.37283,0,42.4718,55.16365,0,0,23.16085,0
naive,2026-01-09 00:15:00,385,0.25,33.59003,3322.545,51.54539,0,60.03367,1,1,2325.781,2325.464,570.6957,310.7848,881.4806,2,0,0,81.48058,800,0,51.54539,268.4371,0.1342186,0.1771731,0.3172331,0,250,0.3172331,1754.768,56.32587,48.81146,0,0,3.707792,510.5888,385.2318,125.3569,696.8307,0,1338.748,0,-5.684342e-14,7.113754e-14,4.263256e-14,51.54539,0,56.32587,53.13918,0,0,0,0
naive,2026-01-09 00:30:00,386,0.5,33.5046,3274.374,61.42476,0,45.6188,1,1,2292.062,2291.744,563.716,307.7078,871.4238,2,0,0,71.42383,800,0,54.8105,254.6922,0.1273461,0.1690309,0.3172331,0,250,0.3172331,1728.028,49.42266,48.90131,6.614264,0,0,502.1502,378.5805,123.5697,686.2883,0,1328.972,0,5.684342e-14,3.308465e-14,4.263256e-14,54.8105,0,45.6188,55.09102,0,0,3.803863,0
naive,2026-01-09 00:45:00,387,0.75,33.35186,3282.726,62.96671,0,35.70342,1,1,2297.908,2297.591,548.4866,300.994,849.4806,2,0,0,49.48058,800,0,54.92048,240.922,0.120461,0.160376,0.3172331,0,250,0.3172331,1749.104,34.2992,49.06196,8.046229,0,1.404217,501.5848,381.7925,119.7923,683.093,0,1324.871,0,5.684342e-14,-2.695066e-14,4.263256e-14,54.92048,0,34.2992,58.10242,0,0,0,0
naive,2026-01-09 01:00:00,388,1,33.08913,3292.151,69.40592,0,26.40509,1,1,2304.506,2304.189,555.9164,304.2694,860.1857,2,0,0,60.18574,800,0,48.16356,228.8432,0.1144216,0.1517051,0.3172331,0,250,0.3172331,1748.272,41.84636,49.33828,21.24237,0,0,499.8716,379.2187,120.6529,683.4881,0,1348.114,0,0,7.46625e-15,4.263256e-14,48.16356,0,26.40509,49.70455,0,0,15.44127,0
naive,2026-01-09 01:15:00,389,1.25,32.5932,3246.979,69.91257,0,17.09479,1,1,2272.885,2272.568,556.4446,304.5022,860.9468,2,0,0,60.94678,800,0,47.58669,216.9105,0.1084553,0.1440992,0.3172331,0,250,0.3172331,1716.124,42.6173,49.85987,22.32588,0,0,487.2472,367.892,119.3552,672.3943,0,1327.208,0,-5.684342e-14,1.054712e-14,4.263256e-14,47.58669,0,17.09479,48.43237,0,0,25.52251,0
naive,2026-01-09 01:30:00,390,1.5,32.39573,3250.627,61.08335,0,25.02667,1,1,2275.439,2275.122,559.0955,305.6709,864.7664,2,0,0,64.76637,800,0,51.89438,203.9028,0.1019514,0.1365854,0.3172331,0,250,0.3172331,1716.026,45.39048,50.06756,9.188973,0,0,485.5338,366.1661,119.3676,671.837,0,1303.199,0,0,2.664535e-15,4.263256e-14,51.89438,0,25.02667,52.32689,0,0,20.36382,0
naive,2026-01-09 01:45:00,391,1.75,32.2701,3286.902,56.83496,0,22.02166,1,1,2300.832,2300.515,583.4424,312.0153,895.4577,2,36.89433,0,58.5634,800,0,15.48266,200,0.1,0.1283946,0.3172331,0,250,0.3172331,1717.072,41.10209,50.1997,4.457967,0,0,489.5085,365.312,124.1965,677.3273,0,1305.87,0,0,4.440892e-16,4.263256e-14,52.37699,0,22.02166,15.48266,0,0,19.08043,0
naive,2026-01-09 02:00:00,392,2,32.07112,3326.472,46.23392,1.588876,33.77263,1,1,2328.53,2328.213,983.2816,426.257,1409.539,3,58.30964,0.6876173,50.54137,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1344.931,35.55236,50.40897,0,0.9012584,0,493.1053,284.8117,208.2935,711.0687,0,1366.982,0,1.705303e-13,1.24345e-13,4.263256e-14,46.23392,0.6876173,33.77263,0,500,12.07573,1.779738,-7.105427e-15
naive,2026-01-09 02:15:00,393,2.25,31.93353,3347.656,69.28546,0,40.67969,1,1,2343.359,2343.042,557.3668,304.9088,862.2756,2,0,0,62.27556,800,0,62.00742,309.4155,0.1547078,0.2046279,0.3172331,0,250,0.3172331,1785.675,43.87511,50.55368,7.278047,0,0,494.6601,376.9385,117.7216,681.8473,0,1319.376,0,5.684342e-14,-6.483702e-14,4.263256e-14,62.00742,0,40.67969,64.77377,0,0,3.195421,0
naive,2026-01-09 02:30:00,394,2.5,31.67261,3309.347,57.3048,0,52.32912,1,1,2316.543,2316.226,545.2506,299.5674,844.8179,2,0,0,44.81793,800,0,53.26891,296.0496,0.1480248,0.1948344,0.3172331,0,250,0.3172331,1770.975,31.66921,50.8281,4.03589,0,20.65992,486.0548,371.5843,114.4705,675.4865,0,1300.753,0,0,-6.109002e-14,4.263256e-14,53.26891,0,31.66921,54.98701,0,0,0,0
naive,2026-01-09 02:45:00,395,2.75,31.4367,3295.588,53.94739,5.462995,63.15184,1,1,2306.911,2306.594,545.4914,299.6736,845.165,2,0,0,45.16498,800,0,49.89688,283.5287,0.1417644,0.1864181,0.3172331,0,250,0.3172331,1761.103,31.99968,51.07622,5.389984,4.123522,31.15216,481.4126,367.5118,113.9009,673.6862,0,1306.323,0,-5.684342e-14,7.160939e-15,4.263256e-14,48.55741,1.339473,31.99968,49.89688,0,0,0,3.108624e-15
naive,2026-01-09 03:00:00,396,3,31.14148,3274.139,49.62026,0,46.42185,1,1,2291.897,2291.58,564.3796,308.0004,872.38,2,0,0,72.37997,800,0,47.76851,271.542,0.135771,0.1785339,0.3172331,0,250,0.3172331,1727.2,51.45262,51.38672,1.851743,0,0,475.06,358.0107,117.0493,666.0111,0,1277.406,0,0,-4.110601e-14,4.263256e-14,47.76851,0,46.42185,49.84835,0,0,5.030776,0
naive,2026-01-09 03:15:00,397,3.25,31.16133,3303.877,56.75859,3.532566,44.49198,1,1,2312.714,2312.397,572.6374,311.6408,884.2783,2,0,0,84.27827,800,0,59.24009,256.6892,0.1283446,0.170986,0.3172331,0,250,0.3172331,1739.759,59.89735,51.36583,1.05106,0,0,479.5919,360.7772,118.8147,672.4181,0,1288.863,0,-5.684342e-14,-1.08441e-13,4.263256e-14,55.70753,3.532566,44.49198,60.83869,0,0,15.40537,1.332268e-15
naive,2026-01-09 03:30:00,398,3.5,31.03639,3274.022,71.53665,5.258774,31.10491,1,1,2291.815,2291.498,551.3979,302.2774,853.6753,2,0,0,53.6753,800,0,52.57057,243.5062,0.1217531,0.1616334,0.3172331,0,250,0.3172331,1740.1,38.20118,51.49724,21.45622,2.768629,0,473.9075,359.8225,114.0851,662.0999,0,1308.053,0,-1.136868e-13,5.551115e-17,4.263256e-14,50.08042,2.490144,31.10491,52.57057,0,0,7.096275,1.332268e-15
naive,2026-01-09 03:45:00,399,3.75,30.84147,3245.874,69.51715,4.697888,29.00658,1,1,2272.112,2271.794,556.4749,304.5156,860.9905,2,0,0,60.99047,800,0,59.55102,228.5801,0.11429,0.1533323,0.3172331,0,250,0.3172331,1715.32,43.50256,51.70224,13.15222,1.5118,0,467.7593,353.1326,114.6267,657.6482,0,1282.427,0,5.684342e-14,-3.871903e-14,4.263256e-14,56.36493,3.186089,29.00658,59.55102,0,0,14.49598,-8.881784e-16
naive,2026-01-09 04:00:00,400,4,30.55387,3209.506,80.34328,6.824144,36.78309,1,1,2246.654,2246.337,545.6363,299.7374,845.3738,2,0,0,45.37379,800,0,76.52012,209.4141,0.104707,0.1439335,0.3172331,0,250,0.3172331,1700.701,32.46808,52.00473,6.776996,3.870308,4.315018,459.5255,347.8574,111.6681,648.4775,0,1256.816,0,-5.684342e-14,-2.989275e-14,4.263256e-14,73.56628,2.953835,32.46808,76.52012,0,0,0,4.440892e-16
naive,2026-01-09 04:15:00,401,4.25,30.438,3229.598,96.78273,6.804966,40.11334,1,1,2260.719,2260.402,577.7014,309.3765,887.0779,2,37.80151,1.411598,47.86477,800,0,37.52439,200,0.1,0.131865,0.3172331,0,250,0.3172331,1682.7,34.29492,52.1266,21.45683,5.393367,5.818422,461.1999,343.2807,117.9192,653.8442,0,1295.363,0,5.684342e-14,2.164935e-15,4.263256e-14,75.32589,1.411598,34.29492,37.52439,0,0,0,3.108624e-15
naive,2026-01-09 04:30:00,402,4.5,30.54617,3253.444,128.8215,3.863083,31.45775,1,1,2277.411,2277.093,1025.835,439.1935,1465.029,3,107.2617,3.973077,53.79414,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1251.258,38.49673,52.01283,21.55973,0,0,465.7356,255.8851,209.8506,695.0786,0,1368.833,0,1.705303e-13,1.24345e-13,4.263256e-14,107.2617,3.863083,31.45775,0,500,0.1099946,7.038987,1.687539e-14
naive,2026-01-09 04:45:00,403,4.75,30.54064,3246.939,143.3101,5.101024,38.11982,1,1,2272.857,2272.54,559.2432,305.736,864.9792,2,0,0,64.97915,800,0,137.259,290.6026,0.1453013,0.2046279,0.3172331,0,250,0.3172331,1713.297,46.50395,52.01865,6.051117,5.101024,0,464.7466,350.3295,114.4171,656.0655,0,1272.847,0,0,7.727152e-14,4.263256e-14,137.259,0,38.11982,137.259,0,0,8.384131,0
naive,2026-01-09 05:00:00,404,5,30.39685,3239.394,171.1447,12.28691,37.50494,1,1,2267.576,2267.259,546.6441,300.1817,846.8258,2,0,0,46.8258,800,0,162.7714,249.864,0.124932,0.1829882,0.3172331,0,250,0.3172331,1720.615,33.56591,52.16987,8.37337,12.28691,3.939023,462.1721,350.6917,111.4804,651.6762,0,1280.3,0,5.684342e-14,3.716472e-14,4.263256e-14,162.7714,0,33.56591,162.7714,0,0,0,0
naive,2026-01-09 05:15:00,405,5.25,30.55159,3250.333,217.2317,8.67022,44.58713,1,1,2275.233,2274.916,539.4264,296.9998,836.4263,2,0,0,36.42626,800,0,195.3283,200.9926,0.1004963,0.1573357,0.3172331,0,250,0.3172331,1735.489,26.06617,52.00713,22.15361,8.420007,18.52096,465.3471,354.9548,110.3923,655.7427,0,1305.717,0,-5.684342e-14,3.68594e-14,4.263256e-14,195.0781,0.2502132,26.06617,195.3283,0,0,0,-2.942091e-15
naive,2026-01-09 05:30:00,406,5.5,30.72059,3301.513,241.239,9.284485,16.26161,1,1,2311.059,2310.742,722.9037,350.7943,1073.698,3,227.7362,1.06852,44.89321,800,0,3.843849,200,0.1,0.1265621,0.3172331,0,250,0.3172331,1587.838,32.06431,51.82939,9.658883,8.215965,0,474.4784,325.9955,148.4829,676.7899,0,1326.106,0,-1.136868e-13,1.110223e-16,4.263256e-14,231.5801,1.06852,16.26161,3.843849,0,0,15.8027,-3.996803e-15
naive,2026-01-09 05:45:00,407,5.75,30.84584,3274.027,285.2475,12.88518,13.15092,1,1,2291.819,2291.502,1152.37,474.7754,1627.145,4,277.0737,0.461684,49.60977,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1139.132,35.38334,51.69765,8.17383,12.42349,0,471.8631,234.5362,237.327,709.3116,0,1395.994,0,5.684342e-14,1.24345e-13,4.263256e-14,277.0737,0.461684,13.15092,0,500,0,22.23241,0
naive,2026-01-09 06:00:00,408,6,30.96149,3288.818,330.3741,5.15181,33.76746,1,1,2302.173,2301.855,555.3641,304.0259,859.39,2,0,0,59.39002,800,0,321.9734,244.424,0.122212,0.2046279,0.3172331,0,250,0.3172331,1746.491,42.30399,51.57602,9.228561,4.323963,0,475.2396,360.5298,114.7098,664.5557,0,1294.466,0,-5.684342e-14,-7.993606e-15,4.263256e-14,321.1455,0.8278466,33.76746,321.9734,0,0,8.53653,3.441691e-15
naive,2026-01-09 06:15:00,409,6.25,31.14045,3309.945,361.9523,3.313647,19.97232,1,1,2316.962,2316.644,714.6633,351.3981,1066.061,3,192.1226,0.3999539,73.53883,800,0,169.8297,201.9281,0.1009641,0.1539102,0.3172331,0,250,0.3172331,1601.981,52.27702,51.3878,0,2.913693,0,480.2441,332.0478,148.1963,683.4459,0,1314.107,0,-5.684342e-14,5.714873e-14,4.263256e-14,361.9523,0.3999539,19.97232,177.5422,0,0,32.3047,-1.071365e-14
naive,2026-01-09 06:30:00,410,6.5,31.25456,3334.036,395.6739,0,23.87497,1,1,2333.825,2333.508,874.773,397.6498,1272.423,3,396.6685,0.2819559,75.47232,800,0,0,201.8963,0.1009482,0.1271512,0.3172331,0,250,0.3172331,1458.735,53.58259,51.26778,0,0,0,485.0012,303.1453,181.8559,700.795,0,1343.914,0,0,2.525757e-15,4.263256e-14,395.6739,0,23.87497,7.585268,0,1.276536,29.70763,2.642331e-14
naive,2026-01-09 06:45:00,411,6.75,31.41452,3379.559,420.9602,0,29.95863,1,1,2365.691,2365.374,886.6468,401.3473,1287.994,3,409.589,0.2127043,78.19242,800,0,7.458137,200,0.1,0.1271312,0.3172331,0,250,0.3172331,1478.727,55.41371,51.09955,3.913006,0,0,493.4277,308.4278,184.9999,709.7751,0,1368.813,0,5.684342e-14,2.775558e-16,4.263256e-14,417.0472,0,29.95863,7.458137,0,0.2127043,25.45508,-1.19349e-15
naive,2026-01-09 07:00:00,412,7,31.38728,3407.94,438.2696,0,28.93743,1,1,2385.558,2385.241,1297.682,521.1071,1818.789,4,426.1103,0.08883316,92.59026,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.559,65.6374,51.12819,12.15935,0,0,497.2608,226.6976,270.5632,747.8047,0,1459.065,0,0,1.24345e-13,4.263256e-14,426.1103,0,28.93743,0,500,0.08883316,36.69997,6.283862e-14
naive,2026-01-09 07:15:00,413,7.25,31.67401,3419.39,436.026,2.953792,35.75767,1,1,2393.573,2393.255,563.2383,307.4972,870.7355,2,0,0,70.73555,800,0,423.2558,219.1034,0.1095517,0.2046279,0.3172331,0,250,0.3172331,1830.017,49.9823,50.82663,12.94166,2.782246,0,502.2332,383.9848,118.2485,691.482,0,1352.908,0,-5.684342e-14,-6.483702e-14,4.263256e-14,423.0843,0.1715461,35.75767,423.2558,0,0,14.22463,1.526557e-14
naive,2026-01-09 07:30:00,414,7.5,31.80853,3463.32,406.4156,1.000492,47.70237,1,1,2424.324,2424.007,833.3838,387.8438,1221.228,3,325.7163,1.580078,93.93123,800,0,76.27562,200,0.1,0.1379662,0.3172331,0,250,0.3172331,1590.623,66.27146,50.68515,4.42366,0,0,510.27,334.7932,175.4768,722.637,0,1395.884,0,5.684342e-14,6.161738e-15,4.263256e-14,401.9919,1.000492,47.70237,76.27562,0,0.5795866,18.56909,-2.442491e-15
naive,2026-01-09 07:45:00,415,7.75,32.19081,3493.684,364.4558,3.184793,56.46094,1,1,2445.579,2445.261,1249.312,507.9655,1757.278,4,357.3271,0.4246003,99.52602,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1195.949,69.91439,50.28308,7.128686,2.760193,0,519.3402,253.9704,265.3698,761.9359,0,1484.362,0,-1.705303e-13,1.24345e-13,4.263256e-14,357.3271,0.4246003,56.46094,0,500,0,13.45345,0
naive,2026-01-09 08:00:00,416,8,32.05504,3499.307,332.1279,266.8265,56.67272,1,1,2449.515,2449.198,639.2125,340.9904,980.2029,2,0,86.63758,93.56536,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1809.985,65.82882,50.42589,8.308021,4.339302,0,518.5316,383.1511,135.3804,724.1416,0,1413.371,0,5.684342e-14,-7.993606e-15,4.263256e-14,323.8199,262.4872,56.67272,499.6694,0,0,9.156103,0
naive,2026-01-09 08:15:00,417,8.25,32.29437,3506.261,273.4347,270.3181,74.83188,1,1,2454.382,2454.065,1372.793,571.434,1944.227,4,281.4006,264.9146,97.9117,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.272,68.69926,50.17417,0,5.403488,6.132615,522.4736,230.1745,292.2991,802.914,0,1558.703,0,0,1.24345e-13,4.263256e-14,273.4347,264.9146,68.69926,0,500,7.965849,0,0
naive,2026-01-09 08:30:00,418,8.5,32.58136,3478.391,226.4603,268.735,94.91763,1,1,2434.873,2434.556,586.4681,317.7381,904.2062,2,0,1.13628,103.0699,800,0,492.671,201.7496,0.1008748,0.2046279,0.3172331,0,250,0.3172331,1848.088,72.08187,49.87233,0,1.387982,22.83576,521.8275,396.0712,125.7563,718.7033,0,1383.695,0,0,-6.483702e-14,4.263256e-14,226.4603,267.347,72.08187,499.6694,0,0,0,0
naive,2026-01-09 08:45:00,419,8.75,32.70668,3494.633,178.4273,275.329,111.0986,1,1,2446.243,2445.926,922.8693,444.0328,1366.902,3,185.0005,271.0322,110.8693,800,0,0,201.7178,0.1008589,0.1270388,0.3172331,0,250,0.3172331,1523.057,77.42518,49.74052,0,4.296794,33.67341,525.8176,327.3796,198.4381,778.6504,0,1508.755,0,-1.136868e-13,-1.249001e-14,4.263256e-14,178.4273,271.0322,77.42518,6.871374,0,6.573259,0,0
naive,2026-01-09 09:00:00,420,9,32.94767,3487.591,133.9092,276.7403,95.98048,1,1,2441.314,2440.997,884.9717,431.5471,1316.519,3,149.5136,269.6168,97.38841,800,0,0,201.6861,0.100843,0.1270188,0.3172331,0,250,0.3172331,1556.025,67.8231,49.48706,0,7.123455,28.15738,527.7653,336.3828,191.3825,774.017,0,1504.649,0,1.136868e-13,-1.56819e-14,4.263256e-14,133.9092,269.6168,67.8231,6.744355,0,15.60445,0,0
naive,2026-01-09 09:15:00,421,9.25,33.23698,3476.591,112.8302,278.1517,127.7454,1,1,2433.614,2433.297,874.1023,431.2554,1305.358,3,111.6852,274.7485,118.924,800,0,1.145047,201.3681,0.100684,0.1269988,0.3172331,0,250,0.3172331,1559.194,82.54564,49.18278,0,3.403127,45.19975,529.7453,339.403,190.3423,780.4974,0,1511.535,0,0,-4.074519e-14,4.263256e-14,112.8302,274.7485,82.54564,6.617356,0,0,0,0
naive,2026-01-09 09:30:00,422,9.5,33.51243,3494.479,82.23039,277.8404,144.7016,1,1,2446.136,2445.818,861.4768,428.3801,1289.857,3,89.06732,275.8306,124.959,800,0,0,201.3364,0.1006682,0.1267985,0.3172331,0,250,0.3172331,1584.341,86.45921,48.89308,0,2.00984,58.2424,536.0062,347.1667,188.8395,788.3091,0,1525.08,0,-1.136868e-13,1.720846e-15,4.263256e-14,82.23039,275.8306,86.45921,5.345511,0,6.83693,0,2.842171e-14
naive,2026-01-09 09:45:00,423,9.75,33.65043,3474.524,66.11308,282.9005,153.2928,1,1,2432.167,2431.85,885.45,439.8515,1325.301,3,81.47773,281.1608,162.663,800,0,0,201.3047,0.1006523,0.1267786,0.3172331,0,250,0.3172331,1546.4,112.367,48.74793,0,1.739721,40.92574,534.7241,339.9838,194.7404,788.833,0,1525.825,0,-5.684342e-14,3.202993e-14,4.263256e-14,66.11308,281.1608,112.367,5.218732,0,15.36465,0,-2.842171e-14
naive,2026-01-09 10:00:00,424,10,33.84911,3484.31,69.5969,283.5124,179.4148,1,1,2439.017,2438.7,908.3679,449.4758,1357.844,3,85.50429,286.3739,185.9655,800,0,0,201.273,0.1006365,0.1267586,0.3172331,0,250,0.3172331,1530.332,128.1687,48.53898,0,0,51.24609,538.819,338.0755,200.7435,798.8724,0,1543.138,0,-5.684342e-14,1.290634e-14,4.263256e-14,69.5969,283.5124,128.1687,5.091973,0,18.76888,0,-4.263256e-14
naive,2026-01-09 10:15:00,425,10.25,34.20586,3505.627,74.81673,283.7429,204.7279,1,1,2453.939,2453.621,923.4824,458.4883,1381.971,3,65.75592,286.9786,229.2361,800,0,4.965235,200,0.1,0.1267387,0.3172331,0,250,0.3172331,1530.139,157.3369,48.16377,4.095575,0,47.39094,546.8563,340.9891,205.8673,810.0383,0,1572.957,0,1.136868e-13,3.053113e-16,4.263256e-14,70.72115,283.7429,157.3369,4.965235,0,3.235679,0,0
naive,2026-01-09 10:30:00,426,10.5,34.60002,3548.48,55.83225,286.9944,231.871,1,1,2483.936,2483.619,1343.284,584.136,1927.42,4,65.26897,286.3423,275.8091,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.334,188.4327,47.74921,0,0.6520943,43.43821,558.9417,256.601,302.3408,850.5116,0,1648.43,0,0,1.24345e-13,4.263256e-14,55.83225,286.3423,188.4327,0,500,9.436723,0,2.842171e-14
naive,2026-01-09 10:45:00,427,10.75,34.84327,3568.778,46.35048,281.7646,237.4385,1,1,2498.145,2497.828,723.717,378.2441,1101.961,3,0,0,301.9611,800,0,328.1151,242.8886,0.1214443,0.2046279,0.3172331,0,250,0.3172331,1774.111,205.7121,47.49337,0,0,31.72633,565.5443,401.6333,163.911,787.0598,0,1520.69,0,-5.684342e-14,-7.993606e-15,4.263256e-14,46.35048,281.7646,205.7121,359.5534,0,0,0,0
naive,2026-01-09 11:00:00,428,11,35.08719,3606.852,40.51356,291.1219,238.1869,1,0,2524.796,2524.479,878.1546,446.3278,1324.482,3,0,183.7728,340.7097,800,0,147.8627,205.8847,0.1029423,0.1529434,0.3172331,0,250,0.3172331,1646.324,231.4449,47.23683,0,0,6.741925,575.0708,374.982,200.0888,822.8454,0,1592.549,0,0,1.579292e-14,4.263256e-14,40.51356,291.1219,231.4449,171.4014,0,0,0,0
naive,2026-01-09 11:15:00,429,11.25,35.34961,3671.318,32.98099,291.7727,283.826,1,0,2569.922,2569.605,1004.747,497.6405,1502.387,4,37.78877,294.6058,369.9927,800,0,0,205.8523,0.1029261,0.1296426,0.3172331,0,250,0.3172331,1564.858,250.5602,46.96084,0,0,33.26572,589.2232,358.7855,230.4377,864.0531,0,1675.275,0,-5.684342e-14,-4.918288e-14,4.263256e-14,32.98099,291.7727,250.5602,23.40902,0,7.64088,0,-4.973799e-14
naive,2026-01-09 11:30:00,430,11.5,35.72195,3705.288,48.95112,297.6666,316.8287,1,0,2593.702,2593.385,1023.977,506.1099,1530.087,4,37.85985,296.4478,395.7796,800,0,11.09127,203.047,0.1015235,0.1296221,0.3172331,0,250,0.3172331,1569.407,266.8443,46.56923,0,1.218736,49.98445,600.3125,363.2394,237.0731,880.9182,0,1711.548,0,-5.684342e-14,5.151435e-14,4.263256e-14,48.95112,296.4478,266.8443,23.2794,0,0,0,0
naive,2026-01-09 11:45:00,431,11.75,35.82071,3682.702,56.79298,293.9437,330.7654,0,0,2577.891,2577.574,1041.449,513.8655,1555.314,4,37.41151,300.6324,417.2704,800,0,12.06028,200,0.1,0.1278557,0.3172331,0,250,0.3172331,1536.125,281.0042,46.46536,7.321191,0,49.76115,598.1571,356.4325,241.7246,0,881.8442,4810.499,0,0,2.220446e-16,4.263256e-14,49.47179,293.9437,281.0042,12.06028,0,6.688753,0,0
naive,2026-01-09 12:00:00,432,12,35.88503,3650.037,59.20343,288.8238,346.6606,0,0,2555.026,2554.708,1399.199,600.801,2000,4,54.02128,301.4763,470.501,674.0013,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1155.509,316.6094,39.09014,5.182145,0,30.0512,593.8266,268.5578,325.2687,0,876.3432,4784.85,0,2.273737e-13,1.24345e-13,4.263256e-14,54.02128,288.8238,316.6094,0,500,12.65251,0,1.136868e-13
naive,2026-01-09 12:15:00,433,12.25,36.13901,3647.937,49.26084,289.5543,372.6199,0,0,2553.556,2553.239,851.589,434.6164,1286.205,3,0,0,486.2054,800,0,338.2972,240.3431,0.1201715,0.2046279,0.3172331,0,250,0.3172331,1701.65,326.1893,46.13059,0.5178813,0,46.4306,597.3636,398.0738,199.2899,0,843.5519,4588.532,0,-5.684342e-14,4.884981e-14,4.263256e-14,48.74296,289.5543,326.1893,350.0438,0,0,0,0
naive,2026-01-09 12:30:00,434,12.5,36.22969,3648.015,56.05828,294.7946,405.4526,0,0,2553.61,2553.293,1016.048,507.1178,1523.165,4,0,202.9742,520.191,800,0,147.8786,203.3356,0.1016678,0.1513405,0.3172331,0,250,0.3172331,1537.246,348.6125,46.03521,0,0,56.84004,598.7737,360.4553,238.3185,0,880.901,4793.166,0,0,-4.996004e-15,4.263256e-14,56.05828,294.7946,348.6125,161.2209,0,0,0,5.684342e-14
naive,2026-01-09 12:45:00,435,12.75,36.38593,3619.953,56.36341,301.3426,413.9684,0,0,2533.967,2533.65,1141.107,556.9826,1698.09,4,44.28202,300.0982,553.7098,800,0,12.08139,200.2832,0.1001416,0.1280374,0.3172331,0,250,0.3172331,1392.542,370.3834,45.87088,0,1.244453,43.58502,596.5718,327.8462,268.7256,0,895.09,4873.537,0,-2.273737e-13,4.737877e-14,4.263256e-14,56.36341,300.0982,370.3834,13.21421,0,0,0,0
naive,2026-01-09 13:00:00,436,13,36.62563,3604.593,54.84935,305.8916,433.395,0,0,2523.215,2522.898,1181.538,573.8334,1755.372,4,52.46253,302.6624,600.2469,800,0,1.006702,200,0.1,0.1261154,0.3172331,0,250,0.3172331,1341.359,400.3617,45.61879,1.380117,3.229146,33.03329,597.751,317.7687,279.9822,0,899.4277,4903.482,0,-2.273737e-13,5.551115e-17,4.263256e-14,53.46924,302.6624,400.3617,1.006702,0,0,0,-5.684342e-14
naive,2026-01-09 13:15:00,437,13.25,36.91035,3592.183,58.62977,307.7291,493.1023,0,0,2514.528,2514.211,1408.331,591.6691,2000,4,55.91607,302.2896,642.5708,499.2236,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.88,427.1278,28.2806,2.713698,5.439549,65.97448,600.1459,263.9419,336.204,0,871.3572,4774.713,0,0,1.24345e-13,4.263256e-14,55.91607,302.2896,427.1278,0,500,0,0,0
naive,2026-01-09 13:30:00,438,13.5,36.98471,3610.871,67.51793,301.946,492.3517,0,0,2527.61,2527.292,976.4775,489.6734,1466.151,3,0,0,666.1509,800,0,354.1893,236.37,0.118185,0.2046279,0.3172331,0,250,0.3172331,1550.815,442.4057,45.24113,15.27461,0,49.94593,604.448,370.8591,233.5889,0,872.4764,4774.073,0,0,-7.993606e-15,4.263256e-14,52.24333,301.946,442.4057,354.7981,0,0,0,0
naive,2026-01-09 13:45:00,439,13.75,37.29642,3678.116,62.55735,298.6533,525.1013,0,0,2574.681,2574.364,1169.097,574.5895,1743.686,4,0,217.9211,725.7653,800,0,140.7927,201.1346,0.1005673,0.1488387,0.3172331,0,250,0.3172331,1405.267,480.1871,44.91328,2.496847,0,44.9142,620.7951,338.8314,281.9636,0,924.2504,5037.157,0,0,5.875855e-14,4.263256e-14,60.06051,298.6533,480.1871,145.3313,0,0,0,-5.684342e-14
naive,2026-01-09 14:00:00,440,14,37.26249,3737.866,56.52205,299.3604,537.3858,0,1,2616.506,2616.189,1264.769,611.414,1876.183,4,44.99345,294.8884,736.3009,800,0,4.411946,200,0.1,0.1266515,0.3172331,0,250,0.3172331,1351.42,487.3576,44.94897,7.116653,4.471961,50.02817,630.3124,325.5551,304.7574,0,949.0208,5189.037,0,-2.273737e-13,-2.775558e-16,4.263256e-14,49.4054,294.8884,487.3576,4.411946,0,0,0,0
naive,2026-01-09 14:15:00,441,14.25,37.52332,3712.083,47.70307,300.6206,557.8433,0,1,2598.458,2598.141,1413.03,586.9705,2000,4,46.79197,294.2674,765.8811,393.0596,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1185.111,505.3386,21.94974,0.9111014,6.353192,52.50467,630.3213,287.4785,342.8428,0,887.1854,4867.357,0,0,1.24345e-13,4.263256e-14,46.79197,294.2674,505.3386,0,500,0,0,0
naive,2026-01-09 14:30:00,442,14.5,37.49597,3704.044,61.21941,294.8613,577.0289,0,1,2592.831,2592.514,1063.97,528.2445,1592.215,4,0,0,792.2149,800,0,341.7464,239.4808,0.1197404,0.2046279,0.3172331,0,250,0.3172331,1528.543,522.8874,44.70341,13.78613,0.5482118,54.14156,628.4976,370.5162,257.9814,0,911.8845,4989.8,0,-1.136868e-13,-7.993606e-15,4.263256e-14,47.43328,294.3131,522.8874,341.7464,0,0,0,0
naive,2026-01-09 14:45:00,443,14.75,37.49915,3671.074,64.12906,290.4743,571.8311,1,1,2569.752,2569.435,1201.087,588.6923,1789.779,4,0,189.503,800.2764,800,0,156.6723,200.275,0.1001375,0.1507975,0.3172331,0,250,0.3172331,1368.348,528.1879,44.70006,8.428002,0,43.64324,622.9561,331.7131,291.243,930.9854,0,1826.222,0,0,9.187096e-15,4.263256e-14,55.70106,290.4743,528.1879,157.7723,0,0,0,0
naive,2026-01-09 15:00:00,444,15,37.74132,3635.043,44.31741,285.6182,594.6844,1,1,2544.53,2544.213,1335.894,641.2824,1977.176,4,57.49401,292.8179,826.8645,800,0,0,200.2434,0.1001217,0.1261102,0.3172331,0,250,0.3172331,1208.319,544.1342,44.44537,0,0,50.55015,620.851,294.823,326.028,948.4393,0,1846.878,0,0,-1.471046e-14,4.263256e-14,44.31741,285.6182,544.1342,0.9737968,0,20.37634,0,2.131628e-14
naive,2026-01-09 15:15:00,445,15.25,37.83244,3643.96,52.1955,290.7667,591.8621,1,1,2550.772,2550.455,1336.734,641.6903,1978.424,4,57.17805,290.502,830.7445,800,0,0,200.2119,0.100106,0.1260904,0.3172331,0,250,0.3172331,1213.721,546.082,44.34953,0,0.2647274,45.78013,623.8999,296.8671,327.0328,949.7549,0,1850.073,0,0,1.212919e-14,4.263256e-14,52.1955,290.502,546.082,0.8477064,0,4.982553,0,2.131628e-14
naive,2026-01-09 15:30:00,446,15.5,37.85964,3650.812,65.27431,285.729,576.9623,1,1,2555.568,2555.251,1349.525,646.1298,1995.655,4,67.25916,289.2267,839.1688,800,0,0,200.1804,0.1000902,0.1260705,0.3172331,0,250,0.3172331,1205.726,551.437,44.32092,0,0,25.52525,625.5308,295.1277,330.4031,947.5054,0,1845.15,0,-1.136868e-13,-1.479372e-14,4.263256e-14,65.27431,285.729,551.437,0.7216359,0,5.482595,0,-2.842171e-14
naive,2026-01-09 15:45:00,447,15.75,37.91928,3634.802,58.64067,286.0013,562.8693,1,1,2544.361,2544.044,1353.899,646.101,2000,4,81.27838,290.9994,831.6341,796.0881,0,0,200.1489,0.1000744,0.1260507,0.3172331,0,250,0.3172331,1190.145,546.089,44.04179,0,0,16.78027,623.7893,291.7824,332.0069,941.9973,0,1834.448,0,1.136868e-13,-1.901257e-14,4.263256e-14,58.64067,286.0013,546.089,0.5955852,0,27.6358,0,-1.421085e-14
naive,2026-01-09 16:00:00,448,16,38.08278,3651.386,59.00608,284.5231,555.1115,1,1,2555.97,2555.653,1353.555,646.4451,2000,4,78.46596,283.0016,840.2655,798.2669,0,0,200.1174,0.1000587,0.1260308,0.3172331,0,250,0.3172331,1202.098,550.6577,43.99073,0,1.521478,4.453807,629.4107,296.0181,333.3926,943.56,0,1840.255,0,-2.273737e-13,-3.766432e-14,4.263256e-14,59.00608,283.0016,550.6577,0.4695544,0,19.45988,0,-2.131628e-14
naive,2026-01-09 16:15:00,449,16.25,38.16215,3635.376,84.69056,284.1138,559.2607,1,1,2544.763,2544.446,1344.808,640.7312,1985.539,4,95.16088,277.19,813.1881,800,0,0,200.0859,0.1000429,0.126011,0.3172331,0,250,0.3172331,1199.638,532.3966,44.00276,0,6.923768,26.86414,628.001,296.0487,331.9523,943.4095,0,1849.259,0,-1.136868e-13,5.828671e-15,4.263256e-14,84.69056,277.19,532.3966,0.3435434,0,10.47032,0,2.842171e-14
naive,2026-01-09 16:30:00,450,16.5,38.22869,3655.913,98.99051,275.6992,558.0432,1,1,2559.139,2558.822,1355.972,644.0275,2000,4,107.0276,274.767,821.0968,797.1086,0,0,200.0544,0.1000272,0.1259911,0.3172331,0,250,0.3172331,1202.849,537.1373,43.77398,0,0.9321949,20.90593,632.6917,297.3785,335.3133,946.5745,0,1845.511,0,-1.136868e-13,-3.916312e-14,4.263256e-14,98.99051,274.767,537.1373,0.2175523,0,8.037108,0,1.421085e-14
naive,2026-01-09 16:45:00,451,16.75,38.41978,3626.443,107.9122,274.9404,544.7801,1,1,2538.51,2538.193,1358.226,641.7736,2000,4,124.614,275.1561,818.7381,781.4918,0,0,200.0229,0.1000114,0.1259713,0.3172331,0,250,0.3172331,1179.967,534.3427,42.72005,0,0,10.43741,630.87,293.245,337.625,937.6125,0,1827.165,0,0,1.779132e-14,4.263256e-14,107.9122,274.9404,534.3427,0.09158094,0,16.91754,0,1.421085e-14
naive,2026-01-09 17:00:00,452,17,38.36184,3634.352,135.6123,276.4773,511.1239,1,1,2544.046,2543.729,1426.205,573.7955,2000,4,145.7296,274.1333,784.5691,295.568,500,0,324.9914,0.1624957,0.1259515,0.3172331,0,250,0.3172331,1117.524,512.4062,16.17966,0,2.344001,0,631.2459,277.2877,353.9582,851.0832,0,1688.008,0,1.136868e-13,1.398603e-13,4.263256e-14,135.6123,274.1333,511.1239,0,500,10.11739,1.282344,0
naive,2026-01-09 17:15:00,453,17.25,38.3202,3608.763,168.2678,275.4753,478.5989,1,1,2526.134,2525.817,1040.584,517.9345,1558.518,4,0,0,758.5181,800,0,434.2798,216.3703,0.1081851,0.2046423,0.3172331,0,250,0.3172331,1485.233,495.6449,43.83653,2.611684,6.851668,0,626.09,368.1078,257.9822,886.0423,0,1739.093,0,1.136868e-13,2.695066e-14,4.263256e-14,165.6561,268.6237,478.5989,434.2798,0,0,17.04601,0
naive,2026-01-09 17:30:00,454,17.5,38.25592,3592.737,192.2076,270.3195,455.4395,1,1,2514.916,2514.599,1300.421,615.8697,1916.291,4,139.6611,270.1923,706.4375,800,0,52.54646,203.1996,0.1015998,0.1362452,0.3172331,0,250,0.3172331,1214.178,461.9767,43.90414,0,0.127162,0,622.2192,300.4015,321.8177,916.2712,0,1783.37,0,1.136868e-13,4.282685e-14,4.263256e-14,192.2076,270.1923,455.4395,65.34492,0,0,6.53715,0
naive,2026-01-09 17:45:00,455,17.75,38.39547,3588.94,221.7714,269.9977,455.1965,1,1,2512.258,2511.941,1342.823,624.5014,1967.324,4,224.2365,271.3977,671.6901,800,0,0,203.1676,0.1015838,0.1279518,0.3172331,0,250,0.3172331,1169.118,438.5036,43.75736,0,0,16.69283,623.9313,290.356,333.5753,919.0032,0,1788.779,0,-1.136868e-13,-4.524159e-14,4.263256e-14,221.7714,269.9977,438.5036,12.67051,0,3.865122,0,-5.684342e-14
naive,2026-01-09 18:00:00,456,18,38.49264,3530.421,260.1144,2.972169,440.4342,1,1,2471.295,2470.978,1166.206,542.7198,1708.926,4,257.1905,2.226016,649.5091,800,0,2.923861,202.4047,0.1012023,0.1279317,0.3172331,0,250,0.3172331,1304.772,423.5181,43.65517,0,0.7461536,16.91606,615.3915,324.9088,290.4827,871.841,0,1695.857,0,0,-1.174061e-14,4.263256e-14,260.1144,2.226016,423.5181,12.54258,0,0,0,-2.531308e-14
naive,2026-01-09 18:15:00,457,18.25,38.60942,3495.329,295.9506,0.8039251,411.5419,1,1,2446.73,2446.413,1170.563,540.9322,1711.495,4,288.3647,1.371976,621.7585,800,0,7.585985,200.4763,0.1002382,0.1274513,0.3172331,0,250,0.3172331,1275.85,404.8423,43.53235,0,0,6.699541,611.2296,318.7263,292.5033,861.3322,0,1673.69,0,0,7.327472e-15,4.263256e-14,295.9506,0.8039251,404.8423,9.491265,0,0.5680504,0,2.153833e-14
naive,2026-01-09 18:30:00,458,18.5,38.5353,3481.085,343.2726,0.8376727,399.9969,0,0,2436.759,2436.442,1183.855,541.5429,1725.398,4,332.4897,0.9492212,591.9588,800,0,1.779043,200,0.1,0.126237,0.3172331,0,250,0.3172331,1252.587,385.79,43.6103,9.003774,0,14.20697,607.5014,312.2789,295.2225,0,857.3637,4681.97,0,0,0,4.263256e-14,334.2688,0.8376727,385.79,1.779043,0,0.1115485,0,-2.542411e-14
naive,2026-01-09 18:45:00,459,18.75,38.42886,3460.564,377.9776,8.735234,348.4075,0,0,2422.395,2422.078,1428.216,571.7844,2000,4,355.4105,0.564812,550.5125,593.5122,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,993.8619,359.2474,32.43711,22.56711,8.170422,0,602.1625,247.0557,355.1068,0,818.84,4520.151,0,0,1.24345e-13,4.263256e-14,355.4105,0.564812,348.4075,0,500,0,10.83997,0
naive,2026-01-09 19:00:00,460,19,38.4379,3454.761,397.8056,4.018744,302.1862,0,0,2418.333,2418.016,857.12,437.0547,1294.175,3,0,0,494.1747,800,0,380.5598,229.7774,0.1148887,0.2046279,0.3172331,0,250,0.3172331,1560.896,322.4474,43.71274,18.07687,3.18767,0,601.3014,388.1057,213.1957,0,825.1604,4525.887,0,-1.136868e-13,-7.993606e-15,4.263256e-14,379.7287,0.8310734,302.1862,380.5598,0,0,20.26125,-8.21565e-15
naive,2026-01-09 19:15:00,461,19.25,38.26746,3418.736,400.9565,0,264.969,0,0,2393.115,2392.798,1036.011,484.533,1520.544,4,263.8357,2.177044,454.5313,800,0,118.9649,200,0.1,0.1446875,0.3172331,0,250,0.3172331,1356.787,297.2,43.892,18.15589,0,0,592.2704,335.7903,256.4801,0,820.3233,4493.719,0,-1.136868e-13,4.135581e-15,4.263256e-14,382.8006,0,264.969,118.9649,0,2.177044,32.23102,-1.421085e-14
naive,2026-01-09 19:30:00,462,19.5,38.24186,3373.109,398.8832,0.7214959,262.8597,0,0,2361.177,2360.859,1426.239,573.7605,2000,4,392.1946,4.173669,412.5,691.1317,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,934.6198,269.8019,37.9422,6.68858,0,0,583.9589,231.1473,352.8116,0,804.9078,4395.846,0,1.136868e-13,1.24345e-13,4.263256e-14,392.1946,0.7214959,262.8597,0,500,3.452173,6.942167,-2.442491e-14
naive,2026-01-09 19:45:00,463,19.75,38.18613,3365.729,376.98,3.362491,232.1629,0,0,2356.01,2355.693,772.0943,399.5712,1171.666,3,0,0,371.6655,800,0,378.9513,230.1795,0.1150898,0.2046279,0.3172331,0,250,0.3172331,1583.599,243.2592,43.97754,0,1.3912,0,581.799,391.0578,190.7412,0,790.629,4301.385,0,0,-7.993606e-15,4.263256e-14,376.98,1.971291,232.1629,386.8837,0,0,11.09624,-2.509104e-14
naive,2026-01-09 20:00:00,464,20,37.92998,3367.397,368.6774,4.113521,209.2555,0,0,2357.178,2356.861,944.6749,446.1538,1390.829,3,247.9794,0.06664987,342.7827,800,0,120.5732,200,0.1,0.1449407,0.3172331,0,250,0.3172331,1412.186,225.0575,44.24694,0.1247949,4.046871,0,578.0652,346.319,231.7462,0,792.4729,4316.019,0,-1.136868e-13,5.717649e-15,4.263256e-14,368.5526,0.06664987,209.2555,120.5732,0,0,15.80196,5.537237e-15
naive,2026-01-09 20:15:00,465,20.25,37.74176,3337.41,348.6379,2.339504,194.8401,0,0,2336.187,2335.87,1399.227,574.9498,1974.177,4,349.8097,0,324.3676,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,936.6422,213.4553,44.4449,0,2.339504,0,570.0232,228.5382,341.4851,0,803.488,4373.219,0,0,1.24345e-13,4.263256e-14,348.6379,0,194.8401,0,500,1.171736,18.61515,0
naive,2026-01-09 20:30:00,466,20.5,37.53631,3364.113,320.1852,5.197887,173.6451,0,0,2354.879,2354.562,718.2922,375.8526,1094.145,3,0,0,294.1449,800,0,320.3869,244.8206,0.1224103,0.2046279,0.3172331,0,250,0.3172331,1636.269,194.0502,44.66098,0,4.996167,0,571.433,397.0558,174.3772,0,772.9084,4209.371,0,0,-7.993606e-15,4.263256e-14,320.1852,0.2017204,173.6451,329.8553,0,0,20.40512,1.176836e-14
naive,2026-01-09 20:45:00,467,20.75,37.55998,3369.618,298.8641,10.52023,173.7777,0,0,2358.732,2358.415,794.6899,394.1122,1188.802,3,129.627,0.09675862,259.0784,800,0,169.2371,202.4728,0.1012364,0.15416,0.3172331,0,250,0.3172331,1563.725,170.8674,44.63609,0,10.42348,2.910318,572.73,379.6922,193.0378,0,774.5111,4227.576,0,5.684342e-14,-1.046385e-14,4.263256e-14,298.8641,0.09675862,170.8674,179.1283,0,0,0,2.550737e-14
naive,2026-01-09 21:00:00,468,21,37.68022,3376.132,276.4377,12.18083,166.7262,0,0,2363.292,2362.975,870.0782,411.853,1281.931,3,259.8737,0.538889,221.5186,800,0,9.76374,200,0.1,0.1274942,0.3172331,0,250,0.3172331,1492.897,145.8829,44.50962,6.800239,11.64194,20.8433,575.6861,363.6622,212.0239,0,780.5925,4274.998,0,5.684342e-14,5.551115e-16,4.263256e-14,269.6375,0.538889,145.8829,9.76374,0,0,0,-2.220446e-16
naive,2026-01-09 21:15:00,469,21.25,37.43579,3377.85,225.841,0.5878414,147.9519,0,0,2364.495,2364.177,1234.259,516.4203,1750.679,4,230.4695,0,220.21,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.918,145.4517,44.7667,0,0.5878414,2.500187,572.231,273.4514,298.7797,0,790.4767,4298.273,0,0,1.24345e-13,4.263256e-14,225.841,0,145.4517,0,500,4.628437,0,-2.842171e-14
naive,2026-01-09 21:30:00,470,21.5,37.19713,3334.535,199.3002,0,143.6228,0,0,2334.175,2333.857,651.342,346.3377,997.6797,2,0,0,197.6797,800,0,199.3002,275.0923,0.1375462,0.2046279,0.3172331,0,250,0.3172331,1682.515,130.9475,45.01771,0,0,12.67528,561.327,404.6147,156.7123,0,754.0005,4096.358,0,0,-9.325873e-14,4.263256e-14,199.3002,0,130.9475,203.9515,0,0,0,0
naive,2026-01-09 21:45:00,471,21.75,36.65173,3376.828,173.8317,0,103.4577,0,0,2363.78,2363.462,634.5875,338.9515,973.539,2,0,0,173.539,800,0,165.3665,233.7074,0.1168537,0.1732216,0.3172331,0,250,0.3172331,1728.875,115.7134,45.59134,8.46523,0,0,560.3618,409.8501,150.5116,0,748.8016,4081.721,0,0,-3.13638e-15,4.263256e-14,165.3665,0,103.4577,165.7866,0,0,12.25567,0
naive,2026-01-09 22:00:00,472,22,36.42757,3335.035,142.0335,0,111.4426,0,0,2334.524,2334.207,634.4922,338.5579,973.0501,2,2.955535,1.745653,168.3489,800,0,134.6824,200,0.1,0.1471621,0.3172331,0,250,0.3172331,1699.715,112.5546,45.8271,4.395624,0,0,550.2102,400.5958,149.6145,0,739.1536,4021.372,0,-5.684342e-14,-1.026956e-14,4.263256e-14,137.6379,0,111.4426,134.6824,0,1.745653,1.112051,-1.199041e-14
naive,2026-01-09 22:15:00,473,22.25,36.16822,3329.193,114.9621,1.221763,95.81389,0,0,2330.435,2330.118,1102.62,471.76,1574.38,4,118.053,3.270859,153.0558,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1227.499,102.6475,46.09986,0,0,0,545.5783,287.3697,258.2086,0,759.1298,4123.351,0,-1.705303e-13,1.24345e-13,4.263256e-14,114.9621,1.221763,95.81389,0,500,5.140024,6.833616,7.01661e-14
naive,2026-01-09 22:30:00,474,22.5,35.76503,3332.819,112.4073,3.778291,77.23946,0,0,2332.973,2332.656,607.6676,327.0839,934.7515,2,0,0,134.7515,800,0,106.3215,298.337,0.1491685,0.2046279,0.3172331,0,250,0.3172331,1724.989,90.8063,46.52391,9.864083,0,0,540.5599,399.6872,140.8727,0,726.7711,3961.917,0,-5.684342e-14,7.727152e-14,4.263256e-14,102.5432,3.778291,77.23946,107.7138,0,0,13.56684,5.77316e-15
naive,2026-01-09 22:45:00,475,22.75,35.6013,3324.692,101.0938,0,74.72437,0,0,2327.284,2326.967,597.2361,322.4851,919.7212,2,0,0,119.7212,800,0,91.73946,275.3552,0.1376776,0.1878584,0.3172331,0,250,0.3172331,1729.731,80.83451,46.69612,9.354314,0,0,537.0007,399.1204,137.8803,0,721.6055,3932.434,0,0,3.555489e-14,4.263256e-14,91.73946,0,74.72437,97.85186,0,0,6.110141,0
naive,2026-01-09 23:00:00,476,23,35.12718,3313.728,103.0849,0,76.4995,0,0,2319.61,2319.292,588.158,318.4831,906.6411,2,0,0,106.6411,800,0,88.53389,253.1783,0.1265892,0.1733871,0.3172331,0,250,0.3172331,1731.134,72.40741,47.19477,14.55096,0,4.092089,528.8655,394.6946,134.171,0,714.1106,3899.615,0,0,-1.487699e-14,4.263256e-14,88.53389,0,72.40741,89.34798,0,0,0,0
naive,2026-01-09 23:15:00,477,23.25,34.82968,3278.182,81.1298,1.908138,71.35311,0,0,2294.728,2294.41,590.2767,319.4171,909.6938,2,0,0,109.6938,800,0,69.6346,235.7298,0.1178649,0.1594227,0.3172331,0,250,0.3172331,1704.134,74.74124,47.50767,12.22184,1.181498,0,519.3178,385.661,133.6568,0,705.0781,3847.604,0,0,1.737499e-14,4.263256e-14,68.90796,0.7266404,71.35311,69.6346,0,0,3.388128,2.997602e-15
naive,2026-01-09 23:30:00,478,23.5,34.5776,3260.156,63.27632,0.1979257,71.29514,1,1,2282.109,2281.792,580.8519,315.2622,896.114,2,0,0,96.11402,800,0,63.27632,219.8736,0.1099368,0.1484356,0.3172331,0,250,0.3172331,1700.94,65.68232,47.77279,0,0.1979257,5.612817,513.2414,382.5377,130.7037,699.0622,0,1344.721,0,0,-1.296185e-14,4.263256e-14,63.27632,0,65.68232,63.50319,0,0,0,0
naive,2026-01-09 23:45:00,479,23.75,34.14495,3256.654,56.98733,1.363795,62.5888,1,1,2279.658,2279.34,578.2345,314.1083,892.3428,2,0,0,92.34276,800,0,57.15428,205.5505,0.1027752,0.1384512,0.3172331,0,250,0.3172331,1701.106,63.42474,48.22783,0,1.196842,0,507.2607,378.5236,128.7371,692.6319,0,1333.072,0,-5.684342e-14,-4.285461e-14,4.263256e-14,56.98733,0.1669537,62.5888,69.10564,0,0,0.8359386,1.276756e-15
naive,2026-01-10 00:00:00,480,0,33.98974,3286.838,61.60316,0,52.25096,1,1,2300.787,2300.47,597.7673,318.0845,915.8518,2,38.96114,0.3719269,76.51878,800,0,22.0724,200,0.1,0.1294321,0.3172331,0,250,0.3172331,1702.702,52.6512,48.39107,0.5696199,0,0,510.0246,377.4448,132.5798,695.5294,0,1337.601,0,5.684342e-14,1.137979e-15,4.263256e-14,61.03354,0,52.25096,22.0724,0,0.3719269,0.40024,-1.776357e-15
naive,2026-01-10 00:15:00,481,0.25,33.86103,3259.247,68.48782,0,69.64514,1,1,2281.473,2281.156,1001.848,435.1664,1437.014,3,52.21799,0.006360737,84.78961,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1279.308,58.42952,48.52644,16.26983,0,11.21562,504.161,282.7021,221.4588,720.347,0,1414.167,0,0,1.24345e-13,4.263256e-14,52.21799,0,58.42952,0,500,0.006360737,0,-2.467991e-14
naive,2026-01-10 00:30:00,482,0.5,33.41626,3272.364,78.50307,0,74.32991,1,1,2290.655,2290.338,561.6767,306.8088,868.4855,2,0,0,68.48548,800,0,58.44548,310.306,0.155153,0.2046279,0.3172331,0,250,0.3172331,1728.661,47.43783,48.99423,20.0576,0,26.89207,500.7759,377.9146,122.8614,690.6024,0,1360.686,0,5.684342e-14,-2.220446e-14,4.263256e-14,58.44548,0,47.43783,58.5666,0,0,0,0
naive,2026-01-10 00:45:00,483,0.75,32.97598,3276.143,65.09698,0,48.15891,1,1,2293.3,2292.983,549.2483,301.3298,850.5781,2,0,0,50.57807,800,0,59.34227,295.4216,0.1477108,0.1953951,0.3172331,0,250,0.3172331,1743.735,35.21206,49.45728,5.754714,0,12.94685,496.1017,377.2161,118.8856,681.3466,0,1316.981,0,0,-2.650657e-14,4.263256e-14,59.34227,0,35.21206,60.76238,0,0,0,0
naive,2026-01-10 01:00:00,484,1,32.80538,3269.871,49.50463,1.028265,53.00865,1,1,2288.91,2288.593,547.1981,300.4259,847.624,2,0,0,47.624,800,0,50.19851,282.8254,0.1414127,0.1860226,0.3172331,0,250,0.3172331,1741.395,33.22045,49.63672,0,0.3343846,19.7882,493.1498,375.1867,117.9632,679.876,0,1304.487,0,5.684342e-14,2.828293e-14,4.263256e-14,49.50463,0.6938808,33.22045,60.50348,0,0,0,8.881784e-16
