controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-10 01:15:00,485,1.25,32.55795,3248.113,57.82604,0,39.76898,1,1,2273.679,2273.362,542.3215,298.2761,840.5976,2,0,0,40.59763,800,0,57.82604,268.3244,0.1341622,0.178091,0.3172331,0,250,0.3172331,1731.04,28.39952,49.89695,0,0,11.36946,487.0125,370.7816,116.2309,671.493,0,1286.852,0,0,-2.237099e-14,4.263256e-14,57.82604,0,28.39952,60.31065,0,0,0,0
naive,2026-01-10 01:30:00,486,1.5,32.16471,3241.473,62.97999,2.221156,29.55489,1,1,2269.031,2268.714,547.8638,300.7194,848.5832,2,0,0,48.58319,800,0,57.08413,254.0111,0.1270056,0.1689599,0.3172331,0,250,0.3172331,1720.85,34.13855,50.31053,6.06538,2.051645,0,481.5552,365.215,116.3402,665.9344,0,1289.271,0,0,3.302913e-14,4.263256e-14,56.91462,0.169511,29.55489,57.08413,0,0,4.583654,8.326673e-16
naive,2026-01-10 01:45:00,487,1.75,31.90158,3194.488,64.03509,0,36.12812,1,1,2236.142,2235.824,544.3676,299.1781,843.5457,2,0,0,43.5457,800,0,54.84649,240.2595,0.1201298,0.1599471,0.3172331,0,250,0.3172331,1691.457,30.69046,50.58728,9.1886,0,5.437664,471.6776,356.7852,114.8924,657.1103,0,1273.16,0,5.684342e-14,-5.101475e-14,4.263256e-14,54.84649,0,30.69046,54.84649,0,0,0,0
naive,2026-01-10 02:00:00,488,2,31.67298,3205.134,71.75947,0,47.19759,1,1,2243.594,2243.276,548.2853,300.9052,849.1905,2,0,0,49.1905,800,0,51.5364,227.3376,0.1136688,0.1512879,0.3172331,0,250,0.3172331,1694.991,34.7588,50.82771,20.22307,0,12.43879,470.7526,355.6444,115.1082,659.1595,0,1296.023,0,-5.684342e-14,-9.714451e-16,4.263256e-14,51.5364,0,34.7588,52.71347,0,0,0,0
naive,2026-01-10 02:15:00,489,2.25,31.45043,3222.477,59.52414,0,61.83075,1,1,2255.734,2255.417,555.5376,304.1024,859.64,2,0,0,59.63999,800,0,59.52414,212.4208,0.1062104,0.1431512,0.3172331,0,250,0.3172331,1699.879,42.24876,51.06178,0,0,19.58198,470.8812,354.8473,116.0339,663.0374,0,1268.63,0,-5.684342e-14,-8.326673e-16,4.263256e-14,59.52414,0,42.24876,67.29967,0,0,0,0
naive,2026-01-10 02:30:00,490,2.5,31.36564,3214.986,44.72351,0,66.96184,1,1,2250.49,2250.173,561.6579,306.0989,867.7568,2,5.898023,0.7562529,61.1025,800,0,38.82549,202.681,0.1013405,0.1337583,0.3172331,0,250,0.3172331,1688.515,43.32625,51.15095,0,0,23.63559,468.8737,351.7902,117.0835,662.8134,0,1268.082,0,-5.684342e-14,1.257328e-14,4.263256e-14,44.72351,0,43.32625,49.54937,0,0.7562529,0,0
naive,2026-01-10 02:45:00,491,2.75,31.23375,3237.18,63.75227,0,51.81298,1,1,2266.026,2265.709,596.597,317.3641,913.961,2,40.68046,3.622416,69.65816,800,0,10.59626,200,0.1,0.1276252,0.3172331,0,250,0.3172331,1669.112,49.46635,51.28967,12.47555,0,2.346624,470.6877,346.6997,123.9881,664.5512,0,1292.922,0,0,4.440892e-16,4.263256e-14,51.27672,0,49.46635,10.59626,0,3.622416,0,-8.881784e-16
naive,2026-01-10 03:00:00,492,3,31.29411,3250.298,63.95894,0,41.22227,1,1,2275.208,2274.891,988.3963,429.6692,1418.065,3,48.58062,0.9201362,68.56473,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1286.495,48.65677,51.22619,15.37832,0,0,473.2477,267.5934,205.6543,697.2625,0,1363.423,0,0,1.24345e-13,4.263256e-14,48.58062,0,41.22227,0,500,0.9201362,7.434499,2.475797e-14
naive,2026-01-10 03:15:00,493,3.25,31.31329,3234.401,60.50954,0,31.76883,1,1,2264.081,2263.764,564.3351,307.9808,872.3158,2,0,0,72.31584,800,0,56.14288,310.8816,0.1554408,0.2046279,0.3172331,0,250,0.3172331,1699.429,51.30763,51.20601,4.366659,0,0,471.14,353.6396,117.5003,661.6204,0,1273.167,0,5.684342e-14,1.332268e-14,4.263256e-14,56.14288,0,31.76883,60.38059,0,0,19.53879,0
naive,2026-01-10 03:30:00,494,3.5,31.25368,3263.813,68.75486,0,29.51183,1,1,2284.669,2284.352,547.5329,300.5735,848.1064,2,0,0,48.10637,800,0,61.82753,295.3758,0.1476879,0.1957576,0.3172331,0,250,0.3172331,1736.819,34.15411,51.2687,6.927334,0,0,474.7765,360.9279,113.8486,661.5014,0,1277.275,0,0,5.889733e-14,4.263256e-14,61.82753,0,29.51183,65.84885,0,0,4.642274,0
naive,2026-01-10 03:45:00,495,3.75,31.25955,3252.534,88.8034,1.003542,50.3301,1,1,2276.774,2276.457,548.6105,301.0486,849.6592,2,0,0,49.65916,800,0,64.45209,279.2163,0.1396081,0.1859938,0.3172331,0,250,0.3172331,1727.846,35.25421,51.26254,25.35485,0,15.07589,473.1992,359.1113,114.0878,663.2933,0,1312.653,0,0,8.146261e-14,4.263256e-14,63.44855,1.003542,35.25421,67.50175,0,0,0,4.440892e-15
naive,2026-01-10 04:00:00,496,4,31.31091,3321.995,91.35774,0,51.39044,1,1,2325.396,2325.079,547.7153,300.6539,848.3692,2,0,0,48.3692,800,0,77.22606,259.8658,0.1299329,0.1758184,0.3172331,0,250,0.3172331,1777.364,34.31856,51.20851,14.13169,0,17.07188,483.8729,369.8372,114.0357,674.0435,0,1314.855,0,5.684342e-14,4.082845e-14,4.263256e-14,77.22606,0,34.31856,82.33071,0,0,0,0
naive,2026-01-10 04:15:00,497,4.25,31.29539,3288.734,111.9768,0,50.58142,1,1,2302.114,2301.796,550.265,301.778,852.0429,2,0,0,52.04293,800,0,87.16295,238.0342,0.1190171,0.1636337,0.3172331,0,250,0.3172331,1751.531,36.93158,51.22484,24.81383,0,13.64983,478.8581,364.3326,114.5255,668.9498,0,1323.076,0,0,9.214851e-15,4.263256e-14,87.16295,0,36.93158,91.58674,0,0,0,0
naive,2026-01-10 04:30:00,498,4.5,31.04382,3269.378,122.3066,0,9.897949,1,1,2288.565,2288.247,547.5944,300.6007,848.1951,2,0,0,48.19511,800,0,119.3816,208.1513,0.1040757,0.1498866,0.3172331,0,250,0.3172331,1740.653,34.29802,51.48943,2.924938,0,0,473.3153,359.9975,113.3177,660.5982,0,1268.316,0,5.684342e-14,2.525757e-14,4.263256e-14,119.3816,0,9.897949,123.3095,0,0,24.40007,0
naive,2026-01-10 04:45:00,499,4.75,31.08249,3260.063,155.369,0,21.46224,1,1,2282.044,2281.727,640.6949,328.7624,969.4573,2,108.2851,2.833902,58.33834,800,0,32.47414,200,0.1,0.1310698,0.3172331,0,250,0.3172331,1641.032,41.4984,51.44876,14.60983,0,0,472.3824,339.6931,132.6893,668.4555,0,1304.233,0,0,-1.915135e-15,4.263256e-14,140.7592,0,21.46224,32.47414,0,2.833902,20.03616,1.332268e-15
naive,2026-01-10 05:00:00,500,5,31.03416,3277.34,178.6197,5.936289,18.34582,1,1,2294.138,2293.821,1071.85,452.3135,1524.163,4,167.4961,6.82606,49.841,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1221.971,35.47317,51.49958,11.1236,0,0,474.3638,252.6695,221.6942,704.983,0,1371.217,0,1.136868e-13,1.24345e-13,4.263256e-14,167.4961,5.936289,18.34582,0,500,0.8897708,17.12735,-4.52971e-14
naive,2026-01-10 05:15:00,501,5.25,31.20395,3317.329,218.4769,6.121188,22.71754,1,1,2322.131,2321.813,549.4121,301.402,850.8141,2,0,0,50.81405,800,0,212.3587,271.8277,0.1359138,0.2046279,0.3172331,0,250,0.3172331,1772.401,36.0967,51.32101,11.03303,1.206336,0,482.0133,367.904,114.1094,669.3059,0,1301.989,0,0,1.056932e-13,4.263256e-14,207.4438,4.914852,22.71754,212.3587,0,0,13.37916,2.664535e-15
naive,2026-01-10 05:30:00,502,5.5,31.18961,3323.394,253.1445,9.089675,32.35664,1,1,2326.376,2326.059,536.7218,295.8075,832.5293,2,0,0,32.52933,800,0,242.7043,211.1088,0.1055544,0.1711659,0.3172331,0,250,0.3172331,1789.337,23.11154,51.33609,16.06635,3.463525,9.245104,482.7364,371.2977,111.4387,669.0236,0,1313.983,0,0,-1.301736e-14,4.263256e-14,237.0782,5.62615,23.11154,242.7043,0,0,0,1.332268e-14
naive,2026-01-10 05:45:00,503,5.75,31.24871,3317.628,298.1155,0.7454889,43.99216,1,1,2322.339,2322.022,726.0265,351.0169,1077.043,3,237.4376,7.339375,32.26638,800,0,44.30231,200,0.1,0.1329321,0.3172331,0,250,0.3172331,1595.996,22.90947,51.27394,16.3756,0,21.0827,482.5498,331.6257,150.9241,687.0233,0,1344.611,0,-1.136868e-13,-2.997602e-15,4.263256e-14,281.7399,0.7454889,22.90947,44.30231,0,6.593886,0,-4.174439e-14
naive,2026-01-10 06:00:00,504,6,31.29862,3375.876,340.1518,0.02607107,37.10895,1,1,2363.113,2362.796,1194.611,487.5451,1682.156,4,326.2695,3.189891,52.69666,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.185,37.39413,51.22145,13.88228,0,0,491.5828,243.0098,248.573,730.5549,0,1427.433,0,2.273737e-13,1.24345e-13,4.263256e-14,326.2695,0.02607107,37.10895,0,500,3.163819,0.285188,-2.220446e-15
naive,2026-01-10 06:15:00,505,6.25,31.54085,3401.998,374.0907,0.8739893,32.70389,1,1,2381.399,2381.082,547.798,300.6904,848.4885,2,0,0,48.48846,800,0,366.2894,233.345,0.1166725,0.2046279,0.3172331,0,250,0.3172331,1833.284,34.31399,50.96668,8.675262,0,0,498.1478,383.4915,114.6563,684.1819,0,1325.991,0,-5.684342e-14,-6.483702e-14,4.263256e-14,365.4154,0.8739893,32.70389,367.4131,0,0,1.610095,1.454392e-14
naive,2026-01-10 06:30:00,506,6.5,31.60136,3391.571,406.3384,2.637346,39.71212,1,1,2374.1,2373.782,757.3178,361.3862,1118.704,3,266.2327,0.1195274,52.3518,800,0,133.2331,200,0.1,0.1469339,0.3172331,0,250,0.3172331,1616.465,37.02262,50.90304,6.872612,2.517818,2.689493,497.3134,338.6081,158.7052,700.5578,0,1360.048,0,0,1.04361e-14,4.263256e-14,399.4658,0.1195274,37.02262,133.2331,0,0,0,1.977585e-14
naive,2026-01-10 06:45:00,507,6.75,31.62033,3390.586,431.9646,2.14589,36.65521,1,1,2373.41,2373.093,1268.454,509.0494,1777.503,4,419.1517,0.09473057,58.25649,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.64,41.18952,50.88309,12.81298,2.051159,0,497.3864,231.495,265.8913,740.5444,0,1449.486,0,0,1.24345e-13,4.263256e-14,419.1517,0.09473057,36.65521,0,500,0,4.534311,5.684342e-14
naive,2026-01-10 07:00:00,508,7,31.73159,3355.699,435.8054,4.060865,60.95928,1,1,2348.989,2348.672,558.5939,305.4498,864.0437,2,0,0,64.04374,800,0,432.9192,216.6876,0.1083438,0.2046279,0.3172331,0,250,0.3172331,1790.078,45.22431,50.76607,2.921022,4.026049,15.73497,493.5344,376.1043,117.43,684.8601,0,1324.592,0,-5.684342e-14,4.884981e-14,4.263256e-14,432.8844,0.03481542,45.22431,432.9192,0,0,0,2.928213e-15
naive,2026-01-10 07:15:00,509,7.25,31.76107,3372.26,422.4004,3.812153,57.10847,1,1,2360.582,2360.265,839.2188,385.9069,1225.126,3,363.6223,1.708228,59.7952,800,0,58.77813,201.9589,0.1009795,0.136445,0.3172331,0,250,0.3172331,1521.046,42.21011,50.73506,0,2.103926,14.89836,496.3082,319.7972,176.511,708.8365,0,1364.225,0,-2.273737e-13,3.191891e-15,4.263256e-14,422.4004,1.708228,42.21011,66.61377,0,0,0,-2.442491e-14
naive,2026-01-10 07:30:00,510,7.5,31.8853,3433.085,404.2243,1.543861,41.46006,1,1,2403.159,2402.842,878.4354,399.2488,1277.684,3,396.7987,1.255074,79.63049,800,0,7.425689,200.0707,0.1000353,0.1271706,0.3172331,0,250,0.3172331,1524.407,56.13293,50.6044,0,0.2887869,0,506.7159,321.4274,185.2886,720.6762,0,1384.921,0,-1.136868e-13,2.389755e-14,4.263256e-14,404.2243,1.255074,41.46006,7.708462,0,0,14.67287,1.332268e-15
naive,2026-01-10 07:45:00,511,7.75,32.00231,3409.636,381.5188,5.600384,51.75279,1,1,2386.745,2386.428,857.8649,394.4234,1252.288,3,361.1306,1.935738,89.2219,800,0,0.1567914,200,0.1,0.1259816,0.3172331,0,250,0.3172331,1528.563,62.81057,50.48134,20.23133,3.664646,0,504.6245,323.1809,181.4436,717.6043,0,1419.638,0,0,0,4.263256e-14,361.2874,1.935738,51.75279,0.1567914,0,0,11.05778,1.310063e-14
naive,2026-01-10 08:00:00,512,8,32.17016,3387.953,335.4681,134.2916,54.92825,1,1,2371.567,2371.25,1401.404,578.4545,1979.859,4,328.4149,264.8591,86.58468,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,969.8456,60.83774,50.3048,7.053222,0,0,503.3804,205.856,297.5244,784.3105,0,1524.195,0,0,1.24345e-13,4.263256e-14,328.4149,134.2916,54.92825,0,500,130.5675,5.909488,-2.842171e-14
naive,2026-01-10 08:15:00,513,8.25,32.56609,3415.042,279.6119,137.6864,67.27017,1,1,2390.529,2390.212,616.8519,331.1328,947.9846,2,0,45.12899,102.8557,800,0,369.4571,232.5531,0.1162765,0.2046279,0.3172331,0,250,0.3172331,1773.36,71.94458,49.88839,2.71216,0,0,512.1396,379.9192,132.2204,711.0519,0,1370.658,0,-1.136868e-13,-7.993606e-15,4.263256e-14,276.8997,137.6864,67.27017,499.6694,0,0,4.674407,0
naive,2026-01-10 08:30:00,514,8.5,32.66868,3374.31,227.8503,139.8966,79.0348,1,1,2362.017,2361.7,861.8052,427.2804,1289.086,3,99.52862,268.1472,121.4097,800,0,128.3217,200.436,0.100218,0.1464353,0.3172331,0,250,0.3172331,1499.894,84.82296,49.78049,0,0,0,507.2575,322.1115,185.1461,749.3918,0,1442.781,0,1.136868e-13,-1.371125e-14,4.263256e-14,227.8503,139.8966,79.0348,130.0659,0,128.2506,5.788162,0
naive,2026-01-10 08:45:00,515,8.75,32.84208,3444.905,188.3138,135.7779,103.6162,1,1,2411.434,2411.116,941.4,452.4647,1393.865,3,182.7925,273.4143,137.6578,800,0,1.617988,200,0.1,0.1262116,0.3172331,0,250,0.3172331,1469.716,95.98377,49.59812,3.903284,0,7.632457,520.0001,316.9288,203.0713,771.0393,0,1493.014,0,0,2.775558e-17,4.263256e-14,184.4105,135.7779,95.98377,1.617988,0,137.6364,0,0
naive,2026-01-10 09:00:00,516,9,32.99629,3429.119,166.1375,135.9712,126.1566,1,1,2400.383,2400.066,1287.026,549.994,1837.02,4,143.7898,273.5438,119.6869,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.039,83.30565,49.43593,22.34772,0,42.85093,519.5175,240.8963,278.6212,800.1646,0,1583.264,0,-2.273737e-13,1.24345e-13,4.263256e-14,143.7898,135.9712,83.30565,0,500,137.5726,0,0
naive,2026-01-10 09:15:00,517,9.25,33.27502,3441.107,124.845,145.5784,129.2827,1,1,2408.775,2408.457,621.4019,333.1386,954.5405,2,0,0,154.5405,800,0,260.7206,259.7372,0.1298686,0.2046279,0.3172331,0,250,0.3172331,1787.055,107.2202,49.14277,9.702862,0,22.06257,524.8164,389.3581,135.4582,727.3036,0,1416.059,0,1.136868e-13,4.884981e-14,4.263256e-14,115.1422,145.5784,107.2202,391.7389,0,0,0,0
naive,2026-01-10 09:30:00,518,9.5,33.32124,3469.333,110.7107,144.9282,117.1647,1,1,2428.533,2428.216,720.0269,376.6173,1096.644,3,0,125.6601,170.9841,800,0,106.8014,232.996,0.116498,0.1635527,0.3172331,0,250,0.3172331,1708.189,118.5655,49.09416,23.17746,0,0,529.708,372.5876,157.1204,749.2049,0,1483.16,0,-1.136868e-13,2.647882e-14,4.263256e-14,87.53324,144.9282,117.1647,238.7853,0,0,1.40079,-2.842171e-14
naive,2026-01-10 09:45:00,519,9.75,33.44221,3531.373,89.29684,147.2671,109.919,1,1,2471.961,2471.644,805.9654,414.5032,1220.469,3,0,225.543,194.9256,800,0,75.19257,214.1612,0.1070806,0.1467142,0.3172331,0,250,0.3172331,1665.678,134.9787,48.96693,14.10427,0,0,540.7499,364.3729,176.3771,778.8761,0,1526.994,0,0,1.24345e-14,4.263256e-14,75.19257,147.2671,109.919,131.8372,0,78.2759,25.05961,0
naive,2026-01-10 10:00:00,520,10,33.65733,3563.56,70.36262,145.1604,156.0155,1,1,2494.492,2494.175,886.51,447.3517,1333.862,3,22.35727,284.8459,226.6586,800,0,48.00535,202.1261,0.1010631,0.1348541,0.3172331,0,250,0.3172331,1607.665,156.5625,48.74068,0,0,0,548.518,353.5121,195.0059,800.8638,0,1546.894,0,-1.136868e-13,-5.739853e-14,4.263256e-14,70.36262,145.1604,156.0155,56.5098,0,139.6855,0.5470167,-5.684342e-14
naive,2026-01-10 10:15:00,521,10.25,33.95548,3532.724,58.55762,149.6641,174.5761,1,1,2472.907,2472.59,947.6381,469.2821,1416.92,3,64.53832,285.2439,267.1381,800,0,0,202.0943,0.1010471,0.1272759,0.3172331,0,250,0.3172331,1524.952,183.8861,48.4271,0,0,0,547.7217,337.76,209.9617,807.0422,0,1559.604,0,-5.684342e-14,4.62963e-14,4.263256e-14,58.55762,149.6641,174.5761,8.377179,0,141.5604,9.310037,0
naive,2026-01-10 10:30:00,522,10.5,34.18133,3516.91,64.09333,149.2577,201.7388,1,1,2461.837,2461.519,968.9073,480.1939,1449.101,3,51.63261,286.6846,310.7839,800,0,8.249923,200,0.1,0.1272558,0.3172331,0,250,0.3172331,1492.612,213.3685,48.18957,4.210796,0,0,548.2867,332.4263,215.8603,812.6202,0,1578.291,0,0,4.163336e-16,4.263256e-14,59.88253,149.2577,201.7388,8.249923,0,137.4269,11.62967,5.684342e-14
naive,2026-01-10 10:45:00,523,10.75,34.35296,3557.055,55.6107,152.5784,214.9193,1,1,2489.939,2489.622,1371.788,597.8605,1969.648,4,55.52812,286.41,327.7103,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.834,224.5394,48.00906,0.08257168,0,0,556.8869,250.0089,306.878,847.8695,0,1641.871,0,-2.273737e-13,1.24345e-13,4.263256e-14,55.52812,152.5784,214.9193,0,500,133.8316,9.620106,0
naive,2026-01-10 11:00:00,524,11,34.48153,3531.815,64.49002,154.6866,237.2363,1,0,2472.271,2471.954,754.4464,391.7912,1146.238,3,0,0,346.2376,800,0,204.5646,273.7762,0.1368881,0.2046279,0.3172331,0,250,0.3172331,1717.507,236.8777,47.87384,14.612,0,0.3586461,554.6899,385.3477,169.3422,777.2194,0,1525.786,0,0,-1.216804e-13,4.263256e-14,49.87802,154.6866,236.8777,342.0436,0,0,0,0
naive,2026-01-10 11:15:00,525,11.25,34.79349,3561.499,76.27838,150.0625,270.3541,0,0,2493.049,2492.732,819.9834,420.6831,1240.666,3,0,43.63098,397.0354,800,0,151.955,235.7444,0.1178722,0.1723929,0.3172331,0,250,0.3172331,1672.748,270.64,47.54573,30.75486,0,0,563.6919,378.2175,185.4744,0,798.9005,4393.516,0,-5.684342e-14,-1.787459e-14,4.263256e-14,45.52352,150.0625,270.3541,294.9324,0,0,0.2859672,0
naive,2026-01-10 11:30:00,526,11.5,35.22676,3573.679,61.79496,150.2917,291.9158,0,0,2501.575,2501.258,961.8096,483.207,1445.017,3,0,208.6089,436.4077,800,0,54.31908,222.1275,0.1110637,0.1484448,0.3172331,0,250,0.3172331,1539.449,295.9656,47.09004,7.47588,0,0,571.7814,351.8695,219.9119,0,835.0765,4552.84,0,-1.136868e-13,7.271961e-15,4.263256e-14,54.31908,150.2917,291.9158,142.829,0,58.31721,4.049784,0
naive,2026-01-10 11:45:00,527,11.75,35.51195,3628.152,48.38871,152.8976,317.1544,0,0,2539.707,2539.389,1013.457,505.9759,1519.433,4,0,261.9044,457.5288,800,0,48.38871,209.9953,0.1049977,0.1398704,0.3172331,0,250,0.3172331,1525.932,309.2457,46.7901,0,0,7.90869,584.6893,351.2989,233.3904,0,859.0955,4672.387,0,-5.684342e-14,-1.576517e-14,4.263256e-14,48.38871,152.8976,309.2457,88.37005,0,109.0068,0,0
naive,2026-01-10 12:00:00,528,12,35.77814,3684.1,35.38844,148.7935,350.1325,0,0,2578.87,2578.553,1075.103,531.1305,1606.234,4,16.99673,294.454,494.7829,800,0,18.39171,205.3643,0.1026822,0.132231,0.3172331,0,250,0.3172331,1503.45,333.3723,46.51013,0,0,16.76028,597.7349,348.4721,249.2628,0,883.4873,4806.856,0,-1.136868e-13,-4.826695e-14,4.263256e-14,35.38844,148.7935,333.3723,39.8491,0,145.6604,0,0
naive,2026-01-10 12:15:00,529,12.25,36.07526,3632.707,44.41586,149.9985,363.6868,0,0,2542.895,2542.578,1103.878,542.5657,1646.443,4,27.50444,294.7818,524.1571,800,0,16.91142,201.1042,0.1005521,0.1293149,0.3172331,0,250,0.3172331,1438.7,351.918,46.19763,0,0,11.76877,593.8955,336.0098,257.8858,0,881.3241,4795.31,0,0,-3.699818e-14,4.263256e-14,44.41586,149.9985,351.918,21.32807,0,144.7834,0,0
naive,2026-01-10 12:30:00,530,12.5,36.18821,3669.808,39.48122,149.7774,378.9331,0,0,2568.866,2568.548,1156.67,562.6098,1719.28,4,54.65191,297.7744,566.8537,800,0,0,201.0725,0.1005363,0.1266323,0.3172331,0,250,0.3172331,1411.878,380.0722,46.07884,0,0,0,601.7069,330.7051,271.0019,0,893.3149,4861.393,0,-2.273737e-13,-1.351697e-14,4.263256e-14,39.48122,149.7774,378.9331,4.290016,0,163.1677,1.139044,-2.842171e-14
naive,2026-01-10 12:45:00,531,12.75,36.38088,3705.652,38.08245,152.756,415.531,0,0,2593.956,2593.639,1173.095,570.083,1743.178,4,52.69763,300.7552,589.725,800,0,0,201.0409,0.1005204,0.1266124,0.3172331,0,250,0.3172331,1420.544,394.4983,45.8762,0,0,21.03275,610.6151,334.3949,276.2202,0,909.429,4950.249,0,0,3.46112e-14,4.263256e-14,38.08245,152.756,394.4983,4.163403,0,162.6144,0,-5.684342e-14
naive,2026-01-10 13:00:00,532,13,36.5746,3697.65,35.86348,148.5812,437.2225,0,0,2588.355,2588.038,1199.815,582.167,1781.982,4,50.13867,304.4295,627.4139,800,0,0,201.0092,0.1005046,0.1265925,0.3172331,0,250,0.3172331,1388.223,418.738,45.67246,0,0,18.48447,612.3683,328.4339,283.9344,0,914.9741,4980.976,0,-2.273737e-13,7.71605e-15,4.263256e-14,35.86348,148.5812,418.738,4.036811,0,170.1235,0,0
naive,2026-01-10 13:15:00,533,13.25,36.83574,3695.453,51.26118,151.0661,463.8868,0,0,2586.817,2586.5,1251.378,604.5038,1855.882,4,53.45666,305.3257,697.0992,800,0,0,200.9776,0.1004888,0.1265725,0.3172331,0,250,0.3172331,1335.122,463.7899,45.3978,0,0,0.09690089,616.1923,318.0325,298.1598,0,922.5594,5023.004,0,-1.136868e-13,-1.973421e-14,4.263256e-14,51.26118,151.0661,463.7899,3.910238,0,156.4551,0,2.842171e-14
naive,2026-01-10 13:30:00,534,13.5,37.04643,3677.353,56.65385,154.197,472.323,0,0,2574.147,2573.83,1259.052,607.4739,1866.526,4,56.92891,302.2211,707.3759,800,0,0,200.9459,0.100473,0.1265526,0.3172331,0,250,0.3172331,1314.778,469.4349,45.17622,0,0,2.888185,616.5779,314.9248,301.653,0,923.0905,5026.175,0,-1.136868e-13,2.672862e-14,4.263256e-14,56.65385,154.197,469.4349,3.783686,0,148.2991,0,0
naive,2026-01-10 13:45:00,535,13.75,37.09488,3684.32,60.04081,151.0498,499.8745,0,0,2579.024,2578.707,1297.322,624.2409,1921.563,4,57.80661,300.6529,763.1039,800,0,2.234199,200.3557,0.1001779,0.1265327,0.3172331,0,250,0.3172331,1281.385,506.1218,45.12526,0,0,0,618.5358,307.3186,311.2172,0,931.5596,5072.812,0,0,4.40481e-14,4.263256e-14,60.04081,151.0498,499.8745,3.657153,0,149.6031,6.247279,0
naive,2026-01-10 14:00:00,536,14,37.44083,3708.245,44.06771,149.1383,533.6292,0,1,2595.772,2595.455,1300.738,626.4146,1927.152,4,52.1915,297.3121,777.6488,800,0,0,200.3242,0.1001621,0.1261611,0.3172331,0,250,0.3172331,1294.717,513.6163,44.7614,0,0,20.0129,628.2867,313.3763,314.9104,0,944.6348,5145.135,0,-2.273737e-13,2.139955e-14,4.263256e-14,44.06771,149.1383,513.6163,1.296793,0,156.2975,0,0
naive,2026-01-10 14:15:00,537,14.25,37.8481,3750.144,40.17021,151.7262,583.8195,1,1,2625.101,2624.783,1318.67,635.0278,1953.698,4,46.24114,297.7472,809.7095,800,0,0,200.2927,0.1001463,0.1261412,0.3172331,0,250,0.3172331,1306.113,532.1534,44.33306,0,0,51.66607,642.3507,319.6002,322.7505,967.2706,0,1884.666,0,-1.136868e-13,-4.374279e-14,4.263256e-14,40.17021,151.7262,532.1534,1.170652,0,152.0919,0,0
naive,2026-01-10 14:30:00,538,14.5,37.98676,3784.205,44.1385,148.7137,591.0727,1,1,2648.943,2648.626,1341.942,644.3495,1986.291,4,54.12388,294.584,837.5835,800,0,0,200.2611,0.1001306,0.1261214,0.3172331,0,250,0.3172331,1306.684,549.5435,44.18722,0,0,41.52917,650.6133,320.9378,329.6755,975.4874,0,1901.264,0,-1.136868e-13,-3.927414e-14,4.263256e-14,44.1385,148.7137,549.5435,1.04453,0,155.8557,0,-2.842171e-14
naive,2026-01-10 14:45:00,539,14.75,38.20017,3763.772,47.1123,150.0648,598.1792,1,1,2634.64,2634.323,1343.055,644.1993,1987.254,4,59.51133,290.957,836.786,800,0,0,200.2296,0.1001148,0.1261015,0.3172331,0,250,0.3172331,1291.268,547.5916,43.96277,0,0,50.58761,650.8529,318.9906,331.8623,975.6869,0,1901.916,0,0,-2.609024e-15,4.263256e-14,47.1123,150.0648,547.5916,0.9184287,0,153.2912,0,0
naive,2026-01-10 15:00:00,540,15,38.38306,3730.346,53.6581,153.0982,615.0507,1,1,2611.242,2610.925,1351.538,648.4617,2000,4,49.91124,288.8474,869.6131,791.6282,0,0.792347,200,0.1,0.1260816,0.3172331,0,250,0.3172331,1259.387,567.8013,43.31237,2.95452,0,47.24946,648.2947,312.6687,335.626,972.8611,0,1902.092,0,0,5.551115e-17,4.263256e-14,50.70358,153.0982,567.8013,0.792347,0,135.7492,0,0
naive,2026-01-10 15:15:00,541,15.25,38.61939,3748.626,70.06332,145.6845,620.0516,1,1,2624.038,2623.721,1419.249,580.7513,2000,4,54.93729,290.694,869.3199,285.0488,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1204.472,565.9663,15.50731,15.12603,0,54.08533,655.7036,300.9776,354.7259,895.2439,0,1799.135,0,1.136868e-13,1.24345e-13,4.263256e-14,54.93729,145.6845,565.9663,0,500,145.0095,0,2.842171e-14
naive,2026-01-10 15:30:00,542,15.5,38.54584,3661.286,76.51181,146.8478,627.3126,1,1,2562.9,2562.583,1111.62,549.2508,1660.871,4,0,0,860.8709,800,0,213.4422,271.5568,0.1357784,0.2046279,0.3172331,0,250,0.3172331,1450.963,560.9721,43.59922,9.91742,0,66.34045,639.134,361.84,277.294,927.6348,0,1823.328,0,-1.136868e-13,-7.993606e-15,4.263256e-14,66.59439,146.8478,560.9721,353.8773,0,0,0,2.842171e-14
naive,2026-01-10 15:45:00,543,15.75,38.86269,3623.597,85.10081,149.9003,625.9874,1,1,2536.518,2536.201,1150.83,566.5364,1717.366,4,0,71.25623,846.1098,800,0,147.7629,234.5733,0.1172867,0.1709953,0.3172331,0,250,0.3172331,1385.371,549.2086,43.26596,15.98196,0,76.77884,638.1011,348.512,289.5892,934.3633,0,1847.621,0,2.273737e-13,6.486478e-14,4.263256e-14,69.11885,149.9003,549.2086,286.0562,0,0,0,0
naive,2026-01-10 16:00:00,544,16,38.89077,3643.385,87.9566,141.9505,610.1765,1,1,2550.369,2550.052,1248.185,609.4552,1857.64,4,0,213.4474,844.1923,800,0,67.79756,217.587,0.1087935,0.1477074,0.3172331,0,250,0.3172331,1301.868,547.7743,43.23643,20.15904,0,62.40227,642.0845,327.76,314.3245,952.9256,0,1891.985,0,-1.136868e-13,3.066991e-14,4.263256e-14,67.79756,141.9505,547.7743,138.1456,0,71.49689,0,0
naive,2026-01-10 16:15:00,545,16.25,39.1294,3697.031,93.20028,142.1862,612.1808,1,1,2587.922,2587.604,1304.345,631.9276,1936.272,4,19.21443,281.0123,836.0455,800,0,70.21102,200,0.1,0.1370113,0.3172331,0,250,0.3172331,1283.26,540.892,42.98546,3.774828,0,71.28877,655.873,325.2245,330.6485,975.2192,0,1908.591,0,0,-2.109424e-15,4.263256e-14,89.42545,142.1862,540.892,70.21102,0,138.8261,0,0
naive,2026-01-10 16:30:00,546,16.5,39.19574,3656.957,103.1898,142.8279,607.8066,1,1,2559.87,2559.553,1423.298,576.7024,2000,4,102.715,275.2773,838.988,283.0197,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.255,542.3504,15.18248,0.4748725,0,65.45618,649.9658,288.5018,361.464,881.8239,0,1747.387,0,2.273737e-13,1.24345e-13,4.263256e-14,102.715,142.8279,542.3504,0,500,132.4494,0,-5.684342e-14
naive,2026-01-10 16:45:00,547,16.75,39.18456,3644.112,121.3533,139.6734,587.4891,1,1,2550.878,2550.561,1088.554,539.0821,1627.636,4,0,0,827.6358,800,0,255.0241,261.1613,0.1305807,0.2046279,0.3172331,0,250,0.3172331,1462.007,535.0861,42.92745,6.002597,0,52.40309,647.4805,371.0962,276.3843,923.4795,0,1809.02,0,-1.136868e-13,-7.993606e-15,4.263256e-14,115.3507,139.6734,535.0861,390.3788,0,0,0,0
naive,2026-01-10 17:00:00,548,17,39.19001,3597.8,131.5039,139.4221,575.7041,1,1,2518.46,2518.143,1176.781,577.977,1754.758,4,0,171.0378,783.7204,800,0,131.5039,228.2442,0.1141221,0.1644495,0.3172331,0,250,0.3172331,1341.362,506.6595,42.92171,0,0,69.04467,639.3493,340.525,298.8243,936.0301,0,1823.773,0,1.136868e-13,1.820766e-14,4.263256e-14,131.5039,139.4221,506.6595,244.4809,0,31.61562,0,-2.842171e-14
naive,2026-01-10 17:15:00,549,17.25,39.31394,3584.021,157.745,134.1249,534.1698,1,1,2508.815,2508.498,1261.89,609.0443,1870.934,4,54.24445,272.3874,744.3024,800,0,103.5006,202.3332,0.1011666,0.1437221,0.3172331,0,250,0.3172331,1246.608,480.4386,42.79137,0,0,53.73117,639.1125,317.5693,321.5432,940.3014,0,1832.463,0,0,5.651035e-14,4.263256e-14,157.745,134.1249,480.4386,112.8333,0,138.2625,0,5.684342e-14
naive,2026-01-10 17:30:00,550,17.5,39.19044,3568.861,192.2857,134.0118,504.2993,1,1,2498.203,2497.885,1335.028,625.2969,1960.325,4,188.6625,270.2449,701.4174,800,0,3.623227,201.3955,0.1006978,0.1274062,0.3172331,0,250,0.3172331,1162.857,453.4498,42.92126,0,0,50.84942,634.2142,295.2125,339.0017,933.4185,0,1818.551,0,0,2.7367e-14,4.263256e-14,192.2857,134.0118,453.4498,9.205261,0,136.2331,0,0
naive,2026-01-10 17:45:00,551,17.75,39.11525,3534.892,224.0587,130.647,480.7724,1,1,2474.424,2474.107,1351.561,628.4911,1980.052,4,223.0802,270.6191,686.3525,800,0,0.9784609,201.1192,0.1005596,0.1268158,0.3172331,0,250,0.3172331,1122.546,444.1236,43.00034,0,0,36.6488,626.8614,284.3817,342.4797,922.1572,0,1795.939,0,-2.273737e-13,4.327094e-14,4.263256e-14,224.0587,130.647,444.1236,5.455218,0,139.9721,0,-5.684342e-14
naive,2026-01-10 18:00:00,552,18,39.01005,3533.918,260.8042,1.114466,468.4938,1,1,2473.743,2473.426,1178.998,548.0318,1727.029,4,259.9413,2.644799,664.4433,800,0,0.8628417,200.8718,0.1004359,0.1266418,0.3172331,0,250,0.3172331,1294.428,430.5059,43.11099,0,0,37.98792,624.8569,326.967,297.8899,884.5944,0,1720.689,0,0,4.168887e-14,4.263256e-14,260.8042,1.114466,430.5059,4.350115,0,1.530333,0,2.708944e-14
naive,2026-01-10 18:15:00,553,18.25,38.72874,3514.547,282.1365,1.184895,413.6938,1,1,2460.183,2459.866,1178.526,543.8442,1722.37,4,293.397,1.07685,627.8966,800,0,0,200.8402,0.1004201,0.126486,0.3172331,0,250,0.3172331,1281.34,408.2396,43.40685,0,0.1080451,5.454237,616.6122,321.1507,295.4614,866.3619,0,1684.078,0,0,-4.424239e-14,4.263256e-14,282.1365,1.07685,408.2396,3.360787,0,11.26048,0,2.664535e-14
naive,2026-01-10 18:30:00,554,18.5,38.82627,3513.093,314.9955,1.363683,408.6269,1,0,2459.165,2458.848,1195.149,546.0979,1741.247,4,336.0533,0.8957835,604.2978,800,0,0,200.8086,0.1004043,0.1264661,0.3172331,0,250,0.3172331,1263.699,392.4248,43.30427,0,0.4678991,16.20207,618.0189,317.5834,300.4356,867.7531,0,1687.596,0,-2.273737e-13,3.183565e-14,4.263256e-14,314.9955,0.8957835,392.4248,3.234321,0,21.05776,0,1.065814e-14
naive,2026-01-10 18:45:00,555,18.75,38.81111,3489.757,347.5298,4.677504,376.8608,1,0,2442.83,2442.513,1176.645,534.5201,1711.165,4,364.8043,5.09323,541.2671,800,0,0,200.777,0.1003885,0.1264462,0.3172331,0,250,0.3172331,1265.868,351.559,43.32022,0,0,25.30176,613.6564,317.9952,295.6612,858.8712,0,1669.007,0,0,4.52971e-14,4.263256e-14,347.5298,4.677504,351.559,3.107875,0,17.69025,0,7.105427e-15
naive,2026-01-10 19:00:00,556,19,38.70078,3441.301,381.3021,4.816378,355.6773,0,0,2408.911,2408.593,1147.161,518.92,1666.081,4,386.6788,2.610433,476.7914,800,0,0,200.7454,0.1003727,0.1264263,0.3172331,0,250,0.3172331,1261.433,310.1021,43.43626,0,2.205945,45.57512,603.2964,315.9178,287.3786,0,846.2518,4609.324,0,-2.273737e-13,-4.260481e-14,4.263256e-14,381.3021,2.610433,310.1021,2.981449,0,5.376656,0,-2.309264e-14
naive,2026-01-10 19:15:00,557,19.25,38.72895,3434.611,395.315,1.319536,331.2883,0,0,2404.228,2403.911,1114.404,504.0819,1618.486,4,390.0173,0.9919387,427.4762,800,0,2.855042,200,0.1,0.1264064,0.3172331,0,250,0.3172331,1289.507,277.9315,43.40663,2.442597,0.3275976,53.35676,602.5913,323.1997,279.3916,0,840.6548,4579.548,0,-1.705303e-13,0,4.263256e-14,392.8724,0.9919387,277.9315,2.855042,0,0,0,-2.653433e-14
naive,2026-01-10 19:30:00,558,19.5,38.4641,3444.967,397.7104,0.3875783,274.8787,0,0,2411.477,2411.16,1426.34,573.6601,2000,4,395.8113,2.288988,406.9091,694.9906,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,984.8197,265.4216,37.95099,1.899031,0,9.457119,600.0268,245.0441,354.9827,0,821.0573,4476.396,0,2.273737e-13,1.24345e-13,4.263256e-14,395.8113,0.3875783,265.4216,0,500,1.90141,0,8.903989e-14
naive,2026-01-10 19:45:00,559,19.75,38.30133,3407.159,388.9556,0,246.6591,0,0,2385.012,2384.694,765.6719,396.7399,1162.412,3,0,0,362.4118,800,0,380.4826,229.7967,0.1148984,0.2046279,0.3172331,0,250,0.3172331,1619.022,236.8685,43.85637,8.472999,0,9.790631,590.8096,401.0605,189.7491,0,800.2257,4366.519,0,1.136868e-13,-7.993606e-15,4.263256e-14,380.4826,0,236.8685,383.2286,0,0,0,0
naive,2026-01-10 20:00:00,560,20,38.35854,3430.056,377.6799,1.109806,233.6174,0,0,2401.039,2400.722,938.3373,443.178,1381.515,3,249.5087,2.312499,329.6942,800,0,119.0422,200,0.1,0.1446996,0.3172331,0,250,0.3172331,1462.384,215.3337,43.79621,9.129031,0,18.28366,595.7084,362.8241,232.8844,0,810.5383,4424.438,0,-1.136868e-13,-4.57967e-15,4.263256e-14,368.5508,1.109806,215.3337,119.0422,0,1.202693,0,-2.442491e-14
naive,2026-01-10 20:15:00,561,20.25,38.30206,3422.459,353.8213,5.712112,209.1926,0,0,2395.721,2395.404,1388.9,570.4919,1959.392,4,349.0114,1.299725,309.0806,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.504,202.01,43.8556,4.809852,4.412387,7.182604,593.4744,249.3339,344.1405,0,821.6051,4485.399,0,-2.273737e-13,1.24345e-13,4.263256e-14,349.0114,1.299725,202.01,0,500,0,0,0
naive,2026-01-10 20:30:00,562,20.5,37.8144,3392.733,334.5123,10.9884,182.078,0,0,2374.913,2374.596,706.5776,370.6882,1077.266,3,0,0,277.2658,800,0,327.19,243.1199,0.1215599,0.2046279,0.3172331,0,250,0.3172331,1668.018,182.2981,44.3685,10.29233,8.018337,0,580.6044,407.787,172.8174,0,778.4752,4263.285,0,-5.684342e-14,-6.483702e-14,4.263256e-14,324.22,2.970067,182.078,327.19,0,0,0.2200162,-8.881784e-16
naive,2026-01-10 20:45:00,563,20.75,37.1754,3377.144,298.6043,10.47577,164.6846,0,0,2364.001,2363.684,801.5973,397.0047,1198.602,3,130.9099,5.89008,261.802,800,0,167.6944,201.158,0.100579,0.153089,0.3172331,0,250,0.3172331,1562.087,173.4691,45.04057,0,4.585691,0,568.173,375.4379,192.7352,0,772.4425,4205.674,0,-1.136868e-13,9.353629e-15,4.263256e-14,298.6043,5.89008,164.6846,172.3263,0,0,8.784559,2.309264e-14
naive,2026-01-10 21:00:00,564,21,36.83006,3350.718,271.2847,4.58433,147.104,0,0,2345.503,2345.185,893.6558,421.1697,1314.826,3,268.9312,7.020568,238.8737,800,0,2.353489,200.5379,0.100269,0.1266662,0.3172331,0,250,0.3172331,1451.53,158.9369,45.40377,0,0,0,558.6269,345.7099,212.917,0,766.8796,4166.759,0,5.684342e-14,5.440093e-15,4.263256e-14,271.2847,4.58433,147.104,4.505209,0,2.436239,11.83293,-1.865175e-14
naive,2026-01-10 21:15:00,565,21.25,36.74934,3315.115,231.3862,6.072616,134.2279,0,0,2320.58,2320.263,843.8852,404.35,1248.235,3,225.8773,0.3265785,222.0314,800,0,2.025445,200,0.1,0.1262758,0.3172331,0,250,0.3172331,1476.378,147.8741,45.48867,3.483425,5.746037,0,551.5247,350.8859,200.6388,0,755.2359,4118.544,0,-5.684342e-14,1.94289e-16,4.263256e-14,227.9027,0.3265785,134.2279,2.025445,0,0,13.64614,1.054712e-14
naive,2026-01-10 21:30:00,566,21.5,36.45774,3332.761,187.9586,0.666939,129.7641,0,0,2332.932,2332.615,1203.169,506.2224,1709.392,4,200.9786,0.3784052,208.0345,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.446,139.0374,45.79537,0,0.2885338,0,550.2655,266.4009,283.8646,0,772.6233,4198.406,0,5.684342e-14,1.24345e-13,4.263256e-14,187.9586,0.3784052,129.7641,0,500,13.01998,9.273267,0
naive,2026-01-10 21:45:00,567,21.75,36.19172,3344.98,150.628,0,112.252,0,0,2341.486,2341.169,627.2819,335.7308,963.0127,2,0,0,163.0127,800,0,150.628,287.2604,0.1436302,0.2046279,0.3172331,0,250,0.3172331,1713.887,109.2945,46.07515,0,0,2.957541,548.4973,401.4811,147.0162,0,737.9047,4006.641,0,-5.684342e-14,7.727152e-14,4.263256e-14,150.628,0,109.2945,170.1672,0,0,0,0
naive,2026-01-10 22:00:00,568,22,36.02603,3317.826,137.5251,0,88.31712,0,0,2322.478,2322.161,630.2566,337.0422,967.2987,2,0,0,167.2987,800,0,137.5251,252.8339,0.1264169,0.1808836,0.3172331,0,250,0.3172331,1691.904,112.3899,46.24941,0,0,0,541.7318,394.6467,147.0851,0,731.6889,3972.258,0,0,6.769585e-14,4.263256e-14,137.5251,0,88.31712,140.8245,0,0,24.07279,0
naive,2026-01-10 22:15:00,569,22.25,35.65855,3301.949,112.561,0,72.23229,0,0,2311.364,2311.047,616.5264,330.9893,947.5157,2,0,0,147.5157,800,0,112.561,224.6538,0.1123269,0.1592058,0.3172331,0,250,0.3172331,1694.521,99.53351,46.63591,0,0,0,534.1035,391.565,142.5385,0,722.5543,3921.583,0,5.684342e-14,-3.452794e-14,4.263256e-14,112.561,0,72.23229,118.3107,0,0,27.30122,0
naive,2026-01-10 22:30:00,570,22.5,35.43015,3287.492,92.97822,0,74.37224,0,0,2301.244,2300.927,610.3399,327.1249,937.4648,2,9.558018,4.400701,123.5061,800,0,83.4202,203.7634,0.1018817,0.1414612,0.3172331,0,250,0.3172331,1690.587,83.55912,46.87612,0,0,0,528.6955,388.4011,140.2944,0,715.526,3882.657,0,0,-5.040413e-14,4.263256e-14,92.97822,0,74.37224,98.47387,0,4.400701,9.186879,1.776357e-15
naive,2026-01-10 22:45:00,571,22.75,35.27229,3298.767,101.3582,0,57.10314,0,0,2309.137,2308.82,659.4325,340.1466,999.5791,2,82.02589,2.709336,114.8439,800,0,14.92536,200,0.1,0.1283068,0.3172331,0,250,0.3172331,1649.387,77.84368,47.04216,4.406927,0,0,528.4008,377.43,150.9708,0,717.5766,3901.351,0,-1.136868e-13,2.775558e-17,4.263256e-14,96.95125,0,57.10314,14.92536,0,2.709336,20.74054,-2.220446e-15
naive,2026-01-10 23:00:00,572,23,35.06736,3327.161,76.91558,0,52.54891,0,0,2329.013,2328.696,1054.01,452.8778,1506.888,4,96.64008,0.3546186,109.8932,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1274.686,74.66814,47.25769,0,0,0,530.214,290.19,240.0241,0,743.0678,4033.708,0,-1.136868e-13,1.24345e-13,4.263256e-14,76.91558,0,52.54891,0,500,20.07912,22.11923,-3.197442e-14
naive,2026-01-10 23:15:00,573,23.25,34.85016,3293.348,68.16186,5.461751,60.28459,0,0,2305.344,2305.027,588.2656,318.5305,906.7962,2,0,0,106.7962,800,0,69.55806,307.5278,0.1537639,0.2046279,0.3172331,0,250,0.3172331,1716.761,72.7494,47.48612,0,4.06555,0,521.9865,388.7169,133.2696,0,707.2474,3843.452,0,0,-6.483702e-14,4.263256e-14,68.16186,1.396202,60.28459,77.1164,0,0,12.46481,4.662937e-15
naive,2026-01-10 23:30:00,574,23.5,34.50146,3291.106,51.38831,3.901189,50.41068,0,1,2303.774,2303.457,584.0203,316.659,900.6792,2,0,0,100.6792,800,0,51.49827,294.6049,0.1473024,0.1936458,0.3172331,0,250,0.3172331,1719.437,68.86343,47.85287,0,3.79123,0,517.1397,385.9705,131.1691,0,702.6295,3817.168,0,5.684342e-14,-9.814372e-14,4.263256e-14,51.38831,0.1099587,50.41068,63.51379,0,0,18.45275,-1.582068e-15
naive,2026-01-10 23:45:00,575,23.75,34.29918,3280.146,45.42525,1.506916,44.6522,0,1,2296.102,2295.785,577.8414,313.935,891.7764,2,0,0,91.77642,800,0,46.26143,282.9931,0.1414966,0.1855084,0.3172331,0,250,0.3172331,1717.943,62.92252,48.06562,0,0.6707329,0,512.8559,383.7187,129.1371,0,697.6537,3784.179,0,5.684342e-14,-3.702594e-14,4.263256e-14,45.42525,0.8361828,44.6522,63.18296,0,0,18.27031,4.440892e-16
naive,2026-01-11 00:00:00,576,0,33.97468,3286.155,50.36833,0,29.94287,1,1,2300.308,2299.991,567.1527,309.2229,876.3756,2,0,0,76.37559,800,0,50.36833,270.3565,0.1351782,0.1781966,0.3172331,0,250,0.3172331,1732.838,52.56188,48.4069,0,0,0,509.7314,383.9843,125.7472,693.2072,0,1331.957,0,-5.684342e-14,-7.688294e-14,4.263256e-14,50.36833,0,29.94287,61.57056,0,0,22.61901,0
naive,2026-01-11 00:15:00,577,0.25,33.87862,3313.8,47.42223,0,45.45431,1,1,2319.66,2319.343,579.3992,314.6217,894.0209,2,0,0,94.0209,800,0,47.42223,258.4584,0.1292292,0.1702395,0.3172331,0,250,0.3172331,1739.943,64.77768,48.50794,0,0,0,512.8188,384.658,128.1608,699.2797,0,1343.988,0,0,-3.672063e-14,4.263256e-14,47.42223,0,45.45431,61.27571,0,0,19.32337,0
naive,2026-01-11 00:30:00,578,0.5,33.94793,3274.724,62.7636,0,55.86657,1,1,2292.307,2291.989,576.7499,313.4538,890.2037,2,0,0,90.20374,800,0,62.7636,242.7268,0.1213634,0.1627475,0.3172331,0,250,0.3172331,1715.239,62.09774,48.43504,0,0,0,507.6273,379.8368,127.7905,693.2906,0,1332.092,0,0,-5.839773e-14,4.263256e-14,62.7636,0,55.86657,69.55121,0,0,6.231178,0
naive,2026-01-11 00:45:00,579,0.75,33.58651,3212.049,51.29031,0,49.60595,1,1,2248.434,2248.117,556.5042,304.5285,861.0328,2,0,0,61.03277,800,0,51.29031,229.866,0.114933,0.1528415,0.3172331,0,250,0.3172331,1691.613,42.19244,48.81516,0,0,7.41351,493.5666,371.3356,122.231,677.4915,0,1300.066,0,5.684342e-14,5.562217e-14,4.263256e-14,51.29031,0,42.19244,63.19847,0,0,0,0
naive,2026-01-11 01:00:00,580,1,33.04577,3211.351,45.2631,0,54.46396,1,1,2247.945,2247.628,558.1422,305.2506,863.3928,2,0,0,63.39284,800,0,45.2631,218.514,0.109257,0.1447433,0.3172331,0,250,0.3172331,1689.486,44.0982,49.38389,0,0,10.36575,487.0991,366.0885,121.0105,673.5853,0,1291.614,0,0,-5.184742e-14,4.263256e-14,45.2631,0,44.0982,55.08299,0,0,0,0
naive,2026-01-11 01:15:00,581,1.25,32.74339,3172.968,35.52124,0,43.2368,1,1,2221.078,2220.76,548.5352,301.0154,849.5505,2,0,0,49.55055,800,0,35.52124,209.5993,0.1047997,0.1375951,0.3172331,0,250,0.3172331,1672.225,34.5889,49.70191,0,0,8.647895,477.8333,359.7555,118.0778,662.6314,0,1269.348,0,0,-2.6118e-14,4.263256e-14,35.52124,0,34.5889,58.91945,0,0,0,0
naive,2026-01-11 01:30:00,582,1.5,32.55385,3228.129,39.90892,0,29.06294,1,1,2259.69,2259.373,563.3955,304.944,868.3396,2,22.04544,1.305544,44.98858,800,0,17.86348,205.1005,0.1025502,0.1319816,0.3172331,0,250,0.3172331,1695.978,31.47262,49.90126,0,0,0,483.9695,363.2362,120.7332,668.1803,0,1280.222,0,-5.684342e-14,5.834222e-14,4.263256e-14,39.90892,0,29.06294,38.26536,0,1.305544,2.409682,1.332268e-15
naive,2026-01-11 01:45:00,583,1.75,32.45978,3209.888,36.77012,0,16.02566,1,1,2246.921,2246.604,578.0762,309.3143,887.3905,2,39.71296,0,47.67757,800,0,0,205.0682,0.1025341,0.1291488,0.3172331,0,250,0.3172331,1668.528,33.38964,50.0002,0,0,0,480.1705,356.5669,123.6035,665.8812,0,1275.512,0,0,-2.928213e-14,4.263256e-14,36.77012,0,16.02566,20.27273,0,2.942833,17.36398,0
naive,2026-01-11 02:00:00,584,2,32.37705,3206.113,39.62124,0,29.83893,1,1,2244.279,2243.962,588.2876,313.4764,901.7641,2,42.56763,0.538821,58.65761,800,0,0,205.0359,0.102518,0.1291284,0.3172331,0,250,0.3172331,1655.674,41.11802,50.0872,0,0,0,478.675,353.1334,125.5416,666.6098,0,1276.872,0,-1.136868e-13,3.821943e-14,4.263256e-14,39.62124,0,29.83893,20.1436,0,3.485219,11.27909,-3.552714e-15
naive,2026-01-11 02:15:00,585,2.25,32.06062,3219.845,36.47781,0,22.34269,1,1,2253.891,2253.574,599.6143,318.4654,918.0797,2,42.60412,0.5693089,74.90632,800,0,0,205.0036,0.1025018,0.1291081,0.3172331,0,250,0.3172331,1653.96,52.69772,50.42001,0,0,0,477.1826,350.1681,127.0145,668.6335,0,1280.545,0,5.684342e-14,-2.284284e-14,4.263256e-14,36.47781,0,22.34269,20.0145,0,6.695623,30.35503,-8.881784e-16
naive,2026-01-11 02:30:00,586,2.5,31.75599,3230.508,44.44056,0,30.46385,1,1,2261.356,2261.039,592.5303,316.8655,909.3958,2,29.80067,0.3606676,79.23448,800,0,14.63989,201.3114,0.1006557,0.1290878,0.3172331,0,250,0.3172331,1668.508,55.93575,50.74041,0,0,0,475.3902,350.7597,124.6305,667.6253,0,1278.168,0,5.684342e-14,5.109801e-14,4.263256e-14,44.44056,0,30.46385,19.88541,0,0.3606676,25.4719,6.661338e-16
naive,2026-01-11 02:45:00,587,2.75,31.73304,3223.191,41.72249,0,29.83402,1,1,2256.234,2255.917,605.9543,320.0077,925.9619,2,53.13477,1.641656,71.18551,800,0,0,201.2797,0.1006398,0.1267628,0.3172331,0,250,0.3172331,1649.962,50.26663,50.76455,0,0,0,474.0619,346.677,127.3849,666.6846,0,1276.259,0,0,-2.892131e-14,4.263256e-14,41.72249,0,29.83402,5.118753,0,13.05394,20.43261,0
naive,2026-01-11 03:00:00,588,3,31.41387,3229.176,46.31886,2.476057,42.24159,1,1,2260.423,2260.106,598.2954,316.7509,915.0463,2,52.12872,0.4225511,62.49505,800,0,0,201.248,0.100624,0.1267429,0.3172331,0,250,0.3172331,1661.811,44.28956,51.10023,0,2.053505,0,471.4643,346.6096,124.8547,663.3605,0,1272.776,0,5.684342e-14,5.420664e-14,4.263256e-14,46.31886,0.4225511,42.24159,4.99201,0,5.809857,2.047966,2.664535e-15
naive,2026-01-11 03:15:00,589,3.25,31.39432,3259.734,49.06544,3.081079,43.48896,1,1,2281.814,2281.497,596.8389,315.909,912.748,2,53.80895,1.963629,56.97537,800,0,0,201.2163,0.1006082,0.1267229,0.3172331,0,250,0.3172331,1684.658,40.38673,51.12079,0,1.11745,3.102231,475.7124,351.2174,124.4951,667.7731,0,1279.963,0,-5.684342e-14,-1.054712e-15,4.263256e-14,49.06544,1.963629,40.38673,4.865287,0,4.743514,0,-1.776357e-15
naive,2026-01-11 03:30:00,590,3.5,31.2158,3252.172,48.0432,0.4825557,29.04287,1,1,2276.521,2276.203,593.4956,313.5848,907.0805,2,60.95636,1.838649,44.28545,800,0,0,201.1846,0.1005923,0.126703,0.3172331,0,250,0.3172331,1682.708,31.45479,51.30855,0,0,0,472.6738,349.3804,123.2933,662.9653,0,1268.208,0,0,-7.133183e-15,4.263256e-14,48.0432,0.4825557,29.04287,4.738584,0,14.26925,2.411919,-1.776357e-15
naive,2026-01-11 03:45:00,591,3.75,31.18185,3303.996,56.32033,0,14.6165,1,1,2312.797,2312.48,614.7449,321.5495,936.2944,2,72.75057,2.380028,61.16382,800,0,0,201.153,0.1005765,0.126683,0.3172331,0,250,0.3172331,1697.735,43.45966,51.34426,0,0,0,479.8337,352.2274,127.6063,673.777,0,1289.792,0,-5.684342e-14,-3.719247e-15,4.263256e-14,56.32033,0,14.6165,4.611901,0,18.81027,28.84316,3.552714e-15
naive,2026-01-11 04:00:00,592,4,31.15408,3307.377,66.63485,0,18.97775,1,1,2315.164,2314.847,620.9661,323.3716,944.3377,2,80.48899,2.330348,61.51835,800,0,0,201.1213,0.1005607,0.1266631,0.3172331,0,250,0.3172331,1693.881,43.72523,51.37346,0,0,0,480.0206,351.2052,128.8154,674.5768,0,1291.358,0,5.684342e-14,-3.042011e-14,4.263256e-14,66.63485,0,18.97775,4.485238,0,16.18448,24.74749,7.105427e-15
naive,2026-01-11 04:15:00,593,4.25,31.1501,3240.26,84.54209,0.995415,35.18297,1,1,2268.182,2267.865,633.7996,327.1352,960.9348,2,96.41079,1.978226,62.54577,800,0,0,201.0896,0.1005448,0.1266431,0.3172331,0,250,0.3172331,1634.065,44.45748,51.37765,0,0,0,470.2367,338.7724,131.4643,665.9076,0,1274.015,0,0,-1.307288e-14,4.263256e-14,84.54209,0.995415,35.18297,4.358595,0,12.85151,9.274512,-7.105427e-15
naive,2026-01-11 04:30:00,594,4.5,31.1667,3273.338,86.37902,1.149991,36.31745,1,1,2291.336,2291.019,626.3473,321.4461,947.7934,2,116.6172,1.79363,29.38252,800,0,0,201.058,0.100529,0.1266232,0.3172331,0,250,0.3172331,1664.672,20.88117,51.36018,0,0,15.43629,475.2171,345.2485,129.9686,669.8961,0,1282.012,0,-5.684342e-14,8.854029e-15,4.263256e-14,86.37902,1.149991,20.88117,4.231972,0,30.88186,0,-3.552714e-15
naive,2026-01-11 04:45:00,595,4.75,30.96319,3231.865,126.2282,0.8590281,51.57769,1,1,2262.305,2261.988,657.1243,331.6804,988.8046,2,144.6417,1.275256,42.88764,800,0,0,201.0263,0.1005132,0.1266033,0.3172331,0,250,0.3172331,1604.864,30.54863,51.57423,0,0,21.02907,467.0277,331.3062,135.7215,667.3278,0,1276.635,0,-5.684342e-14,-3.996803e-15,4.263256e-14,126.2282,0.8590281,30.54863,4.105368,0,18.8297,0,0
naive,2026-01-11 05:00:00,596,5,30.94593,3255.526,157.2308,2.813529,60.729,1,1,2278.868,2278.551,675.5562,336.8276,1012.384,3,169.6797,6.336686,36.36744,800,0,0,200.9947,0.1004973,0.1265833,0.3172331,0,250,0.3172331,1602.995,25.90934,51.59238,0,0,34.81966,470.2627,330.7908,139.4719,674.8037,0,1291.566,0,0,2.270406e-14,4.263256e-14,157.2308,2.813529,25.90934,3.978785,0,15.97205,0,-1.421085e-14
naive,2026-01-11 05:15:00,597,5.25,30.90842,3326.922,196.9014,0,50.75369,1,1,2328.846,2328.528,708.7276,346.6989,1055.426,3,209.6283,5.58275,40.21545,800,0,0,200.9631,0.1004815,0.1265634,0.3172331,0,250,0.3172331,1619.801,28.66286,51.63183,0,0,22.09083,480.167,333.9745,146.1926,685.2281,0,1312.37,0,-5.684342e-14,4.973799e-14,4.263256e-14,196.9014,0,28.66286,3.852222,0,18.30959,0,7.105427e-15
naive,2026-01-11 05:30:00,598,5.5,30.92645,3355.196,241.8926,0,41.60683,1,1,2348.637,2348.32,734.8895,354.3588,1089.248,3,242.1903,7.527735,39.53023,800,0,0,200.9314,0.1004657,0.1265435,0.3172331,0,250,0.3172331,1613.431,28.16878,51.61287,0,0,13.43805,484.4459,332.7971,151.6487,689.9278,0,1321.791,0,1.136868e-13,3.802514e-14,4.263256e-14,241.8926,0,28.16878,3.725678,0,7.82547,0,2.664535e-15
naive,2026-01-11 05:45:00,599,5.75,31.08144,3322.04,274.3105,0,37.88775,1,1,2325.428,2325.111,773.3454,365.9761,1139.322,3,287.0459,3.72088,48.55467,800,0,0,200.8998,0.1004499,0.1265236,0.3172331,0,250,0.3172331,1551.765,34.53929,51.44986,0,0,3.34846,481.3513,321.2072,160.1441,687.8764,0,1317.872,0,1.136868e-13,-5.159762e-14,4.263256e-14,274.3105,0,34.53929,3.599155,0,16.45632,0,1.065814e-14
naive,2026-01-11 06:00:00,600,6,31.05576,3306.385,327.0514,0,38.22761,1,1,2314.47,2314.152,808.3861,376.2661,1184.652,3,330.402,1.45631,52.79383,800,0,0,200.8682,0.1004341,0.1265037,0.3172331,0,250,0.3172331,1505.766,37.56566,51.47687,0,0,0.661946,478.803,311.5035,167.2995,687.9066,0,1317.902,0,-1.705303e-13,-3.069767e-14,4.263256e-14,327.0514,0,37.56566,3.472651,0,4.806899,0,-1.776357e-14
naive,2026-01-11 06:15:00,601,6.25,30.99052,3318.452,370.135,4.700387,44.42753,1,1,2322.916,2322.599,832.9198,382.7473,1215.667,3,366.839,1.386697,47.44141,800,0,3.296082,200.0125,0.1000063,0.1264837,0.3172331,0,250,0.3172331,1489.679,33.78188,51.54549,0,3.31369,10.64565,479.838,307.7187,172.1193,692.665,0,1333.057,0,0,-5.190293e-14,4.263256e-14,370.135,1.386697,33.78188,3.346167,0,0,0,-1.310063e-14
naive,2026-01-11 06:30:00,602,6.5,30.9416,3368.608,398.4943,11.25921,48.2034,1,1,2358.026,2357.709,1254.8,504.9095,1759.709,4,403.3522,1.50524,54.85171,800,500,0,324.981,0.1624905,0.125945,0.3172331,0,250,0.3172331,1102.909,39.08004,51.59694,0,9.753975,9.12335,486.5496,227.5717,258.9779,734.3637,0,1427.507,0,1.136868e-13,6.675216e-14,4.263256e-14,398.4943,1.50524,39.08004,0,500,4.857906,0,5.684342e-14
naive,2026-01-11 06:45:00,603,6.75,30.96509,3354.343,426.9433,3.631117,37.06307,1,1,2348.04,2347.723,552.5148,302.7698,855.2847,2,0,0,55.28467,800,0,427.3482,218.0928,0.1090464,0.2046358,0.3172331,0,250,0.3172331,1795.208,39.37812,51.57223,0.8203486,2.405862,0,484.7477,370.6167,114.131,673.3865,0,1294.32,0,5.684342e-14,-8.293366e-14,4.263256e-14,426.123,1.225255,37.06307,427.3482,0,0,2.315049,1.776357e-14
naive,2026-01-11 07:00:00,604,7,31.14384,3394.475,430.8398,0,44.39071,1,1,2376.133,2375.815,850.0668,390.8715,1240.938,3,362.09,2.250709,76.59753,800,0,68.7498,200.871,0.1004355,0.1373299,0.3172331,0,250,0.3172331,1525.748,54.4493,51.38423,0,0,0,492.5467,316.2712,176.2755,707.1427,0,1356.478,0,5.684342e-14,-4.726775e-14,4.263256e-14,430.8398,0,44.39071,72.23395,0,2.250709,10.05858,-1.287859e-14
naive,2026-01-11 07:15:00,605,7.25,31.13335,3408.932,414.9497,0,46.61008,1,1,2386.253,2385.935,893.8903,403.0122,1296.902,3,422.4371,2.868412,71.5969,800,0,0,200.8394,0.1004197,0.1264855,0.3172331,0,250,0.3172331,1492.045,50.90061,51.39526,0,0,0,494.5262,309.2109,185.3153,712.2231,0,1366.627,0,0,-5.967449e-15,4.263256e-14,414.9497,0,46.61008,3.357662,0,10.35582,4.290533,1.776357e-14
