controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-11 07:30:00,606,7.5,31.39663,3413.247,402.2527,0,62.22339,1,1,2389.273,2388.956,874.1174,396.8484,1270.966,3,400.9756,1.427641,68.5625,800,0,1.277109,200.4885,0.1002443,0.1264656,0.3172331,0,250,0.3172331,1514.838,48.59894,51.11836,0,0,13.62445,498.1419,315.8302,182.3117,715.5191,0,1373.53,0,0,-7.743806e-15,4.263256e-14,402.2527,0,48.59894,3.231197,0,1.427641,0,-7.327472e-15
naive,2026-01-11 07:45:00,607,7.75,31.5597,3418.64,374.4994,0,52.91574,1,1,2393.048,2392.731,860.6368,394.5485,1255.185,3,370.3509,3.958782,80.87563,800,0,1.827843,200,0.1,0.1262447,0.3172331,0,250,0.3172331,1532.094,57.22132,50.94685,2.320622,0,0,500.8019,320.6269,180.175,715.1754,0,1377.039,0,0,5.551115e-17,4.263256e-14,372.1787,0,52.91574,1.827843,0,3.958782,4.305575,-8.881784e-16
naive,2026-01-11 08:00:00,608,8,31.66949,3475.239,333.5451,0.5194657,78.08109,1,1,2432.668,2432.35,1351.369,555.9617,1907.331,4,332.0706,193.0791,82.18107,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.981,58.07277,50.83138,1.474461,0,20.00833,510.3831,226.7941,283.589,786.9536,0,1519.265,0,-2.273737e-13,1.24345e-13,4.263256e-14,332.0706,0.5194657,58.07277,0,500,192.5596,0,-2.842171e-14
naive,2026-01-11 08:15:00,609,8.25,31.64979,3440.587,284.9142,0,81.54128,1,1,2408.411,2408.094,583.1268,316.2651,899.3918,2,0,0,99.3918,800,0,278.2463,255.3558,0.1276779,0.2046279,0.3172331,0,250,0.3172331,1824.967,70.25029,50.8521,6.667937,0,11.29099,505.0643,382.7111,122.3532,701.344,0,1356.982,0,0,-7.993606e-15,4.263256e-14,278.2463,0,70.25029,474.5346,0,0,0,0
naive,2026-01-11 08:30:00,610,8.5,31.8507,3426.54,250.7569,0,82.78531,1,1,2398.578,2398.261,738.0588,383.7008,1121.76,3,7.278909,197.5889,116.8919,800,0,221.2623,200,0.1,0.1607938,0.3172331,0,250,0.3172331,1660.202,82.43148,50.64079,22.21566,0,0.3538337,505.3444,349.7796,155.5648,733.555,0,1448.461,0,1.136868e-13,-1.401657e-14,4.263256e-14,228.5412,0,82.43148,221.2623,0,197.5889,0,2.842171e-14
naive,2026-01-11 08:45:00,611,8.75,32.12145,3472.733,199.4492,1.809,89.17597,1,1,2430.913,2430.596,1284.265,543.6973,1827.963,4,186.4899,197.7402,143.7327,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.33,101.0482,50.35603,12.95931,0,0,515.3907,243.0395,272.3512,786.7368,0,1539.178,0,0,1.24345e-13,4.263256e-14,186.4899,1.809,89.17597,0,500,195.9312,11.87223,2.842171e-14
naive,2026-01-11 09:00:00,612,9,32.08286,3516.161,162.4952,7.533931,88.70846,1,1,2461.313,2460.995,620.6486,332.8065,953.4552,2,0,0,153.4552,800,0,163.6822,283.9968,0.1419984,0.2046279,0.3172331,0,250,0.3172331,1840.347,107.9307,50.39663,6.346988,0,0,521.3667,389.8308,131.5359,722.6374,0,1399.527,0,5.684342e-14,-3.641532e-14,4.263256e-14,156.1482,7.533931,88.70846,354.0523,0,0,19.22226,8.881784e-16
naive,2026-01-11 09:15:00,613,9.25,32.44281,3494.629,128.9664,4.142144,108.5077,1,1,2446.24,2445.923,633.6541,338.54,972.194,2,0,0,172.194,800,0,124.6474,252.7903,0.1263951,0.1788286,0.3172331,0,250,0.3172331,1812.269,120.6146,50.01805,8.461153,0,0,522.5567,387.1302,135.4266,725.6701,0,1409.665,0,0,-5.917489e-14,4.263256e-14,120.5052,4.142144,108.5077,325.0698,0,0,12.1069,-8.881784e-16
naive,2026-01-11 09:30:00,614,9.5,32.86932,3491.375,102.9554,2.666663,136.4174,1,1,2443.963,2443.645,697.0749,366.499,1063.574,3,0,93.60298,169.9709,800,0,100.3028,227.6748,0.1138374,0.1591783,0.3172331,0,250,0.3172331,1746.57,118.4775,49.56947,2.652583,0,17.93993,527.3554,376.8729,150.4825,747.243,0,1443.296,0,0,-4.957146e-14,4.263256e-14,100.3028,2.666663,118.4775,211.0019,0,90.93632,0,0
naive,2026-01-11 09:45:00,615,9.75,33.13113,3486.533,88.99816,2.826714,151.9977,1,1,2440.573,2440.256,760.8609,394.619,1155.48,3,0,180.2701,175.2098,800,0,82.89248,206.9158,0.1034579,0.1433635,0.3172331,0,250,0.3172331,1679.395,121.7622,49.29411,6.105682,0,30.23551,529.9171,364.6439,165.2732,765.8279,0,1486.732,0,-5.684342e-14,3.377854e-14,4.263256e-14,82.89248,2.826714,121.7622,110.5557,0,177.4433,0,-2.842171e-14
naive,2026-01-11 10:00:00,616,10,33.41998,3531.238,67.77524,5.117099,168.4924,1,1,2471.866,2471.549,851.7523,429.1278,1280.88,3,46.74363,207.9914,226.145,800,0,21.0316,201.6253,0.1008127,0.1302919,0.3172331,0,250,0.3172331,1619.797,156.6371,48.99031,0,0,11.85526,540.4401,354.1467,186.2935,785.8665,0,1516.619,0,5.684342e-14,3.63598e-15,4.263256e-14,67.77524,5.117099,156.6371,27.53297,0,202.8743,0,-2.842171e-14
naive,2026-01-11 10:15:00,617,10.25,33.96447,3538.94,64.81617,0,198.9414,1,1,2477.258,2476.941,886.1711,442.8785,1329.05,3,58.70412,210.6552,259.6904,800,0,6.112052,200.0656,0.1000328,0.1269605,0.3172331,0,250,0.3172331,1590.77,178.7408,48.41764,0,0,20.20061,548.8056,352.4152,196.3904,799.7689,0,1545.068,0,-1.136868e-13,1.051936e-14,4.263256e-14,64.81617,0,178.7408,6.374406,0,210.6552,0,0
naive,2026-01-11 10:30:00,618,10.5,34.35635,3603.317,61.44297,0,234.8918,1,1,2522.322,2522.005,918.204,456.5884,1374.792,3,62.16534,211.1299,301.4971,800,0,0,200.0341,0.100017,0.1259784,0.3172331,0,250,0.3172331,1603.801,206.5705,48.00549,0,0,28.32132,564.1766,358.7277,205.4489,821.6509,0,1589.296,0,0,1.346145e-14,4.263256e-14,61.44297,0,206.5705,0.1363763,0,211.8523,0,0
naive,2026-01-11 10:45:00,619,10.75,34.47368,3640.941,54.78673,0,257.2964,1,1,2548.658,2548.341,927.2859,461.3565,1388.642,3,55.74018,212.8971,320.0051,800,0,0,200.0026,0.1000013,0.1259585,0.3172331,0,250,0.3172331,1621.055,218.9509,47.88209,0,0,38.34551,571.7179,363.6369,208.081,833.5951,0,1613.323,0,-1.136868e-13,1.856848e-14,4.263256e-14,54.78673,0,218.9509,0.01041772,0,213.8505,0,-2.842171e-14
naive,2026-01-11 11:00:00,620,11,34.71096,3660.872,47.49909,0,246.3467,1,0,2562.61,2562.293,1338.339,582.8035,1921.143,4,58.1445,216.6239,346.3743,800,500,0,324.9711,0.1624856,0.1259387,0.3172331,0,250,0.3172331,1223.954,236.3355,47.63253,0,0,10.01127,578.2332,276.1757,302.0575,861.2381,0,1668.89,0,0,1.13104e-13,4.263256e-14,47.49909,0,236.3355,0,500,227.2693,0,5.684342e-14
naive,2026-01-11 11:15:00,621,11.25,34.93256,3677.923,37.59059,2.199128,271.2596,1,0,2574.546,2574.229,789.4501,407.2225,1196.673,3,0,0,396.6727,800,0,39.78972,314.9725,0.1574863,0.2046296,0.3172331,0,250,0.3172331,1784.779,269.9514,47.39947,0,0,1.308162,584.1393,404.9488,179.1905,812.4681,0,1571.612,0,5.684342e-14,2.545186e-14,4.263256e-14,37.59059,2.199128,269.9514,277.1561,0,0,0,3.108624e-15
naive,2026-01-11 11:30:00,622,11.5,35.15664,3703.053,42.20587,0,298.7932,0,0,2592.137,2591.82,814.6625,418.3374,1233,3,0,0,432.9999,800,0,42.20587,304.3715,0.1521857,0.1983336,0.3172331,0,250,0.3172331,1777.158,293.8973,47.16379,0,0,4.895903,591.4383,405.4874,185.9509,0,824.9419,4484.121,0,1.136868e-13,5.737077e-14,4.263256e-14,42.20587,0,293.8973,275.1737,0,0,0,0
naive,2026-01-11 11:45:00,623,11.75,35.09355,3733.3,58.06182,0,315.5053,0,0,2613.31,2612.993,836.2389,427.8493,1264.088,3,0,0,464.0882,800,0,50.75045,291.636,0.145818,0.1916583,0.3172331,0,250,0.3172331,1776.754,315.2327,47.23014,7.311369,0,0.2726271,595.3265,404.7543,190.5721,0,832.6658,4539.14,0,0,6.453171e-14,4.263256e-14,50.75045,0,315.2327,268.4784,0,0,0,0
naive,2026-01-11 12:00:00,624,12,35.43998,3737.466,51.13827,0,346.5264,0,0,2616.227,2615.909,867.2346,441.5137,1308.748,3,0,0,508.7483,800,0,45.10926,280.3127,0.1401564,0.1836389,0.3172331,0,250,0.3172331,1748.675,344.1582,46.86579,6.029005,0,2.36821,601.2099,401.8461,199.3637,0,843.9041,4599.148,0,0,5.817569e-14,4.263256e-14,45.10926,0,344.1582,259.4492,0,0,0,0
naive,2026-01-11 12:15:00,625,12.25,35.60169,3748.72,44.01098,0,387.7373,0,0,2624.104,2623.787,884.5881,449.164,1333.752,3,0,0,533.7521,800,0,44.01098,269.2659,0.1346329,0.1765088,0.3172331,0,250,0.3172331,1739.199,360.3822,46.69571,0,0,27.35511,605.4952,401.309,204.1863,0,856.785,4659.785,0,0,1.040279e-13,4.263256e-14,44.01098,0,360.3822,261.6264,0,0,0,0
naive,2026-01-11 12:30:00,626,12.5,35.86556,3772.776,41.02441,1.111162,412.3889,0,0,2640.943,2640.626,906.8191,458.9645,1365.784,3,0,0,565.7837,800,0,42.13557,258.6896,0.1293448,0.1695528,0.3172331,0,250,0.3172331,1733.807,380.8152,46.41819,0,0,31.5737,613.4896,402.7623,210.7273,0,869.0614,4727.617,0,-5.684342e-14,5.64826e-14,4.263256e-14,41.02441,1.111162,380.8152,264.6549,0,0,0,-4.440892e-16
naive,2026-01-11 12:45:00,627,12.75,36.08589,3770.207,46.27452,2.650722,432.887,0,0,2639.145,2638.828,957.0629,481.1145,1438.177,3,0,31.44372,606.7337,800,0,46.27452,247.0802,0.1235401,0.162893,0.3172331,0,250,0.3172331,1681.765,407.3082,46.18646,0,0,25.57886,616.543,392.8849,223.6581,0,879.975,4787.903,0,1.136868e-13,5.198619e-14,4.263256e-14,46.27452,2.650722,407.3082,234.5954,0,28.793,0,-7.105427e-15
naive,2026-01-11 13:00:00,628,13,36.4321,3796.557,51.77974,9.202312,457.4982,0,0,2657.59,2657.273,1012.016,505.3406,1517.357,4,0,74.84931,642.5076,800,0,44.25308,235.9781,0.117989,0.1555828,0.3172331,0,250,0.3172331,1645.257,429.5441,45.82233,7.526662,0,27.95416,626.4254,387.8064,238.619,0,899.7361,4909.982,0,-1.136868e-13,3.716472e-14,4.263256e-14,44.25308,9.202312,429.5441,188.1653,0,65.647,0,0
naive,2026-01-11 13:15:00,629,13.25,36.61855,3787.643,54.53088,8.828584,461.0111,0,0,2651.35,2651.033,1088.801,539.1913,1627.993,4,0,130.851,697.1417,800,0,54.11602,222.4119,0.111206,0.1485919,0.3172331,0,250,0.3172331,1562.232,465.0295,45.62623,0.41486,0,0,627.9905,370.0253,257.9652,0,909.2165,4950.077,0,1.136868e-13,8.965051e-15,4.263256e-14,54.11602,8.828584,461.0111,143.7636,0,122.0224,4.018391,0
naive,2026-01-11 13:30:00,630,13.5,36.73325,3763.419,53.37436,8.88919,468.8247,0,0,2634.393,2634.076,1138.393,561.0537,1699.447,4,0,189.7464,709.7003,800,0,53.37436,209.0333,0.1045166,0.1400495,0.3172331,0,250,0.3172331,1495.683,472.7555,45.5056,0,0,0,625.8443,355.3246,270.5197,0,916.3783,4988.887,0,1.136868e-13,5.531686e-14,4.263256e-14,53.37436,8.88919,468.8247,89.50755,0,180.8572,3.930824,0
naive,2026-01-11 13:45:00,631,13.75,37.01374,3768.276,43.54365,6.867892,480.6464,0,0,2637.793,2637.476,1210.923,590.0972,1801.02,4,24.63927,218.4567,757.9238,800,0,18.90437,204.2743,0.1021371,0.1316252,0.3172331,0,250,0.3172331,1426.553,503.1781,45.21059,0,0,0,631.2794,341.4042,289.8751,0,931.5014,5072.396,0,0,5.392908e-14,4.263256e-14,43.54365,6.867892,480.6464,36.00157,0,211.5888,22.53164,0
naive,2026-01-11 14:00:00,632,14,37.39727,3809.412,54.31925,7.136796,535.5122,0,1,2666.589,2666.271,1239.388,601.8619,1841.25,4,31.23297,215.8917,794.1254,800,0,16.96857,200,0.1,0.1286285,0.3172331,0,250,0.3172331,1426.883,524.7754,44.80721,6.117708,0,10.7368,644.6797,344.9661,299.7136,0,949.4237,5181.975,0,0,-1.94289e-16,4.263256e-14,48.20154,7.136796,524.7754,16.96857,0,208.7549,0,0
naive,2026-01-11 14:15:00,633,14.25,37.5436,3836.5,51.5892,1.695215,553.9812,0,1,2685.55,2685.233,1413.094,586.906,2000,4,43.40697,217.4837,852.747,386.3623,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1272.139,562.5156,21.56545,8.18223,0,0,651.8003,308.7563,343.044,0,895.6623,4915.996,0,0,1.24345e-13,4.263256e-14,43.40697,1.695215,553.9812,0,500,215.7885,8.534358,-5.684342e-14
naive,2026-01-11 14:30:00,634,14.5,37.89915,3774.705,55.7825,4.028246,563.8401,1,1,2642.293,2641.976,1119.679,552.8035,1672.482,4,0,0,872.4821,800,0,53.09074,311.6447,0.1558223,0.2046279,0.3172331,0,250,0.3172331,1522.297,573.0522,44.27937,6.720003,0,0,647.4473,373.0121,274.4352,925.8156,0,1813.409,0,0,-7.904788e-14,4.263256e-14,49.0625,4.028246,563.8401,263.4396,0,0,9.212082,3.552714e-15
naive,2026-01-11 14:45:00,635,14.75,38.0961,3772.963,57.07187,3.52243,577.0229,1,1,2641.074,2640.757,1124.364,554.8692,1679.234,4,0,0,879.2337,800,0,56.64452,297.4345,0.1487172,0.1962381,0.3172331,0,250,0.3172331,1516.392,576.1014,44.07223,3.949783,0,0.9215609,650.6024,373.5482,277.0542,928.6444,0,1814.521,0,0,-4.202194e-14,4.263256e-14,53.12209,3.52243,576.1014,266.6241,0,0,0,-1.776357e-15
naive,2026-01-11 15:00:00,636,15,38.17657,3747.735,58.41679,5.414794,586.263,1,1,2623.415,2623.097,1145.093,564.0072,1709.1,4,0,0,909.0998,800,0,57.76535,282.9463,0.1414732,0.1872901,0.3172331,0,250,0.3172331,1478.005,595.0853,43.98759,6.066231,0,0,647.6643,364.8874,282.7769,928.8946,0,1818.767,0,-2.273737e-13,9.650614e-14,4.263256e-14,52.35056,5.414794,586.263,266.6,0,0,8.822322,-2.664535e-15
naive,2026-01-11 15:15:00,637,15.25,38.51226,3728.999,67.2056,6.836514,595.4481,1,1,2610.3,2609.982,1148.994,565.7272,1714.722,4,0,0,914.7216,800,0,70.06575,265.3853,0.1326927,0.1781672,0.3172331,0,250,0.3172331,1460.988,596.3088,43.63454,3.976368,0,0,650.3553,364.0047,286.3506,929.7319,0,1817.234,0,-2.273737e-13,-6.780687e-14,4.263256e-14,63.22923,6.836514,595.4481,274.2018,0,0,0.8606764,4.440892e-15
naive,2026-01-11 15:30:00,638,15.5,38.52626,3710.233,70.48461,0,608.6391,1,1,2597.163,2596.846,1164.596,572.6055,1737.202,4,0,20.73632,916.4656,800,0,70.48461,247.7224,0.1238612,0.1671093,0.3172331,0,250,0.3172331,1432.249,597.343,43.6198,0,0,11.29606,647.3308,356.9815,290.3493,932.4024,0,1815.733,0,0,-2.575717e-14,4.263256e-14,70.48461,0,597.343,261.3743,0,20.73632,0,0
naive,2026-01-11 15:45:00,639,15.75,38.76555,3694.726,90.99813,1.465008,613.8757,1,1,2586.308,2585.991,1215.044,594.8452,1809.889,4,0,99.45643,910.4328,800,0,78.00183,228.183,0.1140915,0.1559872,0.3172331,0,250,0.3172331,1370.947,591.6681,43.36814,12.99631,0,22.20757,648.8822,343.9587,304.9236,944.3756,0,1862.381,0,0,-6.161738e-14,4.263256e-14,78.00183,1.465008,591.6681,190.7337,0,97.99142,0,0
naive,2026-01-11 16:00:00,640,16,38.79114,3670.891,104.815,3.655129,613.0847,1,1,2569.623,2569.306,1255.906,612.859,1868.765,4,0,172.1575,896.6072,800,0,78.98444,208.4009,0.1042005,0.1436835,0.3172331,0,250,0.3172331,1313.401,582.4996,43.34122,25.83056,0,30.58507,645.1518,329.7537,315.3982,950.2916,0,1896.382,0,1.136868e-13,-1.332268e-15,4.263256e-14,78.98444,3.655129,582.4996,112.5882,0,168.5023,0,0
naive,2026-01-11 16:15:00,641,16.25,38.92543,3654.469,115.622,6.190292,592.7074,1,1,2558.128,2557.811,1323.402,635.6914,1959.093,4,58.19797,204.6549,896.2403,800,0,33.4725,200,0.1,0.131227,0.3172331,0,250,0.3172331,1234.409,581.2983,43.19998,23.95157,0,11.40908,644.6568,311.0752,333.5815,949.6418,0,1892,0,-1.136868e-13,-6.661338e-16,4.263256e-14,91.67047,6.190292,581.2983,33.4725,0,198.4646,0,2.842171e-14
naive,2026-01-11 16:30:00,642,16.5,38.82391,3650.501,120.9229,0,557.9801,1,1,2555.35,2555.033,1422.451,577.5495,2000,4,103.0132,202.3908,894.6032,299.9929,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.583,580.9631,16.23965,17.90971,0,0,642.1495,284.6136,357.536,862.163,0,1736.951,0,-2.273737e-13,1.24345e-13,4.263256e-14,103.0132,0,557.9801,0,500,202.3908,22.98299,-5.684342e-14
naive,2026-01-11 16:45:00,643,16.75,38.76006,3605.783,141.304,0,537.7525,1,1,2524.048,2523.731,1119.413,552.6865,1672.1,4,0,0,872.0999,800,0,118.6325,295.2592,0.1476296,0.2046279,0.3172331,0,250,0.3172331,1404.317,566.7948,43.37391,22.67156,0,0,633.1658,352.2776,280.8881,904.9642,0,1800.241,0,-2.273737e-13,-7.904788e-14,4.263256e-14,118.6325,0,537.7525,319.1654,0,0,29.04222,0
naive,2026-01-11 17:00:00,644,17,38.9286,3565.118,161.6016,0,525.3737,1,1,2495.582,2495.265,1098.731,543.5689,1642.3,4,0,0,842.3003,800,0,135.3741,261.3692,0.1306846,0.1859204,0.3172331,0,250,0.3172331,1396.534,546.2917,43.19665,26.22745,0,0,628.9502,351.962,276.9882,895.5308,0,1787.708,0,-1.136868e-13,4.968248e-14,4.263256e-14,135.3741,0,525.3737,335.9897,0,0,20.91794,0
naive,2026-01-11 17:15:00,645,17.25,38.96427,3531.478,189.4309,0,515.7774,1,1,2472.034,2471.717,1140.89,562.1543,1703.044,4,0,112.9761,790.0679,800,0,161.9519,220.8401,0.1104201,0.1645804,0.3172331,0,250,0.3172331,1330.828,512.1898,43.15913,27.47908,0,3.587546,623.6322,335.7343,287.8978,898.7937,0,1796.435,0,0,-5.642709e-14,4.263256e-14,161.9519,0,512.1898,245.3124,0,112.9761,0,2.842171e-14
naive,2026-01-11 17:30:00,646,17.5,38.96322,3500.099,215.4102,0,470.1606,1,1,2450.07,2449.752,1253.092,598.3323,1851.424,4,111.6888,195.3538,744.3817,800,0,83.22145,200,0.1,0.1390598,0.3172331,0,250,0.3172331,1196.66,482.5784,43.16024,20.49989,0,0,618.073,301.8785,316.1945,900.2108,0,1787.229,0,-2.273737e-13,4.996004e-16,4.263256e-14,194.9103,0,470.1606,83.22145,0,195.3538,12.41779,2.842171e-14
naive,2026-01-11 17:45:00,647,17.75,38.88303,3516.358,236.6806,0.5345236,459.7129,1,1,2461.451,2461.134,1429.405,570.595,2000,4,226.2668,193.682,717.3255,362.7256,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.729,465.4982,19.60739,10.41379,0,0,619.5655,259.6938,359.8717,830.2887,0,1656.483,0,0,1.24345e-13,4.263256e-14,226.2668,0.5345236,459.7129,0,500,193.1475,5.785294,-2.842171e-14
naive,2026-01-11 18:00:00,648,18,38.90205,3480.694,263.0922,0.7768811,436.3476,1,1,2436.486,2436.168,997.5517,498.9639,1496.516,3,0,0,696.5156,800,0,263.372,259.0744,0.1295372,0.2046279,0.3172331,0,250,0.3172331,1438.617,451.8879,43.22458,0.4970273,0,0,613.6046,362.3012,251.3033,861.2651,0,1674.76,0,-1.136868e-13,4.884981e-14,4.263256e-14,262.5951,0.7768811,436.3476,264.4009,0,0,15.54036,-2.275957e-14
naive,2026-01-11 18:15:00,649,18.25,38.66372,3475.224,298.2919,0,408.294,1,1,2432.657,2432.34,994.8429,491.509,1486.352,3,52.62968,1.118837,632.6034,800,0,236.1343,200,0.1,0.1631353,0.3172331,0,250,0.3172331,1437.497,411.6289,43.47524,9.527935,0,0,608.622,359.6447,248.9773,851.1537,0,1669.833,0,-5.684342e-14,1.063039e-14,4.263256e-14,288.764,0,408.294,236.1343,0,1.118837,3.334842,-1.287859e-14
naive,2026-01-11 18:30:00,650,18.5,38.44758,3470.851,337.9084,0,388.2892,1,0,2429.596,2429.278,1427.776,572.224,2000,4,325.9711,1.143593,618.1414,554.7439,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1001.502,403.2874,30.30466,11.93726,0,0,604.2618,249.0825,355.1794,821.3065,0,1629.112,0,2.273737e-13,1.24345e-13,4.263256e-14,325.9711,0,388.2892,0,500,1.143593,14.99816,2.509104e-14
naive,2026-01-11 18:45:00,651,18.75,38.34233,3480.841,363.506,1.603379,351.3617,0,0,2436.588,2436.271,904.75,458.0524,1362.802,3,0,0,562.8024,800,0,358.3246,235.3362,0.1176681,0.2046279,0.3172331,0,250,0.3172331,1531.521,367.6571,43.81326,6.784779,0,0,604.2611,379.8092,224.4519,0,837.8615,4570.652,0,-1.136868e-13,4.884981e-14,4.263256e-14,356.7213,1.603379,351.3617,361.5873,0,0,16.2954,1.931788e-14
naive,2026-01-11 19:00:00,652,19,38.13335,3467.29,379.2811,4.058856,322.4319,0,0,2427.103,2426.786,1063.939,499.2021,1563.141,4,244.023,3.810953,515.3075,800,0,135.2582,201.4846,0.1007423,0.1481878,0.3172331,0,250,0.3172331,1362.846,337.492,44.03305,0,0.2479023,0,598.4968,336.0628,262.4339,0,835.2649,4544.848,0,1.136868e-13,6.161738e-15,4.263256e-14,379.2811,3.810953,322.4319,141.1966,0,0,15.06009,-2.975398e-14
naive,2026-01-11 19:15:00,653,19.25,37.92768,3480.121,392.1545,3.173361,301.0452,0,0,2436.085,2435.768,1144.382,517.4829,1661.865,4,388.4601,1.1688,472.2357,800,0,3.694405,200.5293,0.1002646,0.1268719,0.3172331,0,250,0.3172331,1291.386,310.0598,44.24936,0,2.004561,0,597.379,316.6749,280.7041,0,834.1578,4541.545,0,-2.273737e-13,3.239076e-14,4.263256e-14,392.1545,1.1688,301.0452,5.811564,0,0,9.014582,-1.554312e-15
naive,2026-01-11 19:30:00,654,19.5,37.78989,3457.988,403.0053,0,272.3725,0,0,2420.591,2420.274,1109.516,501.3342,1610.85,4,395.0024,1.25608,414.5917,800,0,1.990888,200,0.1,0.1262704,0.3172331,0,250,0.3172331,1310.758,272.6691,44.39428,6.011989,0,0,591.3817,320.2351,271.1466,0,821.5693,4479.058,0,5.684342e-14,1.110223e-16,4.263256e-14,396.9933,0,272.3725,1.990888,0,1.25608,0.2965222,7.105427e-15
naive,2026-01-11 19:45:00,655,19.75,37.6289,3445.402,394.07,0,235.1087,0,0,2411.782,2411.464,1422.985,577.0147,2000,4,385.1279,1.257819,370.4756,743.1387,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,988.479,244.1319,41.39617,8.942089,0,0,586.691,240.4578,346.2332,0,817.4725,4464.953,0,0,1.24345e-13,4.263256e-14,385.1279,0,235.1087,0,500,1.257819,9.023114,-5.462297e-14
naive,2026-01-11 20:00:00,656,20,37.44296,3445.961,377.4994,0,223.2445,0,0,2412.173,2411.855,753.3877,391.3244,1144.712,3,0,0,344.7121,800,0,373.4835,231.5465,0.1157732,0.2046279,0.3172331,0,250,0.3172331,1658.468,227.6673,44.75916,4.015931,0,0,583.8811,401.4422,182.4389,0,792.7666,4316.79,0,0,4.884981e-14,4.263256e-14,373.4835,0,223.2445,375.133,0,0,4.422826,0
naive,2026-01-11 20:15:00,657,20.25,37.48935,3385.551,359.1556,0,204.9093,0,0,2369.885,2369.568,910.514,433.7537,1344.268,3,225.6219,3.726538,314.9193,800,0,126.0402,200,0.1,0.1458014,0.3172331,0,250,0.3172331,1459.054,207.8735,44.71037,7.493586,0,0,574.3546,353.6097,220.7449,0,787.3634,4293.126,0,5.684342e-14,-5.52336e-15,4.263256e-14,351.6621,0,204.9093,126.0402,0,3.726538,2.964238,-2.753353e-14
naive,2026-01-11 20:30:00,658,20.5,37.43463,3383.36,338.187,0,185.3935,0,0,2368.352,2368.035,1355.867,558.1988,1914.066,4,329.9352,7.375706,276.7553,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.168,182.8032,44.76792,8.251856,0,2.590236,573.1469,244.947,328.1999,0,803.7726,4384.62,0,0,1.24345e-13,4.263256e-14,329.9352,0,182.8032,0,500,7.375706,0,-4.263256e-14
naive,2026-01-11 20:45:00,659,20.75,37.39436,3408.867,296.6809,0,177.4274,0,0,2386.207,2385.89,690.4532,363.5798,1054.033,3,0,0,254.033,800,0,296.6809,250.7471,0.1253736,0.2046279,0.3172331,0,250,0.3172331,1695.437,167.8765,44.81028,0,0,9.550978,576.8494,409.8603,166.9891,0,775.749,4216.208,0,-5.684342e-14,-7.993606e-15,4.263256e-14,296.6809,0,167.8765,309.1104,0,0,0,0
naive,2026-01-11 21:00:00,660,21,37.17701,3390.481,262.2868,0,154.1568,0,0,2373.337,2373.019,730.7403,373.0762,1103.817,3,69.47015,5.671133,228.6753,800,0,192.8166,202.5035,0.1012518,0.1578918,0.3172331,0,250,0.3172331,1642.279,151.5166,45.03888,0,0,2.64023,570.4411,394.7284,175.7126,0,768.4393,4175.747,0,-5.684342e-14,-5.120904e-14,4.263256e-14,262.2868,0,151.5166,202.8306,0,5.671133,0,-2.309264e-14
naive,2026-01-11 21:15:00,661,21.25,36.8875,3364.603,230.6938,0,156.7781,0,0,2355.222,2354.905,833.7295,400.5739,1234.303,3,219.9842,3.486899,210.8324,800,0,9.886529,200,0.1,0.1275135,0.3172331,0,250,0.3172331,1521.175,140.1824,45.34336,0.823107,0,16.59567,561.7871,362.8433,198.9437,0,767.3758,4170.976,0,1.136868e-13,2.220446e-16,4.263256e-14,229.8707,0,140.1824,9.886529,0,3.486899,0,1.776357e-15
naive,2026-01-11 21:30:00,662,21.5,36.46624,3398.556,196.4116,0,149.0704,0,0,2378.989,2378.672,1192.554,502.3853,1694.939,4,193.895,0.5466346,200.4974,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1186.119,133.9864,45.78643,2.516599,0,15.084,561.2527,279.8298,281.4228,0,785.7738,4274.587,0,1.705303e-13,1.24345e-13,4.263256e-14,193.895,0,133.9864,0,500,0.5466346,0,-8.437695e-15
naive,2026-01-11 21:45:00,663,21.75,36.18314,3377.012,172.5373,0,148.4809,0,0,2363.908,2363.591,628.8111,336.405,965.2161,2,0,0,165.2161,800,0,159.3968,285.0682,0.1425341,0.2046279,0.3172331,0,250,0.3172331,1734.78,110.7831,46.08417,13.14051,0,37.69771,553.6274,406.2855,147.3419,0,751.5193,4104.179,0,5.684342e-14,7.727152e-14,4.263256e-14,159.3968,0,110.7831,159.4857,0,0,0,0
naive,2026-01-11 22:00:00,664,22,35.66734,3388.036,152.8789,0,120.6863,0,0,2371.625,2371.308,616.62,331.0305,947.6505,2,0,0,147.6505,800,0,138.6229,250.3676,0.1251838,0.1795032,0.3172331,0,250,0.3172331,1754.688,99.61409,46.62667,14.256,0,21.07226,548.1507,405.5588,142.5919,0,741.4597,4050.165,0,0,1.079692e-14,4.263256e-14,138.6229,0,99.61409,138.9879,0,0,0,0
naive,2026-01-11 22:15:00,665,22.25,35.34442,3300.852,122.7317,0,107.5395,0,0,2310.596,2310.279,601.0075,324.1477,925.1552,2,0,0,125.1552,800,0,114.2389,221.7684,0.1108842,0.1576528,0.3172331,0,250,0.3172331,1709.272,84.76068,46.96629,8.492809,0,22.7788,529.6966,391.8449,137.8517,0,721.2146,3928.493,0,0,-3.325118e-14,4.263256e-14,114.2389,0,84.76068,115.2067,0,0,0,0
naive,2026-01-11 22:30:00,666,22.5,35.19241,3295.156,123.1847,0,94.51045,0,0,2306.609,2306.292,606.1155,324.8696,930.9852,2,12.86158,2.00612,116.1175,800,0,86.93404,200,0.1,0.1396443,0.3172331,0,250,0.3172331,1700.176,78.78114,47.12616,23.38912,0,15.7293,526.7632,388.2714,138.4918,0,716.7332,3929.362,0,5.684342e-14,-1.831868e-15,4.263256e-14,99.79561,0,78.78114,86.93404,0,2.00612,0,7.993606e-15
naive,2026-01-11 22:45:00,667,22.75,35.14594,3273.682,106.1537,0,81.72046,0,0,2291.578,2291.26,1048.428,450.0903,1498.518,3,99.38542,1.229221,97.90355,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1242.833,66.46011,47.17504,6.768278,0,15.26035,522.7203,283.4963,239.224,0,737.0676,4012.475,0,1.705303e-13,1.24345e-13,4.263256e-14,99.38542,0,66.46011,0,500,1.229221,0,-3.397282e-14
naive,2026-01-11 23:00:00,668,23,35.00773,3278.945,102.4203,0,66.84308,0,0,2295.261,2294.944,578.1305,314.0624,892.1929,2,0,0,92.19292,800,0,85.79247,303.4692,0.1517346,0.2046279,0.3172331,0,250,0.3172331,1716.814,62.68548,47.32041,16.62782,0,4.157594,521.7511,390.2603,131.4908,0,705.2679,3854.421,0,5.684342e-14,-5.062617e-14,4.263256e-14,85.79247,0,62.68548,85.93755,0,0,0,0
naive,2026-01-11 23:15:00,669,23.25,34.62794,3303.398,92.86506,0.1567152,61.30559,0,0,2312.378,2312.061,581.3888,315.4989,896.8877,2,0,0,96.88767,800,0,71.63642,285.5124,0.1427562,0.1910901,0.3172331,0,250,0.3172331,1730.672,66.172,47.71984,21.38535,0,0,520.6973,389.7098,130.9875,0,705.2087,3861.853,0,-5.684342e-14,-8.018586e-14,4.263256e-14,71.4797,0.1567152,61.30559,75.10564,0,0,4.866408,-1.94289e-16
naive,2026-01-11 23:30:00,670,23.5,34.42488,3287.33,66.02034,0,59.1234,0,1,2301.131,2300.814,573.7096,312.1135,885.8231,2,0,0,85.82307,800,0,56.79206,271.2694,0.1356347,0.179783,0.3172331,0,250,0.3172331,1727.104,58.75456,47.93342,9.228285,0,0.3688411,515.5714,386.96,128.6115,0,699.1561,3807.352,0,-1.136868e-13,4.77951e-14,4.263256e-14,56.79206,0,58.75456,58.98719,0,0,0,0
naive,2026-01-11 23:45:00,671,23.75,34.0543,3271.938,51.53587,0,47.1176,1,1,2290.357,2290.039,567.6452,309.44,877.0853,2,0,0,77.08529,800,0,51.53587,258.3427,0.1291714,0.1708144,0.3172331,0,250,0.3172331,1722.394,53.00119,48.32317,0,0,0,508.5131,382.412,126.101,691.8521,0,1329.341,0,5.684342e-14,-1.001144e-13,4.263256e-14,51.53587,0,47.1176,54.3467,0,0,5.883596,0
naive,2026-01-12 00:00:00,672,0,33.89606,3190.97,53.29442,0,22.82264,1,1,2233.679,2233.362,554.4098,303.6052,858.0151,2,0,0,58.01505,800,0,53.29442,244.9785,0.1224892,0.1626746,0.3172331,0,250,0.3172331,1678.952,39.9626,48.4896,0,0,0,494.02,371.3317,122.6883,674.9369,0,1295.323,0,0,-1.509903e-14,4.263256e-14,53.29442,0,22.82264,55.47124,0,0,17.13996,0
naive,2026-01-12 00:15:00,673,0.25,33.61705,3220.526,56.63207,0,19.37519,1,1,2254.368,2254.051,568.7546,309.9291,878.6837,2,0,0,78.68368,800,0,53.68658,231.5182,0.1157591,0.1542593,0.3172331,0,250,0.3172331,1685.296,54.37542,48.78305,2.945493,0,0,495.2343,370.222,125.0124,680.1511,0,1310.502,0,0,-5.262457e-14,4.263256e-14,53.68658,0,19.37519,53.68658,0,0,35.00023,0
naive,2026-01-12 00:30:00,674,0.5,33.46774,3258.052,59.75412,0,46.88208,1,1,2280.636,2280.319,573.2628,311.9165,885.1793,2,0,0,85.17928,800,0,59.75412,216.5433,0.1082716,0.1457836,0.3172331,0,250,0.3172331,1707.056,58.96604,48.94008,0,0,0,499.2037,373.654,125.5497,685.5705,0,1316.083,0,5.684342e-14,2.317591e-14,4.263256e-14,59.75412,0,46.88208,65.9393,0,0,12.08396,0
naive,2026-01-12 00:45:00,675,0.75,33.54419,3256.808,42.07852,0,43.51566,1,1,2279.766,2279.448,560.6001,306.3342,866.9343,2,0,0,66.93429,800,0,42.07852,205.9896,0.1029948,0.1363541,0.3172331,0,250,0.3172331,1718.848,46.29486,48.85968,0,0,0,499.9334,376.9289,123.0044,683.2631,0,1311.559,0,0,-1.490474e-14,4.263256e-14,42.07852,0,43.51566,56.65301,0,0,2.7792,0
naive,2026-01-12 01:00:00,676,1,33.40669,3239.107,40.07073,1.62973,56.00714,1,1,2267.375,2267.057,583.7449,313.4959,897.2408,2,25.56876,0.3461037,71.32595,800,0,14.50197,202.3316,0.1011658,0.1297086,0.3172331,0,250,0.3172331,1683.312,49.4108,49.00429,0,1.283627,6.596343,495.5724,367.9159,127.6565,682.8536,0,1312.792,0,-5.684342e-14,-2.792211e-14,4.263256e-14,40.07073,0.3461037,49.4108,23.82851,0,0,0,4.218847e-15
naive,2026-01-12 01:15:00,677,1.25,33.45743,3246.846,47.33504,3.824506,44.76997,1,1,2272.792,2272.475,581.7252,311.2541,892.9793,2,36.92962,0.05337608,55.99631,800,0,9.19914,200,0.1,0.1274053,0.3172331,0,250,0.3172331,1690.75,38.76852,48.95093,1.206275,3.77113,6.00145,497.3632,369.9928,127.3704,682.5602,0,1318.637,0,-5.684342e-14,4.163336e-16,4.263256e-14,46.12876,0.05337608,38.76852,9.19914,0,0,0,7.480128e-15
naive,2026-01-12 01:30:00,678,1.5,33.23125,3270.427,58.57783,0,23.85635,1,1,2289.299,2288.981,970.7665,421.8265,1392.593,3,49.1741,0.5552891,42.86364,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1318.215,29.75379,49.18881,9.403737,0,0,498.2626,286.9076,211.355,708.7341,0,1378.352,0,-1.136868e-13,1.24345e-13,4.263256e-14,49.1741,0,23.85635,0,500,0.5552891,5.897445,1.854072e-14
naive,2026-01-12 01:45:00,679,1.75,32.94764,3278.963,60.70729,0,32.47399,1,1,2295.274,2294.957,537.677,296.2286,833.9056,2,0,0,33.90559,800,0,47.26007,313.1023,0.1565512,0.2046279,0.3172331,0,250,0.3172331,1757.28,23.61249,49.4871,13.44722,0,8.861496,496.1939,379.8899,116.304,678.0342,0,1323.592,0,1.136868e-13,-9.325873e-14,4.263256e-14,47.26007,0,23.61249,47.26007,0,0,0,0
naive,2026-01-12 02:00:00,680,2,32.89071,3323.315,47.51813,0,43.73539,1,1,2326.321,2326.003,548.6456,301.0641,849.7096,2,0,0,49.70961,800,0,47.51813,301.1735,0.1505868,0.197156,0.3172331,0,250,0.3172331,1777.358,34.64135,49.54697,0,0,9.094037,502.2257,383.711,118.5147,686.7383,0,1317.736,0,-5.684342e-14,4.149459e-14,4.263256e-14,47.51813,0,34.64135,50.17212,0,0,0,0
naive,2026-01-12 02:15:00,681,2.25,32.89265,3292.424,44.83437,0,48.9688,1,1,2304.697,2304.38,549.65,301.5068,851.1568,2,0,0,51.15682,800,0,44.83437,289.9175,0.1449588,0.1896445,0.3172331,0,250,0.3172331,1754.73,35.64908,49.54493,0,0,13.31972,497.5803,378.8433,118.737,683.2259,0,1310.714,0,-5.684342e-14,1.020573e-13,4.263256e-14,44.83437,0,35.64908,48.50536,0,0,0,0
naive,2026-01-12 02:30:00,682,2.5,32.6065,3247.292,44.85134,0,46.42288,1,1,2273.104,2272.787,555.5131,304.0916,859.6048,2,0,0,59.60475,800,0,44.85134,278.659,0.1393295,0.1825568,0.3172331,0,250,0.3172331,1717.274,41.67254,49.84588,0,0,4.750338,487.447,368.2541,119.1929,673.3644,0,1290.652,0,0,5.15421e-14,4.263256e-14,44.85134,0,41.67254,46.88659,0,0,0,0
naive,2026-01-12 02:45:00,683,2.75,32.41601,3260.416,44.50524,0,44.48832,1,1,2282.291,2281.974,552.802,302.8964,855.6984,2,0,0,55.69839,800,0,44.50524,267.4889,0.1337444,0.1754675,0.3172331,0,250,0.3172331,1729.172,39.0263,50.04623,0,0,5.462026,487.2277,369.1468,118.0809,673.2092,0,1290.116,0,0,7.338574e-14,4.263256e-14,44.50524,0,39.0263,49.92374,0,0,0,0
naive,2026-01-12 03:00:00,684,3,32.04212,3292.128,56.24267,0,52.77856,1,1,2304.49,2304.173,556.4246,304.4934,860.918,2,0,0,60.91798,800,0,51.18554,254.6504,0.1273252,0.1684338,0.3172331,0,250,0.3172331,1747.748,42.86573,50.43947,5.057136,0,9.912832,487.6848,369.865,117.8198,676.4562,0,1304.892,0,-5.684342e-14,-3.805289e-14,4.263256e-14,51.18554,0,42.86573,52.68945,0,0,0,0
naive,2026-01-12 03:15:00,685,3.25,31.84541,3273.013,66.67643,0,43.03018,1,1,2291.109,2290.792,555.3027,303.9989,859.3016,2,0,0,59.30158,800,0,53.30095,241.285,0.1206425,0.1603496,0.3172331,0,250,0.3172331,1735.489,41.82165,50.64636,13.37548,0,1.20853,482.6431,365.5967,117.0464,669.8501,0,1305.796,0,0,-3.344547e-14,4.263256e-14,53.30095,0,41.82165,55.85839,0,0,0,0
naive,2026-01-12 03:30:00,686,3.5,31.8051,3270.816,76.80825,0,44.35466,1,1,2289.571,2289.254,543.4941,298.793,842.2871,2,0,0,42.28715,800,0,56.10848,227.2199,0.11361,0.1519337,0.3172331,0,250,0.3172331,1745.76,29.83608,50.68875,20.69977,0,14.51858,481.8691,367.4171,114.4519,669.2658,0,1317.214,0,5.684342e-14,-2.073341e-14,4.263256e-14,56.10848,0,29.83608,57.20928,0,0,0,0
naive,2026-01-12 03:45:00,687,3.75,31.65145,3253.11,68.50823,0,64.20552,1,1,2277.177,2276.86,541.0878,297.7322,838.82,2,0,0,38.82001,800,0,65.94731,210.6973,0.1053487,0.1430771,0.3172331,0,250,0.3172331,1735.772,27.43754,50.85036,2.56093,0,36.76799,477.5617,364.0201,113.5416,669.4632,0,1286.137,0,-5.684342e-14,2.389755e-14,4.263256e-14,65.94731,0,27.43754,67.02558,0,0,0,0
naive,2026-01-12 04:00:00,688,4,31.45084,3224.015,66.03361,0,34.85411,1,1,2256.811,2256.493,569.464,306.3993,875.8633,2,32.30121,1.075673,42.48641,800,0,33.7324,202.2311,0.1011155,0.132673,0.3172331,0,250,0.3172331,1687.029,30.09709,51.06135,0,0,4.757019,471.1103,352.1682,118.9421,659.5606,0,1261.677,0,0,-1.165734e-15,4.263256e-14,66.03361,0,30.09709,42.65671,0,1.075673,0,3.552714e-15
naive,2026-01-12 04:15:00,689,4.25,31.1585,3215.754,68.90089,1.541755,39.07372,1,1,2251.028,2250.711,618.4108,321.9157,940.3265,2,83.25817,1.459459,55.60888,800,0,0,202.1992,0.1010996,0.1273419,0.3172331,0,250,0.3172331,1632.3,39.52301,51.36882,0,0.0822957,0,466.7698,338.4713,128.2985,660.387,0,1263.126,0,5.684342e-14,-1.423861e-14,4.263256e-14,68.90089,1.459459,39.07372,8.79697,0,14.35727,0.4492926,-7.105427e-15
naive,2026-01-12 04:30:00,690,4.5,31.11619,3175.627,89.49854,0,62.62959,1,1,2222.939,2222.622,616.3309,319.7918,936.1228,2,93.40432,1.432619,41.28581,800,0,0,202.1674,0.1010837,0.1273219,0.3172331,0,250,0.3172331,1606.291,29.35712,51.41331,0,0,33.27247,460.501,332.757,127.744,659.4415,0,1261.043,0,0,5.884182e-15,4.263256e-14,89.49854,0,29.35712,8.669648,0,5.338403,0,5.329071e-15
naive,2026-01-12 04:45:00,691,4.75,31.14574,3206.56,118.0055,0,37.30224,1,1,2244.592,2244.275,655.303,332.8616,988.1647,2,127.9625,1.084588,59.11761,800,0,0,202.1356,0.1010678,0.1273019,0.3172331,0,250,0.3172331,1588.972,42.02282,51.38224,0,0,0,465.2999,329.391,135.9089,662.2526,0,1266.7,0,0,2.819966e-14,4.263256e-14,118.0055,0,37.30224,8.542346,0,11.04158,4.720575,-1.24345e-14
naive,2026-01-12 05:00:00,692,5,31.16461,3238.077,140.3175,2.257586,19.0115,1,1,2266.654,2266.337,682.6219,341.5281,1024.15,3,156.3508,4.505942,63.29324,800,0,0,202.1038,0.1010519,0.1272818,0.3172331,0,250,0.3172331,1583.715,44.98144,51.36239,0,0,0,470.0756,328.4426,141.633,669.9707,0,1282.159,0,0,1.071365e-14,4.263256e-14,140.3175,2.257586,19.0115,8.415064,0,18.28165,25.96994,0
naive,2026-01-12 05:15:00,693,5.25,31.15519,3276.369,184.1933,0,17.73782,1,1,2293.458,2293.141,708.353,348.1171,1056.47,3,196.3185,2.570723,57.58078,800,0,0,202.072,0.101036,0.1272618,0.3172331,0,250,0.3172331,1584.788,40.92603,51.37229,0,0,0,475.5323,328.5945,146.9377,676.7116,0,1295.629,0,0,2.514655e-14,4.263256e-14,184.1933,0,17.73782,8.287802,0,14.6959,23.18821,-5.329071e-15
naive,2026-01-12 05:30:00,694,5.5,30.9638,3264.097,231.1556,0,21.19022,1,1,2284.868,2284.551,734.2545,354.8533,1089.108,3,235.6799,3.435393,49.99255,800,0,0,202.0401,0.1010201,0.1272417,0.3172331,0,250,0.3172331,1550.296,35.60918,51.57359,0,0,0,471.6921,320.0458,151.6462,674.8992,0,1291.778,0,-1.705303e-13,2.964295e-14,4.263256e-14,231.1556,0,21.19022,8.16056,0,7.95966,14.41895,-9.769963e-15
naive,2026-01-12 05:45:00,695,5.75,31.18694,3261.53,276.3509,0,46.62738,1,1,2283.071,2282.754,763.4543,363.2004,1126.655,3,273.724,1.732594,51.19811,800,0,2.626907,201.3516,0.1006758,0.1272217,0.3172331,0,250,0.3172331,1519.3,36.37649,51.3389,0,0,10.2509,473.7216,315.2443,158.4774,680.5716,0,1303.387,0,1.136868e-13,3.919087e-14,4.263256e-14,276.3509,0,36.37649,8.033339,0,1.732594,0,-1.709743e-14
naive,2026-01-12 06:00:00,696,6,31.18757,3234.59,326.6122,0,38.50269,1,1,2264.213,2263.896,803.9452,374.9597,1178.905,3,324.9267,0.6411934,53.33702,800,0,1.685522,200.8985,0.1004493,0.1267882,0.3172331,0,250,0.3172331,1459.951,37.89592,51.33824,0,0,0.6067682,469.8154,302.9341,166.8813,678.0197,0,1298.284,0,1.136868e-13,3.591571e-14,4.263256e-14,326.6122,0,37.89592,5.279644,0,0.6411934,0,2.38698e-14
naive,2026-01-12 06:15:00,697,6.25,31.19409,3221.511,360.2169,1.224832,22.25426,1,1,2255.057,2254.74,839.4923,385.6685,1225.161,3,366.6395,3.201348,55.31991,800,0,0,200.8669,0.1004335,0.1265029,0.3172331,0,250,0.3172331,1415.248,39.30188,51.33139,0,0,0,467.9853,293.7021,174.2831,679.3706,0,1300.993,0,5.684342e-14,2.847722e-14,4.263256e-14,360.2169,1.224832,22.25426,3.467618,0,8.39912,17.04761,1.953993e-14
naive,2026-01-12 06:30:00,698,6.5,31.33205,3275.496,387.4494,2.626658,48.96135,1,1,2292.847,2292.53,870.1089,395.5232,1265.632,3,397.2599,6.860838,61.51143,800,0,0,200.8353,0.1004176,0.1264829,0.3172331,0,250,0.3172331,1422.421,43.63274,51.18629,0,0,5.328609,477.3309,296.1233,181.2076,692.7558,0,1327.927,0,-5.684342e-14,2.581269e-14,4.263256e-14,387.4494,2.626658,43.63274,3.341135,0,14.04465,0,-2.4869e-14
naive,2026-01-12 06:45:00,699,6.75,31.10888,3372.436,424.4271,1.636544,47.25039,1,1,2360.706,2360.388,881.5846,397.4742,1279.059,3,423.3872,2.552344,53.11927,800,0,1.039902,200.5437,0.1002718,0.126463,0.3172331,0,250,0.3172331,1478.804,37.77465,51.421,0,0,9.475735,488.959,306.2959,182.6631,705.7328,0,1353.617,0,-1.705303e-13,-2.056688e-14,4.263256e-14,424.4271,1.636544,37.77465,3.214672,0,0.9157995,0,-1.598721e-14
naive,2026-01-12 07:00:00,700,7,31.17925,3351.286,428.5046,2.273413,52.19496,1,1,2345.9,2345.583,896.6066,403.2534,1299.86,3,430.4756,1.015216,68.36915,800,0,0,200.5121,0.1002561,0.1262794,0.3172331,0,250,0.3172331,1448.976,48.58079,51.34699,0,1.258197,3.614163,486.6727,300.5998,186.0729,704.603,0,1353.611,0,-1.136868e-13,1.454392e-14,4.263256e-14,428.5046,1.015216,48.58079,2.048491,0,1.970986,0,-2.4869e-14
naive,2026-01-12 07:15:00,701,7.25,31.25637,3355.052,429.071,6.405137,55.33426,1,1,2348.536,2348.219,886.9118,400.4616,1287.373,3,418.0165,1.307493,68.0494,800,0,1.922232,200,0.1,0.1262595,0.3172331,0,250,0.3172331,1461.307,48.31161,51.26588,9.132365,5.097644,7.022654,488.0787,303.6925,184.3861,705.6136,0,1378.1,0,0,2.775558e-17,4.263256e-14,419.9387,1.307493,48.31161,1.922232,0,0,0,-2.220446e-16
naive,2026-01-12 07:30:00,702,7.5,31.4155,3396.384,400.4801,0,46.36928,1,1,2377.469,2377.152,1270.687,511.9362,1782.623,4,403.1605,0.644475,78.81806,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.465,55.85647,51.09851,0,0,0,495.8954,230.7878,265.1076,742.724,0,1427.962,0,5.684342e-14,1.24345e-13,4.263256e-14,400.4801,0,46.36928,0,500,3.324906,9.487192,8.171241e-14
naive,2026-01-12 07:45:00,703,7.75,31.71566,3390.334,349.857,0,48.50412,1,1,2373.234,2372.917,567.7979,309.5074,877.3053,2,0,0,77.3053,800,0,349.857,237.4531,0.1187266,0.2046279,0.3172331,0,250,0.3172331,1805.119,54.59877,50.78282,0,0,0,498.4448,379.1249,119.3199,688.6323,0,1320.134,0,0,-6.483702e-14,4.263256e-14,349.857,0,48.50412,375.3465,0,0,6.094659,0
naive,2026-01-12 08:00:00,704,8,31.91389,3422.829,318.1124,262.6031,66.33982,1,1,2395.98,2395.663,784.5418,383.2499,1167.792,3,183.3302,86.83926,97.62233,800,0,134.7822,203.7202,0.1018601,0.1495207,0.3172331,0,250,0.3172331,1611.121,68.79337,50.57434,0,175.7638,0,505.5373,339.9368,165.6005,723.1867,0,1692.67,0,-1.136868e-13,-6.625256e-14,4.263256e-14,318.1124,86.83926,66.33982,149.6629,0,0,2.453552,0
naive,2026-01-12 08:15:00,705,8.25,31.82546,3429.42,265.797,262.8817,81.21581,1,1,2400.594,2400.277,857.7589,405.5533,1263.312,3,267.177,88.04475,108.0904,800,0,0,203.6881,0.1018441,0.1282796,0.3172331,0,250,0.3172331,1542.518,76.24659,50.66734,0,174.8369,4.969227,505.4735,324.7954,180.6781,731.395,0,1707.383,0,0,1.51823e-14,4.263256e-14,265.797,88.04475,76.24659,14.75242,0,1.379963,0,0
naive,2026-01-12 08:30:00,706,8.5,31.94782,3438.682,218.3503,269.7745,69.33498,1,1,2407.078,2406.76,832.6842,399.374,1232.058,3,226.1971,88.61997,117.2412,800,0,0,203.656,0.101828,0.1282594,0.3172331,0,250,0.3172331,1574.076,82.58674,50.53865,0,181.1545,0,508.2791,332.3823,175.8968,731.7564,0,1719.148,0,0,-4.032885e-14,4.263256e-14,218.3503,88.61997,69.33498,14.62416,0,7.846741,13.25176,0
naive,2026-01-12 08:45:00,707,8.75,32.15394,3481.722,188.2199,275.2972,83.9147,1,1,2437.205,2436.888,808.8963,394.4913,1203.388,3,179.0876,89.67728,134.6226,800,0,9.132227,201.3409,0.1006705,0.1282392,0.3172331,0,250,0.3172331,1627.992,94.60855,50.32186,0,185.62,0,517.1167,345.4209,171.6958,739.9122,0,1743.407,0,0,7.743806e-15,4.263256e-14,188.2199,89.67728,83.9147,14.49592,0,0,10.69385,0
naive,2026-01-12 09:00:00,708,9,32.36354,3489.701,141.2285,280.9722,84.87828,1,1,2442.791,2442.473,794.7312,391.1946,1185.926,3,154.3062,92.90328,138.7163,800,0,0,201.3092,0.1006546,0.1267814,0.3172331,0,250,0.3172331,1647.742,97.25281,50.10142,0,188.0689,0,520.8497,351.3302,169.5195,742.5247,0,1753.104,0,-1.136868e-13,-2.964295e-14,4.263256e-14,141.2285,92.90328,84.87828,5.236909,0,13.07768,12.37453,0
naive,2026-01-12 09:15:00,709,9.25,32.39776,3473.471,113.523,275.7004,108.1115,1,1,2431.43,2431.113,785.8913,391.3812,1177.272,3,119.9779,94.05161,163.2429,800,0,0,201.2775,0.1006388,0.1267615,0.3172331,0,250,0.3172331,1645.222,114.4035,50.06543,0,181.6488,0,518.8439,351.0745,167.7694,742.4557,0,1741.932,0,-1.136868e-13,-2.253753e-14,4.263256e-14,113.523,94.05161,108.1115,5.110147,0,6.454897,6.291988,0
naive,2026-01-12 09:30:00,710,9.5,32.39445,3519.381,102.5985,279.5891,116.3071,1,1,2463.567,2463.25,782.1515,392.5014,1174.653,3,96.70161,93.09682,184.8545,800,0,4.983406,200,0.1,0.1267415,0.3172331,0,250,0.3172331,1681.098,129.5542,50.06891,0.9134869,186.4923,0,525.6607,358.7023,166.9584,751.2038,0,1769.355,0,0,-1.665335e-16,4.263256e-14,101.685,93.09682,116.3071,4.983406,0,0,13.24711,0
naive,2026-01-12 09:45:00,711,9.75,32.69075,3539.06,100.784,286.0959,128.4525,1,1,2477.342,2477.025,1173.693,506.8946,1680.588,4,86.09513,94.79694,199.696,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1303.331,139.4824,49.75727,14.68889,191.299,0,532.3018,280.0443,252.2575,786.9389,0,1873.23,0,0,1.24345e-13,4.263256e-14,86.09513,94.79694,128.4525,0,500,0,11.02989,0
naive,2026-01-12 10:00:00,712,10,32.96694,3543.404,76.15055,285.7914,150.0284,1,1,2480.383,2480.066,678.1718,358.1656,1036.337,3,0,0,236.3373,800,0,166.6267,283.2607,0.1416303,0.2046279,0.3172331,0,250,0.3172331,1801.894,164.5533,49.4668,5.563732,189.7515,0,536.4571,389.7135,146.7436,747.8791,0,1777.027,0,0,-6.483702e-14,4.263256e-14,70.58682,96.03986,150.0284,166.6267,0,0,14.52491,1.421085e-14
naive,2026-01-12 10:15:00,713,10.25,33.20168,3543.988,68.09403,291.4177,187.1191,1,1,2480.792,2480.474,706.0574,370.4589,1076.516,3,0,0,276.5163,800,0,159.4197,243.3612,0.1216806,0.1783651,0.3172331,0,250,0.3172331,1774.417,192.0092,49.21991,3.071073,197.021,0,539.5588,385.9261,153.6327,756.385,0,1802.557,0,0,3.094747e-14,4.263256e-14,65.02296,94.39671,187.1191,159.4197,0,0,4.890102,-1.421085e-14
naive,2026-01-12 10:30:00,714,10.5,33.22054,3584.314,56.5474,291.1186,198.2266,1,1,2509.02,2508.703,739.6416,385.2645,1124.906,3,0,0,324.9061,800,0,151.2189,205.5181,0.1027591,0.153241,0.3172331,0,250,0.3172331,1769.061,225.5614,49.20007,0,196.4471,0,545.9447,384.935,161.0097,770.1994,0,1823.92,0,0,3.064216e-14,4.263256e-14,56.5474,94.67149,198.2266,156.5243,0,0,27.33478,0
naive,2026-01-12 10:45:00,715,10.75,33.70225,3585.766,63.54842,288.3187,244.9761,1,1,2510.036,2509.719,849.9743,429.9592,1279.934,3,33.16575,95.39636,351.3714,800,0,21.94318,200,0.1,0.1294118,0.3172331,0,250,0.3172331,1659.744,242.5805,48.69344,8.439489,192.9224,2.395588,552.5363,365.3609,187.1754,795.8475,0,1884.264,0,0,-1.498801e-15,4.263256e-14,55.10894,95.39636,242.5805,21.94318,0,0,0,0
naive,2026-01-12 11:00:00,716,11,33.57623,3612.086,55.53117,297.1742,253.8099,1,0,2528.46,2528.143,1256.52,547.4434,1803.963,4,52.17719,97.13416,354.652,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1271.623,245.2029,48.82597,3.353974,200.04,8.606984,554.8989,279.0719,275.827,828.4042,0,1952.734,0,0,1.24345e-13,4.263256e-14,52.17719,97.13416,245.2029,0,500,0,0,1.136868e-13
naive,2026-01-12 11:15:00,717,11.25,33.78792,3659.111,64.30154,292.2182,268.6133,0,0,2561.378,2561.061,790.6431,407.7484,1198.391,3,0,0,398.3915,800,0,146.0282,288.4103,0.1442051,0.2046279,0.3172331,0,250,0.3172331,1770.418,274.7693,48.60334,15.62032,194.8712,0,565.0104,390.5337,174.4767,0,798.2821,4698.971,0,1.136868e-13,-7.993606e-15,4.263256e-14,48.68122,97.34703,268.6133,146.0282,0,0,6.155948,1.421085e-14
naive,2026-01-12 11:30:00,718,11.5,34.32064,3670.093,50.63739,294.8705,294.4256,0,0,2569.065,2568.748,817.9393,419.7819,1237.721,3,0,0,437.7212,800,0,146.5433,251.7291,0.1258645,0.1816077,0.3172331,0,250,0.3172331,1750.808,300.0294,48.04305,1.13966,197.8249,0,574.1274,391.2657,182.8617,0,811.0477,4749.928,0,-1.136868e-13,3.885781e-16,4.263256e-14,49.49773,97.04558,294.4256,146.5433,0,0,5.603809,1.421085e-14
naive,2026-01-12 11:45:00,719,11.75,34.55698,3712.564,56.89897,296.009,315.4322,0,0,2598.795,2598.478,836.9564,428.1656,1265.122,3,0,0,465.122,800,0,152.3824,213.5938,0.1067969,0.1585101,0.3172331,0,250,0.3172331,1761.521,317.9315,47.79448,2.065097,198.4605,0,584.1652,395.9602,188.205,0,824.1259,4824.83,0,5.684342e-14,8.65974e-15,4.263256e-14,54.83387,97.54856,315.4322,152.3824,0,0,2.499249,1.421085e-14
naive,2026-01-12 12:00:00,720,12,34.84321,3683.57,66.79398,295.2914,337.589,0,0,2578.499,2578.182,931.649,469.9108,1401.56,3,0,90.19746,511.3624,800,0,54.24084,200,0.1,0.1344969,0.3172331,0,250,0.3172331,1646.533,348.3678,47.49344,18.34423,199.3029,0,583.7344,372.7509,210.9835,0,842.6617,4956.651,0,1.136868e-13,5.828671e-16,4.263256e-14,48.44975,95.98855,337.589,54.24084,0,0,10.77886,0
naive,2026-01-12 12:15:00,721,12.25,34.94336,3714.065,67.40117,294.9892,381.83,0,0,2599.846,2599.528,1390.683,607.4323,1998.116,4,45.08969,96.35134,556.6747,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1208.845,378.7911,47.38811,22.31149,198.6378,3.038916,590.0385,274.349,315.6895,0,882.471,5181.417,0,0,1.24345e-13,4.263256e-14,45.08969,96.35134,378.7911,0,500,0,0,0
naive,2026-01-12 12:30:00,722,12.5,35.37245,3737.587,62.82262,290.7313,390.2297,0,0,2616.311,2615.993,925.3027,467.113,1392.416,3,0,0,592.4157,800,0,141.7139,289.4889,0.1447444,0.2046279,0.3172331,0,250,0.3172331,1690.691,401.0775,46.93681,18.66448,193.1755,0,600.2047,387.8594,212.3454,0,854.9724,5014.968,0,-1.136868e-13,-9.325873e-14,4.263256e-14,44.15814,97.55572,390.2297,141.7139,0,0,10.84779,0
naive,2026-01-12 12:45:00,723,12.75,35.44983,3792.361,55.67157,295.0728,407.9584,0,0,2654.653,2654.336,950.3124,478.1385,1428.451,3,0,0,628.4509,800,0,146.2034,252.8925,0.1264462,0.1822869,0.3172331,0,250,0.3172331,1704.023,425.085,46.85542,9.298915,195.242,0,610.1923,391.6828,218.5095,0,869.8213,5084.138,0,-1.136868e-13,-3.649858e-14,4.263256e-14,46.37266,99.83075,407.9584,146.2034,0,0,17.12667,0
naive,2026-01-12 13:00:00,724,13,35.72542,3787.854,44.28198,292.9703,431.2878,0,0,2651.498,2651.181,976.4299,489.6524,1466.082,3,0,0,666.0822,800,0,147.4529,215.9894,0.1079947,0.1592427,0.3172331,0,250,0.3172331,1674.751,449.0704,46.56557,0,189.7994,0,613.7437,387.6555,226.0882,0,877.3079,5100.211,0,-1.136868e-13,-1.812439e-14,4.263256e-14,44.28198,103.1709,431.2878,151.5392,0,0,17.78254,0
naive,2026-01-12 13:15:00,725,13.25,35.97846,3807.127,53.95848,301.944,457.0286,0,0,2664.989,2664.672,1061.781,527.2792,1589.06,4,0,94.25743,694.8023,800,0,63.48169,200.085,0.1000425,0.1360054,0.3172331,0,250,0.3172331,1602.891,467.0269,46.29944,0,198.1634,0,620.8667,373.4281,247.4386,0,900.7073,5243.635,0,-1.136868e-13,3.905209e-14,4.263256e-14,53.95848,103.7806,457.0286,63.82176,0,0,9.99831,1.421085e-14
naive,2026-01-12 13:30:00,726,13.5,36.06957,3794.369,60.66688,299.3813,472.2299,0,0,2656.058,2655.741,1120.293,546.466,1666.759,4,55.55121,103.9325,707.2754,800,0,0.2140806,200,0.1,0.1259906,0.3172331,0,250,0.3172331,1535.448,474.8954,46.20362,4.901592,195.4488,0,620.2342,358.5529,261.6813,0,905.0189,5271.229,0,-2.273737e-13,0,4.263256e-14,55.76529,103.9325,472.2299,0.2140806,0,0,2.665532,-2.842171e-14
naive,2026-01-12 13:45:00,727,13.75,36.40612,3759.575,60.87612,292.9909,507.5686,0,0,2631.702,2631.385,1402.409,597.5909,2000,4,51.23054,101.7191,740.0447,607.0056,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.976,494.9057,34.78875,9.645577,191.2718,12.66286,619.9057,289.4891,330.4165,0,890.0628,5202.791,0,1.136868e-13,1.24345e-13,4.263256e-14,51.23054,101.7191,494.9057,0,500,0,0,5.684342e-14
