controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-12 14:00:00,728,14,36.43205,3735.233,48.70351,295.5798,501.9875,0,1,2614.663,2614.346,1072.046,531.8047,1603.851,4,0,0,803.8509,800,0,149.4477,287.5554,0.1437777,0.2046279,0.3172331,0,250,0.3172331,1542.3,537.4094,45.82238,0,194.8356,0,616.3062,363.5378,252.7684,0,895.3425,5208.925,0,0,1.056932e-13,4.263256e-14,48.70351,100.7442,501.9875,152.3398,0,0,35.42188,0
naive,2026-01-12 14:15:00,729,14.25,36.54558,3718.615,43.25045,298.5815,529.8587,1,1,2603.03,2602.713,1101.702,544.8784,1646.58,4,0,0,846.5802,800,0,141.7446,252.074,0.126037,0.1810694,0.3172331,0,250,0.3172331,1501.011,565.2069,45.70298,0,200.0873,0,615.3756,354.8501,260.5254,899.7285,0,2093.192,0,0,-6.189493e-15,4.263256e-14,43.25045,98.49413,529.8587,146.3533,0,0,35.3481,-1.421085e-14
naive,2026-01-12 14:30:00,730,14.5,36.73427,3742.275,45.76419,301.035,555.8236,1,1,2619.592,2619.275,1114.922,550.7067,1665.629,4,0,0,865.6291,800,0,144.0697,216.0169,0.1080085,0.1587273,0.3172331,0,250,0.3172331,1504.353,576.6179,45.50453,0,202.7296,0,622.3447,357.3937,264.951,908.1004,0,2114.717,0,-2.273737e-13,-3.605449e-14,4.263256e-14,45.76419,98.30547,555.8236,151.1604,0,0,20.79431,-1.421085e-14
naive,2026-01-12 14:45:00,731,14.75,36.86099,3717.948,62.55313,296.6514,553.3096,1,1,2602.563,2602.246,1187.174,582.5586,1769.732,4,0,89.04586,880.6865,800,0,63.93167,200,0.1,0.1360227,0.3172331,0,250,0.3172331,1415.073,585.7552,45.37125,7.214042,199.013,0,620.3535,337.3002,283.0533,919.8588,0,2144.417,0,-1.136868e-13,1.332268e-15,4.263256e-14,55.33909,97.63844,553.3096,63.93167,0,0,32.44562,0
naive,2026-01-12 15:00:00,732,15,37.09005,3717.354,76.64667,294.1473,566.6777,1,1,2602.148,2601.83,1411.191,588.8094,2000,4,55.50305,99.00532,902.6186,442.8731,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1190.64,598.6885,24.98376,21.14361,195.142,0,624.0021,285.5187,338.4834,874.3281,0,2093.642,0,-2.273737e-13,1.24345e-13,4.263256e-14,55.50305,99.00532,566.6777,0,500,0,32.01072,-5.684342e-14
naive,2026-01-12 15:15:00,733,15.25,37.3639,3736.445,81.12747,291.4743,553.9866,1,1,2615.512,2615.194,1149.07,565.7605,1714.83,4,0,0,914.8302,800,0,163.6545,284.0037,0.1420019,0.2046279,0.3172331,0,250,0.3172331,1466.125,604.784,44.84232,15.825,193.1223,0,631.7704,354.1388,277.6316,919.8993,0,2149.785,0,-2.273737e-13,-9.325873e-14,4.263256e-14,65.30247,98.35202,553.9866,163.6545,0,0,50.79742,0
naive,2026-01-12 15:30:00,734,15.5,37.46336,3757.479,67.97804,291.5922,569.269,1,1,2630.236,2629.918,1157.272,569.3764,1726.648,4,0,0,926.6482,800,0,162.1522,243.421,0.1217105,0.178833,0.3172331,0,250,0.3172331,1472.646,611.8594,44.73771,0,197.4181,0,637.0104,356.6567,280.3537,926.0331,0,2142.282,0,0,-5.5983e-14,4.263256e-14,67.97804,94.17414,569.269,165.2672,0,0,42.59047,0
naive,2026-01-12 15:45:00,735,15.75,37.51637,3762.869,56.906,293.6968,575.1302,1,1,2634.008,2633.691,1164.521,572.5724,1737.094,4,0,7.247751,929.8461,800,0,145.5604,206.9926,0.1034963,0.1532786,0.3172331,0,250,0.3172331,1469.169,613.5767,44.68196,0,197.7947,0,638.8262,356.3178,282.5084,928.8902,0,2148.709,0,2.273737e-13,-3.147482e-14,4.263256e-14,56.906,95.90213,575.1302,173.5306,0,0,38.4465,-2.842171e-14
naive,2026-01-12 16:00:00,736,16,37.55825,3778.096,69.49366,292.7375,581.3474,1,1,2644.667,2644.35,1270.803,611.6842,1882.487,4,65.08441,94.27943,923.1236,800,0,4.409251,205.8577,0.1029288,0.1303402,0.3172331,0,250,0.3172331,1373.547,608.8313,44.6379,0,198.4581,0,642.129,333.4991,308.6299,945.1833,0,2182.489,0,0,2.442491e-15,4.263256e-14,69.49366,94.27943,581.3474,27.83993,0,0,27.48396,-1.421085e-14
naive,2026-01-12 16:15:00,737,16.25,37.60499,3717.521,87.04493,286.3615,562.5192,1,1,2602.265,2601.947,1272.759,610.6109,1883.37,4,81.35677,95.18726,906.8263,800,0,5.688155,204.4032,0.1022016,0.1296256,0.3172331,0,250,0.3172331,1329.188,597.7437,44.58875,0,191.1742,0,632.6232,323.132,309.4911,933.7429,0,2147.099,0,-2.273737e-13,-7.244205e-15,4.263256e-14,87.04493,95.18726,562.5192,23.30105,0,0,35.22453,0
naive,2026-01-12 16:30:00,738,16.5,37.78897,3682.081,115.4258,282.0291,573.7982,1,1,2577.457,2577.14,1259.062,602.916,1861.978,4,95.2801,90.73671,875.9612,800,0,17.48419,200,0.1,0.1287097,0.3172331,0,250,0.3172331,1318.078,576.1094,44.39525,2.661499,191.2924,0,629.6903,322.0153,307.6749,924.9314,0,2134.489,0,0,3.053113e-16,4.263256e-14,112.7643,90.73671,573.7982,17.48419,0,0,2.311177,0
naive,2026-01-12 16:45:00,739,16.75,37.82124,3670.881,123.7901,278.5433,557.4537,1,1,2569.617,2569.299,1418.043,581.9567,2000,4,131.0234,89.91062,848.2199,430.8461,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1151.256,557.6452,23.89112,0,188.6327,0,628.3198,281.5039,346.816,863.4605,0,2025.435,0,0,1.24345e-13,4.263256e-14,123.7901,89.91062,557.4537,0,500,7.233296,0.1915456,-8.526513e-14
naive,2026-01-12 17:00:00,740,17,37.9184,3678.791,154.7682,273.5039,545.0467,1,1,2575.153,2574.836,1086.885,538.3464,1625.231,4,0,0,825.2313,800,0,239.6278,265.0104,0.1325052,0.2046279,0.3172331,0,250,0.3172331,1487.951,541.8905,44.25912,5.09073,183.5536,3.156264,631.3235,364.7855,266.538,903.9057,0,2083.431,0,-1.136868e-13,2.04281e-14,4.263256e-14,149.6775,89.95029,541.8905,239.6278,0,0,0,0
naive,2026-01-12 17:15:00,741,17.25,37.93292,3664.969,175.8613,267.5303,523.6736,1,1,2565.478,2565.161,1068.42,530.2061,1598.626,4,0,5.193807,793.4322,800,0,258.7357,200.2848,0.1001424,0.1668732,0.3172331,0,250,0.3172331,1496.741,520.9173,44.24385,0,179.4621,2.756289,629.1978,367.0841,262.1138,897.9662,0,2055.73,0,1.136868e-13,1.831868e-14,4.263256e-14,175.8613,88.06827,520.9173,259.8748,0,0,0,2.842171e-14
naive,2026-01-12 17:30:00,742,17.5,37.83258,3616.487,209.0643,264.8548,488.3434,1,1,2531.541,2531.224,1243.663,583.0784,1826.741,4,204.9735,87.54373,734.224,800,0,1.012906,200,0.1,0.1261164,0.3172331,0,250,0.3172331,1287.561,482.6343,44.34938,3.077853,177.3111,5.70903,619.1984,314.929,304.2694,899.4037,0,2060.085,0,2.273737e-13,8.326673e-17,4.263256e-14,205.9864,87.54373,482.6343,1.012906,0,0,0,-2.842171e-14
naive,2026-01-12 17:45:00,743,17.75,37.93881,3588.816,235.0281,265.5057,452.0509,1,1,2512.171,2511.854,1424.456,575.5441,2000,4,231.7732,87.07419,713.2001,467.9525,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.398,468.2084,25.8764,3.254972,178.4315,0,616.222,266.7329,349.4891,842.277,0,1968.852,0,1.136868e-13,1.24345e-13,4.263256e-14,231.7732,87.07419,452.0509,0,500,0,16.15751,0
naive,2026-01-12 18:00:00,744,18,37.779,3524.349,264.7414,0.9122713,424.6493,1,1,2467.045,2466.727,988.937,495.1661,1484.103,3,0,0,684.1032,800,0,263.6651,259.0011,0.1295005,0.2046279,0.3172331,0,250,0.3172331,1477.79,449.9812,44.40574,1.988623,0,0,602.5544,360.9376,241.6168,856.1037,0,1665.681,0,-5.684342e-14,4.884981e-14,4.263256e-14,262.7528,0.9122713,424.6493,263.9713,0,0,25.33191,2.78666e-14
naive,2026-01-12 18:15:00,745,18.25,37.73997,3533.452,294.4862,0,391.9397,1,1,2473.416,2473.099,996.9973,491.8029,1488.8,3,58.14268,0.484291,630.1732,800,0,235.8413,200,0.1,0.1630892,0.3172331,0,250,0.3172331,1476.102,414.7046,44.44679,0.5022976,0,0,603.4778,360.1475,243.3303,851.9504,0,1654.765,0,-2.273737e-13,-3.358425e-15,4.263256e-14,293.9839,0,391.9397,235.8413,0,0.484291,22.76484,-6.494805e-15
naive,2026-01-12 18:30:00,746,18.5,37.87659,3468.87,326.1151,0,384.6244,0,0,2428.209,2427.892,1428.009,571.9914,2000,4,332.6222,0.4992492,605.9718,560.9068,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,999.883,398.1157,31.06238,0,0,0,594.6282,244.8548,349.7734,0,816.8462,4457.709,0,0,1.24345e-13,4.263256e-14,326.1151,0,384.6244,0,500,7.006355,13.49136,-1.776357e-14
naive,2026-01-12 18:45:00,747,18.75,37.65831,3466.142,347.3195,0,340.4387,0,0,2426.299,2425.982,895.4048,453.9326,1349.337,3,0,0,549.3374,800,0,347.3195,238.0875,0.1190437,0.2046279,0.3172331,0,250,0.3172331,1530.577,361.867,44.53267,0,0,0,590.6874,372.6221,218.0653,0,826.5546,4495.951,0,-1.136868e-13,4.884981e-14,4.263256e-14,347.3195,0,340.4387,363.7568,0,0,21.42824,0
naive,2026-01-12 19:00:00,748,19,37.56087,3483.087,365.1621,0.001210001,303.6108,0,0,2438.161,2437.844,1044.378,492.2524,1536.631,4,229.9534,3.978215,502.6991,800,0,135.2087,204.2478,0.1021239,0.1499202,0.3172331,0,250,0.3172331,1393.465,331.5366,44.63515,0,0,0,592.0303,338.359,253.6713,0,830.6114,4518.148,0,-1.136868e-13,-5.412337e-15,4.263256e-14,365.1621,0.001210001,303.6108,152.2001,0,3.977005,27.92581,-1.509903e-14
naive,2026-01-12 19:15:00,749,19.25,37.24884,3488.781,384.8424,2.403357,283.9403,0,0,2442.147,2441.829,1130.425,512.7585,1643.184,4,376.4531,2.253976,464.4765,800,0,8.389322,202.1184,0.1010592,0.1286119,0.3172331,0,250,0.3172331,1311.404,307.4877,44.96332,0,0.1493808,0,588.0968,315.8012,272.2956,0,828.5597,4506.752,0,0,-8.187895e-15,4.263256e-14,384.8424,2.253976,283.9403,16.86279,0,0,23.54744,-2.309264e-14
naive,2026-01-12 19:30:00,750,19.5,37.06431,3424.147,382.0761,3.147614,252.7854,0,0,2396.903,2396.586,1106.553,500.3842,1606.937,4,392.0068,0.5390585,414.3911,800,0,0,202.0865,0.1010433,0.127271,0.3172331,0,250,0.3172331,1290.033,274.9425,45.15741,0,2.608556,0,574.3938,309.1435,265.2503,0,809.5277,4406.1,0,-2.273737e-13,4.25493e-14,4.263256e-14,382.0761,0.5390585,252.7854,8.346192,0,9.930696,22.15704,-2.131628e-14
naive,2026-01-12 19:45:00,751,19.75,36.73779,3417.417,379.3206,5.259295,238.6073,0,0,2392.192,2391.875,1062.859,482.3422,1545.201,4,381.748,0.5773309,362.876,800,0,0,202.0547,0.1010274,0.1272509,0.3172331,0,250,0.3172331,1329.016,241.7108,45.50083,0,4.681964,0,568.3728,315.7675,252.6053,0,798.1097,4346.491,0,-1.136868e-13,-5.098699e-14,4.263256e-14,379.3206,0.5773309,238.6073,8.218941,0,2.427368,3.103512,1.110223e-14
naive,2026-01-12 20:00:00,752,20,36.54714,3394.51,365.6689,5.816659,222.2261,0,0,2376.157,2375.84,1036.78,472.5294,1509.309,4,367.5896,0.7764615,340.9429,800,0,0,202.0229,0.1010115,0.1272309,0.3172331,0,250,0.3172331,1339.06,227.6213,45.70134,0,5.040198,0,561.7638,316.5765,245.1873,0,789.1059,4297.363,0,-1.136868e-13,3.150258e-14,4.263256e-14,365.6689,0.7764615,222.2261,8.09171,0,1.920649,5.395227,-2.575717e-14
naive,2026-01-12 20:15:00,753,20.25,36.3205,3374.927,347.1455,6.633236,211.6003,0,0,2362.449,2362.132,1002.178,459.6297,1461.808,3,347.7992,1.708768,312.3001,800,0,0,201.9911,0.1009956,0.1272109,0.3172331,0,250,0.3172331,1359.954,209.065,45.93971,0,4.924467,2.535336,555.2504,319.6322,235.6183,0,779.8578,4246.031,0,5.684342e-14,2.098322e-14,4.263256e-14,347.1455,1.708768,209.065,7.964499,0,0.6536892,0,-8.21565e-15
naive,2026-01-12 20:30:00,754,20.5,36.16902,3407.772,333.1493,3.752483,197.5988,0,0,2385.441,2385.123,963.5504,445.1234,1408.674,3,326.5921,3.387153,278.6945,800,0,6.557203,200.32,0.10016,0.1271909,0.3172331,0,250,0.3172331,1421.573,186.9058,46.09902,0,0.3653303,10.69298,558.4671,332.8114,225.6557,0,780.4382,4241.179,0,-1.136868e-13,-1.060263e-14,4.263256e-14,333.1493,3.387153,186.9058,7.837309,0,0,0,-2.842171e-14
naive,2026-01-12 20:45:00,755,20.75,36.19383,3396.256,295.9863,0,178.0783,0,0,2377.379,2377.062,929.6235,433.6505,1363.274,3,297.3067,3.888879,262.0785,800,0,0,200.2885,0.1001442,0.1261386,0.3172331,0,250,0.3172331,1447.438,175.7104,46.07293,0,0,2.367967,556.9356,339.0835,217.8521,0,773.2887,4201.256,0,5.684342e-14,-3.108624e-15,4.263256e-14,295.9863,0,175.7104,1.153967,0,5.20928,0,-2.309264e-14
naive,2026-01-12 21:00:00,756,21,36.03493,3339.868,276.8444,0,155.7062,0,0,2337.908,2337.59,882.8559,416.7808,1299.637,3,265.8026,2.6496,231.1845,800,0,1.027849,200,0.1,0.1261187,0.3172331,0,250,0.3172331,1454.735,155.2914,46.24005,10.01391,0,0.4148361,545.4554,339.403,206.0524,0,756.2805,4124.797,0,0,8.326673e-17,4.263256e-14,266.8305,0,155.2914,1.027849,0,2.6496,0,1.776357e-15
naive,2026-01-12 21:15:00,757,21.25,35.91373,3302.161,225.7793,0,139.1492,0,0,2311.513,2311.196,1238.248,518.2019,1756.45,4,230.275,1.588695,224.5861,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.948,151.0769,46.36752,0,0,0,537.625,249.5523,288.0726,0,767.7542,4170.485,0,0,1.24345e-13,4.263256e-14,225.7793,0,139.1492,0,500,6.084409,11.92762,2.309264e-14
naive,2026-01-12 21:30:00,758,21.5,35.68949,3317.288,188.5342,0,134.773,0,0,2322.102,2321.785,661.9822,351.0284,1013.011,3,0,0,213.0106,800,0,188.5342,277.7838,0.1388919,0.2046279,0.3172331,0,250,0.3172331,1659.802,143.6723,46.60337,0,0,0,537.0069,383.8442,153.1627,0,734.8726,3989.371,0,0,4.884981e-14,4.263256e-14,188.5342,0,134.773,195.4979,0,0,8.899261,0
naive,2026-01-12 21:45:00,759,21.75,35.43151,3315.13,167.9054,0,119.6211,0,0,2320.591,2320.274,650.2223,345.8441,996.0664,2,0,0,196.0664,800,0,166.6191,236.0853,0.1180427,0.1749164,0.3172331,0,250,0.3172331,1670.052,132.6483,46.87469,1.286341,0,0,533.1587,383.6964,149.4623,0,729.5405,3961.958,0,0,-1.701417e-14,4.263256e-14,166.6191,0,119.6211,166.6561,0,0,13.02726,0
naive,2026-01-12 22:00:00,760,22,35.08974,3276.322,123.4601,0,126.5699,0,0,2293.426,2293.108,630.3111,336.7969,967.1081,2,2.263856,0.1477397,164.6965,800,0,121.1962,205.7491,0.1028745,0.1486595,0.3172331,0,250,0.3172331,1662.797,111.8754,47.23415,0,0,14.69456,522.4051,378.7582,143.6469,0,718.9023,3900.824,0,-1.136868e-13,4.099499e-14,4.263256e-14,123.4601,0,111.8754,144.1926,0,0.1477397,0,5.273559e-15
naive,2026-01-12 22:15:00,761,22.25,34.61727,3229.795,105.3841,0,131.3867,0,0,2260.856,2260.539,688.6167,351.3524,1039.969,3,95.98055,0.4277957,143.5608,800,0,9.403509,203.3658,0.1016829,0.1295572,0.3172331,0,250,0.3172331,1571.922,98.06089,47.73107,0,0,33.32585,508.9611,353.8692,155.0919,0,712.7239,3866.284,0,0,-2.248202e-15,4.263256e-14,105.3841,0,98.06089,22.86681,0,0.4277957,0,2.275957e-15
naive,2026-01-12 22:30:00,762,22.5,34.38573,3220.924,95.28231,0,104.9833,0,0,2254.646,2254.329,681.2584,347.7013,1028.96,3,99.4043,0.8706621,128.6847,800,0,0,203.3338,0.1016669,0.1280565,0.3172331,0,250,0.3172331,1573.071,88.138,47.97459,0,0,16.84532,504.6696,352.1089,152.5607,0,703.5807,3815.723,0,5.684342e-14,4.943268e-14,4.263256e-14,95.28231,0,88.138,13.33524,0,4.992651,0,4.440892e-15
naive,2026-01-12 22:45:00,763,22.75,34.35235,3215.833,71.87788,0,103.8284,0,0,2251.083,2250.766,660.7934,339.8019,1000.595,3,89.96679,0.4889165,110.1396,800,0,0,203.3018,0.1016509,0.1280363,0.3172331,0,250,0.3172331,1589.973,75.46559,48.0097,0,0,28.36277,503.4582,355.5998,147.8584,0,701.7451,3805.587,0,-5.684342e-14,3.730349e-14,4.263256e-14,71.87788,0,75.46559,13.20721,0,18.57783,0,0
naive,2026-01-12 23:00:00,764,23,34.16243,3243.888,77.16472,0,76.64417,0,0,2270.721,2270.404,644.1,333.3915,977.4916,2,81.99069,0.06090604,95.43996,800,0,0,203.2698,0.1016349,0.1280162,0.3172331,0,250,0.3172331,1626.304,65.53867,48.20944,0,0,11.1055,505.4885,362.0339,143.4546,0,697.8976,3784.201,0,0,-5.828671e-16,4.263256e-14,77.16472,0,65.53867,13.07919,0,4.886876,0,2.664535e-15
naive,2026-01-12 23:15:00,765,23.25,33.83792,3228.054,83.33502,0,65.19875,0,0,2259.637,2259.32,634.5115,330.5395,965.051,2,70.43112,1.739378,92.88051,800,0,12.9039,200.0118,0.1000059,0.127996,0.3172331,0,250,0.3172331,1624.809,64.02223,48.55075,0,0,1.17652,499.0554,358.8494,140.206,0,689.6488,3738.449,0,-5.684342e-14,-9.575674e-15,4.263256e-14,83.33502,0,64.02223,12.95119,0,1.739378,0,2.88658e-15
naive,2026-01-12 23:30:00,766,23.5,33.79708,3248.298,73.53931,0,78.99019,1,1,2273.809,2273.491,1010.942,438.0268,1448.969,3,61.87776,0.9990484,86.09237,800,500,0,324.9803,0.1624902,0.1259445,0.3172331,0,250,0.3172331,1262.549,59.37131,48.5937,11.66156,0,19.61888,501.6875,278.5657,223.1218,720.9211,0,1407.29,0,-5.684342e-14,1.091627e-13,4.263256e-14,61.87776,0,59.37131,0,500,0.9990484,0,-3.608225e-14
naive,2026-01-12 23:45:00,767,23.75,33.48227,3278.152,66.35873,0,56.4403,1,1,2294.706,2294.389,564.2895,307.9607,872.2502,2,0,0,72.25019,800,0,52.20075,311.879,0.1559395,0.2046354,0.3172331,0,250,0.3172331,1730.099,50.00738,48.9248,14.15798,0,6.432921,502.4592,378.8304,123.6288,688.1996,0,1345.781,0,0,6.292189e-14,4.263256e-14,52.20075,0,50.00738,52.75409,0,0,0,0
naive,2026-01-13 00:00:00,768,0,33.14517,3227.623,67.60888,0,49.23697,1,1,2259.336,2259.019,544.859,299.3947,844.2537,2,0,0,44.25374,800,0,54.3017,298.2545,0.1491272,0.1963856,0.3172331,0,250,0.3172331,1714.16,30.74921,49.27934,13.30719,0,18.48776,490.73,372.3172,118.4128,675.7275,0,1318.971,0,0,3.741452e-14,4.263256e-14,54.3017,0,30.74921,54.33238,0,0,0,0
naive,2026-01-13 00:15:00,769,0.25,32.73426,3213.445,69.98317,0.8838777,44.97716,1,1,2249.411,2249.094,549.6113,301.4898,851.1011,2,0,0,51.10108,800,0,55.41827,284.353,0.1421765,0.1878065,0.3172331,0,250,0.3172331,1699.483,35.67499,49.71152,14.5649,0.8838777,9.302169,483.8243,365.5406,118.2837,669.0312,0,1308.786,0,0,2.617351e-14,4.263256e-14,55.41827,0,35.67499,55.41827,0,0,0,0
naive,2026-01-13 00:30:00,770,0.5,32.36156,3257.842,60.61087,0,25.4715,1,1,2280.489,2280.172,566.9288,309.1242,876.053,2,0,0,76.05303,800,0,60.61087,269.1555,0.1345777,0.1790529,0.3172331,0,250,0.3172331,1713.243,53.32135,50.10351,0,0,0,486.2214,365.2793,120.9421,674.4035,0,1292.441,0,0,2.267631e-14,4.263256e-14,60.61087,0,25.4715,62.68231,0,0,27.84985,0
naive,2026-01-13 00:45:00,771,0.75,32.08809,3240.56,54.4784,8.108675,17.41055,1,1,2268.392,2268.075,559.2352,305.7325,864.9677,2,0,0,64.96769,800,0,48.66061,256.9479,0.128474,0.1694833,0.3172331,0,250,0.3172331,1708.84,45.69147,50.39112,5.920521,8.005953,0,480.56,362.0186,118.5415,667.7511,0,1302.835,0,0,1.829092e-14,4.263256e-14,48.55788,0.1027222,17.41055,48.66061,0,0,28.28092,-8.604228e-16
naive,2026-01-13 01:00:00,772,1,32.11238,3237.761,69.43114,7.114702,32.19108,1,1,2266.433,2266.115,567.4296,309.345,876.7746,2,0,0,76.77455,800,0,45.20651,245.6059,0.1228029,0.1617964,0.3172331,0,250,0.3172331,1698.686,53.98026,50.36557,25.28889,6.050439,0,480.4168,360.0712,120.3456,669.4162,0,1336.231,0,-5.684342e-14,3.100298e-14,4.263256e-14,44.14225,1.064262,32.19108,45.20651,0,0,21.78918,-8.881784e-16
naive,2026-01-13 01:15:00,773,1.25,31.85251,3261.017,65.88827,6.097544,35.59538,1,1,2282.712,2282.395,556.3988,304.4821,860.8808,2,0,0,60.88083,800,0,48.85863,233.3525,0.1166763,0.1546544,0.3172331,0,250,0.3172331,1725.996,42.93194,50.63889,19.15447,3.972715,0,480.9533,363.6567,117.2966,668.1387,0,1319.203,0,0,2.783884e-14,4.263256e-14,46.73381,2.124829,35.59538,48.85863,0,0,7.336556,8.881784e-16
naive,2026-01-13 01:30:00,774,1.5,31.49324,3234.096,60.28057,4.036448,47.98636,1,1,2263.867,2263.55,540.574,297.5057,838.0797,2,0,0,38.07965,800,0,54.60161,219.6654,0.1098327,0.1469387,0.3172331,0,250,0.3172331,1722.976,26.96245,51.01675,5.945499,3.769909,21.02391,473.044,360.0226,113.0214,661.9213,0,1283.208,0,5.684342e-14,4.996004e-14,4.263256e-14,54.33507,0.2665388,26.96245,54.60161,0,0,0,-4.440892e-16
naive,2026-01-13 01:45:00,775,1.75,31.19986,3221.433,50.88811,4.26252,40.25798,1,1,2255.003,2254.686,542.5016,298.3555,840.8571,2,0,0,40.85709,800,0,50.88811,206.9088,0.1034544,0.1383201,0.3172331,0,250,0.3172331,1712.184,29.02492,51.32531,0,4.26252,11.23306,468.0356,355.3712,112.6644,656.0582,0,1261.728,0,-5.684342e-14,2.814415e-14,4.263256e-14,50.88811,0,29.02492,54.70764,0,0,0,0
naive,2026-01-13 02:00:00,776,2,30.96679,3178.587,28.16248,0,11.62187,1,1,2225.011,2224.694,570.233,308.0604,878.2933,2,21.18795,0.09585235,57.00954,800,0,6.97453,205.1326,0.1025663,0.1302874,0.3172331,0,250,0.3172331,1654.461,40.60594,51.57044,0,0,0,459.3663,341.5729,117.7934,649.6333,0,1241.25,0,-5.684342e-14,-3.280709e-14,4.263256e-14,28.16248,0,11.62187,27.50494,0,0.09585235,28.98406,-9.298118e-16
naive,2026-01-13 02:15:00,777,2.25,30.5509,3205.169,34.19275,0,15.61945,1,1,2243.618,2243.301,577.1727,310.5575,887.7302,2,25.9141,0.09096846,61.72511,800,0,8.278654,203.0306,0.1015153,0.129169,0.3172331,0,250,0.3172331,1666.128,44.17004,52.00786,0,0,0,458.8738,340.7632,118.1106,651.3207,0,1244.133,0,5.684342e-14,-4.246603e-14,4.263256e-14,34.19275,0,15.61945,20.40124,0,0.09096846,28.55059,-4.121703e-15
naive,2026-01-13 02:30:00,778,2.5,30.38849,3199.569,40.25165,0.2186145,5.769541,1,1,2239.698,2239.381,584.4326,312.8406,897.2732,2,33.62603,0.05471013,63.59242,800,0,6.625612,201.3423,0.1006711,0.1278454,0.3172331,0,250,0.3172331,1654.948,45.5889,52.17867,0,0.1639044,0,456.4045,337.2445,119.16,650.0851,0,1241.752,0,-5.684342e-14,-1.987299e-14,4.263256e-14,40.25165,0.05471013,5.769541,11.99474,0,0,39.81936,2.296774e-15
naive,2026-01-13 02:45:00,779,2.75,30.31239,3198.797,43.83718,1.362626,21.15595,1,1,2239.158,2238.84,588.0746,313.5281,901.6027,2,41.34382,0.3120894,59.94683,800,0,2.493362,200.6872,0.1003436,0.1267823,0.3172331,0,250,0.3172331,1650.766,43.0119,52.2587,0,1.050537,0,455.5173,335.8193,119.698,649.3474,0,1241.716,0,5.684342e-14,-1.357248e-14,4.263256e-14,43.83718,0.3120894,21.15595,5.242343,0,0,21.85595,2.831069e-15
naive,2026-01-13 03:00:00,780,3,30.19825,3141.003,46.07657,0,13.20413,1,1,2198.702,2198.385,602.0529,318.4969,920.5499,2,51.37662,0.6805242,68.49273,800,0,0,200.6557,0.1003278,0.1263698,0.3172331,0,250,0.3172331,1596.332,49.20613,52.37875,0,0,0,446.1477,323.9183,122.2294,642.4152,0,1225.904,0,0,-5.628831e-14,4.263256e-14,46.07657,0,13.20413,2.622611,0,5.98057,36.00201,1.776357e-15
naive,2026-01-13 03:15:00,781,3.25,30.1333,3188.576,56.69393,0.6416203,40.96201,1,1,2232.003,2231.686,601.6754,317.5227,919.1981,2,58.16665,1.120642,59.91081,800,0,0,200.6241,0.100312,0.1263499,0.3172331,0,250,0.3172331,1630.011,43.0719,52.44706,0,0,0,452.2495,330.2735,121.976,647.7962,0,1236.59,0,1.136868e-13,4.474199e-14,4.263256e-14,56.69393,0.6416203,40.96201,2.496261,0,1.951733,2.109886,-1.776357e-15
naive,2026-01-13 03:30:00,782,3.5,29.83555,3220.326,61.95585,0,17.05217,1,1,2254.228,2253.911,602.1316,316.8959,919.0276,2,65.12669,0.4653136,53.43559,800,0,0,200.5925,0.1002962,0.12633,0.3172331,0,250,0.3172331,1651.779,38.54392,52.76022,0,0,0,453.7415,332.4778,121.2637,649.3737,0,1239.392,0,0,4.513057e-14,4.263256e-14,61.95585,0,17.05217,2.369931,0,3.636155,21.49175,5.77316e-15
naive,2026-01-13 03:45:00,783,3.75,29.50185,3207.647,67.97904,4.162401,14.05368,1,1,2245.353,2245.036,611.8233,321.1612,932.9844,2,65.18811,0.4693861,67.32694,800,0,2.243621,200,0.1,0.1263101,0.3172331,0,250,0.3172331,1633.213,48.7437,53.11119,0.547316,3.693015,0,448.6403,326.3295,122.3108,647.4907,0,1242.546,0,-5.684342e-14,-1.110223e-16,4.263256e-14,67.43173,0.4693861,14.05368,2.243621,0,0,34.69002,2.775558e-15
naive,2026-01-13 04:00:00,784,4,29.57461,3251.758,73.8029,0,45.19446,1,1,2276.23,2275.913,989.1844,427.4581,1416.642,3,70.08828,0.4439613,46.11024,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1286.729,33.35629,53.03466,3.714622,0,11.83817,455.5383,257.5109,198.0273,687.3381,0,1321.42,0,0,1.24345e-13,4.263256e-14,70.08828,0,33.35629,0,500,0.4439613,0,2.220446e-15
naive,2026-01-13 04:15:00,785,4.25,29.63562,3191.704,83.20508,0,50.46566,1,1,2234.193,2233.875,552.4425,302.7379,855.1804,2,0,0,55.18037,800,0,79.49668,305.0432,0.1525216,0.2046279,0.3172331,0,250,0.3172331,1681.433,39.89072,52.9705,3.7084,0,10.57494,447.7266,336.955,110.7717,641.8121,0,1230.429,0,5.684342e-14,-9.325873e-14,4.263256e-14,79.49668,0,39.89072,80.97987,0,0,0,0
naive,2026-01-13 04:30:00,786,4.5,29.36805,3207.672,102.2333,0,47.33983,1,1,2245.37,2245.053,560.3753,306.2351,866.6104,2,0,0,66.61036,800,0,95.1842,281.1991,0.1405996,0.1920812,0.3172331,0,250,0.3172331,1684.678,48.29621,53.25191,7.049073,0,0,447.3281,335.6256,111.7025,641.8607,0,1235.973,0,5.684342e-14,-3.891332e-14,4.263256e-14,95.1842,0,47.33983,95.80459,0,0,0.9563806,0
naive,2026-01-13 04:45:00,787,4.75,29.34697,3179.547,120.6129,0,52.73517,1,1,2225.683,2225.365,552.409,302.7232,855.1322,2,0,0,55.13217,800,0,120.6129,251.0016,0.1255008,0.177067,0.3172331,0,250,0.3172331,1672.956,39.98319,53.27409,0,0,12.75198,443.2012,333.1366,110.0646,638.399,0,1216.865,0,0,2.425837e-14,4.263256e-14,120.6129,0,39.98319,126.9267,0,0,0,0
naive,2026-01-13 05:00:00,788,5,29.31859,3274.669,161.6159,0,63.17266,1,1,2292.268,2291.951,544.012,299.0214,843.0333,2,0,0,43.03335,800,0,151.4222,213.1066,0.1065533,0.158052,0.3172331,0,250,0.3172331,1747.939,31.2186,53.30393,10.1937,0,31.95406,456.1769,347.8517,108.3252,653.2321,0,1264.081,0,-5.684342e-14,9.714451e-16,4.263256e-14,151.4222,0,31.2186,154.694,0,0,0,0
naive,2026-01-13 05:15:00,789,5.25,29.37451,3212.347,199.1207,0,44.92141,1,1,2248.643,2248.325,652.0302,329.8447,981.8749,2,141.1951,1.168054,39.51181,800,0,52.29204,200,0.1,0.1341901,0.3172331,0,250,0.3172331,1596.295,28.64622,53.24512,5.63365,0,16.27519,448.0435,318.0628,129.9807,651.1504,0,1252.118,0,0,2.137179e-15,4.263256e-14,193.4871,0,28.64622,52.29204,0,1.168054,0,4.440892e-15
naive,2026-01-13 05:30:00,790,5.5,29.40257,3201.207,239.6732,0,44.55789,1,1,2240.845,2240.528,1114.594,462.8801,1577.474,4,237.0778,1.579403,38.81726,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1125.933,28.13395,53.2156,2.595377,0,16.42394,446.7646,224.481,222.2836,690.6356,0,1325.881,0,5.684342e-14,1.24345e-13,4.263256e-14,237.0778,0,28.13395,0,500,1.579403,0,5.084821e-14
naive,2026-01-13 05:45:00,791,5.75,29.35482,3206.652,299.7338,0.6187922,58.92566,1,1,2244.656,2244.339,555.2506,303.9759,859.2265,2,0,0,59.22654,800,0,279.5728,255.0241,0.1275121,0.2046279,0.3172331,0,250,0.3172331,1689.088,42.9488,53.26583,20.77973,0,15.97686,447.0563,336.4068,110.6495,643.5647,0,1263.05,0,-5.684342e-14,-7.993606e-15,4.263256e-14,278.9541,0.6187922,42.9488,279.6878,0,0,0,-1.44329e-14
naive,2026-01-13 06:00:00,792,6,29.41566,3254.522,345.7572,5.67513,64.73723,1,1,2278.166,2277.848,635.841,326.6067,962.4477,2,108.4189,0.260719,53.76809,800,0,219.936,200,0.1,0.160585,0.3172331,0,250,0.3172331,1642.007,38.96437,53.20183,17.40236,5.414411,25.77286,454.3358,327.4665,126.8694,659.213,0,1297.933,0,1.136868e-13,-2.053913e-15,4.263256e-14,328.3549,0.260719,38.96437,219.936,0,0,0,-1.854072e-14
naive,2026-01-13 06:15:00,793,6.25,29.488,3296.115,372.258,0,51.15827,1,1,2307.281,2306.964,1216.429,492.5857,1709.015,4,364.7523,2.119316,42.14308,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.535,30.51563,53.12576,7.505686,0,20.64264,460.8736,217.8316,243.042,714.5406,0,1382.262,0,-1.705303e-13,1.24345e-13,4.263256e-14,364.7523,0,30.51563,0,500,2.119316,0,-2.087219e-14
naive,2026-01-13 06:30:00,794,6.5,29.54995,3320.529,397.4451,0,53.27721,1,1,2324.37,2324.053,559.7778,305.9717,865.7495,2,0,0,65.74954,800,0,393.4211,226.5621,0.113281,0.2046279,0.3172331,0,250,0.3172331,1764.275,47.5764,53.0606,4.023952,0,5.700819,464.9199,352.8899,112.0301,660.0018,0,1267.252,0,0,-7.993606e-15,4.263256e-14,393.4211,0,47.5764,398.0016,0,0,0,0
naive,2026-01-13 06:45:00,795,6.75,29.39391,3326.288,419.4484,0,58.62993,1,1,2328.402,2328.085,805.5477,376.3255,1181.873,3,319.3846,2.072888,60.41569,800,0,100.0638,201.5105,0.1007552,0.1426628,0.3172331,0,250,0.3172331,1522.537,43.79223,53.22471,0,0,14.8377,464.133,303.4955,160.6374,682.7787,0,1305.68,0,-5.684342e-14,2.514655e-14,4.263256e-14,419.4484,0,43.79223,106.1056,0,2.072888,0,7.105427e-15
naive,2026-01-13 07:00:00,796,7,29.10901,3396.861,424.0132,0,38.85799,1,1,2377.803,2377.485,894.489,403.0414,1297.53,3,424.4104,1.737681,71.38233,800,0,0,201.4787,0.1007394,0.1268882,0.3172331,0,250,0.3172331,1482.996,51.90408,53.52435,0,0,0,471.0378,293.7785,177.2593,696.8199,0,1333.425,0,-1.136868e-13,3.905209e-14,4.263256e-14,424.0132,0,38.85799,5.914942,0,2.134893,13.0461,-9.769963e-15
naive,2026-01-13 07:15:00,797,7.25,29.13225,3381.39,428.601,0,54.89715,1,1,2366.973,2366.656,893.6704,403.3188,1296.989,3,419.0447,4.127974,73.81661,800,0,5.788074,200,0.1,0.1268682,0.3172331,0,250,0.3172331,1472.986,53.66039,53.49992,3.768226,0,1.236752,469.13,291.9432,177.1868,695.5071,0,1337.327,0,1.705303e-13,2.775558e-17,4.263256e-14,424.8327,0,53.66039,5.788074,0,4.127974,0,-6.483702e-14
naive,2026-01-13 07:30:00,798,7.5,29.06232,3399.657,411.1632,5.637838,67.65822,1,1,2379.76,2379.443,1264.213,509.2571,1773.47,4,401.6911,0.2867806,71.49227,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.23,52.01073,53.57346,9.472119,5.351057,15.64749,470.9464,220.7002,250.2462,733.0538,0,1431.407,0,0,1.24345e-13,4.263256e-14,401.6911,0.2867806,52.01073,0,500,0,0,5.684342e-14
naive,2026-01-13 07:45:00,799,7.75,29.25548,3455.679,381.8825,5.967702,47.80778,1,1,2418.976,2418.658,564.517,308.061,872.578,2,0,0,72.57796,800,0,361.5069,234.5406,0.1172703,0.2046279,0.3172331,0,250,0.3172331,1854.141,52.68842,53.37031,21.20694,5.136417,0,480.7283,368.4776,112.2507,676.5385,0,1338.478,0,-1.136868e-13,4.884981e-14,4.263256e-14,360.6756,0.8312857,47.80778,361.5069,0,0,4.880632,-1.64313e-14
naive,2026-01-13 08:00:00,800,8,29.52232,3425.71,344.7858,266.2858,47.93783,1,1,2397.997,2397.68,851.9746,412.5638,1264.538,3,186.8089,181.8788,95.8507,800,0,138.0149,200,0.1,0.1476868,0.3172331,0,250,0.3172331,1545.705,69.37879,53.08966,19.96203,84.40699,0,479.3555,308.9838,170.3717,721.5476,0,1563.406,0,-1.705303e-13,1.776357e-15,4.263256e-14,324.8238,181.8788,47.93783,138.0149,0,0,21.44096,-2.842171e-14
naive,2026-01-13 08:15:00,801,8.25,29.74214,3416.723,301.203,271.105,45.65936,1,1,2391.706,2391.389,1318.97,548.7074,1867.677,4,272.9843,182.5618,112.1312,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.419,80.9658,52.85846,28.21875,88.54321,0,480.42,215.4159,265.0041,764.1233,0,1670.195,0,-2.273737e-13,1.24345e-13,4.263256e-14,272.9843,182.5618,45.65936,0,500,0,35.30644,0
naive,2026-01-13 08:30:00,802,8.5,29.89179,3463.763,235.8525,274.6476,38.49798,1,1,2424.634,2424.317,588.4851,318.6273,907.1123,2,0,0,107.1123,800,0,415.0666,221.1507,0.1105753,0.2046279,0.3172331,0,250,0.3172331,1835.832,77.2136,52.70107,7.41707,88.0164,0,488.65,369.9854,118.6646,688.6127,0,1482.559,0,0,-7.993606e-15,4.263256e-14,228.4355,186.6312,38.49798,415.0666,0,0,38.71562,-2.842171e-14
naive,2026-01-13 08:45:00,803,8.75,30.11119,3488.319,182.925,282.9268,44.48752,1,1,2441.823,2441.506,816.3686,406.4588,1222.827,3,106.1772,190.0642,126.5859,800,0,76.74774,201.929,0.1009645,0.1392554,0.3172331,0,250,0.3172331,1625.138,91.02927,52.47031,0,92.86264,0,494.5196,329.1239,165.3957,735.5826,0,1572.324,0,1.136868e-13,3.885781e-15,4.263256e-14,182.925,190.0642,44.48752,84.46354,0,0,46.54175,0
naive,2026-01-13 09:00:00,804,9,30.48406,3465.42,141.4809,278.6115,42.41418,1,1,2425.794,2425.477,849.4998,416.7998,1266.3,3,142.0285,194.6507,129.6205,800,0,0,201.8972,0.1009486,0.1271517,0.3172331,0,250,0.3172331,1575.977,92.82479,52.07816,0,83.96088,0,495.3883,321.8412,173.547,738.641,0,1563.527,0,1.136868e-13,1.082467e-15,4.263256e-14,141.4809,194.6507,42.41418,7.588652,0,0.5475943,50.41061,2.842171e-14
naive,2026-01-13 09:15:00,805,9.25,30.61829,3486.493,119.8595,281.321,70.62541,1,1,2440.545,2440.228,844.0987,418.0713,1262.17,3,111.3237,192.2764,158.5699,800,0,7.46152,200,0.1,0.1271317,0.3172331,0,250,0.3172331,1596.129,113.386,51.93698,1.07427,89.04458,0,499.908,326.9424,172.9656,745.0137,0,1587.053,0,0,-4.163336e-16,4.263256e-14,118.7852,192.2764,70.62541,7.46152,0,0,42.76057,2.842171e-14
naive,2026-01-13 09:30:00,806,9.5,30.97786,3557.099,99.9715,286.4557,92.85713,1,1,2489.969,2489.652,1237.62,533.1446,1770.765,4,102.3359,193.9703,174.4587,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1252.032,124.2455,51.5588,0,92.48541,0,514.1977,258.5541,255.6436,791.6988,0,1684.931,0,0,1.24345e-13,4.263256e-14,99.9715,193.9703,92.85713,0,500,2.36435,31.38835,-4.263256e-14
naive,2026-01-13 09:45:00,807,9.75,31.31603,3560.069,97.69513,289.8869,90.34162,1,1,2492.048,2491.731,646.465,344.1876,990.6526,2,0,0,190.6526,800,0,292.5658,251.7759,0.125888,0.2046279,0.3172331,0,250,0.3172331,1845.266,135.2626,51.20313,3.458042,91.55822,0,518.6109,384.0114,134.5994,728.1991,0,1562.698,0,0,-7.993606e-15,4.263256e-14,94.23708,198.3287,90.34162,292.5658,0,0,44.92101,-2.842171e-14
naive,2026-01-13 10:00:00,808,10,31.60219,3594.212,91.68634,290.68,94.56019,1,1,2515.949,2515.631,715.402,374.5785,1089.98,3,0,65.20274,224.7777,800,0,206.9451,200,0.1,0.1585396,0.3172331,0,250,0.3172331,1800.229,158.9589,50.90216,18.21618,92.00232,0,527.0372,377.1094,149.9278,751.6878,0,1636.238,0,1.136868e-13,7.049916e-15,4.263256e-14,73.47016,198.6777,94.56019,206.9451,0,0,64.39866,2.842171e-14
naive,2026-01-13 10:15:00,809,10.25,32.04892,3607.322,88.31493,288.7173,131.633,1,1,2525.125,2524.808,1282.815,557.3286,1840.143,4,66.52504,201.0647,272.5535,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1241.993,191.771,50.43231,21.78988,87.65259,0,534.4612,262.8769,271.5842,820.2055,0,1772.463,0,0,1.24345e-13,4.263256e-14,66.52504,201.0647,131.633,0,500,0,60.13797,1.136868e-13
naive,2026-01-13 10:30:00,810,10.5,32.21607,3599.812,70.68634,287.2427,145.3846,1,1,2519.868,2519.551,724.4983,378.5885,1103.087,3,0,0,303.0868,800,0,259.8281,259.9603,0.1299802,0.2046279,0.3172331,0,250,0.3172331,1795.053,212.8492,50.25652,11.82433,86.27664,0,535.4322,381.4203,154.0118,760.0089,0,1632.703,0,0,1.056932e-13,4.263256e-14,58.86201,200.966,145.3846,259.8281,0,0,67.46462,2.842171e-14
naive,2026-01-13 10:45:00,811,10.75,32.60474,3657.734,63.43783,286.5051,186.544,1,1,2560.414,2560.096,773.0891,400.0098,1173.099,3,0,19.74449,353.3543,800,0,239.6777,200,0.1,0.1636932,0.3172331,0,250,0.3172331,1787.007,247.0519,49.84774,3.759221,86.76152,0,549.0352,383.1919,165.8432,783.2017,0,1666.473,0,0,-4.227174e-14,4.263256e-14,59.67861,199.7436,186.544,239.6777,0,0,60.50793,0
naive,2026-01-13 11:00:00,812,11,32.75146,3690.2,67.04021,290.7979,196.3923,0,0,2583.14,2582.823,1337.931,583.1066,1921.038,4,54.08346,205.4098,361.5443,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1244.892,252.3537,49.69343,12.95675,85.38809,0,555.8319,267.8719,287.96,0,850.9784,4794.121,0,2.273737e-13,1.24345e-13,4.263256e-14,54.08346,205.4098,196.3923,0,500,0,55.96138,0
naive,2026-01-13 11:15:00,813,11.25,32.92313,3724.971,53.4817,294.983,211.9233,0,0,2607.48,2607.162,787.1801,406.2218,1193.402,3,0,0,393.4019,800,0,256.2191,260.8626,0.1304313,0.2046279,0.3172331,0,250,0.3172331,1819.982,274.0496,49.51287,0,92.24563,0,563.3585,393.2159,170.1426,0,799.4377,4500.329,0,0,1.056932e-13,4.263256e-14,53.4817,202.7374,211.9233,260.2378,0,0,62.12634,2.842171e-14
naive,2026-01-13 11:30:00,814,11.5,33.05921,3719.784,47.47539,295.3162,233.4855,0,0,2603.848,2603.531,822.3186,421.7126,1244.031,3,0,10.91926,433.1119,800,0,240.5742,200.678,0.100339,0.1642614,0.3172331,0,250,0.3172331,1781.213,301.2407,49.36975,0,91.29812,0,564.3992,386.0881,178.3111,0,807.8007,4544.852,0,0,1.826317e-14,4.263256e-14,47.47539,204.0181,233.4855,243.2861,0,0,67.75526,0
naive,2026-01-13 11:45:00,815,11.75,33.39289,3724.488,62.81593,294.5623,247.1626,0,0,2607.142,2606.824,1019.098,502.1206,1521.218,4,53.31101,204.8607,463.0464,800,0,2.585565,200,0.1,0.126364,0.3172331,0,250,0.3172331,1587.727,320.8249,49.0188,6.91936,89.7016,0,569.6451,346.909,222.7362,0,849.0296,4781.188,0,0,1.110223e-16,4.263256e-14,55.89657,204.8607,247.1626,2.585565,0,0,73.66232,0
naive,2026-01-13 12:00:00,816,12,33.54425,3733.327,76.11295,297.1675,266.7882,0,0,2613.329,2613.012,1396.414,603.5862,2000,4,58.34345,203.7556,502.7153,735.1857,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1216.598,347.701,44.90111,17.7695,93.41194,0,573.0818,266.79,306.2917,0,870.3762,4928.343,0,0,1.24345e-13,4.263256e-14,58.34345,203.7556,266.7882,0,500,0,80.91286,0
naive,2026-01-13 12:15:00,817,12.25,33.82395,3747.738,55.00014,292.9047,299.6259,0,0,2623.417,2623.1,902.4074,457.0196,1359.427,3,0,0,559.4271,800,0,258.7576,260.228,0.130114,0.2046279,0.3172331,0,250,0.3172331,1720.692,385.6737,48.56544,0,89.14731,0,579.2018,379.8969,199.3049,0,836.9166,4702.184,0,1.136868e-13,-1.216804e-13,4.263256e-14,55.00014,203.7574,299.6259,260.9992,0,0,86.04781,-2.842171e-14
naive,2026-01-13 12:30:00,818,12.5,33.94544,3739.463,53.51505,304.3242,350.0385,0,0,2617.624,2617.307,929.9311,469.1534,1399.084,3,0,15.39435,583.6901,800,0,240.0644,200.1709,0.1000855,0.1638617,0.3172331,0,250,0.3172331,1687.376,401.8336,48.43766,0,102.3805,0,579.6331,373.6438,205.9894,0,842.7972,4757.498,0,0,1.59317e-14,4.263256e-14,53.51505,201.9437,350.0385,240.748,0,0,51.79509,0
naive,2026-01-13 12:45:00,819,12.75,34.35088,3729.395,43.49054,300.405,368.8405,0,0,2610.576,2610.259,1122.864,548.1663,1671.031,4,50.78617,205.3463,614.8981,800,0,0,200.1394,0.1000697,0.1260447,0.3172331,0,250,0.3172331,1487.395,421.3238,48.01124,0,95.0587,0,583.8383,332.6461,251.1922,0,880.8125,4954.432,0,-1.136868e-13,3.969047e-15,4.263256e-14,43.49054,205.3463,368.8405,0.5575651,0,7.295629,52.48329,-1.421085e-14
naive,2026-01-13 13:00:00,820,13,34.84858,3769.453,30.27856,301.3839,400.4901,0,0,2638.617,2638.3,1144.613,558.3781,1702.991,4,45.5422,205.6432,651.8058,800,0,0,200.1079,0.1000539,0.1260248,0.3172331,0,250,0.3172331,1493.687,444.0175,47.48779,0,95.74069,0,597.4243,338.1941,259.2301,0,896.5723,5042.876,0,-2.273737e-13,-2.162159e-14,4.263256e-14,30.27856,205.6432,400.4901,0.4315402,0,15.26364,43.52738,-7.105427e-15
naive,2026-01-13 13:15:00,821,13.25,35.12663,3737.827,30.06574,300.9131,409.7324,0,0,2616.479,2616.162,1178.758,572.4521,1751.21,4,53.76961,210.8768,686.5635,800,0,0,200.0764,0.1000382,0.126005,0.3172331,0,250,0.3172331,1437.404,466.1677,47.19535,0,90.03629,0,596.5427,327.7201,268.8226,0,900.1722,5053.165,0,0,-1.970646e-14,4.263256e-14,30.06574,210.8768,409.7324,0.3055352,0,23.70387,56.43529,-3.552714e-14
naive,2026-01-13 13:30:00,822,13.5,35.58075,3729.335,40.7953,300.3447,438.6704,0,0,2610.535,2610.218,1194.123,578.694,1772.817,4,58.23796,209.5753,705.0033,800,0,0,200.0449,0.1000224,0.1259852,0.3172331,0,250,0.3172331,1416.095,476.1268,46.71774,0,90.76934,0,602.0443,326.5813,275.4629,0,905.2754,5083.034,0,1.136868e-13,-2.725598e-14,4.263256e-14,40.7953,209.5753,438.6704,0.1795501,0,17.44266,37.45641,2.131628e-14
naive,2026-01-13 13:45:00,823,13.75,35.8822,3723.332,49.16689,300.8342,453.0194,0,0,2606.332,2606.015,1220.996,590.7552,1811.752,4,56.44084,205.0432,750.2676,800,0,0,200.0134,0.1000067,0.1259653,0.3172331,0,250,0.3172331,1385.018,504.8869,46.40068,0,95.79103,0,605.7071,321.8759,283.8312,0,912.6311,5132.51,0,0,3.252953e-14,4.263256e-14,49.16689,205.0432,453.0194,0.05358475,0,7.273944,51.86744,0
naive,2026-01-13 14:00:00,824,14,36.38208,3713.641,52.21459,295.7923,477.0035,1,1,2599.549,2599.231,1409.383,590.617,2000,4,49.99936,206.0572,774.7201,469.2234,500,0,324.9819,0.162491,0.1259455,0.3172331,0,250,0.3172331,1189.848,518.2438,26.90699,2.215232,89.73513,0,611.9506,280.098,331.8526,870.715,0,1869.774,0,0,-1.044997e-13,4.263256e-14,49.99936,206.0572,477.0035,0,500,0,41.24036,0
naive,2026-01-13 14:15:00,825,14.25,36.59818,3685.897,62.73787,302.7431,490.6744,1,1,2580.128,2579.811,1081.863,536.1323,1617.995,4,0,0,817.9949,800,0,252.0518,261.9178,0.1309589,0.2046363,0.3172331,0,250,0.3172331,1497.948,545.7781,45.64766,17.38488,96.04432,0,610.7967,354.611,256.1857,890.7433,0,1925.798,0,-1.136868e-13,-1.132427e-13,4.263256e-14,45.353,206.6988,490.6744,252.0518,0,0,55.10372,-2.842171e-14
naive,2026-01-13 14:30:00,826,14.5,36.58565,3673.248,53.77884,300.801,490.6528,1,1,2571.274,2570.957,1109.945,548.5126,1658.458,4,0,9.402524,849.0555,800,0,247.5063,200,0.1,0.1649258,0.3172331,0,250,0.3172331,1461.011,566.5873,45.66083,4.851346,92.81972,0,608.5023,345.7541,262.7481,894.2667,0,1905.648,0,-2.273737e-13,-1.082467e-15,4.263256e-14,48.9275,207.9813,490.6528,247.5063,0,0,75.93454,2.842171e-14
naive,2026-01-13 14:45:00,827,14.75,36.962,3702.118,52.70261,292.5339,529.0321,1,1,2591.483,2591.166,1414.679,585.3211,2000,4,59.23872,205.3274,854.482,380.9519,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1176.487,567.6358,21.55474,0,87.20643,0,619.3526,281.175,338.1777,866.4961,0,1859.174,0,-2.273737e-13,1.24345e-13,4.263256e-14,52.70261,205.3274,529.0321,0,500,6.536107,38.60364,-6.394885e-14
naive,2026-01-13 15:00:00,828,15,37.11231,3691.87,66.85459,297.1551,547.0055,1,1,2584.309,2583.992,1122.611,554.0961,1676.707,4,0,0,876.7068,800,0,271.4715,257.0495,0.1285247,0.2046279,0.3172331,0,250,0.3172331,1461.381,581.3457,45.10692,0,92.53816,0,620.0885,350.6491,269.4394,904.7452,0,1918.373,0,1.136868e-13,1.056932e-13,4.263256e-14,66.85459,204.6169,547.0055,271.8501,0,0,34.34012,0
naive,2026-01-13 15:15:00,829,15.25,37.13103,3670.7,72.48523,296.7748,528.6626,1,1,2569.49,2569.173,1154.165,568.0066,1722.171,4,0,49.01653,873.1548,800,0,226.2664,200.4424,0.1002212,0.1618603,0.3172331,0,250,0.3172331,1415.008,578.8595,45.08723,0,93.9771,0,616.8375,339.69,277.1475,907.6967,0,1926.781,0,1.136868e-13,4.060641e-14,4.263256e-14,72.48523,202.7977,528.6626,228.036,0,0,50.19697,5.684342e-14
naive,2026-01-13 15:30:00,830,15.5,37.18686,3713.987,66.52842,293.0147,546.5863,1,1,2599.791,2599.474,1325.466,635.4456,1960.912,4,67.9151,200.9705,892.0263,800,0,0,200.4109,0.1002054,0.1262156,0.3172331,0,250,0.3172331,1274.008,590.972,45.02851,0,92.04426,0,625.0332,306.2927,318.7405,941.7383,0,1991.596,0,-1.136868e-13,2.992051e-14,4.263256e-14,66.52842,200.9705,546.5863,1.643442,0,1.386684,44.38571,-1.421085e-14
naive,2026-01-13 15:45:00,831,15.75,37.10299,3666.004,62.05915,290.7915,541.0732,1,1,2566.203,2565.886,1331.801,638.1979,1969.999,4,68.25525,202.9224,898.8213,800,0,0,200.3793,0.1001897,0.1261958,0.3172331,0,250,0.3172331,1234.085,596.0768,45.11673,0,87.86907,0,615.5925,296.0378,319.5546,934.2357,0,1969.289,0,-1.136868e-13,1.565414e-14,4.263256e-14,62.05915,202.9224,541.0732,1.517246,0,6.196104,55.00364,-1.421085e-14
naive,2026-01-13 16:00:00,832,16,37.19648,3686.458,73.12397,284.7504,529.9405,1,1,2580.52,2580.203,1340.646,640.831,1981.477,4,78.89808,201.6313,900.9473,800,0,0,200.3478,0.1001739,0.1261759,0.3172331,0,250,0.3172331,1239.557,596.8129,45.0184,0,83.11911,0,620.558,298.0861,322.4719,938.9171,0,1970.569,0,-1.136868e-13,-5.440093e-14,4.263256e-14,73.12397,201.6313,529.9405,1.39107,0,5.774109,66.8724,0
naive,2026-01-13 16:15:00,833,16.25,37.1569,3680.99,87.50374,290.3749,502.7941,1,1,2576.693,2576.376,1334.387,636.2971,1970.684,4,93.81708,198.6123,878.2548,800,0,0,200.3162,0.1001581,0.1261561,0.3172331,0,250,0.3172331,1241.989,582.0588,45.06002,0,91.76258,0,618.9896,298.3584,320.6312,934.6555,0,1976.909,0,-1.136868e-13,9.520162e-15,4.263256e-14,87.50374,198.6123,502.7941,1.264914,0,6.313338,79.26469,-4.263256e-14
naive,2026-01-13 16:30:00,834,16.5,37.43529,3627.7,105.3834,286.2238,504.2841,1,1,2539.39,2539.073,1344.061,638.2595,1982.321,4,113.1733,194.2618,874.8859,800,0,0,200.2847,0.1001423,0.1261362,0.3172331,0,250,0.3172331,1195.011,577.8776,44.76723,0,91.96196,0,614.5492,289.2006,325.3486,927.4601,0,1963.191,0,1.136868e-13,5.617729e-14,4.263256e-14,105.3834,194.2618,504.2841,1.138778,0,7.789876,73.59346,0
naive,2026-01-13 16:45:00,835,16.75,37.58754,3606.116,122.3725,280.0887,500.357,1,1,2524.282,2523.964,1334.21,632.3816,1966.592,4,126.0772,191.9368,848.5781,800,0,0,200.2532,0.1001266,0.1261163,0.3172331,0,250,0.3172331,1189.754,559.4673,44.6071,0,88.15193,0,613.3789,289.1,324.2789,921.4816,0,1944.842,0,0,4.807266e-14,4.263256e-14,122.3725,191.9368,500.357,1.012662,0,3.70468,59.11031,-2.842171e-14
naive,2026-01-13 17:00:00,836,17,37.41936,3585.13,146.0037,271.3546,460.1279,1,1,2509.591,2509.274,1338.336,631.1688,1969.505,4,151.5612,189.1956,828.7481,800,0,0,200.2216,0.1001108,0.1260965,0.3172331,0,250,0.3172331,1170.937,547.5084,44.78398,0,82.15894,0,607.0802,283.2545,323.8257,914.4234,0,1920.189,0,-1.136868e-13,-5.218048e-14,4.263256e-14,146.0037,189.1956,460.1279,0.8865652,0,5.557515,87.3805,-2.842171e-14
naive,2026-01-13 17:15:00,837,17.25,37.25699,3608.582,167.4577,266.7414,421.0504,1,1,2526.007,2525.69,1331.768,625.4118,1957.18,4,175.6142,185.0404,796.5249,800,0,0,200.1901,0.1000951,0.1260766,0.3172331,0,250,0.3172331,1193.922,527.2549,44.95475,0,81.70101,0,608.4227,287.5722,320.8505,912.984,0,1916.328,0,-1.136868e-13,-5.459522e-14,4.263256e-14,167.4577,185.0404,421.0504,0.7604886,0,8.156501,106.2045,-2.842171e-14
naive,2026-01-13 17:30:00,838,17.5,37.20287,3613.347,198.3505,259.5444,421.8202,1,1,2529.343,2529.025,1315.688,614.5819,1930.269,4,207.0621,183.3756,739.8319,800,0,0,200.1586,0.1000793,0.1260568,0.3172331,0,250,0.3172331,1213.338,490.0476,45.01168,0,76.16888,0,608.3537,291.8302,316.5235,906.4121,0,1893.577,0,0,3.63598e-15,4.263256e-14,198.3505,183.3756,421.8202,0.6344318,0,8.711577,68.22748,2.842171e-14
naive,2026-01-13 17:45:00,839,17.75,36.95601,3581.586,226.9194,259.8571,384.6423,1,1,2507.11,2506.793,1308.493,608.3122,1916.806,4,233.1062,183.499,700.2004,800,0,0,200.1271,0.1000635,0.1260369,0.3172331,0,250,0.3172331,1198.299,465.1795,45.27132,0,76.35808,0,599.0935,286.343,312.7505,894.6552,0,1870.098,0,-2.273737e-13,-2.833844e-14,4.263256e-14,226.9194,183.499,384.6423,0.5083949,0,6.18682,80.53718,2.842171e-14
naive,2026-01-13 18:00:00,840,18,36.93161,3528.54,253.1685,0,370.7406,1,1,2469.978,2469.661,1179.886,548.0096,1727.896,4,263.4205,1.047276,663.4279,800,0,0,200.0956,0.1000478,0.1260171,0.3172331,0,250,0.3172331,1289.775,440.8791,45.29698,0,0,0,589.8422,308.0042,281.838,856.0138,0,1661.068,0,0,3.971823e-14,4.263256e-14,253.1685,0,370.7406,0.3823778,0,11.29932,70.13848,2.4869e-14
naive,2026-01-13 18:15:00,841,18.25,36.89883,3468.607,292.1735,0,342.7765,1,1,2428.025,2427.708,1166.767,538.6037,1705.37,4,293.8706,0.2281818,611.2716,800,0,0,200.0641,0.100032,0.1259973,0.3172331,0,250,0.3172331,1260.941,406.3791,45.33145,0,0,0,579.3249,300.8596,278.4653,839.4632,0,1627.929,0,0,-5.653811e-14,4.263256e-14,292.1735,0,342.7765,0.2563805,0,1.92534,63.60265,2.442491e-14
naive,2026-01-13 18:30:00,842,18.5,36.75429,3457.033,320.0008,0,313.6565,1,0,2419.923,2419.606,1182.486,541.3863,1723.873,4,328.7334,0.2344295,594.9047,800,0,0,200.0326,0.1000163,0.1259774,0.3172331,0,250,0.3172331,1237.119,396.1861,45.48346,0,0,0,575.2096,294.0602,281.1494,835.4465,0,1619.724,0,-1.136868e-13,-1.301736e-14,4.263256e-14,320.0008,0,313.6565,0.1304031,0,8.96699,82.52962,3.552714e-15
naive,2026-01-13 18:45:00,843,18.75,36.62391,3411.658,344.6013,0,306.454,0,0,2388.161,2387.843,1158.269,527.8054,1686.074,4,353.1507,1.408293,531.5151,800,0,0,200.0011,0.1000006,0.1259576,0.3172331,0,250,0.3172331,1229.575,354.5252,45.6206,0,0,0,565.7312,291.2738,274.4573,0,819.0792,4453.613,0,0,1.973421e-14,4.263256e-14,344.6013,0,306.454,0.004445466,0,9.957727,48.07124,1.421085e-14
naive,2026-01-13 19:00:00,844,19,36.61401,3404.153,374.4857,0,276.3737,0,0,2382.907,2382.59,1426.958,573.0423,2000,4,372.6963,1.819071,479.6855,645.7992,500,0,324.9696,0.1624848,0.1259378,0.3172331,0,250,0.3172331,955.6321,319.9924,36.83558,1.789391,0,0,564.3411,226.3212,338.0199,0,799.3636,4358.146,0,-2.273737e-13,4.940492e-15,4.263256e-14,372.6963,0,276.3737,0,500,1.819071,43.6187,-6.17284e-14
naive,2026-01-13 19:15:00,845,19.25,36.70703,3394.087,392.2372,0,279.6112,0,0,2375.861,2375.544,823.342,422.1637,1245.506,3,0,0,445.5057,800,0,388.6875,227.7466,0.1138733,0.2046286,0.3172331,0,250,0.3172331,1552.202,296.8599,45.53318,3.549682,0,0,564.0392,368.4991,195.5401,0,790.6628,4303.544,0,-5.684342e-14,-1.640355e-14,4.263256e-14,388.6875,0,279.6112,391.0401,0,0,17.24867,0
naive,2026-01-13 19:30:00,846,19.5,36.79128,3398.227,412.0575,0.2126246,266.3107,0,0,2378.759,2378.442,1007.457,470.0843,1477.542,3,279.4793,1.965141,396.0973,800,0,110.8429,200,0.1,0.1434087,0.3172331,0,250,0.3172331,1370.984,263.67,45.44456,21.7352,0,2.640763,565.9725,326.1951,239.7774,0,796.9076,4369.36,0,0,5.301315e-15,4.263256e-14,390.3223,0.2126246,263.67,110.8429,0,1.752517,0,1.154632e-14
naive,2026-01-13 19:45:00,847,19.75,36.66761,3415.022,416.9229,0,265.1163,0,0,2390.515,2390.198,1422.438,577.562,2000,4,384.1929,3.13027,360.3837,752.2931,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,967.7598,240.2531,42.85685,32.72992,0,24.86322,566.9345,229.5139,337.4206,0,812.9725,4479.594,0,0,1.24345e-13,4.263256e-14,384.1929,0,240.2531,0,500,3.13027,0,2.708944e-14
