controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-13 20:00:00,848,20,36.63628,3402.184,394.0686,0.4579168,236.9123,0,0,2381.529,2381.211,747.8273,388.8731,1136.7,3,0,0,336.7004,800,0,370.6812,232.2471,0.1161235,0.2046279,0.3172331,0,250,0.3172331,1633.384,224.5488,45.60758,23.84534,0,12.36349,564.3421,387.057,177.2851,0,778.8599,4273.554,0,-5.684342e-14,-7.993606e-15,4.263256e-14,370.2233,0.4579168,224.5488,373.7613,0,0,0,-1.115774e-14
naive,2026-01-13 20:15:00,849,20.25,36.3823,3398.877,367.1565,0,208.3037,0,0,2379.214,2378.897,908.1005,433.1001,1341.201,3,222.172,4.450708,314.5779,800,0,128.842,200,0.1,0.1462426,0.3172331,0,250,0.3172331,1470.796,210.4343,45.87471,16.14254,0,0,560.0855,346.2369,213.8487,0,779.337,4262.59,0,0,-7.382983e-15,4.263256e-14,351.014,0,208.3037,128.842,0,4.450708,2.130582,4.440892e-15
naive,2026-01-13 20:30:00,850,20.5,36.2663,3376.877,332.9258,0,186.0655,0,0,2363.814,2363.497,1363.713,561.2053,1924.918,4,333.7355,3.642369,287.5402,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,999.7838,192.6145,45.99671,0,0,0,554.7937,234.6521,320.1417,0,795.8574,4325.469,0,0,1.24345e-13,4.263256e-14,332.9258,0,186.0655,0,500,4.452132,6.548997,2.04281e-14
naive,2026-01-13 20:45:00,851,20.75,35.95893,3389.017,291.0092,5.577905,169.3915,0,0,2372.312,2371.995,697.3526,366.6214,1063.974,3,0,0,263.974,800,0,292.7961,251.7183,0.1258592,0.2046279,0.3172331,0,250,0.3172331,1674.642,177.4773,46.31999,0,3.791047,0,552.4046,389.9487,162.4559,0,756.5702,4115.565,0,1.136868e-13,-6.483702e-14,4.263256e-14,291.0092,1.786858,169.3915,298.7821,0,0,8.085788,1.265654e-14
naive,2026-01-13 21:00:00,852,21,35.86161,3390.772,272.9926,0.5598487,171.2927,0,0,2373.541,2373.223,726.414,371.6273,1098.041,3,65.61752,1.18007,231.2438,800,0,206.7149,200,0.1,0.1585033,0.3172331,0,250,0.3172331,1646.809,155.6518,46.42234,0.6602644,0,15.64086,551.3166,382.5143,168.8022,0,757.7747,4116.674,0,1.136868e-13,-1.090794e-14,4.263256e-14,272.3324,0.5598487,155.6518,206.7149,0,0.6202212,0,1.065814e-14
naive,2026-01-13 21:15:00,853,21.25,35.49646,3410.856,243.0245,0,135.144,0,0,2387.599,2387.282,1228.804,514.3275,1743.132,4,227.8474,0.758106,214.5264,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1158.478,145.0259,46.80639,15.17713,0,0,549.4557,266.5993,282.8565,0,780.9267,4268.62,0,1.136868e-13,1.24345e-13,4.263256e-14,227.8474,0,135.144,0,500,0.758106,9.881964,2.775558e-15
naive,2026-01-13 21:30:00,854,21.5,35.1596,3419.539,203.4313,0,143.2232,0,0,2393.677,2393.36,656.8402,348.7616,1005.602,3,0,0,205.6018,800,0,191.4368,277.0582,0.1385291,0.2046279,0.3172331,0,250,0.3172331,1736.52,139.5467,47.16068,11.99453,0,3.676476,546.1969,396.2446,149.9523,0,745.8451,4069.783,0,-5.684342e-14,7.727152e-14,4.263256e-14,191.4368,0,139.5467,191.5468,0,0,0,0
naive,2026-01-13 21:45:00,855,21.75,34.94028,3369.416,187.0125,0,128.6214,0,0,2358.591,2358.274,642.772,342.5596,985.3317,2,0,0,185.3317,800,0,167.1777,235.2201,0.1176101,0.1744595,0.3172331,0,250,0.3172331,1715.502,126.1141,47.39135,19.83477,0,2.507316,535.2443,389.3055,145.9388,0,732.4341,4009.288,0,-5.684342e-14,4.496403e-15,4.263256e-14,167.1777,0,126.1141,167.1925,0,0,0,0
naive,2026-01-13 22:00:00,856,22,34.7867,3308.672,161.3239,0.1379639,109.0094,0,0,2316.071,2315.753,636.5567,339.8196,976.3763,2,0,0,176.3763,800,0,133.8785,201.7135,0.1008567,0.1481147,0.3172331,0,250,0.3172331,1679.197,120.2368,47.55287,27.50236,0.08101704,0,523.5876,379.6113,143.9763,0,719.4309,3950.954,0,5.684342e-14,9.15934e-15,4.263256e-14,133.8215,0.05694689,109.0094,133.8785,0,0,11.22742,-2.879641e-15
naive,2026-01-13 22:15:00,857,22.25,34.36592,3314.29,139.9777,10.84725,90.73336,0,0,2320.003,2319.686,713.6896,361.3751,1075.065,3,104.6451,0.1545796,170.265,800,0,6.726826,200,0.1,0.127016,0.3172331,0,250,0.3172331,1605.996,116.6439,47.99543,28.60579,10.69267,0,519.0454,359.3034,159.742,0,720.6785,3977.527,0,-5.684342e-14,-4.440892e-16,4.263256e-14,111.3719,0.1545796,90.73336,6.726826,0,0,25.91054,5.356826e-15
naive,2026-01-13 22:30:00,858,22.5,34.05947,3330.944,112.6738,0.01516478,93.39346,0,0,2331.661,2331.344,1081.409,464.1907,1545.6,4,103.0801,0.3561093,142.1638,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1249.934,97.74103,48.31773,9.593718,0,0,517.749,277.5499,240.1991,0,741.7405,4041.765,0,5.684342e-14,1.24345e-13,4.263256e-14,103.0801,0.01516478,93.39346,0,500,0.3409445,4.347568,-1.310063e-14
naive,2026-01-13 22:45:00,859,22.75,33.83676,3295.413,76.53851,3.450994,91.0806,0,0,2306.789,2306.472,606.3377,326.4976,932.8353,2,0,0,132.8353,800,0,76.72125,305.737,0.1528685,0.2046279,0.3172331,0,250,0.3172331,1700.134,91.56415,48.55196,0,3.268256,0,509.4549,375.475,133.9799,0,701.9726,3811.866,0,1.136868e-13,9.148238e-14,4.263256e-14,76.53851,0.1827381,91.0806,86.23545,0,0,0.4835507,4.940492e-15
naive,2026-01-13 23:00:00,860,23,33.62244,3323.39,74.09312,2.120842,89.13703,0,0,2326.373,2326.056,586.4211,317.7174,904.1385,2,0,0,104.1385,800,0,74.10751,287.162,0.143581,0.1925181,0.3172331,0,250,0.3172331,1739.634,71.96181,48.77738,0,2.10645,17.17522,511.1186,382.2086,128.9101,0,703.6994,3819.106,0,-5.684342e-14,-9.639511e-14,4.263256e-14,74.09312,0.01439206,71.96181,85.11751,0,0,0,1.69656e-15
naive,2026-01-13 23:15:00,861,23.25,33.2664,3308.043,60.80016,8.571617,80.85165,0,0,2315.63,2315.313,579.1021,314.4908,893.5929,2,0,0,93.59293,800,0,61.61756,271.7124,0.1358562,0.1808217,0.3172331,0,250,0.3172331,1736.211,64.94121,49.15184,0,7.754222,15.91043,504.4181,378.2021,126.216,0,696.1587,3786.953,0,0,7.158163e-14,4.263256e-14,60.80016,0.8173952,64.94121,84.15435,0,0,0,-1.110223e-16
naive,2026-01-13 23:30:00,862,23.5,33.03231,3290.207,45.50782,7.24966,87.07884,0,1,2303.145,2302.828,584.6464,316.935,901.5813,2,0,0,101.5813,800,0,45.98586,260.1732,0.1300866,0.1710933,0.3172331,0,250,0.3172331,1718.181,70.67434,49.39805,0,6.771621,16.40449,498.9,372.187,126.713,0,692.6755,3765.823,0,0,4.285461e-14,4.263256e-14,45.50782,0.478039,70.67434,68.68298,0,0,0,2.220446e-15
naive,2026-01-13 23:45:00,863,23.75,32.75047,3287.08,50.82674,2.882781,80.13119,1,1,2300.956,2300.638,567.7174,309.4719,877.1893,2,0,0,77.18931,800,0,51.08224,247.3617,0.1236808,0.1638273,0.3172331,0,250,0.3172331,1732.921,53.87785,49.69447,0,2.627284,26.25334,495.1009,372.8758,122.2251,687.9966,0,1324.619,0,5.684342e-14,5.551115e-16,4.263256e-14,50.82674,0.2554974,53.87785,60.08242,0,0,0,3.053113e-15
naive,2026-01-14 00:00:00,864,0,32.68729,3237.621,54.88137,5.485711,65.80822,1,1,2266.335,2266.017,554.8363,303.7932,858.6296,2,0,0,58.62957,800,0,54.88137,233.6024,0.1168012,0.15576,0.3172331,0,250,0.3172331,1711.181,40.95285,49.76091,0,5.485711,24.85537,486.9233,367.6482,119.2751,676.7817,0,1307.045,0,-1.136868e-13,5.415113e-14,4.263256e-14,54.88137,0,40.95285,61.53702,0,0,0,0
naive,2026-01-14 00:15:00,865,0.25,32.51329,3191.258,45.77448,4.429418,64.79069,1,1,2233.881,2233.563,554.5165,303.6522,858.1687,2,0,0,58.16874,800,0,46.26061,222.0005,0.1110002,0.147096,0.3172331,0,250,0.3172331,1679.047,40.71193,49.94392,0,3.943286,24.07876,477.9849,359.2668,118.7181,668.0712,0,1286.758,0,1.136868e-13,2.667311e-14,4.263256e-14,45.77448,0.4861327,40.71193,63.87759,0,0,0,1.054712e-15
naive,2026-01-14 00:30:00,866,0.5,32.09684,3187.985,46.62617,3.600993,59.79084,1,1,2231.589,2231.272,551.6879,302.4053,854.0931,2,0,0,54.09314,800,0,46.62617,210.309,0.1051545,0.1397904,0.3172331,0,250,0.3172331,1679.584,38.03967,50.38192,0,3.600993,21.75117,472.8597,355.8933,116.9664,662.9075,0,1275.347,0,0,-2.331468e-14,4.263256e-14,46.62617,0,38.03967,61.52527,0,0,0,0
naive,2026-01-14 00:45:00,867,0.75,31.57317,3163.16,51.46514,0,54.6495,1,1,2214.212,2213.895,555.2748,302.724,857.9988,2,10.61335,4.493896,42.89152,800,0,40.85179,200.0629,0.1000315,0.1324285,0.3172331,0,250,0.3172331,1658.62,30.34209,50.93268,0,0,24.30741,463.52,347.2131,116.3068,655.0256,0,1252.752,0,0,-5.342948e-14,4.263256e-14,51.46514,0,30.34209,41.10352,0,4.493896,0,8.881784e-16
naive,2026-01-14 01:00:00,868,1,31.3583,3173.457,51.33324,0,63.52714,1,1,2221.42,2221.103,603.6987,318.4484,922.1471,2,57.88357,4.371932,59.89163,800,0,0,200.0314,0.1000157,0.1259767,0.3172331,0,250,0.3172331,1617.404,42.47117,51.15868,0,0,21.05597,462.7393,336.918,125.8213,659.7526,0,1261.952,0,-5.684342e-14,1.273981e-14,4.263256e-14,51.33324,0,42.47117,0.1257563,0,10.92226,0,-3.552714e-15
naive,2026-01-14 01:15:00,869,1.25,31.29021,3181.754,46.5271,0.2559633,58.85351,1,1,2227.228,2226.911,988.0974,428.5277,1416.625,3,57.06818,4.320451,55.23647,800,500,0,324.9999,0.1625,0.1259569,0.3172331,0,250,0.3172331,1238.813,39.20013,51.23028,0,0,19.65338,463.2264,257.6526,205.5738,690.2679,0,1322.902,0,5.684342e-14,-6.011858e-14,4.263256e-14,46.5271,0.2559633,39.20013,0,500,14.60557,0,-3.552714e-15
naive,2026-01-14 01:30:00,870,1.5,31.09606,3120.601,59.51416,0.702764,38.32301,1,1,2184.421,2184.103,551.9372,302.5152,854.4523,2,0,0,54.45234,800,0,58.21164,310.3959,0.1551979,0.2046477,0.3172331,0,250,0.3172331,1632.166,38.72822,51.43448,2.005281,0,0,452.3141,337.9623,114.3518,640.4775,0,1226.55,0,5.684342e-14,-1.067479e-13,4.263256e-14,57.50888,0.702764,38.32301,59.83998,0,0,0.4052094,-1.998401e-15
naive,2026-01-14 01:45:00,871,1.75,31.00201,3117.943,54.58544,0,20.84802,1,1,2182.56,2182.243,548.398,300.9549,849.3529,2,0,0,49.35288,800,0,52.48716,297.2252,0.1486126,0.1954517,0.3172331,0,250,0.3172331,1633.845,35.13846,51.5334,2.098281,0,0,450.9628,337.5867,113.3761,638.5416,0,1222.728,0,0,1.834644e-14,4.263256e-14,52.48716,0,20.84802,54.83155,0,0,14.29044,0
naive,2026-01-14 02:00:00,872,2,30.73787,3150.659,62.66949,1.718393,13.2796,1,1,2205.462,2205.144,537.8854,296.3204,834.2059,2,0,0,34.20586,800,0,37.28571,287.857,0.1439285,0.1871584,0.3172331,0,250,0.3172331,1667.259,24.4263,51.8112,25.42376,1.678411,0,452.9753,342.4349,110.5404,638.7554,0,1265.974,0,-5.684342e-14,-5.953571e-14,4.263256e-14,37.24573,0.0399818,13.2796,37.28571,0,0,11.1467,-2.955969e-15
naive,2026-01-14 02:15:00,873,2.25,30.37063,3104.589,58.70958,0.7812693,3.432797,1,1,2173.212,2172.895,541.4102,297.8743,839.2845,2,0,0,39.2845,800,0,39.4999,277.9367,0.1389684,0.1812593,0.3172331,0,250,0.3172331,1631.485,28.16836,52.19745,19.24232,0.7486328,0,442.6788,332.3301,110.3487,630.2044,0,1236.171,0,0,1.067757e-13,4.263256e-14,39.46727,0.03263649,3.432797,39.4999,0,0,24.73556,1.13104e-15
naive,2026-01-14 02:30:00,874,2.5,30.29179,3120.604,54.35684,0,4.736587,1,1,2184.423,2184.106,536.6275,295.7659,832.3934,2,0,0,32.39344,800,0,42.66604,267.2265,0.1336132,0.1750127,0.3172331,0,250,0.3172331,1647.478,23.24766,52.28038,11.69079,0,0,444.1777,334.996,109.1816,630.7619,0,1222.875,0,0,4.060641e-14,4.263256e-14,42.66604,0,4.736587,42.81364,0,0,18.51107,0
naive,2026-01-14 02:45:00,875,2.75,30.13891,3107.279,64.1103,0,6.560543,1,1,2175.095,2174.778,543.7927,298.9247,842.7174,2,0,0,42.71739,800,0,45.04204,255.9239,0.1279619,0.1682686,0.3172331,0,250,0.3172331,1630.985,30.70905,52.44116,19.06825,0,0,440.7738,330.5122,110.2616,629.4369,0,1232.77,0,5.684342e-14,-3.291811e-14,4.263256e-14,45.04204,0,6.560543,45.9168,0,0,24.1485,0
naive,2026-01-14 03:00:00,876,3,30.07454,3081.244,56.57045,0,32.78483,1,1,2156.871,2156.554,542.2959,298.2648,840.5607,2,0,0,40.5607,800,0,49.6611,243.4683,0.1217342,0.1611515,0.3172331,0,250,0.3172331,1614.258,29.17952,52.50886,6.90935,0,3.605309,436.4545,326.6538,109.8007,625.6482,0,1204.143,0,5.684342e-14,-5.062617e-14,4.263256e-14,49.6611,0,29.17952,49.97729,0,0,0,0
naive,2026-01-14 03:15:00,877,3.25,29.75376,3142.315,60.34057,0,38.64038,1,1,2199.621,2199.303,554.5378,303.6616,858.1995,2,0,0,58.19947,800,0,58.50452,228.8039,0.1144019,0.1533084,0.3172331,0,250,0.3172331,1644.765,42.01827,52.84625,1.836046,0,0,441.9494,330.4675,111.4819,634.1291,0,1211.973,0,-5.684342e-14,-1.484923e-14,4.263256e-14,58.50452,0,38.64038,59.38467,0,0,3.377887,0
naive,2026-01-14 03:30:00,878,3.5,29.65294,3191.101,66.24025,0,50.67091,1,1,2233.77,2233.453,539.694,297.1178,836.8117,2,0,0,36.81175,800,0,64.42112,212.6626,0.1063313,0.1440744,0.3172331,0,250,0.3172331,1693.759,26.60666,52.95228,1.81913,0,24.06424,447.813,339.5548,108.2582,641.4968,0,1226.56,0,-5.684342e-14,-6.106227e-14,4.263256e-14,64.42112,0,26.60666,64.62507,0,0,0,0
naive,2026-01-14 03:45:00,879,3.75,29.46148,3191.655,78.26378,6.107954,44.55775,1,1,2234.159,2233.841,557.2401,302.8162,860.0563,2,17.12098,2.468962,40.46638,800,0,50.5163,200,0.1,0.1339105,0.3172331,0,250,0.3172331,1676.601,29.31013,53.15365,10.62649,3.638992,15.24762,446.0077,334.7019,111.3058,640.562,0,1245.934,0,0,-4.718448e-16,4.263256e-14,67.63729,2.468962,29.31013,50.5163,0,0,0,-2.220446e-15
naive,2026-01-14 04:00:00,880,4,29.47257,3191.219,81.87445,7.553464,37.42788,1,1,2233.854,2233.536,996.6521,430.5249,1427.177,3,71.98254,0.1877508,55.0067,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1236.884,39.83692,53.14198,9.891916,7.365713,0,446.0555,246.9808,199.0747,677.5057,0,1324.996,0,0,1.24345e-13,4.263256e-14,71.98254,0.1877508,37.42788,0,500,0,2.409039,0
naive,2026-01-14 04:15:00,881,4.25,29.31736,3241.909,79.1829,9.326505,14.38689,1,1,2269.336,2269.019,558.0753,305.2211,863.2964,2,0,0,63.29637,800,0,79.82702,304.9606,0.1524803,0.2046279,0.3172331,0,250,0.3172331,1710.944,45.91906,53.30522,0,8.682383,0,451.6011,340.4802,111.1209,645.7013,0,1246.411,0,0,4.884981e-14,4.263256e-14,79.1829,0.6441221,14.38689,82.02693,0,0,31.53216,-4.440892e-15
naive,2026-01-14 04:30:00,882,4.5,29.17584,3278.947,84.90266,9.921419,12.53278,1,1,2295.263,2294.946,560.0842,306.1068,866.191,2,0,0,66.19103,800,0,85.17501,283.6188,0.1418094,0.1920292,0.3172331,0,250,0.3172331,1734.862,48.09396,53.45407,0,9.649076,0,455.3499,344.1737,111.1763,650.2805,0,1257.07,0,-5.684342e-14,-6.500356e-14,4.263256e-14,84.90266,0.2723433,12.53278,98.91871,0,0,35.56118,6.550316e-15
naive,2026-01-14 04:45:00,883,4.75,29.05467,3278.32,99.71115,5.279595,24.75769,1,1,2294.824,2294.507,559.3599,305.7875,865.1474,2,0,0,65.14739,800,0,99.91625,258.5951,0.1292976,0.1785906,0.3172331,0,250,0.3172331,1735.147,47.39881,53.58151,0,5.074491,0,454.0622,343.3224,110.7397,649.1099,0,1246.694,0,5.684342e-14,-8.903989e-14,4.263256e-14,99.71115,0.2051038,24.75769,123.1861,0,0,22.64112,-4.107825e-15
naive,2026-01-14 05:00:00,884,5,29.19164,3302.714,128.7498,6.554605,15.33757,1,1,2311.9,2311.583,561.1177,306.5624,867.6801,2,0,0,67.68013,800,0,130.1943,226.0058,0.1130029,0.1628336,0.3172331,0,250,0.3172331,1750.465,49.16737,53.43744,0,5.110032,0,458.8087,347.389,111.4197,653.9514,0,1256.6,0,0,-1.665335e-14,4.263256e-14,128.7498,1.444573,15.33757,158.3013,0,0,33.82981,-9.103829e-15
naive,2026-01-14 05:15:00,885,5.25,29.18238,3304.053,172.6572,7.745354,32.17536,1,1,2312.837,2312.52,622.4537,322.5964,945.0501,2,92.51835,0.4794638,52.05229,800,0,80.13883,205.9356,0.1029678,0.1423126,0.3172331,0,250,0.3172331,1690.066,37.81812,53.44719,0,7.26589,0,458.9019,335.3347,123.5672,657.9311,0,1268.268,0,0,-3.330669e-14,4.263256e-14,172.6572,0.4794638,32.17536,103.8811,0,0,5.642762,9.992007e-16
naive,2026-01-14 05:30:00,886,5.5,29.08741,3296.254,218.2901,1.139066,40.53697,1,1,2307.378,2307.061,717.1758,349.8046,1066.98,3,214.8288,0.6401734,51.51148,800,0,3.461342,205.0378,0.1025189,0.1296746,0.3172331,0,250,0.3172331,1589.885,37.46434,53.54707,0,0.4988924,3.072635,456.8717,314.8047,142.067,665.2177,0,1271.056,0,-5.684342e-14,3.580469e-15,4.263256e-14,218.2901,0.6401734,37.46434,23.61256,0,0,0,6.994405e-15
naive,2026-01-14 05:45:00,887,5.75,28.97673,3316.796,264.6105,0,37.30948,1,1,2321.757,2321.44,774.0941,368.3155,1142.41,3,270.1549,0.6353137,71.61931,800,0,0,205.0055,0.1025028,0.1291093,0.3172331,0,250,0.3172331,1547.346,52.15219,53.66348,0,0,0,458.6133,305.645,152.9683,673.9604,0,1287.549,0,-5.684342e-14,-2.248202e-14,4.263256e-14,264.6105,0,37.30948,20.0221,0,6.179747,14.84271,-2.309264e-14
naive,2026-01-14 06:00:00,888,6,28.88212,3308.17,313.5861,5.201463,34.61673,1,1,2315.719,2315.401,814.457,380.4211,1194.878,3,317.9726,3.225661,73.67975,800,0,0,204.9733,0.1024866,0.129089,0.3172331,0,250,0.3172331,1500.944,53.70834,53.76298,0,1.975802,0,456.4822,295.8712,160.611,676.2922,0,1295.509,0,0,4.801715e-15,4.263256e-14,313.5861,3.225661,34.61673,19.89301,0,4.386546,19.0916,-2.398082e-14
naive,2026-01-14 06:15:00,889,6.25,29.13218,3330.692,352.4805,9.655995,51.50254,1,1,2331.484,2331.167,826.2225,381.9065,1208.129,3,349.0877,0.9802269,58.06111,800,0,3.392797,204.0928,0.1020464,0.1290687,0.3172331,0,250,0.3172331,1504.945,42.20709,53.49998,0,8.675768,9.29545,462.0955,298.277,163.8185,682.0259,0,1318.83,0,0,5.662137e-15,4.263256e-14,352.4805,0.9802269,42.20709,19.76395,0,0,0,3.996803e-15
naive,2026-01-14 06:30:00,890,6.5,28.96987,3329.508,389.4532,13.22693,41.78911,1,1,2330.656,2330.339,859.0976,392.7975,1251.895,3,379.3663,2.139638,70.38912,800,0,10.08692,201.5389,0.1007695,0.1285142,0.3172331,0,250,0.3172331,1471.241,51.26025,53.67069,0,11.08729,0,460.3024,290.5688,169.7337,683.3663,0,1325.479,0,-5.684342e-14,5.273559e-15,4.263256e-14,389.4532,2.139638,41.78911,16.24264,0,0,9.471135,-2.664535e-14
naive,2026-01-14 06:45:00,891,6.75,28.9528,3326.009,414.8584,13.5807,35.81953,1,1,2328.206,2327.889,887.938,401.1375,1289.076,3,416.1375,0.9559159,71.9821,800,0,0,201.5072,0.1007536,0.1269061,0.3172331,0,250,0.3172331,1439.951,52.43015,53.68864,0,12.62479,0,459.6482,284.2836,175.3646,685.4211,0,1332.22,0,0,3.51108e-14,4.263256e-14,414.8584,0.9559159,35.81953,6.028809,0,1.279161,16.61062,2.04281e-14
naive,2026-01-14 07:00:00,892,7,29.14682,3323.422,441.1805,1.74438,33.98965,1,1,2326.396,2326.078,884.1275,398.8974,1283.025,3,420.8475,0.7713965,61.40589,800,0,5.901923,200,0.1,0.1268861,0.3172331,0,250,0.3172331,1441.951,44.63136,53.48458,14.43105,0.9729831,0,461.2342,285.883,175.3511,684.7804,0,1335.963,0,0,-1.94289e-16,4.263256e-14,426.7495,0.7713965,33.98965,5.901923,0,0,10.64171,1.34337e-14
naive,2026-01-14 07:15:00,893,7.25,29.42542,3351.644,427.9042,0,22.32226,1,1,2346.151,2345.834,1287.068,516.3473,1803.415,4,426.7853,1.850968,74.77866,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.766,54.18436,53.19157,1.118947,0,0,467.9943,211.1955,256.7988,727.5428,0,1397.175,0,0,1.24345e-13,4.263256e-14,426.7853,0,22.32226,0,500,1.850968,31.8621,-7.41629e-14
naive,2026-01-14 07:30:00,894,7.5,29.54434,3390.376,402.4147,0,25.52356,1,1,2373.263,2372.946,572.1873,311.4424,883.6297,2,0,0,83.6297,800,0,402.4147,224.3137,0.1121568,0.2046279,0.3172331,0,250,0.3172331,1800.759,60.51823,53.0665,0,0,0,474.641,360.1429,114.4981,671.5853,0,1283.471,0,0,-6.483702e-14,4.263256e-14,402.4147,0,25.52356,410.0237,0,0,34.99467,0
naive,2026-01-14 07:45:00,895,7.75,29.79955,3411.597,365.9765,0,22.34488,1,1,2388.118,2387.801,778.0503,369.4691,1147.519,3,275.1187,3.625951,68.77466,800,0,90.85775,201.5639,0.100782,0.141247,0.3172331,0,250,0.3172331,1609.75,49.62804,52.79808,0,0,0,480.3086,323.76,156.5486,693.229,0,1327.06,0,1.705303e-13,-2.084444e-14,4.263256e-14,365.9765,0,22.34488,97.11344,0,3.625951,27.28317,-3.552714e-15
naive,2026-01-14 08:00:00,896,8,30.06389,3398.203,318.3229,260.0729,48.0265,1,1,2378.742,2378.425,982.7972,453.2531,1436.05,3,329.5787,226.8538,79.61774,800,0,0,201.5322,0.1007661,0.1269218,0.3172331,0,250,0.3172331,1395.628,57.28408,52.52007,0,33.21903,0,481.2372,282.3458,198.8913,735.5989,0,1469.416,0,-1.136868e-13,-3.863576e-14,4.263256e-14,318.3229,226.8538,48.0265,6.128764,0,11.25576,9.257586,-5.684342e-14
naive,2026-01-14 08:15:00,897,8.25,30.36959,3430.414,281.4972,262.4964,56.31053,1,1,2401.29,2400.972,952.0742,445.3104,1397.385,3,282.491,229.7695,85.12402,800,0,0,201.5005,0.1007502,0.1269019,0.3172331,0,250,0.3172331,1448.898,61.03761,52.19855,0,32.72695,0,489.1262,295.1306,193.9956,740.441,0,1478.613,0,-1.136868e-13,2.814415e-14,4.263256e-14,281.4972,229.7695,56.31053,6.001862,0,0.9938895,4.727073,0
naive,2026-01-14 08:30:00,898,8.5,30.5639,3420.271,225.4614,264.1282,45.63193,1,1,2394.189,2393.872,905.8482,431.5621,1337.41,3,226.7537,233.5343,77.1223,800,0,0,201.4687,0.1007344,0.1268819,0.3172331,0,250,0.3172331,1488.024,55.18014,51.99418,0,30.59385,0,489.8125,304.4257,185.3868,735.9878,0,1466.257,0,0,3.200218e-14,4.263256e-14,225.4614,233.5343,45.63193,5.874981,0,1.292332,9.548213,-2.842171e-14
naive,2026-01-14 08:45:00,899,8.75,30.9792,3410.158,202.0369,265.8475,75.93646,1,1,2387.111,2386.794,883.5922,427.2255,1310.818,3,180.7303,239.6739,90.41346,800,0,5.748119,200,0.1,0.1268619,0.3172331,0,250,0.3172331,1503.201,64.38942,51.55739,15.55848,26.17359,11.54703,492.9717,310.4321,182.5396,740.0422,0,1494.07,0,5.684342e-14,0,4.263256e-14,186.4784,239.6739,64.38942,5.748119,0,0,0,2.842171e-14
naive,2026-01-14 09:00:00,900,9,31.21539,3430.415,149.7868,268.2697,80.04836,1,1,2401.291,2400.973,1244.096,530.8981,1774.994,4,145.2201,239.4235,90.35073,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.877,64.17403,51.30898,4.566689,28.84622,15.87433,498.5751,240.2,258.375,774.3941,0,1548.703,0,0,1.24345e-13,4.263256e-14,145.2201,239.4235,64.17403,0,500,0,0,-5.684342e-14
naive,2026-01-14 09:15:00,901,9.25,31.63466,3477.182,120.7002,269.2702,89.07246,1,1,2434.028,2433.71,601.2032,324.234,925.4372,2,0,0,125.4372,800,0,359.2209,235.1121,0.1175561,0.2046279,0.3172331,0,250,0.3172331,1832.507,88.67439,50.86801,1.237507,29.51194,0.3980687,510.2583,384.1584,126.1,708.4758,0,1412.768,0,-5.684342e-14,-7.993606e-15,4.263256e-14,119.4627,239.7582,88.67439,359.2209,0,0,0,0
naive,2026-01-14 09:30:00,902,9.5,31.71833,3515.423,106.351,270.1788,96.37003,1,1,2460.796,2460.479,760.1852,394.3211,1154.506,3,0,204.1346,150.3717,800,0,140.3005,200,0.1,0.1480467,0.3172331,0,250,0.3172331,1700.294,106.2005,50.78002,5.234309,26.86037,0,516.8671,357.1307,159.7364,751.4518,0,1501.139,0,-5.684342e-14,1.165734e-15,4.263256e-14,101.1166,243.3184,96.37003,140.3005,0,0,9.83052,0
naive,2026-01-14 09:45:00,903,9.75,32.07828,3546.62,91.64524,279.6632,100.6353,1,1,2482.634,2482.317,1256.978,542.4057,1799.384,4,96.22316,247.1047,156.0561,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1225.338,109.7657,50.40144,0,32.55844,0,525.827,259.5292,266.2978,801.9349,0,1603.332,0,1.136868e-13,1.24345e-13,4.263256e-14,91.64524,247.1047,100.6353,0,500,4.57792,9.130492,1.421085e-14
naive,2026-01-14 10:00:00,904,10,32.15843,3596.89,82.95367,282.9149,114.8448,1,1,2517.823,2517.506,635.2573,339.2468,974.5041,2,0,0,174.5041,800,0,330.6675,242.2505,0.1211252,0.2046279,0.3172331,0,250,0.3172331,1882.249,122.6297,50.31714,0,35.20105,0,534.2779,399.41,134.8679,738.6568,0,1481.429,0,0,-7.993606e-15,4.263256e-14,82.95367,247.7138,114.8448,331.203,0,0,7.784879,0
naive,2026-01-14 10:15:00,905,10.25,32.21624,3627.342,59.33194,279.6925,139.3603,1,1,2539.139,2538.822,779.8855,403.0059,1182.891,3,0,157.3719,225.5195,800,0,149.6188,204.8077,0.1024038,0.1525416,0.3172331,0,250,0.3172331,1758.937,158.3756,50.25634,0,32.03371,0,539.5292,373.7478,165.7814,776.7537,0,1552.227,0,0,6.24778e-14,4.263256e-14,59.33194,247.6587,139.3603,168.8494,0,0,19.01527,2.842171e-14
naive,2026-01-14 10:30:00,906,10.5,32.54251,3623.194,62.23957,282.3743,144.5815,1,1,2536.236,2535.918,895.1054,448.2876,1343.393,3,46.34329,246.8474,250.2024,800,0,15.89628,200.8013,0.1004007,0.1289644,0.3172331,0,250,0.3172331,1640.813,175.0566,49.91319,0,35.52695,0,543.0535,351.3274,191.726,799.615,0,1604.362,0,0,-1.160183e-14,4.263256e-14,62.23957,246.8474,144.5815,19.10167,0,0,30.47505,5.684342e-14
naive,2026-01-14 10:45:00,907,10.75,32.69979,3653.233,62.32231,286.6542,164.3117,1,1,2557.263,2556.946,942.7978,467.8336,1410.631,3,58.77732,245.9067,305.9473,800,0,3.078952,200,0.1,0.1264417,0.3172331,0,250,0.3172331,1614.148,213.6741,49.74777,0.4660378,40.74742,0,549.5918,346.9031,202.6887,814.7367,0,1644.6,0,0,-1.387779e-16,4.263256e-14,61.85627,245.9067,164.3117,3.078952,0,0,49.36245,-2.842171e-14
naive,2026-01-14 11:00:00,908,11,33.02786,3652.751,70.65081,287.0375,182.726,1,0,2556.926,2556.608,1344.255,585.0413,1929.296,4,61.25581,250.7723,317.2682,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.353,220.7479,49.40273,9.394995,36.26518,0,553.8144,262.5883,291.2261,847.6296,0,1718.445,0,0,1.24345e-13,4.263256e-14,61.25581,250.7723,182.726,0,500,0,38.02192,-5.684342e-14
naive,2026-01-14 11:15:00,909,11.25,33.16,3672.711,64.24078,292.522,212.5593,0,0,2570.898,2570.58,752.9215,391.1189,1144.04,3,0,0,344.0404,800,0,307.1188,248.1377,0.1240688,0.2046279,0.3172331,0,250,0.3172331,1817.659,239.0118,49.26375,9.010217,40.6338,0,558.5993,394.9371,163.6621,0,786.0561,4353.523,0,0,-7.993606e-15,4.263256e-14,55.23056,251.8882,212.5593,307.1188,0,0,26.45245,2.842171e-14
naive,2026-01-14 11:30:00,910,11.5,33.64353,3696.386,60.82727,292.6334,242.6738,0,0,2587.47,2587.153,852.9031,435.1957,1288.099,3,0,108.9127,379.1861,800,0,192.3944,200,0.1,0.1562487,0.3172331,0,250,0.3172331,1734.25,261.9614,48.75519,12.14188,40.01163,0,568.7733,381.2199,187.5535,0,816.4156,4525.401,0,-1.136868e-13,8.965051e-15,4.263256e-14,48.68539,252.6217,242.6738,192.3944,0,0,19.28752,2.842171e-14
naive,2026-01-14 11:45:00,911,11.75,33.9164,3700.261,45.11532,296.2054,240.7978,0,0,2590.182,2589.865,1394.074,605.9261,2000,4,59.85592,252.562,404.3986,783.1835,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1195.791,278.4967,47.44938,0,43.64342,0,573.1511,264.6026,308.5485,0,870.5288,4809.813,0,2.273737e-13,1.24345e-13,4.263256e-14,45.11532,252.562,240.7978,0,500,14.7406,37.69893,1.421085e-13
naive,2026-01-14 12:00:00,912,12,34.03981,3668.182,51.23376,299.7114,274.9773,0,0,2567.728,2567.41,818.2517,419.9196,1238.171,3,0,0,438.1713,800,0,304.7324,248.7343,0.1243671,0.2046279,0.3172331,0,250,0.3172331,1749.159,301.3223,48.33841,0,46.2127,0,569.8943,388.217,181.6773,0,808.1367,4470.088,0,0,-7.993606e-15,4.263256e-14,51.23376,253.4986,274.9773,321.7359,0,0,26.34498,0
naive,2026-01-14 12:15:00,913,12.25,34.33334,3679.297,42.80377,300.3271,313.3872,0,0,2575.508,2575.19,932.7904,470.414,1403.204,3,0,112.4765,490.7279,800,0,181.4665,203.3285,0.1016642,0.1566243,0.3172331,0,250,0.3172331,1642.4,336.3121,48.02969,0,49.18793,0,575.7469,367.1535,208.5934,0,837.5675,4637.437,0,0,-4.218847e-14,4.263256e-14,42.80377,251.1392,313.3872,194.7804,0,0,22.92492,0
naive,2026-01-14 12:30:00,914,12.5,34.71509,3685.104,48.36069,299.1791,331.6566,0,0,2579.573,2579.256,1100.198,539.3834,1639.581,4,40.61902,256.5916,542.3706,800,0,7.74167,201.3611,0.1006805,0.128033,0.3172331,0,250,0.3172331,1479.058,370.0482,47.62819,0,42.58747,0,582.1203,333.7721,248.3481,0,873.1555,4822.237,0,-2.273737e-13,-2.231548e-14,4.263256e-14,48.36069,256.5916,331.6566,13.18589,0,0,38.39165,-5.684342e-14
naive,2026-01-14 12:45:00,915,12.75,34.87588,3695.79,63.40144,301.7413,352.0453,0,0,2587.053,2586.736,1121.735,548.7439,1670.479,4,41.74773,255.9959,572.7355,800,0,5.317426,200,0.1,0.1267941,0.3172331,0,250,0.3172331,1465,390.0289,47.45908,16.33628,45.74535,0,586.1477,331.9247,254.2231,0,880.6685,4897.376,0,0,2.775558e-16,4.263256e-14,47.06516,255.9959,352.0453,5.317426,0,0,37.98354,-2.842171e-14
naive,2026-01-14 13:00:00,916,13,35.20003,3696.554,52.76997,304.6389,381.4968,0,0,2587.588,2587.27,1402.197,597.8031,2000,4,37.45411,256.7175,616.8386,588.9898,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1185.074,418.4631,34.69014,15.31586,47.92141,0,591.0437,270.6885,320.3552,0,868.4917,4846.762,0,-2.273737e-13,1.24345e-13,4.263256e-14,37.45411,256.7175,381.4968,0,500,0,36.96638,-5.684342e-14
naive,2026-01-14 13:15:00,917,13.25,35.71555,3678.698,54.36147,308.0357,415.8314,0,0,2575.089,2574.772,958.7606,481.8629,1440.623,3,0,0,640.6235,800,0,299.7127,249.9892,0.1249946,0.2046279,0.3172331,0,250,0.3172331,1616.011,431.9568,46.57596,13.44665,49.23786,0,595.9075,373.965,221.9425,0,855.8279,4762.786,0,0,-7.993606e-15,4.263256e-14,40.91482,258.7979,415.8314,299.7127,0,0,16.12541,0
naive,2026-01-14 13:30:00,918,13.5,36.06621,3651.415,49.43816,306.5146,439.2779,0,0,2555.99,2555.673,1056.346,524.8834,1581.23,4,0,106.7795,674.4501,800,0,199.7993,200,0.1,0.1574145,0.3172331,0,250,0.3172331,1499.327,452.8733,46.20716,0.7618831,48.6121,0,596.8151,350.0878,246.7273,0,874.9712,4845.529,0,-1.136868e-13,3.441691e-15,4.263256e-14,48.67628,257.9025,439.2779,199.7993,0,0,13.59534,0
naive,2026-01-14 13:45:00,919,13.75,36.2926,3688.172,45.58266,298.273,486.4171,0,0,2581.72,2581.403,1408.816,591.1837,2000,4,52.30924,256.1527,707.5657,483.9723,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1172.587,473.8279,27.80968,0,42.12025,12.58914,606.3488,275.3965,330.9523,0,869.5368,4823.824,0,0,1.24345e-13,4.263256e-14,45.58266,256.1527,473.8279,0,500,6.726584,0,9.947598e-14
naive,2026-01-14 14:00:00,920,14,36.43677,3719.591,32.63773,302.9831,495.9567,0,1,2603.714,2603.397,1028.36,512.5458,1540.906,4,0,0,740.906,800,0,286.5119,253.2894,0.1266447,0.2046279,0.3172331,0,250,0.3172331,1575.037,495.3,45.81742,0,49.10896,0.656669,613.8004,371.2997,242.5008,0,884.0003,4895.17,0,1.136868e-13,-7.993606e-15,4.263256e-14,32.63773,253.8741,495.3,305.0506,0,0,0,0
naive,2026-01-14 14:15:00,921,14.25,36.72087,3732.312,35.59638,294.875,514.1655,1,1,2612.618,2612.301,1119.55,552.7466,1672.296,4,0,99.84936,772.4468,800,0,193.6746,204.8309,0.1024154,0.1594926,0.3172331,0,250,0.3172331,1492.752,514.6296,45.51862,0,36.9474,0,620.4706,354.5135,265.9571,907.2601,0,1827.046,0,1.136868e-13,-2.96152e-14,4.263256e-14,35.59638,257.9276,514.1655,212.9981,0,0,0.4640539,-5.684342e-14
naive,2026-01-14 14:30:00,922,14.5,36.72029,3729.511,44.05819,290.7379,521.3602,1,1,2610.658,2610.341,1263.734,612.4555,1876.189,4,32.40277,257.4662,786.3205,800,0,11.65542,201.8848,0.1009424,0.128979,0.3172331,0,250,0.3172331,1346.607,523.8764,45.51923,0,33.27173,0,619.9956,319.8007,300.1949,932.2562,0,1870.697,0,0,-4.662937e-14,4.263256e-14,44.05819,257.4662,521.3602,19.19447,0,0,2.516205,0
naive,2026-01-14 14:45:00,923,14.75,36.5126,3777.328,58.20144,299.1829,517.4739,1,1,2644.129,2643.812,1297.239,625.3386,1922.577,4,48.26902,251.7262,822.5821,800,0,7.411921,200,0.1,0.1271239,0.3172331,0,250,0.3172331,1346.573,549.4019,45.73766,2.520498,47.45677,0,624.5561,318.0671,306.4889,943.4057,0,1921.567,0,-2.273737e-13,-2.775558e-16,4.263256e-14,55.68094,251.7262,517.4739,7.411921,0,0,31.92804,0
naive,2026-01-14 15:00:00,924,15,36.60633,3779.144,71.44627,297.3397,544.4641,1,1,2645.401,2645.083,1417.896,582.1042,2000,4,67.09539,253.962,848.0005,330.9421,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1227.188,565.743,18.87986,4.35088,43.37772,0,626.3819,290.5753,335.8066,872.6796,0,1806.451,0,0,1.24345e-13,4.263256e-14,67.09539,253.962,544.4641,0,500,0,21.27883,-5.684342e-14
naive,2026-01-14 15:15:00,925,15.25,36.63361,3760.774,68.78471,301.7852,548.4127,1,1,2632.542,2632.224,1091.108,540.2083,1631.317,4,0,0,831.3166,800,0,321.7299,244.4849,0.1222424,0.2046279,0.3172331,0,250,0.3172331,1541.116,554.431,45.6104,0,48.83999,0,623.7802,365.1671,258.6131,905.3754,0,1843.688,0,0,-7.993606e-15,4.263256e-14,68.78471,252.9452,548.4127,326.2484,0,0,6.01822,-2.842171e-14
naive,2026-01-14 15:30:00,926,15.5,37.01619,3764.066,77.72327,296.5514,575.4622,1,1,2634.846,2634.529,1204.845,590.3491,1795.195,4,0,140.0713,855.1233,800,0,177.7856,200,0.1,0.1539485,0.3172331,0,250,0.3172331,1429.684,567.6911,45.20801,9.891369,46.52641,7.771072,630.6147,342.1754,288.4393,934.3844,0,1915.231,0,0,-1.285083e-14,4.263256e-14,67.8319,250.025,567.6911,177.7856,0,0,0,0
naive,2026-01-14 15:45:00,927,15.75,37.17176,3739.771,78.99993,291.7707,557.7217,1,1,2617.84,2617.523,1417.734,582.2657,2000,4,65.55975,249.6943,853.1295,331.6164,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.788,565.3057,18.67182,13.44018,42.07639,0,629.1212,288.334,340.7872,870.5997,0,1815.96,0,-1.136868e-13,1.24345e-13,4.263256e-14,65.55975,249.6943,557.7217,0,500,0,7.584027,0
naive,2026-01-14 16:00:00,928,16,37.16534,3736.919,77.71965,279.995,554.8578,1,1,2615.843,2615.526,1101.001,544.5693,1645.57,4,0,0,845.5699,800,0,322.4055,244.316,0.122158,0.2046279,0.3172331,0,250,0.3172331,1514.525,560.34,45.05115,1.158917,34.15025,0,628.5345,363.91,264.6245,908.4793,0,1827.184,0,0,-7.993606e-15,4.263256e-14,76.56074,245.8448,554.8578,322.4055,0,0,5.482215,2.842171e-14
naive,2026-01-14 16:15:00,929,16.25,37.12181,3719.867,85.71425,279.3491,537.0664,1,1,2603.907,2603.589,1190.124,583.8593,1773.983,4,0,161.6321,812.3514,800,0,171.6759,201.3585,0.1006793,0.1538422,0.3172331,0,250,0.3172331,1413.465,538.6097,45.09693,0,31.75543,0,624.9475,339.237,285.7105,923.0963,0,1850.237,0,0,8.548717e-15,4.263256e-14,85.71425,247.5937,537.0664,177.1101,0,0,1.543224,0
naive,2026-01-14 16:30:00,930,16.5,37.28034,3709.074,108.6907,280.5322,529.0635,1,1,2596.352,2596.035,1328.437,632.4328,1960.87,4,104.2499,243.305,813.3148,800,0,4.440841,200.2166,0.1001083,0.1267925,0.3172331,0,250,0.3172331,1267.598,538.217,44.93019,0,37.22722,0,625.7533,305.5069,320.2463,937.9398,0,1889.55,0,0,-5.459522e-14,4.263256e-14,108.6907,243.305,529.0635,5.307399,0,0,9.153421,5.684342e-14
naive,2026-01-14 16:45:00,931,16.75,37.24827,3684.068,131.6583,279.2313,486.6813,1,1,2578.848,2578.531,1330.69,631.0834,1961.773,4,123.9426,238.8905,798.9399,800,0,0.7404848,200,0.1,0.1260735,0.3172331,0,250,0.3172331,1247.841,528.9092,44.96392,6.975278,40.34073,0,621.0066,300.4898,320.5168,931.5732,0,1894.182,0,-1.136868e-13,2.775558e-17,4.263256e-14,124.6831,238.8905,486.6813,0.7404848,0,0,42.22795,0
naive,2026-01-14 17:00:00,932,17,37.23314,3646.605,138.3044,285.2078,463.2985,1,1,2552.624,2552.306,1423.053,576.9473,2000,4,149.131,232.856,755.6023,362.4107,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.254,500.3107,20.37647,0,52.35178,0,614.4452,271.8241,342.6212,848.7713,0,1764.926,0,0,1.24345e-13,4.263256e-14,138.3044,232.856,463.2985,0,500,10.82664,37.01212,-5.684342e-14
naive,2026-01-14 17:15:00,933,17.25,37.26583,3637.677,171.4237,282.2565,446.0834,1,1,2546.374,2546.057,1005.529,502.4805,1508.009,4,0,0,708.0091,800,0,399.9113,224.9395,0.1124698,0.2046279,0.3172331,0,250,0.3172331,1540.528,468.6123,44.94545,0,53.76882,0,613.472,371.1438,242.3282,873.6243,0,1789.436,0,5.684342e-14,4.884981e-14,4.263256e-14,171.4237,228.4876,446.0834,400.1829,0,0,22.52897,0
naive,2026-01-14 17:30:00,934,17.5,37.30483,3642.516,199.2835,278.2211,423.5149,1,1,2549.761,2549.444,1223.384,586.251,1809.635,4,103.1506,223.7878,682.6963,800,0,96.13294,200.8709,0.1004354,0.1416411,0.3172331,0,250,0.3172331,1326.06,451.6455,44.90444,0,54.43333,0,614.9236,319.8048,295.1188,906.0558,0,1855.492,0,-1.136868e-13,-5.445644e-14,4.263256e-14,199.2835,223.7878,423.5149,99.61647,0,0,28.13057,0
naive,2026-01-14 17:45:00,935,17.75,37.32756,3589.252,237.861,276.5623,409.3867,1,1,2512.476,2512.159,1284.983,598.708,1883.691,4,226.7155,224.0338,632.942,800,0,3.357045,200,0.1,0.1264855,0.3172331,0,250,0.3172331,1227.176,418.6148,44.88053,7.788531,52.52849,0,606.2973,296.1355,310.1618,894.8435,0,1843.243,0,-1.136868e-13,1.665335e-16,4.263256e-14,230.0725,224.0338,409.3867,3.357045,0,0,9.228125,5.684342e-14
naive,2026-01-14 18:00:00,936,18,37.33519,3552.745,272.3356,8.387393,394.1522,1,1,2486.921,2486.604,1417.956,582.0439,2000,4,258.0667,0.454421,604.6857,636.7932,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.648,399.8898,35.71814,14.26891,7.932972,0,600.252,257.9326,342.3194,839.9765,0,1678.068,0,0,1.24345e-13,4.263256e-14,258.0667,0.454421,394.1522,0,500,0,5.737603,0
naive,2026-01-14 18:15:00,937,18.25,37.47983,3505.088,294.9646,7.917335,382.9057,1,1,2453.561,2453.244,901.545,456.6395,1358.184,3,0,0,558.1845,800,0,293.2282,251.6103,0.1258052,0.2046279,0.3172331,0,250,0.3172331,1551.699,368.4918,44.72039,1.811721,7.842011,14.41388,594.483,375.9672,218.5157,836.0991,0,1638.54,0,0,-7.993606e-15,4.263256e-14,293.1529,0.07532326,368.4918,293.2282,0,0,0,2.688127e-14
naive,2026-01-14 18:30:00,938,18.5,37.65697,3514.515,317.782,2.831962,365.6009,1,0,2460.16,2459.843,970.8041,473.1592,1443.963,3,117.7974,0.08493759,526.0809,800,0,199.9845,201.5746,0.1007873,0.1584353,0.3172331,0,250,0.3172331,1489.039,346.5528,44.53408,0,2.747024,19.04811,598.9094,362.4965,236.4129,840.2928,0,1635.223,0,1.136868e-13,-6.816769e-14,4.263256e-14,317.782,0.08493759,346.5528,206.2828,0,0,0,2.567391e-14
naive,2026-01-14 18:45:00,939,18.75,37.37805,3489.877,348.9426,0,319.6737,1,0,2442.914,2442.597,1121.507,512.8873,1634.394,4,342.32,0.6009854,491.4728,800,0,6.171333,200,0.1,0.1269285,0.3172331,0,250,0.3172331,1321.09,324.8516,44.82743,0.45128,0,0,590.3019,319.2261,271.0757,832.1134,0,1614.574,0,0,-1.665335e-16,4.263256e-14,348.4914,0,319.6737,6.171333,0,0.6009854,5.177901,-2.797762e-14
naive,2026-01-14 19:00:00,940,19,37.63601,3495.636,373.4159,0,311.4,0,0,2446.945,2446.628,1425.174,574.8256,2000,4,373.6976,0.808559,443.3598,682.134,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.453,292.135,37.99156,0,0,19.26499,595.3581,248.5264,346.8316,0,828.0393,4511.476,0,0,1.24345e-13,4.263256e-14,373.4159,0,292.135,0,500,1.090243,0,3.774758e-14
naive,2026-01-14 19:15:00,941,19.25,37.55476,3453.12,390.0354,0,275.7665,0,0,2417.184,2416.866,813.222,417.7023,1230.924,3,0,0,430.9243,800,0,390.0354,227.4085,0.1137042,0.2046279,0.3172331,0,250,0.3172331,1603.644,284.2212,44.64158,0,0,0,586.8409,389.3308,197.51,0,807.0331,4388.461,0,0,-7.993606e-15,4.263256e-14,390.0354,0,275.7665,391.7249,0,0,8.454757,0
naive,2026-01-14 19:30:00,942,19.5,37.60279,3458.153,386.7234,0,269.9266,0,0,2420.707,2420.39,1018.545,473.3777,1491.923,3,292.8843,0.9905021,398.0482,800,0,93.83907,203.9129,0.1019565,0.1431958,0.3172331,0,250,0.3172331,1401.845,262.3845,44.59106,0,0,7.542119,588.4512,340.7752,247.6759,0,815.9864,4437.76,0,-5.684342e-14,5.900835e-14,4.263256e-14,386.7234,0,262.3845,109.4908,0,0.9905021,0,-2.431388e-14
naive,2026-01-14 19:45:00,943,19.75,37.37562,3422.785,397.031,2.161555,232.5329,0,0,2395.95,2395.632,1079.708,489.1786,1568.887,4,386.7221,1.41684,380.748,800,0,10.30884,201.3036,0.1006518,0.128401,0.3172331,0,250,0.3172331,1315.924,251.6726,44.82999,0,0.7447152,0,578.9162,317.9573,260.9589,0,807.1359,4390.098,0,5.684342e-14,-5.218048e-15,4.263256e-14,397.031,1.41684,232.5329,15.52333,0,0,19.13963,-9.325873e-15
naive,2026-01-14 20:00:00,944,20,37.27406,3394.64,364.4799,1.455218,224.2066,0,0,2376.248,2375.931,1049.776,476.9912,1526.767,4,378.2455,1.84378,346.678,800,0,0,201.2719,0.100636,0.1267579,0.3172331,0,250,0.3172331,1326.155,229.4341,44.9368,0,0,0,572.6102,319.5667,253.0435,0,796.558,4330.515,0,0,-3.76088e-14,4.263256e-14,364.4799,1.455218,224.2066,5.087727,0,14.15417,5.227546,0
naive,2026-01-14 20:15:00,945,20.25,37.14387,3395.628,359.3246,0,175.2127,0,0,2376.94,2376.622,1008.208,461.4293,1469.637,3,355.0159,1.990705,312.6306,800,0,4.308743,200.1631,0.1000815,0.126738,0.3172331,0,250,0.3172331,1368.415,207.2269,45.07373,0,0,0,570.807,328.6161,242.1909,0,790.0454,4294.542,0,-1.705303e-13,-8.881784e-15,4.263256e-14,359.3246,0,175.2127,4.960989,0,1.990705,32.0142,-2.464695e-14
naive,2026-01-14 20:30:00,946,20.5,36.98709,3369.862,331.3468,0,180.2614,0,0,2358.903,2358.586,969.5068,446.9976,1416.504,3,332.9107,1.591499,282.0022,800,0,0,200.1316,0.1000658,0.1260397,0.3172331,0,250,0.3172331,1389.079,187.2786,45.23862,0,0,0,564.1393,332.2028,231.9365,0,779.2004,4234.709,0,-5.684342e-14,4.832246e-14,4.263256e-14,331.3468,0,180.2614,0.5262061,0,3.155455,7.017143,-2.664535e-14
naive,2026-01-14 20:45:00,947,20.75,36.91401,3341.67,296.6836,2.401772,166.5883,0,0,2339.169,2338.852,923.0448,431.2303,1354.275,3,293.2721,3.802041,257.2009,800,0,0.4001862,200,0.1,0.1260199,0.3172331,0,250,0.3172331,1415.807,170.9583,45.31548,3.011339,0,0,558.3464,337.9451,220.4013,0,769.1754,4184.679,0,0,-2.775558e-17,4.263256e-14,293.6723,2.401772,166.5883,0.4001862,0,1.400269,4.36998,-1.953993e-14
naive,2026-01-14 21:00:00,948,21,36.79927,3355.896,278.3238,0,157.4212,0,0,2349.128,2348.81,1284.055,533.3555,1817.411,4,272.6463,0.7807499,243.9835,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1064.755,162.3969,45.43616,5.677513,0,0,559.0392,253.3876,305.6515,0,786.7431,4285.765,0,0,1.24345e-13,4.263256e-14,272.6463,0,157.4212,0,500,0.7807499,4.975662,-5.351275e-14
naive,2026-01-14 21:15:00,949,21.25,36.45996,3340.473,240.7175,1.807057,135.9335,0,0,2338.331,2338.014,657.6108,349.1013,1006.712,3,0,0,206.712,800,0,236.5258,265.7859,0.1328929,0.2046279,0.3172331,0,250,0.3172331,1680.403,138.1498,45.79303,4.507086,1.491669,0,551.5706,396.3771,155.1935,0,745.4784,4058.962,0,5.684342e-14,-6.483702e-14,4.263256e-14,236.2105,0.3153876,135.9335,236.5258,0,0,2.216325,-1.326717e-14
naive,2026-01-14 21:30:00,950,21.5,36.22847,3360.476,206.8795,0,119.4962,0,0,2352.333,2352.016,659.0935,349.7549,1008.848,3,0,0,208.8485,800,0,198.0631,216.2283,0.1081141,0.1673615,0.3172331,0,250,0.3172331,1692.922,139.9644,46.0365,8.816423,0,0,551.5605,396.9459,154.6145,0,746.7009,4070.272,0,0,1.745826e-14,4.263256e-14,198.0631,0,119.4962,198.1114,0,0,20.46828,0
naive,2026-01-14 21:45:00,951,21.75,36.09864,3408.571,171.3758,0,102.9848,0,0,2386,2385.683,732.5935,368.6616,1101.255,3,113.449,0.007408565,187.7987,800,0,57.92681,201.7125,0.1008563,0.1361558,0.3172331,0,250,0.3172331,1653.089,126.0525,46.17304,0,0,0,557.5874,386.3126,171.2749,0,754.9741,4100.413,0,-1.705303e-13,2.417511e-14,4.263256e-14,171.3758,0,102.9848,64.77698,0,0.007408565,23.06773,6.135717e-15
naive,2026-01-14 22:00:00,952,22,35.95433,3365.17,149.3921,3.585018,106.6967,0,0,2355.619,2355.302,741.0342,368.9537,1109.988,3,142.2737,0.1043536,167.6098,800,0,6.723155,200,0.1,0.1270154,0.3172331,0,250,0.3172331,1614.267,112.695,46.32482,0.3952373,3.480664,0,548.453,375.846,172.6071,0,744.7996,4050.968,0,5.684342e-14,-5.551115e-17,4.263256e-14,148.9968,0.1043536,106.6967,6.723155,0,0,5.998343,7.729928e-15
naive,2026-01-14 22:15:00,953,22.25,35.66907,3335.03,130.0784,2.040248,94.07833,0,0,2334.521,2334.204,1109.298,473.6178,1582.915,4,127.1841,6.037167,149.6941,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1224.906,100.9908,46.62484,2.894242,0,0,539.5988,283.1236,256.4752,0,756.7414,4114.617,0,5.684342e-14,1.24345e-13,4.263256e-14,127.1841,2.040248,94.07833,0,500,3.996919,6.912437,4.041212e-14
naive,2026-01-14 22:30:00,954,22.5,35.38611,3279.077,121.2062,4.736081,82.67442,0,0,2295.354,2295.037,610.5856,328.3703,938.9559,2,0,0,138.9559,800,0,108.6794,297.7475,0.1488738,0.2046279,0.3172331,0,250,0.3172331,1684.451,94.0608,46.92244,12.67613,4.586742,0,526.7561,386.5612,140.1948,0,714.9315,3909.114,0,1.136868e-13,-5.062617e-14,4.263256e-14,108.53,0.1493387,82.67442,108.6794,0,0,11.38638,-4.32987e-15
naive,2026-01-14 22:45:00,955,22.75,35.1157,3242.193,110.7043,6.020663,69.83321,0,0,2269.535,2269.218,606.1892,326.4321,932.6213,2,0,0,132.6213,800,0,82.77532,277.0068,0.1385034,0.1874872,0.3172331,0,250,0.3172331,1663.029,90.05972,47.20684,29.89333,4.056337,0,517.2998,379.0576,138.2422,0,705.4897,3885.649,0,0,4.299339e-14,4.263256e-14,80.81099,1.964326,69.83321,82.77532,0,0,20.22651,0
naive,2026-01-14 23:00:00,956,23,34.71863,3258.227,93.16291,5.165683,48.53298,0,0,2280.759,2280.441,596.0534,321.9638,918.0172,2,0,0,118.0172,800,0,80.30627,256.8866,0.1284433,0.1744271,0.3172331,0,250,0.3172331,1684.388,80.51736,47.62446,14.0231,3.99922,0,514.7335,380.1415,134.5921,0,702.1052,3839.09,0,0,8.604228e-16,4.263256e-14,79.13981,1.166463,48.53298,80.30627,0,0,31.98437,6.439294e-15
naive,2026-01-14 23:15:00,957,23.25,34.2976,3262.503,75.31105,10.36951,38.20461,0,0,2283.752,2283.435,587.9059,318.372,906.2779,2,0,0,106.2779,800,0,76.1481,237.8092,0.1189046,0.1617578,0.3172331,0,250,0.3172331,1695.529,72.86615,48.06728,4.21137,5.321098,0,510.0777,378.6976,131.3801,0,697.0695,3796.25,0,-5.684342e-14,3.58602e-14,4.263256e-14,71.09968,5.048417,38.20461,76.1481,0,0,34.66154,-5.329071e-15
naive,2026-01-14 23:30:00,958,23.5,34.24925,3264.71,64.26998,9.513269,39.75568,0,1,2285.297,2284.98,593.7157,320.9332,914.6488,2,0,0,114.6488,800,0,60.00217,222.7712,0.1113856,0.149745,0.3172331,0,250,0.3172331,1691.264,78.64977,48.11813,8.454142,5.326938,0,509.8171,377.2969,132.5202,0,698.2301,3809.905,0,1.136868e-13,3.758105e-14,4.263256e-14,55.81584,4.186331,39.75568,60.00217,0,0,38.8941,1.776357e-15
naive,2026-01-14 23:45:00,959,23.75,33.94232,3270.672,53.85515,10.38867,27.61668,0,1,2289.47,2289.153,582.0482,315.7896,897.8378,2,0,0,97.83778,800,0,55.5433,208.8503,0.1044252,0.1402758,0.3172331,0,250,0.3172331,1707.105,67.35754,48.44094,0,8.700523,0,506.9299,377.9837,128.9462,0,693.7733,3776.266,0,0,1.423861e-14,4.263256e-14,53.85515,1.688151,27.61668,56.60501,0,0,39.74086,3.552714e-15
naive,2026-01-15 00:00:00,960,0,33.70096,3241.062,49.12699,8.752061,48.95168,1,1,2268.743,2268.426,587.8966,315.6763,903.5729,2,22.62568,3.017141,77.93013,800,0,26.50131,202.1921,0.101096,0.13151,0.3172331,0,250,0.3172331,1680.53,53.80236,48.69479,0,5.73492,0,499.4048,369.9249,129.48,685.6012,0,1326.313,0,0,2.123302e-14,4.263256e-14,49.12699,3.017141,48.95168,35.2697,0,0,4.850682,8.881784e-16
naive,2026-01-15 00:15:00,961,0.25,33.35191,3195.063,44.83758,0,39.01935,1,1,2236.544,2236.227,604.2019,320.193,924.3949,2,45.08286,2.65715,76.65485,800,0,0,202.1603,0.1010801,0.1273174,0.3172331,0,250,0.3172331,1632.025,53.13597,49.06191,0,0,0,488.1909,356.237,131.9539,676.43,0,1297.665,0,-5.684342e-14,9.187096e-15,4.263256e-14,44.83758,0,39.01935,8.641066,0,2.902425,14.11662,3.108624e-15
naive,2026-01-15 00:30:00,962,0.5,33.27347,3229.914,49.03936,0,40.29869,1,1,2260.94,2260.623,599.4629,318.1403,917.6032,2,44.77633,1.980546,70.84634,800,0,4.263038,201.0627,0.1005313,0.1272974,0.3172331,0,250,0.3172331,1661.16,49.15406,49.14441,0,0,0,492.5883,361.9149,130.6734,680.0552,0,1304.823,0,-5.684342e-14,4.793388e-14,4.263256e-14,49.03936,0,40.29869,8.513769,0,1.980546,8.855367,1.554312e-15
naive,2026-01-15 00:45:00,963,0.75,33.25595,3235.781,50.54651,0,45.13489,1,1,2265.047,2264.73,595.1805,315.9466,911.1272,2,47.34685,2.027169,61.75314,800,0,3.19966,200.2311,0.1001156,0.1266062,0.3172331,0,250,0.3172331,1669.549,42.85374,49.16283,0,0,2.281148,493.2759,363.59,129.6859,680.0334,0,1304.759,0,5.684342e-14,5.440093e-14,4.263256e-14,50.54651,0,42.85374,4.124125,0,2.027169,0,-3.552714e-15
naive,2026-01-15 01:00:00,964,1,32.98405,3263.286,44.88857,0,29.96297,1,1,2284.301,2283.983,610.0643,321.7704,931.8347,2,53.54848,1.994808,76.29138,800,0,0,200.1996,0.1000998,0.1260826,0.3172331,0,250,0.3172331,1673.919,53.10853,49.4488,0,0,0,494.2496,362.1826,132.0671,683.953,0,1312.276,0,0,-1.751377e-14,4.263256e-14,44.88857,0,29.96297,0.7983827,0,10.65472,23.14557,0
naive,2026-01-15 01:15:00,965,1.25,32.81457,3254.803,48.83588,4.842782,38.21281,1,1,2278.362,2278.045,603.9484,319.4129,923.3613,2,50.70156,2.124106,70.53559,800,0,0,200.1681,0.100084,0.1260628,0.3172331,0,250,0.3172331,1674.097,49.1974,49.62705,0,2.718675,0,490.9844,360.7658,130.2185,680.1787,0,1309.217,0,-5.684342e-14,-1.14353e-14,4.263256e-14,48.83588,2.124106,38.21281,0.6723199,0,1.865684,10.9846,4.440892e-16
naive,2026-01-15 01:30:00,966,1.5,32.48662,3268.355,32.00263,7.136215,33.38997,1,1,2287.849,2287.532,597.8077,315.8195,913.6272,2,58.15187,1.440055,54.03524,800,0,0,200.1366,0.1000683,0.1260429,0.3172331,0,250,0.3172331,1689.724,37.83046,49.97197,0,5.69616,0,489.2254,361.3245,127.9009,677.1439,0,1307.895,0,5.684342e-14,5.226375e-14,4.263256e-14,32.00263,1.440055,33.38997,0.546277,0,26.14925,4.440489,0
naive,2026-01-15 01:45:00,967,1.75,32.49628,3245.671,36.91838,3.481242,36.70634,1,1,2271.97,2271.653,582.877,309.8149,892.6919,2,53.2962,1.06563,38.33002,800,0,0,200.1051,0.1000525,0.1260231,0.3172331,0,250,0.3172331,1688.776,26.83216,49.96181,0,2.415612,9.874182,485.9404,361.2039,124.7365,673.1307,0,1294.221,0,1.136868e-13,2.281508e-14,4.263256e-14,36.91838,1.06563,26.83216,0.4202539,0,16.37781,0,-3.552714e-15
