controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-15 02:00:00,968,2,32.40289,3240.98,22.91259,2.776883,34.61196,1,1,2268.686,2268.368,572.0644,305.3457,877.4101,2,50.79536,0.9610049,25.65377,800,0,0,200.0736,0.1000368,0.1260032,0.3172331,0,250,0.3172331,1696.304,17.97757,50.06003,0,1.815878,16.6344,484.174,362.0186,122.1555,670.9143,0,1288.643,0,0,-2.317591e-14,4.263256e-14,22.91259,0.9610049,17.97757,0.2942507,0,27.88277,0,0
naive,2026-01-15 02:15:00,969,2.25,32.08858,3236.035,28.41555,2.976038,34.9037,1,1,2265.224,2264.907,567.1255,303.2918,870.4173,2,49.75754,0.4296981,20.23008,800,0,0,200.0421,0.100021,0.1259834,0.3172331,0,250,0.3172331,1697.782,14.22764,50.39061,0,2.54634,20.67605,479.8944,359.68,120.2144,667.3521,0,1282.407,0,5.684342e-14,-8.992806e-15,4.263256e-14,28.41555,0.4296981,14.22764,0.1682673,0,21.342,0,3.552714e-15
naive,2026-01-15 02:30:00,970,2.5,32.05866,3246.593,40.46419,3.944056,45.12959,1,1,2272.615,2272.298,564.8612,302.3851,867.2463,2,48.98858,0.05465363,18.2031,800,0,0,200.0106,0.1000053,0.1259636,0.3172331,0,250,0.3172331,1707.436,12.80644,50.42207,0,3.889402,32.32315,481.1246,361.4733,119.6513,670.7014,0,1291.387,0,0,2.850498e-14,4.263256e-14,40.46419,0.05465363,12.80644,0.04230377,0,8.52439,0,1.776357e-15
naive,2026-01-15 02:45:00,971,2.75,31.923,3282.365,45.80079,4.337937,44.74105,1,1,2297.655,2297.338,962.6641,417.5067,1380.171,3,55.46123,0.3952865,24.31425,800,500,0,324.9791,0.1624895,0.1259437,0.3172331,0,250,0.3172331,1334.674,17.13221,50.56475,0,3.942651,27.60884,484.894,281.6677,203.2262,705.0009,0,1359.918,0,-5.684342e-14,5.251355e-14,4.263256e-14,45.80079,0.3952865,17.13221,0,500,9.660435,0,-2.131628e-14
naive,2026-01-15 03:00:00,972,3,31.80653,3292.194,39.88436,0.3320907,40.37519,1,1,2304.536,2304.219,544.2402,299.1219,843.3621,2,0,0,43.36214,800,0,40.00816,314.9259,0.1574629,0.2046346,0.3172331,0,250,0.3172331,1759.979,30.59406,50.68725,0,0.2082878,9.781121,485.0346,370.4219,114.6127,671.6024,0,1286.541,0,5.684342e-14,-2.38698e-14,4.263256e-14,39.88436,0.1238028,30.59406,53.59714,0,0,0,8.326673e-17
naive,2026-01-15 03:15:00,973,3.25,31.69555,3209.009,44.06623,2.767907,63.6461,1,1,2246.306,2245.989,552.7144,302.8578,855.5722,2,0,0,55.57218,800,0,44.41602,303.7723,0.1518862,0.1983042,0.3172331,0,250,0.3172331,1693.275,39.25816,50.80397,0,2.418122,24.38793,471.5674,355.4694,116.098,663.447,0,1273.911,0,-5.684342e-14,3.827494e-14,4.263256e-14,44.06623,0.3497847,39.25816,59.9428,0,0,0,2.997602e-15
naive,2026-01-15 03:30:00,974,3.5,31.46475,3215.84,49.31102,3.925958,56.14239,1,1,2251.088,2250.771,552.5523,302.7863,855.3386,2,0,0,55.33864,800,0,49.38774,291.3776,0.1456888,0.191281,0.3172331,0,250,0.3172331,1698.219,39.19536,51.04671,0,3.849243,16.94703,470.066,354.6173,115.4487,660.9425,0,1271.097,0,5.684342e-14,-3.63598e-15,4.263256e-14,49.31102,0.07671552,39.19536,65.70743,0,0,0,-1.762479e-15
naive,2026-01-15 03:45:00,975,3.75,31.26711,3225.306,52.55566,1.792862,52.76967,1,1,2257.714,2257.397,550.4838,301.8744,852.3583,2,0,0,52.35826,800,0,54.34853,277.7446,0.1388723,0.1834762,0.3172331,0,250,0.3172331,1706.913,37.1672,51.25459,0,0,15.60247,469.3189,354.822,114.4969,659.9398,0,1262.218,0,1.136868e-13,7.993606e-15,4.263256e-14,52.55566,1.792862,37.1672,78.01511,0,0,0,-1.110223e-15
naive,2026-01-15 04:00:00,976,4,31.23677,3254.784,65.07561,7.553091,47.23995,1,1,2278.349,2278.032,551.1165,302.1534,853.2699,2,0,0,53.26993,800,0,69.29826,260.3763,0.1301881,0.1748917,0.3172331,0,250,0.3172331,1726.915,37.82729,51.28649,0,3.330444,9.41266,473.28,358.731,114.549,662.8397,0,1273.727,0,0,7.188694e-14,4.263256e-14,65.07561,4.222647,37.82729,81.59068,0,0,0,2.664535e-15
naive,2026-01-15 04:15:00,977,4.25,31.13364,3262.47,74.08056,8.519214,47.96845,1,1,2283.729,2283.412,541.4388,297.887,839.3258,2,0,0,39.32575,800,0,79.51297,240.457,0.1202285,0.1639551,0.3172331,0,250,0.3172331,1741.973,27.95789,51.39496,0,3.086805,20.01055,473.2822,361.0082,112.2741,663.0421,0,1273.59,0,0,3.938516e-14,4.263256e-14,74.08056,5.432409,27.95789,85.48685,0,0,0,6.217249e-15
naive,2026-01-15 04:30:00,978,4.5,30.92998,3248.225,87.79452,10.68507,29.54331,1,1,2273.758,2273.44,541.5673,297.9436,839.5109,2,0,0,39.51088,800,0,93.34743,217.0823,0.1085412,0.1514123,0.3172331,0,250,0.3172331,1731.873,28.15388,51.60916,0,5.132156,1.389427,469.0382,357.2565,111.7817,655.4867,0,1261.766,0,5.684342e-14,7.743806e-15,4.263256e-14,87.79452,5.552911,28.15388,96.60081,0,0,0,-8.881784e-16
naive,2026-01-15 04:45:00,979,4.75,31.13207,3236.283,107.6553,7.048641,46.12349,1,1,2265.398,2265.081,581.9409,310.7681,892.709,2,41.81431,2.997739,47.897,800,0,65.84096,200.5879,0.100294,0.1366936,0.3172331,0,250,0.3172331,1683.14,34.05205,51.39661,0,4.050902,12.07144,469.4666,348.8032,120.6635,662.0729,0,1273.312,0,0,1.981748e-14,4.263256e-14,107.6553,2.997739,34.05205,68.19261,0,0,0,-7.993606e-15
naive,2026-01-15 05:00:00,980,5,31.05565,3240.181,146.5754,0,63.51428,1,1,2268.126,2267.809,654.094,331.0186,985.1126,2,138.9745,4.258214,41.87989,800,0,2.225342,200,0.1,0.1263073,0.3172331,0,250,0.3172331,1613.715,29.79984,51.47699,5.375609,0,33.71445,469.2146,333.8345,135.3802,671.8277,0,1295.017,0,-5.684342e-14,-2.775558e-17,4.263256e-14,141.1998,0,29.79984,2.225342,0,4.258214,0,1.776357e-15
naive,2026-01-15 05:15:00,981,5.25,30.95118,3235.612,178.5243,1.040568,45.70914,1,1,2264.928,2264.611,1080.948,454.4524,1535.4,4,183.2318,4.469071,47.6993,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1183.663,33.98053,51.58686,0,0,11.7286,467.4417,244.2875,223.1542,701.1604,0,1344.286,0,0,1.24345e-13,4.263256e-14,178.5243,1.040568,33.98053,0,500,8.135921,0,3.552714e-15
naive,2026-01-15 05:30:00,982,5.5,30.84694,3289.437,212.7893,0,56.6018,1,1,2302.606,2302.289,551.4216,302.2879,853.7094,2,0,0,53.70945,800,0,212.7893,271.72,0.13586,0.2046279,0.3172331,0,250,0.3172331,1750.867,38.30689,51.69649,0,0,18.2949,474.0958,360.4954,113.6005,666.5501,0,1274.942,0,-5.684342e-14,-3.641532e-14,4.263256e-14,212.7893,0,38.30689,228.1876,0,0,0,0
naive,2026-01-15 05:45:00,983,5.75,30.94166,3313.515,270.6881,0,60.25632,1,1,2319.461,2319.144,556.0899,304.3459,860.4357,2,0,0,60.43574,800,0,270.6881,204.0052,0.1020026,0.1710981,0.3172331,0,250,0.3172331,1763.054,43.05846,51.59687,0,0,17.19786,478.5929,363.7849,114.8079,671.6794,0,1285.312,0,5.684342e-14,-8.446022e-14,4.263256e-14,270.6881,0,43.05846,276.4601,0,0,0,0
naive,2026-01-15 06:00:00,984,6,31.08913,3321.053,312.5062,0,55.34384,1,1,2324.737,2324.42,797.9139,374.2345,1172.148,3,308.672,4.331627,59.14483,800,0,3.83425,203.0146,0.1015073,0.1284591,0.3172331,0,250,0.3172331,1526.506,42.06895,51.44178,0,0,13.27489,481.2925,316.034,165.2585,693.0168,0,1328.162,0,-2.273737e-13,-8.076873e-15,4.263256e-14,312.5062,0,42.06895,15.89251,0,4.331627,0,7.993606e-15
naive,2026-01-15 06:15:00,985,6.25,31.15694,3353.494,345.8644,0,39.34747,1,1,2347.445,2347.128,833.2437,385.1511,1218.395,3,347.8325,5.743413,64.81896,800,0,0,202.9826,0.1014913,0.1278353,0.3172331,0,250,0.3172331,1513.884,46.06972,51.37045,0,0,0,486.7455,313.9057,172.8398,699.0568,0,1340.322,0,1.705303e-13,-4.932166e-14,4.263256e-14,345.8644,0,39.34747,11.93042,0,7.711464,6.722253,-5.329071e-15
naive,2026-01-15 06:30:00,986,6.5,31.32217,3413.062,389.8288,0,27.75598,1,1,2389.144,2388.826,858.9179,392.612,1251.53,3,380.2601,8.205716,63.06405,800,0,9.568732,200.5585,0.1002792,0.1278152,0.3172331,0,250,0.3172331,1529.909,44.73906,51.19667,0,0,0,497.2658,318.4284,178.8374,711.0403,0,1364.484,0,1.136868e-13,3.844147e-14,4.263256e-14,389.8288,0,27.75598,11.80261,0,8.205716,16.98308,-5.329071e-15
naive,2026-01-15 06:45:00,987,6.75,31.19445,3402.403,409.0967,0,35.36917,1,1,2381.682,2381.365,883.8658,399.3522,1283.218,3,416.0539,7.890245,59.27389,800,0,0,200.5269,0.1002634,0.1262887,0.3172331,0,250,0.3172331,1497.499,42.11081,51.331,0,0,0,494.2674,310.774,183.4934,710.1262,0,1362.505,0,5.684342e-14,-8.493206e-15,4.263256e-14,409.0967,0,35.36917,2.107586,0,14.8475,6.741633,-7.105427e-15
naive,2026-01-15 07:00:00,988,7,31.23251,3401.706,415.2672,0,61.28359,1,1,2381.194,2380.877,887.9492,399.1683,1287.118,3,432.7326,1.313436,53.07146,800,0,0,200.4953,0.1002477,0.1262688,0.3172331,0,250,0.3172331,1492.928,37.68816,51.29097,0,0,23.59543,494.5959,310.0948,184.5011,714.1641,0,1370.626,0,0,-3.363976e-14,4.263256e-14,415.2672,0,37.68816,1.981317,0,18.77889,0,2.4869e-14
naive,2026-01-15 07:15:00,989,7.25,31.27431,3397.489,404.7495,0,74.59686,1,1,2378.243,2377.925,880.3893,396.6737,1277.063,3,425.6868,0.8743975,50.5019,800,0,0,200.4638,0.1002319,0.126249,0.3172331,0,250,0.3172331,1497.536,35.84653,51.24701,0,0,38.75033,494.455,311.3493,183.1057,716.0795,0,1374.506,0,5.684342e-14,-8.881784e-15,4.263256e-14,404.7495,0,35.84653,1.855068,0,21.81169,0,2.4869e-14
naive,2026-01-15 07:30:00,990,7.5,31.39422,3373.494,392.7208,0,91.34477,1,1,2361.446,2361.128,867.2696,393.6233,1260.893,3,402.709,1.450342,56.7336,800,0,0,200.4322,0.1002161,0.1262291,0.3172331,0,250,0.3172331,1493.859,40.2154,51.1209,0,0,51.12937,492.3129,311.4389,180.874,715.7216,0,1373.932,0,-2.273737e-13,2.78666e-14,4.263256e-14,392.7208,0,40.2154,1.728839,0,11.43851,0,-1.776357e-15
naive,2026-01-15 07:45:00,991,7.75,31.59176,3373.457,366.4394,0,77.05726,1,1,2361.42,2361.102,833.4873,382.9619,1216.449,3,367.1378,1.635781,47.6756,800,0,0,200.4007,0.1002003,0.1262092,0.3172331,0,250,0.3172331,1527.615,33.71933,50.91313,0,0,43.33793,494.5478,319.9257,174.6222,711.9638,0,1366.65,0,-5.684342e-14,3.874678e-14,4.263256e-14,366.4394,0,33.71933,1.60263,0,2.33418,0,-1.598721e-14
naive,2026-01-15 08:00:00,992,8,31.47391,3369.305,332.4831,251.7584,68.83795,1,1,2358.514,2358.197,987.5924,455.9499,1443.542,3,324.679,246.504,72.35925,800,0,1.47644,200,0.1,0.1261894,0.3172331,0,250,0.3172331,1370.604,51.24545,51.03708,6.327667,5.254381,17.5925,492.6019,286.266,206.3359,745.8902,0,1454.343,0,1.136868e-13,0,4.263256e-14,326.1554,246.504,51.24545,1.47644,0,0,0,5.684342e-14
naive,2026-01-15 08:15:00,993,8.25,32.04512,3406.552,279.1571,260.3389,73.67302,1,1,2384.586,2384.269,1352.9,562.2848,1915.185,4,284.5921,249.152,81.44112,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.369,57.30515,50.43631,0,11.18689,16.36787,504.6705,218.2774,286.3931,784.0263,0,1530.609,0,-1.136868e-13,1.24345e-13,4.263256e-14,279.1571,249.152,57.30515,0,500,5.435046,0,1.136868e-13
naive,2026-01-15 08:30:00,994,8.5,32.10392,3439.528,252.2201,262.1815,98.55217,1,1,2407.669,2407.352,562.4335,307.1424,869.5759,2,0,0,69.5759,800,0,480.319,204.8376,0.1024188,0.2046279,0.3172331,0,250,0.3172331,1844.919,48.92359,50.37447,23.69172,10.39087,49.62858,510.2542,390.9912,119.263,708.6513,0,1419.424,0,5.684342e-14,-7.993606e-15,4.263256e-14,228.5284,251.7906,48.92359,480.319,0,0,0,-2.842171e-14
naive,2026-01-15 08:45:00,995,8.75,32.3341,3480.856,199.462,265.8135,93.56507,1,1,2436.6,2436.282,896.8087,433.6457,1330.454,3,175.7395,255.5428,99.17213,800,0,19.22145,200,0.1,0.1289832,0.3172331,0,250,0.3172331,1539.474,69.55212,50.13239,4.50112,10.27073,24.01295,519.1711,328.0187,191.1524,766.7809,0,1502.644,0,-5.684342e-14,8.049117e-16,4.263256e-14,194.9609,255.5428,69.55212,19.22145,0,0,0,-5.684342e-14
naive,2026-01-15 09:00:00,996,9,32.63765,3475.185,151.1449,270.8469,95.20191,1,1,2432.629,2432.312,1266.309,540.4209,1806.73,4,147.487,256.7814,102.4613,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.003,71.6101,49.81313,3.657961,14.06551,23.59181,522.0393,250.2228,271.8164,795.7065,0,1565.946,0,0,1.24345e-13,4.263256e-14,147.487,256.7814,71.6101,0,500,0,0,5.684342e-14
naive,2026-01-15 09:15:00,997,9.25,32.95304,3520.497,119.0631,265.9987,117.641,1,1,2464.348,2464.03,601.3603,324.3033,925.6635,2,0,0,125.6635,800,0,376.4762,230.7983,0.1153992,0.2046279,0.3172331,0,250,0.3172331,1862.67,87.50903,49.48141,0,8.585621,30.13195,532.8129,402.7251,130.0878,733.5432,0,1426.23,0,-5.684342e-14,-6.483702e-14,4.263256e-14,119.0631,257.4131,87.50903,377.4593,0,0,0,0
naive,2026-01-15 09:30:00,998,9.5,33.19689,3509.651,82.70262,275.8831,130.0486,1,1,2456.756,2456.438,780.1122,403.1059,1183.218,3,0,240.5074,142.7107,800,0,101.7685,205.3198,0.1026599,0.1453303,0.3172331,0,250,0.3172331,1676.326,99.10185,49.22494,0,16.30983,30.94674,534.2699,364.5502,169.7198,774.3861,0,1521.529,0,5.684342e-14,-4.315992e-14,4.263256e-14,82.70262,259.5733,99.10185,123.0479,0,0,0,0
naive,2026-01-15 09:45:00,999,9.75,33.03915,3525.477,64.14816,284.5033,124.7271,1,1,2467.834,2467.517,858.8294,429.1636,1287.993,3,72.66963,266.5336,148.7897,800,0,0,205.2875,0.1026438,0.1292869,0.3172331,0,250,0.3172331,1608.687,103.5111,49.39085,0,17.96965,21.21605,534.6616,348.5256,186.136,782.2857,0,1540.004,0,0,2.089995e-14,4.263256e-14,64.14816,266.5336,103.5111,21.1501,0,8.521466,0,-1.421085e-14
naive,2026-01-15 10:00:00,1000,10,33.13162,3580.175,53.92061,278.4878,153.4298,1,1,2506.122,2505.805,865.5819,433.3912,1298.973,3,62.15533,268.5623,168.2555,800,0,0,205.2552,0.1026276,0.1292665,0.3172331,0,250,0.3172331,1640.223,116.9287,49.29359,0,9.925453,36.50114,544.1561,356.1428,188.0133,797.4595,0,1556.585,0,1.136868e-13,-6.494805e-15,4.263256e-14,53.92061,268.5623,116.9287,21.02083,0,8.23472,0,-1.421085e-14
naive,2026-01-15 10:15:00,1001,10.25,33.47262,3626.203,51.80067,281.6786,148.1856,1,1,2538.342,2538.025,882.0698,442.4448,1324.515,3,47.15113,266.811,210.5524,800,0,4.649548,204.0605,0.1020303,0.1292462,0.3172331,0,250,0.3172331,1655.955,145.7484,48.93495,0,14.86757,2.43715,555.6776,362.5111,193.1665,805.4894,0,1581.574,0,-1.136868e-13,3.494427e-14,4.263256e-14,51.80067,266.811,145.7484,20.89158,0,0,0,0
naive,2026-01-15 10:30:00,1002,10.5,33.59898,3662.782,60.00954,286.9153,166.5874,1,1,2563.947,2563.63,893.7011,447.5324,1341.234,3,47.48783,267.9059,225.8398,800,0,12.5217,200.898,0.100449,0.1284939,0.3172331,0,250,0.3172331,1669.929,156.1023,48.80205,0,19.00945,10.48506,562.9961,366.686,196.3101,816.5207,0,1610.93,0,0,-1.859624e-15,4.263256e-14,60.00954,267.9059,156.1023,16.11354,0,0,0,0
naive,2026-01-15 10:45:00,1003,10.75,33.71394,3721.865,59.38035,288.3312,188.2287,0,1,2605.305,2604.988,932.1703,463.1681,1395.338,3,58.61226,269.7535,266.9727,800,0,0.7680867,200.6743,0.1003372,0.1265025,0.3172331,0,250,0.3172331,1672.818,184.2881,48.68114,0,18.57768,3.940597,573.6705,368.3431,205.3274,0,832.3789,4555.364,0,0,-8.382184e-15,4.263256e-14,59.38035,269.7535,184.2881,3.465335,0,0,0,-5.684342e-14
naive,2026-01-15 11:00:00,1004,11,33.66514,3744.675,53.74156,292.6469,199.8633,0,0,2621.273,2620.956,951.9168,471.2585,1423.175,3,63.78074,272.2359,287.1586,800,0,0,200.6427,0.1003214,0.1263617,0.3172331,0,250,0.3172331,1669.039,198.3344,48.73247,0,20.41091,1.528911,576.505,367.0771,209.4279,0,838.6718,4593.08,0,0,-8.881784e-15,4.263256e-14,53.74156,272.2359,198.3344,2.570887,0,10.03918,0,-7.105427e-15
naive,2026-01-15 11:15:00,1005,11.25,34.08748,3732.204,52.68937,293.0144,229.8227,0,0,2612.543,2612.225,974.448,481.9136,1456.362,3,57.7094,275.728,322.9243,800,0,0,200.6111,0.1003056,0.1263418,0.3172331,0,250,0.3172331,1637.777,221.9459,48.28828,0,17.28645,7.876755,580.5163,363.92,216.5963,0,847.5839,4637.206,0,-1.136868e-13,4.135581e-14,4.263256e-14,52.68937,275.728,221.9459,2.444545,0,5.020034,0,7.105427e-15
naive,2026-01-15 11:30:00,1006,11.5,34.4162,3725.565,42.46311,293.7797,263.8647,0,0,2607.895,2607.578,999.3565,493.4645,1492.821,3,52.91781,276.1444,363.7589,800,0,0,200.5796,0.1002898,0.1263219,0.3172331,0,250,0.3172331,1608.222,249.0549,47.94254,0,17.63537,14.80974,584.1774,360.2471,223.9303,0,857.0291,4690.146,0,1.136868e-13,1.648681e-14,4.263256e-14,42.46311,276.1444,249.0549,2.318223,0,10.4547,0,0
naive,2026-01-15 11:45:00,1007,11.75,34.5612,3708.087,56.18576,297.7246,274.5488,0,0,2595.661,2595.343,1005.332,496.4946,1501.827,4,49.59216,278.072,374.1629,800,0,2.191921,200,0.1,0.126302,0.3172331,0,250,0.3172331,1590.011,255.7442,47.79004,4.40168,19.65262,18.80454,583.5217,357.445,226.0767,0,858.167,4707.648,0,0,2.775558e-17,4.263256e-14,51.78408,278.072,255.7442,2.191921,0,0,0,0
naive,2026-01-15 12:00:00,1008,12,34.80538,3722.18,56.1133,298.4338,308.6316,0,0,2605.526,2605.209,1396.033,603.967,2000,4,59.0788,280.4322,416.7045,743.7845,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1209.176,284.0079,44.19309,0,18.00154,24.62369,589.2978,273.4821,315.8157,0,883.0183,4837.936,0,4.547474e-13,1.24345e-13,4.263256e-14,56.1133,280.4322,284.0079,0,500,2.965498,0,-4.973799e-14
naive,2026-01-15 12:15:00,1009,12.25,35.05145,3709.335,58.06858,300.9884,330.4072,0,0,2596.534,2596.217,841.9664,430.3743,1272.341,3,0,0,472.3406,800,0,328.662,242.7518,0.1213759,0.2046279,0.3172331,0,250,0.3172331,1754.251,320.9972,47.27442,9.106857,21.28804,9.409973,590.8815,399.2069,191.6747,0,831.7225,4573.721,0,0,-6.483702e-14,4.263256e-14,48.96172,279.7003,320.9972,328.662,0,0,0,0
naive,2026-01-15 12:30:00,1010,12.5,35.16201,3703.631,51.61965,298.2288,351.2258,0,0,2592.542,2592.225,981.2538,491.779,1473.033,3,0,161.5791,511.4537,800,0,170.8545,200,0.1,0.1528573,0.3172331,0,250,0.3172331,1610.971,347.1257,47.15814,0.702365,16.71243,4.100159,591.6102,367.6187,223.9916,0,860.3333,4708.821,0,-1.136868e-13,8.770762e-15,4.263256e-14,50.91729,281.5164,347.1257,170.8545,0,0,0,0
naive,2026-01-15 12:45:00,1011,12.75,35.37951,3690.42,44.81392,297.2616,370.2329,0,0,2583.294,2582.976,1402.176,597.8236,2000,4,56.06303,282.6688,541.9624,619.3058,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1180.8,366.889,36.32955,0,14.59278,3.343895,592.7359,270.9342,321.8017,0,869.5251,4766.69,0,0,1.24345e-13,4.263256e-14,44.81392,282.6688,366.889,0,500,11.24911,0,4.263256e-14
naive,2026-01-15 13:00:00,1012,13,35.66042,3661.803,38.78649,296.5013,400.2694,0,0,2563.262,2562.945,921.341,465.3665,1386.707,3,0,0,586.7075,800,0,323.331,244.0846,0.1220423,0.2046279,0.3172331,0,250,0.3172331,1641.604,395.8613,46.63394,0,11.9568,4.408092,592.3394,379.3551,212.9843,0,845.7403,4619.734,0,-1.705303e-13,-6.483702e-14,4.263256e-14,38.78649,284.5445,395.8613,330.3062,0,0,0,0
naive,2026-01-15 13:15:00,1013,13.25,35.97279,3747.169,35.60197,297.936,428.3527,0,0,2623.018,2622.701,1060.279,526.6171,1586.896,4,0,159.4648,627.4311,800,0,163.5584,203.1566,0.1015783,0.1536965,0.3172331,0,250,0.3172331,1562.422,421.7703,46.30541,0,10.51478,6.582398,610.9999,363.9471,247.0528,0,892.0974,4872.58,0,0,2.745026e-14,4.263256e-14,35.60197,287.4212,421.7703,176.1848,0,0,0,0
naive,2026-01-15 13:30:00,1014,13.5,36.36901,3773.609,35.65589,301.1531,460.7604,0,0,2641.526,2641.209,1201.606,584.5612,1786.167,4,36.64839,286.1428,663.3757,800,0,0,203.1246,0.1015623,0.1279247,0.3172331,0,250,0.3172331,1439.603,443.8301,45.88868,0,15.0103,16.93033,621.6221,338.7773,282.8447,0,927.3227,5074.543,0,0,-2.303713e-14,4.263256e-14,35.65589,286.1428,443.8301,12.49843,0,0.9924925,0,-3.552714e-14
naive,2026-01-15 13:45:00,1015,13.75,36.59318,3716.912,46.84609,298.1787,474.1497,1,0,2601.839,2601.521,1235.521,599.554,1835.075,4,36.30036,280.7685,718.0057,800,0,10.54573,200.4562,0.1002281,0.1279046,0.3172331,0,250,0.3172331,1366.001,479.0926,45.65292,0,17.41022,0,615.8561,323.3329,292.5233,922.8869,0,1824.447,0,-1.136868e-13,1.040834e-14,4.263256e-14,46.84609,280.7685,474.1497,12.37053,0,0,4.942936,0
naive,2026-01-15 14:00:00,1016,14,36.74373,3735.679,42.77184,295.3675,495.1756,1,1,2614.975,2614.658,1255.042,607.8016,1862.844,4,39.31278,282.3916,741.1393,800,0,1.698576,200,0.1,0.1262243,0.3172331,0,250,0.3172331,1359.616,493.6359,45.49458,1.760484,12.97597,1.539715,621.4015,323.0882,298.3133,931.2557,0,1836.75,0,1.136868e-13,-2.775558e-17,4.263256e-14,41.01136,282.3916,493.6359,1.698576,0,0,0,0
naive,2026-01-15 14:15:00,1017,14.25,36.99707,3722.955,50.37167,291.5799,518.5499,1,1,2606.069,2605.751,1412.254,587.7464,2000,4,44.31242,279.8223,771.682,404.1833,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1193.498,512.4149,22.85057,6.059248,11.75759,6.134966,623.4133,285.5038,337.9095,874.7178,0,1754.463,0,0,1.24345e-13,4.263256e-14,44.31242,279.8223,512.4149,0,500,0,0,0
naive,2026-01-15 14:30:00,1018,14.5,37.10401,3669.711,58.10146,294.8906,550.8959,1,1,2568.797,2568.48,1058.207,525.7035,1583.91,4,0,0,783.9101,800,0,324.8071,243.7156,0.1218578,0.2046279,0.3172331,0,250,0.3172331,1510.274,519.864,45.11565,10.64895,17.536,31.03188,616.2315,362.3011,253.9304,895.4489,0,1788.762,0,0,4.884981e-14,4.263256e-14,47.45251,277.3546,519.864,324.8071,0,0,0,0
naive,2026-01-15 14:45:00,1019,14.75,37.11911,3674.774,60.62163,292.5653,558.2117,1,1,2572.342,2572.024,1178.793,578.8641,1757.657,4,0,161.7855,795.8719,800,0,174.7088,200,0.1,0.1534641,0.3172331,0,250,0.3172331,1393.231,527.7005,45.09977,3.491678,13.20091,30.5112,617.3278,334.3569,282.9709,920.5433,0,1819.144,0,0,7.688294e-15,4.263256e-14,57.12995,279.3644,527.7005,174.7088,0,0,0,0
naive,2026-01-15 15:00:00,1020,15,37.43505,3687.19,67.25272,288.3094,565.3628,1,1,2581.033,2580.715,1418.622,581.3783,2000,4,69.64387,279.3122,830.14,320.904,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1162.094,548.3237,17.95758,0,8.997189,17.03912,624.623,281.2326,343.3904,866.7345,0,1728.787,0,0,1.24345e-13,4.263256e-14,67.25272,279.3122,548.3237,0,500,2.391151,0,-1.421085e-14
naive,2026-01-15 15:15:00,1021,15.25,37.53683,3703.649,48.91903,288.6724,575.2624,1,1,2592.554,2592.237,1087.252,538.5084,1625.761,4,0,0,825.7608,800,0,330.2347,242.3587,0.1211793,0.2046279,0.3172331,0,250,0.3172331,1504.985,544.7588,44.66043,0,7.356734,30.50356,629.116,365.2035,263.9125,911.114,0,1784.675,0,1.136868e-13,-6.483702e-14,4.263256e-14,48.91903,281.3156,544.7588,352.2873,0,0,0,0
naive,2026-01-15 15:30:00,1022,15.5,37.69034,3727.262,58.37045,287.022,582.1082,1,1,2609.083,2608.766,1237.477,604.7347,1842.211,4,0,181.1046,861.1069,800,0,154.4081,203.7185,0.1018593,0.1526097,0.3172331,0,250,0.3172331,1371.289,567.0193,44.49899,0,9.879794,15.0889,635.7318,334.1297,301.6021,942.541,0,1852.063,0,0,3.969047e-15,4.263256e-14,58.37045,277.1423,567.0193,169.2821,0,0,0,0
naive,2026-01-15 15:45:00,1023,15.75,37.89745,3691.984,62.53769,288.3367,576.1505,1,1,2584.389,2584.072,1336.947,641.6999,1978.647,4,57.88605,274.3466,846.414,800,0,4.65164,202.5235,0.1012618,0.1282786,0.3172331,0,250,0.3172331,1247.125,555.942,44.28116,0,13.99009,20.20842,633.2299,305.5719,327.6579,952.2233,0,1878.763,0,-1.136868e-13,4.210521e-14,4.263256e-14,62.53769,274.3466,555.942,14.74575,0,0,0,0
naive,2026-01-15 16:00:00,1024,16,37.85945,3680.848,83.75172,286.1036,557.4352,1,1,2576.594,2576.277,1334.304,639.4518,1973.756,4,66.9894,266.1804,840.586,800,0,9.966583,200,0.1,0.1275261,0.3172331,0,250,0.3172331,1241.973,552.3696,44.32112,6.795739,19.92322,5.065571,630.674,303.9982,326.6758,944.69,0,1885.609,0,-1.136868e-13,-6.106227e-16,4.263256e-14,76.95598,266.1804,552.3696,9.966583,0,0,0,5.684342e-14
naive,2026-01-15 16:15:00,1025,16.25,38.03513,3686.748,96.35591,284.2763,573.4242,1,1,2580.723,2580.406,1419.414,580.5861,2000,4,87.95618,266.5935,810.5335,334.9168,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1160.992,531.4822,18.47751,8.399733,17.68281,41.94198,634.687,285.5272,349.1598,876.4282,0,1777.062,0,0,1.24345e-13,4.263256e-14,87.95618,266.5935,531.4822,0,500,0,0,0
naive,2026-01-15 16:30:00,1026,16.5,38.1685,3684.356,106.6978,278.7107,557.7862,1,1,2579.049,2578.732,1073.138,532.2862,1605.424,4,0,0,805.4244,800,0,372.0035,231.9165,0.1159582,0.2046279,0.3172331,0,250,0.3172331,1505.594,527.2727,43.99608,0,13.40496,30.51357,636.5721,371.6172,264.9549,911.4348,0,1796.498,0,1.136868e-13,-7.993606e-15,4.263256e-14,106.6978,265.3057,527.2727,374.3824,0,0,0,0
naive,2026-01-15 16:45:00,1027,16.75,38.21314,3674.434,125.1038,273.6059,542.3761,1,1,2572.104,2571.786,1226.984,600.0006,1826.985,4,0.9115094,262.5674,763.5059,800,0,124.1923,200.8319,0.100416,0.1460344,0.3172331,0,250,0.3172331,1344.802,499.558,43.94913,0,11.0385,42.8181,635.628,332.3326,303.2954,942.9146,0,1855.428,0,0,-4.191092e-15,4.263256e-14,125.1038,262.5674,499.558,127.5199,0,0,0,5.684342e-14
naive,2026-01-15 17:00:00,1028,17,38.30523,3654.913,148.9756,277.3194,510.5332,1,1,2558.439,2558.122,1308.243,619.277,1927.52,4,140.0056,263.0766,724.438,800,0,3.201169,200,0.1,0.1264609,0.3172331,0,250,0.3172331,1249.879,473.4624,43.85228,5.76881,14.24278,37.07082,633.8379,309.65,324.188,938.1111,0,1861.408,0,0,-5.551115e-17,4.263256e-14,143.2068,263.0766,473.4624,3.201169,0,0,0,0
naive,2026-01-15 17:15:00,1029,17.25,38.22991,3664.732,188.4451,273.069,485.5922,1,1,2565.312,2564.995,1423.992,576.0084,2000,4,171.5599,259.4673,688.7847,380.1881,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.003,450.5759,20.87779,16.88517,13.60174,35.01632,634.2388,282.0977,352.1411,866.7634,0,1762.629,0,0,1.24345e-13,4.263256e-14,171.5599,259.4673,450.5759,0,500,0,0,0
naive,2026-01-15 17:30:00,1030,17.5,37.95063,3603.745,210.7468,265.5288,436.1279,1,1,2522.621,2522.304,971.5719,487.5107,1459.083,3,0,0,659.0826,800,0,455.8933,210.944,0.105472,0.2046279,0.3172331,0,250,0.3172331,1550.732,432.6185,44.22522,9.927254,10.45505,3.509434,618.9828,380.5076,238.4752,868.8794,0,1723.165,0,0,4.884981e-14,4.263256e-14,200.8196,255.0737,432.6185,455.8933,0,0,0,0
naive,2026-01-15 17:45:00,1031,17.75,37.90843,3544.844,243.2951,266.9009,418.1193,1,1,2481.391,2481.074,1272.325,597.4186,1869.744,4,190.6464,254.2739,624.8238,800,0,43.6433,200,0.1,0.1328284,0.3172331,0,250,0.3172331,1208.748,410.3421,44.2696,9.005436,12.62699,7.777206,608.1733,296.2566,311.9167,895.5813,0,1778.675,0,-1.136868e-13,2.969847e-15,4.263256e-14,234.2897,254.2739,410.3421,43.6433,0,0,0,2.842171e-14
naive,2026-01-15 18:00:00,1032,18,37.76798,3577.742,270.6352,1.80997,401.3485,1,1,2504.419,2504.102,1418.946,581.0545,2000,4,265.8175,4.813394,599.381,629.9881,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1085.157,394.3065,34.97798,4.817671,0,7.041978,611.5019,264.9617,346.5401,847.7356,0,1664.432,0,-2.273737e-13,1.24345e-13,4.263256e-14,265.8175,1.80997,394.3065,0,500,3.003424,0,1.865175e-14
naive,2026-01-15 18:15:00,1033,18.25,37.84362,3566.02,306.0023,2.064415,365.5631,1,1,2496.214,2495.897,909.4852,460.1399,1369.625,3,0,0,569.625,800,0,296.1935,250.869,0.1254345,0.2046279,0.3172331,0,250,0.3172331,1586.411,374.3866,44.33777,11.87318,0,0,610.7391,388.1412,222.5979,848.2811,0,1667.163,0,-1.136868e-13,-7.993606e-15,4.263256e-14,294.1291,2.064415,365.5631,298.5153,0,0,8.823491,-2.664535e-14
naive,2026-01-15 18:30:00,1034,18.5,37.82215,3570.853,339.2578,0,335.1184,1,0,2499.597,2499.28,982.0794,478.1981,1460.278,3,117.2242,1.593229,541.4601,800,0,203.318,200,0.1,0.1579685,0.3172331,0,250,0.3172331,1517.201,355.9682,44.36036,18.71562,0,0,611.2136,370.9932,240.2204,849.1913,0,1680.762,0,-1.136868e-13,1.215694e-14,4.263256e-14,320.5421,0,335.1184,203.318,0,1.593229,20.84986,-6.217249e-15
naive,2026-01-15 18:45:00,1035,18.75,37.68028,3548.161,366.2973,0.7620279,314.1651,1,0,2483.713,2483.395,1424.012,575.9884,2000,4,348.6528,0.2610714,486.5735,664.5127,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.384,320.4367,36.97146,17.64453,0.5009565,0,605.0207,258.0609,346.9598,834.0493,0,1657.807,0,0,1.24345e-13,4.263256e-14,348.6528,0.2610714,314.1651,0,500,0,6.271666,0
naive,2026-01-15 19:00:00,1036,19,37.59821,3511.194,384.4928,1.814484,301.7081,1,0,2457.836,2457.519,832.5403,426.2188,1258.759,3,0,0,458.759,800,0,373.7274,231.4855,0.1157428,0.2046279,0.3172331,0,250,0.3172331,1624.978,302.4205,44.59588,11.105,1.474881,0,597.4036,394.9686,202.435,821.1873,0,1613.905,0,-1.136868e-13,-6.483702e-14,4.263256e-14,373.3878,0.339603,301.7081,373.7274,0,0,0.7123611,1.337819e-14
naive,2026-01-15 19:15:00,1037,19.25,37.66989,3475.927,408.967,0,283.747,0,0,2433.149,2432.832,1013.771,474.6513,1488.423,3,264.4872,0.4734616,423.4621,800,0,125.7963,200,0.1,0.145763,0.3172331,0,250,0.3172331,1419.06,278.9095,44.52049,18.68351,0,4.83753,592.5387,345.5802,246.9585,0,821.4095,4499.896,0,0,-2.775558e-16,4.263256e-14,390.2835,0,278.9095,125.7963,0,0.4734616,0,-2.775558e-14
naive,2026-01-15 19:30:00,1038,19.5,37.69516,3460.166,417.9513,0,251.7491,0,0,2422.116,2421.799,1425.811,574.189,2000,4,393.6547,0.4458364,404.0766,701.8229,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,995.988,266.0597,39.03356,24.29663,0,0,590.2515,242.7148,347.5367,0,816.9038,4490.97,0,0,1.24345e-13,4.263256e-14,393.6547,0,251.7491,0,500,0.4458364,14.31059,7.71605e-14
naive,2026-01-15 19:45:00,1039,19.75,37.60377,3428.771,412.0272,0,225.2345,0,0,2400.14,2399.823,767.3912,397.4979,1164.889,3,0,0,364.8891,800,0,399.3686,225.0752,0.1125376,0.2046279,0.3172331,0,250,0.3172331,1632.431,240.5239,44.59003,12.65854,0,0,583.4666,396.839,186.6276,0,794.3369,4340.525,0,0,-7.993606e-15,4.263256e-14,399.3686,0,225.2345,401.2222,0,0,15.28935,0
naive,2026-01-15 20:00:00,1040,20,37.50544,3411.347,389.5401,3.590077,208.0055,0,0,2387.943,2387.626,964.7716,452.0587,1416.83,3,272.8176,1.676179,342.3365,800,0,100.1591,200,0.1,0.1417266,0.3172331,0,250,0.3172331,1422.854,225.9272,44.69345,16.56337,1.913898,0,578.9794,344.9845,233.9949,0,797.0432,4365.331,0,0,3.830269e-15,4.263256e-14,372.9767,1.676179,208.0055,100.1591,0,0,17.92163,2.4869e-14
naive,2026-01-15 20:15:00,1041,20.25,37.30056,3394.551,370.2489,5.925772,193.0074,0,0,2376.186,2375.869,1380.933,565.7205,1946.653,4,359.5957,0.9336256,286.1238,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.9358,189.2983,44.90894,10.65312,4.992147,3.709156,572.9975,239.9205,333.077,0,806.5354,4412.41,0,0,1.24345e-13,4.263256e-14,359.5957,0.9336256,189.2983,0,500,0,0,5.684342e-14
naive,2026-01-15 20:30:00,1042,20.5,37.10255,3402.193,342.0052,1.554498,169.5349,0,0,2381.535,2381.218,705.9186,370.3977,1076.316,3,0,0,276.3163,800,0,332.9736,241.674,0.120837,0.2046279,0.3172331,0,250,0.3172331,1675.299,183.2473,45.11718,9.753719,0.8324528,0,571.287,401.8739,169.4131,0,772.2716,4214.998,0,-1.136868e-13,-7.993606e-15,4.263256e-14,332.2515,0.722045,169.5349,332.9736,0,0,13.71237,-9.547918e-15
naive,2026-01-15 20:45:00,1043,20.75,36.98626,3405.461,316.0494,0,148.5288,0,0,2383.822,2383.505,792.2972,393.1679,1185.465,3,128.6977,3.030169,253.7372,800,0,166.5437,200,0.1,0.1521786,0.3172331,0,250,0.3172331,1591.208,168.5094,45.23949,20.80799,0,0,570.0864,380.5342,189.5522,0,773.7021,4240.361,0,5.684342e-14,-9.797718e-15,4.263256e-14,295.2414,0,148.5288,166.5437,0,3.030169,19.9806,-2.575717e-14
naive,2026-01-15 21:00:00,1044,21,36.76541,3426.975,283.3797,0,140.1961,0,0,2398.883,2398.565,1283.576,532.7631,1816.339,4,275.852,0.3534571,240.134,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1114.989,159.8997,45.47177,7.527739,0,0,570.3742,265.1072,305.267,0,797.8702,4350.116,0,-2.273737e-13,1.24345e-13,4.263256e-14,275.852,0,140.1961,0,500,0.3534571,19.70356,-2.220446e-15
naive,2026-01-15 21:15:00,1045,21.25,36.58879,3382.51,240.6651,0,135.1009,0,0,2367.757,2367.44,656.2183,348.4874,1004.706,3,0,0,204.7057,800,0,238.6651,265.2511,0.1326255,0.2046279,0.3172331,0,250,0.3172331,1711.221,136.598,45.65754,1.999939,0,0,560.3849,405.0005,155.3844,0,753.4878,4096.268,0,5.684342e-14,-1.216804e-13,4.263256e-14,238.6651,0,135.1009,239.7863,0,0,1.497082,0
naive,2026-01-15 21:30:00,1046,21.5,36.21815,3362.691,211.5252,0,121.468,0,0,2353.884,2353.567,647.4453,344.6198,992.0651,2,0,0,192.0651,800,0,202.8384,214.4997,0.1072499,0.1670247,0.3172331,0,250,0.3172331,1706.121,128.7326,46.04735,8.686792,0,0,551.7773,399.9344,151.8429,0,744.5542,4058.229,0,0,3.039236e-14,4.263256e-14,202.8384,0,121.468,202.8518,0,0,7.26454,0
naive,2026-01-15 21:45:00,1047,21.75,35.76923,3371.369,193.8173,0,102.495,0,0,2359.959,2359.641,721.9793,363.5988,1085.578,3,116.6724,0,168.9058,800,0,57.86379,200,0.1,0.1350673,0.3172331,0,250,0.3172331,1637.662,113.8165,46.5195,19.28108,0,0,546.871,379.4939,167.3771,0,743.0927,4067.935,0,0,2.275957e-15,4.263256e-14,174.5362,0,102.495,57.86379,0,0,11.3215,0
naive,2026-01-15 22:00:00,1048,22,35.31206,3361.191,165.7872,2.136465,69.99447,0,0,2352.833,2352.516,1132.69,481.32,1614.01,4,149.1266,2.006251,162.8769,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1219.826,110.3497,47.00033,16.66063,0.1302143,0,538.9394,279.4131,259.5263,0,760.7331,4160.121,0,1.136868e-13,1.24345e-13,4.263256e-14,149.1266,2.006251,69.99447,0,500,0,40.35521,0
naive,2026-01-15 22:15:00,1049,22.25,35.0156,3279.508,129.3246,2.992629,70.29857,0,0,2295.656,2295.339,614.3826,330.0441,944.4267,2,0,0,144.4267,800,0,131.7137,291.9889,0.1459945,0.2046279,0.3172331,0,250,0.3172331,1680.956,98.19214,47.31213,0.6035843,0,0,521.9435,382.1845,139.759,0,712.2287,3865.073,0,0,1.056932e-13,4.263256e-14,128.721,2.992629,70.29857,132.5672,0,0,27.89357,-1.376677e-14
naive,2026-01-15 22:30:00,1050,22.5,34.94393,3285.85,106.1517,1.39612,70.1117,0,0,2300.095,2299.778,604.2977,325.5983,929.896,2,0,0,129.896,800,0,107.5479,265.056,0.132528,0.1838612,0.3172331,0,250,0.3172331,1695.48,88.38755,47.38751,0,0,0,522.017,384.7969,137.2201,0,710.3952,3853.863,0,5.684342e-14,1.051381e-13,4.263256e-14,106.1517,1.39612,70.1117,118.055,0,0,18.27586,6.217249e-15
naive,2026-01-15 22:45:00,1051,22.75,34.84633,3280.393,99.08383,5.221841,62.62176,0,0,2296.275,2295.958,595.1291,321.5563,916.6854,2,0,0,116.6854,800,0,101.1673,239.7225,0.1198612,0.1669019,0.3172331,0,250,0.3172331,1700.829,79.48949,47.49016,2.090694,1.047728,0,519.8835,385.0727,134.8108,0,706.629,3838.447,0,0,-4.846124e-14,4.263256e-14,96.99314,4.174113,62.62176,101.1673,0,0,16.86773,2.664535e-15
naive,2026-01-15 23:00:00,1052,23,34.4595,3263.131,95.31476,1.983748,46.24539,0,0,2284.192,2283.875,578.3348,314.1525,892.4873,2,0,0,92.48731,800,0,88.69657,217.5106,0.1087553,0.1509497,0.3172331,0,250,0.3172331,1705.54,63.29129,47.89701,8.601938,0,0,512.2132,382.4547,129.7584,0,696.6072,3792.294,0,-5.684342e-14,-5.451195e-14,4.263256e-14,86.71282,1.983748,46.24539,90.08416,0,0,17.0459,1.998401e-15
naive,2026-01-15 23:15:00,1053,23.25,33.99964,3250.168,70.71942,12.79804,43.58496,0,0,2275.118,2274.8,576.9485,313.121,890.0695,2,3.533707,7.982289,78.55351,800,0,67.18572,200.6799,0.10034,0.1369632,0.3172331,0,250,0.3172331,1697.852,54.04504,48.38066,0,4.815748,0,504.4562,376.4605,127.9957,0,689.5815,3746.577,0,5.684342e-14,4.149459e-14,4.263256e-14,70.71942,7.982289,43.58496,69.9054,0,0,10.46008,-8.881784e-16
naive,2026-01-15 23:30:00,1054,23.5,33.84711,3231.34,73.42386,5.475958,68.75538,0,1,2261.938,2261.621,622.3054,326.647,948.9525,2,57.91839,7.124716,83.90936,800,0,2.59332,200,0.1,0.1263652,0.3172331,0,250,0.3172331,1639.315,57.83227,48.54108,12.91215,0,10.92311,499.6751,362.1342,137.5409,0,691.1942,3769.233,0,0,1.110223e-16,4.263256e-14,60.51171,5.475958,57.83227,2.59332,0,1.648759,0,2.664535e-15
naive,2026-01-15 23:45:00,1055,23.75,33.65006,3264.641,80.17345,10.00199,43.76466,0,1,2285.248,2284.931,995.2041,431.9846,1427.189,3,54.34524,6.478242,66.36531,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1289.727,45.84512,48.74833,25.82821,3.523744,0,502.4188,283.5504,218.8684,0,715.535,3931.233,0,5.684342e-14,1.24345e-13,4.263256e-14,54.34524,6.478242,43.76466,0,500,0,2.080461,5.684342e-14
naive,2026-01-16 00:00:00,1056,0,33.21497,3278.481,83.37642,2.321989,31.5573,1,1,2294.937,2294.619,565.783,308.6191,874.4021,2,0,0,74.40213,800,0,55.46336,311.0515,0.1555258,0.2046279,0.3172331,0,250,0.3172331,1728.836,51.65593,49.20593,30.23505,0,0,499.2951,376.1322,123.1629,684.7513,0,1366.301,0,0,-7.194245e-14,4.263256e-14,53.14137,2.321989,31.5573,59.32643,0,0,20.09863,1.776357e-15
naive,2026-01-16 00:15:00,1057,0.25,33.10022,3276.935,64.15836,0,37.54821,1,1,2293.855,2293.537,559.6972,305.9362,865.6334,2,0,0,65.63335,800,0,48.9672,298.7608,0.1493804,0.1958646,0.3172331,0,250,0.3172331,1733.84,45.62819,49.32662,15.19116,0,0,497.6929,376.1877,121.5052,682.1239,0,1334.96,0,-5.684342e-14,1.601497e-14,4.263256e-14,48.9672,0,37.54821,50.18062,0,0,8.079982,0
naive,2026-01-16 00:30:00,1058,0.5,32.87183,3298.874,61.19781,0,23.21898,1,1,2309.212,2308.894,558.3398,305.3377,863.6775,2,0,0,63.67754,800,0,50.92951,285.9813,0.1429907,0.1881253,0.3172331,0,250,0.3172331,1750.555,44.38486,49.56683,10.2683,0,0,498.3086,377.7551,120.5535,683.0928,0,1328.136,0,5.684342e-14,6.855627e-15,4.263256e-14,50.92951,0,23.21898,51.82975,0,0,21.16589,0
naive,2026-01-16 00:45:00,1059,0.75,32.79687,3311.452,69.57586,4.301042,20.98126,1,1,2318.017,2317.699,558.101,305.2325,863.3334,2,0,0,63.33344,800,0,51.95802,272.9468,0.1364734,0.1800783,0.3172331,0,250,0.3172331,1759.598,44.183,49.64567,18.59088,3.328001,0,499.3202,379.0323,120.288,684.2647,0,1350.488,0,0,-5.401235e-14,4.263256e-14,50.98498,0.973041,20.98126,51.95802,0,0,23.20173,1.44329e-15
naive,2026-01-16 01:00:00,1060,1,32.59719,3275.779,71.0593,1.308055,27.31618,1,1,2293.045,2292.728,554.4401,303.6186,858.0587,2,0,0,58.0587,800,0,50.20314,260.3531,0.1301765,0.1718706,0.3172331,0,250,0.3172331,1738.288,40.59595,49.85568,21.80169,0.3625214,0,491.6152,372.6785,118.9367,676.2971,0,1334.74,0,-5.684342e-14,7.074896e-14,4.263256e-14,49.2576,0.9455334,27.31618,50.20314,0,0,13.27977,3.552714e-15
naive,2026-01-16 01:15:00,1061,1.25,32.47462,3241.172,63.2759,2.725232,25.56583,1,1,2268.82,2268.503,557.2018,304.836,862.0378,2,0,0,62.03779,800,0,52.77877,247.1174,0.1235587,0.1639405,0.3172331,0,250,0.3172331,1711.301,43.43905,49.98459,13.22237,0,0,485.0195,365.8353,119.1842,670.6713,0,1307.919,0,5.684342e-14,-5.057066e-14,4.263256e-14,50.05354,2.725232,25.56583,53.70399,0,0,17.87323,-1.332268e-15
naive,2026-01-16 01:30:00,1062,1.5,32.28391,3214.464,53.29534,0,24.00878,1,1,2250.125,2249.808,549.4343,301.4118,850.8461,2,0,0,50.84609,800,0,44.07052,236.0609,0.1180304,0.1556062,0.3172331,0,250,0.3172331,1700.373,35.68016,50.18517,9.224815,0,0,478.8753,361.8763,116.999,663.2881,0,1286.031,0,0,-7.910339e-15,4.263256e-14,44.07052,0,24.00878,48.67772,0,0,11.67138,0
naive,2026-01-16 01:45:00,1063,1.75,31.93548,3238.626,53.35564,0,24.92273,1,1,2267.038,2266.721,546.2156,299.9928,846.2083,2,0,0,46.20834,800,0,44.46916,224.9064,0.1124532,0.1486441,0.3172331,0,250,0.3172331,1720.506,32.55452,50.55163,8.886473,0,0,478.5712,363.1983,115.3729,663.1911,0,1284.841,0,5.684342e-14,-2.969847e-15,4.263256e-14,44.46916,0,24.92273,46.89535,0,0,7.631796,0
naive,2026-01-16 02:00:00,1064,2,31.69202,3238.021,58.10352,0,16.86691,1,1,2266.615,2266.297,540.7186,297.5695,838.2881,2,0,0,38.2881,800,0,35.53472,215.9873,0.1079937,0.1416203,0.3172331,0,250,0.3172331,1725.579,27.04916,50.80769,22.5688,0,0,475.7919,362.2214,113.5705,659.7909,0,1301.354,0,0,4.773959e-15,4.263256e-14,35.53472,0,16.86691,37.4916,0,0,10.18225,0
naive,2026-01-16 02:15:00,1065,2.25,31.40158,3272.369,49.58612,0,30.39826,1,1,2290.659,2290.341,539.0889,296.851,835.9399,2,0,0,35.93986,800,0,37.97559,206.4594,0.1032297,0.1360041,0.3172331,0,250,0.3172331,1751.253,25.47372,51.11315,11.61053,0,4.924548,477.6359,365.1618,112.4741,663.0397,0,1288.605,0,1.136868e-13,-2.442491e-14,4.263256e-14,37.97559,0,25.47372,39.80773,0,0,0,0
naive,2026-01-16 02:30:00,1066,2.5,31.31984,3282.678,50.30903,0,21.06309,1,1,2297.875,2297.557,559.7486,303.7526,863.5012,2,18.54563,2.195464,42.76014,800,0,25.70769,200,0.1,0.1300045,0.3172331,0,250,0.3172331,1737.809,30.33581,51.19913,6.055712,0,0,478.2439,361.6805,116.5634,665.4331,0,1283.713,0,0,1.748601e-15,4.263256e-14,44.25332,0,21.06309,25.70769,0,2.195464,9.272718,-4.440892e-16
naive,2026-01-16 02:45:00,1067,2.75,31.01105,3272.919,62.3432,0,13.3195,1,1,2291.043,2290.726,974.5996,423.3972,1397.997,3,50.17571,2.549381,45.27172,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1316.126,32.22946,51.52389,12.16749,0,0,473.4749,271.9952,201.4797,695.3924,0,1353.809,0,-5.684342e-14,1.24345e-13,4.263256e-14,50.17571,0,13.3195,0,500,2.549381,18.90996,6.483702e-14
naive,2026-01-16 03:00:00,1068,3,30.6472,3238.602,71.86114,3.050316,12.95861,1,1,2267.021,2266.704,549.1936,301.3057,850.4993,2,0,0,50.49928,800,0,46.21847,313.3627,0.1566814,0.2046279,0.3172331,0,250,0.3172331,1717.51,36.09802,51.90658,25.87484,2.818145,0,464.667,352.0348,112.6322,653.3405,0,1297.781,0,-5.684342e-14,-4.352074e-14,4.263256e-14,45.9863,0.232171,12.95861,46.21847,0,0,23.13941,-2.331468e-15
naive,2026-01-16 03:15:00,1069,3.25,30.58801,3237.787,70.88711,1.600176,14.44764,1,1,2266.451,2266.134,565.7417,308.6009,874.3426,2,0,0,74.3426,800,0,52.64524,300.1521,0.150076,0.1973199,0.3172331,0,250,0.3172331,1700.392,53.17696,51.96883,19.84204,0,0,463.931,348.0616,115.8694,656.6624,0,1289.087,0,0,-4.635181e-14,4.263256e-14,51.04507,1.600176,14.44764,52.70603,0,0,38.72932,1.554312e-15
naive,2026-01-16 03:30:00,1070,3.5,30.602,3302.638,81.32038,0,29.35294,1,1,2311.847,2311.53,561.5104,306.7355,868.246,2,0,0,68.24598,800,0,56.60465,285.9537,0.1429768,0.1890014,0.3172331,0,250,0.3172331,1750.019,48.80843,51.95411,24.71573,0,0,473.3724,358.3329,115.0395,665.0684,0,1314.323,0,0,4.535261e-14,4.263256e-14,56.60465,0,29.35294,58.77358,0,0,19.45549,0
naive,2026-01-16 03:45:00,1071,3.75,30.6674,3280.133,79.9397,2.609923,34.16921,1,1,2296.093,2295.776,558.6541,305.4763,864.1304,2,0,0,64.13036,800,0,64.67882,269.739,0.1348695,0.1800608,0.3172331,0,250,0.3172331,1737.122,45.83145,51.88532,17.8708,0,0,470.8403,356.2168,114.6235,661.6931,0,1295.842,0,-5.684342e-14,5.77316e-15,4.263256e-14,62.0689,2.609923,34.16921,65.09148,0,0,11.66225,-2.220446e-15
naive,2026-01-16 04:00:00,1072,4,30.69944,3259.906,79.69588,0,30.7999,1,1,2281.934,2281.617,556.2623,304.4219,860.6843,2,0,0,60.68425,800,0,70.6645,252.0304,0.1260152,0.1698507,0.3172331,0,250,0.3172331,1725.355,43.3531,51.85163,9.031381,0,0,468.2752,354.0597,114.2156,658.4816,0,1274.209,0,0,-1.004752e-14,4.263256e-14,70.6645,0,30.7999,76.70707,0,0,12.55321,0
naive,2026-01-16 04:15:00,1073,4.25,30.40703,3260.68,85.80093,0,24.53764,1,1,2282.476,2282.159,552.1425,302.6057,854.7482,2,0,0,54.74821,800,0,76.78029,232.7956,0.1163978,0.1586998,0.3172331,0,250,0.3172331,1730.016,39.24044,52.15917,9.020634,0,0,465.315,352.6883,112.6267,655.294,0,1267.469,0,0,-2.653433e-14,4.263256e-14,76.78029,0,24.53764,83.89448,0,0,14.70281,0
naive,2026-01-16 04:30:00,1074,4.5,30.23923,3303.565,95.759,0,14.2387,1,1,2312.495,2312.178,542.218,298.2305,840.4485,2,0,0,40.44846,800,0,89.20622,210.4574,0.1052287,0.146588,0.3172331,0,250,0.3172331,1769.96,29.04548,52.33565,6.552784,0,0,469.6676,359.4788,110.1889,657.7092,0,1267.844,0,5.684342e-14,2.220446e-16,4.263256e-14,89.20622,0,14.2387,97.58636,0,0,14.80678,0
naive,2026-01-16 04:45:00,1075,4.75,30.10864,3303.372,118.758,0,28.64784,1,1,2312.361,2312.043,609.4056,319.8925,929.2982,2,66.89307,5.213832,57.19128,800,0,41.69719,200,0.1,0.132522,0.3172331,0,250,0.3172331,1702.638,41.12802,52.473,10.16776,0,0,468.274,344.7996,123.4744,664.6921,0,1287.892,0,5.684342e-14,-5.551115e-17,4.263256e-14,108.5903,0,28.64784,41.69719,0,5.213832,12.48018,3.552714e-15
naive,2026-01-16 05:00:00,1076,5,30.06422,3277.529,149.5332,0,20.36421,1,1,2294.27,2293.953,1062.824,451.1122,1513.936,4,144.1445,1.867164,67.92413,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1231.129,48.87048,52.51972,5.388636,0,0,464.1513,249.0684,215.0829,700.1806,0,1350.572,0,-1.136868e-13,1.24345e-13,4.263256e-14,144.1445,0,20.36421,0,500,1.867164,28.50627,-2.176037e-14
naive,2026-01-16 05:15:00,1077,5.25,29.75965,3271.589,205.8597,0,32.78327,1,1,2290.112,2289.795,553.5262,303.2157,856.7418,2,0,0,56.74184,800,0,180.5796,279.7724,0.1398862,0.2046279,0.3172331,0,250,0.3172331,1736.269,40.96322,52.84004,25.28008,0,0,460.1911,348.8979,111.2931,652.1136,0,1288.39,0,0,-7.993606e-15,4.263256e-14,180.5796,0,32.78327,183.1495,0,0,8.179956,0
naive,2026-01-16 05:30:00,1078,5.5,29.75514,3281.206,252.9237,0,16.20686,1,1,2296.844,2296.527,561.3402,306.6605,868.0006,2,0,0,68.00063,800,0,219.2945,224.9048,0.1124524,0.1761686,0.3172331,0,250,0.3172331,1735.187,49.09366,52.84479,33.62925,0,0,461.4979,348.6458,112.8521,655.3062,0,1309.173,0,0,-3.852474e-14,4.263256e-14,219.2945,0,16.20686,219.6701,0,0,32.88679,0
naive,2026-01-16 05:45:00,1079,5.75,29.80493,3296.79,311.5192,0,26.79649,1,1,2307.753,2307.435,700.4929,347.33,1047.823,3,173.8065,0.08170996,73.93469,800,0,99.47752,200,0.1,0.1416192,0.3172331,0,250,0.3172331,1606.943,53.34836,52.79243,38.23518,0,0,464.2004,323.2336,140.9667,670.5636,0,1347.691,0,0,2.942091e-15,4.263256e-14,273.284,0,26.79649,99.47752,0,0.08170996,26.55187,1.404432e-14
naive,2026-01-16 06:00:00,1080,6,29.71156,3335.935,340.6277,0,23.25491,1,1,2335.154,2334.837,1199.113,490.5092,1689.623,4,318.039,1.981642,69.60205,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1135.724,50.27408,52.89062,22.5887,0,0,468.7438,227.9778,240.766,718.487,0,1416.438,0,5.684342e-14,1.24345e-13,4.263256e-14,318.039,0,23.25491,0,500,1.981642,27.01917,-8.65974e-15
naive,2026-01-16 06:15:00,1081,6.25,29.77589,3408.036,383.9557,0,12.45107,1,1,2385.625,2385.308,555.7888,304.2131,860.002,2,0,0,60.00196,800,0,352.171,236.8746,0.1184373,0.2046279,0.3172331,0,250,0.3172331,1829.519,43.30898,52.82296,31.78471,0,0,479.5562,367.7683,111.7879,671.9814,0,1339.366,0,0,-7.993606e-15,4.263256e-14,352.171,0,12.45107,354.7489,0,0,30.85791,0
naive,2026-01-16 06:30:00,1082,6.5,29.99624,3439.368,409.5021,0,0,1,1,2407.558,2407.24,740.6426,356.737,1097.38,3,243.519,3.689622,50.17103,800,0,147.3493,200,0.1,0.1491565,0.3172331,0,250,0.3172331,1666.598,36.12465,52.59121,18.63379,0,0,486.3346,336.6583,149.6764,693.3953,0,1359.769,0,1.136868e-13,1.060263e-14,4.263256e-14,390.8683,0,0,147.3493,0,3.689622,36.12465,-7.993606e-15
naive,2026-01-16 06:45:00,1083,6.75,30.0818,3448.725,418.0823,0,9.321641,1,1,2414.108,2413.79,1263.442,507.5564,1770.999,4,413.1314,3.571084,54.2964,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1150.348,39.05787,52.50122,4.950891,0,0,488.5867,232.8167,255.77,740.3732,0,1430.223,0,5.684342e-14,1.24345e-13,4.263256e-14,413.1314,0,9.321641,0,500,3.571084,29.73623,5.684342e-14
naive,2026-01-16 07:00:00,1084,7,30.31485,3442.366,432.2341,0,29.83696,1,1,2409.656,2409.339,563.5313,307.6264,871.1577,2,0,0,71.15771,800,0,423.9737,218.9239,0.109462,0.2046279,0.3172331,0,250,0.3172331,1845.807,51.05432,52.25611,8.260356,0,0,490.2292,375.5178,114.7114,683.1442,0,1321.749,0,5.684342e-14,4.884981e-14,4.263256e-14,423.9737,0,29.83696,424.5641,0,0,21.21735,0
naive,2026-01-16 07:15:00,1085,7.25,30.55603,3420.458,419.5778,2.737001,37.9017,1,1,2394.32,2394.003,833.74,386.3683,1220.108,3,339.4391,0.3583784,80.31089,800,0,75.55785,200,0.1,0.1378532,0.3172331,0,250,0.3172331,1560.263,57.46659,52.00246,4.580854,2.378623,0,489.7526,319.1481,170.6044,705.5165,0,1364.535,0,-1.136868e-13,5.440093e-15,4.263256e-14,414.9969,0.3583784,37.9017,75.55785,0,0,19.56489,-1.981748e-14
naive,2026-01-16 07:30:00,1086,7.5,30.73208,3442.069,405.4761,0,25.65709,1,1,2409.448,2409.131,1278.776,516.1102,1794.886,4,398.051,0.6919791,96.14318,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.355,68.66001,51.8173,7.425134,0,0,494.807,232.1309,262.676,748.2411,0,1450.996,0,0,1.24345e-13,4.263256e-14,398.051,0,25.65709,0,500,0.6919791,43.00292,-4.352074e-14
naive,2026-01-16 07:45:00,1087,7.75,30.91871,3481.096,391.7837,0,58.49495,1,1,2436.767,2436.45,570.3149,310.617,880.9318,2,0,0,80.93185,800,0,367.6597,233.0024,0.1165012,0.2046279,0.3172331,0,250,0.3172331,1866.135,57.67611,51.62102,24.12396,0,0.8188363,502.5358,384.854,117.6818,695.6398,0,1374.82,0,-1.136868e-13,-7.993606e-15,4.263256e-14,367.6597,0,57.67611,368.4319,0,0,0,0
naive,2026-01-16 08:00:00,1088,8,31.02064,3504.309,344.7139,258.0093,57.90344,1,1,2453.016,2452.699,900.7349,432.7417,1333.477,3,197.8889,249.9231,85.66456,800,0,131.863,200,0.1,0.1467182,0.3172331,0,250,0.3172331,1551.964,60.97902,51.51381,14.96201,8.086215,0,507.0593,320.8042,186.2552,753.5458,0,1488.897,0,0,9.964252e-15,4.263256e-14,329.7519,249.9231,57.90344,131.863,0,0,3.075583,-5.684342e-14
