controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-16 08:15:00,1089,8.25,31.3466,3502.127,293.7656,267.4176,56.6336,1,1,2451.489,2451.171,1363.908,567.4651,1931.374,4,281.8393,255.864,93.67018,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.263,66.43344,51.17098,11.92631,11.55356,0,510.5275,226.4247,284.1028,793.8899,0,1570.715,0,-1.136868e-13,1.24345e-13,4.263256e-14,281.8393,255.864,56.6336,0,500,0,9.79984,1.136868e-13
naive,2026-01-16 08:30:00,1090,8.5,31.46046,3524.852,239.9008,271.2999,72.1286,1,1,2467.396,2467.079,588.7477,318.743,907.4908,2,0,0.007695117,107.4831,800,0,497.9704,200.4248,0.1002124,0.2046279,0.3172331,0,250,0.3172331,1878.331,76.13201,51.05123,0,13.22265,0,515.184,392.1892,122.9948,710.9322,0,1387.241,0,0,-6.483702e-14,4.263256e-14,239.9008,258.0773,72.1286,499.6694,0,0,4.003408,0
naive,2026-01-16 08:45:00,1091,8.75,31.55798,3524.032,185.3171,281.0644,71.08202,1,1,2466.822,2466.505,929.3065,445.577,1374.883,3,195.8746,261.7694,117.2395,800,0,0,200.3932,0.1001966,0.1262045,0.3172331,0,250,0.3172331,1537.199,82.9512,50.94866,0,19.295,0,516.2205,321.6824,194.538,767.2594,0,1510.486,0,-1.136868e-13,-2.398082e-14,4.263256e-14,185.3171,261.7694,71.08202,1.572854,0,10.55754,11.86918,-2.842171e-14
naive,2026-01-16 09:00:00,1092,9,31.85064,3528.965,149.6939,279.1853,100.5896,1,1,2470.276,2469.958,896.6264,436.8556,1333.482,3,148.0802,265.0256,120.3762,800,0,1.44667,200,0.1,0.1261847,0.3172331,0,250,0.3172331,1573.332,84.88868,50.64086,0.167092,14.15965,15.70092,520.4492,331.4769,188.9723,771.6405,0,1511.024,0,-5.684342e-14,5.551115e-17,4.263256e-14,149.5268,265.0256,84.88868,1.44667,0,0,0,0
naive,2026-01-16 09:15:00,1093,9.25,31.9662,3535.056,115.5863,280.5859,108.2237,1,1,2474.539,2474.222,1280.805,550.1354,1830.941,4,119.5468,262.699,148.695,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1193.416,104.7215,50.51932,0,17.88692,3.502228,522.7475,252.1098,270.6377,802.985,0,1579.991,0,-2.273737e-13,1.24345e-13,4.263256e-14,115.5863,262.699,104.7215,0,500,3.960582,0,-1.421085e-14
naive,2026-01-16 09:30:00,1094,9.5,32.24251,3551.735,97.02829,288.6083,116.1497,1,1,2486.214,2485.897,629.6508,336.7751,966.4259,2,0,0,166.4259,800,0,361.5041,234.5413,0.1172707,0.2046279,0.3172331,0,250,0.3172331,1856.246,116.8409,50.22871,4.661386,19.47111,0,528.608,394.667,133.941,731.4421,0,1448.005,0,-5.684342e-14,-7.993606e-15,4.263256e-14,92.3669,269.1372,116.1497,361.5041,0,0,0.69129,0
naive,2026-01-16 09:45:00,1095,9.75,32.60864,3564.948,79.04391,286.318,131.868,1,1,2495.463,2495.146,778.7753,402.5165,1181.292,3,0,216.6237,164.6681,800,0,138.0177,200,0.1,0.1476872,0.3172331,0,250,0.3172331,1716.371,115.1246,49.84363,1.415563,9.304954,16.74349,535.157,368.0791,167.0779,774.1862,0,1510.791,0,-1.136868e-13,-4.163336e-15,4.263256e-14,77.62835,277.013,115.1246,138.0177,0,0,0,0
naive,2026-01-16 10:00:00,1096,10,32.8534,3607.462,71.48545,285.5034,141.2833,1,1,2525.224,2524.906,1281.311,556.5777,1837.888,4,67.26377,274.6221,196.0025,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1243.596,136.6476,49.58621,4.221679,10.88125,4.635746,544.684,268.2403,276.4437,825.8179,0,1621.904,0,2.273737e-13,1.24345e-13,4.263256e-14,67.26377,274.6221,136.6476,0,500,0,0,5.684342e-14
naive,2026-01-16 10:15:00,1097,10.25,33.10789,3619.066,67.90968,288.7166,160.7417,1,1,2533.346,2533.029,660.9295,350.5643,1011.494,3,0,0,211.4938,800,0,334.7677,241.2254,0.1206127,0.2046279,0.3172331,0,250,0.3172331,1872.099,147.0171,49.31855,8.701935,13.15666,13.72455,549.7556,406.26,143.4956,759.8026,0,1501.828,0,0,4.884981e-14,4.263256e-14,59.20775,275.5599,147.0171,334.7677,0,0,0,0
naive,2026-01-16 10:30:00,1098,10.5,33.47346,3629.261,71.30442,291.9723,200.9067,1,1,2540.483,2540.166,797.9347,410.9629,1208.898,3,0,175.9094,232.9882,800,0,164.7499,200,0.1,0.1518961,0.3172331,0,250,0.3172331,1742.231,161.2773,48.93406,9.559762,13.05767,39.62938,556.1576,381.4058,174.7518,801.0444,0,1586.053,0,0,4.163336e-15,4.263256e-14,61.74466,278.9146,161.2773,164.7499,0,0,0,0
naive,2026-01-16 10:45:00,1099,10.75,33.82036,3670.036,56.04514,294.7501,231.3504,1,1,2569.025,2568.708,1331.047,579.2869,1910.334,4,60.68157,280.568,269.0844,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1237.661,185.5167,48.56921,0,14.18208,45.83363,567.1438,273.2288,293.915,862.6341,0,1695.092,0,-2.273737e-13,1.24345e-13,4.263256e-14,56.04514,280.568,185.5167,0,500,4.636433,0,-4.973799e-14
naive,2026-01-16 11:00:00,1100,11,33.87104,3696.599,48.29449,295.2081,253.7047,1,0,2587.619,2587.302,713.7116,373.8332,1087.545,3,0,0,287.5448,800,0,332.311,241.8396,0.1209198,0.2046279,0.3172331,0,250,0.3172331,1873.59,198.1275,48.51591,0,11.19161,55.57722,571.9525,414.1276,157.8248,800.2454,0,1565.216,0,0,4.884981e-14,4.263256e-14,48.29449,284.0165,198.1275,343.6533,0,0,0,0
naive,2026-01-16 11:15:00,1101,11.25,33.95694,3731.944,60.52957,297.626,272.2073,1,0,2612.361,2612.044,863.2693,439.7656,1303.035,3,0,174.8225,328.2123,800,0,167.2062,200,0.1,0.1522829,0.3172331,0,250,0.3172331,1748.774,225.9231,48.42556,4.342743,11.78413,46.28414,578.6298,387.3481,191.2817,837.3655,0,1648.071,0,-5.684342e-14,-1.179612e-14,4.263256e-14,56.18682,285.8419,225.9231,167.2062,0,0,0,-5.684342e-14
naive,2026-01-16 11:30:00,1102,11.5,34.39012,3714.012,65.12037,298.8779,291.2267,0,0,2599.808,2599.491,1392.724,607.2761,2000,4,48.25251,286.4216,374.5106,790.8153,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1206.767,256.4945,47.41924,16.86786,12.45632,34.73229,581.9918,270.1463,311.8455,0,885.1975,4865.824,0,0,1.24345e-13,4.263256e-14,48.25251,286.4216,256.4945,0,500,0,0,-5.684342e-14
naive,2026-01-16 11:45:00,1103,11.75,34.69842,3755.228,55.86734,296.6928,328.4713,0,0,2628.66,2628.342,783.4698,404.5861,1188.056,3,0,0,388.0559,800,0,343.6858,238.9959,0.119498,0.2046279,0.3172331,0,250,0.3172331,1844.873,264.8143,47.64572,1.658355,7.216013,63.65702,592.952,416.1516,176.8004,0,835.0969,4554.74,0,-5.684342e-14,-7.993606e-15,4.263256e-14,54.20898,289.4768,264.8143,343.6858,0,0,0,0
naive,2026-01-16 12:00:00,1104,12,34.68362,3756.05,74.69343,300.6266,339.3747,0,0,2629.235,2628.918,950.0036,478.0024,1428.006,3,0,192.6665,435.3394,800,0,155.8332,200,0.1,0.1504922,0.3172331,0,250,0.3172331,1678.914,297.1327,47.66129,17.17277,9.647542,42.24201,592.8642,378.5771,214.2871,0,866.1046,4756.221,0,5.684342e-14,6.966649e-15,4.263256e-14,57.52066,290.979,297.1327,155.8332,0,0,0,0
naive,2026-01-16 12:15:00,1105,12.25,34.76601,3731.317,46.19171,304.7111,364.8783,0,0,2611.922,2611.605,1399.123,600.8773,2000,4,53.93311,292.0234,478.6986,675.3449,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.482,326.4111,40.1616,0,12.68773,38.46714,590.1663,273.9615,316.2048,0,883.5304,4836.122,0,1.136868e-13,1.24345e-13,4.263256e-14,46.19171,292.0234,326.4111,0,500,7.741399,0,-7.105427e-15
naive,2026-01-16 12:30:00,1106,12.5,35.02635,3735.539,45.03854,308.5756,383.4526,0,0,2614.877,2614.56,870.7482,443.0627,1313.811,3,0,0,513.8109,800,0,336.4346,240.8087,0.1204044,0.2046279,0.3172331,0,250,0.3172331,1743.812,349.2831,47.30082,0,17.17957,34.16949,594.6821,396.5822,198.0999,0,847.4158,4637.208,0,-1.136868e-13,-7.993606e-15,4.263256e-14,45.03854,291.3961,349.2831,342.6553,0,0,0,0
naive,2026-01-16 12:45:00,1107,12.75,35.15157,3711.916,44.83302,303.2011,391.5468,0,0,2598.341,2598.024,1015.139,506.7172,1521.856,4,0,178.0356,543.8204,800,0,158.1094,201.2434,0.1006217,0.1516337,0.3172331,0,250,0.3172331,1582.885,369.1385,47.16912,0,11.8891,22.40836,592.7782,361.1149,231.6633,0,872.9443,4768.637,0,0,-3.008704e-14,4.263256e-14,44.83302,291.312,369.1385,163.0832,0,0,0,0
naive,2026-01-16 13:00:00,1108,13,35.46164,3699.351,50.97206,298.9844,401.6658,0,0,2589.546,2589.228,1154.467,563.7481,1718.215,4,36.91978,291.7199,589.5758,800,0,4.847035,200,0.1,0.12672,0.3172331,0,250,0.3172331,1434.761,398.7342,46.84301,9.205242,7.264486,2.931617,595.4046,329.8893,265.5153,0,894.3114,4894.425,0,-1.136868e-13,-5.551115e-17,4.263256e-14,41.76682,291.7199,398.7342,4.847035,0,0,0,0
naive,2026-01-16 13:15:00,1109,13.25,35.71347,3704.122,41.02708,295.3523,434.9057,0,0,2592.886,2592.568,1405.353,594.6469,2000,4,41.0805,293.7677,631.7928,533.3589,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1187.215,426.013,31.05359,0,1.584598,8.89268,599.9941,274.7218,325.2723,0,871.4265,4760.644,0,1.136868e-13,1.24345e-13,4.263256e-14,41.02708,293.7677,426.013,0,500,0.0534136,0,-7.105427e-15
naive,2026-01-16 13:30:00,1110,13.5,36.01117,3742.47,44.58239,293.9928,446.9198,0,0,2619.729,2619.412,983.7139,492.8635,1476.577,3,0,0,676.5774,800,0,335.5259,241.0359,0.1205179,0.2046279,0.3172331,0,250,0.3172331,1635.698,454.5996,46.26504,3.0493,0,0,610.8345,381.3909,229.4436,0,874.2544,4761.611,0,-1.136868e-13,-7.993606e-15,4.263256e-14,41.53309,293.9928,446.9198,336.5261,0,0,7.679801,0
naive,2026-01-16 13:45:00,1111,13.75,36.0837,3713.302,48.8164,289.4464,465.9339,0,0,2599.311,2598.994,1130.233,557.4565,1687.69,4,0,174.5484,713.1413,800,0,162.4741,200.3794,0.1001897,0.1517768,0.3172331,0,250,0.3172331,1468.761,478.7534,46.18876,1.240275,0,0,607.2032,343.1048,264.0984,0,900.5613,4903.264,0,1.136868e-13,4.57967e-14,4.263256e-14,47.57613,289.4464,465.9339,163.9917,0,0,12.81954,0
naive,2026-01-16 14:00:00,1112,14,36.38166,3730.338,59.35882,291.3935,502.8121,0,1,2611.237,2610.92,1261.751,610.6154,1872.366,4,40.52046,290.1061,741.7394,800,0,1.391472,200,0.1,0.126176,0.3172331,0,250,0.3172331,1349.169,496.1842,45.87538,17.44689,1.287415,6.627895,614.6954,317.5997,297.0957,0,929.7754,5094.471,0,-2.273737e-13,2.775558e-17,4.263256e-14,41.91193,290.1061,496.1842,1.391472,0,0,0,0
naive,2026-01-16 14:15:00,1113,14.25,36.84198,3728.16,43.02387,300.8481,533.606,0,1,2609.712,2609.395,1413.297,586.7034,2000,4,47.72807,286.8971,776.0121,389.3627,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1196.098,516.253,22.09207,0,13.95098,17.35298,621.7475,284.9628,336.7846,0,875.8004,4816.114,0,2.273737e-13,1.24345e-13,4.263256e-14,43.02387,286.8971,516.253,0,500,4.704196,0,8.526513e-14
naive,2026-01-16 14:30:00,1114,14.5,36.92909,3770.999,41.5531,297.6143,534.6661,1,1,2639.699,2639.382,1075.311,533.2438,1608.554,4,0,0,808.5544,800,0,329.143,242.6316,0.1213158,0.2046279,0.3172331,0,250,0.3172331,1564.071,537.3388,45.29962,0,10.02441,0,630.3308,373.4828,256.8479,906.7267,0,1779.783,0,0,4.884981e-14,4.263256e-14,41.5531,287.5899,534.6661,340.859,0,0,2.672688,0
naive,2026-01-16 14:45:00,1115,14.75,37.27991,3767.932,41.63179,296.3559,553.9142,1,1,2637.552,2637.235,1205.634,590.6967,1796.33,4,0,175.7975,820.5329,800,0,153.0487,204.3312,0.1021656,0.1527816,0.3172331,0,250,0.3172331,1431.601,542.9964,44.93065,0,9.141514,10.91775,635.6758,345.0299,290.6459,938.3579,0,1841.938,0,0,-1.965095e-14,4.263256e-14,41.63179,287.2144,542.9964,170.3737,0,0,0,0
naive,2026-01-16 15:00:00,1116,15,37.57215,3773.196,55.31554,291.4517,587.9114,1,1,2641.237,2640.92,1337.238,642.6219,1979.86,4,51.21403,284.9103,843.7353,800,0,4.101505,203.2737,0.1016369,0.1286644,0.3172331,0,250,0.3172331,1303.682,556.3783,44.62329,0,6.541365,31.53305,641.5343,316.6535,324.8809,966.9344,0,1894.952,0,-2.273737e-13,1.854072e-14,4.263256e-14,55.31554,284.9103,556.3783,17.19633,0,0,0,0
naive,2026-01-16 15:15:00,1117,15.25,37.80509,3795.012,73.85853,290.129,587.6039,1,1,2656.508,2656.191,1338.53,643.8195,1982.349,4,45.93416,285.9964,850.4188,800,0,12.96683,200,0.1,0.1279985,0.3172331,0,250,0.3172331,1317.661,559.2008,44.3783,14.95754,4.132601,28.40313,649.2844,322.0532,327.2312,972.8148,0,1928.634,0,2.273737e-13,-7.771561e-16,4.263256e-14,58.90099,285.9964,559.2008,12.96683,0,0,0,5.684342e-14
naive,2026-01-16 15:30:00,1118,15.5,37.93032,3745.117,87.30395,287.9295,597.1354,1,1,2621.582,2621.264,1420.427,579.5734,2000,4,65.09169,283.2098,873.261,278.4375,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1200.838,573.346,15.39988,22.21227,4.719723,23.78944,642.9126,294.4916,348.421,879.899,0,1788.931,0,2.273737e-13,1.24345e-13,4.263256e-14,65.09169,283.2098,573.346,0,500,0,0,5.684342e-14
naive,2026-01-16 15:45:00,1119,15.75,37.89845,3720.985,80.98376,287.7535,589.4668,1,1,2604.69,2604.372,1112.933,549.8299,1662.763,4,0,0,862.7633,800,0,349.7451,237.4811,0.1187405,0.2046279,0.3172331,0,250,0.3172331,1491.439,566.6737,44.28011,13.87468,5.117538,22.79307,638.2212,365.4439,272.7773,920.8587,0,1824.664,0,-2.273737e-13,-6.483702e-14,4.263256e-14,67.10908,282.636,566.6737,349.7451,0,0,0,0
naive,2026-01-16 16:00:00,1120,16,37.89051,3668.574,88.01287,286.1352,590.5368,1,1,2568.002,2567.684,1244.791,607.9591,1852.75,4,0,208.5992,844.1508,800,0,149.7748,200,0.1,0.1495384,0.3172331,0,250,0.3172331,1322.893,554.5024,44.28846,7.294083,8.479972,36.03446,629.097,324.0762,305.0208,940.8629,0,1859.111,0,-1.136868e-13,-8.382184e-15,4.263256e-14,80.71879,277.6553,554.5024,149.7748,0,0,0,0
naive,2026-01-16 16:15:00,1121,16.25,38.08198,3639.417,95.29147,279.5469,574.8339,1,1,2547.592,2547.275,1422.309,577.6913,2000,4,92.52145,276.898,844.6926,285.888,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1124.966,553.5643,15.75496,2.770014,2.648887,21.26955,627.334,277.0183,350.3157,859.9472,0,1711.518,0,1.136868e-13,1.24345e-13,4.263256e-14,92.52145,276.898,553.5643,0,500,0,0,1.136868e-13
naive,2026-01-16 16:30:00,1122,16.5,38.28376,3641.853,108.2994,282.2572,574.8016,1,1,2549.297,2548.98,1090.3,539.8518,1630.151,4,0,0,830.1515,800,0,381.0246,229.6612,0.1148306,0.2046279,0.3172331,0,250,0.3172331,1458.68,542.6948,43.87486,0.5752517,8.956699,32.10677,631.2037,361.1679,270.0358,908.9693,0,1785.022,0,0,-7.993606e-15,4.263256e-14,107.7241,273.3005,542.6948,381.0246,0,0,0,5.684342e-14
naive,2026-01-16 16:45:00,1123,16.75,38.49883,3627.18,120.3749,284.9943,559.972,1,1,2539.026,2538.708,1261.56,614.3839,1875.944,4,8.135292,269.2256,798.5829,800,0,112.2396,201.5651,0.1007826,0.1446143,0.3172331,0,250,0.3172331,1277.149,520.6835,43.64866,0,15.7687,39.28845,632.3647,318.0841,314.2806,942.2531,0,1862.603,0,0,-3.666512e-14,4.263256e-14,120.3749,269.2256,520.6835,118.5002,0,0,0,0
naive,2026-01-16 17:00:00,1124,17,38.66069,3625.938,145.4156,278.0228,547.2441,1,1,2538.157,2537.839,1335.057,631.0766,1966.134,4,140.1849,271.4596,754.4892,800,0,5.230698,200.2257,0.1001129,0.1269226,0.3172331,0,250,0.3172331,1202.782,490.9571,43.47842,0,6.56323,56.28706,634.964,300.8969,334.0671,946.0547,0,1854.518,0,0,-4.990452e-14,4.263256e-14,145.4156,271.4596,490.9571,6.13365,0,0,0,0
naive,2026-01-16 17:15:00,1125,17.25,38.79637,3600.177,171.4903,273.7078,512.5827,1,1,2520.124,2519.807,1337.115,627.2499,1964.364,4,179.9779,267.4788,716.9077,800,0,0,200.1942,0.1000971,0.1260792,0.3172331,0,250,0.3172331,1182.692,465.7241,43.33572,0,6.229019,46.85863,632.8155,296.9798,335.8357,935.9961,0,1833.985,0,0,-5.678791e-14,4.263256e-14,171.4903,267.4788,465.7241,0.7768726,0,8.487635,0,-2.842171e-14
naive,2026-01-16 17:30:00,1126,17.5,38.7394,3568.012,206.3598,269.5728,479.4223,1,1,2497.608,2497.291,1314.09,614.0554,1928.145,4,205.5672,261.3243,661.2537,800,0,0.6508133,200,0.1,0.1260594,0.3172331,0,250,0.3172331,1183.201,429.871,43.39564,0.1418645,8.248545,49.55126,626.1763,296.6408,329.5355,923.1192,0,1811.892,0,0,2.775558e-17,4.263256e-14,206.218,261.3243,429.871,0.6508133,0,0,0,0
naive,2026-01-16 17:45:00,1127,17.75,38.56577,3552.274,236.6285,268.7755,446.5919,1,1,2486.592,2486.275,1430.165,569.8346,2000,4,239.2335,261.7113,630.2903,368.7648,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1056.109,410.6177,20.08766,0,7.06418,35.97418,620.4434,263.5157,356.9277,842.3264,0,1674.24,0,0,1.24345e-13,4.263256e-14,236.6285,261.7113,410.6177,0,500,2.604977,0,0
naive,2026-01-16 18:00:00,1128,18,38.56111,3516.695,290.0565,7.163257,424.0083,1,1,2461.686,2461.369,933.5872,470.7652,1404.352,3,0,0,604.3524,800,0,271.585,257.0211,0.1285106,0.2046279,0.3172331,0,250,0.3172331,1527.782,393.7423,43.58316,21.63609,3.998629,30.26594,614.1505,381.1566,232.9939,859.4727,0,1714.134,0,0,-7.993606e-15,4.263256e-14,268.4204,3.164628,393.7423,271.585,0,0,0,-1.332268e-14
naive,2026-01-16 18:15:00,1129,18.25,38.57767,3478.264,304.4607,2.951699,401.3011,1,1,2434.785,2434.467,962.4107,474.8246,1437.235,3,72.69216,3.126611,561.4165,800,0,227.9226,200,0.1,0.1618424,0.3172331,0,250,0.3172331,1472.057,365.6948,43.56574,3.845972,0,35.60631,607.7152,367.4211,240.2941,851.133,0,1659.889,0,-1.136868e-13,-9.15934e-16,4.263256e-14,300.6147,2.951699,365.6948,227.9226,0,0.1749117,0,2.309264e-14
naive,2026-01-16 18:30:00,1130,18.5,38.52267,3431.491,330.6318,0,371.6022,1,0,2402.043,2401.726,1423.495,576.5047,2000,4,330.6512,0.7216272,523.0031,645.624,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,978.2309,340.9032,35.20554,0,0,30.699,598.6392,243.7955,354.8437,827.951,0,1616.296,0,0,1.24345e-13,4.263256e-14,330.6318,0,340.9032,0,500,0.7410231,0,-4.485301e-14
naive,2026-01-16 18:45:00,1131,18.75,38.24227,3427.604,354.2078,9.537659,349.231,1,0,2399.323,2399.006,847.8153,432.9527,1280.768,3,0,0,480.768,800,0,354.7058,236.2409,0.1181205,0.2046279,0.3172331,0,250,0.3172331,1551.19,314.452,43.91849,0,9.039701,34.77905,593.3997,383.6399,209.7598,825.1942,0,1616.574,0,-5.684342e-14,-7.993606e-15,4.263256e-14,354.2078,0.497958,314.452,358.6607,0,0,0,-2.714495e-14
naive,2026-01-16 19:00:00,1132,19,38.07874,3435.268,378.4928,9.658325,315.9668,0,0,2404.688,2404.371,1014.879,478.6942,1493.573,3,234.6051,1.127368,457.8406,800,0,143.8877,200.2318,0.1001159,0.1487574,0.3172331,0,250,0.3172331,1389.492,300.055,44.09049,0,8.530957,15.91173,592.0924,342.1265,249.9659,0,824.7386,4501.176,0,-1.705303e-13,5.07927e-15,4.263256e-14,378.4928,1.127368,300.055,144.8149,0,0,0,-8.437695e-15
naive,2026-01-16 19:15:00,1133,19.25,37.77607,3395.489,399.9233,10.41746,295.0541,0,0,2376.842,2376.525,1121.43,506.0221,1627.452,4,399.7464,0.1968304,427.5089,800,0,0.1769102,200.1561,0.100078,0.126083,0.3172331,0,250,0.3172331,1255.095,281.2117,44.40882,0,10.22063,13.8424,580.4775,306.522,273.9555,0,815.9247,4455.257,0,1.136868e-13,3.522183e-14,4.263256e-14,399.9233,0.1968304,281.2117,0.8011338,0,0,0,1.984524e-14
naive,2026-01-16 19:30:00,1134,19.5,37.67195,3379.685,402.6202,4.367799,259.6402,0,0,2365.78,2365.462,1102.29,496.7637,1599.053,4,406.6438,0.1867715,392.2229,800,0,0,200.1245,0.1000623,0.1260353,0.3172331,0,250,0.3172331,1263.173,258.3276,44.51833,0,4.181028,1.312663,576.1642,307.6342,268.53,0,804.7176,4383.076,0,-1.136868e-13,9.880985e-15,4.263256e-14,402.6202,0.1867715,258.3276,0.4981882,0,4.023556,0,-1.421085e-14
naive,2026-01-16 19:45:00,1135,19.75,37.39725,3317.18,420.872,6.106624,236.4686,0,0,2322.026,2321.709,1074.846,484.7097,1559.555,4,406.2683,0.8033536,352.4838,800,0,0.3721727,200,0.1,0.1260155,0.3172331,0,250,0.3172331,1246.863,232.9291,44.80724,14.23158,5.30327,3.539533,561.3772,301.4438,259.9333,0,787.0092,4311.84,0,5.684342e-14,0,4.263256e-14,406.6404,0.8033536,232.9291,0.3721727,0,0,0,-3.108624e-15
naive,2026-01-16 20:00:00,1136,20,37.22519,3292.377,403.0225,8.480696,214.4115,0,0,2304.664,2304.347,1420.479,579.5211,2000,4,382.2655,2.695228,327.6958,787.3435,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.868,216.9996,44.27646,20.757,5.785468,0,554.6419,212.7122,341.9297,0,792.2333,4353.258,0,0,1.24345e-13,4.263256e-14,382.2655,2.695228,214.4115,0,500,0,2.588172,5.684342e-14
naive,2026-01-16 20:15:00,1137,20.25,37.1035,3301.853,387.3836,5.335398,203.6473,0,0,2311.297,2310.98,714.822,374.3228,1089.145,3,0,0,289.1447,800,0,369.2534,232.604,0.116302,0.2046279,0.3172331,0,250,0.3172331,1596.158,191.7527,45.11619,21.77821,1.687441,11.89465,554.4521,382.8989,171.5532,0,760.0751,4170.135,0,1.136868e-13,-7.993606e-15,4.263256e-14,365.6054,3.647958,191.7527,369.2534,0,0,0,-6.217249e-15
naive,2026-01-16 20:30:00,1138,20.5,36.9442,3272.049,352.2552,0,168.8448,0,0,2290.435,2290.117,859.8789,413.6004,1273.479,3,207.3874,1.152482,264.9394,800,0,130.2696,200,0.1,0.1464673,0.3172331,0,250,0.3172331,1430.238,176.038,45.28373,14.59822,0,0,547.1474,341.6606,205.4868,0,755.261,4128.173,0,-1.136868e-13,2.664535e-15,4.263256e-14,337.657,0,168.8448,130.2696,0,1.152482,7.193224,3.397282e-14
naive,2026-01-16 20:45:00,1139,20.75,36.93259,3290.157,310.1053,9.396233,160.3297,0,0,2303.11,2302.792,1306.067,539.0155,1845.082,4,306.6382,1.374549,237.0693,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,996.7259,157.5419,45.29594,3.467145,8.021684,2.787812,550.0075,238.0289,311.9786,0,777.7102,4246.266,0,0,1.24345e-13,4.263256e-14,306.6382,1.374549,157.5419,0,500,0,0,-5.684342e-14
naive,2026-01-16 21:00:00,1140,21,36.58546,3281.125,294.0171,8.047373,130.7102,0,0,2296.787,2296.47,669.5808,354.3782,1023.959,3,0,0,223.959,800,0,280.1127,254.8892,0.1274446,0.2046279,0.3172331,0,250,0.3172331,1626.889,149.4515,45.66103,14.01741,7.934347,0,543.5412,385.008,158.5333,0,739.3862,4053.122,0,5.684342e-14,4.884981e-14,4.263256e-14,279.9997,0.1130251,130.7102,280.1127,0,0,18.74131,-5.218048e-15
naive,2026-01-16 21:15:00,1141,21.25,36.08989,3291.581,246.4079,2.382701,127.0997,0,0,2304.107,2303.79,671.5132,352.7881,1024.301,3,20.52862,0.5124904,203.2601,800,0,219.3962,200,0.1,0.1605,0.3172331,0,250,0.3172331,1632.277,136.4446,46.18225,6.48306,1.870211,0,538.3287,381.363,156.9656,0,734.1511,4000.285,0,-1.136868e-13,-1.379452e-14,4.263256e-14,239.9248,0.5124904,127.0997,219.3962,0,0,9.344898,-8.104628e-15
naive,2026-01-16 21:30:00,1142,21.5,35.99581,3274.762,198.9913,0.01736947,109.5005,0,0,2292.334,2292.016,1192.847,500.8719,1693.719,4,207.705,0.00666939,186.0074,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1099.169,125.0032,46.28119,0,0.01070008,0,534.2862,256.1891,278.0971,0,757.061,4111.788,0,-5.684342e-14,1.24345e-13,4.263256e-14,198.9913,0.00666939,109.5005,0,500,8.713722,15.50273,2.842171e-14
naive,2026-01-16 21:45:00,1143,21.75,35.95074,3237.57,164.7408,1.098272,122.4338,0,0,2266.299,2265.982,624.9678,334.7107,959.6785,2,0,0,159.6785,800,0,164.7408,283.7321,0.1418661,0.2046279,0.3172331,0,250,0.3172331,1641.014,107.3669,46.3286,0,1.098272,15.06689,527.6084,382.0382,145.5702,0,720.2565,3911.185,0,5.684342e-14,2.04281e-14,4.263256e-14,164.7408,0,107.3669,185.2372,0,0,0,0
naive,2026-01-16 22:00:00,1144,22,35.89924,3242.139,142.3429,0,115.4439,0,0,2269.497,2269.18,604.2744,325.588,929.8624,2,0,0,129.8624,800,0,142.3429,248.1018,0.1240509,0.178662,0.3172331,0,250,0.3172331,1664.906,87.3722,46.38277,0,0,28.07174,527.657,387.0898,140.5673,0,719.2044,3903.444,0,0,-8.243406e-15,4.263256e-14,142.3429,0,87.3722,160.5836,0,0,0,0
naive,2026-01-16 22:15:00,1145,22.25,35.68927,3263.371,132.0553,0,118.4571,0,0,2284.36,2284.042,598.456,323.0229,921.479,2,0,0,121.479,800,0,129.2949,215.739,0.1078695,0.156226,0.3172331,0,250,0.3172331,1685.586,81.93584,46.6036,2.760398,0,36.52129,528.2758,389.8049,138.4709,0,721.2737,3919.338,0,0,3.63598e-15,4.263256e-14,129.2949,0,81.93584,132.7526,0,0,0,0
naive,2026-01-16 22:30:00,1146,22.5,35.50642,3247.583,108.9938,0,110.8471,0,0,2273.308,2272.991,632.2947,332.285,964.5797,2,47.54343,1.953706,115.0826,800,0,61.45035,200.3424,0.1001712,0.1358477,0.3172331,0,250,0.3172331,1640.696,77.7899,46.79591,0,0,33.05716,523.286,377.667,145.6191,0,717.5613,3893.942,0,0,4.615752e-14,4.263256e-14,108.9938,0,77.7899,62.82001,0,1.953706,0,5.107026e-15
naive,2026-01-16 22:45:00,1147,22.75,35.26402,3257.068,91.17487,0,107.1593,0,0,2279.948,2279.63,664.1689,340.472,1004.641,3,96.84385,4.791298,103.0058,800,0,0,200.3109,0.1001554,0.1261527,0.3172331,0,250,0.3172331,1615.461,69.82636,47.05085,0,0,37.33298,521.6129,369.5898,152.023,0,718.603,3899.384,0,5.684342e-14,-3.283485e-14,4.263256e-14,91.17487,0,69.82636,1.243507,0,10.46028,0,3.552714e-15
naive,2026-01-16 23:00:00,1148,23,34.83385,3235.944,81.78773,2.275341,82.68147,0,0,2265.161,2264.844,640.6997,330.9203,971.62,2,90.16345,2.636983,78.81954,800,0,0,200.2793,0.1001397,0.1261328,0.3172331,0,250,0.3172331,1624.144,53.70206,47.50329,0,0,28.97941,512.6797,367.5967,145.083,0,705.076,3824.477,0,0,2.43694e-14,4.263256e-14,81.78773,2.275341,53.70206,1.117374,0,8.737356,0,0
naive,2026-01-16 23:15:00,1149,23.25,34.49817,3227.519,78.73884,2.839624,72.327,0,0,2259.263,2258.946,625.2528,326.4218,951.6746,2,70.73387,10.71765,70.22308,800,0,0.9912612,200,0.1,0.126113,0.3172331,0,250,0.3172331,1633.693,48.03362,47.85633,7.01371,0,24.29338,507.107,366.6935,140.4134,0,698.5682,3800.385,0,-1.136868e-13,2.775558e-17,4.263256e-14,71.72514,2.839624,48.03362,0.9912612,0,7.878021,0,-1.776357e-15
naive,2026-01-16 23:30:00,1150,23.5,34.30136,3260.625,63.8059,0.2949697,52.69862,0,1,2282.438,2282.121,1023.475,442.8923,1466.368,3,67.42281,6.299065,92.64566,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1258.645,63.51686,48.06333,0,0,0,509.8311,281.1452,228.6859,0,724.0375,3928.135,0,-1.136868e-13,1.24345e-13,4.263256e-14,63.8059,0.2949697,52.69862,0,500,9.621001,10.81824,6.750156e-14
naive,2026-01-16 23:45:00,1151,23.75,33.96401,3254.273,62.0968,3.594335,56.16028,0,1,2277.991,2277.674,559.1416,305.6912,864.8328,2,0,0,64.83282,800,0,65.69114,308.4946,0.1542473,0.2046279,0.3172331,0,250,0.3172331,1718.533,44.62365,48.41813,0,0,11.53664,504.6549,380.7152,123.9397,0,688.9622,3734.821,0,-5.684342e-14,-2.220446e-14,4.263256e-14,62.0968,3.594335,44.62365,76.92056,0,0,0,-6.661338e-15
naive,2026-01-17 00:00:00,1152,0,33.95198,3225.416,54.27029,3.688826,49.95323,1,1,2257.791,2257.474,554.8757,303.8106,858.6864,2,0,0,58.68637,800,0,57.95912,293.9562,0.1469781,0.1942545,0.3172331,0,250,0.3172331,1702.598,40.39877,48.43079,0,0,9.554457,500.0332,377.0745,122.9586,683.0012,0,1311.518,0,-5.684342e-14,-3.16136e-14,4.263256e-14,54.27029,3.688826,40.39877,73.79796,0,0,0,1.332268e-15
naive,2026-01-17 00:15:00,1153,0.25,33.49018,3239.759,56.67561,0,57.23338,1,1,2267.831,2267.514,555.3448,304.0174,859.3622,2,0,0,59.36219,800,0,56.67561,279.7411,0.1398705,0.1850999,0.3172331,0,250,0.3172331,1712.169,41.0833,48.91648,0,0,16.15008,496.6692,374.9757,121.6934,682.5301,0,1310.029,0,-5.684342e-14,-9.23428e-14,4.263256e-14,56.67561,0,41.0833,57.67118,0,0,0,0
naive,2026-01-17 00:30:00,1154,0.5,33.17872,3238.154,59.03878,0.2043681,61.72658,1,1,2266.708,2266.391,546.7963,300.2488,847.0451,2,0,0,47.04508,800,0,56.57141,265.5542,0.1327771,0.1761488,0.3172331,0,250,0.3172331,1719.594,32.67612,49.24406,2.671739,0,29.05047,492.7261,373.7972,118.9289,680.3608,0,1309.931,0,-5.684342e-14,-4.915512e-14,4.263256e-14,56.36704,0.2043681,32.67612,56.79916,0,0,0,8.326673e-16
naive,2026-01-17 00:45:00,1155,0.75,33.07329,3221.82,64.84915,0.802451,61.60401,1,1,2255.274,2254.957,545.5848,299.7147,845.2995,2,0,0,45.2995,800,0,61.96001,250.0224,0.1250112,0.1672156,0.3172331,0,250,0.3172331,1709.372,31.50189,49.35494,3.691588,0,30.10212,489.0079,370.6408,118.3672,676.8825,0,1304.609,0,-1.136868e-13,4.396483e-14,4.263256e-14,61.15756,0.802451,31.50189,63.92857,0,0,0,-3.108624e-15
naive,2026-01-17 01:00:00,1156,1,32.74789,3239.578,75.18249,0,52.64502,1,1,2267.705,2267.388,547.2886,300.4659,847.7545,2,0,0,47.75451,800,0,61.19035,234.6854,0.1173427,0.1574354,0.3172331,0,250,0.3172331,1720.099,33.33345,49.69718,13.99215,0,19.31157,487.9164,370.0942,117.8222,674.7151,0,1317.657,0,0,1.859624e-15,4.263256e-14,61.19035,0,33.33345,62.29811,0,0,0,0
naive,2026-01-17 01:15:00,1157,1.25,32.36203,3162.187,64.34956,0,53.44911,1,1,2213.531,2213.213,547.6069,300.6062,848.2131,2,0,0,48.21308,800,0,57.19029,220.3509,0.1101754,0.147778,0.3172331,0,250,0.3172331,1665.607,33.80237,50.10301,7.159261,0,19.64674,471.9504,355.1266,116.8238,659.9217,0,1275.827,0,-5.684342e-14,-5.487277e-14,4.263256e-14,57.19029,0,33.80237,60.31195,0,0,0,0
naive,2026-01-17 01:30:00,1158,1.5,31.95649,3188.518,53.84133,0,48.0166,1,1,2231.963,2231.645,543.1058,298.6219,841.7277,2,0,0,41.72769,800,0,49.03947,208.0563,0.1040282,0.1387517,0.3172331,0,250,0.3172331,1688.54,29.39082,50.52953,4.801869,0,18.62578,471.3967,356.6242,114.7725,659.1799,0,1269.797,0,5.684342e-14,-3.108624e-15,4.263256e-14,49.03947,0,29.39082,51.10967,0,0,0,0
naive,2026-01-17 01:45:00,1159,1.75,31.64436,3243.188,54.72559,0,41.77866,1,1,2270.232,2269.915,556.0158,302.2722,858.288,2,17.15736,1.083436,40.04719,800,0,32.09435,200,0.1,0.13101,0.3172331,0,250,0.3172331,1713.899,28.30716,50.85782,5.473888,0,13.4715,476.0273,359.3742,116.6532,664.4711,0,1281.17,0,-5.684342e-14,7.494005e-16,4.263256e-14,49.2517,0,28.30716,32.09435,0,1.083436,0,3.330669e-15
naive,2026-01-17 02:00:00,1160,2,31.63392,3246.061,54.76695,0,41.71987,1,1,2272.243,2271.926,961.2313,417.7673,1378.999,3,47.96012,0.900428,30.13808,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1310.694,21.30547,50.8688,6.806831,0,20.4144,476.3343,274.7632,201.5711,696.81,0,1348.134,0,-1.136868e-13,1.24345e-13,4.263256e-14,47.96012,0,21.30547,0,500,0.900428,0,-4.396483e-14
naive,2026-01-17 02:15:00,1161,2.25,31.48775,3195.701,54.91857,0,49.58777,1,1,2236.99,2236.673,541.4195,297.8784,839.2979,2,0,0,39.2979,800,0,44.39251,313.8192,0.1569096,0.2046279,0.3172331,0,250,0.3172331,1695.254,27.82677,51.02253,10.52607,0,21.761,467.369,354.1853,113.1837,656.6102,0,1273.977,0,5.684342e-14,7.01661e-14,4.263256e-14,44.39251,0,27.82677,45.23027,0,0,0,0
naive,2026-01-17 02:30:00,1162,2.5,31.36605,3238.571,61.36007,0,48.17357,1,1,2267,2266.683,538.5728,296.6235,835.1963,2,0,0,35.19628,800,0,47.66285,301.8541,0.1509271,0.1976074,0.3172331,0,250,0.3172331,1728.11,24.95668,51.15053,13.69722,0,23.21689,472.3177,360.0428,112.275,661.5034,0,1289.09,0,0,9.747758e-14,4.263256e-14,47.66285,0,24.95668,48.65979,0,0,0,0
naive,2026-01-17 02:45:00,1163,2.75,31.12079,3302.99,61.07287,1.657237,44.58032,1,1,2312.093,2311.776,535.1778,295.1268,830.3045,2,0,0,30.30454,800,0,58.084,287.2856,0.1436428,0.1900731,0.3172331,0,250,0.3172331,1776.598,21.54754,51.40847,4.141491,0.5046218,23.03278,479.0203,368.0762,110.944,667.975,0,1286.13,0,-5.684342e-14,8.043566e-14,4.263256e-14,56.93138,1.152616,21.54754,58.084,0,0,0,-2.220446e-16
naive,2026-01-17 03:00:00,1164,3,31.06671,3306.012,67.17759,0.9493707,38.10533,1,1,2314.208,2313.891,536.8208,295.8511,832.6719,2,0,0,32.67193,800,0,61.12441,271.9593,0.1359796,0.1808995,0.3172331,0,250,0.3172331,1777.07,23.24498,51.46536,7.002543,0,14.86035,478.8682,367.7207,111.1474,666.6468,0,1287.475,0,-5.684342e-14,-2.992051e-14,4.263256e-14,60.17504,0.9493707,23.24498,61.9605,0,0,0,5.551115e-16
naive,2026-01-17 03:15:00,1165,3.25,30.92869,3267.665,66.33054,0,25.17246,1,1,2287.365,2287.048,545.102,299.5019,844.6039,2,0,0,44.60389,800,0,61.90422,256.4404,0.1282202,0.1712488,0.3172331,0,250,0.3172331,1741.946,31.78342,51.61052,4.42633,0,0,471.8315,359.3239,112.5076,658.8258,0,1267.225,0,5.684342e-14,-5.884182e-15,4.263256e-14,61.90422,0,25.17246,63.53918,0,0,6.610961,0
naive,2026-01-17 03:30:00,1166,3.5,30.6711,3247.916,66.41539,0,26.00185,1,1,2273.541,2273.224,551.3424,302.2529,853.5953,2,0,0,53.59533,800,0,66.41539,239.7962,0.1198981,0.1614768,0.3172331,0,250,0.3172331,1721.882,38.30089,51.88144,0,0,0,466.2546,353.1211,113.1336,655.374,0,1252.381,0,0,-4.052314e-15,4.263256e-14,66.41539,0,26.00185,71.1035,0,0,12.29905,0
naive,2026-01-17 03:45:00,1167,3.75,30.49109,3247.062,63.86979,0,28.54701,1,1,2272.943,2272.626,552.4596,302.7455,855.2051,2,0,0,55.20507,800,0,63.86979,223.791,0.1118955,0.1509961,0.3172331,0,250,0.3172331,1720.167,39.53077,52.07076,0,0,0,464.2468,351.3426,112.9042,654.0881,0,1249.597,0,0,-4.432565e-14,4.263256e-14,63.86979,0,28.54701,74.65447,0,0,10.98376,0
naive,2026-01-17 04:00:00,1168,4,30.41244,3255.751,78.48752,1.691005,36.10145,1,1,2279.026,2278.708,549.4761,301.4302,850.9063,2,0,0,50.90628,800,0,77.29474,204.4321,0.102216,0.1409179,0.3172331,0,250,0.3172331,1729.232,36.48455,52.15348,2.883786,0,0,464.6681,352.5713,112.0968,654.0015,0,1254.305,0,-5.684342e-14,-1.973421e-14,4.263256e-14,75.60374,1.691005,36.10145,78.39843,0,0,0.3831071,1.110223e-15
naive,2026-01-17 04:15:00,1169,4.25,30.47507,3289.106,90.36064,3.700847,27.7835,1,1,2302.374,2302.057,596.0326,314.3416,910.3742,2,63.99671,3.289773,43.08766,800,0,17.59958,200,0.1,0.1287279,0.3172331,0,250,0.3172331,1706.025,30.85936,52.08761,8.764347,0.4110743,0,470.0889,348.3288,121.7601,662.6704,0,1282.57,0,-5.684342e-14,9.992007e-16,4.263256e-14,81.59629,3.289773,27.7835,17.59958,0,0,3.075863,5.329071e-15
naive,2026-01-17 04:30:00,1170,4.5,30.39186,3301.771,116.6467,0,20.52863,1,1,2311.24,2310.923,997.0382,428.246,1425.284,3,92.56983,3.873337,28.84103,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1313.885,20.67512,52.17512,24.07686,0,0,471.0188,267.7629,203.2559,696.0089,0,1374.853,0,-1.136868e-13,1.24345e-13,4.263256e-14,92.56983,0,20.52863,0,500,3.873337,0.1464931,5.062617e-14
naive,2026-01-17 04:45:00,1171,4.75,30.39789,3241.99,141.8762,0,9.022254,1,1,2269.393,2269.076,547.1543,300.4066,847.561,2,0,0,47.56098,800,0,113.8491,296.4551,0.1482275,0.2046279,0.3172331,0,250,0.3172331,1721.921,34.09251,52.16879,28.02713,0,0,462.5531,350.9661,111.587,651.3728,0,1292.402,0,0,2.04281e-14,4.263256e-14,113.8491,0,9.022254,116.2534,0,0,25.07026,0
naive,2026-01-17 05:00:00,1172,5,30.6173,3245.508,164.2759,0,22.06959,1,1,2271.855,2271.538,546.0898,299.9373,846.0271,2,0,0,46.02712,800,0,146.7965,259.7093,0.1298546,0.1866734,0.3172331,0,250,0.3172331,1725.448,32.91222,51.93801,17.47942,0,0,465.3442,353.4237,111.9206,653.361,0,1278.444,0,5.684342e-14,-1.346145e-14,4.263256e-14,146.7965,0,22.06959,147.6564,0,0,10.84264,0
naive,2026-01-17 05:15:00,1173,5.25,30.4834,3254.328,201.3559,0.5116442,13.7799,1,1,2278.03,2277.712,549.2625,301.336,850.5985,2,0,0,50.59846,800,0,194.6934,210.9951,0.1054975,0.1635351,0.3172331,0,250,0.3172331,1728.45,36.23521,52.07884,7.174186,0,0,465.2054,352.9735,112.2318,654.3096,0,1262.406,0,5.684342e-14,-4.060641e-14,4.263256e-14,194.1817,0.5116442,13.7799,195.3713,0,0,22.45532,-4.551914e-15
naive,2026-01-17 05:30:00,1174,5.5,30.31079,3314.484,241.153,1.71951,32.84673,1,1,2320.138,2319.821,694.5177,342.3319,1036.85,3,193.6785,0.1366879,43.03444,800,0,43.84739,200,0.1,0.1328605,0.3172331,0,250,0.3172331,1625.304,30.8778,52.26039,3.627078,1.582822,1.96893,471.9745,330.6276,141.3469,673.36,0,1296.914,0,0,-3.053113e-15,4.263256e-14,237.5259,0.1366879,30.8778,43.84739,0,0,0,-4.385381e-15
naive,2026-01-17 05:45:00,1175,5.75,30.44689,3302.949,284.4734,6.188785,26.40949,1,1,2312.064,2311.747,1167.949,479.6278,1647.577,4,294.0177,0.03093961,53.52814,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1143.798,38.34889,52.11724,0,6.157845,0,471.7688,233.3881,238.3807,713.0159,0,1378.022,0,1.136868e-13,1.24345e-13,4.263256e-14,284.4734,0.03093961,26.40949,0,500,9.544314,11.9394,0
naive,2026-01-17 06:00:00,1176,6,30.52735,3275.58,318.7754,9.406945,24.86328,1,1,2292.906,2292.589,548.0406,300.7974,848.838,2,0,0,48.83797,800,0,319.6833,244.9965,0.1224983,0.2046279,0.3172331,0,250,0.3172331,1744.548,34.9573,52.03262,0,8.499013,0,468.7061,356.6131,112.093,657.4105,0,1270.945,0,0,-6.483702e-14,4.263256e-14,318.7754,0.907932,24.86328,331.1006,0,0,10.09402,-2.575717e-14
naive,2026-01-17 06:15:00,1177,6.25,30.55425,3283.921,364.5894,9.104275,26.45297,1,1,2298.745,2298.428,687.6456,339.7844,1027.43,3,189.6261,1.23022,36.57365,800,0,174.9633,201.2171,0.1006086,0.1542707,0.3172331,0,250,0.3172331,1610.782,26.17086,52.00433,0,7.874055,0.2821103,470.184,329.4684,140.7155,669.3105,0,1293.699,0,0,-8.326673e-16,4.263256e-14,364.5894,1.23022,26.17086,179.8318,0,0,0,3.08642e-14
naive,2026-01-17 06:30:00,1178,6.5,30.64529,3308.047,399.9914,7.011344,35.68295,1,1,2315.633,2315.315,838.6497,381.7708,1220.42,3,396.2821,1.752357,22.38601,800,0,3.70928,200.2581,0.1001291,0.1267035,0.3172331,0,250,0.3172331,1476.666,16.00236,51.90858,0,5.258987,19.68059,474.6104,302.6563,171.954,688.4609,0,1327.596,0,0,2.164935e-15,4.263256e-14,399.9914,1.752357,16.00236,4.741841,0,0,0,-2.065015e-14
naive,2026-01-17 06:45:00,1179,6.75,30.67526,3276.786,413.1107,0.4981612,56.6628,1,1,2293.75,2293.433,859.233,388.6389,1247.872,3,414.8264,1.698726,31.34682,800,0,0,200.2266,0.1001133,0.1260996,0.3172331,0,250,0.3172331,1434.2,22.40037,51.87706,0,0,34.26243,470.4432,294.1513,176.2919,689.8174,0,1321.273,0,-5.684342e-14,-5.534462e-14,4.263256e-14,413.1107,0.4981612,22.40037,0.9064611,0,2.916314,0,1.998401e-14
naive,2026-01-17 07:00:00,1180,7,30.83207,3329.307,426.2424,5.39248,48.27702,1,1,2330.515,2330.198,884.5209,398.2454,1282.766,3,427.786,0.2547938,54.72557,800,0,0,200.1951,0.1000975,0.1260798,0.3172331,0,250,0.3172331,1445.677,39.03813,51.71214,0,5.137686,9.238897,479.6806,297.5579,182.1227,697.7049,0,1346.096,0,5.684342e-14,-1.21847e-14,4.263256e-14,426.2424,0.2547938,39.03813,0.7803814,0,1.54354,0,2.176037e-14
naive,2026-01-17 07:15:00,1181,7.25,30.89302,3343.615,423.2418,4.166534,43.34918,1,1,2340.53,2340.213,884.0623,399.3489,1283.411,3,416.8103,1.633453,64.96743,800,0,0.6543215,200,0.1,0.1260599,0.3172331,0,250,0.3172331,1456.151,46.31241,51.64803,5.777217,2.53308,0,482.4078,300.1279,182.2799,699.4768,0,1355.185,0,-1.136868e-13,-2.775558e-17,4.263256e-14,417.4646,1.633453,43.34918,0.6543215,0,0,2.963229,-8.65974e-15
naive,2026-01-17 07:30:00,1182,7.5,31.11771,3382.938,393.2256,6.283016,70.62243,1,1,2368.056,2367.739,1258.545,506.7131,1765.258,4,402.0721,0.2818919,62.90437,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1109.194,44.72867,51.41171,0,6.001124,25.89376,490.5802,229.787,260.7932,741.8644,0,1436.243,0,0,1.24345e-13,4.263256e-14,393.2256,0.2818919,44.72867,0,500,8.846529,0,5.684342e-14
naive,2026-01-17 07:45:00,1183,7.75,31.09956,3414.539,354.1352,2.961033,90.6439,1,1,2390.177,2389.86,570.6207,310.7518,881.3724,2,0,0,81.3724,800,0,354.4336,236.309,0.1181545,0.2046279,0.3172331,0,250,0.3172331,1819.24,57.87234,51.43081,0,2.662647,32.77156,494.9583,376.7284,118.2299,694.2665,0,1335.266,0,0,-7.993606e-15,4.263256e-14,354.1352,0.2983851,57.87234,381.1427,0,0,0,-8.65974e-15
naive,2026-01-17 08:00:00,1184,8,31.14403,3439.707,319.3506,136.7938,106.3932,1,1,2407.795,2407.477,898.3694,432.3087,1330.678,3,192.7622,254.625,83.2909,800,0,126.5885,204.6246,0.1023123,0.1488003,0.3172331,0,250,0.3172331,1509.108,59.20715,51.38404,0,0,47.18606,499.112,312.8232,186.2888,754.9131,0,1452.019,0,-2.273737e-13,4.585221e-14,4.263256e-14,319.3506,136.7938,59.20715,145.087,0,117.8312,0,-5.684342e-14
naive,2026-01-17 08:15:00,1185,8.25,31.32502,3485.706,282.4594,142.3367,95.59222,1,1,2439.994,2439.677,965.7234,452.814,1418.537,3,269.9956,262.4769,86.06502,800,0,12.46386,201.4765,0.1007382,0.1288491,0.3172331,0,250,0.3172331,1473.954,61.05451,51.19368,0,0,34.5377,507.8827,306.8022,201.0805,766.8052,0,1476.018,0,-1.705303e-13,3.747003e-14,4.263256e-14,282.4594,142.3367,61.05451,18.36969,0,120.1402,0,-5.684342e-14
naive,2026-01-17 08:30:00,1186,8.5,31.44248,3533.205,239.4268,142.6787,119.1236,1,1,2473.244,2472.926,953.3507,451.5292,1404.88,3,234.9441,265.5836,104.3523,800,0,4.482757,200.324,0.100162,0.1268668,0.3172331,0,250,0.3172331,1519.576,73.92946,51.07014,0,0,45.19414,516.1917,317.1513,199.0404,778.113,0,1498.772,0,-1.136868e-13,-9.131584e-15,4.263256e-14,239.4268,142.6787,73.92946,5.778956,0,122.9049,0,0
naive,2026-01-17 08:45:00,1187,8.75,31.7245,3522.514,182.8983,140.4833,116.2393,1,1,2465.76,2465.442,925.7159,444.7204,1370.436,3,189.7694,272.6109,108.056,800,0,0,200.2925,0.1001463,0.1261411,0.3172331,0,250,0.3172331,1539.726,76.30957,50.77353,0,0,39.92976,517.9835,323.4512,194.5323,776.5597,0,1495.999,0,0,4.446443e-14,4.263256e-14,182.8983,140.4833,76.30957,1.170058,0,138.9987,0,2.842171e-14
naive,2026-01-17 09:00:00,1188,9,31.92057,3526.524,141.2805,143.6813,135.6846,1,1,2468.567,2468.25,911.0788,443.1685,1354.247,3,148.5719,273.0813,132.594,800,0,0,200.261,0.1001305,0.1261213,0.3172331,0,250,0.3172331,1557.171,93.43045,50.56731,0,0,42.25418,520.9335,328.6046,192.3289,780.6898,0,1504.491,0,1.136868e-13,-1.551537e-14,4.263256e-14,141.2805,143.6813,93.43045,1.043937,0,136.6914,0,-2.842171e-14
naive,2026-01-17 09:15:00,1189,9.25,32.06217,3562.035,120.0878,143.0898,124.747,1,1,2493.424,2493.107,898.9247,441.6306,1340.555,3,116.4575,272.7558,151.342,800,0,0.9178352,200,0.1,0.1261014,0.3172331,0,250,0.3172331,1594.182,106.4695,50.41838,2.71247,0,18.27751,527.9143,337.5244,190.3898,783.0248,0,1514.008,0,1.136868e-13,0,4.263256e-14,117.3753,143.0898,106.4695,0.9178352,0,129.666,0,5.684342e-14
naive,2026-01-17 09:30:00,1190,9.5,32.31216,3572.006,90.8698,137.8889,131.2864,1,1,2500.404,2500.087,1285.63,555.1961,1840.826,4,94.88343,280.068,165.8742,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1214.457,116.3612,50.15546,0,0,14.92523,532.4923,258.6339,273.8584,817.0084,0,1577.592,0,1.136868e-13,1.24345e-13,4.263256e-14,90.8698,137.8889,116.3612,0,500,146.1928,0,-8.526513e-14
naive,2026-01-17 09:45:00,1191,9.75,32.47443,3564.718,85.29129,143.1554,125.6268,1,1,2495.302,2494.985,637.6108,340.2843,977.8951,2,0,0,177.8951,800,0,221.4545,269.5537,0.1347769,0.2046279,0.3172331,0,250,0.3172331,1857.374,124.5629,49.98479,6.992248,0,1.063867,533.4336,397.0605,136.3731,737.5722,0,1430.973,0,-5.684342e-14,1.056932e-13,4.263256e-14,78.29904,143.1554,124.5629,360.7039,0,0,0,2.842171e-14
naive,2026-01-17 10:00:00,1192,10,32.51149,3580.39,81.71861,139.9636,140.6376,1,1,2506.273,2505.955,702.9099,369.0713,1071.981,3,0,72.39103,199.5902,800,0,137.1092,235.234,0.117617,0.169734,0.3172331,0,250,0.3172331,1803.046,139.6948,49.94581,12.18194,0,0.9427725,536.2461,385.7825,150.4636,755.0556,0,1474.936,0,5.684342e-14,-4.110601e-14,4.263256e-14,69.53667,139.9636,139.6948,278.0452,0,0,0,0
naive,2026-01-17 10:15:00,1193,10.25,32.61297,3572.366,64.62657,140.3141,170.7611,1,1,2500.656,2500.339,811.3282,416.8675,1228.196,3,0,206.0993,222.0964,800,0,63.84611,219.2354,0.1096177,0.1481234,0.3172331,0,250,0.3172331,1689.01,155.2667,49.83908,0.7804571,0,15.49436,536.3253,362.2486,174.0767,782.4392,0,1510.156,0,-1.136868e-13,2.456368e-14,4.263256e-14,63.84611,140.3141,155.2667,140.7879,0,65.78518,0,0
naive,2026-01-17 10:30:00,1194,10.5,32.76563,3578.42,61.35973,148.1155,190.1142,1,1,2504.894,2504.577,889.3439,451.2606,1340.604,3,0,276.5476,264.0569,800,0,61.35973,203.861,0.1019305,0.1380493,0.3172331,0,250,0.3172331,1615.233,184.2787,49.67852,0,0,5.835557,539.1761,347.6774,191.4988,800.1941,0,1544.5,0,0,-2.228773e-14,4.263256e-14,61.35973,148.1155,184.2787,76.80371,0,128.4321,0,0
naive,2026-01-17 10:45:00,1195,10.75,32.96736,3511.939,63.06399,152.8603,212.4314,1,1,2458.357,2458.04,959.4483,477.0718,1436.52,3,42.82371,288.6855,305.0109,800,0,15.3156,200,0.1,0.1283683,0.3172331,0,250,0.3172331,1498.592,212.3672,49.46635,4.924676,0,0.06416225,531.6988,324.1187,207.5801,801.2043,0,1555.254,0,0,-5.273559e-16,4.263256e-14,58.13932,152.8603,212.3672,15.3156,0,135.8251,0,0
naive,2026-01-17 11:00:00,1196,11,33.2471,3552.769,62.84904,150.7379,239.6879,1,0,2486.938,2486.621,1375.411,599.7092,1975.12,4,53.41308,290.454,331.2526,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.21,229.897,49.17214,9.435955,0,9.79085,541.484,241.9452,299.5388,843.7861,0,1648.531,0,0,1.24345e-13,4.263256e-14,53.41308,150.7379,229.897,0,500,139.7162,0,8.526513e-14
naive,2026-01-17 11:15:00,1197,11.25,33.63455,3631.739,55.8317,147.741,267.1195,1,0,2542.217,2541.9,767.2626,397.4412,1164.704,3,0,0,364.7037,800,0,203.5727,274.0242,0.1370121,0.2046279,0.3172331,0,250,0.3172331,1774.638,251.9824,48.76464,0,0,15.13703,558.7046,390.0131,168.6915,790.781,0,1526.702,0,1.136868e-13,-9.325873e-14,4.263256e-14,55.8317,147.741,251.9824,351.1746,0,0,0,0
naive,2026-01-17 11:30:00,1198,11.5,33.97459,3669.143,53.01451,147.7145,278.4198,0,0,2568.4,2568.083,831.5044,425.7621,1257.267,3,0,55.22268,402.0439,800,0,145.5063,237.6045,0.1188022,0.172549,0.3172331,0,250,0.3172331,1736.578,276.6879,48.407,0,0,1.731922,569.1374,384.8122,184.3252,0,810.9581,4405.812,0,-5.684342e-14,2.103873e-14,4.263256e-14,53.01451,147.7145,276.6879,295.9242,0,0,0,0
naive,2026-01-17 11:45:00,1199,11.75,34.47327,3700.401,52.0495,151.143,300.2409,0,0,2590.28,2589.963,956.4067,480.8252,1437.232,3,0,198.5837,438.6483,800,0,52.0495,224.5547,0.1122773,0.149616,0.3172331,0,250,0.3172331,1633.556,300.1292,47.88252,0,0,0.1116711,581.0487,366.4375,214.6112,0,847.2877,4606.215,0,-5.684342e-14,-2.817191e-14,4.263256e-14,52.0495,151.143,300.1292,150.2682,0,47.44067,0,2.842171e-14
naive,2026-01-17 12:00:00,1200,12,34.90168,3714.322,64.28983,147.8106,327.1143,0,0,2600.026,2599.708,1023.835,510.5511,1534.387,4,0,265.516,468.8706,800,0,64.28983,208.4469,0.1042234,0.1413988,0.3172331,0,250,0.3172331,1575.873,319.2008,47.43195,0,0,7.913453,589.466,357.2747,232.1912,0,869.6199,4729.549,0,-1.136868e-13,-4.526934e-14,4.263256e-14,64.28983,147.8106,319.2008,98.07732,0,117.7053,0,0
naive,2026-01-17 12:15:00,1201,12.25,35.13519,3703.012,65.70123,150.0729,347.5818,0,0,2592.108,2591.791,1087.853,536.8767,1624.729,4,15.94095,299.4225,509.366,800,0,33.65623,200,0.1,0.1312559,0.3172331,0,250,0.3172331,1503.938,345.818,47.18635,16.10406,0,1.76377,591.1133,342.9632,248.15,0,880.2422,4816.027,0,1.136868e-13,-2.775558e-17,4.263256e-14,49.59718,150.0729,345.818,33.65623,0,149.3496,0,0
naive,2026-01-17 12:30:00,1202,12.5,35.60494,3727.09,70.59287,142.5425,391.8573,0,0,2608.963,2608.646,1401.975,598.0252,2000,4,47.82184,301.2172,540.9796,609.9813,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1206.671,365.248,35.60178,22.77103,0,26.6093,602.0514,278.4547,323.5967,0,882.6203,4853.64,0,2.273737e-13,1.24345e-13,4.263256e-14,47.82184,142.5425,365.248,0,500,158.6748,0,0
naive,2026-01-17 12:45:00,1203,12.75,36.00603,3735.932,67.05933,147.7726,426.9572,0,0,2615.152,2614.835,903.7864,457.6276,1361.414,3,0,0,561.414,800,0,194.9932,276.1691,0.1380845,0.2046279,0.3172331,0,250,0.3172331,1711.049,377.2431,46.27045,19.83881,0,49.7141,609.6868,398.9075,210.7793,0,868.1252,4756.856,0,0,4.884981e-14,4.263256e-14,47.22052,147.7726,377.2431,345.4537,0,0,0,0
naive,2026-01-17 13:00:00,1204,13,36.18693,3738.509,66.89237,143.2632,450.6812,0,0,2616.956,2616.639,951.4371,478.6343,1430.071,3,0,38.62265,591.4487,800,0,151.6216,238.2202,0.1191101,0.1738996,0.3172331,0,250,0.3172331,1665.202,396.5691,46.08018,19.91135,0,54.11215,612.9511,390.0285,222.9227,0,881.3371,4829.861,0,-1.136868e-13,1.19349e-15,4.263256e-14,46.98102,143.2632,396.5691,304.5024,0,0,0,0
naive,2026-01-17 13:15:00,1205,13.25,36.46172,3750.118,69.27758,141.1559,481.1472,0,0,2625.083,2624.766,1084.756,537.4078,1622.164,4,0,183.4507,638.7131,800,0,41.11653,227.9036,0.1139518,0.1500038,0.3172331,0,250,0.3172331,1540.01,426.856,45.79118,28.16105,0,54.29123,619.2385,363.2774,255.9611,0,913.4922,5021.27,0,0,-1.382228e-14,4.263256e-14,41.11653,141.1559,426.856,152.7308,0,42.29477,0,0
naive,2026-01-17 13:30:00,1206,13.5,36.83023,3738.239,63.03145,145.689,508.9407,0,0,2616.767,2616.45,1136.419,560.1835,1696.603,4,0,226.5428,670.0597,800,0,43.15371,217.0793,0.1085396,0.1435075,0.3172331,0,250,0.3172331,1480.031,445.8297,45.4036,19.87774,0,63.11101,623.2364,352.4995,270.7369,0,927.7141,5085.638,0,0,4.637957e-14,4.263256e-14,43.15371,145.689,445.8297,111.4707,0,80.85382,0,-2.842171e-14
naive,2026-01-17 13:45:00,1207,13.75,37.07732,3745.694,54.45314,148.1664,523.8601,0,0,2621.986,2621.668,1189.478,583.5745,1773.053,4,0,270.4646,702.5879,800,0,48.14177,205.0096,0.1025048,0.1366916,0.3172331,0,250,0.3172331,1432.19,466.0838,45.14372,6.311371,0,57.77636,628.5482,343.3278,285.2204,0,940.7526,5134.239,0,0,-3.31124e-14,4.263256e-14,48.14177,148.1664,466.0838,68.18033,0,122.2982,0,0
naive,2026-01-17 14:00:00,1208,14,37.41525,3763.628,57.2582,146.5553,558.3527,0,1,2634.54,2634.223,1259.21,610.5713,1869.781,4,31.47536,291.2389,747.0666,800,0,19.90947,200,0.1,0.1290916,0.3172331,0,250,0.3172331,1375.013,493.5705,44.78831,5.87337,0,64.78223,637.2361,332.5848,304.6513,0,958.8255,5233.285,0,-1.136868e-13,-7.494005e-16,4.263256e-14,51.38483,146.5553,493.5705,19.90947,0,144.6836,0,-5.684342e-14
