controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-17 14:15:00,1209,14.25,37.66021,3785.15,53.36703,143.6726,579.3668,0,1,2649.605,2649.288,1414.066,585.9335,2000,4,45.04541,294.8722,790.0236,370.0589,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1235.222,520.403,20.59871,8.321619,0,58.96375,645.0845,300.7324,344.352,0,901.0215,4946.8,0,-2.273737e-13,1.24345e-13,4.263256e-14,45.04541,143.6726,520.403,0,500,151.1996,0,0
naive,2026-01-17 14:30:00,1210,14.5,37.93332,3778.542,49.98327,149.7714,605.0482,1,1,2644.979,2644.662,1073.587,532.4839,1606.071,4,0,0,806.0707,800,0,196.6,275.7673,0.1378837,0.2046279,0.3172331,0,250,0.3172331,1571.075,529.2124,44.24343,3.154661,0,75.83584,648.703,385.3192,263.3838,936.4024,0,1828.473,0,0,4.884981e-14,4.263256e-14,46.82861,149.7714,529.2124,340.2287,0,0,0,2.842171e-14
naive,2026-01-17 14:45:00,1211,14.75,38.06029,3788.068,46.66246,141.7069,604.8888,1,1,2651.648,2651.331,1116.736,551.5063,1668.243,4,0,39.2322,829.0104,800,0,149.1371,238.4397,0.1192198,0.1736467,0.3172331,0,250,0.3172331,1534.594,543.4309,44.10989,0,0,61.45781,652.5739,377.6656,274.9083,944.2968,0,1838.97,0,-1.136868e-13,-2.831069e-15,4.263256e-14,46.66246,141.7069,543.4309,302.8957,0,0,0,0
naive,2026-01-17 15:00:00,1212,15,38.26583,3776.805,40.65925,142.3374,637.9441,1,1,2643.763,2643.446,1253.971,612.0062,1865.977,4,0,196.513,869.4643,800,0,40.65925,228.2373,0.1141187,0.150142,0.3172331,0,250,0.3172331,1389.475,568.5195,43.89371,0,0,69.4246,654.274,343.8649,310.4092,973.0522,0,1896.724,0,-2.273737e-13,1.423861e-14,4.263256e-14,40.65925,142.3374,568.5195,153.6085,0,54.17567,0,0
naive,2026-01-17 15:15:00,1213,15.25,38.36066,3702.374,49.6166,141.5773,640.0302,1,1,2591.662,2591.344,1289.181,627.5284,1916.709,4,0,242.9093,873.7999,800,0,49.6166,215.7972,0.1078986,0.1437177,0.3172331,0,250,0.3172331,1302.164,570.6916,43.79398,0,0,69.33862,643.0399,323.0912,319.9487,967.8238,0,1886.379,0,-1.136868e-13,-3.533285e-14,4.263256e-14,49.6166,141.5773,570.6916,112.8055,0,101.332,0,0
naive,2026-01-17 15:30:00,1214,15.5,38.5773,3648.024,49.98886,142.0812,639.6252,1,1,2553.617,2553.3,1343.627,649.833,1993.46,4,14.27439,286.1855,893.0005,800,0,35.71447,206.8346,0.1034173,0.1358843,0.3172331,0,250,0.3172331,1209.672,581.6841,43.56613,0,0,57.94106,637.3689,301.9276,335.4413,966.2224,0,1883.433,0,0,-2.381428e-14,4.263256e-14,49.98886,142.0812,581.6841,63.05301,0,144.1043,0,0
naive,2026-01-17 15:45:00,1215,15.75,38.47052,3645.298,54.58473,139.2848,632.5578,1,1,2551.709,2551.392,1351.682,648.3184,2000,4,47.59823,285.7893,881.4937,785.1188,0,6.986492,205.0555,0.1025277,0.1302407,0.3172331,0,250,0.3172331,1199.71,574.9418,42.86595,0,0,57.61605,635.031,298.5658,336.4652,961.2229,0,1874.222,0,0,5.093148e-14,4.263256e-14,54.58473,139.2848,574.9418,27.2083,0,146.5044,0,0
naive,2026-01-17 16:00:00,1216,16,38.61493,3616.146,65.60237,138.8761,604.9938,1,1,2531.302,2530.985,1353.42,646.5795,2000,4,64.6729,282.6285,873.9899,778.7087,0,0.9294703,204.7908,0.1023954,0.1291204,0.3172331,0,250,0.3172331,1177.565,569.0379,42.36813,0,0,35.95591,632.4528,294.2177,338.235,949.7809,0,1851.898,0,-2.273737e-13,4.496403e-14,4.263256e-14,65.60237,138.8761,569.0379,20.09269,0,143.7524,0,0
naive,2026-01-17 16:15:00,1217,16.25,38.86199,3632.047,71.83786,137.8972,575.5056,1,1,2542.433,2542.116,1354,646.0001,2000,4,75.02303,278.6496,862.2608,784.0666,0,0,204.7586,0.1023793,0.1289538,0.3172331,0,250,0.3172331,1188.116,559.697,42.40497,0,0,15.80861,639.5766,298.8834,340.6932,948.8604,0,1850.015,0,0,-3.008704e-14,4.263256e-14,71.83786,137.8972,559.697,19.03427,0,143.9376,0,-2.842171e-14
naive,2026-01-17 16:30:00,1218,16.5,39.00343,3592.699,96.3553,134.2823,560.3425,1,1,2514.89,2514.572,1355.598,644.4019,2000,4,89.16355,278.5348,856.6242,775.6775,0,7.191744,202.9284,0.1014642,0.1289335,0.3172331,0,250,0.3172331,1158.974,555.069,41.80703,0,0,5.273524,635.1336,292.6981,342.4355,938.4318,0,1829.831,0,-2.273737e-13,4.718448e-14,4.263256e-14,96.3553,134.2823,555.069,18.90533,0,144.2525,0,0
naive,2026-01-17 16:45:00,1219,16.75,39.04858,3580.29,124.4365,134.3024,561.6408,1,1,2506.203,2505.886,1357.274,642.7262,2000,4,111.7028,278.2314,830.7813,779.2845,0,11.58581,200,0.1,0.127781,0.3172331,0,250,0.3172331,1148.612,538.0234,41.95517,1.14787,0,23.61743,633.7348,290.4455,343.2893,939.1438,0,1833.068,0,1.136868e-13,3.330669e-16,4.263256e-14,123.2886,134.3024,538.0234,11.58581,0,143.929,0,0
naive,2026-01-17 17:00:00,1220,17,39.15054,3562.805,138.4684,134.4667,541.9987,1,1,2493.963,2493.646,1427.133,572.867,2000,4,145.8306,275.5051,801.0142,277.6501,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.513,518.0926,14.91093,0,0,23.90616,632.4333,270.4524,361.9809,849.3817,0,1681.989,0,3.410605e-13,1.24345e-13,4.263256e-14,138.4684,134.4667,518.0926,0,500,148.4006,0,-2.842171e-14
naive,2026-01-17 17:15:00,1221,17.25,39.05463,3539.804,164.7735,133.9637,494.6922,1,1,2477.863,2477.545,1038.714,517.1105,1555.825,4,0,0,755.8249,800,0,298.7371,250.2331,0.1251165,0.2046279,0.3172331,0,250,0.3172331,1438.831,489.4442,43.0641,0,0,5.247988,626.6738,363.8933,262.7805,882.3311,0,1716.215,0,1.136868e-13,4.884981e-14,4.263256e-14,164.7735,133.9637,489.4442,447.1512,0,0,0,0
naive,2026-01-17 17:30:00,1222,17.5,38.94528,3521.354,195.6528,136.1896,466.2118,1,1,2464.948,2464.631,1190.666,583.4347,1774.101,4,5.576823,266.3081,702.2157,800,0,190.0759,202.6747,0.1013373,0.1575681,0.3172331,0,250,0.3172331,1273.965,455.3431,43.1791,0,0,10.8687,621.517,321.2201,300.2969,907.3952,0,1766.214,0,0,-4.074519e-14,4.263256e-14,195.6528,136.1896,455.3431,200.7747,0,130.1185,0,5.684342e-14
naive,2026-01-17 17:45:00,1223,17.75,38.88202,3516.839,228.7164,131.4889,440.983,1,1,2461.787,2461.47,1333.474,620.009,1953.483,4,227.355,266.0475,660.0804,800,0,1.36137,202.3024,0.1011512,0.1276213,0.3172331,0,250,0.3172331,1127.996,428.3551,43.24564,0,0,12.62792,619.6328,283.917,335.7157,907.1045,0,1765.558,0,0,4.196643e-14,4.263256e-14,228.7164,131.4889,428.3551,10.57116,0,134.5587,0,0
naive,2026-01-17 18:00:00,1224,18,38.82992,3512.259,265.4075,1.101482,438.1394,1,1,2458.581,2458.264,1165.442,540.696,1706.138,4,271.3719,5.424785,629.341,800,0,0,202.2706,0.1011353,0.1273869,0.3172331,0,250,0.3172331,1292.822,408.6693,43.30043,0,0,29.47013,617.9344,324.9351,292.9993,873.038,0,1697.363,0,0,-1.484923e-14,4.263256e-14,265.4075,1.101482,408.6693,9.0824,0,10.28769,0,-8.881784e-15
naive,2026-01-17 18:15:00,1225,18.25,38.90603,3488.861,302.9217,0.4176204,415.1442,1,1,2442.202,2441.885,1154.887,533.3659,1688.253,4,293.876,3.089619,591.2876,800,0,8.955034,200,0.1,0.1273668,0.3172331,0,250,0.3172331,1286.998,383.5988,43.22038,0.09068121,0,31.54537,615.1122,324.1534,290.9588,865.4646,0,1682.463,0,1.136868e-13,1.387779e-16,4.263256e-14,302.831,0.4176204,383.5988,8.955034,0,2.671998,0,-3.552714e-15
naive,2026-01-17 18:30:00,1226,18.5,38.72174,3484.274,329.4299,0,402.6062,1,0,2438.992,2438.675,1424.799,575.2012,2000,4,330.6972,0.3398354,548.647,620.3159,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.876,356.7446,33.66316,0,0,45.86156,611.183,254.0655,357.1175,840.7591,0,1643.647,0,0,1.24345e-13,4.263256e-14,329.4299,0,356.7446,0,500,1.607166,0,6.439294e-15
naive,2026-01-17 18:45:00,1227,18.75,38.7691,3486.314,363.5062,5.055001,369.651,0,0,2440.42,2440.102,867.7679,441.7489,1309.517,3,0,0,509.5168,800,0,361.1283,234.6353,0.1173176,0.2046279,0.3172331,0,250,0.3172331,1572.334,331.1081,43.3644,7.432924,0,38.54291,612.3401,394.5237,217.8164,0,845.9436,4616.727,0,-5.684342e-14,-6.483702e-14,4.263256e-14,356.0733,5.055001,331.1081,361.5255,0,0,0,2.398082e-14
naive,2026-01-17 19:00:00,1228,19,38.46382,3465.778,369.1035,5.83351,334.6718,0,0,2426.045,2425.728,1031.911,485.4978,1517.409,4,240.5311,5.806312,471.0713,800,0,128.5724,202.4553,0.1012276,0.1477464,0.3172331,0,250,0.3172331,1393.817,307.2749,43.68548,0,0.02719755,27.39689,603.6469,346.8086,256.8383,0,839.1233,4566.079,0,-1.136868e-13,-1.265654e-14,4.263256e-14,369.1035,5.806312,307.2749,138.3934,0,0,0,2.220446e-14
naive,2026-01-17 19:15:00,1229,19.25,38.24806,3433.464,378.3786,0,306.0311,0,0,2403.425,2403.108,1125.943,509.1066,1635.049,4,390.5405,5.809405,438.6993,800,0,0,202.4234,0.1012117,0.1274831,0.3172331,0,250,0.3172331,1277.165,286.9162,43.9124,0,0,19.11494,594.5079,315.9178,278.5901,0,829.7527,4514.238,0,-1.136868e-13,-3.56104e-14,4.263256e-14,378.3786,0,286.9162,9.693541,0,17.97132,0,-1.421085e-14
naive,2026-01-17 19:30:00,1230,19.5,38.11608,3404.766,395.0811,0.6677234,275.9626,0,0,2383.336,2383.019,1095.626,495.2058,1590.832,4,395.0441,2.475873,393.3116,800,0,0.03699394,202.3823,0.1011911,0.127463,0.3172331,0,250,0.3172331,1287.393,257.6472,44.05122,0,0,18.31537,587.4291,317.3082,270.1209,0,817.0282,4444.097,0,-1.136868e-13,-2.967071e-14,4.263256e-14,395.0811,0.6677234,257.6472,9.566078,0,1.80815,0,1.332268e-14
naive,2026-01-17 19:45:00,1231,19.75,38.12466,3383.904,388.8524,2.351931,222.5774,0,0,2368.733,2368.416,1077.778,486.1412,1563.919,4,405.1017,3.723215,355.0943,800,0,0,202.3504,0.1011752,0.1274371,0.3172331,0,250,0.3172331,1290.638,232.5877,44.04218,0,0,0,583.9658,318.182,265.7838,0,804.3232,4374.23,0,-1.705303e-13,-4.768408e-14,4.263256e-14,388.8524,2.351931,222.5774,9.401647,0,17.62058,10.01028,0
naive,2026-01-17 20:00:00,1232,20,37.88652,3363.053,380.3488,7.607992,192.6409,0,0,2354.137,2353.82,1042.476,473.0525,1515.528,4,384.3025,5.875757,325.3502,800,0,0,202.3186,0.1011593,0.1274171,0.3172331,0,250,0.3172331,1311.344,213.7251,44.29265,0,1.732235,0,576.6436,321.2124,255.4312,0,794.2649,4321.616,0,-1.136868e-13,3.230749e-14,4.263256e-14,380.3488,5.875757,192.6409,9.27423,0,3.953721,21.08423,7.105427e-15
naive,2026-01-17 20:15:00,1233,20.25,37.43718,3359.496,369.1057,4.350035,195.9122,0,0,2351.647,2351.33,1010.678,460.9155,1471.593,3,368.4876,4.548577,298.557,800,0,0.6180436,202.1322,0.1010661,0.127397,0.3172331,0,250,0.3172331,1340.652,197.1976,44.76524,0,0,0,569.1428,324.463,244.6798,0,785.3786,4269.221,0,-2.273737e-13,2.955969e-14,4.263256e-14,369.1057,4.350035,195.9122,9.146833,0,0.1985422,1.285415,9.769963e-15
naive,2026-01-17 20:30:00,1234,20.5,37.31246,3420.991,352.9275,1.802676,176.2805,0,0,2394.694,2394.377,956.0562,440.5466,1396.603,3,337.2929,0.4636741,258.8462,800,0,8.40151,200,0.1,0.1272797,0.3172331,0,250,0.3172331,1438.321,171.2268,44.89641,7.233098,1.339002,5.053666,577.6431,346.9487,230.6944,0,788.7143,4302.207,0,1.136868e-13,6.661338e-16,4.263256e-14,345.6944,0.4636741,171.2268,8.40151,0,0,0,-9.992007e-16
naive,2026-01-17 20:45:00,1235,20.75,37.11644,3427.98,307.8444,0.6191379,172.6949,0,0,2399.586,2399.269,1312.166,541.4698,1853.635,4,308.6093,5.735036,239.2911,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.103,158.6664,45.10258,0,0,14.02855,575.8281,260.8719,314.9562,0,805.7081,4380.654,0,0,1.24345e-13,4.263256e-14,307.8444,0.6191379,158.6664,0,500,5.880789,0,1.776357e-14
naive,2026-01-17 21:00:00,1236,21,36.77228,3403.766,267.2697,4.237026,135.4079,0,0,2382.636,2382.319,658.8142,349.6318,1008.446,3,0,0,208.446,800,0,271.5067,257.0407,0.1285203,0.2046279,0.3172331,0,250,0.3172331,1723.505,138.7879,45.46454,0,0,0,566.6132,409.8656,156.7476,0,759.4974,4126.088,0,0,4.884981e-14,4.263256e-14,267.2697,4.237026,135.4079,292.2166,0,0,3.380032,-2.575717e-14
naive,2026-01-17 21:15:00,1237,21.25,36.42481,3396.905,228.5346,0,128.16,0,0,2377.834,2377.516,663.058,349.6529,1012.711,3,15.5496,1.527332,195.6339,800,0,212.985,203.754,0.101877,0.1618547,0.3172331,0,250,0.3172331,1714.458,130.8011,45.83,0,0,0,560.3774,404.0416,156.3358,0,753.6945,4093.761,0,5.684342e-14,1.86795e-14,4.263256e-14,228.5346,0,128.16,228.0009,0,1.527332,2.641094,4.218847e-15
naive,2026-01-17 21:30:00,1238,21.5,36.11509,3389.615,192.7205,0,110.7763,0,0,2372.731,2372.414,780.4285,380.8607,1161.289,3,188.1709,0.009553211,173.1088,800,0,4.549638,202.5845,0.1012922,0.1283009,0.3172331,0,250,0.3172331,1591.985,116.1697,46.15574,0,0,0,554.7211,372.1904,182.5307,0,753.0512,4089.856,0,-1.705303e-13,-1.81799e-14,4.263256e-14,192.7205,0,110.7763,14.88758,0,0.009553211,5.393408,-9.121176e-15
naive,2026-01-17 21:45:00,1239,21.75,35.90132,3399.611,167.9813,0,76.09771,0,0,2379.728,2379.411,761.0385,375.2058,1136.244,3,163.8506,0.6040495,171.7896,800,0,4.130738,201.5199,0.10076,0.1275645,0.3172331,0,250,0.3172331,1618.372,115.5782,46.38058,0,0,0,553.3151,376.2908,177.0243,0,751.4966,4081.053,0,-5.684342e-14,-5.237477e-14,4.263256e-14,167.9813,0,76.09771,10.21038,0,0.6040495,39.48051,-7.882583e-15
naive,2026-01-17 22:00:00,1240,22,35.75319,3410.385,128.2879,0,81.59147,0,0,2387.27,2386.952,732.4384,364.9857,1097.424,3,143.7739,0.9712166,152.679,800,0,0,201.4882,0.1007441,0.1268941,0.3172331,0,250,0.3172331,1654.514,102.9017,46.53637,0,0,0,552.9737,383.2423,169.7314,0,748.228,4062.901,0,0,2.16771e-14,4.263256e-14,128.2879,0,81.59147,5.952745,0,16.45723,21.31026,3.552714e-15
naive,2026-01-17 22:15:00,1241,22.25,35.3187,3356.772,114.3359,0,71.38752,0,0,2349.741,2349.423,717.2401,360.5095,1077.75,3,125.079,1.535349,151.1353,800,0,0,201.4565,0.1007282,0.1268742,0.3172331,0,250,0.3172331,1632.183,102.3867,46.99334,0,0,0,538.3211,373.9301,164.391,0,734.4396,3986.55,0,-1.136868e-13,-5.176415e-14,4.263256e-14,114.3359,0,71.38752,5.825871,0,12.27844,30.99913,-5.329071e-15
naive,2026-01-17 22:30:00,1242,22.5,35.37128,3394.583,98.21035,0,66.34707,0,0,2376.208,2375.891,694.0341,352.7747,1046.809,3,104.1014,0.9181179,141.7892,800,0,0,201.4248,0.1007124,0.1268542,0.3172331,0,250,0.3172331,1681.857,95.99554,46.93804,0,0,0,545.107,385.8214,159.2856,0,738.596,4009.473,0,1.136868e-13,3.452794e-14,4.263256e-14,98.21035,0,66.34707,5.699017,0,6.809191,29.64847,-8.881784e-16
naive,2026-01-17 22:45:00,1243,22.75,35.11239,3344.956,96.65676,3.21689,83.32814,0,0,2341.469,2341.152,677.0977,347.11,1024.208,3,88.95549,2.20049,133.0517,800,0,5.572182,200,0.1,0.1268342,0.3172331,0,250,0.3172331,1664.054,90.35554,47.21033,2.129088,1.0164,0,533.6515,379.2598,154.3917,0,726.3698,3947.348,0,0,-3.608225e-16,4.263256e-14,94.52767,2.20049,83.32814,5.572182,0,0,7.027399,-4.884981e-15
naive,2026-01-17 23:00:00,1244,23,34.80665,3328.725,71.66681,4.384114,86.64225,0,0,2330.107,2329.79,1041.818,448.7374,1490.555,3,86.26365,2.473299,101.8185,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1287.972,69.39408,47.53189,0,1.910815,17.24817,527.0224,291.3128,235.7096,0,743.9514,4041.555,0,1.705303e-13,1.24345e-13,4.263256e-14,71.66681,2.473299,69.39408,0,500,14.59684,0,0
naive,2026-01-17 23:15:00,1245,23.25,34.63531,3291.432,70.13367,0.6187539,72.61094,0,0,2304.002,2303.685,576.1014,313.168,889.2694,2,0,0,89.26939,800,0,70.75243,307.2293,0.1536146,0.2046279,0.3172331,0,250,0.3172331,1727.584,60.96363,47.71209,0,0,11.64731,518.906,389.0853,129.8206,0,704.8765,3823.144,0,5.684342e-14,1.056932e-13,4.263256e-14,70.13367,0.6187539,60.96363,82.0947,0,0,0,7.105427e-15
naive,2026-01-17 23:30:00,1246,23.5,34.38818,3238.693,61.01804,0,85.24667,0,1,2267.085,2266.768,572.1919,311.4445,883.6364,2,0,0,83.6364,800,0,61.01804,291.9264,0.1459632,0.1934578,0.3172331,0,250,0.3172331,1694.576,57.28211,47.97201,0,0,27.96456,507.4844,379.3289,128.1555,0,697.0332,3779.714,0,-5.684342e-14,9.423018e-14,4.263256e-14,61.01804,0,57.28211,68.60329,0,0,0,0
naive,2026-01-17 23:45:00,1247,23.75,34.43038,3193.789,52.23693,0,61.1566,1,1,2235.652,2235.335,565.2296,308.3751,873.6047,2,0,0,73.60473,800,0,52.23693,278.8212,0.1394106,0.1838218,0.3172331,0,250,0.3172331,1670.105,50.38663,47.92763,0,0,10.76997,500.9688,374.2401,126.7287,685.0285,0,1316.138,0,0,9.242607e-14,4.263256e-14,52.23693,0,50.38663,70.91125,0,0,0,0
naive,2026-01-18 00:00:00,1248,0,34.3079,3253.711,58.06336,0,54.25103,1,1,2277.598,2277.281,560.1048,306.1159,866.2207,2,0,0,66.22068,800,0,58.06336,264.2615,0.1321307,0.1755696,0.3172331,0,250,0.3172331,1717.176,45.39671,48.05644,0,0,8.854316,508.8319,383.6295,125.2023,691.7235,0,1329.384,0,-1.136868e-13,-1.015299e-13,4.263256e-14,58.06336,0,45.39671,65.15108,0,0,0,0
naive,2026-01-18 00:15:00,1249,0.25,33.99517,3288.758,62.33401,0,40.05777,1,1,2302.13,2301.813,564.0649,307.8617,871.9266,2,0,0,71.92658,800,0,56.84639,250.0083,0.1250041,0.1664016,0.3172331,0,250,0.3172331,1737.748,49.48826,48.38536,5.487621,0,0,510.3901,385.2647,125.1254,693.1263,0,1341.285,0,0,-4.587997e-14,4.263256e-14,56.84639,0,40.05777,57.08554,0,0,9.430489,0
naive,2026-01-18 00:30:00,1250,0.5,33.68371,3253.233,48.44528,0,33.81347,1,1,2277.263,2276.946,562.5918,307.2122,869.804,2,0,0,69.804,800,0,48.44528,237.8576,0.1189288,0.1574265,0.3172331,0,250,0.3172331,1714.354,48.20178,48.71294,0,0,0,501.0709,377.2129,123.858,684.4251,0,1314.048,0,-1.136868e-13,2.417511e-14,4.263256e-14,48.44528,0,33.81347,58.08902,0,0,14.38832,0
naive,2026-01-18 00:45:00,1251,0.75,33.36354,3221.21,55.478,0.9814564,46.43197,1,1,2254.847,2254.53,562.034,306.9664,869.0004,2,0,0,69.0004,800,0,56.45946,223.7053,0.1118526,0.1497754,0.3172331,0,250,0.3172331,1692.496,47.8236,49.04967,0,0,0,492.3236,369.5398,122.7838,676.5061,0,1297.831,0,0,-7.577272e-15,4.263256e-14,55.478,0.9814564,46.43197,64.88897,0,0,1.391629,1.554312e-15
naive,2026-01-18 01:00:00,1252,1,33.07024,3262.043,52.08781,0,52.24673,1,1,2283.43,2283.113,557.613,305.0173,862.6304,2,0,0,62.63037,800,0,52.08781,210.6481,0.1053241,0.1408639,0.3172331,0,250,0.3172331,1725.5,43.55555,49.35815,0,0,8.691183,495.0768,374.1104,120.9664,681.0121,0,1306.496,0,-5.684342e-14,-5.484502e-14,4.263256e-14,52.08781,0,43.55555,69.34342,0,0,0,0
naive,2026-01-18 01:15:00,1253,1.25,32.91607,3231.757,48.88871,0,64.89374,1,1,2262.23,2261.913,573.7294,309.8942,883.6236,2,18.72923,1.435436,63.45898,800,0,30.15948,203.0751,0.1015375,0.132642,0.3172331,0,250,0.3172331,1688.183,44.21006,49.5203,0,0,20.68368,488.6835,364.6788,124.0047,679.0411,0,1302.372,0,0,7.271961e-15,4.263256e-14,48.88871,0,44.21006,42.45978,0,1.435436,0,-4.440892e-15
naive,2026-01-18 01:30:00,1254,1.5,32.59675,3243.796,45.95432,0,70.14891,1,1,2270.657,2270.34,584.3966,312.1413,896.5378,2,39.37155,0.972213,56.19407,800,0,6.582769,201.3974,0.1006987,0.1278734,0.3172331,0,250,0.3172331,1685.943,39.29236,49.85614,0,0,30.85656,486.8102,361.4524,125.3579,680.209,0,1304.33,0,0,1.212919e-14,4.263256e-14,45.95432,0,39.29236,12.17243,0,0.972213,0,-1.221245e-15
naive,2026-01-18 01:45:00,1255,1.75,32.58097,3293.732,46.98429,0,66.64827,1,1,2305.612,2305.295,586.0037,311.9709,897.9746,2,46.75946,0.5029994,50.71218,800,0,0.2248298,201.3095,0.1006548,0.126817,0.3172331,0,250,0.3172331,1719.291,35.46568,49.87274,0,0,31.18259,494.1205,368.4649,125.6556,687.1186,0,1318.13,0,0,-5.626055e-14,4.263256e-14,46.98429,0,35.46568,5.46284,0,0.5029994,0,3.330669e-15
naive,2026-01-18 02:00:00,1256,2,32.35124,3300.94,43.84548,0,51.59302,1,1,2310.658,2310.341,582.5919,310.5027,893.0946,2,46.45787,0.4191456,46.21753,800,0,0,201.2778,0.1006389,0.1267616,0.3172331,0,250,0.3172331,1727.749,32.40728,50.11436,0,0,19.18574,492.5344,368.2829,124.2515,682.8752,0,1309.372,0,5.684342e-14,2.187139e-14,4.263256e-14,43.84548,0,32.40728,5.111249,0,3.031533,0,2.664535e-15
naive,2026-01-18 02:15:00,1257,2.25,32.12389,3328.289,47.07634,0,48.50208,1,1,2329.802,2329.485,588.6763,313.3471,902.0234,2,45.09478,0.396188,56.53241,800,0,1.98156,200.7507,0.1003754,0.1267417,0.3172331,0,250,0.3172331,1740.809,39.74279,50.35347,0,0,8.759294,493.9818,369.099,124.8827,684.3034,0,1311.959,0,-5.684342e-14,4.224399e-14,4.263256e-14,47.07634,0,39.74279,4.984507,0,0.396188,0,-3.053113e-15
naive,2026-01-18 02:30:00,1258,2.5,32.05048,3318.241,30.29708,0,41.14234,1,1,2322.769,2322.452,592.2662,314.0755,906.3416,2,52.27585,0.477659,53.58813,800,0,0,200.7191,0.1003596,0.1264098,0.3172331,0,250,0.3172331,1730.185,37.70441,50.43068,0,0,3.437938,491.6488,366.2196,125.4291,681.0228,0,1305.311,0,-5.684342e-14,-2.220446e-15,4.263256e-14,30.29708,0,37.70441,2.876537,0,22.45643,0,0
naive,2026-01-18 02:45:00,1259,2.75,31.60673,3261.615,44.38077,0,36.3213,1,1,2283.131,2282.814,592.5939,313.7235,906.3174,2,56.44914,1.459286,48.40897,800,0,0,200.6875,0.1003438,0.1263899,0.3172331,0,250,0.3172331,1690.22,34.23222,50.89739,0,0,2.089084,478.3169,354.1017,124.2151,668.2629,0,1279.266,0,0,2.689515e-14,4.263256e-14,44.38077,0,34.23222,2.750147,0,13.52766,0,-1.776357e-15
naive,2026-01-18 03:00:00,1260,3,31.31544,3239.699,50.1305,0,32.64071,1,1,2267.789,2267.472,593.4155,313.4982,906.9137,2,61.38778,1.324584,44.20137,800,0,0,200.6559,0.100328,0.12637,0.3172331,0,250,0.3172331,1674.056,31.35983,51.20375,0,0,1.280881,471.9349,348.377,123.5579,662.1418,0,1266.679,0,0,3.663736e-14,4.263256e-14,50.1305,0,31.35983,2.623777,0,12.58187,0,-3.552714e-15
naive,2026-01-18 03:15:00,1261,3.25,31.23913,3198.082,48.85907,0,42.61972,1,1,2238.658,2238.34,590.1875,312.0247,902.2122,2,61.81177,0.7450251,39.65538,800,0,0,200.6244,0.1003122,0.1263501,0.3172331,0,250,0.3172331,1648.153,28.15877,51.28401,0,0,14.46095,465.06,342.3882,122.6718,657.4171,0,1257.14,0,0,-1.14353e-14,4.263256e-14,48.85907,0,28.15877,2.497427,0,13.69773,0,0
naive,2026-01-18 03:30:00,1262,3.5,31.09953,3219.778,57.07264,0,33.82233,1,1,2253.845,2253.528,596.3019,314.2548,910.5567,2,65.724,0.471115,44.36158,800,0,0,200.5928,0.1002964,0.1263302,0.3172331,0,250,0.3172331,1657.226,31.55012,51.43084,0,0,2.272207,466.7261,343.1782,123.5479,657.9036,0,1257.948,0,-5.684342e-14,-4.191092e-14,4.263256e-14,57.07264,0,31.55012,2.371097,0,9.122476,0,7.105427e-15
naive,2026-01-18 03:45:00,1263,3.75,30.9717,3196.2,61.3764,0,46.59376,1,1,2237.34,2237.023,598.3164,315.2132,913.5296,2,65.13306,1.25627,47.14024,800,0,0,200.5612,0.1002806,0.1263103,0.3172331,0,250,0.3172331,1638.706,33.57453,51.56528,0,0,13.01924,461.9632,338.3581,123.6051,656.2595,0,1254.508,0,-5.684342e-14,2.065015e-14,4.263256e-14,61.3764,0,33.57453,2.244787,0,5.012928,0,-8.881784e-16
naive,2026-01-18 04:00:00,1264,4,30.91245,3215.381,75.10164,0,52.09323,1,1,2250.767,2250.45,609.1818,318.8279,928.0097,2,75.0128,2.214097,50.78278,800,0,0.08884022,200.5074,0.1002537,0.1262904,0.3172331,0,250,0.3172331,1641.268,36.19291,51.62759,0,0,15.90032,464.1111,338.4316,125.6795,660.5382,0,1262.995,0,-1.136868e-13,5.281886e-14,4.263256e-14,75.10164,0,36.19291,2.118496,0,2.214097,0,-8.881784e-16
naive,2026-01-18 04:15:00,1265,4.25,30.73854,3215.958,94.75719,0,49.14069,1,1,2251.17,2250.853,610.5659,318.3158,928.8817,2,84.44711,3.539515,40.89508,800,0,1.903399,200,0.1,0.1262566,0.3172331,0,250,0.3172331,1640.287,29.20284,51.8105,8.406683,0,19.93786,462.3703,336.9004,125.47,659.3113,0,1274.837,0,5.684342e-14,2.775558e-17,4.263256e-14,86.35051,0,29.20284,1.903399,0,3.539515,0,6.217249e-15
naive,2026-01-18 04:30:00,1266,4.5,30.63799,3212.806,112.9235,0,52.94831,1,1,2248.964,2248.647,1005.783,430.5254,1436.308,3,105.8156,1.778279,28.71448,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1242.864,20.52787,51.91626,7.107928,0,32.42044,460.8701,254.6945,206.1756,691.8637,0,1337.583,0,-1.705303e-13,1.24345e-13,4.263256e-14,105.8156,0,20.52787,0,500,1.778279,0,-3.68594e-14
naive,2026-01-18 04:45:00,1267,4.75,30.39959,3242.907,110.393,0,37.50245,1,1,2270.035,2269.717,533.8098,294.5237,828.3335,2,0,0,28.33348,800,0,110.393,297.3191,0.1486596,0.2046279,0.3172331,0,250,0.3172331,1735.908,20.30953,52.167,0,0,17.19292,462.7015,353.8303,108.8712,651.8585,0,1245.029,0,0,9.148238e-14,4.263256e-14,110.393,0,20.30953,130.3278,0,0,0,0
naive,2026-01-18 05:00:00,1268,5,30.11381,3243.43,155.4341,0,51.52757,1,1,2270.401,2270.084,540.3687,297.4152,837.7839,2,0,0,37.78395,800,0,155.4341,258.4138,0.1292069,0.1872175,0.3172331,0,250,0.3172331,1729.715,27.17004,52.46757,0,0,24.35753,459.8298,350.3233,109.5064,652.6717,0,1246.317,0,-5.684342e-14,1.226796e-14,4.263256e-14,155.4341,0,27.17004,156.7474,0,0,0,0
naive,2026-01-18 05:15:00,1269,5.25,30.25683,3236.542,193.0784,0,53.05735,1,1,2265.579,2265.262,537.2978,296.0614,833.3592,2,0,0,33.35923,800,0,193.0784,210.1035,0.1050517,0.1627194,0.3172331,0,250,0.3172331,1727.964,23.95011,52.31714,0,0,29.10724,460.3199,351.0874,109.2325,653.0628,0,1247.269,0,5.684342e-14,-6.744605e-15,4.263256e-14,193.0784,0,23.95011,198.8843,0,0,0,0
naive,2026-01-18 05:30:00,1270,5.5,30.12869,3280.091,240.4479,1.644658,53.785,1,1,2296.064,2295.746,700.4313,344.2894,1044.721,3,199.1377,1.002684,44.58031,800,0,40.28161,200,0.1,0.1322991,0.3172331,0,250,0.3172331,1595.315,32.05193,52.45191,1.0286,0.6419748,21.73307,465.1816,323.2102,141.9714,671.9027,0,1287.679,0,-1.136868e-13,-1.082467e-15,4.263256e-14,239.4193,1.002684,32.05193,40.28161,0,0,0,1.110223e-15
naive,2026-01-18 05:45:00,1271,5.75,30.04762,3290.572,278.2501,8.661484,52.08686,1,1,2303.401,2303.083,1160.006,476.7455,1636.752,4,288.8114,3.416208,44.52388,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1143.077,32.04024,52.53718,0,5.245276,20.04662,465.8264,231.1693,234.657,711.969,0,1373.882,0,0,1.24345e-13,4.263256e-14,278.2501,3.416208,32.04024,0,500,10.56132,0,1.136868e-13
naive,2026-01-18 06:00:00,1272,6,30.25959,3264.422,323.0175,2.410541,51.95693,1,1,2285.095,2284.778,542.7134,298.4489,841.1623,2,0,0,41.16231,800,0,325.428,243.5604,0.1217802,0.2046279,0.3172331,0,250,0.3172331,1742.064,29.55138,52.31424,0,0,22.40555,464.3138,353.9741,110.3397,656.9756,0,1255.098,0,0,4.884981e-14,4.263256e-14,323.0175,2.410541,29.55138,329.3921,0,0,0,-1.953993e-14
naive,2026-01-18 06:15:00,1273,6.25,30.44191,3314.636,363.4553,0,40.26483,1,1,2320.246,2319.928,692.8938,341.7442,1034.638,3,192.6001,5.502399,36.53548,800,0,170.8552,200.8082,0.1004041,0.1533664,0.3172331,0,250,0.3172331,1627.035,26.17638,52.12248,0,0,14.08844,473.3852,331.9537,141.4315,676.5723,0,1294.507,0,0,6.725176e-14,4.263256e-14,363.4553,0,26.17638,174.088,0,5.502399,0,-7.105427e-15
naive,2026-01-18 06:30:00,1274,6.5,30.43273,3290.722,402.0688,0,26.02682,1,1,2303.505,2303.188,851.6468,387.3747,1239.022,3,397.3399,4.543852,37.13783,800,0,3.106404,200,0.1,0.126446,0.3172331,0,250,0.3172331,1451.541,26.61067,52.13214,1.622459,0,0,469.873,296.0879,173.7851,683.4627,0,1311.075,0,-1.136868e-13,0,4.263256e-14,400.4463,0,26.02682,3.106404,0,4.543852,0.5838506,8.881784e-16
naive,2026-01-18 06:45:00,1275,6.75,30.44051,3316.856,428.6633,0,27.28017,1,1,2321.799,2321.482,1264.686,507.9778,1772.664,4,414.1992,0.9693892,57.49574,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1056.795,41.19432,52.12396,14.46409,0,0,473.6873,215.6046,258.0827,723.5824,0,1413.476,0,0,1.24345e-13,4.263256e-14,414.1992,0,27.28017,0,500,0.9693892,13.91415,-6.550316e-14
naive,2026-01-18 07:00:00,1276,7,30.52386,3348.516,436.8729,0,48.58887,1,1,2343.961,2343.644,557.2138,304.8414,862.0552,2,0,0,62.05521,800,0,427.1483,218.1303,0.1090651,0.2046279,0.3172331,0,250,0.3172331,1786.43,44.41968,52.03629,9.724617,0,4.169192,479.1049,365.1457,113.9592,670.8393,0,1299.913,0,0,-6.483702e-14,4.263256e-14,427.1483,0,44.41968,430.2241,0,0,0,0
naive,2026-01-18 07:15:00,1277,7.25,30.50965,3356.819,429.12,0,43.1789,1,1,2349.773,2349.456,830.3822,383.8552,1214.237,3,348.1215,3.039895,63.07602,800,0,72.38383,200,0.1,0.1373534,0.3172331,0,250,0.3172331,1519.074,45.15756,52.05124,8.614626,0,0,480.1395,310.399,169.7405,694.2543,0,1344.811,0,1.136868e-13,1.526557e-15,4.263256e-14,420.5053,0,43.1789,72.38383,0,3.039895,1.978666,2.264855e-14
naive,2026-01-18 07:30:00,1278,7.5,30.70802,3352.38,412.0202,0,42.14715,1,1,2346.666,2346.349,1271.095,512.8351,1783.931,4,397.1184,3.568415,83.24371,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1075.253,59.46396,51.8426,14.90181,0,0,481.6522,220.6953,260.9569,733.5304,0,1434.443,0,1.136868e-13,1.24345e-13,4.263256e-14,397.1184,0,42.14715,0,500,3.568415,17.31681,-1.509903e-14
naive,2026-01-18 07:45:00,1279,7.75,30.86766,3365.356,383.7356,0,51.95847,1,1,2355.749,2355.432,588.5186,318.642,907.1606,2,0,0,107.1606,800,0,366.1281,233.3853,0.1166927,0.2046279,0.3172331,0,250,0.3172331,1766.913,76.41181,51.6747,17.60748,0,0,485.2655,363.97,121.2955,682.612,0,1337.463,0,5.684342e-14,-7.993606e-15,4.263256e-14,366.1281,0,51.95847,367.876,0,0,24.45334,0
naive,2026-01-18 08:00:00,1280,8,31.03919,3378.843,342.5787,0,39.98581,1,1,2365.19,2364.873,880.7407,424.352,1305.093,3,194.3179,190.9053,119.8696,800,0,133.3944,200,0.1,0.1469593,0.3172331,0,250,0.3172331,1484.132,85.30956,51.4943,14.86637,0,0,489.1112,306.9122,182.199,731.2642,0,1430.242,0,0,4.357625e-15,4.263256e-14,327.7123,0,39.98581,133.3944,0,190.9053,45.32376,2.842171e-14
naive,2026-01-18 08:15:00,1281,8.25,31.30509,3374.019,289.6862,0,55.6451,1,1,2361.814,2361.496,1339.319,556.2431,1895.563,4,285.0498,197.556,112.9567,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.177,80.14947,51.21463,4.636341,0,0,491.3852,212.6682,278.717,768.9114,0,1488.204,0,0,1.24345e-13,4.263256e-14,285.0498,0,55.6451,0,500,197.556,24.50437,-2.842171e-14
naive,2026-01-18 08:30:00,1282,8.5,31.57785,3424.511,247.9143,0.4127885,73.90314,1,1,2397.158,2396.84,611.2638,328.6692,939.933,2,0,0,139.933,800,0,240.5128,264.7892,0.1323946,0.2046279,0.3172331,0,250,0.3172331,1785.577,98.9854,50.92776,7.814313,0,0,501.8716,373.8303,128.0413,702.4995,0,1361.185,0,1.136868e-13,-9.325873e-14,4.263256e-14,240.1,0.4127885,73.90314,439.2571,0,0,25.08225,7.438494e-15
naive,2026-01-18 08:45:00,1283,8.75,32.00734,3431.309,197.344,0,101.1992,1,1,2401.916,2401.599,700.1516,367.8553,1068.007,3,0,128.6448,139.3621,800,0,186.5013,218.1221,0.1090611,0.1667339,0.3172331,0,250,0.3172331,1701.447,98.10274,50.47605,10.84266,0,3.096428,507.8913,359.7754,148.1159,728.2855,0,1418.489,0,0,-1.462719e-14,4.263256e-14,186.5013,0,98.10274,258.9899,0,128.6448,0,2.842171e-14
naive,2026-01-18 09:00:00,1284,9,32.40224,3437.575,161.1034,0,112.4784,1,1,2406.303,2405.985,826.6833,414.995,1241.678,3,72.64515,203.1181,165.915,800,0,72.35125,200,0.1,0.1373483,0.3172331,0,250,0.3172331,1579.302,116.2703,50.06072,16.10697,0,0,513.5358,337.0433,176.4925,752.0383,0,1475.543,0,0,6.133982e-15,4.263256e-14,144.9964,0,112.4784,72.35125,0,203.1181,3.791893,5.684342e-14
naive,2026-01-18 09:15:00,1285,9.25,32.38519,3500.685,140.364,2.460849,124.7495,1,1,2450.48,2450.162,1250.531,536.8778,1787.409,4,118.7999,202.6126,165.9962,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.631,116.3498,50.07865,21.56416,0,8.399682,522.7546,255.9143,266.8403,794.584,0,1570.028,0,2.273737e-13,1.24345e-13,4.263256e-14,118.7999,2.460849,116.3498,0,500,200.1518,0,0
naive,2026-01-18 09:30:00,1286,9.5,32.72012,3500.7,101.2201,2.143681,128.9213,1,1,2450.49,2450.172,637.5542,340.2594,977.8136,2,0,0,177.8136,800,0,94.64642,301.2558,0.1506279,0.2046279,0.3172331,0,250,0.3172331,1812.618,124.1564,49.72639,8.717317,0,4.764864,526.8979,389.7444,137.1535,731.0283,0,1421.152,0,-5.684342e-14,1.056932e-13,4.263256e-14,92.50274,2.143681,124.1564,295.6336,0,0,0,-1.332268e-15
naive,2026-01-18 09:45:00,1287,9.75,32.79978,3484.101,75.20938,3.824852,131.3802,1,1,2438.871,2438.554,638.2806,340.5796,978.8602,2,0,0,178.8602,800,0,79.03423,281.4498,0.1407249,0.1896963,0.3172331,0,250,0.3172331,1800.273,124.7732,49.64261,0,0,6.607069,525.3895,387.8207,137.5688,729.8236,0,1403.799,0,5.684342e-14,-1.177947e-13,4.263256e-14,75.20938,3.824852,124.7732,289.0102,0,0,0,-4.884981e-15
naive,2026-01-18 10:00:00,1288,10,32.84903,3512.359,48.55647,1.962898,122.533,1,1,2458.651,2458.334,653.3903,347.2407,1000.631,3,0,0,200.6309,800,0,50.51937,268.7756,0.1343878,0.1772248,0.3172331,0,250,0.3172331,1804.944,139.8814,49.5908,0,0,0,530.2695,389.2812,140.9884,736.5218,0,1417.254,0,-5.684342e-14,3.944067e-14,4.263256e-14,48.55647,1.962898,122.533,280.6216,0,0,17.34841,-1.776357e-15
naive,2026-01-18 10:15:00,1289,10.25,33.18578,3540.629,61.39415,8.670446,167.3092,1,1,2478.44,2478.123,676.696,357.515,1034.211,3,0,0,234.211,800,0,70.06459,251.2172,0.1256086,0.1692441,0.3172331,0,250,0.3172331,1801.427,162.6628,49.23664,0,0,4.646479,538.8424,391.6517,147.1907,750.1768,0,1444.962,0,1.705303e-13,3.405609e-14,4.263256e-14,61.39415,8.670446,162.6628,269.9785,0,0,0,-7.105427e-15
naive,2026-01-18 10:30:00,1290,10.5,33.3429,3567.314,57.66771,5.067137,177.6881,1,1,2497.12,2496.802,749.7198,389.7075,1139.427,3,0,70.81702,268.6103,800,0,57.66771,236.7607,0.1183803,0.1581878,0.3172331,0,250,0.3172331,1747.083,186.2159,49.07138,0,0,0,544.9512,381.2692,163.682,770.9766,0,1486.748,0,0,-3.425038e-14,4.263256e-14,57.66771,5.067137,177.6881,204.7105,0,65.74989,8.527747,0
naive,2026-01-18 10:45:00,1291,10.75,33.55607,3644.971,57.80228,0,189.3291,1,1,2551.479,2551.162,815.5392,418.7239,1234.263,3,0,129.2553,305.0078,800,0,57.80228,222.2728,0.1111364,0.1490847,0.3172331,0,250,0.3172331,1735.623,210.9286,48.84718,0,0,0,559.6783,380.7166,178.9617,799.4404,0,1543.928,0,-1.136868e-13,4.92939e-14,4.263256e-14,57.80228,0,189.3291,146.8937,0,129.2553,21.59949,0
naive,2026-01-18 11:00:00,1292,11,33.95338,3641.955,56.67827,0.032634,213.8204,1,0,2549.369,2549.052,877.5729,446.0714,1323.644,3,0,184.5318,339.1124,800,0,56.67827,208.0683,0.1040341,0.139962,0.3172331,0,250,0.3172331,1671.479,233.4358,48.42931,0,0,0,564.6283,370.1952,194.4331,816.2666,0,1578.05,0,-5.684342e-14,4.510281e-14,4.263256e-14,56.67827,0.032634,213.8204,88.95144,0,184.4992,19.61543,0
naive,2026-01-18 11:15:00,1293,11.25,34.1255,3691.558,53.13523,0,241.9448,1,0,2584.091,2583.774,943.7997,472.3,1416.1,3,24.94509,214.2737,376.8808,800,0,28.19014,200.988,0.100494,0.1310176,0.3172331,0,250,0.3172331,1639.974,258.9156,48.24829,0,0,0,574.7284,364.7471,209.9813,837.047,0,1619.815,0,-5.684342e-14,1.856848e-14,4.263256e-14,53.13523,0,241.9448,32.14215,0,214.2737,16.97082,2.842171e-14
naive,2026-01-18 11:30:00,1294,11.5,34.26992,3721.868,45.2044,0,266.5123,1,0,2605.308,2604.99,983.0304,486.4709,1469.501,3,51.20544,214.7027,403.5932,800,0,0,200.9564,0.1004782,0.1265592,0.3172331,0,250,0.3172331,1621.96,276.8006,48.0964,0,0,0,581.5017,362.0196,219.4821,848.4905,0,1642.873,0,-2.273737e-13,-1.376677e-14,4.263256e-14,45.2044,0,266.5123,3.825447,0,220.7038,10.28826,-2.842171e-14
naive,2026-01-18 11:45:00,1295,11.75,34.57496,3763.125,48.04944,0,298.75,0,0,2634.188,2633.871,1007.857,497.5925,1505.45,4,49.71852,216.6904,439.0406,800,0,0,200.9247,0.1004624,0.1265393,0.3172331,0,250,0.3172331,1626.014,300.0405,47.77557,0,0,0,592.3843,365.663,226.7213,0,863.2555,4694.158,0,0,1.273981e-14,4.263256e-14,48.04944,0,298.75,3.698907,0,218.3595,1.290471,0
naive,2026-01-18 12:00:00,1296,12,34.99476,3758.023,41.17993,1.595726,337.0835,0,0,2630.616,2630.299,1042.298,511.3211,1553.619,4,61.94586,216.1464,475.5265,800,0,0,200.8931,0.1004465,0.1265194,0.3172331,0,250,0.3172331,1588.001,323.3779,47.33405,0,0,13.70555,597.7889,360.862,236.9269,0,875.2976,4760.886,0,0,-2.942091e-14,4.263256e-14,41.17993,1.595726,323.3779,3.572388,0,235.3166,0,2.842171e-14
naive,2026-01-18 12:15:00,1297,12.25,35.31966,3749.785,48.36508,3.052016,389.5018,0,0,2624.85,2624.532,1063.254,521.3715,1584.625,4,55.12015,218.6608,510.844,800,0,0,200.8615,0.1004307,0.1264994,0.3172331,0,250,0.3172331,1561.279,346.0676,46.99234,0,0,43.43426,601.3625,357.6946,243.6679,0,889.017,4836.727,0,-1.136868e-13,4.815592e-14,4.263256e-14,48.36508,3.052016,346.0676,3.445889,0,222.3639,0,0
naive,2026-01-18 12:30:00,1298,12.5,35.3695,3747.379,60.55549,3.727986,387.3328,0,0,2623.166,2622.848,1098.269,536.5753,1634.845,4,57.07722,215.2825,562.4849,800,0,3.319409,200,0.1,0.1264795,0.3172331,0,250,0.3172331,1524.579,380.827,46.93991,0.1588591,0,6.505761,601.7325,349.7259,252.0067,0,887.7935,4830.331,0,1.136868e-13,1.110223e-16,4.263256e-14,60.39663,3.727986,380.827,3.319409,0,211.5545,0,0
naive,2026-01-18 12:45:00,1299,12.75,35.53533,3759.523,74.3969,6.708398,418.3213,0,0,2631.666,2631.349,1402.132,597.8678,2000,4,58.06516,216.7925,601.7565,623.3859,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.217,406.6173,36.4412,16.33175,0,11.704,606.219,283.1569,323.0621,0,883.7208,4847.641,0,2.273737e-13,1.24345e-13,4.263256e-14,58.06516,6.708398,406.6173,0,500,210.0841,0,-5.684342e-14
naive,2026-01-18 13:00:00,1300,13,35.76178,3786.417,60.0628,6.744933,416.8451,0,0,2650.492,2650.175,955.1654,480.2779,1435.443,3,0,0,635.4433,800,0,64.62002,308.7624,0.1543812,0.2046279,0.3172331,0,250,0.3172331,1695.009,428.2289,46.52734,2.18772,0,0,614.0793,392.7083,221.371,0,872.9862,4752.855,0,-5.684342e-14,-7.904788e-14,4.263256e-14,57.87509,6.744933,416.8451,271.1854,0,0,11.38384,5.329071e-15
naive,2026-01-18 13:15:00,1301,13.25,36.25266,3825.708,53.84534,0.9022939,460.9374,0,0,2677.995,2677.678,988.3206,494.8944,1483.215,3,0,0,683.2149,800,0,54.74763,295.0268,0.1475134,0.1944231,0.3172331,0,250,0.3172331,1689.358,457.7395,46.01105,0,0,3.197983,628.3119,396.3575,231.9544,0,892.0022,4854.249,0,0,-4.72955e-14,4.263256e-14,53.84534,0.9022939,457.7395,268.1563,0,0,0,-2.775558e-15
naive,2026-01-18 13:30:00,1302,13.5,36.59738,3768.316,45.75984,0,494.553,0,0,2637.821,2637.504,1015.341,506.8063,1522.147,4,0,0,722.1471,800,0,45.75984,283.5404,0.1417702,0.1857741,0.3172331,0,250,0.3172331,1622.163,481.8317,45.64849,0,0,12.72131,624.4416,384.0086,240.433,0,893.8263,4864.69,0,0,-9.511836e-14,4.263256e-14,45.75984,0,481.8317,268.0781,0,0,0,0
naive,2026-01-18 13:45:00,1303,13.75,36.92639,3794.893,34.10112,0,528.0039,0,0,2656.425,2656.108,1034.846,515.405,1550.251,4,0,0,750.251,800,0,34.10112,274.9705,0.1374853,0.1785413,0.3172331,0,250,0.3172331,1621.262,498.6085,45.30247,0,0,29.39539,634.2796,387.1117,247.1679,0,909.5356,4951.48,0,0,3.888556e-14,4.263256e-14,34.10112,0,498.6085,265.1409,0,0,0,0
naive,2026-01-18 14:00:00,1304,14,37.28997,3796.945,29.94622,9.469172,539.8238,0,1,2657.861,2657.544,1069.745,530.7904,1600.536,4,0,0,800.5356,800,0,39.41539,265.0734,0.1325367,0.1731449,0.3172331,0,250,0.3172331,1587.799,529.6986,44.92007,0,0,10.12517,640.7413,382.777,257.9643,0,916.0083,4987.511,0,0,1.66811e-14,4.263256e-14,29.94622,9.469172,529.6986,267.5463,0,0,0,-3.552714e-15
naive,2026-01-18 14:15:00,1305,14.25,37.4443,3788.537,35.1093,10.7845,550.5241,0,1,2651.976,2651.658,1098.17,543.3214,1641.492,4,0,2.498853,838.9927,800,0,43.39494,254.1829,0.1270915,0.1669128,0.3172331,0,250,0.3172331,1553.488,554.109,44.75776,0,0,0,641.9496,376.0446,265.905,0,919.3661,5006.161,0,-1.136868e-13,1.64313e-14,4.263256e-14,35.1093,10.7845,550.5241,260.1266,0,0,3.58492,-1.776357e-15
naive,2026-01-18 14:30:00,1306,14.5,37.69059,3751.772,47.73827,9.132808,577.344,0,1,2626.24,2625.923,1150.748,566.5002,1717.248,4,0,47.74375,869.504,800,0,47.73827,242.2083,0.1211042,0.1600553,0.3172331,0,250,0.3172331,1475.176,572.5468,44.49871,0,0,4.797121,639.9167,359.4452,280.4715,0,927.1143,5049.067,0,-1.136868e-13,4.876655e-14,4.263256e-14,47.73827,9.132808,572.5468,216.5716,0,38.61094,0,0
naive,2026-01-18 14:45:00,1307,14.75,37.92534,3755.691,59.0931,2.687845,558.5989,1,1,2628.984,2628.666,1187.826,582.8461,1770.672,4,0,90.16764,880.5042,800,0,47.93655,230.1861,0.115093,0.152515,0.3172331,0,250,0.3172331,1440.841,578.1367,44.25182,11.15655,0,0,644.6411,353.302,291.3391,936.148,0,1841.758,0,2.273737e-13,6.078471e-15,4.263256e-14,47.93655,2.687845,558.5989,168.6809,0,87.4798,19.53782,0
naive,2026-01-18 15:00:00,1308,15,37.95562,3700.279,52.09962,2.941279,562.1777,1,1,2590.195,2589.878,1254.381,612.1868,1866.568,4,0,138.8355,927.7323,800,0,49.93767,217.6654,0.1088327,0.1449448,0.3172331,0,250,0.3172331,1335.497,608.9217,44.21997,2.161956,0,0,635.6492,327.7388,307.9104,939.9257,0,1833.833,0,1.136868e-13,1.69309e-15,4.263256e-14,49.93767,2.941279,562.1777,120.5994,0,135.8942,46.74404,0
naive,2026-01-18 15:15:00,1309,15.25,38.09918,3732.196,60.56913,9.134771,570.3166,1,1,2612.537,2612.22,1296.976,630.9648,1927.941,4,0,195.7796,932.1611,800,0,57.32426,203.3001,0.10165,0.1370607,0.3172331,0,250,0.3172331,1315.244,610.7581,44.06899,3.244873,0,0,643.6263,324.0243,319.6019,954.9891,0,1865.998,0,-1.136868e-13,2.858824e-14,4.263256e-14,57.32426,9.134771,570.3166,70.52463,0,186.6448,40.44156,0
naive,2026-01-18 15:30:00,1310,15.5,38.30414,3698.173,62.2314,6.801486,563.8553,1,1,2588.721,2588.404,1350.388,648.6649,1999.053,4,49.14848,208.1735,941.7311,800,0,13.07235,200,0.1,0.1280151,0.3172331,0,250,0.3172331,1238.015,615.4842,43.85342,0.01057061,0,0,641.321,306.7018,334.6192,955.3667,0,1861.417,0,-1.136868e-13,-8.049117e-16,4.263256e-14,62.22083,6.801486,563.8553,13.07235,0,201.372,51.6289,0
naive,2026-01-18 15:45:00,1311,15.75,38.27957,3688.531,69.91143,2.518809,570.3496,1,1,2581.972,2581.655,1419.188,580.8118,2000,4,63.5323,206.4868,929.9355,300.0454,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1162.466,607.9578,16.45722,6.379127,0,0,639.221,287.7928,351.4282,868.6046,0,1729.699,0,0,1.24345e-13,4.263256e-14,63.5323,2.518809,570.3496,0,500,203.968,37.60824,-5.684342e-14
naive,2026-01-18 16:00:00,1312,16,38.48728,3675.946,85.5337,5.179723,567.5023,1,1,2573.162,2572.845,1141.638,562.4843,1704.123,4,0,0,904.1226,800,0,79.35785,305.0779,0.1525389,0.2046279,0.3172331,0,250,0.3172331,1431.207,589.5799,43.66081,11.35558,0,0,640.664,356.3408,284.3232,918.8251,0,1808.12,0,0,7.727152e-14,4.263256e-14,74.17813,5.179723,567.5023,279.0484,0,0,22.07769,-4.440892e-15
naive,2026-01-18 16:15:00,1313,16.25,38.67124,3681.299,101.6332,1.352189,579.1917,1,1,2576.909,2576.592,1122.086,553.8648,1675.951,4,0,0,875.9508,800,0,83.15482,284.2412,0.1421206,0.1921031,0.3172331,0,250,0.3172331,1454.506,569.9199,43.46732,19.83061,0,9.271807,644.8457,363.9755,280.8702,920.1605,0,1825.628,0,-1.136868e-13,8.965051e-14,4.263256e-14,81.80263,1.352189,569.9199,284.2845,0,0,0,4.440892e-15
naive,2026-01-18 16:30:00,1314,16.5,38.87336,3632.29,119.4792,2.517496,575.3819,1,1,2542.603,2542.286,1112.107,549.4656,1661.573,4,0,0,861.5729,800,0,104.0879,258.1744,0.1290872,0.1789825,0.3172331,0,250,0.3172331,1430.179,559.1721,43.25475,17.90878,0,16.20973,639.8207,359.8902,279.9305,913.4348,0,1809.101,0,0,-2.403633e-14,4.263256e-14,101.5704,2.517496,559.1721,302.0067,0,0,0,-4.440892e-16
naive,2026-01-18 16:45:00,1315,16.75,38.82192,3645.055,135.5038,1.919055,555.5062,1,1,2551.538,2551.221,1168.609,574.3745,1742.984,4,0,91.57574,851.4082,800,0,123.8145,227.1802,0.1135901,0.1625687,0.3172331,0,250,0.3172331,1382.612,552.9254,43.30885,11.68928,0,2.580728,641.1563,347.4258,293.7305,922.4488,0,1816.339,0,0,-5.440093e-15,4.263256e-14,123.8145,1.919055,552.9254,232.5352,0,89.65668,0,0
naive,2026-01-18 17:00:00,1316,17,38.87002,3640.357,156.1155,0,542.2911,1,1,2548.25,2547.933,1248.556,605.6701,1854.226,4,33.19396,199.1632,821.8687,800,0,108.5776,200,0.1,0.143052,0.3172331,0,250,0.3172331,1299.377,533.4255,43.25826,14.34394,0,8.865606,641.1825,326.9451,314.2374,934.8459,0,1845.77,0,0,-4.82947e-15,4.263256e-14,141.7716,0,533.4255,108.5776,0,199.1632,0,0
naive,2026-01-18 17:15:00,1317,17.25,39.07603,3661.968,181.1907,6.335757,525.9663,1,1,2563.378,2563.061,1424.242,575.7578,2000,4,169.7903,196.9982,760.7487,372.4627,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1138.818,492.5025,20.03923,11.40033,0,33.46378,648.6876,288.1891,360.4986,872.4152,0,1741.952,0,2.273737e-13,1.24345e-13,4.263256e-14,169.7903,6.335757,492.5025,0,500,190.6625,0,2.842171e-14
naive,2026-01-18 17:30:00,1318,17.5,39.17635,3642.844,212.7479,0,493.4377,1,1,2549.991,2549.673,1007.993,503.5668,1511.559,4,0,0,711.5594,800,0,200.5104,274.7898,0.1373949,0.2046279,0.3172331,0,250,0.3172331,1541.681,460.0866,42.93607,12.23747,0,33.35109,647.1071,391.2299,255.8772,903.2601,0,1779.327,0,0,2.04281e-14,4.263256e-14,200.5104,0,460.0866,396.4218,0,0,0,0
naive,2026-01-18 17:45:00,1319,17.75,39.05264,3612.365,241.2876,2.124663,442.3797,1,1,2528.656,2528.338,1067.969,530.0073,1597.976,4,0,127.1635,670.8129,800,0,232.9283,216.5144,0.1082572,0.1730311,0.3172331,0,250,0.3172331,1460.369,434.4043,43.06619,8.359349,0,7.975413,639.4845,369.3202,270.1643,901.3445,0,1768.659,0,-1.136868e-13,-2.695066e-14,4.263256e-14,232.9283,2.124663,434.4043,298.986,0,125.0388,0,2.842171e-14
naive,2026-01-18 18:00:00,1320,18,39.0453,3538.352,276.4284,2.598835,431.4531,1,1,2476.847,2476.529,1130.598,533.0676,1663.666,4,206.3707,3.042318,654.2526,800,0,65.92138,200,0.1,0.136336,0.3172331,0,250,0.3172331,1345.931,423.7186,43.07391,4.136319,0,7.734527,626.2543,340.3099,285.9444,875.3331,0,1709.343,0,-1.136868e-13,6.439294e-15,4.263256e-14,272.292,2.598835,423.7186,65.92138,0,0.443483,0,-3.552714e-15
naive,2026-01-18 18:15:00,1321,18.25,39.17607,3514.708,308.4983,3.050003,415.2656,1,1,2460.295,2459.978,1424.703,575.2966,2000,4,302.9789,1.611213,617.7988,577.611,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.275,399.4634,31.00065,5.519334,1.438791,15.80217,624.3403,262.7179,361.6224,842.0246,0,1661.176,0,0,1.24345e-13,4.263256e-14,302.9789,1.611213,399.4634,0,500,0,0,5.684342e-14
naive,2026-01-18 18:30:00,1322,18.5,39.09286,3544.256,347.9874,1.563019,379.9053,1,0,2480.979,2480.662,921.5969,465.4793,1387.076,3,0,0,587.0762,800,0,330.2472,242.3556,0.1211778,0.2046279,0.3172331,0,250,0.3172331,1559.065,379.9893,43.02389,17.88179,1.421421,0,628.13,394.7213,233.4087,860.2007,0,1705.297,0,0,-7.993606e-15,4.263256e-14,330.1056,0.1415981,379.9053,330.2472,0,0,0.08397358,-1.151856e-14
naive,2026-01-18 18:45:00,1323,18.75,39.05287,3509.756,363.127,6.677977,355.1274,1,0,2456.829,2456.512,1042.212,495.9339,1538.146,4,190.9787,5.256109,541.9114,800,0,169.2696,200,0.1,0.1526077,0.3172331,0,250,0.3172331,1414.299,350.9294,43.06595,2.878641,1.421869,4.198032,621.3239,357.6716,263.6523,854.6672,0,1668.304,0,0,3.330669e-15,4.263256e-14,360.2484,5.256109,350.9294,169.2696,0,0,0,1.953993e-14
naive,2026-01-18 19:00:00,1324,19,39.28049,3477.663,379.9773,5.500408,328.2213,0,0,2434.364,2434.047,1428.02,571.9796,2000,4,373.5814,5.840762,494.0493,626.5285,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.027,319.0353,33.54007,6.395904,0,9.185989,619.5658,256.0421,363.5237,0,830.3596,4540.278,0,0,1.24345e-13,4.263256e-14,373.5814,5.500408,319.0353,0,500,0.3403536,0,-3.28626e-14
naive,2026-01-18 19:15:00,1325,19.25,39.14875,3457.804,393.9892,0,304.425,0,0,2420.463,2420.146,829.7371,424.983,1254.72,3,0,0,454.7201,800,0,388.36,227.8273,0.1139137,0.2046279,0.3172331,0,250,0.3172331,1590.409,294.1175,42.96511,5.629204,0,10.30746,613.764,403.2847,210.4794,0,830.8814,4531.222,0,0,-7.993606e-15,4.263256e-14,388.36,0,294.1175,390.9884,0,0,0,0
naive,2026-01-18 19:30:00,1326,19.5,38.99273,3464.536,397.797,0,280.6386,0,0,2425.175,2424.858,1022.533,475.6767,1498.21,3,288.336,1.494926,408.3787,800,0,109.461,200.4262,0.1002131,0.1434595,0.3172331,0,250,0.3172331,1402.325,264.6532,43.1292,0,0,15.98546,612.2943,354.0509,258.2433,0,833.7636,4537.179,0,0,1.509903e-14,4.263256e-14,397.797,0,264.6532,111.1659,0,1.494926,0,1.310063e-14
naive,2026-01-18 19:45:00,1327,19.75,38.70559,3399.194,376.6086,0,252.3321,0,0,2379.436,2379.118,1066.529,481.9156,1548.444,4,398.9346,2.980889,346.529,800,0,0,200.3947,0.1001973,0.1262055,0.3172331,0,250,0.3172331,1312.59,225.367,43.4312,0,0,26.96508,595.9935,328.7733,267.2202,0,817.443,4447.076,0,0,1.906808e-14,4.263256e-14,376.6086,0,225.367,1.578758,0,25.30686,0,7.105427e-15
naive,2026-01-18 20:00:00,1328,20,38.4515,3436.645,376.7434,0,218.7409,0,0,2405.652,2405.334,1031.323,468.0524,1499.375,3,385.0018,6.875465,307.498,800,0,0,200.3631,0.1001816,0.1261856,0.3172331,0,250,0.3172331,1374.012,200.608,43.69844,0,0,18.13289,598.3709,341.7654,256.6055,0,814.3282,4429.644,0,0,-1.69309e-15,4.263256e-14,376.7434,0,200.608,1.452573,0,15.13378,0,1.953993e-14
naive,2026-01-18 20:15:00,1329,20.25,38.46401,3432.489,368.2761,0.8959127,206.1559,0,0,2402.742,2402.425,1012.457,461.3132,1473.77,3,371.7383,4.503794,297.5278,800,0,0,200.3316,0.1001658,0.1261657,0.3172331,0,250,0.3172331,1389.968,194.0738,43.68527,0,0,12.08215,597.8519,345.8528,251.9991,0,810.1723,4406.802,0,-5.684342e-14,1.04361e-14,4.263256e-14,368.2761,0.8959127,194.0738,1.326407,0,7.070088,0,-1.421085e-14
