controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-18 20:30:00,1330,20.5,38.24969,3430.122,326.1658,0,173.8256,0,0,2401.085,2400.768,968.1115,444.5195,1412.631,3,348.5717,1.215536,262.8437,800,0,0,200.3001,0.10015,0.1261459,0.3172331,0,250,0.3172331,1432.657,171.9005,43.91068,0,0,1.925175,593.9556,354.3957,239.5598,0,799.3914,4347.253,0,-5.684342e-14,1.787459e-14,4.263256e-14,326.1658,0,171.9005,1.200261,0,23.62138,0,0
naive,2026-01-18 20:45:00,1331,20.75,37.88756,3407.12,286.7001,0,149.8137,0,0,2384.984,2384.667,928.7646,432.0823,1360.847,3,307.3068,2.921231,250.6188,800,0,0,200.2685,0.1001343,0.126126,0.3172331,0,250,0.3172331,1455.902,164.6314,44.29156,0,0,0,584.2157,356.6317,227.584,0,788.714,4288.099,0,-5.684342e-14,-1.687539e-14,4.263256e-14,286.7001,0,149.8137,1.074135,0,23.52791,14.8177,-7.105427e-15
naive,2026-01-18 21:00:00,1332,21,37.54977,3437.948,267.5561,0,146.7042,0,0,2406.563,2406.246,873.7826,411.6029,1285.386,3,275.7046,4.353405,205.3275,800,0,0,200.237,0.1001185,0.1261062,0.3172331,0,250,0.3172331,1532.463,135.4344,44.64683,0,0,11.26978,584.1846,372,212.1846,0,786.3386,4274.635,0,0,-1.759703e-14,4.263256e-14,267.5561,0,135.4344,0.9480291,0,12.50195,0,1.24345e-14
naive,2026-01-18 21:15:00,1333,21.25,37.32536,3398.441,222.4622,0,137.0271,0,0,2378.909,2378.592,830.8889,397.5939,1228.483,3,234.508,0.6860281,193.2888,800,0,0,200.2055,0.1001027,0.1260863,0.3172331,0,250,0.3172331,1547.703,127.8406,44.88284,0,0,9.186496,574.0319,373.4615,200.5705,0,773.2721,4202.503,0,-1.136868e-13,-2.164935e-14,4.263256e-14,222.4622,0,127.8406,0.8219428,0,12.73181,0,7.105427e-15
naive,2026-01-18 21:30:00,1334,21.5,37.19025,3397.589,194.1826,0,134.5022,0,0,2378.312,2377.995,783.8116,381.3341,1165.146,3,196.7292,0.004342368,168.4121,800,0,0,200.174,0.100087,0.1260665,0.3172331,0,250,0.3172331,1594.183,111.5693,45.02495,0,0,22.9329,571.8372,383.3026,188.5345,0,770.1507,4185.176,0,-1.136868e-13,4.737877e-14,4.263256e-14,194.1826,0,111.5693,0.6958763,0,2.550909,0,8.881784e-15
naive,2026-01-18 21:45:00,1335,21.75,36.84895,3376.973,165.6081,4.473298,136.7035,0,0,2363.881,2363.564,743.1701,366.5671,1109.737,3,170.2513,0.2745679,139.2113,800,0,0,200.1425,0.1000712,0.1260466,0.3172331,0,250,0.3172331,1620.394,92.60455,45.38391,0,4.19873,44.09893,563.2827,386.1191,177.1635,0,763.1944,4153.755,0,-1.136868e-13,3.860801e-14,4.263256e-14,165.6081,0.2745679,92.60455,0.5698297,0,4.643152,0,-1.154632e-14
naive,2026-01-18 22:00:00,1336,22,36.6911,3323.743,137.6576,2.57478,130.0275,0,0,2326.62,2326.303,714.838,357.9699,1072.808,3,137.5254,0.438386,134.8441,800,0,0.1321685,200.0779,0.100039,0.1260268,0.3172331,0,250,0.3172331,1611.465,89.8697,45.54993,0,2.136394,40.15782,552.1195,382.4093,169.7102,0,749.9089,4076.941,0,-1.136868e-13,-2.828293e-14,4.263256e-14,137.6576,0.438386,89.8697,0.4438029,0,0,0,-9.15934e-15
naive,2026-01-18 22:15:00,1337,22.25,36.36913,3309.083,119.8588,0,127.1131,0,0,2316.358,2316.041,696.3211,351.7025,1048.024,3,121.5892,0.6780728,125.7564,800,0,0,200.0464,0.1000232,0.1259861,0.3172331,0,250,0.3172331,1619.72,84.13692,45.88855,0,0,42.97616,545.103,381.1648,163.9382,0,742.9808,4034.77,0,5.684342e-14,-3.16136e-14,4.263256e-14,119.8588,0,84.13692,0.1856483,0,2.408473,0,3.552714e-15
naive,2026-01-18 22:30:00,1338,22.5,36.15243,3318.34,93.73349,0,119.1041,0,0,2322.838,2322.521,676.1958,345.0168,1021.213,3,103.2093,0.4046417,117.5986,800,0,0,200.0149,0.1000075,0.1259663,0.3172331,0,250,0.3172331,1646.325,78.88287,46.11648,0,0,40.22121,543.5787,385.2646,158.3141,0,739.6937,4016.434,0,0,-2.967071e-14,4.263256e-14,93.73349,0,78.88287,0.05968205,0,9.880429,0,5.329071e-15
naive,2026-01-18 22:45:00,1339,22.75,35.95188,3299.026,69.62363,0,108.068,0,0,2309.318,2309.001,1066.99,458.72,1525.71,4,95.62976,2.765963,127.3139,800,500,0,324.9834,0.1624917,0.1259465,0.3172331,0,250,0.3172331,1242.012,85.60399,46.3274,0,0,22.46402,537.6393,289.1564,248.4829,0,753.1064,4089.967,0,-5.684342e-14,1.402489e-13,4.263256e-14,69.62363,0,85.60399,0,500,28.7721,0,3.552714e-14
naive,2026-01-18 23:00:00,1340,23,35.75844,3279.413,59.36383,0.9360776,95.82823,0,0,2295.589,2295.272,594.3737,321.2232,915.5969,2,0,0,115.5969,800,0,60.2999,309.8573,0.1549286,0.2046373,0.3172331,0,250,0.3172331,1700.898,77.90452,46.53085,0,0,17.92371,531.8084,394.0392,137.7693,0,719.4147,3904.434,0,0,-1.131872e-13,4.263256e-14,59.36383,0.9360776,77.90452,81.73195,0,0,0,2.442491e-15
naive,2026-01-18 23:15:00,1341,23.25,35.42653,3273.036,54.71204,0,96.03894,0,0,2291.125,2290.808,582.5398,316.0063,898.5461,2,0,0,98.54611,800,0,54.71204,296.1305,0.1480653,0.1951126,0.3172331,0,250,0.3172331,1708.268,66.67509,46.87994,0,0,29.36385,526.3225,392.4272,133.8953,0,715.1791,3880.745,0,0,-3.028133e-14,4.263256e-14,54.71204,0,66.67509,75.83536,0,0,0,0
naive,2026-01-18 23:30:00,1342,23.5,35.12853,3245.261,54.20095,0.2912368,96.12059,0,1,2271.683,2271.365,587.8386,318.3423,906.1808,2,0,0,106.1808,800,0,54.49219,282.4608,0.1412304,0.186469,0.3172331,0,250,0.3172331,1683.527,72.0938,47.19336,0,0,24.02678,517.9558,383.8531,134.1027,0,707.6736,3839.112,0,0,-1.096068e-13,4.263256e-14,54.20095,0.2912368,72.0938,64.53282,0,0,0,1.498801e-15
naive,2026-01-18 23:45:00,1343,23.75,34.91868,3216.247,58.39845,0,73.14509,0,1,2251.373,2251.056,571.2179,311.015,882.2329,2,0,0,82.23293,800,0,58.2482,267.8543,0.1339272,0.1778615,0.3172331,0,250,0.3172331,1679.838,55.97189,47.41406,0.1502438,0,17.1732,510.6376,381.0068,129.6308,0,695.9169,3774.461,0,0,4.873879e-14,4.263256e-14,58.2482,0,55.97189,60.92411,0,0,0,0
naive,2026-01-19 00:00:00,1344,0,34.47496,3223.126,66.49859,0,71.01331,1,1,2256.188,2255.871,564.9645,308.2582,873.2227,2,0,0,73.22268,800,0,59.73766,252.8777,0.1264389,0.1686639,0.3172331,0,250,0.3172331,1690.907,50.09898,47.88074,6.760929,0,20.91433,506.1267,379.318,126.8086,692.2679,0,1342.333,0,-5.684342e-14,-5.165313e-14,4.263256e-14,59.73766,0,50.09898,61.48582,0,0,0,0
naive,2026-01-19 00:15:00,1345,0.25,34.22659,3202.059,65.00725,0,75.09708,1,1,2241.441,2241.124,558.9156,305.5916,864.5073,2,0,0,64.50726,800,0,60.00881,237.8357,0.1189179,0.1592334,0.3172331,0,250,0.3172331,1682.209,44.26406,48.14197,4.998433,0,30.83302,499.7556,375.0681,124.6875,687.5343,0,1329.531,0,5.684342e-14,3.624878e-14,4.263256e-14,60.00881,0,44.26406,60.10624,0,0,0,0
naive,2026-01-19 00:30:00,1346,0.5,34.02557,3223.922,59.66275,0,68.29589,1,1,2256.746,2256.428,554.4954,303.643,858.1384,2,0,0,58.13838,800,0,52.73894,224.6136,0.1123068,0.1497617,0.3172331,0,250,0.3172331,1701.933,39.98731,48.35338,6.923817,0,28.30858,500.6994,377.6043,123.0951,687.528,0,1332.602,0,-5.684342e-14,-3.658185e-14,4.263256e-14,52.73894,0,39.98731,52.86205,0,0,0,0
naive,2026-01-19 00:45:00,1347,0.75,33.89688,3244.819,60.05192,2.141835,42.50499,1,1,2271.374,2271.056,561.0841,306.5476,867.6317,2,0,0,67.63166,800,0,60.51333,209.4499,0.1047249,0.1414359,0.3172331,0,250,0.3172331,1709.972,46.58638,48.48873,0.8762164,0.8042092,0,502.367,378.2001,124.1669,684.7476,0,1317.844,0,-5.684342e-14,-9.575674e-15,4.263256e-14,59.1757,1.337626,42.50499,60.51333,0,0,4.081383,-3.552714e-15
naive,2026-01-19 01:00:00,1348,1,33.63112,3276.216,47.73455,2.121123,43.20423,1,1,2293.351,2293.034,579.6631,312.089,891.7522,2,22.26884,0.2281136,69.25524,800,0,25.46571,203.0505,0.1015252,0.1318875,0.3172331,0,250,0.3172331,1713.371,47.85198,48.76824,0,1.893009,0,503.9694,376.5173,127.4521,688.6063,0,1325.614,0,0,-4.42979e-14,4.263256e-14,47.73455,0.2281136,43.20423,37.6676,0,0,4.64775,-5.551115e-17
naive,2026-01-19 01:15:00,1349,1.25,33.35292,3292.981,42.78864,0,21.86569,1,1,2305.086,2304.769,602.8153,319.8858,922.7012,2,42.52647,0.6352616,79.53946,800,0,0.2621691,202.953,0.1014765,0.1278579,0.3172331,0,250,0.3172331,1701.954,55.1349,49.06085,0,0,0,503.1644,371.51,131.6544,691.3958,0,1327.598,0,0,-3.017031e-14,4.263256e-14,42.78864,0,21.86569,12.07404,0,0.6352616,33.2692,-5.551115e-16
naive,2026-01-19 01:30:00,1350,1.5,33.12506,3273.822,39.00018,0,31.92538,1,1,2291.676,2291.358,598.8489,318.8137,917.6626,2,36.8398,0.4112305,80.41157,800,0,2.160377,202.3809,0.1011905,0.1277965,0.3172331,0,250,0.3172331,1692.509,55.886,49.30049,0,0,0,497.5151,367.4382,130.077,686.2519,0,1317.041,0,-1.136868e-13,1.351697e-14,4.263256e-14,39.00018,0,31.92538,11.68407,0,0.4112305,23.96062,-3.885781e-16
naive,2026-01-19 01:45:00,1351,1.75,32.79188,3276.296,30.36519,0,23.82153,1,1,2293.407,2293.09,597.4711,317.8333,915.3044,2,39.97568,0.2166873,75.11198,800,0,0,202.3491,0.1011745,0.1274363,0.3172331,0,250,0.3172331,1695.619,52.403,49.65091,0,0,0,493.9608,365.2074,128.7534,683.0406,0,1310.224,0,0,-5.037637e-14,4.263256e-14,30.36519,0,23.82153,9.396256,0,9.82718,28.58147,-1.776357e-15
naive,2026-01-19 02:00:00,1352,2,32.53782,3237.653,42.02624,0,36.77017,1,1,2266.357,2266.04,586.283,313.1133,899.3963,2,38.19098,0.173212,61.03213,800,0,3.835261,201.3584,0.1006792,0.1274162,0.3172331,0,250,0.3172331,1679.757,42.70403,49.91812,0,0,0,485.2141,359.6263,125.5877,672.7396,0,1289.321,0,5.684342e-14,1.973421e-14,4.263256e-14,42.02624,0,36.77017,9.26884,0,0.173212,5.933859,-3.885781e-16
naive,2026-01-19 02:15:00,1353,2.25,32.37497,3250.479,36.53335,0,27.06118,1,1,2275.335,2275.018,591.7813,314.9411,906.7224,2,43.20208,0.1644273,63.35586,800,0,0,201.3267,0.1006633,0.1267924,0.3172331,0,250,0.3172331,1683.237,44.41248,50.0894,0,0,0,485.2751,358.9945,126.2806,673.9356,0,1291.521,0,0,5.276335e-14,4.263256e-14,36.53335,0,27.06118,5.306787,0,6.833155,17.35129,8.881784e-16
naive,2026-01-19 02:30:00,1354,2.5,32.2061,3237.341,30.05177,0,43.51457,1,1,2266.139,2265.821,581.4638,311.205,892.6688,2,36.37334,0.1993889,56.09605,800,0,0,201.295,0.1006475,0.1267725,0.3172331,0,250,0.3172331,1684.358,39.39913,50.26701,0,0,4.115442,481.4064,357.816,123.5905,669.8952,0,1283.24,0,0,1.199041e-14,4.263256e-14,30.05177,0,39.39913,5.180014,0,6.52096,0,-8.881784e-16
naive,2026-01-19 02:45:00,1355,2.75,31.87654,3275.438,29.06959,0,56.18691,1,1,2292.807,2292.49,584.9662,311.5901,896.5563,2,46.11618,0.6448325,49.79528,800,0,0,201.2633,0.1006317,0.1267525,0.3172331,0,250,0.3172331,1707.523,35.10506,50.61362,0,0,21.08185,483.3494,359.9651,123.3843,675.9994,0,1295.059,0,-5.684342e-14,-1.94289e-15,4.263256e-14,29.06959,0,35.10506,5.053262,0,17.69142,0,3.552714e-15
naive,2026-01-19 03:00:00,1356,3,31.65528,3253.519,47.76327,1.143115,39.3212,1,1,2277.463,2277.146,585.7797,311.2905,897.0702,2,51.64937,0.6199852,44.80082,800,0,0,201.2316,0.1006158,0.1267326,0.3172331,0,250,0.3172331,1691.366,31.66333,50.84632,0,0.5231294,7.65788,477.664,354.7389,122.9251,667.6354,0,1278.971,0,0,-2.897682e-14,4.263256e-14,47.76327,0.6199852,31.66333,4.926529,0,3.886098,0,0
naive,2026-01-19 03:15:00,1357,3.25,31.21586,3259.335,60.32968,0,42.41018,1,1,2281.535,2281.218,589.0474,312.7917,901.8391,2,51.13882,0.3368326,50.36345,800,0,4.799816,200,0.1,0.1267126,0.3172331,0,250,0.3172331,1692.17,35.77181,51.30849,4.391038,0,6.638372,473.7155,351.3456,122.3699,665.5157,0,1280.884,0,5.684342e-14,3.885781e-16,4.263256e-14,55.93864,0,35.77181,4.799816,0,0.3368326,0,1.332268e-15
naive,2026-01-19 03:30:00,1358,3.5,31.17373,3240.67,63.53885,0.3570308,54.29881,1,1,2268.469,2268.152,982.6159,425.5052,1408.121,3,62.16216,0.1962979,45.76262,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1285.536,32.51938,51.35279,1.376687,0.1607329,21.77943,470.5499,266.6595,203.8904,696.6824,0,1338.245,0,0,1.24345e-13,4.263256e-14,62.16216,0.1962979,32.51938,0,500,0,0,5.684342e-14
naive,2026-01-19 03:45:00,1359,3.75,30.97156,3262.772,71.84671,0.7662369,37.77095,1,1,2283.941,2283.623,553.5612,303.2311,856.7922,2,0,0,56.79224,800,0,64.7567,308.7282,0.1543641,0.2046279,0.3172331,0,250,0.3172331,1730.062,40.44899,51.56543,7.656633,0.1996199,0,471.5837,357.22,114.3638,660.4511,0,1276.443,0,0,6.306067e-14,4.263256e-14,64.19008,0.566617,37.77095,64.7567,0,0,2.678046,4.32987e-15
naive,2026-01-19 04:00:00,1360,4,30.886,3281.969,63.39429,0.6533554,14.47279,1,1,2297.378,2297.061,557.8171,305.1073,862.9244,2,0,0,62.92443,800,0,64.04765,292.6677,0.1463338,0.1944016,0.3172331,0,250,0.3172331,1739.244,44.85958,51.65541,0,0,0,473.4383,358.4193,115.019,663.5266,0,1268.941,0,5.684342e-14,2.045586e-14,4.263256e-14,63.39429,0.6533554,14.47279,77.07207,0,0,30.38679,-2.88658e-15
naive,2026-01-19 04:15:00,1361,4.25,30.64179,3256.266,71.02827,0,22.27177,1,1,2279.386,2279.069,553.0727,303.0158,856.0885,2,0,0,56.08852,800,0,71.02827,274.8645,0.1374323,0.1842885,0.3172331,0,250,0.3172331,1725.996,40.09576,51.91226,0,0,0,467.1444,353.731,113.4135,656.7467,0,1255.092,0,0,-5.870304e-14,4.263256e-14,71.02827,0,22.27177,92.66016,0,0,17.82399,0
naive,2026-01-19 04:30:00,1362,4.5,30.54779,3313.844,94.30797,0,20.67922,1,1,2319.69,2319.373,551.1387,302.1632,853.3019,2,0,0,53.30186,800,0,94.30797,251.2443,0.1256221,0.1730782,0.3172331,0,250,0.3172331,1768.235,38.14375,52.01112,0,0,0,474.3993,361.6212,112.7781,663.7843,0,1269.056,0,5.684342e-14,-2.550737e-14,4.263256e-14,94.30797,0,20.67922,110.6035,0,0,17.46453,0
naive,2026-01-19 04:45:00,1363,4.75,30.53934,3323.636,111.8203,3.303902,23.79617,1,1,2326.545,2326.228,542.8404,298.5048,841.3452,2,0,0,41.3452,800,0,112.2783,223.1351,0.1115676,0.1582048,0.3172331,0,250,0.3172331,1783.388,29.59015,52.02001,0,2.845878,0,475.7107,364.6508,111.0599,663.1557,0,1272.698,0,5.684342e-14,1.94289e-16,4.263256e-14,111.8203,0.458024,23.79617,119.4773,0,0,5.793977,1.665335e-15
naive,2026-01-19 05:00:00,1364,5,30.61636,3283.599,134.9775,2.190727,33.75178,1,1,2298.52,2298.202,602.7131,317.3313,920.0444,2,63.62159,0.1310921,56.29171,800,0,71.35592,205.261,0.1026305,0.1405049,0.3172331,0,250,0.3172331,1695.489,40.25246,51.939,0,2.059634,0,470.7959,347.2798,123.5161,664.6111,0,1274.344,0,0,3.247402e-14,4.263256e-14,134.9775,0.1310921,33.75178,92.40008,0,0,6.500682,-1.415534e-15
naive,2026-01-19 05:15:00,1365,5.25,30.40391,3266.917,171.8852,0,12.97953,1,1,2286.842,2286.525,688.6514,342.0044,1030.656,3,174.691,0.3348465,55.63001,800,0,0,205.2287,0.1026144,0.1292499,0.3172331,0,250,0.3172331,1597.873,39.87385,52.16245,0,0,0,466.1725,325.7263,140.4462,667.7307,0,1276.779,0,-5.684342e-14,3.888556e-14,4.263256e-14,171.8852,0,12.97953,20.91491,0,3.140582,26.89432,-6.661338e-15
naive,2026-01-19 05:30:00,1366,5.5,30.49765,3231.806,225.5342,0,33.36068,1,1,2262.264,2261.947,727.8604,353.9591,1081.82,3,219.5018,1.357221,60.96053,800,0,6.03243,203.6883,0.1018442,0.1292295,0.3172331,0,250,0.3172331,1534.087,43.64888,52.06386,0,0,0,462.1338,313.3822,148.7516,667.3412,0,1276.111,0,-1.136868e-13,-3.913536e-14,4.263256e-14,225.5342,0,33.36068,20.78568,0,1.357221,10.2882,-4.440892e-15
naive,2026-01-19 05:45:00,1367,5.75,30.4759,3201.361,284.1692,0,28.77682,1,1,2240.952,2240.635,768.562,366.0453,1134.607,3,268.7372,6.3172,59.55298,800,0,14.62499,200,0.1,0.1282595,0.3172331,0,250,0.3172331,1472.073,42.65141,52.08673,0.8070849,0,0,457.5566,300.5672,156.9894,666.6125,0,1276.02,0,0,1.665335e-16,4.263256e-14,283.3622,0,28.77682,14.62499,0,6.3172,13.8746,-2.664535e-15
naive,2026-01-19 06:00:00,1368,6,30.39219,3227.664,319.8508,0,30.6277,1,1,2259.365,2259.048,1196.707,488.7887,1685.496,4,323.5834,3.838314,58.07405,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.341,41.63111,52.17478,0,0,0,460.4503,216.5012,243.9492,705.2899,0,1351.883,0,-1.136868e-13,1.24345e-13,4.263256e-14,319.8508,0,30.6277,0,500,7.570943,11.00341,-1.332268e-14
naive,2026-01-19 06:15:00,1369,6.25,30.48968,3201.061,372.4792,0,53.65612,1,1,2240.743,2240.426,546.8315,300.2643,847.0958,2,0,0,47.09584,800,0,365.1879,233.6204,0.1168102,0.2046279,0.3172331,0,250,0.3172331,1693.594,33.72451,52.07224,7.291376,0,19.93161,457.6554,345.9043,111.7512,650.2395,0,1254.475,0,1.136868e-13,-7.993606e-15,4.263256e-14,365.1879,0,33.72451,367.6571,0,0,0,0
naive,2026-01-19 06:30:00,1370,6.5,30.50285,3246.447,393.8703,0,58.71762,1,1,2272.513,2272.196,748.227,357.2639,1105.491,3,267.1964,2.017375,36.27709,800,0,126.6739,201.9151,0.1009576,0.1471073,0.3172331,0,250,0.3172331,1523.969,25.97357,52.05839,0,0,32.74405,464.2817,311.3517,152.93,675.3053,0,1292.045,0,1.136868e-13,-1.04361e-14,4.263256e-14,393.8703,0,25.97357,134.3345,0,2.017375,0,2.797762e-14
naive,2026-01-19 06:45:00,1371,6.75,30.53291,3233.559,417.5968,1.346749,56.85828,1,1,2263.491,2263.174,868.7365,392.8524,1261.589,3,414.6254,0.3961543,46.5674,800,0,2.971376,201.1405,0.1005703,0.127143,0.3172331,0,250,0.3172331,1394.438,33.33,52.02678,0,0.9505951,23.52828,462.751,285.0806,177.6705,682.7432,0,1308.596,0,0,-1.809664e-14,4.263256e-14,417.5968,0.3961543,33.33,7.53341,0,0,0,1.165734e-14
naive,2026-01-19 07:00:00,1372,7,30.52684,3258.823,425.3217,1.811365,35.61043,1,1,2281.176,2280.859,892.6813,401.8055,1294.487,3,428.1005,1.383008,65.00322,800,0,0,201.1088,0.1005544,0.1266552,0.3172331,0,250,0.3172331,1388.177,46.52835,52.03316,0,0.4283578,0,466.3028,283.762,182.5408,685.5675,0,1313.337,0,-1.136868e-13,-3.225198e-14,4.263256e-14,425.3217,1.383008,35.61043,4.435379,0,2.778804,10.91792,1.509903e-14
naive,2026-01-19 07:15:00,1373,7.25,30.65843,3336.62,415.5587,0,58.54293,1,1,2335.634,2335.317,884.5714,399.0811,1283.652,3,420.9486,1.370074,61.33381,800,0,0,201.0772,0.1005386,0.1266353,0.3172331,0,250,0.3172331,1450.745,43.83727,51.89476,0,0,14.70567,478.8517,297.4318,181.4199,699.5278,0,1340.674,0,0,-7.271961e-15,4.263256e-14,415.5587,0,43.83727,4.308743,0,6.760025,0,2.309264e-14
naive,2026-01-19 07:30:00,1374,7.5,30.78071,3348.707,408.0232,0,51.24075,1,1,2344.095,2343.777,875.1486,397.2776,1272.426,3,401.1885,1.627132,69.61055,800,0,4.182128,200,0.1,0.1266154,0.3172331,0,250,0.3172331,1468.629,49.68483,51.76615,2.652572,0,1.555925,481.9153,301.9309,179.9844,699.5284,0,1345.396,0,0,2.775558e-17,4.263256e-14,405.3706,0,49.68483,4.182128,0,1.627132,0,-1.221245e-14
naive,2026-01-19 07:45:00,1375,7.75,30.89042,3370.336,377.8115,0,63.60939,1,1,2359.235,2358.918,1256.445,508.8813,1765.326,4,376.0627,0.7999352,88.46372,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1102.473,63.06372,51.65077,1.748816,0,0.5456724,486.2343,227.2177,259.0166,736.2115,0,1417.333,0,-1.136868e-13,1.24345e-13,4.263256e-14,376.0627,0,63.06372,0,500,0.7999352,0,-7.005507e-14
naive,2026-01-19 08:00:00,1376,8,30.91313,3424.399,333.0378,269.1938,63.92946,1,1,2397.079,2396.762,573.0748,311.8337,884.9085,2,0,0,84.90848,800,0,418.6496,220.2549,0.1101275,0.2046279,0.3172331,0,250,0.3172331,1823.687,60.51384,51.62688,0,183.582,3.415622,494.2885,376.0525,118.236,688.5904,0,1635.78,0,-5.684342e-14,-7.993606e-15,4.263256e-14,333.0378,85.61179,60.51384,421.6719,0,0,0,-2.842171e-14
naive,2026-01-19 08:15:00,1377,8.25,31.00899,3431.177,292.95,269.207,81.63345,1,1,2401.824,2401.507,801.4792,387.9114,1189.391,3,206.9128,88.65221,93.8256,800,0,80.88111,200,0.1,0.1386913,0.3172331,0,250,0.3172331,1600.028,66.79708,51.52607,5.156053,180.5548,14.83637,496.346,330.6518,165.6943,721.6292,0,1705.643,0,0,-1.387779e-16,4.263256e-14,287.7939,88.65221,66.79708,80.88111,0,0,0,-2.842171e-14
naive,2026-01-19 08:30:00,1378,8.5,31.23753,3462.566,238.1956,262.3914,71.12944,1,1,2423.797,2423.479,1238.126,516.4589,1754.585,4,244.4764,89.59081,120.5179,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1185.353,85.57974,51.28569,0,172.8006,0,503.5026,246.2369,257.2656,762.6958,0,1765.776,0,-2.273737e-13,1.24345e-13,4.263256e-14,238.1956,89.59081,71.12944,0,500,6.280846,14.4503,0
naive,2026-01-19 08:45:00,1379,8.75,31.59129,3456.739,197.7256,266.4188,78.93518,1,1,2419.717,2419.4,612.4655,329.199,941.6646,2,0,0,141.6646,800,0,282.6303,254.2598,0.1271299,0.2046279,0.3172331,0,250,0.3172331,1806.934,100.1951,50.91363,5.380674,176.1334,0,506.7515,378.4189,128.3326,707.6179,0,1671.07,0,-5.684342e-14,-7.993606e-15,4.263256e-14,192.3449,90.28544,78.93518,282.6303,0,0,21.25989,2.842171e-14
naive,2026-01-19 09:00:00,1380,9,31.78421,3467.287,169.8287,272.7035,89.71781,1,1,2427.101,2426.784,646.8996,344.3792,991.2788,2,0,28.09547,163.1833,800,0,216.879,200,0.1,0.1601037,0.3172331,0,250,0.3172331,1779.884,115.1628,50.71073,15.97066,181.5871,0,510.567,374.4179,136.149,718.7972,0,1721.332,0,-5.684342e-14,6.161738e-15,4.263256e-14,153.858,91.11642,89.71781,216.879,0,0,25.44496,0
naive,2026-01-19 09:15:00,1381,9.25,32.17486,3492.88,138.0488,273.5013,97.25192,1,1,2445.016,2444.699,1187.749,507.7899,1695.539,4,130.6583,92.29477,172.586,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1256.95,121.2592,50.29986,7.390557,181.2065,0,519.0273,266.8249,252.2024,774.6148,0,1817.972,0,1.705303e-13,1.24345e-13,4.263256e-14,130.6583,92.29477,97.25192,0,500,0,24.00724,-5.684342e-14
naive,2026-01-19 09:30:00,1382,9.5,32.38723,3514.223,124.9307,278.0146,86.48574,1,1,2459.956,2459.639,640.1556,341.4062,981.5617,2,0,0,181.5617,800,0,189.6403,277.5073,0.1387536,0.2046279,0.3172331,0,250,0.3172331,1819.484,127.257,50.0765,27.637,185.668,0,524.8014,388.1644,136.637,729.5706,0,1770.756,0,0,-7.993606e-15,4.263256e-14,97.29374,92.34652,86.48574,189.6403,0,0,40.77127,0
naive,2026-01-19 09:45:00,1383,9.75,32.46801,3515.057,91.94765,288.5755,118.1229,1,1,2460.54,2460.223,641.9519,342.1981,984.15,2,0,0,184.15,800,0,173.1585,234.174,0.117087,0.1747423,0.3172331,0,250,0.3172331,1818.271,128.9521,49.99154,13.75713,193.6075,0,525.9229,388.6424,137.2804,730.8405,0,1763.144,0,-5.684342e-14,6.997181e-14,4.263256e-14,78.19051,94.96798,118.1229,173.1585,0,0,10.82924,-1.421085e-14
naive,2026-01-19 10:00:00,1384,10,32.78234,3545.182,67.62998,292.8612,145.8291,1,1,2481.627,2481.31,655.8071,348.3061,1004.113,3,0,17.25783,186.8554,800,0,136.5485,200,0.1,0.1474559,0.3172331,0,250,0.3172331,1825.503,130.3767,49.66095,6.644048,200.0408,15.45237,534.3794,393.0933,141.2861,744.7269,0,1790.117,0,0,-2.109424e-15,4.263256e-14,60.98593,92.82038,130.3767,136.5485,0,0,0,0
naive,2026-01-19 10:15:00,1385,10.25,32.89455,3582.749,58.1112,295.8274,151.004,1,1,2507.924,2507.607,1183.6,514.0412,1697.641,4,62.73241,97.05822,237.8508,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1324.007,165.7448,49.54293,0,198.7692,0,541.4813,285.8638,255.6174,799.905,0,1886.951,0,0,1.24345e-13,4.263256e-14,58.1112,97.05822,151.004,0,500,4.621204,14.74076,-2.131628e-14
naive,2026-01-19 10:30:00,1386,10.5,33.192,3617.229,52.43657,290.3749,173.572,1,1,2532.06,2531.743,696.0899,366.0648,1062.155,3,0,0,262.1547,800,0,150.1547,287.3787,0.1436893,0.2046279,0.3172331,0,250,0.3172331,1835.653,182.057,49.23009,0,192.6567,0,550.582,399.1522,151.4297,765.217,0,1807.383,0,5.684342e-14,-7.993606e-15,4.263256e-14,52.43657,97.71816,173.572,158.284,0,0,8.484976,-1.421085e-14
naive,2026-01-19 10:45:00,1387,10.75,33.58,3632.56,46.63039,290.8157,205.7126,1,1,2542.792,2542.474,714.1156,374.0114,1088.127,3,0,0,288.127,800,0,143.2302,251.5259,0.1257629,0.1809581,0.3172331,0,250,0.3172331,1828.359,199.1995,48.82201,0,194.2159,6.513071,558.0948,401.2903,156.8045,776.7312,0,1833.56,0,-5.684342e-14,3.616552e-14,4.263256e-14,46.63039,96.59979,199.1995,155.7323,0,0,0,-1.421085e-14
naive,2026-01-19 11:00:00,1388,11,33.79025,3622.393,57.63989,292.293,232.3355,1,0,2535.675,2535.358,738.9592,384.9636,1123.923,3,0,0,323.9228,800,0,153.8596,213.0214,0.1065107,0.1583822,0.3172331,0,250,0.3172331,1796.399,223.4025,48.60089,0.1887504,195.8845,8.93307,559.3723,396.2872,163.0851,783.2215,0,1849.993,0,-1.136868e-13,2.872702e-14,4.263256e-14,57.45114,96.40846,223.4025,153.8596,0,0,0,-1.421085e-14
naive,2026-01-19 11:15:00,1389,11.25,34.03201,3659.299,57.57332,294.0295,267.9532,1,0,2561.509,2561.192,835.5563,427.1977,1262.754,3,2.948518,96.10137,363.7041,800,0,51.95143,200,0.1,0.1341364,0.3172331,0,250,0.3172331,1725.636,250.1353,48.34661,2.673371,197.9282,17.81794,568.4059,382.9233,185.4826,814.0748,0,1919.797,0,-5.684342e-14,-2.220446e-16,4.263256e-14,54.89995,96.10137,250.1353,51.95143,0,0,0,-1.421085e-14
naive,2026-01-19 11:30:00,1390,11.5,34.60723,3695.698,47.54705,302.3876,295.2468,1,0,2586.989,2586.672,1282.417,559.1496,1841.567,4,49.74495,96.28879,395.5332,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1304.254,270.2054,47.74163,0,206.0988,25.04142,582.2349,293.5391,288.6958,858.3245,0,2018.46,0,-2.273737e-13,1.24345e-13,4.263256e-14,47.54705,96.28879,270.2054,0,500,2.1979,0,7.81597e-14
naive,2026-01-19 11:45:00,1391,11.75,34.88827,3679.339,42.95156,306.7327,312.7651,0,0,2575.537,2575.22,818.4858,420.0229,1238.509,3,0,0,438.5087,800,0,140.0964,289.8933,0.1449466,0.2046279,0.3172331,0,250,0.3172331,1756.734,298.5779,47.44605,0,209.5879,14.18717,583.7188,398.1456,185.5732,0,821.3839,4825.774,0,0,-6.483702e-14,4.263256e-14,42.95156,97.14485,298.5779,147.6282,0,0,0,1.421085e-14
naive,2026-01-19 12:00:00,1392,12,35.17116,3633.958,48.23304,303.6284,324.1343,0,0,2543.771,2543.454,852.0529,434.8209,1286.874,3,0,0,486.8738,800,0,146.0261,253.3411,0.1266705,0.1825415,0.3172331,0,250,0.3172331,1691.401,330.4076,47.14852,0,205.8353,0,580.6141,386.0612,194.553,0,820.8821,4816.875,0,1.136868e-13,1.973421e-14,4.263256e-14,48.23304,97.79308,324.1343,150.0692,0,0,6.273246,-1.421085e-14
naive,2026-01-19 12:15:00,1393,12.25,35.51862,3653.848,39.3498,304.441,355.2174,0,0,2557.693,2557.376,893.1967,452.9591,1346.156,3,0,0,546.1558,800,0,139.097,218.527,0.1092635,0.1595252,0.3172331,0,250,0.3172331,1664.179,369.12,46.78308,0,204.6938,0,588.9297,383.1908,205.7389,0,836.1499,4899.291,0,-1.136868e-13,-4.318768e-14,4.263256e-14,39.3498,99.74718,355.2174,152.6258,0,0,13.90254,0
naive,2026-01-19 12:30:00,1394,12.5,35.74721,3702.145,45.29045,299.6518,379.3805,0,0,2591.502,2591.184,967.4928,485.7125,1453.205,3,0,85.12479,568.0805,800,0,58.819,203.7878,0.1018939,0.1376032,0.3172331,0,250,0.3172331,1623.691,382.8989,46.54265,0,200.9985,0,600.1894,376.0455,224.1439,0,861.7579,5034.031,0,0,8.604228e-15,4.263256e-14,45.29045,98.65334,379.3805,73.97026,0,0,3.518404,0
naive,2026-01-19 12:45:00,1395,12.75,35.97308,3737.623,38.87814,303.1757,420.3664,0,0,2616.336,2616.019,1048.992,515.4572,1564.449,4,51.98379,100.9189,611.5462,800,0,0,203.7557,0.1018779,0.1283222,0.3172331,0,250,0.3172331,1567.027,411.0908,46.3051,0,202.2568,9.275669,609.4479,365.0224,244.4254,0,882.6403,5151.322,0,0,-2.345346e-14,4.263256e-14,38.87814,100.9189,411.0908,15.02294,0,13.10564,0,1.421085e-14
naive,2026-01-19 13:00:00,1396,13,36.2548,3713.173,41.75506,295.6102,430.77,0,0,2599.221,2598.904,1052.086,517.7383,1569.825,4,44.27716,99.33532,626.2121,800,0,0,203.7237,0.1018618,0.128302,0.3172331,0,250,0.3172331,1546.817,419.538,46.0088,0,196.2748,11.23199,609.8634,362.9347,246.9288,0,883.3083,5145.01,0,1.136868e-13,-5.440093e-15,4.263256e-14,41.75506,99.33532,419.538,14.89463,0,2.522095,0,0
naive,2026-01-19 13:15:00,1397,13.25,36.16927,3758.43,46.05896,300.6556,443.1952,0,0,2630.901,2630.584,1087.606,533.875,1621.481,4,40.25921,95.29416,685.9276,800,0,5.799742,202.2417,0.1011208,0.1282818,0.3172331,0,250,0.3172331,1542.978,460.0145,46.09876,0,205.3614,0,615.9369,361.2363,254.7006,0,895.1113,5225.5,0,1.136868e-13,6.383782e-15,4.263256e-14,46.05896,95.29416,443.1952,14.76635,0,0,16.81936,0
naive,2026-01-19 13:30:00,1398,13.5,36.57553,3736.523,36.16364,296.1501,487.4294,0,0,2615.566,2615.249,1120.705,548.4244,1669.13,4,40.61591,95.89279,732.621,800,0,0,202.2098,0.1011049,0.1273486,0.3172331,0,250,0.3172331,1494.543,488.9482,45.67148,0,200.2573,0,618.821,353.5965,265.2246,0,902.0209,5255.178,0,0,1.385003e-14,4.263256e-14,36.16364,95.89279,487.4294,8.839262,0,4.452271,1.518792,7.105427e-15
naive,2026-01-19 13:45:00,1399,13.75,36.64817,3765.213,36.93591,303.0768,515.0084,0,0,2635.649,2635.332,1143.772,559.4686,1703.241,4,33.26056,95.65791,774.3225,800,0,3.675348,201.2591,0.1006296,0.1273286,0.3172331,0,250,0.3172331,1491.56,516.3296,45.59508,0,207.4189,0,624.7537,353.5589,271.1947,0,913.0275,5328.154,0,-2.273737e-13,5.315193e-14,4.263256e-14,36.93591,95.65791,515.0084,8.711934,0,0,1.321262,0
naive,2026-01-19 14:00:00,1400,14,36.71214,3751.866,38.09885,305.1339,519.5991,0,1,2626.306,2625.989,1173.774,572.3318,1746.106,4,36.31166,100.6001,809.1941,800,0,1.787187,200.7807,0.1003903,0.1267299,0.3172331,0,250,0.3172331,1452.215,539.1684,45.5278,0,204.5339,0,623.5791,344.8078,278.7713,0,917.1396,5345.87,0,-2.273737e-13,5.362377e-14,4.263256e-14,38.09885,100.6001,519.5991,4.909856,0,0,19.56925,0
naive,2026-01-19 14:15:00,1401,14.25,36.97794,3775.619,43.08175,300.676,546.7099,0,1,2642.933,2642.616,1195.042,581.4263,1776.468,4,38.67639,101.4553,836.3364,800,0,2.99624,200,0.1,0.1264286,0.3172331,0,250,0.3172331,1447.574,555.475,45.24824,1.409128,199.2207,0,631.9139,346.1087,285.8052,0,927.535,5396.625,0,-1.136868e-13,1.665335e-16,4.263256e-14,41.67263,101.4553,546.7099,2.99624,0,0,8.765085,-1.421085e-14
naive,2026-01-19 14:30:00,1402,14.5,37.16503,3780.476,51.73462,297.153,543.3941,0,1,2646.333,2646.016,1408.842,591.1581,2000,4,48.06226,101.7469,873.5444,476.6464,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1237.174,578.8802,26.84203,3.672356,195.4061,0,635.8554,297.2656,338.5898,0,888.4237,5199.543,0,0,1.24345e-13,4.263256e-14,48.06226,101.7469,543.3941,0,500,0,35.48609,0
naive,2026-01-19 14:45:00,1403,14.75,37.17426,3762.924,52.28162,291.3115,567.9946,1,1,2634.047,2633.73,1114.139,550.3613,1664.5,4,0,0,864.5002,800,0,148.2866,287.8457,0.1439229,0.2046279,0.3172331,0,250,0.3172331,1519.591,572.8229,45.04177,0,195.3065,0,633.0579,365.2133,267.8446,915.5746,0,2117.381,0,0,-9.325873e-14,4.263256e-14,52.28162,96.00501,567.9946,149.8898,0,0,4.82835,0
naive,2026-01-19 15:00:00,1404,15,37.36299,3770.526,43.98727,287.4043,562.5501,1,1,2639.369,2639.051,1131.299,557.9265,1689.226,4,0,0,889.2258,800,0,139.4973,252.9261,0.126463,0.1812522,0.3172331,0,250,0.3172331,1507.752,587.8637,44.84327,0,191.8942,0,637.5177,364.185,273.3327,922.1115,0,2124.792,0,0,9.880985e-15,4.263256e-14,43.98727,95.51007,562.5501,146.4276,0,0,25.31362,-1.421085e-14
naive,2026-01-19 15:15:00,1405,15.25,37.36225,3738.057,46.96313,284.0681,567.6444,1,1,2616.64,2616.323,1137.993,560.8774,1698.87,4,0,0,898.8705,800,0,145.6341,216.4777,0.1082389,0.1592638,0.3172331,0,250,0.3172331,1478.33,594.245,44.84405,0,185.3971,0,632.0154,357.0714,274.9441,917.9487,0,2105.258,0,0,-4.013456e-14,4.263256e-14,46.96313,98.67099,567.6444,157.7977,0,0,26.60065,-1.421085e-14
naive,2026-01-19 15:30:00,1406,15.5,37.40719,3716.044,47.63894,281.6408,559.2752,1,1,2601.231,2600.914,1202.92,589.5002,1792.42,4,0,93.58966,898.8303,800,0,51.07423,203.6751,0.1018375,0.1363128,0.3172331,0,250,0.3172331,1397.994,593.8954,44.79678,0,184.6159,0,629.0446,338.0709,290.9737,927.5712,0,2123.208,0,0,3.474998e-14,4.263256e-14,47.63894,97.02495,559.2752,65.77452,0,0,34.62022,0
naive,2026-01-19 15:45:00,1407,15.75,37.33398,3696.584,56.48645,284.3068,525.671,1,1,2587.609,2587.292,1243.908,601.316,1845.224,4,52.57095,93.89714,898.7556,800,0,3.915496,202.6641,0.1013321,0.1282512,0.3172331,0,250,0.3172331,1343.384,594.3724,44.87378,0,190.4097,0,624.5342,324.2334,300.3008,925.5493,0,2129.072,0,-1.136868e-13,5.445644e-14,4.263256e-14,56.48645,93.89714,525.671,14.57204,0,0,68.70142,-2.842171e-14
naive,2026-01-19 16:00:00,1408,16,37.33615,3663.379,75.81885,281.2012,513.7553,1,1,2564.365,2564.048,1249.039,601.5105,1850.549,4,69.94996,94.65668,885.9425,800,0,5.868893,201.165,0.1005825,0.1276146,0.3172331,0,250,0.3172331,1315.009,585.8833,44.8715,0,186.5445,0,618.9599,317.4033,301.5566,918.9138,0,2109.136,0,0,3.502754e-14,4.263256e-14,75.81885,94.65668,513.7553,10.52893,0,0,72.12802,-2.842171e-14
naive,2026-01-19 16:15:00,1409,16.25,37.48302,3679.245,94.28301,282.937,536.3317,1,1,2575.471,2575.154,1259.605,604.0015,1863.606,4,88.16648,91.46818,883.9715,800,0,4.533368,200,0.1,0.1266707,0.3172331,0,250,0.3172331,1315.549,583.5413,44.71703,1.583162,191.4688,0,624.074,318.7767,305.2973,922.7782,0,2128.264,0,-1.136868e-13,4.163336e-16,4.263256e-14,92.69984,91.46818,536.3317,4.533368,0,0,47.20956,1.421085e-14
naive,2026-01-19 16:30:00,1410,16.5,37.57724,3688.081,115.9701,278.9722,526.1391,1,1,2581.657,2581.339,1416.878,583.122,2000,4,111.3609,91.23448,875.4781,421.9266,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1164.461,577.2746,23.53187,4.609249,187.7378,0,627.1479,282.8763,344.2716,865.9983,0,2037.322,0,0,1.24345e-13,4.263256e-14,111.3609,91.23448,526.1391,0,500,0,51.13552,0
naive,2026-01-19 16:45:00,1411,16.75,37.67882,3666.963,124.4927,277.2964,495.8367,1,1,2566.874,2566.557,1106.849,547.1474,1653.996,4,0,0,853.9962,800,0,215.3889,271.0701,0.1355351,0.2046279,0.3172331,0,250,0.3172331,1459.708,562.4158,44.5111,0,186.4001,0,625.2539,355.5641,269.6899,902.7115,0,2076.888,0,1.136868e-13,-7.993606e-15,4.263256e-14,124.4927,90.89621,495.8367,221.0895,0,0,66.57914,-1.421085e-14
naive,2026-01-19 17:00:00,1412,17,37.84248,3620.828,133.4993,275.9663,471.6379,1,1,2534.579,2534.262,1090.106,539.7666,1629.873,4,0,0,829.8731,800,0,222.7624,215.3369,0.1076684,0.1706889,0.3172331,0,250,0.3172331,1444.156,545.4425,44.33897,0,186.7033,0,620.1067,353.3252,266.7816,893.0918,0,2058.365,0,1.136868e-13,-5.739853e-14,4.263256e-14,133.4993,89.26309,471.6379,238.8685,0,0,73.80469,-1.421085e-14
naive,2026-01-19 17:15:00,1413,17.25,37.8621,3616.894,156.107,273.1269,462.2069,1,1,2531.826,2531.509,1214.794,581.0853,1795.879,4,114.7406,91.78652,789.3518,800,0,41.36641,204.9614,0.1024807,0.1355945,0.3172331,0,250,0.3172331,1316.715,518.6856,44.31833,0,181.3404,0,619.7604,322.316,297.4445,903.4013,0,2069.757,0,-2.273737e-13,-8.881784e-16,4.263256e-14,156.107,91.78652,462.2069,61.21181,0,0,56.47862,1.421085e-14
naive,2026-01-19 17:30:00,1414,17.5,37.78462,3604.943,190.3934,266.0127,441.9388,1,1,2523.46,2523.143,1234.434,581.0913,1815.526,4,187.4779,87.83244,740.2153,800,0,2.915511,204.2002,0.1021001,0.1290612,0.3172331,0,250,0.3172331,1288.708,486.8567,44.39983,0,178.1803,0,616.4264,314.8034,301.623,895.8947,0,2049.2,0,-1.136868e-13,3.702594e-14,4.263256e-14,190.3934,87.83244,441.9388,19.71635,0,0,44.91795,5.684342e-14
naive,2026-01-19 17:45:00,1415,17.75,37.74065,3600.388,221.6537,267.7818,422.2767,1,1,2520.272,2519.954,1216.948,569.4184,1786.367,4,220.8016,87.7687,677.7965,800,0,0.8520555,203.955,0.1019775,0.1285819,0.3172331,0,250,0.3172331,1303.006,446.0408,44.44607,0,180.0131,0,614.921,317.9204,297.0006,887.3388,0,2035.198,0,0,-1.165734e-14,4.263256e-14,221.6537,87.7687,422.2767,16.67225,0,0,23.76407,0
naive,2026-01-19 18:00:00,1416,18,37.93031,3576.049,250.0794,0,403.9369,1,1,2503.235,2502.917,1176.076,546.8545,1722.931,4,259.0126,2.822567,661.0956,800,0,0,203.9229,0.1019615,0.1284275,0.3172331,0,250,0.3172331,1326.841,434.0473,44.24659,0,0,0,613.8891,325.3923,288.4968,872.2468,0,1694.716,0,1.136868e-13,1.462719e-14,4.263256e-14,250.0794,0,403.9369,15.69177,0,11.75583,30.11045,0
naive,2026-01-19 18:15:00,1417,18.25,37.89022,3547.157,288.2816,0,384.5467,1,1,2483.01,2482.692,1179.749,544.728,1724.477,4,290.4975,2.397678,631.5816,800,0,0,203.8908,0.1019454,0.1284073,0.3172331,0,250,0.3172331,1302.944,414.8722,44.28876,0,0,0,608.2713,319.1865,289.0848,863.9146,0,1678.004,0,-1.136868e-13,-4.793388e-14,4.263256e-14,288.2816,0,384.5467,15.56336,0,4.6136,30.3255,1.421085e-14
naive,2026-01-19 18:30:00,1418,18.5,37.87039,3562.154,332.5918,0.70815,363.4083,1,0,2493.508,2493.191,1174.36,538.3065,1712.667,4,324.5099,0.9162995,587.2406,800,0,8.081928,201.8383,0.1009191,0.1283871,0.3172331,0,250,0.3172331,1318.83,385.8387,44.30962,0,0,0,610.5168,322.9058,287.611,861.2122,0,1672.576,0,-1.136868e-13,-3.66096e-14,4.263256e-14,332.5918,0.70815,363.4083,15.43498,0,0.2081495,22.43046,-1.576517e-14
naive,2026-01-19 18:45:00,1419,18.75,37.77947,3518.612,357.1001,0,335.1532,0,0,2463.028,2462.711,1172.668,533.9789,1706.646,4,354.6151,6.119258,545.912,800,0,2.485014,201.1852,0.1005926,0.1270946,0.3172331,0,250,0.3172331,1290.044,359.0814,44.40524,0,0,0,601.5812,315.0861,286.4951,0,849.065,4619.902,0,0,2.808864e-14,4.263256e-14,357.1001,0,335.1532,7.225955,0,6.119258,23.92821,-2.220446e-14
naive,2026-01-19 19:00:00,1420,19,37.71687,3491.11,381.5886,0,287.9542,0,0,2443.777,2443.459,1155.857,524.4397,1680.297,4,372.5061,5.733325,502.0573,800,0,4.614257,200,0.1,0.1266834,0.3172331,0,250,0.3172331,1287.602,330.4868,44.47108,4.468264,0,0,595.8768,313.9617,281.915,0,838.4015,4568.886,0,0,-3.885781e-16,4.263256e-14,377.1203,0,287.9542,4.614257,0,5.733325,42.53254,-1.865175e-14
naive,2026-01-19 19:15:00,1421,19.25,37.66215,3424.447,409.9389,0.5213533,267.6346,0,0,2397.113,2396.796,1428.618,571.3816,2000,4,391.451,1.250096,463.687,643.612,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,968.1774,305.4319,35.82395,18.48794,0,0,583.6419,235.7289,347.913,0,807.1105,4430.698,0,0,1.24345e-13,4.263256e-14,391.451,0.5213533,267.6346,0,500,0.7287422,37.79731,6.949996e-14
naive,2026-01-19 19:30:00,1422,19.5,37.5341,3404.413,405.2403,7.453213,251.9565,0,0,2383.089,2382.772,807.0336,414.9742,1222.008,3,0,0,422.0078,800,0,399.3188,225.0877,0.1125438,0.2046279,0.3172331,0,250,0.3172331,1575.738,278.41,44.6633,6.614641,6.76002,0,578.2444,382.3448,195.8996,0,797.319,4358.079,0,1.705303e-13,-7.993606e-15,4.263256e-14,398.6256,0.693193,251.9565,399.3188,0,0,26.45356,8.881784e-15
naive,2026-01-19 19:45:00,1423,19.75,37.37237,3382.655,404.6693,5.591867,243.4253,0,0,2367.858,2367.541,994.5539,463.4589,1458.013,3,287.3548,1.364009,369.294,800,0,100.2089,200,0.1,0.1417344,0.3172331,0,250,0.3172331,1372.987,244.1111,44.83341,17.10562,4.227859,0,572.0792,331.7164,240.3628,0,795.1753,4359.827,0,0,6.494805e-15,4.263256e-14,387.5637,1.364009,243.4253,100.2089,0,0,0.6857809,-4.751755e-14
naive,2026-01-19 20:00:00,1424,20,37.11543,3366.118,377.1285,1.209951,238.0545,0,0,2356.283,2355.966,1420.121,579.8795,2000,4,381.3661,3.132869,322.6248,792.8763,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.8451,213.9249,44.70201,0,0,24.12954,565.4216,224.5685,340.853,0,810.2382,4406.02,0,2.273737e-13,1.24345e-13,4.263256e-14,377.1285,1.209951,213.9249,0,500,6.160464,0,8.881784e-15
naive,2026-01-19 20:15:00,1425,20.25,36.83811,3374.151,350.9502,4.56414,213.6758,0,0,2361.905,2361.588,727.739,380.0172,1107.756,3,0,0,307.7563,800,0,353.467,236.5506,0.1182753,0.2046279,0.3172331,0,250,0.3172331,1633.849,204.7488,45.39532,0,2.047343,8.927043,562.6521,389.2148,173.4372,0,771.3587,4194.935,0,0,-6.483702e-14,4.263256e-14,350.9502,2.516797,204.7488,373.2016,0,0,0,-7.105427e-15
naive,2026-01-19 20:30:00,1426,20.5,36.71215,3347.3,325.3517,7.521079,210.5823,0,0,2343.11,2342.792,846.1765,409.5214,1255.698,3,190.8967,0.5283939,264.2728,800,0,134.455,202.8996,0.1014498,0.1489525,0.3172331,0,250,0.3172331,1496.616,176.0857,45.52779,0,6.992685,34.4966,556.3383,355.3504,200.988,0,773.0625,4212.687,0,-1.705303e-13,2.720046e-15,4.263256e-14,325.3517,0.5283939,176.0857,146.0535,0,0,0,-5.77316e-15
naive,2026-01-19 20:45:00,1427,20.75,36.61759,3350.171,304.634,5.328527,188.4561,0,0,2345.12,2344.803,901.8296,422.8575,1324.687,3,285.0343,1.386147,238.2667,800,0,11.47072,200,0.1,0.1277629,0.3172331,0,250,0.3172331,1442.973,158.938,45.62725,8.128914,3.94238,29.51805,555.4438,341.7695,213.6743,0,771.6184,4213.393,0,5.684342e-14,5.551115e-16,4.263256e-14,296.505,1.386147,158.938,11.47072,0,0,0,1.088019e-14
naive,2026-01-19 21:00:00,1428,21,36.53294,3329.708,271.3346,7.21593,183.7037,0,0,2330.796,2330.478,1263.696,524.4903,1788.186,4,271.7207,2.03054,214.435,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.782,143.1861,45.71627,0,5.185391,40.51768,550.8362,252.1124,298.7239,0,786.1782,4281.494,0,-2.273737e-13,1.24345e-13,4.263256e-14,271.3346,2.03054,143.1861,0,500,0.3860819,0,-5.684342e-14
naive,2026-01-19 21:15:00,1429,21.25,36.32333,3309.658,232.842,9.998166,164.5311,0,0,2316.76,2316.443,653.4631,347.2728,1000.736,3,0,0,200.7359,800,0,228.6567,267.7532,0.1338766,0.2046279,0.3172331,0,250,0.3172331,1662.98,134.3753,45.93673,4.507335,9.676101,30.15584,544.552,390.8816,153.6704,0,745.2425,4071.621,0,0,7.727152e-14,4.263256e-14,228.3347,0.3220653,134.3753,228.6567,0,0,0,-8.104628e-15
naive,2026-01-19 21:30:00,1430,21.5,35.99014,3255.392,205.591,0,150.9381,0,0,2278.774,2278.457,644.0071,343.1041,987.1112,2,0,0,187.1112,800,0,195.6077,218.8091,0.1094046,0.1686002,0.3172331,0,250,0.3172331,1634.45,125.7535,46.28716,9.983253,0,25.18459,531.0485,380.8943,150.1542,0,729.8675,3979.419,0,0,-7.382983e-15,4.263256e-14,195.6077,0,125.7535,195.6098,0,0,0,0
naive,2026-01-19 21:45:00,1431,21.75,35.83881,3268.952,185.9461,2.387655,119.0061,0,0,2288.266,2287.949,709.7912,361.0729,1070.864,3,92.73858,2.592106,175.5335,800,0,75.09863,200,0.1,0.1377809,0.3172331,0,250,0.3172331,1578.158,118.1848,46.44632,18.10889,0,0.8212224,531.1999,366.3547,164.8451,0,727.6183,3980.886,0,0,-6.356027e-15,4.263256e-14,167.8372,2.387655,118.1848,75.09863,0,0.2044515,0,1.909584e-14
naive,2026-01-19 22:00:00,1432,22,35.67684,3284,166.339,0,102.8782,0,0,2298.8,2298.482,1127.07,480.195,1607.265,4,137.7552,1.596032,167.9133,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1171.413,113.2719,46.61667,28.58379,0,0,531.4471,270.8126,260.6345,0,751.0077,4127.406,0,1.136868e-13,1.24345e-13,4.263256e-14,137.7552,0,102.8782,0,500,1.596032,10.39363,-3.308465e-14
naive,2026-01-19 22:15:00,1433,22.25,35.23236,3253.068,130.9433,0,104.674,0,0,2277.148,2276.83,625.8715,335.109,960.9805,2,0,0,160.9805,800,0,120.8205,294.7122,0.1473561,0.2046279,0.3172331,0,250,0.3172331,1650.959,109.1675,47.08416,10.12275,0,0,520.5574,377.4103,143.1471,0,712.5193,3883.348,0,5.684342e-14,4.884981e-14,4.263256e-14,120.8205,0,104.674,121.1194,0,0,4.493457,0
naive,2026-01-19 22:30:00,1434,22.5,35.08445,3237.144,114.6691,0,105.9614,0,0,2266.001,2265.684,618.6917,331.9438,950.6355,2,0,0,150.6355,800,0,98.04371,270.1549,0.1350775,0.185576,0.3172331,0,250,0.3172331,1646.992,102.3304,47.23972,16.62537,0,3.630996,516.0898,375.1083,140.9815,0,707.8791,3868.869,0,0,3.319567e-14,4.263256e-14,98.04371,0,102.3304,98.20839,0,0,0,0
naive,2026-01-19 22:45:00,1435,22.75,34.90199,3191.845,92.46936,0,102.8192,0,0,2234.292,2233.974,615.4216,330.5022,945.9239,2,0,0,145.9239,800,0,81.33183,249.7794,0.1248897,0.1701126,0.3172331,0,250,0.3172331,1618.553,99.34264,47.43162,11.13753,0,3.476565,506.5524,366.9538,139.5986,0,698.2442,3806.195,0,0,2.339795e-14,4.263256e-14,81.33183,0,99.34264,82.55207,0,0,0,0
naive,2026-01-19 23:00:00,1436,23,34.85571,3192.102,85.51345,0,88.03115,0,0,2234.472,2234.154,604.7558,325.8002,930.556,2,0,0,130.556,800,0,67.75126,232.8023,0.1164011,0.1572824,0.3172331,0,250,0.3172331,1629.399,88.92875,47.48029,17.76219,0,0,506.0091,368.9868,137.0223,0,694.787,3798.553,0,-5.684342e-14,1.790235e-14,4.263256e-14,67.75126,0,88.03115,69.85888,0,0,0.8975995,0
naive,2026-01-19 23:15:00,1437,23.25,34.44168,3172.25,83.05541,0,69.53789,0,0,2220.575,2220.258,599.2739,323.3835,922.6574,2,0,0,122.6574,800,0,62.72389,217.0847,0.1085423,0.1465922,0.3172331,0,250,0.3172331,1620.984,83.95487,47.91575,20.33151,0,0,497.7288,363.334,134.3948,0,686.7175,3758.113,0,0,1.704192e-14,4.263256e-14,62.72389,0,69.53789,64.15235,0,0,14.41698,0
naive,2026-01-19 23:30:00,1438,23.5,34.00901,3193.944,64.3438,0,57.31528,0,1,2235.761,2235.443,601.2529,324.2559,925.5088,2,0,0,125.5088,800,0,58.13341,202.5171,0.1012586,0.136695,0.3172331,0,250,0.3172331,1634.19,86.34103,48.3708,6.210382,0,0,495.843,362.4279,133.4152,0,686.6838,3733.057,0,0,4.707346e-14,4.263256e-14,58.13341,0,57.31528,58.86555,0,0,29.02575,0
naive,2026-01-19 23:45:00,1439,23.75,33.84697,3197.646,76.01479,0,52.72181,1,1,2238.352,2238.035,619.2784,326.4588,945.7371,2,48.28302,1.168021,96.28609,800,0,9.941012,200,0.1,0.1275221,0.3172331,0,250,0.3172331,1618.756,66.36271,48.54123,17.79075,0,0,494.463,357.5913,136.8717,684.0501,0,1344.18,0,0,-4.718448e-16,4.263256e-14,58.22404,0,52.72181,9.941012,0,1.168021,13.64091,-4.440892e-16
naive,2026-01-20 00:00:00,1440,0,33.34969,3218.72,53.50937,0,53.2359,1,1,2253.104,2252.786,1014.723,439.524,1454.247,3,63.30267,0.7886569,90.15571,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1238.063,62.49616,49.06424,0,0,0,491.7793,270.229,221.5503,709.753,0,1364.309,0,5.684342e-14,1.24345e-13,4.263256e-14,53.50937,0,53.2359,0,500,10.58196,9.260253,-4.440892e-14
naive,2026-01-20 00:15:00,1441,0.25,32.99638,3197.838,53.57024,0,40.38766,1,1,2238.487,2238.17,576.1687,313.1976,889.3663,2,0,0,89.36626,800,0,53.57024,311.5248,0.1557624,0.2046279,0.3172331,0,250,0.3172331,1662.001,62.2015,49.43584,0,0,0,484.4792,359.7095,124.7697,672.907,0,1290.199,0,-5.684342e-14,9.148238e-14,4.263256e-14,53.57024,0,40.38766,62.74527,0,0,21.81385,0
naive,2026-01-20 00:30:00,1442,0.5,32.60104,3158.339,39.13692,0,38.40553,1,1,2210.837,2210.52,570.4586,310.6803,881.1389,2,0,0,81.13889,800,0,39.13692,301.6915,0.1508458,0.1961626,0.3172331,0,250,0.3172331,1640.062,56.73163,49.85163,0,0,0,474.0334,351.6514,122.382,662.3317,0,1268.58,0,0,3.372302e-14,4.263256e-14,39.13692,0,38.40553,56.57796,0,0,18.32611,0
naive,2026-01-20 00:45:00,1443,0.75,32.22254,3168.314,38.55959,3.647852,31.46696,1,1,2217.82,2217.502,559.1922,305.7135,864.9057,2,0,0,64.90567,800,0,40.29431,291.5705,0.1457852,0.1899707,0.3172331,0,250,0.3172331,1658.31,45.57804,50.24972,0,1.913133,0,471.3229,352.418,118.9049,658.1315,0,1263.032,0,-5.684342e-14,-5.384582e-14,4.263256e-14,38.55959,1.734719,31.46696,61.41905,0,0,14.11108,-1.554312e-15
naive,2026-01-20 01:00:00,1444,1,31.73561,3162.755,53.94867,0,0.4979976,1,1,2213.929,2213.611,559.9145,306.032,865.9464,2,0,0,65.94645,800,0,53.26192,278.2091,0.1391045,0.1835976,0.3172331,0,250,0.3172331,1653.697,46.56578,50.76184,0.6867509,0,0,465.2007,347.4823,117.7184,653.5143,0,1251.106,0,0,-5.925815e-14,4.263256e-14,53.26192,0,0.4979976,54.49394,0,0,46.06779,0
naive,2026-01-20 01:15:00,1445,1.25,31.47531,3220.686,62.93393,3.456783,0,1,1,2254.48,2254.163,551.3558,302.2588,853.6146,2,0,0,53.61461,800,0,48.31933,266.0854,0.1330427,0.1751842,0.3172331,0,250,0.3172331,1702.807,37.96973,51.03561,14.85028,3.221106,0,470.8884,355.6616,115.2268,657.9205,0,1289.599,0,0,-2.525757e-15,4.263256e-14,48.08366,0.2356768,0,48.31933,0,0,37.96973,1.526557e-15
naive,2026-01-20 01:30:00,1446,1.5,31.38022,3225.564,73.82147,6.167785,6.170594,1,1,2257.895,2257.578,557.0237,304.7575,861.7812,2,0,0,61.78125,800,0,43.44935,255.1812,0.1275906,0.1675501,0.3172331,0,250,0.3172331,1700.554,43.80032,51.13562,30.52187,6.018033,0,470.5736,354.4168,116.1568,659.1743,0,1323.852,0,-5.684342e-14,4.057865e-14,4.263256e-14,43.2996,0.1497519,6.170594,43.44935,0,0,37.62973,-4.718448e-16
naive,2026-01-20 01:45:00,1447,1.75,31.22253,3260.352,64.51423,5.744598,9.502453,1,1,2282.246,2281.929,550.811,302.0187,852.8297,2,0,0,52.82972,800,0,39.03563,245.3821,0.1226911,0.1606839,0.3172331,0,250,0.3172331,1731.118,37.52071,51.30148,25.54822,5.674974,0,473.9354,359.4871,114.4483,661.5058,0,1319.157,0,5.684342e-14,-4.746203e-14,4.263256e-14,38.966,0.06962484,9.502453,39.03563,0,0,28.01826,5.551115e-16
naive,2026-01-20 02:00:00,1448,2,31.07394,3264.58,53.1305,7.535152,21.27801,1,1,2285.206,2284.889,553.5217,303.2137,856.7354,2,0,0,56.73541,800,0,44.71068,234.1658,0.1170829,0.1545135,0.3172331,0,250,0.3172331,1731.367,40.36205,51.45775,8.492539,7.46243,0,472.9449,358.3227,114.6222,661.5364,0,1292.705,0,-5.684342e-14,6.800116e-15,4.263256e-14,44.63796,0.0727216,21.27801,44.71068,0,0,19.08404,3.455569e-15
naive,2026-01-20 02:15:00,1449,2.25,30.83079,3248.952,45.30186,0,0,1,1,2274.266,2273.949,548.9108,301.181,850.0918,2,0,0,50.09181,800,0,42.08737,223.6071,0.1118036,0.1474508,0.3172331,0,250,0.3172331,1725.038,35.73318,51.71349,3.214491,0,0,468.0895,355.0474,113.0421,656.2284,0,1259.824,0,5.684342e-14,-1.826317e-14,4.263256e-14,42.08737,0,0,42.1547,0,0,35.73318,0
naive,2026-01-20 02:30:00,1450,2.5,30.83344,3205.878,69.69793,5.260553,8.850534,1,1,2244.114,2243.797,555.5533,304.1093,859.6627,2,0,0,59.66269,800,0,35.41314,214.7187,0.1073593,0.1408021,0.3172331,0,250,0.3172331,1688.244,42.55933,51.7107,34.36367,5.181672,0,461.9114,347.4953,114.4162,651.6046,0,1313.25,0,5.684342e-14,2.758904e-14,4.263256e-14,35.33426,0.07888111,8.850534,35.41314,0,0,33.7088,1.06859e-15
