controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-20 02:45:00,1451,2.75,30.72627,3205.503,72.60662,0.2883739,6.661908,1,1,2243.852,2243.535,560.261,306.1847,866.4456,2,0,0,66.44564,800,0,39.37212,204.8418,0.1024209,0.1352052,0.3172331,0,250,0.3172331,1683.274,47.4548,51.82341,33.52013,0.002746703,0,460.7394,345.6335,115.1058,651.8182,0,1303.162,0,0,5.051515e-15,4.263256e-14,39.08649,0.2856272,6.661908,39.37212,0,0,40.79289,-1.554312e-15
naive,2026-01-20 03:00:00,1452,3,30.69879,3228.062,60.31924,5.235128,10.25843,1,1,2259.643,2259.326,575.4787,309.0175,884.4962,2,32.58187,0.9017952,51.0125,800,0,19.23831,200,0.1,0.1289859,0.3172331,0,250,0.3172331,1683.847,36.44383,51.85232,8.499055,4.333333,0,463.6941,345.5369,118.1572,654.5544,0,1272.911,0,5.684342e-14,-7.771561e-16,4.263256e-14,51.82019,0.9017952,10.25843,19.23831,0,0,26.1854,3.108624e-15
naive,2026-01-20 03:15:00,1453,3.25,30.34576,3233.035,60.30526,8.472552,0,1,1,2263.124,2262.807,986.3336,427.5935,1413.927,3,58.38484,0.1353669,55.40698,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1276.473,39.73977,52.22361,1.920417,8.337185,0,460.7369,259.8701,200.8668,687.4637,0,1333.87,0,1.136868e-13,1.24345e-13,4.263256e-14,58.38484,0.1353669,0,0,500,0,39.73977,0
naive,2026-01-20 03:30:00,1454,3.5,30.25568,3244.44,61.48386,4.127285,14.2985,1,1,2271.108,2270.791,557.5867,305.0058,862.5925,2,0,0,62.59248,800,0,61.75874,309.4777,0.1547388,0.2046279,0.3172331,0,250,0.3172331,1713.204,44.93855,52.31835,0,3.852399,0,461.4315,348.0795,113.3519,653.0853,0,1253.958,0,-5.684342e-14,-9.325873e-14,4.263256e-14,61.48386,0.2748861,14.2985,63.1739,0,0,30.64005,2.775558e-15
naive,2026-01-20 03:45:00,1455,3.75,29.98693,3254.024,73.3098,5.790891,14.06639,1,1,2277.816,2277.499,552.1702,302.6179,854.7881,2,0,0,54.78809,800,0,69.00377,292.178,0.146089,0.1948736,0.3172331,0,250,0.3172331,1725.329,39.45315,52.60101,4.9549,5.142028,0,460.0313,348.4501,111.5812,651.068,0,1260.377,0,1.136868e-13,8.418266e-14,4.263256e-14,68.3549,0.6488633,14.06639,69.00377,0,0,25.38676,-4.662937e-15
naive,2026-01-20 04:00:00,1456,4,29.9292,3220.537,74.30786,6.491893,29.33449,1,1,2254.376,2254.059,541.5534,297.9375,839.4909,2,0,0,39.49089,800,0,69.95469,274.6433,0.1373217,0.1839802,0.3172331,0,250,0.3172331,1712.505,28.45581,52.66172,5.142035,5.70303,0.8786762,454.7141,345.4173,109.2969,643.532,0,1246.527,0,-5.684342e-14,-2.220446e-16,4.263256e-14,69.16582,0.7888625,28.45581,69.95469,0,0,0,5.107026e-15
naive,2026-01-20 04:15:00,1457,4.25,29.86712,3237.442,72.69954,5.797495,15.09551,1,1,2266.209,2265.892,543.4606,298.7783,842.2388,2,0,0,42.23882,800,0,73.40729,256.2483,0.1281241,0.1729389,0.3172331,0,250,0.3172331,1722.431,30.45685,52.72702,0,5.089744,0,456.4721,346.9415,109.5307,645.7197,0,1240.901,0,5.684342e-14,-1.080802e-13,4.263256e-14,72.69954,0.707751,15.09551,80.86936,0,0,15.36134,-3.774758e-15
naive,2026-01-20 04:30:00,1458,4.5,29.64916,3223.82,87.99357,4.570528,20.99919,1,1,2256.674,2256.357,541.7825,298.0385,839.821,2,0,0,39.82097,800,0,88.30649,234.1313,0.1170657,0.1613558,0.3172331,0,250,0.3172331,1714.574,28.78286,52.95626,0,4.257613,0,452.3669,343.699,108.6679,641.7375,0,1231.244,0,-1.136868e-13,-5.69822e-14,4.263256e-14,87.99357,0.3129155,20.99919,101.8036,0,0,7.783677,3.164136e-15
naive,2026-01-20 04:45:00,1459,4.75,29.61888,3234.195,120.1701,5.144555,31.71009,1,1,2263.936,2263.619,539.4813,297.024,836.5053,2,0,0,36.50528,800,0,117.2236,204.7886,0.1023943,0.1474291,0.3172331,0,250,0.3172331,1724.138,26.39511,52.9881,4.957407,3.133641,5.31498,453.5199,345.3855,108.1344,643.4742,0,1241.294,0,-5.684342e-14,4.002354e-14,4.263256e-14,115.2127,2.010915,26.39511,117.2236,0,0,0,-3.108624e-15
naive,2026-01-20 05:00:00,1460,5,29.7326,3280.626,152.8197,0,46.61321,1,1,2296.439,2296.121,647.8722,329.8811,977.7533,2,125.4796,1.270446,51.0033,800,0,19.02535,200,0.1,0.1289524,0.3172331,0,250,0.3172331,1648.249,36.83148,52.8685,8.314777,0,9.78173,461.1865,331.0126,130.1738,662.8582,0,1280.582,0,5.684342e-14,-1.304512e-15,4.263256e-14,144.5049,0,36.83148,19.02535,0,1.270446,0,1.332268e-14
naive,2026-01-20 05:15:00,1461,5.25,29.77563,3233.367,186.3226,0,55.34547,1,1,2263.357,2263.04,1068.454,449.0247,1517.479,4,182.5592,0.1596622,34.76,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1194.585,25.08959,52.82324,3.763337,0,30.25588,454.9753,240.1331,214.8422,695.2397,0,1337.545,0,5.684342e-14,1.24345e-13,4.263256e-14,182.5592,0,25.08959,0,500,0.1596622,0,8.426593e-14
naive,2026-01-20 05:30:00,1462,5.5,29.84647,3242.105,220.7508,0.7382052,55.22661,1,1,2269.474,2269.156,550.9946,302.0996,853.0943,2,0,0,53.09426,800,0,221.3797,269.5724,0.1347862,0.2046279,0.3172331,0,250,0.3172331,1718.162,38.29308,52.74873,0,0.1093088,16.93353,456.9206,345.9232,110.9974,651.4321,0,1243.71,0,-5.684342e-14,-6.483702e-14,4.263256e-14,220.7508,0.6288964,38.29308,232.8079,0,0,0,4.440892e-16
naive,2026-01-20 05:45:00,1463,5.75,29.74497,3267.059,279.6866,0,53.16085,1,1,2286.941,2286.624,554.24,302.8751,857.1151,2,5.508212,2.908025,48.69889,800,0,274.1784,200.9854,0.1004927,0.1697458,0.3172331,0,250,0.3172331,1732.384,35.16256,52.85549,0,0,17.99829,459.4047,348.0043,111.4004,654.4949,0,1249.527,0,5.684342e-14,2.262079e-14,4.263256e-14,279.6866,0,35.16256,278.12,0,2.908025,0,1.953993e-14
naive,2026-01-20 06:00:00,1464,6,29.68607,3308.459,329.8529,0,36.48708,1,1,2315.921,2315.604,796.2597,372.4517,1168.711,3,317.5276,1.783483,49.40034,800,0,3.815099,200,0.1,0.1265576,0.3172331,0,250,0.3172331,1519.344,35.69231,52.91744,8.510227,0,0.794767,464.6216,304.8118,159.8098,677.423,0,1309.994,0,-5.684342e-14,-1.110223e-16,4.263256e-14,321.3427,0,35.69231,3.815099,0,1.783483,0,-6.661338e-15
naive,2026-01-20 06:15:00,1465,6.25,29.5894,3318.165,363.3106,0,20.68185,1,1,2322.716,2322.399,1233.206,499.4625,1732.669,4,369.118,1.189073,62.36145,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1089.193,45.10509,53.0191,0,0,0,464.9927,218.0493,246.9434,717.5118,0,1375.377,0,2.273737e-13,1.24345e-13,4.263256e-14,363.3106,0,20.68185,0,500,6.996519,24.42323,-6.039613e-14
naive,2026-01-20 06:30:00,1466,6.5,29.6729,3305.578,393.4414,0,47.11281,1,1,2313.905,2313.587,556.8398,304.6765,861.5162,2,0,0,61.51621,800,0,393.4414,226.557,0.1132785,0.2046279,0.3172331,0,250,0.3172331,1756.748,44.45265,52.93129,0,0,2.660168,464.0821,352.3374,111.7447,657.5473,0,1255.547,0,0,-6.483702e-14,4.263256e-14,393.4414,0,44.45265,398.2847,0,0,0,0
naive,2026-01-20 06:45:00,1467,6.75,29.90958,3340.209,431.1454,0,63.53056,1,1,2338.146,2337.829,803.3101,376.0311,1179.341,3,313.5666,0.9362986,64.83828,800,0,106.0854,200,0.1,0.1426596,0.3172331,0,250,0.3172331,1534.519,46.73046,52.68236,11.49338,0,16.8001,471.4056,309.3822,162.0234,688.8004,0,1338.159,0,-1.136868e-13,3.524958e-15,4.263256e-14,419.652,0,46.73046,106.0854,0,0.9362986,0,6.550316e-15
naive,2026-01-20 07:00:00,1468,7,30.06246,3365.723,433.6687,0,55.11325,1,1,2356.006,2355.689,1275.826,511.1726,1786.998,4,428.6231,1.660792,56.71425,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1079.863,40.80592,52.52157,5.045598,0,14.30733,476.6223,218.4574,258.165,732.5244,0,1414.666,0,-5.684342e-14,1.24345e-13,4.263256e-14,428.6231,0,40.80592,0,500,1.660792,0,3.952394e-14
naive,2026-01-20 07:15:00,1469,7.25,30.17367,3329.027,435.1805,4.532612,36.32348,1,1,2330.319,2330.002,564.4427,308.0282,872.4708,2,0,0,72.47084,800,0,420.616,219.7634,0.1098817,0.2046279,0.3172331,0,250,0.3172331,1765.559,52.07831,52.4046,15.20127,3.895778,0,472.5955,358.0605,114.5349,666.0887,0,1306.165,0,5.684342e-14,4.884981e-14,4.263256e-14,419.9792,0.6368341,36.32348,420.616,0,0,15.75483,-1.298961e-14
naive,2026-01-20 07:30:00,1470,7.5,30.15549,3350.54,408.4727,5.175209,55.09577,1,1,2345.378,2345.061,818.4428,381.0042,1199.447,3,327.8422,0.7539619,70.85081,800,0,78.91502,200,0.1,0.1383818,0.3172331,0,250,0.3172331,1526.618,50.92445,52.42372,1.715431,4.421248,4.171325,475.4566,309.477,165.9796,691.3268,0,1334.263,0,1.136868e-13,4.968248e-15,4.263256e-14,406.7573,0.7539619,50.92445,78.91502,0,0,0,-2.264855e-14
naive,2026-01-20 07:45:00,1471,7.75,30.35685,3325.487,371.6562,3.845352,67.81573,1,1,2327.841,2327.524,1257.194,509.1233,1766.317,4,376.8042,0.3553239,89.15774,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.33,63.93904,52.21195,0,3.490028,3.876688,474.03,217.9567,256.0733,727.8693,0,1403.021,0,0,1.24345e-13,4.263256e-14,371.6562,0.3553239,63.93904,0,500,5.148014,0,0
naive,2026-01-20 08:00:00,1472,8,30.48316,3285.319,325.4851,274.3947,64.15736,1,1,2299.724,2299.406,588.7924,318.7627,907.5551,2,0,19.54493,88.01022,800,0,490.9484,202.1803,0.1010901,0.2046279,0.3172331,0,250,0.3172331,1710.614,63.02717,52.0791,0,89.3865,1.130194,469.6331,349.3293,120.3037,668.3229,0,1432.248,0,5.684342e-14,-7.993606e-15,4.263256e-14,325.4851,185.0082,63.02717,499.6694,0,0,0,0
naive,2026-01-20 08:15:00,1473,8.25,30.40768,3299.388,284.9727,275.3939,67.22324,1,1,2309.571,2309.254,935.8024,438.2034,1374.006,3,281.9318,186.3469,105.7271,800,0,3.040902,201.3882,0.1006941,0.1273099,0.3172331,0,250,0.3172331,1373.452,75.77867,52.15849,0,89.04698,0,470.8457,280.0017,190.844,718.2051,0,1531.338,0,-2.842171e-13,-2.980949e-14,4.263256e-14,284.9727,186.3469,67.22324,8.593718,0,0,8.555427,-2.842171e-14
naive,2026-01-20 08:30:00,1474,8.5,30.37155,3316.185,242.1271,275.9074,69.23118,1,1,2321.329,2321.012,900.3773,428.0996,1328.477,3,235.5854,182.9898,109.9017,800,0,5.426005,200,0.1,0.1268112,0.3172331,0,250,0.3172331,1420.635,78.80253,52.19649,1.115711,92.91755,0,472.8597,289.3863,183.4734,717.486,0,1538.458,0,0,-8.326673e-17,4.263256e-14,241.0114,182.9898,69.23118,5.426005,0,0,9.571349,2.842171e-14
naive,2026-01-20 08:45:00,1475,8.75,30.53069,3302.678,191.273,280.0274,86.09193,1,1,2311.875,2311.558,1270.116,536.4103,1806.526,4,195.3083,185.4163,125.8014,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.442,90.04291,52.02912,0,94.61106,0,472.619,212.9031,259.7159,749.3134,0,1603.298,0,1.136868e-13,1.24345e-13,4.263256e-14,191.273,185.4163,86.09193,0,500,4.035362,3.950982,2.842171e-14
naive,2026-01-20 09:00:00,1476,9,30.62971,3399.568,168.3382,279.162,88.40267,1,1,2379.698,2379.38,614.1551,329.9439,944.099,2,0,0,144.099,800,0,351.9284,236.9353,0.1184676,0.2046279,0.3172331,0,250,0.3172331,1765.225,103.0254,51.92497,5.697412,89.87441,0,487.5698,361.6723,125.8976,691.6161,0,1489.678,0,0,4.884981e-14,4.263256e-14,162.6408,189.2876,88.40267,351.9284,0,0,14.6227,0
naive,2026-01-20 09:15:00,1477,9.25,31.07049,3398.749,131.4046,276.2589,112.9427,1,1,2379.124,2378.807,744.3345,387.3333,1131.668,3,0,177.4578,154.2101,800,0,144.2005,200.8478,0.1004239,0.1491947,0.3172331,0,250,0.3172331,1634.472,109.7106,51.46138,0,86.00524,3.232149,492.3433,338.2427,154.1005,726.2449,0,1542.955,0,0,-5.00433e-14,4.263256e-14,131.4046,190.2537,109.7106,147.5919,0,0,0,2.842171e-14
naive,2026-01-20 09:30:00,1478,9.5,31.30804,3445.884,102.0179,276.6871,124.8332,1,1,2412.119,2411.802,836.6555,415.0396,1251.695,3,109.2254,192.6405,149.8293,800,0,0,200.8162,0.1004081,0.1264709,0.3172331,0,250,0.3172331,1575.146,106.3092,51.21153,0,84.04666,18.52399,501.8854,327.738,174.1475,746.6318,0,1580.631,0,-5.684342e-14,5.387357e-14,4.263256e-14,102.0179,192.6405,106.3092,3.26489,0,7.207467,0,2.842171e-14
naive,2026-01-20 09:45:00,1479,9.75,31.41504,3496.673,93.65229,279.2815,141.0926,1,1,2447.671,2447.354,838.9026,419.195,1258.098,3,82.62168,199.654,175.822,800,0,3.138439,200,0.1,0.126451,0.3172331,0,250,0.3172331,1608.451,124.6015,51.099,7.892175,79.62755,16.49114,510.5329,335.4892,175.0437,758.124,0,1609.733,0,-1.136868e-13,2.220446e-16,4.263256e-14,85.76012,199.654,124.6015,3.138439,0,0,0,2.842171e-14
naive,2026-01-20 10:00:00,1480,10,31.60272,3579.067,72.92524,288.8532,139.2214,1,1,2505.347,2505.03,1230.396,534.4459,1764.842,4,64.62406,201.0341,199.1836,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1274.634,140.8583,50.90161,8.301182,87.81906,0,524.8227,267.0117,257.8111,801.4576,0,1711.458,0,0,1.24345e-13,4.263256e-14,64.62406,201.0341,139.2214,0,500,0,1.636908,1.136868e-13
naive,2026-01-20 10:15:00,1481,10.25,32.06714,3583.487,63.0212,294.272,160.2087,1,1,2508.441,2508.124,671.3731,355.1684,1026.541,3,0,0,226.5415,800,0,264.6664,258.7508,0.1293754,0.2046279,0.3172331,0,250,0.3172331,1836.751,159.3635,50.41316,2.931495,89.69526,0.8451994,531.1551,388.9266,142.2285,744.274,0,1591.614,0,-1.136868e-13,-6.483702e-14,4.263256e-14,60.0897,204.5767,159.3635,264.6664,0,0,0,0
naive,2026-01-20 10:30:00,1482,10.5,32.20487,3641.301,60.08299,286.4298,146.5411,1,1,2548.911,2548.594,707.5788,371.1296,1078.708,3,0,23.07544,255.633,800,0,234.8401,200,0.1,0.1629316,0.3172331,0,250,0.3172331,1841.015,179.5467,50.2683,4.074969,84.52229,0,541.4616,391.0842,150.3774,762.2138,0,1620.706,0,-5.684342e-14,-8.409939e-15,4.263256e-14,56.00802,201.9075,146.5411,234.8401,0,0,33.00554,0
naive,2026-01-20 10:45:00,1483,10.75,32.57123,3619.664,63.488,284.5469,181.6426,1,1,2533.765,2533.448,1286.557,560.6731,1847.23,4,52.27805,201.6626,293.2892,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1246.891,205.1354,49.88298,11.20995,82.88434,0,542.8916,267.1624,275.7293,827.8355,0,1761.865,0,2.273737e-13,1.24345e-13,4.263256e-14,52.27805,201.6626,181.6426,0,500,0,23.49273,-5.684342e-14
naive,2026-01-20 11:00:00,1484,11,32.89626,3634.204,46.86629,288.5167,181.9997,0,0,2543.943,2543.626,744.0197,387.1946,1131.214,3,0,0,331.2142,800,0,249.2079,262.6154,0.1313077,0.2046279,0.3172331,0,250,0.3172331,1799.606,230.8,49.54113,0,86.17511,0,549.2803,388.5654,160.7149,0,775.7599,4359.598,0,0,1.056932e-13,4.263256e-14,46.86629,202.3416,181.9997,259.951,0,0,48.80026,0
naive,2026-01-20 11:15:00,1485,11.25,33.35596,3639.271,40.54039,292.198,215.7252,0,0,2547.489,2547.172,783.0406,404.3969,1187.438,3,0,9.187376,378.2501,800,0,234.465,203.9578,0.1019789,0.1653651,0.3172331,0,250,0.3172331,1764.132,262.1849,49.05764,0,89.08604,0,556.1179,385.1106,171.0073,0,789.5075,4440.775,0,0,1.978973e-14,4.263256e-14,40.54039,203.112,215.7252,250.2962,0,0,46.45978,0
naive,2026-01-20 11:30:00,1486,11.5,33.69246,3630.371,25.13609,294.592,243.6502,0,0,2541.26,2540.942,972.452,483.994,1456.446,3,32.82448,207.7847,415.8367,800,0,0,203.9257,0.1019628,0.1284292,0.3172331,0,250,0.3172331,1568.49,287.1188,48.70374,0,86.80726,0,559.277,345.1913,214.0858,0,829.1852,4655.47,0,0,1.679212e-14,4.263256e-14,25.13609,207.7847,243.6502,15.70279,0,7.688386,43.46858,2.4869e-14
naive,2026-01-20 11:45:00,1487,11.75,33.90705,3660.307,37.00613,294.7066,280.5072,0,0,2562.215,2561.898,996.5468,494.8718,1491.419,3,30.67551,210.5913,450.1517,800,0,6.330621,202.3109,0.1011555,0.128409,0.3172331,0,250,0.3172331,1565.351,310.0392,48.47804,0,84.11523,0,566.8335,346.2993,220.5342,0,841.1711,4717.002,0,5.684342e-14,-5.467848e-14,4.263256e-14,37.00613,210.5913,280.5072,15.57438,0,0,29.53197,0
naive,2026-01-20 12:00:00,1488,12,34.24157,3727.044,43.26831,300.5037,302.1559,0,0,2608.931,2608.613,1025.623,506.4867,1532.11,4,40.79084,209.129,482.1898,800,0,2.477473,201.6597,0.1008299,0.1273922,0.3172331,0,250,0.3172331,1582.99,330.8147,48.12621,0,91.37473,0,581.9055,353.076,228.8295,0,859.5627,4831.074,0,1.705303e-13,-1.534883e-14,4.263256e-14,43.26831,209.129,302.1559,9.116369,0,0,28.65887,0
naive,2026-01-20 12:15:00,1489,12.25,34.51318,3787.409,49.98186,301.4551,343.0257,0,0,2651.186,2650.869,1062.025,522.7468,1584.772,4,39.00489,210.4729,535.2937,800,0,6.511914,200,0.1,0.1269822,0.3172331,0,250,0.3172331,1588.844,366.0845,47.84055,4.465054,90.98219,0,595.2973,356.7591,238.5382,0,879.5059,4948.108,0,0,-1.665335e-16,4.263256e-14,45.5168,210.4729,343.0257,6.511914,0,0,23.0588,0
naive,2026-01-20 12:30:00,1490,12.5,34.89876,3799.485,52.55089,297.5784,379.8622,0,0,2659.64,2659.323,1399.013,600.9867,2000,4,52.28769,207.2307,565.6515,674.83,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1260.309,385.1012,40.01321,0.2631997,90.34764,0,602.9376,285.7108,317.2268,0,886.6974,4988.125,0,2.273737e-13,1.24345e-13,4.263256e-14,52.28769,207.2307,379.8622,0,500,0,5.238955,0
naive,2026-01-20 12:45:00,1491,12.75,35.1439,3762.759,47.14052,298.6408,392.9884,0,0,2633.931,2633.614,944.3497,475.5099,1419.86,3,0,0,619.8596,800,0,257.4197,260.5624,0.1302812,0.2046279,0.3172331,0,250,0.3172331,1689.264,420.7909,47.17718,0,88.36161,0,600.7821,385.3099,215.4722,0,860.8198,4833.858,0,1.136868e-13,-7.993606e-15,4.263256e-14,47.14052,210.2792,392.9884,262.0804,0,0,27.80251,0
naive,2026-01-20 13:00:00,1492,13,35.64777,3742.145,52.78077,301.903,430.7148,0,0,2619.501,2619.184,964.7291,484.4941,1449.223,3,0,13.16345,636.0597,800,0,242.0857,200,0.1,0.1640723,0.3172331,0,250,0.3172331,1654.455,429.2244,46.64724,2.920666,96.51392,1.490386,605.1411,382.202,222.9391,0,867.0404,4887.769,0,0,8.409939e-15,4.263256e-14,49.8601,205.389,429.2244,242.0857,0,0,0,0
naive,2026-01-20 13:15:00,1493,13.25,35.8721,3762.382,44.09353,304.3544,457.0499,0,0,2633.667,2633.35,1404.228,595.7719,2000,4,50.41408,206.3315,672.9825,570.2719,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.122,452.9328,33.08383,0,98.02284,4.117104,611.9018,285.5721,326.3297,0,882.3006,4984.523,0,-1.136868e-13,1.24345e-13,4.263256e-14,44.09353,206.3315,452.9328,0,500,6.320546,0,4.263256e-14
naive,2026-01-20 13:30:00,1494,13.5,36.15921,3777.32,39.005,301.6809,482.2482,0,0,2644.124,2643.807,1022.397,509.9168,1532.314,4,0,0,732.3136,800,0,243.1581,264.1278,0.1320639,0.2046279,0.3172331,0,250,0.3172331,1621.41,491.182,46.10934,0,97.52783,0,618.8725,379.5004,239.3721,0,889.4172,5008.157,0,1.136868e-13,-3.641532e-14,4.263256e-14,39.005,204.1531,482.2482,246.4834,0,0,8.933787,0
naive,2026-01-20 13:45:00,1495,13.75,36.29512,3788.105,40.12956,297.1552,476.3509,0,0,2651.674,2651.356,1051.531,522.7605,1574.291,4,0,0,774.2913,800,0,247.0988,202.3116,0.1011558,0.1663174,0.3172331,0,250,0.3172331,1599.826,518.4957,45.9664,0.9215817,89.26432,0,622.8187,375.7632,247.0555,0,898.5237,5045.739,0,-1.136868e-13,5.878631e-14,4.263256e-14,39.20798,207.8908,476.3509,247.0988,0,0,42.14479,0
naive,2026-01-20 14:00:00,1496,14,36.52418,3773.635,51.34207,304.2226,499.7954,1,1,2641.544,2641.227,1235.446,600.2297,1835.676,4,30.34283,211.2844,794.0483,800,0,9.118837,200,0.1,0.1273926,0.3172331,0,250,0.3172331,1405.781,530.2706,45.72549,11.88041,92.93811,0,624.1333,332.1522,291.981,932.382,0,1994.135,0,-1.136868e-13,-6.106227e-16,4.263256e-14,39.46166,211.2844,499.7954,9.118837,0,0,30.47524,0
naive,2026-01-20 14:15:00,1497,14.25,36.72989,3743.873,41.7813,300.1753,517.2063,1,1,2620.711,2620.394,1411.363,588.6368,2000,4,42.39092,209.1314,830.0454,418.4323,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1209.031,552.9438,23.80311,0,91.04385,0,622.5394,287.2004,335.339,875.8372,0,1881.947,0,-1.136868e-13,1.24345e-13,4.263256e-14,41.7813,209.1314,517.2063,0,500,0.6096283,35.73749,-1.421085e-14
naive,2026-01-20 14:30:00,1498,14.5,36.94284,3753.534,68.35712,299.0508,527.532,1,1,2627.474,2627.157,1100.818,544.4886,1645.306,4,0,0,845.3061,800,0,257.4427,260.5567,0.1302783,0.2046279,0.3172331,0,250,0.3172331,1526.339,561.6698,45.28516,18.29025,91.67496,0,627.6382,364.6045,263.0337,909.093,0,1956.93,0,0,-7.993606e-15,4.263256e-14,50.06687,207.3758,527.532,257.4427,0,0,34.13782,-2.842171e-14
naive,2026-01-20 14:45:00,1499,14.75,37.23798,3746.443,59.18037,294.5953,529.5397,1,1,2622.51,2622.193,1120.567,553.1952,1673.763,4,0,12.50006,861.2625,800,0,242.0627,200,0.1,0.1640687,0.3172331,0,250,0.3172331,1501.626,570.2386,44.97475,6.176675,93.03625,0,631.3486,361.5045,269.8441,914.6998,0,1949.945,0,-1.136868e-13,1.387779e-15,4.263256e-14,53.0037,201.559,529.5397,242.0627,0,0,40.69887,0
naive,2026-01-20 15:00:00,1500,15,37.33245,3775.647,47.44339,301.8905,545.5523,1,1,2642.953,2642.636,1413.458,586.542,2000,4,46.92231,199.2003,868.9523,384.9251,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.178,574.6732,21.59208,0.5210821,102.6901,0,637.8659,296.657,341.2089,883.199,0,1920.146,0,-1.136868e-13,1.24345e-13,4.263256e-14,46.92231,199.2003,545.5523,0,500,0,29.12093,0
naive,2026-01-20 15:15:00,1501,15.25,37.37443,3740.991,53.95292,302.8981,553.99,1,1,2618.694,2618.377,1123.27,554.3866,1677.656,4,0,0,877.6563,800,0,251.0933,262.144,0.131072,0.2046279,0.3172331,0,250,0.3172331,1495.107,580.1348,44.83123,1.667763,104.0899,0,632.7163,361.2406,271.4757,915.6272,0,1963.251,0,0,-6.483702e-14,4.263256e-14,52.28515,198.8082,553.99,251.0933,0,0,26.14476,-2.842171e-14
naive,2026-01-20 15:30:00,1502,15.5,37.65689,3750.342,52.98292,295.2142,547.6272,1,1,2625.24,2624.923,1120.115,552.996,1673.111,4,0,2.411715,870.6995,800,0,247.3262,200.2712,0.1001356,0.1650683,0.3172331,0,250,0.3172331,1504.807,573.5689,44.53416,0,98.45922,0,639.0956,366.3344,272.7612,919.3304,0,1958.402,0,-2.273737e-13,3.791412e-14,4.263256e-14,52.98292,196.755,547.6272,248.4111,0,0,25.9416,0
naive,2026-01-20 15:45:00,1503,15.75,37.74197,3767.656,67.1452,293.9332,534.8569,1,1,2637.359,2637.042,1281.992,617.1944,1899.186,4,60.22677,196.7848,842.1744,800,0,0.958736,200,0.1,0.1261078,0.3172331,0,250,0.3172331,1355.05,554.2049,44.44469,5.959692,97.14846,0,643.512,330.6304,312.8816,947.8249,0,2023.511,0,0,2.775558e-17,4.263256e-14,61.18551,196.7848,534.8569,0.958736,0,0,19.34803,2.842171e-14
naive,2026-01-20 16:00:00,1504,16,37.76273,3794.128,82.7898,288.5309,532.8949,1,1,2655.889,2655.572,1415.21,584.7902,2000,4,77.80895,195.4495,826.2713,400.4703,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1240.362,543.6024,22.23754,4.980845,93.08144,0,648.3947,302.8155,345.5792,887.6057,0,1919.352,0,0,1.24345e-13,4.263256e-14,77.80895,195.4495,532.8949,0,500,0,10.70749,0
naive,2026-01-20 16:15:00,1505,16.25,38.00492,3811.073,84.80948,287.59,540.0021,1,1,2667.751,2667.434,1100.591,544.3886,1644.979,4,0,0,844.9794,800,0,279.7669,254.9756,0.1274878,0.2046279,0.3172331,0,250,0.3172331,1566.843,554.2732,44.16812,0,92.63258,0,655.5543,385.0249,270.5294,929.4135,0,1968.929,0,0,-7.993606e-15,4.263256e-14,84.80948,194.9574,540.0021,288.3908,0,0,14.27111,0
naive,2026-01-20 16:30:00,1506,16.5,38.18002,3742.63,104.657,284.9896,532.9307,1,1,2619.841,2619.523,1152.482,567.265,1719.747,4,0,86.78021,832.9671,800,0,210.5472,202.2987,0.1011493,0.1605544,0.3172331,0,250,0.3172331,1467.041,545.2268,43.98396,0,92.31922,0,646.8427,362.2147,284.628,929.4796,0,1968.728,0,-2.273737e-13,1.94289e-14,4.263256e-14,104.657,192.6704,532.9307,219.742,0,0,12.29612,0
naive,2026-01-20 16:45:00,1507,16.75,37.89435,3679.947,118.6761,282.6082,495.5247,1,1,2575.963,2575.646,1293.01,615.1734,1908.183,4,118.0493,191.6232,798.5108,800,0,0.626788,202.1102,0.1010551,0.1273845,0.3172331,0,250,0.3172331,1282.636,524.498,44.28442,0,90.98496,0,631.1126,314.2466,316.866,929.42,0,1965.969,0,0,-9.436896e-16,4.263256e-14,118.6761,191.6232,495.5247,9.0674,0,0,28.97326,0
naive,2026-01-20 17:00:00,1508,17,37.89038,3660.422,144.3799,284.5226,478.1699,1,1,2562.296,2561.978,1282.268,608.7319,1891,4,132.3897,190.2171,768.3932,800,0,8.313346,200,0.1,0.1272658,0.3172331,0,250,0.3172331,1279.71,504.7398,44.2886,3.676867,94.30555,0,627.6969,313.4963,314.2006,922.2282,0,1963.651,0,-2.273737e-13,-8.881784e-16,4.263256e-14,140.703,190.2171,478.1699,8.313346,0,0,26.56985,0
naive,2026-01-20 17:15:00,1509,17.25,38.02068,3614.138,167.2537,274.7552,467.8482,1,1,2529.896,2529.579,1422.288,577.7124,2000,4,164.987,189.8487,742.3616,402.8027,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1107.291,486.8664,22.23045,2.26668,84.90653,0,621.9438,272.214,349.7298,849.9264,0,1825.217,0,0,1.24345e-13,4.263256e-14,164.987,189.8487,467.8482,0,500,0,19.01818,5.684342e-14
naive,2026-01-20 17:30:00,1510,17.5,38.13878,3533.586,197.4616,272.3429,444.5578,1,1,2473.51,2473.193,1001.968,500.9109,1502.879,4,0,0,702.879,800,0,381.6827,229.4967,0.1147483,0.2046279,0.3172331,0,250,0.3172331,1471.225,460.3083,44.02734,0,88.12171,0,610.0302,362.8413,247.1889,863.7522,0,1829.984,0,0,-7.993606e-15,4.263256e-14,197.4616,184.2212,444.5578,382.1286,0,0,15.75045,0
naive,2026-01-20 17:45:00,1511,17.75,38.06384,3565.913,233.7475,264.8923,414.7207,1,1,2496.139,2495.822,1185.653,568.6941,1754.347,4,110.9111,185.1322,658.3033,800,0,117.8422,200,0.1,0.1445107,0.3172331,0,250,0.3172331,1310.169,431.5107,44.10615,4.994134,79.76008,0,614.362,322.4653,291.8967,891.1594,0,1878.9,0,-1.136868e-13,-2.775558e-16,4.263256e-14,228.7533,185.1322,414.7207,117.8422,0,0,16.79006,-2.842171e-14
naive,2026-01-20 18:00:00,1512,18,38.24157,3562.3,278.7025,1.203407,413.0187,1,1,2493.61,2493.293,1420.039,579.9606,2000,4,261.1385,1.260123,636.436,601.1654,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.254,416.272,33.0034,17.56399,0,0,616.7071,265.4317,351.2754,845.3923,0,1683.954,0,1.136868e-13,1.24345e-13,4.263256e-14,261.1385,1.203407,413.0187,0,500,0.05671575,3.253353,-3.907985e-14
naive,2026-01-20 18:15:00,1513,18.25,38.09454,3569.465,305.7654,0,400.6086,0,1,2498.626,2498.309,935.3292,471.5332,1406.862,3,0,0,606.8624,800,0,296.3228,250.8367,0.1254183,0.2046279,0.3172331,0,250,0.3172331,1562.979,397.6427,44.07387,9.442589,0,2.965878,615.4856,385.0082,230.4774,0,857.2719,4681.701,0,-1.136868e-13,-6.483702e-14,4.263256e-14,296.3228,0,397.6427,297.4034,0,0,0,0
naive,2026-01-20 18:30:00,1514,18.5,38.00497,3549.416,341.5566,4.701228,385.0759,0,0,2484.592,2484.274,1012.967,489.9667,1502.934,4,132.7598,0.8085568,569.3652,800,0,203.1887,200,0.1,0.1579482,0.3172331,0,250,0.3172331,1471.307,373.481,44.16807,5.60811,3.892671,11.59493,610.5467,361.5491,248.9976,0,854.3651,4665.708,0,-1.136868e-13,-5.107026e-15,4.263256e-14,335.9485,0.8085568,373.481,203.1887,0,0,0,2.375877e-14
naive,2026-01-20 18:45:00,1515,18.75,37.94588,3555.547,377.7103,4.884375,363.5624,0,0,2488.883,2488.566,1427.622,572.3777,2000,4,359.3333,2.768218,526.5248,611.3736,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1060.943,345.6283,33.80149,18.37698,2.116157,17.93417,610.626,260.2933,350.3326,0,837.0711,4601.215,0,0,1.24345e-13,4.263256e-14,359.3333,2.768218,345.6283,0,500,0,0,0
naive,2026-01-20 19:00:00,1516,19,37.85314,3533.331,386.8941,0,336.3662,0,0,2473.332,2473.014,838.237,428.7302,1266.967,3,0,0,466.9671,800,0,379.5091,230.0401,0.11502,0.2046279,0.3172331,0,250,0.3172331,1634.777,306.8791,44.32776,7.384995,0,29.48708,605.2957,400.0772,205.2184,0,836.0237,4561.001,0,5.684342e-14,-6.483702e-14,4.263256e-14,379.5091,0,306.8791,382.1035,0,0,0,0
naive,2026-01-20 19:15:00,1517,19.25,37.84966,3509.099,406.4615,0,316.9699,0,0,2456.369,2456.052,1033.297,481.2435,1514.54,4,281.4295,0.8076175,432.3032,800,0,120.0155,200,0.1,0.1448529,0.3172331,0,250,0.3172331,1422.755,284.1108,44.33142,5.016548,0,32.85903,601.0882,348.1567,252.9315,0,837.4411,4564.707,0,1.705303e-13,-6.744605e-15,4.263256e-14,401.445,0,284.1108,120.0155,0,0.8076175,0,-2.620126e-14
naive,2026-01-20 19:30:00,1518,19.5,37.85705,3533.059,404.705,0,294.0589,0,0,2473.142,2472.824,1426.943,573.0567,2000,4,402.0984,4.397784,400.1548,693.3491,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.881,262.9591,38.4147,2.606618,0,31.09975,605.3129,255.9843,349.3286,0,836.6528,4562.87,0,2.273737e-13,1.24345e-13,4.263256e-14,402.0984,0,262.9591,0,500,4.397784,0,1.332268e-14
naive,2026-01-20 19:45:00,1519,19.75,37.70993,3468.74,400.86,0,261.8706,0,0,2428.118,2427.801,769.9074,398.6071,1168.515,3,0,0,368.5145,800,0,396.637,225.7581,0.1128791,0.2046279,0.3172331,0,250,0.3172331,1657.894,242.6007,44.47838,4.222955,0,19.26995,591.9486,404.1762,187.7723,0,807.4812,4398.393,0,5.684342e-14,-7.993606e-15,4.263256e-14,396.637,0,242.6007,400.3217,0,0,0,0
naive,2026-01-20 20:00:00,1520,20,37.73539,3458.92,389.1031,0,254.2969,0,0,2421.244,2420.927,967.5586,452.9154,1420.474,3,275.9449,2.088821,342.4403,800,0,102.8903,200,0.1,0.1421566,0.3172331,0,250,0.3172331,1453.368,225.3657,44.4516,10.268,0,28.93119,590.6759,354.5573,236.1187,0,814.5305,4447.622,0,5.684342e-14,2.275957e-15,4.263256e-14,378.8351,0,225.3657,102.8903,0,2.088821,0,3.552714e-15
naive,2026-01-20 20:15:00,1521,20.25,37.47519,3392.886,363.6999,0,234.0456,0,0,2375.02,2374.703,1403.044,575.4498,1978.494,4,359.7517,3.641545,315.1009,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,971.6585,208.0292,44.72526,3.948173,0,26.01646,575.3818,235.3979,339.984,0,817.1505,4450.823,0,0,1.24345e-13,4.263256e-14,359.7517,0,208.0292,0,500,3.641545,0,2.220446e-14
naive,2026-01-20 20:30:00,1522,20.5,37.26462,3418.343,346.9204,0,199.4683,0,0,2392.84,2392.523,717.4568,375.4843,1092.941,3,0,0,292.9411,800,0,330.6025,242.2667,0.1211334,0.2046279,0.3172331,0,250,0.3172331,1675.066,193.8927,44.94674,16.31793,0,5.575556,576.4641,403.5437,172.9204,0,780.3712,4269.625,0,1.136868e-13,-7.993606e-15,4.263256e-14,330.6025,0,193.8927,334.9865,0,0,0,0
naive,2026-01-20 20:45:00,1523,20.75,37.29257,3391.297,321.1418,0,176.4342,0,0,2373.908,2373.591,801.5376,396.8435,1198.381,3,132.0438,3.498816,262.8386,800,0,168.9144,200,0.1,0.1525518,0.3172331,0,250,0.3172331,1572.053,173.9096,44.91733,20.18366,0,2.524549,572.3271,379.0074,193.3197,0,776.4595,4254.812,0,-1.705303e-13,-1.387779e-14,4.263256e-14,300.9581,0,173.9096,168.9144,0,3.498816,0,1.154632e-14
naive,2026-01-20 21:00:00,1524,21,37.09617,3341.907,282.8236,0.224961,159.7031,0,0,2339.335,2339.018,1288.53,535.483,1824.013,4,271.3471,4.879574,247.7867,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1050.487,164.3397,45.12389,11.4765,0,0,561.0695,251.9504,309.1191,0,787.4333,4299.916,0,0,1.24345e-13,4.263256e-14,271.3471,0.224961,159.7031,0,500,4.654613,4.636676,-9.769963e-14
naive,2026-01-20 21:15:00,1525,21.25,37.01481,3284.535,244.2099,0,151.6197,0,0,2299.175,2298.857,670.7091,354.8757,1025.585,3,0,0,225.5848,800,0,230.6437,267.2564,0.1336282,0.2046279,0.3172331,0,250,0.3172331,1628.148,149.7616,45.20947,13.5662,0,1.858117,550.2562,389.661,160.5952,0,744.9814,4069.939,0,-1.136868e-13,-6.483702e-14,4.263256e-14,230.6437,0,149.7616,236.2799,0,0,0,0
naive,2026-01-20 21:30:00,1526,21.5,36.72827,3278.77,209.0918,1.178063,119.9416,0,0,2295.139,2294.822,658.2744,349.3938,1007.668,3,0,0,207.6682,800,0,200.9969,216.9651,0.1084826,0.1682875,0.3172331,0,250,0.3172331,1636.547,138.3431,45.51084,8.095818,1.177195,0,545.1778,388.7387,156.4391,0,738.1325,4024.525,0,0,6.736278e-14,4.263256e-14,200.996,0.0008684737,119.9416,200.9969,0,0,18.40151,1.754673e-15
naive,2026-01-20 21:45:00,1527,21.75,36.45564,3330.071,181.0945,1.065211,105.4228,0,0,2331.05,2330.733,723.2287,364.9513,1088.18,3,109.9333,2.486448,175.7603,800,0,67.72398,200,0.1,0.1366198,0.3172331,0,250,0.3172331,1607.504,117.4702,45.79757,3.437225,0,0,549.7915,379.139,170.6525,0,744.0904,4046.904,0,5.684342e-14,-6.605827e-15,4.263256e-14,177.6573,1.065211,105.4228,67.72398,0,1.421237,12.04742,8.881784e-16
naive,2026-01-20 22:00:00,1528,22,36.19676,3331.036,155.8575,0,106.855,0,0,2331.725,2331.408,1132.499,480.7485,1613.247,4,153.2222,0.7222744,159.3026,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1198.91,106.8006,46.06985,2.635235,0,0.05438838,546.2818,280.8832,265.3986,0,761.6444,4141.762,0,-1.705303e-13,1.24345e-13,4.263256e-14,153.2222,0,106.8006,0,500,0.7222744,0,5.973e-14
naive,2026-01-20 22:15:00,1529,22.25,35.9676,3276.62,119.3877,0,99.31867,0,0,2293.634,2293.316,623.2277,333.9435,957.1712,2,0,0,157.1712,800,0,119.3877,295.0704,0.1475352,0.2046279,0.3172331,0,250,0.3172331,1670.089,105.6598,46.31087,0,0,0,534.2027,388.9749,145.2278,0,722.9184,3923.951,0,0,-7.993606e-15,4.263256e-14,119.3877,0,99.31867,126.2741,0,0,6.341097,0
naive,2026-01-20 22:30:00,1530,22.5,35.66684,3219.31,106.8351,0,108.4345,0,0,2253.517,2253.2,620.5852,332.7786,953.3637,2,0,0,153.3637,800,0,106.8351,268.3152,0.1341576,0.1858015,0.3172331,0,250,0.3172331,1632.615,103.4692,46.62719,0,0,4.965285,520.846,377.3394,143.5066,0,711.2656,3859.505,0,-1.136868e-13,7.938095e-15,4.263256e-14,106.8351,0,103.4692,107.1467,0,0,0,0
naive,2026-01-20 22:45:00,1531,22.75,35.40841,3300.468,94.83732,0,102.4019,0,0,2310.328,2310.01,617.3567,331.3553,948.712,2,0,0,148.712,800,0,87.51033,246.3954,0.1231977,0.1689542,0.3172331,0,250,0.3172331,1692.654,100.6382,46.89899,7.326992,0,1.763693,530.4909,388.6624,141.8285,0,720.4226,3922.202,0,0,-3.272382e-14,4.263256e-14,87.51033,0,100.6382,88.061,0,0,0,0
naive,2026-01-20 23:00:00,1532,23,35.2312,3275.016,78.89959,1.589189,67.57345,0,0,2292.511,2292.194,604.3529,325.6226,929.9754,2,0,0,129.9754,800,0,78.36589,226.7651,0.1133826,0.1551516,0.3172331,0,250,0.3172331,1687.841,88.14288,47.08537,1.498906,0.6239767,0,524.0543,385.8303,138.224,0,711.4529,3863.682,0,0,4.457545e-14,4.263256e-14,77.40068,0.9652119,67.57345,78.36589,0,0,20.56943,2.220446e-15
naive,2026-01-20 23:15:00,1533,23.25,35.11992,3230.226,64.03733,4.837497,36.7215,1,0,2261.158,2260.841,591.2807,319.8597,911.1405,2,0,0,111.1405,800,0,64.61321,210.5761,0.1052881,0.1427907,0.3172331,0,250,0.3172331,1669.56,75.46888,47.20241,0,4.26161,0,515.4449,380.5865,134.8584,700.4463,0,1355.141,0,-5.684342e-14,4.87943e-14,4.263256e-14,64.03733,0.5758876,36.7215,74.45485,0,0,38.74738,2.997602e-15
naive,2026-01-20 23:30:00,1534,23.5,34.86353,3236.117,46.36309,5.837203,65.37436,1,1,2265.282,2264.964,600.5014,321.6179,922.1193,2,19.39099,0.2922095,102.4361,800,0,26.97209,203.8,0.1019,0.1325967,0.3172331,0,250,0.3172331,1664.463,69.76841,47.47207,0,5.544994,0,513.0862,377.0008,136.0854,698.6187,0,1353.396,0,0,-1.554312e-15,4.263256e-14,46.36309,0.2922095,65.37436,42.17197,0,0,4.394056,-8.881784e-16
naive,2026-01-20 23:45:00,1535,23.75,34.67694,3251.857,49.36475,0,56.8211,1,1,2276.3,2275.983,614.75,323.919,938.669,2,52.85149,0.4836432,85.33389,800,0,0,203.7679,0.1018839,0.1283299,0.3172331,0,250,0.3172331,1661.233,58.24759,47.66831,0,0,0,513.1962,374.5281,138.6681,698.4471,0,1343.267,0,0,4.510281e-14,4.263256e-14,49.36475,0,56.8211,15.07155,0,3.970383,1.426493,2.664535e-15
naive,2026-01-21 00:00:00,1536,0,34.52445,3290.289,43.93409,0,39.27486,1,1,2303.202,2302.885,605.2361,320.9025,926.1385,2,42.95148,0.3184017,82.86866,800,0,0.9826083,203.4902,0.1017451,0.1283097,0.3172331,0,250,0.3172331,1697.649,56.66595,47.82869,0,0,0,517.3049,381.2961,136.0088,702.1986,0,1350.59,0,0,-1.959544e-14,4.263256e-14,43.93409,0,39.27486,14.94324,0,0.3184017,17.39109,-3.053113e-15
naive,2026-01-21 00:15:00,1537,0.25,34.11544,3273.709,42.07814,0,43.31781,1,1,2291.596,2291.279,598.1772,317.6743,915.8515,2,43.92835,0,71.92317,800,0,0,203.4581,0.1017291,0.1281348,0.3172331,0,250,0.3172331,1693.102,49.41672,48.25887,0,0,0,509.5491,376.4706,133.0785,694.1449,0,1333.999,0,0,3.885781e-16,4.263256e-14,42.07814,0,43.31781,13.8325,0,1.850215,6.098916,0
naive,2026-01-21 00:30:00,1538,0.5,33.64786,3246.501,63.85911,0,38.27398,1,1,2272.551,2272.233,586.094,313.6218,899.7157,2,33.21634,0.01021841,66.48918,800,0,13.70438,200,0.1,0.1281146,0.3172331,0,250,0.3172331,1686.139,45.93187,48.75065,16.93839,0,0,499.6005,370.6831,128.9174,684.3049,0,1342.984,0,0,-6.661338e-16,4.263256e-14,46.92072,0,38.27398,13.70438,0,0.01021841,7.657889,3.95517e-16
naive,2026-01-21 00:45:00,1539,0.75,33.60043,3261.103,48.30833,0,45.52207,1,1,2282.772,2282.455,978.9503,425.5719,1404.522,3,48.01756,2.785695,53.71891,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1303.505,37.13032,48.80053,0.2907723,0,8.391744,501.2727,286.2359,215.0368,713.6505,0,1372.902,0,5.684342e-14,1.24345e-13,4.263256e-14,48.01756,0,37.13032,0,500,2.785695,0,8.171241e-14
naive,2026-01-21 01:00:00,1540,1,33.51708,3233.43,33.72098,0,53.84596,1,1,2263.401,2263.084,534.7789,294.9509,829.7298,2,0,0,29.72981,800,0,33.72098,316.4871,0.1582436,0.2046279,0.3172331,0,250,0.3172331,1728.305,20.56897,48.88819,0,0,33.27699,496.0203,378.755,117.2654,680.9985,0,1306.998,0,-5.684342e-14,-1.074696e-13,4.263256e-14,33.72098,0,20.56897,54.04158,0,0,0,0
naive,2026-01-21 01:15:00,1541,1.25,33.27469,3241.789,44.11152,0,47.15047,1,1,2269.252,2268.935,530.7637,293.1809,823.9446,2,0,0,23.94458,800,0,44.11152,305.4094,0.1527047,0.1992873,0.3172331,0,250,0.3172331,1738.171,16.61281,49.14313,0,0,30.53766,494.4136,378.7043,115.7093,678.5386,0,1301.791,0,-5.684342e-14,-5.001555e-14,4.263256e-14,44.11152,0,16.61281,58.15299,0,0,0,0
naive,2026-01-21 01:30:00,1542,1.5,33.07794,3243.481,32.03303,0,69.72994,1,1,2270.437,2270.119,536.8329,295.8564,832.6893,2,0,0,32.68931,800,0,32.03303,297.3531,0.1486765,0.1923118,0.3172331,0,250,0.3172331,1733.287,22.73138,49.35005,0,0,46.99857,492.3501,375.8677,116.4824,681.9159,0,1308.313,0,5.684342e-14,9.092727e-14,4.263256e-14,32.03303,0,22.73138,63.40802,0,0,0,0
naive,2026-01-21 01:45:00,1543,1.75,32.722,3265.89,32.93794,0,57.56995,1,1,2286.123,2285.805,535.9229,295.4553,831.3782,2,0,0,31.37825,800,0,32.93794,289.0718,0.1445359,0.1872389,0.3172331,0,250,0.3172331,1749.882,21.90905,49.72441,0,0,35.66091,491.578,376.2719,115.3061,679.3952,0,1302.851,0,0,7.44127e-14,4.263256e-14,32.93794,0,21.90905,56.07915,0,0,0,0
naive,2026-01-21 02:00:00,1544,2,32.32052,3239.202,38.00003,0,47.30352,1,1,2267.441,2267.124,543.4611,298.7785,842.2397,2,0,0,42.23966,800,0,38.00003,279.5263,0.1397631,0.1820243,0.3172331,0,250,0.3172331,1723.663,29.62841,50.14666,0,0,17.67511,482.9746,367.1475,115.8271,669.6909,0,1282.967,0,5.684342e-14,-7.79099e-14,4.263256e-14,38.00003,0,29.62841,53.29144,0,0,0,0
naive,2026-01-21 02:15:00,1545,2.25,32.15204,3221.429,34.191,0,28.79385,1,1,2255,2254.683,529.8386,292.773,822.6117,2,0,0,22.61167,800,0,34.191,270.9345,0.1354673,0.1760136,0.3172331,0,250,0.3172331,1724.845,15.89112,50.32387,0,0,12.90274,478.4359,365.9545,112.4814,661.4651,0,1266.316,0,-5.684342e-14,5.551115e-14,4.263256e-14,34.191,0,15.89112,43.75009,0,0,0,0
naive,2026-01-21 02:30:00,1546,2.5,31.76125,3233.271,47.93388,0,34.31246,1,1,2263.29,2262.973,537.6033,296.1961,833.7994,2,0,0,33.79935,800,0,47.93388,258.9084,0.1294542,0.1706035,0.3172331,0,250,0.3172331,1725.369,23.8593,50.73487,0,0,10.45316,475.8547,362.7574,113.0973,661.1512,0,1265.226,0,0,-1.040001e-13,4.263256e-14,47.93388,0,23.8593,56.89402,0,0,0,0
naive,2026-01-21 02:45:00,1547,2.75,31.6959,3248.103,49.12912,0,33.75679,1,1,2273.672,2273.355,538.5694,296.622,835.1915,2,0,0,35.19145,800,0,49.12912,246.5854,0.1232927,0.1630308,0.3172331,0,250,0.3172331,1734.785,24.8604,50.80361,0,0,8.896393,477.3161,364.1867,113.1295,662.6763,0,1268.199,0,-5.684342e-14,3.499978e-14,4.263256e-14,49.12912,0,24.8604,57.57009,0,0,0,0
naive,2026-01-21 03:00:00,1548,3,31.4356,3209.664,51.57494,0,37.8304,1,1,2246.765,2246.448,535.5585,295.2947,830.8532,2,0,0,30.85319,800,0,51.57494,233.6528,0.1168264,0.1552712,0.3172331,0,250,0.3172331,1710.889,21.85995,51.07738,0,0,15.97044,468.8492,357.024,111.8252,655.6513,0,1253.841,0,0,-2.389755e-14,4.263256e-14,51.57494,0,21.85995,59.6039,0,0,0,0
naive,2026-01-21 03:15:00,1549,3.25,31.31582,3197.111,47.89835,0,43.62411,1,1,2237.978,2237.661,531.5395,293.5229,825.0624,2,0,0,25.06236,800,0,47.89835,221.6414,0.1108207,0.1471277,0.3172331,0,250,0.3172331,1706.121,17.78108,51.20335,0,0,25.84303,465.7351,355.0529,110.6822,653.9538,0,1250.304,0,-5.684342e-14,1.307288e-14,4.263256e-14,47.89835,0,17.78108,64.00792,0,0,0,0
naive,2026-01-21 03:30:00,1550,3.5,31.42242,3213.875,44.67425,0,45.30381,1,1,2249.712,2249.395,541.2724,297.8136,839.086,2,0,0,39.08604,800,0,44.67425,210.438,0.105219,0.1395644,0.3172331,0,250,0.3172331,1708.122,27.69718,51.09124,0,0,17.60663,469.3222,356.3389,112.9834,657.8255,0,1258.173,0,5.684342e-14,4.424239e-14,4.263256e-14,44.67425,0,27.69718,64.38836,0,0,0,0
naive,2026-01-21 03:45:00,1551,3.75,31.53407,3213.913,51.6005,0,56.2925,1,1,2249.739,2249.422,563.93,304.3112,868.2412,2,29.34567,3.446676,35.44887,800,0,22.25483,204.8411,0.1024206,0.1325097,0.3172331,0,250,0.3172331,1685.492,25.08814,50.97381,0,0,31.20436,470.5335,352.5211,118.0124,663.3587,0,1269.372,0,0,-2.847722e-14,4.263256e-14,51.6005,0,25.08814,41.61941,0,3.446676,0,-2.664535e-15
naive,2026-01-21 04:00:00,1552,4,31.37819,3285.244,77.27486,0.1300151,39.00265,1,1,2299.671,2299.354,585.7063,311.1374,896.8437,2,52.66355,3.893961,40.28624,800,0,19.23559,200,0.1,0.1289855,0.3172331,0,250,0.3172331,1713.647,28.56191,51.13776,5.375714,0,10.44074,479.2579,357.129,122.129,670.4423,0,1292.628,0,-5.684342e-14,7.771561e-16,4.263256e-14,71.89914,0.1300151,28.56191,19.23559,0,3.763946,0,-6.661338e-15
naive,2026-01-21 04:15:00,1553,4.25,31.41208,3302.362,86.76711,0,20.38174,1,1,2311.654,2311.337,985.3148,425.0385,1410.353,3,76.08753,3.458857,30.80694,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1326.022,21.83298,51.10212,10.67958,0,0,482.1297,276.5615,205.5682,701.6,0,1364.132,0,5.684342e-14,1.24345e-13,4.263256e-14,76.08753,0,20.38174,0,500,3.458857,1.451244,7.993606e-15
naive,2026-01-21 04:30:00,1554,4.5,31.18881,3331.637,107.1296,0,10.0528,1,1,2332.146,2331.829,537.9495,296.3487,834.2982,2,0,0,34.29815,800,0,94.14974,301.3799,0.15069,0.2046279,0.3172331,0,250,0.3172331,1793.88,24.36848,51.33693,12.97987,0,0,483.925,372.2336,111.6914,668.5823,0,1301.801,0,5.684342e-14,3.463896e-14,4.263256e-14,94.14974,0,10.0528,96.77038,0,0,14.31568,0
naive,2026-01-21 04:45:00,1555,4.75,31.04187,3321.596,132.0945,0,16.48272,1,1,2325.117,2324.8,542.4633,298.3386,840.8018,2,0,0,40.80185,800,0,117.8413,271.8722,0.1359361,0.1897745,0.3172331,0,250,0.3172331,1782.336,29.03725,51.49148,14.25319,0,0,480.8536,368.602,112.2515,666.9406,0,1300.54,0,-5.684342e-14,-8.404388e-14,4.263256e-14,117.8413,0,16.48272,121.5673,0,0,12.55453,0
naive,2026-01-21 05:00:00,1556,5,31.03666,3319.627,152.8455,0.80558,51.10411,1,1,2323.739,2323.422,555.0494,303.8872,858.9365,2,0,0,58.93654,800,0,149.6652,234.4131,0.1172065,0.1711939,0.3172331,0,250,0.3172331,1768.372,41.94553,51.49696,3.72792,0.2578983,9.158571,480.5117,365.6708,114.8408,671.4518,0,1291.845,0,-1.136868e-13,6.383782e-16,4.263256e-14,149.1175,0.5476816,41.94553,149.6652,0,0,0,-9.103829e-15
naive,2026-01-21 05:15:00,1557,5.25,31.17935,3320.968,195.6568,0,49.66829,1,1,2324.677,2324.36,591.0963,314.1774,905.2737,2,47.08375,0.03598789,58.15398,800,0,137.5046,200,0.1,0.1476065,0.3172331,0,250,0.3172331,1733.264,41.32219,51.34688,11.06841,0,8.346097,482.2711,359.5781,122.693,675.487,0,1312.302,0,-5.684342e-14,9.15934e-15,4.263256e-14,184.5884,0,41.32219,137.5046,0,0.03598789,0,7.480128e-15
naive,2026-01-21 05:30:00,1558,5.5,31.08286,3349.083,232.182,0,59.20163,1,1,2344.358,2344.041,1124.37,468.5202,1592.891,4,225.8942,0.6893473,66.30698,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1219.67,47.16662,51.44837,6.287756,0,12.03501,485.2853,252.4734,232.8119,723.4849,0,1399.937,0,2.273737e-13,1.24345e-13,4.263256e-14,225.8942,0,47.16662,0,500,0.6893473,0,8.471002e-14
naive,2026-01-21 05:45:00,1559,5.75,31.14913,3337.133,264.188,0,63.74414,1,1,2335.993,2335.676,557.6654,305.0404,862.7059,2,0,0,62.70587,800,0,264.188,258.8704,0.1294352,0.2046279,0.3172331,0,250,0.3172331,1778.011,44.57177,51.37867,0,0,19.17237,484.2846,368.6069,115.6777,677.622,0,1297.443,0,0,-1.216804e-13,4.263256e-14,264.188,0,44.57177,282.7697,0,0,0,0
naive,2026-01-21 06:00:00,1560,6,31.17466,3380.33,299.3258,0,54.25756,1,1,2366.231,2365.914,620.0218,321.7404,941.7622,2,90.70182,0.7596122,50.30074,800,0,208.624,206.6736,0.1033368,0.1630069,0.3172331,0,250,0.3172331,1745.892,35.74384,51.35182,0,0,18.51372,490.8391,362.1591,128.68,687.7399,0,1317.709,0,-5.684342e-14,-4.35485e-14,4.263256e-14,299.3258,0,35.74384,235.3185,0,0.7596122,0,-1.332268e-14
naive,2026-01-21 06:15:00,1561,6.25,31.0405,3356.504,352.6771,4.189755,54.73849,1,1,2349.553,2349.236,808.4474,375.2278,1183.675,3,339.3581,0.4552138,43.86182,800,0,13.31897,203.3113,0.1016557,0.1301394,0.3172331,0,250,0.3172331,1540.788,31.2154,51.49292,0,3.734541,23.52309,485.8921,318.638,167.2541,698.7304,0,1345.973,0,-1.705303e-13,-6.800116e-15,4.263256e-14,352.6771,0.4552138,31.2154,26.56436,0,0,0,2.553513e-15
naive,2026-01-21 06:30:00,1562,6.5,31.07186,3386.155,404.0576,0,65.50376,1,1,2370.308,2369.991,855.2569,390.7816,1246.038,3,382.0791,0.3505672,63.6088,800,0,13.11736,200,0.1,0.1280222,0.3172331,0,250,0.3172331,1514.734,45.2529,51.45994,8.861096,0,20.25086,490.5342,313.4735,177.0607,708.446,0,1374.285,0,-2.273737e-13,-8.604228e-16,4.263256e-14,395.1965,0,45.2529,13.11736,0,0.3505672,0,-1.049161e-14
naive,2026-01-21 06:45:00,1563,6.75,31.33155,3393.524,428.777,0,50.46384,1,1,2375.467,2375.149,1287.486,516.6159,1804.102,4,426.0769,0.3615954,77.66305,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.664,55.0901,51.18681,2.70008,0,0,494.5252,226.4301,268.0951,743.046,0,1433.164,0,2.273737e-13,1.24345e-13,4.263256e-14,426.0769,0,50.46384,0,500,0.3615954,4.626261,2.642331e-14
naive,2026-01-21 07:00:00,1564,7,31.39867,3385.944,441.9098,0,41.63605,1,1,2370.16,2369.843,561.2104,306.6033,867.8137,2,0,0,67.81369,800,0,431.3824,217.0718,0.1085359,0.2046279,0.3172331,0,250,0.3172331,1808.633,48.06706,51.11622,10.52737,0,0,494.1801,377.1012,117.0789,683.7045,0,1328.063,0,5.684342e-14,-7.993606e-15,4.263256e-14,431.3824,0,41.63605,432.1049,0,0,6.431011,0
naive,2026-01-21 07:15:00,1565,7.25,31.55889,3434.771,421.1151,0,63.22905,1,1,2404.34,2404.023,837.8573,385.7157,1223.573,3,360.1841,2.756003,60.63286,800,0,60.93092,201.8049,0.1009024,0.1366869,0.3172331,0,250,0.3172331,1566.165,42.8995,50.9477,0,0,20.32955,503.1556,327.751,175.4046,717.721,0,1378.126,0,-5.684342e-14,-3.785861e-14,4.263256e-14,421.1151,0,42.8995,68.15032,0,2.756003,0,-4.440892e-15
naive,2026-01-21 07:30:00,1566,7.5,31.77596,3461.34,376.6086,0,65.2004,1,1,2422.938,2422.621,879.0018,399.0328,1278.035,3,400.7139,3.160516,74.16012,800,0,0,201.7731,0.1008865,0.1270736,0.3172331,0,250,0.3172331,1543.619,52.34164,50.7194,0,0,12.85876,509.594,324.6551,184.939,726.3923,0,1395.725,0,-1.136868e-13,-1.962319e-14,4.263256e-14,376.6086,0,52.34164,7.092332,0,27.26577,0,-2.4869e-14
naive,2026-01-21 07:45:00,1567,7.75,31.80381,3455.48,363.3341,5.232257,68.7381,1,1,2418.836,2418.519,864.8133,396.7701,1261.583,3,367.1536,2.262995,92.16684,800,0,0,201.7413,0.1008707,0.1270536,0.3172331,0,250,0.3172331,1553.706,65.03011,50.69011,0,2.969261,3.707987,509.0593,326.9871,182.0721,724.5376,0,1397.171,0,0,-2.559064e-14,4.263256e-14,363.3341,2.262995,65.03011,6.965278,0,3.819475,0,-7.105427e-15
naive,2026-01-21 08:00:00,1568,8,32.10225,3439.046,329.8944,265.7185,72.17708,1,1,2407.332,2407.015,987.743,456.2476,1443.991,3,322.7341,232.733,88.52347,800,0,6.838245,200,0.1,0.1270336,0.3172331,0,250,0.3172331,1419.272,62.24811,50.37623,0.3220099,32.98546,9.928974,510.1628,300.7727,209.3901,759.1244,0,1519.031,0,1.136868e-13,-4.163336e-16,4.263256e-14,329.5724,232.733,62.24811,6.838245,0,0,0,2.842171e-14
naive,2026-01-21 08:15:00,1569,8.25,32.44731,3472.007,270.2446,270.1971,64.07176,1,1,2430.405,2430.088,1356.754,563.6346,1920.388,4,287.5247,233.837,99.02656,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.334,69.36033,50.01331,0,36.36018,0,519.2291,229.306,289.9231,792.9406,0,1592.337,0,2.273737e-13,1.24345e-13,4.263256e-14,270.2446,233.837,64.07176,0,500,17.28014,5.288578,-5.684342e-14
naive,2026-01-21 08:30:00,1570,8.5,32.81474,3459.115,229.1555,272.0143,85.05507,1,1,2421.381,2421.063,585.2733,317.2113,902.4846,2,0,0,102.4846,800,0,461.7337,209.4839,0.104742,0.2046279,0.3172331,0,250,0.3172331,1835.79,71.48119,49.62687,0,39.43614,13.57388,521.8067,395.6121,126.1946,715.7486,0,1443.694,0,5.684342e-14,-7.993606e-15,4.263256e-14,229.1555,232.5782,71.48119,474.3383,0,0,0,-2.842171e-14
naive,2026-01-21 08:45:00,1571,8.75,33.15462,3488.495,187.8691,274.6215,90.70997,1,1,2441.946,2441.629,883.7932,430.3327,1314.126,3,155.3548,235.9233,122.8477,800,0,32.51432,201.3224,0.1006612,0.131909,0.3172331,0,250,0.3172331,1557.836,85.35007,49.2694,0,38.69821,5.359903,530.5129,338.4399,192.073,769.937,0,1551.2,0,-5.684342e-14,1.912359e-14,4.263256e-14,187.8691,235.9233,85.35007,37.80386,0,0,0,0
