controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-21 09:00:00,1572,9,33.27328,3477.756,150.8999,273.4503,96.27572,1,1,2434.429,2434.112,895.7931,434.9772,1330.77,3,160.7822,237.1912,132.7969,800,0,0,201.2907,0.1006453,0.1267698,0.3172331,0,250,0.3172331,1538.319,92.13634,49.1446,0,36.25902,4.139373,530.3837,335.1501,195.2336,771.0292,0,1549.317,0,-1.136868e-13,5.329071e-14,4.263256e-14,150.8999,237.1912,92.13634,5.162769,0,9.882243,0,-2.842171e-14
naive,2026-01-21 09:15:00,1573,9.25,33.38789,3499.758,113.3115,272.5751,129.77,1,1,2449.831,2449.514,886.3485,434.7015,1321.05,3,128.0992,236.0392,156.9117,800,0,0,201.259,0.1006295,0.1267498,0.3172331,0,250,0.3172331,1563.165,108.7236,49.02406,0,36.53591,21.04634,535.2094,341.5014,193.708,780.8009,0,1569.474,0,-5.684342e-14,-5.190293e-15,4.263256e-14,113.3115,236.0392,108.7236,5.03602,0,14.78765,0,2.842171e-14
naive,2026-01-21 09:30:00,1574,9.5,33.48758,3495.696,95.83364,277.3604,158.2686,1,1,2446.987,2446.67,872.0957,431.5359,1303.632,3,101.8907,237.3642,164.3767,800,0,0,201.2273,0.1006137,0.1267298,0.3172331,0,250,0.3172331,1574.575,113.765,48.91921,0,39.99613,44.5036,535.8719,344.82,191.0519,786.1019,0,1586.163,0,-1.136868e-13,-3.03646e-14,4.263256e-14,95.83364,237.3642,113.765,4.90929,0,6.0571,0,1.421085e-14
naive,2026-01-21 09:45:00,1575,9.75,33.58184,3514.031,84.93119,282.6324,158.0776,1,1,2459.822,2459.505,879.3304,436.7078,1316.038,3,85.22514,241.9368,188.8762,800,0,0,201.1956,0.1005978,0.1267099,0.3172331,0,250,0.3172331,1580.174,130.5787,48.82008,0,40.69553,27.49889,539.9085,346.8338,193.0746,789.5774,0,1594.432,0,-1.705303e-13,5.168088e-14,4.263256e-14,84.93119,241.9368,130.5787,4.78258,0,0.2939554,0,1.421085e-14
naive,2026-01-21 10:00:00,1576,10,33.70014,3581.34,61.34647,283.1625,155.6263,1,1,2506.938,2506.621,873.3897,436.5851,1309.975,3,64.24211,247.8132,197.9195,800,0,0,201.164,0.100582,0.1266899,0.3172331,0,250,0.3172331,1633.231,136.6434,48.69566,0,35.34924,18.98295,551.8262,359.5062,192.32,800.2698,0,1606.734,0,5.684342e-14,-2.614575e-14,4.263256e-14,61.34647,247.8132,136.6434,4.65589,0,2.895642,0,-2.131628e-14
naive,2026-01-21 10:15:00,1577,10.25,34.05825,3641.072,58.48636,288.3258,180.6269,1,1,2548.751,2548.433,891.4959,445.4126,1336.909,3,57.13507,252.4537,227.3197,800,0,1.351294,200.7945,0.1003972,0.12667,0.3172331,0,250,0.3172331,1656.938,156.29,48.31901,0,35.87208,24.33687,565.9373,367.9147,198.0226,818.7311,0,1644.983,0,0,9.15934e-15,4.263256e-14,58.48636,252.4537,156.29,4.52922,0,0,0,2.842171e-14
naive,2026-01-21 10:30:00,1578,10.5,34.4811,3633.934,42.71893,287.5589,191.2162,1,1,2543.754,2543.436,887.6925,443.9759,1331.668,3,55.1176,246.8525,229.6983,800,0,0,200.7629,0.1003814,0.1264373,0.3172331,0,250,0.3172331,1655.744,157.1483,47.87428,0,40.70637,34.06781,570.7221,371.4863,199.2358,823.1057,0,1662.571,0,0,-5.62328e-14,4.263256e-14,42.71893,246.8525,157.1483,3.051488,0,12.39867,0,2.131628e-14
naive,2026-01-21 10:45:00,1579,10.75,34.63327,3636.926,48.71653,292.8642,217.5449,1,1,2545.848,2545.531,918.3222,457.4388,1375.761,3,55.45511,245.6261,274.6798,800,0,0,200.7313,0.1003656,0.1264174,0.3172331,0,250,0.3172331,1627.209,187.5881,47.71424,0,47.23817,29.95677,573.3454,366.4604,206.8849,830.6457,0,1689.099,0,0,-1.412759e-14,4.263256e-14,48.71653,245.6261,187.5881,2.925071,0,6.738572,0,-7.105427e-15
naive,2026-01-21 11:00:00,1580,11,34.97831,3605.336,46.41981,295.9265,230.309,1,0,2523.735,2523.418,927.2869,462.1784,1389.465,3,48.83491,248.1289,292.5015,800,0,0,200.6997,0.1003498,0.1263975,0.3172331,0,250,0.3172331,1596.131,198.9518,47.35135,0,47.7976,31.35726,573.2654,362.5605,210.7049,831.8617,0,1692.904,0,-5.684342e-14,9.103829e-15,4.263256e-14,46.41981,248.1289,198.9518,2.798673,0,2.415107,0,-1.421085e-14
naive,2026-01-21 11:15:00,1581,11.25,35.05521,3634.964,53.76534,296.0875,260.4503,1,0,2544.475,2544.158,959.7536,476.9566,1436.71,3,44.92355,250.486,341.3006,800,0,2.672296,200,0.1,0.1263776,0.3172331,0,250,0.3172331,1584.404,231.9337,47.27047,6.169501,45.60149,28.51662,579.089,360.5895,218.4995,844.0361,0,1724.198,0,-5.684342e-14,-1.94289e-16,4.263256e-14,47.59584,250.486,231.9337,2.672296,0,0,0,-5.684342e-14
naive,2026-01-21 11:30:00,1582,11.5,35.25759,3683.201,55.67907,296.0922,283.6982,0,0,2578.241,2577.923,1370.82,599.8146,1970.634,4,35.5139,253.9236,381.1969,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1207.104,258.4284,47.05762,20.16517,42.16861,25.26987,589.7616,276.1198,313.6418,0,881.7148,4904.017,0,-2.273737e-13,1.24345e-13,4.263256e-14,35.5139,253.9236,258.4284,0,500,0,0,0
naive,2026-01-21 11:45:00,1583,11.75,35.37397,3671.686,41.03096,299.9104,323.0526,0,0,2570.18,2569.863,810.3349,416.4296,1226.765,3,0,0,426.7645,800,0,296.271,250.8496,0.1254248,0.2046279,0.3172331,0,250,0.3172331,1759.528,288.9231,46.93521,0,44.67033,34.12949,589.6447,403.6668,185.9779,0,827.9263,4577.849,0,-5.684342e-14,-7.993606e-15,4.263256e-14,41.03096,255.2401,288.9231,296.3789,0,0,0,0
naive,2026-01-21 12:00:00,1584,12,35.40935,3662.697,35.19253,302.7008,355.3867,0,0,2563.888,2563.57,902.8793,457.2277,1360.107,3,0,100.5895,459.5175,800,0,192.3661,202.7186,0.1013593,0.1579563,0.3172331,0,250,0.3172331,1660.691,310.9671,46.898,0,44.9378,44.41961,588.7266,381.3323,207.3944,0,848.7597,4692.936,0,1.136868e-13,-3.691492e-15,4.263256e-14,35.19253,257.763,310.9671,203.2405,0,0,0,0
naive,2026-01-21 12:15:00,1585,12.25,35.66381,3690.505,39.88876,302.4234,399.8552,0,0,2583.354,2583.037,1081.738,531.6551,1613.393,4,37.17413,258.8845,517.3344,800,0,2.714632,202.008,0.101004,0.1276489,0.3172331,0,250,0.3172331,1501.299,349.0401,46.63038,0,43.53888,50.8151,597.0337,346.9621,250.0716,0,890.361,4919.631,0,1.136868e-13,-1.013079e-14,4.263256e-14,39.88876,258.8845,349.0401,10.74674,0,0,0,-5.684342e-14
naive,2026-01-21 12:30:00,1586,12.5,35.91802,3689.428,47.09381,299.4559,416.328,0,0,2582.6,2582.282,1115.765,545.7804,1661.545,4,44.53397,255.3093,561.7022,800,0,2.559837,201.3363,0.1006681,0.1272015,0.3172331,0,250,0.3172331,1466.517,377.8322,46.36301,0,44.14654,38.49578,600.7418,341.1285,259.6133,0,895.8635,4951.244,0,0,5.64826e-14,4.263256e-14,47.09381,255.3093,377.8322,7.904904,0,0,0,0
naive,2026-01-21 12:45:00,1587,12.75,36.10476,3709.362,57.02018,304.6074,423.2759,0,0,2596.553,2596.236,1141.742,557.2896,1699.032,4,44.05393,257.2766,597.7014,800,0,5.218289,200,0.1,0.1267785,0.3172331,0,250,0.3172331,1454.494,401.1544,46.16661,7.747964,47.33077,22.12149,606.8874,339.956,266.9314,0,902.416,5006.362,0,0,-3.608225e-16,4.263256e-14,49.27221,257.2766,401.1544,5.218289,0,0,0,0
naive,2026-01-21 13:00:00,1588,13,36.27184,3761.615,45.56579,306.3544,438.7212,0,0,2633.131,2632.813,1405.133,594.8675,2000,4,51.42765,256.8664,637.4163,554.2896,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1227.681,426.9575,31.86533,0,49.48799,11.76364,618.0917,288.1814,329.9102,0,885.8103,4921.475,0,2.273737e-13,1.24345e-13,4.263256e-14,45.56579,256.8664,426.9575,0,500,5.861862,0,-5.684342e-14
naive,2026-01-21 13:15:00,1589,13.25,36.37347,3774.598,45.62022,298.7922,453.1946,0,0,2642.219,2641.902,983.6856,492.851,1476.537,3,0,0,676.5366,800,0,304.2315,248.8595,0.1244297,0.2046279,0.3172331,0,250,0.3172331,1658.216,452.6113,45.884,0,40.18094,0.5832607,621.8567,390.2677,231.589,0,883.2561,4875.601,0,-2.273737e-13,4.884981e-14,4.263256e-14,45.62022,258.6113,452.6113,305.4793,0,0,0,0
naive,2026-01-21 13:30:00,1590,13.5,36.58009,3790.171,65.23388,296.9244,468.1565,0,0,2653.119,2652.802,1087.85,538.7719,1626.622,4,0,101.2412,725.3809,800,0,195.2812,200,0.1,0.1567032,0.3172331,0,250,0.3172331,1564.952,484.0897,45.66669,24.84926,40.78651,0,627.7803,370.2985,257.4819,0,909.0704,5061.734,0,-2.273737e-13,-1.360023e-15,4.263256e-14,40.38462,256.1378,468.1565,195.2812,0,0,15.93323,5.684342e-14
naive,2026-01-21 13:45:00,1591,13.75,36.71773,3833.65,61.4633,299.0835,493.9747,0,0,2683.555,2683.238,1408.737,591.2626,2000,4,39.56481,255.3836,740.0314,465.0202,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1274.5,493.0519,26.46077,21.89849,43.69995,0.9227699,637.2651,302.6562,334.6089,0,894.1379,5001.147,0,0,1.24345e-13,4.263256e-14,39.56481,255.3836,493.0519,0,500,0,0,5.684342e-14
naive,2026-01-21 14:00:00,1592,14,36.95613,3823.856,51.05547,300.1453,520.6763,0,1,2676.699,2676.382,1047.934,521.1751,1569.11,4,0,0,769.1095,800,0,306.6857,248.2459,0.124123,0.2046279,0.3172331,0,250,0.3172331,1628.447,510.9587,45.27119,5.221266,39.29383,9.717578,639.6201,389.1314,250.4887,0,912.6286,5045.316,0,2.273737e-13,4.884981e-14,4.263256e-14,45.8342,260.8515,510.9587,306.6857,0,0,0,0
naive,2026-01-21 14:15:00,1593,14.25,36.99604,3826.226,37.54882,293.9723,526.2858,0,1,2678.358,2678.041,1143.92,563.4901,1707.41,4,0,106.8443,800.5654,800,0,188.3804,201.1117,0.1005559,0.1563168,0.3172331,0,250,0.3172331,1534.121,531.6008,45.22921,0,36.29642,0,640.6889,366.9765,273.7124,0,930.4666,5129.295,0,0,-4.662937e-15,4.263256e-14,37.54882,257.6759,526.2858,192.8274,0,0,5.314956,0
naive,2026-01-21 14:30:00,1594,14.5,37.21286,3809.516,45.58641,293.045,534.2148,1,1,2666.661,2666.344,1302.547,626.777,1929.324,4,55.84955,256.2519,817.2224,800,0,0,201.0801,0.10054,0.1266371,0.3172331,0,250,0.3172331,1363.797,541.244,45.00117,0,36.7931,0,641.551,328.1052,313.4458,954.8821,0,1922.606,0,-2.273737e-13,-2.894907e-14,4.263256e-14,45.58641,256.2519,534.2148,4.320359,0,10.26313,7.029179,-2.842171e-14
naive,2026-01-21 14:45:00,1595,14.75,37.45398,3772.152,55.62389,291.9809,557.1434,1,1,2640.506,2640.189,1303.359,627.5584,1930.917,4,52.28902,251.1159,827.5122,800,0,3.334878,200.2147,0.1001074,0.1266172,0.3172331,0,250,0.3172331,1336.83,546.4627,44.74758,0,40.86498,10.68062,639.3381,323.6828,315.6553,953.8273,0,1927.806,0,0,3.755329e-14,4.263256e-14,55.62389,251.1159,546.4627,4.193742,0,0,0,0
naive,2026-01-21 15:00:00,1596,15,37.77614,3801.925,50.77249,298.6741,556.9799,1,1,2661.347,2661.03,1312.509,632.2903,1944.799,4,46.42164,254.0728,844.3048,800,0,0.7327912,200,0.1,0.1260723,0.3172331,0,250,0.3172331,1348.521,555.376,44.40874,3.618053,44.60131,1.603886,649.9613,329.3394,320.6219,962.0213,0,1957.261,0,0,-5.551115e-17,4.263256e-14,47.15444,254.0728,555.376,0.7327912,0,0,0,0
naive,2026-01-21 15:15:00,1597,15.25,38.05741,3743.663,61.43187,293.7121,571.078,1,1,2620.564,2620.247,1416.44,583.5596,2000,4,53.13037,254.4753,855.5642,336.8301,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1203.807,560.8572,18.5732,8.301496,39.2368,10.22085,644.8738,296.2352,348.6386,882.31,0,1825.729,0,0,1.24345e-13,4.263256e-14,53.13037,254.4753,560.8572,0,500,0,0,0
naive,2026-01-21 15:30:00,1598,15.5,38.21084,3732.715,73.27903,291.3749,563.2291,1,1,2612.9,2612.583,1102.962,545.434,1648.396,4,0,0,848.3962,800,0,302.6744,249.2488,0.1246244,0.2046279,0.3172331,0,250,0.3172331,1509.621,555.1169,43.95154,19.93169,42.04785,8.112192,645.6696,373.04,272.6296,920.4786,0,1898.426,0,0,4.884981e-14,4.263256e-14,53.34734,249.3271,555.1169,302.6744,0,0,0,0
naive,2026-01-21 15:45:00,1599,15.75,38.23581,3687.727,87.18795,286.4343,559.9184,1,1,2581.409,2581.092,1167.735,573.9892,1741.724,4,0,116.222,825.5024,800,0,196.8381,200,0.1,0.1569483,0.3172331,0,250,0.3172331,1413.356,539.9723,43.92528,22.77282,37.7894,19.9461,638.321,349.4894,288.8316,928.4108,0,1911.875,0,-1.136868e-13,-1.809664e-14,4.263256e-14,64.41513,248.6449,539.9723,196.8381,0,0,0,0
naive,2026-01-21 16:00:00,1600,16,38.09793,3656.927,95.4265,287.1938,564.202,1,1,2559.849,2559.532,1417.658,582.3416,2000,4,80.63104,245.1414,816.9027,357.3248,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.873,535.2482,19.68427,14.79546,42.05236,28.95379,630.6245,281.303,349.3215,870.7774,0,1817.472,0,-1.136868e-13,1.24345e-13,4.263256e-14,80.63104,245.1414,535.2482,0,500,0,0,0
naive,2026-01-21 16:15:00,1601,16.25,38.18444,3616.219,99.39254,283.038,551.0982,1,1,2531.353,2531.036,1092.424,540.7883,1633.212,4,0,0,833.2123,800,0,333.2728,241.5992,0.1207996,0.2046279,0.3172331,0,250,0.3172331,1438.612,545.3579,43.97931,10.51931,38.63846,5.740301,625.07,355.2381,269.8319,897.4438,0,1830.208,0,0,-7.993606e-15,4.263256e-14,88.87324,244.3996,545.3579,333.2728,0,0,0,-2.842171e-14
naive,2026-01-21 16:30:00,1602,16.5,38.43917,3606.931,105.4144,281.783,549.5978,1,1,2524.851,2524.534,1213.394,594.1178,1807.512,4,0,184.6334,822.8783,800,0,162.7167,200.8819,0.100441,0.1521314,0.3172331,0,250,0.3172331,1311.14,536.9171,43.7114,0,39.84724,12.68067,627.8084,326.0171,301.7913,923.288,0,1866.137,0,-1.136868e-13,5.567768e-14,4.263256e-14,105.4144,241.9358,536.9171,166.2445,0,0,0,0
naive,2026-01-21 16:45:00,1603,16.75,38.70644,3614.573,130.6049,271.4237,547.0368,1,1,2530.201,2529.884,1310.803,622.8882,1933.691,4,119.1346,240.1399,774.4164,800,0,3.40129,200,0.1,0.1264924,0.3172331,0,250,0.3172331,1219.081,503.6406,43.43031,8.069064,31.28376,43.39622,633.7715,305.3587,328.4128,939.1169,0,1897.258,0,0,1.94289e-16,4.263256e-14,122.5359,240.1399,503.6406,3.40129,0,0,0,0
naive,2026-01-21 17:00:00,1604,17,38.40851,3638.661,140.2829,272.5743,527.6818,1,1,2547.063,2546.745,1422.129,577.8713,2000,4,142.8391,240.536,746.3367,370.2882,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1124.617,487.1577,20.24719,0,32.03828,40.52405,632.8006,279.4034,353.3972,867.3426,0,1767.173,0,0,1.24345e-13,4.263256e-14,140.2829,240.536,487.1577,0,500,2.556196,0,-2.842171e-14
naive,2026-01-21 17:15:00,1605,17.25,38.33038,3569.822,180.0717,272.9701,492.1174,1,1,2498.875,2498.558,1018.649,508.2648,1526.914,4,0,0,726.914,800,0,401.3725,224.5742,0.1122871,0.2046279,0.3172331,0,250,0.3172331,1479.909,474.9343,43.82582,13.75966,37.90973,17.18313,619.506,366.89,252.616,879.4147,0,1798.655,0,0,-7.993606e-15,4.263256e-14,166.3121,235.0604,474.9343,401.3725,0,0,0,-2.842171e-14
naive,2026-01-21 17:30:00,1606,17.5,38.2894,3566.381,212.4657,272.5888,468.1918,1,1,2496.467,2496.15,1230.87,589.9746,1820.845,4,99.59371,231.148,690.1031,800,0,98.15554,200,0.1,0.1414111,0.3172331,0,250,0.3172331,1265.28,451.1099,43.86893,14.71647,41.44085,17.08192,618.218,313.3302,304.8878,907.535,0,1862.589,0,0,-5.190293e-15,4.263256e-14,197.7493,231.148,451.1099,98.15554,0,0,0,0
naive,2026-01-21 17:45:00,1607,17.75,38.14235,3543.045,239.6811,262.639,423.7563,1,1,2480.131,2479.814,1428.099,571.9006,2000,4,231.5304,227.5101,644.3478,396.6117,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1051.715,421.9584,21.82534,8.15068,35.12884,1.797872,611.7223,259.4045,352.3178,831.7486,0,1713.601,0,0,1.24345e-13,4.263256e-14,231.5304,227.5101,421.9584,0,500,0,0,0
naive,2026-01-21 18:00:00,1608,18,38.13962,3514.562,257.8544,0,410.4319,1,1,2460.193,2459.876,954.0499,479.7862,1433.836,3,0,0,633.8361,800,0,257.8544,260.4538,0.1302269,0.2046279,0.3172331,0,250,0.3172331,1505.826,415.0885,44.02646,0,0,0,606.7596,371.3832,235.3764,851.1694,0,1652.809,0,-1.136868e-13,1.056932e-13,4.263256e-14,257.8544,0,410.4319,271.9457,0,0,4.656545,0
naive,2026-01-21 18:15:00,1609,18.25,38.10035,3501.241,287.8192,0.904036,388.7387,0,1,2450.869,2450.552,983.9929,485.8602,1469.853,3,59.90545,0.4665596,609.4811,800,0,227.9138,203.4343,0.1017172,0.1640039,0.3172331,0,250,0.3172331,1466.559,399.3303,44.06775,0,0.4374764,0,603.8168,361.3138,242.503,0,847.174,4610.636,0,0,-7.019385e-14,4.263256e-14,287.8192,0.4665596,388.7387,241.651,0,0,10.59154,-2.170486e-14
naive,2026-01-21 18:30:00,1610,18.5,37.97206,3495.139,311.5306,0.8802019,362.2947,0,0,2446.598,2446.28,1170.922,536.6574,1707.579,4,325.6301,2.950275,578.999,800,0,0,203.4023,0.1017011,0.1280996,0.3172331,0,250,0.3172331,1275.358,379.9528,44.20269,0,0,0,600.676,313.1194,287.5566,0,849.7768,4624.044,0,-2.273737e-13,3.033684e-14,4.263256e-14,311.5306,0.8802019,362.2947,13.60917,0,16.16959,17.6581,-7.105427e-15
naive,2026-01-21 18:45:00,1611,18.75,37.89072,3478.574,336.5451,0.1756974,334.5783,0,0,2435.002,2434.685,1169.3,532.3256,1701.625,4,356.0323,3.938887,541.6541,800,0,0,203.3703,0.1016851,0.1280794,0.3172331,0,250,0.3172331,1265.385,355.7987,44.28824,0,0,0,596.5187,309.9898,286.5289,0,842.3154,4582.911,0,-1.136868e-13,-3.722023e-14,4.263256e-14,336.5451,0.1756974,334.5783,13.48109,0,23.25038,21.22035,-2.131628e-14
naive,2026-01-21 19:00:00,1612,19,37.5911,3464.706,367.9178,0,292.5005,0,0,2425.294,2424.977,1143.766,519.3715,1663.137,4,370.3031,1.163036,491.6713,800,0,0,203.3383,0.1016691,0.1280593,0.3172331,0,250,0.3172331,1281.211,324.1447,44.60335,0,0,0,589.3819,311.3529,278.029,0,830.7244,4518.805,0,2.273737e-13,2.875478e-14,4.263256e-14,367.9178,0,292.5005,13.35303,0,3.548332,31.64422,7.105427e-15
naive,2026-01-21 19:15:00,1613,19.25,37.35935,3507.91,402.0928,0,291.4359,0,0,2455.537,2455.22,1137.323,514.0573,1651.381,4,391.0994,0.3386876,459.9427,800,0,10.99347,200.5579,0.1002789,0.1280391,0.3172331,0,250,0.3172331,1317.896,304.0797,44.8471,0,0,0,593.0574,318.2962,274.7611,0,832.3536,4527.492,0,0,1.282308e-14,4.263256e-14,402.0928,0,291.4359,13.22499,0,0.3386876,12.64375,-2.542411e-14
naive,2026-01-21 19:30:00,1614,19.5,37.12391,3484.511,395.88,0,249.8058,0,0,2439.158,2438.84,1123.185,506.5855,1629.77,4,401.5142,1.984045,426.2721,800,0,0,200.5263,0.1002632,0.1262884,0.3172331,0,250,0.3172331,1315.656,282.6221,45.09472,0,0,0,585.4395,315.7798,269.6597,0,822.3653,4472.277,0,0,-4.152234e-14,4.263256e-14,395.88,0,249.8058,2.105236,0,7.618282,32.81634,-2.309264e-14
naive,2026-01-21 19:45:00,1615,19.75,37.10816,3469.012,385.6033,0,226.7707,0,0,2428.308,2427.991,1090.636,492.7931,1583.429,4,396.8347,1.637696,384.9569,800,0,0,200.4947,0.1002474,0.1262685,0.3172331,0,250,0.3172331,1337.355,255.2783,45.11129,0,0,0,582.5932,320.8546,261.7386,0,813.6477,4424.312,0,-2.273737e-13,-3.289036e-14,4.263256e-14,385.6033,0,226.7707,1.978968,0,12.86905,28.50753,-1.953993e-14
naive,2026-01-21 20:00:00,1616,20,36.74847,3414.717,390.8289,0.7785272,199.5523,0,0,2390.302,2389.985,1066.487,483.838,1550.325,4,382.6186,0.8884021,366.8178,800,0,1.852719,200,0.1,0.1262486,0.3172331,0,250,0.3172331,1323.498,244.3051,45.48959,6.357578,0,0,568.0824,314.5443,253.5381,0,798.3823,4350.894,0,-1.136868e-13,2.775558e-17,4.263256e-14,384.4714,0.7785272,199.5523,1.852719,0,0.1098749,44.75281,-2.309264e-14
naive,2026-01-21 20:15:00,1617,20.25,36.56195,3427.6,367.5214,0,186.756,0,0,2399.32,2399.003,1418.175,581.8247,2000,4,361.8711,1.632012,337.0835,799.4135,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,980.8273,225.0047,45.65226,5.650313,0,0,567.4585,231.9736,335.4849,0,813.7983,4434.279,0,0,1.24345e-13,4.263256e-14,361.8711,0,186.756,0,500,1.632012,38.24866,-8.082424e-14
naive,2026-01-21 20:30:00,1618,20.5,36.49158,3393.031,340.8338,0,148.6083,0,0,2375.122,2374.805,720.7544,376.9381,1097.693,3,0,0,297.6925,800,0,339.3956,240.0685,0.1200342,0.2046279,0.3172331,0,250,0.3172331,1654.05,198.8787,45.75978,1.438239,0,0,560.7089,390.4813,170.2276,0,767.4194,4171.808,0,0,4.884981e-14,4.263256e-14,339.3956,0,148.6083,341.3815,0,0,50.27037,0
naive,2026-01-21 20:45:00,1619,20.75,36.29935,3374.399,301.6759,0,162.487,0,0,2362.079,2361.762,816.9105,401.2677,1218.178,3,151.8226,1.551013,264.8046,800,0,149.8533,202.5673,0.1012837,0.1511676,0.3172331,0,250,0.3172331,1544.851,177.3145,45.96195,0,0,0,554.8601,362.8907,191.9695,0,764.1584,4151.164,0,0,3.969047e-15,4.263256e-14,301.6759,0,162.487,160.1227,0,1.551013,14.82753,8.21565e-15
naive,2026-01-21 21:00:00,1620,21,36.20827,3339.64,280.2167,2.550764,140.0729,0,0,2337.748,2337.431,892.8745,421.004,1313.878,3,267.4292,2.30051,244.1487,800,0,10.14181,200,0.1,0.1275537,0.3172331,0,250,0.3172331,1444.556,163.6612,46.05774,2.6457,0.2502544,0,547.8553,338.5343,209.321,0,759.5382,4130.641,0,0,-7.771561e-16,4.263256e-14,277.571,2.30051,140.0729,10.14181,0,0,23.58826,-1.598721e-14
naive,2026-01-21 21:15:00,1621,21.25,35.91491,3327.853,243.2541,2.899335,124.4881,0,0,2329.497,2329.18,1246.81,521.0594,1767.869,4,237.9829,2.547195,227.3391,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.37,152.9266,46.36628,5.271197,0.3521398,0,541.8242,251.7514,290.0727,0,772.8108,4207.998,0,-2.273737e-13,1.24345e-13,4.263256e-14,237.9829,2.547195,124.4881,0,500,0,28.43855,5.684342e-14
naive,2026-01-21 21:30:00,1622,21.5,35.7546,3294.713,213.7165,8.021178,111.9124,0,0,2306.299,2305.982,648.0291,344.8772,992.9063,2,0,0,192.9063,800,0,206.0795,273.3975,0.1366987,0.2046279,0.3172331,0,250,0.3172331,1657.952,130.0118,46.53489,8.285261,7.372896,0,534.2372,384.0525,150.1847,0,728.9297,3983.772,0,0,4.884981e-14,4.263256e-14,205.4313,0.6482821,111.9124,206.0795,0,0,18.09934,1.887379e-15
naive,2026-01-21 21:45:00,1623,21.75,35.6457,3257.168,186.3809,0,99.69366,0,0,2280.018,2279.701,629.6336,336.7676,966.4012,2,0,0,166.4012,800,0,179.5935,228.456,0.114228,0.1721544,0.3172331,0,250,0.3172331,1650.067,112.2933,46.64943,6.787397,0,0,526.6879,381.1682,145.5197,0,717.9358,3907.874,0,-5.684342e-14,2.559064e-14,4.263256e-14,179.5935,0,99.69366,181.3351,0,0,12.59961,0
naive,2026-01-21 22:00:00,1624,22,35.70002,3223.062,167.2867,0,113.8203,0,0,2256.144,2255.826,657.0784,343.9816,1001.06,3,41.06405,0.3303382,159.6657,800,0,113.6803,200,0.1,0.1438554,0.3172331,0,250,0.3172331,1598.748,107.6785,46.5923,12.54229,0,6.141768,521.8933,369.8239,152.0694,0,715.2263,3902.964,0,0,1.776357e-15,4.263256e-14,154.7444,0,107.6785,113.6803,0,0.3303382,0,-1.731948e-14
naive,2026-01-21 22:15:00,1625,22.25,35.5479,3221.15,141.0465,0,128.2939,0,0,2254.805,2254.488,1103.33,471.5524,1574.883,4,122.4332,0.02992629,152.4196,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1151.157,102.9773,46.75228,18.61322,0,25.31667,519.5725,265.2601,254.3125,0,742.6461,4064.065,0,-1.136868e-13,1.24345e-13,4.263256e-14,122.4332,0,102.9773,0,500,0.02992629,0,1.464107e-14
naive,2026-01-21 22:30:00,1626,22.5,35.47994,3229,112.1742,0,126.3158,0,0,2260.3,2259.983,623.7185,334.1599,957.8784,2,0,0,157.8784,800,0,106.8265,298.2107,0.1491054,0.2046279,0.3172331,0,250,0.3172331,1636.265,106.7511,46.82376,5.347674,0,19.56473,519.9431,376.3945,143.5487,0,715.0549,3889.35,0,1.136868e-13,4.884981e-14,4.263256e-14,106.8265,0,106.7511,106.8405,0,0,0,0
naive,2026-01-21 22:45:00,1627,22.75,35.22089,3252.882,98.99211,0,81.03356,0,0,2277.018,2276.7,618.5767,331.8931,950.4699,2,0,0,150.4699,800,0,91.27988,275.3438,0.1376719,0.1877789,0.3172331,0,250,0.3172331,1658.124,102.0536,47.09622,7.712232,0,0,520.3776,378.9389,141.4388,0,710.832,3869.896,0,0,5.784262e-14,4.263256e-14,91.27988,0,81.03356,91.49294,0,0,21.02006,0
naive,2026-01-21 23:00:00,1628,23,34.96995,3295.753,83.87879,0,79.35381,0,0,2307.027,2306.71,593.0098,320.622,913.6317,2,0,0,113.6317,800,0,78.06904,255.7832,0.1278916,0.17338,0.3172331,0,250,0.3172331,1713.7,77.29691,47.36014,5.809755,0,2.056905,523.9307,389.1849,134.7458,0,710.274,3863.249,0,0,-2.051137e-14,4.263256e-14,78.06904,0,77.29691,79.33997,0,0,0,0
naive,2026-01-21 23:15:00,1629,23.25,34.9078,3334.639,59.78503,4.381527,84.5486,1,0,2334.247,2333.93,569.8518,310.4128,880.2646,2,0,0,80.26459,800,0,62.66136,240.0776,0.1200388,0.1610629,0.3172331,0,250,0.3172331,1764.078,54.63913,47.42551,0,1.505192,29.90947,529.2907,400.0049,129.2859,717.1996,0,1383.642,0,-5.684342e-14,3.794187e-14,4.263256e-14,59.78503,2.876334,54.63913,71.21481,0,0,0,-2.220446e-15
naive,2026-01-21 23:30:00,1630,23.5,34.71357,3299.593,51.54147,0,66.325,1,1,2309.715,2309.398,583.0735,316.2416,899.3151,2,0,0,99.31508,800,0,51.54147,227.1545,0.1135772,0.1511734,0.3172331,0,250,0.3172331,1726.325,67.76183,47.62978,0,0,0,521.2032,389.557,131.6461,705.7986,0,1358.014,0,-5.684342e-14,4.021783e-14,4.263256e-14,51.54147,0,66.325,56.45709,0,0,1.436832,0
naive,2026-01-21 23:45:00,1631,23.75,34.62698,3269.032,38.64493,4.92429,80.86538,1,1,2288.323,2288.005,572.7956,311.7106,884.5061,2,0,0,84.50612,800,0,38.81683,217.4145,0.1087072,0.1430358,0.3172331,0,250,0.3172331,1715.21,57.71635,47.72086,0,4.752383,23.14904,515.2681,386.2187,129.0494,703.1418,0,1360.795,0,-5.684342e-14,1.415534e-14,4.263256e-14,38.64493,0.1719066,57.71635,57.98955,0,0,0,4.440892e-16
naive,2026-01-22 00:00:00,1632,0,34.44685,3282.594,40.20269,5.450905,81.64525,1,1,2297.816,2297.499,562.1263,307.007,869.1333,2,0,0,69.1333,800,0,40.29968,207.3053,0.1036527,0.1369027,0.3172331,0,250,0.3172331,1735.372,47.31657,47.9103,0,5.353909,34.32868,515.1076,389.0231,126.0845,703.7257,0,1362.788,0,5.684342e-14,2.689515e-14,4.263256e-14,40.20269,0.09699641,47.31657,50.44026,0,0,0,-5.967449e-16
naive,2026-01-22 00:15:00,1633,0.25,34.45133,3250.127,38.95967,7.993019,60.71432,1,1,2275.089,2274.772,576.5502,310.9703,887.5205,2,20.13739,0,67.38306,800,0,18.82228,202.5671,0.1012836,0.1305371,0.3172331,0,250,0.3172331,1698.221,46.11625,47.9056,0,7.993019,14.59807,510.0691,380.7369,129.3322,694.98,0,1349.854,0,0,2.16771e-14,4.263256e-14,38.95967,0,46.11625,29.09081,0,0,0,0
naive,2026-01-22 00:30:00,1634,0.5,34.48926,3276.511,39.10694,7.445782,52.52305,1,1,2293.558,2293.241,592.0683,314.7181,906.7864,2,46.14031,0.004087363,60.64203,800,0,0,202.5352,0.1012676,0.1275536,0.3172331,0,250,0.3172331,1701.172,41.48436,47.8657,0,7.441695,11.03869,514.6914,381.7557,132.9357,698.9509,0,1356.89,0,0,-3.830269e-14,4.263256e-14,39.10694,0.004087363,41.48436,10.14098,0,7.033364,0,2.664535e-15
naive,2026-01-22 00:45:00,1635,0.75,34.10907,3295.284,29.29028,4.322301,45.89524,1,1,2306.699,2306.381,586.449,313.1891,899.6381,2,38.1689,1.277115,60.1921,800,0,0,202.5034,0.1012517,0.1275335,0.3172331,0,250,0.3172331,1719.932,41.35965,48.26557,0,3.045186,4.535597,512.8273,382.3769,130.4504,696.5744,0,1344.103,0,0,-1.998401e-15,4.263256e-14,29.29028,1.277115,41.35965,10.01345,0,8.878625,0,3.552714e-15
naive,2026-01-22 01:00:00,1636,1,34.08668,3257.636,39.42352,11.5953,30.50928,1,1,2280.345,2280.028,578.4917,310.3324,888.8241,2,32.69455,0.2676153,55.8619,800,0,6.728969,200.7892,0.1003946,0.1275134,0.3172331,0,250,0.3172331,1701.536,38.39425,48.28911,0,11.32769,0,506.6911,378.0801,128.6109,688.4125,0,1342.04,0,-5.684342e-14,5.093148e-14,4.263256e-14,39.42352,0.2676153,30.50928,9.885934,0,0,7.884969,-2.775558e-16
naive,2026-01-22 01:15:00,1637,1.25,33.88251,3272.27,43.75536,4.917002,20.38726,1,1,2290.589,2290.272,583.8001,311.0347,894.8348,2,46.46311,0.891448,47.4802,800,0,0,200.7576,0.1003788,0.126434,0.3172331,0,250,0.3172331,1706.472,32.711,48.50385,0,4.025554,0,506.4399,377.2939,129.146,688.3286,0,1329.034,0,-5.684342e-14,-5.337397e-14,4.263256e-14,43.75536,0.891448,20.38726,3.030531,0,2.707751,12.32374,1.332268e-15
naive,2026-01-22 01:30:00,1638,1.5,33.69107,3301.9,53.65657,5.389192,38.51237,1,1,2311.33,2311.013,595.7217,316.8502,912.5718,2,41.75693,1.541946,69.27296,800,0,2.904117,200,0.1,0.1264141,0.3172331,0,250,0.3172331,1715.291,47.831,48.70519,8.995517,3.847246,0,508.6574,377.4863,131.171,694.3365,0,1356.033,0,0,1.665335e-16,4.263256e-14,44.66105,1.541946,38.51237,2.904117,0,0,9.318631,-8.881784e-16
naive,2026-01-22 01:45:00,1639,1.75,33.43074,3299.737,43.11099,0.8752112,62.71923,1,1,2309.816,2309.499,976.8315,425.3697,1402.201,3,41.86553,1.43615,58.89946,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1332.667,40.79106,48.979,1.24546,0,21.92817,505.1408,291.4451,213.6957,721.6103,0,1390.268,0,1.136868e-13,1.24345e-13,4.263256e-14,41.86553,0.8752112,40.79106,0,500,0.5609384,0,6.916689e-14
naive,2026-01-22 02:00:00,1640,2,33.28903,3278.509,41.19426,2.65836,72.29844,1,1,2294.956,2294.639,552.9275,302.9517,855.8792,2,0,0,55.87917,800,0,43.07805,314.1478,0.1570739,0.2046279,0.3172331,0,250,0.3172331,1741.712,38.7627,49.12804,0,0.7745718,33.53574,500.1859,379.6062,120.5797,689.867,0,1325.801,0,0,4.174439e-14,4.263256e-14,41.19426,1.883788,38.7627,44.97823,0,0,0,6.661338e-16
naive,2026-01-22 02:15:00,1641,2.25,32.91891,3267.664,38.67924,0.3318036,73.01319,1,1,2287.365,2287.047,536.5831,295.7463,832.3294,2,0,0,32.32937,800,0,38.46257,304.4827,0.1522414,0.1978143,0.3172331,0,250,0.3172331,1750.464,22.52221,49.51731,0.2166681,0.3318036,50.49098,494.1465,378.1582,115.9882,684.8123,0,1314.864,0,-5.684342e-14,-6.633583e-14,4.263256e-14,38.46257,0,22.52221,38.46257,0,0,0,0
naive,2026-01-22 02:30:00,1642,2.5,32.61271,3276.475,45.76214,3.615775,88.89293,1,1,2293.533,2293.215,543.128,298.6316,841.7596,2,0,0,41.75959,800,0,47.07728,292.6655,0.1463327,0.1917283,0.3172331,0,250,0.3172331,1750.087,29.19406,49.83936,0,2.300637,59.69887,491.8997,375.3456,116.5541,686.781,0,1321.461,0,0,-5.190293e-14,4.263256e-14,45.76214,1.315138,29.19406,51.95461,0,0,0,-2.88658e-15
naive,2026-01-22 02:45:00,1643,2.75,32.31558,3252.415,42.18835,10.7447,95.67024,1,1,2276.69,2276.373,543.3565,298.7324,842.0889,2,0,0,42.08894,800,0,42.29359,282.046,0.141023,0.1842872,0.3172331,0,250,0.3172331,1733.017,29.52435,50.15186,0,10.63947,66.14588,484.8885,369.0971,115.7914,681.9172,0,1325.767,0,0,6.836198e-14,4.263256e-14,42.18835,0.1052382,29.52435,52.83019,0,0,0,1.554312e-15
naive,2026-01-22 03:00:00,1644,3,32.17022,3262.194,49.94465,10.15131,85.12003,1,1,2283.536,2283.219,544.0728,299.0481,843.1209,2,0,0,43.1209,800,0,51.44009,269.1416,0.1345708,0.1776002,0.3172331,0,250,0.3172331,1739.146,30.29839,50.30474,0,8.655867,54.82164,484.6959,369.1454,115.5504,679.8298,0,1317.998,0,0,5.989653e-14,4.263256e-14,49.94465,1.495446,30.29839,55.24176,0,0,0,-6.661338e-16
naive,2026-01-22 03:15:00,1645,3.25,32.12038,3255.893,43.81963,10.08509,71.47279,1,1,2279.125,2278.808,545.2176,299.5529,844.7705,2,0,0,44.7705,800,0,45.95377,257.6108,0.1288054,0.1694745,0.3172331,0,250,0.3172331,1733.59,31.47532,50.35716,0,7.950945,39.99747,483.1974,367.5385,115.6589,675.5712,0,1308.206,0,5.684342e-14,-5.27911e-14,4.263256e-14,43.81963,2.13414,31.47532,55.27254,0,0,0,2.664535e-15
naive,2026-01-22 03:30:00,1646,3.5,32.0594,3238.605,53.41733,3.377008,74.15116,1,1,2267.024,2266.706,550.7364,301.9858,852.7222,2,0,0,52.7222,800,0,53.63627,244.1612,0.1220806,0.1622137,0.3172331,0,250,0.3172331,1715.97,37.09138,50.4213,0.8557175,2.302343,37.05978,479.9491,363.2861,116.663,673.1178,0,1294.959,0,5.684342e-14,-7.188694e-15,4.263256e-14,52.56161,1.074665,37.09138,53.63627,0,0,0,-8.881784e-16
naive,2026-01-22 03:45:00,1647,3.75,31.96433,3219.687,60.93285,0,43.89723,1,1,2253.781,2253.464,555.3418,304.0161,859.3579,2,0,0,59.35789,800,0,60.47494,229.004,0.114502,0.1537447,0.3172331,0,250,0.3172331,1698.122,41.8049,50.52129,0.4579062,0,2.092337,476.0915,358.7134,117.3781,663.1714,0,1270.296,0,0,-6.27276e-15,4.263256e-14,60.47494,0,41.8049,62.04071,0,0,0,0
naive,2026-01-22 04:00:00,1648,4,31.75936,3245.915,69.2652,0,30.64475,1,1,2272.141,2271.824,547.4055,300.5174,847.9228,2,0,0,47.92281,800,0,69.2652,211.6517,0.1058258,0.1442005,0.3172331,0,250,0.3172331,1724.418,33.82991,50.73686,0,0,0,477.6947,362.5415,115.1532,663.0589,0,1269.039,0,0,-1.040834e-14,4.263256e-14,69.2652,0,30.64475,76.61395,0,0,3.185169,0
naive,2026-01-22 04:15:00,1649,4.25,31.42001,3229.972,80.62926,0,25.17316,1,1,2260.98,2260.663,563.0126,303.1925,866.2051,2,35.34994,1.523391,29.3318,800,0,45.27932,200.2985,0.1001493,0.1332739,0.3172331,0,250,0.3172331,1697.65,20.78568,51.09377,0,0,4.387474,471.6469,354.1347,117.5122,658.2425,0,1259.004,0,0,-2.681189e-14,4.263256e-14,80.62926,0,20.78568,46.47333,0,1.523391,0,-5.329071e-15
naive,2026-01-22 04:30:00,1650,4.5,31.38193,3248.195,98.0765,0,25.89836,1,1,2273.737,2273.419,608.6668,315.6159,924.2827,2,100.1054,1.142632,23.03461,800,0,0,200.267,0.1001335,0.126125,0.3172331,0,250,0.3172331,1664.753,16.33026,51.13382,0,0,9.568099,473.8938,346.9689,126.9249,664.579,0,1271.632,0,-5.684342e-14,-3.76088e-14,4.263256e-14,98.0765,0,16.33026,1.067885,0,3.171579,0,-6.661338e-15
naive,2026-01-22 04:45:00,1651,4.75,31.32638,3210.239,129.7997,0,55.91175,1,1,2247.167,2246.85,633.6942,323.7216,957.4157,2,124.7159,1.682607,31.01724,800,0,0.9417795,200,0.1,0.1261052,0.3172331,0,250,0.3172331,1613.156,22.00329,51.19225,4.142021,0,33.90846,467.7605,335.7875,131.973,666.5673,0,1282.688,0,0,-2.775558e-17,4.263256e-14,125.6577,0,22.00329,0.9417795,0,1.682607,0,0
naive,2026-01-22 05:00:00,1652,5,31.31512,3224.864,166.301,2.774502,52.15098,1,1,2257.405,2257.087,1065.854,451.6301,1517.484,4,151.0198,0.7059562,65.75791,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1191.234,46.65386,51.20409,15.28118,2.068545,5.497115,469.7703,247.8981,221.8722,700.6722,0,1373.668,0,5.684342e-14,1.24345e-13,4.263256e-14,151.0198,0.7059562,46.65386,0,500,0,0,5.684342e-14
naive,2026-01-22 05:15:00,1653,5.25,31.45953,3246.536,206.5188,0,36.82043,1,1,2272.575,2272.258,558.7833,305.5333,864.3166,2,0,0,64.31658,800,0,190.5577,277.2779,0.138639,0.2046279,0.3172331,0,250,0.3172331,1713.474,45.55696,51.0522,15.96106,0,0,474.4959,357.7601,116.7358,663.2933,0,1296.686,0,0,-6.483702e-14,4.263256e-14,190.5577,0,36.82043,190.568,0,0,8.736535,0
naive,2026-01-22 05:30:00,1654,5.5,31.40928,3272.357,245.1976,0,39.73208,1,1,2290.65,2290.333,566.4458,308.9113,875.3571,2,0,0,75.35714,800,0,229.3266,219.9026,0.1099513,0.1745978,0.3172331,0,250,0.3172331,1723.887,53.40755,51.10506,15.87106,0,0,477.7184,359.5191,118.1993,668.4304,0,1306.745,0,0,2.053913e-14,4.263256e-14,229.3266,0,39.73208,229.6277,0,0,13.67547,0
naive,2026-01-22 05:45:00,1655,5.75,31.37423,3310.754,283.03,0,24.18546,1,1,2317.528,2317.211,717.6718,352.6711,1070.343,3,192.5704,0.5568499,77.21569,800,0,79.47207,200,0.1,0.1384695,0.3172331,0,250,0.3172331,1599.539,54.7464,51.14192,10.98751,0,0,482.9356,333.3182,149.6174,685.9894,0,1333.398,0,1.136868e-13,3.053113e-15,4.263256e-14,272.0425,0,24.18546,79.47207,0,0.5568499,30.56094,-2.220446e-15
naive,2026-01-22 06:00:00,1656,6,31.08213,3332.975,322.332,0,37.49207,1,1,2333.083,2332.765,1189.12,486.8923,1676.012,4,311.4072,0.308666,64.29609,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1143.646,45.73657,51.44913,10.92484,0,0,482.9434,236.7324,246.211,723.6246,0,1408.214,0,-5.684342e-14,1.24345e-13,4.263256e-14,311.4072,0,37.49207,0,500,0.308666,8.244498,8.604228e-15
naive,2026-01-22 06:15:00,1657,6.25,31.18557,3354.363,362.178,0,71.48101,1,1,2348.054,2347.737,557.1945,304.8329,862.0274,2,0,0,62.0274,800,0,358.8017,235.2169,0.1176085,0.2046279,0.3172331,0,250,0.3172331,1790.542,44.07143,51.34035,3.376362,0,27.40959,487.1899,371.5136,115.6762,682.0336,0,1312.134,0,-5.684342e-14,-7.993606e-15,4.263256e-14,358.8017,0,44.07143,361.2881,0,0,0,0
naive,2026-01-22 06:30:00,1658,6.5,31.22586,3352.648,395.7902,2.773232,82.78464,1,1,2346.853,2346.536,770.8266,368.1621,1138.989,3,259.3351,0.1402269,79.51347,800,0,136.4551,201.0661,0.1005331,0.1481127,0.3172331,0,250,0.3172331,1575.709,56.46992,51.29797,0,2.633005,26.31472,487.3889,327.2396,160.1493,700.8667,0,1348.565,0,5.684342e-14,1.695866e-14,4.263256e-14,395.7902,0.1402269,56.46992,140.7196,0,0,0,7.160939e-15
naive,2026-01-22 06:45:00,1659,6.75,31.19327,3334.269,413.7424,0,92.07743,1,1,2333.988,2333.671,894.7274,403.2591,1297.987,3,423.4635,0.1715732,74.35146,800,0,0,201.0345,0.1005172,0.1266084,0.3172331,0,250,0.3172331,1438.944,52.82328,51.33225,0,0,39.25415,484.3565,298.6141,185.7424,710.0193,0,1362.29,0,5.684342e-14,-3.949618e-14,4.263256e-14,413.7424,0,52.82328,4.137944,0,9.892683,0,0
naive,2026-01-22 07:00:00,1660,7,31.32474,3319.47,413.8888,3.427304,79.8955,1,1,2323.629,2323.311,894.2483,401.8914,1296.14,3,433.1856,0.3252134,62.62876,800,0,0,201.0028,0.1005014,0.1265885,0.3172331,0,250,0.3172331,1429.063,44.42897,51.19397,0,3.10209,35.46653,483.6582,297.4564,186.2019,706.73,0,1361.218,0,0,-2.109424e-15,4.263256e-14,413.8888,0.3252134,44.42897,4.011355,0,19.2968,0,-2.4869e-14
naive,2026-01-22 07:15:00,1661,7.25,31.28557,3321.379,402.4256,4.205975,70.01223,1,1,2324.965,2324.648,894.5076,403.5139,1298.021,3,420.5073,1.243854,76.27033,800,0,0,200.9712,0.1004856,0.1265685,0.3172331,0,250,0.3172331,1430.14,54.13023,51.23517,0,2.962121,15.882,483.5027,297.4138,186.0889,704.2305,0,1355.931,0,0,4.90441e-14,4.263256e-14,402.4256,1.243854,54.13023,3.884787,0,18.08162,0,2.131628e-14
naive,2026-01-22 07:30:00,1662,7.5,31.32925,3352.732,391.9006,3.927737,77.3336,1,1,2346.912,2346.595,873.8269,398.3855,1272.212,3,386.9777,1.419463,83.81514,800,0,3.758238,200,0.1,0.1265486,0.3172331,0,250,0.3172331,1472.768,59.45561,51.18923,1.164669,2.508274,17.87798,488.5551,306.5851,181.97,708.6922,0,1366.132,0,5.684342e-14,1.665335e-16,4.263256e-14,390.736,1.419463,59.45561,3.758238,0,0,0,2.597922e-14
naive,2026-01-22 07:45:00,1663,7.75,31.71453,3401.437,355.2833,5.922284,71.45353,1,1,2381.006,2380.688,1257.032,510.0666,1767.098,4,368.2725,3.8983,94.92736,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.657,67.04565,50.78401,0,2.023984,4.407877,500.064,235.9929,264.0711,746.9852,0,1440.33,0,-1.705303e-13,1.24345e-13,4.263256e-14,355.2833,3.8983,67.04565,0,500,12.98927,0,0
naive,2026-01-22 08:00:00,1664,8,31.95293,3426.901,316.5683,266.004,55.74208,1,1,2398.831,2398.514,638.1073,340.5032,978.6105,2,0,82.43444,96.17606,800,0,486.4969,203.2931,0.1016466,0.2046279,0.3172331,0,250,0.3172331,1760.406,67.74416,50.53328,0,13.64092,0,506.5979,371.772,134.8259,712.2752,0,1391.231,0,0,-7.993606e-15,4.263256e-14,316.5683,252.3631,55.74208,499.6694,0,0,12.00208,5.684342e-14
naive,2026-01-22 08:15:00,1665,8.25,32.22622,3447.342,270.1296,264.7495,76.96704,1,1,2413.14,2412.823,963.072,452.2325,1415.304,3,265.0584,255.2826,94.96341,800,0,5.071275,201.9933,0.1009967,0.1280107,0.3172331,0,250,0.3172331,1449.751,66.68238,50.24585,0,9.466879,10.28466,512.8757,308.1222,204.7535,762.5405,0,1484.885,0,0,5.342948e-14,4.263256e-14,270.1296,255.2826,66.68238,13.04448,0,0,0,0
naive,2026-01-22 08:30:00,1666,8.5,32.48774,3482.075,229.4886,270.6314,80.79432,1,1,2437.453,2437.136,946.0021,449.248,1395.25,3,226.888,255.6589,112.7032,800,0,2.6006,201.3114,0.1006557,0.1271922,0.3172331,0,250,0.3172331,1491.133,78.90329,49.97079,0,14.97251,1.891029,521.2299,318.867,202.3629,768.5194,0,1506.649,0,2.273737e-13,-1.132427e-14,4.263256e-14,229.4886,255.6589,78.90329,7.846012,0,0,0,2.842171e-14
naive,2026-01-22 08:45:00,1667,8.75,32.74626,3485.518,186.3858,278.5043,77.41132,1,1,2439.863,2439.545,925.3545,445.1126,1370.467,3,185.133,258.6392,126.6949,800,0,1.252756,200.9665,0.1004832,0.1267628,0.3172331,0,250,0.3172331,1514.191,88.43681,49.69889,0,19.86506,0,524.9375,325.7788,199.1587,770.8914,0,1520.139,0,-2.273737e-13,-1.929013e-14,4.263256e-14,186.3858,258.6392,77.41132,5.118649,0,0,11.02549,0
naive,2026-01-22 09:00:00,1668,9,32.95666,3505.431,159.5468,284.7355,89.38525,1,1,2453.802,2453.484,907.4675,440.9191,1348.387,3,154.0973,258.5781,135.7112,800,0,3.739347,200,0.1,0.1265456,0.3172331,0,250,0.3172331,1546.017,94.50209,49.47761,1.710163,26.15742,0,530.5784,334.2907,196.2876,775.2098,0,1542.829,0,1.136868e-13,0,4.263256e-14,157.8367,258.5781,89.38525,3.739347,0,0,5.116834,0
naive,2026-01-22 09:15:00,1669,9.25,33.44923,3517.92,129.0399,271.2914,121.7829,1,1,2462.544,2462.227,1296.372,556.6686,1853.04,4,122.3142,257.5919,173.1342,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1165.855,119.8792,48.95955,6.725784,13.69947,1.90372,538.7811,255.078,283.7031,812.163,0,1604.48,0,0,1.24345e-13,4.263256e-14,122.3142,257.5919,119.8792,0,500,0,0,-5.684342e-14
naive,2026-01-22 09:30:00,1670,9.5,33.64037,3540.173,95.05129,277.0073,132.9983,1,1,2478.121,2477.804,652.2025,346.717,998.9195,2,0,0,198.9195,800,0,355.8841,235.9463,0.1179732,0.2046279,0.3172331,0,250,0.3172331,1825.601,137.4289,48.75852,0,16.17448,0,544.6947,401.2699,143.4248,747.987,0,1469.022,0,5.684342e-14,-7.993606e-15,4.263256e-14,95.05129,260.8328,132.9983,361.8861,0,0,4.430609,0
naive,2026-01-22 09:45:00,1671,9.75,33.94567,3550.734,78.9791,278.8999,146.171,1,1,2485.514,2485.197,805.7109,414.3911,1220.102,3,0,209.5936,210.5083,800,0,135.2002,202.1091,0.1010546,0.148572,0.3172331,0,250,0.3172331,1679.486,144.9212,48.43742,0,13.08514,1.249787,550.3824,371.8987,178.4837,786.5665,0,1541.213,0,0,-3.175238e-14,4.263256e-14,78.9791,265.8148,144.9212,143.6368,0,0,0,0
naive,2026-01-22 10:00:00,1672,10,34.13332,3535.003,59.10382,276.9831,154.2979,1,1,2474.502,2474.185,892.4737,445.9126,1338.386,3,56.5552,268.8484,212.9827,800,0,2.548617,201.4402,0.1007201,0.1272652,0.3172331,0,250,0.3172331,1581.711,146.3049,48.24006,0,8.13463,7.992941,550.4601,351.8562,198.6039,799.5469,0,1558.856,0,1.136868e-13,3.297362e-14,4.263256e-14,59.10382,268.8484,146.3049,8.309312,0,0,0,0
naive,2026-01-22 10:15:00,1673,10.25,34.31098,3549.815,51.01168,281.9624,161.7685,1,1,2484.87,2484.553,917.4151,457.1759,1374.591,3,54.30363,273.7734,246.5139,800,0,0,201.4085,0.1007042,0.1268439,0.3172331,0,250,0.3172331,1567.138,168.9883,48.05321,0,8.188969,0,555.18,350.1364,205.0435,807.3123,0,1574.691,0,-1.705303e-13,-4.13003e-14,4.263256e-14,51.01168,273.7734,161.7685,5.633851,0,3.291946,7.2198,-2.842171e-14
naive,2026-01-22 10:30:00,1674,10.5,34.2238,3553.943,55.60941,285.8007,191.4931,1,1,2487.76,2487.443,914.4911,457.0976,1371.589,3,44.12514,270.7452,256.7183,800,0,5.507027,200,0.1,0.126824,0.3172331,0,250,0.3172331,1572.952,176.1626,48.1449,5.977243,15.05544,15.33054,554.6372,350.684,203.9532,811.1995,0,1604.517,0,0,-2.775558e-16,4.263256e-14,49.63217,270.7452,176.1626,5.507027,0,0,0,0
naive,2026-01-22 10:45:00,1675,10.75,34.2129,3626.777,41.77866,291.8237,209.036,0,1,2538.744,2538.427,1340.463,584.3549,1924.818,4,52.97359,273.1146,298.7297,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.964,205.0172,48.15636,0,18.70904,4.018716,565.8527,267.0104,298.8423,0,852.261,4665.533,0,0,1.24345e-13,4.263256e-14,41.77866,273.1146,205.0172,0,500,11.19492,0,2.842171e-14
naive,2026-01-22 11:00:00,1676,11,34.66059,3680.301,47.29663,286.02,239.7139,0,0,2576.211,2575.894,734.6901,383.0816,1117.772,3,0,0,317.7717,800,0,323.229,244.1101,0.1220551,0.2046279,0.3172331,0,250,0.3172331,1841.204,216.9476,47.68551,0,10.08767,22.7663,580.5762,414.9346,165.6416,0,803.1468,4381.063,0,-5.684342e-14,-7.993606e-15,4.263256e-14,47.29663,275.9323,216.9476,324.6704,0,0,0,0
naive,2026-01-22 11:15:00,1677,11.25,35.0999,3672.422,46.65646,285.608,268.3578,0,0,2570.695,2570.378,872.437,443.8072,1316.244,3,0,151.819,364.4252,800,0,171.9497,201.0843,0.1005421,0.1537126,0.3172331,0,250,0.3172331,1697.941,247.5179,47.22347,0,8.495733,20.83985,585.7117,386.8618,198.8499,0,835.4172,4556.323,0,-5.684342e-14,-5.62328e-14,4.263256e-14,46.65646,277.1123,247.5179,176.2868,0,0,0,0
naive,2026-01-22 11:30:00,1678,11.5,35.2872,3662.485,54.82411,288.5334,290.0572,0,0,2563.74,2563.423,1019.373,503.5429,1522.916,4,42.37442,278.7283,401.8128,800,0,4.210451,200,0.1,0.1266198,0.3172331,0,250,0.3172331,1544.05,272.3095,47.02647,8.239243,9.8051,17.74772,586.882,353.4583,233.4237,0,861.0639,4714.073,0,0,-4.440892e-16,4.263256e-14,46.58487,278.7283,272.3095,4.210451,0,0,0,5.684342e-14
naive,2026-01-22 11:45:00,1679,11.75,35.52812,3679.556,52.86842,298.2897,304.4249,0,0,2575.689,2575.372,1395.607,604.3932,2000,4,40.97489,281.4251,454.6228,722.9772,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1179.765,307.2228,42.26985,11.89353,16.86463,0,593.2161,271.7159,321.5002,0,876.1091,4820.654,0,0,1.24345e-13,4.263256e-14,40.97489,281.4251,304.4249,0,500,0,2.7979,0
naive,2026-01-22 12:00:00,1680,12,35.85201,3655.47,58.65136,305.4016,331.1783,0,0,2558.829,2558.512,857.9876,437.4372,1295.425,3,0,0,495.4248,800,0,324.1417,243.8819,0.121941,0.2046279,0.3172331,0,250,0.3172331,1700.524,333.512,46.43244,18.5987,21.31255,0,594.2088,394.8941,199.3147,0,832.3313,4594.432,0,0,-7.993606e-15,4.263256e-14,40.05266,284.089,331.1783,324.1417,0,0,2.33373,0
naive,2026-01-22 12:15:00,1681,12.25,35.96369,3709.119,56.40635,307.3363,365.8585,0,0,2596.384,2596.066,1007.578,503.3839,1510.962,4,0,152.407,558.5545,800,0,175.3742,200,0.1,0.1535689,0.3172331,0,250,0.3172331,1588.489,375.5109,46.31498,13.0559,22.90552,0,604.6546,369.9326,234.722,0,873.3165,4813.17,0,0,-2.692291e-15,4.263256e-14,43.35045,284.4307,365.8585,175.3742,0,0,9.652456,0
naive,2026-01-22 12:30:00,1682,12.5,36.43345,3719.29,63.0385,309.2241,405.8083,0,0,2603.503,2603.186,1403.833,596.1675,2000,4,49.36419,281.1766,593.173,576.2862,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.353,396.5554,33.00745,13.67432,28.04751,9.252932,613.6979,282.7116,330.9863,0,881.0602,4880.668,0,0,1.24345e-13,4.263256e-14,49.36419,281.1766,396.5554,0,500,0,0,0
naive,2026-01-22 12:45:00,1683,12.75,36.53022,3717.225,60.51771,304.986,432.0131,0,0,2602.058,2601.74,941.6392,474.3149,1415.954,3,0,0,615.9541,800,0,338.2192,240.3626,0.1201813,0.2046279,0.3172331,0,250,0.3172331,1660.101,411.3084,45.71913,7.196746,20.08776,20.70465,614.9001,392.3036,222.5966,0,871.5113,4788.944,0,5.684342e-14,4.884981e-14,4.263256e-14,53.32097,284.8982,411.3084,338.2192,0,0,0,0
naive,2026-01-22 13:00:00,1684,13,36.66528,3755.384,51.26078,303.8809,462.3016,0,0,2628.769,2628.452,1083.044,536.6531,1619.697,4,0,172.455,647.242,800,0,161.2989,200,0.1,0.1513528,0.3172331,0,250,0.3172331,1545.408,431.5019,45.57708,3.143092,18.24463,30.79971,623.401,366.4866,256.9143,0,910.4437,4993.06,0,0,-1.24345e-14,4.263256e-14,48.11769,285.6362,431.5019,161.2989,0,0,0,0
naive,2026-01-22 13:15:00,1685,13.25,36.52976,3791.868,51.869,303.8337,500.1089,0,0,2654.308,2653.99,1407.758,592.2422,2000,4,46.12967,282.3247,676.8956,494.65,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1246.233,452.0051,28.26901,5.739327,21.50895,48.10381,627.2398,294.4974,332.7424,0,898.107,4954.789,0,0,1.24345e-13,4.263256e-14,46.12967,282.3247,452.0051,0,500,0,0,0
naive,2026-01-22 13:30:00,1686,13.5,36.94836,3791.071,51.26404,302.0073,514.6516,0,0,2653.75,2653.433,1008.458,503.7721,1512.231,4,0,0,712.2305,800,0,331.3844,242.0713,0.1210356,0.2046279,0.3172331,0,250,0.3172331,1644.974,473.2153,45.27935,0,21.88694,41.43633,634.0068,393.0004,241.0064,0,906.6721,4973.512,0,1.136868e-13,-6.483702e-14,4.263256e-14,51.26404,280.1203,473.2153,334.0843,0,0,0,0
naive,2026-01-22 13:45:00,1687,13.75,37.16615,3811.777,64.09187,297.8161,542.7341,1,0,2668.244,2667.927,1142.344,562.7954,1705.139,4,0,164.4309,740.7082,800,0,168.1326,200,0.1,0.1524287,0.3172331,0,250,0.3172331,1525.583,490.8457,45.0503,12.54008,16.80437,51.8884,641.1391,366.5748,274.5643,941.8381,0,1883.614,0,0,-4.996004e-16,4.263256e-14,51.5518,281.0117,490.8457,168.1326,0,0,0,0
naive,2026-01-22 14:00:00,1688,14,37.57787,3757.522,53.80753,300.9829,544.4245,1,1,2630.265,2629.948,1413.33,586.6698,2000,4,48.72395,284.0701,776.8951,390.3108,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1216.618,512.2668,21.76825,5.083581,16.91278,32.15773,638.967,295.5515,343.4156,890.0333,0,1793.521,0,0,1.24345e-13,4.263256e-14,48.72395,284.0701,512.2668,0,500,0,0,0
naive,2026-01-22 14:15:00,1689,14.25,37.63488,3735.909,41.18015,304.0414,561.969,1,1,2615.136,2614.819,1066.623,529.4138,1596.037,4,0,0,796.0366,800,0,318.7509,245.2296,0.1226148,0.2046279,0.3172331,0,250,0.3172331,1548.196,524.5252,44.55731,1.660123,24.81048,37.44384,636.2609,376.6751,259.5858,915.199,0,1825.933,0,-2.273737e-13,-7.993606e-15,4.263256e-14,39.52003,279.2309,524.5252,318.7509,0,0,0,0
naive,2026-01-22 14:30:00,1690,14.5,37.85696,3714.379,54.13807,294.6851,573.8082,1,1,2600.065,2599.748,1180.567,579.6461,1760.213,4,0,149.432,810.7814,800,0,180.7641,200,0.1,0.1544175,0.3172331,0,250,0.3172331,1419.181,532.8004,44.32374,1.965997,16.6611,41.00778,636.3764,347.3502,289.0262,937.0331,0,1856.334,0,0,-2.220446e-16,4.263256e-14,52.17207,278.024,532.8004,180.7641,0,0,0,0
naive,2026-01-22 14:45:00,1691,14.75,38.03217,3674.459,49.47753,293.6222,575.909,1,1,2572.121,2571.804,1416.885,583.1151,2000,4,55.96625,275.1278,836.172,332.734,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1154.919,548.3136,18.35838,0,18.49444,27.59536,632.5208,284.0109,348.5099,873.9121,0,1759.074,0,0,1.24345e-13,4.263256e-14,49.47753,275.1278,548.3136,0,500,6.488723,0,1.421085e-14
naive,2026-01-22 15:00:00,1692,15,38.2107,3704.529,39.21587,300.3051,587.1545,1,1,2593.17,2592.853,1100.789,544.476,1645.265,4,0,0,845.2652,800,0,319.3561,245.0783,0.1225392,0.2046279,0.3172331,0,250,0.3172331,1492.064,553.0692,43.9517,0,20.16491,34.08533,640.7915,368.7,272.0915,921.5987,0,1828.536,0,1.136868e-13,4.884981e-14,4.263256e-14,39.21587,280.1402,553.0692,329.1757,0,0,0,0
