controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-22 15:15:00,1693,15.25,38.61927,3765.496,39.42742,293.423,600.8486,1,1,2635.847,2635.53,1221.19,597.5545,1818.744,4,0,155.0556,863.6885,800,0,161.9157,204.5608,0.1022804,0.1543222,0.3172331,0,250,0.3172331,1414.34,562.3008,43.52198,0,15.87911,38.54784,658.6522,353.4189,305.2333,960.6058,0,1899.641,0,0,6.603051e-14,4.263256e-14,39.42742,277.5439,562.3008,180.159,0,0,0,0
naive,2026-01-22 15:30:00,1694,15.5,39.0346,3714.238,43.12749,288.4968,594.3885,1,1,2599.967,2599.649,1333.24,641.4636,1974.704,4,46.13577,273.9177,854.6503,800,0,0,204.5286,0.1022643,0.128809,0.3172331,0,250,0.3172331,1266.409,553.5769,43.08516,0,14.57919,40.81169,657.1888,320.108,337.0809,971.8875,0,1920.453,0,0,3.158585e-14,4.263256e-14,43.12749,273.9177,553.5769,18.11448,0,3.00828,0,1.421085e-14
naive,2026-01-22 15:45:00,1695,15.75,39.31558,3689.378,51.49028,284.1785,605.8907,1,1,2582.564,2582.247,1331.805,639.3092,1971.115,4,58.92946,270.9282,841.257,800,0,0,204.4964,0.1022482,0.1287887,0.3172331,0,250,0.3172331,1250.442,543.0107,42.78965,0,13.25031,62.87999,657.9301,318.5606,339.3695,973.889,0,1922.496,0,0,-5.145884e-14,4.263256e-14,51.49028,270.9282,543.0107,17.98569,0,7.439177,0,-7.105427e-15
naive,2026-01-22 16:00:00,1696,16,39.34735,3708.179,81.50301,277.1035,599.5931,1,1,2595.725,2595.408,1339.597,641.3208,1980.917,4,70.89222,269.7313,840.2938,800,0,10.61079,201.8115,0.1009058,0.1287684,0.3172331,0,250,0.3172331,1255.812,542.1754,42.75623,0,7.3722,57.41776,661.8723,320.2138,341.6586,976.1752,0,1916.967,0,-2.273737e-13,-1.221245e-15,4.263256e-14,81.50301,269.7313,542.1754,17.85693,0,0,0,0
naive,2026-01-22 16:15:00,1697,16.25,39.53268,3684.007,89.34461,283.621,606.677,1,1,2578.805,2578.487,1348.679,643.3452,1992.025,4,87.53451,267.1419,837.3481,800,0,1.810104,201.3272,0.1006636,0.1270778,0.3172331,0,250,0.3172331,1229.808,539.0333,42.56131,0,16.4791,67.64373,660.9937,315.2218,345.7719,975.9053,0,1932.356,0,-1.136868e-13,-2.506328e-14,4.263256e-14,89.34461,267.1419,539.0333,7.119058,0,0,0,0
naive,2026-01-22 16:30:00,1698,16.5,39.75912,3668.078,108.2637,285.3264,605.0601,1,1,2567.654,2567.337,1355.403,644.5972,2000,4,101.8604,265.3388,832.907,799.8937,0,5.182181,200,0.1,0.1267728,0.3172331,0,250,0.3172331,1211.934,534.6655,42.31752,1.22109,19.98761,70.39456,662.3647,312.6365,349.7282,975.393,0,1939.764,0,0,-3.608225e-16,4.263256e-14,107.0426,265.3388,534.6655,5.182181,0,0,0,0
naive,2026-01-22 16:45:00,1699,16.75,39.8644,3630.693,128.6754,281.6364,602.6412,1,1,2541.485,2541.168,1424.207,575.7927,2000,4,126.9085,258.8426,810.0475,304.2014,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.96,519.3091,16.05135,1.766851,22.79388,83.33203,657.5783,288.9999,368.5784,886.3538,0,1797.017,0,2.273737e-13,1.24345e-13,4.263256e-14,126.9085,258.8426,519.3091,0,500,0,0,-5.684342e-14
naive,2026-01-22 17:00:00,1700,17,39.95363,3626.174,144.4461,286.7172,573.5826,1,1,2538.322,2538.004,1055.154,524.3576,1579.511,4,0,0,779.5112,800,0,400.9319,224.6844,0.1123422,0.2046279,0.3172331,0,250,0.3172331,1482.851,499.1763,42.11858,3.146297,27.08519,74.40624,658.4319,384.6464,273.7855,928.3047,0,1861.375,0,1.136868e-13,4.884981e-14,4.263256e-14,141.2998,259.6321,499.1763,400.9319,0,0,0,0
naive,2026-01-22 17:15:00,1701,17.25,40.01376,3584.514,157.2693,274.3701,573.8236,1,1,2509.16,2508.843,1265.116,607.9904,1873.106,4,75.05951,257.3308,740.7162,800,0,82.20977,204.0966,0.1020483,0.1414805,0.3172331,0,250,0.3172331,1243.727,473.9768,42.05533,0,17.03935,99.84678,651.9863,323.173,328.8133,957.1078,0,1896.296,0,0,2.220446e-14,4.263256e-14,157.2693,257.3308,473.9768,98.59609,0,0,0,0
naive,2026-01-22 17:30:00,1702,17.5,39.87642,3592.034,205.2817,271.1006,543.5919,1,1,2514.424,2514.106,1327.149,621.7329,1948.882,4,189.425,255.3506,704.1064,800,0,15.85667,200.1003,0.1000501,0.1285166,0.3172331,0,250,0.3172331,1186.957,451.3242,42.19978,0,15.75,92.26765,650.7992,307.2159,343.5834,952.83,0,1885.354,0,-1.136868e-13,-3.000378e-14,4.263256e-14,205.2817,255.3506,451.3242,16.2578,0,0,0,2.842171e-14
naive,2026-01-22 17:45:00,1703,17.75,39.87316,3587.926,232.486,269.0522,515.2242,1,1,2511.548,2511.231,1317.485,611.9806,1929.465,4,235.5897,248.2321,645.6435,800,0,0,200.0688,0.1000344,0.1260002,0.3172331,0,250,0.3172331,1193.746,413.867,42.20321,0,20.82015,101.3572,649.9945,308.9443,341.0503,947.1563,0,1882.749,0,0,-5.612177e-14,4.263256e-14,232.486,248.2321,413.867,0.2751334,0,3.103718,0,0
naive,2026-01-22 18:00:00,1704,18,40.02929,3576.833,259.9435,0,487.6785,1,1,2503.783,2503.466,1156.068,537.5136,1693.582,4,263.3861,0.5244557,629.6711,800,0,0,200.0373,0.1000186,0.1259804,0.3172331,0,250,0.3172331,1347.398,402.842,42.039,0,0,84.83657,650.8781,350.2667,300.6114,909.8342,0,1772.374,0,-2.273737e-13,5.395684e-14,4.263256e-14,259.9435,0,402.842,0.1491531,0,3.967026,0,-1.065814e-14
naive,2026-01-22 18:15:00,1705,18.25,39.82775,3534.416,299.6184,0.4603935,445.7753,1,1,2474.091,2473.774,1159.552,535.4268,1694.979,4,293.8405,0.6875894,600.451,800,0,0.02319251,200,0.1,0.1259605,0.3172331,0,250,0.3172331,1314.222,385.1161,42.25097,5.754798,0,60.65917,639.474,339.6846,299.7894,890.7898,0,1743.974,0,0,0,4.263256e-14,293.8637,0.4603935,385.1161,0.02319251,0,0.2271959,0,2.653433e-14
naive,2026-01-22 18:30:00,1706,18.5,39.75184,3511.042,324.2733,1.297651,422.4789,1,0,2457.73,2457.412,1424.767,575.2326,2000,4,323.9363,1.822547,564.1842,610.0569,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1032.645,362.198,32.28025,0.3369818,0,60.28091,633.877,266.3311,367.5459,857.1108,0,1678.488,0,2.273737e-13,1.24345e-13,4.263256e-14,323.9363,1.297651,362.198,0,500,0.5248958,0,-9.325873e-15
naive,2026-01-22 18:45:00,1707,18.75,39.75753,3506.475,349.0305,0,403.4566,1,0,2454.533,2454.216,877.7145,446.1338,1323.848,3,0,0,523.8483,800,0,349.0305,237.6597,0.1188299,0.2046279,0.3172331,0,250,0.3172331,1576.501,336.2791,42.32483,0,0,67.1775,633.1546,406.6635,226.4911,870.126,0,1692.636,0,0,-7.993606e-15,4.263256e-14,349.0305,0,336.2791,353.1961,0,0,0,0
naive,2026-01-22 19:00:00,1708,19,39.45977,3463.918,379.8561,3.028875,385.8955,0,0,2424.743,2424.425,1011.509,478.4053,1489.915,3,224.5455,0.4882739,464.8807,800,0,150.4893,200,0.1,0.1496509,0.3172331,0,250,0.3172331,1412.916,299.5328,42.638,4.821247,2.540601,86.3627,620.2299,361.4127,258.8172,0,861.909,4705.231,0,0,-6.911138e-15,4.263256e-14,375.0348,0.4882739,299.5328,150.4893,0,0,0,7.21645e-16
naive,2026-01-22 19:15:00,1709,19.25,39.30873,3424.292,388.9952,7.756319,358.5538,0,0,2397.004,2396.687,1429.391,570.6095,2000,4,403.2254,0.166737,449.101,647.5068,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,967.2967,289.9083,34.63907,0,7.589582,68.64557,610.54,246.3797,364.1603,0,834.4739,4563.73,0,0,1.24345e-13,4.263256e-14,388.9952,0.166737,289.9083,0,500,14.2302,0,1.136868e-13
naive,2026-01-22 19:30:00,1710,19.5,38.94021,3355.895,395.8751,2.522482,319.0217,0,0,2349.127,2348.809,790.9298,407.8749,1198.805,3,0,0,398.8047,800,0,396.8265,225.7107,0.1128554,0.2046279,0.3172331,0,250,0.3172331,1557.879,258.6162,43.18444,0,1.571064,60.4055,592.2302,392.7516,199.4786,0,815.8551,4441.331,0,5.684342e-14,-7.993606e-15,4.263256e-14,395.8751,0.951418,258.6162,400.3082,0,0,0,-1.421085e-14
naive,2026-01-22 19:45:00,1711,19.75,38.70229,3343.246,388.6586,0.5324487,288.3794,0,0,2340.272,2339.955,989.929,461.2276,1451.157,3,288.9726,0.7791289,361.4049,800,0,99.68604,200.7537,0.1003768,0.1421267,0.3172331,0,250,0.3172331,1350.026,235.0511,43.43467,0,0,53.32827,586.1307,338.1195,248.0112,0,812.7033,4421.004,0,-1.136868e-13,-2.464695e-14,4.263256e-14,388.6586,0.5324487,235.0511,102.7008,0,0.2466802,0,1.720846e-14
naive,2026-01-22 20:00:00,1712,20,38.34744,3340.325,387.9085,0,254.5414,0,0,2338.228,2337.911,1042.901,473.1481,1516.049,4,385.0732,0.8103509,330.1653,800,0,2.835345,200.0132,0.1000066,0.1264117,0.3172331,0,250,0.3172331,1295.01,215.6708,43.80788,0,0,38.87068,579.949,321.2004,258.7486,0,803.9895,4372.658,0,1.705303e-13,-3.627654e-14,4.263256e-14,387.9085,0,215.6708,2.88832,0,0.8103509,0,2.342571e-14
naive,2026-01-22 20:15:00,1713,20.25,38.04837,3363.984,352.1011,0,223.9751,0,0,2354.789,2354.472,1398.46,572.8227,1971.283,4,364.8455,0.7328471,305.7042,800,500,0,324.9818,0.1624909,0.1259454,0.3172331,0,250,0.3172331,956.0118,200.4236,44.12243,0,0,23.55141,579.3295,235.1998,344.1297,0,813.8167,4426.354,0,-1.136868e-13,-1.089129e-13,4.263256e-14,352.1011,0,200.4236,0,500,13.4772,0,0
naive,2026-01-22 20:30:00,1714,20.5,37.79113,3324.523,305.6089,0,203.7536,0,0,2327.166,2326.849,692.2611,364.3768,1056.638,3,0,0,256.638,800,0,305.6089,248.5284,0.1242642,0.2046362,0.3172331,0,250,0.3172331,1634.588,168.7833,44.39297,0,0,34.97024,568.5757,399.3642,169.2115,0,772.285,4197.626,0,-1.136868e-13,3.966272e-14,4.263256e-14,305.6089,0,168.7833,341.0589,0,0,0,0
naive,2026-01-22 20:45:00,1715,20.75,37.55057,3284.414,282.7209,0,207.8518,0,0,2299.09,2298.772,777.5587,388.6093,1166.168,3,112.3992,0.7457684,253.023,800,0,170.3216,205.9088,0.1029544,0.1564947,0.3172331,0,250,0.3172331,1521.214,166.8928,44.64599,0,0,40.95894,558.1077,369.277,188.8306,0,767.8292,4172.834,0,1.136868e-13,-6.750156e-14,4.263256e-14,282.7209,0,166.8928,193.957,0,0.7457684,0,-2.68674e-14
naive,2026-01-22 21:00:00,1716,21,37.30874,3319.181,251.7698,0.4150888,170.5036,0,0,2323.427,2323.11,870.6447,412.6179,1283.263,3,255.5429,2.490287,225.2294,800,0,0,205.8764,0.1029382,0.1296578,0.3172331,0,250,0.3172331,1452.465,148.9961,44.90033,0,0,21.50755,560.3967,350.3259,210.0708,0,768.1313,4174.209,0,0,3.533285e-14,4.263256e-14,251.7698,0.4150888,148.9961,23.50572,0,5.848343,0,-7.993606e-15
naive,2026-01-22 21:15:00,1717,21.25,36.77072,3342.233,243.8515,0,146.3483,0,0,2339.563,2339.246,826.8928,397.8478,1224.741,3,217.5651,2.818241,204.3572,800,0,23.37608,200,0.1,0.1296374,0.3172331,0,250,0.3172331,1512.353,136.068,45.46619,2.91029,0,10.28024,556.3472,359.637,196.7102,0,759.9294,4133.482,0,-1.136868e-13,-2.220446e-16,4.263256e-14,240.9412,0,136.068,23.37608,0,2.818241,0,-8.437695e-15
naive,2026-01-22 21:30:00,1718,21.5,36.74731,3300.997,208.4648,0,132.3712,0,0,2310.698,2310.381,1192.596,500.4834,1693.08,4,210.0414,4.706338,178.332,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.785,118.7729,45.49081,0,0,13.59828,549.1469,265.6461,283.5008,0,769.3611,4180.309,0,0,1.24345e-13,4.263256e-14,208.4648,0,118.7729,0,500,6.282922,0,-1.953993e-14
naive,2026-01-22 21:45:00,1719,21.75,36.46996,3283.128,176.6227,1.649208,105.7356,0,0,2298.19,2297.873,622.5615,333.6498,956.2114,2,0,0,156.2114,800,0,177.4101,280.5648,0.1402824,0.2046279,0.3172331,0,250,0.3172331,1675.311,104.3867,45.78251,0,0.8617392,1.348849,542.2428,395.2787,146.9642,0,729.2468,3960.838,0,0,7.727152e-14,4.263256e-14,176.6227,0.7874689,104.3867,184.1716,0,0,0,-3.330669e-15
naive,2026-01-22 22:00:00,1720,22,36.0789,3232.991,153.9481,0,115.4347,0,0,2263.094,2262.776,628.5597,336.2941,964.8539,2,0,0,164.8539,800,0,153.9481,242.0336,0.1210168,0.1766676,0.3172331,0,250,0.3172331,1634.217,110.6777,46.19381,0,0,4.756987,528.597,381.7085,146.8885,0,719.1137,3903.157,0,-5.684342e-14,-5.717649e-15,4.263256e-14,153.9481,0,110.6777,161.9335,0,0,0,0
naive,2026-01-22 22:15:00,1721,22.25,35.74422,3237.26,130.3339,1.192283,93.57157,0,0,2266.082,2265.765,634.4024,338.8699,973.2723,2,0,0,173.2723,800,0,130.3339,209.412,0.104706,0.152405,0.3172331,0,250,0.3172331,1631.363,116.7935,46.5458,0,1.192283,0,524.7826,377.7933,146.9893,0,716.6632,3891.34,0,0,2.334244e-14,4.263256e-14,130.3339,0,93.57157,132.7359,0,0,23.22196,0
naive,2026-01-22 22:30:00,1722,22.5,35.52736,3274.867,113.4885,0,98.85521,0,0,2292.407,2292.089,691.2065,355.3005,1046.507,3,72.38934,0,174.1176,800,0,37.51633,200,0.1,0.1318637,0.3172331,0,250,0.3172331,1600.883,117.6654,46.77389,3.582868,0,0,527.9621,368.6979,159.2642,0,723.9985,3935.551,0,1.136868e-13,-8.049117e-16,4.263256e-14,109.9057,0,98.85521,37.51633,0,0,18.81021,0
naive,2026-01-22 22:45:00,1723,22.75,35.13491,3290.976,88.24452,0,112.22,0,0,2303.683,2303.366,1069.522,459.8427,1529.365,4,95.57738,0.0643378,133.7229,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1233.844,90.78723,47.18664,0,0,21.43274,525.3363,281.3681,243.9681,0,746.0983,4050.456,0,-5.684342e-14,1.24345e-13,4.263256e-14,88.24452,0,90.78723,0,500,7.397197,0,2.753353e-14
naive,2026-01-22 23:00:00,1724,23,34.81758,3255.073,74.07609,0,92.43871,0,0,2278.551,2278.234,594.2705,321.1778,915.4483,2,0,0,115.4483,800,0,74.07609,306.3983,0.1531992,0.2046279,0.3172331,0,250,0.3172331,1683.964,78.6733,47.5204,0,0,13.76541,515.5016,380.9815,134.5201,0,705.2736,3825.544,0,5.684342e-14,1.199041e-13,4.263256e-14,74.07609,0,78.6733,81.89379,0,0,0,0
naive,2026-01-22 23:15:00,1725,23.25,34.49157,3260.306,77.19269,0,85.20733,0,0,2282.214,2281.897,586.5479,317.7733,904.3212,2,0,0,104.3212,800,0,63.78341,290.4043,0.1452021,0.1929345,0.3172331,0,250,0.3172331,1695.349,71.36271,47.86327,13.40928,0,13.84461,512.175,380.4706,131.7044,0,701.3509,3826.715,0,-5.684342e-14,-4.637957e-14,4.263256e-14,63.78341,0,71.36271,67.44339,0,0,0,0
naive,2026-01-22 23:30:00,1726,23.5,34.29668,3237.913,58.88855,0,61.01005,0,1,2266.539,2266.222,582.0028,315.7696,897.7723,2,0,0,97.77234,800,0,52.2283,277.3015,0.1386507,0.1828633,0.3172331,0,250,0.3172331,1684.219,67.03531,48.06825,6.660246,0,0,506.2216,376.163,130.0586,0,691.9325,3763.041,0,0,1.05832e-13,4.263256e-14,52.2283,0,61.01005,53.70511,0,0,6.02526,0
naive,2026-01-22 23:45:00,1727,23.75,33.9333,3246.35,52.269,0,58.79377,0,1,2272.445,2272.128,585.6705,317.3865,903.057,2,0,0,103.057,800,0,47.3033,265.432,0.132716,0.1746127,0.3172331,0,250,0.3172331,1686.457,70.95819,48.45043,4.9657,0,0,503.0497,373.33,129.7197,0,690.7164,3752.999,0,0,-3.080869e-15,4.263256e-14,47.3033,0,58.79377,50.0476,0,0,12.16442,0
naive,2026-01-23 00:00:00,1728,0,33.72884,3230.185,53.50984,7.698081,44.17187,1,1,2261.129,2260.812,581.2297,315.4287,896.6584,2,0,0,96.65839,800,0,47.57991,253.4952,0.1267476,0.1671386,0.3172331,0,250,0.3172331,1679.582,66.71065,48.66548,8.964813,4.663195,0,498.0649,369.9661,128.0989,685.3948,0,1339.549,0,5.684342e-14,-1.523781e-14,4.263256e-14,44.54503,3.034886,44.17187,47.57991,0,0,22.53878,4.440892e-16
naive,2026-01-23 00:15:00,1729,0.25,33.51219,3247.398,57.36012,0.8709688,50.52879,1,1,2273.179,2272.861,568.9216,310.0027,878.9244,2,0,0,78.92438,800,0,44.31055,242.3777,0.1211888,0.1596222,0.3172331,0,250,0.3172331,1703.94,54.60797,48.89333,13.92054,0,0,498.1044,373.3714,124.733,683.3741,0,1335.756,0,-5.684342e-14,-2.670086e-14,4.263256e-14,43.43958,0.8709688,50.52879,47.83574,0,0,4.079178,2.220446e-15
naive,2026-01-23 00:30:00,1730,0.5,33.23359,3277.241,54.8418,0,31.55056,1,1,2294.069,2293.752,562.3375,307.1001,869.4377,2,0,0,69.43767,800,0,46.71246,230.6614,0.1153307,0.1526217,0.3172331,0,250,0.3172331,1731.414,48.19886,49.18634,8.129339,0,0,499.3288,376.8609,122.4679,683.9611,0,1326.611,0,-5.684342e-14,4.810041e-14,4.263256e-14,46.71246,0,31.55056,50.80968,0,0,16.6483,0
naive,2026-01-23 00:45:00,1731,0.75,33.14042,3276.487,57.75879,0,29.71081,1,1,2293.541,2293.224,558.4563,305.3891,863.8455,2,0,0,63.84545,800,0,37.57453,221.2315,0.1106157,0.1452441,0.3172331,0,250,0.3172331,1734.768,44.36471,49.28434,20.18425,0,0,498.1028,376.7504,121.3524,682.1396,0,1343.652,0,5.684342e-14,4.768408e-14,4.263256e-14,37.57453,0,29.71081,40.52429,0,0,14.6539,0
naive,2026-01-23 01:00:00,1732,1,32.89171,3276.626,61.21295,9.306359,24.83107,1,1,2293.638,2293.321,548.3201,300.9206,849.2407,2,0,0,49.24071,800,0,47.25081,209.3839,0.104692,0.1393062,0.3172331,0,250,0.3172331,1745.001,34.31419,49.54592,20.44562,2.822886,0,495.1817,376.7345,118.4473,677.655,0,1339.709,0,0,5.603851e-14,4.263256e-14,40.76733,6.483473,24.83107,47.25081,0,0,9.483127,-2.664535e-15
naive,2026-01-23 01:15:00,1733,1.25,32.49386,3277.401,58.3146,1.906512,27.68359,1,1,2294.18,2293.863,549.2679,300.2675,849.5355,2,9.002207,3.119165,37.41409,800,0,37.40389,200,0.1,0.131846,0.3172331,0,250,0.3172331,1744.595,26.1917,49.96435,11.9085,0,1.491895,490.6629,373.1216,117.5413,673.7082,0,1311.749,0,-1.136868e-13,-1.110223e-16,4.263256e-14,46.4061,1.906512,26.1917,37.40389,0,1.212653,0,-1.776357e-15
naive,2026-01-23 01:30:00,1734,1.5,32.29779,3290.369,49.87252,8.685809,41.00998,1,1,2303.258,2302.941,986.4861,428.6837,1415.17,3,49.78545,3.70419,61.68015,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1316.455,43.27588,50.17057,0.08706469,4.981619,0,490.3426,280.2612,210.0814,708.9449,0,1370.191,0,1.136868e-13,1.24345e-13,4.263256e-14,49.78545,3.70419,41.00998,0,500,0,2.265904,-5.684342e-14
naive,2026-01-23 01:45:00,1735,1.75,32.08706,3267.099,53.22607,1.600003,49.58222,1,1,2286.969,2286.652,566.9185,309.1197,876.0382,2,0,0,76.03821,800,0,43.86315,313.9516,0.1569758,0.2046279,0.3172331,0,250,0.3172331,1719.733,53.47795,50.39221,10.53363,0.4292849,0,484.4838,364.3175,120.1663,673.4372,0,1309.094,0,-5.684342e-14,1.056932e-13,4.263256e-14,42.69244,1.170718,49.58222,43.86315,0,0,3.895722,-4.440892e-16
naive,2026-01-23 02:00:00,1736,2,31.86438,3254.773,47.69223,0,39.64876,1,1,2278.341,2278.024,571.2227,311.0172,882.2399,2,0,0,82.23992,800,0,42.0584,303.3875,0.1516938,0.1976907,0.3172331,0,250,0.3172331,1706.801,57.98613,50.6264,5.63383,0,0,480.1646,359.7115,120.4531,670.7286,0,1294.221,0,0,-9.114931e-14,4.263256e-14,42.0584,0,39.64876,44.42472,0,0,18.33737,0
naive,2026-01-23 02:15:00,1737,2.25,31.68776,3248.287,44.11525,5.377097,52.52701,1,1,2273.801,2273.483,563.8466,307.7654,871.612,2,0,0,71.61202,800,0,38.75743,293.6504,0.1468252,0.1910387,0.3172331,0,250,0.3172331,1709.637,50.59374,50.81217,5.540316,5.194605,1.933268,477.2534,358.8397,118.4137,667.0109,0,1295.376,0,0,2.253753e-14,4.263256e-14,38.57493,0.182492,50.59374,38.75743,0,0,0,-2.081668e-15
naive,2026-01-23 02:30:00,1738,2.5,31.79728,3281.883,55.62189,0,53.37716,1,1,2297.318,2297.001,575.3782,312.8491,888.2273,2,0,0,88.22732,800,0,48.23853,281.5446,0.1407723,0.1849074,0.3172331,0,250,0.3172331,1721.623,62.25512,50.69698,7.383363,0,0,483.4119,362.2715,121.1404,675.1206,0,1305.943,0,5.684342e-14,-2.88658e-15,4.263256e-14,48.23853,0,53.37716,50.85847,0,0,8.877957,0
naive,2026-01-23 02:45:00,1739,2.75,31.63932,3279.43,58.12402,0,56.44741,1,1,2295.601,2295.283,578.9947,314.4434,893.4381,2,0,0,93.4381,800,0,47.15049,269.7126,0.1348563,0.1772845,0.3172331,0,250,0.3172331,1716.289,66.05003,50.86311,10.97352,0,0,481.2908,359.8335,121.4573,674.2769,0,1310.262,0,5.684342e-14,-4.862777e-14,4.263256e-14,47.15049,0,56.44741,53.11126,0,0,9.602622,0
naive,2026-01-23 03:00:00,1740,3,31.52308,3288.821,48.43378,0,59.44677,1,1,2302.174,2301.857,573.6286,312.0778,885.7064,2,0,0,85.70644,800,0,48.43378,257.5617,0.1287809,0.1698341,0.3172331,0,250,0.3172331,1728.229,60.66434,50.98537,0,0,0,481.3786,361.368,120.0106,673.4458,0,1289.533,0,0,3.63598e-14,4.263256e-14,48.43378,0,59.44677,57.94224,0,0,1.217571,0
naive,2026-01-23 03:15:00,1741,3.25,31.32813,3272.919,37.8586,0.8566031,72.44194,1,1,2291.044,2290.726,566.6099,308.9836,875.5935,2,0,0,75.59354,800,0,38.7152,247.8424,0.1239212,0.1621828,0.3172331,0,250,0.3172331,1724.116,53.62416,51.19041,0,0,18.81777,476.9127,358.8989,118.0138,671.7997,0,1286.01,0,-5.684342e-14,1.859624e-15,4.263256e-14,37.8586,0.8566031,53.62416,54.53249,0,0,0,-1.887379e-15
naive,2026-01-23 03:30:00,1742,3.5,31.35044,3235.521,39.63967,0,59.49169,1,1,2264.865,2264.547,570.5558,310.7231,881.2789,2,0,0,81.2789,800,0,39.63967,237.8934,0.1189467,0.1560627,0.3172331,0,250,0.3172331,1693.992,57.64271,51.16694,0,0,1.848984,471.7042,352.8082,118.8959,663.9165,0,1270.27,0,0,-1.781908e-14,4.263256e-14,39.63967,0,57.64271,55.27919,0,0,0,0
naive,2026-01-23 03:45:00,1743,3.75,31.20748,3233.916,52.05755,0,32.72706,1,1,2263.741,2263.424,556.3243,304.4492,860.7734,2,0,0,60.77345,800,0,52.05755,224.8416,0.1124208,0.149798,0.3172331,0,250,0.3172331,1707.099,43.16982,51.3173,0,0,0,469.931,354.3776,115.5535,658.8268,0,1259.922,0,0,1.362799e-14,4.263256e-14,52.05755,0,32.72706,61.40215,0,0,10.44276,0
naive,2026-01-23 04:00:00,1744,4,30.98326,3254.182,67.9945,0,36.94206,1,1,2277.927,2277.61,545.7149,299.7721,845.4869,2,0,0,45.48695,800,0,67.9945,207.8076,0.1039038,0.1415795,0.3172331,0,250,0.3172331,1731.895,32.3928,51.55312,0,0,4.549258,470.4671,357.6935,112.7736,658.4051,0,1258.813,0,0,-4.277134e-14,4.263256e-14,67.9945,0,32.3928,72.64925,0,0,0,0
naive,2026-01-23 04:15:00,1745,4.25,30.72193,3251.286,80.90774,0,26.56208,1,1,2275.9,2275.583,576.0793,307.2088,883.2881,2,50.01249,0.7327079,32.5429,800,0,30.89525,200.0511,0.1000255,0.1308534,0.3172331,0,250,0.3172331,1699.504,23.24294,51.82797,0,0,3.319142,467.2743,348.9319,118.3423,656.8222,0,1255.338,0,0,-3.191891e-14,4.263256e-14,80.90774,0,23.24294,31.09949,0,0.7327079,0,-4.440892e-15
naive,2026-01-23 04:30:00,1746,4.5,30.70682,3243.77,114.4533,0,15.96769,1,1,2270.639,2270.321,612.7226,317.4943,930.217,2,99.34577,0.5484634,30.32273,800,0,0.07827561,200,0.1,0.1259692,0.3172331,0,250,0.3172331,1657.599,21.6609,51.84386,15.02931,0,0,466.035,340.2122,125.8228,657.7065,0,1283.014,0,5.684342e-14,0,4.263256e-14,99.42404,0,15.96769,0.07827561,0,0.5484634,5.693213,1.887379e-15
naive,2026-01-23 04:45:00,1747,4.75,30.73558,3244.5,133.0141,3.450192,8.92087,1,1,2271.15,2270.833,1042.104,443.8925,1485.997,3,128.0515,0.7825418,57.16256,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.728,40.82066,51.81362,4.962637,2.66765,0,466.4427,252.353,214.0897,696.2454,0,1347.363,0,1.705303e-13,1.24345e-13,4.263256e-14,128.0515,0.7825418,8.92087,0,500,0,31.89979,5.684342e-14
naive,2026-01-23 05:00:00,1748,5,30.47655,3270.016,153.0063,5.797167,29.475,1,1,2289.011,2288.694,562.8698,307.3348,870.2046,2,0,0,70.2046,800,0,154.8432,286.2066,0.1431033,0.2046279,0.3172331,0,250,0.3172331,1725.824,50.27967,52.08605,0,3.96026,0,467.376,352.3831,114.9929,659.7179,0,1267.67,0,-5.684342e-14,-7.993606e-15,4.263256e-14,153.0063,1.836907,29.475,161.3525,0,0,20.80467,-5.77316e-15
naive,2026-01-23 05:15:00,1749,5.25,30.35017,3290.022,189.4326,0.2394985,36.18808,1,1,2303.015,2302.698,554.3101,303.5612,857.8713,2,0,0,57.8713,800,0,189.4377,238.8021,0.119401,0.1802201,0.3172331,0,250,0.3172331,1748.388,41.50521,52.21897,0,0.2343821,0,468.9045,355.9798,112.9247,659.5411,0,1260.74,0,0,1.090794e-14,4.263256e-14,189.4326,0.005116442,36.18808,199.3327,0,0,5.31713,3.080869e-15
naive,2026-01-23 05:30:00,1750,5.5,30.41987,3297.045,239.2426,0,17.7703,1,1,2307.932,2307.614,623.7823,324.3342,948.1165,2,82.83361,0.1386729,65.14417,800,0,155.0579,200,0.1,0.1503702,0.3172331,0,250,0.3172331,1683.832,46.68499,52.14567,1.351101,0,0,470.6401,343.3719,127.2682,667.7061,0,1279.079,0,0,7.133183e-15,4.263256e-14,237.8915,0,17.7703,155.0579,0,0.1386729,28.91469,-8.798517e-15
naive,2026-01-23 05:45:00,1751,5.75,30.55566,3280.48,286.1862,0,9.832,1,1,2296.336,2296.019,1155.83,476.2034,1632.034,4,277.8941,0.2351175,53.9045,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.188,38.57162,52.00285,8.292068,0,0,469.7062,233.2209,236.4853,709.4243,0,1374.649,0,-5.684342e-14,1.24345e-13,4.263256e-14,277.8941,0,9.832,0,500,0.2351175,28.73962,-9.187096e-15
naive,2026-01-23 06:00:00,1752,6,30.40135,3276.537,331.8403,1.574228,2.897822,1,1,2293.576,2293.259,554.4301,303.6142,858.0442,2,0,0,58.04423,800,0,317.4793,245.5475,0.1227738,0.2046279,0.3172331,0,250,0.3172331,1738.829,41.60548,52.16515,14.50327,1.431947,0,467.5184,354.4398,113.0787,658.0539,0,1284.91,0,0,-7.993606e-15,4.263256e-14,317.337,0.1422803,2.897822,317.4793,0,0,38.70765,2.628453e-14
naive,2026-01-23 06:15:00,1753,6.25,30.38535,3387.168,380.8428,0,10.88098,1,1,2371.017,2370.7,711.2086,351.4994,1062.708,3,178.4679,1.138481,83.1016,800,0,182.0355,200,0.1,0.1546177,0.3172331,0,250,0.3172331,1659.492,59.57697,52.18197,20.33942,0,0,483.1306,338.1465,144.9841,689.6459,0,1355.673,0,5.684342e-14,-2.88658e-15,4.263256e-14,360.5034,0,10.88098,182.0355,0,1.138481,48.69598,9.769963e-15
naive,2026-01-23 06:30:00,1754,6.5,30.54829,3380.599,417.5082,2.876891,33.96618,1,1,2366.419,2366.102,1281.891,517.5316,1799.423,4,397.6468,1.595391,100.1808,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.211,71.69077,52.0106,19.86146,1.2815,0,483.9611,221.7341,262.227,739.2657,0,1456.491,0,0,1.24345e-13,4.263256e-14,397.6468,1.595391,33.96618,0,500,0,37.72459,0
naive,2026-01-23 06:45:00,1755,6.75,30.54855,3398.771,445.4377,1.206681,31.99777,1,1,2379.14,2378.822,587.1113,318.0216,905.1329,2,0,0,105.1329,800,0,420.1466,219.8807,0.1099404,0.2046279,0.3172331,0,250,0.3172331,1791.711,75.23433,52.01032,25.36341,1.134362,0,486.5656,366.4287,120.1369,684.4503,0,1356.098,0,0,-7.993606e-15,4.263256e-14,420.0742,0.07231908,31.99777,420.1466,0,0,43.23656,-1.744438e-14
naive,2026-01-23 07:00:00,1756,7,30.57699,3408.392,442.2579,2.946692,47.39547,1,1,2385.874,2385.557,846.1819,391.1873,1237.369,3,345.0381,2.02951,90.30165,800,0,79.38442,200,0.1,0.1384557,0.3172331,0,250,0.3172331,1539.375,64.60036,51.98042,17.83542,0.917182,0,488.2551,315.024,173.2311,706.2114,0,1386.293,0,1.136868e-13,-1.582068e-15,4.263256e-14,424.4225,2.02951,47.39547,79.38442,0,0,17.20489,1.110223e-14
naive,2026-01-23 07:15:00,1757,7.25,30.61049,3375.714,433.6868,5.495395,54.41955,1,1,2363,2362.682,1286.173,517.6608,1803.833,4,412.4273,2.898865,88.50724,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1076.51,63.29295,51.94518,21.25953,2.59653,0,483.939,220.4677,263.4713,738.1284,0,1458.97,0,1.136868e-13,1.24345e-13,4.263256e-14,412.4273,2.898865,54.41955,0,500,0,8.873398,5.684342e-14
naive,2026-01-23 07:30:00,1758,7.5,30.56084,3423.082,410.2956,8.012451,57.57056,1,1,2396.157,2395.84,582.1438,315.8317,897.9755,2,0,0,97.97554,800,0,394.1322,226.3843,0.1131922,0.2046279,0.3172331,0,250,0.3172331,1813.696,70.1028,51.9974,19.00759,5.168341,0,490.1814,371.0274,119.1539,686.8592,0,1356.925,0,0,4.884981e-14,4.263256e-14,391.2881,2.84411,57.57056,394.1322,0,0,12.53224,-1.953993e-14
naive,2026-01-23 07:45:00,1759,7.75,30.7046,3432.468,375.0749,6.692154,70.70453,1,1,2402.728,2402.411,784.4936,374.6375,1159.131,3,255.55,5.056373,98.52475,800,0,105.3947,200,0.1,0.1425509,0.3172331,0,250,0.3172331,1617.917,70.38246,51.84621,14.13025,1.635781,0.3220705,493.1207,332.0511,161.0696,706.7546,0,1382.379,0,0,-2.275957e-15,4.263256e-14,360.9447,5.056373,70.38246,105.3947,0,0,0,2.398082e-14
naive,2026-01-23 08:00:00,1760,8,30.89598,3418.44,345.714,267.7979,67.23826,1,1,2392.908,2392.591,1393.97,575.8997,1969.87,4,322.3414,260.4868,87.04157,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,998.6208,62.04603,51.64491,23.3726,7.311061,5.192233,493.2365,205.84,287.3965,782.8099,0,1560.449,0,1.136868e-13,1.24345e-13,4.263256e-14,322.3414,260.4868,62.04603,0,500,0,0,-1.136868e-13
naive,2026-01-23 08:15:00,1761,8.25,30.87853,3453.89,298.3969,266.2343,59.38074,1,1,2417.723,2417.406,609.9687,328.0983,938.067,2,0,35.01806,103.049,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1807.437,73.47099,51.66327,24.80193,5.141826,0,498.1543,372.4093,125.745,700.5076,0,1394.547,0,-1.136868e-13,-7.993606e-15,4.263256e-14,273.595,261.0925,59.38074,499.6694,0,0,14.09025,5.684342e-14
naive,2026-01-23 08:30:00,1762,8.5,31.07198,3451.836,251.6645,269.4658,58.38422,1,1,2416.286,2415.968,1345.362,565.2384,1910.6,4,231.8252,264.5144,114.2603,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.607,81.28755,51.45981,19.83932,4.951416,0,500.0506,221.5622,278.4884,786.8006,0,1558.473,0,0,1.24345e-13,4.263256e-14,231.8252,264.5144,58.38422,0,500,0,22.90333,-5.684342e-14
naive,2026-01-23 08:45:00,1763,8.75,31.4083,3477.021,195.9084,278.3149,72.84152,1,1,2433.915,2433.598,596.1581,322.0099,918.1681,2,0,0,118.1681,800,0,458.2562,210.3533,0.1051767,0.2046279,0.3172331,0,250,0.3172331,1837.439,83.74967,51.10608,7.814022,8.153081,0,507.5852,383.1921,124.393,705.202,0,1380.453,0,0,-6.483702e-14,4.263256e-14,188.0944,270.1618,72.84152,458.2562,0,0,10.90815,0
naive,2026-01-23 09:00:00,1764,9,31.63669,3458.641,156.3455,275.7339,89.0919,1,1,2421.048,2420.731,886.5901,436.0663,1322.656,3,117.5218,273.5385,131.5961,800,0,38.82371,200.6143,0.1003071,0.1324564,0.3172331,0,250,0.3172331,1534.141,93.02613,50.86588,0,2.195431,0,507.5612,321.6253,185.9359,757.6916,0,1461.946,0,-1.136868e-13,2.498002e-14,4.263256e-14,156.3455,273.5385,89.0919,41.28081,0,0,3.934226,0
naive,2026-01-23 09:15:00,1765,9.25,31.97128,3477.563,130.3785,274.1254,87.0145,1,1,2434.294,2433.977,915.8549,448.2389,1364.094,3,123.6482,265.6603,174.7853,800,0,2.330778,200,0.1,0.1263239,0.3172331,0,250,0.3172331,1518.122,123.089,50.51397,4.399529,8.465097,0,514.3065,320.7419,193.5646,768.9808,0,1503.325,0,-5.684342e-14,8.326673e-17,4.263256e-14,125.979,265.6603,87.0145,2.330778,0,0,36.07454,0
naive,2026-01-23 09:30:00,1766,9.5,32.11899,3518.536,106.8684,270.9637,92.56748,1,1,2462.975,2462.658,1301.711,561.9553,1863.666,4,97.6584,270.219,195.7885,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1160.947,137.6488,50.35862,9.210026,0.7446599,0,522.1585,246.1245,276.034,808.0798,0,1576.678,0,0,1.24345e-13,4.263256e-14,97.6584,270.219,92.56748,0,500,0,45.08128,0
naive,2026-01-23 09:45:00,1767,9.75,32.52579,3525.354,80.93329,278.1635,100.0647,1,1,2467.748,2467.431,661.1084,350.6432,1011.752,3,0,0,211.7516,800,0,354.4369,236.3081,0.1181541,0.2046279,0.3172331,0,250,0.3172331,1806.322,148.1824,49.93078,0,4.659861,0,528.181,386.6137,141.5673,737.2569,0,1426.38,0,5.684342e-14,-6.483702e-14,4.263256e-14,80.93329,273.5036,100.0647,356.3677,0,0,48.11772,0
naive,2026-01-23 10:00:00,1768,10,32.65732,3510.827,74.88477,280.8361,124.8618,1,1,2457.579,2457.262,798.6667,411.2856,1209.952,3,0,190.5565,219.3958,800,0,145.0837,200,0.1,0.1487998,0.3172331,0,250,0.3172331,1658.595,153.3009,49.79243,13.1202,6.960508,0,527.6385,356.0979,171.5406,767.3835,0,1513.39,0,5.684342e-14,6.716849e-15,4.263256e-14,61.76456,273.8756,124.8618,145.0837,0,0,28.43913,0
naive,2026-01-23 10:15:00,1769,10.25,33.14432,3518.092,65.94699,280.0212,159.9984,1,1,2462.665,2462.347,1305.856,568.855,1874.711,4,55.02027,278.8413,240.8496,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.491,167.3533,49.28024,10.92672,1.179915,0,534.8822,251.1859,283.6964,820.0409,0,1605.525,0,-1.136868e-13,1.24345e-13,4.263256e-14,55.02027,278.8413,159.9984,0,500,0,7.354852,1.136868e-13
naive,2026-01-23 10:30:00,1770,10.5,33.32971,3565.962,68.54878,286.9452,161.3177,1,1,2496.173,2495.856,700.5283,368.0214,1068.55,3,0,0,268.5497,800,0,332.4166,241.8132,0.1209066,0.2046279,0.3172331,0,250,0.3172331,1795.328,186.2022,49.08526,15.68513,7.392327,0,544.5722,391.6737,152.8984,759.6951,0,1503.978,0,-1.705303e-13,-6.483702e-14,4.263256e-14,52.86365,279.5529,161.3177,332.4166,0,0,24.88453,0
naive,2026-01-23 10:45:00,1771,10.75,33.48545,3549.087,67.89239,290.5838,200.0346,1,1,2484.361,2484.044,837.1018,428.2297,1265.332,3,0,163.7277,301.6039,800,0,167.1006,200,0.1,0.1522662,0.3172331,0,250,0.3172331,1646.942,208.745,48.92146,20.99823,6.649651,0,544.0284,360.6494,183.3791,788.8791,0,1570.414,0,0,-9.90874e-15,4.263256e-14,46.89416,283.9341,200.0346,167.1006,0,0,8.710435,-5.684342e-14
naive,2026-01-23 11:00:00,1772,11,33.62337,3543.774,70.42883,292.3997,211.9427,1,0,2480.641,2480.324,1368.175,597.1769,1965.352,4,47.8861,282.0373,335.4287,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.149,231.7856,48.7764,22.54272,10.36242,0,545.0247,244.3516,300.6731,841.5285,0,1684.945,0,0,1.24345e-13,4.263256e-14,47.8861,282.0373,211.9427,0,500,0,19.8429,-1.136868e-13
naive,2026-01-23 11:15:00,1773,11.25,33.82772,3598.186,58.25663,290.2268,233.2396,0,0,2518.73,2518.413,778.3588,402.3329,1180.692,3,0,0,380.6918,800,0,330.8158,242.2134,0.1211067,0.2046279,0.3172331,0,250,0.3172331,1740.054,262.4406,48.56147,9.789711,7.877894,0,556.1399,384.2069,171.933,0,786.5398,4301.814,0,1.705303e-13,-7.993606e-15,4.263256e-14,48.46692,282.3489,233.2396,330.8158,0,0,29.20097,0
naive,2026-01-23 11:30:00,1774,11.5,34.02357,3627.139,51.64109,293.9289,251.7155,0,0,2538.998,2538.68,918.429,464.0827,1382.512,3,0,166.8638,415.6479,800,0,168.7011,200,0.1,0.1525182,0.3172331,0,250,0.3172331,1620.251,285.8874,48.35549,0.7401436,9.264971,0,563.2945,359.4642,203.8303,0,823.5469,4492.367,0,-5.684342e-14,-3.13638e-15,4.263256e-14,50.90095,284.664,251.7155,168.7011,0,0,34.1719,0
naive,2026-01-23 11:45:00,1775,11.75,34.1949,3648.346,58.95783,290.093,280.6987,0,0,2553.842,2553.525,1396.835,603.1655,2000,4,47.40517,291.2498,451.9373,709.4077,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.69,310.2282,42.71991,11.55266,0,0,568.9667,257.6973,311.2694,0,860.8628,4706.614,0,-2.273737e-13,1.24345e-13,4.263256e-14,47.40517,290.093,280.6987,0,500,1.15674,29.52952,0
naive,2026-01-23 12:00:00,1776,12,34.41326,3656.819,79.81756,291.724,301.6844,0,0,2559.773,2559.456,856.4641,436.7656,1293.23,3,0,0,493.2296,800,0,341.8507,239.4547,0.1197273,0.2046279,0.3172331,0,250,0.3172331,1702.992,337.7113,47.94564,29.69083,0,0,573.3563,381.4483,191.908,0,818.2139,4497.454,0,-5.684342e-14,4.884981e-14,4.263256e-14,50.12673,291.724,301.6844,346.5247,0,0,36.02696,0
naive,2026-01-23 12:15:00,1777,12.25,34.75921,3686.783,77.65332,297.3361,328.8881,0,0,2580.748,2580.431,1028.429,512.576,1541.005,4,0,190.5166,550.488,800,0,157.4049,200.0658,0.1000329,0.1507811,0.3172331,0,250,0.3172331,1552.002,375.3922,47.58178,27.06801,0,0,583.024,350.6172,232.4069,0,863.1931,4740.725,0,-2.273737e-13,-3.469447e-15,4.263256e-14,50.58531,297.3361,328.8881,157.668,0,0,46.50416,0
naive,2026-01-23 12:30:00,1778,12.5,35.12881,3723.14,75.39019,299.538,364.1163,0,0,2606.198,2605.881,1181.476,573.2906,1754.767,4,56.79516,297.1292,600.8425,800,0,0.1371319,200,0.1,0.1259785,0.3172331,0,250,0.3172331,1424.405,407.9537,47.19306,18.45789,2.408809,0,594.2314,324.7742,269.4571,0,898.0648,4922.259,0,0,0,4.263256e-14,56.9323,297.1292,364.1163,0.1371319,0,0,43.83742,0
naive,2026-01-23 12:45:00,1779,12.75,35.33368,3743.067,66.59086,296.9255,391.0541,0,0,2620.147,2619.829,1407.72,592.2804,2000,4,57.29909,296.5017,632.8489,513.3503,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.11,428.6479,30.14495,9.291768,0.4238056,0,600.4973,277.7969,322.7004,0,870.0773,4768.271,0,0,1.24345e-13,4.263256e-14,57.29909,296.5017,391.0541,0,500,0,37.59375,0
naive,2026-01-23 13:00:00,1780,13,35.73812,3702.511,79.13831,295.7589,419.1591,0,0,2591.757,2591.44,981.1475,491.7321,1472.88,3,0,0,672.8797,800,0,345.6354,238.5085,0.1192543,0.2046279,0.3172331,0,250,0.3172331,1610.293,453.5848,46.55222,29.26181,0,0,600.1096,372.8559,227.2537,0,864.5881,4753.34,0,-5.684342e-14,-7.993606e-15,4.263256e-14,49.8765,295.7589,419.1591,346.176,0,0,34.42571,-5.684342e-14
naive,2026-01-23 13:15:00,1781,13.25,35.84334,3731.528,74.71117,295.0214,430.3678,0,0,2612.069,2611.752,1143.563,563.3327,1706.896,4,0,190.2045,716.691,800,0,153.8839,200,0.1,0.1501853,0.3172331,0,250,0.3172331,1468.189,482.5146,46.44155,25.41431,0.2299326,0,606.438,340.866,265.5719,0,904.1988,4965.083,0,-1.136868e-13,9.436896e-16,4.263256e-14,49.29686,294.7915,430.3678,153.8839,0,0,52.14673,0
naive,2026-01-23 13:30:00,1782,13.5,35.93901,3695.198,69.21115,292.7788,447.2806,0,0,2586.639,2586.321,1412.733,587.267,2000,4,52.53798,292.8012,746.5888,408.072,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1173.588,502.072,23.63805,16.67317,0,0,602.0046,273.1366,328.868,0,860.4036,4734.388,0,2.273737e-13,1.24345e-13,4.263256e-14,52.53798,292.7788,447.2806,0,500,0.02244515,54.79137,0
naive,2026-01-23 13:45:00,1783,13.75,36.01481,3752.379,68.71149,292.7431,474.1188,0,0,2626.665,2626.348,1057.87,525.5552,1583.425,4,0,0,783.4252,800,0,349.3691,237.5751,0.1187875,0.2046279,0.3172331,0,250,0.3172331,1568.478,526.3689,46.26121,10.20624,1.879234,0,612.5089,365.7515,246.7574,0,891.3067,4870.99,0,0,-6.483702e-14,4.263256e-14,58.50525,290.8639,474.1188,349.3691,0,0,52.25013,0
naive,2026-01-23 14:00:00,1784,14,36.30851,3740.894,61.75742,291.4738,491.2051,0,1,2618.626,2618.309,1207.435,591.4909,1798.926,4,0,195.4401,803.4862,800,0,147.6292,200.6304,0.1003152,0.1495975,0.3172331,0,250,0.3172331,1410.873,537.9597,45.95232,10.16191,0,0,615.2694,331.4972,283.7722,0,922.9881,5042.268,0,0,-5.889733e-14,4.263256e-14,51.59551,291.4738,491.2051,150.1507,0,0,46.75457,0
naive,2026-01-23 14:15:00,1785,14.25,36.31074,3757.24,66.01977,289.3613,486.9436,1,1,2630.068,2629.751,1321.215,637.1248,1958.34,4,38.04482,293.4231,826.8718,800,0,2.395165,200,0.1,0.126334,0.3172331,0,250,0.3172331,1308.536,553.6023,45.94997,25.57978,0,0,617.9935,307.4699,310.5237,944.5947,0,1881.621,0,0,8.326673e-17,4.263256e-14,40.43999,289.3613,486.9436,2.395165,0,4.061775,66.65868,0
naive,2026-01-23 14:30:00,1786,14.5,36.32471,3761.16,65.50219,291.3671,497.6416,1,1,2632.812,2632.495,1417.634,582.366,2000,4,53.41672,287.7622,844.774,314.0471,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1214.861,565.4936,18.0323,12.08547,3.604893,0,618.8617,285.5619,333.2998,867.9278,0,1742.635,0,0,1.24345e-13,4.263256e-14,53.41672,287.7622,497.6416,0,500,0,67.852,0
naive,2026-01-23 14:45:00,1787,14.75,36.67696,3736.853,63.43312,285.468,532.8844,1,1,2615.797,2615.48,1110.282,548.6609,1658.943,4,0,0,858.9429,800,0,337.9508,240.4297,0.1202148,0.2046279,0.3172331,0,250,0.3172331,1505.198,572.5579,45.5648,10.9503,0,0,620.5138,357.0598,263.4539,905.7208,0,1779.07,0,-1.136868e-13,-6.483702e-14,4.263256e-14,52.48283,285.468,532.8844,338.3581,0,0,39.67344,0
naive,2026-01-23 15:00:00,1788,15,37.07012,3762.257,53.4747,282.5145,559.8148,1,1,2633.58,2633.263,1241.145,606.3516,1847.496,4,0,173.9514,873.5449,800,0,152.1662,202.3503,0.1011751,0.151395,0.3172331,0,250,0.3172331,1392.118,579.5438,45.15129,9.871694,0,0,631.2079,333.6584,297.5495,940.01,0,1846.254,0,0,2.470246e-15,4.263256e-14,43.603,282.5145,559.8148,161.5672,0,0,19.729,0
naive,2026-01-23 15:15:00,1789,15.25,37.39822,3754.5,50.30427,280.6889,553.7743,1,1,2628.15,2627.833,1351.237,648.7628,2000,4,38.29942,286.9603,895.9168,778.8234,0,9.273678,200,0.1,0.127417,0.3172331,0,250,0.3172331,1276.595,592.0346,43.62016,2.731167,0,0,635.4027,308.64,326.7627,957.4028,0,1870.444,0,-2.273737e-13,-6.383782e-16,4.263256e-14,47.5731,280.6889,553.7743,9.273678,0,6.271451,38.26029,5.684342e-14
naive,2026-01-23 15:30:00,1790,15.5,37.34083,3794.313,56.01803,279.7225,553.278,1,1,2656.019,2655.702,1419.511,580.4889,2000,4,52.52429,282.5816,888.834,276.0601,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1236.191,587.7622,15.48234,3.49374,0,0,641.1621,298.416,342.746,878.9049,0,1746.419,0,0,1.24345e-13,4.263256e-14,52.52429,279.7225,553.278,0,500,2.859043,34.48421,0
naive,2026-01-23 15:45:00,1791,15.75,37.46692,3785.003,48.80201,274.0972,565.473,1,1,2649.502,2649.185,1134.789,559.4648,1694.254,4,0,0,894.2538,800,0,322.8992,244.1926,0.1220963,0.2046279,0.3172331,0,250,0.3172331,1514.396,590.4441,44.73396,0,0,0,641.7375,366.8027,274.9347,926.2676,0,1802.209,0,0,-7.993606e-15,4.263256e-14,48.80201,274.0972,565.473,341.7798,0,0,24.97117,0
naive,2026-01-23 16:00:00,1792,16,37.68416,3765.613,58.17824,279.7816,568.7388,1,1,2635.929,2635.612,1257.615,613.6127,1871.228,4,0,182.5407,888.6874,800,0,150.019,206.6494,0.1033247,0.1537645,0.3172331,0,250,0.3172331,1377.997,585.2244,44.50548,0,5.40014,0,642.1668,335.7084,306.4583,949.3212,0,1857.889,0,-1.136868e-13,-1.532108e-14,4.263256e-14,58.17824,274.3815,568.7388,176.6165,0,0,16.48566,0
naive,2026-01-23 16:15:00,1793,16.25,37.78833,3802.761,76.60864,285.6082,533.3268,1,1,2661.933,2661.616,1354.237,645.7632,2000,4,65.16267,276.8147,894.4228,763.5998,0,11.44597,203.7553,0.1018777,0.1301241,0.3172331,0,250,0.3172331,1307.379,588.256,42.3759,0,8.79351,0,650.3172,319.3961,330.9211,965.1593,0,1897.814,0,-1.136868e-13,-1.648681e-14,4.263256e-14,76.60864,276.8147,533.3268,26.46734,0,0,54.92916,0
naive,2026-01-23 16:30:00,1794,16.5,37.65315,3799.714,96.13476,291.3765,505.6024,1,1,2659.8,2659.483,1357.83,642.1698,2000,4,92.71606,276.9158,892.4442,737.9239,0,3.418705,202.8686,0.1014343,0.1283018,0.3172331,0,250,0.3172331,1301.653,587.9197,41.08216,0,14.46071,0,647.4442,316.8462,330.598,959.0159,0,1896.759,0,-2.273737e-13,-1.784684e-14,4.263256e-14,96.13476,276.9158,505.6024,14.89306,0,0,82.31732,0
naive,2026-01-23 16:45:00,1795,16.75,37.67041,3757.741,134.7387,279.7348,481.4114,1,1,2630.419,2630.101,1360.148,639.8523,2000,4,116.4963,271.9152,880.5611,731.0274,0,11.34661,200,0.1,0.1277434,0.3172331,0,250,0.3172331,1269.954,579.9699,40.68162,6.89576,7.819635,0,640.5883,309.273,331.3153,949.1253,0,1877.868,0,2.273737e-13,8.326673e-16,4.263256e-14,127.8429,271.9152,481.4114,11.34661,0,0,98.55844,-5.684342e-14
naive,2026-01-23 17:00:00,1796,17,37.49517,3699.153,139.4408,275.5648,474.7251,1,1,2589.407,2589.09,1428.862,571.1382,2000,4,143.0236,275.1238,842.3801,239.4725,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1160.228,556.0034,13.3818,0,0.4410378,0,627.6543,281.2313,346.4231,852.3695,0,1690.445,0,1.136868e-13,1.24345e-13,4.263256e-14,139.4408,275.1238,474.7251,0,500,3.582881,81.27824,-2.842171e-14
naive,2026-01-23 17:15:00,1797,17.25,37.36676,3718.826,167.1319,270.2812,451.4112,1,1,2603.178,2602.861,1086.927,538.3648,1625.291,4,0,0,825.2914,800,0,431.9028,216.9417,0.1084708,0.2046279,0.3172331,0,250,0.3172331,1515.934,545.572,44.83931,2.468542,3.041807,0,628.8392,366.1981,262.6411,904.5628,0,1768.187,0,0,-7.993606e-15,4.263256e-14,164.6634,267.2394,451.4112,431.9028,0,0,94.16082,0
naive,2026-01-23 17:30:00,1798,17.5,37.66357,3712.524,196.4118,267.2712,436.1503,1,1,2598.767,2598.45,1347.719,636.9401,1984.659,4,137.8178,264.5962,782.2448,800,0,58.59395,202.259,0.1011295,0.136605,0.3172331,0,250,0.3172331,1250.731,515.258,44.52714,0,2.674998,0,632.764,304.5358,328.2283,941.4758,0,1837.473,0,0,4.546363e-14,4.263256e-14,196.4118,264.5962,436.1503,67.63005,0,0,79.1077,0
naive,2026-01-23 17:45:00,1799,17.75,37.7474,3703.434,233.7448,268.3528,433.4081,1,1,2592.403,2592.086,1366.434,633.5658,2000,4,225.1241,260.172,731.4491,783.2547,0,8.62064,200.072,0.100036,0.1273595,0.3172331,0,250,0.3172331,1225.652,481.3087,43.50879,0,8.18073,0,632.6351,299.101,333.5341,932.6669,0,1830.498,0,0,2.606249e-14,4.263256e-14,233.7448,260.172,433.4081,8.90874,0,0,47.90067,0
naive,2026-01-23 18:00:00,1800,18,37.53364,3652.161,266.5615,0.2658236,404.3747,1,1,2556.512,2556.195,1204.355,559.037,1763.392,4,261.4013,0.2074004,701.7835,800,0,0.1621171,200,0.1,0.1259824,0.3172331,0,250,0.3172331,1351.84,462.9882,44.66379,4.998067,0.05842328,0,620.3171,328.0131,292.3041,887.0501,0,1732.576,0,1.136868e-13,0,4.263256e-14,261.5634,0.2074004,404.3747,0.1621171,0,0,58.61357,2.714495e-14
naive,2026-01-23 18:15:00,1801,18.25,37.30137,3599.917,295.4804,0,375.7703,1,1,2519.942,2519.625,1425.609,574.3905,2000,4,297.0501,0.5444017,651.9706,550.4349,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1094.015,431.3366,30.89872,0,0,0,607.6762,263.8184,343.8578,838.2089,0,1641.657,0,2.273737e-13,1.24345e-13,4.263256e-14,295.4804,0,375.7703,0,500,2.114073,55.56632,1.776357e-14
naive,2026-01-23 18:30:00,1802,18.5,37.30951,3547.01,330.7989,0,365.9381,0,0,2482.907,2482.59,941.3207,474.1745,1415.495,3,0,0,615.4952,800,0,324.1034,243.8915,0.1219458,0.2046279,0.3172331,0,250,0.3172331,1541.269,407.1648,44.89952,6.695526,0,0,598.8748,371.7527,227.1221,0,845.9272,4613.637,0,-5.684342e-14,-7.993606e-15,4.263256e-14,324.1034,0,365.9381,325.668,0,0,41.22661,0
naive,2026-01-23 18:45:00,1803,18.75,37.16151,3553.836,357.0108,5.479717,352.5976,0,0,2487.685,2487.368,1053.682,502.9188,1556.601,4,174.7684,0.814159,581.0186,800,0,175.4125,200,0.1,0.1535749,0.3172331,0,250,0.3172331,1433.686,385.0456,45.05518,6.829865,4.665558,0,597.6803,344.451,253.2293,0,847.3698,4629.677,0,-1.136868e-13,2.63678e-15,4.263256e-14,350.1809,0.814159,352.5976,175.4125,0,0,32.44805,-7.327472e-15
naive,2026-01-23 19:00:00,1804,19,37.15263,3522.108,395.754,4.567943,315.9652,0,0,2465.476,2465.159,1430.632,569.3676,2000,4,377.6976,1.834225,538.1867,582.2814,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1034.526,356.6988,32.80029,18.0564,2.733718,0,592.2054,248.4924,343.713,0,817.8599,4497.192,0,2.273737e-13,1.24345e-13,4.263256e-14,377.6976,1.834225,315.9652,0,500,0,40.73361,-5.684342e-14
naive,2026-01-23 19:15:00,1805,19.25,36.96742,3514.574,402.4817,9.61605,268.2846,0,0,2460.202,2459.884,866.3087,441.1056,1307.414,3,0,0,507.4143,800,0,399.6985,224.9927,0.1124964,0.2046279,0.3172331,0,250,0.3172331,1593.576,337.0554,45.25931,7.075226,5.324007,0,588.0608,380.9116,207.1492,0,822.0172,4491.566,0,0,-7.993606e-15,4.263256e-14,395.4065,4.292043,268.2846,399.6985,0,0,68.77074,2.04281e-14
naive,2026-01-23 19:30:00,1806,19.5,36.82614,3431.856,408.7002,6.849617,231.9262,0,0,2402.299,2401.982,1058.779,490.5531,1549.332,4,297.6054,1.766703,449.96,800,0,99.82926,200,0.1,0.1416746,0.3172331,0,250,0.3172331,1343.203,299.3993,45.4079,11.26557,5.082914,0,572.0952,319.8768,252.2183,0,810.4299,4434.482,0,5.684342e-14,-6.106227e-15,4.263256e-14,397.4347,1.766703,231.9262,99.82926,0,0,67.47306,8.437695e-15
naive,2026-01-23 19:45:00,1807,19.75,36.72727,3445.836,408.9213,6.848005,216.8726,0,0,2412.085,2411.768,1425.433,574.567,2000,4,389.9204,0.5959595,406.3035,703.1801,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,986.3348,270.672,40.00382,19.00083,6.252046,0,572.9418,234.2838,338.658,0,808.8508,4447.236,0,0,1.24345e-13,4.263256e-14,389.9204,0.5959595,216.8726,0,500,0,53.79942,0
naive,2026-01-23 20:00:00,1808,20,36.44825,3408.764,395.3184,11.80892,197.9879,0,0,2386.135,2385.818,766.0021,396.8855,1162.888,3,0,0,362.8875,800,0,388.2753,227.8485,0.1139243,0.2046279,0.3172331,0,250,0.3172331,1619.816,242.5591,45.80534,7.374315,11.47772,0,562.6758,381.9696,180.7062,0,778.8551,4264.692,0,0,-7.993606e-15,4.263256e-14,387.9441,0.3312093,197.9879,388.2753,0,0,44.57117,1.310063e-14
naive,2026-01-23 20:15:00,1809,20.25,36.04215,3324.441,369.5854,3.775778,176.7958,0,0,2327.109,2326.792,931.7394,440.6232,1372.363,3,246.5334,0.2896256,325.5396,800,0,111.2507,200,0.1,0.1434729,0.3172331,0,250,0.3172331,1395.052,218.6529,46.23246,11.80134,3.486152,0,543.0365,325.5389,217.4977,0,766.1621,4188.251,0,0,-3.164136e-15,4.263256e-14,357.784,0.2896256,176.7958,111.2507,0,0,41.85705,3.330669e-15
naive,2026-01-23 20:30:00,1810,20.5,35.72111,3291.774,339.9536,9.128811,172.3275,0,0,2304.242,2303.925,1350.506,556.8691,1907.375,4,321.244,0.3940807,285.7368,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,953.419,192.6526,46.57011,18.70966,8.73473,0,533.3057,220.6642,312.6415,0,777.5333,4271.383,0,-1.136868e-13,1.24345e-13,4.263256e-14,321.244,0.3940807,172.3275,0,500,0,20.32517,0
naive,2026-01-23 20:45:00,1811,20.75,35.45453,3307.36,305.8893,12.02544,152.2548,0,0,2315.152,2314.835,713.4,373.6959,1087.096,3,0,0,287.0959,800,0,293.7692,251.4751,0.1257375,0.2046279,0.3172331,0,250,0.3172331,1601.435,194.1813,46.85049,12.39265,11.75282,0,532.2187,368.1458,164.0729,0,741.8417,4069.074,0,5.684342e-14,-7.993606e-15,4.263256e-14,293.4966,0.2726177,152.2548,293.7692,0,0,41.92653,-2.442491e-15
naive,2026-01-23 21:00:00,1812,21,35.24197,3346.543,265.3106,7.08161,125.1945,0,0,2342.58,2342.263,729.0039,373.6378,1102.642,3,58.31508,1.296152,243.0305,800,0,205.7419,200,0.1,0.1583502,0.3172331,0,250,0.3172331,1613.259,164.7903,47.07404,1.253632,5.785457,0,535.6448,368.8811,166.7636,0,742.5189,4043.038,0,-1.136868e-13,-8.687495e-15,4.263256e-14,264.0569,1.296152,125.1945,205.7419,0,0,39.59575,2.04281e-14
naive,2026-01-23 21:15:00,1813,21.25,35.03791,3264.695,233.6384,8.62343,129.0046,0,0,2285.286,2284.969,1239.426,517.2535,1756.68,4,242.6137,1.224742,212.8414,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.543,144.6676,47.28866,0,7.398688,0,519.876,237.8488,282.0272,0,755.1023,4112.626,0,2.273737e-13,1.24345e-13,4.263256e-14,233.6384,1.224742,129.0046,0,500,8.975282,15.66304,-2.842171e-14
