controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-23 21:30:00,1814,21.5,34.8231,3233.385,214.4633,5.314623,97.46484,0,0,2263.37,2263.052,645.5359,343.7781,989.3139,2,0,0,189.3139,800,0,211.4129,272.0641,0.1360321,0.2046279,0.3172331,0,250,0.3172331,1617.517,129.0014,47.51459,5.197041,3.16796,0,512.1373,365.9988,146.1385,0,709.7768,3864.748,0,5.684342e-14,1.056932e-13,4.263256e-14,209.2662,2.146662,97.46484,211.4129,0,0,31.53655,-1.287859e-14
naive,2026-01-23 21:45:00,1815,21.75,34.67516,3245.761,192.5466,5.899242,70.38006,0,0,2272.033,2271.716,623.0696,333.8738,956.9435,2,0,0,156.9435,800,0,181.0021,226.7708,0.1133854,0.1713148,0.3172331,0,250,0.3172331,1648.646,107.1294,47.67018,12.7883,4.655503,0,512.2115,371.6739,140.5375,0,705.5478,3856.974,0,0,-5.836998e-14,4.263256e-14,179.7583,1.243739,70.38006,181.0021,0,0,36.74934,3.108624e-15
naive,2026-01-23 22:00:00,1816,22,34.3355,3210.195,153.9187,4.79826,80.89343,0,0,2247.137,2246.82,670.509,348.7671,1019.276,3,50.60863,0.05149559,168.6159,800,0,103.31,200.9076,0.1004538,0.1427942,0.3172331,0,250,0.3172331,1576.311,115.5552,48.02742,0,4.746764,0,502.3673,352.3982,149.9691,0,701.1652,3810.566,0,1.136868e-13,-2.881029e-14,4.263256e-14,153.9187,0.05149559,80.89343,106.9404,0,0,34.66174,-1.65909e-14
naive,2026-01-23 22:15:00,1817,22.25,34.28813,3209.609,135.9022,0.3681419,92.11031,0,0,2246.726,2246.409,720.8709,361.7799,1082.651,3,127.8556,0.6557557,154.1394,800,0,3.50384,200,0.1,0.1265086,0.3172331,0,250,0.3172331,1525.538,105.6926,48.07724,4.542754,0,0,501.6911,340.6507,161.0404,0,702.4306,3817.118,0,-1.136868e-13,2.775558e-17,4.263256e-14,131.3595,0.3681419,92.11031,3.50384,0,0.2876138,13.58229,6.994405e-15
naive,2026-01-23 22:30:00,1818,22.5,34.31109,3192.291,113.9402,7.197969,99.74735,0,0,2234.603,2234.286,1099.519,471.1284,1570.648,4,111.8727,0,158.7749,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.767,108.842,48.05309,2.067558,7.197969,0,499.2657,253.5351,245.7307,0,724.6635,3947.572,0,-5.684342e-14,1.24345e-13,4.263256e-14,111.8727,0,99.74735,0,500,0,9.094598,5.684342e-14
naive,2026-01-23 22:45:00,1819,22.75,34.11281,3206.686,95.77258,11.30029,78.62328,0,0,2244.68,2244.363,618.9009,332.036,950.9369,2,0,0,150.9369,800,0,91.67767,301.9979,0.150999,0.2046279,0.3172331,0,250,0.3172331,1625.462,103.7084,48.26163,4.127075,11.26812,0,499.0851,361.4073,137.6777,0,693.4434,3786.201,0,0,4.884981e-14,4.263256e-14,91.6455,0.0321689,78.62328,91.67767,0,0,25.08509,6.494805e-15
naive,2026-01-23 23:00:00,1820,23,33.88718,3176.181,81.09288,8.327134,78.94839,0,0,2223.327,2223.01,601.8165,324.5044,926.3209,2,0,0,126.3209,800,0,77.61238,282.5473,0.1412737,0.1901637,0.3172331,0,250,0.3172331,1621.193,87.02282,48.49894,3.733772,8.073869,0,491.6244,358.4799,133.1444,0,682.9843,3722.221,0,0,2.689515e-14,4.263256e-14,77.35911,0.2532653,78.94839,77.61238,0,0,8.074431,-6.106227e-16
naive,2026-01-23 23:15:00,1821,23.25,33.79654,3180.52,78.83831,9.516597,74.84728,0,0,2226.364,2226.047,594.0053,321.0608,915.0661,2,0,0,115.0661,800,0,72.71713,264.3235,0.1321618,0.1779159,0.3172331,0,250,0.3172331,1632.042,79.35278,48.59427,7.803246,7.834528,0,491.213,360.0849,131.1281,0,681.1457,3718.608,0,0,-7.96585e-14,4.263256e-14,71.03506,1.682069,74.84728,72.71713,0,0,4.505496,-1.332268e-15
naive,2026-01-23 23:30:00,1822,23.5,33.62429,3170.213,63.60601,9.752925,83.28329,1,1,2219.149,2218.832,578.68,314.3047,892.9848,2,0,0,92.98477,800,0,56.45532,250.1681,0.1250841,0.1664407,0.3172331,0,250,0.3172331,1640.152,64.25301,48.77543,7.856983,9.046635,19.03028,487.5827,360.3677,127.215,678.8536,0,1331.994,0,-5.684342e-14,1.079692e-14,4.263256e-14,55.74903,0.7062891,64.25301,56.45532,0,0,0,3.330669e-15
naive,2026-01-23 23:45:00,1823,23.75,33.39079,3186.812,53.09906,6.05601,86.73193,1,1,2230.769,2230.451,578.9525,314.4248,893.3773,2,0,0,93.37733,800,0,51.0551,237.3649,0.1186825,0.1575272,0.3172331,0,250,0.3172331,1651.499,64.69869,49.02101,3.275027,4.824938,22.03324,487.3853,360.8246,126.5607,680.0634,0,1318.951,0,5.684342e-14,-5.973e-14,4.263256e-14,49.82403,1.231072,64.69869,51.0551,0,0,0,-1.554312e-15
naive,2026-01-24 00:00:00,1824,0,33.11175,3194.386,61.90066,10.84226,72.18815,1,1,2236.07,2235.753,568.6663,309.8902,878.5565,2,0,0,78.55653,800,0,54.93592,223.5936,0.1117968,0.1494652,0.3172331,0,250,0.3172331,1667.087,54.60512,49.31449,12.56142,5.245585,17.58303,485.2891,361.8039,123.4852,675.5101,0,1326.259,0,5.684342e-14,2.692291e-15,4.263256e-14,49.33925,5.596671,54.60512,54.93592,0,0,0,0
naive,2026-01-24 00:15:00,1825,0.25,32.76096,3228.046,45.40359,10.30442,58.11121,1,1,2259.632,2259.315,566.5775,308.9693,875.5469,2,0,0,75.54688,800,0,47.88088,211.5882,0.1057941,0.1407936,0.3172331,0,250,0.3172331,1692.737,52.7251,49.68344,0,7.827136,5.386114,486.3299,364.3198,122.0101,674.4484,0,1306.505,0,0,-9.15934e-16,4.263256e-14,45.40359,2.477288,52.7251,53.41664,0,0,0,-4.440892e-16
naive,2026-01-24 00:30:00,1826,0.5,32.35895,3234.502,43.40588,1.921976,41.59682,1,1,2264.151,2263.834,558.1873,304.6736,862.8609,2,5.017875,1.861446,55.9816,800,0,38.38801,201.9579,0.1009789,0.133234,0.3172331,0,250,0.3172331,1705.647,39.25029,50.10624,0,0.06053011,2.346532,482.7084,363.6374,119.071,668.8112,0,1281.357,0,0,7.299716e-15,4.263256e-14,43.40588,1.861446,39.25029,46.2195,0,0,0,3.996803e-15
naive,2026-01-24 00:45:00,1827,0.75,32.20205,3279.399,49.38141,0,39.00676,1,1,2295.579,2295.262,583.0287,311.3604,894.389,2,40.86638,1.315619,52.20704,800,0,7.704319,200,0.1,0.1271699,0.3172331,0,250,0.3172331,1712.233,36.66937,50.27126,0.8107049,0,2.337396,487.6146,363.7034,123.9112,675.5603,0,1295.964,0,0,-3.330669e-16,4.263256e-14,48.5707,0,36.66937,7.704319,0,1.315619,0,-3.108624e-15
naive,2026-01-24 01:00:00,1828,1,32.11715,3227.18,49.81556,0,30.82046,1,1,2259.026,2258.709,977.3708,424.4325,1401.803,3,51.74253,8.059746,42.00105,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1281.338,29.52937,50.36056,0,0,1.291084,478.9001,271.636,207.2641,696.3422,0,1336.029,0,-1.136868e-13,1.24345e-13,4.263256e-14,49.81556,0,29.52937,0,500,9.986706,0,-8.881784e-15
naive,2026-01-24 01:15:00,1829,1.25,31.74457,3220.353,48.43662,0,39.38617,1,1,2254.247,2253.93,541.1067,297.7405,838.8472,2,0,0,38.84718,800,0,48.43662,312.8082,0.1564041,0.2046279,0.3172331,0,250,0.3172331,1712.823,27.4278,50.75242,0,0,11.95838,473.7707,359.9807,113.79,660.2345,0,1263.373,0,-5.684342e-14,1.056932e-13,4.263256e-14,48.43662,0,27.4278,55.24728,0,0,0,0
naive,2026-01-24 01:30:00,1830,1.5,31.5096,3241.73,63.98631,0,49.54375,1,1,2269.211,2268.894,556.0877,304.3449,860.4327,2,0,0,60.43266,800,0,49.61861,300.3543,0.1501772,0.1969707,0.3172331,0,250,0.3172331,1712.806,42.78168,50.99955,14.3677,0,6.762066,474.339,358.0322,116.3067,663.7906,0,1294.991,0,0,3.788636e-14,4.263256e-14,49.61861,0,42.78168,56.05149,0,0,0,0
naive,2026-01-24 01:45:00,1831,1.75,31.32095,3241.266,70.80364,0,73.22097,1,1,2268.886,2268.569,565.1686,308.3482,873.5168,2,0,0,73.51678,800,0,48.30749,288.2302,0.1441151,0.1891287,0.3172331,0,250,0.3172331,1703.401,52.15518,51.19796,22.49615,0,21.06578,472.2227,354.5283,117.6944,667.2609,0,1315.73,0,0,-3.885781e-14,4.263256e-14,48.30749,0,52.15518,49.69353,0,0,0,0
naive,2026-01-24 02:00:00,1832,2,31.05764,3169.022,68.28911,0,70.67692,1,1,2218.316,2217.998,561.4775,306.721,868.1985,2,0,0,68.19846,800,0,45.0248,276.9286,0.1384643,0.1814943,0.3172331,0,250,0.3172331,1656.521,48.52585,51.47489,23.2643,0,22.15107,458.9309,342.7053,116.2255,654.009,0,1290.24,0,0,-4.138356e-14,4.263256e-14,45.0248,0,48.52585,46.06615,0,0,0,0
naive,2026-01-24 02:15:00,1833,2.25,30.76185,3191.573,71.74498,0,60.33972,1,1,2234.101,2233.784,565.0546,308.298,873.3526,2,0,0,73.35259,800,0,41.50264,266.5093,0.1332547,0.1743779,0.3172331,0,250,0.3172331,1668.729,52.36679,51.78599,30.24234,0,7.972931,459.1062,342.9227,116.1835,652.8591,0,1299.627,0,0,5.800915e-14,4.263256e-14,41.50264,0,52.36679,44.543,0,0,0,0
naive,2026-01-24 02:30:00,1834,2.5,30.52669,3188.919,66.2453,1.0474,51.83375,1,1,2232.243,2231.926,570.7288,310.7994,881.5282,2,0,0,81.52824,800,0,53.22094,253.1621,0.1265811,0.167817,0.3172331,0,250,0.3172331,1661.197,58.35681,52.03332,14.07175,0,0,456.2988,339.5697,116.729,650.3691,0,1266.475,0,5.684342e-14,-5.917489e-14,4.263256e-14,52.17354,1.0474,51.83375,53.34051,0,0,6.52306,-6.661338e-16
naive,2026-01-24 02:45:00,1835,2.75,30.09917,3264.804,60.71308,3.723865,54.88719,1,1,2285.363,2285.045,573.9651,312.2261,886.1912,2,0,0,86.19122,800,0,55.76692,239.1806,0.1195903,0.1594125,0.3172331,0,250,0.3172331,1711.08,61.9893,52.48296,7.646754,1.02327,0,462.7091,346.4363,116.2729,658.6624,0,1273.237,0,-5.684342e-14,-2.009504e-14,4.263256e-14,53.06632,2.700595,54.88719,55.76692,0,0,7.102107,-8.881784e-16
naive,2026-01-24 03:00:00,1836,3,29.93648,3259.137,69.28674,1.065718,32.45566,1,1,2281.396,2281.078,573.1894,311.8842,885.0736,2,0,0,85.07364,800,0,50.85198,226.4299,0.113215,0.1506085,0.3172331,0,250,0.3172331,1707.889,61.29626,52.65407,19.50047,0,0,460.2383,344.5417,115.6966,656.4259,0,1287.254,0,0,-4.235501e-14,4.263256e-14,49.78627,1.065718,32.45566,52.60871,0,0,28.8406,-6.661338e-16
naive,2026-01-24 03:15:00,1837,3.25,29.75698,3276.07,77.72145,0,24.66829,1,1,2293.249,2292.932,577.0796,313.5992,890.6788,2,0,0,90.67878,800,0,42.23539,215.8354,0.1079177,0.1425796,0.3172331,0,250,0.3172331,1715.852,65.46502,52.84286,35.48606,0,0,460.7941,344.7749,116.0193,658.374,0,1318.513,0,-5.684342e-14,-4.607426e-15,4.263256e-14,42.23539,0,24.66829,45.65142,0,0,40.79673,0
naive,2026-01-24 03:30:00,1838,3.5,29.90555,3247.758,66.15158,2.02111,29.74772,1,1,2273.431,2273.113,571.8027,311.2729,883.0756,2,0,0,83.07563,800,0,46.49051,204.1788,0.1020894,0.1359084,0.3172331,0,250,0.3172331,1701.311,59.87723,52.6866,20.71882,0.9633536,0,458.3169,342.9792,115.3377,654.2521,0,1286.633,0,-5.684342e-14,3.783085e-14,4.263256e-14,45.43276,1.057757,29.74772,46.49051,0,0,30.1295,0
naive,2026-01-24 03:45:00,1839,3.75,29.91118,3269.362,81.82823,0,29.55412,1,1,2288.553,2288.236,581.6452,310.9503,892.5956,2,39.18646,0.3048693,53.10423,800,0,16.58666,200,0.1,0.1285684,0.3172331,0,250,0.3172331,1706.591,38.27278,52.68067,26.05511,0,0,461.4233,344.0867,117.3366,655.037,0,1295.753,0,0,-1.19349e-15,4.263256e-14,55.77311,0,29.55412,16.58666,0,0.3048693,8.71866,-3.441691e-15
naive,2026-01-24 04:00:00,1840,4,29.76357,3196.568,101.5488,0.4657928,18.594,1,1,2237.598,2237.28,990.9539,428.2819,1419.236,3,69.72055,0.3532636,49.162,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1246.327,35.48962,52.83592,31.82828,0.1125293,0,449.6773,250.4672,199.2102,678.7491,0,1353.156,0,0,1.24345e-13,4.263256e-14,69.72055,0.3532636,18.594,0,500,0,16.89562,5.684342e-14
naive,2026-01-24 04:15:00,1841,4.25,29.67623,3186.029,113.479,1.516613,39.07958,1,1,2230.22,2229.903,538.5356,296.6071,835.1427,2,0,0,35.14272,800,0,81.36161,304.577,0.1522885,0.2046279,0.3172331,0,250,0.3172331,1691.367,25.39378,52.92778,32.40729,1.226738,13.6858,447.3311,339.2495,108.0815,638.6017,0,1275.678,0,-5.684342e-14,-7.993606e-15,4.263256e-14,81.07174,0.2898748,25.39378,81.36161,0,0,0,3.830269e-15
naive,2026-01-24 04:30:00,1842,4.5,29.82915,3195.842,114.755,0,42.75976,1,1,2237.089,2236.772,532.111,293.7748,825.8857,2,0,0,25.88574,800,0,107.7391,277.5942,0.1387971,0.1917876,0.3172331,0,250,0.3172331,1704.661,18.67311,52.76695,7.015863,0,24.08665,450.2279,343.0735,107.1544,641.6959,0,1236.131,0,0,1.112999e-13,4.263256e-14,107.7391,0,18.67311,107.9676,0,0,0,0
naive,2026-01-24 04:45:00,1843,4.75,29.98087,3173.284,141.3831,0,46.09045,1,1,2221.299,2220.982,536.8198,295.8507,832.6705,2,0,0,32.6705,800,0,130.8079,244.8486,0.1224243,0.174797,0.3172331,0,250,0.3172331,1684.162,23.52776,52.60738,10.57528,0,22.56269,448.5566,340.0901,108.4664,640.497,0,1240.053,0,5.684342e-14,4.823919e-14,4.263256e-14,130.8079,0,23.52776,133.0288,0,0,0,0
naive,2026-01-24 05:00:00,1844,5,29.96143,3224.866,163.3578,0,52.02632,1,1,2257.406,2257.089,551.9453,302.5188,854.4641,2,0,0,54.4641,800,0,155.9651,205.8188,0.1029094,0.1541776,0.3172331,0,250,0.3172331,1705.144,39.23096,52.62782,7.392758,0,12.79536,455.6511,344.1785,111.4727,649.2799,0,1252.106,0,0,-5.856426e-15,4.263256e-14,155.9651,0,39.23096,159.9876,0,0,0,0
naive,2026-01-24 05:15:00,1845,5.25,29.91792,3242.729,208.4952,0,52.04441,1,1,2269.91,2269.593,684.4316,340.6028,1025.034,3,170.8356,0.1317242,54.06706,800,0,23.14544,200,0.1,0.1296011,0.3172331,0,250,0.3172331,1585.161,38.96378,52.67359,14.51415,0,13.08062,457.7328,319.6516,138.0812,662.8921,0,1291.563,0,0,-6.106227e-16,4.263256e-14,193.9811,0,38.96378,23.14544,0,0.1317242,0,7.771561e-15
naive,2026-01-24 05:30:00,1846,5.5,29.72062,3302.276,247.0241,0,54.20435,1,1,2311.593,2311.276,1117.758,464.0821,1581.84,4,238.6974,0.05335684,43.08938,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1193.518,31.12066,52.8811,8.326752,0,23.08369,464.1071,239.627,224.4801,708.3437,0,1371.56,0,1.705303e-13,1.24345e-13,4.263256e-14,238.6974,0,31.12066,0,500,0.05335684,0,-8.437695e-15
naive,2026-01-24 05:45:00,1847,5.75,29.68859,3271.532,289.2149,0,68.77755,1,1,2290.072,2289.755,536.3724,295.6535,832.0259,2,0,0,32.02591,800,0,282.3127,254.3392,0.1271696,0.2046279,0.3172331,0,250,0.3172331,1753.383,23.13844,52.91479,6.902242,0,45.63911,459.4613,351.7843,107.677,656.5944,0,1265.566,0,0,-7.993606e-15,4.263256e-14,282.3127,0,23.13844,282.3993,0,0,0,0
naive,2026-01-24 06:00:00,1848,6,29.69482,3264.745,326.2777,0,54.89257,1,1,2285.321,2285.004,618.4224,318.985,937.4074,2,107.9375,0.8899307,28.57994,800,0,217.1966,200,0.1,0.1601537,0.3172331,0,250,0.3172331,1666.582,20.64733,52.90823,1.143616,0,34.24524,458.5712,334.4152,124.1559,660.2718,0,1262.995,0,-5.684342e-14,-1.554312e-15,4.263256e-14,325.1341,0,20.64733,217.1966,0,0.8899307,0,2.109424e-15
naive,2026-01-24 06:15:00,1849,6.25,29.64463,3301.083,367.9301,0,55.46977,1,1,2310.758,2310.441,1223.328,494.8151,1718.143,4,371.579,0.5027706,46.06149,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.113,33.29522,52.96101,0,0,22.17455,463.1623,217.898,245.2642,717.1578,0,1374.734,0,1.705303e-13,1.24345e-13,4.263256e-14,367.9301,0,33.29522,0,500,4.151671,0,-6.661338e-14
naive,2026-01-24 06:30:00,1850,6.5,29.93319,3302.475,403.2182,0,46.9664,1,1,2311.732,2311.415,563.7382,307.7176,871.4559,2,0,0,71.4559,800,0,403.2182,224.1128,0.1120564,0.2046279,0.3172331,0,250,0.3172331,1747.677,51.48644,52.65753,0,0,0,466.3243,352.5426,113.7817,660.2603,0,1261.281,0,0,-6.483702e-14,4.263256e-14,403.2182,0,46.9664,410.9097,0,0,4.520039,0
naive,2026-01-24 06:45:00,1851,6.75,29.76613,3341.877,414.4538,1.032295,56.12195,1,1,2339.314,2338.997,826.7704,383.4949,1210.265,3,337.7653,0.6906094,71.80949,800,0,76.6885,204.9054,0.1024527,0.1411206,0.3172331,0,250,0.3172331,1512.226,51.83719,52.83323,0,0.3416853,4.284761,470.1453,303.9208,166.2245,688.2768,0,1317.706,0,-1.705303e-13,3.083644e-14,4.263256e-14,414.4538,0.6906094,51.83719,96.31012,0,0,0,-1.454392e-14
naive,2026-01-24 07:00:00,1852,7,29.84512,3371.71,420.5748,0,66.52239,1,1,2360.197,2359.88,891.5345,402.881,1294.416,3,414.8093,2.513734,77.09252,800,0,5.765509,203.4318,0.1017159,0.1290259,0.3172331,0,250,0.3172331,1468.345,55.60214,52.75016,0,0,10.92026,475.172,295.6179,179.5541,700.6975,0,1342.051,0,1.136868e-13,-3.538836e-14,4.263256e-14,420.5748,0,55.60214,19.49259,0,2.513734,0,1.820766e-14
naive,2026-01-24 07:15:00,1853,7.25,30.01067,3362.19,409.0925,0,42.47045,1,1,2353.533,2353.215,892.7523,403.9388,1296.691,3,410.4304,4.300591,81.96019,800,0,0,203.3997,0.1016999,0.128098,0.3172331,0,250,0.3172331,1460.463,59.00434,52.57604,0,0,0,475.574,295.1131,180.4609,699.0519,0,1338.956,0,-1.136868e-13,-2.137179e-15,4.263256e-14,409.0925,0,42.47045,13.59898,0,5.638501,16.53389,-7.105427e-15
naive,2026-01-24 07:30:00,1854,7.5,30.19459,3381.046,400.2143,0,49.57721,1,1,2366.732,2366.415,880.7869,401.3245,1282.111,3,388.0642,5.647543,88.39965,800,0,12.15011,200.3302,0.1001651,0.1280778,0.3172331,0,250,0.3172331,1485.628,63.51013,52.3826,0,0,0,480.2043,301.4304,178.7739,702.7549,0,1346.579,0,-1.136868e-13,-2.423062e-14,4.263256e-14,400.2143,0,49.57721,13.4709,0,5.647543,13.93292,2.309264e-14
naive,2026-01-24 07:45:00,1855,7.75,30.55492,3410.742,369.1679,0,57.57186,1,1,2387.519,2387.202,872.1617,399.9691,1272.131,3,367.4939,5.981394,98.65553,800,0,1.194649,200,0.1,0.126145,0.3172331,0,250,0.3172331,1515.041,70.59401,52.00363,0.4793661,0,0,488.3493,309.8902,178.459,709.8594,0,1362.042,0,-1.136868e-13,2.775558e-17,4.263256e-14,368.6885,0,57.57186,1.194649,0,5.981394,13.02215,2.842171e-14
naive,2026-01-24 08:00:00,1856,8,30.52507,3430.537,324.3386,125.4519,71.22914,1,1,2401.376,2401.059,1409.591,581.2527,1990.844,4,335.2329,264.7796,90.8315,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,991.4675,65.01714,52.03502,0,0,6.212005,490.8539,202.6612,288.1927,785.1837,0,1511.828,0,-2.273737e-13,1.24345e-13,4.263256e-14,324.3386,125.4519,65.01714,0,500,150.2221,0,-5.684342e-14
naive,2026-01-24 08:15:00,1857,8.25,30.59613,3438.36,288.4042,128.0419,69.38375,1,1,2406.852,2406.535,613.7375,329.7598,943.4973,2,0,51.60888,91.88845,800,0,363.5176,234.038,0.117019,0.2046279,0.3172331,0,250,0.3172331,1792.797,65.72147,51.96029,1.319674,0,3.662281,492.7604,367.0435,125.7169,697.5531,0,1338.927,0,-5.684342e-14,-7.993606e-15,4.263256e-14,287.0846,128.0419,65.72147,499.6694,0,0,0,-2.842171e-14
naive,2026-01-24 08:30:00,1858,8.5,30.79133,3441.169,242.4196,135.9537,83.22722,1,1,2408.818,2408.501,849.5237,421.0212,1270.545,3,106.6313,267.5531,96.36052,800,0,135.7883,200.054,0.100027,0.1473703,0.3172331,0,250,0.3172331,1558.977,68.76955,51.75499,0,0,14.45767,495.3405,320.5823,174.7582,744.5765,0,1430.929,0,-1.136868e-13,3.774758e-15,4.263256e-14,242.4196,135.9537,68.76955,136.0045,0,131.5994,0,0
naive,2026-01-24 08:45:00,1859,8.75,31.00298,3454.291,197.1703,132.3172,81.84695,1,1,2418.003,2417.686,930.3596,446.4675,1376.827,3,192.2918,274.9836,109.5517,800,0,0.0901412,200,0.1,0.1259711,0.3172331,0,250,0.3172331,1487.327,77.9982,51.53238,4.78832,0,3.848751,499.6213,307.3197,192.3016,754.5825,0,1459.451,0,0,0,4.263256e-14,192.382,132.3172,77.9982,0.0901412,0,142.6664,0,0
naive,2026-01-24 09:00:00,1860,9,31.15827,3500.691,156.8433,128.7564,84.67285,1,1,2450.483,2450.166,1304.678,556.1555,1860.834,4,157.4092,275.0637,128.3606,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1145.488,91.23022,51.36906,0,0,0,508.126,237.5255,270.6005,793.681,0,1529.572,0,0,1.24345e-13,4.263256e-14,156.8433,128.7564,84.67285,0,500,146.8733,6.557375,5.684342e-14
naive,2026-01-24 09:15:00,1861,9.25,31.27549,3570.355,136.0474,132.2731,76.57415,1,1,2499.248,2498.931,615.9555,330.7376,946.6931,2,0,0,146.6931,800,0,260.5735,259.774,0.129887,0.2046279,0.3172331,0,250,0.3172331,1882.976,104.1222,51.24577,7.747025,0,0,519.627,391.4957,128.1313,722.2333,0,1400.179,0,-5.684342e-14,1.056932e-13,4.263256e-14,128.3004,132.2731,76.57415,398.9088,0,0,27.54804,2.842171e-14
naive,2026-01-24 09:30:00,1862,9.5,31.64249,3538.262,110.9756,141.3418,95.99158,1,1,2476.784,2476.466,719.2606,376.2795,1095.54,3,0,134.701,160.8392,800,0,109.293,232.4099,0.1162049,0.1635759,0.3172331,0,250,0.3172331,1757.206,113.6908,50.85978,8.323348,0,0,519.3152,368.439,150.8762,744.7185,0,1446.578,0,-5.684342e-14,4.848899e-14,4.263256e-14,102.6522,141.3418,95.99158,238.9324,0,0,17.69924,-2.842171e-14
naive,2026-01-24 09:45:00,1863,9.75,31.73989,3527.266,78.29025,143.0083,111.7701,1,1,2469.086,2468.769,793.6977,409.0951,1202.793,3,0,228.6351,174.1578,800,0,78.29025,212.8007,0.1064004,0.1463451,0.3172331,0,250,0.3172331,1675.071,122.9695,50.75734,0,0,0,518.8669,352.0084,166.8585,761.1034,0,1465.105,0,-1.136868e-13,-1.082467e-15,4.263256e-14,78.29025,143.0083,111.7701,129.4931,0,85.62674,11.19934,0
naive,2026-01-24 10:00:00,1864,10,31.90859,3544.578,63.77566,145.5508,117.3216,1,1,2481.205,2480.887,857.669,435.1864,1292.855,3,17.73976,278.0047,197.111,800,0,46.0359,201.2582,0.1006291,0.1339975,0.3172331,0,250,0.3172331,1623.218,138.9103,50.57991,0,0,0,523.4549,342.4472,181.0077,777.6336,0,1498.365,0,1.705303e-13,-2.048361e-14,4.263256e-14,63.77566,145.5508,117.3216,51.06882,0,132.4539,21.58869,0
naive,2026-01-24 10:15:00,1865,10.25,32.34652,3604.826,56.56847,149.3848,151.6016,1,1,2523.378,2523.061,915.1624,455.9734,1371.136,3,56.06316,279.8182,235.2544,800,0,0.5053072,201.1002,0.1005501,0.1267294,0.3172331,0,250,0.3172331,1607.898,164.9669,50.11932,0,0,0,537.8178,342.6979,195.1199,798.6713,0,1540.958,0,-1.136868e-13,3.938516e-14,4.263256e-14,56.56847,149.3848,151.6016,4.906189,0,130.4334,13.36535,-5.684342e-14
naive,2026-01-24 10:30:00,1866,10.5,32.8256,3595.56,36.27671,146.7862,189.1784,1,1,2516.892,2516.575,928.4444,461.7072,1390.152,3,57.08576,283.9568,249.109,800,0,0,201.0686,0.1005343,0.1266299,0.3172331,0,250,0.3172331,1588.131,173.7274,49.61545,0,0,15.45093,542.5291,342.3297,200.1994,807.3674,0,1558.917,0,-5.684342e-14,2.656209e-14,4.263256e-14,36.27671,146.7862,173.7274,4.274252,0,157.9796,0,0
naive,2026-01-24 10:45:00,1867,10.75,33.1936,3675.555,47.57288,147.0772,215.404,0,1,2572.889,2572.571,960.7614,476.3011,1437.063,3,54.16885,287.9644,294.9293,800,0,0,201.0369,0.1005185,0.1266099,0.3172331,0,250,0.3172331,1611.81,204.814,49.22841,0,0,10.58997,559.4812,350.4922,208.989,0,829.0961,4504.646,0,0,4.135581e-14,4.263256e-14,47.57288,147.0772,204.814,4.147642,0,147.4831,0,0
naive,2026-01-24 11:00:00,1868,11,33.33807,3741.489,58.39458,144.1385,225.0657,0,0,2619.043,2618.725,979.7147,484.4183,1464.133,3,56.17223,288.108,319.8528,800,0,2.222345,200.4497,0.1002248,0.12659,0.3172331,0,250,0.3172331,1639.011,221.7525,49.07646,0,0,3.313262,571.4924,357.643,213.8495,0,842.7842,4580.102,0,0,4.751755e-14,4.263256e-14,58.39458,144.1385,221.7525,4.021052,0,143.9696,0,0
naive,2026-01-24 11:15:00,1869,11.25,33.48743,3673.949,49.49316,146.5656,244.9024,0,0,2571.765,2571.447,1002.039,494.7333,1496.773,3,52.19445,287.0477,357.5306,800,0,0,200.4181,0.1002091,0.1262202,0.3172331,0,250,0.3172331,1569.408,247.4471,48.91937,0,0,0,563.1951,343.6873,219.5078,0,838.4206,4556.279,0,-1.136868e-13,-3.741452e-14,4.263256e-14,49.49316,146.5656,244.9024,1.672487,0,143.1834,2.5447,0
naive,2026-01-24 11:30:00,1870,11.5,33.63357,3703.401,58.46242,147.8848,272.8312,0,0,2592.381,2592.063,1023.848,504.6202,1528.468,4,49.90362,290.1027,388.462,800,0,1.546287,200,0.1,0.1262004,0.3172331,0,250,0.3172331,1568.215,268.4006,48.76567,7.012516,0,4.430574,569.7155,344.6394,225.0761,0,850.2333,4633.518,0,-5.684342e-14,8.326673e-17,4.263256e-14,51.44991,147.8848,268.4006,1.546287,0,142.2178,0,0
naive,2026-01-24 11:45:00,1871,11.75,33.75085,3727.221,60.65147,149.3752,287.1228,0,0,2609.055,2608.737,1396.47,603.5303,2000,4,53.75746,290.9828,428.535,726.7247,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1212.268,295.6862,44.18697,6.894009,0,0,575.0101,267.1719,307.8382,0,870.7022,4751.044,0,2.273737e-13,1.24345e-13,4.263256e-14,53.75746,149.3752,287.1228,0,500,141.6076,8.563446,2.842171e-14
naive,2026-01-24 12:00:00,1872,12,33.96258,3721.07,60.17316,148.251,309.049,0,0,2604.749,2604.432,836.6421,428.0271,1264.669,3,0,0,464.6692,800,0,208.4241,272.8113,0.1364057,0.2046279,0.3172331,0,250,0.3172331,1767.79,319.8315,48.41964,0,0,0,577.023,391.6136,185.4093,0,819.6407,4453.552,0,-1.136868e-13,-1.216804e-13,4.263256e-14,60.17316,148.251,309.049,360.5619,0,0,10.7825,0
naive,2026-01-24 12:15:00,1873,12.25,34.39205,3679.794,51.41442,151.4052,330.283,0,0,2575.856,2575.539,920.6398,465.0574,1385.697,3,0,72.14563,513.5515,800,0,130.674,240.0999,0.1200499,0.1717853,0.3172331,0,250,0.3172331,1654.899,351.7128,47.96795,0,0,0,576.6573,370.4825,206.1748,0,835.5399,4541.505,0,-1.136868e-13,1.690315e-14,4.263256e-14,51.41442,151.4052,330.283,291.0735,0,0,21.42973,0
naive,2026-01-24 12:30:00,1874,12.5,34.67931,3704.252,66.07838,148.516,357.5074,0,0,2592.976,2592.659,1049.452,521.8443,1571.297,4,0,205.6619,565.6347,800,0,66.07838,223.5425,0.1117712,0.1511874,0.3172331,0,250,0.3172331,1543.206,386.0827,47.66582,0,0,0,584.6257,347.9392,236.6864,0,869.7835,4730.185,0,0,3.08642e-14,4.263256e-14,66.07838,148.516,357.5074,160.2483,0,57.14597,28.57532,2.842171e-14
naive,2026-01-24 12:45:00,1875,12.75,34.83444,3706.91,64.96733,151.0301,390.4495,0,0,2594.837,2594.52,1116.585,551.4398,1668.025,4,0,265.6173,602.4079,800,0,62.47538,207.8885,0.1039442,0.1407614,0.3172331,0,250,0.3172331,1477.935,410.4352,47.50266,2.491954,0,0,587.3049,334.5097,252.7952,0,885.9495,4823.58,0,0,-5.778711e-14,4.263256e-14,62.47538,151.0301,390.4495,94.02918,0,114.5872,19.98578,0
naive,2026-01-24 13:00:00,1876,13,34.98257,3751.034,55.96418,155.9072,401.5717,0,0,2625.723,2625.406,1194.165,581.5412,1775.706,4,34.46103,296.4749,644.77,800,0,21.50315,202.4799,0.10124,0.1309043,0.3172331,0,250,0.3172331,1431.241,438.5335,47.34687,0,0,0,596.4954,325.1404,271.3549,0,906.6816,4933.484,0,0,2.259304e-14,4.263256e-14,55.96418,155.9072,401.5717,31.4229,0,140.5677,36.96186,0
naive,2026-01-24 13:15:00,1877,13.25,35.07383,3770.205,61.38705,152.1625,420.0017,0,0,2639.144,2638.827,1228.357,594.3614,1822.719,4,53.40488,295.3151,673.9988,800,0,7.982174,200.4525,0.1002263,0.1274986,0.3172331,0,250,0.3172331,1410.469,457.9211,47.25088,0,0,0,600.9146,321.154,279.7606,0,915.5154,4982.177,0,-1.136868e-13,-4.837797e-14,4.263256e-14,61.38705,152.1625,420.0017,9.792247,0,143.1526,37.91937,-5.684342e-14
naive,2026-01-24 13:30:00,1878,13.5,35.46937,3745.186,60.01939,152.4375,437.8204,0,0,2621.631,2621.313,1251.116,603.591,1854.707,4,60.15748,293.1681,701.381,800,0,0,200.421,0.1002105,0.126222,0.3172331,0,250,0.3172331,1370.198,474.3054,46.83488,0,0,0,602.8997,315.1061,287.7936,0,918.6971,5000.145,0,0,-4.027334e-14,4.263256e-14,60.01939,152.4375,437.8204,1.683851,0,140.8687,36.48503,0
naive,2026-01-24 13:45:00,1879,13.75,35.43434,3801.03,51.61583,147.455,437.4644,1,0,2660.721,2660.404,1279.645,615.8636,1895.509,4,62.71844,292.2721,740.5183,800,0,0,200.3894,0.1001947,0.1262021,0.3172331,0,250,0.3172331,1380.759,500.9793,46.87171,0,0,0,611.3477,317.2537,294.094,933.1173,0,1813.504,0,-1.136868e-13,-3.808065e-14,4.263256e-14,51.61583,147.455,437.4644,1.557649,0,155.9197,63.51489,2.842171e-14
naive,2026-01-24 14:00:00,1880,14,35.69165,3841.242,58.07048,146.2232,460.9276,1,1,2688.869,2688.552,1291.64,621.9814,1913.621,4,55.7422,292.9823,764.8969,800,0,1.431467,200,0.1,0.1261823,0.3172331,0,250,0.3172331,1396.912,515.8976,46.60109,0.8968134,0,0,621.8594,323.0663,298.7932,945.0477,0,1839.216,0,0,8.326673e-17,4.263256e-14,57.17366,146.2232,460.9276,1.431467,0,146.7591,54.97,0
naive,2026-01-24 14:15:00,1881,14.25,35.71504,3862.854,60.20178,149.3532,468.1436,1,1,2703.998,2703.681,1414.205,585.7948,2000,4,54.41356,291.5659,771.6015,382.4191,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1289.476,520.2752,22.26467,5.788225,0,0,625.7306,298.3968,327.3338,884.1916,0,1753.32,0,0,1.24345e-13,4.263256e-14,54.41356,149.3532,468.1436,0,500,142.2126,52.13155,-1.136868e-13
naive,2026-01-24 14:30:00,1882,14.5,35.77916,3840.332,44.40684,144.9068,482.8092,1,1,2688.232,2687.915,1061.32,527.076,1588.396,4,0,0,788.3958,800,0,189.3136,277.589,0.1387945,0.2046279,0.3172331,0,250,0.3172331,1626.595,531.1948,46.50905,0,0,0,623.0993,377.0249,246.0744,904.1009,0,1755.879,0,0,-7.993606e-15,4.263256e-14,44.40684,144.9068,482.8092,350.0365,0,0,48.38559,0
naive,2026-01-24 14:45:00,1883,14.75,35.77716,3843.029,48.61372,142.7883,494.3849,1,1,2690.12,2689.803,1111.21,549.0702,1660.28,4,0,34.38051,825.8998,800,0,157.0215,238.2899,0.1191449,0.1747937,0.3172331,0,250,0.3172331,1578.593,556.4771,46.51117,0,0,0,623.5049,365.8797,257.6252,914.9498,0,1777.575,0,-2.273737e-13,3.566591e-14,4.263256e-14,48.61372,142.7883,494.3849,310.1811,0,0,62.09221,0
naive,2026-01-24 15:00:00,1884,15,36.0836,3820.741,56.0604,136.8375,494.9858,1,1,2674.519,2674.202,1235.936,604.0556,1839.992,4,0,183.2434,856.7487,800,0,49.08066,225.9822,0.1129911,0.1500476,0.3172331,0,250,0.3172331,1438.265,575.1621,46.18886,6.979742,0,0,624.7703,335.9802,288.7901,940.0358,0,1840.149,0,0,-7.438494e-15,4.263256e-14,49.08066,136.8375,494.9858,153.0095,0,46.40587,80.17633,0
naive,2026-01-24 15:15:00,1885,15.25,36.23839,3782.737,66.57994,136.0369,502.8405,1,1,2647.916,2647.598,1272.711,620.2675,1892.978,4,0,229.2498,863.7285,800,0,49.13863,213.662,0.106831,0.1422977,0.3172331,0,250,0.3172331,1374.888,578.7783,46.02606,17.44131,0,0,621.0259,322.4577,298.5682,942.7253,0,1863.757,0,0,-1.709743e-14,4.263256e-14,49.13863,136.0369,502.8405,103.7865,0,93.21292,75.93782,0
naive,2026-01-24 15:30:00,1886,15.5,36.74604,3714.066,78.08282,141.4831,526.4799,1,1,2599.846,2599.529,1306.194,635.0169,1941.21,4,0.09616402,281.3981,859.7162,800,0,54.51335,200,0.1,0.1345398,0.3172331,0,250,0.3172331,1293.336,572.5982,45.49215,23.4733,0,0,617.8437,307.3563,310.4874,942.3733,0,1874.059,0,0,-3.413936e-15,4.263256e-14,54.60951,141.4831,526.4799,54.51335,0,139.9151,46.11833,0
naive,2026-01-24 15:45:00,1887,15.75,36.74175,3712.577,81.68991,145.0699,520.5821,1,1,2598.804,2598.487,1418.788,581.2124,2000,4,55.36233,276.5782,873.3479,294.7116,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1179.699,581.7073,16.76049,26.32758,0,0,617.5267,280.3196,337.2071,861.532,0,1749.623,0,0,1.24345e-13,4.263256e-14,55.36233,145.0699,520.5821,0,500,131.5083,61.12521,-2.842171e-14
naive,2026-01-24 16:00:00,1888,16,36.71643,3647.961,89.5137,145.8404,526.3216,1,1,2553.572,2553.255,1121.517,553.614,1675.131,4,0,0,875.1313,800,0,216.1766,270.8732,0.1354366,0.2046279,0.3172331,0,250,0.3172331,1431.738,583.0725,45.52329,19.17753,0,0,606.3775,339.984,266.3935,893.598,0,1769.063,0,0,7.727152e-14,4.263256e-14,70.33617,145.8404,526.3216,348.0576,0,0,56.75089,0
naive,2026-01-24 16:15:00,1889,16.25,36.89625,3663.694,89.65827,139.4185,492.6884,1,1,2564.586,2564.269,1160.07,570.6101,1730.681,4,0,82.2243,848.4563,800,0,140.7346,235.6469,0.1178235,0.1705649,0.3172331,0,250,0.3172331,1404.198,564.0792,45.33416,6.117797,0,0,611.8668,335.018,276.8488,905.6281,0,1770.808,0,0,1.39333e-14,4.263256e-14,83.54048,139.4185,492.6884,283.3223,0,0,71.3908,-2.842171e-14
naive,2026-01-24 16:30:00,1890,16.5,37.0548,3617.521,104.2233,138.0101,503.202,1,1,2532.265,2531.948,1255.192,612.5446,1867.737,4,0,244.1544,823.5827,800,0,101.3368,210.2756,0.1051378,0.1483834,0.3172331,0,250,0.3172331,1276.755,546.4978,45.1674,2.886485,0,0,606.68,305.885,300.795,918.4296,0,1791.025,0,0,2.622902e-14,4.263256e-14,101.3368,138.0101,503.202,142.4392,0,106.1442,43.29587,-2.842171e-14
naive,2026-01-24 16:45:00,1891,16.75,37.08572,3618.389,118.1933,140.4428,501.8068,1,1,2532.872,2532.555,1330.577,634.9817,1965.559,4,90.75639,276.5296,798.273,800,0,27.43691,203.3833,0.1016916,0.1324075,0.3172331,0,250,0.3172331,1201.978,529.5059,45.13489,0,0,0,607.3202,288.2046,319.1157,923.1863,0,1795.596,0,0,4.20497e-14,4.263256e-14,118.1933,140.4428,501.8068,40.97,0,136.0868,27.69907,-5.684342e-14
naive,2026-01-24 17:00:00,1892,17,36.87405,3601.746,149.3897,140.7948,475.634,1,1,2521.223,2520.905,1342.301,635.7573,1978.058,4,127.683,275.6943,774.6811,800,0,13.40502,200,0.1,0.1280675,0.3172331,0,250,0.3172331,1178.604,515.1688,45.35751,8.301669,0,0,601.1707,281.0312,320.1395,916.7886,0,1796.87,0,0,-4.718448e-16,4.263256e-14,141.088,140.7948,475.634,13.40502,0,134.8995,39.53488,-5.684342e-14
naive,2026-01-24 17:15:00,1893,17.25,37.09959,3561.585,184.7713,139.2088,434.1085,1,1,2493.109,2492.792,1426.749,573.251,2000,4,166.1452,269.2673,746.7991,317.7885,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.043,495.2796,17.92339,18.62612,0,0,598.0049,255.7044,342.3005,828.9554,0,1669.877,0,0,1.24345e-13,4.263256e-14,166.1452,139.2088,434.1085,0,500,130.0585,61.17109,-8.526513e-14
naive,2026-01-24 17:30:00,1894,17.5,37.191,3528.277,207.402,140.4116,433.489,1,1,2469.794,2469.477,1011.263,505.0084,1516.271,4,0,0,716.2712,800,0,341.0628,239.6517,0.1198258,0.2046279,0.3172331,0,250,0.3172331,1458.214,474.5097,45.02416,6.750765,0,0,593.8445,350.6172,243.2273,855.6257,0,1672.244,0,1.136868e-13,-7.993606e-15,4.263256e-14,200.6512,140.4116,433.489,467.0736,0,0,41.02062,2.842171e-14
naive,2026-01-24 17:45:00,1895,17.75,37.24182,3509.658,222.4244,133.4584,407.8362,1,1,2456.76,2456.443,1236.61,595.3689,1831.979,4,75.52042,264.9953,691.4637,800,0,146.904,202.8879,0.101444,0.1509051,0.3172331,0,250,0.3172331,1219.833,457.7942,44.97071,0,0,0,591.5059,293.695,297.8109,889.0639,0,1727.536,0,0,9.853229e-15,4.263256e-14,222.4244,133.4584,407.8362,158.4558,0,131.5368,49.95805,0
naive,2026-01-24 18:00:00,1896,18,37.14554,3545.719,263.1886,1.373164,402.146,1,1,2482.003,2481.686,1163.594,542.0888,1705.682,4,252.8142,0.2323617,652.6359,800,0,10.37436,200.2624,0.1001312,0.1277556,0.3172331,0,250,0.3172331,1318.092,432.5904,45.07198,0,1.140802,0,596.0636,316.5455,279.5181,858.6343,0,1668.531,0,0,5.589973e-14,4.263256e-14,263.1886,0.2323617,402.146,11.42401,0,0,30.44444,-3.547163e-14
naive,2026-01-24 18:15:00,1897,18.25,37.19365,3541.128,306.9119,2.706266,385.6457,1,1,2478.789,2478.472,1163.697,537.0953,1700.792,4,295.1725,0.2540827,605.3654,800,0,0.9235403,200,0.1,0.1261023,0.3172331,0,250,0.3172331,1314.776,401.0248,45.02137,10.81585,2.452183,0,596.0494,316.1507,279.8986,853.2461,0,1678.73,0,0,5.551115e-17,4.263256e-14,296.096,0.2540827,385.6457,0.9235403,0,0,15.37909,6.661338e-16
naive,2026-01-24 18:30:00,1898,18.5,37.06725,3516.414,335.476,0,344.4151,1,0,2461.49,2461.172,1426.051,573.9486,2000,4,327.6009,0.6948916,580.7572,590.9469,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.121,385.3103,33.35475,7.875079,0,0,589.9172,248.0757,341.8415,822.0243,0,1620.109,0,0,1.24345e-13,4.263256e-14,327.6009,0,344.4151,0,500,0.6948916,40.89519,4.973799e-14
naive,2026-01-24 18:45:00,1899,18.75,37.00358,3522.009,351.6156,0,309.7276,0,0,2465.406,2465.089,898.4411,455.2711,1353.712,3,0,0,553.7122,800,0,351.6156,237.0135,0.1185067,0.2046279,0.3172331,0,250,0.3172331,1566.648,367.649,45.22128,0,0,0,589.8657,374.8315,215.0342,0,830.1026,4514.69,0,0,-6.483702e-14,4.263256e-14,351.6156,0,309.7276,357.0037,0,0,57.92139,0
naive,2026-01-24 19:00:00,1900,19,36.8932,3470.054,380.8298,2.903127,286.9487,0,0,2429.038,2428.72,1052.342,494.6094,1546.951,4,239.6505,3.324591,503.9758,800,0,141.1792,201.6813,0.1008407,0.1492439,0.3172331,0,250,0.3172331,1376.379,335.0705,45.33737,0,0,0,579.4808,328.3544,251.1264,0,822.9638,4475.296,0,-1.136868e-13,6.813994e-14,4.263256e-14,380.8298,2.903127,286.9487,147.9046,0,0.4214647,48.12183,-7.993606e-15
naive,2026-01-24 19:15:00,1901,19.25,36.9552,3415.786,388.3953,3.745475,283.5539,0,0,2391.05,2390.733,1136.539,513.5177,1650.057,4,392.7283,7.238334,450.09,800,0,0,201.6496,0.1008248,0.1269958,0.3172331,0,250,0.3172331,1254.194,299.0211,45.27216,0,0,0,571.348,299.6931,271.6549,0,813.2108,4421.728,0,-1.136868e-13,3.327894e-14,4.263256e-14,388.3953,3.745475,283.5539,6.598353,0,7.825864,15.46716,-1.776357e-15
naive,2026-01-24 19:30:00,1902,19.5,36.77445,3385.701,395.9078,0,261.9593,0,0,2369.991,2369.674,1098.858,496.3856,1595.244,4,397.1062,4.546974,393.5909,800,0,0,201.6178,0.1008089,0.1269758,0.3172331,0,250,0.3172331,1270.815,262.0545,45.46227,0,0,0,563.6379,302.2289,261.4091,0,798.6144,4341.234,0,1.136868e-13,-2.245426e-14,4.263256e-14,395.9078,0,261.9593,6.471377,0,5.745354,0.09519316,1.421085e-14
naive,2026-01-24 19:45:00,1903,19.75,36.59582,3409.762,391.4944,0,230.7755,0,0,2386.834,2386.516,1073.773,485.7078,1559.481,4,393.9018,4.011352,361.5675,800,0,0,201.5861,0.1007931,0.1269558,0.3172331,0,250,0.3172331,1312.743,241.2499,45.65014,0,0,0,565.0032,310.7482,254.255,0,796.456,4329.152,0,-1.136868e-13,-1.421085e-14,4.263256e-14,391.4944,0,230.7755,6.344421,0,6.418734,10.47446,7.105427e-15
naive,2026-01-24 20:00:00,1904,20,36.59202,3390.831,385.4298,0,194.6215,0,0,2373.582,2373.265,1044.454,473.7405,1518.194,4,385.8494,6.612531,325.7325,800,0,0,201.5544,0.1007772,0.1269358,0.3172331,0,250,0.3172331,1328.811,217.3495,45.65414,0,0,0,561.8107,314.5205,247.2903,0,788.261,4284.074,0,-1.136868e-13,1.731948e-14,4.263256e-14,385.4298,0,194.6215,6.217485,0,7.032093,22.72798,-2.575717e-14
naive,2026-01-24 20:15:00,1905,20.25,36.45807,3383.794,353.5694,0,171.3346,0,0,2368.656,2368.339,995.5847,455.4861,1451.071,3,358.196,2.17692,290.6979,800,0,0,201.5226,0.1007613,0.1269158,0.3172331,0,250,0.3172331,1372.754,194.2837,45.79502,0,0,0,558.6963,323.7923,234.904,0,779.2784,4234.512,0,-1.705303e-13,3.153033e-14,4.263256e-14,353.5694,0,171.3346,6.090569,0,6.803491,22.94911,-2.842171e-14
naive,2026-01-24 20:30:00,1906,20.5,36.27859,3375.69,338.6968,2.169867,164.4506,0,0,2362.983,2362.666,956.8264,442.2976,1399.124,3,325.4278,5.171268,268.5249,800,0,5.963674,200,0.1,0.1268959,0.3172331,0,250,0.3172331,1405.84,179.8502,45.98378,7.305321,0,0,554.7749,330.0593,224.7156,0,772.3569,4208.833,0,-1.136868e-13,3.330669e-16,4.263256e-14,331.3915,2.169867,164.4506,5.963674,0,3.001401,15.39961,-2.131628e-14
naive,2026-01-24 20:45:00,1907,20.75,36.05809,3352.619,308.9637,4.652517,149.8427,0,0,2346.833,2346.516,1315.493,543.9446,1859.438,4,300.1372,6.720563,252.5801,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.023,169.6164,46.21569,8.826514,0,0,547.8634,240.6902,307.1733,0,784.6348,4278.724,0,0,1.24345e-13,4.263256e-14,300.1372,4.652517,149.8427,0,500,2.068046,19.77376,-6.217249e-14
naive,2026-01-24 21:00:00,1908,21,35.98158,3376.299,290.5605,8.199552,121.1937,0,0,2363.409,2363.092,660.2286,350.2553,1010.484,3,0,0,210.484,800,0,269.193,257.6191,0.1288096,0.2046279,0.3172331,0,250,0.3172331,1702.863,141.4762,46.29616,25.82783,3.739237,0,550.6512,396.7505,153.9007,0,747.0058,4107.452,0,-1.136868e-13,4.884981e-14,4.263256e-14,264.7327,4.460316,121.1937,269.193,0,0,20.28254,2.398082e-14
naive,2026-01-24 21:15:00,1909,21.25,35.68446,3379.295,242.8415,1.496841,115.483,0,0,2365.507,2365.189,662.2707,350.2715,1012.542,3,7.432241,5.29077,199.8191,800,0,230.3142,200,0.1,0.162219,0.3172331,0,250,0.3172331,1702.919,134.7829,46.60865,5.095067,0,0,546.9748,393.7649,153.2098,0,744.0364,4048.554,0,0,7.71605e-15,4.263256e-14,237.7465,1.496841,115.483,230.3142,0,3.793929,19.29985,-2.664535e-15
naive,2026-01-24 21:30:00,1910,21.5,35.52482,3338.084,191.8031,4.311757,110.3002,0,0,2336.659,2336.342,1183.51,496.2177,1679.727,4,212.2252,3.944487,163.5577,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1152.832,110.5325,46.77656,0,0.3672703,0,538.1192,265.4907,272.6286,0,761.7084,4137.406,0,1.705303e-13,1.24345e-13,4.263256e-14,191.8031,3.944487,110.3002,0,500,20.42213,0.2323447,-2.842171e-14
naive,2026-01-24 21:45:00,1911,21.75,35.55831,3298.971,164.5388,0,103.587,0,0,2309.279,2308.962,602.4363,324.7776,927.2139,2,0,0,127.2139,800,0,164.5388,283.7827,0.1418913,0.2046279,0.3172331,0,250,0.3172331,1706.526,85.93726,46.74133,0,0,17.64972,532.2655,393.3369,138.9286,0,722.1826,3919.42,0,5.684342e-14,-7.993606e-15,4.263256e-14,164.5388,0,85.93726,190.6544,0,0,0,0
naive,2026-01-24 22:00:00,1912,22,35.3681,3292.398,129.8039,3.217777,96.09385,0,0,2304.679,2304.362,611.9202,328.9586,940.8788,2,0,0,140.8788,800,0,132.4687,250.6208,0.1253104,0.1786938,0.3172331,0,250,0.3172331,1692.441,95.38274,46.94139,0,0.5529862,0.7111062,528.6556,388.2184,140.4372,0,717.3401,3893.515,0,-1.136868e-13,-4.971024e-14,4.263256e-14,129.8039,2.664791,95.38274,158.3777,0,0,0,-8.437695e-15
naive,2026-01-24 22:15:00,1913,22.25,35.01645,3262.611,112.5373,4.847768,86.81734,0,0,2283.827,2283.51,613.8572,329.8126,943.6698,2,0,0,143.6698,800,0,113.0379,222.3219,0.1111609,0.1578123,0.3172331,0,250,0.3172331,1669.653,97.67656,47.31123,0,4.347219,0,519.2653,379.6227,139.6425,0,709.4353,3856.168,0,0,3.752554e-14,4.263256e-14,112.5373,0.5005489,86.81734,134.5427,0,0,10.85922,-5.995204e-15
naive,2026-01-24 22:30:00,1914,22.5,34.60659,3261.796,82.25686,9.168595,86.46469,0,0,2283.257,2282.94,640.8961,338.8865,979.7826,2,23.92506,3.958883,151.8986,800,0,58.3318,207.7039,0.103852,0.1399928,0.3172331,0,250,0.3172331,1642.044,103.7691,47.7423,0,5.209712,0,513.868,369.5571,144.311,0,708.4436,3851.716,0,0,-1.859624e-15,4.263256e-14,82.25686,3.958883,86.46469,89.14757,0,0,17.30445,4.884981e-15
naive,2026-01-24 22:45:00,1915,22.75,34.36998,3279.899,80.70713,9.215601,82.58645,0,0,2295.93,2295.612,658.2487,341.8622,1000.111,3,63.21761,6.215158,130.6781,800,0,17.48953,203.2989,0.1016494,0.1307881,0.3172331,0,250,0.3172331,1637.364,89.51972,47.99115,0,3.000443,0,513.711,366.3578,147.3532,0,708.22,3846.396,0,5.684342e-14,3.982925e-14,4.263256e-14,80.70713,6.215158,82.58645,30.68498,0,0,6.933269,-2.664535e-15
naive,2026-01-24 23:00:00,1916,23,33.95093,3275.448,72.9599,5.813595,55.44329,0,0,2292.813,2292.496,652.1415,338.7952,990.9367,2,66.36701,4.668744,119.9009,800,0,6.592894,201.6186,0.1008093,0.1280143,0.3172331,0,250,0.3172331,1640.355,82.53891,48.43189,0,1.144851,0,507.7766,363.2802,144.4964,0,702.0754,3808.904,0,-1.136868e-13,-4.496403e-14,4.263256e-14,72.9599,4.668744,55.44329,13.06744,0,0,27.09561,1.776357e-15
naive,2026-01-24 23:15:00,1917,23.25,33.48427,3274.639,71.70234,5.462911,43.68459,0,0,2292.247,2291.93,649.4695,337.3164,986.7859,2,68.89595,6.001786,111.8881,800,0,2.806389,200.8853,0.1004427,0.1269563,0.3172331,0,250,0.3172331,1642.461,77.44067,48.92269,0,0,0,501.945,359.658,142.2871,0,696.9743,3778.321,0,-5.684342e-14,-5.431766e-14,4.263256e-14,71.70234,5.462911,43.68459,6.347592,0,0.5388755,33.75607,-1.776357e-15
naive,2026-01-24 23:30:00,1918,23.5,33.128,3255.023,64.38984,6.889163,35.44979,0,1,2278.516,2278.199,637.0988,333.3228,970.4216,2,56.62275,5.658881,108.14,800,0,3.414709,200,0.1,0.1264945,0.3172331,0,250,0.3172331,1641.1,75.15468,49.2974,4.352383,1.230282,0,494.6929,356.3023,138.3906,0,689.6251,3747.109,0,0,1.110223e-16,4.263256e-14,60.03746,5.658881,35.44979,3.414709,0,0,39.7049,-1.776357e-15
naive,2026-01-24 23:45:00,1919,23.75,32.72933,3230.482,49.69668,0,49.74024,1,1,2261.338,2261.021,1022.339,444.2875,1466.626,3,51.48164,3.92172,111.2229,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1238.682,77.65195,49.7167,0,0,0,486.3329,266.3962,219.9367,710.6837,0,1365.436,0,-5.684342e-14,1.24345e-13,4.263256e-14,49.69668,0,49.74024,0,500,5.706684,27.91171,1.24345e-14
naive,2026-01-25 00:00:00,1920,0,32.58997,3204.53,58.14564,0,33.10681,1,1,2243.171,2242.854,578.6282,314.2819,892.9101,2,0,0,92.91014,800,0,56.17902,310.8726,0.1554363,0.2046279,0.3172331,0,250,0.3172331,1664.225,64.97023,49.86328,1.966617,0,0,480.8405,356.7392,124.1013,671.0211,0,1289.338,0,0,-9.325873e-14,4.263256e-14,56.17902,0,33.10681,64.72089,0,0,31.86342,0
naive,2026-01-25 00:15:00,1921,0.25,32.14835,3245.239,65.65498,0,47.82808,1,1,2271.667,2271.35,569.7446,310.3656,880.1102,2,0,0,80.11017,800,0,47.81255,298.8705,0.1494353,0.1957519,0.3172331,0,250,0.3172331,1701.605,56.30248,50.32775,17.84243,0,0,481.9305,360.9928,120.9377,671.3584,0,1316.876,0,-5.684342e-14,3.483325e-14,4.263256e-14,47.81255,0,47.82808,54.65689,0,0,8.474404,0
naive,2026-01-25 00:30:00,1922,0.5,32.10719,3222.351,73.11925,0.9679429,22.60915,1,1,2255.646,2255.329,554.4272,303.6129,858.0401,2,0,0,58.0401,800,0,47.81678,286.8693,0.1434346,0.1881944,0.3172331,0,250,0.3172331,1700.902,40.81046,50.37103,26.27041,0,0,478.0725,360.4973,117.5752,664.1102,0,1316.869,0,0,7.213674e-14,4.263256e-14,46.84884,0.9679429,22.60915,48.79942,0,0,18.20131,-1.44329e-15
naive,2026-01-25 00:45:00,1923,0.75,31.7636,3226.412,62.81519,3.19317,39.49896,1,1,2258.488,2258.171,551.6516,302.3893,854.0409,2,0,0,54.04088,800,0,49.51448,274.4455,0.1372228,0.1806374,0.3172331,0,250,0.3172331,1706.519,38.14698,50.7324,13.91376,2.580118,1.351978,474.871,358.8137,116.0573,661.4872,0,1294.352,0,-5.684342e-14,8.409939e-15,4.263256e-14,48.90143,0.6130515,38.14698,49.51448,0,0,0,1.44329e-15
naive,2026-01-25 01:00:00,1924,1,31.53999,3230.121,60.77292,0,43.69762,1,1,2261.085,2260.767,543.8869,298.9662,842.8531,2,0,0,42.85309,800,0,50.67499,261.7336,0.1308668,0.1728143,0.3172331,0,250,0.3172331,1716.88,30.32628,50.96759,10.09793,0,13.37134,472.9708,359.1348,113.8359,660.898,0,1281.876,0,5.684342e-14,9.739431e-14,4.263256e-14,50.67499,0,30.32628,54.41423,0,0,0,0
naive,2026-01-25 01:15:00,1925,1.25,31.3945,3241.792,62.63252,3.486645,27.66157,1,1,2269.254,2268.937,547.3797,300.506,847.8857,2,0,0,47.88572,800,0,51.49738,248.818,0.124409,0.1648098,0.3172331,0,250,0.3172331,1721.557,33.9435,51.12061,12.27094,2.350841,0,473.0959,358.9116,114.1843,659.4176,0,1286.547,0,5.684342e-14,-5.664913e-14,4.263256e-14,50.36158,1.135804,27.66157,51.49738,0,0,6.281938,2.220446e-15
naive,2026-01-25 01:30:00,1926,1.5,31.19674,3230.185,55.36103,2.328585,41.61992,1,1,2261.13,2260.813,559.5769,305.8831,865.46,2,0,0,65.46,800,0,57.68961,234.3564,0.1171782,0.1566771,0.3172331,0,250,0.3172331,1701.236,46.50449,51.3286,0,0,0,469.2738,353.0737,116.2002,658.9568,0,1260.169,0,0,1.909584e-14,4.263256e-14,55.36103,2.328585,41.61992,60.50898,0,0,4.884567,-3.108624e-15
naive,2026-01-25 01:45:00,1927,1.75,31.07169,3186.769,54.75476,3.605384,29.48368,1,1,2230.738,2230.421,576.6391,313.405,890.044,2,0,0,90.04401,800,0,55.37468,220.4759,0.1102379,0.1475708,0.3172331,0,250,0.3172331,1653.782,64.0597,51.46012,0,2.985466,0,461.6484,342.2481,119.4004,655.653,0,1258.563,0,-5.684342e-14,5.792589e-14,4.263256e-14,54.75476,0.619918,29.48368,61.28259,0,0,34.57602,1.776357e-15
naive,2026-01-25 02:00:00,1928,2,30.73244,3250.591,55.10966,4.148227,25.67713,1,1,2275.414,2275.096,573.6393,312.0825,885.7218,2,0,0,85.72176,800,0,55.57936,206.5463,0.1032732,0.1388304,0.3172331,0,250,0.3172331,1701.457,61.21738,51.81692,0,3.678521,0,467.2853,349.416,117.8693,661.4985,0,1271.048,0,5.684342e-14,-2.395306e-14,4.263256e-14,55.10966,0.4697062,25.67713,58.27796,0,0,35.54024,-2.775558e-16
naive,2026-01-25 02:15:00,1929,2.25,30.23825,3220.214,61.58207,0.6651951,11.68246,1,1,2254.15,2253.833,595.5697,317.9372,913.5069,2,32.05576,1.384091,80.06707,800,0,26.05523,200,0.1,0.1300592,0.3172331,0,250,0.3172331,1658.263,57.49568,52.33668,3.471083,0,0,457.8077,336.7858,121.022,654.723,0,1256.555,0,-5.684342e-14,-1.110223e-16,4.263256e-14,58.11098,0.6651951,11.68246,26.05523,0,0.7188956,45.81322,1.776357e-15
naive,2026-01-25 02:30:00,1930,2.5,30.02888,3241.108,45.10732,0,18.9927,1,1,2268.776,2268.458,1003.326,434.9015,1438.227,3,59.92301,1.115174,77.18892,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1265.133,55.55819,52.55689,0,0,0,458.6328,255.7465,202.8863,690.648,0,1322.169,0,5.684342e-14,1.24345e-13,4.263256e-14,45.10732,0,18.9927,0,500,15.93087,36.56549,-1.421085e-14
naive,2026-01-25 02:45:00,1931,2.75,29.63921,3213.624,59.72819,4.949435,26.78334,1,1,2249.537,2249.22,570.7521,310.8097,881.5619,2,0,0,81.56187,800,0,60.52834,309.7853,0.1548926,0.2046279,0.3172331,0,250,0.3172331,1678.468,58.95996,52.96672,2.543109,1.606178,0,450.8373,336.3874,114.4499,647.1971,0,1241.964,0,-5.684342e-14,-1.14575e-13,4.263256e-14,57.18508,3.343258,26.78334,60.52834,0,0,32.17662,-1.332268e-15
naive,2026-01-25 03:00:00,1932,3,29.40863,3239.002,59.63214,3.683195,37.70983,1,1,2267.302,2266.984,558.2715,305.3077,863.5792,2,0,0,63.57918,800,0,61.55258,294.3484,0.1471742,0.1950672,0.3172331,0,250,0.3172331,1708.713,46.0778,53.20923,0,1.762759,0,452.0995,340.717,111.3825,646.0246,0,1235.23,0,0,-2.045586e-14,4.263256e-14,59.63214,1.920436,37.70983,62.39271,0,0,8.36797,-2.220446e-15
naive,2026-01-25 03:15:00,1933,3.25,29.3908,3213.79,61.07297,8.753812,32.68384,1,1,2249.653,2249.336,555.7081,304.1776,859.8857,2,0,0,59.88566,800,0,62.66678,278.6353,0.1393177,0.1853468,0.3172331,0,250,0.3172331,1693.628,43.40954,53.22798,0,7.16,0,448.405,337.577,110.828,641.7546,0,1235.979,0,-5.684342e-14,1.948441e-14,4.263256e-14,61.07297,1.593812,32.68384,63.26793,0,0,10.7257,-4.440892e-16
