controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-25 03:30:00,1934,3.5,29.23655,3268.484,59.15002,1.770224,20.98207,1,1,2287.939,2287.622,556.1023,304.3514,860.4537,2,0,0,60.45372,800,0,58.40511,263.9902,0.1319951,0.1754526,0.3172331,0,250,0.3172331,1731.519,43.8959,53.39022,2.347878,0.1672567,0,454.499,343.9663,110.5327,648.3176,0,1240.91,0,5.684342e-14,3.780309e-14,4.263256e-14,56.80214,1.602968,20.98207,58.40511,0,0,22.91383,6.661338e-16
naive,2026-01-25 03:45:00,1935,3.75,29.04579,3280.374,73.21673,0,20.94533,1,1,2296.262,2295.945,546.3323,300.0443,846.3766,2,0,0,46.3766,800,0,70.09654,246.4245,0.1232122,0.1662308,0.3172331,0,250,0.3172331,1749.612,33.74518,53.59085,3.12019,0,0,454.2588,346.1177,108.1412,646.162,0,1237.417,0,0,-2.703393e-14,4.263256e-14,70.09654,0,20.94533,70.22002,0,0,12.79985,0
naive,2026-01-25 04:00:00,1936,4,28.8015,3236.28,84.79284,0,16.39601,1,1,2265.396,2265.078,539.1473,296.8768,836.0241,2,0,0,36.0241,800,0,84.79284,225.1875,0.1125937,0.1551699,0.3172331,0,250,0.3172331,1725.931,26.28275,53.84777,0,0,0,445.7831,339.6276,106.1555,636.5043,0,1212.43,0,0,4.798939e-14,4.263256e-14,84.79284,0,16.39601,87.54521,0,0,9.886743,0
naive,2026-01-25 04:15:00,1937,4.25,28.68392,3289.871,95.00324,1.361407,32.39344,1,1,2302.91,2302.592,545.7517,299.7883,845.54,2,0,0,45.54005,800,0,95.95332,201.1637,0.1005819,0.1417973,0.3172331,0,250,0.3172331,1756.841,33.26831,53.97144,0,0.4113204,0,452.0145,344.8322,107.1823,644.6206,0,1229.233,0,-5.684342e-14,-3.216871e-14,4.263256e-14,95.00324,0.9500869,32.39344,99.76863,0,0,0.8748729,1.110223e-15
naive,2026-01-25 04:30:00,1938,4.5,28.59826,3238.426,117.8861,0.6281175,34.79247,1,1,2266.898,2266.581,628.0339,323.3303,951.3641,2,107.029,0.09141057,44.24373,800,0,4.528187,200,0.1,0.1266698,0.3172331,0,250,0.3172331,1638.547,32.35163,54.06154,6.328935,0.5367069,2.440838,444.1248,321.0199,123.1049,644.8284,0,1240.681,0,5.684342e-14,-1.110223e-16,4.263256e-14,111.5572,0.09141057,32.35163,4.528187,0,0,0,-6.786238e-15
naive,2026-01-25 04:45:00,1939,4.75,28.34596,3240.47,133.3332,0,11.49956,1,1,2268.329,2268.012,1044.146,443.762,1487.908,3,136.7166,0.9984782,50.19337,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.865,36.8034,54.32689,0,0,0,442.0018,238.4798,203.522,682.2418,0,1303.366,0,5.684342e-14,1.24345e-13,4.263256e-14,133.3332,0,11.49956,0,500,4.381804,25.30385,8.881784e-16
naive,2026-01-25 05:00:00,1940,5,28.35733,3282.709,168.5797,1.257305,30.29214,1,1,2297.896,2297.579,558.7031,305.4979,864.201,2,0,0,64.201,800,0,161.3602,284.5773,0.1422886,0.2046279,0.3172331,0,250,0.3172331,1738.876,47.06841,54.31493,8.476727,0,0,447.8723,338.9163,108.9561,644.4142,0,1242.346,0,1.136868e-13,-1.216804e-13,4.263256e-14,160.1029,1.257305,30.29214,161.9474,0,0,16.77627,-1.021405e-14
naive,2026-01-25 05:15:00,1941,5.25,28.2066,3278.242,196.02,0,22.14862,1,1,2294.77,2294.452,558.4392,305.3816,863.8208,2,0,0,63.82078,800,0,196.02,235.5275,0.1177638,0.1791942,0.3172331,0,250,0.3172331,1736.013,46.86661,54.47346,0,0,0,445.8223,337.2684,108.5538,642.65,0,1224.017,0,0,2.664535e-14,4.263256e-14,196.02,0,22.14862,202.1008,0,0,24.718,0
naive,2026-01-25 05:30:00,1942,5.5,28.24306,3321.658,235.4568,0,9.605934,1,1,2325.16,2324.843,634.8519,327.0038,961.8556,2,101.4154,0.0147641,60.42548,800,0,134.0414,201.9801,0.10099,0.1483082,0.3172331,0,250,0.3172331,1689.991,44.35566,54.43512,0,0,0,452.0788,328.5834,123.4953,655.5872,0,1249.935,0,0,-3.205769e-14,4.263256e-14,235.4568,0,9.605934,141.9617,0,0.0147641,34.74973,-1.371646e-14
naive,2026-01-25 05:45:00,1943,5.75,28.20874,3325.371,295.5618,0,8.240623,1,1,2327.76,2327.442,776.4754,368.3809,1144.856,3,278.43,0,66.42623,800,0,7.793147,200,0.1,0.1271839,0.3172331,0,250,0.3172331,1550.967,48.77878,54.47121,9.338625,0,0,452.2522,301.3319,150.9203,669.7128,0,1294.255,0,1.136868e-13,1.94289e-16,4.263256e-14,286.2232,0,8.240623,7.793147,0,0,40.53816,0
naive,2026-01-25 06:00:00,1944,6,28.37963,3313.732,332.4062,0,0,1,1,2319.612,2319.295,1193.575,487.138,1680.713,4,325.8545,0.3935569,54.46534,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1125.719,39.92108,54.29148,6.55168,0,0,452.3212,219.5138,232.8074,706.6517,0,1363.527,0,-5.684342e-14,1.24345e-13,4.263256e-14,325.8545,0,0,0,500,0.3935569,39.92108,6.750156e-14
naive,2026-01-25 06:15:00,1945,6.25,28.54793,3356.592,366.8489,0,10.75303,1,1,2349.614,2349.297,558.043,305.2069,863.2499,2,0,0,63.24993,800,0,366.8489,233.2051,0.1166026,0.2046279,0.3172331,0,250,0.3172331,1791.254,46.27469,54.11447,0,0,0,459.8316,350.5576,109.274,655.7646,0,1250.65,0,0,-6.483702e-14,4.263256e-14,366.8489,0,10.75303,369.868,0,0,35.52166,0
naive,2026-01-25 06:30:00,1946,6.5,28.62095,3361.279,399.5872,0,0,1,1,2352.895,2352.578,774.3203,368.0793,1142.4,3,272.9786,1.052011,68.36897,800,0,126.6086,201.5163,0.1007581,0.1468459,0.3172331,0,250,0.3172331,1578.257,49.97993,54.03767,0,0,0,461.1987,309.3594,151.8392,677.4387,0,1294.085,0,0,-3.080869e-15,4.263256e-14,399.5872,0,0,132.6737,0,1.052011,49.97993,-3.330669e-15
naive,2026-01-25 06:45:00,1947,6.75,28.69504,3354.059,423.9428,0,0,1,1,2347.841,2347.524,891.2491,402.464,1293.713,3,417.2576,0.8828998,75.57262,800,0,5.93822,200,0.1,0.1268918,0.3172331,0,250,0.3172331,1456.275,55.20124,53.95975,0.7469921,0,0,460.9443,285.9059,175.0385,688.3699,0,1317.324,0,0,-1.94289e-16,4.263256e-14,423.1958,0,0,5.93822,0,0.8828998,55.20124,-1.332268e-15
naive,2026-01-25 07:00:00,1948,7,28.85662,3389.61,435.9889,0,0,1,1,2372.727,2372.41,1294.064,519.4574,1813.521,4,426.5694,1.166063,85.78599,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.346,62.5506,53.7898,9.419524,0,0,467.4614,212.4497,255.0117,731.907,0,1419.549,0,0,1.24345e-13,4.263256e-14,426.5694,0,0,0,500,1.166063,62.5506,2.797762e-14
naive,2026-01-25 07:15:00,1949,7.25,29.15611,3389.095,428.4108,0,23.41704,1,1,2372.367,2372.049,562.4014,307.1283,869.5297,2,0,0,69.52969,800,0,415.6286,221.0102,0.1105051,0.2046279,0.3172331,0,250,0.3172331,1809.648,50.53078,53.47482,12.78218,0,0,470.4437,358.8558,111.5879,665.9841,0,1293.858,0,-5.684342e-14,-7.993606e-15,4.263256e-14,415.6286,0,23.41704,417.5978,0,0,27.11373,0
naive,2026-01-25 07:30:00,1950,7.5,29.42717,3362.039,406.0676,0,36.76656,1,1,2353.427,2353.11,816.1429,381.2921,1197.435,3,316.8983,2.577945,77.95881,800,0,83.90168,200,0.1,0.1391669,0.3172331,0,250,0.3172331,1536.967,56.48761,53.18974,5.267625,0,0,469.4638,306.5956,162.8682,687.8877,0,1325.024,0,5.684342e-14,-6.411538e-15,4.263256e-14,400.8,0,36.76656,83.90168,0,2.577945,19.72104,1.820766e-14
naive,2026-01-25 07:45:00,1951,7.75,29.59354,3361.356,372.6512,0,33.2903,1,1,2352.949,2352.632,1252.363,507.943,1760.306,4,368.823,2.722232,88.76073,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.269,64.19635,53.01476,3.828149,0,0,471.0882,220.2868,250.8014,728.2298,0,1403.421,0,-5.684342e-14,1.24345e-13,4.263256e-14,368.823,0,33.2903,0,500,2.722232,30.90604,-2.220446e-15
naive,2026-01-25 08:00:00,1952,8,29.79462,3450.554,350.7257,0,51.40222,1,1,2415.388,2415.07,593.5838,320.875,914.4588,2,0,18.80251,95.65626,800,0,329.1377,242.6329,0.1213165,0.2046279,0.3172331,0,250,0.3172331,1821.487,69.02968,52.80327,21.58805,0,0,485.7401,366.3052,119.4349,687.1803,0,1352.196,0,-1.136868e-13,-7.993606e-15,4.263256e-14,329.1377,0,51.40222,499.6694,0,18.80251,17.62745,0
naive,2026-01-25 08:15:00,1953,8.25,30.17318,3520.849,286.9211,0,76.22427,1,1,2464.594,2464.277,803.372,399.3942,1202.766,3,117.3993,190.4614,94.90549,800,0,169.5218,200.2143,0.1001071,0.1527824,0.3172331,0,250,0.3172331,1660.905,68.20046,52.40512,0,0,8.023806,499.8213,336.8326,162.9887,737.8541,0,1416.752,0,-1.136868e-13,8.854029e-15,4.263256e-14,286.9211,0,68.20046,170.379,0,190.4614,0,-5.684342e-14
naive,2026-01-25 08:30:00,1954,8.5,30.14399,3477.507,243.3827,0,86.8811,1,1,2434.255,2433.938,912.7808,432.836,1345.617,3,241.7367,196.3595,107.5205,800,0,0.7311029,200,0.1,0.126072,0.3172331,0,250,0.3172331,1521.157,77.29093,52.43582,0.9148356,0,9.590173,493.3473,308.2909,185.0564,743.0705,0,1428.729,0,-1.136868e-13,0,4.263256e-14,242.4678,0,77.29093,0.7311029,0,196.3595,0,0
naive,2026-01-25 08:45:00,1955,8.75,30.41348,3510.184,206.7183,0,97.24937,1,1,2457.128,2456.811,1269.047,535.9777,1805.024,4,194.9832,197.7695,112.2714,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1187.765,80.46405,52.15238,11.73507,0,16.78532,500.993,242.1777,258.8152,781.5778,0,1524.727,0,-2.273737e-13,1.24345e-13,4.263256e-14,194.9832,0,80.46405,0,500,197.7695,0,-8.526513e-14
naive,2026-01-25 09:00:00,1956,9,30.50568,3552.216,159.944,0,99.23876,1,1,2486.551,2486.234,599.5685,323.5134,923.0819,2,0,0,123.0819,800,0,157.1059,285.6409,0.1428204,0.2046279,0.3172331,0,250,0.3172331,1886.666,88.12101,52.05541,2.838153,0,11.11775,508.0427,385.4764,122.5664,711.2613,0,1368.856,0,-1.136868e-13,-6.483702e-14,4.263256e-14,157.1059,0,88.12101,353.0064,0,0,0,0
naive,2026-01-25 09:15:00,1957,9.25,30.90385,3549,134.5766,0.3181522,96.74807,1,1,2484.3,2483.983,600.9234,324.1107,925.0341,2,0,0,125.0341,800,0,132.8978,252.3715,0.1261857,0.1798639,0.3172331,0,250,0.3172331,1883.059,89.12043,51.63665,1.996959,0,7.627641,512.1658,388.2135,123.9524,713.8967,0,1373.147,0,0,1.720846e-15,4.263256e-14,132.5797,0.3181522,89.12043,328.3051,0,0,0,1.09357e-14
naive,2026-01-25 09:30:00,1958,9.5,31.06857,3576.185,114.2345,3.889426,100.1737,1,1,2503.33,2503.013,684.5479,360.9765,1045.524,3,0,98.81587,146.7084,800,0,107.2412,225.5214,0.1127607,0.1589146,0.3172331,0,250,0.3172331,1818.465,104.3759,51.4634,6.993375,0,0,518.0241,376.3022,141.7219,737.2787,0,1428.725,0,-5.684342e-14,1.51823e-14,4.263256e-14,107.2412,3.889426,100.1737,209.327,0,94.92645,4.202237,0
naive,2026-01-25 09:45:00,1959,9.75,31.29283,3556.026,73.92331,7.192188,108.8386,1,1,2489.218,2488.901,755.2307,392.1369,1147.368,3,0,182.1322,165.2355,800,0,73.92331,207.0051,0.1035026,0.1420075,0.3172331,0,250,0.3172331,1733.67,117.2606,51.22754,0,0,0,517.747,360.5962,157.1508,752.7331,0,1447.835,0,5.684342e-14,8.493206e-15,4.263256e-14,73.92331,7.192188,108.8386,101.9438,0,174.94,8.421973,0
naive,2026-01-25 10:00:00,1960,10,31.39833,3562.172,81.29611,5.062225,129.809,1,1,2493.521,2493.203,812.1784,412.6977,1224.876,3,38.20226,206.3637,180.3101,800,0,27.89013,200,0.1,0.1303481,0.3172331,0,250,0.3172331,1681.025,127.8062,51.11657,15.20372,0,2.002738,519.8969,350.4922,169.4046,763.6076,0,1495.935,0,0,1.498801e-15,4.263256e-14,66.09239,5.062225,127.8062,27.89013,0,201.3015,0,2.842171e-14
naive,2026-01-25 10:15:00,1961,10.25,31.65623,3607.947,79.75963,6.983067,144.5358,1,1,2525.563,2525.246,1248.958,543.3593,1792.318,4,58.48666,209.2625,224.5685,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1276.287,158.7138,50.84533,21.27297,0,0,529.7108,267.6881,262.0227,811.0474,0,1601.59,0,0,1.24345e-13,4.263256e-14,58.48666,6.983067,144.5358,0,500,202.2794,14.17795,-2.842171e-14
naive,2026-01-25 10:30:00,1962,10.5,32.02099,3618.112,75.02738,0,169.5623,0,1,2532.678,2532.361,695.6203,365.8577,1061.478,3,0,0,261.478,800,0,47.62449,313.0112,0.1565056,0.2046279,0.3172331,0,250,0.3172331,1836.741,184.0366,50.4617,27.40289,0,0,535.7114,388.5069,147.2045,0,754.3646,4139.506,0,-1.136868e-13,-5.062617e-14,4.263256e-14,47.62449,0,169.5623,257.3996,0,0,14.47434,0
naive,2026-01-25 10:45:00,1963,10.75,32.5032,3626.88,62.09042,4.325138,205.0381,0,1,2538.816,2538.499,724.7795,378.7125,1103.492,3,0,0,303.4921,800,0,56.64865,298.7998,0.1493999,0.1970986,0.3172331,0,250,0.3172331,1813.719,212.4367,49.95453,9.766907,0,0,543.1031,387.9906,155.1126,0,766.7031,4177.516,0,1.136868e-13,5.20417e-14,4.263256e-14,52.32351,4.325138,205.0381,264.1231,0,0,7.398595,0
naive,2026-01-25 11:00:00,1964,11,32.60379,3634.445,58.33839,6.196303,199.1473,0,0,2544.112,2543.794,738.1952,384.6268,1122.822,3,0,0,322.822,800,0,64.53469,282.6191,0.1413095,0.1881499,0.3172331,0,250,0.3172331,1805.599,225.7073,49.84873,0,0,0,545.5273,387.17,158.3573,0,771.7968,4188.802,0,1.136868e-13,-2.314815e-14,4.263256e-14,58.33839,6.196303,199.1473,269.4226,0,0,26.56008,5.329071e-15
naive,2026-01-25 11:15:00,1965,11.25,32.8163,3613.762,51.98629,0.8235658,218.3283,0,0,2529.634,2529.316,761.0835,394.7171,1155.801,3,0,0,355.8006,800,0,52.28254,269.504,0.134752,0.1779611,0.3172331,0,250,0.3172331,1768.233,248.1601,49.62523,0.5273094,0,0,545.1554,381.0677,164.0877,0,775.7848,4211.898,0,5.684342e-14,5.606626e-14,4.263256e-14,51.45898,0.8235658,218.3283,262.4883,0,0,29.83178,-3.108624e-15
naive,2026-01-25 11:30:00,1966,11.5,33.59699,3608.507,47.4696,0.8507816,240.5052,0,0,2525.955,2525.637,786.3838,405.8707,1192.255,3,0,0,392.2545,800,0,48.32038,257.3814,0.1286907,0.1697027,0.3172331,0,250,0.3172331,1739.254,271.1358,48.80415,0,0,0,554.6269,381.89,172.7369,0,787.7607,4277.779,0,5.684342e-14,7.160939e-14,4.263256e-14,47.4696,0.8507816,240.5052,268.5689,0,0,30.63061,-1.776357e-15
naive,2026-01-25 11:45:00,1967,11.75,33.98447,3619.484,58.11789,1.545526,243.6012,0,0,2533.639,2533.322,836.4365,427.9364,1264.373,3,0,42.73083,421.642,800,0,57.66316,242.9251,0.1214626,0.1620693,0.3172331,0,250,0.3172331,1696.885,290.1421,48.39661,0.4547295,0,0,561.5698,376.1071,185.4627,0,804.0435,4368.577,0,0,6.050715e-15,4.263256e-14,57.66316,1.545526,243.6012,229.3637,0,41.18531,46.54091,0
naive,2026-01-25 12:00:00,1968,12,34.24579,3640.909,40.8302,0,285.0654,0,0,2548.636,2548.319,904.7436,458.0495,1362.793,3,0,106.9462,455.847,800,0,40.8302,232.6793,0.1163397,0.1529664,0.3172331,0,250,0.3172331,1643.575,312.7264,48.12177,0,0,0,568.5159,366.6269,201.889,0,824.6765,4481.584,0,1.136868e-13,4.435341e-14,4.263256e-14,40.8302,0,285.0654,171.5476,0,106.9462,27.66093,-1.421085e-14
naive,2026-01-25 12:15:00,1969,12.25,34.57411,3639.623,27.90384,0,318.3182,0,0,2547.736,2547.419,959.5987,482.2324,1441.831,3,0,145.9587,495.8725,800,0,27.90384,225.6668,0.1128334,0.1465148,0.3172331,0,250,0.3172331,1587.82,338.8828,47.77646,0,0,0,572.9307,357.0664,215.8644,0,839.2988,4562.395,0,-5.684342e-14,-3.338996e-14,4.263256e-14,27.90384,0,318.3182,130.5709,0,145.9587,20.56456,0
naive,2026-01-25 12:30:00,1970,12.5,34.48347,3714.057,31.5203,0,325.5014,0,0,2599.84,2599.523,1016.762,507.4326,1524.194,4,0,181.685,542.5092,800,0,31.5203,217.7512,0.1088756,0.142099,0.3172331,0,250,0.3172331,1582.761,371.1481,47.87179,0,0,0,583.34,355.1326,228.2074,0,862.5652,4690.253,0,0,4.085621e-14,4.263256e-14,31.5203,0,325.5014,102.5249,0,181.685,45.64664,0
naive,2026-01-25 12:45:00,1971,12.75,34.95069,3675.909,44.56058,0,367.1486,0,0,2573.136,2572.819,1067.601,529.845,1597.446,4,0,211.0881,586.3578,800,0,44.56058,206.5767,0.1032884,0.1371147,0.3172331,0,250,0.3172331,1505.218,398.9546,47.3804,0,0,0,584.0836,341.6737,242.4098,0,871.5188,4740.05,0,0,1.582068e-15,4.263256e-14,44.56058,0,367.1486,70.8675,0,211.0881,31.80601,2.842171e-14
naive,2026-01-25 13:00:00,1972,13,35.21987,3663.955,40.03232,0,371.4791,0,0,2564.769,2564.452,1120.691,549.1706,1669.862,4,34.29079,220.4663,615.1045,800,0,5.741535,205.1088,0.1025544,0.1300783,0.3172331,0,250,0.3172331,1443.761,417.1892,47.09729,0,0,0,586.1237,329.941,256.1827,0,879.1115,4782.129,0,1.136868e-13,1.734723e-14,4.263256e-14,40.03232,0,371.4791,26.17684,0,220.4663,45.71005,2.842171e-14
naive,2026-01-25 13:15:00,1973,13.25,35.27502,3666.004,50.52385,0,426.3368,0,0,2566.203,2565.885,1144.619,558.8041,1703.423,4,41.98227,217.938,643.5024,800,0,8.541583,202.9411,0.1014706,0.129154,0.3172331,0,250,0.3172331,1421.267,436.1658,47.03929,0,0,0,587.2656,325.2514,262.0142,0,884.0555,4809.386,0,0,2.420286e-14,4.263256e-14,50.52385,0,426.3368,20.30615,0,217.938,9.82905,0
naive,2026-01-25 13:30:00,1974,13.5,35.66435,3698.827,46.97815,0,460.7764,1,0,2589.179,2588.862,1169.341,568.8407,1738.182,4,49.23179,217.1175,671.8329,800,0,0,202.9092,0.1014546,0.1277891,0.3172331,0,250,0.3172331,1419.52,453.2757,46.62981,0,0,7.500721,598.3882,328.067,270.3212,898.6412,0,1744.824,0,0,4.043987e-14,4.263256e-14,46.97815,0,453.2757,11.63678,0,219.3711,0,0
naive,2026-01-25 13:45:00,1975,13.75,35.80885,3670.961,48.92268,0.2028534,467.5388,1,0,2569.672,2569.355,1176.518,572.3895,1748.907,4,45.99371,213.952,688.9614,800,0,2.92897,202.145,0.1010725,0.1277689,0.3172331,0,250,0.3172331,1392.838,464.0356,46.47783,0,0,3.503169,596.0697,323.0872,272.9825,896.2893,0,1740.291,0,2.273737e-13,-2.112199e-14,4.263256e-14,48.92268,0.2028534,464.0356,11.50901,0,213.7492,0,0
naive,2026-01-25 14:00:00,1976,14,35.89337,3693.297,50.81205,0.9362786,481.6601,1,1,2585.308,2584.991,1200.345,582.4952,1782.84,4,49.34287,213.5522,719.9447,800,0,1.469174,201.7459,0.1008729,0.1272877,0.3172331,0,250,0.3172331,1384.646,484.417,46.38894,0,0,0,600.9927,321.8813,279.1114,904.3765,0,1756.565,0,1.136868e-13,2.220446e-15,4.263256e-14,50.81205,0.9362786,481.6601,8.452754,0,212.6159,2.756852,-2.842171e-14
naive,2026-01-25 14:15:00,1977,14.25,36.17137,3679.54,55.56692,2.350009,494.3851,1,1,2575.678,2575.361,1208.582,585.948,1794.53,4,50.84488,214.6785,729.0067,800,0,4.722039,200.5336,0.1002668,0.1270364,0.3172331,0,250,0.3172331,1366.779,488.8931,46.09655,0,0,5.492045,603.0411,320.0026,283.0384,907.2365,0,1762.614,0,0,3.777534e-14,4.263256e-14,55.56692,2.350009,488.8931,6.856544,0,212.3285,0,5.684342e-14
naive,2026-01-25 14:30:00,1978,14.5,36.42124,3668.097,61.10298,8.346683,488.4018,1,1,2567.668,2567.351,1218.989,590.7014,1809.69,4,49.45146,211.5075,748.731,800,0,2.008232,200,0.1,0.1262731,0.3172331,0,250,0.3172331,1348.362,500.6241,45.83375,9.643297,0,0,605.0593,317.7355,287.3238,908.4369,0,1781.946,0,1.136868e-13,1.94289e-16,4.263256e-14,51.45969,8.346683,488.4018,2.008232,0,203.1608,12.22228,-2.842171e-14
naive,2026-01-25 14:45:00,1979,14.75,36.5462,3689.618,59.81951,7.695604,500.9337,1,1,2582.732,2582.415,1409.933,590.0668,2000,4,53.02075,208.5393,775.072,463.368,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1172.482,517.4616,26.47125,6.798759,0,0,610.5868,277.1878,333.399,867.2547,0,1716.457,0,0,1.24345e-13,4.263256e-14,53.02075,7.695604,500.9337,0,500,200.8437,16.52793,-2.842171e-14
naive,2026-01-25 15:00:00,1980,15,36.70931,3714.891,53.95933,4.485186,511.7357,1,1,2600.424,2600.106,1063.093,527.8579,1590.951,4,0,0,790.9511,800,0,57.32035,310.5873,0.1552936,0.2046279,0.3172331,0,250,0.3172331,1537.013,527.0309,45.53077,1.124164,0,0,617.3881,364.915,252.4731,892.7729,0,1736.263,0,0,-8.615331e-14,4.263256e-14,52.83517,4.485186,511.7357,258.6066,0,0,15.29522,-8.881784e-16
naive,2026-01-25 15:15:00,1981,15.25,36.69367,3737.714,47.87654,0.422414,499.2854,1,1,2616.4,2616.083,1070.237,531.0074,1601.245,4,0,0,801.2449,800,0,48.29896,298.4636,0.1492318,0.1955723,0.3172331,0,250,0.3172331,1545.845,533.9902,45.54723,0,0,0,620.9275,366.8621,254.0655,897.8694,0,1744.498,0,1.136868e-13,7.654988e-14,4.263256e-14,47.87654,0.422414,499.2854,262.3341,0,0,34.70471,-6.661338e-16
naive,2026-01-25 15:30:00,1982,15.5,36.65309,3693.108,66.42903,1.262551,511.0469,1,1,2585.176,2584.859,1084.503,537.2964,1621.8,4,0,0,821.7998,800,0,67.69158,281.4938,0.1407469,0.1879382,0.3172331,0,250,0.3172331,1500.355,547.9558,45.58991,0,0,0,612.8681,355.6895,257.1786,892.9859,0,1734.683,0,-1.136868e-13,3.622103e-14,4.263256e-14,66.42903,1.262551,511.0469,272.9807,0,0,36.90885,2.88658e-15
naive,2026-01-25 15:45:00,1983,15.75,36.90553,3713.642,75.9901,4.455385,531.6785,1,1,2599.55,2599.232,1085.402,537.6926,1623.094,4,0,0,823.0944,800,0,74.03134,262.9416,0.1314708,0.1772525,0.3172331,0,250,0.3172331,1513.831,547.1568,45.3244,6.414148,0,0,620.3596,361.2623,259.0973,898.9549,0,1757.984,0,-2.273737e-13,9.631185e-14,4.263256e-14,69.57595,4.455385,531.6785,275.0335,0,0,15.47825,3.552714e-15
naive,2026-01-25 16:00:00,1984,16,37.19504,3726.938,92.23448,0.0315014,537.3108,1,1,2608.857,2608.54,1113.734,550.1826,1663.916,4,0,35.49428,828.422,800,0,80.74276,242.7145,0.1213573,0.1655705,0.3172331,0,250,0.3172331,1494.806,548.7796,45.01992,11.49172,0,0,627.3483,359.454,267.8943,909.6366,0,1788.449,0,0,-1.609823e-14,4.263256e-14,80.74276,0.0315014,537.3108,251.6009,0,35.46278,11.46878,0
naive,2026-01-25 16:15:00,1985,16.25,37.35081,3714.458,95.58897,1.851465,550.233,1,1,2600.12,2599.803,1145.956,564.3877,1710.344,4,0,120.9387,789.4049,800,0,86.79421,220.9778,0.1104889,0.1528338,0.3172331,0,250,0.3172331,1453.847,521.9494,44.85608,8.794761,0,28.28364,627.8345,351.0513,276.7833,922.2685,0,1809.245,0,0,4.67959e-14,4.263256e-14,86.79421,1.851465,521.9494,170.7053,0,119.0873,0,0
naive,2026-01-25 16:30:00,1986,16.5,37.48192,3703.996,114.8122,0,538.8885,1,1,2592.797,2592.48,1218.425,594.0636,1812.489,4,19.09979,205.5676,787.8212,800,0,83.77192,200,0.1,0.1391465,0.3172331,0,250,0.3172331,1374.055,520.0759,44.71818,11.94047,0,18.81261,628.254,332.9437,295.3103,931.5658,0,1833.421,0,-1.136868e-13,-5.467848e-15,4.263256e-14,102.8717,0,520.0759,83.77192,0,205.5676,0,0
naive,2026-01-25 16:45:00,1987,16.75,37.49559,3680.487,138.9339,0,507.3537,1,1,2576.341,2576.023,1419.22,580.7803,2000,4,124.2807,202.9699,775.651,397.0984,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.804,511.957,22.18976,14.65316,0,0,624.4941,280.4043,344.0897,861.1846,0,1722.682,0,2.273737e-13,1.24345e-13,4.263256e-14,124.2807,0,507.3537,0,500,202.9699,4.603228,1.136868e-13
naive,2026-01-25 17:00:00,1988,17,37.52772,3652.577,168.1138,0,510.1158,1,1,2556.804,2556.487,1029.211,512.9209,1542.132,4,0,0,742.1319,800,0,145.5948,288.5187,0.1442593,0.2046279,0.3172331,0,250,0.3172331,1527.276,489.6425,44.67002,22.51904,0,20.47332,620.2898,370.5226,249.7672,888.4103,0,1765.412,0,1.136868e-13,-7.993606e-15,4.263256e-14,145.5948,0,489.6425,348.408,0,0,0,0
naive,2026-01-25 17:15:00,1989,17.25,37.4381,3653.553,189.1366,1.04926,483.9309,1,1,2557.487,2557.17,1012.217,505.4289,1517.646,4,0,21.23072,696.4148,800,0,176.1892,244.4259,0.122213,0.181676,0.3172331,0,250,0.3172331,1544.953,459.9787,44.76428,12.94739,0,23.95222,618.9751,373.9168,245.0582,885.1428,0,1742.26,0,-1.136868e-13,2.342571e-14,4.263256e-14,176.1892,1.04926,459.9787,353.893,0,20.18146,0,0
naive,2026-01-25 17:30:00,1990,17.5,37.68354,3672.294,225.8426,0.7855868,469.5014,1,1,2570.606,2570.289,1146.339,561.3764,1707.716,4,26.73448,198.3127,682.6684,800,0,177.5498,200,0.1,0.1539114,0.3172331,0,250,0.3172331,1423.95,449.5588,44.50614,21.55836,0,19.94257,626.2422,346.8977,279.3445,913.1325,0,1813.384,0,-1.136868e-13,-7.355228e-15,4.263256e-14,204.2843,0.7855868,449.5588,177.5498,0,197.5271,0,0
naive,2026-01-25 17:45:00,1991,17.75,37.60587,3631.231,242.8815,0,430.4047,1,1,2541.862,2541.544,1426.168,573.8323,2000,4,227.5435,193.8842,650.7539,427.8184,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.377,428.9464,23.84436,15.33806,0,1.458278,617.9535,271.1599,346.7936,845.3467,0,1690.327,0,2.273737e-13,1.24345e-13,4.263256e-14,227.5435,0,428.9464,0,500,193.8842,0,0
naive,2026-01-25 18:00:00,1992,18,37.63938,3611.043,274.1253,0,390.5973,1,1,2527.73,2527.413,949.9796,477.9918,1427.971,3,0,0,627.9714,800,0,263.5549,259.0286,0.1295143,0.2046279,0.3172331,0,250,0.3172331,1577.433,413.7609,44.55258,10.57046,0,0,615.0691,383.8347,231.2344,861.8265,0,1691.765,0,0,-7.993606e-15,4.263256e-14,263.5549,0,390.5973,264.4006,0,0,23.16364,0
naive,2026-01-25 18:15:00,1993,18.25,37.60166,3606.695,299.8917,1.022945,369.1777,0,1,2524.687,2524.37,978.0766,482.5195,1460.596,3,66.06346,1.588895,592.9437,800,0,233.8283,200.5308,0.1002654,0.1631065,0.3172331,0,250,0.3172331,1546.293,390.8606,44.59225,0,0,0,613.709,375.8779,237.8311,0,858.3974,4671.019,0,0,-5.057066e-14,4.263256e-14,299.8917,1.022945,369.1777,235.9515,0,0.5659503,21.68295,2.775558e-14
naive,2026-01-25 18:30:00,1994,18.5,37.36501,3536.549,323.2657,2.12275,338.2313,0,0,2475.584,2475.267,1150.304,527.0649,1677.369,4,329.861,0.3008343,547.2075,800,0,0,200.4992,0.1002496,0.1262713,0.3172331,0,250,0.3172331,1324.963,361.7479,44.84115,0,1.821916,0,597.989,320.0509,277.938,0,847.1158,4611.833,0,0,-2.4869e-14,4.263256e-14,323.2657,0.3008343,338.2313,1.996924,0,6.595303,23.51665,1.154632e-14
naive,2026-01-25 18:45:00,1995,18.75,37.5486,3558.852,355.591,0,328.0165,0,0,2491.197,2490.879,1138.717,519.4889,1658.206,4,350.6067,1.476402,506.1233,800,0,1.870673,200,0.1,0.1262514,0.3172331,0,250,0.3172331,1352.162,333.8446,44.64806,3.11361,0,0,604.7101,328.2222,276.4879,0,847.7111,4617.553,0,0,8.326673e-17,4.263256e-14,352.4774,0,328.0165,1.870673,0,1.476402,5.828119,1.776357e-14
naive,2026-01-25 19:00:00,1996,19,37.41112,3538.988,386.7442,1.157496,292.5677,0,0,2477.291,2476.974,1427.759,572.241,2000,4,383.9273,3.10217,464.7188,648.2518,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.215,307.0448,36.29614,2.816963,0,0,599.1355,253.7538,345.3817,0,825.9948,4506.998,0,1.136868e-13,1.24345e-13,4.263256e-14,383.9273,1.157496,292.5677,0,500,1.944674,14.47708,9.325873e-15
naive,2026-01-25 19:15:00,1997,19.25,37.20743,3549.176,393.9657,0,255.0099,0,0,2484.423,2484.106,817.9329,419.7791,1237.712,3,0,0,437.712,800,0,393.2505,226.6047,0.1133024,0.2046279,0.3172331,0,250,0.3172331,1666.173,289.9144,45.00688,0.7151972,0,0,597.6219,400.7939,196.828,0,820.573,4463.752,0,1.136868e-13,-7.993606e-15,4.263256e-14,393.2505,0,255.0099,398.6505,0,0,34.90455,0
naive,2026-01-25 19:30:00,1998,19.5,37.10465,3507.308,396.1705,5.589207,227.099,0,0,2455.116,2454.798,1016.57,472.482,1489.052,3,293.0936,2.089634,393.8689,800,0,103.0768,200.7999,0.1003999,0.1426897,0.3172331,0,250,0.3172331,1438.228,261.1992,45.11498,0,3.499573,0,588.9702,345.0239,243.9463,0,817.506,4451.565,0,-5.684342e-14,-1.662559e-14,4.263256e-14,396.1705,2.089634,227.099,106.2763,0,0,34.10021,-1.953993e-14
naive,2026-01-25 19:45:00,1999,19.75,36.85504,3454.929,389.4603,0,205.9771,0,0,2418.451,2418.133,1065.395,482.1859,1547.581,4,392.4624,1.831814,353.2871,800,0,0,200.7682,0.1003841,0.1264407,0.3172331,0,250,0.3172331,1352.738,234.9924,45.37751,0,0,0,576.3779,322.3916,253.9863,0,804.5775,4374.127,0,-1.136868e-13,-4.937717e-14,4.263256e-14,389.4603,0,205.9771,3.072961,0,4.833869,29.01526,-2.753353e-14
naive,2026-01-25 20:00:00,2000,20,36.71349,3430.043,374.9681,0,180.701,0,0,2401.03,2400.713,1028.891,466.9193,1495.81,3,385.5133,3.003257,307.2933,800,0,0,200.7366,0.1003683,0.1264208,0.3172331,0,250,0.3172331,1371.823,204.7471,45.52638,0,0,0,570.1107,325.7313,244.3794,0,792.6506,4308.361,0,-5.684342e-14,-4.499179e-14,4.263256e-14,374.9681,0,180.701,2.94654,0,13.54843,24.04613,1.598721e-14
naive,2026-01-25 20:15:00,2001,20.25,36.42949,3419.703,363.873,0,178.0075,0,0,2393.792,2393.475,979.5803,448.7571,1428.337,3,355.4511,0.9895858,271.8967,800,0,2.820139,200,0.1,0.1264009,0.3172331,0,250,0.3172331,1413.895,181.7804,45.82507,5.601755,0,0,564.2069,333.2491,230.9578,0,782.0062,4259.144,0,-5.684342e-14,-1.387779e-16,4.263256e-14,358.2712,0,178.0075,2.820139,0,0.9895858,3.772818,-1.698641e-14
naive,2026-01-25 20:30:00,2002,20.5,36.33272,3375.745,345.2604,0,166.9953,0,0,2363.021,2362.704,1343.089,551.9417,1895.031,4,335.1784,3.55084,256.3014,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1019.615,171.5523,45.92685,10.08203,0,0,555.5605,239.7176,315.8429,0,791.6593,4319.85,0,-2.273737e-13,1.24345e-13,4.263256e-14,335.1784,0,166.9953,0,500,3.55084,4.557041,-1.421085e-14
naive,2026-01-25 20:45:00,2003,20.75,36.15635,3388.219,300.3707,0,140.0459,0,0,2371.753,2371.436,678.5664,358.3395,1036.906,3,0,0,236.9059,800,0,300.3707,249.8247,0.1249123,0.2046279,0.3172331,0,250,0.3172331,1692.87,158.9045,46.11235,0,0,0,555.0816,396.1967,158.8849,0,754.5362,4098.073,0,0,4.884981e-14,4.263256e-14,300.3707,0,140.0459,310.5004,0,0,18.85855,0
naive,2026-01-25 21:00:00,2004,21,35.78335,3378.853,272.5642,0,129.6576,0,0,2365.197,2364.88,715.2077,365.0252,1080.233,3,79.58758,6.534164,194.1112,800,0,192.9766,201.5412,0.1007706,0.1573109,0.3172331,0,250,0.3172331,1649.672,130.7791,46.50465,0,0,0,548.2822,382.4146,165.8676,0,747.4397,4058.601,0,0,-7.799317e-15,4.263256e-14,272.5642,0,129.6576,199.1414,0,6.534164,1.121476,2.664535e-14
naive,2026-01-25 21:15:00,2005,21.25,35.71526,3333.496,242.22,0,112.6422,0,0,2333.447,2333.13,826.3951,395.6052,1222,3,234.5721,3.224068,184.2042,800,0,6.037833,200,0.1,0.1269075,0.3172331,0,250,0.3172331,1506.734,124.2048,46.57626,1.610098,0,0,539.9846,348.6745,191.3101,0,744.2797,4043.918,0,0,1.94289e-16,4.263256e-14,240.6099,0,112.6422,6.037833,0,3.224068,11.5626,3.552714e-15
naive,2026-01-25 21:30:00,2006,21.5,35.52585,3337.148,204.973,0,116.4832,0,0,2336.003,2335.686,1174.853,493.7313,1668.585,4,201.0469,4.124742,163.4129,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1160.833,110.4333,46.77547,3.926188,0,6.049893,537.9823,267.3402,270.6421,0,762.4648,4147.706,0,-5.684342e-14,1.24345e-13,4.263256e-14,201.0469,0,110.4333,0,500,4.124742,0,8.881784e-16
naive,2026-01-25 21:45:00,2007,21.75,35.15874,3321.69,162.1098,0,107.5992,0,0,2325.183,2324.866,612.2011,329.0825,941.2836,2,0,0,141.2836,800,0,162.1098,284.3899,0.142195,0.2046279,0.3172331,0,250,0.3172331,1712.665,95.89344,47.16158,0,0,11.70579,530.5562,390.7928,139.7634,0,722.5463,3920.948,0,-5.684342e-14,4.884981e-14,4.263256e-14,162.1098,0,95.89344,176.346,0,0,0,0
naive,2026-01-25 22:00:00,2008,22,34.97646,3313.023,138.2436,0,87.32195,0,0,2319.116,2318.799,612.1733,329.0702,941.2436,2,0,0,141.2436,800,0,138.2436,249.7842,0.1248921,0.1790762,0.3172331,0,250,0.3172331,1706.625,96.07223,47.3533,0,0,0,526.7618,387.6413,139.1205,0,716.7115,3888.641,0,0,5.753731e-14,4.263256e-14,138.2436,0,87.32195,144.4598,0,0,8.750278,0
naive,2026-01-25 22:15:00,2009,22.25,34.7961,3293.253,109.3879,0,76.64917,0,0,2305.277,2304.96,607.4529,326.9892,934.4422,2,0,0,134.4422,800,0,109.3879,222.398,0.111199,0.1572855,0.3172331,0,250,0.3172331,1697.507,91.63997,47.54299,0,0,0,521.2694,383.8404,137.429,0,710.8296,3856.077,0,-5.684342e-14,-3.516631e-14,4.263256e-14,109.3879,0,76.64917,125.162,0,0,14.9908,0
naive,2026-01-25 22:30:00,2010,22.5,34.7955,3267.776,99.20552,0,78.7607,0,0,2287.443,2287.126,619.6781,331.5715,951.2495,2,6.785263,6.84222,137.6221,800,0,89.45179,200,0.1,0.1400407,0.3172331,0,250,0.3172331,1667.448,93.80815,47.54361,2.968466,0,0,517.2291,377.0378,140.1913,0,708.6093,3848.985,0,0,-5.634382e-15,4.263256e-14,96.23706,0,78.7607,89.45179,0,6.84222,15.04745,-7.105427e-15
naive,2026-01-25 22:45:00,2011,22.75,34.43235,3232.892,90.088,0,59.33405,0,0,2263.024,2262.707,1062.143,457.6464,1519.789,4,86.69246,7.893652,125.2028,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1200.564,85.7065,47.92556,3.395547,0,0,507.1269,269.0375,238.0894,0,726.6839,3948.703,0,0,1.24345e-13,4.263256e-14,86.69246,0,59.33405,0,500,7.893652,26.37244,-3.996803e-14
naive,2026-01-25 23:00:00,2012,23,34.29126,3240.273,90.68378,2.995726,57.01068,0,0,2268.191,2267.874,582.3595,315.9268,898.2863,2,0,0,98.28632,800,0,78.91309,305.1891,0.1525945,0.2046279,0.3172331,0,250,0.3172331,1685.514,67.39198,48.07395,14.76642,0,0,506.5231,376.4022,130.121,0,692.329,3779.198,0,-1.136868e-13,-3.641532e-14,4.263256e-14,75.91736,2.995726,57.01068,81.22841,0,0,10.38129,2.220446e-15
naive,2026-01-25 23:15:00,2013,23.25,34.02269,3243.6,75.34544,0.4672603,71.55377,1,0,2270.52,2270.202,573.1406,311.8626,885.0032,2,0,0,85.0032,800,0,73.9768,286.6468,0.1433234,0.1921731,0.3172331,0,250,0.3172331,1697.062,58.46677,48.35641,1.8359,0,13.087,503.72,376.4971,127.2229,691.2631,0,1331.292,0,0,1.016687e-13,4.263256e-14,73.50954,0.4672603,58.46677,79.20911,0,0,0,-5.107026e-15
naive,2026-01-25 23:30:00,2014,23.5,33.84569,3257.571,70.13383,5.918224,66.40579,1,1,2280.299,2279.982,567.1463,309.2201,876.3664,2,0,0,76.36638,800,0,68.44854,269.4896,0.1347448,0.1804973,0.3172331,0,250,0.3172331,1712.836,52.63434,48.54257,7.603514,0,13.77145,503.7138,378.3622,125.3516,690.6244,0,1339.754,0,0,5.448419e-14,4.263256e-14,62.53031,5.918224,52.63434,68.87433,0,0,0,-1.776357e-15
naive,2026-01-25 23:45:00,2015,23.75,33.55316,3235.886,62.40649,4.86439,59.90432,1,1,2265.12,2264.803,575.9039,313.0809,888.9848,2,0,0,88.98476,800,0,52.32012,256.3671,0.1281836,0.1696936,0.3172331,0,250,0.3172331,1688.899,61.53961,48.85024,11.84658,3.104173,0,496.8293,370.4415,126.3878,683.5224,0,1337.878,0,0,1.09579e-13,4.263256e-14,50.55991,1.760217,59.90432,52.32012,0,0,1.635291,4.440892e-16
naive,2026-01-26 00:00:00,2016,0,33.28889,3249.157,63.085,3.870103,57.39335,1,1,2274.41,2274.093,560.9673,306.4961,867.4633,2,0,0,67.46333,800,0,61.17046,241.0342,0.1205171,0.1614306,0.3172331,0,250,0.3172331,1713.125,46.79856,49.12819,5.784642,0,10.59479,495.7061,373.3745,122.3316,682.1797,0,1319.069,0,0,-2.658984e-14,4.263256e-14,57.30036,3.870103,46.79856,61.20724,0,0,0,0
naive,2026-01-26 00:15:00,2017,0.25,33.09921,3270.247,55.51446,5.985882,54.08416,1,1,2289.173,2288.855,564.9861,308.2678,873.2539,2,0,0,73.25392,800,0,58.59474,226.3475,0.1131738,0.1517757,0.3172331,0,250,0.3172331,1723.869,50.92658,49.32768,0,2.905609,3.15758,496.6651,374.0154,122.6498,682.9682,0,1315.455,0,-5.684342e-14,-5.984102e-14,4.263256e-14,55.51446,3.080273,50.92658,60.74987,0,0,0,3.552714e-15
naive,2026-01-26 00:30:00,2018,0.5,32.69217,3232.493,51.18338,0.3375962,51.19931,1,1,2262.745,2262.428,544.2686,299.1345,843.4031,2,0,0,43.40308,800,0,51.52097,213.4317,0.1067158,0.1425277,0.3172331,0,250,0.3172331,1718.16,30.31543,49.75579,0,0,20.88388,486.2081,369.1901,117.0181,672.812,0,1289.649,0,0,5.115353e-14,4.263256e-14,51.18338,0.3375962,30.31543,62.65713,0,0,0,1.44329e-15
naive,2026-01-26 00:45:00,2019,0.75,32.17296,3238.837,43.57722,2.256785,18.29676,1,1,2267.186,2266.869,556.008,303.9471,859.9551,2,3.048815,2.008837,54.89747,800,0,40.5284,203.266,0.101633,0.1343948,0.3172331,0,250,0.3172331,1710.861,38.57186,50.30186,0,0.2479479,0,481.2563,363.165,118.0913,667.1121,0,1278.062,0,5.684342e-14,9.40914e-15,4.263256e-14,43.57722,2.008837,18.29676,53.59222,0,0,20.2751,3.552714e-15
naive,2026-01-26 01:00:00,2020,1,31.93608,3298.087,47.12036,0,9.79683,1,1,2308.661,2308.344,585.8884,312.3109,898.1993,2,43.47381,1.696528,53.02897,800,0,3.646556,202.3223,0.1011612,0.1279936,0.3172331,0,250,0.3172331,1722.455,37.35951,50.551,0,0,0,487.3645,363.6149,123.7496,675.9258,0,1294.982,0,5.684342e-14,-9.103829e-15,4.263256e-14,47.12036,0,9.79683,12.93582,0,1.696528,27.56268,-6.661338e-16
naive,2026-01-26 01:15:00,2021,1.25,31.64888,3271.687,50.19481,0,1.694667,1,1,2290.181,2289.863,583.0176,310.4959,893.5135,2,48.09226,2.426854,42.99435,800,0,2.102551,201.7648,0.1008824,0.1273994,0.3172331,0,250,0.3172331,1706.846,30.38879,50.85306,0,0,0,480.2603,357.9326,122.3277,668.4285,0,1279.647,0,0,4.035661e-14,4.263256e-14,50.19481,0,1.694667,9.161869,0,2.426854,28.69412,-3.552714e-15
naive,2026-01-26 01:30:00,2022,1.5,31.43952,3255.458,64.87078,0.380105,0,1,1,2278.821,2278.504,597.2299,316.5869,913.8167,2,49.55928,2.654156,61.60329,800,0,6.93227,200,0.1,0.1270484,0.3172331,0,250,0.3172331,1681.274,43.64494,51.07326,8.379233,0,0,475.5814,350.8755,124.7058,667.4624,0,1291.922,0,5.684342e-14,1.110223e-16,4.263256e-14,56.49155,0.380105,0,6.93227,0,2.274051,43.64494,2.220446e-15
naive,2026-01-26 01:45:00,2023,1.75,31.31091,3249.51,64.84052,0,0,1,1,2274.657,2274.34,992.7275,430.4982,1423.226,3,57.66261,2.276168,63.28686,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1281.612,44.90283,51.20852,7.177916,0,0,473.315,266.6804,206.6346,697.1785,0,1349.129,0,5.684342e-14,1.24345e-13,4.263256e-14,57.66261,0,0,0,500,2.276168,44.90283,7.549517e-15
naive,2026-01-26 02:00:00,2024,2,31.07871,3231.612,60.05449,0,26.61925,1,1,2262.128,2261.811,554.477,303.6348,858.1118,2,0,0,58.11182,800,0,56.45668,310.8032,0.1554016,0.2046279,0.3172331,0,250,0.3172331,1707.334,41.33903,51.45273,3.597819,0,0,468.2194,353.3871,114.8323,657.0219,0,1262.366,0,5.684342e-14,-1.074696e-13,4.263256e-14,56.45668,0,26.61925,58.94647,0,0,14.71977,0
naive,2026-01-26 02:15:00,2025,2.25,31.04113,3257.673,66.67963,0,30.80298,1,1,2280.371,2280.054,545.2795,299.5801,844.8596,2,0,0,44.85963,800,0,60.17101,295.7115,0.1478558,0.1957082,0.3172331,0,250,0.3172331,1734.774,31.92529,51.49226,6.508622,0,0,471.5919,358.7598,112.8321,658.34,0,1269.979,0,5.684342e-14,-2.053913e-14,4.263256e-14,60.17101,0,30.80298,61.19871,0,0,1.122313,0
naive,2026-01-26 02:30:00,2026,2.5,30.85178,3253.391,71.04367,0,32.44045,1,1,2277.373,2277.056,548.114,300.8297,848.9438,2,0,0,48.94377,800,0,51.98874,282.6678,0.1413339,0.1862052,0.3172331,0,250,0.3172331,1728.942,34.906,51.6914,19.05493,0,0,468.952,356.0202,112.9318,656.8499,0,1288.417,0,-1.136868e-13,-7.938095e-14,4.263256e-14,51.98874,0,32.44045,52.48398,0,0,2.465551,0
naive,2026-01-26 02:45:00,2027,2.75,30.69484,3249.941,63.59956,0,25.85343,1,1,2274.959,2274.642,553.5061,303.2068,856.7129,2,0,0,56.71288,800,0,58.82172,267.9178,0.1339589,0.1779918,0.3172331,0,250,0.3172331,1721.136,40.51802,51.85646,4.777836,0,0,466.7954,353.1572,113.6382,656.3641,0,1262.631,0,0,4.546363e-14,4.263256e-14,58.82172,0,25.85343,63.015,0,0,14.6646,0
naive,2026-01-26 03:00:00,2028,3,30.64442,3229.619,63.82777,0,17.836,1,1,2260.733,2260.416,553.76,303.3187,857.0787,2,0,0,57.0787,800,0,60.06334,252.8598,0.1264299,0.1687039,0.3172331,0,250,0.3172331,1706.656,40.8024,51.9095,3.764426,0,0,463.3491,349.788,113.561,653.1068,0,1254.309,0,-5.684342e-14,-4.196643e-14,4.263256e-14,60.06334,0,17.836,62.91544,0,0,22.9664,0
naive,2026-01-26 03:15:00,2029,3.25,30.57419,3249.967,61.24787,0,20.58848,1,1,2274.977,2274.66,550.0431,301.6801,851.7232,2,0,0,51.72318,800,0,61.24787,237.5081,0.118754,0.1592221,0.3172331,0,250,0.3172331,1724.617,37.0031,51.98336,0,0,0,465.5314,352.9105,112.6209,654.5906,0,1250.7,0,0,-3.244627e-14,4.263256e-14,61.24787,0,20.58848,66.8219,0,0,16.41462,0
naive,2026-01-26 03:30:00,2030,3.5,30.42907,3249.935,61.95849,0.9965014,28.76296,1,1,2274.954,2274.637,543.856,298.9526,842.8086,2,0,0,42.80859,800,0,59.00286,222.72,0.11136,0.1495553,0.3172331,0,250,0.3172331,1730.781,30.67524,52.13599,3.952138,0,0,464.011,353.0187,110.9923,651.9713,0,1252.107,0,-1.136868e-13,-1.310063e-14,4.263256e-14,58.00636,0.9965014,28.76296,59.69538,0,0,1.912283,0
naive,2026-01-26 03:45:00,2031,3.75,30.32698,3242.595,67.90626,6.650942,27.20014,1,1,2269.817,2269.499,539.4173,296.9958,836.4131,2,0,0,36.41313,800,0,67.96417,205.6939,0.1028469,0.1402435,0.3172331,0,250,0.3172331,1730.082,26.1222,52.24337,0,6.593033,1.077935,461.905,352.0697,109.8354,649.2848,0,1251.169,0,0,-2.178813e-14,4.263256e-14,67.90626,0.05790891,26.1222,71.84282,0,0,0,-2.310652e-15
naive,2026-01-26 04:00:00,2032,4,30.12501,3240.301,74.42184,3.700824,43.46076,1,1,2268.211,2267.893,583.274,308.8012,892.0752,2,63.28855,0.1839674,28.60264,800,0,11.13329,202.8782,0.1014391,0.1295224,0.3172331,0,250,0.3172331,1684.619,20.5653,52.45579,0,3.516856,22.89547,459.5008,341.2752,118.2256,654.7146,0,1256.483,0,-5.684342e-14,-4.241052e-14,4.263256e-14,74.42184,0.1839674,20.5653,22.6459,0,0,0,4.82947e-15
naive,2026-01-26 04:15:00,2033,4.25,29.95898,3291.074,82.11074,3.617085,46.65997,1,1,2303.752,2303.435,612.521,319.0597,931.5808,2,85.43941,1.185902,44.95544,800,0,0,202.8462,0.1014231,0.1277494,0.3172331,0,250,0.3172331,1690.914,32.38267,52.6304,0,2.431183,14.2773,464.9806,341.2877,123.693,663.2291,0,1271.443,0,-5.684342e-14,5.404011e-14,4.263256e-14,82.11074,1.185902,32.38267,11.38485,0,3.328673,0,-3.996803e-15
naive,2026-01-26 04:30:00,2034,4.5,29.90387,3290.33,104.363,3.955227,14.03936,1,1,2303.231,2302.914,627.1425,323.306,950.4485,2,103.9297,0.3911699,46.12764,800,0,0.4332228,202.706,0.101353,0.1277293,0.3172331,0,250,0.3172331,1675.771,33.24738,52.68836,0,3.564057,0,464.3074,337.818,126.4894,661.124,0,1269.122,0,0,-3.630429e-14,4.263256e-14,104.363,0.3911699,14.03936,11.25713,0,0,19.20801,6.161738e-15
naive,2026-01-26 04:45:00,2035,4.75,29.95793,3298.657,124.2038,0,47.84995,1,1,2309.06,2308.743,632.3598,323.1854,955.5451,2,124.2781,0.4654686,30.80161,800,0,0,202.6741,0.101337,0.127641,0.3172331,0,250,0.3172331,1676.383,22.18752,52.6315,0,0,25.66242,466.0411,338.3469,127.6942,666.7118,0,1274.213,0,5.684342e-14,-2.220446e-16,4.263256e-14,124.2038,0,22.18752,10.69626,0,0.5397026,0,6.661338e-16
naive,2026-01-26 05:00:00,2036,5,29.86431,3336.149,141.4168,2.555068,31.66845,1,1,2335.304,2334.987,670.6551,336.5024,1007.157,3,154.2505,1.542014,51.36493,800,0,0,202.6422,0.1013211,0.1276209,0.3172331,0,250,0.3172331,1664.332,37.0385,52.72997,0,1.013054,0,470.3603,335.2179,135.1425,671.7202,0,1285.867,0,5.684342e-14,-2.470246e-15,4.263256e-14,141.4168,1.542014,31.66845,10.56864,0,12.83378,5.370059,8.881784e-15
naive,2026-01-26 05:15:00,2037,5.25,29.95476,3329.046,178.5348,1.963221,34.53124,1,1,2330.332,2330.015,691.8521,341.7932,1033.645,3,188.328,0.02873982,45.28867,800,0,0,202.6103,0.1013051,0.1276008,0.3172331,0,250,0.3172331,1638.163,32.62423,52.63484,0,1.934481,1.907004,470.3014,330.6096,139.6918,672.7877,0,1289.698,0,0,1.84297e-14,4.263256e-14,178.5348,0.02873982,32.62423,10.44104,0,9.793171,0,7.105427e-15
naive,2026-01-26 05:30:00,2038,5.5,30.20433,3354.075,234.0151,0.2909809,44.94893,1,1,2347.852,2347.535,715.3728,347.3521,1062.725,3,228.7639,0.007382052,33.95352,800,0,5.251137,201.2656,0.1006328,0.1275807,0.3172331,0,250,0.3172331,1632.162,24.39103,52.37236,0,0.2835989,20.5579,476.4772,331.2338,145.2433,682.7579,0,1307.086,0,1.136868e-13,1.923461e-14,4.263256e-14,234.0151,0.007382052,24.39103,10.31346,0,0,0,7.352625e-15
naive,2026-01-26 05:45:00,2039,5.75,30.49424,3323.396,282.8856,4.533797,33.23123,1,1,2326.377,2326.06,761.3797,360.7658,1122.146,3,286.5016,0,35.64394,800,0,0,201.2339,0.1006169,0.126734,0.3172331,0,250,0.3172331,1564.68,25.52271,52.06745,0,4.533797,7.708523,475.1942,319.6072,155.587,681.9476,0,1313.14,0,-1.136868e-13,-1.51823e-14,4.263256e-14,282.8856,0,25.52271,4.935588,0,3.615995,0,0
naive,2026-01-26 06:00:00,2040,6,30.52088,3346.183,332.6119,3.840232,22.41322,1,1,2342.328,2342.011,783.1324,365.7987,1148.931,3,324.8065,0.1889073,23.93573,800,0,4.808874,200,0.1,0.126714,0.3172331,0,250,0.3172331,1558.879,17.13399,52.03943,2.996525,3.651324,5.279236,478.739,318.6129,160.1261,685.4906,0,1323.904,0,0,-2.498002e-16,4.263256e-14,329.6153,0.1889073,17.13399,4.808874,0,0,0,1.421085e-14
naive,2026-01-26 06:15:00,2041,6.25,30.69868,3292.362,374.1007,0,46.37034,1,1,2304.654,2304.336,1213.296,490.7891,1704.086,4,368.2461,0.08379509,35.75565,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1091.04,25.54421,51.85242,5.854597,0,20.82613,472.9294,223.8882,249.0412,718.951,0,1389.667,0,5.684342e-14,1.24345e-13,4.263256e-14,368.2461,0,25.54421,0,500,0.08379509,0,4.575507e-14
naive,2026-01-26 06:30:00,2042,6.5,30.83366,3313.106,399.534,0,34.71839,1,1,2319.174,2318.857,534.9538,295.028,829.9818,2,0,0,29.98179,800,0,399.534,225.0339,0.1125169,0.2046279,0.3172331,0,250,0.3172331,1783.904,21.38693,51.71046,0,0,13.33146,477.3637,367.187,110.1767,664.9591,0,1271.744,0,5.684342e-14,4.884981e-14,4.263256e-14,399.534,0,21.38693,402.9674,0,0,0,0
naive,2026-01-26 06:45:00,2043,6.75,31.00718,3317.146,410.2553,0,66.61402,1,1,2322.002,2321.685,788.9872,368.4977,1157.485,3,323.8149,0.4028754,33.26714,800,0,86.44037,203.3883,0.1016942,0.1417005,0.3172331,0,250,0.3172331,1532.698,23.6843,51.52797,0,0,42.92972,479.8308,316.7248,163.106,694.0937,0,1330.219,0,0,2.803313e-15,4.263256e-14,410.2553,0,23.6843,99.99371,0,0.4028754,0,6.550316e-15
naive,2026-01-26 07:00:00,2044,7,31.2024,3315.883,411.1943,0,78.63277,1,1,2321.118,2320.801,866.028,391.2031,1257.231,3,418.4526,0.5249683,38.25361,800,0,0,203.3563,0.1016782,0.1280707,0.3172331,0,250,0.3172331,1454.773,27.17463,51.32265,0,0,51.45815,481.7861,301.9619,179.8241,703.8461,0,1349.954,0,0,-3.105849e-14,4.263256e-14,411.1943,0,27.17463,13.42527,0,7.783261,0,-2.131628e-14
naive,2026-01-26 07:15:00,2045,7.25,31.37107,3366.458,409.5499,0,74.01679,1,1,2356.52,2356.203,866.6064,392.5184,1259.125,3,409.5396,0.9150722,48.67007,800,0,0.01022391,203.3217,0.1016609,0.1280505,0.3172331,0,250,0.3172331,1489.597,34.50861,51.14525,0,0,39.50818,491.0254,310.3855,180.6398,711.1362,0,1364.734,0,1.136868e-13,4.30489e-14,4.263256e-14,409.5499,0,34.50861,13.29722,0,0.9150722,0,1.254552e-14
naive,2026-01-26 07:30:00,2046,7.5,31.59388,3401.195,389.815,0,87.508,1,1,2380.837,2380.519,861.9532,392.7106,1254.664,3,390.6792,1.209633,62.77504,800,0,0,203.2897,0.1016449,0.1280287,0.3172331,0,250,0.3172331,1518.566,44.39758,50.9109,0,0,43.11042,498.6387,318.0461,180.5926,719.7858,0,1382.297,0,-2.273737e-13,-4.843348e-14,4.263256e-14,389.815,0,44.39758,13.15896,0,2.073817,0,-8.881784e-15
naive,2026-01-26 07:45:00,2047,7.75,31.74753,3435.863,361.2161,0,101.0414,1,1,2405.104,2404.787,838.1976,386.1284,1224.326,3,357.9756,1.242271,65.10824,800,0,3.240522,202.4476,0.1012238,0.1280086,0.3172331,0,250,0.3172331,1566.589,45.9677,50.74931,0,0,55.07369,505.5105,329.2695,176.2411,726.9734,0,1396.854,0,-5.684342e-14,-3.788636e-14,4.263256e-14,361.2161,0,45.9677,13.03096,0,1.242271,0,2.153833e-14
naive,2026-01-26 08:00:00,2048,8,31.85661,3484.633,317.4626,265.2572,94.78336,1,1,2439.243,2438.926,887.5339,411.0292,1298.563,3,331.4877,84.85724,82.21825,800,0,0,202.4157,0.1012079,0.1274783,0.3172331,0,250,0.3172331,1551.392,57.97596,50.63458,0,180.4,36.8074,513.9823,326.8998,187.0825,745.6849,0,1745.596,0,5.684342e-14,-5.132006e-14,4.263256e-14,317.4626,84.85724,57.97596,9.662956,0,14.02503,0,-1.421085e-14
naive,2026-01-26 08:15:00,2049,8.25,32.04696,3501.311,292.4855,268.1577,74.8026,1,1,2450.918,2450.6,859.2252,404.9192,1264.144,3,277.9409,85.35396,100.8496,800,0,9.535497,200,0.1,0.1274582,0.3172331,0,250,0.3172331,1591.375,70.96024,50.43438,5.009104,182.8037,3.84236,518.7309,336.8108,181.9201,742.5433,0,1752.325,0,-1.136868e-13,5.273559e-16,4.263256e-14,287.4764,85.35396,70.96024,9.535497,0,0,0,1.421085e-14
naive,2026-01-26 08:30:00,2050,8.5,32.2812,3519.866,237.7046,273.4364,96.02855,1,1,2463.906,2463.589,1231.976,513.9062,1745.883,4,243.1439,88.05525,114.6833,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1231.612,80.47908,50.18802,0,185.3812,15.54947,524.3393,262.0972,262.2421,779.3124,0,1821.946,0,-2.273737e-13,1.24345e-13,4.263256e-14,237.7046,88.05525,80.47908,0,500,5.439317,0,2.842171e-14
naive,2026-01-26 08:45:00,2051,8.75,32.62206,3521.617,205.8953,278.382,112.3823,1,1,2465.132,2464.815,600.9858,324.1382,925.124,2,0,0,125.124,800,0,290.181,252.3721,0.126186,0.2046279,0.3172331,0,250,0.3172331,1863.829,87.46461,49.82952,4.409264,189.687,24.9177,528.8198,399.8283,128.9914,729.3119,0,1737.382,0,5.684342e-14,4.884981e-14,4.263256e-14,201.486,88.69502,87.46461,290.181,0,0,0,0
naive,2026-01-26 09:00:00,2052,9,32.86093,3579.173,162.8316,284.6905,97.31626,1,1,2505.421,2505.104,631.2079,337.4616,968.6695,2,0,37.06532,131.6042,800,0,209.3295,200,0.1,0.158915,0.3172331,0,250,0.3172331,1873.896,91.74295,49.5783,4.211363,196.9159,5.573313,540.5092,404.2666,136.2426,742.9305,0,1777.03,0,-5.684342e-14,-1.804112e-15,4.263256e-14,158.6202,87.77456,91.74295,209.3295,0,0,0,0
naive,2026-01-26 09:15:00,2053,9.25,33.15812,3602.561,141.2943,284.6628,128.7319,1,1,2521.793,2521.476,1157.88,494.2595,1652.14,4,133.7067,87.91695,130.5162,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1363.595,90.67419,49.26572,7.587612,196.7458,38.05772,547.9054,296.2659,251.6395,798.7942,0,1894.64,0,5.684342e-14,1.24345e-13,4.263256e-14,133.7067,87.91695,90.67419,0,500,0,0,0
naive,2026-01-26 09:30:00,2054,9.5,33.55253,3580.42,128.4517,285.0214,134.9312,1,1,2506.294,2505.976,613.4327,329.6254,943.0581,2,0,0,143.0581,800,0,203.2412,274.1071,0.1370535,0.2046279,0.3172331,0,250,0.3172331,1892.544,98.93609,48.8509,17.36522,192.8667,35.99508,549.7196,415.1024,134.6173,752.6228,0,1812.938,0,5.684342e-14,4.884981e-14,4.263256e-14,111.0865,92.15471,98.93609,203.2412,0,0,0,0
naive,2026-01-26 09:45:00,2055,9.75,33.64571,3564.266,117.5482,287.1405,133.4866,1,1,2494.986,2494.669,623.9229,334.25,958.1728,2,0,0,158.1728,800,0,172.0043,231.0628,0.1155314,0.1726012,0.3172331,0,250,0.3172331,1870.746,109.2712,48.75291,41.02172,191.6626,24.21536,548.4725,411.2459,137.2266,750.8191,0,1848.172,0,0,-1.36835e-14,4.263256e-14,76.52648,95.47786,109.2712,172.0043,0,0,0,0
