controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-26 10:00:00,2056,10,33.83595,3558.436,107.5117,283.6574,143.0825,1,1,2490.905,2490.588,671.7977,355.3556,1027.153,3,0,45.72173,181.4315,800,0,124.1058,200,0.1,0.1454969,0.3172331,0,250,0.3172331,1818.79,125.063,48.55282,32.95741,188.3842,18.01945,550.1059,401.6722,148.4338,761.0072,0,1849.207,0,5.684342e-14,3.358425e-15,4.263256e-14,74.55432,95.27318,125.063,124.1058,0,0,0,0
naive,2026-01-26 10:15:00,2057,10.25,34.13801,3557.516,93.58293,284.1938,180.7554,1,1,2490.261,2489.944,1172.854,508.4065,1681.26,4,70.27408,97.5968,213.3895,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1317.09,146.5763,48.23512,23.30885,186.597,34.17901,554.0292,293.024,261.0052,809.0346,0,1925.892,0,-1.705303e-13,1.24345e-13,4.263256e-14,70.27408,97.5968,146.5763,0,500,0,0,0
naive,2026-01-26 10:30:00,2058,10.5,34.37773,3614.695,68.29811,291.8725,220.3721,1,1,2530.286,2529.969,687.5124,362.2834,1049.796,3,0,0,249.7958,800,0,156.8313,285.7095,0.1428548,0.2046279,0.3172331,0,250,0.3172331,1842.457,171.1046,47.983,5.502338,197.837,49.26747,566.256,412.3257,153.9303,785.6347,0,1868.049,0,5.684342e-14,-6.483702e-14,4.263256e-14,62.79577,94.0355,171.1046,156.8313,0,0,0,0
naive,2026-01-26 10:45:00,2059,10.75,34.48658,3637.158,49.78728,295.5055,249.3711,1,1,2546.011,2545.693,720.6214,376.8795,1097.501,3,0,0,297.5009,800,0,147.0994,248.8897,0.1244449,0.1799071,0.3172331,0,250,0.3172331,1825.072,203.5225,47.86852,0,198.1934,45.84856,571.3058,409.5325,161.7733,796.7001,0,1881.432,0,-1.136868e-13,-2.93654e-14,4.263256e-14,49.78728,97.31211,203.5225,155.2003,0,0,0,1.421085e-14
naive,2026-01-26 11:00:00,2060,11,34.86188,3678.607,52.06066,295.1871,269.2028,1,0,2575.025,2574.708,723.3474,378.0812,1101.429,3,0,0,301.4285,800,0,149.6959,211.4266,0.1057133,0.1567222,0.3172331,0,250,0.3172331,1851.361,205.3045,47.4738,0,197.5518,63.89837,583.2192,419.3159,163.9033,811.8695,0,1911.108,0,-5.684342e-14,-4.171663e-14,4.263256e-14,52.06066,97.63525,205.3045,156.5334,0,0,0,-1.421085e-14
naive,2026-01-26 11:15:00,2061,11.25,35.09954,3665.729,59.21302,293.9725,283.1145,1,0,2566.01,2565.693,815.0663,417.7782,1232.844,3,6.196977,95.04571,331.6018,800,0,45.5731,200,0.1,0.1331322,0.3172331,0,250,0.3172331,1750.627,225.2251,47.22385,7.442948,198.9268,57.88937,584.6389,398.8622,185.7767,829.8299,0,1962.521,0,-5.684342e-14,-2.525757e-15,4.263256e-14,51.77008,95.04571,225.2251,45.5731,0,0,0,0
naive,2026-01-26 11:30:00,2062,11.5,35.21743,3657.734,46.63225,297.1133,307.9977,0,0,2560.413,2560.096,1263.565,550.6861,1814.251,4,51.02696,96.00504,367.2191,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1296.531,249.0702,47.09985,0,201.1082,58.92742,585.0926,296.2767,288.8159,0,860.4285,5026.281,0,0,1.24345e-13,4.263256e-14,46.63225,96.00504,249.0702,0,500,4.394713,0,2.842171e-14
naive,2026-01-26 11:45:00,2063,11.75,35.71468,3706.773,57.69298,291.788,334.0227,0,0,2594.741,2594.424,780.5651,403.3056,1183.871,3,0,0,383.8707,800,0,154.5577,286.2779,0.143139,0.2046279,0.3172331,0,250,0.3172331,1813.859,258.8373,46.57687,0,194.9233,75.18542,600.442,419.7401,180.7019,0,840.4441,4906.286,0,-1.136868e-13,4.884981e-14,4.263256e-14,57.69298,96.86476,258.8373,154.9015,0,0,0,-1.421085e-14
naive,2026-01-26 12:00:00,2064,12,35.79318,3661.424,56.6693,291.0609,352.9371,0,0,2562.996,2562.679,814.7324,418.3682,1233.101,3,0,0,433.1006,800,0,147.5459,249.3464,0.1246732,0.180265,0.3172331,0,250,0.3172331,1747.947,291.7602,46.49431,5.52219,194.6622,61.17687,594.2835,405.2975,188.9861,0,837.8508,4901.191,0,-5.684342e-14,-6.700196e-14,4.263256e-14,51.14711,96.39875,291.7602,147.5459,0,0,0,0
naive,2026-01-26 12:15:00,2065,12.25,36.03739,3648.295,47.18813,300.5508,376.3343,0,0,2553.806,2553.489,846.3227,432.2947,1278.617,3,0,0,478.6174,800,0,139.5985,214.4075,0.1072038,0.1570098,0.3172331,0,250,0.3172331,1707.167,321.4877,46.23746,5.551104,202.5893,54.84662,595.8642,398.3228,197.5414,0,843.4146,4945.805,0,-5.684342e-14,-2.88658e-15,4.263256e-14,41.63703,97.96146,321.4877,139.5985,0,0,0,1.421085e-14
naive,2026-01-26 12:30:00,2066,12.5,36.19276,3614.363,50.79889,302.0523,400.3263,0,0,2530.054,2529.737,925.4434,467.175,1392.618,3,0,87.5265,505.0919,800,0,57.49505,200,0.1,0.1350093,0.3172331,0,250,0.3172331,1604.293,338.6429,46.07406,3.276998,204.5526,61.6834,592.6855,375.8186,216.8669,0,857.4435,5022.612,0,5.684342e-14,-1.44329e-15,4.263256e-14,47.52189,97.49965,338.6429,57.49505,0,0,0,0
naive,2026-01-26 12:45:00,2067,12.75,36.44683,3626.35,69.59343,302.1631,411.6247,0,0,2538.445,2538.128,1393.244,606.7557,2000,4,53.37875,97.71643,559.9813,788.9235,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1144.883,374.3057,45.17261,16.21468,204.4466,37.31896,598.57,269.9656,328.6044,0,885.5212,5200.188,0,0,1.24345e-13,4.263256e-14,53.37875,97.71643,374.3057,0,500,0,0,0
naive,2026-01-26 13:00:00,2068,13,36.75449,3723.332,60.11179,299.0852,432.8299,0,0,2606.332,2606.015,914.9323,462.5412,1377.473,3,0,0,577.4735,800,0,148.3156,287.8385,0.1439192,0.2046279,0.3172331,0,250,0.3172331,1691.083,384.5766,45.48325,10.60421,200.2772,48.25334,619.5219,401.9683,217.5537,0,875.9792,5130.488,0,-1.136868e-13,-7.993606e-15,4.263256e-14,49.50758,98.80803,384.5766,148.3156,0,0,0,0
naive,2026-01-26 13:15:00,2069,13.25,36.87464,3711.217,60.6101,298.7257,458.8689,0,0,2597.852,2597.535,954.774,480.1054,1434.879,3,0,0,634.8793,800,0,153.7013,249.3678,0.1246839,0.1812477,0.3172331,0,250,0.3172331,1642.761,422.1966,45.3569,4.563091,201.0714,36.67228,619.4521,391.7127,227.7394,0,880.5626,5146.787,0,-1.136868e-13,-1.745826e-14,4.263256e-14,56.04701,97.65426,422.1966,153.7013,0,0,0,1.421085e-14
naive,2026-01-26 13:30:00,2070,13.5,37.08179,3749.601,61.41656,295.6408,495.7884,0,0,2624.721,2624.404,984.1105,493.0384,1477.149,3,0,0,677.1488,800,0,150.7046,211.6524,0.1058262,0.1570233,0.3172331,0,250,0.3172331,1640.293,449.1837,45.13902,8.010462,198.3423,46.6047,629.2781,393.2611,236.017,0,897.4729,5241.278,0,1.136868e-13,3.877454e-14,4.263256e-14,53.4061,97.29848,449.1837,150.7046,0,0,0,1.421085e-14
naive,2026-01-26 13:45:00,2071,13.75,37.27718,3795.256,56.24486,297.9532,511.1001,0,0,2656.679,2656.362,1065.194,528.0207,1593.215,4,6.415539,95.94852,690.8505,800,0,46.47643,200,0.1,0.1332744,0.3172331,0,250,0.3172331,1591.168,457.1928,44.93352,3.352898,202.0047,53.90735,640.2392,383.4592,256.78,0,924.4712,5388.283,0,-2.273737e-13,1.609823e-15,4.263256e-14,52.89197,95.94852,457.1928,46.47643,0,0,0,0
naive,2026-01-26 14:00:00,2072,14,37.34971,3768.83,64.73111,298.7815,546.6257,0,1,2638.181,2637.863,1401.318,598.6823,2000,4,54.10004,96.14187,716.8874,632.8707,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1236.546,474.0076,35.48604,10.63107,202.6397,72.61806,637.006,298.5721,338.434,0,914.7885,5359.307,0,-2.273737e-13,1.24345e-13,4.263256e-14,54.10004,96.14187,474.0076,0,500,0,0,5.684342e-14
naive,2026-01-26 14:15:00,2073,14.25,37.69652,3744.743,73.56613,297.3979,585.6817,0,1,2621.32,2621.003,1022.453,509.9415,1532.394,4,0,0,732.3943,800,0,154.1999,286.3674,0.1431837,0.2046279,0.3172331,0,250,0.3172331,1598.55,482.2288,44.49249,16.80371,199.9604,103.4529,638.8192,389.5687,249.2504,0,924.7219,5409.834,0,0,1.056932e-13,4.263256e-14,56.76242,97.43744,482.2288,154.1999,0,0,0,-1.421085e-14
naive,2026-01-26 14:30:00,2074,14.5,37.9003,3751.378,73.73576,301.7854,578.8035,1,1,2625.964,2625.647,1026.108,511.553,1537.661,4,0,0,737.6613,800,0,156.2379,247.2628,0.1236314,0.1803213,0.3172331,0,250,0.3172331,1599.539,484.4942,44.27816,16.86494,202.4183,94.30928,643.4661,391.9509,251.5152,926.6134,0,2181.678,0,-1.136868e-13,3.716472e-14,4.263256e-14,56.87082,99.36708,484.4942,156.2379,0,0,0,1.421085e-14
naive,2026-01-26 14:45:00,2075,14.75,38.03167,3763.384,81.57071,300.8356,587.9415,1,1,2634.369,2634.052,1042.049,518.5807,1560.63,4,0,0,760.6302,800,0,154.4968,208.5997,0.1042999,0.1556978,0.3172331,0,250,0.3172331,1592.002,498.7807,44.13999,24.72642,203.1831,89.16083,647.8196,391.4905,256.3292,931.9968,0,2207.48,0,-1.136868e-13,1.981748e-14,4.263256e-14,56.84429,97.6525,498.7807,154.4968,0,0,0,0
naive,2026-01-26 15:00:00,2076,15,38.10162,3710.265,77.43132,291.9813,596.4708,1,1,2597.186,2596.868,1134.593,557.0833,1691.676,4,19.29286,94.58561,777.7976,800,0,34.26752,200,0.1,0.1313522,0.3172331,0,250,0.3172331,1462.276,509.6029,44.06642,23.87095,197.3957,86.86795,639.8867,360.271,279.6157,938.7566,0,2209.623,0,0,-1.360023e-15,4.263256e-14,53.56037,94.58561,509.6029,34.26752,0,0,0,1.421085e-14
naive,2026-01-26 15:15:00,2077,15.25,38.20259,3685.139,80.97347,293.2895,589.3141,1,1,2579.597,2579.28,1403.721,596.2787,2000,4,52.75313,91.49859,771.8473,583.901,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1175.559,505.0809,32.08552,28.22034,201.7909,84.23324,637.2972,290.4253,346.8719,907.514,0,2175.701,0,0,1.24345e-13,4.263256e-14,52.75313,91.49859,505.0809,0,500,0,0,5.684342e-14
naive,2026-01-26 15:30:00,2078,15.5,38.35215,3727.526,71.29035,297.6589,618.4154,1,1,2609.268,2608.951,1062.933,527.787,1590.72,4,0,0,790.7196,800,0,159.767,284.9756,0.1424878,0.2046279,0.3172331,0,250,0.3172331,1546.018,516.4845,43.80293,4.359729,204.8225,101.9309,647.2582,383.5072,263.751,936.5793,0,2184.72,0,0,4.884981e-14,4.263256e-14,66.93062,92.83636,516.4845,159.767,0,0,0,0
naive,2026-01-26 15:45:00,2079,15.75,38.40794,3692.285,84.85135,292.8768,579.2274,1,1,2584.599,2584.282,1076.307,533.6831,1609.99,4,0,0,809.9901,800,0,167.5495,243.0434,0.1215217,0.179445,0.3172331,0,250,0.3172331,1507.975,528.7101,43.74425,11.78836,198.3903,50.51733,642.1163,374.6404,267.4759,920.874,0,2155.094,0,0,-1.421085e-14,4.263256e-14,73.063,94.48653,528.7101,167.5495,0,0,0,0
naive,2026-01-26 16:00:00,2080,16,38.67227,3692.13,88.46621,293.2716,581.4421,1,1,2584.491,2584.174,1087.566,538.6466,1626.213,4,0,7.415504,818.7972,800,0,172.0204,200,0.1,0.1530408,0.3172331,0,250,0.3172331,1496.608,532.7273,43.46624,1.565852,200.736,48.71479,646.7614,374.5218,272.2396,925.3592,0,2150.789,0,0,-1.201816e-14,4.263256e-14,86.90036,92.53559,532.7273,172.0204,0,0,0,1.421085e-14
naive,2026-01-26 16:15:00,2081,16.25,38.42412,3705.776,83.72337,289.5942,560.5284,1,1,2594.043,2593.726,1411.05,588.9499,2000,4,91.48472,92.86361,812.1945,503.4572,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1182.676,530.0439,27.51849,0,196.7306,30.48456,644.7476,293.9533,350.7943,890.4801,0,2089.362,0,0,1.24345e-13,4.263256e-14,83.72337,92.86361,530.0439,0,500,7.761346,0,5.684342e-14
naive,2026-01-26 16:30:00,2082,16.5,38.21718,3676.277,100.3462,282.1961,531.6715,1,1,2573.394,2573.077,1071.124,531.3983,1602.522,4,0,0,802.5224,800,0,192.5658,276.7759,0.138388,0.2046279,0.3172331,0,250,0.3172331,1501.953,525.0604,43.94488,0,189.9765,6.611153,636.0168,371.209,264.8078,904.2412,0,2086.754,0,0,2.04281e-14,4.263256e-14,100.3462,92.2196,525.0604,201.5263,0,0,0,0
naive,2026-01-26 16:45:00,2083,16.75,38.24364,3652.892,109.2132,276.9964,512.086,1,1,2557.024,2556.707,1049.045,521.6646,1570.709,4,0,0,770.7094,800,0,200.2285,226.6752,0.1133376,0.1742817,0.3172331,0,250,0.3172331,1507.662,504.0832,43.91705,0,185.9811,8.002856,632.4259,372.8884,259.5376,896.5323,0,2064.475,0,1.136868e-13,5.301315e-15,4.263256e-14,109.2132,91.01526,504.0832,223.3785,0,0,0,0
naive,2026-01-26 17:00:00,2084,17,38.04688,3620.04,127.7344,273.1594,474.6485,1,1,2534.028,2533.711,1143.473,557.1722,1700.646,4,51.45654,90.89905,758.2901,800,0,76.27791,207.5701,0.103785,0.1427341,0.3172331,0,250,0.3172331,1390.237,497.1539,44.12399,0,182.2604,0,623.4012,342.015,281.3862,899.1872,0,2063.134,0,-2.273737e-13,-2.867151e-14,4.263256e-14,127.7344,90.89905,474.6485,106.5582,0,0,22.50537,-1.421085e-14
naive,2026-01-26 17:15:00,2085,17.25,38.06818,3586.883,166.0359,266.2474,462.5255,1,1,2510.818,2510.501,1191.848,566.3875,1758.236,4,153.2617,89.7385,715.2354,800,0,12.77419,204.3438,0.1021719,0.1307038,0.3172331,0,250,0.3172331,1318.653,468.8043,44.10159,0,176.5089,0,618.0475,324.5914,293.4561,890.9789,0,2036.821,0,0,-7.660539e-15,4.263256e-14,166.0359,89.7385,462.5255,30.14954,0,0,6.278847,0
naive,2026-01-26 17:30:00,2086,17.5,37.99555,3557.554,204.0115,265.4759,458.6228,1,1,2490.288,2489.971,1215.32,571.3089,1786.629,4,198.8747,89.33775,698.4165,800,0,5.136823,203.0275,0.1015137,0.1286723,0.3172331,0,250,0.3172331,1274.651,458.1861,44.17798,0,176.1381,0.4366682,611.7907,313.1443,298.6464,884.5605,0,2023.259,0,-1.136868e-13,-1.776357e-14,4.263256e-14,204.0115,89.33775,458.1861,17.24668,0,0,0,-4.263256e-14
naive,2026-01-26 17:45:00,2087,17.75,38.06841,3502.697,228.0081,261.3066,422.8452,1,1,2451.888,2451.571,1200.521,561.7941,1762.315,4,224.0137,86.92125,651.3797,800,0,3.99438,201.9969,0.1009985,0.1278434,0.3172331,0,250,0.3172331,1251.05,426.9486,44.10135,0,174.3854,0,603.5453,307.9526,295.5926,869.7467,0,1990.694,0,-2.273737e-13,-9.825474e-15,4.263256e-14,228.0081,86.92125,422.8452,11.98201,0,0,4.103407,-1.421085e-14
naive,2026-01-26 18:00:00,2088,18,38.10124,3485.023,245.8719,2.403779,404.991,1,1,2439.516,2439.199,1139.58,530.4532,1670.033,4,261.6343,0.387224,608.0115,800,0,0,201.9651,0.1009826,0.1271945,0.3172331,0,250,0.3172331,1299.619,398.3631,44.06682,0,2.016555,6.627878,601.0343,320.1929,280.8415,852.279,0,1658.461,0,0,-3.305689e-14,4.263256e-14,245.8719,0.387224,398.3631,7.860436,0,15.76246,0,1.24345e-14
naive,2026-01-26 18:15:00,2089,18.25,38.23274,3474.568,290.7697,1.873988,398.4603,1,1,2432.197,2431.88,1141.303,527.4591,1668.762,4,293.1878,1.280286,574.2938,800,0,0,201.9333,0.1009667,0.1271745,0.3172331,0,250,0.3172331,1290.577,375.6675,43.92852,0,0.5937018,22.79286,601.3743,319.1024,282.2719,852.1972,0,1655.999,0,0,-2.831069e-14,4.263256e-14,290.7697,1.280286,375.6675,7.733262,0,2.418091,0,-1.776357e-15
naive,2026-01-26 18:30:00,2090,18.5,38.29433,3487.385,315.5376,0,390.7875,1,0,2441.17,2440.852,1129.134,518.9508,1648.085,4,319.6147,1.297011,527.1732,800,0,0,201.9015,0.1009508,0.1271544,0.3172331,0,250,0.3172331,1311.718,344.5843,43.86374,0,0,46.20321,604.6055,324.8739,279.7317,855.2679,0,1661.189,0,-1.136868e-13,-3.752554e-14,4.263256e-14,315.5376,0,344.5843,7.606107,0,5.374172,0,-8.881784e-15
naive,2026-01-26 18:45:00,2091,18.75,38.38102,3463.738,353.3221,0,358.3748,1,0,2424.617,2424.3,1131.612,516.8093,1648.422,4,346.8008,0.7099237,500.9109,800,0,6.521305,200.2394,0.1001197,0.1271344,0.3172331,0,250,0.3172331,1292.687,327.0707,43.77256,0,0,31.30406,601.9276,320.9184,281.0092,845.4992,0,1641.754,0,-1.136868e-13,1.160183e-14,4.263256e-14,353.3221,0,327.0707,7.478973,0,0.7099237,0,1.24345e-14
naive,2026-01-26 19:00:00,2092,19,38.35473,3434.908,381.782,0.2997109,342.7426,0,0,2404.436,2404.119,1128.375,510.8625,1639.238,4,384.7958,2.062001,452.3802,800,0,0,200.2079,0.1001039,0.1260878,0.3172331,0,250,0.3172331,1275.743,295.4776,43.80021,0,0,47.26496,596.4892,316.4846,280.0046,0,839.0726,4565.624,0,-5.684342e-14,-2.783884e-14,4.263256e-14,381.782,0.2997109,295.4776,0.8315802,0,4.776039,0,8.881784e-15
naive,2026-01-26 19:15:00,2093,19.25,38.38175,3476.65,397.7761,0,294.3225,0,0,2433.655,2433.338,1104.287,499.2756,1603.562,4,392.9285,2.478111,408.1559,800,0,0.7055122,200,0.1,0.126068,0.3172331,0,250,0.3172331,1329.051,266.5037,43.77179,4.142165,0,27.81874,604.1834,329.9525,274.2309,0,836.1345,4556.641,0,0,-2.775558e-17,4.263256e-14,393.634,0,266.5037,0.7055122,0,2.478111,0,-2.131628e-14
naive,2026-01-26 19:30:00,2094,19.5,38.3176,3456.058,417.2652,0,285.4181,0,0,2419.241,2418.923,1424.527,575.4731,2000,4,397.6731,4.022142,365.017,733.2878,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.3964,238.5237,40.18349,19.59212,0,46.89445,599.5545,246.4388,353.1157,0,833.5336,4573.025,0,1.136868e-13,1.24345e-13,4.263256e-14,397.6731,0,238.5237,0,500,4.022142,0,-6.217249e-15
naive,2026-01-26 19:45:00,2095,19.75,38.0955,3430.879,412.8681,0,243.3626,0,0,2401.616,2401.298,742.2841,386.4294,1128.714,3,0,0,328.7136,800,0,392.3009,226.8421,0.1134211,0.2046279,0.3172331,0,250,0.3172331,1659.014,215.385,44.07286,20.56715,0,27.97761,591.6045,408.675,182.9295,0,801.9964,4396.876,0,0,-7.993606e-15,4.263256e-14,392.3009,0,215.385,393.1493,0,0,0,0
naive,2026-01-26 20:00:00,2096,20,37.77446,3400.102,392.8419,0,232.0216,0,0,2380.072,2379.754,926.9425,435.2524,1362.195,3,273.9055,1.432641,286.8567,800,0,107.2257,200,0.1,0.1428392,0.3172331,0,250,0.3172331,1452.812,188.6956,44.41051,11.71075,0,43.32606,581.2412,354.7936,226.4476,0,800.6267,4373.686,0,5.684342e-14,7.105427e-15,4.263256e-14,381.1312,0,188.6956,107.2257,0,1.432641,0,2.353673e-14
naive,2026-01-26 20:15:00,2097,20.25,37.44759,3386.714,364.5653,0,221.1403,0,0,2370.7,2370.383,1369.649,560.5236,1930.172,4,361.4652,0.4530933,268.2541,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1000.734,177.1602,44.75429,3.100107,0,43.98012,573.9131,242.2636,331.6495,0,813.4341,4428.887,0,-2.273737e-13,1.24345e-13,4.263256e-14,361.4652,0,177.1602,0,500,0.4530933,0,-3.330669e-15
naive,2026-01-26 20:30:00,2098,20.5,37.33082,3350.667,335.9475,6.507396,198.9079,0,0,2345.467,2345.15,689.1642,363.0115,1052.176,3,0,0,252.1757,800,0,337.5854,240.521,0.1202605,0.2046279,0.3172331,0,250,0.3172331,1655.986,166.7773,44.8771,0,4.869472,32.13059,566.0444,399.6481,166.3963,0,770.4139,4195.19,0,0,-7.993606e-15,4.263256e-14,335.9475,1.637924,166.7773,342.5661,0,0,0,1.665335e-14
naive,2026-01-26 20:45:00,2099,20.75,36.82746,3329.029,306.2588,5.767102,169.4218,0,0,2330.32,2330.003,778.4051,385.6277,1164.033,3,140.6,2.606182,220.8266,800,0,161.9326,200,0.1,0.1514525,0.3172331,0,250,0.3172331,1551.598,146.9337,45.40651,3.726257,3.16092,22.48813,554.9731,369.5179,185.4552,0,760.5012,4143.555,0,1.136868e-13,-6.383782e-15,4.263256e-14,302.5325,2.606182,146.9337,161.9326,0,0,0,-2.753353e-14
naive,2026-01-26 21:00:00,2100,21,36.65103,3300.559,260.7445,1.965907,155.5138,0,0,2310.391,2310.074,1251.981,518.8871,1770.868,4,275.4088,2.973701,192.4859,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.093,128.348,45.59208,0,0,27.16574,547.6954,250.8287,296.8667,0,776.1557,4217.565,0,0,1.24345e-13,4.263256e-14,260.7445,1.965907,128.348,0,500,15.67206,0,4.796163e-14
naive,2026-01-26 21:15:00,2101,21.25,36.3429,3266.325,226.4065,0,140.3655,0,0,2286.427,2286.11,635.1923,339.2181,974.4104,2,0,0,174.4104,800,0,226.4065,268.3157,0.1341579,0.2046279,0.3172331,0,250,0.3172331,1650.918,116.7253,45.91614,0,0,23.64019,537.6944,388.2429,149.4515,0,733.0204,3979.957,0,-1.136868e-13,-9.325873e-14,4.263256e-14,226.4065,0,116.7253,242.9348,0,0,0,0
naive,2026-01-26 21:30:00,2102,21.5,36.22041,3257.696,196.02,0,124.6894,0,0,2280.387,2280.07,630.5895,337.189,967.7785,2,0,0,167.7785,800,0,196.02,219.2685,0.1096343,0.1689545,0.3172331,0,250,0.3172331,1649.481,112.4513,46.04497,0,0,12.23812,534.58,386.6796,147.9004,0,726.7375,3945.256,0,5.684342e-14,-5.656586e-14,4.263256e-14,196.02,0,112.4513,205.0979,0,0,0,0
naive,2026-01-26 21:45:00,2103,21.75,36.01812,3224.44,155.1647,0.539253,110.7955,0,0,2257.108,2256.791,689.5566,352.379,1041.936,3,90.83438,0.8010215,150.3002,800,0,64.33029,203.1514,0.1015757,0.1380702,0.3172331,0,250,0.3172331,1567.234,100.98,46.25773,0,0,9.815528,526.3769,365.4924,160.8845,0,720.1605,3908.843,0,-1.705303e-13,-3.425038e-14,4.263256e-14,155.1647,0.539253,100.98,76.93598,0,0.2617685,0,6.883383e-15
naive,2026-01-26 22:00:00,2104,22,35.68413,3279.237,122.6202,0.01428928,94.92257,0,0,2295.466,2295.148,706.6292,355.5938,1062.223,3,127.0791,1.380235,133.7636,800,0,0,203.1194,0.1015597,0.1279215,0.3172331,0,250,0.3172331,1588.519,90.22715,46.60901,0,0,4.695415,530.7747,367.3092,163.4654,0,723.9887,3929.503,0,5.684342e-14,2.423062e-14,4.263256e-14,122.6202,0.01428928,90.22715,12.47777,0,5.824944,0,-4.440892e-15
naive,2026-01-26 22:15:00,2105,22.25,35.44452,3244.998,108.6737,3.434522,102.7465,0,0,2271.499,2271.181,679.6163,346.5749,1026.191,3,102.7876,1.315733,122.0879,800,0,5.886115,201.6159,0.100808,0.1279013,0.3172331,0,250,0.3172331,1591.565,82.58564,46.86101,0,2.118788,20.16082,522.0513,365.7843,156.267,0,716.9927,3894.396,0,0,4.971024e-14,4.263256e-14,108.6737,1.315733,82.58564,12.34987,0,0,0,4.440892e-15
naive,2026-01-26 22:30:00,2106,22.5,34.90132,3294.231,82.31233,2.557056,93.24278,0,0,2305.962,2305.645,674.3199,345.5887,1019.909,3,91.44954,3.155905,125.3032,800,0,0,201.5842,0.1007921,0.1269546,0.3172331,0,250,0.3172331,1631.325,85.30511,47.43232,0,0,7.937669,522.7925,369.8432,152.9493,0,717.2315,3891.412,0,0,-4.293788e-14,4.263256e-14,82.31233,2.557056,85.30511,6.336799,0,9.736063,0,3.552714e-15
naive,2026-01-26 22:45:00,2107,22.75,34.6894,3294.335,83.16287,2.722485,79.90863,0,0,2306.035,2305.717,652.5978,337.0952,989.693,2,82.34847,3.659935,103.6846,800,0,0.8143961,201.3489,0.1006744,0.1269346,0.3172331,0,250,0.3172331,1653.12,70.76319,47.65521,0,0,9.145441,520.0605,372.8141,147.2464,0,711.9718,3862.233,0,0,2.745026e-14,4.263256e-14,83.16287,2.722485,70.76319,6.209864,0,0.9374494,0,-4.440892e-15
naive,2026-01-26 23:00:00,2108,23,34.4991,3308.579,77.20065,9.736296,86.32795,0,0,2316.005,2315.688,640.4235,332.1564,972.5799,2,78.74889,4.116196,89.71483,800,0,0,201.3172,0.1006586,0.1267864,0.3172331,0,250,0.3172331,1675.264,61.36559,47.85536,0,5.6201,24.96236,519.8549,376.033,143.8219,0,713.7925,3881.716,0,5.684342e-14,-4.340972e-14,4.263256e-14,77.20065,4.116196,61.36559,5.268682,0,1.548241,0,7.105427e-15
naive,2026-01-26 23:15:00,2109,23.25,34.00539,3334.513,70.72525,2.312172,72.0929,0,0,2334.159,2333.842,636.1232,331.3751,967.4983,2,69.37997,2.900718,95.21763,800,0,1.34528,200.9492,0.1004746,0.1267665,0.3172331,0,250,0.3172331,1697.719,65.50563,48.37461,0,0,6.587277,517.6199,376.4837,141.1362,0,709.3196,3846.837,0,0,5.642709e-14,4.263256e-14,70.72525,2.312172,65.50563,5.141916,0,0.5885459,0,1.776357e-15
naive,2026-01-26 23:30:00,2110,23.5,33.86531,3271.95,58.38223,5.025083,64.68247,0,1,2290.365,2290.048,628.1558,328.613,956.7688,2,63.07257,6.206037,87.49019,800,0,0,200.9175,0.1004588,0.1265347,0.3172331,0,250,0.3172331,1661.892,60.28752,48.52194,0,0,4.394942,506.1786,367.2839,138.8947,0,696.8682,3778.188,0,0,2.772782e-14,4.263256e-14,58.38223,5.025083,60.28752,3.670101,0,5.8713,0,6.217249e-15
naive,2026-01-26 23:45:00,2111,23.75,33.59615,3308.922,46.74721,7.011995,61.68206,0,1,2316.245,2315.928,619.0983,325.764,944.8623,2,53.45603,3.500621,87.90562,800,0,0,200.8859,0.1004429,0.1265148,0.3172331,0,250,0.3172331,1696.83,60.76307,48.80502,0,3.511373,0.9189835,508.5705,372.5674,136.0031,0,698.5332,3793.084,0,-5.684342e-14,1.806888e-14,4.263256e-14,46.74721,3.500621,60.76307,3.543586,0,6.708819,0,1.776357e-15
naive,2026-01-27 00:00:00,2112,0,33.36628,3307.535,48.53027,2.455693,54.15456,1,1,2315.274,2314.957,613.9431,323.0504,936.9935,2,57.16304,3.92355,75.90691,800,0,0,200.8543,0.1004271,0.1264949,0.3172331,0,250,0.3172331,1701.014,52.60878,49.04679,0,0,1.545775,505.5506,371.4241,134.1265,694.812,0,1334.446,0,1.136868e-13,1.576517e-14,4.263256e-14,48.53027,2.455693,52.60878,3.417091,0,10.10062,0,-3.552714e-15
naive,2026-01-27 00:15:00,2113,0.25,32.93078,3280.174,51.2652,11.66203,59.85308,1,1,2296.122,2295.805,611.3513,322.3825,933.7337,2,53.17249,4.732175,75.82904,800,0,0,200.8227,0.1004113,0.126475,0.3172331,0,250,0.3172331,1684.453,52.819,49.50482,0,6.929858,7.034079,496.1783,364.0004,132.1779,687.9029,0,1332.067,0,0,-1.806888e-14,4.263256e-14,51.2652,4.732175,52.819,3.290616,0,1.907297,0,-1.776357e-15
naive,2026-01-27 00:30:00,2114,0.5,32.76511,3250.8,58.34357,2.009575,62.16777,1,1,2275.56,2275.243,597.0793,316.1543,913.2335,2,52.63804,0.8072164,59.7883,800,0,3.164161,200,0.1,0.1264551,0.3172331,0,250,0.3172331,1678.164,41.725,49.67907,2.541373,1.202359,20.44277,489.8063,361.2188,128.5875,681.7733,0,1314.116,0,0,-1.110223e-16,4.263256e-14,55.8022,0.8072164,41.725,3.164161,0,0,0,-4.440892e-16
naive,2026-01-27 00:45:00,2115,0.75,32.59955,3256.595,34.09722,3.178442,81.01484,1,1,2279.616,2279.299,969.5453,421.243,1390.788,3,49.55386,2.12597,39.10843,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1309.754,27.34476,49.85319,0,1.052472,53.67008,488.7634,280.8191,207.9443,713.5692,0,1372.869,0,1.705303e-13,1.24345e-13,4.263256e-14,34.09722,2.12597,27.34476,0,500,15.45664,0,-7.81597e-14
naive,2026-01-27 01:00:00,2116,1,32.36065,3208.943,42.39394,0,69.86702,1,1,2246.26,2245.943,536.2209,295.5866,831.8075,2,0,0,31.80754,800,0,42.39394,314.3189,0.1571594,0.2046279,0.3172331,0,250,0.3172331,1709.722,22.30074,50.10446,0,0,47.56628,478.9132,364.5207,114.3924,670.2487,0,1284.13,0,-5.684342e-14,-1.14575e-13,4.263256e-14,42.39394,0,22.30074,51.97085,0,0,0,0
naive,2026-01-27 01:15:00,2117,1.25,32.00203,3260.835,50.55901,0,85.88002,1,1,2282.584,2282.267,528.7228,292.2811,821.004,2,0,0,21.00399,800,0,50.55901,301.6296,0.1508148,0.197922,0.3172331,0,250,0.3172331,1753.544,14.78647,50.48163,0,0,71.09355,482.5987,370.7456,111.8531,678.0578,0,1299.324,0,5.684342e-14,4.20497e-14,4.263256e-14,50.55901,0,14.78647,54.37495,0,0,0,0
naive,2026-01-27 01:30:00,2118,1.5,31.88036,3250.417,45.1105,0,60.49794,1,1,2275.292,2274.974,533.6199,294.44,828.0599,2,0,0,28.05986,800,0,45.1105,290.3045,0.1451523,0.1899318,0.3172331,0,250,0.3172331,1741.354,19.781,50.60961,0,0,40.71694,479.6994,367.1295,112.5699,670.1539,0,1283.372,0,0,4.782286e-14,4.263256e-14,45.1105,0,19.781,62.41791,0,0,0,0
naive,2026-01-27 01:45:00,2119,1.75,31.82877,3267.245,49.31047,0,55.28613,1,1,2287.072,2286.755,534.1738,294.6842,828.858,2,0,0,28.85798,800,0,49.31047,277.9312,0.1389656,0.1828005,0.3172331,0,250,0.3172331,1752.581,20.35555,50.66386,0,0,34.93058,481.6069,369.0549,112.552,671.0947,0,1285.193,0,0,7.197021e-14,4.263256e-14,49.31047,0,20.35555,62.69917,0,0,0,0
naive,2026-01-27 02:00:00,2120,2,31.67409,3263.135,44.74438,0,55.73111,1,1,2284.194,2283.877,546.7754,300.2396,847.015,2,0,0,47.01505,800,0,44.74438,266.7014,0.1333507,0.1750092,0.3172331,0,250,0.3172331,1737.102,33.22118,50.82655,0,0,22.50993,479.2837,364.4893,114.7943,669.4521,0,1281.724,0,0,-7.258083e-14,4.263256e-14,44.74438,0,33.22118,59.6808,0,0,0,0
naive,2026-01-27 02:15:00,2121,2.25,31.60737,3248.449,42.3704,0.03424591,25.82265,1,1,2273.915,2273.597,544.7901,299.3644,844.1545,2,0,0,44.15446,800,0,42.40465,256.0582,0.1280291,0.1679379,0.3172331,0,250,0.3172331,1728.807,31.22343,50.89672,0,0,0,476.3931,362.1912,114.2019,661.5556,0,1265.852,0,5.684342e-14,7.036038e-14,4.263256e-14,42.3704,0.03424591,25.82265,64.44176,0,0,5.400783,-2.324529e-15
naive,2026-01-27 02:30:00,2122,2.5,31.34366,3238.566,33.46205,0,41.41504,1,1,2266.996,2266.679,546.7873,300.2449,847.0322,2,0,0,47.03219,800,0,33.46205,247.6524,0.1238262,0.1612361,0.3172331,0,250,0.3172331,1719.892,33.35762,51.17407,0,0,8.057422,472.0748,358.1468,113.928,660.0695,0,1262.568,0,0,-5.681566e-14,4.263256e-14,33.46205,0,33.35762,62.67396,0,0,0,0
naive,2026-01-27 02:45:00,2123,2.75,31.18975,3218.525,44.77827,0,39.63658,1,1,2252.967,2252.65,545.7031,299.7669,845.47,2,0,0,45.46999,800,0,44.77827,236.4188,0.1182094,0.1559431,0.3172331,0,250,0.3172331,1706.947,32.30561,51.33595,0,0,7.330973,467.5052,354.2024,113.3027,655.4905,0,1253.228,0,-5.684342e-14,3.833045e-14,4.263256e-14,44.77827,0,32.30561,63.33775,0,0,0,0
naive,2026-01-27 03:00:00,2124,3,31.07741,3259.7,48.38014,0,22.27308,1,1,2281.79,2281.472,541.4148,297.8764,839.2911,2,0,0,39.29113,800,0,48.38014,224.2866,0.1121433,0.1488695,0.3172331,0,250,0.3172331,1740.058,27.95095,51.4541,0,0,0,472.275,360.1497,112.1254,658.026,0,1258.166,0,-5.684342e-14,1.31839e-14,4.263256e-14,48.38014,0,22.27308,63.51576,0,0,5.677868,0
naive,2026-01-27 03:15:00,2125,3.25,30.94806,3259.905,48.47349,0,40.14834,1,1,2281.934,2281.616,541.1572,297.7628,838.92,2,0,0,38.92003,800,0,48.47349,212.1329,0.1060665,0.14123,0.3172331,0,250,0.3172331,1740.459,27.72723,51.59015,0,0,12.42111,470.9179,359.175,111.743,659.5011,0,1260.963,0,0,2.500777e-14,4.263256e-14,48.47349,0,27.72723,63.96244,0,0,0,0
naive,2026-01-27 03:30:00,2126,3.5,31.18097,3275.098,50.4832,2.726372,51.52081,1,1,2292.568,2292.251,552.8208,301.4888,854.3096,2,11.90187,1.300705,41.10702,800,0,38.58133,202.4542,0.1012271,0.133577,0.3172331,0,250,0.3172331,1739.43,29.20869,51.34518,0,1.425667,22.31212,475.6274,360.8707,114.7567,666.9885,0,1278.673,0,-5.684342e-14,9.742207e-15,4.263256e-14,50.4832,1.300705,29.20869,48.39807,0,0,0,1.998401e-15
naive,2026-01-27 03:45:00,2127,3.75,31.11122,3287.232,60.40736,1.188657,37.69948,1,1,2301.062,2300.745,589.2394,311.808,901.0474,2,60.12029,3.658018,37.26907,800,0,0.2870659,202.3505,0.1011753,0.1274824,0.3172331,0,250,0.3172331,1711.505,26.50242,51.41854,0,0,11.19707,476.6308,354.5129,122.1179,668.6402,0,1279.435,0,0,-2.731149e-14,4.263256e-14,60.40736,1.188657,26.50242,9.689258,0,2.469361,0,-8.437695e-15
naive,2026-01-27 04:00:00,2128,4,30.92866,3303.657,80.87097,0.0584313,39.68845,1,1,2312.56,2312.243,602.2584,316.3008,918.5592,2,70.59909,2.092648,45.86751,800,0,9.274775,200,0.1,0.1274172,0.3172331,0,250,0.3172331,1709.984,32.68385,51.61055,0.9971026,0,7.004608,477.0282,352.7307,124.2976,670.4764,0,1284.611,0,1.136868e-13,-8.049117e-16,4.263256e-14,79.87386,0.0584313,32.68385,9.274775,0,2.034217,0,-1.776357e-15
naive,2026-01-27 04:15:00,2129,4.25,30.94416,3312.169,101.8091,0.6080785,40.50848,1,1,2318.518,2318.201,1012.238,435.3651,1447.603,3,89.05484,2.511742,56.03679,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1305.962,39.92323,51.59425,12.75424,0,0.5852497,478.4254,269.4849,208.9405,704.9708,0,1373.899,0,1.136868e-13,1.24345e-13,4.263256e-14,89.05484,0.6080785,39.92323,0,500,1.903664,0,-3.641532e-14
naive,2026-01-27 04:30:00,2130,4.5,30.72541,3342.224,115.1845,0,30.50301,1,1,2339.557,2339.24,536.1994,295.5772,831.7765,2,0,0,31.77654,800,0,109.3972,297.568,0.148784,0.2046279,0.3172331,0,250,0.3172331,1803.04,22.6947,51.82431,5.787257,0,7.808312,480.3817,370.2186,110.1631,667.399,0,1286.479,0,0,-1.074696e-13,4.263256e-14,109.3972,0,22.6947,111.7296,0,0,0,0
naive,2026-01-27 04:45:00,2131,4.75,30.71493,3317.338,128.1187,0,43.1202,1,1,2322.136,2321.819,549.1411,301.2825,850.4236,2,0,0,50.4236,800,0,128.1187,265.4915,0.1327458,0.1873742,0.3172331,0,250,0.3172331,1772.678,36.0166,51.83534,0,0,7.103602,476.6918,363.8982,112.7937,666.6389,0,1274.963,0,-5.684342e-14,1.023626e-13,4.263256e-14,128.1187,0,36.0166,129.3515,0,0,0,0
naive,2026-01-27 05:00:00,2132,5,30.77306,3289.892,162.1581,0,25.23208,1,1,2302.925,2302.607,547.0146,300.345,847.3597,2,0,0,47.35965,800,0,152.0319,227.4418,0.1137209,0.1671761,0.3172331,0,250,0.3172331,1755.593,33.80605,51.7742,10.12626,0,0,473.3694,360.8645,112.5048,661.2096,0,1281.641,0,5.684342e-14,7.382983e-15,4.263256e-14,152.0319,0,25.23208,154.1049,0,0,8.573972,0
naive,2026-01-27 05:15:00,2133,5.25,30.6827,3293.189,183.5766,0,38.04605,1,1,2305.233,2304.915,608.0412,317.9515,925.9928,2,78.15328,1.091746,46.74774,800,0,105.4233,201.0501,0.1005251,0.1432167,0.3172331,0,250,0.3172331,1696.874,33.40305,51.86924,0,0,4.642998,472.8776,348.0837,124.794,666.9876,0,1275.622,0,5.684342e-14,2.914335e-15,4.263256e-14,183.5766,0,33.40305,109.6239,0,1.091746,0,-6.217249e-15
naive,2026-01-27 05:30:00,2134,5.5,30.63305,3292.339,240.4937,3.875749,30.72848,1,1,2304.637,2304.32,729.1759,353.013,1082.189,3,232.3293,0.1600395,49.69953,800,0,4.073954,200,0.1,0.1265983,0.3172331,0,250,0.3172331,1575.144,35.53197,51.92146,4.09045,3.715709,0,472.2264,322.7513,149.4751,675.7643,0,1306.583,0,1.136868e-13,-4.163336e-16,4.263256e-14,236.4033,0.1600395,30.72848,4.073954,0,0,4.803487,1.137979e-15
naive,2026-01-27 05:45:00,2135,5.75,30.52092,3304.319,290.1324,6.518385,45.23667,1,1,2313.023,2312.706,1155.965,475.2041,1631.17,4,286.7951,2.493589,41.88093,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.74,29.97974,52.03938,3.33732,4.024797,15.25693,472.75,236.4218,236.3282,714.7442,0,1383.644,0,0,1.24345e-13,4.263256e-14,286.7951,2.493589,29.97974,0,500,0,0,0
naive,2026-01-27 06:00:00,2136,6,30.56721,3345.9,328.1441,4.664054,71.82727,1,1,2342.13,2341.813,533.7409,294.4934,828.2343,2,0,0,28.23431,800,0,330.335,242.3336,0.1211668,0.2046279,0.3172331,0,250,0.3172331,1808.072,20.20058,51.9907,0,2.473215,51.62669,479.1978,369.9299,109.2678,674.9861,0,1295.749,0,0,4.884981e-14,4.263256e-14,328.1441,2.190839,20.20058,333.4141,0,0,0,-1.64313e-14
naive,2026-01-27 06:15:00,2137,6.25,30.52539,3376.439,366.9215,1.607448,78.21933,1,1,2363.507,2363.19,707.2756,346.9365,1054.212,3,202.2499,0.04189755,51.92037,800,0,164.6716,201.1276,0.1005638,0.1525939,0.3172331,0,250,0.3172331,1655.914,37.16443,52.03468,0,1.56555,41.0549,483.1168,338.48,144.6367,693.8084,0,1331.778,0,1.705303e-13,-5.781486e-14,4.263256e-14,366.9215,0.04189755,37.16443,169.1819,0,0,0,-5.544176e-15
naive,2026-01-27 06:30:00,2138,6.5,30.81553,3393.149,394.239,1.291198,58.53866,1,1,2375.204,2374.887,849.9405,386.7254,1236.666,3,396.4749,0.1993092,39.99166,800,0,0,201.0959,0.1005479,0.1266471,0.3172331,0,250,0.3172331,1524.947,28.53308,51.72953,0,1.091888,30.00559,488.6959,313.7562,174.9397,706.6552,0,1356.998,0,-5.684342e-14,2.825518e-14,4.263256e-14,394.239,0.1993092,28.53308,4.383578,0,2.235899,0,1.731948e-14
naive,2026-01-27 06:45:00,2139,6.75,30.97751,3374.013,420.4691,0,65.28364,1,1,2361.809,2361.492,879.9294,398.1065,1278.036,3,411.9381,0.1842094,65.91356,800,0,4.256951,200,0.1,0.1266271,0.3172331,0,250,0.3172331,1481.563,46.94231,51.55917,4.274054,0,18.34133,487.7278,305.9516,181.7762,707.8457,0,1365.06,0,1.136868e-13,1.110223e-16,4.263256e-14,416.1951,0,46.94231,4.256951,0,0.1842094,0,1.909584e-14
naive,2026-01-27 07:00:00,2140,7,31.04134,3395.959,420.91,0,59.20311,1,1,2377.171,2376.854,1282.965,515.2942,1798.259,4,420.4328,0.2158807,77.61026,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1093.889,55.23284,51.49204,0.4772075,0,3.970271,491.6129,226.2227,265.3902,742.338,0,1427.571,0,2.273737e-13,1.24345e-13,4.263256e-14,420.4328,0,55.23284,0,500,0.2158807,0,-5.02931e-14
naive,2026-01-27 07:15:00,2141,7.25,30.96642,3408.23,416.177,1.152283,68.69612,1,1,2385.761,2385.444,568.8993,309.9929,878.8922,2,0,0,78.89219,800,0,415.7491,220.9801,0.11049,0.2046279,0.3172331,0,250,0.3172331,1816.544,56.19244,51.57083,0.7868405,0.7933942,12.50369,492.5499,375.0329,117.517,687.6072,0,1319.923,0,0,-7.993606e-15,4.263256e-14,415.3902,0.3588892,56.19244,415.7491,0,0,0,-4.718448e-15
naive,2026-01-27 07:30:00,2142,7.5,31.35891,3436.708,390.8638,0,88.61653,1,1,2405.696,2405.379,823.4878,385.0797,1208.568,3,312.2786,0.4791773,95.80978,800,0,78.5852,201.299,0.1006495,0.1391479,0.3172331,0,250,0.3172331,1581.891,67.94147,51.15803,0,0,20.67506,501.1324,329.5249,171.6075,718.9115,0,1380.27,0,5.684342e-14,2.026157e-15,4.263256e-14,390.8638,0,67.94147,83.78119,0,0.4791773,0,-6.328271e-15
naive,2026-01-27 07:45:00,2143,7.75,31.66713,3443.025,345.9225,0,71.43338,1,1,2410.117,2409.8,869.0402,399.4185,1268.459,3,360.5553,0.5053759,107.398,800,0,0,201.2673,0.1006337,0.126755,0.3172331,0,250,0.3172331,1540.76,75.8942,50.83387,0,0,0,505.6244,323.2397,182.3846,722.6582,0,1388.128,0,1.136868e-13,-1.276756e-15,4.263256e-14,345.9225,0,71.43338,5.069236,0,15.13822,4.460821,-2.309264e-14
naive,2026-01-27 08:00:00,2144,8,31.87926,3441.544,310.4854,265.4623,52.06671,1,1,2409.081,2408.764,968.5174,447.719,1416.236,3,323.18,182.3129,110.7435,800,0,0,201.2356,0.1006178,0.1267351,0.3172331,0,250,0.3172331,1440.246,78.07042,50.61076,0,83.14949,0,507.8933,303.6392,204.2541,751.3582,0,1589.212,0,5.684342e-14,2.414735e-14,4.263256e-14,310.4854,182.3129,52.06671,4.9425,0,12.69466,26.00371,0
naive,2026-01-27 08:15:00,2145,8.25,32.06841,3458.057,266.1672,276.451,60.00897,1,1,2420.64,2420.322,935.7117,437.7492,1373.461,3,285.4149,184.1604,103.8855,800,0,0,201.2039,0.100602,0.1267151,0.3172331,0,250,0.3172331,1484.611,73.07856,50.41182,0,92.2906,0,512.5786,314.3713,198.2073,752.1205,0,1606.729,0,-1.136868e-13,-5.467848e-14,4.263256e-14,266.1672,184.1604,60.00897,4.815785,0,19.24775,13.06959,-2.842171e-14
naive,2026-01-27 08:30:00,2146,8.5,32.2669,3452.718,217.6648,272.9966,69.13848,1,1,2416.903,2416.586,915.841,434.9331,1350.774,3,235.449,188.3105,127.0145,800,0,0,201.1723,0.1005861,0.1266952,0.3172331,0,250,0.3172331,1500.745,89.14703,50.20306,0,84.68608,0,514.1645,319.2638,194.9007,754.1969,0,1597.999,0,5.684342e-14,-5.009881e-14,4.263256e-14,217.6648,188.3105,69.13848,4.68909,0,17.78418,20.00855,0
naive,2026-01-27 08:45:00,2147,8.75,32.39399,3448.21,170.2238,270.9579,69.49357,1,1,2413.747,2413.43,902.1244,433.1718,1335.296,3,199.4218,191.2202,144.6542,800,0,0,201.1406,0.1005703,0.1266752,0.3172331,0,250,0.3172331,1511.306,101.3806,50.06939,0,79.73769,0,515.0249,322.4696,192.5553,755.6414,0,1592.502,0,0,-1.804112e-15,4.263256e-14,170.2238,191.2202,69.49357,4.562415,0,29.19806,31.88702,2.842171e-14
naive,2026-01-27 09:00:00,2148,9,32.83906,3478.019,135.6585,278.5341,90.82644,1,1,2434.614,2434.296,864.8131,421.8356,1286.649,3,156.446,194.2464,135.9562,800,0,0,201.1089,0.1005545,0.1266553,0.3172331,0,250,0.3172331,1569.483,94.80056,49.6013,0,84.28765,0,524.961,338.4182,186.5428,760.2537,0,1610.102,0,-2.273737e-13,5.065393e-14,4.263256e-14,135.6585,194.2464,90.82644,4.43576,0,20.78758,3.974125,0
naive,2026-01-27 09:15:00,2149,9.25,33.07292,3499.879,107.2704,274.766,106.1074,1,1,2449.915,2449.598,863.88,424.1413,1288.021,3,133.6054,194.3747,160.0411,800,0,0,201.0773,0.1005386,0.1266354,0.3172331,0,250,0.3172331,1585.718,111.2953,49.35533,0,80.39136,0,531.2069,343.8259,187.381,767.9672,0,1619.085,0,5.684342e-14,-4.593548e-14,4.263256e-14,107.2704,194.3747,106.1074,4.309124,0,26.33505,5.187869,4.263256e-14
naive,2026-01-27 09:30:00,2150,9.5,33.10211,3547.491,82.30007,274.9394,121.9793,1,1,2483.244,2482.927,859.8759,424.4057,1284.282,3,116.5444,196.5571,171.18,800,0,0,201.0456,0.1005228,0.1266154,0.3172331,0,250,0.3172331,1623.051,119.0015,49.32464,0,78.38232,2.977778,538.8086,352.1659,186.6427,777.2176,0,1634.155,0,-1.136868e-13,1.004752e-14,4.263256e-14,82.30007,196.5571,119.0015,4.182509,0,34.24436,0,-1.421085e-14
naive,2026-01-27 09:45:00,2151,9.75,33.2445,3567.191,65.08562,281.3023,137.3605,1,1,2497.033,2496.716,849.0167,422.1876,1271.204,3,94.94681,199.1988,177.0587,800,0,0,201.014,0.100507,0.1265955,0.3172331,0,250,0.3172331,1647.699,122.8866,49.17487,0,82.10346,14.47393,543.6483,358.7333,184.915,784.0722,0,1654.451,0,-5.684342e-14,-4.807266e-14,4.263256e-14,65.08562,199.1988,122.8866,4.055913,0,29.86119,0,-1.421085e-14
naive,2026-01-27 10:00:00,2152,10,33.1454,3551.842,55.77681,293.0408,135.616,1,1,2486.29,2485.972,855.5128,425.7923,1281.305,3,88.719,197.1563,195.4298,800,0,0,200.9823,0.1004912,0.1265756,0.3172331,0,250,0.3172331,1630.46,135.7918,49.2791,0,95.88454,0,540.0275,354.1393,185.8881,779.9316,0,1669.825,0,0,-3.227973e-14,4.263256e-14,55.77681,197.1563,135.616,3.929338,0,32.94219,0.1757893,0
naive,2026-01-27 10:15:00,2153,10.25,33.47956,3610.216,44.57961,296.5275,176.7903,1,1,2527.151,2526.834,880.298,437.8395,1318.137,3,79.2984,198.5021,240.337,800,0,0,200.9507,0.1004753,0.1265556,0.3172331,0,250,0.3172331,1646.536,166.3525,48.92765,0,98.02542,10.43785,553.3203,360.5094,192.8109,800.6343,0,1715.319,0,1.136868e-13,1.831868e-14,4.263256e-14,44.57961,198.5021,166.3525,3.802782,0,34.71879,0,2.842171e-14
naive,2026-01-27 10:30:00,2154,10.5,33.83154,3667.195,50.96223,290.8975,201.6251,1,1,2567.037,2566.72,902.6297,449.7464,1352.376,3,61.96458,201.0831,289.3284,800,0,0,200.9191,0.1004595,0.1265357,0.3172331,0,250,0.3172331,1664.09,199.4479,48.55746,0,89.81445,2.177234,566.8586,367.4679,199.3907,817.6951,0,1735.693,0,-5.684342e-14,-4.915512e-14,4.263256e-14,50.96223,201.0831,199.4479,3.676246,0,11.00235,0,2.842171e-14
naive,2026-01-27 10:45:00,2155,10.75,34.31741,3644.323,51.87969,299.967,216.7775,1,1,2551.026,2550.709,926.8263,461.8627,1388.689,3,49.78198,204.5529,334.354,800,0,2.097712,200.363,0.1001815,0.1265158,0.3172331,0,250,0.3172331,1623.883,229.1866,48.04644,0,95.41415,0,570.051,362.872,207.179,824.7346,0,1760.006,0,-1.136868e-13,-2.500777e-14,4.263256e-14,51.87969,204.5529,216.7775,3.549731,0,0,12.40908,0
naive,2026-01-27 11:00:00,2156,11,34.84578,3642.079,55.36336,295.7873,259.4138,0,0,2549.455,2549.138,942.6993,468.3786,1411.078,3,53.83103,204.4982,352.7486,800,0,1.325853,200,0.1,0.1261656,0.3172331,0,250,0.3172331,1606.439,240.3043,47.49073,0.2064785,91.28908,19.10952,577.1962,363.6974,213.4988,0,836.4024,4704.616,0,0,-5.551115e-17,4.263256e-14,55.15688,204.4982,240.3043,1.325853,0,0,0,2.842171e-14
naive,2026-01-27 11:15:00,2157,11.25,34.99752,3684.727,46.16892,298.7337,267.2467,0,0,2579.309,2578.992,1348.92,587.7365,1936.656,4,55.88653,202.663,378.1068,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1230.072,257.1201,47.33114,0,96.07072,10.12656,586.1702,279.5444,306.6258,0,869.5823,4895.177,0,2.273737e-13,1.24345e-13,4.263256e-14,46.16892,202.663,257.1201,0,500,9.717613,0,-7.105427e-15
naive,2026-01-27 11:30:00,2158,11.5,35.31218,3700.453,43.33464,293.3533,271.9373,0,0,2590.317,2590,802.0098,412.7595,1214.769,3,0,0,414.7693,800,0,248.1339,262.8839,0.1314419,0.2046279,0.3172331,0,250,0.3172331,1787.99,281.0073,47.0002,0,88.55405,0,593.3392,409.5578,183.7814,0,822.3172,4622.625,0,0,4.884981e-14,4.263256e-14,43.33464,204.7992,271.9373,253.5652,0,0,9.069985,-2.842171e-14
naive,2026-01-27 11:45:00,2159,11.75,35.69712,3671.51,46.26473,297.5318,309.9272,0,0,2570.057,2569.74,828.8171,424.5774,1253.394,3,0,8.84869,444.5458,800,0,239.6804,202.9224,0.1014612,0.1655341,0.3172331,0,250,0.3172331,1740.923,299.8119,46.59534,0,95.2674,10.11532,594.4643,402.6823,191.782,0,829.5994,4674.713,0,0,2.295386e-14,4.263256e-14,46.26473,202.2644,299.8119,251.3701,0,0,0,0
naive,2026-01-27 12:00:00,2160,12,36.05257,3718.71,46.8138,300.0902,334.1939,0,0,2603.097,2602.779,1022.051,504.7025,1526.753,4,42.55042,201.5949,482.6078,800,0,4.263385,201.8246,0.1009123,0.1277773,0.3172331,0,250,0.3172331,1580.729,324.1095,46.2215,0,98.49532,10.08444,607.6015,368.9656,238.6359,0,876.022,4936.026,0,0,-9.298118e-15,4.263256e-14,46.8138,201.5949,324.1095,11.56185,0,0,0,0
naive,2026-01-27 12:15:00,2161,12.25,36.23484,3730.473,42.47693,295.5254,351.8426,0,0,2611.331,2611.014,1050.153,517.7116,1567.865,4,37.33746,207.5093,523.0179,800,0,5.139471,200.508,0.100254,0.127086,0.3172331,0,250,0.3172331,1560.861,350.4854,46.0298,0,88.01604,1.357171,612.3894,366.0412,246.3483,0,884.071,4962.435,0,1.136868e-13,2.63678e-15,4.263256e-14,42.47693,207.5093,350.4854,7.171383,0,0,0,0
naive,2026-01-27 12:30:00,2162,12.5,36.58557,3747.196,39.85265,292.6768,402.2837,0,0,2623.037,2622.72,1080.439,529.8728,1610.312,4,47.34443,208.1066,554.861,800,0,0,200.4764,0.1002382,0.1262569,0.3172331,0,250,0.3172331,1542.28,370.2673,45.66092,0,84.57023,32.01635,620.7508,364.986,255.7648,0,902.4356,5057.911,0,-1.136868e-13,4.357625e-15,4.263256e-14,39.85265,208.1066,370.2673,1.905655,0,7.491781,0,7.105427e-15
naive,2026-01-27 12:45:00,2163,12.75,36.89024,3783.397,47.38714,298.8761,431.5977,0,0,2648.378,2648.061,1115.359,543.697,1659.056,4,60.54329,208.3054,590.2075,800,0,0,200.4449,0.1002224,0.1262371,0.3172331,0,250,0.3172331,1532.702,392.4161,45.34048,0,90.57075,39.18165,631.7585,365.619,266.1395,0,918.6626,5157.871,0,-2.273737e-13,-4.962697e-14,4.263256e-14,47.38714,208.3054,392.4161,1.779418,0,13.15615,0,2.131628e-14
naive,2026-01-27 13:00:00,2164,13,37.30121,3764.445,55.31367,301.9617,470.5113,0,0,2635.111,2634.794,1127.291,549.7869,1677.078,4,53.56986,207.1348,616.3735,800,0,1.653201,200,0.1,0.1262172,0.3172331,0,250,0.3172331,1507.503,407.7867,44.90825,0.09060875,94.82688,62.72464,635.4463,363.5282,271.9182,0,928.4408,5219.635,0,0,-5.551115e-17,4.263256e-14,55.22306,207.1348,407.7867,1.653201,0,0,0,0
naive,2026-01-27 13:15:00,2165,13.25,37.52209,3747.452,66.1201,298.1286,511.6444,0,0,2623.216,2622.899,1404.879,595.1212,2000,4,58.56211,206.3743,664.3632,570.7004,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1218.02,438.3623,31.87072,7.557994,91.75433,73.28207,636.3061,295.4517,340.8544,0,908.3488,5131.377,0,-1.136868e-13,1.24345e-13,4.263256e-14,58.56211,206.3743,438.3623,0,500,0,0,-5.684342e-14
naive,2026-01-27 13:30:00,2166,13.5,37.70817,3769.69,59.31022,298.2776,518.9234,0,0,2638.783,2638.466,1010.337,504.6003,1514.937,4,0,0,714.9374,800,0,262.4074,259.3155,0.1296578,0.2046279,0.3172331,0,250,0.3172331,1628.129,470.668,44.48023,1.446076,93.73432,48.25537,643.276,396.9012,246.3748,0,913.2651,5137.104,0,-5.684342e-14,4.884981e-14,4.263256e-14,57.86415,204.5433,470.668,262.4074,0,0,0,0
naive,2026-01-27 13:45:00,2167,13.75,37.8509,3793.606,62.52002,299.8894,548.4599,0,0,2655.524,2655.207,1039.77,517.576,1557.347,4,0,22.79647,734.55,800,0,237.0987,200,0.1,0.1632872,0.3172331,0,250,0.3172331,1615.437,482.741,44.33011,7.828727,94.68554,65.71894,649.8443,395.3202,254.5242,0,928.9785,5236.348,0,0,6.106227e-16,4.263256e-14,54.69129,205.2039,482.741,237.0987,0,0,0,2.842171e-14
naive,2026-01-27 14:00:00,2168,14,38.00235,3789.969,65.6445,295.2899,567.0383,1,1,2652.978,2652.661,1410.772,589.2279,2000,4,59.94816,205.7055,776.1775,458.1688,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1241.889,509.1579,25.29712,5.696345,89.58442,57.88041,651.8787,305.1517,346.727,908.6017,0,1953.104,0,0,1.24345e-13,4.263256e-14,59.94816,205.7055,509.1579,0,500,0,0,0
naive,2026-01-27 14:15:00,2169,14.25,38.09363,3812.762,63.95644,289.2194,592.9589,1,1,2668.933,2668.616,1081.443,535.9474,1617.391,4,0,0,817.3907,800,0,269.5238,257.5364,0.1287682,0.2046279,0.3172331,0,250,0.3172331,1587.173,535.596,44.07482,0,83.65208,57.36295,657.4213,390.9581,266.4631,941.0354,0,1976.786,0,-2.273737e-13,-7.993606e-15,4.263256e-14,63.95644,205.5673,535.596,271.6447,0,0,0,2.842171e-14
naive,2026-01-27 14:30:00,2170,14.5,38.23051,3809.7,62.24465,290.9661,606.5848,1,1,2666.79,2666.473,1111.067,549.0069,1660.074,4,0,44.83943,815.2343,800,0,226.2552,200.9321,0.100466,0.1621669,0.3172331,0,250,0.3172331,1555.406,533.2904,43.93086,0,82.11616,73.29445,659.3386,384.5594,274.7792,951.6877,0,1995.604,0,-2.273737e-13,4.052314e-14,4.263256e-14,62.24465,208.8499,533.2904,229.9835,0,0,0,0
naive,2026-01-27 14:45:00,2171,14.75,38.46556,3822.321,60.74743,291.3936,618.9413,1,1,2675.625,2675.308,1288.888,619.4566,1908.345,4,66.76806,207.5837,833.993,800,0,0,200.9004,0.1004502,0.126524,0.3172331,0,250,0.3172331,1386.42,543.9932,43.68364,0,83.80985,74.94815,665.7791,344.9845,320.7946,983.0906,0,2061.609,0,0,2.442491e-15,4.263256e-14,60.74743,207.5837,543.9932,3.601796,0,6.020633,0,-7.105427e-15
naive,2026-01-27 15:00:00,2172,15,38.68116,3779.753,67.41684,292.7998,632.4226,1,1,2645.827,2645.51,1292.289,621.369,1913.658,4,63.29479,201.2501,849.1129,800,0,3.475292,200,0.1,0.1265041,0.3172331,0,250,0.3172331,1353.221,552.391,43.45689,0.6467583,91.54972,80.03157,662.2727,338.7226,323.5501,980.1242,0,2070.398,0,-1.136868e-13,2.775558e-17,4.263256e-14,66.77008,201.2501,552.391,3.475292,0,0,0,-5.684342e-14
naive,2026-01-27 15:15:00,2173,15.25,38.99412,3758.551,73.73543,288.3262,636.9781,1,1,2630.986,2630.669,1414.973,585.0272,2000,4,68.41222,200.5793,841.0309,389.9776,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1215.696,545.0276,21.02356,5.323213,87.7469,91.95055,664.2819,306.9438,357.3381,915.1871,0,1967.269,0,2.273737e-13,1.24345e-13,4.263256e-14,68.41222,200.5793,545.0276,0,500,0,0,0
naive,2026-01-27 15:30:00,2174,15.5,39.26103,3771.592,67.30742,284.5403,626.0294,1,1,2640.115,2639.797,1121.559,553.6324,1675.191,4,0,0,875.1914,800,0,270.9832,257.1716,0.1285858,0.2046279,0.3172331,0,250,0.3172331,1518.238,565.2964,42.84702,0,80.86452,60.73297,671.565,386.1938,285.3712,955.2748,0,2001.838,0,-3.410605e-13,-6.483702e-14,4.263256e-14,67.30742,203.6758,565.2964,273.2589,0,0,0,0
naive,2026-01-27 15:45:00,2175,15.75,39.45006,3728.433,69.93148,281.503,618.8463,1,1,2609.903,2609.586,1142.022,562.6534,1704.675,4,0,53.14333,851.5318,800,0,218.6454,202.4697,0.1012349,0.1619372,0.3172331,0,250,0.3172331,1467.564,548.7267,42.6482,0,79.64572,70.11968,667.4103,375.2888,292.1215,955.8734,0,2001.156,0,1.136868e-13,1.909584e-14,4.263256e-14,69.93148,201.8573,548.7267,228.5243,0,0,0,0
