controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-27 16:00:00,2176,16,39.39121,3691.674,71.88542,281.1894,601.4016,1,1,2584.172,2583.855,1310.729,627.7253,1938.454,4,78.19854,201.2112,859.0445,800,0,0,202.4378,0.1012189,0.1274922,0.3172331,0,250,0.3172331,1273.126,553.9723,42.7101,0,79.97822,47.42927,659.7379,325.0284,334.7095,964.8624,0,2019.638,0,0,-1.951217e-14,4.263256e-14,71.88542,201.2112,553.9723,9.751377,0,6.313122,0,0
naive,2026-01-27 16:15:00,2177,16.25,39.54284,3682.758,86.67663,284.9412,594.9136,1,1,2577.93,2577.613,1293.619,620.2427,1913.861,4,77.69143,199.2531,836.9168,800,0,8.985199,200.1597,0.1000798,0.1274721,0.3172331,0,250,0.3172331,1283.994,538.6876,42.55063,0,85.68812,56.22597,660.959,329.205,331.754,963.8636,0,2027.67,0,-1.136868e-13,4.701795e-14,4.263256e-14,86.67663,199.2531,538.6876,9.623905,0,0,0,2.842171e-14
naive,2026-01-27 16:30:00,2178,16.5,39.75451,3660.918,98.61971,282.2143,589.3406,1,1,2562.642,2562.325,1290.55,615.7703,1906.32,4,103.9137,194.8623,807.5439,800,0,0,200.1282,0.1000641,0.1260376,0.3172331,0,250,0.3172331,1271.776,518.414,42.328,0,87.35202,70.92652,660.9853,328.0306,332.9548,962.095,0,2027.253,0,-2.273737e-13,-3.330669e-16,4.263256e-14,98.61971,194.8623,518.414,0.5126679,0,5.294036,0,2.842171e-14
naive,2026-01-27 16:45:00,2179,16.75,39.62633,3621.946,121.7764,276.6168,568.3118,1,1,2535.362,2535.045,1279.056,608.8831,1887.939,4,119.2138,191.5348,777.19,800,0,0.3866501,200,0.1,0.1260178,0.3172331,0,250,0.3172331,1255.989,499.7249,42.46282,2.175937,85.08199,68.58688,651.5791,322.7848,328.7943,949.2944,0,2001.338,0,0,2.775558e-17,4.263256e-14,119.6004,191.5348,499.7249,0.3866501,0,0,0,0
naive,2026-01-27 17:00:00,2180,17,39.50825,3568.445,155.6401,279.4009,556.2654,1,1,2497.912,2497.595,1418.951,581.0488,2000,4,141.473,189.3714,739.1885,429.9672,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.643,475.9886,22.88877,14.16716,90.02948,80.27682,639.8188,276.2853,363.5335,877.8963,0,1909.782,0,0,1.24345e-13,4.263256e-14,141.473,189.3714,475.9886,0,500,0,0,0
naive,2026-01-27 17:15:00,2181,17.25,39.39644,3599.835,175.4977,274.3706,523.067,1,1,2519.884,2519.567,1006.427,502.8766,1509.304,4,0,0,709.3036,800,0,359.2138,235.1139,0.117557,0.2046279,0.3172331,0,250,0.3172331,1513.14,457.3791,42.7046,1.418579,89.23593,65.68791,643.4199,386.3608,257.0591,906.0099,0,1920.356,0,-2.273737e-13,4.884981e-14,4.263256e-14,174.0792,185.1346,457.3791,359.2138,0,0,0,0
naive,2026-01-27 17:30:00,2182,17.5,39.25821,3586.78,213.004,274.1621,489.8407,1,1,2510.746,2510.429,1180.754,571.4848,1752.239,4,69.29851,184.569,698.3713,800,0,140.3076,200,0.1,0.1480478,0.3172331,0,250,0.3172331,1329.675,451.102,42.84999,3.397913,89.59316,38.73869,638.6071,338.2021,300.4049,919.5401,0,1951.284,0,-3.410605e-13,-4.801715e-15,4.263256e-14,209.6061,184.569,451.102,140.3076,0,0,0,0
naive,2026-01-27 17:45:00,2183,17.75,39.20233,3607.944,244.3244,275.7303,465.5866,1,1,2525.561,2525.244,1425.876,574.1236,2000,4,231.5495,181.1587,647.36,439.9317,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1099.367,418.4415,23.59615,12.77487,94.5716,47.14515,641.3726,279.1871,362.1854,865.2834,0,1889.194,0,0,1.24345e-13,4.263256e-14,231.5495,181.1587,418.4415,0,500,0,0,0
naive,2026-01-27 18:00:00,2184,18,39.04572,3560.636,274.3271,12.46234,434.8093,1,1,2492.446,2492.128,939.6102,473.4205,1413.031,3,0,0,613.0307,800,0,257.9491,260.4301,0.130215,0.2046279,0.3172331,0,250,0.3172331,1552.518,397.0196,43.07347,17.87817,10.96219,37.78967,630.2058,392.5486,237.6572,875.524,0,1752.34,0,1.136868e-13,4.884981e-14,4.263256e-14,256.449,1.500149,397.0196,257.9491,0,0,0,8.437695e-15
naive,2026-01-27 18:15:00,2185,18.25,39.04596,3543.821,305.261,5.814707,404.4551,1,1,2480.675,2480.358,968.6274,479.811,1448.438,3,53.81392,1.62943,592.9951,800,0,241.5563,200,0.1,0.163989,0.3172331,0,250,0.3172331,1511.73,384.0427,43.07321,9.890731,4.185277,20.41231,627.2339,382.2381,244.9958,867.2103,0,1710.244,0,0,-6.966649e-15,4.263256e-14,295.3702,1.62943,384.0427,241.5563,0,0,0,-1.376677e-14
naive,2026-01-27 18:30:00,2186,18.5,38.82037,3520.643,334.9185,0.4750644,390.2902,1,0,2464.45,2464.133,1424.324,575.6759,2000,4,320.7599,0.5654425,565.0906,613.5841,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.809,366.9907,33.21827,14.15855,0,23.2995,619.2461,261.2744,357.9718,842.8048,0,1672.663,0,0,1.24345e-13,4.263256e-14,320.7599,0.4750644,366.9907,0,500,0.09037811,0,3.330669e-15
naive,2026-01-27 18:45:00,2187,18.75,38.72166,3505.025,367.0208,0,363.7341,0,0,2453.517,2453.2,879.3528,446.856,1326.209,3,0,0,526.2088,800,0,353.6154,236.5135,0.1182568,0.2046279,0.3172331,0,250,0.3172331,1573.847,342.1551,43.4143,13.40541,0,21.57904,614.8214,394.3868,220.4346,0,846.6503,4630.86,0,-5.684342e-14,-6.483702e-14,4.263256e-14,353.6154,0,342.1551,353.8911,0,0,0,0
naive,2026-01-27 19:00:00,2188,19,38.55849,3445.47,400.6467,0,351.3268,0,0,2411.829,2411.512,1040.165,489.4941,1529.659,4,237.5246,1.091565,491.0426,800,0,145.9051,200,0.1,0.1489291,0.3172331,0,250,0.3172331,1371.347,319.93,43.58591,17.21698,0,31.39684,601.6687,342.1041,259.5646,0,839.4307,4597.534,0,-1.136868e-13,-3.441691e-15,4.263256e-14,383.4297,0,319.93,145.9051,0,1.091565,0,9.769963e-15
naive,2026-01-27 19:15:00,2189,19.25,38.31924,3467.442,409.074,3.115658,323.2778,0,0,2427.209,2426.892,1427.507,572.4925,2000,4,395.8006,1.085386,430.8761,672.2379,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,999.3846,281.5543,36.83657,13.27331,2.030273,41.72352,601.5562,247.6861,353.8701,0,830.5193,4552.814,0,0,1.24345e-13,4.263256e-14,395.8006,1.085386,281.5543,0,500,0,0,0
naive,2026-01-27 19:30:00,2190,19.5,38.3272,3442.523,407.0682,0,292.752,0,0,2409.766,2409.449,794.3765,409.3943,1203.771,3,0,0,403.7709,800,0,407.0682,223.1503,0.1115752,0.2046279,0.3172331,0,250,0.3172331,1615.072,263.8168,43.82917,0,0,28.93524,597.3627,400.3642,196.9985,0,816.9313,4443.815,0,-1.136868e-13,-6.483702e-14,4.263256e-14,407.0682,0,263.8168,410.149,0,0,0,0
naive,2026-01-27 19:45:00,2191,19.75,38.18731,3432.606,409.6491,0,281.5016,0,0,2402.824,2402.507,999.9316,463.0125,1462.944,3,311.0364,0.3530492,351.5547,800,0,92.46073,200,0.1,0.1405145,0.3172331,0,250,0.3172331,1402.576,230.0931,43.9763,6.151998,0,51.40848,593.3784,346.3666,247.0118,0,822.0745,4482.548,0,-1.136868e-13,5.634382e-15,4.263256e-14,403.4971,0,230.0931,92.46073,0,0.3530492,0,-1.559863e-14
naive,2026-01-27 20:00:00,2192,20,38.09995,3390.38,397.5641,0,247.2618,0,0,2373.266,2372.949,1420.786,579.2142,2000,4,387.489,0.5982315,322.1481,789.7646,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,952.1632,211.0716,43.50436,10.07505,0,36.19025,584.6916,234.5804,350.1112,0,822.7106,4493.345,0,2.273737e-13,1.24345e-13,4.263256e-14,387.489,0,211.0716,0,500,0.5982315,0,-1.587619e-14
naive,2026-01-27 20:15:00,2193,20.25,37.88415,3419.823,366.4639,0,227.677,0,0,2393.876,2393.559,725.1713,378.8853,1104.057,3,0,0,304.0566,800,0,363.104,234.1414,0.1170707,0.2046279,0.3172331,0,250,0.3172331,1668.387,199.7429,44.29514,3.35986,0,27.93408,586.3401,408.6437,177.6964,0,794.371,4325.004,0,5.684342e-14,-7.993606e-15,4.263256e-14,363.104,0,199.7429,363.2928,0,0,0,0
naive,2026-01-27 20:30:00,2194,20.5,37.79102,3361.193,344.6164,0,222.1582,0,0,2352.835,2352.518,867.0081,417.4044,1284.412,3,201.8301,4.295892,278.2865,800,0,136.418,200,0.1,0.1474354,0.3172331,0,250,0.3172331,1485.51,183.0212,44.39309,6.368351,0,39.13695,574.8453,362.9401,211.9052,0,789.9065,4305.529,0,1.136868e-13,-2.747802e-15,4.263256e-14,338.248,0,183.0212,136.418,0,4.295892,0,2.398082e-14
naive,2026-01-27 20:45:00,2195,20.75,37.67291,3401.074,307.9965,5.813841,209.5089,0,0,2380.752,2380.435,1307.787,540.0193,1847.806,4,304.5763,4.33148,238.8987,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.648,157.3427,44.51731,3.420244,1.48236,52.16619,579.8255,261.2403,318.5852,0,813.9646,4435.18,0,0,1.24345e-13,4.263256e-14,304.5763,4.33148,157.3427,0,500,0,0,-5.684342e-14
naive,2026-01-27 21:00:00,2196,21,37.44264,3370.988,275.0432,2.239209,175.6775,0,0,2359.692,2359.374,662.9308,351.4466,1014.377,3,0,0,214.3774,800,0,269.7601,257.4773,0.1287387,0.2046279,0.3172331,0,250,0.3172331,1696.443,141.5875,44.7595,7.522357,0,34.09001,571.1728,410.6309,160.5418,0,770.3292,4199.432,0,0,-7.993606e-15,4.263256e-14,267.5209,2.239209,141.5875,269.974,0,0,0,2.575717e-14
naive,2026-01-27 21:15:00,2197,21.25,36.99143,3346.433,245.2051,0,156.8712,0,0,2342.503,2342.186,651.4521,345.9741,997.4262,2,3.463831,0.6397858,193.3226,800,0,229.7472,200,0.1,0.1621297,0.3172331,0,250,0.3172331,1690.734,128.3794,45.23405,11.99404,0,28.49178,560.2812,404.3906,155.8905,0,757.1795,4134.288,0,-1.136868e-13,-1.051936e-14,4.263256e-14,233.211,0,128.3794,229.7472,0,0.6397858,0,-5.218048e-15
naive,2026-01-27 21:30:00,2198,21.5,36.87173,3316.425,205.6161,0,144.4458,0,0,2321.498,2321.181,1181.013,496.6782,1677.691,4,199.1002,0.8633538,177.7271,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.168,118.1932,45.35995,6.515896,0,26.25262,553.5138,271.8498,281.664,0,774.7874,4221.541,0,-1.136868e-13,1.24345e-13,4.263256e-14,199.1002,0,118.1932,0,500,0.8633538,0,5.384582e-14
naive,2026-01-27 21:45:00,2199,21.75,36.72527,3345.048,173.5224,0,127.7488,0,0,2341.534,2341.217,624.1382,334.3449,958.4831,2,0,0,158.4831,800,0,160.6363,284.7583,0.1423791,0.2046279,0.3172331,0,250,0.3172331,1717.078,105.5811,45.51399,12.88614,0,22.16772,556.1547,407.8358,148.3189,0,747.4459,4081.978,0,0,-6.483702e-14,4.263256e-14,160.6363,0,105.5811,161.2608,0,0,0,0
naive,2026-01-27 22:00:00,2200,22,36.50346,3307.735,150.4569,0.6487045,110.9998,0,0,2315.414,2315.097,609.5871,327.9301,937.5172,2,0,0,137.5172,800,0,130.6601,252.0484,0.1260242,0.1793081,0.3172331,0,250,0.3172331,1705.51,91.85768,45.74728,20.43065,0.0147992,19.14208,546.7821,402.754,144.0281,0,735.2045,4027.427,0,-5.684342e-14,-3.089196e-14,4.263256e-14,130.0262,0.6339053,91.85768,130.6601,0,0,0,6.883383e-15
naive,2026-01-27 22:15:00,2201,22.25,36.28288,3276.168,115.3958,0,102.9462,0,0,2293.318,2293,610.1368,328.1724,938.3092,2,0,0,138.3092,800,0,111.4342,224.1502,0.1120751,0.1587112,0.3172331,0,250,0.3172331,1682.864,92.63079,45.97927,3.961554,0,10.3154,538.4786,395.142,143.3366,0,725.7365,3946.658,0,0,-1.298961e-14,4.263256e-14,111.4342,0,92.63079,113.9472,0,0,0,0
naive,2026-01-27 22:30:00,2202,22.5,36.04097,3247.87,96.3443,3.509612,71.69,0,0,2273.509,2273.192,605.387,326.0785,931.4655,2,0,0,131.4655,800,0,91.89902,201.1402,0.1005701,0.1411441,0.3172331,0,250,0.3172331,1667.805,88.30169,46.2337,7.311792,0.6431017,0,530.5129,389.1746,141.3383,0,715.253,3895.601,0,5.684342e-14,-3.150258e-14,4.263256e-14,89.03251,2.86651,71.69,91.89902,0,0,16.6117,3.552714e-15
naive,2026-01-27 22:45:00,2203,22.75,35.80348,3261.653,70.07637,1.861651,87.55401,0,0,2283.157,2282.84,656.1467,338.8135,994.9602,2,81.05588,3.168253,110.7361,800,0,0,201.1085,0.1005542,0.126655,0.3172331,0,250,0.3172331,1626.693,74.58876,46.48348,0,0,12.96525,529.5361,377.2814,152.2547,0,719.102,3902.767,0,5.684342e-14,-3.780309e-14,4.263256e-14,70.07637,1.861651,74.58876,4.433998,0,12.28611,0,-3.552714e-15
naive,2026-01-27 23:00:00,2204,23,35.40666,3273.141,66.2562,0,94.13207,0,0,2291.199,2290.881,654.0938,338.5154,992.6091,2,75.95408,7.217883,109.4372,800,0,0,201.0768,0.1005384,0.1266351,0.3172331,0,250,0.3172331,1636.788,74.06124,46.90083,0,0,20.07084,526.0753,375.8179,150.2574,0,718.9417,3901.416,0,-5.684342e-14,-1.304512e-14,4.263256e-14,66.2562,0,74.06124,4.307363,0,16.91576,0,0
naive,2026-01-27 23:15:00,2205,23.25,35.13312,3248.718,59.98754,0,96.00385,0,0,2274.103,2273.785,638.565,332.5869,971.152,2,68.2424,2.563704,100.3459,800,0,0,201.0452,0.1005226,0.1266151,0.3172331,0,250,0.3172331,1635.22,68.12832,47.18853,0,0,27.87553,518.5673,372.8819,145.6854,0,711.8254,3861.952,0,-1.136868e-13,4.377054e-14,4.263256e-14,59.98754,0,68.12832,4.180748,0,10.81856,0,-3.552714e-15
naive,2026-01-27 23:30:00,2206,23.5,34.90728,3260.77,48.69679,0,95.31323,0,1,2282.539,2282.222,626.056,328.2682,954.3242,2,58.1898,5.557698,90.57674,800,0,0,201.0135,0.1005068,0.1265952,0.3172331,0,250,0.3172331,1656.165,61.65936,47.42605,0,0,33.65387,517.5591,375.5308,142.0284,0,711.4299,3859.51,0,5.684342e-14,-2.04281e-14,4.263256e-14,48.69679,0,61.65936,4.054153,0,15.0507,0,-3.552714e-15
naive,2026-01-27 23:45:00,2207,23.75,34.55994,3296.502,43.1358,0,70.99644,1,1,2307.551,2307.234,616.1112,325.1634,941.2746,2,47.4354,5.424738,88.41445,800,0,0,200.9819,0.1004909,0.1265753,0.3172331,0,250,0.3172331,1691.123,60.43308,47.79136,0,0,10.56336,518.7366,380.1637,138.5729,707.7017,0,1361.638,0,0,-1.754152e-14,4.263256e-14,43.1358,0,60.43308,3.927577,0,9.724332,0,0
naive,2026-01-28 00:00:00,2208,0,34.16844,3302.571,31.49418,0,66.79276,1,1,2311.8,2311.482,608.6892,321.5617,930.251,2,50.20661,3.068741,76.9756,800,0,0,200.9503,0.1004751,0.1265554,0.3172331,0,250,0.3172331,1702.793,52.85549,48.20313,0,0,13.93727,514.7087,379.117,135.5917,703.7817,0,1353.335,0,5.684342e-14,1.321165e-14,4.263256e-14,31.49418,0,52.85549,3.801022,0,21.78117,0,-3.552714e-15
naive,2026-01-28 00:15:00,2209,0.25,34.14908,3298.931,35.84584,0,100.2303,1,1,2309.251,2308.934,615.4332,324.5492,939.9824,2,50.08556,8.523159,81.37364,800,0,0,200.9186,0.1004593,0.1265354,0.3172331,0,250,0.3172331,1693.501,55.88801,48.22348,0,0,44.34225,513.8978,376.8695,137.0283,711.2866,0,1368.322,0,0,3.277933e-14,4.263256e-14,35.84584,0,55.88801,3.674486,0,22.76288,0,0
naive,2026-01-28 00:30:00,2210,0.5,33.9667,3259.177,33.03504,0,76.39341,1,1,2281.424,2281.107,609.522,321.505,931.027,2,53.76935,1.476375,75.7813,800,0,0,200.887,0.1004435,0.1265155,0.3172331,0,250,0.3172331,1671.585,52.15772,48.4153,0,0,24.23569,505.4485,370.3389,135.1096,697.2134,0,1339.96,0,5.684342e-14,2.081668e-15,4.263256e-14,33.03504,0,52.15772,3.547971,0,22.21068,0,3.552714e-15
naive,2026-01-28 00:45:00,2211,0.75,33.66885,3294.037,38.34848,0,84.96628,1,1,2305.826,2305.509,601.6351,319.9419,921.577,2,37.68127,2.738743,81.15702,800,0,0.6672107,200.6886,0.1003443,0.1264956,0.3172331,0,250,0.3172331,1703.874,56.05103,48.72856,0,0,28.91525,507.1733,374.7721,132.4012,701.074,0,1347.328,0,-1.136868e-13,5.265233e-14,4.263256e-14,38.34848,0,56.05103,3.421475,0,2.738743,0,0
naive,2026-01-28 01:00:00,2212,1,33.35309,3298.846,48.52931,0,68.09625,1,1,2309.192,2308.875,596.295,316.8514,913.1464,2,43.87089,0.3020802,68.97341,800,0,2.627894,200,0.1,0.1263706,0.3172331,0,250,0.3172331,1712.58,47.81066,49.06066,2.030523,0,20.28559,504.0627,373.831,130.2317,695.1105,0,1338.53,0,-1.136868e-13,5.551115e-17,4.263256e-14,46.49878,0,47.81066,2.627894,0,0.3020802,0,-1.776357e-15
naive,2026-01-28 01:15:00,2213,1.25,32.76536,3247.678,45.19342,2.339432,40.12763,1,1,2273.375,2273.058,995.956,432.6073,1428.563,3,51.89774,0.5056977,76.15987,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1277.102,53.15023,49.67881,0,1.833735,0,489.3387,274.8932,214.4455,707.5004,0,1362.275,0,5.684342e-14,1.24345e-13,4.263256e-14,45.19342,0.5056977,40.12763,0,500,6.704319,13.02261,-2.842171e-14
naive,2026-01-28 01:30:00,2214,1.5,32.34871,3224.31,38.31562,2.942273,36.00793,1,1,2257.017,2256.7,555.36,304.0241,859.384,2,0,0,59.38403,800,0,38.91768,315.1879,0.157594,0.2046279,0.3172331,0,250,0.3172331,1701.34,41.6407,50.11702,0,2.340209,0,481.0719,362.6321,118.4398,666.6562,0,1280.968,0,5.684342e-14,-7.993606e-15,4.263256e-14,38.31562,0.6020645,36.00793,53.00719,0,0,5.632774,-1.998401e-15
naive,2026-01-28 01:45:00,2215,1.75,32.09633,3152.86,51.56162,0,48.27063,1,1,2207.002,2206.685,552.6423,302.826,855.4683,2,0,0,55.4683,800,0,51.56162,302.2479,0.151124,0.1984692,0.3172331,0,250,0.3172331,1654.043,39.00694,50.38246,0,0,9.263692,467.6443,350.477,117.1672,655.2659,0,1253.852,0,5.684342e-14,5.456746e-14,4.263256e-14,51.56162,0,39.00694,55.41067,0,0,0,0
naive,2026-01-28 02:00:00,2216,2,32.05386,3180.656,46.42241,4.793691,38.32254,1,1,2226.459,2226.142,558.6375,305.469,864.1065,2,0,0,64.10651,800,0,46.94678,290.4636,0.1452318,0.1903211,0.3172331,0,250,0.3172331,1667.504,45.10336,50.42712,0,4.26932,0,471.3004,352.98,118.3204,658.449,0,1267.532,0,5.684342e-14,-6.691869e-14,4.263256e-14,46.42241,0.5243709,38.32254,51.5408,0,0,6.780819,-2.775558e-15
naive,2026-01-28 02:15:00,2217,2.25,31.58421,3160.111,56.36883,1.701043,43.37195,1,1,2212.078,2211.761,541.6236,297.9684,839.592,2,0,0,39.59203,800,0,52.42934,277.3106,0.1386553,0.1829007,0.3172331,0,250,0.3172331,1670.137,28.00449,50.92108,4.149008,1.491525,15.36746,463.1909,349.713,113.478,650.8992,0,1254.242,0,0,-5.007106e-14,4.263256e-14,52.21982,0.2095186,28.00449,52.42934,0,0,0,1.970646e-15
naive,2026-01-28 02:30:00,2218,2.5,31.30642,3169.639,58.42001,10.76601,45.62476,1,1,2218.747,2218.43,550.9275,302.07,852.9975,2,0,0,52.99754,800,0,46.54878,265.6297,0.1328149,0.1746184,0.3172331,0,250,0.3172331,1667.502,37.60433,51.21324,11.95976,10.67748,8.020426,461.6337,346.9414,114.6923,650.6802,0,1282.795,0,0,-6.217249e-15,4.263256e-14,46.46025,0.08852776,37.60433,46.54878,0,0,0,2.747802e-15
naive,2026-01-28 02:45:00,2219,2.75,31.38197,3220.823,65.78192,4.297196,55.11819,1,1,2254.576,2254.259,549.4755,301.4299,850.9054,2,0,0,50.90539,800,0,53.20291,252.2872,0.1261436,0.1672631,0.3172331,0,250,0.3172331,1704.784,36.08909,51.13378,13.46658,3.409623,19.0291,469.9008,355.3126,114.5883,660.7085,0,1293.003,0,5.684342e-14,-1.321165e-14,4.263256e-14,52.31534,0.8875725,36.08909,53.20291,0,0,0,1.665335e-15
naive,2026-01-28 03:00:00,2220,3,31.30479,3189.231,59.07488,0,45.8918,1,1,2232.462,2232.145,538.3415,296.5215,834.863,2,0,0,34.86301,800,0,54.65434,238.5839,0.1192919,0.1588615,0.3172331,0,250,0.3172331,1693.803,24.73746,51.21495,4.420539,0,21.15435,464.4699,352.4004,112.0694,653.3231,0,1256.655,0,0,3.996803e-14,4.263256e-14,54.65434,0,24.73746,55.25112,0,0,0,0
naive,2026-01-28 03:15:00,2221,3.25,31.20672,3224.27,46.18002,0,48.69963,1,1,2256.989,2256.672,547.681,300.6388,848.3199,2,0,0,48.31988,800,0,46.18002,227.0013,0.1135007,0.1502328,0.3172331,0,250,0.3172331,1708.991,34.32384,51.3181,0,0,14.37579,468.5213,354.764,113.7572,658.3871,0,1259.041,0,0,-2.667311e-14,4.263256e-14,46.18002,0,34.32384,55.55103,0,0,0,0
naive,2026-01-28 03:30:00,2222,3.5,31.22352,3222.748,48.01055,2.397328,48.30531,1,1,2255.924,2255.607,554.4308,303.6145,858.0452,2,0,0,58.04523,800,0,50.10643,214.439,0.1072195,0.1429394,0.3172331,0,250,0.3172331,1701.176,41.22441,51.30043,0,0.3014453,7.080901,468.4799,353.2773,115.2026,658.3622,0,1259.531,0,0,-4.551914e-15,4.263256e-14,48.01055,2.095883,41.22441,57.08381,0,0,0,8.881784e-16
naive,2026-01-28 03:45:00,2223,3.75,31.0819,3202.12,57.35866,0,48.81001,1,1,2241.484,2241.167,552.9332,302.1087,855.042,2,7.107606,2.316497,45.61786,800,0,50.25106,201.8425,0.1009212,0.1350291,0.3172331,0,250,0.3172331,1688.233,32.45003,51.44938,0,0,16.35999,463.9801,349.459,114.5211,654.9542,0,1252.028,0,5.684342e-14,1.44329e-14,4.263256e-14,57.35866,0,32.45003,57.6209,0,2.316497,0,-4.440892e-15
naive,2026-01-28 04:00:00,2224,4,30.94846,3248.625,81.26406,0,50.45178,1,1,2274.038,2273.72,607.1137,318.1382,925.252,2,73.14687,0.9806327,51.12446,800,0,7.242749,200,0.1,0.1270972,0.3172331,0,250,0.3172331,1666.607,36.4217,51.58972,0.8744437,0,14.03008,469.2928,343.9373,125.3554,664.9709,0,1273.412,0,-1.136868e-13,-1.94289e-16,4.263256e-14,80.38962,0,36.4217,7.242749,0,0.9806327,0,6.994405e-15
naive,2026-01-28 04:15:00,2225,4.25,30.94727,3264.288,84.30049,0,32.8154,1,1,2285.002,2284.684,1017.304,436.7696,1454.073,3,96.02147,1.477914,56.57412,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1267.38,40.30464,51.59098,0,0,0,471.5426,261.542,210.0006,698.3116,0,1338.583,0,1.705303e-13,1.24345e-13,4.263256e-14,84.30049,0,32.8154,0,500,13.19889,7.489233,9.947598e-14
naive,2026-01-28 04:30:00,2226,4.5,30.9787,3249.532,105.5941,0,27.23462,1,1,2274.672,2274.355,540.4092,297.433,837.8422,2,0,0,37.8422,800,0,105.5941,298.5188,0.1492594,0.2046279,0.3172331,0,250,0.3172331,1733.946,26.9501,51.55792,0,0,0.2845205,469.7462,358.0799,111.6663,655.5717,0,1253.141,0,0,-2.220446e-14,4.263256e-14,105.5941,0,26.9501,113.6603,0,0,0,0
naive,2026-01-28 04:45:00,2227,4.75,30.77568,3271.001,117.9307,1.296653,39.77846,1,1,2289.701,2289.384,552.8908,302.9355,855.8263,2,0,0,55.82631,800,0,117.9997,268.9719,0.134486,0.1879729,0.3172331,0,250,0.3172331,1736.493,39.84851,51.77144,0,1.227649,0,470.6791,356.9596,113.7194,659.8952,0,1263.665,0,0,6.852852e-14,4.263256e-14,117.9307,0.06900385,39.77846,128.6127,0,0,0.07005377,-3.497203e-15
naive,2026-01-28 05:00:00,2228,5,30.92902,3260.694,147.7929,4.151522,54.41491,1,1,2282.486,2282.169,542.3038,298.2683,840.5721,2,0,0,40.57207,800,0,148.7262,231.748,0.115874,0.1693677,0.3172331,0,250,0.3172331,1739.865,28.91035,51.61017,0,3.218191,25.50456,470.8285,358.8973,111.9312,662.4266,0,1272.343,0,0,4.407585e-14,4.263256e-14,147.7929,0.9333319,28.91035,158.5951,0,0,0,-8.326673e-15
naive,2026-01-28 05:15:00,2229,5.25,30.67105,3247.376,195.3698,0,58.67852,1,1,2273.163,2272.846,594.6427,314.3761,909.0189,2,58.55566,0.4955951,49.96764,800,0,126.8462,200,0.1,0.1459283,0.3172331,0,250,0.3172331,1678.203,35.70845,51.88149,9.968027,0,22.97007,466.1767,344.1632,122.0134,663.2501,0,1285.328,0,5.684342e-14,-4.413137e-15,4.263256e-14,185.4018,0,35.70845,126.8462,0,0.4955951,0,6.77236e-15
naive,2026-01-28 05:30:00,2230,5.5,30.57004,3251.524,244.2496,0.4896518,63.66412,1,1,2276.067,2275.75,1120.925,465.4879,1586.413,4,238.6182,2.204407,45.59081,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1154.824,32.61748,51.98773,5.631487,0,31.04664,465.7109,236.291,229.4199,708.1314,0,1367.491,0,5.684342e-14,1.24345e-13,4.263256e-14,238.6182,0.4896518,32.61748,0,500,1.714755,0,-6.661338e-16
naive,2026-01-28 05:45:00,2231,5.75,30.97769,3292.861,290.2074,1.903098,63.3989,1,1,2305.003,2304.686,550.9107,302.0627,852.9734,2,0,0,52.97339,800,0,290.6795,252.2475,0.1261237,0.2046279,0.3172331,0,250,0.3172331,1753.775,37.72651,51.55898,1.430995,0,25.67239,475.9989,362.1665,113.8324,669.5307,0,1283.526,0,-5.684342e-14,-7.993606e-15,4.263256e-14,288.7764,1.903098,37.72651,293.495,0,0,0,1.398881e-14
naive,2026-01-28 06:00:00,2232,6,30.93023,3260.827,333.1826,0,53.56564,1,1,2282.579,2282.262,657.1513,334.5208,991.6721,2,120.8639,3.556772,67.25143,800,0,208.8311,200,0.1,0.1588365,0.3172331,0,250,0.3172331,1625.11,47.92056,51.6089,3.487643,0,5.645089,470.8605,335.235,135.6255,670.9203,0,1289.797,0,-5.684342e-14,-1.29341e-14,4.263256e-14,329.695,0,47.92056,208.8311,0,3.556772,0,1.865175e-14
naive,2026-01-28 06:15:00,2233,6.25,31.05269,3245.38,375.885,0,66.69787,1,1,2271.766,2271.449,1247.259,505.6733,1752.933,4,368.989,0.8840962,83.0597,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.189,59.1035,51.4801,6.895998,0,7.59437,469.9358,211.863,258.0728,719.1073,0,1392.195,0,1.136868e-13,1.24345e-13,4.263256e-14,368.989,0,59.1035,0,500,0.8840962,0,-3.885781e-15
naive,2026-01-28 06:30:00,2234,6.5,30.97522,3292.893,413.7569,0,68.66623,1,1,2305.025,2304.708,557.51,304.9719,862.4819,2,0,0,62.48188,800,0,397.1344,225.6338,0.1128169,0.2046279,0.3172331,0,250,0.3172331,1747.198,44.49949,51.56158,16.62252,0,24.16674,475.9767,360.7881,115.1887,670.7503,0,1312.168,0,0,4.884981e-14,4.263256e-14,397.1344,0,44.49949,397.9298,0,0,0,0
naive,2026-01-28 06:45:00,2235,6.75,31.00497,3274.303,430.2167,0,67.21872,1,1,2292.012,2291.695,814.9265,380.8543,1195.781,3,316.0709,0.07574835,79.63421,800,0,102.393,200,0.1,0.1420783,0.3172331,0,250,0.3172331,1476.768,56.69639,51.53029,11.7529,0,10.52232,473.6097,305.1519,168.4578,688.1805,0,1338.663,0,0,3.691492e-15,4.263256e-14,418.4638,0,56.69639,102.393,0,0.07574835,0,-8.243406e-15
naive,2026-01-28 07:00:00,2236,7,30.9997,3293.799,434.1243,0.3141245,62.16508,1,1,2305.66,2305.342,1284.862,516.107,1800.969,4,420.6305,0.09320688,80.24499,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1020.481,57.13463,51.53583,13.49378,0.2209176,5.030451,476.3726,210.8416,265.531,727.988,0,1421.656,0,0,1.24345e-13,4.263256e-14,420.6305,0.09320688,57.13463,0,500,0,0,-5.684342e-14
naive,2026-01-28 07:15:00,2237,7.25,31.05354,3309.982,426.4211,10.77651,64.91038,1,1,2316.987,2316.67,575.426,312.8702,888.2962,2,0,0,88.29621,800,0,416.6325,220.7592,0.1103796,0.2046279,0.3172331,0,250,0.3172331,1741.244,62.82908,51.4792,10.5744,9.990787,2.081291,479.2996,360.1995,119.1001,673.5002,0,1324.561,0,1.136868e-13,4.884981e-14,4.263256e-14,415.8467,0.7857235,62.82908,416.6325,0,0,0,1.232348e-14
naive,2026-01-28 07:30:00,2238,7.5,31.26075,3300.697,405.9015,5.034397,50.80286,1,1,2310.488,2310.171,832.8598,389.4354,1222.295,3,310.3946,0.1995264,111.7011,800,0,82.89795,200,0.1,0.1390089,0.3172331,0,250,0.3172331,1477.311,79.2982,51.26127,12.60892,4.83487,0,480.2195,307.0492,173.1703,696.4846,0,1365.391,0,-1.136868e-13,5.717649e-15,4.263256e-14,393.2926,0.1995264,50.80286,82.89795,0,0,28.49534,-1.923461e-14
naive,2026-01-28 07:45:00,2239,7.75,31.62365,3311.053,357.5042,2.436628,47.14378,1,1,2317.737,2317.42,1250.098,508.6134,1758.711,4,354.7922,0.1930659,103.7259,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.322,73.33531,50.87959,2.711976,2.243563,0,485.7564,223.6917,262.0647,732.3051,0,1415.919,0,1.136868e-13,1.24345e-13,4.263256e-14,354.7922,0.1930659,47.14378,0,500,0,26.19153,5.684342e-14
naive,2026-01-28 08:00:00,2240,8,31.88363,3339.268,317.041,269.5746,57.39362,1,1,2337.488,2337.17,608.4211,327.4161,935.8372,2,0,45.45434,90.38284,800,0,498.1938,200.3689,0.1001845,0.2046279,0.3172331,0,250,0.3172331,1728.749,63.71366,50.60616,0,42.96739,0,492.8497,364.4997,128.35,691.9157,0,1401.018,0,0,-6.483702e-14,4.263256e-14,317.041,226.6072,57.39362,499.6694,0,0,6.320043,-5.684342e-14
naive,2026-01-28 08:15:00,2241,8.25,32.24447,3366.812,271.6396,272.1603,50.91333,1,1,2356.768,2356.451,955.4195,447.5949,1403.014,3,275.6839,233.4618,93.86869,800,0,0,200.3374,0.1001687,0.1261694,0.3172331,0,250,0.3172331,1401.031,65.89997,50.22665,0,38.69854,0,501.1086,297.8948,203.2138,745.4897,0,1501.229,0,1.136868e-13,-5.012657e-14,4.263256e-14,271.6396,233.4618,50.91333,1.349445,0,4.044293,14.98664,2.842171e-14
naive,2026-01-28 08:30:00,2242,8.5,32.34694,3411.428,228.3043,264.6679,69.27411,1,1,2387.999,2387.682,929.5033,442.0119,1371.515,3,226.5736,233.4006,111.541,800,0,1.223295,200,0.1,0.1261495,0.3172331,0,250,0.3172331,1458.179,78.21528,50.11887,0.5074376,31.26734,0,508.969,310.7906,198.1784,752.8025,0,1504.033,0,0,0,4.263256e-14,227.7969,233.4006,69.27411,1.223295,0,0,8.941166,2.842171e-14
naive,2026-01-28 08:45:00,2243,8.75,32.71918,3440.322,182.9891,268.5026,76.1849,1,1,2408.225,2407.908,1291.893,547.1726,1839.066,4,185.5436,233.5895,119.9328,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1116.015,83.74266,49.72737,0,34.9131,0,517.7988,239.9572,277.8416,787.1298,0,1578.541,0,-1.136868e-13,1.24345e-13,4.263256e-14,182.9891,233.5895,76.1849,0,500,2.554519,7.557763,5.684342e-14
naive,2026-01-28 09:00:00,2244,9,32.98272,3485.61,156.9472,276.1955,89.78646,1,1,2439.927,2439.61,606.4089,326.529,932.9379,2,0,0,132.9379,800,0,386.2441,228.3563,0.1141782,0.2046279,0.3172331,0,250,0.3172331,1833.201,92.54313,49.45019,9.869315,37.02928,0,527.9056,396.6336,131.272,723.1626,0,1471.594,0,0,4.884981e-14,4.263256e-14,147.0779,239.1662,89.78646,386.2441,0,0,2.756667,0
naive,2026-01-28 09:15:00,2245,9.25,33.36079,3507.419,132.0877,278.5336,116.0923,1,1,2455.193,2454.876,793.1422,407.9116,1201.054,3,7.890285,237.1343,156.0292,800,0,113.2815,200,0.1,0.1437926,0.3172331,0,250,0.3172331,1661.734,108.146,49.05257,10.91588,41.39934,7.94628,536.0318,362.7992,173.2326,772.4456,0,1579.951,0,-1.136868e-13,-3.830269e-15,4.263256e-14,121.1718,237.1343,108.146,113.2815,0,0,0,0
naive,2026-01-28 09:30:00,2246,9.5,33.5131,3512.169,107.1048,278.4815,118.623,1,1,2458.518,2458.201,1265.525,545.7572,1811.282,4,99.72277,238.1952,173.3642,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1192.676,119.9498,48.89237,7.38198,40.28629,0,538.7283,261.3478,277.3805,807.105,0,1641.434,0,1.136868e-13,1.24345e-13,4.263256e-14,99.72277,238.1952,118.623,0,500,0,1.326866,5.684342e-14
naive,2026-01-28 09:45:00,2247,9.75,33.6991,3547.634,111.1441,282.1109,143.1679,1,1,2483.343,2483.026,644.8496,343.4755,988.3251,2,0,0,188.3251,800,0,323.245,244.1061,0.1220531,0.2046279,0.3172331,0,250,0.3172331,1838.177,130.021,48.69675,30.76615,39.24373,13.14688,546.6188,404.6085,142.0103,750.9778,0,1567.939,0,-5.684342e-14,-7.993606e-15,4.263256e-14,80.37791,242.8671,130.021,323.245,0,0,0,-2.842171e-14
naive,2026-01-28 10:00:00,2248,10,34.10121,3574.897,97.00584,289.5071,160.4281,1,1,2502.428,2502.111,750.0875,389.8695,1139.957,3,0,144.6759,195.2812,800,0,176.2707,200,0.1,0.15371,0.3172331,0,250,0.3172331,1752.023,134.1953,48.27383,24.41761,41.14874,26.23279,556.2352,389.4366,166.7986,785.1371,0,1629.068,0,-5.684342e-14,1.232348e-14,4.263256e-14,72.58823,248.3584,134.1953,176.2707,0,0,0,0
naive,2026-01-28 10:15:00,2249,10.25,34.40893,3611.374,91.19518,291.6305,191.1115,1,1,2527.962,2527.645,1297.227,564.2036,1861.431,4,62.14316,250.8658,248.4218,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1230.418,170.1015,47.95018,29.05202,40.76467,21.01004,566.1707,275.5684,290.6023,844.4775,0,1755.445,0,0,1.24345e-13,4.263256e-14,62.14316,250.8658,170.1015,0,500,0,0,-5.684342e-14
naive,2026-01-28 10:30:00,2250,10.5,34.65563,3617.66,80.36611,289.5533,222.2385,1,1,2532.362,2532.045,716.1248,374.8971,1091.022,3,0,0,291.0219,800,0,306.7459,248.2309,0.1241154,0.2046279,0.3172331,0,250,0.3172331,1815.92,198.6966,47.69072,22.51817,40.6553,23.54182,570.6242,409.1863,161.4379,789.3882,0,1634.098,0,0,-7.993606e-15,4.263256e-14,57.84794,248.898,198.6966,306.7459,0,0,0,0
naive,2026-01-28 10:45:00,2251,10.75,34.80371,3626.507,75.29761,287.9862,260.5036,1,1,2538.555,2538.238,819.3245,420.3926,1239.717,3,0,115.2796,324.4375,800,0,192.7672,200,0.1,0.1563073,0.3172331,0,250,0.3172331,1718.913,221.127,47.53498,22.71182,32.52516,39.37665,574.1269,388.7544,185.3725,818.0526,0,1677.912,0,1.136868e-13,-4.08007e-14,4.263256e-14,52.58578,255.4611,221.127,192.7672,0,0,0,0
naive,2026-01-28 11:00:00,2252,11,35.0325,3637.05,75.56196,286.1324,291.8897,1,0,2545.935,2545.618,1376.447,599.9458,1976.393,4,55.26689,253.1385,367.9878,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1169.17,250.136,47.29435,20.29507,32.99389,41.75363,579.0921,265.9366,313.1555,875.3795,0,1789.476,0,0,1.24345e-13,4.263256e-14,55.26689,253.1385,250.136,0,500,0,0,0
naive,2026-01-28 11:15:00,2253,11.25,35.33986,3612.622,62.59858,291.414,307.6912,0,0,2528.835,2528.518,782.0813,403.974,1186.055,3,0,0,386.0553,800,0,304.4253,248.811,0.1244055,0.2046279,0.3172331,0,250,0.3172331,1746.437,261.468,46.97109,12.05771,37.52957,46.22319,579.6604,400.3188,179.3416,0,814.8881,4514.58,0,-5.684342e-14,-7.993606e-15,4.263256e-14,50.54087,253.8844,261.468,304.4253,0,0,0,2.842171e-14
naive,2026-01-28 11:30:00,2254,11.5,35.67822,3646.222,47.73573,298.1988,309.731,0,0,2552.356,2552.038,867.9042,441.8089,1309.713,3,0,102.488,407.2251,800,0,195.0875,200,0.1,0.1566727,0.3172331,0,250,0.3172331,1684.134,274.7036,46.61522,2.043082,46.31598,35.02742,590.086,389.3595,200.7265,0,839.2665,4646.943,0,1.136868e-13,-1.273981e-14,4.263256e-14,45.69265,251.8829,274.7036,195.0875,0,0,0,-2.842171e-14
naive,2026-01-28 11:45:00,2255,11.75,35.84917,3646.272,64.34549,300.4823,340.357,0,0,2552.39,2552.073,1395.448,604.5519,2000,4,51.58341,253.0285,452.2644,743.1237,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.625,304.4674,43.13408,12.76208,47.45382,35.88959,592.6706,268.5709,324.0998,0,881.4564,4903.357,0,0,1.24345e-13,4.263256e-14,51.58341,253.0285,304.4674,0,500,0,0,0
naive,2026-01-28 12:00:00,2256,12,36.04795,3645.657,47.66551,305.5206,382.4802,0,0,2551.96,2551.642,854.5544,435.9237,1290.478,3,0,0,490.478,800,0,301.7814,249.472,0.124736,0.2046279,0.3172331,0,250,0.3172331,1697.088,329.4131,46.22636,0,51.40475,53.06708,595.5946,396.0786,199.516,0,844.3874,4680.799,0,0,4.884981e-14,4.263256e-14,47.66551,254.1159,329.4131,304.1219,0,0,0,2.842171e-14
naive,2026-01-28 12:15:00,2257,12.25,36.3452,3656.897,38.42615,302.4529,401.436,0,0,2559.828,2559.511,946.8705,476.6212,1423.492,3,0,99.73168,523.76,800,0,192.9615,201.1924,0.1005962,0.1570889,0.3172331,0,250,0.3172331,1612.64,350.5203,45.91372,0,48.18588,50.91574,602.0253,379.2638,222.7614,0,867.8594,4804.695,0,0,-2.334244e-14,4.263256e-14,38.42615,254.267,350.5203,197.731,0,0,0,0
naive,2026-01-28 12:30:00,2258,12.5,36.4384,3730.884,40.38643,308.3705,414.5365,0,0,2611.619,2611.302,1123.088,549.6431,1672.731,4,39.2004,252.9941,580.5364,800,0,1.186024,200.8642,0.1004321,0.1266879,0.3172331,0,250,0.3172331,1488.214,388.0844,45.81571,0,55.37638,26.45209,615.6899,350.8469,264.843,0,906.7261,5030.975,0,1.136868e-13,-1.315614e-14,4.263256e-14,40.38643,252.9941,388.0844,4.642823,0,0,0,0
naive,2026-01-28 12:45:00,2259,12.75,36.7952,3715.894,38.89328,300.956,434.8079,0,0,2601.126,2600.808,1163.235,565.9783,1729.213,4,50.66359,256.4625,622.087,800,0,0,200.8326,0.1004163,0.1264812,0.3172331,0,250,0.3172331,1437.574,414.085,45.44045,0,44.49352,20.72286,618.943,342.0735,276.8695,0,912.9828,5047.036,0,-1.136868e-13,-5.612177e-14,4.263256e-14,38.89328,256.4625,414.085,3.330318,0,11.77032,0,-1.421085e-14
naive,2026-01-28 13:00:00,2260,13,37.02142,3764.043,43.58218,304.7023,467.6292,0,0,2634.83,2634.513,1196.699,580.5787,1777.278,4,51.94407,257.5996,667.7341,800,0,0,200.801,0.1004005,0.1264613,0.3172331,0,250,0.3172331,1437.814,443.261,45.20251,0,47.10266,24.36822,630.6977,344.1686,286.5291,0,930.5802,5148.591,0,-1.136868e-13,-1.446065e-14,4.263256e-14,43.58218,257.5996,443.261,3.203857,0,8.361892,0,-2.842171e-14
naive,2026-01-28 13:15:00,2261,13.25,37.22416,3708.624,58.15907,302.501,494.4119,0,0,2596.036,2595.719,1240.769,599.0975,1839.866,4,59.58629,255.199,725.0807,800,0,0,200.7694,0.1003847,0.1264414,0.3172331,0,250,0.3172331,1354.951,480.1533,44.98929,0,47.302,14.25856,624.7467,326.0744,298.6723,0,928.6032,5138.301,0,-1.136868e-13,-4.066192e-14,4.263256e-14,58.15907,255.199,480.1533,3.077416,0,1.427224,0,-2.131628e-14
naive,2026-01-28 13:30:00,2262,13.5,37.12296,3711.063,62.54144,300.5263,499.1131,0,0,2597.744,2597.427,1258.13,607.2302,1865.36,4,55.55898,254.4604,755.3406,800,0,2.950994,200,0.1,0.1264215,0.3172331,0,250,0.3172331,1339.297,500.8032,45.09573,4.031467,46.06588,0,623.4874,321.4462,302.0412,0,928.6764,5143.406,0,0,-1.665335e-16,4.263256e-14,58.50997,254.4604,499.1131,2.950994,0,0,1.69009,-2.842171e-14
naive,2026-01-28 13:45:00,2263,13.75,37.12384,3769.606,43.37313,296.4219,493.2467,0,0,2638.724,2638.407,1413.881,586.1193,2000,4,58.91389,255.6576,789.4546,395.9739,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1224.527,523.4157,22.32045,0,40.76433,0,633.3379,293.9068,339.4311,0,880.0261,4885.352,0,1.136868e-13,1.24345e-13,4.263256e-14,43.37313,255.6576,493.2467,0,500,15.54075,30.16903,0
naive,2026-01-28 14:00:00,2264,14,37.19027,3769.837,41.546,295.0396,507.8037,0,1,2638.886,2638.569,1086.405,538.1346,1624.539,4,0,0,824.5392,800,0,294.9137,251.1889,0.1255945,0.2046279,0.3172331,0,250,0.3172331,1552.164,546.2389,45.02492,0,41.6719,0,634.4895,373.1999,261.2896,0,911.3345,5033.571,0,1.136868e-13,-7.993606e-15,4.263256e-14,41.546,253.3677,507.8037,316.4291,0,0,38.43521,2.842171e-14
naive,2026-01-28 14:15:00,2265,14.25,37.30699,3773.647,46.81205,297.9543,524.6901,1,1,2641.553,2641.236,1191.579,584.5008,1776.08,4,0,110.3777,865.7024,800,0,186.4318,204.5415,0.1022707,0.15817,0.3172331,0,250,0.3172331,1449.656,572.7003,44.90217,0,47.95684,0,637.0974,349.6323,287.4651,934.1331,0,1900.477,0,1.136868e-13,-1.965095e-14,4.263256e-14,46.81205,249.9975,524.6901,204.5976,0,0,48.01024,-2.842171e-14
naive,2026-01-28 14:30:00,2266,14.5,37.34641,3750.094,48.06884,293.9255,544.6304,1,1,2625.066,2624.748,1333.609,641.6383,1975.248,4,46.03558,252.4988,876.7132,800,0,2.033265,204.0009,0.1020005,0.1287968,0.3172331,0,250,0.3172331,1291.139,579.708,44.86071,0,41.42671,0,633.7838,311.7267,322.0571,953.365,0,1927.723,0,-1.136868e-13,2.814415e-14,4.263256e-14,48.06884,252.4988,544.6304,18.03704,0,0,35.07753,-5.684342e-14
naive,2026-01-28 14:45:00,2267,14.75,37.56674,3692.508,35.44718,294.4756,557.6981,1,1,2584.756,2584.439,1349.876,648.4208,1998.296,4,49.3009,252.1838,896.8118,800,0,0,203.9688,0.1019844,0.1284564,0.3172331,0,250,0.3172331,1234.563,591.4169,44.62897,0,42.29175,0,627.7247,299.8216,327.9031,948.2424,0,1919.231,0,0,7.494005e-15,4.263256e-14,35.44718,252.1838,557.6981,15.87532,0,13.85372,33.7188,-2.131628e-14
naive,2026-01-28 15:00:00,2268,15,37.74213,3708.35,38.24455,290.5251,569.4571,1,1,2595.845,2595.527,1352.152,647.8478,2000,4,51.43,250.0687,916.3864,782.1149,0,0,203.9367,0.1019684,0.1284362,0.3172331,0,250,0.3172331,1243.375,603.04,43.4509,0,40.45644,0,633.3853,303.3832,330.0021,951.2309,0,1923.367,0,0,-4.890532e-14,4.263256e-14,38.24455,250.0687,569.4571,15.74689,0,13.18545,33.58286,-1.421085e-14
naive,2026-01-28 15:15:00,2269,15.25,37.85144,3728.927,54.9894,283.2943,568.9943,1,1,2610.249,2609.932,1352.67,647.3299,2000,4,55.65393,247.3023,918.2222,778.8216,0,0,203.9046,0.1019523,0.128416,0.3172331,0,250,0.3172331,1257.262,603.445,43.15601,0,35.99196,0,638.7741,307.6742,331.0999,955.0041,0,1923.544,0,0,2.664535e-15,4.263256e-14,54.9894,247.3023,568.9943,15.61847,0,0.6645243,34.45074,-7.105427e-15
naive,2026-01-28 15:30:00,2270,15.5,37.71732,3745.764,60.52191,286.5728,556.6505,1,1,2622.035,2621.718,1352.667,647.3326,2000,4,52.77885,246.617,926.3535,774.2506,0,7.743059,201.9368,0.1009684,0.1283957,0.3172331,0,250,0.3172331,1269.05,609.7829,43.03925,0,39.95583,0,639.35,309.4418,329.9081,956.7744,0,1934.053,0,-1.136868e-13,-3.341771e-14,4.263256e-14,60.52191,246.617,556.6505,15.49008,0,0,53.1324,0
naive,2026-01-28 15:45:00,2271,15.75,38.01863,3778.212,63.32308,283.3012,567.03,1,1,2644.748,2644.431,1353.617,646.3833,2000,4,66.74954,244.1577,910.8669,778.2258,0,0,201.905,0.1009525,0.1271566,0.3172331,0,250,0.3172331,1290.814,597.3929,42.95195,0,39.14351,0,650.1426,317.3132,332.8295,963.6964,0,1946.594,0,0,-4.266032e-14,4.263256e-14,63.32308,244.1577,567.03,7.61986,0,3.426463,30.36293,2.131628e-14
naive,2026-01-28 16:00:00,2272,16,38.08394,3748.465,63.44833,282.3276,567.8919,1,1,2623.926,2623.608,1353.654,646.3463,2000,4,71.68323,243.6345,899.2439,785.4384,0,0,201.8732,0.1009366,0.1271366,0.3172331,0,250,0.3172331,1269.955,589.3001,43.28257,0,38.69305,0,646.1652,312.7377,333.4275,959.0841,0,1936.221,0,-2.273737e-13,-1.823541e-14,4.263256e-14,63.44833,243.6345,567.8919,7.492723,0,8.234897,21.40818,2.131628e-14
naive,2026-01-28 16:15:00,2273,16.25,38.24708,3736.709,86.97958,286.5129,549.388,1,1,2615.696,2615.379,1354.053,645.9474,2000,4,79.61659,244.8577,885.1002,790.4255,0,7.362987,200.0007,0.1000003,0.1271166,0.3172331,0,250,0.3172331,1261.326,578.8762,43.38787,0,41.65515,0,646.9978,311.9917,335.0061,957.9391,0,1938.922,0,0,4.835021e-14,4.263256e-14,86.97958,244.8577,549.388,7.365606,0,0,29.48818,5.684342e-14
naive,2026-01-28 16:30:00,2274,16.5,38.22892,3653.988,121.7048,288.3453,516.7354,1,1,2557.791,2557.474,1422.861,577.1393,2000,4,101.3213,241.3482,868.044,289.2865,500,0,324.9692,0.1624846,0.1259375,0.3172331,0,250,0.3172331,1134.613,567.8471,15.88636,20.38342,46.99713,0,632.3624,280.5103,351.8521,857.6497,0,1813.659,0,0,-7.080447e-14,4.263256e-14,101.3213,241.3482,516.7354,0,500,0,51.11173,1.136868e-13
naive,2026-01-28 16:45:00,2275,16.75,38.2825,3630.63,129.1774,279.9975,514.5913,1,1,2541.441,2541.124,1093.893,541.4358,1635.328,4,0,0,835.3285,800,0,357.6651,235.5017,0.1177509,0.2046283,0.3172331,0,250,0.3172331,1447.231,546.0876,43.87618,8.333869,43.1759,0,629.237,358.3208,270.9161,899.7566,0,1839.007,0,2.273737e-13,2.450817e-14,4.263256e-14,120.8436,236.8216,514.5913,357.6651,0,0,31.49638,2.842171e-14
naive,2026-01-28 17:00:00,2276,17,38.41002,3620.628,157.806,276.6768,503.0028,1,1,2534.44,2534.123,1245.065,607.1816,1852.247,4,7.553443,237.3785,807.315,800,0,141.8587,200,0.1,0.148292,0.3172331,0,250,0.3172331,1289.057,526.9506,43.74206,8.393939,39.29831,0,629.6904,320.2708,309.4197,927.4523,0,1887.964,0,-2.273737e-13,-1.129652e-14,4.263256e-14,149.4121,237.3785,503.0028,141.8587,0,0,23.94774,0
naive,2026-01-28 17:15:00,2277,17.25,38.45933,3638.001,181.4258,277.2144,501.6675,1,1,2546.6,2546.283,1426.991,573.0095,2000,4,174.883,232.7013,765.283,327.1326,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1119.293,499.2135,17.86561,6.542741,44.51302,2.45398,633.5657,278.4675,355.0982,852.0875,0,1772.147,0,0,1.24345e-13,4.263256e-14,174.883,232.7013,499.2135,0,500,0,0,-5.684342e-14
naive,2026-01-28 17:30:00,2278,17.5,38.58558,3662.922,200.5197,271.8752,490.7987,1,1,2564.045,2563.728,1021.867,509.6831,1531.55,4,0,0,731.5496,800,0,432.8491,216.7051,0.1083525,0.2046279,0.3172331,0,250,0.3172331,1541.862,476.4695,43.55742,0,39.54575,14.32926,640.1173,384.9278,255.1895,898.1882,0,1815.591,0,0,-7.993606e-15,4.263256e-14,200.5197,232.3294,476.4695,443.9368,0,0,0,-2.842171e-14
naive,2026-01-28 17:45:00,2279,17.75,38.54426,3672.764,222.6213,263.2545,468.4267,1,1,2570.935,2570.618,1285.636,605.5091,1891.145,4,171.9633,231.7088,687.473,800,0,50.658,204.0065,0.1020032,0.136456,0.3172331,0,250,0.3172331,1284.982,447.989,43.60088,0,31.54568,20.43773,641.1098,320.4338,320.6761,931.0394,0,1867.444,0,2.273737e-13,1.981748e-14,4.263256e-14,222.6213,231.7088,447.989,66.68388,0,0,0,2.842171e-14
naive,2026-01-28 18:00:00,2280,18,38.76879,3646.54,263.0834,1.984657,444.5526,1,1,2552.578,2552.261,1161.434,541.4196,1702.853,4,250.4356,7.529204,644.8885,800,0,12.6478,200.8124,0.1004062,0.1284599,0.3172331,0,250,0.3172331,1390.827,419.0806,43.36472,0,0,25.47209,640.477,348.9777,291.4993,896.7885,0,1744.792,0,-2.273737e-13,1.104672e-14,4.263256e-14,263.0834,1.984657,419.0806,15.89742,0,5.544547,0,5.417888e-14
naive,2026-01-28 18:15:00,2281,18.25,38.46744,3606.217,297.6439,8.897431,419.6422,0,1,2524.352,2524.035,1171.582,540.2706,1711.852,4,297.7012,3.929256,610.2216,800,0,0,200.7808,0.1003904,0.1264486,0.3172331,0,250,0.3172331,1352.453,398.0235,43.68167,0,4.968174,21.61872,628.1698,336.5498,291.62,0,882.2001,4811.529,0,1.136868e-13,2.589595e-14,4.263256e-14,297.6439,3.929256,398.0235,3.12317,0,0.05729922,0,-2.620126e-14
naive,2026-01-28 18:30:00,2282,18.5,38.32751,3571.775,324.9339,8.229845,390.7649,0,0,2500.243,2499.925,1173.156,537.6558,1710.812,4,325.5172,0.5289919,584.7657,800,0,0,200.7492,0.1003746,0.1264287,0.3172331,0,250,0.3172331,1326.769,382.0742,43.82884,0,7.700853,8.690695,619.7964,328.8988,290.8976,0,868.7089,4741.876,0,-2.273737e-13,-4.690692e-15,4.263256e-14,324.9339,0.5289919,382.0742,2.996741,0,0.583316,0,2.631229e-14
naive,2026-01-28 18:45:00,2283,18.75,38.37125,3541.334,356.6089,3.792668,357.385,0,0,2478.934,2478.617,1170.394,532.5496,1702.943,4,358.2039,0.1095943,544.6298,800,0,0,200.7176,0.1003588,0.1264088,0.3172331,0,250,0.3172331,1308.223,355.6596,43.78284,0,3.683073,1.725438,615.2479,324.6885,290.5594,0,857.6663,4674.262,0,0,-1.887379e-15,4.263256e-14,356.6089,0.1095943,355.6596,2.870332,0,1.594914,0,7.327472e-15
naive,2026-01-28 19:00:00,2284,19,38.23688,3518.501,382.3204,0,305.5792,0,0,2462.951,2462.633,1176.875,531.5979,1708.472,4,390.2217,0.4806312,517.7702,800,0,0,200.686,0.100343,0.1263889,0.3172331,0,250,0.3172331,1285.759,338.676,43.92416,0,0,0,609.0468,317.9468,291.1,0,849.5447,4623.081,0,0,-4.191092e-15,4.263256e-14,382.3204,0,305.5792,2.743943,0,8.381906,33.09686,1.065814e-14
naive,2026-01-28 19:15:00,2285,19.25,38.06227,3524.016,415.1586,0,267.4612,0,0,2466.811,2466.494,1149.904,518.4908,1668.395,4,400.4524,2.17077,465.7716,800,0,2.617574,200,0.1,0.126369,0.3172331,0,250,0.3172331,1316.59,305.3141,44.1078,12.08866,0,0,607.118,324.0319,283.0861,0,842.5227,4605.107,0,-1.136868e-13,8.326673e-17,4.263256e-14,403.0699,0,267.4612,2.617574,0,2.17077,37.85294,1.199041e-14
naive,2026-01-28 19:30:00,2286,19.5,37.70008,3489.471,412.8044,0,251.6005,0,0,2442.63,2442.312,1428.94,571.0602,2000,4,407.6724,0.832922,428.0624,663.4323,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.373,281.836,36.89408,5.131986,0,0,595.329,246.9838,348.3452,0,818.044,4466.589,0,0,1.24345e-13,4.263256e-14,407.6724,0,251.6005,0,500,0.832922,30.23555,6.750156e-14
naive,2026-01-28 19:45:00,2287,19.75,37.71311,3420.495,398.7156,0,264.0864,0,0,2394.347,2394.03,787.9833,406.5759,1194.559,3,0,0,394.5592,800,0,398.7156,225.2385,0.1126192,0.2046279,0.3172331,0,250,0.3172331,1606.046,259.7364,44.47503,0,0,4.350006,583.7652,391.5698,192.1954,0,799.2063,4345.6,0,-1.136868e-13,-6.483702e-14,4.263256e-14,398.7156,0,259.7364,407.0413,0,0,0,0
naive,2026-01-28 20:00:00,2288,20,37.30697,3374.717,376.691,0,245.9915,0,0,2362.302,2361.985,985.7721,459.0215,1444.794,3,292.1118,0.2361785,352.4456,800,0,84.57915,204.0582,0.1020291,0.1418294,0.3172331,0,250,0.3172331,1376.213,233.1583,44.90219,0,0,12.8332,569.7466,331.9188,237.8278,0,794.0355,4316.68,0,0,-6.292189e-14,4.263256e-14,376.691,0,233.1583,100.812,0,0.2361785,0,-1.609823e-15
naive,2026-01-28 20:15:00,2289,20.25,37.20365,3443.443,361.5264,0,218.6048,0,0,2410.41,2410.093,1012.456,464.0358,1476.492,3,348.8481,0.07551555,327.568,800,0,12.67838,200.8565,0.1004282,0.1284925,0.3172331,0,250,0.3172331,1397.637,216.9715,45.01086,0,0,1.633295,579.7601,336.1645,243.5957,0,800.5931,4352.625,0,0,5.018208e-14,4.263256e-14,361.5264,0,216.9715,16.10435,0,0.07551555,0,1.838807e-14
naive,2026-01-28 20:30:00,2290,20.5,37.04573,3454.475,340.8819,0,197.5517,0,0,2418.133,2417.815,994.2757,457.2583,1451.534,3,338.4476,1.917918,311.1684,800,0,2.434308,200.2163,0.1001081,0.1264764,0.3172331,0,250,0.3172331,1423.54,206.502,45.17695,0,0,0,579.1977,340.9701,238.2276,0,798.2284,4339.432,0,0,-4.585221e-14,4.263256e-14,340.8819,0,197.5517,3.299503,0,1.917918,8.950281,-1.687539e-14
naive,2026-01-28 20:45:00,2291,20.75,36.96372,3412.957,306.4531,0,182.4754,0,0,2389.07,2388.752,950.8964,442.0348,1392.931,3,305.6613,5.112523,282.1573,800,0,0.7391218,200,0.1,0.1260733,0.3172331,0,250,0.3172331,1437.856,187.4344,45.26321,0.05261937,0,0,571.0025,343.6566,227.346,0,785.6914,4270.472,0,-5.684342e-14,0,4.263256e-14,306.4005,0,182.4754,0.7391218,0,5.112523,4.958971,2.4869e-14
naive,2026-01-28 21:00:00,2292,21,36.94459,3383.762,279.6168,0,157.6317,0,0,2368.633,2368.316,1283.365,533.1853,1816.55,4,271.5196,2.278802,242.7519,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.951,161.2948,45.28332,8.097283,0,0,565.8336,259.1797,306.6539,0,792.365,4321.031,0,1.136868e-13,1.24345e-13,4.263256e-14,271.5196,0,157.6317,0,500,2.278802,3.663123,-4.840572e-14
naive,2026-01-28 21:15:00,2293,21.25,36.63112,3384.435,243.7802,0,146.4528,0,0,2369.104,2368.787,664.6159,352.1894,1016.805,3,0,0,216.8053,800,0,239.7842,264.9713,0.1324857,0.2046279,0.3172331,0,250,0.3172331,1704.171,144.5985,45.61301,3.996057,0,1.854293,561.3224,403.7769,157.5455,0,756.4057,4115.81,0,-5.684342e-14,4.884981e-14,4.263256e-14,239.7842,0,144.5985,240.0315,0,0,0,0
naive,2026-01-28 21:30:00,2294,21.5,36.2956,3372.273,207.1418,4.320801,122.6836,0,0,2360.591,2360.274,652.6244,346.903,999.5274,2,0,0,199.5274,800,0,202.9766,214.1855,0.1070927,0.1668486,0.3172331,0,250,0.3172331,1707.65,133.6106,45.96589,4.487148,3.99892,0,554.4569,401.0937,153.3633,0,747.9967,4076.909,0,5.684342e-14,4.193867e-14,4.263256e-14,202.6547,0.3218803,122.6836,202.9766,0,0,10.92697,1.082467e-14
naive,2026-01-28 21:45:00,2295,21.75,36.01708,3361.489,172.3191,7.4513,107.6563,0,0,2353.042,2352.725,723.2526,364.8446,1088.097,3,110.9188,0.2692902,176.9091,800,0,56.60697,200,0.1,0.1348694,0.3172331,0,250,0.3172331,1629.473,118.8587,46.25883,4.793349,7.18201,0,548.735,379.9968,168.7382,0,744.8415,4065.244,0,0,-1.915135e-15,4.263256e-14,167.5258,0.2692902,107.6563,56.60697,0,0,11.20249,-1.959544e-14
