controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-28 22:00:00,2296,22,35.54938,3291.613,146.5406,5.249798,109.6566,0,0,2304.129,2303.812,1118.675,476.0959,1594.771,4,141.1036,0.6172139,153.0499,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1185.137,103.4013,46.75072,5.437031,4.632584,6.255318,530.9583,273.1003,257.858,0,750.6377,4093.283,0,-1.136868e-13,1.24345e-13,4.263256e-14,141.1036,0.6172139,103.4013,0,500,0,0,0
naive,2026-01-28 22:15:00,2297,22.25,35.40854,3249.903,125.9771,0,118.5001,0,0,2274.932,2274.615,615.7445,330.6445,946.389,2,0,0,146.389,800,0,113.4109,296.5646,0.1482823,0.2046279,0.3172331,0,250,0.3172331,1658.87,99.06608,46.89886,12.56619,0,19.43404,522.3651,380.9063,141.4588,0,716.0132,3906.988,0,5.684342e-14,-3.641532e-14,4.263256e-14,113.4109,0,99.06608,114.5312,0,0,0,0
naive,2026-01-28 22:30:00,2298,22.5,35.10203,3255.411,104.221,3.437493,109.2447,0,0,2278.788,2278.47,595.7598,321.8343,917.5942,2,0,0,117.5942,800,0,96.17058,272.4753,0.1362377,0.1867424,0.3172331,0,250,0.3172331,1682.711,79.86804,47.22123,11.22235,0.2655535,29.37664,519.2307,383.4122,135.8185,0,711.9401,3882.363,0,0,-8.851253e-14,4.263256e-14,92.99864,3.17194,79.86804,96.17058,0,0,0,-7.105427e-15
naive,2026-01-28 22:45:00,2299,22.75,34.86409,3273.304,81.81714,4.644962,84.9248,0,0,2291.313,2290.996,598.1607,322.8928,921.0535,2,0,0,121.0535,800,0,79.36785,252.5904,0.1262952,0.1715737,0.3172331,0,250,0.3172331,1692.835,82.44797,47.47148,4.840603,2.253646,2.476833,518.9896,383.4324,135.5571,0,706.8862,3846.706,0,0,8.132384e-15,4.263256e-14,76.97654,2.391315,82.44797,79.36785,0,0,0,-6.217249e-15
naive,2026-01-28 23:00:00,2300,23,34.4548,3276.814,64.87523,2.088641,79.08893,0,0,2293.77,2293.452,601.3161,324.2838,925.6,2,0,0,125.6,800,0,66.96387,235.8097,0.1179049,0.1590525,0.3172331,0,250,0.3172331,1692.136,85.9558,47.90195,0,0,0,514.3013,379.4051,134.8962,0,703.6889,3816.399,0,0,-3.030909e-14,4.263256e-14,64.87523,2.088641,79.08893,75.88453,0,0,6.866867,3.108624e-15
naive,2026-01-28 23:15:00,2301,23.25,34.19341,3311.816,69.69673,5.721118,59.18338,1,0,2318.271,2317.954,599.4241,323.4497,922.8738,2,0,0,122.8738,800,0,66.74732,219.0858,0.1095429,0.1484859,0.3172331,0,250,0.3172331,1718.53,84.34702,48.17686,4.047006,4.623527,0,516.4654,382.8548,133.6106,706.3045,0,1373.367,0,-5.684342e-14,4.35485e-14,4.263256e-14,65.64972,1.097592,59.18338,66.74732,0,0,25.16364,-2.220446e-15
naive,2026-01-28 23:30:00,2302,23.5,33.84856,3299.397,59.53655,4.697466,75.06678,1,1,2309.578,2309.261,595.841,321.8701,917.7111,2,0,0,117.7111,800,0,57.38132,204.7059,0.102353,0.1379551,0.3172331,0,250,0.3172331,1713.42,81.12788,48.53956,4.661202,2.191492,0,510.217,378.5175,131.6994,700.3877,0,1357.989,0,-5.684342e-14,3.372302e-14,4.263256e-14,54.87535,2.505974,75.06678,57.38132,0,0,6.0611,-2.220446e-15
naive,2026-01-28 23:45:00,2303,23.75,33.57576,3294.236,70.90035,1.815536,53.90091,1,1,2305.965,2305.648,604.9192,322.5087,927.4278,2,28.27488,2.457846,96.6951,800,0,18.69489,200,0.1,0.1289003,0.3172331,0,250,0.3172331,1700.729,66.85441,48.82647,23.93057,0,0,506.064,373.2396,132.8244,695.7483,0,1377.847,0,0,1.415534e-15,4.263256e-14,46.96978,1.815536,53.90091,18.69489,0,0.6423097,12.95349,-2.664535e-15
naive,2026-01-29 00:00:00,2304,0,33.17178,3284.606,54.20357,8.671374,45.80632,1,1,2299.224,2298.907,996.8474,434.2127,1431.06,3,41.70496,1.372162,87.98296,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1302.059,61.11523,49.25136,12.49861,7.299212,0,499.7113,282.9884,216.7229,717.2012,0,1413.146,0,-1.136868e-13,1.24345e-13,4.263256e-14,41.70496,1.372162,45.80632,0,500,0,15.30892,5.684342e-14
naive,2026-01-29 00:15:00,2305,0.25,33.04736,3300.357,52.61771,12.38022,27.02315,1,1,2310.25,2309.933,595.1004,321.5436,916.644,2,0,0,116.644,800,0,47.80628,312.9658,0.1564829,0.2046279,0.3172331,0,250,0.3172331,1714.832,81.14002,49.38221,8.66004,8.531605,0,500.6187,371.5949,129.0238,693.1385,0,1360.378,0,0,2.753353e-14,4.263256e-14,43.95767,3.848612,27.02315,47.80628,0,0,54.11687,8.881784e-16
naive,2026-01-29 00:30:00,2306,0.5,32.70631,3271.162,49.81494,0,36.85714,1,1,2289.814,2289.496,580.2285,314.9874,895.2159,2,0,0,95.21592,800,0,43.96967,301.9241,0.1509621,0.19707,0.3172331,0,250,0.3172331,1709.268,66.49399,49.74091,5.84527,0,0,492.189,367.4023,124.7867,682.3897,0,1318.904,0,0,-5.315193e-14,4.263256e-14,43.96967,0,36.85714,44.59941,0,0,29.63685,0
naive,2026-01-29 00:45:00,2307,0.75,32.1233,3316.822,40.1333,3.852367,30.26573,1,1,2321.775,2321.458,586.2508,317.6423,903.893,2,0,0,103.893,800,0,40.7763,291.6825,0.1458413,0.1901172,0.3172331,0,250,0.3172331,1735.207,73.03821,50.35409,0.5820875,2.627284,0,492.2732,367.9064,124.3668,685.5487,0,1319.985,0,0,-1.465494e-14,4.263256e-14,39.55121,1.225083,30.26573,40.7763,0,0,42.77248,-2.88658e-15
naive,2026-01-29 01:00:00,2308,1,31.96648,3271.773,29.81555,2.054357,18.74111,1,1,2290.241,2289.924,572.9981,311.7999,884.798,2,0,0,84.79796,800,0,29.90862,284.1594,0.1420797,0.1836682,0.3172331,0,250,0.3172331,1716.926,59.7205,50.51902,0,1.961293,0,483.8176,362.7037,121.1139,674.5036,0,1295.556,0,0,6.139533e-14,4.263256e-14,29.81555,0.09306359,18.74111,47.6842,0,0,40.97939,4.718448e-16
naive,2026-01-29 01:15:00,2309,1.25,31.69191,3283.943,29.59802,8.046535,10.32402,1,1,2298.76,2298.443,559.864,306.0097,865.8737,2,0,0,65.87365,800,0,31.07811,276.3452,0.1381726,0.178931,0.3172331,0,250,0.3172331,1738.579,46.53741,50.8078,0,6.56645,0,482.5385,364.9495,117.589,670.9592,0,1296.087,0,0,1.108835e-13,4.263256e-14,29.59802,1.480085,10.32402,49.6831,0,0,36.21339,6.661338e-16
naive,2026-01-29 01:30:00,2310,1.5,31.34938,3291.983,45.34112,0.9243126,1.825021,1,1,2304.388,2304.071,552.033,302.5574,854.5904,2,0,0,54.59036,800,0,45.60652,264.9,0.13245,0.1740105,0.3172331,0,250,0.3172331,1752.038,38.71575,51.16805,0.6589071,0,0,479.9241,364.8887,115.0354,667.4461,0,1278.465,0,0,-5.559442e-14,4.263256e-14,44.68221,0.9243126,1.825021,46.54936,0,0,36.89073,-1.110223e-15
naive,2026-01-29 01:45:00,2311,1.75,31.45759,3320.897,40.20398,2.575005,0,1,1,2324.628,2324.311,557.2656,304.8642,862.1298,2,0,0,62.12979,800,0,40.40025,254.7583,0.1273791,0.1668037,0.3172331,0,250,0.3172331,1767.045,44.00897,51.05424,0,2.378736,0,485.3426,368.9288,116.4138,673.793,0,1294.253,0,-5.684342e-14,-3.305689e-14,4.263256e-14,40.20398,0.1962692,0,53.34971,0,0,44.00897,1.110223e-16
naive,2026-01-29 02:00:00,2312,2,31.23776,3272.912,46.01425,0,5.923272,1,1,2291.038,2290.721,554.7457,303.7533,858.4989,2,0,0,58.49893,800,0,46.01425,243.2146,0.1216073,0.1604175,0.3172331,0,250,0.3172331,1735.975,41.53997,51.28545,0,0,0,475.9267,360.6212,115.3055,664.3745,0,1271.053,0,0,5.689893e-15,4.263256e-14,46.01425,0,5.923272,51.36709,0,0,35.6167,0
naive,2026-01-29 02:15:00,2313,2.25,30.86111,3243.139,50.77915,0,0,1,1,2270.197,2269.88,549.7284,301.5414,851.2698,2,0,0,51.26983,800,0,50.77915,230.4815,0.1152408,0.1531487,0.3172331,0,250,0.3172331,1720.151,36.56109,51.6816,0,0,0,467.573,354.2848,113.2882,655.8263,0,1253.511,0,0,-1.909584e-14,4.263256e-14,50.77915,0,0,55.58334,0,0,36.56109,0
naive,2026-01-29 02:30:00,2314,2.5,30.59233,3236.209,55.88042,0,0,1,1,2265.347,2265.029,555.0352,303.8809,858.9161,2,0,0,58.91611,800,0,53.15825,217.1557,0.1085778,0.1451308,0.3172331,0,250,0.3172331,1709.994,42.14041,51.96428,2.72217,0,0,463.7501,350.0612,113.6889,653.9421,0,1254.12,0,-5.684342e-14,-4.032885e-14,4.263256e-14,53.15825,0,0,59.1005,0,0,42.14041,0
naive,2026-01-29 02:45:00,2315,2.75,30.46611,3257.664,37.092,1.901821,1.052979,1,1,2280.365,2280.047,559.3761,305.7946,865.1708,2,0,0,65.17076,800,0,38.99382,207.373,0.1036865,0.1367398,0.3172331,0,250,0.3172331,1720.671,46.67993,52.09703,0,0,0,465.5014,351.2486,114.2528,657.0432,0,1255.477,0,0,-4.576894e-14,4.263256e-14,37.092,1.901821,1.052979,62.47389,0,0,45.62695,-3.108624e-15
naive,2026-01-29 03:00:00,2316,3,30.27311,3279.13,37.46222,0,18.13613,1,1,2295.391,2295.074,571.0144,307.626,878.6404,2,27.73562,0.2054741,50.69931,800,0,9.726604,204.9088,0.1024544,0.1305798,0.3172331,0,250,0.3172331,1724.06,36.39273,52.30002,0,0,0,466.547,350.4216,116.1253,658.0476,0,1257.258,0,0,3.666512e-14,4.263256e-14,37.46222,0,18.13613,29.36161,0,0.2054741,18.2566,1.720846e-15
naive,2026-01-29 03:15:00,2317,3.25,30.28483,3207.102,28.0662,0,22.31178,1,1,2244.972,2244.654,579.08,310.8709,889.9509,2,30.34781,0.4462566,59.15683,800,0,0,204.8765,0.1024382,0.129028,0.3172331,0,250,0.3172331,1665.574,42.45812,52.28769,0,0,0,456.4186,338.623,117.7955,649.4939,0,1240.164,0,-1.136868e-13,1.079692e-14,4.263256e-14,28.0662,0,22.31178,19.50598,0,2.727868,20.14634,-8.881784e-16
naive,2026-01-29 03:30:00,2318,3.5,30.28526,3209.77,42.70383,0,49.12497,1,1,2246.839,2246.522,584.3682,313.034,897.4023,2,31.76158,2.248637,63.39208,800,0,10.94225,202.1087,0.1010543,0.1290077,0.3172331,0,250,0.3172331,1662.154,45.49763,52.28724,0,0,3.627348,456.8026,337.9308,118.8718,651.7023,0,1244.582,0,0,3.619327e-14,4.263256e-14,42.70383,0,45.49763,19.37697,0,2.248637,0,4.440892e-15
naive,2026-01-29 03:45:00,2319,3.75,30.05722,3227.604,58.12276,0,55.06153,1,1,2259.323,2259.005,595.924,315.6842,911.6082,2,52.30837,1.095277,58.20457,800,0,5.814391,200.6233,0.1003116,0.1272649,0.3172331,0,250,0.3172331,1663.081,41.88065,52.52708,0,0,13.18089,457.01,336.4038,120.6061,654.7542,0,1250.415,0,1.136868e-13,2.672862e-14,4.263256e-14,58.12276,0,41.88065,8.307458,0,1.095277,0,-2.664535e-15
naive,2026-01-29 04:00:00,2320,4,29.95393,3245.671,76.40791,0,56.67363,1,1,2271.97,2271.653,618.5634,322.5576,941.121,2,78.42742,0.4680225,62.22558,800,0,0,200.5917,0.1002958,0.1263295,0.3172331,0,250,0.3172331,1653.089,44.82535,52.63572,0,0,11.84828,458.5144,333.6159,124.8985,658.5646,0,1257.914,0,0,-3.780309e-14,4.263256e-14,76.40791,0,44.82535,2.366738,0,2.487538,0,-6.217249e-15
naive,2026-01-29 04:15:00,2321,4.25,29.94486,3261.725,93.08208,0,77.15496,1,1,2283.208,2282.89,617.7834,321.1631,938.9465,2,87.25922,0.6844725,51.00279,800,0,2.240428,200,0.1,0.1263096,0.3172331,0,250,0.3172331,1665.107,36.7445,52.64525,3.58243,0,40.41045,460.6896,335.9736,124.716,665.2905,0,1277.535,0,0,8.326673e-17,4.263256e-14,89.49965,0,36.7445,2.240428,0,0.6844725,0,-3.996803e-15
naive,2026-01-29 04:30:00,2322,4.5,29.8137,3262.853,117.3864,0,58.2606,1,1,2283.997,2283.68,1013.491,433.5766,1447.067,3,108.7304,0.5060331,37.83085,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1270.189,27.29459,52.7832,8.656083,0,30.96601,459.5112,255.5459,203.9653,695.3525,0,1346.256,0,1.705303e-13,1.24345e-13,4.263256e-14,108.7304,0,27.29459,0,500,0.5060331,0,-1.010303e-14
naive,2026-01-29 04:45:00,2323,4.75,29.69328,3272.04,144.367,0,67.93552,1,1,2290.428,2290.111,552.9155,302.9465,855.862,2,0,0,55.86198,800,0,122.6205,294.2622,0.1471311,0.2046279,0.3172331,0,250,0.3172331,1737.196,40.3577,52.90985,21.74655,0,27.57783,459.5803,348.5727,111.0076,657.0527,0,1292.095,0,5.684342e-14,-3.641532e-14,4.263256e-14,122.6205,0,40.3577,123.3681,0,0,0,0
naive,2026-01-29 05:00:00,2324,5,29.76521,3229.077,172.2646,0,48.92683,1,1,2260.354,2260.037,555.7671,304.2036,859.9707,2,0,0,59.97067,800,0,152.0218,256.2105,0.1281052,0.1852926,0.3172331,0,250,0.3172331,1704.27,43.29152,52.8342,20.24274,0,5.635309,454.267,342.5099,111.7572,647.846,0,1271.172,0,0,1.004752e-14,4.263256e-14,152.0218,0,43.29152,154.7326,0,0,0,0
naive,2026-01-29 05:15:00,2325,5.25,29.79669,3268.613,211.187,0,33.39251,1,1,2288.029,2287.712,561.07,306.5413,867.6113,2,0,0,67.61134,800,0,190.637,208.5109,0.1042554,0.161332,0.3172331,0,250,0.3172331,1726.642,48.79013,52.80109,20.55001,0,0,460.1491,347.2476,112.9015,653.789,0,1283.626,0,0,1.981748e-14,4.263256e-14,190.637,0,33.39251,190.8749,0,0,15.39762,0
naive,2026-01-29 05:30:00,2326,5.5,29.60348,3216.039,241.1659,0,40.55728,1,1,2251.227,2250.91,724.6106,353.926,1078.537,3,207.7361,1.273163,69.52744,800,0,33.4298,200.1206,0.1000603,0.1312962,0.3172331,0,250,0.3172331,1526.3,50.28031,53.0043,0,0,0,450.821,305.6501,145.1709,659.5761,0,1259.522,0,2.273737e-13,-2.325917e-14,4.263256e-14,241.1659,0,40.55728,33.91222,0,1.273163,9.723031,7.105427e-15
naive,2026-01-29 05:45:00,2327,5.75,29.54114,3234.831,286.3234,2.639549,29.83304,1,1,2264.382,2264.064,791.4749,373.7168,1165.192,3,289.1613,3.220356,72.8101,800,0,0,200.0891,0.1000446,0.126013,0.3172331,0,250,0.3172331,1472.589,52.69055,53.06987,0,0,0,452.8333,294.4899,158.3434,668.2067,0,1276.71,0,-5.684342e-14,-4.221623e-14,4.263256e-14,286.3234,2.639549,29.83304,0.3564105,0,3.418676,22.85751,-2.842171e-14
naive,2026-01-29 06:00:00,2328,6,29.51457,3232.918,321.9251,6.363725,19.04183,1,1,2263.043,2262.725,822.4122,382.3268,1204.739,3,331.4338,1.642584,71.66269,800,0,0,200.0576,0.1000288,0.1259932,0.3172331,0,250,0.3172331,1440.313,51.87544,53.09781,0,4.721142,0,452.3012,287.867,164.4342,670.1938,0,1288.797,0,5.684342e-14,1.387779e-15,4.263256e-14,321.9251,1.642584,19.04183,0.2304174,0,9.508632,32.8336,1.776357e-15
naive,2026-01-29 06:15:00,2329,6.25,29.54415,3266.615,359.4991,5.769059,26.56006,1,1,2286.63,2286.313,865.6716,396.481,1262.153,3,372.7642,0.4018619,88.98655,800,0,0,200.0261,0.1000131,0.1259733,0.3172331,0,250,0.3172331,1420.641,64.39483,53.0667,0,5.367197,0,457.3129,284.1201,173.1928,680.6012,0,1310.761,0,-5.684342e-14,-3.022582e-14,4.263256e-14,359.4991,0.4018619,26.56006,0.104444,0,13.26516,37.83478,-1.24345e-14
naive,2026-01-29 06:30:00,2330,6.5,29.51279,3261.862,396.1826,3.607397,20.10489,1,1,2283.303,2282.986,1274.455,513.2255,1787.681,4,406.2889,0.3515683,81.04035,800,500,0,324.9946,0.1624973,0.1259535,0.3172331,0,250,0.3172331,1008.531,58.66492,53.09968,0,3.255829,0,456.3328,201.5613,254.7715,714.7868,0,1375.453,0,-2.273737e-13,5.348499e-14,4.263256e-14,396.1826,0.3515683,20.10489,0,500,10.10635,38.56004,0
naive,2026-01-29 06:45:00,2331,6.75,29.76714,3309.737,429.8338,4.593867,41.34904,1,1,2316.816,2316.499,575.1895,312.7659,887.9554,2,0,0,87.9554,800,0,424.9404,218.7084,0.1093542,0.2046443,0.3172331,0,250,0.3172331,1741.309,63.49174,52.83217,4.926123,4.561154,0,465.6341,349.9686,115.6654,662.7346,0,1282.398,0,0,6.605827e-14,4.263256e-14,424.9077,0.0327127,41.34904,424.9404,0,0,22.1427,-2.126077e-14
naive,2026-01-29 07:00:00,2332,7,29.73448,3337.208,433.466,0,69.43441,1,1,2336.046,2335.728,847.2858,390.6938,1237.98,3,353.277,0.2022354,84.50039,800,0,74.69571,200,0.1,0.1377174,0.3172331,0,250,0.3172331,1488.443,61.01977,52.86652,5.493335,0,8.414639,469.1602,298.9317,170.2285,691.3155,0,1332.632,0,-1.705303e-13,5.440093e-15,4.263256e-14,427.9727,0,61.01977,74.69571,0,0.2022354,0,6.106227e-16
naive,2026-01-29 07:15:00,2333,7.25,29.70445,3369.687,429.8432,0,81.59619,1,1,2358.781,2358.464,1296.919,521.2999,1818.219,4,421.6611,6.270106,90.28775,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.545,65.22066,52.8981,8.182093,0,16.37553,473.4122,213.0542,260.358,737.6407,0,1429.885,0,0,1.24345e-13,4.263256e-14,421.6611,0,65.22066,0,500,6.270106,0,3.996803e-14
naive,2026-01-29 07:30:00,2334,7.5,29.86042,3411.164,406.4254,0,77.01554,1,1,2387.815,2387.498,576.6769,313.4217,890.0986,2,0,0,90.09859,800,0,400.1502,224.8798,0.1124399,0.2046279,0.3172331,0,250,0.3172331,1810.821,64.97159,52.73406,6.275245,0,12.04395,480.8952,364.6912,116.204,680.5384,0,1312.576,0,0,-6.483702e-14,4.263256e-14,400.1502,0,64.97159,402.9992,0,0,0,0
naive,2026-01-29 07:45:00,2335,7.75,29.71041,3449.593,381.8223,2.135642,63.70166,1,1,2414.715,2414.398,772.8598,369.3549,1142.215,3,256.8429,1.407067,83.96471,800,0,99.37764,200,0.1,0.1416035,0.3172331,0,250,0.3172331,1641.538,60.64912,52.89183,25.60182,0.7285746,3.052547,484.702,329.5033,155.1986,699.471,0,1384.859,0,1.136868e-13,-3.996803e-15,4.263256e-14,356.2205,1.407067,60.64912,99.37764,0,0,0,1.44329e-14
naive,2026-01-29 08:00:00,2336,8,29.73789,3449.095,341.7004,266.7481,57.10376,1,1,2414.366,2414.049,1383.31,571.7677,1955.077,4,317.5696,251.6495,85.85817,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1030.739,61.99791,52.86293,24.13077,15.09862,0,484.9263,207.0244,277.9019,778.792,0,1565.784,0,1.136868e-13,1.24345e-13,4.263256e-14,317.5696,251.6495,57.10376,0,500,0,4.894156,-1.136868e-13
naive,2026-01-29 08:15:00,2337,8.25,29.99631,3478.866,287.86,266.625,67.12425,1,1,2435.207,2434.889,592.4069,320.3562,912.7631,2,0,30.67354,82.08953,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1842.482,59.10688,52.59114,13.72009,10.42192,8.017371,491.9206,372.1882,119.7324,694.1639,0,1370.808,0,-5.684342e-14,-7.993606e-15,4.263256e-14,274.1399,256.203,59.10688,499.6694,0,0,0,-5.684342e-14
naive,2026-01-29 08:30:00,2338,8.5,30.01261,3497.899,248.0654,269.5044,46.03567,1,1,2448.529,2448.212,1327.064,557.622,1884.686,4,228.0423,252.0426,104.6014,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1121.148,75.30242,52.574,20.02307,17.46183,0,494.791,226.558,268.233,784.18,0,1573.876,0,-1.136868e-13,1.24345e-13,4.263256e-14,228.0423,252.0426,46.03567,0,500,0,29.26675,0
naive,2026-01-29 08:45:00,2339,8.75,30.10599,3524.47,204.6651,275.5719,68.86043,1,1,2467.129,2466.812,593.4195,320.8026,914.2221,2,0,0,114.2221,800,0,438.397,215.3181,0.107659,0.2046279,0.3172331,0,250,0.3172331,1873.392,82.14304,52.47579,20.51928,21.32061,0,499.5865,379.3565,120.23,700.1591,0,1413.457,0,0,-7.993606e-15,4.263256e-14,184.1458,254.2513,68.86043,438.397,0,0,13.2826,0
naive,2026-01-29 09:00:00,2340,9,30.4632,3533.704,163.6346,276.8812,56.40269,1,1,2473.593,2473.275,857.0486,426.158,1283.207,3,91.33608,261.0364,130.8341,800,0,61.1368,200,0.1,0.1355826,0.3172331,0,250,0.3172331,1616.227,93.71574,52.10009,11.16171,15.84482,0,504.9129,329.9063,175.0066,756.0643,0,1500.102,0,0,3.247402e-15,4.263256e-14,152.4729,261.0364,56.40269,61.1368,0,0,37.31305,0
naive,2026-01-29 09:15:00,2341,9.25,30.74679,3474.713,144.4777,279.5089,64.59428,1,1,2432.299,2431.982,1295.518,555.7139,1851.232,4,127.1747,261.4472,162.6098,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.464,116.1076,51.80182,17.30298,18.06172,0,499.6657,233.4631,266.2026,789.177,0,1581.081,0,0,1.24345e-13,4.263256e-14,127.1747,261.4472,64.59428,0,500,0,51.51327,0
naive,2026-01-29 09:30:00,2342,9.5,30.98701,3491.126,115.4959,283.3622,76.92651,1,1,2443.788,2443.471,633.9231,338.6586,972.5816,2,0,0,172.5816,800,0,365.73,233.4849,0.1167424,0.2046279,0.3172331,0,250,0.3172331,1809.548,122.8961,51.54918,11.59914,21.52898,0,504.7658,373.7631,131.0027,712.4217,0,1423.997,0,-5.684342e-14,-7.993606e-15,4.263256e-14,103.8968,261.8332,76.92651,365.73,0,0,45.96954,0
naive,2026-01-29 09:45:00,2343,9.75,31.25993,3514.156,89.21227,284.5625,99.37036,1,1,2459.909,2459.592,811.623,416.9974,1228.62,3,0,229.7301,198.8904,800,0,125.427,202.0914,0.1010457,0.147022,0.3172331,0,250,0.3172331,1647.969,141.1964,51.26214,0,18.61773,0,511.266,342.5128,168.7531,759.5103,0,1493.466,0,5.684342e-14,3.444467e-14,4.263256e-14,89.21227,265.9448,99.37036,133.7925,0,0,41.82601,5.684342e-14
naive,2026-01-29 10:00:00,2344,10,31.42019,3523.841,58.83627,294.7708,118.9909,1,1,2466.689,2466.372,913.9554,452.8258,1366.781,3,78.04979,272.5005,216.231,800,0,0,202.0596,0.1010298,0.127254,0.3172331,0,250,0.3172331,1552.416,153.2296,51.09359,0,22.27028,0,514.5604,323.8397,190.7206,776.6656,0,1534.267,0,-5.684342e-14,-3.28626e-14,4.263256e-14,58.83627,272.5005,118.9909,8.238202,0,19.21352,34.2387,-3.552714e-14
naive,2026-01-29 10:15:00,2345,10.25,31.71654,3529.778,42.88501,295.0825,146.9858,1,1,2470.845,2470.527,943.7225,466.8824,1410.605,3,70.20006,274.769,265.6359,800,0,0,202.0277,0.1010139,0.1272339,0.3172331,0,250,0.3172331,1526.805,187.6101,50.78189,0,20.31347,0,518.9563,320.6778,198.2785,787.5602,0,1553.032,0,1.136868e-13,3.422262e-14,4.263256e-14,42.88501,274.769,146.9858,8.110968,0,27.31504,40.62429,-7.105427e-15
naive,2026-01-29 10:30:00,2346,10.5,31.95117,3560.363,50.85647,292.1193,155.5298,1,1,2492.254,2491.937,967.2916,478.2107,1445.502,3,62.31633,272.8086,310.3774,800,0,0,201.9959,0.100998,0.1272139,0.3172331,0,250,0.3172331,1524.645,218.6269,50.53513,0,19.31075,0,526.3059,321.9695,204.3364,800.1802,0,1576.819,0,5.684342e-14,-3.028133e-14,4.263256e-14,50.85647,272.8086,155.5298,7.983754,0,11.45986,63.09714,-2.842171e-14
naive,2026-01-29 10:45:00,2347,10.75,32.54195,3566.232,24.34474,291.0317,195.9692,1,1,2496.362,2496.045,996.8793,491.8587,1488.738,3,57.23642,274.9085,356.593,800,0,0,201.9641,0.1009821,0.1271939,0.3172331,0,250,0.3172331,1499.166,249.4955,49.91377,0,16.12318,0,534.5089,320.9941,213.5148,812.8528,0,1597.365,0,0,-4.071743e-14,4.263256e-14,24.34474,274.9085,195.9692,7.85656,0,32.89168,53.52626,-1.421085e-14
naive,2026-01-29 11:00:00,2348,11,32.87626,3609.025,39.41439,301.7863,199.3192,1,0,2526.318,2526,1028.376,505.5692,1533.945,4,58.70691,272.8587,402.3799,800,0,0,201.9323,0.1009662,0.1271739,0.3172331,0,250,0.3172331,1497.624,280.4547,49.56216,0,28.92767,0,545.2158,323.2089,222.0069,828.7781,0,1651.699,0,-5.684342e-14,-3.866352e-14,4.263256e-14,39.41439,272.8587,199.3192,7.729386,0,19.29252,81.13547,0
naive,2026-01-29 11:15:00,2349,11.25,33.09782,3661.715,33.39955,301.1144,226.3272,1,0,2563.201,2562.883,1038.606,511.1566,1549.762,4,49.64652,276.1126,424.0031,800,0,0,201.9006,0.1009503,0.1271538,0.3172331,0,250,0.3172331,1524.278,294.7744,49.32914,0,25.00183,0,556.1005,330.7005,225.4001,841.8571,0,1671.347,0,5.684342e-14,4.80449e-14,4.263256e-14,33.39955,276.1126,226.3272,7.602233,0,16.24698,68.44715,-1.421085e-14
naive,2026-01-29 11:30:00,2350,11.5,33.35827,3673.982,29.26439,296.4728,233.8829,0,0,2571.787,2571.47,1040.943,513.4216,1554.365,4,39.26822,278.9408,436.1557,800,0,0,201.8688,0.1009344,0.1271338,0.3172331,0,250,0.3172331,1530.527,302.3143,49.05522,0,17.53197,0,561.4532,334.1331,227.3201,0,847.5548,4636.607,0,0,-4.943268e-14,4.263256e-14,29.26439,278.9408,233.8829,7.475099,0,10.00384,68.43137,-2.842171e-14
naive,2026-01-29 11:45:00,2351,11.75,33.63269,3707.967,43.07044,291.211,274.643,0,0,2595.577,2595.26,1083.446,530.7349,1614.181,4,51.23988,280.6285,482.3125,800,0,0,201.837,0.1009185,0.1271138,0.3172331,0,250,0.3172331,1511.814,333.2482,48.76659,0,10.58254,0,570.4058,332.2373,238.1686,0,862.9721,4709.739,0,-1.136868e-13,-3.141931e-14,4.263256e-14,43.07044,280.6285,274.643,7.347985,0,8.169435,58.6052,-4.263256e-14
naive,2026-01-29 12:00:00,2352,12,33.7195,3683.884,31.63441,296.7116,283.521,0,0,2578.718,2578.401,1114.36,545.5171,1659.878,4,41.54205,283.8685,534.467,800,0,0,201.8052,0.1009026,0.1270938,0.3172331,0,250,0.3172331,1464.041,368.9127,48.67529,0,12.84313,0,567.8927,322.4152,245.4775,0,867.9324,4741.023,0,0,-5.290213e-14,4.263256e-14,31.63441,283.8685,283.521,7.220891,0,9.907641,85.39161,7.105427e-15
naive,2026-01-29 12:15:00,2353,12.25,33.87906,3670.988,32.549,307.4454,303.3366,0,0,2569.691,2569.374,1128.917,552.8885,1681.806,4,33.52239,282.298,565.9855,800,0,0,201.7735,0.1008867,0.1270738,0.3172331,0,250,0.3172331,1440.457,389.9456,48.50748,0,25.14741,0,568.1006,318.4524,249.6482,0,871.341,4781.184,0,0,-4.141132e-14,4.263256e-14,32.549,282.298,303.3366,7.093817,0,0.9733879,86.60906,7.105427e-15
naive,2026-01-29 12:30:00,2354,12.5,34.34247,3679.537,30.81316,307.4787,348.1618,0,0,2575.676,2575.358,1157.483,565.311,1722.794,4,34.95628,284.985,602.8525,800,0,0,201.7417,0.1008708,0.1270538,0.3172331,0,250,0.3172331,1417.876,413.1108,48.02009,0,22.49371,0,575.9138,317.033,258.8808,0,882.344,4837.671,0,0,-3.805289e-14,4.263256e-14,30.81316,284.985,348.1618,6.966764,0,4.143125,64.94901,-4.263256e-14
naive,2026-01-29 12:45:00,2355,12.75,34.41734,3670.383,34.79642,304.2678,364.0367,0,0,2569.268,2568.951,1184.285,576.6526,1760.938,4,38.94285,282.4943,639.5006,800,0,0,201.7099,0.100855,0.1270338,0.3172331,0,250,0.3172331,1384.665,437.8413,47.94134,0,21.77351,0,575.541,310.1785,265.3624,0,886.8311,4861.196,0,1.136868e-13,2.975398e-14,4.263256e-14,34.79642,282.4943,364.0367,6.83973,0,4.146433,73.80454,-2.131628e-14
naive,2026-01-29 13:00:00,2356,13,34.59645,3689.654,48.43634,307.3467,383.888,0,0,2582.758,2582.441,1222.528,593.1233,1815.652,4,42.2116,285.0426,688.3975,800,0,6.224741,200.122,0.100061,0.1270138,0.3172331,0,250,0.3172331,1359.912,470.3327,47.75297,0,22.30402,0,581.1276,305.984,275.1436,0,899.1072,4929.842,0,0,-4.946044e-14,4.263256e-14,48.43634,285.0426,383.888,6.712716,0,0,86.44476,0
naive,2026-01-29 13:15:00,2357,13.25,34.97868,3705.81,63.55944,303.709,416.6574,0,0,2594.067,2593.75,1268.594,611.3233,1879.917,4,59.92981,282.7483,737.2388,800,0,0.3619614,200,0.1,0.1260139,0.3172331,0,250,0.3172331,1325.156,501.4481,47.35096,3.267669,20.96076,0,589.2466,301.0114,288.2352,0,912.3347,5006.365,0,0,-2.775558e-17,4.263256e-14,60.29177,282.7483,416.6574,0.3619614,0,0,84.79077,5.684342e-14
naive,2026-01-29 13:30:00,2358,13.5,35.41469,3757.668,46.82384,301.0425,423.6732,0,0,2630.368,2630.05,1413.653,586.347,2000,4,60.83674,281.3123,754.3519,403.4991,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1216.397,510.4567,23.65129,0,19.73021,0,604.0735,279.3501,324.7234,0,865.6971,4768.761,0,-1.136868e-13,1.24345e-13,4.263256e-14,46.82384,281.3123,423.6732,0,500,14.0129,86.78349,-3.552714e-14
naive,2026-01-29 13:45:00,2359,13.75,35.50961,3743.19,40.12893,299.243,442.5835,0,0,2620.233,2619.916,1045.026,519.8927,1564.918,4,0,0,764.9184,800,0,319.7744,244.9738,0.1224869,0.2046279,0.3172331,0,250,0.3172331,1574.89,517.026,46.79255,0,19.59747,0,603.1924,362.5486,240.6438,0,882.4413,4834.591,0,0,-6.483702e-14,4.263256e-14,40.12893,279.6455,442.5835,330.0457,0,0,74.44248,0
naive,2026-01-29 14:00:00,2360,14,35.92028,3776.866,63.57731,296.5216,465.2663,0,1,2643.806,2643.489,1168.514,574.3323,1742.846,4,0,149.442,793.404,800,0,179.7408,200,0.1,0.1542564,0.3172331,0,250,0.3172331,1474.976,533.6735,46.36063,12.22856,18.68756,0,615.0148,343.1158,271.899,0,917.4481,5047.139,0,0,-2.470246e-14,4.263256e-14,51.34875,277.834,465.2663,179.7408,0,0,68.40715,0
naive,2026-01-29 14:15:00,2361,14.25,36.08035,3742.973,66.51451,291.2151,475.7934,0,1,2620.081,2619.764,1416.446,583.554,2000,4,55.20625,277.8656,826.8695,340.0586,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1203.318,555.1248,19.6351,11.30825,13.3495,0,612.0025,281.0728,330.9297,0,864.6268,4775.893,0,0,1.24345e-13,4.263256e-14,55.20625,277.8656,475.7934,0,500,0,79.33142,0
naive,2026-01-29 14:30:00,2362,14.5,36.49242,3734.206,78.95082,292.9764,502.6844,1,1,2613.944,2613.627,1103.039,545.468,1648.507,4,0,0,848.5074,800,0,332.2896,241.845,0.1209225,0.2046279,0.3172331,0,250,0.3172331,1510.588,566.8543,45.75888,23.50519,16.13242,0,617.1027,356.6211,260.4816,902.0892,0,1821.074,0,0,-6.483702e-14,4.263256e-14,55.44563,276.844,502.6844,332.2896,0,0,64.1699,0
naive,2026-01-29 14:45:00,2363,14.75,36.73899,3752.423,87.53529,300.5732,508.1704,1,1,2626.696,2626.379,1228.028,600.5693,1828.598,4,0,158.8468,869.7509,800,0,167.2276,200,0.1,0.1522862,0.3172331,0,250,0.3172331,1398.351,579.3307,45.49956,38.46641,23.56775,0,624.1093,332.2515,291.8579,932.8208,0,1921.463,0,-1.136868e-13,2.914335e-15,4.263256e-14,49.06887,277.0055,508.1704,167.2276,0,0,71.16031,5.684342e-14
naive,2026-01-29 15:00:00,2364,15,36.86988,3751.409,80.50646,291.848,518.8879,1,1,2625.986,2625.669,1418.958,581.0417,2000,4,51.53439,273.8127,889.4198,285.2331,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1206.711,591.5006,16.17339,28.97206,18.0353,0,626.0826,287.7016,338.3809,868.7433,0,1800.379,0,0,1.24345e-13,4.263256e-14,51.53439,273.8127,518.8879,0,500,0,72.61274,0
naive,2026-01-29 15:15:00,2365,15.25,37.11937,3675.783,70.40743,286.6677,545.2551,1,1,2573.048,2572.731,1132.08,558.2707,1690.351,4,0,0,890.351,800,0,331.2602,242.1023,0.1210512,0.2046279,0.3172331,0,250,0.3172331,1440.651,590.3429,45.0995,7.784111,18.03076,0,617.5015,345.7393,271.7622,904.01,0,1801.814,0,0,4.884981e-14,4.263256e-14,62.62331,268.6369,545.2551,331.2602,0,0,45.08776,0
naive,2026-01-29 15:30:00,2366,15.5,37.33134,3674.121,78.8387,288.3693,553.0356,1,1,2571.885,2571.567,1242.166,606.8019,1848.968,4,0,166.0145,882.9533,800,0,168.2568,200,0.1,0.1524483,0.3172331,0,250,0.3172331,1329.401,583.9405,44.87655,14.72667,18.2101,0,620.6956,320.8362,299.8594,927.638,0,1861.606,0,0,7.632783e-15,4.263256e-14,64.11204,270.1592,553.0356,168.2568,0,0,30.90495,0
naive,2026-01-29 15:45:00,2367,15.75,37.35413,3682.64,84.19673,285.7201,560.2984,1,1,2577.848,2577.531,1420.696,579.3038,2000,4,68.41405,267.2018,885.8542,278.53,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1156.834,585.6976,15.61599,15.78268,18.51832,0,622.5113,279.358,343.1532,858.6619,0,1758.925,0,2.273737e-13,1.24345e-13,4.263256e-14,68.41405,267.2018,560.2984,0,500,0,25.39917,5.684342e-14
naive,2026-01-29 16:00:00,2368,16,37.74294,3634.608,100.9581,283.8107,566.1872,1,1,2544.226,2543.908,1126.086,555.628,1681.714,4,0,0,881.7136,800,0,336.954,240.6789,0.1203394,0.2046279,0.3172331,0,250,0.3172331,1417.823,580.2173,44.44366,30.49039,17.32434,0,620.8038,345.9559,274.848,901.5838,0,1835.649,0,-1.136868e-13,-6.483702e-14,4.263256e-14,70.46766,266.4863,566.1872,336.954,0,0,14.03011,0
naive,2026-01-29 16:15:00,2369,16.25,37.78772,3619.767,109.6683,283.0686,544.7809,1,1,2533.837,2533.52,1245.664,608.344,1854.008,4,0,193.6352,860.3726,800,0,162.5639,200,0.1,0.151552,0.3172331,0,250,0.3172331,1287.856,565.8656,44.39657,22.77488,13.76289,0,619.0129,314.6214,304.3915,922.9654,0,1859.012,0,-1.136868e-13,1.112999e-14,4.263256e-14,86.89343,269.3057,544.7809,162.5639,0,0,21.08465,5.684342e-14
naive,2026-01-29 16:30:00,2370,16.5,38.01168,3607.747,138.1603,282.9639,530.4747,1,1,2525.423,2525.105,1423.523,576.4768,2000,4,112.4205,268.681,824.6685,294.23,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1101.582,540.9055,16.24187,25.7398,14.28294,0,620.6929,270.7445,349.9484,847.2213,0,1745.21,0,2.273737e-13,1.24345e-13,4.263256e-14,112.4205,268.681,530.4747,0,500,0,10.4308,5.684342e-14
naive,2026-01-29 16:45:00,2371,16.75,38.00393,3612.474,134.5375,280.2521,501.314,1,1,2528.732,2528.414,1075.184,533.188,1608.372,4,0,0,808.3719,800,0,387.2538,228.1039,0.114052,0.2046279,0.3172331,0,250,0.3172331,1453.231,530.2666,44.16917,9.282252,18.25357,0,621.3759,357.097,264.2789,890.285,0,1778.379,0,-1.136868e-13,-7.993606e-15,4.263256e-14,125.2552,261.9986,501.314,387.2538,0,0,28.95257,0
naive,2026-01-29 17:00:00,2372,17,37.80597,3634.745,141.0246,279.2285,471.959,1,1,2544.322,2544.004,1272.98,615.4438,1888.424,4,41.54735,260.3731,786.5034,800,0,99.47724,203.1987,0.1015993,0.1436337,0.3172331,0,250,0.3172331,1271.024,517.1671,44.37737,0,18.85534,0,621.8792,310.6618,311.2174,926.1057,0,1834.812,0,0,2.417511e-14,4.263256e-14,141.0246,260.3731,471.959,112.272,0,0,45.20806,5.684342e-14
naive,2026-01-29 17:15:00,2373,17.25,37.68627,3580.395,165.5614,277.9625,464.6797,1,1,2506.276,2505.959,1354.464,636.5924,1991.057,4,165.7397,258.5497,766.7675,800,0,0,203.1667,0.1015834,0.1279512,0.3172331,0,250,0.3172331,1151.495,504.924,44.50327,0,19.41285,0,610.6152,280.5437,330.0714,917.1361,0,1817.693,0,0,-2.964295e-14,4.263256e-14,165.5614,258.5497,464.6797,12.66683,0,0.1782661,40.24427,0
naive,2026-01-29 17:30:00,2374,17.5,37.68454,3544.753,189.0638,271.3741,442.5233,1,1,2481.327,2481.01,1357.007,634.4842,1991.491,4,192.8836,255.4492,743.1585,800,0,0,203.1347,0.1015674,0.1279311,0.3172331,0,250,0.3172331,1124.003,489.3875,44.50508,0,15.92489,0,604.5088,273.8331,330.6756,908.3174,0,1794.037,0,0,3.594347e-14,4.263256e-14,189.0638,255.4492,442.5233,12.5389,0,3.819765,46.8642,-2.842171e-14
naive,2026-01-29 17:45:00,2375,17.75,37.76769,3576.194,226.9032,271.3398,430.6024,1,1,2503.336,2503.019,1345.575,626.5275,1972.102,4,217.4028,250.4321,704.2674,800,0,9.500359,200.7277,0.1003638,0.127911,0.3172331,0,250,0.3172331,1157.444,463.3083,44.41763,0,20.90773,0,611.2325,282.6098,328.6227,909.1374,0,1804.371,0,0,-3.105849e-14,4.263256e-14,226.9032,250.4321,430.6024,12.41099,0,0,32.70595,-2.842171e-14
naive,2026-01-29 18:00:00,2376,18,37.97265,3587.659,258.0636,3.354166,428.1172,1,1,2511.361,2511.044,1182.724,549.4731,1732.197,4,261.6337,4.52572,666.0373,800,0,0,200.6961,0.100348,0.1263953,0.3172331,0,250,0.3172331,1328.32,437.0662,44.20207,0,0,0,616.5862,326.1275,290.4587,875.6006,0,1701.474,0,0,1.326717e-14,4.263256e-14,258.0636,3.354166,428.1172,2.784233,0,4.741608,8.948963,-1.953993e-14
naive,2026-01-29 18:15:00,2377,18.25,37.93877,3606.534,305.4316,0,383.2789,1,1,2524.574,2524.256,1185.009,546.3519,1731.361,4,296.3415,6.677415,628.3423,800,0,2.657858,200,0.1,0.1263754,0.3172331,0,250,0.3172331,1339.247,412.5004,44.2377,6.43228,0,0,619.2636,328.5097,290.7539,874.8616,0,1711.052,0,-1.136868e-13,0,4.263256e-14,298.9994,0,383.2789,2.657858,0,6.677415,29.22144,1.953993e-14
naive,2026-01-29 18:30:00,2378,18.5,37.84066,3572.857,337.3329,4.769469,352.0674,1,0,2501,2500.683,1426.705,573.295,2000,4,326.4886,4.751318,592.3296,576.4305,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.978,389.3233,31.9493,10.84437,0.0181507,0,611.8614,262.7451,349.1162,836.0401,0,1654.875,0,2.273737e-13,1.24345e-13,4.263256e-14,326.4886,4.751318,352.0674,0,500,0,37.25588,0
naive,2026-01-29 18:45:00,2379,18.75,37.60336,3569.579,366.9841,0.9505689,309.2587,0,0,2498.706,2498.388,893.1981,452.9597,1346.158,3,0,0,546.1578,800,0,359.6213,235.012,0.117506,0.2046279,0.3172331,0,250,0.3172331,1605.19,360.0125,44.59046,8.313365,0,0,607.421,390.2126,217.2084,0,843.1723,4601.624,0,0,-7.993606e-15,4.263256e-14,358.6707,0.9505689,309.2587,360.8115,0,0,50.75385,1.210143e-14
naive,2026-01-29 19:00:00,2380,19,37.50618,3474.633,382.0001,3.214284,300.6298,0,0,2432.243,2431.926,1046.496,491.1267,1537.622,4,247.263,0.1975821,490.1619,800,0,134.7371,201.2908,0.1006454,0.1479836,0.3172331,0,250,0.3172331,1385.43,323.4826,44.69268,0,3.016701,0,589.7317,335.9171,253.8146,0,827.0438,4503.665,0,2.273737e-13,3.885781e-15,4.263256e-14,382.0001,0.1975821,300.6298,139.9001,0,0,22.85282,-1.171285e-14
naive,2026-01-29 19:15:00,2381,19.25,37.43826,3469.365,395.2471,0.1735823,285.1202,0,0,2428.555,2428.238,1130.326,509.3434,1639.669,4,404.7936,0.9499846,433.9257,800,0,0,201.2591,0.1006295,0.1267498,0.3172331,0,250,0.3172331,1297.912,286.6053,44.7641,0,0,0,587.7731,314.1283,273.6448,0,823.4717,4478.735,0,-5.684342e-14,2.051137e-14,4.263256e-14,395.2471,0.1735823,285.1202,5.036266,0,10.32295,1.485045,-1.776357e-14
naive,2026-01-29 19:30:00,2382,19.5,37.0275,3425.423,396.9209,4.198784,262.9311,0,0,2397.796,2397.479,1109.17,499.8988,1609.069,4,405.7854,0.3479565,402.9352,800,0,0,201.2274,0.1006137,0.1267299,0.3172331,0,250,0.3172331,1288.309,267.4603,45.19612,0,3.850827,0,574.051,308.4312,265.6198,0,808.33,4401.612,0,0,2.825518e-14,4.263256e-14,396.9209,0.3479565,262.9311,4.909536,0,8.864501,4.529161,1.598721e-14
naive,2026-01-29 19:45:00,2383,19.75,37.0637,3375.749,386.0991,0,240.1058,0,0,2363.024,2362.707,1099.598,496.6222,1596.221,4,397.8593,0.06848005,398.2927,800,0,0,201.1957,0.1005979,0.1267099,0.3172331,0,250,0.3172331,1263.109,264.2634,45.15805,0,0,0,566.2661,302.6865,263.5796,0,799.3087,4345.395,0,-2.273737e-13,3.047562e-14,4.263256e-14,386.0991,0,240.1058,4.782826,0,11.82873,24.15755,5.329071e-15
naive,2026-01-29 20:00:00,2384,20,37.06127,3341.547,377.9477,0,220.6985,0,0,2339.083,2338.766,1061.176,481.8719,1543.048,4,379.4661,0.1180892,363.464,800,0,0,201.164,0.100582,0.12669,0.3172331,0,250,0.3172331,1277.589,241.1619,45.1606,0,0,0,560.4929,306.137,254.3559,0,788.0089,4283.243,0,1.136868e-13,-1.251776e-14,4.263256e-14,377.9477,0,220.6985,4.656136,0,1.636542,20.46339,2.753353e-14
naive,2026-01-29 20:15:00,2385,20.25,37.19116,3365.629,343.0419,0,204.7374,0,0,2355.94,2355.623,1021.251,466.7491,1488,3,358.6348,0.03775778,329.3279,800,0,0,201.1324,0.1005662,0.12667,0.3172331,0,250,0.3172331,1334.372,218.1701,45.02399,0,0,0,566.4717,320.8417,245.6301,0,787.5907,4281.097,0,-5.684342e-14,-2.667311e-14,4.263256e-14,343.0419,0,204.7374,4.529466,0,15.63059,13.43269,8.881784e-15
naive,2026-01-29 20:30:00,2386,20.5,36.88919,3395.144,317.906,0,199.2047,0,0,2376.601,2376.284,987.5323,454.4593,1441.992,3,336.9865,0.9155729,304.0895,800,0,0,201.1007,0.1005504,0.1266501,0.3172331,0,250,0.3172331,1388.751,202.185,45.34159,0,0,0,566.9116,331.2712,235.6405,0,785.7305,4270.508,0,5.684342e-14,-5.159762e-14,4.263256e-14,317.906,0,199.2047,4.402816,0,19.99613,2.980342,-3.552714e-15
naive,2026-01-29 20:45:00,2387,20.75,36.70039,3365.29,286.5972,5.198397,151.974,0,0,2355.703,2355.386,943.5917,439.2168,1382.808,3,302.2799,2.358817,278.1697,800,0,0,201.069,0.1005345,0.1266302,0.3172331,0,250,0.3172331,1411.794,185.3714,45.54016,0,2.83958,0,559.1566,335.1076,224.049,0,774.3244,4212.45,0,-5.684342e-14,-1.307288e-14,4.263256e-14,286.5972,2.358817,151.974,4.276186,0,15.68274,33.39746,-2.309264e-14
naive,2026-01-29 21:00:00,2388,21,36.49711,3342.905,267.335,0,144.0061,0,0,2340.033,2339.716,892.4537,420.3006,1312.754,3,271.7824,1.030518,239.9414,800,0,0,201.0374,0.1005187,0.1266102,0.3172331,0,250,0.3172331,1447.262,160.2864,45.75396,0,0,0,552.5047,341.7128,210.7919,0,762.0134,4139.6,0,-1.136868e-13,4.951595e-14,4.263256e-14,267.335,0,144.0061,4.149576,0,5.477876,16.28027,5.329071e-15
naive,2026-01-29 21:15:00,2389,21.25,36.10877,3362.919,231.6144,0,143.4205,0,0,2354.043,2353.726,850.6436,405.9075,1256.551,3,237.8304,0.1161711,218.6045,800,0,0,201.0057,0.1005029,0.1265903,0.3172331,0,250,0.3172331,1503.082,146.712,46.16239,0,0,0,550.2628,351.3488,198.914,0,757.2564,4112.977,0,1.136868e-13,-1.684763e-14,4.263256e-14,231.6144,0,143.4205,4.022985,0,6.332145,3.291473,1.154632e-14
naive,2026-01-29 21:30:00,2390,21.5,35.77542,3329.178,186.3466,0,117.3162,0,0,2330.424,2330.107,804.4406,389.898,1194.339,3,201.1874,2.515822,190.6355,800,0,0,200.9741,0.1004871,0.1265704,0.3172331,0,250,0.3172331,1525.667,128.4495,46.51299,0,0,0,540.1123,353.5971,186.5152,0,743.4951,4036.896,0,-1.136868e-13,-2.409184e-14,4.263256e-14,186.3466,0,117.3162,3.896415,0,17.35663,11.1333,1.065814e-14
naive,2026-01-29 21:45:00,2391,21.75,35.41757,3324.811,160.0375,2.399058,106.5212,0,0,2327.368,2327.05,762.7149,375.6501,1138.365,3,166.3277,4.221918,167.8154,800,0,0,200.9425,0.1004712,0.1265504,0.3172331,0,250,0.3172331,1564.335,113.5539,46.88935,0,0,0,534.5273,359.2814,175.2458,0,734.9316,3989.373,0,-1.705303e-13,-1.135203e-14,4.263256e-14,160.0375,2.399058,106.5212,3.769864,0,8.113043,7.032618,-1.421085e-14
naive,2026-01-29 22:00:00,2392,22,35.2491,3329.399,140.0337,1.79672,103.0908,0,0,2330.579,2330.262,735.0494,366.5465,1101.596,3,140.3301,3.163618,158.1022,800,0,0,200.9108,0.1004554,0.1265305,0.3172331,0,250,0.3172331,1595.213,107.1944,47.06655,0,0,0,532.9964,364.8203,168.1761,0,731.3668,3969.567,0,0,-1.773581e-14,4.263256e-14,140.0337,1.79672,103.0908,3.643334,0,1.663313,4.103616,-5.77316e-15
naive,2026-01-29 22:15:00,2393,22.25,35.06213,3346.788,122.8163,0,99.0898,0,0,2342.752,2342.434,717.9286,361.8051,1079.734,3,116.7395,0.5127794,162.4813,800,0,3.516823,200,0.1,0.1265106,0.3172331,0,250,0.3172331,1624.506,110.4065,47.26319,2.55992,0,0,533.2719,369.7802,163.4916,0,731.5853,3974.964,0,-1.136868e-13,-8.326673e-17,4.263256e-14,120.2563,0,99.0898,3.516823,0,0.5127794,11.31675,2.88658e-15
naive,2026-01-29 22:30:00,2394,22.5,34.98809,3321.532,111.1629,0,70.92286,0,0,2325.072,2324.755,1079.824,463.9735,1543.797,4,99.02991,3.330223,141.4372,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1244.931,96.19078,47.34106,12.13303,0,0,528.2683,282.8547,245.4135,0,746.8282,4075.226,0,-1.136868e-13,1.24345e-13,4.263256e-14,99.02991,0,70.92286,0,500,3.330223,25.26792,-1.376677e-14
naive,2026-01-29 22:45:00,2395,22.75,34.67899,3234.991,100.5515,0,68.01239,0,0,2264.494,2264.177,599.5007,323.4835,922.9841,2,0,0,122.9841,800,0,79.57433,305.0238,0.1525119,0.2046279,0.3172331,0,250,0.3172331,1664.676,83.94503,47.66615,20.97713,0,0,510.5604,375.3235,135.237,0,698.8069,3825.999,0,5.684342e-14,-3.641532e-14,4.263256e-14,79.57433,0,68.01239,83.21849,0,0,15.93264,0
naive,2026-01-29 23:00:00,2396,23,34.23788,3232.221,89.89161,0,69.06902,0,0,2262.555,2262.238,597.6607,322.6723,920.3331,2,0,0,120.3331,800,0,68.31382,287.8973,0.1439487,0.192069,0.3172331,0,250,0.3172331,1664.577,82.56015,48.13009,21.57779,0,0,504.6028,371.2397,133.3631,0,693.9121,3799.592,0,0,5.79814e-14,4.263256e-14,68.31382,0,69.06902,70.98026,0,0,13.49113,0
naive,2026-01-29 23:15:00,2397,23.25,34.03622,3252.402,88.81664,5.409489,44.63346,0,0,2276.682,2276.364,585.4802,317.3026,902.7828,2,0,0,102.7828,800,0,71.45868,269.9873,0.1349937,0.1812847,0.3172331,0,250,0.3172331,1690.884,70.68475,48.34219,21.00982,1.757626,0,505.2538,375.2504,130.0034,0,692.5529,3793.93,0,0,1.146305e-14,4.263256e-14,67.80682,3.651863,44.63346,71.45868,0,0,26.05129,5.77316e-15
naive,2026-01-29 23:30:00,2398,23.5,33.82351,3237.837,74.41015,0.98001,45.47147,0,1,2266.486,2266.168,592.6562,320.4661,913.1223,2,0,0,113.1223,800,0,58.33573,255.3609,0.1276804,0.1700071,0.3172331,0,250,0.3172331,1673.512,77.98786,48.5659,17.05443,0,0,500.3927,369.4766,130.9162,0,689.9427,3769.467,0,0,-3.869127e-14,4.263256e-14,57.35572,0.98001,45.47147,61.07356,0,0,32.5164,3.330669e-15
naive,2026-01-29 23:45:00,2399,23.75,33.64859,3222.869,71.27444,0.3448228,38.62611,1,1,2256.008,2255.691,574.1858,312.3235,886.5093,2,0,0,86.50929,800,0,60.37888,240.226,0.120113,0.160797,0.3172331,0,250,0.3172331,1681.505,59.76159,48.74987,11.24038,0,0,495.9726,369.6708,126.3017,681.9943,0,1328.535,0,-5.684342e-14,-1.526557e-15,4.263256e-14,60.03406,0.3448228,38.62611,62.17782,0,0,21.13548,2.220446e-16
naive,2026-01-30 00:00:00,2400,0,33.54894,3200.593,66.43866,0.9952955,41.72953,1,1,2240.415,2240.098,566.9062,309.1142,876.0204,2,0,0,76.02042,800,0,49.44061,227.828,0.113914,0.1512668,0.3172331,0,250,0.3172331,1673.191,52.57637,48.85468,17.99335,0,0,491.3604,366.9588,124.4016,676.0731,0,1328.223,0,5.684342e-14,-4.191092e-14,4.263256e-14,48.44531,0.9952955,41.72953,53.81118,0,0,10.84684,-1.110223e-15
naive,2026-01-30 00:15:00,2401,0.25,33.21076,3218.218,64.79759,0,45.96618,1,1,2252.752,2252.435,565.5165,308.5016,874.0181,2,0,0,74.0181,800,0,48.59588,215.6432,0.1078216,0.1434599,0.3172331,0,250,0.3172331,1686.919,51.3918,49.21036,16.2017,0,0,490.0679,366.9754,123.0925,675.477,0,1323.54,0,-1.136868e-13,2.71172e-14,4.263256e-14,48.59588,0,45.96618,57.20678,0,0,5.425617,0
naive,2026-01-30 00:30:00,2402,0.5,33.05717,3225.056,64.52693,0,29.20253,1,1,2257.539,2257.222,564.2686,307.9514,872.22,2,0,0,72.22002,800,0,47.11382,203.8308,0.1019154,0.1357873,0.3172331,0,250,0.3172331,1692.953,50.23211,49.3719,17.41311,0,0,489.3108,366.9395,122.3713,674.891,0,1324.276,0,0,1.734723e-14,4.263256e-14,47.11382,0,29.20253,47.41042,0,0,21.02958,0
naive,2026-01-30 00:45:00,2403,0.75,32.67185,3233.097,58.16013,0,43.294,1,1,2263.168,2262.851,584.3356,313.8851,898.2207,2,24.48642,2.676918,71.05736,800,0,15.19466,200,0.1,0.1283492,0.3172331,0,250,0.3172331,1678.515,49.64246,49.77716,18.47905,0,0,486.0655,360.4984,125.5672,674.3835,0,1324.644,0,0,-1.94289e-16,4.263256e-14,39.68108,0,43.294,15.19466,0,2.676918,6.348457,-3.996803e-15
naive,2026-01-30 01:00:00,2404,1,32.44514,3232.215,54.23548,0,35.69465,1,1,2262.551,2262.233,969.5027,422.6357,1392.138,3,37.68779,1.129896,53.32077,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1292.731,37.34794,50.0156,16.5477,0,0,483.3441,276.1634,207.1807,698.7992,0,1369.876,0,0,1.24345e-13,4.263256e-14,37.68779,0,35.69465,0,500,1.129896,1.653286,-5.462297e-14
naive,2026-01-30 01:15:00,2405,1.25,32.2941,3264.285,53.76714,0,38.78134,1,1,2285,2284.683,540.807,297.6084,838.4154,2,0,0,38.41541,800,0,37.89111,315.4446,0.1577223,0.2046279,0.3172331,0,250,0.3172331,1743.876,26.95406,50.17445,15.87604,0,11.82728,486.4135,371.2231,115.1904,671.3492,0,1313.638,0,-5.684342e-14,6.306067e-14,4.263256e-14,37.89111,0,26.95406,42.97129,0,0,0,0
naive,2026-01-30 01:30:00,2406,1.5,32.04447,3265.321,35.62629,0,33.02264,1,1,2285.725,2285.408,532.4062,293.9049,826.3111,2,0,0,26.31112,800,0,35.62629,306.4884,0.1532442,0.1986308,0.3172331,0,250,0.3172331,1753.001,18.51366,50.437,0,0,14.50897,483.7402,370.9971,112.7431,667.9726,0,1279.204,0,1.136868e-13,-3.738676e-14,4.263256e-14,35.62629,0,18.51366,46.22992,0,0,0,0
naive,2026-01-30 01:45:00,2407,1.75,31.84705,3255.705,43.23743,0,46.39213,1,1,2278.994,2278.676,533.8066,294.5223,828.3289,2,0,0,28.32885,800,0,43.23743,295.6307,0.1478154,0.1929912,0.3172331,0,250,0.3172331,1744.87,19.97818,50.64464,0,0,26.41395,480.109,367.5867,112.5223,667.6735,0,1278.372,0,0,-2.88658e-14,4.263256e-14,43.23743,0,19.97818,47.45337,0,0,0,0
naive,2026-01-30 02:00:00,2408,2,31.44909,3220.71,53.30977,0,60.96023,1,1,2254.497,2254.18,535.781,295.3927,831.1738,2,0,0,31.17377,800,0,47.07057,283.8166,0.1419083,0.1861543,0.3172331,0,250,0.3172331,1718.399,22.08373,51.06319,6.239197,0,38.8765,470.6085,358.7022,111.9063,662.2101,0,1277.737,0,0,8.579248e-14,4.263256e-14,47.07057,0,22.08373,48.35196,0,0,0,0
naive,2026-01-30 02:15:00,2409,2.25,31.16101,3214.004,51.46305,1.013347,50.92795,1,1,2249.803,2249.486,530.0752,292.8773,822.9526,2,0,0,22.95255,800,0,51.90572,270.7955,0.1353977,0.1787151,0.3172331,0,250,0.3172331,1719.411,16.31265,51.36617,0,0.5706729,34.6153,466.5426,356.5549,109.9877,656.6104,0,1256.418,0,5.684342e-14,-9.553469e-14,4.263256e-14,51.46305,0.4426743,16.31265,52.83094,0,0,0,-6.661338e-16
naive,2026-01-30 02:30:00,2410,2.5,30.98961,3219.709,48.85142,5.633,38.8154,1,1,2253.796,2253.479,532.5363,293.9623,826.4985,2,0,0,26.49855,800,0,51.5534,257.8645,0.1289322,0.1705159,0.3172331,0,250,0.3172331,1720.943,18.86917,51.54644,0,2.931024,19.94623,465.5504,355.4827,110.0677,653.5652,0,1254.197,0,-5.684342e-14,1.504352e-14,4.263256e-14,48.85142,2.701976,18.86917,57.17344,0,0,0,2.664535e-15
naive,2026-01-30 02:45:00,2411,2.75,30.65392,3263.275,48.68021,0.06475475,47.89156,1,1,2284.293,2283.975,535.0421,295.067,830.109,2,0,0,30.10905,800,0,47.2659,246.0074,0.1230037,0.1623735,0.3172331,0,250,0.3172331,1748.933,21.521,51.8995,1.47907,0,26.37056,468.2781,358.5298,109.7482,659.0028,0,1262.17,0,5.684342e-14,-1.94289e-15,4.263256e-14,47.20114,0.06475475,21.521,49.45767,0,0,0,2.331468e-15
naive,2026-01-30 03:00:00,2412,3,30.37887,3273.082,59.6638,1.365118,56.17316,1,1,2291.157,2290.84,539.4716,297.0197,836.4913,2,0,0,36.4913,800,0,46.33978,234.3837,0.1171919,0.1549073,0.3172331,0,250,0.3172331,1751.368,26.16313,52.18879,13.40834,1.280797,30.01003,466.7901,356.8159,109.9741,659.9497,0,1286.526,0,0,3.047562e-14,4.263256e-14,46.25546,0.08432108,26.16313,46.33978,0,0,0,-1.929013e-15
naive,2026-01-30 03:15:00,2413,3.25,30.54673,3260.838,55.82594,0,56.93241,1,1,2282.586,2282.269,544.4115,299.1975,843.609,2,0,0,43.609,800,0,37.8593,224.882,0.112441,0.147588,0.3172331,0,250,0.3172331,1737.858,31.20774,52.01224,17.96664,0,25.72467,466.8,355.4003,111.3997,659.8586,0,1292.196,0,0,4.690692e-15,4.263256e-14,37.8593,0,31.20774,38.03438,0,0,0,0
naive,2026-01-30 03:30:00,2414,3.5,30.4408,3280.056,67.05904,2.140145,41.84601,1,1,2296.04,2295.722,560.1795,306.1488,866.3283,2,0,0,66.32829,800,0,47.5221,212.9661,0.106483,0.1416049,0.3172331,0,250,0.3172331,1735.543,47.52247,52.12365,20.56887,1.108208,0,468.4349,354.0831,114.3518,660.2319,0,1299.218,0,5.684342e-14,1.323941e-14,4.263256e-14,46.49017,1.031937,41.84601,47.5221,0,0,5.676453,3.330669e-15
naive,2026-01-30 03:45:00,2415,3.75,30.20809,3293.379,58.76694,2.329123,38.14575,1,1,2305.365,2305.048,567.8452,308.6355,876.4807,2,7.50373,0.475186,68.50181,800,0,51.26321,200.1168,0.1000584,0.1341016,0.3172331,0,250,0.3172331,1737.203,49.20727,52.36841,0,1.853937,0,467.894,352.5805,115.3135,661.216,0,1266.716,0,5.684342e-14,-2.756129e-14,4.263256e-14,58.76694,0.475186,38.14575,51.73027,0,0,11.06152,1.554312e-15
naive,2026-01-30 04:00:00,2416,4,29.96498,3277.272,63.95488,1.981323,30.35288,1,1,2294.091,2293.773,624.5145,325.2158,949.7303,2,78.13627,0.1967109,71.39736,800,0,0,200.0853,0.1000426,0.1260106,0.3172331,0,250,0.3172331,1669.259,51.4261,52.62409,0,1.784612,0,463.0923,336.9618,126.1305,662.1776,0,1268.232,0,1.136868e-13,-3.4861e-14,4.263256e-14,63.95488,0.1967109,30.35288,0.341047,0,14.18139,21.07322,7.105427e-15
