controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-30 04:15:00,2417,4.25,30.05336,3289.41,90.87234,1.949119,45.71612,1,1,2302.587,2302.27,642.2727,331.4652,973.7379,2,91.41269,0.296218,82.02899,800,0,0,200.0538,0.1000269,0.1259908,0.3172331,0,250,0.3172331,1659.997,59.02585,52.53114,0,1.652901,0,465.7213,335.751,129.9703,667.2162,0,1278.186,0,0,-5.032086e-14,4.263256e-14,90.87234,0.296218,45.71612,0.2150562,0,0.5403497,13.30973,5.218048e-15
naive,2026-01-30 04:30:00,2418,4.5,29.61022,3260.442,102.3895,0,44.54193,1,1,2282.309,2281.992,645.2025,330.1391,975.3416,2,113.4175,0.2103237,61.71374,800,0,0,200.0223,0.1000111,0.1259709,0.3172331,0,250,0.3172331,1636.79,44.62633,52.99721,0,0,0,457.1132,327.825,129.2882,657.9641,0,1256.306,0,1.136868e-13,2.639555e-14,4.263256e-14,102.3895,0,44.54193,0.08908529,0,11.23839,0.08440001,3.552714e-15
naive,2026-01-30 04:45:00,2419,4.75,29.50567,3269.756,114.8675,0,58.31611,1,1,2288.829,2288.512,1060.768,451.3472,1512.115,4,134.5495,0.3241632,77.24126,800,500,0,324.9908,0.1624954,0.1259511,0.3172331,0,250,0.3172331,1227.744,55.91917,53.10717,0,0,2.396943,457.3655,245.3341,212.0314,697.1603,0,1334.575,0,1.136868e-13,4.482525e-14,4.263256e-14,114.8675,0,55.91917,0,500,20.00614,0,6.750156e-14
naive,2026-01-30 05:00:00,2420,5,29.54227,3328.537,150.7598,0,56.27253,1,1,2329.976,2329.659,558.8056,305.5431,864.3488,2,0,0,64.34875,800,0,150.7598,287.2497,0.1436248,0.2046419,0.3172331,0,250,0.3172331,1770.853,46.56674,53.06868,0,0,9.705793,465.9625,354.1457,111.8167,661.6299,0,1263.558,0,0,-3.935741e-14,4.263256e-14,150.7598,0,46.56674,164.4195,0,0,0,0
naive,2026-01-30 05:15:00,2421,5.25,29.43875,3350.663,185.6039,0,62.82104,1,1,2345.464,2345.147,553.0261,302.9952,856.0213,2,0,0,56.02132,800,0,185.6039,240.8035,0.1204017,0.1808769,0.3172331,0,250,0.3172331,1792.121,40.58688,53.17755,0,0,22.23416,467.9942,357.5848,110.4095,665.0164,0,1270.208,0,0,5.390133e-14,4.263256e-14,185.6039,0,40.58688,202.0547,0,0,0,0
naive,2026-01-30 05:30:00,2422,5.5,29.494,3361.478,229.5071,0,75.71697,1,1,2353.034,2352.717,618.6929,322.6203,941.3132,2,78.3807,0.6020518,62.33046,800,0,151.1264,202.984,0.101492,0.1516304,0.3172331,0,250,0.3172331,1734.024,45.13025,53.11944,0,0,30.58672,470.0747,346.4127,123.662,675.1434,0,1290.527,0,5.684342e-14,-2.342571e-14,4.263256e-14,229.5071,0,45.13025,163.0623,0,0.6020518,0,1.521006e-14
naive,2026-01-30 05:45:00,2423,5.75,29.36021,3378.86,280.8643,0,67.6953,1,1,2365.202,2364.885,769.2807,365.4999,1134.781,3,275.9852,2.936422,55.85899,800,0,4.879157,201.7322,0.1008661,0.127816,0.3172331,0,250,0.3172331,1595.604,40.50438,53.26016,0,0,27.19092,471.1204,317.8256,153.2948,688.7416,0,1317.566,0,-1.136868e-13,3.613776e-14,4.263256e-14,280.8643,0,40.50438,11.80812,0,2.936422,0,1.24345e-14
naive,2026-01-30 06:00:00,2424,6,29.37967,3390.9,322.366,0,73.41283,1,1,2373.63,2373.313,798.1272,373.0438,1171.171,3,319.4713,4.251747,47.44788,800,0,2.894686,200.9768,0.1004884,0.1270278,0.3172331,0,250,0.3172331,1575.185,34.39794,53.23969,0,0,39.01489,473.0008,313.8923,159.1086,694.7107,0,1329.527,0,0,-5.342948e-14,4.263256e-14,322.366,0,34.39794,6.801938,0,4.251747,0,1.865175e-14
naive,2026-01-30 06:15:00,2425,6.25,29.4231,3354.802,368.2401,0,46.79665,1,1,2348.362,2348.044,839.5664,386.2927,1225.859,3,361.6669,3.365876,60.82635,800,0,3.780699,200,0.1,0.1265522,0.3172331,0,250,0.3172331,1508.478,44.0757,53.19401,2.792462,0,2.720954,468.4115,300.8857,167.5258,687.7212,0,1320.416,0,-1.136868e-13,2.220446e-16,4.263256e-14,365.4476,0,44.0757,3.780699,0,3.365876,0,-2.131628e-14
naive,2026-01-30 06:30:00,2426,6.5,29.47919,3347.147,399.1519,0.9037338,44.51244,1,1,2343.003,2342.685,1251.21,503.6486,1754.858,4,400.649,2.139012,52.07051,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1091.476,37.70772,53.13502,0,0,6.804721,467.9184,217.9773,249.941,722.9849,0,1386.193,0,1.136868e-13,1.24345e-13,4.263256e-14,399.1519,0.9037338,37.70772,0,500,2.732376,0,9.148238e-14
naive,2026-01-30 06:45:00,2427,6.75,29.56883,3338.072,421.4886,0.7293911,37.36586,1,1,2336.651,2336.333,563.7135,307.7067,871.4202,2,0,0,71.42017,800,0,422.218,219.3628,0.1096814,0.2046279,0.3172331,0,250,0.3172331,1772.62,51.66888,53.04074,0,0,0,467.5706,354.7064,112.8642,662.4131,0,1265.155,0,-5.684342e-14,-6.483702e-14,4.263256e-14,421.4886,0.7293911,37.36586,430.0922,0,0,14.30302,-1.032507e-14
naive,2026-01-30 07:00:00,2428,7,29.66025,3363.831,427.1005,0,26.74645,1,1,2354.682,2354.365,852.0767,392.7653,1244.842,3,353.6186,0.07853113,91.14491,800,0,73.48196,200.9578,0.1004789,0.1381296,0.3172331,0,250,0.3172331,1502.288,65.87207,52.94459,0,0,0,472.1287,301.2183,170.9104,693.9836,0,1328.405,0,0,6.142309e-14,4.263256e-14,427.1005,0,26.74645,77.31327,0,0.07853113,39.12562,-1.303124e-14
naive,2026-01-30 07:15:00,2429,7.25,29.9081,3399.432,409.7658,3.863595,26.46974,1,1,2379.602,2379.285,915.6293,412.6012,1328.23,3,422.3922,2.832402,103.0059,800,0,0,200.9262,0.1004631,0.1265402,0.3172331,0,250,0.3172331,1463.656,74.23997,52.68391,0,1.031193,0,479.7481,295.0855,184.6626,707.6866,0,1357.883,0,1.136868e-13,4.082845e-14,4.263256e-14,409.7658,2.832402,26.46974,3.704771,0,12.62641,47.77023,1.776357e-14
naive,2026-01-30 07:30:00,2430,7.5,29.98896,3460.371,385.0984,4.819436,39.11532,1,1,2422.26,2421.942,894.7086,406.0481,1300.757,3,399.949,1.258599,99.54915,800,0,0,200.8946,0.1004473,0.1265203,0.3172331,0,250,0.3172331,1527.234,71.68418,52.59887,0,3.560837,0,489.2254,308.4564,180.769,714.5045,0,1375.978,0,-5.684342e-14,-3.68594e-14,4.263256e-14,385.0984,1.258599,39.11532,3.57825,0,14.8506,32.56885,5.329071e-15
naive,2026-01-30 07:45:00,2431,7.75,30.04271,3456.377,351.3037,0.1581184,45.20232,1,1,2419.464,2419.146,859.9331,394.6794,1254.613,3,366.6428,1.78376,86.18599,800,0,0,200.8629,0.1004315,0.1265004,0.3172331,0,250,0.3172331,1559.213,62.02447,52.54234,0,0,0,489.2449,315.2918,173.953,709.9713,0,1360.832,0,0,2.808864e-14,4.263256e-14,351.3037,0.1581184,45.20232,3.45175,0,16.96471,16.82215,-2.842171e-14
naive,2026-01-30 08:00:00,2432,8,30.15172,3431.542,320.7284,267.6366,60.45792,1,1,2402.08,2401.762,1005.857,463.6947,1469.551,3,327.2594,260.478,81.81382,800,0,0,200.8313,0.1004157,0.1264804,0.3172331,0,250,0.3172331,1395.906,58.80665,52.42769,0,7.158588,1.651276,486.9102,282.9552,203.9551,746.9845,0,1447.336,0,-2.273737e-13,-3.06144e-14,4.263256e-14,320.7284,260.478,58.80665,3.32527,0,6.531032,0,-5.684342e-14
naive,2026-01-30 08:15:00,2433,8.25,30.27189,3452.239,270.5281,268.3683,49.37501,1,1,2416.568,2416.25,973.5931,455.3049,1428.898,3,278.2209,262.5462,88.13082,800,0,0,200.7997,0.1003999,0.1264605,0.3172331,0,250,0.3172331,1442.657,63.26249,52.3013,0,5.822099,0,491.1631,293.2175,197.9455,748.5224,0,1448.249,0,1.136868e-13,-2.442491e-14,4.263256e-14,270.5281,262.5462,49.37501,3.198809,0,7.692819,13.88749,0
naive,2026-01-30 08:30:00,2434,8.5,30.24679,3464.328,220.3283,272.8277,55.6439,1,1,2425.03,2424.712,936.0124,443.7914,1379.804,3,235.7365,262.1854,81.88188,800,0,0,200.7681,0.100384,0.1264406,0.3172331,0,250,0.3172331,1488.7,58.79329,52.3277,0,10.64233,0,492.6065,302.4059,190.2006,746.1973,0,1451.884,0,-1.136868e-13,7.910339e-15,4.263256e-14,220.3283,262.1854,55.6439,3.072369,0,15.40818,3.149397,-2.842171e-14
naive,2026-01-30 08:45:00,2435,8.75,30.18625,3485.674,183.9169,273.9164,60.47215,1,1,2439.972,2439.654,920.2515,442.0229,1362.274,3,192.1948,266.4474,103.6322,800,0,0,200.7365,0.1003682,0.1264207,0.3172331,0,250,0.3172331,1519.403,74.4608,52.39137,0,7.468998,0,494.9722,308.2258,186.7464,750.2487,0,1454.441,0,-2.273737e-13,2.772782e-14,4.263256e-14,183.9169,266.4474,60.47215,2.945948,0,8.277904,13.98865,0
naive,2026-01-30 09:00:00,2436,9,30.21332,3500.515,155.4668,270.3709,80.0743,1,1,2450.36,2450.043,893.2186,434.4582,1327.677,3,155.6042,270.2797,101.7929,800,0,0,200.7049,0.1003524,0.1264008,0.3172331,0,250,0.3172331,1556.825,73.11716,52.3629,0,0.09122341,6.957137,497.3801,316.008,181.3721,751.8784,0,1445.006,0,-2.273737e-13,-3.580469e-15,4.263256e-14,155.4668,270.2797,73.11716,2.819547,0,0.1374272,0,-2.842171e-14
naive,2026-01-30 09:15:00,2437,9.25,30.46628,3528.877,126.2187,273.3581,83.08625,1,1,2470.214,2469.896,891.7572,436.4101,1328.167,3,133.7807,271.8974,122.4892,800,0,0,200.6733,0.1003366,0.1263809,0.3172331,0,250,0.3172331,1578.139,87.73529,52.09685,0,1.460608,0,504.2581,322.1541,182.104,758.5642,0,1461.039,0,1.136868e-13,-1.082467e-14,4.263256e-14,126.2187,271.8974,83.08625,2.693166,0,7.561962,4.649043,0
naive,2026-01-30 09:30:00,2438,9.5,30.6043,3527.7,99.96075,285.8434,93.4808,1,1,2469.39,2469.073,882.838,435.6133,1318.451,3,107.4252,274.2046,136.8216,800,0,0,200.6417,0.1003209,0.126361,0.3172331,0,250,0.3172331,1586.235,97.85011,51.95169,0,11.63878,0,505.6571,324.8134,180.8437,760.4267,0,1482.485,0,2.273737e-13,-3.244627e-14,4.263256e-14,99.96075,274.2046,93.4808,2.566805,0,7.464418,4.369311,0
naive,2026-01-30 09:45:00,2439,9.75,30.7853,3553.33,71.16047,291.3022,108.7233,1,1,2487.331,2487.014,891.9247,441.649,1333.574,3,90.36135,276.7243,166.488,800,0,0,200.6101,0.1003051,0.1263411,0.3172331,0,250,0.3172331,1595.089,118.8254,51.76132,0,14.57787,0,511.4159,327.9636,183.4523,769.6126,0,1506.141,0,0,6.883383e-15,4.263256e-14,71.16047,276.7243,108.7233,2.440464,0,19.20088,10.10211,2.842171e-14
naive,2026-01-30 10:00:00,2440,10,31.40131,3595.267,66.19464,291.5576,112.785,1,1,2516.687,2516.37,897.0264,446.4833,1343.51,3,68.62975,285.4052,189.4747,800,0,0,200.5785,0.1002893,0.1263212,0.3172331,0,250,0.3172331,1619.343,134.2977,51.11344,0,6.152382,0,524.7628,337.6547,187.1081,784.1379,0,1521.386,0,5.684342e-14,-4.47975e-14,4.263256e-14,66.19464,285.4052,112.785,2.314143,0,2.435107,21.51268,-1.421085e-14
naive,2026-01-30 10:15:00,2441,10.25,31.79141,3611.798,68.22502,289.8203,135.5106,1,1,2528.259,2527.942,919.1763,457.7044,1376.881,3,56.38729,286.6295,233.864,800,0,2.187841,200,0.1,0.1263014,0.3172331,0,250,0.3172331,1608.765,165.0305,50.70315,9.64989,3.190776,0,531.9352,338.4776,193.4576,796.182,0,1557.473,0,1.136868e-13,-1.110223e-16,4.263256e-14,58.57513,286.6295,135.5106,2.187841,0,0,29.51992,0
naive,2026-01-30 10:30:00,2442,10.5,32.01113,3638.084,59.55158,287.0759,144.7376,1,1,2546.659,2546.342,1326.792,577.5568,1904.349,4,59.45627,284.0231,260.8694,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1219.55,183.6288,50.47206,0.09530082,3.052732,0,538.5451,257.8997,280.6454,835.4565,0,1619.562,0,0,1.24345e-13,4.263256e-14,59.45627,284.0231,144.7376,0,500,0,38.89118,-5.684342e-14
naive,2026-01-30 10:45:00,2443,10.75,32.18089,3631.831,57.7271,288.2631,163.9125,1,1,2542.281,2541.964,732.238,382.0006,1114.239,3,0,0,314.2386,800,0,327.039,243.1576,0.1215788,0.2046279,0.3172331,0,250,0.3172331,1809.726,220.7692,50.29352,15.08063,3.870512,0,539.7508,384.2223,155.5285,766.2229,0,1508.556,0,0,-7.993606e-15,4.263256e-14,42.64647,284.3926,163.9125,327.039,0,0,56.85675,0
naive,2026-01-30 11:00:00,2444,11,32.61642,3668.647,48.5597,293.9609,201.1654,1,0,2568.053,2567.736,865.8237,440.8918,1306.716,3,0,168.4232,338.2923,800,0,169.4712,200.7515,0.1003758,0.1531128,0.3172331,0,250,0.3172331,1701.912,236.4895,49.83545,0,4.626175,0,550.825,365.0453,185.7797,805.9371,0,1563.789,0,0,2.178813e-14,4.263256e-14,48.5597,289.3347,201.1654,172.4773,0,0,35.32418,0
naive,2026-01-30 11:15:00,2445,11.25,32.77083,3676.014,43.74979,299.7145,228.7459,1,0,2573.21,2572.892,1004.366,497.0697,1501.435,4,41.17533,290.4952,369.7649,800,0,2.574455,200.0763,0.1000381,0.1264103,0.3172331,0,250,0.3172331,1568.527,258.0343,49.67305,0,9.219252,0,553.9492,337.6655,216.2837,834.7352,0,1629.491,0,5.684342e-14,8.854029e-15,4.263256e-14,43.74979,290.4952,228.7459,2.879642,0,0,29.28837,5.684342e-14
naive,2026-01-30 11:30:00,2446,11.5,33.19051,3670.043,46.84677,306.1187,249.333,0,0,2569.03,2568.713,1008.279,499.3017,1507.581,4,36.91593,289.1637,381.5014,800,0,0.1792022,200,0.1,0.1259851,0.3172331,0,250,0.3172331,1560.434,264.9435,49.23166,9.751638,16.95506,0,558.601,339.2953,219.3057,0,838.597,4602.967,0,0,0,4.263256e-14,37.09513,289.1637,249.333,0.1792022,0,0,15.61054,-5.684342e-14
naive,2026-01-30 11:45:00,2447,11.75,33.5234,3678.838,46.89718,298.7808,272.7733,0,0,2575.187,2574.869,1396.127,603.8731,2000,4,49.98041,287.1045,435.5875,727.3276,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1178.742,301.345,44.44111,0,11.67627,0,564.4337,258.3587,306.0749,0,862.2318,4712.42,0,-1.136868e-13,1.24345e-13,4.263256e-14,46.89718,287.1045,272.7733,0,500,3.083229,28.57169,-6.394885e-14
naive,2026-01-30 12:00:00,2448,12,33.95783,3683.498,52.06843,296.6775,297.909,0,0,2578.448,2578.131,837.6609,428.4762,1266.137,3,0,0,466.137,800,0,330.8027,242.2167,0.1211083,0.2046279,0.3172331,0,250,0.3172331,1740.47,320.8595,48.42463,12.88366,5.059578,0,571.1306,385.5171,185.6135,0,813.9933,4453.437,0,0,-6.483702e-14,4.263256e-14,39.18476,291.6179,297.909,330.8027,0,0,22.95056,0
naive,2026-01-30 12:15:00,2449,12.25,34.11285,3694.304,53.31205,299.8674,309.1781,0,0,2586.013,2585.695,972.4834,487.9126,1460.396,3,0,164.0359,496.3601,800,0,168.7143,200,0.1,0.1525203,0.3172331,0,250,0.3172331,1613.212,341.0476,48.26159,17.2747,3.154592,0,574.9778,358.6839,216.2939,0,846.5965,4637.227,0,-1.705303e-13,5.051515e-15,4.263256e-14,36.03734,296.7128,309.1781,168.7143,0,0,31.86948,-5.684342e-14
naive,2026-01-30 12:30:00,2450,12.5,34.47798,3694.186,49.05187,297.6748,355.191,0,0,2585.93,2585.613,1400.68,599.3204,2000,4,35.6573,297.9149,550.781,615.6468,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1184.933,376.8312,36.84459,13.39457,0,0,580.1403,265.8338,314.3065,0,865.1542,4740.004,0,2.273737e-13,1.24345e-13,4.263256e-14,35.6573,297.6748,355.191,0,500,0.2400299,21.64024,0
naive,2026-01-30 12:45:00,2451,12.75,34.48356,3752.787,44.9406,301.6063,366.945,0,0,2626.951,2626.634,916.8027,463.3658,1380.168,3,0,0,580.1685,800,0,334.6382,241.2578,0.1206289,0.2046279,0.3172331,0,250,0.3172331,1709.831,396.9115,47.8717,5.372233,6.536402,0,589.4243,383.6447,205.7795,0,847.0105,4625.245,0,-1.136868e-13,-6.483702e-14,4.263256e-14,39.56836,295.0699,366.945,334.6382,0,0,29.96654,0
naive,2026-01-30 13:00:00,2452,13,34.70046,3779.384,50.99896,298.6434,383.0049,0,0,2645.569,2645.252,1069.704,530.7723,1600.477,4,0,181.6247,618.8519,800,0,164.8793,200,0.1,0.1519165,0.3172331,0,250,0.3172331,1575.547,422.3022,47.64357,2.459918,0.6784782,0,596.7966,355.4175,241.3792,0,886.1898,4825.858,0,0,-5.07927e-15,4.263256e-14,48.53905,297.965,383.0049,164.8793,0,0,39.29734,0
naive,2026-01-30 13:15:00,2453,13.25,35.07422,3789.411,41.89518,301.5393,418.5251,0,0,2652.588,2652.271,1410.133,589.8666,2000,4,62.08672,294.8986,668.9703,474.0444,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1242.137,454.5026,27.99853,0,6.64078,0,603.9816,282.8287,321.1529,0,872.6953,4779.781,0,0,1.24345e-13,4.263256e-14,41.89518,294.8986,418.5251,0,500,20.19155,35.9775,-7.105427e-14
naive,2026-01-30 13:30:00,2454,13.5,35.3884,3796.705,48.70058,298.572,435.1514,0,0,2657.693,2657.376,988.794,495.1031,1483.897,3,0,0,683.8971,800,0,341.5052,239.541,0.1197705,0.2046279,0.3172331,0,250,0.3172331,1668.582,462.925,46.92004,0,5.767367,0,609.9438,382.9416,227.0022,0,878.0447,4786.409,0,0,-7.993606e-15,4.263256e-14,48.70058,292.8047,435.1514,345.921,0,0,27.77365,0
naive,2026-01-30 13:45:00,2455,13.75,35.36328,3787.361,46.87038,303.9023,459.8908,0,0,2651.152,2650.835,1126.493,555.8077,1682.301,4,0,177.7622,704.5387,800,0,158.0134,200,0.1,0.1508355,0.3172331,0,250,0.3172331,1524.342,477.0387,46.94646,2.146926,12.85016,0,608.057,349.6166,258.4404,0,905.4242,4952.888,0,0,-1.235123e-14,4.263256e-14,44.72345,291.0521,459.8908,158.0134,0,0,17.14794,0
naive,2026-01-30 14:00:00,2456,14,35.66035,3801.933,37.72307,301.0872,458.7522,0,1,2661.353,2661.036,1412.807,587.1928,2000,4,58.06486,288.7016,737.7214,415.5122,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1248.228,497.7533,24.22125,0,12.38557,0,615.0059,288.4502,326.5557,0,875.643,4810.153,0,0,1.24345e-13,4.263256e-14,37.72307,288.7016,458.7522,0,500,20.34179,39.00113,-9.237056e-14
naive,2026-01-30 14:15:00,2457,14.25,35.91562,3784.929,35.07373,297.0975,467.9923,0,1,2649.45,2649.133,1043.122,519.0534,1562.175,4,0,0,762.1749,800,0,320.8474,244.7055,0.1223528,0.2046279,0.3172331,0,250,0.3172331,1606.012,512.6961,46.36554,0,11.32384,0,616.2542,373.5535,242.7007,0,892.6068,4876.71,0,1.136868e-13,-6.483702e-14,4.263256e-14,35.07373,285.7737,467.9923,347.1261,0,0,44.7038,0
naive,2026-01-30 14:30:00,2458,14.5,36.09118,3773.324,37.99739,298.432,477.816,1,1,2641.327,2641.01,1188.91,583.3241,1772.234,4,0,175.8341,796.4002,800,0,148.4029,207.5663,0.1037831,0.1540875,0.3172331,0,250,0.3172331,1452.1,534.6,46.18089,0,12.19245,0,617.1368,339.278,277.8588,922.6021,0,1814.283,0,-1.136868e-13,-4.635181e-15,4.263256e-14,37.99739,286.2396,477.816,178.668,0,0,56.78401,0
naive,2026-01-30 14:45:00,2459,14.75,36.16907,3743.702,62.79567,294.484,489.9843,1,1,2620.591,2620.274,1310.036,631.9732,1942.009,4,39.92261,290.525,811.5618,800,0,22.87305,201.8153,0.1009077,0.1307014,0.3172331,0,250,0.3172331,1310.238,544.2718,46.09897,0,3.959055,0,613.5202,306.7466,306.7736,938.7198,0,1832.408,0,0,1.607048e-14,4.263256e-14,62.79567,290.525,489.9843,30.13434,0,0,54.28752,-5.684342e-14
naive,2026-01-30 15:00:00,2460,15,36.29303,3768.181,60.99148,305.6095,496.1812,1,1,2637.726,2637.409,1334.26,640.2274,1974.487,4,60.30686,284.3408,829.8397,800,0,0.6846277,201.6124,0.1008062,0.1270802,0.3172331,0,250,0.3172331,1303.149,555.7069,45.96859,0,21.26868,0,619.5095,306.0641,313.4454,946.2915,0,1877.557,0,0,5.120904e-14,4.263256e-14,60.99148,284.3408,496.1812,7.13421,0,0,59.52573,0
naive,2026-01-30 15:15:00,2461,15.25,36.36591,3783.983,52.63449,301.4092,500.1489,1,1,2648.788,2648.471,1347.535,646.0367,1993.572,4,60.66906,279.1232,853.7796,800,0,0,201.5807,0.1007903,0.1269524,0.3172331,0,250,0.3172331,1300.936,571.2406,45.89195,0,22.28593,0,623.2809,306.1206,317.1604,952.1572,0,1891.129,0,0,5.301315e-15,4.263256e-14,52.63449,279.1232,500.1489,6.32263,0,8.034573,71.0917,-7.105427e-15
naive,2026-01-30 15:30:00,2462,15.5,36.62359,3791.142,66.19386,295.992,520.2676,1,1,2653.799,2653.482,1352.677,647.3233,2000,4,66.04688,280.7142,857.8381,795.4009,0,0.1469722,201.5122,0.1007561,0.1269324,0.3172331,0,250,0.3172331,1300.805,572.1877,45.35866,0,15.2778,0,628.6531,308.1451,320.508,955.4684,0,1886.262,0,-2.273737e-13,-2.209344e-14,4.263256e-14,66.19386,280.7142,520.2676,6.195698,0,0,51.9201,5.684342e-14
naive,2026-01-30 15:45:00,2463,15.75,36.80209,3793.963,63.30325,285.4327,517.2071,1,1,2655.774,2655.457,1353.608,646.3921,2000,4,71.18818,277.9354,865.3418,785.5347,0,0,201.4805,0.1007402,0.1268893,0.3172331,0,250,0.3172331,1301.849,575.957,44.61169,0,7.497286,0,632.0609,309.8336,322.2273,956.2257,0,1875.196,0,0,-2.792211e-14,4.263256e-14,63.30325,277.9354,517.2071,5.921836,0,7.88493,58.74989,-4.263256e-14
naive,2026-01-30 16:00:00,2464,16,37.04283,3703.127,63.09787,287.6544,533.1168,1,1,2592.189,2591.872,1355.161,644.8386,2000,4,81.38343,276.5431,870.4,771.6735,0,0,201.4487,0.1007244,0.1268693,0.3172331,0,250,0.3172331,1236.711,577.6474,43.58026,0,11.11127,0,620.8406,296.1976,324.6431,941.0362,0,1852.211,0,0,-4.141132e-14,4.263256e-14,63.09787,276.5431,533.1168,5.794967,0,18.28556,44.53054,-2.131628e-14
naive,2026-01-30 16:15:00,2465,16.25,37.21639,3689.889,81.73833,288.4679,530.3252,1,1,2582.922,2582.605,1355.475,644.5255,2000,4,93.79007,277.4198,843.267,785.5231,0,0,201.417,0.1007085,0.1268493,0.3172331,0,250,0.3172331,1227.131,558.4695,44.18317,0,11.04805,0,621.4629,295.2532,326.2097,939.7787,0,1848.909,0,0,-1.570966e-14,4.263256e-14,81.73833,277.4198,530.3252,5.668118,0,12.05174,28.14429,-4.263256e-14
naive,2026-01-30 16:30:00,2466,16.5,37.11602,3699.03,106.6101,280.6666,510.9698,1,1,2589.321,2589.004,1357.748,642.2525,2000,4,121.0632,277.0721,816.7565,785.1081,0,0,201.3853,0.1006927,0.1268294,0.3172331,0,250,0.3172331,1231.256,541.5683,44.26344,0,3.594489,0,621.3518,295.461,325.8909,937.7134,0,1831.831,0,0,8.854029e-15,4.263256e-14,106.6101,277.0721,510.9698,5.541288,0,14.45317,30.5985,-1.421085e-14
naive,2026-01-30 16:45:00,2467,16.75,37.1862,3688.978,140.0484,275.3255,486.1244,1,1,2582.285,2581.967,1345.169,637.3515,1982.52,4,124.9099,272.5863,785.0242,800,0,5.414479,200,0.1,0.1268094,0.3172331,0,250,0.3172331,1236.798,520.0867,45.02921,9.724057,2.73921,0,620.8134,297.3417,323.4716,934.6932,0,1840.228,0,-2.273737e-13,1.665335e-16,4.263256e-14,130.3244,272.5863,486.1244,5.414479,0,0,33.96224,0
naive,2026-01-30 17:00:00,2468,17,37.50055,3623.592,160.276,276.6547,479.5856,1,1,2536.514,2536.197,1424.425,575.5747,2000,4,146.9347,271.3389,749.5748,332.1516,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.772,494.716,18.55838,13.34129,5.315757,0,614.9216,269.5244,345.3972,845.0991,0,1701.503,0,-2.273737e-13,1.24345e-13,4.263256e-14,146.9347,271.3389,479.5856,0,500,0,15.13046,0
naive,2026-01-30 17:15:00,2469,17.25,37.37053,3615.188,176.3792,278.9322,457.0818,1,1,2530.631,2530.314,1023.511,510.408,1533.919,4,0,0,733.919,800,0,441.2401,214.6073,0.1073037,0.2046279,0.3172331,0,250,0.3172331,1506.803,485.1467,44.83534,4.971991,9.099334,0,611.3756,364.0288,247.3468,874.4369,0,1722.707,0,-2.273737e-13,-7.993606e-15,4.263256e-14,171.4072,269.8329,457.0818,441.2401,0,0,28.06491,0
naive,2026-01-30 17:30:00,2470,17.5,37.40672,3614.161,205.5923,268.5219,433.248,1,1,2529.913,2529.595,1294.178,613.2944,1907.472,4,138.1727,264.8176,704.4818,800,0,58.29422,200,0.1,0.1351351,0.3172331,0,250,0.3172331,1235.418,465.4837,44.79728,9.125295,3.704325,0,611.7903,298.752,313.0383,912.0464,0,1795.827,0,0,-2.858824e-15,4.263256e-14,196.467,264.8176,433.248,58.29422,0,0,32.23567,0
naive,2026-01-30 17:45:00,2471,17.75,37.28725,3577.813,247.7248,262.1669,406.1108,1,1,2504.469,2504.152,1431.159,568.8414,2000,4,228.2533,262.5381,677.437,331.7716,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.993,448.2614,18.63019,19.4715,0,0,603.7189,258.6521,345.0668,827.4935,0,1667.616,0,3.410605e-13,1.24345e-13,4.263256e-14,228.2533,262.1669,406.1108,0,500,0.3711711,42.15059,5.684342e-14
naive,2026-01-30 18:00:00,2472,18,37.1382,3529.022,290.4203,0,387.3085,1,1,2470.315,2469.998,971.6184,487.5313,1459.15,3,0,0,659.1497,800,0,261.0331,259.6591,0.1298295,0.2046279,0.3172331,0,250,0.3172331,1498.379,436.9467,45.0797,29.38722,0,0,593.1416,359.7724,233.3692,847.3036,0,1694.586,0,-1.136868e-13,-7.993606e-15,4.263256e-14,261.0331,0,387.3085,265.0035,0,0,49.63816,0
naive,2026-01-30 18:15:00,2473,18.25,37.11722,3500.116,311.0914,5.855824,381.6936,1,1,2450.081,2449.764,985.4823,486.0104,1471.493,3,64.1623,3.063343,604.2671,800,0,238.4728,200,0.1,0.1635035,0.3172331,0,250,0.3172331,1464.281,400.6667,45.10176,8.456251,2.792481,0,587.9575,351.3905,236.567,837.401,0,1643.467,0,-5.684342e-14,-1.04361e-14,4.263256e-14,302.6351,3.063343,381.6936,238.4728,0,0,18.97309,9.769963e-15
naive,2026-01-30 18:30:00,2474,18.5,37.17113,3412.41,352.8534,0,351.9446,1,0,2388.687,2388.369,1425.932,574.0684,2000,4,332.5537,4.780132,561.4249,601.2413,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,962.4378,372.0175,33.85369,20.2996,0,0,574.0413,231.2899,342.7514,805.3582,0,1607.648,0,2.273737e-13,1.24345e-13,4.263256e-14,332.5537,0,351.9446,0,500,4.780132,20.07285,5.151435e-14
naive,2026-01-30 18:45:00,2475,18.75,37.18716,3421.189,372.4515,0.09875638,310.4249,0,0,2394.833,2394.515,863.8154,440.0064,1303.822,3,0,0,503.8217,800,0,363.4288,234.0602,0.1170301,0.2046279,0.3172331,0,250,0.3172331,1530.7,333.7832,45.02819,9.121421,0,0,575.7623,368.0088,207.7535,0,808.0151,4409.161,0,0,-7.993606e-15,4.263256e-14,363.3301,0.09875638,310.4249,364.8011,0,0,23.35833,1.301736e-14
naive,2026-01-30 19:00:00,2476,19,37.14582,3396.249,380.661,6.554956,303.5093,0,0,2377.374,2377.057,1035.364,486.0961,1521.46,4,248.2968,1.835023,471.3277,800,0,132.3641,200.9323,0.1004661,0.1473842,0.3172331,0,250,0.3172331,1341.693,312.4118,45.07168,0,4.719933,0,570.9406,322.2157,248.7249,0,808.3118,4403.151,0,0,6.49758e-14,4.263256e-14,380.661,1.835023,303.5093,136.0932,0,0,8.902501,-3.130829e-14
naive,2026-01-30 19:15:00,2477,19.25,37.15135,3386.446,399.3865,3.672362,267.6773,0,0,2370.512,2370.195,1124.523,507.5561,1632.079,4,398.3139,0.506804,433.2584,800,0,1.072604,200.6325,0.1003162,0.1265241,0.3172331,0,250,0.3172331,1245.672,287.159,45.06586,0,3.165558,0,569.376,299.1994,270.1766,0,806.7555,4391.917,0,-5.684342e-14,-5.606626e-14,4.263256e-14,399.3865,0.506804,267.6773,3.602553,0,0,19.48166,5.77316e-15
naive,2026-01-30 19:30:00,2478,19.5,36.80417,3379.135,403.6491,6.389928,252.603,0,0,2365.394,2365.077,1104.414,498.4074,1602.821,4,400.6979,2.421115,399.7024,800,0,2.403614,200,0.1,0.1263353,0.3172331,0,250,0.3172331,1260.663,266.0286,45.431,0.547591,3.968813,0,562.9826,300.0478,262.9348,0,798.4553,4348.185,0,-1.136868e-13,-1.665335e-16,4.263256e-14,403.1016,2.421115,252.603,2.403614,0,0,13.42557,-2.176037e-14
naive,2026-01-30 19:45:00,2479,19.75,36.7638,3372.316,386.4722,7.658674,238.0568,0,0,2360.621,2360.304,1424.487,575.5134,2000,4,393.5388,0,379.0351,727.426,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.8171,252.3956,41.34823,0,7.658674,0,561.2532,222.4967,338.7565,0,798.0101,4355.75,0,2.273737e-13,1.24345e-13,4.263256e-14,386.4722,0,238.0568,0,500,7.066624,14.33876,0
naive,2026-01-30 20:00:00,2480,20,36.65391,3406.842,368.3147,5.943572,216.8082,0,0,2384.79,2384.472,755.0386,392.0522,1147.091,3,0,0,347.0908,800,0,368.3147,232.8387,0.1164193,0.2046279,0.3172331,0,250,0.3172331,1629.434,231.4293,45.58904,0,5.943572,0,565.3747,386.2985,179.0762,0,778.3507,4239.894,0,-1.136868e-13,-7.993606e-15,4.263256e-14,368.3147,0,216.8082,380.7474,0,0,14.62109,0
naive,2026-01-30 20:15:00,2481,20.25,36.45329,3369.528,351.7735,0,194.3925,0,0,2358.67,2358.353,906.8294,432.6953,1339.525,3,220.8636,0,318.6611,800,0,130.9098,200.0746,0.1000373,0.1466151,0.3172331,0,250,0.3172331,1451.523,212.9847,45.80004,0,0,0,556.272,342.3293,213.9427,0,775.0246,4211.11,0,-5.684342e-14,9.492407e-15,4.263256e-14,351.7735,0,194.3925,131.2082,0,0,18.59222,0
naive,2026-01-30 20:30:00,2482,20.5,36.26281,3352.885,331.079,2.334414,158.6722,0,0,2347.02,2346.702,979.089,451.7657,1430.855,3,328.34,0.3470684,302.1677,800,0,0.1723243,200,0.1,0.125984,0.3172331,0,250,0.3172331,1367.613,202.4214,46.00038,2.566666,1.987346,0,550.8025,320.9538,229.8487,0,772.7195,4206.062,0,0,0,4.263256e-14,328.5123,0.3470684,158.6722,0.1723243,0,0,43.74921,-4.385381e-15
naive,2026-01-30 20:45:00,2483,20.75,35.95072,3288.593,291.9731,2.930326,161.2295,0,0,2302.015,2301.698,1309.122,541.6742,1850.796,4,295.6113,3.89166,251.2931,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,992.5757,168.9681,46.32862,0,0,0,535.9229,231.0776,304.8453,0,772.7518,4198.015,0,2.273737e-13,1.24345e-13,4.263256e-14,291.9731,2.930326,161.2295,0,500,4.599529,7.738563,3.019807e-14
naive,2026-01-30 21:00:00,2484,21,35.89167,3272.311,270.2882,6.124241,141.7354,0,0,2290.618,2290.301,671.7122,355.3179,1027.03,3,0,0,227.0301,800,0,270.7372,257.2331,0.1286165,0.2046279,0.3172331,0,250,0.3172331,1618.589,152.7609,46.39072,0,5.675245,0,532.4646,376.2483,156.2163,0,731.5662,3981.214,0,-5.684342e-14,4.884981e-14,4.263256e-14,270.2882,0.448996,141.7354,271.7868,0,0,11.02557,5.051515e-15
naive,2026-01-30 21:15:00,2485,21.25,35.57046,3225.088,229.312,0,139.7689,0,0,2257.561,2257.244,670.1503,353.7275,1023.878,3,7.580481,0.01496841,216.2823,800,0,221.7316,201.7597,0.1008798,0.1619759,0.3172331,0,250,0.3172331,1587.094,146.0849,46.72856,0,0,0,520.5053,365.9217,154.5836,0,719.6492,3905.501,0,-1.136868e-13,3.488876e-14,4.263256e-14,229.312,0,139.7689,228.7703,0,0.01496841,6.316058,-1.625436e-15
naive,2026-01-30 21:30:00,2486,21.5,35.14735,3254.664,191.0245,2.817652,117.8877,0,0,2278.265,2277.948,787.0942,383.8366,1170.931,3,187.8568,1.123318,181.9506,800,0,3.167648,200.936,0.100468,0.1270451,0.3172331,0,250,0.3172331,1490.853,123.5119,47.17356,0,1.694334,0,519.702,340.0831,179.6188,0,723.9198,3931.411,0,-5.684342e-14,-3.580469e-14,4.263256e-14,191.0245,1.123318,117.8877,6.911656,0,0,5.624201,-3.108624e-15
naive,2026-01-30 21:45:00,2487,21.75,34.90986,3256.541,169.9248,10.84324,105.6809,0,0,2279.579,2279.261,754.1829,372.5284,1126.711,3,160.9515,3.20927,162.5505,800,0,3.617481,200,0.1,0.1265265,0.3172331,0,250,0.3172331,1525.079,110.6516,47.42334,5.355884,7.633966,0,516.9212,345.8294,171.0917,0,718.3578,3920.024,0,0,1.665335e-16,4.263256e-14,164.5689,3.20927,105.6809,3.617481,0,0,4.97066,-1.154632e-14
naive,2026-01-30 22:00:00,2488,22,34.59031,3241.5,153.6597,6.994391,78.31981,0,0,2269.05,2268.732,1121.994,477.4643,1599.459,4,141.9024,2.411382,155.1448,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.738,106.0069,47.75942,11.75728,4.583009,0,510.4648,257.98,252.4848,0,735.4443,4019.401,0,5.684342e-14,1.24345e-13,4.263256e-14,141.9024,2.411382,78.31981,0,500,0,27.68713,-5.684342e-14
naive,2026-01-30 22:15:00,2489,22.25,34.33171,3266.45,126.212,0,75.04411,0,0,2286.515,2286.197,620.6955,332.8272,953.5227,2,0,0,153.5227,800,0,121.6375,294.508,0.147254,0.2046279,0.3172331,0,250,0.3172331,1665.502,105.2162,48.0314,4.574473,0,0,511.123,372.303,138.82,0,705.1302,3832.072,0,0,-3.641532e-14,4.263256e-14,121.6375,0,75.04411,121.8577,0,0,30.17209,0
naive,2026-01-30 22:30:00,2490,22.5,34.27379,3236.373,105.0203,0.8207074,49.23678,0,0,2265.461,2265.144,597.991,322.8179,920.8089,2,0,0,120.8089,800,0,105.841,268.0014,0.1340007,0.1854474,0.3172331,0,250,0.3172331,1667.153,82.85193,48.09233,0,0,0,505.6964,372.142,133.5544,0,694.9599,3768.176,0,0,4.832246e-14,4.263256e-14,105.0203,0.8207074,49.23678,107.1785,0,0,33.61516,-1.887379e-15
naive,2026-01-30 22:45:00,2491,22.75,33.99384,3233.167,92.78367,0,44.07442,0,0,2263.217,2262.9,590.7163,319.6109,910.3272,2,0,0,110.3272,800,0,90.93373,245.2258,0.1226129,0.1687565,0.3172331,0,250,0.3172331,1672.183,75.91052,48.38676,1.849945,0,0,501.7465,370.7167,131.0299,0,690.3275,3745.558,0,5.684342e-14,-5.878631e-14,4.263256e-14,90.93373,0,44.07442,92.54665,0,0,31.8361,0
naive,2026-01-30 23:00:00,2492,23,33.74499,3213.211,89.14953,0,68.4236,0,0,2249.248,2248.931,590.2636,319.4113,909.6749,2,0,0,109.6749,800,0,80.01324,225.1838,0.1125919,0.1544151,0.3172331,0,250,0.3172331,1658.667,75.68006,48.64849,9.136287,0,0,495.6418,365.5021,130.1397,0,684.9134,3728.054,0,-5.684342e-14,5.49838e-14,4.263256e-14,80.01324,0,68.4236,81.14027,0,0,7.256465,0
naive,2026-01-30 23:15:00,2493,23.25,33.77275,3193.624,74.06456,0.4119414,65.94737,0,0,2235.537,2235.219,571.1092,310.9671,882.0763,2,0,0,82.07627,800,0,74.47651,206.5293,0.1032646,0.141795,0.3172331,0,250,0.3172331,1664.11,56.61769,48.61929,0,0,9.329685,492.9521,366.9484,126.0037,0,679.9728,3685.154,0,-5.684342e-14,-3.744227e-14,4.263256e-14,74.06456,0.4119414,56.61769,83.81711,0,0,0,3.441691e-15
naive,2026-01-30 23:30:00,2494,23.5,33.3174,3195.308,65.12974,1.993853,49.04321,0,1,2236.716,2236.399,607.8199,322.3175,930.1373,2,40.63201,2.151882,87.35343,800,0,24.49773,200.3723,0.1001862,0.1300485,0.3172331,0,250,0.3172331,1628.579,60.57618,49.09821,0,0,0,487.8241,355.1904,132.6337,0,677.5078,3671.058,0,5.684342e-14,-2.550737e-14,4.263256e-14,65.12974,1.993853,49.04321,25.98701,0,0.1580292,11.53297,9.769963e-15
naive,2026-01-30 23:45:00,2495,23.75,33.09561,3186.478,55.54467,6.38263,53.65457,1,1,2230.535,2230.217,613.5293,321.9569,935.4861,2,64.82167,1.091424,69.57305,800,0,0,200.3408,0.1001704,0.1261715,0.3172331,0,250,0.3172331,1616.688,48.36963,49.33147,0,5.291206,5.284938,483.9013,350.7309,133.1704,673.8343,0,1301.298,0,5.684342e-14,1.884604e-14,4.263256e-14,55.54467,1.091424,48.36963,1.36311,0,9.277001,0,-3.552714e-15
naive,2026-01-31 00:00:00,2496,0,32.97867,3190.923,40.69249,2.681311,47.03566,1,1,2233.646,2233.329,607.1048,320.0665,927.1713,2,56.90417,2.915443,67.35166,800,0,0,200.3092,0.1001546,0.1261517,0.3172331,0,250,0.3172331,1626.224,46.88825,49.45446,0,0,0.147411,483.2278,351.8179,131.4099,671.9163,0,1288.196,0,-5.684342e-14,5.456746e-14,4.263256e-14,40.69249,2.681311,46.88825,1.236958,0,16.44581,0,0
naive,2026-01-31 00:15:00,2497,0.25,32.90717,3169.353,48.56177,3.093459,46.82267,1,1,2218.547,2218.23,609.1375,321.0328,930.1703,2,56.31387,3.797874,70.05851,800,0,0,200.2777,0.1001389,0.1261318,0.3172331,0,250,0.3172331,1609.092,48.81275,49.52966,0,0,0,479.146,347.5203,131.6257,668.5531,0,1281.385,0,0,-3.605449e-14,4.263256e-14,48.56177,3.093459,46.82267,1.110827,0,8.456521,1.990083,0
naive,2026-01-31 00:30:00,2498,0.5,32.93154,3139.983,45.7909,4.626077,35.94961,1,1,2197.988,2197.671,596.1143,315.377,911.4913,2,55.59507,0.1169101,55.77932,800,0,0,200.2462,0.1001231,0.1261119,0.3172331,0,250,0.3172331,1601.557,38.85296,49.50403,0,4.509167,0,474.9808,346.0932,128.8876,661.4702,0,1275.027,0,-1.136868e-13,5.051515e-14,4.263256e-14,45.7909,0.1169101,35.94961,0.9847146,0,9.804174,2.903349,3.552714e-15
naive,2026-01-31 00:45:00,2499,0.75,32.57797,3191.414,54.89132,2.438003,40.31751,1,1,2233.99,2233.673,599.0666,317.4668,916.5335,2,48.96915,1.199081,66.36524,800,0,0.8586225,200,0.1,0.1260921,0.3172331,0,250,0.3172331,1634.606,46.41427,49.87589,5.063551,1.238922,0,478.7371,350.291,128.4461,667.7578,0,1290.277,0,0,5.551115e-17,4.263256e-14,49.82777,1.199081,40.31751,0.8586225,0,0,6.096762,3.330669e-15
naive,2026-01-31 01:00:00,2500,1,32.39679,3207.091,49.77135,0.4886768,33.45219,1,1,2244.964,2244.646,975.3932,424.1513,1399.545,3,46.77676,0.5135891,52.25419,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1269.253,36.62108,50.06645,2.994597,0,0,479.0427,270.8403,208.2025,694.9916,0,1338.824,0,1.136868e-13,1.24345e-13,4.263256e-14,46.77676,0.4886768,33.45219,0,500,0.02491239,3.168887,-2.065015e-14
naive,2026-01-31 01:15:00,2501,1.25,32.12946,3200.301,60.41623,2.213484,41.29247,1,1,2240.211,2239.893,547.0653,300.3674,847.4327,2,0,0,47.43274,800,0,48.7663,312.7258,0.1563629,0.2046279,0.3172331,0,250,0.3172331,1692.828,33.34352,50.34761,13.86342,0,7.948946,475.0476,358.9725,116.0752,661.0255,0,1289.324,0,-5.684342e-14,9.85878e-14,4.263256e-14,46.55282,2.213484,33.34352,48.88005,0,0,0,-1.332268e-15
naive,2026-01-31 01:30:00,2502,1.5,31.82348,3209.711,59.33907,2.253584,40.82935,1,1,2246.798,2246.481,540.1168,297.3042,837.421,2,0,0,37.42096,800,0,40.2492,302.6143,0.1513071,0.1969188,0.3172331,0,250,0.3172331,1706.364,26.3972,50.66942,19.70491,1.638545,14.43215,473.0681,359.2786,113.7895,659.6214,0,1299.057,0,5.684342e-14,-1.049438e-13,4.263256e-14,39.63416,0.6150389,26.3972,40.2492,0,0,0,4.440892e-16
naive,2026-01-31 01:45:00,2503,1.75,31.49186,3185.876,64.73107,0.9899283,29.82294,1,1,2230.113,2229.796,547.9341,300.7504,848.6845,2,0,0,48.68451,800,0,45.00866,291.3145,0.1456572,0.1905518,0.3172331,0,250,0.3172331,1681.862,34.4718,51.01821,20.40222,0.3101231,0,465.9761,351.4205,114.5556,652.1709,0,1282.675,0,-5.684342e-14,-7.904788e-14,4.263256e-14,44.32885,0.6798052,29.82294,45.00866,0,0,4.648863,-4.440892e-16
naive,2026-01-31 02:00:00,2504,2,31.07532,3202.245,50.76448,0,21.83668,1,1,2241.571,2241.254,556.4604,304.5092,860.9697,2,0,0,60.96968,800,0,50.38403,278.6726,0.1393363,0.1834364,0.3172331,0,250,0.3172331,1684.794,43.37367,51.4563,0.380452,0,0,463.9288,348.6948,115.234,653.204,0,1249.176,0,0,1.006695e-13,4.263256e-14,50.38403,0,21.83668,51.00075,0,0,21.537,0
naive,2026-01-31 02:15:00,2505,2.25,30.90659,3171.06,45.78782,0,25.60939,1,1,2219.742,2219.425,548.5523,301.0229,849.5752,2,0,0,49.57518,800,0,45.78782,267.1818,0.1335909,0.175476,0.3172331,0,250,0.3172331,1670.873,35.33457,51.63376,0,0,0,457.6528,344.4903,113.1625,645.5132,0,1232.938,0,0,-1.609823e-15,4.263256e-14,45.78782,0,25.60939,52.60149,0,0,9.725182,0
naive,2026-01-31 02:30:00,2506,2.5,30.80335,3196.244,43.36008,0.6984567,13.85082,1,1,2237.371,2237.054,543.1065,298.6221,841.7286,2,0,0,41.72862,800,0,44.05853,256.1251,0.1280625,0.1682404,0.3172331,0,250,0.3172331,1693.947,29.77642,51.74234,0,0,0,460.2099,348.4318,111.7781,647.054,0,1235.898,0,5.684342e-14,3.913536e-14,4.263256e-14,43.36008,0.6984567,13.85082,55.78391,0,0,15.9256,-2.109424e-15
naive,2026-01-31 02:45:00,2507,2.75,30.47416,3214.623,60.97008,2.634385,19.35489,1,1,2250.236,2249.919,549.1087,301.2682,850.3769,2,0,0,50.37692,800,0,49.12536,243.8034,0.1219017,0.1612782,0.3172331,0,250,0.3172331,1700.81,36.08029,52.08856,12.92095,1.558157,0,459.4342,347.2571,112.1771,648.5253,0,1263.427,0,0,5.412337e-14,4.263256e-14,48.04913,1.076228,19.35489,49.12536,0,0,16.72539,4.440892e-16
naive,2026-01-31 03:00:00,2508,3,30.39805,3219.024,62.8453,0,33.28499,1,1,2253.317,2252.999,555.6139,304.136,859.7499,2,0,0,59.7499,800,0,53.56151,230.3747,0.1151873,0.1535194,0.3172331,0,250,0.3172331,1697.386,42.82966,52.16861,9.283787,0,0,459.2781,345.9665,113.3116,650.1025,0,1257.53,0,-5.684342e-14,-5.112577e-14,4.263256e-14,53.56151,0,33.28499,54.34916,0,0,9.544669,0
naive,2026-01-31 03:15:00,2509,3.25,30.16273,3243.567,58.04851,0,46.40129,1,1,2270.497,2270.18,558.2651,305.3048,863.57,2,0,0,63.56998,800,0,47.52178,218.4579,0.109229,0.1450635,0.3172331,0,250,0.3172331,1711.914,45.68763,52.41611,10.52673,0,0.7136664,460.3509,347.0964,113.2545,652.546,0,1264.282,0,-5.684342e-14,-3.2363e-14,4.263256e-14,47.52178,0,45.68763,47.60932,0,0,0,0
naive,2026-01-31 03:30:00,2510,3.5,29.88279,3243.808,43.2096,0,22.73294,1,1,2270.665,2270.348,557.2458,304.8555,862.1013,2,0,0,62.1013,800,0,43.2096,207.6211,0.1038106,0.1375598,0.3172331,0,250,0.3172331,1713.102,44.77117,52.71054,0,0,0,457.5286,345.1822,112.3464,650.0376,0,1240.776,0,5.684342e-14,-9.076073e-15,4.263256e-14,43.2096,0,22.73294,59.31323,0,0,22.03822,0
naive,2026-01-31 03:45:00,2511,3.75,29.40969,3290.37,45.61629,0.7785121,25.26175,1,1,2303.259,2302.942,579.1215,311.1099,890.2314,2,28.49235,1.473469,60.26553,800,0,17.12394,203.3075,0.1016537,0.130736,0.3172331,0,250,0.3172331,1723.821,43.67578,53.20811,0,0,0,459.2801,343.7375,115.5426,654.8474,0,1249.836,0,0,-7.327472e-15,4.263256e-14,45.61629,0.7785121,25.26175,30.35386,0,0.6949571,18.41403,6.661338e-16
naive,2026-01-31 04:00:00,2512,4,29.44384,3301.884,69.84531,3.838377,39.84359,1,1,2311.319,2311.002,598.0049,316.0069,914.0119,2,57.30686,1.166666,55.53835,800,0,12.53845,200.1409,0.1000704,0.1280197,0.3172331,0,250,0.3172331,1712.997,40.23472,53.1722,0,2.671712,0,461.2327,341.8352,119.3975,657.8421,0,1260.474,0,0,-1.776357e-15,4.263256e-14,69.84531,1.166666,39.84359,13.1019,0,0,0.3911278,-1.021405e-14
naive,2026-01-31 04:15:00,2513,4.25,29.44125,3256.877,79.14599,0.3582024,57.78026,1,1,2279.814,2279.497,635.2192,328.4509,963.6701,2,90.61165,1.188375,71.87003,800,0,0,200.1094,0.1000547,0.1260258,0.3172331,0,250,0.3172331,1644.278,52.06769,53.17493,0,0,5.712572,454.9199,328.1033,126.8165,657.6941,0,1255.566,0,5.684342e-14,2.478573e-14,4.263256e-14,79.14599,0.3582024,52.06769,0.4374197,0,12.29583,0,7.105427e-15
naive,2026-01-31 04:30:00,2514,4.5,29.31918,3235.969,103.0258,0,36.37274,1,1,2265.178,2264.861,640.1586,328.6734,968.832,2,107.046,0.08538571,61.70059,800,0,0,200.0779,0.1000389,0.1260059,0.3172331,0,250,0.3172331,1624.703,44.76048,53.30331,0,0,0,450.7916,323.331,127.4607,652.0044,0,1244.043,0,5.684342e-14,4.812817e-14,4.263256e-14,103.0258,0,36.37274,0.3114138,0,4.105633,8.387737,-1.776357e-15
naive,2026-01-31 04:45:00,2515,4.75,29.20465,3289.138,113.5345,0,25.56319,1,1,2302.397,2302.08,664.9878,337.6669,1002.655,3,123.4585,0.1555983,79.0406,800,0,0,200.0464,0.1000232,0.1259861,0.3172331,0,250,0.3172331,1637.092,57.41215,53.42377,0,0,0,457.0525,324.9818,132.0708,662.6487,0,1265.196,0,-5.684342e-14,-2.872702e-14,4.263256e-14,113.5345,0,25.56319,0.1854277,0,10.07957,31.84896,-1.776357e-15
naive,2026-01-31 05:00:00,2516,5,28.98837,3276.913,150.6204,0,28.31285,1,1,2293.839,2293.522,685.841,342.9554,1028.796,3,156.2818,0.5618571,71.95276,800,0,0,200.0149,0.1000074,0.1259663,0.3172331,0,250,0.3172331,1607.681,52.3883,53.65124,0,0,0,453.2134,317.6433,135.5701,660.5987,0,1260.84,0,-5.684342e-14,-1.534883e-14,4.263256e-14,150.6204,0,28.31285,0.05946145,0,6.223196,24.07545,-5.329071e-15
naive,2026-01-31 05:15:00,2517,5.25,29.02934,3292.313,197.265,0,48.90249,1,1,2304.619,2304.302,1103.084,463.0454,1566.13,4,193.033,0.03926441,73.05753,800,500,0,324.9834,0.1624917,0.1259464,0.3172331,0,250,0.3172331,1201.218,53.16873,53.60815,4.232055,0,0,455.749,237.5463,218.2027,700.5917,0,1348.175,0,-5.684342e-14,-6.217249e-14,4.263256e-14,193.033,0,48.90249,0,500,0.03926441,4.266238,-5.224987e-15
naive,2026-01-31 05:30:00,2518,5.5,29.01062,3283.701,241.5243,0,44.1625,1,1,2298.59,2298.273,573.6735,312.0976,885.7712,2,0,0,85.77116,800,0,234.8899,266.2098,0.1331049,0.2046373,0.3172331,0,250,0.3172331,1724.6,62.43412,53.62784,6.634446,0,0,454.3718,340.9087,113.4631,653.0063,0,1257.126,0,5.684342e-14,-7.14151e-14,4.263256e-14,234.8899,0,44.1625,235.1482,0,0,18.27161,0
naive,2026-01-31 05:45:00,2519,5.75,29.08825,3332.19,277.2484,0,41.60572,1,1,2332.533,2332.216,583.1797,313.989,897.1687,2,19.32968,1.304854,76.53414,800,0,257.9187,201.6882,0.1008441,0.1676284,0.3172331,0,250,0.3172331,1749.036,55.66282,53.54619,0,0,0,461.861,346.3237,115.5373,660.3127,0,1260.386,0,5.684342e-14,5.445644e-14,4.263256e-14,277.2484,0,41.60572,264.6714,0,1.304854,14.05711,1.554312e-15
naive,2026-01-31 06:00:00,2520,6,29.13468,3362.83,315.0812,0,42.44691,1,1,2353.981,2353.664,815.4565,380.9153,1196.372,3,317.5223,1.900939,76.94847,800,0,0,201.6564,0.1008282,0.1270001,0.3172331,0,250,0.3172331,1538.207,55.93558,53.49735,0,0,0,466.5797,304.8862,161.6935,685.8015,0,1311.418,0,5.684342e-14,2.300937e-14,4.263256e-14,315.0812,0,42.44691,6.625683,0,4.342079,13.48867,1.953993e-14
naive,2026-01-31 06:15:00,2521,6.25,28.99064,3382.62,364.0976,3.265557,61.88403,1,1,2367.834,2367.517,838.7318,386.0623,1224.794,3,360.5109,1.522637,62.7606,800,0,3.586651,200.728,0.100364,0.1269801,0.3172331,0,250,0.3172331,1528.785,45.69442,53.64885,0,1.742919,16.18961,467.8562,302.0699,165.7862,691.3311,0,1325.314,0,-1.705303e-13,-1.035283e-14,4.263256e-14,364.0976,1.522637,45.69442,6.498702,0,0,0,3.996803e-15
naive,2026-01-31 06:30:00,2522,6.5,28.84679,3370.051,389.92,5.395008,24.59434,1,1,2359.036,2358.718,863.349,392.5571,1255.906,3,397.1428,1.463463,57.29976,800,0,0,200.6964,0.1003482,0.1263955,0.3172331,0,250,0.3172331,1495.369,41.78446,53.80014,0,3.931545,0,464.665,294.5465,170.1184,687.1036,0,1320.464,0,-1.136868e-13,3.727574e-14,4.263256e-14,389.92,1.463463,24.59434,2.785656,0,7.222832,17.19011,7.105427e-15
naive,2026-01-31 06:45:00,2523,6.75,28.9811,3365.879,403.4573,0,34.58029,1,1,2356.116,2355.798,884.6463,399.0233,1283.67,3,421.7119,1.549632,60.40803,800,0,0,200.6648,0.1003324,0.1263756,0.3172331,0,250,0.3172331,1471.152,43.98618,53.65888,0,0,0,465.4443,290.6221,174.8222,689.6454,0,1318.925,0,5.684342e-14,-6.133982e-15,4.263256e-14,403.4573,0,34.58029,2.659281,0,19.8043,9.405889,-1.065814e-14
naive,2026-01-31 07:00:00,2524,7,28.855,3409.244,417.5693,0,22.84257,1,1,2386.471,2386.154,887.8019,399.8492,1287.651,3,426.4631,0.03769494,61.1503,800,0,0,200.6332,0.1003166,0.1263557,0.3172331,0,250,0.3172331,1498.352,44.58835,53.79151,0,0,0,470.1525,295.1864,174.9661,695.0356,0,1329.556,0,-1.136868e-13,3.122502e-14,4.263256e-14,417.5693,0,22.84257,2.532925,0,8.931444,21.74578,8.881784e-15
naive,2026-01-31 07:15:00,2525,7.25,29.0052,3397.487,404.8832,1.530523,28.28949,1,1,2378.241,2377.923,884.9564,399.9727,1284.929,3,414.8799,3.475772,66.57343,800,0,0,200.6016,0.1003008,0.1263358,0.3172331,0,250,0.3172331,1492.967,48.46269,53.63354,0,0,0,470.0612,295.0861,174.975,695.0588,0,1329.78,0,1.136868e-13,-2.692291e-15,4.263256e-14,404.8832,1.530523,28.28949,2.406589,0,11.94197,20.1732,-1.776357e-14
naive,2026-01-31 07:30:00,2526,7.5,29.25331,3350.609,379.2247,0,43.85212,1,1,2345.426,2345.109,871.8423,397.0037,1268.846,3,391.2386,3.254817,74.35264,800,0,0,200.5701,0.100285,0.1263159,0.3172331,0,250,0.3172331,1473.267,53.97805,53.37259,0,0,0,466.0896,292.7717,173.318,689.7754,0,1319.507,0,-1.136868e-13,-3.247402e-14,4.263256e-14,379.2247,0,43.85212,2.280273,0,15.26866,10.12593,1.421085e-14
naive,2026-01-31 07:45:00,2527,7.75,29.22806,3412.226,350.5806,0,58.41029,1,1,2388.558,2388.241,843.1687,388.3567,1231.525,3,357.6661,0.913271,72.94607,800,0,0,200.5385,0.1002692,0.126296,0.3172331,0,250,0.3172331,1545.072,52.97165,53.39915,0,0,5.438635,474.3991,306.8717,167.5274,696.3086,0,1332.543,0,-1.136868e-13,1.74305e-14,4.263256e-14,350.5806,0,52.97165,2.153977,0,7.998797,0,2.04281e-14
naive,2026-01-31 08:00:00,2528,8,29.47625,3450.345,313.158,126.676,53.8113,1,1,2415.242,2414.924,1006.474,464.4468,1470.921,3,323.2237,264.8143,82.88247,800,0,0,200.5069,0.1002535,0.1262762,0.3172331,0,250,0.3172331,1408.451,60.02266,53.13811,0,0,0,482.314,281.2619,201.0521,745.7087,0,1431.637,0,-1.136868e-13,-4.773959e-15,4.263256e-14,313.158,126.676,53.8113,2.027701,0,148.2041,6.211356,0
naive,2026-01-31 08:15:00,2529,8.25,29.65461,3425.828,260.8306,133.03,46.92881,1,1,2398.08,2397.763,964.8604,452.0193,1416.88,3,273.478,266.1038,77.29786,800,0,0,200.4754,0.1002377,0.1262563,0.3172331,0,250,0.3172331,1432.902,55.86804,52.95053,0,0,0,480.7705,287.2703,193.5002,739.2896,0,1419.01,0,-2.273737e-13,-2.345346e-14,4.263256e-14,260.8306,133.03,46.92881,1.901445,0,145.7211,8.939228,-5.684342e-14
naive,2026-01-31 08:30:00,2530,8.5,29.91038,3451.094,221.321,135.3136,61.59723,1,1,2415.766,2415.448,931.547,442.8753,1374.422,3,226.8894,268.31,79.22284,800,0,0,200.4438,0.1002219,0.1262364,0.3172331,0,250,0.3172331,1483.901,57.09725,52.68152,0,0,4.499979,487.0634,299.1822,187.8812,742.9647,0,1426.663,0,-1.136868e-13,3.713696e-14,4.263256e-14,221.321,135.3136,57.09725,1.775208,0,138.5648,0,2.842171e-14
naive,2026-01-31 08:45:00,2531,8.75,30.02477,3483.736,192.6861,137.0156,63.61275,1,1,2438.615,2438.298,911.9969,438.963,1350.96,3,187.3265,270.8828,92.75053,800,0,1.648992,200,0.1,0.1262165,0.3172331,0,250,0.3172331,1526.301,66.762,52.56121,3.710521,0,0,492.9209,308.5135,184.4074,747.4765,0,1442.222,0,1.136868e-13,1.110223e-16,4.263256e-14,188.9755,137.0156,63.61275,1.648992,0,133.8672,3.149246,0
naive,2026-01-31 09:00:00,2532,9,30.23306,3503.894,161.2667,139.2838,68.49259,1,1,2452.726,2452.409,1286.447,548.1805,1834.628,4,156.888,270.6883,107.0514,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1165.961,76.87744,52.34214,4.378637,0,0,498.0798,236.7741,261.3058,784.9546,0,1518.577,0,-2.273737e-13,1.24345e-13,4.263256e-14,156.888,139.2838,68.49259,0,500,131.4045,8.384847,-2.842171e-14
naive,2026-01-31 09:15:00,2533,9.25,30.51007,3561.28,137.3999,136.0431,87.58325,1,1,2492.896,2492.579,596.7018,322.2496,918.9514,2,0,0,118.9514,800,0,266.9686,258.1752,0.1290876,0.2046279,0.3172331,0,250,0.3172331,1895.877,85.15959,52.05079,6.474475,0,2.423661,509.3893,387.3966,121.9927,710.1414,0,1372.894,0,5.684342e-14,-1.216804e-13,4.263256e-14,130.9254,136.0431,85.15959,404.0083,0,0,0,2.842171e-14
naive,2026-01-31 09:30:00,2534,9.5,30.9797,3600.666,117.7186,138.2176,107.5185,1,1,2520.466,2520.149,712.8373,373.4478,1086.285,3,0,152.9515,133.3336,800,0,104.5313,232.0017,0.1160009,0.1625692,0.3172331,0,250,0.3172331,1807.312,94.95517,51.55686,13.1873,0,12.5633,520.5173,373.2393,147.278,749.2816,0,1463.31,0,-1.136868e-13,-4.007905e-14,4.263256e-14,104.5313,138.2176,94.95517,232.5383,0,14.73389,0,-2.842171e-14
naive,2026-01-31 09:45:00,2535,9.75,31.31146,3583.737,95.85043,139.0061,141.1675,1,1,2508.616,2508.298,789.7228,407.3427,1197.066,3,0,238.3522,158.7134,800,0,81.12309,211.6844,0.1058422,0.1460881,0.3172331,0,250,0.3172331,1718.575,112.6084,51.20794,14.72734,0,28.55909,522.0041,357.609,164.3951,770.8944,0,1509.585,0,5.684342e-14,4.563017e-14,4.263256e-14,81.12309,139.0061,112.6084,127.8609,0,99.34609,0,2.842171e-14
naive,2026-01-31 10:00:00,2536,10,31.6188,3590.523,81.84636,145.3181,147.4649,1,1,2513.366,2513.049,851.9096,432.152,1284.062,3,21.90436,289.166,172.9912,800,0,46.6045,200,0.1,0.1332946,0.3172331,0,250,0.3172331,1661.139,122.3133,50.88469,13.3375,0,25.15158,526.6979,348.1063,178.5916,785.529,0,1536.82,0,1.136868e-13,9.714451e-16,4.263256e-14,68.50885,145.3181,122.3133,46.6045,0,143.848,0,0
