controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-31 10:15:00,2537,10.25,31.69708,3627.334,62.83757,142.3377,146.731,1,1,2539.134,2538.816,1298.989,564.7491,1863.738,4,64.08667,288.7475,210.904,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1239.827,148.9875,50.80237,0,0,0,533.0595,260.2863,272.7732,825.0354,0,1592.918,0,0,1.24345e-13,4.263256e-14,62.83757,142.3377,146.731,0,500,147.6589,2.25653,8.526513e-14
naive,2026-01-31 10:30:00,2538,10.5,31.99713,3660.802,50.54307,141.5619,157.2664,1,1,2562.561,2562.244,674.0238,356.3369,1030.361,3,0,0,230.3607,800,0,192.1049,276.8911,0.1384456,0.2046279,0.3172331,0,250,0.3172331,1888.22,162.1792,50.48679,0,0,0,541.7316,399.1743,142.5573,755.5112,0,1454.225,0,1.136868e-13,1.056932e-13,4.263256e-14,50.54307,141.5619,157.2664,345.826,0,0,4.912803,0
naive,2026-01-31 10:45:00,2539,10.75,32.16841,3657.752,43.5089,155.4716,180.2487,1,1,2560.427,2560.109,722.5116,377.7127,1100.224,3,0,30.50495,269.7194,800,0,168.4755,234.7287,0.1173643,0.1743543,0.3172331,0,250,0.3172331,1837.598,189.5191,50.30665,0,0,0,543.4448,390.026,153.4188,767.7387,0,1478.882,0,-1.136868e-13,2.031708e-14,4.263256e-14,43.5089,155.4716,180.2487,307.3902,0,0,9.270383,0
naive,2026-01-31 11:00:00,2540,11,32.42475,3696.452,35.89149,153.2683,216.587,0,0,2587.516,2587.199,870.9117,443.1348,1314.047,3,0,203.4708,310.5757,800,0,35.89149,225.7188,0.1128594,0.1478052,0.3172331,0,250,0.3172331,1716.287,217.59,50.03704,0,0,0,552.5011,366.4714,186.0297,0,809.6062,4396.542,0,5.684342e-14,-5.190293e-15,4.263256e-14,35.89149,153.2683,216.587,138.7668,0,50.20252,1.002993,0
naive,2026-01-31 11:15:00,2541,11.25,32.72797,3679.564,55.10319,155.3414,225.9112,0,0,2575.695,2575.377,919.4415,464.5291,1383.971,3,0,237.1191,346.8516,800,0,43.93667,214.6991,0.1073496,0.1421318,0.3172331,0,250,0.3172331,1655.936,242.1635,49.71813,11.16652,0,0,553.922,356.1211,197.8009,0,820.6503,4476.906,0,0,-3.330669e-15,4.263256e-14,43.93667,155.3414,225.9112,102.7332,0,81.77766,16.2523,0
naive,2026-01-31 11:30:00,2542,11.5,33.12381,3711.423,63.7842,153.2563,232.017,0,0,2597.996,2597.679,966.507,485.2779,1451.785,3,0,282.6086,369.1763,800,0,42.38418,204.0693,0.1020346,0.1351929,0.3172331,0,250,0.3172331,1631.172,256.581,49.30181,21.40002,0,0,563.9993,354.1113,209.888,0,839.3892,4598.091,0,5.684342e-14,3.347322e-14,4.263256e-14,42.38418,153.2563,232.017,58.66135,0,129.3524,24.564,0
naive,2026-01-31 11:45:00,2543,11.75,33.46866,3672.108,47.5637,151.2843,264.246,0,0,2570.475,2570.158,1029.718,509.316,1539.034,4,32.18213,293.9179,412.934,800,0,15.38158,200.1918,0.1000959,0.1284994,0.3172331,0,250,0.3172331,1540.44,285.8539,48.93911,0,0,0,562.6585,337.1912,225.4673,0,846.5072,4600.733,0,-5.684342e-14,2.545186e-14,4.263256e-14,47.5637,151.2843,264.246,16.14867,0,142.6336,21.60789,0
naive,2026-01-31 12:00:00,2544,12,33.75852,3700.443,53.31926,150.0786,286.7742,0,0,2590.31,2589.993,1065.118,523.3368,1588.455,4,45.50744,294.8387,448.1085,800,0,0.6410318,200,0.1,0.1260578,0.3172331,0,250,0.3172331,1524.875,309.1643,48.63426,7.170787,0,0,570.985,336.1299,234.8551,0,859.4668,4684.723,0,0,2.775558e-17,4.263256e-14,46.14848,150.0786,286.7742,0.6410318,0,144.7601,22.39017,0
naive,2026-01-31 12:15:00,2545,12.25,34.01369,3765.267,53.14613,144.7309,311.3013,0,0,2635.687,2635.37,1397.945,602.0551,2000,4,45.41666,298.8701,471.1242,684.589,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1237.425,324.0819,41.38844,7.729465,0,0,584.6046,274.4652,310.1395,0,876.5203,4787.633,0,0,1.24345e-13,4.263256e-14,45.41666,144.7309,311.3013,0,500,154.1391,12.78058,-5.684342e-14
naive,2026-01-31 12:30:00,2546,12.5,34.45089,3804.394,55.66521,141.3532,338.1019,0,0,2663.076,2662.759,884.3759,449.0705,1333.446,3,0,0,533.4464,800,0,184.2052,278.866,0.139433,0.2046279,0.3172331,0,250,0.3172331,1778.383,365.0869,47.90606,12.81321,0,0,597.0483,398.7045,198.3438,0,847.775,4630.971,0,-5.684342e-14,-7.993606e-15,4.263256e-14,42.852,141.3532,338.1019,341.1222,0,0,26.98504,-2.842171e-14
naive,2026-01-31 12:45:00,2547,12.75,34.58761,3776.078,57.31975,141.1859,373.6537,0,0,2643.254,2642.937,918.1149,463.9443,1382.059,3,0,26.05404,556.0052,800,0,157.4223,239.4666,0.1197333,0.1755979,0.3172331,0,250,0.3172331,1724.822,379.9179,47.76227,15.02929,0,0,594.6093,388.0048,206.6045,0,851.9491,4657.913,0,0,-3.438916e-14,4.263256e-14,42.29046,141.1859,373.6537,315.2886,0,0,6.264194,-2.842171e-14
naive,2026-01-31 13:00:00,2548,13,34.84187,3698.361,62.70168,142.9855,402.4004,0,0,2588.853,2588.536,1054.035,523.8646,1577.9,4,0,190.7758,587.1241,800,0,49.75662,226.9897,0.1134949,0.1507886,0.3172331,0,250,0.3172331,1534.5,399.9871,47.49485,12.94506,0,2.413213,586.0588,347.3768,238.682,0,871.7878,4763.731,0,0,3.408385e-14,4.263256e-14,49.75662,142.9855,399.9871,157.7155,0,47.7903,0,0
naive,2026-01-31 13:15:00,2549,13.25,35.26466,3719.796,49.94633,145.7413,438.8709,0,0,2603.857,2603.54,1126.239,555.6954,1681.934,4,0,242.0738,639.8602,800,0,49.94633,214.4674,0.1072337,0.1429321,0.3172331,0,250,0.3172331,1477.301,433.7502,47.05018,0,0,5.120674,595.7273,337.9866,257.7408,0,894.8535,4868.763,0,-1.136868e-13,-2.012279e-14,4.263256e-14,49.94633,145.7413,433.7502,107.8159,0,96.33254,0,0
naive,2026-01-31 13:30:00,2550,13.5,35.47168,3756.947,42.79221,143.9445,439.6064,0,0,2629.863,2629.546,1173.815,576.6696,1750.485,4,0,289.2904,661.1946,800,0,42.79221,203.7356,0.1018678,0.135047,0.3172331,0,250,0.3172331,1455.73,447.1173,46.83245,0,0,0,604.8283,334.7958,270.0326,0,911.4654,4960.373,0,0,-5.309642e-14,4.263256e-14,42.79221,143.9445,439.6064,57.73455,0,145.3459,7.510983,0
naive,2026-01-31 13:45:00,2551,13.75,35.80468,3760.831,41.9877,144.4415,474.4894,0,0,2632.582,2632.265,1224.414,595.2953,1819.71,4,30.9418,298.4832,690.2846,800,0,11.0459,200.942,0.100471,0.1282893,0.3172331,0,250,0.3172331,1407.85,464.9498,46.48221,0,0,9.539567,610.5975,326.5349,284.0626,0,924.0428,5029.943,0,0,-1.451617e-14,4.263256e-14,41.9877,144.4415,464.9498,14.81404,0,154.0417,0,-5.684342e-14
naive,2026-01-31 14:00:00,2552,14,36.1346,3765.995,52.15936,142.8613,519.9977,1,1,2636.197,2635.88,1242.509,601.8293,1844.338,4,43.07089,295.8826,705.3846,800,0,3.641613,200,0.1,0.1265303,0.3172331,0,250,0.3172331,1393.371,473.2589,46.13522,5.446861,0,46.73886,616.6262,325.9199,290.7063,938.6818,0,1834.857,0,0,1.110223e-16,4.263256e-14,46.7125,142.8613,473.2589,3.641613,0,153.0213,0,0
naive,2026-01-31 14:15:00,2553,14.25,36.59495,3726.426,52.63379,146.0315,541.5992,1,1,2608.498,2608.181,1410.829,589.1714,2000,4,46.76144,292.3944,724.9749,435.8693,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1197.352,483.7326,24.87236,5.872351,0,57.86663,617.4609,283.4268,334.0341,886.2959,0,1754.74,0,0,1.24345e-13,4.263256e-14,46.76144,146.0315,483.7326,0,500,146.3629,0,-2.842171e-14
naive,2026-01-31 14:30:00,2554,14.5,36.92909,3714.402,52.71511,143.4488,554.1687,1,1,2600.082,2599.764,1034.2,515.1205,1549.321,4,0,0,749.3209,800,0,195.0514,276.1545,0.1380773,0.2046279,0.3172331,0,250,0.3172331,1565.564,497.9742,45.29963,1.112605,0,56.19454,620.8705,373.8392,247.0313,902.3783,0,1755.714,0,-2.273737e-13,-9.325873e-14,4.263256e-14,51.60251,143.4488,497.9742,344.9228,0,0,0,0
naive,2026-01-31 14:45:00,2555,14.75,36.88475,3683.12,52.19454,144.1971,548.4651,1,1,2578.184,2577.867,1084.002,537.0754,1621.077,4,0,54.60781,766.4693,800,0,141.7838,240.6651,0.1203325,0.1738905,0.3172331,0,250,0.3172331,1493.865,509.6423,45.34626,0,0,38.82283,614.9254,356.3033,258.6221,902.6383,0,1754.262,0,-1.136868e-13,-2.83662e-14,4.263256e-14,52.19454,144.1971,509.6423,304.4442,0,0,0,0
naive,2026-01-31 15:00:00,2556,15,37.0469,3654.868,60.76084,144.4279,553.1525,1,1,2558.408,2558.09,1192.953,585.1062,1778.059,4,0,197.6462,780.4125,800,0,60.76084,225.437,0.1127185,0.1515433,0.3172331,0,250,0.3172331,1365.138,517.9011,45.17572,0,0,35.2514,612.8156,326.9916,285.824,920.5415,0,1790.26,0,-2.273737e-13,-6.883383e-15,4.263256e-14,60.76084,144.4279,517.9011,162.5088,0,53.21836,0,2.842171e-14
naive,2026-01-31 15:15:00,2557,15.25,37.23368,3648.335,65.24604,139.0196,553.194,1,1,2553.835,2553.517,1238.558,605.2114,1843.77,4,0,249.0521,794.7175,800,0,58.93456,210.6679,0.1053339,0.1419544,0.3172331,0,250,0.3172331,1314.959,526.2068,44.97928,6.311484,0,26.98717,614.7455,316.53,298.2155,928.2376,0,1816.761,0,-1.136868e-13,1.970646e-14,4.263256e-14,58.93456,139.0196,526.2068,101.606,0,110.0325,0,2.842171e-14
naive,2026-01-31 15:30:00,2558,15.5,37.47539,3690.779,78.75227,139.9275,558.5294,1,1,2583.546,2583.228,1300.549,629.4119,1929.961,4,26.29561,289.4695,814.1958,800,0,42.53878,200,0.1,0.1326545,0.3172331,0,250,0.3172331,1282.679,537.5295,44.72505,9.917876,0,20.99987,625.9034,310.7487,315.1547,945.2481,0,1857.289,0,0,1.665335e-15,4.263256e-14,68.83439,139.9275,537.5295,42.53878,0,149.542,0,0
naive,2026-01-31 15:45:00,2559,15.75,37.64283,3694.003,95.26233,135.2703,563.0856,1,1,2585.802,2585.485,1418.042,581.9576,2000,4,69.41824,282.3914,816.3692,331.8212,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1167.442,537.8709,18.47786,25.84409,0,25.21474,629.2578,284.0984,345.1594,872.1921,0,1768.178,0,2.273737e-13,1.24345e-13,4.263256e-14,69.41824,135.2703,537.8709,0,500,147.121,0,-2.842171e-14
naive,2026-01-31 16:00:00,2560,16,37.99017,3663.125,101.2705,144.2744,550.5691,1,1,2564.187,2563.87,1092.447,540.7985,1633.246,4,0,0,833.2458,800,0,218.1175,270.388,0.135194,0.2046279,0.3172331,0,250,0.3172331,1471.423,546.6748,44.18363,27.42742,0,3.894278,629.8542,361.433,268.4212,903.1881,0,1803.982,0,-2.273737e-13,2.04281e-14,4.263256e-14,73.84308,144.2744,546.6748,356.8102,0,0,0,0
naive,2026-01-31 16:15:00,2561,16.25,38.2151,3650.435,99.25726,140.2517,551.8103,1,1,2555.305,2554.987,1147.155,564.9162,1712.071,4,0,92.25674,819.814,800,0,137.7699,235.9029,0.1179515,0.1702593,0.3172331,0,250,0.3172331,1407.833,536.3872,43.94706,9.482357,0,15.4231,631.5103,347.9276,283.5827,916.6554,0,1800.227,0,-2.273737e-13,1.987299e-14,4.263256e-14,89.7749,140.2517,536.3872,281.3817,0,0,0,0
naive,2026-01-31 16:30:00,2562,16.5,38.12243,3615.941,101.8841,139.0311,535.6013,1,1,2531.159,2530.842,1237.846,604.8976,1842.744,4,0,251.8666,790.8773,800,0,101.8841,210.3948,0.1051974,0.1485446,0.3172331,0,250,0.3172331,1292.995,518.0409,44.04454,0,0,17.56038,623.971,318.7439,305.227,927.9704,0,1806.391,0,-2.273737e-13,-8.826273e-15,4.263256e-14,101.8841,139.0311,518.0409,143.4633,0,112.8355,0,0
naive,2026-01-31 16:45:00,2563,16.75,38.08691,3593.832,120.5495,132.4564,522.6954,1,1,2515.682,2515.365,1302.867,622.3345,1925.201,4,94.37801,274.4625,756.3605,800,0,26.17149,203.8188,0.1019094,0.1324825,0.3172331,0,250,0.3172331,1212.498,495.6466,44.0819,0,0,27.04881,619.5589,298.6125,320.9464,927.6086,0,1805.625,0,0,9.714451e-16,4.263256e-14,120.5495,132.4564,495.6466,41.44671,0,142.0062,0,0
naive,2026-01-31 17:00:00,2564,17,37.8481,3591.763,145.8785,133.871,494.7861,1,1,2514.234,2513.917,1324.204,626.4072,1950.611,4,139.2157,274.6016,736.7937,800,0,6.66285,202.121,0.1010605,0.1283417,0.3172331,0,250,0.3172331,1189.713,484.232,44.33305,0,0,10.55412,615.2224,291.1178,324.1046,920.1075,0,1790.34,0,2.273737e-13,-2.295386e-14,4.263256e-14,145.8785,133.871,484.232,15.14687,0,140.7306,0,0
naive,2026-01-31 17:15:00,2565,17.25,38.09312,3542.069,172.98,138.1277,476.5627,1,1,2479.448,2479.131,1327.235,624.5809,1951.816,4,165.8002,275.2231,710.7924,800,0,7.179816,200.2942,0.1001471,0.1272726,0.3172331,0,250,0.3172331,1151.896,465.7503,44.07536,0,0,10.81244,610.7381,283.7353,327.0028,910.9796,0,1772.374,0,0,-1.088019e-14,4.263256e-14,172.98,138.1277,465.7503,8.356751,0,137.0953,0,0
naive,2026-01-31 17:30:00,2566,17.5,38.07368,3544.638,205.4604,136.3548,465.6204,1,1,2481.246,2480.929,1325.626,619.7628,1945.389,4,200.3421,267.1811,677.8658,800,0,1.050813,200,0.1,0.1261223,0.3172331,0,250,0.3172331,1155.303,444.2804,44.0958,4.067473,0,21.34002,610.8593,284.4246,326.4347,909.4411,0,1776.291,0,-2.273737e-13,8.326673e-17,4.263256e-14,201.3929,136.3548,444.2804,1.050813,0,130.8262,0,0
naive,2026-01-31 17:45:00,2567,17.75,38.03457,3518.729,237.7163,133.1809,436.7367,1,1,2463.11,2462.793,1430.802,569.1979,2000,4,238.8942,262.6299,642.6534,355.8225,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.991,421.4029,19.63114,0,0,15.33384,605.7529,253.7976,351.9552,826.7666,0,1631.448,0,2.273737e-13,1.24345e-13,4.263256e-14,237.7163,133.1809,421.4029,0,500,130.6269,0,1.136868e-13
naive,2026-01-31 18:00:00,2568,18,37.78931,3538.494,281.4941,1.681923,390.5978,1,1,2476.946,2476.629,943.1256,474.9702,1418.096,3,0,0,618.0959,800,0,278.8741,255.1988,0.1275994,0.2046279,0.3172331,0,250,0.3172331,1533.503,406.5127,44.39489,4.30193,0,0,605.1404,374.6488,230.4917,849.619,0,1656.715,0,-1.136868e-13,-7.993606e-15,4.263256e-14,277.1921,1.681923,390.5978,278.94,0,0,15.91488,1.909584e-14
naive,2026-01-31 18:15:00,2569,18.25,37.67884,3497.98,311.2261,2.474574,358.2077,1,1,2448.586,2448.269,993.16,486.7238,1479.884,3,86.61812,4.626839,588.6389,800,0,220.6347,200,0.1,0.160695,0.3172331,0,250,0.3172331,1455.109,387.6595,44.51108,3.973289,0,0,596.4411,354.444,241.9971,841.1678,0,1639.115,0,-1.136868e-13,-3.913536e-15,4.263256e-14,307.2528,2.474574,358.2077,220.6347,0,2.152266,29.45182,1.332268e-14
naive,2026-01-31 18:30:00,2570,18.5,37.6653,3491.507,349.7046,5.666707,343.0941,1,0,2444.055,2443.738,1426.436,573.5636,2000,4,343.684,2.224929,544.7841,609.307,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1017.301,358.8371,33.91199,6.0206,3.441778,0,595.1214,247.7104,347.411,821.2741,0,1620.72,0,1.136868e-13,1.24345e-13,4.263256e-14,343.684,2.224929,343.0941,0,500,0,15.74298,-5.684342e-14
naive,2026-01-31 18:45:00,2571,18.75,37.52419,3454.971,373.7796,0.1703247,306.6493,0,0,2418.48,2418.163,850.3469,434.0688,1284.416,3,0,0,484.4157,800,0,368.5311,232.7846,0.1163923,0.2046279,0.3172331,0,250,0.3172331,1567.816,319.6206,44.67373,5.418791,0,0,586.6766,380.3219,206.3547,0,814.3907,4438.238,0,0,-7.993606e-15,4.263256e-14,368.3608,0.1703247,306.6493,369.1079,0,0,12.97136,8.548717e-15
naive,2026-01-31 19:00:00,2572,19,37.36841,3457.862,388.222,4.801363,302.5905,0,0,2420.503,2420.186,1034.115,485.1902,1519.305,4,251.2857,4.426366,463.5932,800,0,130.9917,200,0.1,0.146581,0.3172331,0,250,0.3172331,1386.071,306.4596,44.83757,5.944565,0.3749969,0,584.7367,334.8421,249.8946,0,820.0323,4470.637,0,0,-1.360023e-14,4.263256e-14,382.2774,4.426366,302.5905,130.9917,0,0,3.869077,2.4869e-14
naive,2026-01-31 19:15:00,2573,19.25,37.1673,3398.08,400.4044,3.780724,287.6911,0,0,2378.656,2378.339,1427.478,572.522,2000,4,400.6423,2.218978,416.5428,680.5959,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,950.861,276.027,38.32528,0,1.561746,11.6641,571.5729,228.4846,343.0883,0,803.8094,4380.53,0,0,1.24345e-13,4.263256e-14,400.4044,2.218978,276.027,0,500,0.2378316,0,0
naive,2026-01-31 19:30:00,2574,19.5,37.29295,3378.658,399.311,7.229722,258.1063,0,0,2365.06,2364.743,783.515,404.606,1188.121,3,0,0,388.121,800,0,403.9311,223.9346,0.1119673,0.2046279,0.3172331,0,250,0.3172331,1581.228,256.8027,44.91694,0,2.609673,1.303613,570.1997,381.2232,188.9765,0,786.1435,4277.759,0,-1.136868e-13,4.884981e-14,4.263256e-14,399.311,4.620049,256.8027,408.0543,0,0,0,-2.575717e-14
naive,2026-01-31 19:45:00,2575,19.75,37.06685,3351.417,395.9206,6.191322,224.9557,0,0,2345.992,2345.675,1000.192,465.1579,1465.35,3,293.9674,4.212271,367.1705,800,0,95.59737,200,0.1,0.1410083,0.3172331,0,250,0.3172331,1345.482,243.6048,45.15474,6.355867,1.979051,0,562.2311,322.453,239.7781,0,787.6109,4295.439,0,1.136868e-13,1.498801e-15,4.263256e-14,389.5648,4.212271,224.9557,95.59737,0,0,18.64917,2.4869e-14
naive,2026-01-31 20:00:00,2576,20,36.70852,3308.088,365.7366,3.860694,205.5995,0,0,2315.661,2315.344,1419.752,580.248,2000,4,373.7476,3.268965,335.1798,787.8036,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,895.5921,223.341,44.83746,0,0.5917294,0,549.7689,212.6255,337.1434,0,792.8735,4311.383,0,-2.273737e-13,1.24345e-13,4.263256e-14,365.7366,3.268965,205.5995,0,500,8.011025,17.74153,0
naive,2026-01-31 20:15:00,2577,20.25,36.46157,3302.45,350.3837,7.704617,190.7179,0,0,2311.715,2311.398,724.7392,378.6948,1103.434,3,0,0,303.4339,800,0,350.3837,237.3214,0.1186607,0.2046279,0.3172331,0,250,0.3172331,1586.658,202.7872,45.79134,0,7.704617,0,545.3151,374.28,171.035,0,752.9748,4103.137,0,0,-7.993606e-15,4.263256e-14,350.3837,0,190.7179,351.8723,0,0,12.06928,0
naive,2026-01-31 20:30:00,2578,20.5,36.22406,3300.141,334.1616,2.486711,184.3095,0,0,2310.099,2309.782,840.1901,408.0903,1248.28,3,180.7419,1.414076,266.1245,800,0,149.1363,200,0.1,0.1494378,0.3172331,0,250,0.3172331,1469.592,178.3586,46.04114,4.283454,1.072636,5.950866,541.5962,344.5416,197.0546,0,754.0271,4104.592,0,1.136868e-13,-3.608225e-16,4.263256e-14,329.8781,1.414076,178.3586,149.1363,0,0,0,-1.24345e-14
naive,2026-01-31 20:45:00,2579,20.75,36.0082,3285.57,311.6184,1.116558,178.7848,0,0,2299.899,2299.582,1302.649,539.0673,1841.716,4,293.5376,3.317313,244.8614,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,996.9327,164.5308,46.26816,18.08087,0,14.25399,536.2197,232.4341,303.7856,0,774.8248,4240.674,0,0,1.24345e-13,4.263256e-14,293.5376,1.116558,164.5308,0,500,2.200755,0,3.064216e-14
naive,2026-01-31 21:00:00,2580,21,35.7609,3260.897,270.0122,0,173.0787,0,0,2282.628,2282.311,665.4676,352.5649,1018.032,3,0,0,218.0325,800,0,270.0122,257.4143,0.1287071,0.2046279,0.3172331,0,250,0.3172331,1616.843,146.9349,46.52827,0,0,26.14383,528.8388,374.5899,154.2489,0,733.2118,3980.321,0,1.136868e-13,-6.483702e-14,4.263256e-14,270.0122,0,146.9349,274.2586,0,0,0,0
naive,2026-01-31 21:15:00,2581,21.25,35.38826,3247.809,227.6931,2.242957,141.2302,0,0,2273.466,2273.149,663.0701,351.1518,1014.222,3,2.99435,0,211.2275,800,0,224.6988,201.1991,0.1005995,0.16209,0.3172331,0,250,0.3172331,1610.079,142.9786,46.92019,0,2.242957,0,521.7613,369.5137,152.2476,0,720.6655,3914.744,0,0,-4.662937e-15,4.263256e-14,227.6931,0,141.2302,229.4951,0,0,1.748432,0
naive,2026-01-31 21:30:00,2582,21.5,35.12869,3234.788,206.8582,5.212727,118.4175,0,0,2264.352,2264.035,784.6934,382.7507,1167.444,3,188.0885,2.068204,177.2875,800,0,4.669615,200,0.1,0.1266921,0.3172331,0,250,0.3172331,1479.341,120.373,47.19319,14.10016,3.144523,0,516.2864,337.2991,178.9873,0,720.0498,3936.929,0,5.684342e-14,1.387779e-16,4.263256e-14,192.7581,2.068204,118.4175,4.669615,0,0,1.955448,-9.769963e-15
naive,2026-01-31 21:45:00,2583,21.75,34.93783,3268.793,164.9423,9.631683,104.1688,0,0,2288.155,2287.838,1147.681,485.7376,1633.419,4,167.5468,7.468485,158.4032,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.157,107.793,47.39392,0,2.163198,0,519.2282,258.7244,260.5038,0,744.462,4044.954,0,1.136868e-13,1.24345e-13,4.263256e-14,164.9423,7.468485,104.1688,0,500,2.604552,3.624164,0
naive,2026-01-31 22:00:00,2584,22,34.5031,3281.27,140.0128,2.334847,91.82816,0,0,2296.889,2296.572,606.3296,326.494,932.8235,2,0,0,132.8235,800,0,142.3477,289.3304,0.1446652,0.2046279,0.3172331,0,250,0.3172331,1690.242,90.84801,47.85115,0,0,0.98015,515.615,379.4324,136.1825,0,706.1464,3829.973,0,0,7.727152e-14,4.263256e-14,140.0128,2.334847,90.84801,153.4226,0,0,0,-8.881784e-15
naive,2026-01-31 22:15:00,2585,22.25,34.50941,3310.661,116.7435,2.609757,68.73553,0,0,2317.463,2317.145,603.9568,325.448,929.4048,2,0,0,129.4048,800,0,116.8122,260.0818,0.1300409,0.1821871,0.3172331,0,250,0.3172331,1713.188,88.50314,47.84451,0,2.541066,0,520.3146,384.6435,135.6711,0,710.0915,3856.061,0,5.684342e-14,6.786238e-14,4.263256e-14,116.7435,0.06869043,68.73553,124.3437,0,0,19.76761,5.07927e-15
naive,2026-01-31 22:30:00,2586,22.5,34.46976,3323.452,102.2525,0,54.61631,0,0,2326.416,2326.099,579.3643,314.6064,893.9707,2,0,0,93.97069,800,0,102.2525,234.4778,0.1172389,0.1637697,0.3172331,0,250,0.3172331,1746.735,64.29868,47.88621,0,0,0,521.8139,391.7916,130.0222,0,706.398,3831.317,0,-5.684342e-14,4.218847e-14,4.263256e-14,102.2525,0,54.61631,106.6044,0,0,9.682377,0
naive,2026-01-31 22:45:00,2587,22.75,33.95936,3355.484,95.14294,1.711637,55.85551,0,0,2348.839,2348.521,572.9169,311.7641,884.681,2,0,0,84.68099,800,0,92.75983,211.2509,0.1056255,0.1476472,0.3172331,0,250,0.3172331,1775.604,58.28805,48.42302,3.088035,1.006709,0,520.2911,393.314,126.9771,0,705.0781,3830.517,0,-5.684342e-14,2.695066e-14,4.263256e-14,92.0549,0.7049277,55.85551,92.75983,0,0,2.432539,3.774758e-15
naive,2026-01-31 23:00:00,2588,23,33.63998,3335.103,92.57329,0,56.73177,0,0,2334.572,2334.255,617.7496,326.7484,944.498,2,40.18324,0.4753201,103.8394,800,0,44.87059,200,0.1,0.1330216,0.3172331,0,250,0.3172331,1716.505,71.74062,48.75893,7.519456,0,0,513.1376,377.2869,135.8507,0,704.0353,3830.311,0,5.684342e-14,-6.938894e-16,4.263256e-14,85.05383,0,56.73177,44.87059,0,0.4753201,15.00885,4.274359e-15
naive,2026-01-31 23:15:00,2589,23.25,33.50066,3324.506,64.68992,0,59.57003,0,0,2327.154,2326.837,1025.441,442.6825,1468.123,3,76.47061,2.31639,89.33645,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1301.396,61.82035,48.90546,0,0,0,509.7901,285.0859,224.7042,0,727.7684,3947.708,0,-1.136868e-13,1.24345e-13,4.263256e-14,64.68992,0,59.57003,0,500,14.09708,2.250322,3.907985e-14
naive,2026-01-31 23:30:00,2590,23.5,33.40235,3310.753,57.20318,3.987894,75.73075,0,1,2317.527,2317.21,568.4423,309.7914,878.2337,2,0,0,78.23371,800,0,59.26818,310.1003,0.1550502,0.2046279,0.3172331,0,250,0.3172331,1748.767,54.19885,49.00886,0,1.922892,21.5319,506.4811,382.1823,124.2989,0,696.6794,3779.918,0,-5.684342e-14,-5.77316e-14,4.263256e-14,57.20318,2.065002,54.19885,67.9371,0,0,0,-4.440892e-16
naive,2026-01-31 23:45:00,2591,23.75,33.36009,3287.04,38.81838,6.53637,79.86269,1,1,2300.928,2300.611,565.2412,308.3802,873.6215,2,0,0,73.62146,800,0,42.82178,299.3461,0.149673,0.1952656,0.3172331,0,250,0.3172331,1735.369,51.02846,49.05331,0,2.53297,28.83423,502.3431,378.8693,123.4739,693.5447,0,1336.274,0,5.684342e-14,2.040035e-14,4.263256e-14,38.81838,4.0034,51.02846,64.59542,0,0,0,-1.776357e-15
naive,2026-02-01 00:00:00,2592,0,32.83666,3294.85,36.36115,10.9701,62.92756,1,1,2306.395,2306.078,560.9241,306.477,867.4012,2,0,0,67.40117,800,0,39.21308,289.4957,0.1447478,0.1884938,0.3172331,0,250,0.3172331,1745.154,46.99928,49.60381,0,8.118177,15.92827,497.2858,376.2756,121.0102,686.187,0,1330.573,0,0,2.159384e-14,4.263256e-14,36.36115,2.851925,46.99928,51.52306,0,0,0,2.664535e-15
naive,2026-02-01 00:15:00,2593,0.25,32.41655,3293.804,28.24951,12.86884,54.81573,1,1,2305.663,2305.346,561.2831,306.6353,867.9184,2,0,0,67.91838,800,0,31.72964,281.5177,0.1407588,0.1822912,0.3172331,0,250,0.3172331,1744.063,47.58821,50.04566,0,9.388713,7.227527,492.2234,372.3304,119.893,680.5087,0,1320.912,0,-1.136868e-13,1.140754e-14,4.263256e-14,28.24951,3.480128,47.58821,56.07536,0,0,0,0
naive,2026-02-01 00:30:00,2594,0.5,32.08093,3295.431,32.24733,11.45766,47.50856,1,1,2306.802,2306.485,551.1038,302.1478,853.2516,2,0,0,53.25159,800,0,34.83524,272.7646,0.1363823,0.1772676,0.3172331,0,250,0.3172331,1755.381,37.45464,50.39865,0,8.869746,10.05392,488.6156,371.8162,116.7993,676.0936,0,1310.789,0,-5.684342e-14,-3.68594e-14,4.263256e-14,32.24733,2.58791,37.45464,53.21288,0,0,0,-1.776357e-15
naive,2026-02-01 00:45:00,2595,0.75,31.89139,3290.714,33.14048,8.262372,50.72222,1,1,2303.5,2303.183,556.5106,304.5313,861.0419,2,0,0,61.04194,800,0,35.02981,263.9642,0.1319821,0.1717558,0.3172331,0,250,0.3172331,1746.672,43.02656,50.598,0,6.373049,7.695656,485.7709,368.3449,117.426,674.4991,0,1303.069,0,-5.684342e-14,4.72955e-14,4.263256e-14,33.14048,1.889323,43.02656,54.47072,0,0,0,2.442491e-15
naive,2026-02-01 01:00:00,2596,1,31.49227,3306.919,40.11591,8.201986,37.12864,1,1,2314.843,2314.526,548.2839,300.9046,849.1885,2,0,0,49.18852,800,0,40.6312,253.7648,0.1268824,0.1662144,0.3172331,0,250,0.3172331,1766.242,34.82851,51.01777,0,7.686691,2.300122,483.6848,369.055,114.6298,670.4402,0,1296.745,0,0,-3.227973e-14,4.263256e-14,40.11591,0.515295,34.82851,48.77182,0,0,0,1.44329e-15
naive,2026-02-01 01:15:00,2597,1.25,31.30131,3256.761,47.26022,5.956141,37.5795,1,1,2279.733,2279.416,551.062,302.1293,853.1913,2,0,0,53.19129,800,0,49.56019,241.3348,0.1206674,0.159792,0.3172331,0,250,0.3172331,1728.354,37.74398,51.21861,0,3.656169,0,474.267,359.5601,114.7068,661.6894,0,1272.065,0,5.684342e-14,-3.649858e-14,4.263256e-14,47.26022,2.299972,37.5795,56.29525,0,0,0.1644815,3.552714e-15
naive,2026-02-01 01:30:00,2598,1.5,31.12021,3267.51,48.74,4.120612,13.42609,1,1,2287.257,2286.94,547.5474,300.5799,848.1273,2,0,0,48.12732,800,0,50.2413,228.7365,0.1143682,0.151965,0.3172331,0,250,0.3172331,1739.393,34.22037,51.40909,0,2.619308,0,473.8684,360.3632,113.5053,660.9431,0,1268.569,0,-5.684342e-14,3.699818e-14,4.263256e-14,48.74,1.501303,13.42609,51.952,0,0,20.79428,-1.776357e-15
naive,2026-02-01 01:45:00,2599,1.75,30.98256,3260.199,54.40069,0,25.8242,1,1,2282.139,2281.822,545.0826,299.4933,844.5759,2,0,0,44.5759,800,0,54.40069,215.1003,0.1075502,0.144032,0.3172331,0,250,0.3172331,1736.74,31.74426,51.55386,0,0,0,471.3296,358.6883,112.6413,658.1816,0,1258.365,0,-5.684342e-14,-3.819167e-14,4.263256e-14,54.40069,0,25.8242,56.30208,0,0,5.92006,0
naive,2026-02-01 02:00:00,2600,2,30.58835,3239.128,61.5134,0,38.23264,1,1,2267.389,2267.072,544.7002,299.3247,844.0249,2,0,0,44.0249,800,0,50.58617,202.4199,0.10121,0.1354455,0.3172331,0,250,0.3172331,1722.372,31.49071,51.96846,10.92723,0,6.741926,464.1267,352.5636,111.5632,653.2683,0,1266.922,0,5.684342e-14,1.557088e-14,4.263256e-14,50.58617,0,31.49071,50.82585,0,0,0,0
naive,2026-02-01 02:15:00,2601,2.25,30.40379,3232.9,57.01208,1.260938,30.06902,1,1,2263.03,2262.713,573.6708,307.4662,881.137,2,38.92302,0.3390739,41.87488,800,0,9.552181,200,0.1,0.1274609,0.3172331,0,250,0.3172331,1689.042,30.01465,52.16258,8.536872,0.9218645,0.05436999,461.3173,344.3102,117.0071,651.7874,0,1261.208,0,1.136868e-13,-1.94289e-16,4.263256e-14,48.4752,0.3390739,30.01465,9.552181,0,0,0,-1.665335e-16
naive,2026-02-01 02:30:00,2602,2.5,30.21428,3249.855,54.8388,0,40.98993,1,1,2274.898,2274.581,960.8142,417.6896,1378.504,3,47.06723,2.330702,29.10588,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1313.767,20.90634,52.3619,7.771576,0,20.08359,461.7742,266.6773,195.097,688.4436,0,1331.386,0,2.842171e-13,1.24345e-13,4.263256e-14,47.06723,0,20.90634,0,500,2.330702,0,-7.194245e-14
naive,2026-02-01 02:45:00,2603,2.75,29.97267,3272.412,47.99073,1.09755,35.55984,1,1,2290.688,2290.371,539.9055,297.211,837.1165,2,0,0,37.11645,800,0,49.08828,312.6453,0.1563226,0.2046279,0.3172331,0,250,0.3172331,1750.465,26.73196,52.616,0,0,8.827876,462.4845,353.4148,109.0697,652.4081,0,1245.623,0,0,-5.062617e-14,4.263256e-14,47.99073,1.09755,26.73196,56.88347,0,0,0,2.220446e-15
naive,2026-02-01 03:00:00,2604,3,29.97265,3264.371,42.70923,1.34964,23.91711,1,1,2285.059,2284.742,550.417,301.845,852.2619,2,0,0,52.26194,800,0,43.05051,301.8334,0.1509167,0.1968682,0.3172331,0,250,0.3172331,1734.325,37.64003,52.61603,0,1.00836,0,461.3477,350.1559,111.1918,652.0009,0,1246.548,0,-5.684342e-14,-6.836198e-14,4.263256e-14,42.70923,0.3412794,23.91711,58.87723,0,0,13.72292,2.38698e-15
naive,2026-02-01 03:15:00,2605,3.25,29.77353,3282.955,52.70666,0,16.31899,1,1,2298.068,2297.751,558.5364,305.4244,863.9608,2,0,0,63.96083,800,0,52.70666,288.6093,0.1443046,0.1900601,0.3172331,0,250,0.3172331,1739.215,46.16768,52.82544,0,0,0,461.9315,349.5971,112.3344,655.0216,0,1250.615,0,-5.684342e-14,3.547163e-14,4.263256e-14,52.70666,0,16.31899,53.14206,0,0,29.84869,0
naive,2026-02-01 03:30:00,2606,3.5,29.81985,3290.019,68.25455,1.006543,13.31361,1,1,2303.013,2302.696,545.622,299.7311,845.3531,2,0,0,45.35315,800,0,50.40367,275.9629,0.1379815,0.181733,0.3172331,0,250,0.3172331,1757.074,32.71963,52.77673,18.57027,0.2871483,0,463.4,353.549,109.851,653.2802,0,1279.716,0,5.684342e-14,-3.569367e-14,4.263256e-14,49.68428,0.7193951,13.31361,50.40367,0,0,19.40602,-4.440892e-16
naive,2026-02-01 03:45:00,2607,3.75,29.60886,3313.719,71.39132,0,20.04212,1,1,2319.604,2319.286,546.3747,300.0629,846.4376,2,0,0,46.43765,800,0,51.51057,263.0418,0.1315209,0.1737698,0.3172331,0,250,0.3172331,1772.912,33.58041,52.99864,19.88075,0,0,464.5687,355.0776,109.4911,655.1406,0,1284.952,0,-5.684342e-14,-6.605827e-14,4.263256e-14,51.51057,0,20.04212,52.61131,0,0,13.5383,0
naive,2026-02-01 04:00:00,2608,4,29.71882,3333.678,65.42699,3.471915,17.69934,1,1,2333.575,2333.257,552.6467,302.828,855.4747,2,0,0,55.47465,800,0,68.07161,245.9825,0.1229913,0.1656336,0.3172331,0,250,0.3172331,1780.611,40.06653,52.88299,0,0.8273001,0,468.5018,357.4856,111.0162,660.3136,0,1262.561,0,5.684342e-14,1.984524e-14,4.263256e-14,65.42699,2.644615,17.69934,72.64205,0,0,22.36719,1.776357e-15
naive,2026-02-01 04:15:00,2609,4.25,29.83452,3344.615,73.54171,6.26333,29.51626,1,1,2341.231,2340.913,567.3935,309.3291,876.7225,2,0,0,76.72253,800,0,74.27433,227.3752,0.1136876,0.1548916,0.3172331,0,250,0.3172331,1773.52,55.34179,52.76131,0,5.530706,0,471.2429,356.9741,114.2688,666.3032,0,1282.79,0,-5.684342e-14,-1.859624e-14,4.263256e-14,73.54171,0.7326235,29.51626,85.22317,0,0,25.82553,-6.217249e-15
naive,2026-02-01 04:30:00,2610,4.5,29.6375,3326.038,95.73072,5.693637,34.75858,1,1,2328.227,2327.909,552.7528,302.8747,855.6275,2,0,0,55.6275,800,0,95.77027,203.3969,0.1016984,0.1431748,0.3172331,0,250,0.3172331,1775.157,40.21312,52.96852,0,5.654085,0,466.5902,355.7517,110.8385,658.6264,0,1267.417,0,0,2.428613e-14,4.263256e-14,95.73072,0.03955227,34.75858,105.0145,0,0,5.454544,5.488665e-15
naive,2026-02-01 04:45:00,2611,4.75,29.61258,3293.188,121.6142,1.178577,27.48841,1,1,2305.231,2304.914,633.9618,326.2175,960.1793,2,104.7265,0.06483264,55.38793,800,0,13.45934,200,0.1,0.128076,0.3172331,0,250,0.3172331,1670.952,40.05097,52.99473,3.428363,1.113744,0,461.7281,334.6847,127.0434,660.9022,0,1270.02,0,0,6.106227e-16,4.263256e-14,118.1858,0.06483264,27.48841,13.45934,0,0,12.56256,-3.455569e-15
naive,2026-02-01 05:00:00,2612,5,29.60138,3332.903,145.6553,1.499922,26.20652,1,1,2333.032,2332.715,1058.999,448.3429,1507.342,4,153.2499,0.2331268,53.85889,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1273.716,38.95016,53.00651,0,1.266795,0,467.1812,255.057,212.1242,703.3999,0,1349.353,0,0,1.24345e-13,4.263256e-14,145.6553,0.2331268,26.20652,0,500,7.594594,12.74363,5.684342e-14
naive,2026-02-01 05:15:00,2613,5.25,29.43672,3310.141,186.3334,2.556772,15.92908,1,1,2317.099,2316.781,562.6167,307.2232,869.8399,2,0,0,69.83987,800,0,186.353,278.3291,0.1391646,0.2046279,0.3172331,0,250,0.3172331,1754.165,50.59942,53.17969,0,2.537139,0,462.3138,349.9957,112.3181,657.2189,0,1258.987,0,-5.684342e-14,-9.325873e-14,4.263256e-14,186.3334,0.01963221,15.92908,195.4842,0,0,34.67034,-2.612494e-15
naive,2026-02-01 05:30:00,2614,5.5,29.52449,3336.254,230.8326,0,17.33878,1,1,2335.378,2335.061,564.2153,307.928,872.1433,2,0,0,72.14328,800,0,230.8326,220.5771,0.1102886,0.1752598,0.3172331,0,250,0.3172331,1770.845,52.2176,53.08738,0,0,0,466.8603,354.0058,112.8545,661.9338,0,1264.144,0,0,-7.688294e-15,4.263256e-14,230.8326,0,17.33878,238.6225,0,0,34.87882,0
naive,2026-02-01 05:45:00,2615,5.75,29.6033,3340.235,265.9657,0,20.4794,1,1,2338.164,2337.847,714.0844,350.4397,1064.524,3,198.0337,0.5876064,65.90285,800,0,67.93195,203.5594,0.1017797,0.1388942,0.3172331,0,250,0.3172331,1623.762,47.6592,53.00449,0,0,0,468.2287,325.1663,143.0624,675.6061,0,1291.582,0,5.684342e-14,6.217249e-15,4.263256e-14,265.9657,0,20.4794,82.16964,0,0.5876064,27.17981,-3.430589e-14
naive,2026-02-01 06:00:00,2616,6,29.50503,3386.15,307.4335,0,36.24022,1,1,2370.305,2369.988,797.853,374.6497,1172.503,3,304.9558,0.8953304,66.65152,800,0,2.477676,202.908,0.101454,0.1281784,0.3172331,0,250,0.3172331,1572.135,48.25302,53.10785,0,0,0,473.6398,314.1476,159.4922,688.7973,0,1317.848,0,5.684342e-14,2.678413e-14,4.263256e-14,307.4335,0,36.24022,14.10952,0,0.8953304,12.0128,1.110223e-15
naive,2026-02-01 06:15:00,2617,6.25,29.55417,3380.553,358.3611,0,20.7421,1,1,2366.387,2366.07,842.6059,388.5658,1231.172,3,353.8232,2.520492,74.82798,800,0,4.537917,201.7415,0.1008708,0.1277682,0.3172331,0,250,0.3172331,1523.464,54.14303,53.05616,0,0,0,473.3681,304.7512,168.617,693.3169,0,1326.946,0,0,-2.037259e-14,4.263256e-14,358.3611,0,20.7421,11.50407,0,2.520492,33.40093,2.220446e-14
naive,2026-02-01 06:30:00,2618,6.5,29.72507,3373.923,386.6902,2.537823,28.17852,1,1,2361.746,2361.429,848.2319,387.0381,1235.27,3,387.5147,3.6519,44.10334,800,0,0,201.7098,0.1008549,0.1270337,0.3172331,0,250,0.3172331,1513.197,31.85141,52.87642,0,0,0,474.2231,303.8401,170.3831,690.8781,0,1322.27,0,1.136868e-13,-1.579292e-14,4.263256e-14,386.6902,2.537823,28.17852,6.83912,0,1.93861,3.672884,-2.442491e-14
naive,2026-02-01 06:45:00,2619,6.75,29.77263,3326.709,410.2329,2.090017,40.33364,1,1,2328.696,2328.379,867.0884,393.1324,1260.221,3,406.1644,0.7336118,53.32274,800,0,4.068489,200.6609,0.1003305,0.1270137,0.3172331,0,250,0.3172331,1461.291,38.48937,52.8264,0,1.356405,1.844275,468.0786,293.7261,174.3525,687.2292,0,1317.369,0,0,-5.601075e-14,4.263256e-14,410.2329,0.7336118,38.48937,6.712107,0,0,0,-3.996803e-15
naive,2026-02-01 07:00:00,2620,7,29.76386,3360.707,430.1649,0.6648876,47.13297,1,1,2352.495,2352.178,871.714,393.5051,1265.219,3,420.1733,0.01570623,45.03014,800,0,2.517264,200,0.1,0.1263532,0.3172331,0,250,0.3172331,1480.463,32.50677,52.83562,7.474372,0.6491814,14.6262,472.7706,297.5223,175.2483,693.9667,0,1342.507,0,0,-1.94289e-16,4.263256e-14,422.6906,0.01570623,32.50677,2.517264,0,0,0,8.760354e-15
naive,2026-02-01 07:15:00,2621,7.25,30.08381,3375.095,428.2529,0,51.45167,1,1,2362.566,2362.249,1258.616,505.748,1764.364,4,410.4485,2.369557,51.54643,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.633,37.07887,52.49912,17.8044,0,14.3728,478.1767,223.3721,254.8046,732.0291,0,1435.709,0,-1.705303e-13,1.24345e-13,4.263256e-14,410.4485,0,37.07887,0,500,2.369557,0,-8.171241e-14
naive,2026-02-01 07:30:00,2622,7.5,30.07016,3374.964,409.5445,3.776697,55.04901,1,1,2362.475,2362.158,560.5624,306.3176,866.8799,2,0,0,66.87992,800,0,387.0863,228.1458,0.1140729,0.2046279,0.3172331,0,250,0.3172331,1801.596,48.11601,52.51347,23.91475,2.320118,6.933005,478.0129,364.527,113.4859,672.2474,0,1330.672,0,5.684342e-14,-6.483702e-14,4.263256e-14,385.6298,1.456579,48.11601,387.0863,0,0,0,-1.509903e-14
naive,2026-02-01 07:45:00,2623,7.75,30.24865,3383.881,363.566,0,42.06013,1,1,2368.717,2368.399,756.3691,363.7995,1120.169,3,242.4303,0.417638,77.32062,800,0,112.4394,200,0.1,0.1436601,0.3172331,0,250,0.3172331,1612.03,55.51704,52.32574,8.696191,0,0,481.1875,327.4722,153.7153,691.2717,0,1338.678,0,1.705303e-13,5.134781e-15,4.263256e-14,354.8698,0,42.06013,112.4394,0,0.417638,13.4569,2.170486e-14
naive,2026-02-01 08:00:00,2624,8,30.54459,3437.577,317.1443,5.607662,51.40076,1,1,2406.304,2405.986,1336.11,550.8302,1886.94,4,318.6594,190.0313,78.24976,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1069.876,55.99892,52.01449,0,0,0,492.0771,218.7843,273.2927,769.6146,0,1480.713,0,0,1.24345e-13,4.263256e-14,317.1443,5.607662,51.40076,0,500,185.9387,4.598162,5.684342e-14
naive,2026-02-01 08:15:00,2625,8.25,30.80859,3461.896,273.7531,8.699077,70.51191,1,1,2423.327,2423.01,563.0483,307.4135,870.4618,2,0,0,70.46178,800,0,276.1613,255.877,0.1279385,0.2046279,0.3172331,0,250,0.3172331,1859.961,50.27668,51.73683,6.29082,0,20.23523,498.5188,382.6251,115.8937,694.2013,0,1341.05,0,5.684342e-14,-6.483702e-14,4.263256e-14,267.4622,8.699077,50.27668,461.5345,0,0,0,2.131628e-14
naive,2026-02-01 08:30:00,2626,8.5,30.73719,3496.837,229.606,0,79.5205,1,1,2447.786,2447.469,708.6351,371.4317,1080.067,3,1.37505,196.3976,82.29413,800,0,223.347,200,0.1,0.161122,0.3172331,0,250,0.3172331,1738.834,58.76644,51.81192,4.883918,0,20.75405,502.7381,357.13,145.6081,732.8243,0,1415.785,0,-5.684342e-14,-1.096345e-14,4.263256e-14,224.722,0,58.76644,223.347,0,196.3976,0,0
naive,2026-02-01 08:45:00,2627,8.75,30.8817,3501.022,194.5546,0,98.29791,1,1,2450.715,2450.398,1251.219,528.5769,1779.796,4,191.1292,198.5344,90.13233,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1199.179,64.25952,51.65994,3.425356,0,34.03838,504.9884,247.0999,257.8885,782.6907,0,1513.173,0,0,1.24345e-13,4.263256e-14,191.1292,0,64.25952,0,500,198.5344,0,0
naive,2026-02-01 09:00:00,2628,9,31.06439,3522.592,162.4459,4.859627,115.5498,1,1,2465.815,2465.497,583.6595,316.4999,900.1594,2,0,0,100.1594,800,0,164.248,283.8554,0.1419277,0.2046279,0.3172331,0,250,0.3172331,1881.838,71.26187,51.4678,3.057537,0,44.28793,510.2124,389.3793,120.8332,715.043,0,1377.459,0,5.684342e-14,-3.641532e-14,4.263256e-14,159.3884,4.859627,71.26187,359.0403,0,0,0,1.332268e-14
naive,2026-02-01 09:15:00,2629,9.25,31.24787,3560.085,138.0391,3.821987,107.5611,1,1,2492.06,2491.743,597.6489,322.6671,920.316,2,0,0,120.316,800,0,138.4467,249.199,0.1245995,0.1787396,0.3172331,0,250,0.3172331,1894.094,85.42642,51.27482,3.414456,0,22.13465,517.8054,393.5587,124.2466,720.825,0,1389.856,0,5.684342e-14,3.402834e-14,4.263256e-14,134.6247,3.821987,85.42642,333.5976,0,0,0,4.440892e-15
naive,2026-02-01 09:30:00,2630,9.5,31.55256,3562.962,121.6819,0.2762816,117.8883,1,1,2494.073,2493.756,695.722,365.9026,1061.625,3,0,118.9986,142.6259,800,0,111.8807,221.1896,0.1105948,0.156917,0.3172331,0,250,0.3172331,1798.034,100.9192,50.95436,9.801168,0,16.96913,521.858,376.2193,145.6387,745.6724,0,1450.928,0,5.684342e-14,2.609024e-14,4.263256e-14,111.8807,0.2762816,100.9192,196.6391,0,118.7223,0,0
naive,2026-02-01 09:45:00,2631,9.75,31.85407,3609.315,97.21805,2.922389,117.2654,1,1,2526.521,2526.203,785.9899,405.1465,1191.136,3,4.628568,206.0294,180.4784,800,0,84.61915,200,0.1,0.1392799,0.3172331,0,250,0.3172331,1740.214,127.2675,50.63725,7.970331,0,0,532.3415,366.6655,165.676,771.8119,0,1500.406,0,1.136868e-13,6.994405e-15,4.263256e-14,89.24772,2.922389,117.2654,84.61915,0,203.107,10.00209,-2.842171e-14
naive,2026-02-01 10:00:00,2632,10,32.10864,3611.123,73.14969,0.9215161,139.0198,1,1,2527.786,2527.469,1241.292,537.936,1779.228,4,75.66545,211.3596,192.203,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1286.177,135.1439,50.36951,0,0,3.875947,535.7693,272.6078,263.1615,811.3653,0,1566.065,0,-1.136868e-13,1.24345e-13,4.263256e-14,73.14969,0.9215161,135.1439,0,500,212.9538,0,2.842171e-14
naive,2026-02-01 10:15:00,2633,10.25,32.38745,3671.77,71.25619,2.255476,140.879,1,1,2570.239,2569.922,659.0459,349.7339,1008.78,3,0,0,208.7799,800,0,65.40577,308.5659,0.154283,0.2046279,0.3172331,0,250,0.3172331,1910.876,146.3339,50.07627,8.105896,0,0,548.3316,407.6638,140.6677,757.3978,0,1472.442,0,-5.684342e-14,-5.062617e-14,4.263256e-14,63.1503,2.255476,140.879,272.655,0,0,5.454916,-3.552714e-15
naive,2026-02-01 10:30:00,2634,10.5,32.7704,3660.506,64.78844,0,163.8587,1,1,2562.354,2562.037,670.9277,354.972,1025.9,3,0,0,225.8997,800,0,54.50989,294.8899,0.1474449,0.1942994,0.3172331,0,250,0.3172331,1891.109,157.6411,49.67351,10.27855,0,6.217627,551.6067,407.1055,144.5012,763.416,0,1488.68,0,5.684342e-14,3.283485e-14,4.263256e-14,54.50989,0,157.6411,262.4065,0,0,0,0
naive,2026-02-01 10:45:00,2635,10.75,33.18732,3657.593,60.93102,2.927761,187.6912,1,1,2560.315,2559.998,695.8894,365.9764,1061.866,3,0,0,261.8658,800,0,49.51115,282.4657,0.1412328,0.1856878,0.3172331,0,250,0.3172331,1864.109,181.8662,49.23501,14.34763,0,5.824985,556.6635,405.2943,151.3692,772.5371,0,1514.435,0,0,1.079137e-13,4.263256e-14,46.58339,2.927761,181.8662,262.436,0,0,0,1.332268e-15
naive,2026-02-01 11:00:00,2636,11,33.19062,3673.188,53.52032,5.558646,212.9838,1,0,2571.232,2570.914,728.6777,380.431,1109.109,3,0,0,309.1087,800,0,47.57459,270.5275,0.1352638,0.1778645,0.3172331,0,250,0.3172331,1842.237,214.6683,49.23154,11.50438,0,0,559.081,400.5705,158.5105,781.0015,0,1526.463,0,-1.136868e-13,-1.29341e-14,4.263256e-14,42.01594,5.558646,212.9838,259.1923,0,0,1.684458,1.776357e-15
naive,2026-02-01 11:15:00,2637,11.25,33.73874,3676.603,51.12144,6.455657,229.41,1,0,2573.622,2573.305,745.6017,387.892,1133.494,3,0,0,333.4937,800,0,56.35324,256.3966,0.1281983,0.1703472,0.3172331,0,250,0.3172331,1827.703,230.1407,48.65506,1.223852,0,0,567.0348,402.6898,164.345,790.5817,0,1528.538,0,0,6.170064e-14,4.263256e-14,49.89759,6.455657,229.41,269.8828,0,0,0.730639,-2.664535e-15
naive,2026-02-01 11:30:00,2638,11.5,33.9229,3688.13,68.90167,1.129459,245.3317,1,0,2581.691,2581.373,790.3123,407.6026,1197.915,3,0,48.74489,349.1701,800,0,54.02453,242.8502,0.1214251,0.1614492,0.3172331,0,250,0.3172331,1791.061,240.4444,48.46137,14.87713,0,4.887297,571.3624,396.3856,174.9768,805.0699,0,1581.284,0,0,-1.970646e-14,4.263256e-14,54.02453,1.129459,240.4444,225.4251,0,47.61543,0,0
naive,2026-02-01 11:45:00,2639,11.75,34.28476,3701.528,49.14189,0,268.6617,0,0,2591.07,2590.752,853.3161,435.3778,1288.694,3,0,93.26409,395.4298,800,0,47.77228,230.8689,0.1154344,0.1529192,0.3172331,0,250,0.3172331,1737.436,271.1549,48.08079,1.369605,0,0,578.5346,387.9352,190.5995,0,823.313,4476.493,0,0,-5.720424e-14,4.263256e-14,47.77228,0,268.6617,171.2477,0,93.26409,2.493214,0
naive,2026-02-01 12:00:00,2640,12,34.32618,3746.071,55.13718,0,280.2422,0,0,2622.25,2621.932,911.6335,461.087,1372.721,3,0,143.2015,429.519,800,0,50.02508,218.3262,0.1091631,0.1453747,0.3172331,0,250,0.3172331,1710.299,294.3883,48.03723,5.112104,0,0,586.0928,382.2648,203.8279,0,843.3518,4593.211,0,-1.136868e-13,-8.604228e-15,4.263256e-14,50.02508,0,280.2422,123.33,0,143.2015,14.14607,0
naive,2026-02-01 12:15:00,2641,12.25,34.51588,3739.537,56.27788,7.72773,285.8986,0,0,2617.676,2617.359,966.7367,485.3791,1452.116,3,0,192.0405,460.0754,800,0,49.70699,205.8651,0.1029326,0.1374768,0.3172331,0,250,0.3172331,1650.622,314.6331,47.83771,6.570896,0,0,587.812,370.6553,217.1567,0,856.0345,4665.707,0,0,2.622902e-14,4.263256e-14,49.70699,7.72773,285.8986,73.16748,0,184.3127,28.73456,0
naive,2026-02-01 12:30:00,2642,12.5,34.60547,3777.822,59.91239,1.129325,297.9972,0,0,2644.475,2644.158,1037.72,513.5113,1551.231,4,26.56992,213.353,511.3084,800,0,23.33086,200,0.1,0.1296303,0.3172331,0,250,0.3172331,1606.438,349.3035,47.74348,10.01161,0,0,595.147,361.5336,233.6134,0,875.045,4776.306,0,0,-5.828671e-16,4.263256e-14,49.90078,1.129325,297.9972,23.33086,0,212.2237,51.30629,0
naive,2026-02-01 12:45:00,2643,12.75,35.0028,3801.569,53.55649,0.9336817,348.0611,0,0,2661.098,2660.781,1398.314,601.6859,2000,4,50.52492,213.6129,550.2492,685.613,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1262.467,374.1571,40.5588,3.031573,0,0,604.8373,286.9443,317.893,0,888.6303,4847.067,0,0,1.24345e-13,4.263256e-14,50.52492,0.9336817,348.0611,0,500,212.6792,26.096,-8.526513e-14
naive,2026-02-01 13:00:00,2644,13,35.36631,3802.277,53.03746,0,380.2622,0,0,2661.594,2661.277,922.4454,465.8534,1388.299,3,0,0,588.2988,800,0,53.03746,311.658,0.155829,0.2046279,0.3172331,0,250,0.3172331,1738.831,398.3192,46.94327,0,0,0,610.4985,398.8414,211.6571,0,864.6948,4703.01,0,0,7.01661e-14,4.263256e-14,53.03746,0,380.2622,271.3842,0,0,18.05694,0
naive,2026-02-01 13:15:00,2645,13.25,35.60535,3794.006,49.08239,1.525253,413.9504,0,0,2655.804,2655.487,960.4821,482.6218,1443.104,3,0,0,643.1038,800,0,50.60764,298.957,0.1494785,0.1962465,0.3172331,0,250,0.3172331,1695.005,434.1962,46.69187,0,0,0,612.8668,391.1479,221.7189,0,873.7697,4753.205,0,-1.705303e-13,1.423861e-14,4.263256e-14,49.08239,1.525253,413.9504,266.4704,0,0,20.24584,-2.220446e-16
naive,2026-02-01 13:30:00,2646,13.5,35.81374,3840.47,47.83134,0,430.7933,0,0,2688.329,2688.012,968.1035,485.9817,1454.085,3,0,0,654.0852,800,0,46.25717,287.3457,0.1436728,0.1882489,0.3172331,0,250,0.3172331,1719.908,440.5199,46.47269,1.574178,0,0,623.6715,399.0054,224.6661,0,884.9871,4817.863,0,0,7.16649e-14,4.263256e-14,46.25717,0,430.7933,260.143,0,0,9.726587,0
naive,2026-02-01 13:45:00,2647,13.75,36.08748,3763.509,45.74072,0,451.8835,0,0,2634.456,2634.139,998.0802,499.1969,1497.277,3,0,0,697.277,800,0,43.6078,276.3985,0.1381992,0.1809374,0.3172331,0,250,0.3172331,1636.059,468.0822,46.18478,2.132914,0,0,615.4729,382.2231,233.2499,0,881.42,4799.531,0,-5.684342e-14,-9.0844e-14,4.263256e-14,43.6078,0,451.8835,258.7338,0,0,16.19874,0
naive,2026-02-01 14:00:00,2648,14,36.17593,3753.495,60.56199,0,466.6562,0,1,2627.447,2627.129,1029.783,513.173,1542.956,4,0,0,742.9559,800,0,49.78519,263.9087,0.1319543,0.1740441,0.3172331,0,250,0.3172331,1597.346,498.2207,46.09175,10.7768,0,0,615.2338,374.0291,241.2047,0,887.2021,4846.349,0,0,5.315193e-14,4.263256e-14,49.78519,0,466.6562,262.8589,0,0,31.56452,0
naive,2026-02-01 14:15:00,2649,14.25,36.29972,3752.483,66.71607,0,496.5523,0,1,2626.738,2626.421,1055.191,524.374,1579.565,4,0,7.779214,771.7853,800,0,50.05415,251.3536,0.1256768,0.1661794,0.3172331,0,250,0.3172331,1571.23,516.7892,45.96156,16.66192,0,0,617.0352,369.0906,247.9446,0,893.4645,4891.09,0,1.136868e-13,-5.273559e-15,4.263256e-14,50.05415,0,496.5523,255.4685,0,7.779214,20.23692,0
naive,2026-02-01 14:30:00,2650,14.5,36.3926,3766.486,67.7787,4.583258,522.159,0,1,2636.541,2636.223,1107.141,547.2763,1654.417,4,0,59.29185,795.1256,800,0,52.35245,238.2259,0.119113,0.1582737,0.3172331,0,250,0.3172331,1529.082,531.8271,45.86388,15.42625,0,0,620.8278,360.0539,260.7739,0,907.3302,4965.33,0,-2.273737e-13,3.005929e-14,4.263256e-14,52.35245,4.583258,522.159,205.2561,0,54.7086,9.668044,0
naive,2026-02-01 14:45:00,2651,14.75,36.68402,3762.778,68.08377,3.789421,524.5518,1,1,2633.944,2633.627,1150.144,566.2339,1716.378,4,0,118.5177,797.8598,800,0,58.71316,223.5101,0.1117551,0.1500074,0.3172331,0,250,0.3172331,1483.484,531.7957,45.55737,9.37061,0,0,624.9338,351.9736,272.9601,918.2075,0,1801.327,0,-1.136868e-13,5.084821e-14,4.263256e-14,58.71316,3.789421,524.5518,152.7536,0,114.7283,7.243959,0
naive,2026-02-01 15:00:00,2652,15,36.85621,3779.596,61.7371,6.505708,551.3724,1,1,2645.717,2645.4,1202.27,589.2137,1791.484,4,0,182.6238,808.8598,800,0,61.7371,208.0407,0.1040203,0.140741,0.3172331,0,250,0.3172331,1443.13,538.0133,45.37627,0,0,13.3591,630.5608,343.945,286.6157,936.3427,0,1821.637,0,-1.136868e-13,5.842549e-14,4.263256e-14,61.7371,6.505708,538.0133,93.89973,0,176.1181,0,0
naive,2026-02-01 15:15:00,2653,15.25,36.84311,3780.693,51.74027,4.82286,547.7871,1,1,2646.485,2646.168,1249.788,606.5343,1856.322,4,30.49512,209.0773,816.7498,800,0,21.24515,202.6966,0.1013483,0.1310002,0.3172331,0,250,0.3172331,1396.38,543.347,45.39005,0,0,4.440117,630.5271,332.6886,297.8385,940.2808,0,1829.498,0,0,2.664535e-15,4.263256e-14,51.74027,4.82286,543.347,32.03163,0,204.2545,0,2.842171e-14
naive,2026-02-01 15:30:00,2654,15.5,37.032,3792.029,61.0999,4.110161,561.2572,1,1,2654.42,2654.103,1285.543,618.3411,1903.884,4,63.74916,208.5585,831.5767,800,0,0,202.6647,0.1013324,0.1276351,0.3172331,0,250,0.3172331,1368.56,551.954,45.19139,0,0,9.303173,635.564,327.6826,307.8814,948.2513,0,1845.662,0,-2.273737e-13,-4.052314e-14,4.263256e-14,61.0999,4.110161,551.954,10.65885,0,207.0976,0,-2.842171e-14
naive,2026-02-01 15:45:00,2655,15.75,37.22924,3754.448,60.94842,6.883076,555.0758,1,1,2628.113,2627.796,1292.707,620.3743,1913.081,4,73.20577,202.7672,837.1082,800,0,0,202.6328,0.1013164,0.127615,0.3172331,0,250,0.3172331,1335.089,554.3047,44.98394,0,0,0.7711263,632.5512,321.3379,311.2134,941.8978,0,1833.189,0,-1.136868e-13,-3.835821e-14,4.263256e-14,60.94842,6.883076,554.3047,10.53123,0,208.1414,0,-2.842171e-14
naive,2026-02-01 16:00:00,2656,16,37.52374,3748.223,67.78847,5.897814,542.1578,1,1,2623.756,2623.439,1300.103,622.984,1923.087,4,78.67936,207.9947,836.4134,800,0,0,202.6009,0.1013005,0.1275949,0.3172331,0,250,0.3172331,1323.336,551.874,44.67421,0,0,0,636.465,321.0118,315.4532,943.9958,0,1837.733,0,-2.273737e-13,-4.535261e-14,4.263256e-14,67.78847,5.897814,542.1578,10.40364,0,212.9878,9.71619,0
naive,2026-02-01 16:15:00,2657,16.25,37.5431,3769.895,75.17421,1.75923,518.9142,1,1,2638.926,2638.609,1300.809,622.5633,1923.372,4,84.82995,206.144,832.3983,800,0,0,202.569,0.1012845,0.1275748,0.3172331,0,250,0.3172331,1337.8,549.0959,44.65384,0,0,0,640.4759,324.6884,315.7875,947.2517,0,1844.268,0,0,8.992806e-15,4.263256e-14,75.17421,1.75923,518.9142,10.27606,0,214.0406,30.18168,2.842171e-14
