controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-01 16:30:00,2658,16.5,37.67419,3724.246,90.74335,0,499.4641,1,1,2606.972,2606.655,1290.491,616.4266,1906.918,4,98.18058,203.4729,805.2642,800,0,0,202.5371,0.1012686,0.1275547,0.3172331,0,250,0.3172331,1316.164,530.3523,44.51597,0,0,0,634.9426,320.559,314.3836,936.9856,0,1823.891,0,0,-3.208545e-14,4.263256e-14,90.74335,0,499.4641,10.14851,0,210.9102,30.88815,0
naive,2026-02-01 16:45:00,2659,16.75,38.00922,3705.335,109.4226,4.681046,519.8833,1,1,2593.735,2593.418,1282.828,610.7589,1893.587,4,117.4244,197.6148,778.5475,800,0,0,202.5052,0.1012526,0.1275347,0.3172331,0,250,0.3172331,1310.59,510.6697,44.1636,0,0,9.213578,637.4402,322.0925,315.3477,935.1158,0,1820.548,0,-2.273737e-13,1.573741e-14,4.263256e-14,109.4226,4.681046,510.6697,10.02097,0,200.9355,0,2.842171e-14
naive,2026-02-01 17:00:00,2660,17,38.00564,3645.018,146.1655,4.265717,481.7561,1,1,2551.512,2551.195,1277.241,605.6567,1882.898,4,139.6121,198.4536,744.8322,800,0,6.553381,200.835,0.1004175,0.1275146,0.3172331,0,250,0.3172331,1273.954,488.5763,44.16737,0,0,0,627.0028,313.0585,313.9443,918.7152,0,1787.742,0,0,-3.255729e-14,4.263256e-14,146.1655,4.265717,481.7561,9.893458,0,194.1879,6.820252,-2.842171e-14
naive,2026-02-01 17:15:00,2661,17.25,37.98074,3638.964,184.0136,4.134074,470.933,1,1,2547.275,2546.958,1284.951,605.4254,1890.377,4,170.1292,201.0694,719.1782,800,0,3.213614,200,0.1,0.1264629,0.3172331,0,250,0.3172331,1262.006,471.8917,44.19356,10.67078,0,0,625.5404,309.914,315.6265,915.3394,0,1799.368,0,0,-2.220446e-16,4.263256e-14,173.3428,4.134074,470.933,3.213614,0,196.9353,0.9587247,2.842171e-14
naive,2026-02-01 17:30:00,2662,17.5,38.0547,3599.725,210.5815,4.984367,445.6501,1,1,2519.808,2519.49,1425.339,574.6608,2000,4,203.4151,196.4223,695.0025,405.16,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1094.151,455.6175,22.34243,7.166368,0,0,620.0341,269.2313,350.8028,843.8921,0,1675.011,0,0,1.24345e-13,4.263256e-14,203.4151,4.984367,445.6501,0,500,191.4379,9.967438,1.136868e-13
naive,2026-02-01 17:45:00,2663,17.75,37.97712,3600.122,245.129,8.705932,436.1875,1,1,2520.085,2519.768,968.716,486.2517,1454.968,3,0,0,654.9677,800,0,246.9071,263.1906,0.1315953,0.2046279,0.3172331,0,250,0.3172331,1551.052,429.7787,44.19736,6.927779,0,6.40882,618.8029,380.8584,237.9446,868.6838,0,1699.596,0,-1.136868e-13,7.727152e-14,4.263256e-14,238.2012,8.705932,429.7787,430.8436,0,0,0,-3.552714e-15
naive,2026-02-01 18:00:00,2664,18,37.94979,3550.929,275.7192,6.850361,419.6282,1,1,2485.65,2485.333,955.8902,477.3978,1433.288,3,26.89732,1.700075,604.6906,800,0,248.8218,200.9437,0.1004718,0.1657272,0.3172331,0,250,0.3172331,1529.443,396.9199,44.2261,0,5.150286,22.70825,609.8972,375.2752,234.622,858.2448,0,1675.62,0,-2.273737e-13,-5.692669e-14,4.263256e-14,275.7192,1.700075,396.9199,252.5966,0,0,0,1.44329e-14
naive,2026-02-01 18:15:00,2665,18.25,37.83875,3538.092,309.4601,0.7954983,398.3416,1,1,2476.664,2476.347,1145.345,527.7352,1673.08,4,305.8459,3.404877,563.829,800,0,3.614234,200.0085,0.1000042,0.1265313,0.3172331,0,250,0.3172331,1331.003,370.5992,44.3429,0,0,27.74238,605.8766,325.6086,280.2679,860.1305,0,1670.375,0,2.273737e-13,3.569367e-14,4.263256e-14,309.4601,0.7954983,370.5992,3.648201,0,2.609379,0,5.329071e-15
naive,2026-02-01 18:30:00,2666,18.5,37.67491,3496.603,335.234,0,367.1612,1,0,2447.622,2447.305,1426.307,573.6928,2000,4,347.1312,4.110019,531.3948,617.3639,500,0,324.977,0.1624885,0.1259424,0.3172331,0,250,0.3172331,1020.998,349.977,34.3526,0,0,17.18424,596.1436,248.6746,347.4691,826.5527,0,1614.459,0,0,-7.19147e-14,4.263256e-14,335.234,0,349.977,0,500,16.00726,0,1.065814e-13
naive,2026-02-01 18:45:00,2667,18.75,37.71536,3485.173,364.7037,0,346.5977,0,0,2439.621,2439.304,842.4387,430.5825,1273.021,3,0,0,473.0212,800,0,364.7037,233.7499,0.116875,0.2046333,0.3172331,0,250,0.3172331,1596.865,311.379,44.47267,0,0,35.21866,594.8395,389.3549,205.4846,0,828.5246,4506.853,0,1.136868e-13,-4.465872e-14,4.263256e-14,364.7037,0,311.379,371.8559,0,0,0,0
naive,2026-02-01 19:00:00,2668,19,37.57233,3483.996,372.149,0,329.4181,0,0,2438.798,2438.48,1031.448,484.0933,1515.541,4,250.6217,4.6682,460.2513,800,0,121.5273,203.3313,0.1016656,0.1471889,0.3172331,0,250,0.3172331,1407.032,303.4996,44.6231,0,0,25.91852,592.3662,341.758,250.6083,0,832.1467,4526.606,0,0,-1.035283e-14,4.263256e-14,372.149,0,303.4996,134.8525,0,4.6682,0,1.154632e-14
naive,2026-02-01 19:15:00,2669,19.25,37.33105,3527.845,368.8477,0,287.8293,0,0,2469.491,2469.174,1112.888,503.7465,1616.634,4,387.2188,3.080632,426.3346,800,0,0,203.2993,0.1016496,0.1280347,0.3172331,0,250,0.3172331,1356.287,281.9571,44.87687,0,0,5.872145,595.9794,327.322,268.6574,0,832.4857,4528.185,0,-1.136868e-13,3.014256e-14,4.263256e-14,368.8477,0,281.9571,13.19708,0,21.45176,0,-7.105427e-15
naive,2026-02-01 19:30:00,2670,19.5,37.17101,3511.738,395.3743,4.618102,256.2114,0,0,2458.217,2457.9,1089.959,493.5395,1583.498,4,388.049,6.077683,389.3715,800,0,7.325238,201.436,0.100718,0.1280146,0.3172331,0,250,0.3172331,1367.941,258.01,45.04518,0,0,0,590.7487,328.738,262.0107,0,822.2775,4471.851,0,-1.136868e-13,4.268808e-14,4.263256e-14,395.3743,4.618102,256.2114,13.06906,0,1.459581,1.798577,-9.769963e-15
naive,2026-02-01 19:45:00,2671,19.75,37.01577,3497.31,393.1947,0,225.9774,0,0,2448.117,2447.8,1062.688,481.6009,1544.289,4,387.3468,5.319895,351.6223,800,0,5.616985,200,0.1,0.1268413,0.3172331,0,250,0.3172331,1385.112,233.4329,45.20846,0.230987,0,0,585.9171,331.504,254.4131,0,813.1049,4421.616,0,1.136868e-13,4.163336e-16,4.263256e-14,392.9637,0,225.9774,5.616985,0,5.319895,7.455485,-2.4869e-14
naive,2026-02-01 20:00:00,2672,20,36.90467,3518.007,380.6151,0,179.8237,0,0,2462.605,2462.288,1414.207,579.2346,1993.441,4,369.3018,3.609275,320.5303,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.081,213.0766,45.3253,11.31331,0,0,587.6657,250.1097,337.5561,0,829.3443,4529.918,0,0,1.24345e-13,4.263256e-14,369.3018,0,179.8237,0,500,3.609275,33.25286,-5.240253e-14
naive,2026-02-01 20:15:00,2673,20.25,36.86315,3512.209,364.2814,0,173.0979,0,0,2458.546,2458.229,717.8303,375.649,1093.479,3,0,0,293.4793,800,0,350.8707,237.1997,0.1185998,0.2046279,0.3172331,0,250,0.3172331,1740.399,195.1915,45.36898,13.41071,0,0,586.0584,414.8692,171.1891,0,790.5182,4319.944,0,0,-7.993606e-15,4.263256e-14,350.8707,0,173.0979,355.1082,0,0,22.09363,0
naive,2026-02-01 20:30:00,2674,20.5,36.91694,3450.514,337.4815,4.761705,162.0864,0,0,2415.36,2415.043,846.0219,410.3505,1256.372,3,183.3539,2.016369,271.0022,800,0,148.6494,200,0.1,0.1493612,0.3172331,0,250,0.3172331,1569.021,180.1255,45.3124,5.478265,2.745337,0,576.577,374.5451,202.0319,0,784.8957,4280.135,0,0,-1.273981e-14,4.263256e-14,332.0032,2.016369,162.0864,148.6494,0,0,18.03909,1.687539e-14
naive,2026-02-01 20:45:00,2675,20.75,36.55982,3439.592,311.3305,0.5265117,172.2063,0,0,2407.714,2407.397,1317.362,544.3897,1861.751,4,303.3203,2.144444,256.2868,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.035,171.0769,45.688,8.010239,0,1.12942,569.4123,257.7879,311.6245,0,802.4447,4375.865,0,2.273737e-13,1.24345e-13,4.263256e-14,303.3203,0.5265117,171.0769,0,500,1.617932,0,5.795364e-14
naive,2026-02-01 21:00:00,2676,21,36.32281,3418.126,266.5926,5.451277,150.7284,0,0,2392.688,2392.371,680.2458,359.0799,1039.326,3,0,0,239.3257,800,0,268.1881,257.8703,0.1289352,0.2046279,0.3172331,0,250,0.3172331,1712.125,160.2088,45.93727,0,3.855773,0,562.3913,402.4278,159.9635,0,761.5077,4143.264,0,0,-1.216804e-13,4.263256e-14,266.5926,1.595504,150.7284,271.8436,0,0,9.480367,-2.375877e-14
naive,2026-02-01 21:15:00,2677,21.25,35.86817,3417.102,228.3128,10.57853,130.9037,0,0,2391.972,2391.654,659.8325,350.0807,1009.913,3,0,0,209.9132,800,0,229.5464,200.4431,0.1002216,0.1623772,0.3172331,0,250,0.3172331,1731.822,141.283,46.41544,0,9.344906,0,555.6907,402.3281,153.3626,0,752.4088,4102.151,0,-1.136868e-13,-2.139955e-14,4.263256e-14,228.3128,1.233626,130.9037,230.9438,0,0,10.3793,-1.110223e-14
naive,2026-02-01 21:30:00,2678,21.5,35.67641,3406.889,207.615,6.830082,100.4916,0,0,2384.823,2384.505,792.9191,385.1179,1178.037,3,198.673,3.787453,175.5766,800,0,1.64635,200,0.1,0.1262161,0.3172331,0,250,0.3172331,1591.586,118.442,46.61712,7.295627,3.042629,0,551.3283,367.9462,183.382,0,753.0641,4107.242,0,-1.136868e-13,-2.775558e-17,4.263256e-14,200.3193,3.787453,100.4916,1.64635,0,0,17.95036,-3.108624e-15
naive,2026-02-01 21:45:00,2679,21.75,35.5152,3338.052,178.0823,5.398025,101.1203,0,0,2336.636,2336.319,1145.244,484.8423,1630.087,4,166.042,8.674079,155.3704,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1191.075,105.0115,46.78668,12.04029,0,0,537.9828,274.2309,263.752,0,759.0732,4143.037,0,1.136868e-13,1.24345e-13,4.263256e-14,166.042,5.398025,101.1203,0,500,3.276055,3.891196,4.52971e-14
naive,2026-02-01 22:00:00,2680,22,35.19002,3312.426,144.1354,8.230997,95.77747,0,0,2318.698,2318.381,606.8273,326.7134,933.5408,2,0,0,133.5408,800,0,147.3124,288.0893,0.1440446,0.2046279,0.3172331,0,250,0.3172331,1711.553,90.60471,47.12868,0.346967,4.70702,5.172754,529.4922,390.8461,138.646,0,718.7408,3908.773,0,-5.684342e-14,-6.483702e-14,4.263256e-14,143.7884,3.523977,90.60471,147.3124,0,0,0,6.661338e-15
naive,2026-02-01 22:15:00,2681,22.25,34.82484,3351.473,111.4018,0,95.46459,0,0,2346.031,2345.714,592.8611,320.5564,913.4176,2,0,0,113.4176,800,0,111.4018,260.1935,0.1300967,0.1814056,0.3172331,0,250,0.3172331,1752.853,77.28287,47.51275,0,0,18.18172,530.8643,396.6388,134.2255,0,721.3094,3913.75,0,-5.684342e-14,-7.188694e-14,4.263256e-14,111.4018,0,77.28287,121.6631,0,0,0,0
naive,2026-02-01 22:30:00,2682,22.5,34.4454,3357.053,110.1388,0,76.80153,0,0,2349.937,2349.62,573.7288,312.122,885.8508,2,0,0,85.85077,800,0,103.7946,234.2039,0.1171019,0.16384,0.3172331,0,250,0.3172331,1775.891,58.75943,47.91183,6.344209,0,18.0421,526.7729,398.092,128.6808,0,714.2584,3885.464,0,-1.136868e-13,-1.951217e-14,4.263256e-14,103.7946,0,58.75943,104.2674,0,0,0,0
naive,2026-02-01 22:45:00,2683,22.75,33.99649,3316.021,101.6193,0,60.99869,0,0,2321.215,2320.897,571.4355,311.111,882.5465,2,0,0,82.54646,800,0,93.91472,210.6883,0.1053442,0.1474747,0.3172331,0,250,0.3172331,1749.462,56.79428,48.38397,7.70457,0,4.204408,514.6377,387.8741,126.7636,0,699.9172,3808.403,0,0,4.710121e-14,4.263256e-14,93.91472,0,56.79428,95.15283,0,0,0,0
naive,2026-02-01 23:00:00,2684,23,33.82732,3291.846,91.00123,0,60.93067,0,0,2304.292,2303.975,614.2811,324.4428,938.7239,2,46.70999,0.201795,91.81214,800,0,42.62059,200,0.1,0.1326673,0.3172331,0,250,0.3172331,1689.694,63.29359,48.5619,1.670658,0,0,508.7866,373.0836,135.703,0,697.5264,3784.645,0,5.684342e-14,1.498801e-15,4.263256e-14,89.33058,0,60.93067,42.62059,0,0.201795,2.362923,3.497203e-15
naive,2026-02-01 23:15:00,2685,23.25,33.82269,3276.975,67.31287,0,59.9553,0,0,2293.882,2293.565,1018.182,440.235,1458.417,3,70.14544,1.061302,87.21066,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1275.383,60.12464,48.56677,0,0,0,506.4312,281.5722,224.8589,0,721.8073,3915.302,0,-1.136868e-13,1.24345e-13,4.263256e-14,67.31287,0,59.9553,0,500,3.893867,0.1693455,-8.526513e-14
naive,2026-02-01 23:30:00,2686,23.5,33.41125,3236.413,56.86707,0,39.09431,0,1,2265.489,2265.172,580.0056,314.8891,894.8947,2,0,0,94.8947,800,0,56.86707,310.7006,0.1553503,0.2046279,0.3172331,0,250,0.3172331,1685.166,65.7345,48.99949,0,0,0,495.2146,368.3615,126.8531,0,683.2506,3702.754,0,-5.684342e-14,7.727152e-14,4.263256e-14,56.86707,0,39.09431,64.30252,0,0,26.64019,0
naive,2026-02-01 23:45:00,2687,23.75,33.36689,3152.054,45.40908,0,34.02792,1,1,2206.438,2206.12,580.9429,315.3023,896.2452,2,0,0,96.24518,800,0,45.40908,299.2994,0.1496497,0.1956436,0.3172331,0,250,0.3172331,1625.177,66.70415,49.04615,0,0,0,481.7926,354.87,126.9226,670.1723,0,1285.168,0,0,4.909961e-14,4.263256e-14,45.40908,0,34.02792,54.05735,0,0,32.67624,0
naive,2026-02-02 00:00:00,2688,0,33.08997,3182.78,31.59274,0,51.77039,1,1,2227.946,2227.629,569.5369,310.274,879.8109,2,0,0,79.81088,800,0,31.59274,291.3541,0.1456771,0.1884645,0.3172331,0,250,0.3172331,1658.092,55.49093,49.3374,0,0,0,483.2746,359.6648,123.6098,669.9388,0,1284.373,0,5.684342e-14,2.675637e-14,4.263256e-14,31.59274,0,51.77039,49.25121,0,0,3.720539,0
naive,2026-02-02 00:15:00,2689,0.25,32.64695,3165.851,32.38468,0,48.19662,1,1,2216.096,2215.779,565.1525,308.3411,873.4937,2,0,0,73.49369,800,0,32.38468,283.2121,0.141606,0.1834614,0.3172331,0,250,0.3172331,1650.626,51.35918,49.80334,0,0,0,475.6759,354.3001,121.3758,662.6413,0,1269.254,0,-1.136868e-13,-1.826317e-14,4.263256e-14,32.38468,0,48.19662,47.9007,0,0,3.162566,0
naive,2026-02-02 00:30:00,2690,0.5,32.46719,3160.852,34.34768,0,38.17409,1,1,2212.596,2212.279,556.3895,304.478,860.8675,2,0,0,60.86753,800,0,34.34768,274.5806,0.1372903,0.1783345,0.3172331,0,250,0.3172331,1655.89,42.62325,49.99241,0,0,0,472.9175,353.9277,118.9898,658.4057,0,1260.57,0,-5.684342e-14,-8.465451e-14,4.263256e-14,34.34768,0,38.17409,48.14019,0,0,4.449154,0
naive,2026-02-02 00:45:00,2691,0.75,32.31619,3154.52,55.26752,0.7474752,37.15124,1,1,2208.164,2207.847,560.7837,306.4152,867.1989,2,0,0,67.1989,800,0,42.7914,263.8395,0.1319197,0.1728994,0.3172331,0,250,0.3172331,1647.063,47.13805,50.15122,13.2236,0,0,470.3005,350.7958,119.5047,657.2109,0,1280.812,0,0,6.980527e-14,4.263256e-14,42.04392,0.7474752,37.15124,47.42213,0,0,9.986809,1.887379e-15
naive,2026-02-02 01:00:00,2692,1,32.1209,3158.496,43.24911,0,47.40237,1,1,2210.947,2210.63,549.6603,301.5114,851.1716,2,0,0,51.17164,800,0,43.24911,252.9857,0.1264928,0.1661359,0.3172331,0,250,0.3172331,1660.969,35.97534,50.35662,0,0,11.42703,468.7485,352.1464,116.6021,656.0805,0,1255.51,0,-1.136868e-13,-1.262879e-14,4.263256e-14,43.24911,0,35.97534,48.63613,0,0,0,0
naive,2026-02-02 01:15:00,2693,1.25,31.84493,3160.028,53.02872,0,29.11701,1,1,2212.02,2211.702,551.2994,302.234,853.5334,2,0,0,53.53341,800,0,50.43859,240.3362,0.1201681,0.1593014,0.3172331,0,250,0.3172331,1660.403,37.75394,50.64686,2.590125,0,0,465.977,349.7752,116.2018,652.0092,0,1251.509,0,-5.684342e-14,4.934941e-14,4.263256e-14,50.43859,0,29.11701,54.71696,0,0,8.636926,0
naive,2026-02-02 01:30:00,2694,1.5,31.83112,3212.871,54.83851,0,26.9059,1,1,2249.01,2248.692,536.6505,295.776,832.4265,2,0,0,32.42651,800,0,49.40139,227.948,0.113974,0.1513362,0.3172331,0,250,0.3172331,1712.042,22.87207,50.66139,5.437114,0,4.033831,473.6176,360.5379,113.0797,657.1634,0,1266.712,0,0,-1.945666e-14,4.263256e-14,49.40139,0,22.87207,52.33619,0,0,0,0
naive,2026-02-02 01:45:00,2695,1.75,31.56513,3206.463,58.97958,0,38.86642,1,1,2244.524,2244.207,542.2491,298.2442,840.4933,2,0,0,40.4933,800,0,54.82617,214.2056,0.1071028,0.1435355,0.3172331,0,250,0.3172331,1701.958,28.64815,50.94114,4.153407,0,10.21827,469.7785,356.2194,113.559,656.6023,0,1263.06,0,-5.684342e-14,4.016232e-14,4.263256e-14,54.82617,0,28.64815,55.20241,0,0,0,0
naive,2026-02-02 02:00:00,2696,2,31.43021,3224.908,57.56572,0,23.50715,1,1,2257.436,2257.119,548.6336,301.0588,849.6924,2,0,0.005615571,49.68675,800,0,56.59727,200.0226,0.1000113,0.1348821,0.3172331,0,250,0.3172331,1708.485,35.20596,51.08304,0.9684526,0,0,471.0178,356.4783,114.5395,657.5371,0,1259.276,0,0,1.545986e-14,4.263256e-14,56.59727,0,23.50715,56.68752,0,0.005615571,11.69881,-2.983724e-15
naive,2026-02-02 02:15:00,2697,2.25,31.30625,3226.375,63.26935,0,38.51096,1,1,2258.463,2258.145,973.5569,422.5933,1396.15,3,53.0692,0.8494811,42.2315,800,500,0,324.9911,0.1624955,0.1259513,0.3172331,0,250,0.3172331,1284.588,29.96536,51.21342,10.20015,0,8.5456,469.8951,267.2711,202.624,691.6424,0,1343.265,0,-5.684342e-14,3.716472e-14,4.263256e-14,53.0692,0,29.96536,0,500,0.8494811,0,5.495604e-14
naive,2026-02-02 02:30:00,2698,2.5,30.98866,3262.422,59.13414,0,26.79487,1,1,2283.696,2283.378,545.1579,299.5265,844.6844,2,0,0,44.6844,800,0,51.16057,312.1498,0.1560749,0.2046421,0.3172331,0,250,0.3172331,1738.221,31.81935,51.54744,7.973567,0,0,471.7164,359.0439,112.6724,658.5704,0,1272.904,0,5.684342e-14,1.169898e-13,4.263256e-14,51.16057,0,26.79487,52.22647,0,0,5.024474,0
naive,2026-02-02 02:45:00,2699,2.75,30.55905,3261.369,66.43157,0,28.46791,1,1,2282.958,2282.641,544.7807,299.3602,844.1409,2,0,0,44.14091,800,0,51.09707,299.3264,0.1496632,0.1965561,0.3172331,0,250,0.3172331,1737.86,31.58404,51.99929,15.3345,0,0,467.0055,355.4994,111.5061,654.8596,0,1277.672,0,5.684342e-14,6.752932e-14,4.263256e-14,51.09707,0,28.46791,52.54812,0,0,3.11613,0
naive,2026-02-02 03:00:00,2700,3,30.16159,3205.726,68.85355,0,19.18405,1,1,2244.008,2243.691,543.3764,298.7411,842.1175,2,0,0,42.11752,800,0,49.89947,286.8044,0.1434022,0.1884814,0.3172331,0,250,0.3172331,1700.315,30.27017,52.41731,18.95408,0,0,454.9687,344.7358,110.2329,643.4769,0,1260.68,0,0,-3.602674e-14,4.263256e-14,49.89947,0,19.18405,50.80558,0,0,11.08612,0
naive,2026-02-02 03:15:00,2701,3.25,29.95663,3262.024,58.64779,0,35.6345,1,1,2283.417,2283.099,542.9753,298.5643,841.5397,2,0,0,41.53966,800,0,53.01155,273.5063,0.1367532,0.1805965,0.3172331,0,250,0.3172331,1740.124,29.92297,52.63287,5.636248,0,5.711535,460.8522,351.2018,109.6504,650.9188,0,1252.348,0,0,1.052491e-13,4.263256e-14,53.01155,0,29.92297,53.01155,0,0,0,0
naive,2026-02-02 03:30:00,2702,3.5,29.86582,3304.326,59.28182,0,17.8075,1,1,2313.028,2312.711,535.3122,295.186,830.4982,2,0,0,30.49822,800,0,59.28182,258.6428,0.1293214,0.1722229,0.3172331,0,250,0.3172331,1777.399,21.99146,52.72839,0,0,0,465.8892,358.0029,107.8863,653.189,0,1247.058,0,5.684342e-14,-4.776735e-14,4.263256e-14,59.28182,0,17.8075,60.87535,0,0,4.183961,0
naive,2026-02-02 03:45:00,2703,3.75,29.50742,3313.241,78.54436,0,8.402587,1,1,2319.269,2318.952,539.1454,296.8759,836.0213,2,0,0,36.02125,800,0,62.37872,243.0074,0.1215037,0.1628636,0.3172331,0,250,0.3172331,1779.806,26.07725,53.10533,16.16564,0,0,463.466,355.6636,107.8023,652.5395,0,1273.221,0,-5.684342e-14,-2.04281e-14,4.263256e-14,62.37872,0,8.402587,62.86473,0,0,17.67466,0
naive,2026-02-02 04:00:00,2704,4,29.30721,3262.206,95.96901,0,0,1,1,2283.544,2283.227,540.6482,297.5384,838.1867,2,0,0,38.18668,800,0,67.37515,226.1254,0.1130627,0.1530182,0.3172331,0,250,0.3172331,1742.578,27.70605,53.3159,28.59386,0,0,454.3275,346.6985,107.629,644.2369,0,1277.818,0,5.684342e-14,-4.718448e-14,4.263256e-14,67.37515,0,0,70.48264,0,0,27.70605,0
naive,2026-02-02 04:15:00,2705,4.25,29.4211,3298.955,94.76045,0,6.209271,1,1,2309.268,2308.951,553.6606,303.2749,856.9355,2,0,0,56.93555,800,0,78.49732,206.4655,0.1032327,0.1423878,0.3172331,0,250,0.3172331,1755.29,41.25727,53.19611,16.26313,0,0,460.5936,350.1003,110.4933,653.3752,0,1274.959,0,-5.684342e-14,-1.554312e-15,4.263256e-14,78.49732,0,6.209271,82.27168,0,0,35.048,0
naive,2026-02-02 04:30:00,2706,4.5,29.10921,3304.321,112.0693,0,0,1,1,2313.025,2312.707,609.6753,319.1546,928.8299,2,74.09625,3.131501,51.60214,800,0,25.73187,200,0.1,0.1300083,0.3172331,0,250,0.3172331,1703.032,37.52127,53.52414,12.24122,0,0,458.2073,337.3685,120.8388,656.5231,0,1273.948,0,1.136868e-13,1.165734e-15,4.263256e-14,99.82813,0,0,25.73187,0,3.131501,37.52127,5.329071e-15
naive,2026-02-02 04:45:00,2707,4.75,29.11488,3279.446,145.94,0,21.25433,1,1,2295.612,2295.295,1027.809,438.5584,1466.367,3,119.9137,0.6741503,45.77918,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1267.486,33.28517,53.51818,26.02633,0,0,454.8141,251.1185,203.6956,689.6769,0,1364.041,0,-1.136868e-13,1.24345e-13,4.263256e-14,119.9137,0,21.25433,0,500,0.6741503,12.03083,-3.175238e-14
naive,2026-02-02 05:00:00,2708,5,29.12164,3268.178,174.3526,0.5271113,9.599305,1,1,2287.725,2287.407,544.8468,299.3894,844.2362,2,0,0,44.23624,800,0,149.5745,287.5237,0.1437619,0.2046279,0.3172331,0,250,0.3172331,1742.561,32.16094,53.51107,25.30527,0,0,453.3182,345.2926,108.0256,644.682,0,1272.816,0,1.136868e-13,4.884981e-14,4.263256e-14,149.0474,0.5271113,9.599305,149.9554,0,0,22.56163,5.329071e-15
naive,2026-02-02 05:15:00,2709,5.25,29.202,3306.381,200.9705,0,26.38101,1,1,2314.467,2314.15,544.5433,299.2556,843.7988,2,0,0,43.79882,800,0,190.3746,239.8848,0.1199424,0.1810495,0.3172331,0,250,0.3172331,1769.606,31.81476,53.42655,10.59589,0,0,459.422,351.2671,108.1549,650.5227,0,1259.218,0,5.684342e-14,-3.202993e-14,4.263256e-14,190.3746,0,26.38101,191.7808,0,0,5.433753,0
naive,2026-02-02 05:30:00,2710,5.5,28.99987,3291.697,246.0478,0,18.46777,1,1,2304.188,2303.871,604.1686,316.6384,920.807,2,74.83984,0.04855052,45.91863,800,0,159.3882,200,0.1,0.151052,0.3172331,0,250,0.3172331,1699.702,33.42881,53.63914,11.81975,0,0,455.3718,335.9086,119.4633,652.547,0,1265.139,0,-5.684342e-14,-7.494005e-16,4.263256e-14,234.2281,0,18.46777,159.3882,0,0.04855052,14.96104,8.035239e-15
naive,2026-02-02 05:45:00,2711,5.75,29.05601,3294.587,289.6572,3.657317,29.53467,1,1,2306.211,2305.894,1145.716,472.4079,1618.124,4,272.3186,0.2352233,45.57023,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1160.178,33.15471,53.58009,17.33858,3.422094,0,456.3286,229.5636,226.765,701.9715,0,1379.478,0,-1.705303e-13,1.24345e-13,4.263256e-14,272.3186,0.2352233,29.53467,0,500,0,3.620036,0
naive,2026-02-02 06:00:00,2712,6,28.90056,3283.829,319.4745,3.977168,21.20239,1,1,2298.681,2298.363,554.4701,303.6318,858.1019,2,0,0,58.10191,800,0,312.9488,246.6802,0.1233401,0.2046279,0.3172331,0,250,0.3172331,1743.893,42.34441,53.74359,6.89051,3.612341,0,453.3048,343.8995,109.4053,647.5313,0,1252.719,0,0,4.884981e-14,4.263256e-14,312.584,0.3648268,21.20239,312.9488,0,0,21.14202,-2.831069e-15
naive,2026-02-02 06:15:00,2713,6.25,29.1239,3311.529,366.7173,6.395148,10.63672,1,1,2318.07,2317.753,685.184,340.45,1025.634,3,174.9084,1.120917,49.60471,800,0,186.5653,200,0.1,0.1553309,0.3172331,0,250,0.3172331,1632.569,36.06306,53.5087,5.243593,5.274231,0,459.3539,323.5134,135.8404,663.9634,0,1285.873,0,0,1.06859e-14,4.263256e-14,361.4737,1.120917,10.63672,186.5653,0,0,25.42634,2.664535e-15
naive,2026-02-02 06:30:00,2714,6.5,29.07138,3299.417,401.757,0,14.55312,1,1,2309.592,2309.275,1236.209,498.2924,1734.502,4,390.0845,3.046285,41.37106,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.065,30.09451,53.56393,11.67254,0,0,457.1505,212.3979,244.7527,710.6903,0,1381.256,0,-5.684342e-14,1.24345e-13,4.263256e-14,390.0845,0,14.55312,0,500,3.046285,15.54138,2.264855e-14
naive,2026-02-02 06:45:00,2715,6.75,29.20102,3331.253,428.2517,0,1.622224,1,1,2331.877,2331.56,551.9289,302.5115,854.4405,2,0,0,54.44048,800,0,411.3717,222.0744,0.1110372,0.2046279,0.3172331,0,250,0.3172331,1779.631,39.54512,53.42758,16.87994,0,0,462.8681,353.2494,109.6186,655.761,0,1280.534,0,-5.684342e-14,-6.483702e-14,4.263256e-14,411.3717,0,1.622224,412.8385,0,0,37.92289,0
naive,2026-02-02 07:00:00,2716,7,29.19045,3336.688,448.1816,6.407247,5.081166,1,1,2335.682,2335.364,815.9063,378.6012,1194.507,3,338.6421,0.3719707,55.49329,800,0,88.15785,200,0.1,0.139837,0.3172331,0,250,0.3172331,1519.458,40.31457,53.4387,21.38158,6.035277,0,463.5162,301.5366,161.9796,680.1377,0,1347.451,0,5.684342e-14,5.995204e-15,4.263256e-14,426.8,0.3719707,5.081166,88.15785,0,0,35.2334,-2.309264e-14
naive,2026-02-02 07:15:00,2717,7.25,29.3208,3406.411,449.4573,5.496397,27.72038,1,1,2384.488,2384.171,1272.357,510.6558,1783.013,4,420.1141,1.073315,61.8255,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.814,44.8503,53.3016,29.3432,4.423082,0,474.5522,221.2691,253.2831,731.9249,0,1462.132,0,5.684342e-14,1.24345e-13,4.263256e-14,420.1141,1.073315,27.72038,0,500,0,17.12992,0
naive,2026-02-02 07:30:00,2718,7.5,29.24556,3399.803,432.2151,8.740931,51.37919,1,1,2379.862,2379.545,563.9032,307.7904,871.6936,2,0,0,71.69359,800,0,401.3716,224.5745,0.1122872,0.2046279,0.3172331,0,250,0.3172331,1815.642,52.05209,53.38074,33.59973,5.984727,0,472.8527,360.7482,112.1045,668.5386,0,1345.307,0,0,-7.993606e-15,4.263256e-14,398.6154,2.756204,51.37919,401.3716,0,0,0.6728961,1.509903e-14
naive,2026-02-02 07:45:00,2719,7.75,29.42778,3412.675,402.6333,5.038922,40.9864,1,1,2388.873,2388.556,763.4593,364.6797,1128.139,3,261.3069,0.1744889,66.65757,800,0,98.15642,200,0.1,0.1414112,0.3172331,0,250,0.3172331,1625.096,48.29859,53.18909,43.17005,4.864433,0,476.5409,324.18,152.3609,688.8597,0,1400.741,0,-1.136868e-13,-6.106227e-16,4.263256e-14,359.4633,0.1744889,40.9864,98.15642,0,0,7.312192,-1.54321e-14
naive,2026-02-02 08:00:00,2720,8,29.66561,3449.867,343.5579,268.9634,38.86511,1,1,2414.907,2414.589,1262.153,518.3359,1780.489,4,317.7369,88.25312,74.49873,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1152.437,53.83838,52.93896,25.82092,180.7103,0,484.2614,231.0982,253.1632,749.4341,0,1795.578,0,0,1.24345e-13,4.263256e-14,317.7369,88.25312,38.86511,0,500,0,14.97328,0
naive,2026-02-02 08:15:00,2721,8.25,29.83476,3480.93,285.1146,272.9087,41.72608,1,1,2436.651,2436.334,573.6457,312.0853,885.731,2,0,0,85.73103,800,0,362.5078,234.2904,0.1171452,0.2046279,0.3172331,0,250,0.3172331,1862.688,61.83967,52.76105,14.39189,181.1235,0,490.4518,374.9239,115.5279,687.0093,0,1651.926,0,0,4.884981e-14,4.263256e-14,270.7227,91.78516,41.72608,362.5078,0,0,20.11359,0
naive,2026-02-02 08:30:00,2722,8.5,30.23116,3446.761,241.6023,278.5264,37.75258,1,1,2412.733,2412.416,713.329,362.9363,1076.265,3,90.18487,88.06628,98.0141,800,0,137.0141,200,0.1,0.1475292,0.3172331,0,250,0.3172331,1699.087,70.38889,52.34414,14.4034,190.4601,0,489.9375,345.0222,144.9154,707.9584,0,1710.419,0,0,1.19349e-14,4.263256e-14,227.1989,88.06628,37.75258,137.0141,0,0,32.63632,2.842171e-14
naive,2026-02-02 08:45:00,2723,8.75,30.47205,3468.448,197.7638,278.1473,65.44029,1,1,2427.913,2427.596,1194.391,503.3205,1697.711,4,192.8418,88.9821,115.8874,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1233.205,83.00129,52.09079,4.921918,189.1652,0,495.6873,251.7735,243.9138,755.094,0,1786.386,0,5.684342e-14,1.24345e-13,4.263256e-14,192.8418,88.9821,65.44029,0,500,0,17.561,0
naive,2026-02-02 09:00:00,2724,9,30.7784,3495.738,163.3394,283.2141,85.15895,1,1,2447.016,2446.699,607.3068,326.9248,934.2315,2,0,0,134.2315,800,0,253.0867,261.6457,0.1308228,0.2046279,0.3172331,0,250,0.3172331,1839.392,95.81081,51.76858,2.344245,191.1225,0,503.0484,378.1353,124.913,705.0601,0,1685.611,0,0,-9.325873e-14,4.263256e-14,160.9952,92.09156,85.15895,253.0867,0,0,10.65186,0
naive,2026-02-02 09:15:00,2725,9.25,31.05679,3529.06,127.5929,279.9441,86.50775,1,1,2470.342,2470.025,609.3246,327.8144,937.139,2,0,0,137.139,800,0,218.8026,206.9038,0.1034519,0.1647544,0.3172331,0,250,0.3172331,1860.7,97.58065,51.47578,0,188.7345,0,511.0609,384.939,126.1219,712.7534,0,1693.164,0,-5.684342e-14,-9.880985e-15,4.263256e-14,127.5929,91.20962,86.50775,227.5657,0,0,11.0729,-1.421085e-14
naive,2026-02-02 09:30:00,2726,9.5,31.52436,3537.422,108.3452,276.9832,107.7229,1,1,2476.196,2475.878,755.2129,381.4698,1136.683,3,89.60477,91.49469,155.5832,800,0,18.74044,202.1862,0.1010931,0.1302843,0.3172331,0,250,0.3172331,1720.665,110.1226,50.98403,0,185.4885,0,517.7811,359.7972,157.984,741.2669,0,1745.145,0,-1.705303e-13,1.082467e-14,4.263256e-14,108.3452,91.49469,107.7229,27.4851,0,0,2.399715,0
naive,2026-02-02 09:45:00,2727,9.75,31.66287,3591.863,101.7614,276.7645,99.15607,1,1,2514.304,2513.987,764.9362,386.3411,1151.277,3,84.68879,93.99847,172.5901,800,0,8.617355,200,0.1,0.1273137,0.3172331,0,250,0.3172331,1749.051,121.9689,50.83835,8.455232,182.766,0,527.4302,366.9016,160.5286,753.2427,0,1779.149,0,0,8.326673e-16,4.263256e-14,93.30614,93.99847,99.15607,8.617355,0,0,22.81282,0
naive,2026-02-02 10:00:00,2728,10,31.86141,3636.435,83.63788,281.5131,132.5298,1,1,2545.505,2545.187,1161.405,502.9067,1664.311,4,74.07697,95.28235,194.9521,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1383.783,137.4624,50.62953,9.560907,186.2307,0,536.4327,291.6146,244.8181,794.5214,0,1869.825,0,-5.684342e-14,1.24345e-13,4.263256e-14,74.07697,95.28235,132.5298,0,500,0,4.932633,0
naive,2026-02-02 10:15:00,2729,10.25,32.07398,3629.805,71.42253,283.953,149.6997,1,1,2540.864,2540.546,655.7422,348.2775,1004.02,3,0,0,204.0197,800,0,162.6566,284.2532,0.1421266,0.2046279,0.3172331,0,250,0.3172331,1884.804,143.5091,50.40596,3.921277,188.7976,6.190551,538.1063,399.1655,138.9408,748.754,0,1773.241,0,0,-7.993606e-15,4.263256e-14,67.50125,95.15538,143.5091,162.6566,0,0,0,0
naive,2026-02-02 10:30:00,2730,10.5,32.40307,3609.387,60.09308,283.2427,180.3302,1,1,2526.571,2526.254,673.8058,356.2408,1030.047,3,0,0,230.0466,800,0,153.2209,245.9032,0.1229516,0.1789901,0.3172331,0,250,0.3172331,1852.448,161.211,50.05984,0.01771297,190.0971,19.11918,539.2132,395.3439,143.8693,755.665,0,1782.961,0,0,-1.154632e-14,4.263256e-14,60.07537,93.14558,161.211,153.2209,0,0,0,-1.421085e-14
naive,2026-02-02 10:45:00,2731,10.75,32.68857,3623.04,40.48298,286.5835,205.067,1,1,2536.128,2535.811,698.3864,367.0771,1065.464,3,0,0,265.4635,800,0,138.8637,211.1486,0.1055743,0.1548417,0.3172331,0,250,0.3172331,1837.425,185.424,49.75957,0,188.2028,19.64297,544.905,394.7837,150.1214,766.0812,0,1800.833,0,-5.684342e-14,1.84297e-14,4.263256e-14,40.48298,98.38071,185.424,152.9392,0,0,0,1.421085e-14
naive,2026-02-02 11:00:00,2732,11,33.05279,3654.264,41.52875,290.6934,206.3927,0,0,2557.985,2557.667,799.9425,411.3948,1211.337,3,3.810428,100.4195,307.1074,800,0,37.71832,201.6858,0.1008429,0.1329572,0.3172331,0,250,0.3172331,1757.725,213.6171,49.3765,0,190.2739,0,554.3732,380.9388,173.4344,0,792.3336,4630.509,0,1.136868e-13,-6.356027e-15,4.263256e-14,41.52875,100.4195,206.3927,44.46138,0,0,7.224387,1.421085e-14
naive,2026-02-02 11:15:00,2733,11.25,33.34674,3695.947,42.51637,296.4409,229.5442,0,0,2587.163,2586.845,849.8015,428.6049,1278.406,3,43.91015,102.223,332.2732,800,0,0,201.654,0.100827,0.1269986,0.3172331,0,250,0.3172331,1737.044,230.3405,49.06735,0,194.2178,0,564.6535,379.1134,185.5401,0,807.7182,4722.275,0,5.684342e-14,1.246225e-14,4.263256e-14,42.51637,102.223,229.5442,6.616056,0,1.39378,0.7963025,0
naive,2026-02-02 11:30:00,2734,11.5,33.53435,3672.877,47.0805,298.4441,251.3364,0,0,2571.014,2570.696,871.1021,436.5777,1307.68,3,55.82578,99.39066,352.4634,800,0,0,201.6223,0.1008111,0.1269786,0.3172331,0,250,0.3172331,1699.594,243.8078,48.87003,0,199.0535,7.528577,563.6677,372.6182,191.0495,0,810.8465,4748.044,0,5.684342e-14,4.468648e-15,4.263256e-14,47.0805,99.39066,243.8078,6.489077,0,8.74528,0,0
naive,2026-02-02 11:45:00,2735,11.75,33.78307,3670.068,42.94374,293.8356,283.1493,0,0,2569.048,2568.73,886.8786,445.1671,1332.046,3,42.08759,97.22028,392.7378,800,0,0.8561572,201.3765,0.1006882,0.1269586,0.3172331,0,250,0.3172331,1681.852,270.8852,48.60844,0,196.6154,12.26413,566.6355,370.9534,195.6821,0,818.8255,4788.017,0,-1.136868e-13,-1.257328e-14,4.263256e-14,42.94374,97.22028,270.8852,6.362119,0,0,0,0
naive,2026-02-02 12:00:00,2736,12,34.09699,3635.613,56.41079,294.4,290.4495,0,0,2544.929,2544.612,908.2263,453.9311,1362.157,3,47.52749,97.06784,417.562,800,0,5.379158,200,0.1,0.1268038,0.3172331,0,250,0.3172331,1636.386,286.9587,48.27827,3.504146,197.3321,3.490807,565.6239,363.6953,201.9286,0,818.4022,4793.342,0,-5.684342e-14,1.387779e-16,4.263256e-14,52.90664,97.06784,286.9587,5.379158,0,0,0,-1.421085e-14
naive,2026-02-02 12:15:00,2737,12.25,34.04846,3635.576,63.21874,300.5186,302.3976,0,0,2544.903,2544.586,1316.701,573.8219,1890.523,4,53.45756,100.7937,436.2717,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1227.885,299.9858,48.32932,9.761183,199.725,2.411718,564.9478,272.5805,292.3673,0,846.9377,4965.151,0,0,1.24345e-13,4.263256e-14,53.45756,100.7937,299.9858,0,500,0,0,1.136868e-13
naive,2026-02-02 12:30:00,2738,12.5,34.48692,3691.76,74.67957,304.9761,322.0507,0,0,2584.232,2583.915,839.9814,429.4992,1269.481,3,0,0,469.4806,800,0,151.6498,287.0049,0.1435025,0.2046279,0.3172331,0,250,0.3172331,1743.933,321.1738,47.86816,19.17832,208.8275,0.8769094,579.8873,391.329,188.5583,0,821.0249,4855.095,0,-5.684342e-14,4.884981e-14,4.263256e-14,55.50125,96.14853,321.1738,151.6498,0,0,0,0
naive,2026-02-02 12:45:00,2739,12.75,34.66,3763.883,46.93586,299.9582,358.05,0,0,2634.718,2634.401,881.077,447.6161,1328.693,3,0,0,528.6931,800,0,143.1599,251.1698,0.1255849,0.1807228,0.3172331,0,250,0.3172331,1753.324,360.9494,47.68613,0,203.7342,0,593.7526,395.1241,198.6285,0,842.7403,4932.866,0,-5.684342e-14,4.810041e-14,4.263256e-14,46.93586,96.22403,358.05,148.3945,0,0,2.899372,0
naive,2026-02-02 13:00:00,2740,13,34.85694,3786.46,44.09606,300.1098,378.8929,0,0,2650.522,2650.205,911.9225,461.2144,1373.137,3,0,0,573.1368,800,0,140.1606,216.0901,0.108045,0.1581579,0.3172331,0,250,0.3172331,1738.282,390.389,47.479,0,204.0453,0,600.2446,393.6562,206.5883,0,854.8706,5000.352,0,5.684342e-14,5.756506e-14,4.263256e-14,44.09606,96.06458,378.8929,150.8771,0,0,11.49607,0
naive,2026-02-02 13:15:00,2741,13.25,35.1297,3781.57,51.91095,297.4759,427.8591,0,0,2647.099,2646.782,1006.353,502.8439,1509.197,4,0,82.96318,626.2337,800,0,64.22417,200,0.1,0.1360687,0.3172331,0,250,0.3172331,1640.429,425.1891,47.19212,2.39928,199.8003,2.669923,603.5705,374.0376,229.533,0,877.4903,5121.9,0,0,2.609024e-15,4.263256e-14,49.51167,97.67568,425.1891,64.22417,0,0,0,1.421085e-14
naive,2026-02-02 13:30:00,2742,13.5,35.32714,3773.921,55.75084,295.5493,442.8825,0,0,2641.745,2641.427,1396.699,603.3014,2000,4,47.03449,95.8602,645.6456,711.4597,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1244.729,437.3493,41.78444,8.716352,199.6891,5.533222,605.3473,285.2256,320.1217,0,889.795,5206.364,0,0,1.24345e-13,4.263256e-14,47.03449,95.8602,437.3493,0,500,0,0,-5.684342e-14
naive,2026-02-02 13:45:00,2743,13.75,35.35783,3825.567,58.19756,294.8724,436.7865,0,0,2677.897,2677.58,988.7044,495.0636,1483.768,3,0,0,683.7679,800,0,141.246,289.6059,0.1448029,0.2046279,0.3172331,0,250,0.3172331,1688.875,463.0048,46.95218,13.41969,198.4043,0,614.1067,387.3001,226.8066,0,882.3636,5165.575,0,-1.136868e-13,-7.993606e-15,4.263256e-14,44.77787,96.46813,436.7865,141.246,0,0,26.21833,0
naive,2026-02-02 14:00:00,2744,14,35.54396,3846.313,56.86264,296.5996,468.8277,1,1,2692.419,2692.102,1011.478,505.1034,1516.581,4,0,0,716.5815,800,0,151.0675,251.7934,0.1258967,0.1823606,0.3172331,0,250,0.3172331,1680.624,484.1571,46.75643,1.320706,201.074,0,620.3496,387.2258,233.1237,892.3292,0,2081.188,0,5.684342e-14,-2.220446e-16,4.263256e-14,55.54193,95.52555,468.8277,151.0675,0,0,15.32933,-1.421085e-14
naive,2026-02-02 14:15:00,2745,14.25,35.93398,3835.102,64.6422,296.5098,490.4184,1,1,2684.571,2684.254,1037.786,516.7013,1554.488,4,0,0,754.4877,800,0,154.5343,213.1202,0.1065601,0.1585506,0.3172331,0,250,0.3172331,1646.468,507.4142,46.34622,5.679532,200.9382,0,624.7167,383.1434,241.5733,899.8447,0,2103.966,0,-1.136868e-13,-4.760081e-14,4.263256e-14,58.96266,95.5716,490.4184,154.5343,0,0,16.99577,1.421085e-14
naive,2026-02-02 14:30:00,2746,14.5,36.26536,3804.58,59.74454,293.6127,507.8305,1,1,2663.206,2662.889,1134.119,558.1936,1692.312,4,8.201544,97.63184,786.4788,800,0,51.54299,200.2009,0.1001004,0.1341987,0.3172331,0,250,0.3172331,1528.77,526.8442,45.9977,0,195.9808,0,625.0468,358.7979,266.2488,916.9916,0,2120.303,0,-1.136868e-13,4.221623e-14,4.263256e-14,59.74454,97.63184,507.8305,52.34657,0,0,19.01363,-1.421085e-14
naive,2026-02-02 14:45:00,2747,14.75,36.60781,3771.673,58.2545,289.1347,526.2768,1,1,2640.171,2639.854,1179.74,571.7816,1751.522,4,63.04586,97.30365,791.172,800,0,0,200.1694,0.1000847,0.1260636,0.3172331,0,250,0.3172331,1460.114,527.8205,45.63753,0,191.831,0,625.1677,345.7413,279.4265,917.5229,0,2114.612,0,0,3.047562e-14,4.263256e-14,58.2545,97.30365,526.2768,0.6775121,0,4.791356,1.543721,-7.105427e-15
naive,2026-02-02 15:00:00,2748,15,36.69884,3762.764,79.22136,286.7232,543.4945,1,1,2633.935,2633.618,1199.512,580.6964,1780.208,4,61.37751,99.68914,819.1414,800,0,0.5514684,200,0.1,0.1260437,0.3172331,0,250,0.3172331,1434.106,545.8834,45.54179,17.29238,187.034,0,625.1733,340.3899,284.7834,921.0862,0,2143.401,0,-2.273737e-13,2.775558e-17,4.263256e-14,61.92898,99.68914,543.4945,0.5514684,0,0,2.388975,1.421085e-14
naive,2026-02-02 15:15:00,2749,15.25,36.8221,3800.349,73.86335,296.4281,543.1711,1,1,2660.244,2659.927,1406.922,593.0779,2000,4,56.44231,96.45911,819.5957,527.5029,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1253.005,545.378,29.9438,17.42104,199.9689,0,633.4565,298.3651,335.0914,891.443,0,2124.197,0,-2.273737e-13,1.24345e-13,4.263256e-14,56.44231,96.45911,543.1711,0,500,0,2.206915,-1.136868e-13
naive,2026-02-02 15:30:00,2750,15.5,37.09983,3773.595,82.19874,293.9703,536.173,1,1,2641.517,2641.2,1096.103,542.41,1638.513,4,0,0,838.5126,800,0,162.8185,284.2127,0.1421064,0.2046279,0.3172331,0,250,0.3172331,1545.097,556.1027,45.12005,15.13702,198.2135,0,633.6063,370.614,262.9923,913.024,0,2143.318,0,0,4.884981e-14,4.263256e-14,67.06172,95.75682,536.173,162.8185,0,0,19.92967,-1.421085e-14
naive,2026-02-02 15:45:00,2751,15.75,37.41815,3745.658,84.87207,298.2686,550.3566,1,1,2621.961,2621.644,1095.141,541.9862,1637.127,4,0,0,837.1274,800,0,165.7315,242.7351,0.1213676,0.1789646,0.3172331,0,250,0.3172331,1526.502,553.0523,44.78526,13.76285,203.6463,0,634.2425,369.2552,264.9873,911.2414,0,2147.13,0,0,2.992051e-14,4.263256e-14,71.10922,94.62226,550.3566,165.7315,0,0,2.695696,1.421085e-14
naive,2026-02-02 16:00:00,2752,16,37.52624,3735.898,95.9146,297.9741,559.3627,1,1,2615.128,2614.811,1090.633,539.9986,1630.631,4,0,2.901053,827.7302,800,0,170.7876,200,0.1,0.1528467,0.3172331,0,250,0.3172331,1524.178,546.1282,44.67157,18.70585,201.4942,13.23455,634.4145,369.7566,264.6579,912.9658,0,2155.521,0,1.136868e-13,-4.302114e-15,4.263256e-14,77.20875,96.47991,546.1282,170.7876,0,0,0,0
naive,2026-02-02 16:15:00,2753,16.25,37.48644,3710.108,103.2587,294.252,499.5205,1,1,2597.075,2596.758,1409.812,590.1878,2000,4,84.0585,93.37974,806.9378,515.6239,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1186.946,532.6665,28.81915,19.20018,200.8722,0,629.3664,287.6404,341.726,877.8282,0,2102.86,0,2.273737e-13,1.24345e-13,4.263256e-14,84.0585,93.37974,499.5205,0,500,0,33.14607,1.136868e-13
naive,2026-02-02 16:30:00,2754,16.5,37.3051,3717.259,122.4531,288.4969,492.8023,1,1,2602.081,2601.764,1055.014,524.2962,1579.31,4,0,0,779.3105,800,0,189.6764,277.4983,0.1387491,0.2046279,0.3172331,0,250,0.3172331,1546.75,515.56,44.90415,23.95174,197.3219,0,627.5461,373.0309,254.5151,897.3271,0,2125.834,0,1.136868e-13,-1.216804e-13,4.263256e-14,98.50138,91.17501,492.8023,189.6764,0,0,22.75766,0
naive,2026-02-02 16:45:00,2755,16.75,37.55534,3667.137,145.8901,277.7339,482.7827,1,1,2566.996,2566.678,1059.723,526.3722,1586.096,4,0,0,786.0956,800,0,208.7603,225.2645,0.1126323,0.1747366,0.3172331,0,250,0.3172331,1506.955,518.475,44.64096,28.23625,186.6275,0,623.2218,365.8624,257.3594,892.2346,0,2104.888,0,-1.136868e-13,-5.540013e-14,4.263256e-14,117.6538,91.10645,482.7827,208.7603,0,0,35.69236,1.421085e-14
naive,2026-02-02 17:00:00,2756,17,37.39635,3651.997,161.6731,276.1363,462.498,1,1,2556.398,2556.081,1127.037,550.4633,1677.5,4,46.94134,91.30143,739.2575,800,0,100.9162,200,0.1,0.1418458,0.3172331,0,250,0.3172331,1429.044,488.5229,44.80818,13.81557,184.8348,0,618.0246,345.4799,272.5447,895.9432,0,2084.149,0,0,4.468648e-15,4.263256e-14,147.8575,91.30143,462.498,100.9162,0,0,26.02499,0
naive,2026-02-02 17:15:00,2757,17.25,37.48265,3614.941,180.5153,280.0337,472.7002,1,1,2530.459,2530.142,1417.963,582.0368,2000,4,179.2795,92.46366,718.2673,509.9895,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.179,474.1562,28.50677,1.235728,187.57,0,613.1608,269.4943,343.6665,851.5312,0,1996.682,0,-1.136868e-13,1.24345e-13,4.263256e-14,179.2795,92.46366,472.7002,0,500,0,1.455991,0
naive,2026-02-02 17:30:00,2758,17.5,37.61243,3621.486,204.3164,270.1776,470.5524,1,1,2535.04,2534.723,990.5171,495.8627,1486.38,3,0,0,686.3798,800,0,295.117,251.1381,0.1255691,0.2046279,0.3172331,0,250,0.3172331,1544.206,452.3934,44.58093,0,179.377,18.15901,616.4032,375.4786,240.9246,875.7567,0,2010.785,0,0,4.884981e-14,4.263256e-14,204.3164,90.80057,452.3934,298.2502,0,0,0,-1.421085e-14
naive,2026-02-02 17:45:00,2759,17.75,38.03785,3604.358,230.3892,265.6296,483.0537,1,1,2523.051,2522.733,1064.834,524.1259,1588.96,4,37.8235,91.1329,660.0036,800,0,192.5657,202.9572,0.1014786,0.158138,0.3172331,0,250,0.3172331,1457.899,432.7625,44.13349,0,174.4967,50.2912,620.549,358.573,261.9759,895.0681,0,2041.493,0,0,3.441691e-15,4.263256e-14,230.3892,91.1329,432.7625,204.3943,0,0,0,0
naive,2026-02-02 18:00:00,2760,18,38.03305,3562.632,278.3506,3.929545,466.9293,1,1,2493.842,2493.525,1156.391,537.3358,1693.727,4,266.0768,4.520204,623.1298,800,0,11.70086,200,0.1,0.1277992,0.3172331,0,250,0.3172331,1337.134,408.6084,44.13854,0.5729933,0,58.32087,613.2855,328.8279,284.4576,880.506,0,1712.345,0,0,8.326673e-17,4.263256e-14,277.7776,3.929545,408.6084,11.70086,0,0.5906589,0,1.687539e-14
naive,2026-02-02 18:15:00,2761,18.25,37.97085,3530.727,324.2471,2.609631,405.8219,0,1,2471.509,2471.192,1424.012,575.9882,2000,4,309.6176,1.994962,586.6353,601.7521,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.18,384.9696,33.24978,14.62951,0.6146685,20.85237,606.7722,257.0898,349.6825,0,838.1974,4598.976,0,0,1.24345e-13,4.263256e-14,309.6176,1.994962,384.9696,0,500,0,0,5.684342e-14
naive,2026-02-02 18:30:00,2762,18.5,37.9689,3513.928,335.6692,5.614835,363.8677,0,0,2459.75,2459.433,892.6038,452.6977,1345.302,3,0,0,545.3016,800,0,337.4937,240.5439,0.120272,0.2046279,0.3172331,0,250,0.3172331,1566.829,357.8535,44.20601,0,3.790337,6.014214,603.8535,384.6469,219.2066,0,838.821,4570.322,0,-1.136868e-13,-7.993606e-15,4.263256e-14,335.6692,1.824498,357.8535,342.6863,0,0,0,4.440892e-16
naive,2026-02-02 18:45:00,2763,18.75,37.95662,3536.196,356.74,3.450074,345.2463,0,0,2475.337,2475.02,1022.496,485.4727,1507.969,4,205.8535,0.1778137,501.9378,800,0,150.8865,202.7844,0.1013922,0.151467,0.3172331,0,250,0.3172331,1452.524,329.4454,44.21892,0,3.27226,15.80093,607.4787,356.4674,251.0113,0,845.8179,4607.897,0,0,4.35485e-14,4.263256e-14,356.74,0.1778137,329.4454,162.0243,0,0,0,1.498801e-14
naive,2026-02-02 19:00:00,2764,19,38.03818,3526.342,380.7309,3.537529,334.0876,0,0,2468.439,2468.122,1135.029,515.8939,1650.923,4,367.1595,2.14765,481.616,800,0,11.01009,200,0.1,0.1276904,0.3172331,0,250,0.3172331,1333.093,315.793,44.13314,2.561225,1.389879,18.29465,607.1227,327.8796,279.2431,0,848.2731,4622.668,0,1.136868e-13,-3.608225e-16,4.263256e-14,378.1696,2.14765,315.793,11.01009,0,0,0,2.087219e-14
naive,2026-02-02 19:15:00,2765,19.25,38.01464,3508.302,402.025,1.435747,311.8353,0,0,2455.811,2455.494,1425.826,574.1736,2000,4,383.05,1.4257,431.05,684.4743,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.668,282.7183,37.78119,18.97499,0.01004682,29.11701,603.6322,253.0897,350.5425,0,834.4202,4579.557,0,0,1.24345e-13,4.263256e-14,383.05,1.4257,282.7183,0,500,0,0,0
naive,2026-02-02 19:30:00,2766,19.5,37.7812,3456.521,395.9282,0,292.5945,0,0,2419.565,2419.247,783.1844,404.4603,1187.645,3,0,0,387.6447,800,0,395.9282,225.9353,0.1129677,0.2046279,0.3172331,0,250,0.3172331,1636.063,254.9735,44.40343,0,0,37.62106,590.9927,399.6179,191.3748,0,813.2673,4423.016,0,-5.684342e-14,4.884981e-14,4.263256e-14,395.9282,0,254.9735,403.2184,0,0,0,0
naive,2026-02-02 19:45:00,2767,19.75,37.35544,3398.121,388.9941,0,292.4739,0,0,2378.684,2378.367,980.2362,456.9048,1437.141,3,289.3907,2.466871,345.2834,800,0,99.60341,200.9989,0.1004994,0.1422682,0.3172331,0,250,0.3172331,1398.131,228.2863,44.85121,0,0,64.18759,574.4364,337.6393,236.7971,0,810.0449,4404.789,0,0,-5.306866e-14,4.263256e-14,388.9941,0,228.2863,103.599,0,2.466871,0,-1.065814e-14
naive,2026-02-02 20:00:00,2768,20,37.24066,3347.421,379.4564,1.578317,272.5054,0,0,2343.194,2342.877,1007.02,458.9436,1465.963,3,371.5081,1.678402,292.7769,800,0,3.869004,200,0.1,0.1265661,0.3172331,0,250,0.3172331,1335.857,193.8402,44.97193,4.079332,0,78.6652,564.1456,321.62,242.5256,0,799.503,4353.71,0,-1.136868e-13,-1.110223e-16,4.263256e-14,375.3771,1.578317,193.8402,3.869004,0,0.1000852,0,-7.105427e-15
naive,2026-02-02 20:15:00,2769,20.25,36.98205,3328.744,366.8823,0.7340229,246.8407,0,0,2330.121,2329.804,1372.763,562.2835,1935.046,4,358.2108,1.926154,274.9092,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,957.0408,182.5792,45.24392,8.671516,0,64.26149,557.182,228.8491,328.333,0,806.4988,4399.802,0,-1.136868e-13,1.24345e-13,4.263256e-14,358.2108,0.7340229,182.5792,0,500,1.192131,0,3.996803e-14
naive,2026-02-02 20:30:00,2770,20.5,36.9906,3337.788,331.9727,0,208.1245,0,0,2336.452,2336.134,691.5571,364.0665,1055.624,3,0,0,255.6236,800,0,331.9727,241.9242,0.1209621,0.2046279,0.3172331,0,250,0.3172331,1644.577,169.7533,45.23493,0,0,38.37122,558.8215,393.3422,165.4793,0,766.5862,4165.335,0,-1.136868e-13,-6.483702e-14,4.263256e-14,331.9727,0,169.7533,338.5645,0,0,0,0
naive,2026-02-02 20:45:00,2771,20.75,36.62081,3333.449,310.0318,0,204.0944,0,0,2333.414,2333.097,802.3996,396.2571,1198.657,3,140.1676,1.238418,257.2506,800,0,167.5444,200,0.1,0.1523361,0.3172331,0,250,0.3172331,1530.698,171.5948,45.62385,2.319741,0,32.49968,552.7178,362.5776,190.1402,0,766.5329,4168.606,0,-1.136868e-13,1.051936e-14,4.263256e-14,307.712,0,171.5948,167.5444,0,1.238418,0,-1.065814e-14
naive,2026-02-02 21:00:00,2772,21,36.4448,3356.484,268.2714,2.510226,166.6495,0,0,2349.539,2349.221,1274.082,529.4792,1803.561,4,268.2731,3.755503,231.5329,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1075.139,154.7662,45.80897,0,0,11.88325,553.9964,253.5064,300.49,0,785.7876,4270.297,0,0,1.24345e-13,4.263256e-14,268.2714,2.510226,154.7662,0,500,1.246927,0,-1.110223e-14
naive,2026-02-02 21:15:00,2773,21.25,36.13356,3314.401,242.5906,0.6889542,164.3847,0,0,2320.081,2319.763,653.9278,347.4776,1001.405,3,0,0,201.4054,800,0,229.6101,267.5148,0.1337574,0.2046279,0.3172331,0,250,0.3172331,1665.836,135.1292,46.13631,13.66948,0,29.25544,542.6699,389.6411,153.0288,0,743.9616,4063.465,0,5.684342e-14,-9.325873e-14,4.263256e-14,228.9211,0.6889542,135.1292,235.3001,0,0,0,-9.992007e-16
naive,2026-02-02 21:30:00,2774,21.5,35.79483,3302.255,203.5683,0,117.5352,0,0,2311.578,2311.261,625.8399,335.0951,960.935,2,0,0,160.935,800,0,203.5683,216.5806,0.1082903,0.1684502,0.3172331,0,250,0.3172331,1685.421,108.4124,46.49257,0,0,9.122774,536.0097,390.8161,145.1935,0,728.0266,3951.842,0,0,5.784262e-14,4.263256e-14,203.5683,0,108.4124,209.8263,0,0,0,0
naive,2026-02-02 21:45:00,2775,21.75,35.78948,3289.688,171.243,0,89.71761,0,0,2302.782,2302.464,707.3447,358.3491,1065.694,3,106.5691,6.947002,152.1777,800,0,64.67387,200.3781,0.100189,0.1363777,0.3172331,0,250,0.3172331,1595.12,102.5197,46.4982,0,0,0,533.897,369.8265,164.0705,0,728.1755,3952.655,0,-1.136868e-13,2.331468e-15,4.263256e-14,171.243,0,89.71761,66.18621,0,6.947002,12.80207,2.664535e-15
naive,2026-02-02 22:00:00,2776,22,35.57307,3258.953,151.8481,0,88.11937,0,0,2281.267,2280.95,724.6738,361.6825,1086.356,3,142.7677,6.151406,137.4372,800,0,1.386165,200,0.1,0.1261751,0.3172331,0,250,0.3172331,1556.276,92.82718,46.72581,7.694256,0,0,526.0059,358.8402,167.1657,0,720.5227,3923.581,0,1.136868e-13,8.326673e-17,4.263256e-14,144.1539,0,88.11937,1.386165,0,6.151406,4.707807,1.421085e-14
naive,2026-02-02 22:15:00,2777,22.25,35.303,3201.965,131.3392,0,95.37843,0,0,2241.375,2241.058,1081.088,462.5813,1543.669,4,115.4166,0.6524391,127.5998,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1159.971,86.45855,47.00985,15.9226,0,8.919872,513.2917,265.642,247.6498,0,730.266,3991.043,0,-5.684342e-14,1.24345e-13,4.263256e-14,115.4166,0,86.45855,0,500,0.6524391,0,1.454392e-14
naive,2026-02-02 22:30:00,2778,22.5,35.15114,3190.983,116.7756,0.1012259,76.06439,0,0,2233.688,2233.371,583.3875,316.38,899.7675,2,0,0,99.76753,800,0,107.4491,298.0551,0.1490275,0.2046279,0.3172331,0,250,0.3172331,1649.983,67.72128,47.16957,9.427732,0,8.343106,509.5819,376.4186,133.1633,0,694.7019,3784.058,0,5.684342e-14,6.306067e-14,4.263256e-14,107.3479,0.1012259,67.72128,107.5502,0,0,0,6.494805e-15
