controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-02 22:45:00,2779,22.75,34.78923,3226.866,97.79801,0.9925144,61.85938,0,0,2258.806,2258.489,573.4766,312.0108,885.4874,2,0,0,85.48742,800,0,98.33744,273.4238,0.1367119,0.1876809,0.3172331,0,250,0.3172331,1685.012,58.27559,47.55021,0,0.4530895,3.583787,510.6741,380.95,129.7241,0,693.771,3763.028,0,0,8.168466e-14,4.263256e-14,97.79801,0.539425,58.27559,98.71449,0,0,0,4.996004e-15
naive,2026-02-02 23:00:00,2780,23,34.48148,3184.531,82.59222,0,63.61287,0,0,2229.171,2228.854,576.4396,313.317,889.7566,2,0,0,89.75663,800,0,82.59222,252.7327,0.1263664,0.172171,0.3172331,0,250,0.3172331,1652.415,61.40683,47.87388,0,0,2.206033,500.1465,370.7429,129.4036,0,684.5548,3711.193,0,5.684342e-14,-2.822742e-14,4.263256e-14,82.59222,0,61.40683,90.38836,0,0,0,0
naive,2026-02-02 23:15:00,2781,23.25,34.13608,3218.247,83.05671,1.588849,46.91213,1,0,2252.773,2252.455,574.6663,312.5353,887.2016,2,0,0,87.20161,800,0,68.95128,235.4551,0.1177275,0.1591421,0.3172331,0,250,0.3172331,1677.789,59.89978,48.23716,14.53977,1.154519,0,501.1695,373.2542,127.9154,685.7894,0,1344.385,0,5.684342e-14,-7.993606e-15,4.263256e-14,68.51695,0.4343298,46.91213,68.95128,0,0,12.98765,1.665335e-15
naive,2026-02-02 23:30:00,2782,23.5,34.14184,3245.279,88.2638,0.863394,47.32049,1,1,2271.695,2271.378,565.309,308.4101,873.7191,2,0,0,73.71911,800,0,59.65485,220.5043,0.1102522,0.1482626,0.3172331,0,250,0.3172331,1706.069,50.6351,48.2311,29.47234,0,0,505.4505,379.599,125.8514,688.0092,0,1372.598,0,0,-1.34337e-14,4.263256e-14,58.79146,0.863394,47.32049,60.17064,0,0,3.314608,1.110223e-15
naive,2026-02-02 23:45:00,2783,23.75,33.92229,3239.119,80.56614,5.200493,28.86519,1,1,2267.383,2267.066,563.0503,307.4144,870.4646,2,0,0,70.46465,800,0,49.2116,208.1667,0.1040834,0.1388483,0.3172331,0,250,0.3172331,1704.016,48.52348,48.46201,33.8081,2.746933,0,501.7947,377.1158,124.6789,684.5301,0,1377.598,0,-5.684342e-14,2.592371e-14,4.263256e-14,46.75804,2.45356,28.86519,49.2116,0,0,19.65829,2.220446e-15
naive,2026-02-03 00:00:00,2784,0,33.7433,3245.139,75.23096,5.810318,46.71409,1,1,2271.598,2271.28,572.5711,311.1911,883.7622,2,3.534596,3.287475,76.94017,800,0,32.53574,200,0.1,0.1310795,0.3172331,0,250,0.3172331,1698.709,53.09284,48.65026,39.16063,2.522843,0,500.5463,374.3104,126.2359,685.5015,0,1388.175,0,0,-5.828671e-16,4.263256e-14,36.07034,3.287475,46.71409,32.53574,0,0,6.378749,-1.332268e-15
naive,2026-02-03 00:15:00,2785,0.25,33.6306,3238.713,62.2835,0,42.6067,1,1,2267.099,2266.782,981.9059,428.3816,1410.287,3,35.35205,3.83603,71.09941,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1284.876,49.12651,48.7688,26.93145,0,0,498.1941,282.351,215.8431,710.7325,0,1413.057,0,0,1.24345e-13,4.263256e-14,35.35205,0,42.6067,0,500,3.83603,6.519805,-1.110223e-14
naive,2026-02-03 00:30:00,2786,0.5,33.34451,3237.02,73.75512,0,56.25647,1,1,2265.914,2265.597,553.9402,303.3982,857.3384,2,0,0,57.33838,800,0,37.00096,315.6671,0.1578336,0.2046279,0.3172331,0,250,0.3172331,1711.657,39.74948,49.06969,36.75416,0,16.50699,494.5138,373.5525,120.9613,680.5532,0,1369.304,0,5.684342e-14,-9.325873e-14,4.263256e-14,37.00096,0,39.74948,40.4205,0,0,0,0
naive,2026-02-03 00:45:00,2787,0.75,33.06748,3273.001,64.55238,0,44.49956,1,1,2291.101,2290.784,555.254,303.9774,859.2314,2,0,0,59.23141,800,0,49.36337,303.2766,0.1516383,0.198771,0.3172331,0,250,0.3172331,1735.53,41.19309,49.36106,15.18901,0,3.306474,496.7073,376.2603,120.447,680.9545,0,1332.579,0,-5.684342e-14,5.950795e-14,4.263256e-14,49.36337,0,41.19309,52.20968,0,0,0,0
naive,2026-02-03 01:00:00,2788,1,32.5974,3293.82,64.22848,0,44.43142,1,1,2305.674,2305.356,555.7667,304.2034,859.9701,2,0,0,59.97008,800,0,43.58193,292.3334,0.1461667,0.1909688,0.3172331,0,250,0.3172331,1749.59,41.93233,49.85545,20.64655,0,2.499093,494.3251,375.1035,119.2217,679.8427,0,1339.213,0,0,-1.100509e-13,4.263256e-14,43.58193,0,41.93233,45.73215,0,0,0,0
naive,2026-02-03 01:15:00,2789,1.25,32.42117,3306.36,71.53477,0,46.1272,1,1,2314.452,2314.135,546.5067,300.1211,846.6279,2,0,0,46.62786,800,0,51.96305,279.2966,0.1396483,0.184078,0.3172331,0,250,0.3172331,1767.628,32.66891,50.04081,19.57172,0,13.45829,494.1534,377.4023,116.7511,680.3969,0,1338.259,0,5.684342e-14,-6.947221e-14,4.263256e-14,51.96305,0,32.66891,53.90203,0,0,0,0
naive,2026-02-03 01:30:00,2790,1.5,32.22201,3296.917,44.16101,0,48.72978,1,1,2307.842,2307.524,538.7964,296.7221,835.5185,2,0,0,35.51849,800,0,44.16101,268.2124,0.1341062,0.175869,0.3172331,0,250,0.3172331,1768.728,24.94193,50.25028,0,0,23.78784,490.4479,375.8789,114.569,677.6562,0,1298.781,0,0,8.162915e-14,4.263256e-14,44.16101,0,24.94193,53.88665,0,0,0,0
naive,2026-02-03 01:45:00,2791,1.75,31.94084,3279.253,44.20581,0,45.49814,1,1,2295.477,2295.16,547.6569,300.6282,848.2851,2,0,0,48.28505,800,0,44.20581,257.1187,0.1285593,0.1688894,0.3172331,0,250,0.3172331,1747.503,34.01553,50.54599,0,0,11.48262,484.6349,368.9433,115.6916,671.9958,0,1287.127,0,-5.684342e-14,-1.357248e-14,4.263256e-14,44.20581,0,34.01553,57.45853,0,0,0,0
naive,2026-02-03 02:00:00,2792,2,31.88709,3274.987,36.26439,0,44.17414,1,1,2292.491,2292.174,542.1362,298.1944,840.3307,2,0,0,40.33066,800,0,36.26439,248.0121,0.1240061,0.1619039,0.3172331,0,250,0.3172331,1750.038,28.42922,50.60253,0,0,15.74493,483.4011,369.0178,114.3833,670.5323,0,1284.137,0,-5.684342e-14,-4.740652e-14,4.263256e-14,36.26439,0,28.42922,57.22917,0,0,0,0
naive,2026-02-03 02:15:00,2793,2.25,31.43955,3233.989,37.90112,1.525216,43.88723,1,1,2263.792,2263.475,548.0274,300.7915,848.8189,2,0,0,48.81891,800,0,38.28403,238.4021,0.119201,0.1561696,0.3172331,0,250,0.3172331,1715.448,34.58739,51.07322,0,1.142303,9.299833,472.4453,358.0078,114.4376,660.7401,0,1265.993,0,5.684342e-14,-3.619327e-14,4.263256e-14,37.90112,0.3829124,34.58739,59.08104,0,0,0,-2.498002e-15
naive,2026-02-03 02:30:00,2794,2.5,31.30336,3212.441,42.7339,0,22.97302,1,1,2248.709,2248.392,542.3827,298.3031,840.6858,2,0,0,40.68582,800,0,42.7339,227.6811,0.1138405,0.1501183,0.3172331,0,250,0.3172331,1706.009,28.86957,51.21645,0,0,0,467.8348,354.9283,112.9065,653.2314,0,1248.844,0,0,4.671263e-14,4.263256e-14,42.7339,0,22.97302,56.05419,0,0,5.896542,0
naive,2026-02-03 02:45:00,2795,2.75,30.93686,3220.833,35.01441,0,28.66472,1,1,2254.583,2254.266,543.0388,298.5923,841.6311,2,0,0,41.6311,800,0,35.01441,218.8916,0.1094458,0.1433674,0.3172331,0,250,0.3172331,1711.227,29.66237,51.60193,0,0,0,465.1554,353.0526,112.1028,651.6449,0,1245.238,0,0,-5.306866e-14,4.263256e-14,35.01441,0,28.66472,60.35988,0,0,0.9976569,0
naive,2026-02-03 03:00:00,2796,3,30.61746,3179.291,50.4672,0,22.73285,1,1,2225.503,2225.186,537.4726,296.1385,833.6111,2,0,0,33.61108,800,0,50.4672,206.2404,0.1031202,0.1378328,0.3172331,0,250,0.3172331,1687.714,24.03395,51.93785,0,0,0,455.8515,345.6956,110.1559,641.8341,0,1225.238,0,1.136868e-13,-5.859202e-14,4.263256e-14,50.4672,0,22.73285,60.81704,0,0,1.301093,0
naive,2026-02-03 03:15:00,2797,3.25,30.43931,3193.841,72.08981,0,29.35036,1,1,2235.689,2235.372,570.3463,306.8977,877.244,2,31.38166,0,45.86239,800,0,24.83154,200,0.1,0.1298665,0.3172331,0,250,0.3172331,1665.025,32.85974,52.12522,15.87661,0,0,456.107,339.6849,116.4221,646.5826,0,1261.911,0,-1.136868e-13,4.440892e-16,4.263256e-14,56.21319,0,29.35036,24.83154,0,0,3.509381,0
naive,2026-02-03 03:30:00,2798,3.5,30.48328,3202.725,68.39267,0.8441242,21.87008,1,1,2241.908,2241.59,967.6378,419.214,1386.852,3,59.54093,0.3826164,26.92821,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1273.953,19.2842,52.07897,8.851739,0.4615078,2.585878,457.8275,260.1581,197.6693,679.9002,0,1317.277,0,0,1.24345e-13,4.263256e-14,59.54093,0.3826164,19.2842,0,500,0,0,0
naive,2026-02-03 03:45:00,2799,3.75,30.20016,3209.616,71.15071,1.945283,0,1,1,2246.731,2246.414,529.6507,292.6902,822.3409,2,0,0,22.34086,800,0,71.36059,307.0772,0.1535386,0.2046279,0.3172331,0,250,0.3172331,1716.764,16.04965,52.37674,0,1.735406,0,455.9131,348.3705,107.5426,641.0607,0,1226.191,0,-5.684342e-14,6.306067e-14,4.263256e-14,71.15071,0.2098776,0,71.40545,0,0,16.04965,2.053913e-15
naive,2026-02-03 04:00:00,2800,4,29.96033,3217.482,91.11904,3.41053,12.0307,1,1,2252.237,2251.92,525.9939,291.0781,817.072,2,0,0,17.07205,800,0,84.48733,285.907,0.1429535,0.193362,0.3172331,0,250,0.3172331,1725.926,12.29729,52.62899,8.059361,1.98288,0,454.5966,348.3648,106.2318,639.4429,0,1237.001,0,0,-8.731904e-14,4.263256e-14,83.05968,1.42765,12.0307,84.48733,0,0,0.2665979,-2.88658e-15
naive,2026-02-03 04:15:00,2801,4.25,29.70973,3211.042,101.3672,6.085823,20.90496,1,1,2247.729,2247.412,535.144,295.1119,830.2559,2,0,0,30.25586,800,0,88.95573,263.6231,0.1318115,0.1800315,0.3172331,0,250,0.3172331,1712.268,21.85448,52.89255,14.11773,4.37955,0,451.1765,343.6958,107.4807,638.8077,0,1250.019,0,5.684342e-14,2.450817e-14,4.263256e-14,87.24946,1.706273,20.90496,88.95573,0,0,0.9495172,5.995204e-15
naive,2026-02-03 04:30:00,2802,4.5,29.91158,3279.455,105.6735,2.781503,30.34715,1,1,2295.618,2295.301,530.1414,292.9065,823.0478,2,0,0,23.04784,800,0,107.0969,236.8074,0.1184037,0.1659996,0.3172331,0,250,0.3172331,1765.16,16.61075,52.68026,0,1.358094,13.7364,462.8518,355.8986,106.9532,651.5747,0,1246.227,0,0,-4.413137e-14,4.263256e-14,105.6735,1.423409,16.61075,107.8805,0,0,0,0
naive,2026-02-03 04:45:00,2803,4.75,29.92528,3230.312,133.2302,7.057202,15.33865,1,1,2261.218,2260.901,539.3024,296.9451,836.2476,2,0,0,36.24756,800,0,133.5378,203.3856,0.1016928,0.1491141,0.3172331,0,250,0.3172331,1721.599,26.11991,52.66585,0,6.749591,0,456.0546,347.2212,108.8334,644.1663,0,1240.727,0,0,-9.436896e-16,4.263256e-14,133.2302,0.3076107,15.33865,134.4123,0,0,10.78126,-7.771561e-15
naive,2026-02-03 05:00:00,2804,5,29.93891,3224.019,156.8974,4.437183,22.46229,1,1,2256.813,2256.496,649.391,327.7017,977.0927,2,149.4289,0.7064069,26.95736,800,0,7.468464,201.4865,0.1007433,0.128069,0.3172331,0,250,0.3172331,1607.105,19.42248,52.65151,0,3.730776,3.039814,455.3038,324.2275,131.0762,652.5425,0,1252.288,0,0,5.345724e-14,4.263256e-14,156.8974,0.7064069,19.42248,13.41451,0,0,0,1.665335e-15
naive,2026-02-03 05:15:00,2805,5.25,30.19212,3193.273,204.1277,1.407376,30.96129,1,1,2235.291,2234.974,689.9726,340.7149,1030.688,3,190.4274,0.6391929,39.62095,800,0,5.819175,200,0.1,0.1268731,0.3172331,0,250,0.3172331,1545.001,28.46619,52.3852,7.88119,0.7681831,2.495103,453.5101,313.4597,140.0504,654.6808,0,1265.349,0,5.684342e-14,4.163336e-16,4.263256e-14,196.2466,0.6391929,28.46619,5.819175,0,0,0,-1.321165e-14
naive,2026-02-03 05:30:00,2806,5.5,30.21382,3226.145,238.2287,0,34.485,1,1,2258.302,2257.985,1113.326,461.8829,1575.209,4,240.7586,0.004896518,34.44509,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1144.659,24.74155,52.36237,0,0,9.743448,458.4007,232.3482,226.0525,696.2089,0,1333.51,0,1.136868e-13,1.24345e-13,4.263256e-14,238.2287,0,24.74155,0,500,2.534773,0,-4.751755e-14
naive,2026-02-03 05:45:00,2807,5.75,29.93538,3269.691,294.3904,2.345689,24.40569,1,1,2288.784,2288.467,543.7507,298.9062,842.6569,2,0,0,42.65688,800,0,283.8278,253.9604,0.1269802,0.2046279,0.3172331,0,250,0.3172331,1744.716,30.735,52.65522,12.64598,0.2623425,0,461.7176,351.9625,109.7551,650.8686,0,1264.767,0,0,-6.483702e-14,4.263256e-14,281.7444,2.083347,24.40569,283.8278,0,0,6.329307,1.421085e-14
naive,2026-02-03 06:00:00,2808,6,29.89349,3330.399,326.0364,5.509875,41.24794,1,1,2331.279,2330.962,622.8938,321.8307,944.7245,2,100.586,2.314717,41.82382,800,0,215.6818,200,0.1,0.1599152,0.3172331,0,250,0.3172331,1708.068,30.14879,52.69928,9.76873,3.195159,11.09916,469.8534,344.2495,125.6039,668.3171,0,1299.71,0,-5.684342e-14,-4.884981e-15,4.263256e-14,316.2677,2.314717,30.14879,215.6818,0,0,0,2.309264e-14
naive,2026-02-03 06:15:00,2809,6.25,29.77642,3315.161,366.0948,0.8669578,50.17524,1,1,2320.613,2320.295,1209.213,489.4541,1698.667,4,364.3373,4.024579,30.30549,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.082,21.87416,52.82241,1.757455,0,28.30108,466.4929,223.3513,243.1416,718.4945,0,1380.595,0,-1.136868e-13,1.24345e-13,4.263256e-14,364.3373,0.8669578,21.87416,0,500,3.157622,0,7.371881e-14
naive,2026-02-03 06:30:00,2810,6.5,30.11275,3342.373,383.5814,3.369778,37.8034,1,1,2339.661,2339.344,534.5228,294.8381,829.3609,2,0,0,29.36086,800,0,384.9806,228.6722,0.1143361,0.2046279,0.3172331,0,250,0.3172331,1804.821,21.11334,52.46868,0,1.970586,16.69006,473.846,365.5261,108.3199,663.7443,0,1271.861,0,0,-7.993606e-15,4.263256e-14,383.5814,1.399191,21.11334,397.8473,0,0,0,-4.440892e-15
naive,2026-02-03 06:45:00,2811,6.75,29.99759,3326.028,430.6732,3.828446,43.59413,1,1,2328.219,2327.902,769.8901,362.2052,1132.095,3,305.9399,0.6508511,25.50448,800,0,114.5449,200,0.1,0.1439915,0.3172331,0,250,0.3172331,1558.012,18.36372,52.58979,10.18839,3.177595,25.23041,470.3222,314.7331,155.5891,682.0351,0,1327.963,0,0,-5.301315e-15,4.263256e-14,420.4848,0.6508511,18.36372,114.5449,0,0,0,1.998401e-15
naive,2026-02-03 07:00:00,2812,7,30.13332,3337.742,436.3077,0,63.56159,1,1,2336.419,2336.102,1265.334,505.3708,1770.705,4,438.515,3.693349,28.49661,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.768,20.48717,52.44704,0,0,43.07442,473.4065,216.9595,256.4469,731.0581,0,1403.113,0,1.136868e-13,1.24345e-13,4.263256e-14,436.3077,0,20.48717,0,500,5.900669,0,-8.348877e-14
naive,2026-02-03 07:15:00,2813,7.25,30.17376,3369.554,424.8174,0,48.35211,1,1,2358.688,2358.37,547.8111,300.6962,848.5073,2,0,0,48.50727,800,0,424.8174,218.713,0.1093565,0.2046279,0.3172331,0,250,0.3172331,1810.559,34.8578,52.40451,0,0,13.49431,478.3496,367.1874,111.1622,670.6203,0,1282.285,0,-5.684342e-14,-7.993606e-15,4.263256e-14,424.8174,0,34.8578,439.7077,0,0,0,0
naive,2026-02-03 07:30:00,2814,7.5,30.24055,3342.244,406.1049,2.664742,29.15075,1,1,2339.571,2339.253,833.3758,385.8628,1219.239,3,342.3395,6.043002,70.85606,800,0,63.76535,202.7373,0.1013686,0.1377204,0.3172331,0,250,0.3172331,1505.878,50.88001,52.33426,0,0,0,475.1807,305.8527,169.328,691.7154,0,1324.555,0,0,-5.551115e-17,4.263256e-14,406.1049,2.664742,29.15075,74.71436,0,3.37826,21.72926,5.329071e-15
naive,2026-02-03 07:45:00,2815,7.75,30.38529,3358.381,372.7975,7.917903,41.3583,1,1,2350.867,2350.549,847.6248,388.5726,1236.197,3,372.3648,2.846392,60.98625,800,0,0.4326276,202.5972,0.1012986,0.1276607,0.3172331,0,250,0.3172331,1502.925,43.72212,52.18203,0,5.07151,0,479.024,306.2432,172.7808,694.8158,0,1339.675,0,-1.136868e-13,-2.289835e-14,4.263256e-14,372.7975,2.846392,41.3583,10.82135,0,0,2.363819,-1.909584e-14
naive,2026-02-03 08:00:00,2816,8,30.52318,3362.882,334.0883,270.3828,47.61726,1,1,2354.018,2353.7,936.6936,433.8773,1370.571,3,321.6015,185.9454,63.02384,800,0,10.26115,200,0.1,0.1275725,0.3172331,0,250,0.3172331,1417.007,45.11338,52.03701,2.225647,84.43732,2.503877,481.1531,289.6313,191.5218,724.0204,0,1538.993,0,-1.136868e-13,6.106227e-16,4.263256e-14,331.8627,185.9454,45.11338,10.26115,0,0,0,0
naive,2026-02-03 08:15:00,2817,8.25,30.60065,3396.764,304.7873,269.85,44.65536,1,1,2377.735,2377.418,1299.196,539.3278,1838.524,4,278.551,189.7107,70.26196,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.222,50.25099,51.95553,26.2363,80.13935,0,486.8489,220.7694,266.0794,760.0972,0,1645.242,0,-2.273737e-13,1.24345e-13,4.263256e-14,278.551,189.7107,44.65536,0,500,0,5.595628,0
naive,2026-02-03 08:30:00,2818,8.5,30.61786,3439.357,265.5165,269.9996,58.97138,1,1,2407.55,2407.232,564.8757,308.2191,873.0948,2,0,0,73.09482,800,0,426.2073,218.3655,0.1091828,0.2046279,0.3172331,0,250,0.3172331,1842.357,52.26697,51.93742,30.41446,78.89431,6.704408,493.1447,377.3748,115.77,686.9671,0,1504.062,0,0,-7.993606e-15,4.263256e-14,235.1021,191.1053,52.26697,426.2073,0,0,0,2.842171e-14
naive,2026-02-03 08:45:00,2819,8.75,30.72842,3417.357,211.3208,270.6452,67.24605,1,1,2392.15,2391.832,813.0519,403.0756,1216.128,3,122.3255,191.3152,102.4868,800,0,73.32459,200,0.1,0.1375016,0.3172331,0,250,0.3172331,1578.78,73.1933,51.82115,15.67068,79.33001,0,491.2139,324.1933,167.0206,727.2689,0,1560.115,0,-1.136868e-13,-2.19269e-15,4.263256e-14,195.6501,191.3152,67.24605,73.32459,0,0,5.947243,-2.842171e-14
naive,2026-02-03 09:00:00,2820,9,30.79844,3439.342,172.1548,277.8314,79.85099,1,1,2407.54,2407.222,1251.749,532.2262,1783.975,4,162.4157,195.5148,126.0445,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1155.474,89.9469,51.74751,9.73912,82.31657,0,495.1573,237.6456,257.5117,769.8718,0,1640.324,0,1.136868e-13,1.24345e-13,4.263256e-14,162.4157,195.5148,79.85099,0,500,0,10.09592,5.684342e-14
naive,2026-02-03 09:15:00,2821,9.25,30.89926,3427.561,136.9712,277.0061,98.11634,1,1,2399.293,2398.975,603.4475,325.2234,928.6709,2,0,0,128.6709,800,0,324.9886,243.6702,0.1218351,0.2046279,0.3172331,0,250,0.3172331,1795.528,91.71739,51.64147,5.275907,83.71275,6.398954,494.5892,370.1294,124.4598,696.6719,0,1488.753,0,-5.684342e-14,-7.993606e-15,4.263256e-14,131.6953,193.2934,91.71739,324.9886,0,0,0,2.842171e-14
naive,2026-02-03 09:30:00,2822,9.5,31.14965,3397.882,114.488,279.134,92.24711,1,1,2378.517,2378.2,710.9663,372.623,1083.589,3,0,129.7284,153.8609,800,0,174.5274,200,0.1,0.1534356,0.3172331,0,250,0.3172331,1667.234,109.3647,51.37812,1.972457,87.39382,0,493.1063,345.6454,147.4609,718.2684,0,1532.893,0,1.136868e-13,6.27276e-15,4.263256e-14,112.5156,191.7402,92.24711,174.5274,0,0,17.11764,0
naive,2026-02-03 09:45:00,2823,9.75,31.37153,3409.552,85.68955,279.7586,89.73177,1,1,2386.686,2386.369,1220.127,525.9211,1746.048,4,98.22903,192.7093,155.1094,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1166.242,109.9769,51.14476,0,87.04937,0,497.3163,243.0111,254.3051,768.9323,0,1630.487,0,2.273737e-13,1.24345e-13,4.263256e-14,85.68955,192.7093,89.73177,0,500,12.53949,20.24509,-1.421085e-14
naive,2026-02-03 10:00:00,2824,10,31.68626,3434.401,70.61039,284.2143,119.2648,1,1,2404.08,2403.763,647.0263,344.4351,991.4614,2,0,0,191.4614,800,0,266.4795,258.2975,0.1291487,0.2046279,0.3172331,0,250,0.3172331,1756.737,135.2694,50.81374,0,88.34518,0,504.5807,368.7129,135.8678,713.1481,0,1521.526,0,0,-7.993606e-15,4.263256e-14,70.61039,195.8691,119.2648,275.4354,0,0,16.00456,2.842171e-14
naive,2026-02-03 10:15:00,2825,10.25,31.90964,3443.363,51.2488,289.2876,143.259,1,1,2410.354,2410.037,682.5764,360.1073,1042.684,3,0,33.91805,208.7656,800,0,214.4582,204.6423,0.1023211,0.1626461,0.3172331,0,250,0.3172331,1727.461,147.1219,50.57881,0,92.16012,0,508.52,364.4478,144.0722,724.5551,0,1551.185,0,0,1.154632e-14,4.263256e-14,51.2488,197.1275,143.259,233.0273,0,0,3.862923,0
naive,2026-02-03 10:30:00,2826,10.5,32.43061,3456.595,54.51455,295.0887,161.868,1,1,2419.617,2419.299,852.4526,430.0399,1282.492,3,41.67165,195.8626,244.9582,800,0,12.84289,201.3993,0.1006997,0.1288602,0.3172331,0,250,0.3172331,1566.847,171.6067,50.03087,0,99.22604,0,516.7215,334.6081,182.1133,764.648,0,1644.176,0,0,5.15421e-14,4.263256e-14,54.51455,195.8626,161.868,18.44019,0,0,9.738704,0
naive,2026-02-03 10:45:00,2827,10.75,32.59346,3533.83,47.70272,300.6398,176.7172,1,1,2473.681,2473.364,880.1014,442.2641,1322.366,3,41.37522,200.1231,280.8672,800,0,5.470474,200,0.1,0.1268182,0.3172331,0,250,0.3172331,1593.263,196.397,49.8596,0.8570352,100.5166,0,530.2959,341.556,188.7399,783.8201,0,1686.418,0,1.136868e-13,-3.608225e-16,4.263256e-14,46.84569,200.1231,176.7172,5.470474,0,0,19.67982,0
naive,2026-02-03 11:00:00,2828,11,32.72468,3567.72,57.85081,298.5015,214.9589,1,0,2497.404,2497.087,1287.21,561.8863,1849.096,4,44.49977,203.2583,301.3379,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1209.877,210.3949,49.72159,13.35105,95.24315,4.564049,537.0432,260.1727,276.8706,823.0404,0,1777.469,0,0,1.24345e-13,4.263256e-14,44.49977,203.2583,210.3949,0,500,0,0,0
naive,2026-02-03 11:15:00,2829,11.25,33.13348,3623.349,57.24412,295.6605,252.7675,1,0,2536.344,2536.027,744.1917,387.2704,1131.462,3,0,0,331.4621,800,0,253.4777,261.5479,0.130774,0.2046279,0.3172331,0,250,0.3172331,1791.835,230.3436,49.29164,10.98591,88.44096,22.42389,550.7426,389.0797,161.6629,781.2192,0,1678.497,0,1.136868e-13,-7.993606e-15,4.263256e-14,46.25821,207.2195,230.3436,253.4777,0,0,0,2.842171e-14
naive,2026-02-03 11:30:00,2830,11.5,33.30737,3679.667,44.47272,300.6343,272.2132,1,0,2575.767,2575.45,773.3037,400.1044,1173.408,3,0,15.18652,358.2215,800,0,236.321,202.4265,0.1012133,0.1646929,0.3172331,0,250,0.3172331,1802.146,248.4413,49.10875,0,93.59957,23.77192,561.6355,392.9506,168.6849,798.2384,0,1702.689,0,0,2.314815e-14,4.263256e-14,44.47272,207.0348,248.4413,246.027,0,0,0,0
naive,2026-02-03 11:45:00,2831,11.75,33.59468,3693.898,60.43632,302.0681,284.4483,0,0,2585.729,2585.411,962.4394,479.216,1441.655,3,35.88331,203.5318,402.2403,800,0,9.578592,200,0.1,0.127465,0.3172331,0,250,0.3172331,1622.972,278.0456,48.80657,14.97442,98.53634,6.402732,567.7199,356.3381,211.3819,0,836.9599,4744.178,0,1.136868e-13,7.771561e-16,4.263256e-14,45.4619,203.5318,278.0456,9.578592,0,0,0,2.842171e-14
naive,2026-02-03 12:00:00,2832,12,33.99587,3770.789,42.04852,302.0694,328.3266,0,0,2639.552,2639.235,1378.052,600.6945,1978.747,4,54.92131,203.7527,420.0729,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1261.182,289.024,48.38463,0,98.31668,39.30258,585.2076,279.6132,305.5944,0,889.0213,5004.781,0,0,1.24345e-13,4.263256e-14,42.04852,203.7527,289.024,0,500,12.87278,0,-6.394885e-14
naive,2026-02-03 12:15:00,2833,12.25,34.24716,3778.042,67.97659,301.2442,333.8765,0,0,2644.629,2644.312,818.1226,419.8628,1237.985,3,0,0,437.9854,800,0,267.6698,257.9999,0.1289999,0.2046279,0.3172331,0,250,0.3172331,1826.189,300.4679,48.12033,9.05843,92.49254,33.40862,589.9487,407.3758,182.5729,0,834.6912,4711.842,0,-5.684342e-14,1.056932e-13,4.263256e-14,58.91816,208.7517,300.4679,267.6698,0,0,0,0
naive,2026-02-03 12:30:00,2834,12.5,34.46048,3777.026,77.10156,302.6382,352.2787,0,0,2643.918,2643.601,870.1986,442.8204,1313.019,3,0,43.46585,469.5531,800,0,231.8371,200,0.1,0.1624588,0.3172331,0,250,0.3172331,1773.402,321.3228,47.89597,10.89715,93.53963,30.95591,592.8936,397.6821,195.2115,0,847.4443,4787.214,0,0,-3.230749e-14,4.263256e-14,66.20441,209.0986,321.3228,231.8371,0,0,0,0
naive,2026-02-03 12:45:00,2835,12.75,34.84875,3751.989,83.11924,298.6995,368.2928,0,0,2626.392,2626.075,1396.546,603.4539,2000,4,49.41411,206.328,526.0043,718.2536,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1229.529,358.3194,42.63518,33.70513,92.37148,9.973415,594.6587,278.3857,316.2731,0,884.0977,5032.055,0,0,1.24345e-13,4.263256e-14,49.41411,206.328,358.3194,0,500,0,0,5.684342e-14
naive,2026-02-03 13:00:00,2836,13,35.14347,3744.691,88.27936,297.5024,406.5003,0,0,2621.284,2620.967,905.2636,458.2788,1363.542,3,0,0,563.5424,800,0,255.3357,261.0834,0.1305417,0.2046279,0.3172331,0,250,0.3172331,1715.703,382.562,47.17764,39.28846,91.15756,23.93836,597.8909,391.3362,206.5547,0,855.0751,4874.858,0,-5.684342e-14,-1.216804e-13,4.263256e-14,48.9909,206.3448,382.562,255.3357,0,0,0,0
naive,2026-02-03 13:15:00,2837,13.25,35.31411,3757.526,87.53693,298.1199,431.5093,0,0,2630.268,2629.951,958.5482,481.7692,1440.317,3,0,12.25157,628.0658,800,0,244.1693,200,0.1,0.1644004,0.3172331,0,250,0.3172331,1671.403,425.5065,46.99817,36.77421,92.46172,6.002753,602.5197,382.8709,219.6488,0,866.0152,4933.142,0,-5.684342e-14,-3.053113e-15,4.263256e-14,50.76272,205.6582,425.5065,244.1693,0,0,0,-2.842171e-14
naive,2026-02-03 13:30:00,2838,13.5,35.3881,3760.074,76.77191,299.953,462.3889,0,0,2632.051,2631.734,1403.081,596.919,2000,4,51.75278,203.7802,649.7056,594.7614,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1228.653,439.7826,34.88302,25.01913,96.1728,22.60627,604.0544,281.9752,322.0791,0,884.0824,5032.266,0,0,1.24345e-13,4.263256e-14,51.75278,203.7802,439.7826,0,500,0,0,5.684342e-14
naive,2026-02-03 13:45:00,2839,13.75,35.56652,3765.235,64.43278,301.3576,470.4695,0,0,2635.664,2635.347,973.6141,488.411,1462.025,3,0,0,662.0252,800,0,255.7192,260.9876,0.1304938,0.2046279,0.3172331,0,250,0.3172331,1661.733,447.1767,46.7327,12.37059,97.70066,23.29281,607.6204,383.0924,224.528,0,876.8733,4960.102,0,-2.273737e-13,4.884981e-14,4.263256e-14,52.06219,203.657,447.1767,255.7192,0,0,0,0
naive,2026-02-03 14:00:00,2840,14,35.56318,3770.903,62.58107,298.5119,481.1196,0,1,2639.632,2639.315,1014.357,506.3726,1520.73,4,0,16.66961,704.0601,800,0,243.7859,200,0.1,0.16434,0.3172331,0,250,0.3172331,1624.958,475.5888,46.73621,6.333835,94.30361,5.530854,608.4835,374.5825,233.901,0,882.23,4973.286,0,0,6.689094e-15,4.263256e-14,56.24723,204.2083,475.5888,243.7859,0,0,0,-2.842171e-14
naive,2026-02-03 14:15:00,2841,14.25,35.65868,3728.71,40.98385,297.9819,479.8265,0,1,2610.097,2609.78,1409.163,590.8367,2000,4,62.10038,204.2629,740.6791,492.9577,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1200.616,499.7588,28.73682,0,93.71897,0,603.1357,277.4359,325.6998,0,868.2727,4904.836,0,0,1.24345e-13,4.263256e-14,40.98385,204.2629,479.8265,0,500,21.11652,19.93226,-2.131628e-14
naive,2026-02-03 14:30:00,2842,14.5,35.71431,3707.842,49.01989,297.4523,467.2432,0,1,2595.489,2595.172,1049.237,521.7493,1570.986,4,0,0,770.9862,800,0,252.5869,261.7706,0.1308853,0.2046279,0.3172331,0,250,0.3172331,1545.935,519.8648,46.57726,0,93.88529,0,600.6095,357.7373,242.8722,0,879.4866,4946.729,0,2.273737e-13,-9.325873e-14,4.263256e-14,49.01989,203.567,467.2432,263.6566,0,0,52.62161,0
naive,2026-02-03 14:45:00,2843,14.75,35.94759,3699.059,51.48361,298.8673,473.8461,1,1,2589.341,2589.024,1072.442,531.9792,1604.421,4,0,14.60706,789.814,800,0,237.8321,202.2714,0.1011357,0.1648331,0.3172331,0,250,0.3172331,1516.582,531.0862,46.33191,0,97.91177,0,602.766,353.0412,249.7248,885.0203,0,1886.815,0,0,-1.776357e-14,4.263256e-14,51.48361,200.9555,473.8461,246.9177,0,0,57.24008,0
naive,2026-02-03 15:00:00,2844,15,36.2304,3685.557,56.56412,298.1751,506.2104,1,1,2579.89,2579.572,1268.954,611.1904,1880.144,4,62.38123,200.6782,817.0848,800,0,0,202.2396,0.1011198,0.1273673,0.3172331,0,250,0.3172331,1310.619,547.5749,46.03446,0,97.4969,0,604.9468,307.3211,297.6257,918.5116,0,1953.416,0,-1.136868e-13,-3.996803e-15,4.263256e-14,56.56412,200.6782,506.2104,8.958245,0,5.817107,41.36447,7.105427e-15
naive,2026-02-03 15:15:00,2845,15.25,36.30674,3650.603,56.21159,292.159,498.2277,1,1,2555.422,2555.105,1267.88,611.3397,1879.22,4,57.1483,204.5603,817.5114,800,0,0,202.2077,0.1011039,0.1273473,0.3172331,0,250,0.3172331,1287.224,547.3616,45.95418,0,87.59878,0,600.3915,302.4309,297.9606,913.7706,0,1926.951,0,-1.136868e-13,-3.647083e-14,4.263256e-14,56.21159,204.5603,498.2277,8.830898,0,0.9367138,49.13383,1.421085e-14
naive,2026-02-03 15:30:00,2846,15.5,36.39837,3652.263,50.17903,292.6526,486.8592,1,1,2556.584,2556.267,1277.116,614.2724,1891.389,4,66.72267,202.9352,821.7306,800,0,0,202.1759,0.1010879,0.1273272,0.3172331,0,250,0.3172331,1279.151,549.5842,45.85781,0,89.71733,0,602.0905,301.2475,300.843,915.5199,0,1934.212,0,-1.136868e-13,-5.884182e-15,4.263256e-14,50.17903,202.9352,486.8592,8.703571,0,16.54364,62.72501,2.842171e-14
naive,2026-02-03 15:45:00,2847,15.75,36.38648,3629.232,61.40483,297.4295,491.7175,1,1,2540.463,2540.145,1290.183,619.6126,1909.795,4,70.25429,204.82,834.7211,800,0,0,202.1441,0.101072,0.1273072,0.3172331,0,250,0.3172331,1249.963,558.3517,45.87031,0,92.60952,0,598.1095,294.2828,303.8267,913.8955,0,1935.938,0,-3.410605e-13,4.560241e-14,4.263256e-14,61.40483,204.82,491.7175,8.576264,0,8.849458,66.63425,-7.105427e-15
naive,2026-02-03 16:00:00,2848,16,36.32326,3656.426,69.38876,286.4716,490.6912,1,1,2559.498,2559.181,1300.225,622.9744,1923.2,4,79.21217,205.5553,838.4323,800,0,0,202.1122,0.1010561,0.1272872,0.3172331,0,250,0.3172331,1258.956,561.2583,45.93681,0,80.91627,0,601.6062,295.9156,305.6906,918.89,0,1925.682,0,0,-3.774758e-14,4.263256e-14,69.38876,205.5553,490.6912,8.448976,0,9.823408,70.56706,0
naive,2026-02-03 16:15:00,2849,16.25,36.37494,3626.862,80.52086,286.0866,486.0327,1,1,2538.803,2538.486,1262.071,605.308,1867.379,4,86.32507,202.0585,778.9959,800,0,0,202.0804,0.1010402,0.1272671,0.3172331,0,250,0.3172331,1276.415,521.1486,45.88244,0,84.02812,0,597.5404,300.4208,297.1196,905.7289,0,1904.788,0,-1.136868e-13,4.315992e-14,4.263256e-14,80.52086,202.0585,486.0327,8.321709,0,5.80421,35.11592,1.421085e-14
naive,2026-02-03 16:30:00,2850,16.5,36.54552,3626.613,98.82164,281.2781,497.3129,1,1,2538.629,2538.312,1259.227,602.0256,1861.253,4,103.3774,197.9331,759.9421,800,0,0,202.0486,0.1010243,0.1272471,0.3172331,0,250,0.3172331,1279.085,507.3645,45.70304,0,83.34502,0,600.1499,302.3847,297.7651,904.4103,0,1901.175,0,0,1.906808e-14,4.263256e-14,98.82164,197.9331,497.3129,8.194462,0,4.555792,10.05162,0
naive,2026-02-03 16:45:00,2851,16.75,36.6853,3563.758,126.2163,273.4803,476.0403,1,1,2494.63,2494.313,1269.286,603.8903,1873.176,4,124.9788,191.99,756.2074,800,0,1.237452,201.7074,0.1008537,0.1272271,0.3172331,0,250,0.3172331,1225.027,504.0256,45.55603,0,81.49034,0,591.8996,290.6615,301.2381,894.5519,0,1878.424,0,-2.273737e-13,3.28626e-14,4.263256e-14,126.2163,191.99,476.0403,8.067235,0,0,27.98529,-2.842171e-14
naive,2026-02-03 17:00:00,2852,17,36.82322,3557.426,158.542,273.7624,465.8723,1,1,2490.198,2489.881,1260.071,597.009,1857.08,4,148.6766,191.19,717.2138,800,0,6.702771,200,0.1,0.1270122,0.3172331,0,250,0.3172331,1229.81,477.2442,45.41097,3.162664,82.57245,0,592.9827,292.8506,300.1321,889.8596,0,1876.525,0,-2.273737e-13,-2.220446e-16,4.263256e-14,155.3794,191.19,465.8723,6.702771,0,0,11.37195,2.842171e-14
naive,2026-02-03 17:15:00,2853,17.25,36.82624,3578.668,172.074,275.6455,456.4304,1,1,2505.068,2504.751,1423.197,576.8028,2000,4,179.9888,193.9054,716.8973,409.2085,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.553,477.0164,23.22657,0,81.74016,0,596.5706,257.5671,339.0035,834.3699,0,1783.612,0,0,1.24345e-13,4.263256e-14,172.074,193.9054,456.4304,0,500,7.91482,20.58594,-5.684342e-14
naive,2026-02-03 17:30:00,2854,17.5,36.4804,3566.613,203.9107,267.5923,414.5457,1,1,2496.629,2496.312,1001.105,500.5302,1501.635,4,0,0,701.6348,800,0,391.6894,226.995,0.1134975,0.2046279,0.3172331,0,250,0.3172331,1495.207,468.8021,45.77153,0,79.81358,0,589.2228,352.8799,236.3429,853.4101,0,1793.006,0,-1.705303e-13,4.884981e-14,4.263256e-14,203.9107,187.7787,414.5457,393.5194,0,0,54.25634,0
naive,2026-02-03 17:45:00,2855,17.75,36.61707,3568.806,220.7675,266.0082,397.514,0,1,2498.164,2497.847,1229.469,585.9974,1815.467,4,127.8357,185.4222,702.2089,800,0,92.93184,203.7263,0.1018632,0.1429354,0.3172331,0,250,0.3172331,1268.377,468.4179,45.62779,0,80.58604,0,591.6844,300.4123,291.2722,0,886.4097,4962.933,0,1.136868e-13,4.998779e-14,4.263256e-14,220.7675,185.4222,397.514,107.8371,0,0,70.90386,2.842171e-14
naive,2026-02-03 18:00:00,2856,18,36.78775,3554.922,249.8955,3.734315,364.7425,0,1,2488.446,2488.128,1187.756,551.4889,1739.245,4,263.3381,4.162601,671.7445,800,0,0,203.6942,0.1018471,0.1282835,0.3172331,0,250,0.3172331,1300.372,447.1789,45.44827,0,0,0,592.0153,309.3659,282.6494,0,860.8549,4683.572,0,0,5.534462e-14,4.263256e-14,249.8955,3.734315,364.7425,14.77697,0,13.87088,82.43642,2.4869e-14
naive,2026-02-03 18:15:00,2857,18.25,36.88327,3526.439,280.3941,0.7744715,339.9184,0,1,2468.507,2468.19,1170.118,538.9904,1709.108,4,303.039,2.312886,603.7564,800,0,0,203.6622,0.1018311,0.1282633,0.3172331,0,250,0.3172331,1298.072,401.4581,45.34782,0,0,0,588.7434,309.5925,279.1509,0,848.5829,4616.19,0,-2.273737e-13,-8.21565e-15,4.263256e-14,280.3941,0.7744715,339.9184,14.64871,0,24.18337,61.53969,-7.105427e-15
naive,2026-02-03 18:30:00,2858,18.5,36.95887,3520.976,316.2393,2.065553,324.0919,0,0,2464.683,2464.366,1149.886,527.6358,1677.521,4,323.5093,3.945852,550.0662,800,0,0,203.6301,0.1018151,0.1282431,0.3172331,0,250,0.3172331,1314.48,365.425,45.26831,0,0,0,588.9995,314.129,274.8706,0,841.7648,4578.779,0,-1.136868e-13,-4.288236e-14,4.263256e-14,316.2393,2.065553,324.0919,14.52047,0,9.150296,41.33311,-2.309264e-14
naive,2026-02-03 18:45:00,2859,18.75,37.04224,3510.74,347.9329,1.927072,290.1456,0,0,2457.518,2457.201,1142.675,521.6185,1664.294,4,347.3726,1.979856,514.9415,800,0,0.5603064,203.458,0.101729,0.1282229,0.3172331,0,250,0.3172331,1314.525,341.7471,45.18061,0,0,0,588.5772,314.8297,273.7475,0,836.4482,4549.637,0,-2.273737e-13,-3.755329e-14,4.263256e-14,347.9329,1.927072,290.1456,14.39225,0,0.05278361,51.60155,-1.709743e-14
naive,2026-02-03 19:00:00,2860,19,37.32128,3498.498,375.0441,0,270.9777,0,0,2448.948,2448.631,1144.967,520.4346,1665.402,4,365.8183,2.913838,496.6698,800,0,9.22583,201.1195,0.1005597,0.1281145,0.3172331,0,250,0.3172331,1303.664,328.5122,44.88714,0,0,0,590.8685,314.5407,276.3278,0,834.9752,4541.866,0,-1.136868e-13,-2.065015e-14,4.263256e-14,375.0441,0,270.9777,13.70382,0,2.913838,57.53451,1.154632e-14
naive,2026-02-03 19:15:00,2861,19.25,37.26059,3459.644,390.4236,0.7462686,241.0887,0,0,2421.751,2421.434,1133.2,512.4834,1645.683,4,389.0487,1.430438,455.2039,800,0,1.374895,200.7441,0.1003721,0.126642,0.3172331,0,250,0.3172331,1288.234,301.3065,44.95097,0,0,0,583.3667,310.318,273.0488,0,822.8013,4474.837,0,-1.136868e-13,-3.483325e-14,4.263256e-14,390.4236,0.7462686,241.0887,4.351352,0,0.684169,60.21777,6.661338e-16
naive,2026-02-03 19:30:00,2862,19.5,37.35074,3427.984,395.3201,0,217.0967,0,0,2399.589,2399.271,1112.373,502.7226,1615.096,4,393.9203,2.425564,418.7503,800,0,1.399827,200.3626,0.1001813,0.1264056,0.3172331,0,250,0.3172331,1286.898,276.8752,44.85616,0,0,0,579.4122,310.7384,268.6738,0,813.461,4423.573,0,0,1.398881e-14,4.263256e-14,395.3201,0,217.0967,2.850052,0,2.425564,59.77855,-1.287859e-14
naive,2026-02-03 19:45:00,2863,19.75,37.32235,3340.161,381.0786,2.681097,212.6368,0,0,2338.113,2337.795,1093.686,495.0145,1588.701,4,389.4646,1.125892,398.1105,800,0,0,200.331,0.1001655,0.1261654,0.3172331,0,250,0.3172331,1244.109,263.3187,44.88601,0,1.555205,0,564.1427,300.1801,263.9625,0,795.1947,4325.757,0,5.684342e-14,3.375078e-14,4.263256e-14,381.0786,1.125892,212.6368,1.32406,0,8.385975,50.68189,0
naive,2026-02-03 20:00:00,2864,20,37.26056,3341.84,375.7129,0,199.6781,0,0,2339.288,2338.97,1055.63,479.8051,1535.435,4,376.2869,1.628536,357.52,800,0,0,200.2995,0.1001497,0.1261455,0.3172331,0,250,0.3172331,1283.34,236.648,44.951,0,0,0,563.5021,309.1389,254.3632,0,788.944,4288.622,0,-1.705303e-13,1.507128e-14,4.263256e-14,375.7129,0,199.6781,1.197914,0,2.202525,36.96988,-7.549517e-15
naive,2026-02-03 20:15:00,2865,20.25,37.0746,3310.224,348.7437,0,162.7211,0,0,2317.157,2316.84,1023.538,467.3692,1490.907,3,361.8947,1.328267,327.684,800,0,0,200.2679,0.100134,0.1261256,0.3172331,0,250,0.3172331,1293.302,217.3866,45.14659,0,0,0,555.4341,310.0109,245.4232,0,777.3801,4224.801,0,0,-5.495604e-14,4.263256e-14,348.7437,0,162.7211,1.071789,0,14.47925,54.66549,-1.065814e-14
naive,2026-02-03 20:30:00,2866,20.5,36.8475,3290.425,330.3095,0,140.4565,0,0,2303.298,2302.98,972.6853,448.4561,1421.141,3,332.4299,1.605552,287.1059,800,0,0,200.2364,0.1001182,0.1261058,0.3172331,0,250,0.3172331,1330.295,190.9886,45.38544,0,0,0,548.8256,316.9803,231.8453,0,765.4364,4158.841,0,0,1.357248e-14,4.263256e-14,330.3095,0,140.4565,0.9456828,0,3.725985,50.53212,2.664535e-14
naive,2026-02-03 20:45:00,2867,20.75,36.50356,3313.735,297.396,2.426371,140.6736,0,0,2319.615,2319.298,951.0285,441.7768,1392.805,3,308.3198,0.5160991,283.9693,800,0,0,200.2049,0.1001024,0.1260859,0.3172331,0,250,0.3172331,1368.269,189.6834,45.74718,0,1.910272,0,547.7755,323.1158,224.6596,0,764.8926,4158.739,0,0,-4.40481e-14,4.263256e-14,297.396,0.5160991,140.6736,0.8195968,0,10.9238,49.00983,-7.105427e-15
naive,2026-02-03 21:00:00,2868,21,36.38182,3313.697,281.15,3.086889,148.6801,0,0,2319.588,2319.271,891.6225,420.4362,1312.059,3,267.5627,3.049656,241.4464,800,0,0.6935307,200,0.1,0.1260661,0.3172331,0,250,0.3172331,1427.648,161.5144,45.87521,12.89379,0.03723304,0,546.0425,336.0755,209.967,0,756.5116,4131.51,0,5.684342e-14,-2.775558e-17,4.263256e-14,268.2562,3.049656,148.6801,0.6935307,0,0,12.83433,7.105427e-15
naive,2026-02-03 21:15:00,2869,21.25,36.12708,3317.129,235.558,4.044059,116.4436,0,0,2321.99,2321.673,1244.573,520.2661,1764.839,4,236.3619,3.292713,225.1843,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1077.1,151.0949,46.14313,0,0.7513459,0,543.0258,251.893,291.1328,0,772.1591,4196.26,0,0,1.24345e-13,4.263256e-14,235.558,3.292713,116.4436,0,500,0.8038609,34.65131,0
naive,2026-02-03 21:30:00,2870,21.5,35.74358,3288.901,206.6435,0.6571897,106.7448,0,0,2302.23,2301.913,630.8344,337.2969,968.1314,2,0,0,168.1314,800,0,204.6961,273.7433,0.1368717,0.2046279,0.3172331,0,250,0.3172331,1671.079,113.3292,46.54648,2.60467,0,0,533.1451,386.9845,146.1606,0,724.2814,3935.676,0,0,-7.993606e-15,4.263256e-14,204.0389,0.6571897,106.7448,206.556,0,0,6.584357,9.880985e-15
naive,2026-02-03 21:45:00,2871,21.75,35.41347,3296.384,183.9145,0,96.30513,0,0,2307.469,2307.152,612.3932,329.1672,941.5604,2,0,0,141.5604,800,0,171.9175,230.7209,0.1153604,0.1723722,0.3172331,0,250,0.3172331,1694.758,95.79284,46.89367,11.99704,0,0.5122954,529.9022,389.1954,140.7068,0,718.4802,3919.58,0,0,5.218048e-14,4.263256e-14,171.9175,0,95.79284,175.0874,0,0,0,0
naive,2026-02-03 22:00:00,2872,22,35.01952,3289.071,150.2156,0,78.44525,0,0,2302.35,2302.032,628.6153,333.2777,961.893,2,25.56268,2.776083,133.5542,800,0,122.7383,200,0.1,0.1452816,0.3172331,0,250,0.3172331,1673.417,90.79603,47.308,1.914625,0,0,523.5168,380.5078,143.009,0,713.7855,3875.902,0,0,-5.745404e-15,4.263256e-14,148.3009,0,78.44525,122.7383,0,2.776083,12.35077,6.661338e-15
naive,2026-02-03 22:15:00,2873,22.25,34.99775,3286.547,123.7659,0,74.77719,0,0,2300.583,2300.266,1092.474,466.5653,1559.039,4,124.1229,0.3131708,134.6033,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1207.792,91.53263,47.3309,0,0,0,522.8304,274.4827,248.3477,0,741.048,4022.517,0,5.684342e-14,1.24345e-13,4.263256e-14,123.7659,0,74.77719,0,500,0.6701879,16.75545,-3.963496e-14
naive,2026-02-03 22:30:00,2874,22.5,34.71794,3275.354,118.339,0,58.67569,0,0,2292.748,2292.431,588.071,318.4447,906.5157,2,0,0,106.5157,800,0,112.5481,296.7803,0.1483902,0.2046279,0.3172331,0,250,0.3172331,1704.36,72.67104,47.62519,5.790953,0,0,517.4304,384.6422,132.7882,0,703.0869,3823.389,0,0,9.148238e-14,4.263256e-14,112.5481,0,58.67569,112.6792,0,0,13.99535,0
naive,2026-02-03 22:45:00,2875,22.75,34.48176,3311.608,107.1272,2.79073,64.82376,1,0,2318.126,2317.809,575.3839,312.8516,888.2355,2,0,0,88.2355,800,0,98.877,272.0144,0.1360072,0.1868782,0.3172331,0,250,0.3172331,1742.425,60.36595,47.87359,9.047885,1.993002,4.457806,520.1083,390.9406,129.1677,704.7924,0,1374.773,0,0,1.206812e-13,4.263256e-14,98.07927,0.797729,60.36595,98.877,0,0,0,3.552714e-15
naive,2026-02-03 23:00:00,2876,23,34.06377,3267.17,93.29124,0,42.39665,1,0,2287.019,2286.702,577.4445,313.76,891.2045,2,0,0,91.20449,800,0,86.18889,250.4243,0.1252122,0.1712835,0.3172331,0,250,0.3172331,1709.257,62.70216,48.31321,7.102356,0,0,507.8895,379.5832,128.3064,693.3432,0,1344.586,0,0,5.770384e-14,4.263256e-14,86.18889,0,42.39665,86.20977,0,0,20.30551,0
naive,2026-02-03 23:15:00,2877,23.25,33.67005,3266.713,76.13591,0,40.62079,1,0,2286.699,2286.382,567.305,309.2901,876.5951,2,0,0,76.59508,800,0,76.13591,231.3509,0.1156755,0.1576885,0.3172331,0,250,0.3172331,1719.077,52.8996,48.7273,0,0,0,502.9809,378.1271,124.8538,687.4171,0,1320.016,0,-1.136868e-13,-3.358425e-14,4.263256e-14,76.13591,0,40.62079,77.50859,0,0,12.2788,0
naive,2026-02-03 23:30:00,2878,23.5,33.55841,3266.871,64.07111,0,48.00373,1,1,2286.81,2286.492,563.4717,307.6001,871.0718,2,0,0,71.07182,800,0,64.07111,215.2967,0.1076484,0.1456783,0.3172331,0,250,0.3172331,1723.021,49.14849,48.84472,0,0,0,501.6501,377.9735,123.6766,685.5737,0,1316.197,0,0,5.087597e-14,4.263256e-14,64.07111,0,48.00373,76.08597,0,0,1.144762,0
naive,2026-02-03 23:45:00,2879,23.75,33.27115,3283.754,47.17145,1.864553,57.67282,1,1,2298.628,2298.31,558.307,304.8258,863.1327,2,4.182215,3.988819,54.96167,800,0,42.98923,204.5155,0.1022578,0.1355692,0.3172331,0,250,0.3172331,1740.003,38.1341,49.14684,0,0,19.53872,500.7714,379.0714,121.7,688.1538,0,1321.017,0,-5.684342e-14,1.651457e-14,4.263256e-14,47.17145,1.864553,38.1341,61.05136,0,2.124266,0,-8.881784e-16
