controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-05 00:00:00,0,0,33.4779,3255.844,56.74595,0,55.99831,1,1,2279.091,1779.091,613.0214,186.9786,800,2,200,100,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,1166.069,0,0,0,0,55.99831,498.9874,255.3009,243.6865,454.5398,0,909.0797,0,-2.842171e-14,-2.877698e-13,7.81597e-14,56.74595,0,0,0,500,243.254,0,0
tuned,2026-01-05 00:15:00,1,0.25,33.20247,3267.547,47.76979,0,63.75339,1,1,2287.283,2286.807,432.3672,124.3788,556.746,2,56.74595,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1854.44,0,0,0,0,63.75339,497.481,403.3382,94.14278,541.5833,0,1083.167,0,0,4.448664e-13,4.996004e-15,47.76979,0,0,0,500,8.976161,0,2.131628e-14
tuned,2026-01-05 00:30:00,2,0.5,33.03106,3235.011,51.79997,4.110644,33.22831,1,1,2264.508,2264.19,428.8818,123.3761,552.2579,2,52.25787,0,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1835.309,0,0,0,4.110644,33.22831,490.5159,397.547,92.96898,528.1207,0,1063.332,0,2.842171e-14,-2.415845e-13,4.263256e-14,51.79997,0,0,0,500,0.4578964,0,4.263256e-14
tuned,2026-01-05 00:45:00,3,0.75,32.79322,3201.395,56.56748,2.191848,26.90758,1,1,2240.976,2240.659,116.3764,33.62359,150,1,52.10524,1.370215,0,0,96.52455,0,1398.384,0.6991918,0.8654828,0.3172331,0,250,0.3172331,2124.283,0,0,4.462239,0.8216337,26.90758,482.6835,457.5488,25.13462,496.968,0,1003.051,0,0,2.823297e-13,4.263256e-14,52.10524,1.370215,0,0,96.52455,0,0,-1.421085e-14
tuned,2026-01-05 01:00:00,4,1,32.47743,3198.195,51.30221,3.777692,49.74903,1,1,2238.736,2238.419,116.3595,33.64055,150,1,53.2208,1.575623,0,0,95.20358,0,1421.964,0.7109822,0.8805416,0.3172331,0,250,0.3172331,2122.06,0,0,0,2.202069,49.74903,478.6199,453.6755,24.94433,497.9519,0,999.7024,0,-2.131628e-14,-2.666756e-13,4.263256e-14,51.30221,1.575623,0,0,95.20358,1.918585,0,7.105427e-15
tuned,2026-01-05 01:15:00,5,1.25,32.28589,3240.208,55.94951,6.274472,35.9778,1,1,2268.146,2267.828,116.3231,33.67691,150,1,52.83708,2.016037,0,0,95.14688,0,1445.527,0.7227636,0.8953901,0.3172331,0,250,0.3172331,2151.505,0,0,3.112431,4.258435,35.9778,482.7329,457.9081,24.82474,499.2422,0,1011.199,0,0,1.662004e-13,4.263256e-14,52.83708,2.016037,0,0,95.14688,0,0,0
tuned,2026-01-05 01:30:00,6,1.5,32.22374,3190.189,60.9267,6.646545,27.08737,1,1,2233.132,2232.815,116.2645,33.7355,150,1,53.35582,2.725776,0,0,93.9184,0,1468.779,0.7343896,0.9102273,0.3172331,0,250,0.3172331,2116.55,0,0,7.57088,3.920769,27.08737,474.5903,449.8141,24.77622,489.3063,0,998.4357,0,0,-2.778888e-13,4.263256e-14,53.35582,2.725776,0,0,93.9184,0,0,1.421085e-14
tuned,2026-01-05 01:45:00,7,1.75,32.12122,3170.411,53.56366,5.24665,28.18256,1,1,2219.288,2218.97,116.2183,33.78175,150,1,54.43737,3.285886,0,0,92.27674,0,1491.617,0.7458086,0.9248687,0.3172331,0,250,0.3172331,2102.752,0,0,0,1.960764,28.18256,470.5205,445.8133,24.70718,485.5701,0,974.5226,0,-2.131628e-14,-3.228529e-13,4.263256e-14,53.56366,3.285886,0,0,92.27674,0.8737107,0,-7.105427e-15
tuned,2026-01-05 02:00:00,8,2,31.81182,3137.399,59.27388,1.537075,26.9443,1,1,2196.179,2195.862,116.198,33.80198,150,1,54.32816,3.530982,0,0,92.14086,0,1514.418,0.7572088,0.9392495,0.3172331,0,250,0.3172331,2079.664,0,0,4.945716,0,26.9443,462.2854,437.7595,24.52591,477.2331,0,962.9975,0,-2.131628e-14,-3.144152e-13,4.263256e-14,54.32816,1.537075,0,0,92.14086,1.993906,0,-7.105427e-15
tuned,2026-01-05 02:15:00,9,2.25,31.44127,3126.691,65.01409,3.711207,47.67062,1,1,2188.684,2188.367,116.2163,33.78369,150,1,54.87768,3.309436,0,0,91.81288,0,1537.132,0.7685662,0.9536066,0.3172331,0,250,0.3172331,2072.15,0,0,10.13641,0.4017703,47.67062,456.7885,432.4675,24.32109,476.2002,0,970.5788,0,0,4.353184e-13,4.263256e-14,54.87768,3.309436,0,0,91.81288,0,0,0
tuned,2026-01-05 02:30:00,10,2.5,31.16802,3146.429,52.19309,4.811811,38.07176,1,1,2202.5,2202.183,116.213,33.78701,150,1,55.89132,3.349613,0,0,90.75906,0,1559.58,0.7797901,0.9679097,0.3172331,0,250,0.3172331,2085.97,0,0,0,1.462197,38.07176,456.8064,432.6376,24.16879,474.3209,0,951.164,0,0,1.54321e-14,4.263256e-14,52.19309,3.349613,0,0,90.75906,3.698235,0,0
tuned,2026-01-05 02:45:00,11,2.75,30.99452,3132.134,52.56207,0,34.90272,1,1,2192.494,2192.177,116.202,33.79798,150,1,55.55512,3.48254,0,0,90.96234,0,1582.075,0.7910376,0.9820448,0.3172331,0,250,0.3172331,2075.975,0,0,0,0,34.90272,452.9382,428.867,24.07123,469.8754,0,939.7507,0,0,-3.439471e-13,4.263256e-14,52.56207,0,0,0,90.96234,6.475596,0,8.881784e-15
tuned,2026-01-05 03:00:00,12,3,30.52618,3164.241,59.70869,0,36.422,1,1,2214.969,2214.652,116.226,33.77402,150,1,55.3057,3.192329,0,0,91.50197,0,1604.702,0.8023509,0.9962096,0.3172331,0,250,0.3172331,2098.426,0,0,4.402993,0,36.422,452.7626,428.9399,23.82264,470.159,0,947.9132,0,1.421085e-14,-3.042011e-14,4.263256e-14,55.3057,0,0,0,91.50197,3.192329,0,-5.77316e-15
tuned,2026-01-05 03:15:00,13,3.25,30.34978,3185.407,60.66935,0,56.16577,1,1,2229.785,2229.467,116.2462,33.75375,150,1,55.64439,2.946765,0,0,91.40884,0,1627.301,0.8136507,1.010457,0.3172331,0,250,0.3172331,2113.221,0,0,5.024959,0,56.16577,453.9903,430.2577,23.73265,475.447,0,959.562,0,-1.421085e-14,1.880718e-13,4.263256e-14,55.64439,0,0,0,91.40884,2.946765,0,3.108624e-15
tuned,2026-01-05 03:30:00,14,3.5,30.05445,3219.476,68.58676,0,61.7488,1,1,2253.633,2253.316,116.2636,33.73637,150,1,56.00332,2.736282,0,0,91.2604,0,1649.86,0.8249301,1.024688,0.3172331,0,250,0.3172331,2137.052,0,0,12.58344,0,61.7488,455.831,432.2508,23.58022,478.4768,0,978.6601,0,-7.105427e-15,2.065015e-14,4.263256e-14,56.00332,0,0,0,91.2604,2.736282,0,7.105427e-15
tuned,2026-01-05 03:45:00,15,3.75,29.84309,3279.249,67.64425,0,63.66362,1,1,2295.474,2295.157,116.2787,33.72131,150,1,56.84221,2.553863,0,0,90.60392,0,1672.251,0.8361257,1.038893,0.3172331,0,250,0.3172331,2178.878,0,0,10.80204,0,63.66362,462.1208,438.6479,23.47288,485.1859,0,989.0053,0,-7.105427e-15,1.976197e-14,4.263256e-14,56.84221,0,0,0,90.60392,2.553863,0,9.325873e-15
tuned,2026-01-05 04:00:00,16,4,29.67285,3251.919,65.40124,0,46.47114,1,1,2276.343,2276.026,116.2919,33.70813,150,1,57.51734,2.394247,0,0,90.08841,0,1694.51,0.8472552,1.052992,0.3172331,0,250,0.3172331,2159.734,0,0,7.883902,0,46.47114,456.5482,433.1609,23.38737,476.1893,0,965.9784,0,-7.105427e-15,-3.355094e-13,4.263256e-14,57.51734,0,0,0,90.08841,2.394247,0,2.220446e-15
tuned,2026-01-05 04:15:00,17,4.25,29.549,3244.713,81.02668,0,32.89256,1,1,2271.299,2270.982,116.3035,33.69651,150,1,57.9811,2.253409,0,0,89.76549,0,1716.685,0.8583425,1.067008,0.3172331,0,250,0.3172331,2154.678,0,0,23.04558,0,32.89256,454.2952,430.9693,23.32597,471.2448,0,982.2432,0,-1.421085e-14,-2.620126e-14,4.263256e-14,57.9811,0,0,0,89.76549,2.253409,0,-1.287859e-14
tuned,2026-01-05 04:30:00,18,4.5,29.53648,3237.187,84.5924,0,18.85947,1,1,2266.031,2265.714,116.3138,33.68617,150,1,59.26141,2.128219,0,0,88.61037,0,1738.567,0.8692837,1.080971,0.3172331,0,250,0.3172331,2149.4,0,0,25.33099,0,18.85947,453.1168,429.7952,23.32161,467.2525,0,978.201,0,-7.105427e-15,-4.423129e-13,4.263256e-14,59.26141,0,0,0,88.61037,2.128219,0,4.440892e-16
tuned,2026-01-05 04:45:00,19,4.75,29.62157,3236.791,115.8608,0,30.87364,1,1,2265.754,2265.436,116.3231,33.67692,150,1,60.59462,2.016208,0,0,87.38917,0,1760.141,0.8800705,1.09475,0.3172331,0,250,0.3172331,2149.113,0,0,55.26618,0,30.87364,453.9108,430.5436,23.36719,470.4056,0,1036.145,0,-1.421085e-14,-5.373479e-14,4.263256e-14,60.59462,0,0,0,87.38917,2.016208,0,1.24345e-14
tuned,2026-01-05 05:00:00,20,5,29.56905,3260.72,160.9337,0,23.45556,1,1,2282.504,2282.187,116.3314,33.6686,150,1,63.35793,1.915397,0,0,84.72667,0,1781.046,0.8905228,1.108335,0.3172331,0,250,0.3172331,2165.856,0,0,97.57573,0,23.45556,456.7379,433.3961,23.34184,471.7582,0,1111.835,0,0,-3.83249e-13,4.263256e-14,63.35793,0,0,0,84.72667,1.915397,0,-3.996803e-15
tuned,2026-01-05 05:15:00,21,5.25,29.72801,3286.976,199.505,0,24.35417,1,1,2300.883,2300.566,116.3389,33.66107,150,1,68.00439,1.824188,0,0,80.17142,0,1800.808,0.900404,1.121498,0.3172331,0,250,0.3172331,2184.227,0,0,131.5006,0,24.35417,462.0323,438.607,23.42532,477.1585,0,1181.155,0,-7.105427e-15,3.974598e-13,4.263256e-14,68.00439,0,0,0,80.17142,1.824188,0,4.440892e-15
tuned,2026-01-05 05:30:00,22,5.5,29.63718,3281.079,236.7047,0,29.86041,1,1,2296.755,2296.438,116.3458,33.65422,150,1,73.98169,1.74127,0,0,74.27704,0,1819.094,0.9095469,1.133942,0.3172331,0,250,0.3172331,2180.092,0,0,162.723,0,29.86041,460.2799,436.9001,23.37978,476.5385,0,1233.774,0,0,2.549072e-13,4.263256e-14,73.98169,0,0,0,74.27704,1.74127,0,2.220446e-16
tuned,2026-01-05 05:45:00,23,5.75,29.69688,3326.901,277.002,0,53.15439,1,1,2328.831,2328.514,116.352,33.64797,150,1,81.05661,1.665563,0,0,67.27783,0,1835.627,0.9178134,1.145457,0.3172331,0,250,0.3172331,2212.162,0,0,195.9454,0,53.15439,467.323,443.9112,23.41185,488.2256,0,1314.457,0,-1.421085e-14,-1.350031e-13,4.263256e-14,81.05661,0,0,0,67.27783,1.665563,0,-2.88658e-15
tuned,2026-01-05 06:00:00,24,6,29.84467,3323.951,323.2248,1.838599,68.79683,1,1,2326.765,2326.448,116.3578,33.64224,150,1,89.221,1.596164,0,0,59.18284,0,1850.134,0.9250668,1.155867,0.3172331,0,250,0.3172331,2210.09,0,0,234.0038,0.2424347,68.79683,468.4366,444.947,23.48962,492.4398,0,1388.954,0,0,1.050271e-13,4.263256e-14,89.221,1.596164,0,0,59.18284,0,0,0
tuned,2026-01-05 06:15:00,25,6.25,29.90237,3328.336,381.4551,0,63.07866,1,1,2329.835,2329.518,116.357,33.64304,150,1,98.58115,1.605862,0,0,49.81299,0,1862.296,0.9311478,1.165002,0.3172331,0,250,0.3172331,2213.161,0,0,282.874,0,63.07866,469.6548,446.1353,23.51952,492.4939,0,1472.946,0,-2.131628e-14,2.409184e-13,4.263256e-14,98.58115,0,0,0,49.81299,1.605862,0,-6.439294e-15
tuned,2026-01-05 06:30:00,26,6.5,29.86777,3314.362,416.664,3.456026,68.45909,1,1,2320.053,2319.736,116.3621,33.63794,150,1,109.4609,1.544098,0,0,38.99498,0,1871.751,0.9358756,1.17266,0.3172331,0,250,0.3172331,2203.374,0,0,307.2031,1.911928,68.45909,467.3244,443.8219,23.50251,491.2494,0,1515.722,0,0,1.112443e-13,4.263256e-14,109.4609,1.544098,0,0,38.99498,0,0,7.105427e-15
tuned,2026-01-05 06:45:00,27,6.75,29.82796,3347.086,432.6627,1.701949,40.77963,1,1,2342.96,2342.643,116.3562,33.64379,150,1,120.8388,1.61491,0,0,27.54628,0,1878.343,0.9391715,1.178614,0.3172331,0,250,0.3172331,2226.287,0,0,311.8239,0.08703942,40.77963,471.5226,448.042,23.48062,489.8927,0,1517.832,0,0,8.881784e-15,4.263256e-14,120.8388,1.61491,0,0,27.54628,0,0,7.105427e-15
tuned,2026-01-05 07:00:00,28,7,29.86642,3378.485,434.3428,0,48.1101,1,1,2364.939,2364.622,116.356,33.64405,150,1,131.9754,1.618019,0,0,16.4066,0,1882.149,0.9410745,1.182765,0.3172331,0,250,0.3172331,2248.266,0,0,302.3674,0,48.1101,476.3515,452.8509,23.50058,496.1854,0,1513.955,0,-7.105427e-15,2.002842e-13,4.263256e-14,131.9754,0,0,0,16.4066,1.618019,0,2.88658e-15
tuned,2026-01-05 07:15:00,29,7.25,30.00964,3387.441,427.1243,2.198444,38.11186,1,1,2371.208,2370.891,116.3606,33.63944,150,1,142.4018,1.562225,0,0,6.035933,0,1883.362,0.9416809,1.185162,0.3172331,0,250,0.3172331,2254.531,0,0,284.7224,0.6362188,38.11186,479.1347,455.5584,23.57632,496.8988,0,1486.041,0,0,3.381739e-13,4.263256e-14,142.4018,1.562225,0,0,6.035933,0,0,1.776357e-15
tuned,2026-01-05 07:30:00,30,7.5,30.00782,3341.503,418.4759,4.143949,34.4511,1,1,2339.052,2338.735,119.0583,34.41774,153.476,1,151.8926,1.583432,0,0,0,0,1883.065,0.9415326,1.185925,0.3172331,0,250,0.3172331,2219.677,0,0,266.5833,2.560517,34.4511,472.618,448.4975,24.12046,489.8763,0,1444.026,0,-1.421085e-14,-1.487699e-13,4.263256e-14,151.8926,1.583432,0,0,0,0,0,-8.21565e-15
tuned,2026-01-05 07:45:00,31,7.75,30.12678,3358.492,372.1418,0.7226678,27.98243,1,1,2350.945,2350.627,125.7939,36.36416,162.1581,1,160.4921,1.666029,0,0,0,0,1882.769,0.9413844,1.185739,0.3172331,0,250,0.3172331,2224.833,0,0,211.6497,0,27.98243,476.2801,450.7311,25.54898,492.7643,0,1350.624,0,-7.105427e-15,2.493561e-13,4.263256e-14,160.4921,0.7226678,0,0,0,0.9433617,0,-1.110223e-15
tuned,2026-01-05 08:00:00,32,8,30.26675,3397.801,324.1559,265.8601,47.47998,1,1,2378.461,2378.144,130.9099,37.83274,168.7427,1,167.1061,1.636549,0,0,0,0,1882.472,0.9412362,1.185552,0.3172331,0,250,0.3172331,2247.234,0,0,157.0498,264.2236,47.47998,483.3625,456.6938,26.66862,504.1757,0,1735.048,0,0,2.158274e-13,4.263256e-14,167.1061,1.636549,0,0,0,0,0,-1.332268e-14
tuned,2026-01-05 08:15:00,33,8.25,30.51151,3406.565,275.4407,264.0931,74.80787,1,1,2384.596,2384.278,140.1628,41.34573,181.5085,1,171.8652,9.643324,0,0,0,0,1882.176,0.9410881,1.185365,0.3172331,0,250,0.3172331,2244.116,0,0,103.5755,254.4498,74.80787,487.2753,458.5692,28.7061,515.2014,0,1647.996,0,-7.105427e-15,-3.28626e-13,4.263256e-14,171.8652,9.643324,0,0,0,0,0,-3.552714e-15
tuned,2026-01-05 08:30:00,34,8.5,30.72557,3425.913,231.333,265.3671,91.76315,1,1,2398.139,2397.822,147.7226,44.31607,192.0387,1,174.9115,17.12714,0,0,0,0,1881.88,0.9409399,1.185179,0.3172331,0,250,0.3172331,2250.099,0,0,56.4215,248.2399,91.76315,492.4121,462.0149,30.39715,525.1728,0,1575.887,0,7.105427e-15,3.566036e-13,4.263256e-14,174.9115,17.12714,0,0,0,0,0,1.065814e-14
tuned,2026-01-05 08:45:00,35,8.75,30.9695,3461.361,193.0596,269.8548,78.50407,1,1,2422.953,2422.636,153.897,46.84629,200.7433,1,176.5236,24.21971,0,0,0,0,1881.584,0.9407918,1.184992,0.3172331,0,250,0.3172331,2268.739,0,0,16.53601,245.6351,78.50407,500.2634,468.423,31.84037,531.4779,0,1515.201,0,0,3.752554e-13,4.263256e-14,176.5236,24.21971,0,0,0,0,0,-3.552714e-15
tuned,2026-01-05 09:00:00,36,9,31.09274,3432.511,171.4763,278.5969,78.50727,1,1,2402.757,2402.44,158.9893,49.03656,208.0258,1,176.9829,31.04291,0,0,0,0,1881.287,0.9406437,1.184806,0.3172331,0,250,0.3172331,2243.451,0,0,0,247.554,78.50727,497.486,464.5019,32.98408,529.7933,0,1486.617,0,-4.263256e-14,-3.494982e-13,4.263256e-14,171.4763,31.04291,0,0,0,5.506637,0,-1.065814e-14
tuned,2026-01-05 09:15:00,37,9.25,31.29574,3482.053,142.1314,272.5398,92.997,1,1,2437.437,2437.12,163.5172,51.05041,214.5676,1,176.8341,37.73355,0,0,0,0,1880.991,0.9404956,1.184619,0.3172331,0,250,0.3172331,2273.602,0,0,0,234.8063,92.997,507.0104,472.9313,34.07915,543.3259,0,1491.693,0,1.421085e-14,-7.505108e-14,4.263256e-14,142.1314,37.73355,0,0,0,34.70269,0,1.421085e-14
tuned,2026-01-05 09:30:00,38,9.5,31.62716,3455.087,101.0362,271.157,107.9383,1,1,2418.561,2418.243,167.0965,52.73699,219.8335,1,175.9208,43.91267,0,0,0,0,1880.695,0.9403475,1.184433,0.3172331,0,250,0.3172331,2251.147,0,0,0,227.2444,107.9383,506.9282,471.8384,35.08978,547.1992,0,1486.395,0,-2.131628e-14,2.14273e-13,4.263256e-14,101.0362,43.91267,0,0,0,74.88468,0,0
tuned,2026-01-05 09:45:00,39,9.75,32.05775,3489.638,73.29117,270.2223,124.9769,1,1,2442.746,2442.429,169.6494,54.09081,223.7402,1,174.0007,49.73944,0,0,0,0,1880.399,0.9401995,1.184246,0.3172331,0,250,0.3172331,2272.78,0,0,0,220.4829,124.9769,517.1314,481.1493,35.98206,561.6978,0,1503.729,0,-1.421085e-14,4.434231e-13,4.263256e-14,73.29117,49.73944,0,0,0,100.7096,0,0
tuned,2026-01-05 10:00:00,40,10,32.13509,3533.673,62.57873,269.4661,133.7997,1,1,2473.571,2473.254,171.5197,55.21484,226.7345,1,171.483,55.25152,0,0,0,0,1880.103,0.9400515,1.18406,0.3172331,0,250,0.3172331,2301.734,0,0,0,214.2146,133.7997,524.6017,488.1581,36.44364,571.7496,0,1513.019,0,-1.421085e-14,-3.705924e-13,4.263256e-14,62.57873,55.25152,0,0,0,108.9043,0,0
tuned,2026-01-05 10:15:00,41,10.25,32.58188,3544.31,57.70828,280.1597,143.64,1,1,2481.017,2480.7,173.083,56.22003,229.303,1,168.8268,60.47626,0,0,0,0,1879.807,0.9399035,1.183873,0.3172331,0,250,0.3172331,2307.617,0,0,0,219.6834,143.64,531.7233,494.5607,37.16256,581.5652,0,1542.084,0,-2.842171e-14,4.269918e-13,4.263256e-14,57.70828,60.47626,0,0,0,111.1185,0,0
tuned,2026-01-05 10:30:00,42,10.5,33.00932,3581.771,57.33358,282.4542,180.836,1,1,2507.24,2506.923,174.6586,57.22934,231.8879,1,166.1811,65.70682,0,0,0,0,1879.511,0.9397556,1.183687,0.3172331,0,250,0.3172331,2332.264,0,0,0,216.7474,180.836,542.813,504.9311,37.88196,601.3111,0,1576.511,0,-2.842171e-14,3.597123e-14,4.263256e-14,57.33358,65.70682,0,0,0,108.8475,0,-1.421085e-14
tuned,2026-01-05 10:45:00,43,10.75,33.36513,3615.755,49.4206,283.5827,190.7602,1,1,2531.029,2530.711,176.1911,58.20609,234.3972,1,163.6498,70.74746,0,0,0,0,1879.215,0.9396076,1.183501,0.3172331,0,250,0.3172331,2354.52,0,0,0,212.8352,190.7602,552.6462,514.1059,38.54033,613.9642,0,1595.069,0,-7.105427e-15,2.031708e-13,4.263256e-14,49.4206,70.74746,0,0,0,114.2292,0,0
tuned,2026-01-05 11:00:00,44,11,33.65558,3619.103,47.42309,289.7369,227.3642,1,0,2533.372,2533.055,0,0,0,0,0,0,0,0,0,123.0077,1848.167,0.9240837,1.183314,0.3172331,0,250,0.3172331,2533.055,0,0,0,214.1523,227.3642,557.0439,556.9741,0.06975397,606.9675,0,1583.348,0,0,6.17284e-14,4.263256e-14,47.42309,75.58462,0,236.6383,0,0,0,0
tuned,2026-01-05 11:15:00,45,11.25,33.8726,3627.417,39.31394,294.5081,249.935,0,0,2539.192,2538.875,0,0,0,0,0,0,0,0,0,119.6575,1817.962,0.9089811,1.163764,0.3172331,0,250,0.3172331,2538.875,0,0,0,214.1645,249.935,561.2697,561.1996,0.07012204,0,616.4459,3759.886,0,0,-4.041212e-14,4.263256e-14,39.31394,80.34356,0,238.8721,0,0,0,1.421085e-14
tuned,2026-01-05 11:30:00,46,11.5,34.32174,3668.837,34.87027,298.2417,276.4933,0,0,2568.186,2567.869,0,0,0,0,0,0,0,0,0,119.8696,1787.709,0.8938543,1.144744,0.3172331,0,250,0.3172331,2567.869,0,0,0,213.2424,276.4933,573.9466,573.8757,0.07089628,0,635.6673,3864.013,0,0,-2.573497e-13,4.263256e-14,34.87027,84.99931,0,240.9362,0,0,0,1.421085e-14
tuned,2026-01-05 11:45:00,47,11.75,34.83336,3691.122,39.18618,304.7284,317.1487,0,0,2583.785,2583.468,0,0,0,0,0,0,0,0,0,128.7226,1755.247,0.8776233,1.125694,0.3172331,0,250,0.3172331,2583.468,0,0,0,215.1921,317.1487,584.7878,584.716,0.07179932,0,656.4962,3981.935,0,0,-2.691181e-13,4.263256e-14,39.18618,89.53638,0,242.8974,0,0,0,1.421085e-14
tuned,2026-01-05 12:00:00,48,12,35.31949,3718.53,50.50829,300.3916,362.7466,0,0,2602.971,2602.654,0,0,0,0,0,0,0,0,0,144.5278,1718.838,0.8594191,1.105253,0.3172331,0,250,0.3172331,2602.654,0,0,0,206.372,362.7466,596.3476,596.2749,0.07267894,0,679.3811,4092.588,0,0,-3.597123e-14,4.263256e-14,50.50829,94.01955,0,245.0019,0,0,0,0
tuned,2026-01-05 12:15:00,49,12.25,35.73675,3736.977,40.80057,299.3448,394.4797,0,0,2615.884,2615.566,0,0,0,0,0,0,0,0,0,139.0318,1683.81,0.8419049,1.082327,0.3172331,0,250,0.3172331,2615.566,0,0,0,201.1136,394.4797,605.6748,605.6014,0.07345131,0,696.9381,4180.081,0,0,-1.620926e-14,4.263256e-14,40.80057,98.23123,0,247.1631,0,0,0,0
tuned,2026-01-05 12:30:00,50,12.5,36.02378,3727.12,52.33981,297.5165,405.8727,0,0,2608.984,2608.667,0,0,0,0,0,0,0,0,0,154.5933,1644.896,0.8224482,1.06027,0.3172331,0,250,0.3172331,2608.667,0,0,0,195.263,405.8727,608.5259,608.4519,0.07399222,0,703.1186,4203.981,0,0,-1.985079e-13,4.263256e-14,52.33981,102.2535,0,249.0228,0,0,0,0
tuned,2026-01-05 12:45:00,51,12.75,36.10235,3707.156,50.12388,302.4088,422.9711,0,0,2595.009,2594.692,0,0,0,0,0,0,0,0,0,156.2061,1605.586,0.8027929,1.035767,0.3172331,0,250,0.3172331,2594.692,0,0,0,196.3266,422.9711,606.489,606.4148,0.07414168,0,705.2689,4217.642,0,0,9.703349e-14,4.263256e-14,50.12388,106.0822,0,250.9999,0,0,0,0
tuned,2026-01-05 13:00:00,52,13,36.3345,3692.437,43.8663,300.7848,444.9758,0,0,2584.706,2584.389,0,0,0,0,0,0,0,0,0,153.724,1566.902,0.7834511,1.011014,0.3172331,0,250,0.3172331,2584.389,0,0,0,190.9271,444.9758,607.7078,607.6332,0.07458683,0,712.2545,4246.749,0,0,-3.796963e-13,4.263256e-14,43.8663,109.8577,0,252.9524,0,0,0,0
tuned,2026-01-05 13:15:00,53,13.25,36.64621,3672.314,51.82995,298.5881,465.0651,0,0,2570.62,2570.303,0,0,0,0,0,0,0,0,0,165.29,1525.333,0.7626665,0.9866553,0.3172331,0,250,0.3172331,2570.303,0,0,0,185.128,465.0651,609.308,609.2328,0.07519301,0,719.4661,4276.409,0,0,4.187761e-13,4.263256e-14,51.82995,113.4601,0,254.6826,0,0,0,0
tuned,2026-01-05 13:30:00,54,13.5,36.69641,3638.056,49.62518,299.5358,483.6139,0,0,2546.639,2546.322,0,0,0,0,0,0,0,0,0,166.5136,1483.464,0.7417322,0.9604798,0.3172331,0,250,0.3172331,2546.322,0,0,0,182.6475,483.6139,604.4151,604.3398,0.07529156,0,719.1199,4270.226,0,0,-1.386669e-13,4.263256e-14,49.62518,116.8884,0,256.4555,0,0,0,1.421085e-14
tuned,2026-01-05 13:45:00,55,13.75,36.95961,3646.993,51.85721,299.3686,505.5616,0,0,2552.895,2552.578,0,0,0,0,0,0,0,0,0,172.0665,1440.214,0.7201071,0.9341158,0.3172331,0,250,0.3172331,2552.578,0,0,0,179.1594,505.5616,610.092,610.0162,0.0758125,0,730.8356,4328.645,0,0,-3.474998e-13,4.263256e-14,51.85721,120.2093,0,258.141,0,0,0,-1.421085e-14
tuned,2026-01-05 14:00:00,56,14,37.2172,3644.692,50.68952,301.4961,538.3011,0,1,2551.284,2550.967,191.5736,68.22967,259.8033,1,136.3947,123.4085,0,0,0,0,1439.988,0.7199938,0.9068818,0.3172331,0,250,0.3172331,2359.393,0,0,0,178.0876,538.3011,613.8637,567.6929,46.1708,0,765.4431,4517.138,0,-1.421085e-14,-1.2923e-13,4.263256e-14,50.68952,123.4085,0,0,0,85.70522,0,0
tuned,2026-01-05 14:15:00,57,14.25,37.49829,3666.513,50.27226,302.7003,545.8915,1,1,2566.559,2566.242,192.5743,68.8497,261.424,1,134.8911,126.5329,0,0,0,0,1439.761,0.7198804,0.9067391,0.3172331,0,250,0.3172331,2373.667,0,0,0,176.1674,545.8915,622.1677,575.4083,46.75945,776.5893,0,1857.067,0,2.842171e-14,-3.667067e-13,4.263256e-14,50.27226,126.5329,0,0,0,84.61888,0,2.842171e-14
tuned,2026-01-05 14:30:00,58,14.5,37.52248,3674.254,50.33691,299.0071,539.8952,1,1,2571.978,2571.661,193.5493,69.45309,263.0024,1,133.4322,129.5702,0,0,0,0,1439.534,0.7197671,0.9065963,0.3172331,0,250,0.3172331,2378.111,0,0,0,169.4369,539.8952,623.8838,576.8577,47.02615,777.273,0,1846.825,0,1.421085e-14,-3.471667e-13,4.263256e-14,50.33691,129.5702,0,0,0,83.09528,0,2.842171e-14
tuned,2026-01-05 14:45:00,59,14.75,37.60498,3693.86,56.641,295.457,555.9019,1,1,2585.702,2585.385,194.4487,70.01712,264.4658,1,132.0238,132.4421,0,0,0,0,1439.308,0.7196538,0.9064536,0.3172331,0,250,0.3172331,2390.936,0,0,0,163.0149,555.9019,628.5966,581.2481,47.34854,786.4076,0,1854.016,0,-2.842171e-14,2.942091e-14,4.263256e-14,56.641,132.4421,0,0,0,75.38279,0,-2.842171e-14
tuned,2026-01-05 15:00:00,60,15,37.70534,3726.612,51.63868,291.2408,569.0652,1,1,2608.629,2608.311,195.3587,70.56773,265.9264,1,130.7674,135.159,0,0,0,0,1439.081,0.7195405,0.9063109,0.3172331,0,250,0.3172331,2412.953,0,0,0,156.0819,569.0652,635.8766,588.1789,47.69775,797.4614,0,1864.164,0,-4.263256e-14,-4.574119e-14,4.263256e-14,51.63868,135.159,0,0,0,79.12873,0,-4.263256e-14
tuned,2026-01-05 15:15:00,61,15.25,37.69775,3694.534,66.01463,288.9706,582.2594,1,1,2586.174,2585.857,196.1271,71.06081,267.1879,1,129.4702,137.7177,0,0,0,0,1438.855,0.7194273,0.9061682,0.3172331,0,250,0.3172331,2389.729,0,0,0,151.2529,582.2594,630.2748,582.3995,47.87533,795.3624,0,1851.636,0,-2.842171e-14,4.37983e-13,4.263256e-14,66.01463,137.7177,0,0,0,63.45559,0,1.421085e-14
tuned,2026-01-05 15:30:00,62,15.5,38.05651,3684.817,75.43165,296.035,584.6678,1,1,2579.372,2579.054,197.0254,71.57858,268.604,1,128.4467,140.1572,0,0,0,0,1438.628,0.719314,0.9060256,0.3172331,0,250,0.3172331,2382.029,0,0,0,155.8777,584.6678,634.7217,586.1604,48.56131,801.6117,0,1872.113,0,1.421085e-14,-2.363665e-13,4.263256e-14,75.43165,140.1572,0,0,0,53.0151,0,4.263256e-14
tuned,2026-01-05 15:45:00,63,15.75,38.10655,3670.158,83.75247,292.2664,592.7546,1,1,2569.11,2568.793,198.0891,72.14762,270.2367,1,127.6052,142.6315,0,0,0,0,1438.402,0.7192008,0.905883,0.3172331,0,250,0.3172331,2370.704,0,0,0,149.6349,592.7546,633.054,584.1647,48.88927,802.3729,0,1862.866,0,-2.842171e-14,-1.477707e-13,4.263256e-14,83.75247,142.6315,0,0,0,43.85277,0,0
tuned,2026-01-05 16:00:00,64,16,38.24955,3641.842,91.33766,286.0319,588.8675,1,1,2549.29,2548.972,199.1797,72.7099,271.8896,1,126.92,144.9695,0,0,0,0,1438.175,0.7190875,0.9057404,0.3172331,0,250,0.3172331,2349.793,0,0,0,141.0624,588.8675,630.6144,581.2651,49.34929,799.6423,0,1842.617,0,1.421085e-14,-1.028067e-13,4.263256e-14,91.33766,144.9695,0,0,0,35.58238,0,2.842171e-14
tuned,2026-01-05 16:15:00,65,16.25,38.29983,3606.997,100.7309,287.8106,577.6293,1,1,2524.898,2524.581,200.2607,73.25161,273.5124,1,126.3726,147.1397,0,0,0,0,1437.949,0.7189743,0.9055978,0.3172331,0,250,0.3172331,2324.32,0,0,0,140.6709,577.6293,625.4362,575.7516,49.68468,792.0863,0,1826.83,0,0,2.220446e-15,4.263256e-14,100.7309,147.1397,0,0,0,25.64168,0,1.421085e-14
tuned,2026-01-05 16:30:00,66,16.5,38.57398,3608.073,122.0951,282.7708,562.2018,1,1,2525.651,2525.334,201.4383,73.81694,275.2552,1,125.9841,149.2711,0,0,0,0,1437.722,0.7188612,0.9054552,0.3172331,0,250,0.3172331,2323.896,0,0,0,133.4997,562.2018,630.3315,579.979,50.3525,794.1057,0,1818.498,0,-1.421085e-14,2.711165e-13,4.263256e-14,122.0951,149.2711,0,0,0,3.889012,0,0
tuned,2026-01-05 16:45:00,67,16.75,38.79441,3610.271,142.3169,270.1306,540.6036,1,1,2527.189,2526.872,202.7761,74.41362,277.1897,1,125.9261,151.2636,0,0,0,0,1437.496,0.718748,0.9053127,0.3172331,0,250,0.3172331,2324.096,0,0,16.39083,118.8669,540.6036,634.5554,583.5604,50.99497,793.7149,0,1820.749,0,1.421085e-14,-1.009193e-13,4.263256e-14,125.9261,151.2636,0,0,0,0,0,2.842171e-14
tuned,2026-01-05 17:00:00,68,17,38.90632,3593.762,161.4484,268.8958,533.0026,1,1,2515.633,2515.316,204.1765,75.00231,279.1788,1,126.1671,153.0117,0,0,0,0,1437.27,0.7186349,0.9051702,0.3172331,0,250,0.3172331,2311.14,0,0,35.28133,115.8841,533.0026,633.6122,582.1064,51.5058,791.3559,0,1843.472,0,0,-9.947598e-14,4.263256e-14,126.1671,153.0117,0,0,0,0,0,2.842171e-14
tuned,2026-01-05 17:15:00,69,17.25,38.63141,3598.506,186.5885,267.6251,490.9956,1,1,2518.955,2518.637,205.7392,75.6304,281.3696,1,126.6784,154.6912,0,0,0,0,1437.043,0.7185217,0.9050277,0.3172331,0,250,0.3172331,2312.898,0,0,59.91007,112.934,490.9956,629.6529,578.1458,51.50709,776.5084,0,1851.173,0,-2.842171e-14,3.813616e-13,4.263256e-14,126.6784,154.6912,0,0,0,0,0,-2.842171e-14
tuned,2026-01-05 17:30:00,70,17.5,38.63714,3591.647,224.8159,271.1572,487.0457,1,1,2514.153,2513.836,207.5236,76.31523,283.8388,1,127.5343,156.3045,0,0,0,0,1436.817,0.7184086,0.9048852,0.3172331,0,250,0.3172331,2306.312,0,0,97.28159,114.8527,487.0457,628.5517,576.5904,51.96131,774.6696,0,1915.271,0,0,-3.712586e-13,4.263256e-14,127.5343,156.3045,0,0,0,0,0,0
tuned,2026-01-05 17:45:00,71,17.75,38.7079,3600.494,263.5741,273.1808,448.5193,1,1,2520.346,2520.028,209.7103,77.11627,286.8266,1,128.9044,157.9222,0,0,0,0,1436.591,0.7182955,0.9047428,0.3172331,0,250,0.3172331,2310.318,0,0,134.6696,115.2587,448.5193,631.3283,578.718,52.61039,768.1851,0,1967.496,0,-5.684342e-14,-4.316547e-13,4.263256e-14,128.9044,157.9222,0,0,0,0,0,-2.842171e-14
tuned,2026-01-05 18:00:00,72,18,38.80201,3578.181,300.3961,6.698916,417.8153,1,1,2504.727,2504.41,212.2739,78.02392,290.2978,1,130.7749,159.523,0,0,0,0,1436.365,0.7181825,0.9046003,0.3172331,0,250,0.3172331,2292.136,0,0,169.6213,0,417.8153,629.0472,575.6562,53.391,758.6119,0,1809.821,0,1.421085e-14,3.076428e-13,4.263256e-14,130.7749,6.698916,0,0,0,152.8241,0,0
tuned,2026-01-05 18:15:00,73,18.25,38.6665,3559.34,323.4136,9.223879,394.9432,0,1,2491.538,2491.221,212.6254,77.90248,290.5279,1,133.0984,157.4295,0,0,0,0,1436.139,0.7180694,0.9044579,0.3172331,0,250,0.3172331,2278.595,0,0,190.3151,0,394.9432,623.4011,570.1213,53.27982,0,746.8415,4435.922,0,0,1.355582e-13,4.263256e-14,133.0984,9.223879,0,0,0,148.2056,0,2.842171e-14
tuned,2026-01-05 18:30:00,74,18.5,38.83277,3565.904,359.9783,4.104223,376.6794,0,0,2496.133,2495.816,0,0,0,0,0,0,0,0,0,139.7745,1400.969,0.7004845,0.9043155,0.3172331,0,250,0.3172331,2495.816,0,0,224.308,0,376.6794,627.4221,627.3424,0.07973896,0,722.0236,4358.061,0,0,7.005507e-14,4.263256e-14,135.6703,4.104223,0,291.097,0,0,0,3.552714e-15
tuned,2026-01-05 18:45:00,75,18.75,38.5706,3526.776,377.3978,0,354.123,0,0,2468.743,2468.426,0,0,0,0,0,0,0,0,0,138.661,1366.083,0.6830416,0.8821697,0.3172331,0,250,0.3172331,2468.426,0,0,238.7367,0,354.123,616.0715,615.9924,0.0791651,0,704.3633,4285.819,0,0,3.481659e-13,4.263256e-14,138.661,0,0,292.0701,0,0,0,0
tuned,2026-01-05 19:00:00,76,19,38.38065,3515.452,400.3242,0,337.3825,0,0,2460.816,2460.499,0,0,0,0,0,0,0,0,0,141.8023,1330.418,0.6652088,0.8602026,0.3172331,0,250,0.3172331,2460.499,0,0,258.5219,0,337.3825,610.9082,610.8294,0.07875447,0,694.5861,4266.174,0,0,1.536549e-13,4.263256e-14,141.8023,0,0,293.1928,0,0,0,0
tuned,2026-01-05 19:15:00,77,19.25,38.38391,3517.076,412.7468,0,335.8282,0,0,2461.953,2461.636,0,0,0,0,0,0,0,0,0,145.1597,1293.918,0.6469591,0.8377445,0.3172331,0,250,0.3172331,2461.636,0,0,267.5871,0,335.8282,611.2446,611.1659,0.07876146,0,694.544,4281.58,0,0,2.634559e-13,4.263256e-14,145.1597,0,0,294.5842,0,0,0,0
tuned,2026-01-05 19:30:00,78,19.5,38.25495,3512.798,411.7325,0.721067,320.6477,0,0,2458.959,2458.641,0,0,0,0,0,0,0,0,0,149.3114,1256.387,0.6281934,0.8147614,0.3172331,0,250,0.3172331,2458.641,0,0,263.1422,0,320.6477,608.3586,608.2801,0.07848504,0,687.61,4235.775,0,0,-4.234391e-13,4.263256e-14,148.5903,0.721067,0,296.0991,0,0,0,4.218847e-15
tuned,2026-01-05 19:45:00,79,19.75,38.36517,3504.554,408.9437,0,281.7919,0,0,2453.188,2452.871,0,0,0,0,0,0,0,0,0,151.9213,1218.209,0.6091043,0.7911283,0.3172331,0,250,0.3172331,2452.871,0,0,257.0225,0,281.7919,608.757,608.6783,0.07872119,0,678.6047,4175.69,0,0,3.517187e-13,4.263256e-14,151.9213,0,0,297.5719,0,0,0,0
tuned,2026-01-05 20:00:00,80,20,38.22163,3489.754,397.9071,0.7861919,249.7372,0,0,2442.828,2442.511,0,0,0,0,0,0,0,0,0,155.9202,1179.037,0.5895184,0.7670881,0.3172331,0,250,0.3172331,2442.511,0,0,242.7731,0,249.7372,603.8202,603.7418,0.07841394,0,665.472,4078.88,0,0,3.163025e-13,4.263256e-14,155.134,0.7861919,0,298.9641,0,0,0,-1.199041e-14
tuned,2026-01-05 20:15:00,81,20.25,37.95753,3451.511,370.4919,2.199354,217.5861,0,0,2416.058,2415.74,0,0,0,0,0,0,0,0,0,160.3306,1138.769,0.5693843,0.7424222,0.3172331,0,250,0.3172331,2415.74,0,0,212.3607,0,217.5861,592.9454,592.8675,0.07785489,0,646.2672,3920.792,0,0,4.471978e-13,4.263256e-14,158.1312,2.199354,0,300.1953,0,0,0,-3.108624e-15
tuned,2026-01-05 20:30:00,82,20.5,37.71526,3451.762,341.9342,0,198.5249,0,0,2416.234,2415.916,236.8707,104.4242,341.2949,1,0,0,341.2949,0,0,160.721,1098.409,0.5492045,0.7170659,0.3172331,0,250,0.3172331,2179.046,224.6669,0,181.2132,0,0,589.1355,531.3034,57.83208,0,635.7276,3809.095,0,-1.421085e-14,-4.114487e-13,4.263256e-14,160.721,0,198.5249,301.0794,0,0,26.14196,0
tuned,2026-01-05 20:45:00,83,20.75,37.36907,3410.706,301.1592,2.151143,164.3151,0,0,2387.494,2387.177,236.5529,104.2841,340.837,1,0,0,340.837,0,0,165.0554,1056.972,0.5284861,0.6916521,0.3172331,0,250,0.3172331,2150.624,225.3094,0,138.2549,0,0,576.7727,519.5495,57.22327,0,623.8336,3669.574,0,0,-6.628031e-14,4.263256e-14,162.9043,2.151143,164.3151,301.5716,0,0,60.99433,-5.77316e-15
tuned,2026-01-05 21:00:00,84,21,36.98966,3378,287.9233,0.8152139,135.8597,0,0,2364.6,2364.283,235.82,103.961,339.781,1,0,0,339.781,0,0,165.3654,1015.465,0.5077323,0.6655599,0.3172331,0,250,0.3172331,2128.463,225.6427,0,123.3731,0,0,565.5399,509.0631,56.47679,0,613.0241,3584.451,0,-2.842171e-14,-2.357003e-13,4.263256e-14,164.5502,0.8152139,135.8597,301.5923,0,0,89.78299,-1.221245e-15
tuned,2026-01-05 21:15:00,85,21.25,36.85053,3355.435,242.5889,0,128.687,0,0,2348.804,2348.487,234.7534,103.4908,338.2442,1,0,0,338.2442,0,0,166.0016,973.8043,0.4869021,0.6394231,0.3172331,0,250,0.3172331,2113.734,224.9986,0,76.58728,0,0,559.7133,503.6966,56.01666,0,607.1875,3471.644,0,-1.421085e-14,-7.938095e-14,4.263256e-14,166.0016,0,128.687,301.4411,0,0,96.31162,0
tuned,2026-01-05 21:30:00,86,21.5,36.69437,3355.5,211.5618,0,118.3069,0,0,2348.85,2348.533,233.6222,102.9921,336.6143,1,0,0,336.6143,0,0,166.8922,931.9279,0.465964,0.6131903,0.3172331,0,250,0.3172331,2114.911,224.3349,0,44.66961,0,0,557.4425,501.9226,55.51983,0,604.9147,3404.086,0,-1.421085e-14,1.217915e-13,4.263256e-14,166.8922,0,118.3069,300.7568,0,0,106.028,0
tuned,2026-01-05 21:45:00,87,21.75,36.62141,3382.05,179.9745,4.486297,115.7478,0,0,2367.435,2367.118,232.3907,102.4492,334.8399,1,0,0,334.8399,0,0,171.8919,888.8082,0.4444041,0.5868214,0.3172331,0,250,0.3172331,2134.727,223.3478,0,12.56886,0,0,560.7849,505.6623,55.12256,0,608.1115,3366.295,0,-2.842171e-14,-3.319567e-14,4.263256e-14,167.4056,4.486297,115.7478,299.7315,0,0,107.6,1.154632e-14
tuned,2026-01-05 22:00:00,88,22,36.2721,3394.355,159.3505,6.482502,111.9695,0,0,2376.048,2375.731,231.1547,101.9043,333.0591,1,0,0,333.0591,0,0,165.833,847.2101,0.423605,0.5596695,0.3172331,0,250,0.3172331,2144.576,223.0907,0,0,0,0,557.7488,503.4136,54.33526,0,605.3179,3329.249,0,-1.421085e-14,-2.209344e-14,4.263256e-14,159.3505,6.482502,111.9695,298.4216,0,0,111.1212,-5.329071e-15
tuned,2026-01-05 22:15:00,89,22.25,36.23559,3401.743,128.9875,6.72215,83.47648,0,0,2381.22,2380.903,229.8923,101.3478,331.2401,1,0,0,331.2401,0,0,135.7096,813.1493,0.4065746,0.5334758,0.3172331,0,250,0.3172331,2151.011,221.9691,0,0,0,0,558.4364,504.4484,53.98803,0,605.7962,3331.879,0,-2.842171e-14,-2.073897e-13,4.263256e-14,128.9875,6.72215,83.47648,296.9319,0,0,138.4926,3.552714e-15
tuned,2026-01-05 22:30:00,90,22.5,35.9335,3391.272,116.5489,4.514762,81.22161,0,0,2373.891,2373.573,228.336,100.6617,328.9978,1,0,0,328.9978,0,0,121.0637,782.7554,0.3913777,0.5120282,0.3172331,0,250,0.3172331,2145.237,221.2615,0,0,0,0,552.4126,499.2042,53.2084,0,599.8659,3299.262,0,-1.421085e-14,5.628831e-14,4.263256e-14,116.5489,4.514762,81.22161,295.1405,0,0,140.0399,-8.881784e-16
tuned,2026-01-05 22:45:00,91,22.75,35.86979,3367.855,108.9765,0,77.92343,0,0,2357.499,2357.181,226.7793,99.97545,326.7548,1,0,0,326.7548,0,0,108.9765,755.388,0.377694,0.4928896,0.3172331,0,250,0.3172331,2130.402,219.9196,0,0,0,0,547.7048,494.9447,52.7601,0,594.9201,3272.061,0,-1.421085e-14,1.614819e-13,4.263256e-14,108.9765,0,77.92343,293.2276,0,0,141.9962,0
tuned,2026-01-05 23:00:00,92,23,35.53893,3321.416,94.57931,0,82.84798,0,0,2324.991,2324.674,225.2177,99.287,324.5047,1,0,0,324.5047,0,0,94.57931,731.6243,0.3658121,0.4756568,0.3172331,0,250,0.3172331,2099.456,219.2641,0,0,0,0,535.6236,483.6656,51.95797,0,582.9526,3206.239,0,-2.842171e-14,1.712519e-13,4.263256e-14,94.57931,0,82.84798,291.2249,0,0,136.4161,0
tuned,2026-01-05 23:15:00,93,23.25,35.16757,3290.983,78.78979,0,76.97321,1,0,2303.688,2303.371,223.7333,98.63262,322.3659,1,0,0,322.3659,0,0,78.78979,711.8117,0.3559058,0.4606931,0.3172331,0,250,0.3172331,2079.638,218.7767,0,0,0,0,525.7681,474.6333,51.13479,573.2659,0,1146.532,0,-2.842171e-14,-1.687539e-13,4.263256e-14,78.78979,0,76.97321,289.1104,0,0,141.8035,0
tuned,2026-01-05 23:30:00,94,23.5,34.92484,3284.968,74.88235,0,63.31503,1,1,2299.478,2299.16,823.1587,283.8804,1107.039,3,164.1649,122.7081,320.1661,0,500,0,836.6996,0.4183498,0.4482174,0.3172331,0,250,0.3172331,1476.002,217.9055,0,0,0,0,521.6284,334.8258,186.8026,618.7062,0,1237.412,0,-1.136868e-13,2.302047e-13,4.263256e-14,74.88235,0,63.31503,0,500,211.9906,154.5904,0
tuned,2026-01-05 23:45:00,95,23.75,34.78344,3320.735,58.3857,0,55.0384,1,1,2324.515,2324.198,819.8853,282.5491,1102.434,3,163.225,121.4164,317.793,0,500,0,961.5679,0.4807839,0.5268575,0.3172331,0,250,0.3172331,1504.312,216.6498,0,0,0,0,525.454,340.0481,185.4059,622.5973,0,1245.195,0,1.136868e-13,1.113554e-13,4.263256e-14,58.3857,0,55.0384,0,500,226.2558,161.6114,0
tuned,2026-01-06 00:00:00,96,0,34.52821,3319.239,57.10021,0,52.04479,1,1,2323.467,2323.15,432.3672,124.3788,556.746,2,56.74595,0,0,0,500,0,1086.417,0.5432083,0.6054852,0.3172331,0,250,0.3172331,1890.783,0,0,0.3542553,0,52.04479,521.905,424.7139,97.19102,560.7832,0,1122.177,0,0,3.442802e-13,4.263256e-14,56.74595,0,0,0,500,0,0,0
tuned,2026-01-06 00:15:00,97,0.25,34.17808,3312.225,65.22931,0,50.67897,1,1,2318.558,2318.241,425.3963,122.3735,547.7698,2,47.76979,0,0,0,500,0,1211.245,0.6056227,0.6841006,0.3172331,0,250,0.3172331,1892.844,0,0,17.45952,0,50.67897,516.3352,421.5302,94.80502,555.1897,0,1140.497,0,5.684342e-14,-2.094991e-13,4.263256e-14,47.76979,0,0,0,500,0,0,5.684342e-14
tuned,2026-01-06 00:30:00,98,0.5,33.73443,3311.738,62.48356,0,45.20824,1,1,2318.216,2317.899,431.3791,124.5315,555.9106,2,51.79997,4.110644,0,0,500,0,1336.055,0.6680274,0.7627035,0.3172331,0,250,0.3172331,1886.52,0,0,10.68358,0,45.20824,510.7089,415.6051,95.10378,550.0961,0,1118.621,0,2.842171e-14,-2.671197e-13,4.263256e-14,51.79997,0,0,0,500,4.110644,0,4.796163e-14
tuned,2026-01-06 00:45:00,99,0.75,33.2902,3260.598,41.68727,1.483756,40.4474,1,1,2282.419,2282.101,116.3086,33.69142,150,1,56.56748,2.191848,0,0,91.24067,0,1358.655,0.6793273,0.8412941,0.3172331,0,250,0.3172331,2165.793,0,0,0,0,40.4474,497.4673,472.048,25.41932,514.5552,0,1029.11,0,-1.421085e-14,-4.435341e-13,4.263256e-14,41.68727,1.483756,0,0,91.24067,15.5883,0,0
tuned,2026-01-06 01:00:00,100,1,33.10193,3237.283,38.96084,1.653689,42.04885,1,1,2266.098,2265.781,116.1776,33.82235,150,1,51.30221,3.777692,0,0,94.92009,0,1382.171,0.6910854,0.8555249,0.3172331,0,250,0.3172331,2149.603,0,0,0,0,42.04885,491.6908,466.4141,25.27669,509.3601,0,1018.72,0,7.105427e-15,8.615331e-14,4.263256e-14,38.96084,1.653689,0,0,94.92009,14.46538,0,8.881784e-15
tuned,2026-01-06 01:15:00,101,1.25,32.98269,3249.305,42.34785,1.555537,40.73916,1,1,2274.514,2274.196,115.9715,34.02849,150,1,55.94951,6.274472,0,0,87.77602,0,1403.897,0.7019486,0.8703327,0.3172331,0,250,0.3172331,2158.225,0,0,0,0,40.73916,492.1161,466.9558,25.16035,509.7986,0,1019.597,0,-1.421085e-14,-2.065015e-13,4.263256e-14,42.34785,1.555537,0,0,87.77602,18.3206,0,-7.105427e-15
tuned,2026-01-06 01:30:00,102,1.5,32.7192,3272.057,41.89752,2.734818,36.5942,1,1,2290.44,2290.123,115.9408,34.05921,150,1,60.9267,6.646545,0,0,82.42676,0,1424.283,0.7121415,0.8840135,0.3172331,0,250,0.3172331,2174.182,0,0,0,0,36.5942,492.4737,467.4767,24.99695,509.4042,0,1018.808,0,0,-3.794742e-13,4.263256e-14,41.89752,2.734818,0,0,82.42676,22.94091,0,-3.552714e-15
tuned,2026-01-06 01:45:00,103,1.75,32.34647,3247.672,30.04007,3.28846,62.31808,1,1,2273.37,2273.053,116.0564,33.94363,150,1,53.56366,5.24665,0,0,91.18969,0,1446.856,0.7234281,0.8968501,0.3172331,0,250,0.3172331,2156.997,0,0,0,0,62.31808,484.5321,459.7289,24.80315,506.9546,0,1013.909,0,-7.105427e-15,4.078959e-13,4.263256e-14,30.04007,3.28846,0,0,91.18969,25.48178,0,7.105427e-15
tuned,2026-01-06 02:00:00,104,2,32.23867,3258.284,27.01304,1.896349,66.48518,1,1,2280.799,2280.481,116.3626,33.63736,150,1,59.27388,1.537075,0,0,89.18905,0,1468.926,0.7344628,0.9110641,0.3172331,0,250,0.3172331,2164.119,0,0,0,0.3592742,66.48518,484.8898,460.0841,24.80573,507.8559,0,1016.332,0,0,-2.09277e-13,4.263256e-14,27.01304,1.537075,0,0,89.18905,32.26084,0,1.421085e-14
tuned,2026-01-06 02:15:00,105,2.25,31.85977,3205.611,40.71814,0,56.81457,1,1,2243.928,2243.611,116.1831,33.81686,150,1,65.01409,3.711207,0,0,81.2747,0,1489.013,0.7445065,0.9249609,0.3172331,0,250,0.3172331,2127.427,0,0,0,0,56.81457,472.8613,448.3112,24.55004,494.1006,0,988.2012,0,7.105427e-15,2.423617e-13,4.263256e-14,40.71814,0,0,0,81.2747,28.00716,0,0
tuned,2026-01-06 02:30:00,106,2.5,31.56857,3226.706,44.7464,1.116519,51.74266,1,1,2258.694,2258.377,116.0923,33.90773,150,1,52.19309,4.811811,0,0,92.9951,0,1512.027,0.7560137,0.9376097,0.3172331,0,250,0.3172331,2142.285,0,0,0,0,51.74266,472.7817,448.4153,24.36642,493.1536,0,986.3071,0,0,3.759215e-13,4.263256e-14,44.7464,1.116519,0,0,92.9951,11.14198,0,-8.881784e-15
tuned,2026-01-06 02:45:00,107,2.75,31.46442,3268.477,27.17259,3.167357,49.99761,1,1,2287.934,2287.616,116.4895,33.51046,150,1,52.56207,0,0,0,97.43793,0,1536.149,0.7680744,0.9521015,0.3172331,0,250,0.3172331,2171.127,0,0,0,3.167357,49.99761,477.7563,453.3652,24.39108,497.3159,0,1000.096,0,-1.421085e-14,1.267875e-13,4.263256e-14,27.17259,0,0,0,97.43793,25.38948,0,-3.552714e-15
tuned,2026-01-06 03:00:00,108,3,30.99877,3259.917,43.56661,1.099976,34.60291,1,1,2281.942,2281.624,116.4895,33.51046,150,1,59.70869,0,0,0,90.29131,0,1558.48,0.7792399,0.9672904,0.3172331,0,250,0.3172331,2165.135,0,0,0,1.099976,34.60291,471.4624,447.3294,24.13296,487.989,0,977.8755,0,-1.421085e-14,4.410916e-13,4.263256e-14,43.56661,0,0,0,90.29131,16.14208,0,-1.421085e-14
tuned,2026-01-06 03:15:00,109,3.25,30.89395,3243.025,46.80576,5.190908,27.998,1,1,2270.117,2269.8,116.4895,33.51046,150,1,60.66935,0,0,0,89.33065,0,1580.567,0.7902836,0.9813519,0.3172331,0,250,0.3172331,2153.311,0,0,0,5.190908,27.998,467.9048,443.8292,24.0756,483.1104,0,975.1752,0,-1.421085e-14,-2.579048e-13,4.263256e-14,46.80576,0,0,0,89.33065,13.86359,0,7.105427e-15
tuned,2026-01-06 03:30:00,110,3.5,30.67682,3316.843,51.93421,0,11.86433,1,1,2321.79,2321.473,116.4895,33.51046,150,1,68.58676,0,0,0,81.41324,0,1600.672,0.8003359,0.99526,0.3172331,0,250,0.3172331,2204.984,0,0,0,0,11.86433,476.211,452.2533,23.95766,488.1972,0,976.3944,0,-1.421085e-14,2.351452e-13,4.263256e-14,51.93421,0,0,0,81.41324,16.65255,0,0
tuned,2026-01-06 03:45:00,111,3.75,30.56552,3308.045,49.4007,2.371838,7.338133,1,1,2315.632,2315.314,116.4895,33.51046,150,1,67.64425,0,0,0,82.35575,0,1621.009,0.8105043,1.00792,0.3172331,0,250,0.3172331,2198.825,0,0,0,2.371838,7.338133,473.7581,449.8605,23.89765,484.8722,0,973.8359,0,-1.421085e-14,1.052491e-13,4.263256e-14,49.4007,0,0,0,82.35575,18.24356,0,0
tuned,2026-01-06 04:00:00,112,4,30.44536,3337.222,65.90298,0,19.32955,1,1,2336.055,2335.738,116.4895,33.51046,150,1,65.40124,0,0,0,84.59876,0,1641.903,0.8209516,1.020725,0.3172331,0,250,0.3172331,2219.248,0,0,0.5017406,0,19.32955,476.6476,452.8144,23.8332,490.2689,0,981.4033,0,-1.421085e-14,-1.256772e-13,4.263256e-14,65.40124,0,0,0,84.59876,0,0,0
tuned,2026-01-06 04:15:00,113,4.25,30.37731,3308.531,74.79078,0,3.007966,1,1,2315.972,2315.655,116.4895,33.51046,150,1,81.02668,0,0,0,68.97332,0,1658.888,0.829444,1.033882,0.3172331,0,250,0.3172331,2199.165,0,0,0,0,3.007966,471.8293,448.0325,23.79686,482.1557,0,964.3114,0,-1.421085e-14,-3.306244e-13,4.263256e-14,74.79078,0,0,0,68.97332,6.235903,0,0
tuned,2026-01-06 04:30:00,114,4.5,30.3891,3272.913,92.94845,0,13.43608,1,1,2291.039,2290.722,116.4895,33.51046,150,1,84.5924,0,0,0,65.4076,0,1674.979,0.8374894,1.044577,0.3172331,0,250,0.3172331,2174.232,0,0,8.356056,0,13.43608,466.873,443.0699,23.80315,479.3184,0,973.051,0,-1.421085e-14,2.380318e-13,4.263256e-14,84.5924,0,0,0,65.4076,0,0,0
tuned,2026-01-06 04:45:00,115,4.75,30.22728,3237.092,110.6441,0,16.416,1,1,2265.964,2265.647,116.4895,33.51046,150,1,115.8608,0,0,0,34.1392,0,1683.25,0.841625,1.05471,0.3172331,0,250,0.3172331,2149.158,0,0,0,0,16.416,460.0944,436.3773,23.71712,473.2209,0,946.4418,0,-1.421085e-14,9.148238e-14,4.263256e-14,110.6441,0,0,0,34.1392,5.216655,0,0
tuned,2026-01-06 05:00:00,116,5,30.36711,3276.52,128.8595,0,11.84603,1,1,2293.564,2293.247,124.9806,35.95307,160.9337,1,160.9337,0,0,0,0,0,1682.985,0.8414925,1.059918,0.3172331,0,250,0.3172331,2168.266,0,0,0,0,11.84603,467.1574,441.6365,25.52089,480.0024,0,960.0048,0,-1.421085e-14,3.608225e-13,4.263256e-14,128.8595,0,0,0,0,32.0742,0,0
tuned,2026-01-06 05:15:00,117,5.25,30.43086,3240.358,184.2096,0,30.48681,1,1,2268.251,2267.933,154.9349,44.57002,199.505,1,199.505,0,0,0,0,0,1682.72,0.84136,1.059751,0.3172331,0,250,0.3172331,2112.999,0,0,0,0,30.48681,462.6623,430.995,31.66728,481.7835,0,963.567,0,-7.105427e-15,-2.311484e-13,4.263256e-14,184.2096,0,0,0,0,15.29536,0,0
tuned,2026-01-06 05:30:00,118,5.5,30.52564,3204.684,220.733,0,35.33504,1,1,2243.279,2242.961,183.8242,52.88056,236.7047,1,236.7047,0,0,0,0,0,1682.455,0.8412275,1.059584,0.3172331,0,250,0.3172331,2059.137,0,0,0,0,35.33504,458.5438,420.9039,37.63995,481.0072,0,962.0144,0,0,2.071676e-13,4.263256e-14,220.733,0,0,0,0,15.97172,0,0
tuned,2026-01-06 05:45:00,119,5.75,30.67775,3214.728,264.47,0,32.97578,1,1,2250.309,2249.992,215.1189,61.88309,277.002,1,277.002,0,0,0,0,0,1682.19,0.8410951,1.059417,0.3172331,0,250,0.3172331,2034.873,0,0,0,0,32.97578,461.5596,417.3716,44.18797,486.0184,0,972.0367,0,-1.421085e-14,2.700062e-13,4.263256e-14,264.47,0,0,0,0,12.53197,0,0
tuned,2026-01-06 06:00:00,120,6,30.79576,3231.144,314.2128,4.755517,47.59332,1,1,2261.801,2261.484,252.2914,72.77196,325.0634,1,323.2248,1.838599,0,0,0,0,1681.925,0.8409627,1.059251,0.3172331,0,250,0.3172331,2009.192,0,0,0,2.916918,47.59332,465.1551,413.2044,51.95073,495.7642,0,996.5602,0,2.842171e-14,3.701484e-13,4.263256e-14,314.2128,1.838599,0,0,0,9.012008,0,1.598721e-14
tuned,2026-01-06 06:15:00,121,6.25,30.93671,3249.905,364.606,0.6041072,54.72841,1,1,2274.933,2274.616,296.2369,85.21825,381.4551,1,381.4551,0,0,0,0,0,1681.661,0.8408303,1.059084,0.3172331,0,250,0.3172331,1978.379,0,0,0,0.6041072,54.72841,469.3524,408.1689,61.1835,504.6784,0,1010.399,0,-1.421085e-14,1.221245e-14,4.263256e-14,364.606,0,0,0,0,16.84916,0,0
tuned,2026-01-06 06:30:00,122,6.5,30.99307,3242.424,394.255,2.243736,48.25898,1,1,2269.697,2269.38,325.9786,94.14144,420.12,1,416.664,3.456026,0,0,0,0,1681.396,0.840698,1.058917,0.3172331,0,250,0.3172331,1943.401,0,0,0,0,48.25898,468.8718,401.4659,67.40588,505.5767,0,1011.153,0,-2.842171e-14,-3.892442e-13,4.263256e-14,394.255,2.243736,0,0,0,23.62128,0,3.552714e-15
tuned,2026-01-06 06:45:00,123,6.75,30.87072,3250.811,421.652,0,29.25781,1,1,2275.568,2275.251,337.1858,97.17892,434.3647,1,432.6627,1.701949,0,0,0,0,1681.131,0.8405656,1.05875,0.3172331,0,250,0.3172331,1938.065,0,0,0,0,29.25781,468.7814,399.2536,69.52774,502.4598,0,1004.92,0,0,-4.192202e-13,4.263256e-14,421.652,0,0,0,0,12.71265,0,1.953993e-14
tuned,2026-01-06 07:00:00,124,7,30.93549,3283.39,443.5162,0,33.1493,1,1,2298.373,2298.056,337.3093,97.03352,434.3428,1,434.3428,0,0,0,0,0,1680.867,0.8404333,1.058584,0.3172331,0,250,0.3172331,1960.746,0,0,9.173415,0,33.1493,474.1753,404.5198,69.65543,508.3923,0,1032.609,0,-1.421085e-14,3.38396e-13,4.263256e-14,434.3428,0,0,0,0,0,0,0
tuned,2026-01-06 07:15:00,125,7.25,30.93402,3260.558,435.068,0,26.75026,1,1,2282.391,2282.073,333.2292,96.09352,429.3227,1,427.1243,2.198444,0,0,0,0,1680.602,0.840301,1.058417,0.3172331,0,250,0.3172331,1948.844,0,0,7.943738,0,26.75026,470.8622,402.0508,68.81136,503.663,0,1021.029,0,0,-4.285461e-13,4.263256e-14,427.1243,0,0,0,0,2.198444,0,1.110223e-14
tuned,2026-01-06 07:30:00,126,7.5,30.86463,3299.086,404.6177,0,40.6963,1,1,2309.36,2309.043,327.8632,94.7567,422.6199,1,418.4759,4.143949,0,0,0,0,1680.337,0.8401687,1.05825,0.3172331,0,250,0.3172331,1981.18,0,0,0,0,40.6963,475.677,408.0792,67.59789,511.2184,0,1022.437,0,-1.421085e-14,4.256595e-13,4.263256e-14,404.6177,0,0,0,0,18.00216,0,1.065814e-14
tuned,2026-01-06 07:45:00,127,7.75,31.03152,3346.866,379.1729,0,62.08842,1,1,2342.806,2342.489,289.5057,83.35872,372.8644,1,372.1418,0.7226678,0,0,0,0,1680.073,0.8400365,1.058084,0.3172331,0,250,0.3172331,2052.983,0,0,7.031174,0,62.08842,484.3978,424.4741,59.9237,520.6702,0,1053.469,0,-1.421085e-14,-3.193001e-13,4.263256e-14,372.1418,0,0,0,0,0.7226678,0,-1.587619e-14
tuned,2026-01-06 08:00:00,128,8,31.10471,3408.975,327.669,259.3461,83.9601,1,1,2386.282,2385.965,436.2547,153.7612,590.016,2,324.1559,265.8601,0,0,0,0,1679.808,0.8399042,1.057917,0.3172331,0,250,0.3172331,1949.71,0,0,3.513139,0,83.9601,494.2097,403.7937,90.41599,574.9435,0,1155.947,0,-2.842171e-14,-4.258816e-13,4.263256e-14,324.1559,259.3461,0,0,0,6.513989,0,0
tuned,2026-01-06 08:15:00,129,8.25,31.13272,3438.42,278.6898,266.5091,78.39988,1,1,2406.894,2406.577,397.1963,142.3375,539.5338,2,275.4407,264.0931,0,0,0,0,1679.544,0.839772,1.057751,0.3172331,0,250,0.3172331,2009.38,0,0,3.249045,2.416036,78.39988,498.7966,416.4173,82.37938,575.0021,0,1159.776,0,-2.842171e-14,-3.843592e-13,4.263256e-14,275.4407,264.0931,0,0,0,0,0,0
tuned,2026-01-06 08:30:00,130,8.5,31.17396,3484.318,238.3564,265.5067,91.23321,1,1,2439.023,2438.705,363.8266,132.8735,496.7001,1,231.333,265.3671,0,0,0,0,1679.28,0.8396398,1.057584,0.3172331,0,250,0.3172331,2074.879,0,0,7.02338,0.1396247,91.23321,505.9306,430.3956,75.53497,582.1938,0,1176.744,0,0,2.247091e-13,4.263256e-14,231.333,265.3671,0,0,0,0,0,5.684342e-14
tuned,2026-01-06 08:45:00,131,8.75,31.39986,3502.538,198.7247,271.6117,89.03515,1,1,2451.777,2451.46,337.2182,125.6962,462.9144,1,193.0596,269.8548,0,0,0,0,1679.015,0.8395076,1.057418,0.3172331,0,250,0.3172331,2114.241,0,0,5.665124,1.756909,89.03515,511.2112,440.8329,70.37831,585.0935,0,1182.99,0,-5.684342e-14,3.108624e-15,4.263256e-14,193.0596,269.8548,0,0,0,0,0,0
