controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-06 09:00:00,132,9,31.64827,3552.442,148.3253,273.9385,97.52933,1,1,2486.709,2486.392,326.524,123.5492,450.0731,1,171.4763,278.5969,0,0,0,0,1678.751,0.8393755,1.057251,0.3172331,0,250,0.3172331,2159.868,0,0,0,0,97.52933,521.4659,452.9269,68.53899,596.9281,0,1193.856,0,0,2.811085e-13,4.263256e-14,148.3253,273.9385,0,0,0,27.80927,0,-5.684342e-14
tuned,2026-01-06 09:15:00,133,9.25,32.0317,3560.488,136.3663,277.2691,121.5624,1,1,2492.342,2492.025,299.531,115.1402,414.6712,1,142.1314,272.5398,0,0,0,0,1678.487,0.8392433,1.057085,0.3172331,0,250,0.3172331,2192.494,0,0,0,4.729258,121.5624,527.311,463.8713,63.43964,604.7308,0,1217.619,0,-2.842171e-14,-3.38396e-13,4.263256e-14,136.3663,272.5398,0,0,0,5.765037,0,-2.842171e-14
tuned,2026-01-06 09:30:00,134,9.5,32.24837,3622.338,114.4935,284.4688,130.1977,1,1,2535.636,2535.319,266.6569,105.5363,372.1932,1,101.0362,271.157,0,0,0,0,1678.222,0.8391112,1.056918,0.3172331,0,250,0.3172331,2268.662,0,0,13.45734,13.31176,130.1977,539.1897,482.419,56.77064,615.6412,0,1277.459,0,-1.421085e-14,3.856915e-13,4.263256e-14,101.0362,271.157,0,0,0,0,0,0
tuned,2026-01-06 09:45:00,135,9.75,32.61092,3636.677,103.6454,286.0694,148.3357,1,1,2545.674,2545.356,244.4615,99.052,343.5135,1,73.29117,270.2223,0,0,0,0,1677.958,0.8389791,1.056752,0.3172331,0,250,0.3172331,2300.895,0,0,30.35427,15.8471,148.3357,545.9541,493.458,52.49611,624.3226,0,1328.342,0,-1.421085e-14,1.478817e-13,4.263256e-14,73.29117,270.2223,0,0,0,0,0,0
tuned,2026-01-06 10:00:00,136,10,33.02594,3621.583,85.7742,283.6771,174.7896,1,1,2535.108,2534.791,235.6174,96.42742,332.0448,1,62.57873,269.4661,0,0,0,0,1677.694,0.838847,1.056586,0.3172331,0,250,0.3172331,2299.173,0,0,23.19547,14.21102,174.7896,549.0637,497.9641,51.09966,632.2481,0,1329.022,0,0,2.817746e-13,4.263256e-14,62.57873,269.4661,0,0,0,0,0,0
tuned,2026-01-06 10:15:00,137,10.25,33.41209,3632.663,85.06548,287.156,184.2149,1,1,2542.864,2542.547,239.2568,98.6112,337.868,1,57.70828,280.1597,0,0,0,0,1677.43,0.838715,1.056419,0.3172331,0,250,0.3172331,2303.29,0,0,27.3572,6.996293,184.2149,555.8573,503.4877,52.36967,642.3673,0,1343.994,0,-4.263256e-14,3.015366e-13,4.263256e-14,57.70828,280.1597,0,0,0,0,0,0
tuned,2026-01-06 10:30:00,138,10.5,33.34461,3594.471,69.03916,289.39,200.9657,1,1,2516.13,2515.813,240.5582,99.22953,339.7878,1,57.33358,282.4542,0,0,0,0,1677.166,0.838583,1.056253,0.3172331,0,250,0.3172331,2275.255,0,0,11.70558,6.935835,200.9657,549.1225,496.5536,52.56888,639.642,0,1311.441,0,-1.421085e-14,-2.768896e-13,4.263256e-14,57.33358,282.4542,0,0,0,0,0,0
tuned,2026-01-06 10:45:00,139,10.75,33.75356,3644.742,62.32156,291.3122,247.6291,0,1,2551.32,2551.003,235.1962,97.80702,333.0033,1,49.4206,283.5827,0,0,0,0,1676.902,0.838451,1.056087,0.3172331,0,250,0.3172331,2315.806,0,0,12.90096,7.729578,247.6291,562.3228,510.4145,51.90827,0,662.8002,3680.989,0,0,-1.187939e-13,4.263256e-14,49.4206,283.5827,0,0,0,0,0,0
tuned,2026-01-06 11:00:00,140,11,34.04795,3649.075,58.12854,290.4529,259.8508,0,0,2554.353,2554.035,0,0,0,0,0,0,0,0,0,337.16,1592.348,0.796174,1.055921,0.3172331,0,250,0.3172331,2554.035,0,0,10.70545,0.7160274,259.8508,567.0385,566.9681,0.0704223,0,624.6521,3455.289,0,0,-2.755574e-13,4.263256e-14,47.42309,289.7369,0,337.16,0,0,0,0
tuned,2026-01-06 11:15:00,141,11.25,34.35499,3694.897,61.61724,294.9108,274.1599,0,0,2586.428,2586.11,0,0,0,0,0,0,0,0,0,333.822,1508.642,0.7543209,1.002678,0.3172331,0,250,0.3172331,2586.11,0,0,22.3033,0.4026939,274.1599,578.496,578.4251,0.07095427,0,639.7454,3557.767,0,0,-1.934009e-13,4.263256e-14,39.31394,294.5081,0,333.822,0,0,0,0
tuned,2026-01-06 11:30:00,142,11.5,34.65561,3759.714,47.77529,302.8303,302.2951,0,0,2631.8,2631.483,279.9661,123.4228,403.3889,1,0,0,403.3889,0,0,333.112,1425.126,0.7125631,0.9499696,0.3172331,0,250,0.3172331,2351.517,275.4158,0,12.90502,4.588643,26.87928,593.0305,529.8735,63.15699,0,659.3531,3656.619,0,-4.263256e-14,-2.632339e-13,4.263256e-14,34.87027,298.2417,275.4158,333.112,0,0,0,0
tuned,2026-01-06 11:45:00,143,11.75,34.95715,3756.053,55.54435,293.7693,318.9929,0,0,2629.237,2628.92,323.0613,142.4213,465.4826,1,0,0,465.4826,0,0,332.9555,1341.663,0.6708315,0.8973811,0.3172331,0,250,0.3172331,2305.858,316.6877,0,16.35817,0,2.305161,596.9144,523.4979,73.41647,0,666.4425,3693.652,0,0,-1.831868e-13,4.263256e-14,39.18618,293.7693,316.6877,343.9146,0,0,0,0
tuned,2026-01-06 12:00:00,144,12,35.24873,3755.716,51.60693,299.3724,350.3669,0,0,2629.002,2628.684,371.6306,163.833,535.4636,2,0,0,535.4636,0,0,349.8807,1253.982,0.6269908,0.8448255,0.3172331,0,250,0.3172331,2257.054,363.0497,0,1.098644,0,0,601.239,516.1765,85.06253,0,680.0095,3741.947,0,0,2.552403e-13,4.263256e-14,50.50829,299.3724,350.3669,350.8998,0,0,12.68279,0
tuned,2026-01-06 12:15:00,145,12.25,35.44943,3751.977,47.0947,305.7788,376.6018,0,0,2626.384,2626.067,406.1421,179.0474,585.1894,2,0,0,585.1894,0,0,340.1454,1168.748,0.584374,0.7896139,0.3172331,0,250,0.3172331,2219.925,395.8248,0,6.294128,6.433986,0,603.6883,510.2615,93.42683,0,689.3089,3813.155,0,0,-3.393952e-13,4.263256e-14,40.80057,299.3448,376.6018,340.1454,0,0,19.22304,0
tuned,2026-01-06 12:30:00,146,12.5,35.44709,3763.859,50.67314,307.4457,384.6406,0,0,2634.702,2634.384,419.3002,184.8481,604.1483,2,0,0,604.1483,0,0,348.1897,1081.517,0.5407583,0.7359434,0.3172331,0,250,0.3172331,2215.084,408.66,0,0,9.929201,0,605.5644,509.1188,96.44561,0,693.9669,3833.946,0,-2.842171e-14,2.913225e-13,4.263256e-14,50.67314,297.5165,384.6406,349.8564,0,0,24.01936,0
tuned,2026-01-06 12:45:00,147,12.75,35.67724,3822.474,35.78973,306.9569,406.2634,0,0,2675.732,2675.415,437.3735,192.8157,630.1892,2,0,0,630.1892,0,0,338.1985,996.7966,0.4983983,0.6810151,0.3172331,0,250,0.3172331,2238.041,425.1144,0,0,4.548101,0,618.5943,517.406,101.1884,0,710.2217,3914.065,0,0,-3.352874e-14,4.263256e-14,35.78973,302.4088,406.2634,352.5327,0,0,18.85091,0
tuned,2026-01-06 13:00:00,148,13,35.81186,3845.209,45.1893,301.4935,436.6848,0,0,2691.646,2691.329,461.4042,203.4096,664.8138,2,0,0,664.8138,0,0,344.6511,910.4769,0.4552385,0.6276682,0.3172331,0,250,0.3172331,2229.925,447.7555,0,1.323004,0.7086642,0,624.4111,517.3005,107.1107,0,720.7101,3967.41,0,-2.842171e-14,2.88658e-15,4.263256e-14,43.8663,300.7848,436.6848,344.6511,0,0,11.0707,0
tuned,2026-01-06 13:15:00,149,13.25,36.18648,3835.938,40.68515,299.4737,455.9611,0,0,2685.157,2684.84,484.0385,213.3879,697.4265,2,0,0,697.4265,0,0,339.2733,825.5153,0.4127576,0.573314,0.3172331,0,250,0.3172331,2200.801,467.6301,0,0,0.8855616,0,628.9179,515.472,113.4459,0,728.86,4010.258,0,-2.842171e-14,3.408385e-14,4.263256e-14,40.68515,298.5881,455.9611,350.4181,0,0,11.66904,0
tuned,2026-01-06 13:30:00,150,13.5,36.37353,3849.524,47.26373,302.5725,457.1592,0,0,2694.667,2694.35,503.6473,222.0325,725.6798,2,0,0,725.6798,0,0,346.7996,738.6854,0.3693427,0.5198149,0.3172331,0,250,0.3172331,2190.702,485.4883,0,0,3.036706,0,634.2017,515.5914,118.6103,0,737.6239,4062.17,0,-2.842171e-14,-2.496892e-13,4.263256e-14,47.26373,299.5358,457.1592,349.161,0,0,28.32915,0
tuned,2026-01-06 13:45:00,151,13.75,36.60106,3777.634,52.79489,296.7779,461.7622,1,0,2644.344,2644.027,528.173,232.8446,761.0176,2,0,0,761.0176,0,0,348.6351,651.4104,0.3257052,0.4651394,0.3172331,0,250,0.3172331,2115.854,507.7445,0,0.9376821,0,0,626.0457,500.9262,125.1195,733.7707,0,1469.159,0,0,-1.562084e-13,4.263256e-14,51.85721,296.7779,461.7622,351.2258,0,0,45.98233,0
tuned,2026-01-06 14:00:00,152,14,36.69769,3776.104,77.11805,297.6651,489.1523,1,1,2643.273,2642.955,1201.039,463.9677,1665.007,4,50.68952,301.4961,812.8215,0,500,0,776.3078,0.3881539,0.4101836,0.3172331,0,250,0.3172331,1441.916,541.6792,0,26.42853,0,0,627.3709,342.2334,285.1375,806.201,0,1657.991,0,0,1.145195e-13,4.263256e-14,50.68952,297.6651,489.1523,0,500,3.830947,52.52697,0
tuned,2026-01-06 14:15:00,153,14.25,36.82971,3695.678,49.51628,300.2153,499.7582,1,1,2586.975,2586.658,1211.455,468.6089,1680.064,4,50.27226,302.7003,827.0912,0,500,0,901.1856,0.4505928,0.4888297,0.3172331,0,250,0.3172331,1375.203,550.3153,0,0,0,0,616.1324,327.5281,288.6043,796.1371,0,1592.274,0,1.705303e-13,1.935119e-13,4.263256e-14,49.51628,300.2153,499.7582,0,500,3.24094,50.55707,-4.263256e-14
tuned,2026-01-06 14:30:00,154,14.5,37.01637,3733.092,44.24969,298.3165,505.9536,1,1,2613.165,2612.847,1202.803,464.7871,1667.59,4,50.33691,299.0071,818.2461,0,500,0,1026.044,0.5130219,0.5674634,0.3172331,0,250,0.3172331,1410.044,543.2082,0,0,0,0,625.4284,337.4766,287.9519,802.2637,0,1604.527,0,0,-1.275646e-13,4.263256e-14,44.24969,298.3165,505.9536,0,500,6.77788,37.25459,-6.394885e-14
tuned,2026-01-06 14:45:00,155,14.75,36.99938,3674.205,63.4037,296.4297,500.8549,1,1,2571.944,2571.626,1222.657,472.7898,1695.447,4,56.641,295.457,843.3488,0,500,0,1150.882,0.5754411,0.6460847,0.3172331,0,250,0.3172331,1348.969,559.9877,0,6.762696,0.9727274,0,615.2875,322.7147,292.5728,795.5045,0,1604.353,0,-5.684342e-14,-4.747314e-13,4.263256e-14,56.641,295.457,500.8549,0,500,0,59.13283,0
tuned,2026-01-06 15:00:00,156,15,37.20465,3695.711,55.2155,293.182,520.0458,1,1,2586.998,2586.681,1230.436,476.8144,1707.251,4,51.63868,291.2408,864.3714,0,500,0,1275.701,0.6378505,0.7246937,0.3172331,0,250,0.3172331,1356.244,572.5275,0,3.576818,1.941123,0,622.2501,326.2172,296.033,803.0316,0,1615.582,0,1.136868e-13,-3.261835e-13,4.263256e-14,51.63868,291.2408,520.0458,0,500,0,52.48164,5.684342e-14
tuned,2026-01-06 15:15:00,157,15.25,37.34285,3671.863,57.12005,289.1279,532.3565,1,1,2570.304,2569.987,1253.878,485.4383,1739.316,4,66.01463,288.9706,884.3309,0,500,0,1400.5,0.7002501,0.8032903,0.3172331,0,250,0.3172331,1316.109,584.7701,0,0,0.1573308,0,620.5038,317.7253,302.7785,803.1637,0,1606.599,0,-5.684342e-14,7.860379e-14,4.263256e-14,57.12005,288.9706,532.3565,0,500,8.894586,52.41362,3.552714e-14
tuned,2026-01-06 15:30:00,158,15.5,37.32668,3740.426,60.21711,294.9971,540.2512,1,1,2618.298,2617.981,883.0324,380.3107,1263.343,3,75.43165,296.035,891.8765,0,0,0,1400.28,0.7001399,0.8818745,0.3172331,0,250,0.3172331,1734.949,589.8752,0,0,0,0,631.8188,418.6586,213.1602,798.9693,0,1597.939,0,0,-2.612355e-13,4.263256e-14,60.21711,294.9971,540.2512,0,0,16.25237,49.62395,-2.842171e-14
tuned,2026-01-06 15:45:00,159,15.75,37.14036,3691.445,62.66946,295.452,531.7417,1,1,2584.011,2583.694,895.8238,384.96,1280.784,3,83.75247,292.2664,904.7649,0,0,0,1400.059,0.7000297,0.8817356,0.3172331,0,250,0.3172331,1687.87,599.748,0,0,3.185556,0,620.4764,405.2937,215.1826,790.2537,0,1586.003,0,-1.136868e-13,-1.165734e-13,4.263256e-14,62.66946,292.2664,531.7417,0,0,21.083,68.00626,-1.421085e-14
tuned,2026-01-06 16:00:00,160,16,37.32179,3673.171,88.67587,293.7271,551.8059,1,1,2571.22,2570.903,894.3609,383.4127,1277.774,3,91.33766,286.0319,900.4041,0,0,0,1399.839,0.6999195,0.8815968,0.3172331,0,250,0.3172331,1676.542,595.5504,0,0,7.695235,0,620.3779,404.5121,215.8658,787.9248,0,1589.124,0,0,-6.827872e-14,4.263256e-14,88.67587,286.0319,551.8059,0,0,2.661787,43.74442,-1.421085e-14
tuned,2026-01-06 16:15:00,161,16.25,37.38091,3707.807,97.15426,287.6886,549.0516,1,1,2595.465,2595.148,891.3413,380.9642,1272.305,3,100.7309,287.8106,883.7639,0,0,0,1399.619,0.6998093,0.8814581,0.3172331,0,250,0.3172331,1703.807,584.1262,0,0,0,0,627.2119,411.7365,215.4754,792.7006,0,1585.401,0,1.136868e-13,8.126833e-14,4.263256e-14,97.15426,287.6886,549.0516,0,0,3.69868,35.07461,-2.842171e-14
tuned,2026-01-06 16:30:00,162,16.5,37.3941,3698.802,106.5415,283.2636,528.7122,1,1,2589.162,2588.844,890.0629,377.8591,1267.922,3,122.0951,282.7708,863.0561,0,0,0,1399.398,0.6996991,0.8813193,0.3172331,0,250,0.3172331,1698.781,570.3483,0,0,0.4927914,0,625.9079,410.666,215.2419,788.5251,0,1577.9,0,0,-3.792522e-13,4.263256e-14,106.5415,282.7708,528.7122,0,0,15.55357,41.63608,1.421085e-14
tuned,2026-01-06 16:45:00,163,16.75,37.42988,3681.378,135.4072,283.3734,521.4808,1,1,2576.965,2576.647,875.5463,369.0539,1244.6,3,142.3169,270.1306,832.1527,0,0,0,1399.178,0.699589,0.8811806,0.3172331,0,250,0.3172331,1701.101,549.6876,0,0,13.24282,0,623.5527,411.6185,211.9343,780.6724,0,1584.189,0,-1.136868e-13,-3.417266e-13,4.263256e-14,135.4072,270.1306,521.4808,0,0,6.909689,28.20678,-2.842171e-14
tuned,2026-01-06 17:00:00,164,17,37.71606,3651.894,150.848,281.6934,510.9697,1,1,2556.326,2556.008,882.2122,369.7167,1251.929,3,161.4484,268.8958,821.5847,0,0,0,1398.958,0.6994788,0.8810418,0.3172331,0,250,0.3172331,1673.796,540.8258,0,0,12.79758,0,623.3065,408.1202,215.1863,777.8369,0,1577.75,0,0,3.93352e-13,4.263256e-14,150.848,268.8958,510.9697,0,0,10.60046,29.85615,2.842171e-14
tuned,2026-01-06 17:15:00,165,17.25,37.73899,3632.731,175.1629,273.0449,470.7782,1,1,2542.912,2542.595,854.1401,354.3505,1208.491,3,186.5885,267.6251,754.277,0,0,0,1398.737,0.6993687,0.8809032,0.3172331,0,250,0.3172331,1688.455,496.3807,0,0,5.419794,0,620.4174,411.9477,208.4697,766.2982,0,1541.945,0,-5.684342e-14,2.068345e-13,4.263256e-14,175.1629,267.6251,470.7782,0,0,11.42564,25.60251,-2.842171e-14
tuned,2026-01-06 17:30:00,166,17.5,37.7626,3591.166,203.0526,270.2153,457.191,1,1,2513.816,2513.499,882.1039,362.1308,1244.235,3,224.8159,271.1572,748.2617,0,0,0,1398.517,0.6992586,0.8807645,0.3172331,0,250,0.3172331,1631.395,492.2808,0,0,0,0,613.7076,398.2788,215.4288,760.4096,0,1520.819,0,-5.684342e-14,2.084999e-13,4.263256e-14,203.0526,270.2153,457.191,0,0,22.70507,35.08979,5.684342e-14
tuned,2026-01-06 17:45:00,167,17.75,37.56427,3569.206,249.8657,266.7976,440.4825,1,1,2498.444,2498.127,872.9448,353.4824,1226.427,3,263.5741,273.1808,689.6723,0,0,0,1398.297,0.6991486,0.8806258,0.3172331,0,250,0.3172331,1625.182,454.8291,0,0,0,0,606.7234,394.6601,212.0634,748.1425,0,1496.285,0,0,-3.103073e-13,4.263256e-14,249.8657,266.7976,440.4825,0,0,20.09156,14.34658,2.842171e-14
tuned,2026-01-06 18:00:00,168,18,37.75918,3550.869,276.0779,0,413.6156,1,1,2485.608,2485.291,684.3426,265.957,950.2996,2,300.3961,6.698916,643.2046,0,0,0,1398.077,0.6990385,0.8804872,0.3172331,0,250,0.3172331,1800.948,423.1814,0,0,0,0,606.7653,439.632,167.1333,705.589,0,1411.178,0,-5.684342e-14,-2.384759e-13,4.263256e-14,276.0779,0,413.6156,0,0,31.01715,9.565787,-1.065814e-14
tuned,2026-01-06 18:15:00,169,18.25,37.83891,3552.655,297.3694,0,394.3208,1,1,2486.858,2486.541,678.83,260.7886,939.6186,2,323.4136,9.223879,606.9812,0,0,0,1397.857,0.6989285,0.8803486,0.3172331,0,250,0.3172331,1807.711,398.9618,0,0,0,0,608.3731,442.2298,166.1433,703.0184,0,1406.037,0,0,-2.83662e-13,4.263256e-14,297.3694,0,394.3208,0,0,35.26802,4.641039,0
tuned,2026-01-06 18:30:00,170,18.5,37.91944,3533.268,335.399,0,368.8834,0,0,2473.287,2472.97,402.6083,177.4895,580.0978,2,0,0,580.0978,0,0,335.399,1313.787,0.6568936,0.88021,0.3172331,0,250,0.3172331,2070.362,380.918,0,0,0,0,606.3671,507.5833,98.78382,0,685.0728,3767.9,0,-5.684342e-14,-3.569367e-13,4.263256e-14,335.399,0,368.8834,364.0825,0,0,12.03461,0
tuned,2026-01-06 18:45:00,171,18.75,37.84882,3534.223,354.207,0,351.1623,0,0,2473.956,2473.639,377.2805,166.3238,543.6042,2,0,0,543.6042,0,0,354.207,1225.029,0.6125143,0.8272725,0.3172331,0,250,0.3172331,2096.358,357.2618,0,0,0,0,605.378,512.9797,92.39832,0,679.3034,3736.169,0,-2.842171e-14,1.950662e-13,4.263256e-14,354.207,0,351.1623,377.3978,0,0,6.099522,0
tuned,2026-01-06 19:00:00,172,19,37.87487,3470.249,371.7956,0,329.5382,0,0,2429.174,2428.857,358.6088,158.0924,516.7012,2,0,0,516.7012,0,0,371.7956,1131.887,0.5659434,0.7713825,0.3172331,0,250,0.3172331,2070.248,339.4732,0,0,0,0,594.8369,506.9459,87.89097,0,665.0383,3657.711,0,-2.842171e-14,1.787459e-14,4.263256e-14,371.7956,0,329.5382,400.3242,0,0,9.93502,0
tuned,2026-01-06 19:15:00,173,19.25,37.81237,3491.815,390.3267,3.884077,319.784,0,0,2444.271,2443.954,356.971,157.3703,514.3413,2,0,0,514.3413,0,0,390.3267,1034.127,0.5170635,0.7127325,0.3172331,0,250,0.3172331,2086.983,338.1799,0,0,3.884077,0,597.5279,510.185,87.34288,0,667.5553,3678.254,0,-5.684342e-14,7.072121e-14,4.263256e-14,390.3267,0,319.784,412.7468,0,0,18.39591,0
tuned,2026-01-06 19:30:00,174,19.5,37.76532,3480.912,393.6317,1.564488,274.499,0,0,2436.638,2436.321,340.297,150.0196,490.3167,1,0,0,490.3167,0,0,394.3528,935.3759,0.467688,0.6511746,0.3172331,0,250,0.3172331,2096.024,322.5683,0,0,0.8434208,0,594.9094,511.7478,83.16155,0,661.7675,3641.176,0,0,-1.685319e-13,4.263256e-14,393.6317,0.721067,274.499,412.4536,0,0,48.06932,4.218847e-15
tuned,2026-01-06 19:45:00,175,19.75,37.6028,3500.247,381.2688,0.8824252,271.8432,0,0,2450.173,2449.856,299.4639,132.0184,431.4823,1,0,0,431.4823,0,0,381.2688,839.9115,0.4199558,0.5889925,0.3172331,0,250,0.3172331,2150.392,284.4235,0,0,0.8824252,0,595.6141,522.7401,72.87398,0,654.7585,3602.694,0,-2.842171e-14,1.305622e-13,4.263256e-14,381.2688,0,271.8432,408.9437,0,0,12.58028,0
tuned,2026-01-06 20:00:00,176,20,37.25457,3483.87,372.1094,0,240.8496,0,0,2438.709,2438.392,264.9331,116.7955,381.7286,1,0,0,381.7286,0,0,372.1094,746.752,0.373376,0.52888,0.3172331,0,250,0.3172331,2173.459,252.6904,0,0,0,0,587.3581,523.4731,63.885,0,640.2686,3521.477,0,-1.421085e-14,-2.420286e-14,4.263256e-14,372.1094,0,240.8496,398.6933,0,0,11.84078,0
tuned,2026-01-06 20:15:00,177,20.25,37.22105,3451.544,345.4867,0,215.607,0,0,2416.081,2415.764,230.0827,101.4317,331.5144,1,0,0,331.5144,0,0,345.4867,660.2627,0.3301314,0.4702188,0.3172331,0,250,0.3172331,2185.681,219.5393,0,0,0,0,581.3919,525.9498,55.44211,0,627.3815,3450.598,0,0,-7.843726e-14,4.263256e-14,345.4867,0,215.607,372.6913,0,0,3.932283,0
tuned,2026-01-06 20:30:00,178,20.5,36.78737,3429.653,324.28,0.8494183,182.5381,0,0,2400.757,2400.44,209.3087,92.27354,301.5822,1,0,0,301.5822,0,0,324.28,579.0888,0.2895444,0.4157577,0.3172331,0,250,0.3172331,2191.131,200.7636,0,0,0.8494183,0,571.1479,521.2772,49.87069,0,613.5508,3375.995,0,0,-1.107447e-13,4.263256e-14,324.28,0,182.5381,341.9342,0,0,18.22551,0
tuned,2026-01-06 20:45:00,179,20.75,36.56575,3375.94,286.9652,3.216495,169.5282,0,0,2363.158,2362.84,172.5148,76.053,248.5678,1,0,0,248.5678,0,0,289.1163,506.7185,0.2533593,0.3646437,0.3172331,0,250,0.3172331,2190.326,165.9126,0,0,1.065352,3.615655,558.9611,518.0809,40.88022,0,594.9891,3274.278,0,-2.842171e-14,6.461498e-14,4.263256e-14,286.9652,2.151143,165.9126,303.3104,0,0,0,-5.77316e-15
tuned,2026-01-06 21:00:00,180,21,36.3379,3355.28,255.413,0,161.8646,0,0,2348.696,2348.379,141.9875,62.59504,204.5825,1,0,0,204.5825,0,0,255.413,442.7855,0.2213928,0.3190732,0.3172331,0,250,0.3172331,2206.391,136.9264,0,0,0,24.93814,552.2664,518.8053,33.46117,0,587.2642,3229.953,0,0,-3.663736e-14,4.263256e-14,255.413,0,136.9264,288.7385,0,0,0,0
tuned,2026-01-06 21:15:00,181,21.25,35.99102,3347.724,239.5796,0,149.9872,0,0,2343.407,2343.089,134.2662,59.19114,193.4574,1,0,0,193.4574,0,0,239.5796,382.8209,0.1914105,0.2788156,0.3172331,0,250,0.3172331,2208.823,130.0172,0,0,0,19.96999,546.1229,514.7586,31.36421,0,578.6037,3182.32,0,-7.105427e-15,-9.303669e-14,4.263256e-14,239.5796,0,130.0172,242.5889,0,0,0,0
tuned,2026-01-06 21:30:00,182,21.5,35.85191,3338.638,199.0904,0,132.6767,0,0,2337.046,2336.729,123.2047,54.3147,177.5194,1,0,0,177.5194,0,0,199.0904,332.9881,0.166494,0.2410567,0.3172331,0,250,0.3172331,2213.524,119.5034,0,0,0,13.17329,542.7054,514.0213,28.68409,0,571.395,3142.673,0,-1.421085e-14,1.856848e-14,4.263256e-14,199.0904,0,119.5034,211.5618,0,0,0,0
tuned,2026-01-06 21:45:00,183,21.75,35.59725,3283.356,170.3761,0,98.29167,0,0,2298.349,2298.032,120.4341,53.09328,173.5274,1,0,0,173.5274,0,0,170.3761,290.3416,0.1451708,0.2096777,0.3172331,0,250,0.3172331,2177.598,117.1695,0,0,0,0,530.2696,502.4101,27.85947,0,555.5034,3055.269,0,-7.105427e-15,-4.510281e-14,4.263256e-14,170.3761,0,98.29167,184.4608,0,0,18.87787,0
tuned,2026-01-06 22:00:00,184,22,35.30461,3293.599,152.7523,0,90.59499,0,0,2305.52,2305.202,116.0169,51.14593,167.1628,1,0,0,167.1628,0,0,152.7523,252.1078,0.1260539,0.1828239,0.3172331,0,250,0.3172331,2189.186,113.2634,0,0,0,0,528.0026,501.3602,26.64246,0,552.5061,3038.784,0,-1.421085e-14,5.245804e-14,4.263256e-14,152.7523,0,90.59499,165.833,0,0,22.66837,0
tuned,2026-01-06 22:15:00,185,22.25,35.13061,3261.349,136.7338,0,79.8568,0,0,2282.944,2282.627,0,0,0,0,0,0,0,0,0,128.9875,219.8213,0.1099106,0.1587486,0.3172331,0,250,0.3172331,2282.627,0,0,7.746287,0,79.8568,520.5507,520.4784,0.07233461,0,538.6871,2976.141,0,0,-7.605028e-15,4.263256e-14,128.9875,0,0,135.7096,0,0,0,0
tuned,2026-01-06 22:30:00,186,22.5,34.8205,3255.161,119.2324,0,74.76954,0,0,2278.613,2278.296,115.9984,46.68847,162.6869,1,37.40225,4.514762,120.7699,0,0,79.1467,200,0.1,0.1384182,0.3172331,0,250,0.3172331,2162.297,82.29695,0,2.683448,0,0,515.553,489.2357,26.31728,0,535.9242,2952.212,0,7.105427e-15,1.970646e-15,4.263256e-14,116.5489,0,74.76954,79.1467,0,4.514762,7.527407,-8.881784e-16
tuned,2026-01-06 22:45:00,187,22.75,34.74937,3277.228,99.81161,0,59.5316,0,0,2294.059,2293.742,165.0826,59.7978,224.8804,1,108.9765,0,115.778,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2128.66,78.96119,0,0,0,0,518.1307,480.7739,37.3568,0,540.5717,2973.144,0,7.105427e-15,0,4.263256e-14,99.81161,0,59.5316,0,0.1259371,9.164852,19.42959,3.552714e-15
tuned,2026-01-06 23:00:00,188,23,34.53727,3253.145,94.55247,0,59.58576,0,0,2277.201,2276.884,158.6453,58.6726,217.3179,1,94.57931,0,122.6127,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2118.239,83.8305,0,0,0,0,511.6271,475.9124,35.71469,0,534.585,2940.218,0,0,0,4.263256e-14,94.55247,0,59.58576,0,0.1259371,0.02683999,24.24475,3.552714e-15
tuned,2026-01-06 23:15:00,189,23.25,34.21489,3248.39,78.15029,0.2120474,44.18135,0,0,2273.873,2273.556,140.0028,52.33238,192.3352,1,78.78979,0,113.4195,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2133.553,77.83763,0,0,0.2120474,0,506.8412,475.5642,31.27702,0,527.8965,2903.797,0,-1.421085e-14,0,4.263256e-14,78.15029,0,44.18135,0,0.1259371,0.6395025,33.65628,3.552714e-15
tuned,2026-01-06 23:30:00,190,23.5,33.70122,3235.669,85.5303,2.980129,41.71783,1,1,2264.968,2264.651,511.0166,156.8938,667.9104,2,74.88235,0,93.02808,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1753.634,64.22568,0,10.64796,2.980129,0,498.5769,386.0193,112.5576,542.9131,0,1109.335,0,2.842171e-14,1.24345e-13,4.263256e-14,74.88235,0,41.71783,0,500,0,22.50785,0
tuned,2026-01-06 23:45:00,191,23.75,33.27408,3250.666,76.37037,3.22055,42.95287,1,1,2275.466,2275.149,489.6723,149.4466,639.1188,2,58.3857,0,80.73314,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1785.476,56.01324,0,17.98467,3.22055,0,495.7603,389.0053,106.755,538.4519,0,1113.483,0,0,-1.216804e-13,4.263256e-14,58.3857,0,42.95287,0,500,0,13.06037,0
tuned,2026-01-07 00:00:00,192,0,33.16184,3217.749,56.289,7.873178,48.48389,1,1,2252.424,2252.107,486.4293,148.183,634.6123,2,56.9895,0,77.62275,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1765.678,53.92493,0,0,7.873178,0,489.4236,383.6597,105.7639,531.8427,0,1077.267,0,2.842171e-14,1.301736e-13,4.263256e-14,56.289,0,48.48389,0,500,0.7005059,5.441048,-7.105427e-15
tuned,2026-01-07 00:15:00,193,0.25,32.90175,3180.526,73.53492,5.106754,54.77471,1,1,2226.368,2226.051,434.7182,125.0551,559.7732,2,59.77321,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1791.333,0,0,13.76171,5.106754,54.77471,480.7732,386.8295,93.94374,523.7128,0,1079.974,0,0,8.903989e-14,4.263256e-14,59.77321,0,0,0,500,0,0,0
tuned,2026-01-07 00:30:00,194,0.5,32.61479,3136.662,63.0942,4.595505,48.80601,1,1,2195.663,2195.346,435.1218,125.3077,560.4295,2,59.14494,1.284576,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1760.224,0,0,3.949263,3.310929,48.80601,470.9326,377.5383,93.3943,513.3141,0,1039.152,0,5.684342e-14,2.131628e-14,4.263256e-14,59.14494,1.284576,0,0,500,0,0,5.684342e-14
tuned,2026-01-07 00:45:00,195,0.75,32.58318,3212.837,62.86223,7.432442,13.75799,1,1,2248.986,2248.669,425.4673,122.5751,548.0424,2,46.33734,1.705035,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1823.202,0,0,16.52489,5.727407,13.75799,482.01,390.7545,91.25551,516.2782,0,1070.942,0,-7.105427e-14,-1.135758e-13,4.263256e-14,46.33734,1.705035,0,0,500,0,0,-5.684342e-14
tuned,2026-01-07 01:00:00,196,1,32.17343,3234.199,66.48808,0,17.06014,1,1,2263.939,2263.622,423.1588,121.9762,545.135,2,42.81752,2.31744,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1840.463,0,0,23.67056,0,17.06014,480.5723,390.6799,89.89238,516.2775,0,1073.387,0,1.421085e-14,-2.081668e-13,4.263256e-14,42.81752,0,0,0,500,2.31744,0,-9.769963e-15
tuned,2026-01-07 01:15:00,197,1.25,31.86331,3275.758,69.94674,0,13.01248,1,1,2293.031,2292.714,426.5897,123.0389,549.6286,2,46.59837,3.030204,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1866.124,0,0,23.34837,0,13.01248,483.2484,393.2792,89.96917,519.0604,0,1078.397,0,-5.684342e-14,4.474199e-13,4.263256e-14,46.59837,0,0,0,500,3.030204,0,-3.419487e-14
tuned,2026-01-07 01:30:00,198,1.5,31.57654,3256.531,58.66371,0,12.21584,1,1,2279.571,2279.254,428.2005,123.6008,551.8014,2,47.84414,3.957233,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1851.054,0,0,10.81957,0,12.21584,477.2392,387.527,89.71225,513.6853,0,1046.034,0,1.421085e-14,-1.731948e-14,4.263256e-14,47.84414,0,0,0,500,3.957233,0,3.552714e-14
tuned,2026-01-07 01:45:00,199,1.75,31.43684,3280.285,52.41511,0,24.1656,1,1,2296.2,2295.883,116.1675,33.83248,150,1,37.3912,3.900394,0,0,108.7084,0,1350.977,0.6754887,0.8337089,0.3172331,0,250,0.3172331,2179.715,0,0,15.02391,0,24.1656,479.1788,454.8704,24.30843,493.7458,0,1013.408,0,-7.105427e-15,1.465494e-14,4.263256e-14,37.3912,0,0,0,108.7084,3.900394,0,-2.664535e-15
tuned,2026-01-07 02:00:00,200,2,31.14293,3258.016,52.89162,2.329836,39.17475,1,1,2280.611,2280.294,116.3422,33.65776,150,1,37.09455,1.784076,0,0,111.1214,0,1378.545,0.6892725,0.8506906,0.3172331,0,250,0.3172331,2163.951,0,0,15.79707,0.5457599,39.17475,472.7362,448.5545,24.18175,490.3325,0,1008.856,0,-1.421085e-14,6.938894e-14,4.263256e-14,37.09455,1.784076,0,0,111.1214,0,0,-1.421085e-14
tuned,2026-01-07 02:15:00,201,2.25,30.86717,3221.661,75.78362,0,56.7138,1,1,2255.163,2254.846,116.3938,33.60621,150,1,48.31062,1.159752,0,0,100.5296,0,1403.46,0.7017302,0.8680496,0.3172331,0,250,0.3172331,2138.452,0,0,27.473,0,56.7138,464.5404,440.4991,24.04127,485.7878,0,1018.967,0,-1.421085e-14,4.120038e-13,4.263256e-14,48.31062,0,0,0,100.5296,1.159752,0,-4.440892e-15
tuned,2026-01-07 02:30:00,202,2.5,30.47489,3248.537,72.55774,0,51.64289,1,1,2273.976,2273.659,116.302,33.69798,150,1,47.07349,2.271298,0,0,100.6552,0,1428.403,0.7142016,0.8837385,0.3172331,0,250,0.3172331,2157.357,0,0,25.48425,0,51.64289,464.2888,440.4781,23.81072,484.7202,0,1013.401,0,-1.421085e-14,3.53606e-13,4.263256e-14,47.07349,0,0,0,100.6552,2.271298,0,-9.325873e-15
tuned,2026-01-07 02:45:00,203,2.75,30.40123,3240.736,66.71599,0,48.65563,1,1,2268.515,2268.198,116.3098,33.69024,150,1,35.1068,2.177558,0,0,112.7156,0,1456.357,0.7281787,0.8994446,0.3172331,0,250,0.3172331,2151.888,0,0,31.60919,0,48.65563,462.4088,438.6359,23.77297,482.2439,0,1019.014,0,0,-1.59095e-13,4.263256e-14,35.1068,0,0,0,112.7156,2.177558,0,1.687539e-14
tuned,2026-01-07 03:00:00,204,3,30.34884,3249.798,65.52732,0,67.73234,1,1,2274.858,2274.541,116.4271,33.5729,150,1,48.61101,0.7562338,0,0,100.6328,0,1481.286,0.7406431,0.9170469,0.3172331,0,250,0.3172331,2158.114,0,0,16.9163,0,67.73234,463.1578,439.3888,23.76897,486.7519,0,1002.684,0,-1.421085e-14,-9.35918e-14,4.263256e-14,48.61101,0,0,0,100.6328,0.7562338,0,-1.620926e-14
tuned,2026-01-07 03:15:00,205,3.25,30.14161,3262.071,71.38202,0,49.23067,1,1,2283.45,2283.133,116.1949,33.8051,150,1,51.13813,3.568749,0,0,95.29312,0,1504.876,0.7524382,0.9327442,0.3172331,0,250,0.3172331,2166.938,0,0,20.24389,0,49.23067,462.7593,439.1472,23.61211,482.9293,0,1000.779,0,-7.105427e-15,-5.57332e-14,4.263256e-14,51.13813,0,0,0,95.29312,3.568749,0,3.996803e-15
tuned,2026-01-07 03:30:00,206,3.5,30.03261,3277.376,83.84168,0,48.48696,1,1,2294.163,2293.846,116.4895,33.51046,150,1,57.13813,0,0,0,92.86187,0,1527.855,0.7639275,0.9475986,0.3172331,0,250,0.3172331,2177.357,0,0,26.70355,0,48.48696,463.8035,440.1891,23.61444,483.502,0,1013.068,0,0,1.956213e-13,4.263256e-14,57.13813,0,0,0,92.86187,0,0,0
tuned,2026-01-07 03:45:00,207,3.75,29.74873,3269.584,80.86662,0,59.2697,1,1,2288.708,2288.391,116.3549,33.64509,150,1,55.10181,1.630639,0,0,93.26755,0,1550.931,0.7754657,0.9620679,0.3172331,0,250,0.3172331,2172.036,0,0,25.76481,0,59.2697,459.7979,436.3587,23.43925,481.911,0,1008.266,0,-1.421085e-14,-5.562217e-14,4.263256e-14,55.10181,0,0,0,93.26755,1.630639,0,-3.774758e-15
tuned,2026-01-07 04:00:00,208,4,29.58932,3209.511,79.54939,0,46.20091,1,1,2246.657,2246.34,116.4895,33.51046,150,1,65.74619,0,0,0,84.25381,0,1571.751,0.7858753,0.9765987,0.3172331,0,250,0.3172331,2129.851,0,0,13.8032,0,46.20091,449.7655,426.3816,23.38392,469.1412,0,962.0929,0,-1.421085e-14,-3.550493e-13,4.263256e-14,65.74619,0,0,0,84.25381,0,0,0
tuned,2026-01-07 04:15:00,209,4.25,29.68698,3192.224,85.35039,0,40.97172,1,1,2234.557,2234.24,116.4895,33.51046,150,1,76.7395,0,0,0,73.2605,0,1589.818,0.7949092,0.9897083,0.3172331,0,250,0.3172331,2117.75,0,0,8.610889,0,40.97172,448.3072,424.8729,23.43432,466.6033,0,948.0604,0,-1.421085e-14,-9.714451e-14,4.263256e-14,76.7395,0,0,0,73.2605,0,0,0
tuned,2026-01-07 04:30:00,210,4.5,29.63652,3225.904,98.36731,0,27.83846,1,1,2258.133,2257.816,116.4895,33.51046,150,1,90.33718,0,0,0,59.66282,0,1604.484,0.8022419,1.001085,0.3172331,0,250,0.3172331,2141.326,0,0,8.030121,0,27.83846,452.5332,429.125,23.40825,468.2143,0,950.2805,0,-1.421085e-14,4.256595e-13,4.263256e-14,90.33718,0,0,0,59.66282,0,0,0
tuned,2026-01-07 04:45:00,211,4.75,29.88493,3290.74,130.2686,0,22.23815,1,1,2303.518,2303.201,116.4895,33.51046,150,1,112.2743,0,0,0,37.72565,0,1613.663,0.8068313,1.01032,0.3172331,0,250,0.3172331,2186.711,0,0,17.99424,0,22.23815,464.1702,440.6331,23.53714,478.6246,0,988.2893,0,-1.421085e-14,-2.999823e-13,4.263256e-14,112.2743,0,0,0,37.72565,0,0,0
tuned,2026-01-07 05:00:00,212,5,29.74283,3292.368,163.3105,0.3696285,39.8212,1,1,2304.658,2304.34,116.4895,33.51046,150,1,138.8826,0,0,0,11.11735,0,1616.188,0.8080939,1.0161,0.3172331,0,250,0.3172331,2187.851,0,0,24.4279,0.3696285,39.8212,462.9418,439.4785,23.46324,480.988,0,1004.752,0,0,5.928591e-14,4.263256e-14,138.8826,0,0,0,11.11735,0,0,0
tuned,2026-01-07 05:15:00,213,5.25,29.79699,3332.767,203.6875,0,53.49584,1,1,2332.937,2332.62,146.7686,42.22081,188.9894,1,188.9894,0,0,0,0,0,1615.933,0.8079667,1.01769,0.3172331,0,250,0.3172331,2185.851,0,0,14.6981,0,53.49584,469.1837,439.6028,29.58086,492.5823,0,1010.519,0,-1.421085e-14,-1.261213e-13,4.263256e-14,188.9894,0,0,0,0,0,0,0
tuned,2026-01-07 05:30:00,214,5.5,29.76618,3268.605,256.3955,0,36.70929,1,1,2288.024,2287.706,175.2967,50.42747,225.7242,1,225.7242,0,0,0,0,0,1615.679,0.8078395,1.01753,0.3172331,0,250,0.3172331,2112.41,0,0,30.67135,0,36.70929,459.8377,424.5435,35.29417,482.3486,0,1017.605,0,-2.131628e-14,4.456435e-13,4.263256e-14,225.7242,0,0,0,0,0,0,0
tuned,2026-01-07 05:45:00,215,5.75,29.85181,3321.08,293.8095,0,39.72097,1,1,2324.756,2324.439,208.4279,59.95831,268.3863,1,268.3863,0,0,0,0,0,1615.425,0.8077124,1.017369,0.3172331,0,250,0.3172331,2116.011,0,0,25.42327,0,39.72097,468.1061,426.0738,42.03232,494.0302,0,1031.916,0,-7.105427e-15,-3.23519e-13,4.263256e-14,268.3863,0,0,0,0,0,0,0
tuned,2026-01-07 06:00:00,216,6,29.87888,3296.615,343.7687,0,31.86127,1,1,2307.63,2307.313,248.8716,72.00138,320.873,1,317.0291,3.84398,0,0,0,0,1615.17,0.8075852,1.017209,0.3172331,0,250,0.3172331,2058.442,0,0,26.73966,0,31.86127,464.9365,414.7305,50.20605,493.1512,0,1032.428,0,-2.842171e-14,-3.752554e-14,4.263256e-14,317.0291,0,0,0,0,3.84398,0,3.552714e-15
tuned,2026-01-07 06:15:00,217,6.25,29.85089,3282.905,383.4329,0,15.38283,1,1,2298.034,2297.717,287.5292,82.75747,370.2867,1,369.8713,0.4153237,0,0,0,0,1614.916,0.8074581,1.017049,0.3172331,0,250,0.3172331,2010.187,0,0,13.56157,0,15.38283,462.716,404.7573,57.95875,490.6121,0,1004.618,0,0,6.261658e-14,4.263256e-14,369.8713,0,0,0,0,0.4153237,0,-2.997602e-15
tuned,2026-01-07 06:30:00,218,6.5,29.80093,3293.508,408.4468,0,24.44414,1,1,2305.456,2305.138,313.4358,90.44465,403.8804,1,401.2578,2.622576,0,0,0,0,1614.662,0.807331,1.016889,0.3172331,0,250,0.3172331,1991.703,0,0,7.188999,0,24.44414,463.6973,400.592,63.10528,495.9531,0,1004.307,0,0,-3.537171e-13,4.263256e-14,401.2578,0,0,0,0,2.622576,0,-3.552714e-15
tuned,2026-01-07 06:45:00,219,6.75,30.28053,3320.657,424.0264,0,23.87489,1,1,2324.46,2324.143,330.495,95.12978,425.6247,1,425.0929,0.5318592,0,0,0,0,1614.408,0.8072039,1.016729,0.3172331,0,250,0.3172331,1993.648,0,0,0,0,23.87489,472.5336,405.2836,67.24997,505.2669,0,1010.534,0,-1.421085e-14,2.018385e-13,4.263256e-14,424.0264,0,0,0,0,1.598327,0,1.332268e-14
tuned,2026-01-07 07:00:00,220,7,30.36165,3306.326,428.6212,0,47.19909,1,1,2314.428,2314.111,342.2071,98.44246,440.6495,1,440.6495,0,0,0,0,0,1614.154,0.8070768,1.016569,0.3172331,0,250,0.3172331,1971.904,0,0,0,0,47.19909,471.3493,401.5918,69.75745,509.6467,0,1019.293,0,-2.842171e-14,-4.192202e-13,4.263256e-14,428.6212,0,0,0,0,12.02836,0,0
tuned,2026-01-07 07:15:00,221,7.25,30.20665,3355.787,422.2871,0,52.05275,1,1,2349.051,2348.734,336.4214,96.85115,433.2726,1,432.5856,0.6870136,0,0,0,0,1613.9,0.8069498,1.016409,0.3172331,0,250,0.3172331,2012.313,0,0,0,0,52.05275,476.7452,408.4033,68.34186,515.8187,0,1031.637,0,-1.421085e-14,1.825207e-13,4.263256e-14,422.2871,0,0,0,0,10.98548,0,-1.776357e-14
tuned,2026-01-07 07:30:00,222,7.5,30.24881,3334.839,408.1018,2.120977,59.30077,1,1,2334.388,2334.07,318.4868,91.75654,410.2434,1,408.9484,1.294984,0,0,0,0,1613.645,0.8068227,1.016249,0.3172331,0,250,0.3172331,2015.584,0,0,0,0.8259926,59.30077,474.2155,409.4525,64.76294,513.2556,0,1027.936,0,0,-1.401101e-13,4.263256e-14,408.1018,1.294984,0,0,0,0.8465466,0,1.44329e-14
tuned,2026-01-07 07:45:00,223,7.75,30.47949,3363.133,380.6687,5.764526,77.97554,1,1,2354.193,2353.876,292.9149,84.28662,377.2015,1,376.9757,0.2258337,0,0,0,0,1613.391,0.8066957,1.016089,0.3172331,0,250,0.3172331,2060.961,0,0,3.69302,5.538692,77.97554,480.7168,420.8399,59.87682,521.0489,0,1058.022,0,0,1.034728e-13,4.263256e-14,376.9757,0.2258337,0,0,0,0,0,1.637579e-14
tuned,2026-01-07 08:00:00,224,8,30.56987,3362.741,337.9446,263.7544,69.38331,1,1,2353.918,2353.601,435.0223,152.9306,587.9529,2,326.5712,261.3817,0,0,0,0,1613.137,0.8065687,1.015929,0.3172331,0,250,0.3172331,1918.579,0,0,11.3734,2.372696,69.38331,481.6384,392.563,89.07541,559.6902,0,1143.092,0,-2.842171e-14,-3.226308e-13,4.263256e-14,326.5712,261.3817,0,0,0,0,0,0
tuned,2026-01-07 08:15:00,225,8.25,30.91663,3395.072,297.3969,270.1064,88.72873,1,1,2376.55,2376.233,400.0838,143.3447,543.4285,2,277.6744,265.7541,0,0,0,0,1612.884,0.8064418,1.015769,0.3172331,0,250,0.3172331,1976.149,0,0,19.72247,4.352318,88.72873,490.0942,407.5231,82.57104,569.1656,0,1179.86,0,-5.684342e-14,7.327472e-14,4.263256e-14,277.6744,265.7541,0,0,0,0,0,-5.684342e-14
tuned,2026-01-07 08:30:00,226,8.5,31.22702,3366.296,249.2643,272.8077,57.1422,1,1,2356.407,2356.09,367.6431,133.9816,501.6247,2,236.1616,265.4631,0,0,0,0,1612.63,0.8063148,1.015609,0.3172331,0,250,0.3172331,1988.447,0,0,13.10274,7.34463,57.1422,489.386,412.9668,76.41914,558.8159,0,1152.903,0,-2.842171e-14,5.639933e-14,4.263256e-14,236.1616,265.4631,0,0,0,0,0,0
tuned,2026-01-07 08:45:00,227,8.75,31.39743,3374.507,205.7651,274.9057,72.31526,1,1,2362.155,2361.837,341.0812,126.9358,468.017,1,196.9544,271.0626,0,0,0,0,1612.376,0.8061879,1.015449,0.3172331,0,250,0.3172331,2020.756,0,0,8.810751,3.843009,72.31526,492.4969,421.3171,71.17978,563.3303,0,1148.488,0,-2.842171e-14,2.107203e-13,4.263256e-14,196.9544,271.0626,0,0,0,0,0,-5.684342e-14
tuned,2026-01-07 09:00:00,228,9,31.53785,3377.998,164.3609,284.4431,96.36326,1,1,2364.599,2364.281,311.9407,119.0135,430.9543,1,155.56,275.3942,0,0,0,0,1612.122,0.806061,1.015289,0.3172331,0,250,0.3172331,2052.341,0,0,8.80086,9.048868,96.36326,494.5994,429.2849,65.31451,568.4545,0,1167.7,0,-2.842171e-14,2.116085e-13,4.263256e-14,155.56,275.3942,0,0,0,0,0,0
tuned,2026-01-07 09:15:00,229,9.25,31.6204,3441.461,147.2705,283.558,112.3727,1,1,2409.022,2408.705,298.7096,115.2495,413.9591,1,138.1679,275.7912,0,0,0,0,1611.868,0.8059341,1.01513,0.3172331,0,250,0.3172331,2109.996,0,0,9.102558,7.766807,112.3727,504.8503,442.1843,62.66599,580.9834,0,1191.066,0,0,-2.653433e-13,4.263256e-14,138.1679,275.7912,0,0,0,0,0,0
tuned,2026-01-07 09:30:00,230,9.5,31.75404,3413.531,130.0073,276.1513,139.2957,1,1,2389.472,2389.154,280.1936,110.4033,390.597,1,110.2881,280.3089,0,0,0,0,1611.614,0.8058072,1.01497,0.3172331,0,250,0.3172331,2108.961,0,0,19.71925,0,139.2957,502.3006,443.3332,58.96733,583.0185,0,1200.053,0,-1.421085e-14,2.760014e-13,4.263256e-14,110.2881,276.1513,0,0,0,4.157596,0,5.684342e-14
tuned,2026-01-07 09:45:00,231,9.75,31.79707,3499.322,100.4828,282.938,126.7833,1,1,2449.525,2449.208,268.2294,107.0475,375.277,1,94.15974,281.1172,0,0,0,0,1611.361,0.8056803,1.01481,0.3172331,0,250,0.3172331,2180.979,0,0,6.323106,1.820762,126.7833,515.4375,458.929,56.50851,592.6547,0,1199.358,0,0,-3.066436e-13,4.263256e-14,94.15974,281.1172,0,0,0,0,0,0
tuned,2026-01-07 10:00:00,232,10,32.19857,3512.854,90.24699,284.3811,132.7098,1,1,2458.998,2458.681,254.7825,102.9793,357.7618,1,78.52562,279.2362,0,0,0,0,1611.107,0.8055535,1.01465,0.3172331,0,250,0.3172331,2203.898,0,0,11.72137,5.144932,132.7098,522.2846,468.1021,54.1825,599.2686,0,1227.632,0,-4.263256e-14,3.93463e-13,4.263256e-14,78.52562,279.2362,0,0,0,0,0,0
tuned,2026-01-07 10:15:00,233,10.25,32.6544,3545.814,78.52709,286.6882,162.5061,1,1,2482.07,2481.753,257.2013,104.2847,361.486,1,76.51635,284.9696,0,0,0,0,1610.853,0.8054267,1.01449,0.3172331,0,250,0.3172331,2224.551,0,0,2.010735,1.718568,162.5061,532.8599,477.5748,55.28503,616.7469,0,1239.927,0,2.842171e-14,2.353673e-13,4.263256e-14,76.51635,284.9696,0,0,0,0,0,0
tuned,2026-01-07 10:30:00,234,10.5,32.74248,3503.84,67.18282,285.3129,175.1791,1,1,2452.688,2452.371,250.1174,102.4863,352.6037,1,65.38116,287.2226,0,0,0,0,1610.6,0.8052999,1.014331,0.3172331,0,250,0.3172331,2202.253,0,0,1.801656,0,175.1791,527.6495,473.7733,53.87629,613.9461,0,1231,0,-5.684342e-14,-1.920686e-13,4.263256e-14,65.38116,285.3129,0,0,0,1.909643,0,0
tuned,2026-01-07 10:45:00,235,10.75,32.84711,3519.525,67.18498,289.1903,153.4697,1,1,2463.668,2463.351,245.7724,101.4144,347.1868,1,58.29001,288.8968,0,0,0,0,1610.346,0.8051731,1.014171,0.3172331,0,250,0.3172331,2217.578,0,0,8.894972,0.2935878,153.4697,531.3272,478.2543,53.07295,612.7667,0,1241.384,0,-2.842171e-14,-2.997602e-13,4.263256e-14,58.29001,288.8968,0,0,0,0,0,0
tuned,2026-01-07 11:00:00,236,11,32.88105,3578.064,63.22569,296.9376,168.2168,0,0,2504.645,2504.328,251.6706,110.9488,362.6194,1,0,0,362.6194,0,0,345.0123,1523.84,0.7619199,1.014011,0.3172331,0,250,0.3172331,2252.657,252.7282,0,8.442608,6.70843,0,540.5998,486.211,54.38878,0,597.1598,3310.514,0,-1.421085e-14,4.72955e-14,4.263256e-14,54.78308,290.2292,168.2168,345.0123,0,0,84.51131,0
tuned,2026-01-07 11:15:00,237,11.25,33.02519,3645.111,60.56103,301.0041,205.9886,0,0,2551.578,2551.26,269.5684,118.839,388.4074,1,0,0,388.4074,0,0,349.4324,1436.242,0.7181209,0.9595395,0.3172331,0,250,0.3172331,2281.692,270.2533,0,5.913571,6.219118,0,552.621,494.1691,58.45187,0,613.0081,3392.473,0,0,1.518785e-13,4.263256e-14,54.64746,294.7849,205.9886,349.4324,0,0,64.26466,0
tuned,2026-01-07 11:30:00,238,11.5,32.89368,3635.877,55.88315,300.0135,202.8535,0,0,2545.114,2544.797,298.728,131.694,430.4219,1,0,0,430.4219,0,0,343.756,1350.077,0.6750383,0.9043804,0.3172331,0,250,0.3172331,2246.069,299.9398,0,12.14068,0,0,549.4994,484.9345,64.56496,0,616.6284,3412.399,0,-2.842171e-14,-1.237899e-13,4.263256e-14,43.74247,300.0135,202.8535,345.1389,0,0,97.08631,0
tuned,2026-01-07 11:45:00,239,11.75,33.02339,3686.444,53.7447,299.2598,258.1856,0,0,2580.511,2580.193,324.6773,143.1337,467.8109,1,0,0,467.8109,0,0,347.6265,1262.957,0.6314787,0.8501235,0.3172331,0,250,0.3172331,2255.516,325.5089,0,3.312281,2.065718,0,558.8633,488.479,70.38432,0,631.6126,3483.146,0,0,-3.18745e-13,4.263256e-14,50.43242,297.1941,258.1856,347.6265,0,0,67.32329,0
tuned,2026-01-07 12:00:00,240,12,33.47105,3703.619,42.57096,303.5484,272.4614,0,0,2592.533,2592.216,362.7027,159.8972,522.5999,2,0,0,522.5999,0,0,342.2618,1177.193,0.5885966,0.7952658,0.3172331,0,250,0.3172331,2229.513,361.7601,0,0,3.857565,0,567.5194,488.0524,79.46701,0,647.9495,3570.377,0,0,3.222977e-13,4.263256e-14,42.57096,299.6909,272.4614,350.9545,0,0,89.29876,0
tuned,2026-01-07 12:15:00,241,12.25,33.70014,3731.115,40.11841,305.5523,302.502,0,0,2611.781,2611.463,392.5673,173.063,565.6303,2,0,0,565.6303,0,0,343.8866,1091.036,0.5455181,0.7412613,0.3172331,0,250,0.3172331,2218.896,390.5105,0,0,1.784084,0,574.9041,488.4225,86.4816,0,661.4855,3641.248,0,-2.842171e-14,-2.704503e-13,4.263256e-14,40.11841,303.7682,302.502,348.896,0,0,88.00858,0
tuned,2026-01-07 12:30:00,242,12.5,34.08235,3731.798,42.91428,309.5689,334.8453,0,0,2612.259,2611.941,402.3208,177.3627,579.6835,2,0,0,579.6835,0,0,347.2571,1004.05,0.5020251,0.6870095,0.3172331,0,250,0.3172331,2209.621,398.4403,0,0,5.226042,0,580.3805,490.9241,89.4564,0,668.2868,3684.593,0,-2.842171e-14,-7.027712e-14,4.263256e-14,42.91428,304.3429,334.8453,355.5368,0,0,63.59501,0
tuned,2026-01-07 12:45:00,243,12.75,34.28356,3778.412,52.33667,305.6665,351.9866,0,0,2644.888,2644.571,424.0187,186.9283,610.947,2,0,0,610.947,0,0,345.8047,917.441,0.4587205,0.6322357,0.3172331,0,250,0.3172331,2220.552,418.9456,0,12.06752,0.1309057,0,590.534,495.7909,94.74305,0,682.7192,3775.998,0,0,-5.262457e-14,4.263256e-14,40.26916,305.5356,351.9866,345.8047,0,0,66.95901,5.684342e-14
tuned,2026-01-07 13:00:00,244,13,34.77246,3731.429,64.56564,305.115,377.1014,0,0,2612.001,2611.683,453.5458,199.9453,653.4911,2,0,0,653.4911,0,0,346.0479,830.7846,0.4153923,0.5776991,0.3172331,0,250,0.3172331,2158.137,445.5635,0,19.78978,3.84296,0,590.2786,487.7114,102.5672,0,687.6567,3822.878,0,0,-1.54432e-13,4.263256e-14,44.77586,301.272,377.1014,346.0479,0,0,68.46216,5.684342e-14
tuned,2026-01-07 13:15:00,245,13.25,35.04815,3755.44,63.52556,303.7888,403.8138,0,0,2628.808,2628.491,475.7203,209.7209,685.4412,2,0,0,685.4412,0,0,343.3648,744.8126,0.3724063,0.5231329,0.3172331,0,250,0.3172331,2152.771,465.836,0,19.35765,4.591829,0,598.1765,489.8558,108.3207,0,699.5766,3888.984,0,-2.842171e-14,1.932898e-13,4.263256e-14,44.1679,299.1969,403.8138,343.3648,0,0,62.02214,0
tuned,2026-01-07 13:30:00,246,13.5,35.24015,3797.653,50.8892,302.8253,406.7628,0,0,2658.357,2658.04,483.4181,213.1144,696.5326,2,0,0,696.5326,0,0,349.6253,657.289,0.3286445,0.4689976,0.3172331,0,250,0.3172331,2174.621,472.304,0,2.887519,1.201712,0,607.8212,497.2173,110.6039,0,710.3318,3913.879,0,-2.842171e-14,-7.599477e-14,4.263256e-14,48.00168,301.6236,406.7628,349.6253,0,0,65.54121,0
tuned,2026-01-07 13:45:00,247,13.75,35.80564,3810.348,45.67395,300.6561,451.7326,0,0,2667.244,2666.927,495.244,218.3279,713.5719,2,0,0,713.5719,0,0,343.2614,571.3702,0.2856851,0.4138853,0.3172331,0,250,0.3172331,2171.683,480.6298,0,0,3.068573,0,618.6521,503.7095,114.9426,0,722.0374,3976.499,0,-5.684342e-14,4.546363e-14,4.263256e-14,45.67395,297.5875,451.7326,350.0893,0,0,28.89717,0
tuned,2026-01-07 14:00:00,248,14,35.98248,3791.497,51.16094,301.3082,467.6156,1,1,2654.048,2653.731,1175.64,450.6088,1626.249,4,68.85913,298.8623,758.5271,0,500,0,696.2802,0.3481401,0.3597834,0.3172331,0,250,0.3172331,1478.091,509.8365,0,0,2.445902,0,618.3814,344.3887,273.9927,794.9975,0,1594.214,0,5.684342e-14,-3.552714e-14,4.263256e-14,51.16094,298.8623,467.6156,0,500,17.69819,42.22094,2.131628e-14
tuned,2026-01-07 14:15:00,249,14.25,36.03284,3795.854,48.14377,304.0296,463.9279,1,1,2657.098,2656.781,1173.518,451.9465,1625.465,4,49.75253,300.9919,774.7204,0,500,0,821.1706,0.4105853,0.4384375,0.3172331,0,250,0.3172331,1483.262,520.4086,0,0,3.037704,0,619.8922,346.0402,273.852,797.9867,0,1601.213,0,-5.684342e-14,-8.60978e-14,4.263256e-14,48.14377,300.9919,463.9279,0,500,1.608754,56.48064,7.81597e-14
tuned,2026-01-07 14:30:00,250,14.5,36.2592,3790.582,41.79377,299.0191,501.0255,1,1,2653.407,2653.09,1172.396,451.88,1624.276,4,46.15194,298.5323,779.5917,0,500,0,946.0414,0.4730207,0.5170791,0.3172331,0,250,0.3172331,1480.694,522.269,0,0,0.4868267,0,622.6481,347.4595,275.1887,799.3394,0,1599.519,0,5.684342e-14,1.190159e-13,4.263256e-14,41.79377,298.5323,501.0255,0,500,4.358177,21.24354,2.131628e-14
tuned,2026-01-07 14:45:00,251,14.75,36.44163,3769.9,44.19517,300.2554,516.5365,1,1,2638.93,2638.612,1184.142,455.2575,1639.4,4,61.29036,296.1257,781.9837,0,500,0,1070.892,0.5354462,0.5957084,0.3172331,0,250,0.3172331,1454.47,522.7303,0,0,4.129675,0,622.1805,342.9205,279.2601,798.178,0,1603.48,0,-5.684342e-14,-2.137179e-13,4.263256e-14,44.19517,296.1257,516.5365,0,500,17.09518,6.193751,-7.81597e-14
tuned,2026-01-07 15:00:00,252,15,36.75479,3785.969,49.22347,294.5561,543.6757,1,1,2650.178,2649.861,1195.394,461.0736,1656.468,4,54.09775,292.5754,809.7949,0,500,0,1195.724,0.5978619,0.6743253,0.3172331,0,250,0.3172331,1454.466,539.2924,0,0,1.980787,4.383326,629.9489,345.7275,284.2214,807.8431,0,1619.103,0,5.684342e-14,-3.658185e-13,4.263256e-14,49.22347,292.5754,539.2924,0,500,4.874279,0,-2.842171e-14
tuned,2026-01-07 15:15:00,253,15.25,36.79372,3803.017,57.62553,297.6826,535.8495,1,1,2662.112,2661.794,1211.333,467.4098,1678.742,4,59.89961,289.0788,829.7639,0,500,0,1320.536,0.6602678,0.7529298,0.3172331,0,250,0.3172331,1450.462,552.3325,0,0,8.603872,0,633.4303,345.127,288.3033,812.5367,0,1639.915,0,5.684342e-14,-3.804734e-13,4.263256e-14,57.62553,289.0788,535.8495,0,500,2.274075,16.48304,-2.131628e-14
tuned,2026-01-07 15:30:00,254,15.5,37.04454,3742.454,55.44065,295.4315,519.2412,1,1,2619.718,2619.4,838.5144,361.9293,1200.444,3,64.97165,295.3215,840.1506,0,0,0,1320.328,0.6601639,0.8315219,0.3172331,0,250,0.3172331,1780.886,557.5606,0,0,0.110022,0,627.4622,426.5492,200.9129,788.4786,0,1577.147,0,5.684342e-14,3.023137e-13,4.263256e-14,55.44065,295.3215,519.2412,0,0,9.531001,38.31944,-4.263256e-14
tuned,2026-01-07 15:45:00,255,15.75,37.28508,3775.046,63.12203,288.2601,540.5202,1,1,2642.532,2642.215,836.9564,360.7326,1197.689,3,69.2579,294.4565,833.9746,0,0,0,1320.12,0.6600599,0.831391,0.3172331,0,250,0.3172331,1805.259,551.8571,0,0,0,0,636.9633,435.1446,201.8188,795.8772,0,1591.754,0,-1.136868e-13,3.798073e-13,4.263256e-14,63.12203,288.2601,540.5202,0,0,12.33231,11.33694,-7.105427e-15
tuned,2026-01-07 16:00:00,256,16,37.31084,3750.042,78.72033,278.9321,527.7751,1,1,2625.03,2624.712,864.9434,370.6618,1235.605,3,89.50768,291.3224,854.7752,0,0,0,1319.912,0.659956,0.8312601,0.3172331,0,250,0.3172331,1759.769,565.4451,0,0,0,0,633.177,424.4696,208.7074,795.1314,0,1590.263,0,0,3.770317e-13,4.263256e-14,78.72033,278.9321,527.7751,0,0,23.17762,37.67003,0
tuned,2026-01-07 16:15:00,257,16.25,37.43004,3720.392,95.52955,277.62,517.9983,1,1,2604.274,2603.957,863.9644,369.1876,1233.152,3,98.27197,287.7267,847.1533,0,0,0,1319.704,0.6598521,0.8311293,0.3172331,0,250,0.3172331,1739.993,559.5953,0,0,0,0,630.1635,421.0309,209.1327,790.2185,0,1580.437,0,-1.705303e-13,-2.216005e-13,4.263256e-14,95.52955,277.62,517.9983,0,0,12.84919,41.59701,2.842171e-14
tuned,2026-01-07 16:30:00,258,16.5,37.40339,3721.542,117.5829,281.5575,496.2757,1,1,2605.08,2604.762,851.7967,362.2615,1214.058,3,111.402,283.1096,819.5466,0,0,0,1319.497,0.6597483,0.8309984,0.3172331,0,250,0.3172331,1752.966,541.5342,0,6.180849,0,0,629.9116,423.8693,206.0422,786.1308,0,1582.924,0,0,-1.119105e-13,4.263256e-14,111.402,281.5575,496.2757,0,0,1.552049,45.25845,0
tuned,2026-01-07 16:45:00,259,16.75,37.77469,3673.988,136.5662,274.6115,518.7828,1,1,2571.792,2571.475,857.6953,361.7494,1219.445,3,137.5665,279.235,802.6432,0,0,0,1319.289,0.6596444,0.8308676,0.3172331,0,250,0.3172331,1713.779,527.9807,0,0,0,0,628.0652,418.5273,209.5379,780.2767,0,1560.553,0,0,1.917355e-13,4.263256e-14,136.5662,274.6115,518.7828,0,0,5.62379,9.197933,2.842171e-14
