controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-07 17:00:00,260,17,37.72801,3664.304,156.2496,273.7165,494.3383,1,1,2565.013,2564.696,860.9193,361.1967,1222.116,3,154.1606,277.6942,790.2613,0,0,0,1319.081,0.6595406,0.8307368,0.3172331,0,250,0.3172331,1703.777,520.1309,0,2.088935,0,0,625.6254,415.5635,210.0619,776.7602,0,1557.124,0,-5.684342e-14,1.754152e-13,4.263256e-14,154.1606,273.7165,494.3383,0,0,3.977696,25.79261,0
tuned,2026-01-07 17:15:00,261,17.25,37.69834,3631.582,196.4549,270.2679,472.5262,1,1,2542.108,2541.791,831.9996,345.5243,1177.524,3,178.7334,271.3512,727.4393,0,0,0,1318.873,0.6594367,0.8306061,0.3172331,0,250,0.3172331,1709.791,478.9557,0,17.72155,0,0,619.5453,416.6987,202.8466,762.223,0,1555.016,0,-1.136868e-13,2.354783e-13,4.263256e-14,178.7334,270.2679,472.5262,0,0,1.083339,6.429469,0
tuned,2026-01-07 17:30:00,262,17.5,37.57274,3609.006,219.0843,268.1025,477.9197,1,1,2526.304,2525.987,844.5007,347.3334,1191.834,3,209.8537,270.5097,711.4708,0,0,0,1318.666,0.6593329,0.8304753,0.3172331,0,250,0.3172331,1681.486,469.1567,0,9.230629,0,8.762938,613.6276,408.4252,205.2024,757.8871,0,1531.697,0,-2.273737e-13,-1.412204e-13,4.263256e-14,209.8537,268.1025,469.1567,0,0,2.407134,0,0
tuned,2026-01-07 17:45:00,263,17.75,37.52559,3597.994,259.6354,267.4047,445.1071,1,1,2518.596,2518.279,852.1548,345.4383,1197.593,3,254.1496,268.7924,674.6512,0,0,0,1318.458,0.6592291,0.8303446,0.3172331,0,250,0.3172331,1666.124,445.1317,0,5.485851,0,0,610.9856,404.1846,206.801,749.6229,0,1508.709,0,1.136868e-13,3.521627e-13,4.263256e-14,254.1496,267.4047,445.1071,0,0,1.387641,0.02457777,0
tuned,2026-01-07 18:00:00,264,18,37.50615,3575.601,282.3213,0,414.6475,1,1,2502.921,2502.604,661.1975,257.7423,918.9398,2,283.6774,2.093411,633.169,0,0,0,1318.251,0.6591254,0.8302139,0.3172331,0,250,0.3172331,1841.406,417.8604,0,0,0,0,606.8683,446.4747,160.3935,704.2171,0,1408.434,0,0,2.944311e-13,4.263256e-14,282.3213,0,414.6475,0,0,3.449431,3.212906,2.842171e-14
tuned,2026-01-07 18:15:00,265,18.25,37.57022,3544.64,320.9904,2.35226,381.8775,1,1,2481.248,2480.93,657.1438,253.3583,910.5021,2,305.5082,2.882462,602.1115,0,0,0,1318.043,0.6590216,0.8300832,0.3172331,0,250,0.3172331,1823.787,397.0553,0,15.48217,0,0,602.6431,442.9596,159.6835,696.3179,0,1419.343,0,0,8.348877e-14,4.263256e-14,305.5082,2.35226,381.8775,0,0,0.5302019,15.17785,-9.325873e-15
tuned,2026-01-07 18:30:00,266,18.5,37.43672,3556.359,335.6204,3.456826,329.3011,0,0,2489.451,2489.134,393.8329,173.6208,567.4537,2,0,0,567.4537,0,0,336.903,1233.61,0.616805,0.8299525,0.3172331,0,250,0.3172331,2095.301,374.8067,0,0,2.174256,0,602.4866,507.096,95.39056,0,680.7169,3747.693,0,0,-1.659783e-13,4.263256e-14,335.6204,1.28257,329.3011,344.3626,0,0,45.50565,-7.771561e-15
tuned,2026-01-07 18:45:00,267,18.75,37.34299,3545.529,368.0034,0.107283,309.5053,0,0,2481.87,2481.553,372.8399,164.3661,537.206,2,0,0,537.206,0,0,361.4541,1143.052,0.5715261,0.7767861,0.3172331,0,250,0.3172331,2108.713,355.2308,0,6.549266,0.107283,0,599.1568,509.0716,90.08515,0,673.4378,3715.39,0,0,-6.528111e-14,4.263256e-14,361.4541,0,309.5053,361.4541,0,0,45.72542,0
tuned,2026-01-07 19:00:00,268,19,37.07331,3531.432,381.763,5.933979,305.7834,0,0,2472.002,2471.685,351.3796,154.9054,506.2849,2,0,0,506.2849,0,0,380.7108,1047.695,0.5238473,0.7197632,0.3172331,0,250,0.3172331,2120.305,335.8762,0,1.052208,5.933979,0,592.5312,508.2306,84.30063,0,663.1359,3659.299,0,-2.842171e-14,1.835199e-13,4.263256e-14,380.7108,0,305.7834,380.7108,0,0,30.09285,0
tuned,2026-01-07 19:15:00,269,19.25,36.86706,3526.961,392.5632,4.105574,273.8224,0,0,2468.873,2468.556,343.592,151.4722,495.0641,1,0,0,495.0641,0,0,395.2335,948.7213,0.4743607,0.6597179,0.3172331,0,250,0.3172331,2124.964,329.2491,0,0,1.435271,0,588.5803,506.5922,81.98809,0,658.0644,3621.83,0,-2.842171e-14,-3.907985e-14,4.263256e-14,392.5632,2.670303,273.8224,400.0033,0,0,55.42668,3.108624e-15
tuned,2026-01-07 19:30:00,270,19.5,37.11273,3442.167,395.8549,0,279.1201,0,0,2409.517,2409.2,305.3681,134.6212,439.9893,1,0,0,439.9893,0,0,395.8549,849.6082,0.4248041,0.5973959,0.3172331,0,250,0.3172331,2103.832,291.7561,0,0,0,0,578.1546,504.8065,73.34804,0,639.4278,3516.853,0,-2.842171e-14,8.459899e-14,4.263256e-14,395.8549,0,279.1201,400.5891,0,0,12.63597,0
tuned,2026-01-07 19:45:00,271,19.75,37.11514,3450.082,387.8229,4.865242,252.1595,0,0,2415.057,2414.74,290.3312,127.9922,418.3235,1,0,0,418.3235,0,0,388.4295,752.3671,0.3761835,0.5349858,0.3172331,0,250,0.3172331,2124.409,277.3815,0,0,4.258574,0,579.5208,509.7764,69.74444,0,637.7686,3515.073,0,-2.842171e-14,4.141132e-14,4.263256e-14,387.8229,0.6066673,252.1595,390.5239,0,0,25.22196,8.21565e-15
tuned,2026-01-07 20:00:00,272,20,36.86425,3490.326,355.5279,8.708146,226.6717,0,0,2443.228,2442.911,256.3669,113.0191,369.386,1,0,0,369.386,0,0,355.7736,663.3053,0.3316526,0.4737545,0.3172331,0,250,0.3172331,2186.544,245.6734,0,0,8.462461,0,582.4237,521.2346,61.18909,0,634.2537,3502.993,0,0,-1.956213e-13,4.263256e-14,355.5279,0.245685,226.6717,380.4168,0,0,19.0017,-1.970646e-15
tuned,2026-01-07 20:15:00,273,20.25,36.52897,3432.224,357.8544,7.888583,193.4224,0,0,2402.557,2402.24,227.2415,100.1792,327.4207,1,0,0,327.4207,0,0,353.9882,574.7038,0.2873519,0.4176736,0.3172331,0,250,0.3172331,2174.998,218.6412,0,4.553501,7.201285,0,567.737,513.9636,53.77334,0,614.1428,3398.063,0,-1.421085e-14,-2.360334e-13,4.263256e-14,353.3009,0.6872981,193.4224,353.9882,0,0,25.21872,2.398082e-14
tuned,2026-01-07 20:30:00,274,20.5,36.23039,3476.591,328.9533,13.48307,182.1909,0,0,2433.613,2433.296,196.1996,86.49443,282.6941,1,0,0,282.6941,0,0,329.5373,492.229,0.2461145,0.3618826,0.3172331,0,250,0.3172331,2237.097,189.4494,0,0,12.89909,0,570.6469,524.5665,46.08034,0,611.061,3383.086,0,-2.842171e-14,6.533662e-14,4.263256e-14,328.9533,0.5839751,182.1909,330.3809,0,0,7.258495,-2.631229e-14
tuned,2026-01-07 20:45:00,275,20.75,36.04549,3396.78,288.6332,5.9947,178.968,0,0,2377.746,2377.429,175.1073,77.19589,252.3032,1,0,0,252.3032,0,0,291.5168,419.2723,0.2096362,0.3099494,0.3172331,0,250,0.3172331,2202.321,169.4559,0,0,3.111128,9.512106,554.9004,513.9612,40.93926,0,593.3769,3268.94,0,-1.421085e-14,-1.187384e-13,4.263256e-14,288.6332,2.883573,169.4559,294.2844,0,0,0,8.881784e-15
tuned,2026-01-07 21:00:00,276,21,35.85655,3359.58,268.8169,7.533148,164.8264,0,0,2351.706,2351.389,159.8095,70.45188,230.2614,1,0,0,230.2614,0,0,265.8272,352.7495,0.1763748,0.2640096,0.3172331,0,250,0.3172331,2191.579,154.9999,0,3.244488,7.278393,9.826508,546.1742,508.9854,37.1888,0,581.7195,3217.609,0,0,-1.304512e-13,4.263256e-14,265.5725,0.2547544,154.9999,265.8272,0,0,0,-1.104672e-14
tuned,2026-01-07 21:15:00,277,21.25,35.5557,3363.973,248.027,0.3362261,150.6269,0,0,2354.781,2354.464,148.4897,65.46157,213.9513,1,0,0,213.9513,0,0,240.52,292.564,0.146282,0.2221212,0.3172331,0,250,0.3172331,2205.974,144.5358,0,7.506954,0.3362261,6.091183,542.7171,508.4209,34.29622,0,575.2863,3177.604,0,0,7.907563e-14,4.263256e-14,240.52,0,144.5358,240.52,0,0,0,0
tuned,2026-01-07 21:30:00,278,21.5,35.17616,3332.411,211.1764,6.013186,131.248,0,0,2332.687,2332.37,132.5712,58.44389,191.0151,1,0,0,191.0151,0,0,202.9877,241.771,0.1208855,0.1842232,0.3172331,0,250,0.3172331,2199.799,129.6211,0,8.188659,6.013186,1.626934,532.5014,502.1658,30.33551,0,560.9811,3109.894,0,-2.131628e-14,-1.132427e-14,4.263256e-14,202.9877,0,129.6211,202.9877,0,0,0,0
tuned,2026-01-07 21:45:00,279,21.75,35.14258,3297.964,177.0751,6.317177,123.1665,0,0,2308.575,2308.258,113.0205,49.05844,162.079,1,6.443861,1.401968,154.2331,0,0,166.9317,200,0.1,0.1522396,0.3172331,0,250,0.3172331,2195.237,104.7026,0,3.699476,4.915209,18.46385,526.553,500.7023,25.85073,0,553.9721,3061.707,0,-1.421085e-14,5.023759e-15,4.263256e-14,173.3756,1.401968,104.7026,166.9317,0,0,0,-1.221245e-14
tuned,2026-01-07 22:00:00,280,22,34.97228,3296.42,139.7651,7.623065,99.30969,0,0,2307.494,2307.177,221.7283,79.31721,301.0455,1,154.8142,2.025782,144.0796,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2085.448,98.00608,0,0,5.597283,1.303614,524.0672,473.6373,50.42995,0,553.2506,3052.533,0,1.421085e-14,0,4.263256e-14,139.7651,2.025782,98.00608,0,0.1259371,15.04912,0,1.776357e-15
tuned,2026-01-07 22:15:00,281,22.25,34.68698,3301.421,122.1609,1.898076,98.98437,0,0,2310.995,2310.678,188.9878,67.32238,256.3102,1,134.3131,2.100672,119.7705,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2121.69,81.74388,0,0,0,17.24049,521.1479,478.4581,42.68981,0,549.6684,3023.176,0,2.842171e-14,0,4.263256e-14,122.1609,1.898076,81.74388,0,0.1259371,12.35477,0,-1.776357e-15
tuned,2026-01-07 22:30:00,282,22.5,34.4168,3315.808,96.17595,1.097817,89.80454,0,0,2321.066,2320.749,171.5474,61.52754,233.075,1,118.3938,1.410863,113.1444,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2149.201,77.46605,0,0,0,12.33849,519.9343,481.4355,38.49884,0,545.7269,3001.498,0,0,0,4.263256e-14,96.17595,1.097817,77.46605,0,0.1259371,22.53091,0,7.105427e-15
tuned,2026-01-07 22:45:00,283,22.75,34.10232,3296.255,98.85403,0.9741172,73.31985,0,0,2307.379,2307.062,146.5399,52.3728,198.9127,1,102.6756,0,96.1111,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2160.522,66.04577,0,0,0.9741172,7.27408,512.8939,480.2499,32.64402,0,534.2396,2939.998,0,-1.421085e-14,0,4.263256e-14,98.85403,0,66.04577,0,0.1259371,3.821587,0,3.552714e-15
tuned,2026-01-07 23:00:00,284,23,33.47255,3233.656,83.57564,0.3359603,47.11535,0,0,2263.56,2263.242,141.6486,51.18181,192.8304,1,94.56085,0,98.14361,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2121.594,67.93693,0,0,0.3359603,0,495.5232,464.445,31.0782,0,515.6268,2836.527,0,-2.842171e-14,0,4.263256e-14,83.57564,0,47.11535,0,0.1259371,10.98522,20.82158,3.552714e-15
tuned,2026-01-07 23:15:00,285,23.25,33.24284,3251.115,77.72468,0.5530901,51.5601,0,0,2275.78,2275.463,116.2809,41.92691,158.2079,1,78.35014,0.1457826,79.586,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2159.182,55.23725,0,0,0.4073075,0,495.4578,470.0733,25.38447,0,512.0003,2816.704,0,-1.421085e-14,0,4.263256e-14,77.72468,0.1457826,51.5601,0,0.1259371,0.6254578,3.677144,-1.998401e-15
tuned,2026-01-07 23:30:00,286,23.5,32.85733,3283.407,62.5208,3.591517,55.46009,1,1,2298.385,2298.068,502.4986,152.2678,654.7664,2,82.20282,2.048839,70.5147,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1795.569,49.15871,0,0,1.542678,6.301377,495.8018,387.3356,108.4662,540.9627,0,1084.587,0,-2.842171e-14,1.24345e-13,4.263256e-14,62.5208,2.048839,49.15871,0,500,19.68202,0,-7.105427e-14
tuned,2026-01-07 23:45:00,287,23.75,32.48251,3262.565,54.07081,8.223722,52.10286,1,1,2283.795,2283.478,444.7795,128.1848,572.9643,2,70.75016,2.214128,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1838.699,0,0,0,6.009594,52.10286,488.3115,393.1428,95.1687,532.468,0,1075.302,0,2.842171e-14,-1.216804e-13,4.263256e-14,54.07081,2.214128,0,0,500,16.67935,0,-4.973799e-14
tuned,2026-01-08 00:00:00,288,0,32.15763,3278.166,55.77378,10.47984,43.91446,1,1,2294.716,2294.399,435.4965,125.7793,561.2758,2,56.56904,4.706791,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1858.902,0,0,0,5.773047,43.91446,486.9257,394.4485,92.4772,529.5463,0,1069.051,0,-2.842171e-14,1.301736e-13,4.263256e-14,55.77378,4.706791,0,0,500,0.7952542,0,1.421085e-14
tuned,2026-01-08 00:15:00,289,0.25,32.01437,3233.794,45.75262,9.830478,39.76562,1,1,2263.656,2263.338,443.1617,127.8086,570.9702,2,67.91729,3.052951,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1820.177,0,0,0,6.777527,39.76562,478.7341,384.944,93.7901,521.1625,0,1054.016,0,-2.842171e-14,8.903989e-14,4.263256e-14,45.75262,3.052951,0,0,500,22.16467,0,-5.684342e-14
tuned,2026-01-08 00:30:00,290,0.5,31.62537,3214.763,53.7534,2.639416,45.54845,1,1,2250.334,2250.017,438.3032,126.4354,564.7386,2,61.4551,3.283484,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1811.714,0,0,0,0,45.54845,471.6485,379.7179,91.93065,515.6998,0,1031.4,0,4.263256e-14,2.131628e-14,4.263256e-14,53.7534,2.639416,0,0,500,8.345769,0,4.618528e-14
tuned,2026-01-08 00:45:00,291,0.75,31.20852,3187.055,46.66335,1.394131,28.52292,1,1,2230.939,2230.622,435.5729,125.8466,561.4195,2,56.28711,5.132395,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1795.049,0,0,0,0,28.52292,463.1326,372.6438,90.48878,504.4116,0,1008.823,0,-1.421085e-14,-1.135758e-13,4.263256e-14,46.66335,1.394131,0,0,500,13.36203,0,-3.552714e-15
tuned,2026-01-08 01:00:00,292,1,31.06931,3198.3,50.38426,0,18.59237,1,1,2238.81,2238.493,433.2394,124.7298,557.9692,2,57.02709,0.9421146,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1805.253,0,0,0,0,18.59237,463.2938,373.5747,89.71914,502.1519,0,1004.304,0,5.684342e-14,-2.081668e-13,4.263256e-14,50.38426,0,0,0,500,7.584943,0,3.552714e-15
tuned,2026-01-08 01:15:00,293,1.25,30.94996,3173.809,43.55927,0,31.95338,1,1,2221.666,2221.349,436.2382,125.6243,561.8624,2,60.62131,1.24111,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1785.111,0,0,0,0,31.95338,458.5005,368.4055,90.09493,500.6242,0,1001.248,0,0,4.474199e-13,4.263256e-14,43.55927,0,0,0,500,18.30315,0,-1.421085e-14
tuned,2026-01-08 01:30:00,294,1.5,30.61366,3228.267,52.93217,5.658127,28.10904,1,1,2259.787,2259.47,431.665,124.3479,556.013,2,54.40285,1.610098,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1827.805,0,0,0,4.04803,28.10904,462.8342,374.3586,88.47568,504.4636,0,1015.91,0,0,-1.731948e-14,4.263256e-14,52.93217,1.610098,0,0,500,1.470681,0,-4.263256e-14
tuned,2026-01-08 01:45:00,295,1.75,30.48529,3241.659,41.299,6.329989,28.3245,1,1,2269.161,2268.844,116.3593,33.64074,150,1,46.48475,1.577949,0,0,101.9373,0,1349.285,0.6746423,0.8337089,0.3172331,0,250,0.3172331,2152.485,0,0,0,4.75204,28.3245,463.4139,439.586,23.82797,479.0112,0,966.2197,0,-7.105427e-15,2.88658e-14,4.263256e-14,41.299,1.577949,0,0,101.9373,5.185743,0,7.105427e-15
tuned,2026-01-08 02:00:00,296,2,30.254,3239.944,43.89493,6.254506,44.84726,1,1,2267.961,2267.644,116.3154,33.68455,150,1,46.69186,2.108637,0,0,101.1995,0,1374.372,0.687186,0.8496247,0.3172331,0,250,0.3172331,2151.328,0,0,0,4.145869,44.84726,460.7747,437.0788,23.69591,479.8748,0,966.9013,0,-1.421085e-14,-1.896261e-13,4.263256e-14,43.89493,2.108637,0,0,101.1995,2.796928,0,7.105427e-15
tuned,2026-01-08 02:15:00,297,2.25,30.11049,3259.142,45.50628,4.847531,52.23611,1,1,2281.4,2281.082,116.4496,33.55043,150,1,64.85024,0.4840704,0,0,84.66569,0,1395.322,0.6976611,0.8654219,0.3172331,0,250,0.3172331,2164.633,0,0,0,4.36346,52.23611,462.0233,438.3759,23.64732,482.5051,0,972.5371,0,-7.105427e-15,1.665335e-15,4.263256e-14,45.50628,0.4840704,0,0,84.66569,19.34396,0,0
tuned,2026-01-08 02:30:00,298,2.5,29.77431,3289.823,32.96931,1.418746,38.19091,1,1,2302.876,2302.559,116.4127,33.58733,150,1,62.34405,0.9310293,0,0,86.72492,0,1416.784,0.7083918,0.8786139,0.3172331,0,250,0.3172331,2186.146,0,0,0,0.4877165,38.19091,462.9058,439.4417,23.46412,480.7058,0,962.253,0,-7.105427e-15,3.180789e-13,4.263256e-14,32.96931,0.9310293,0,0,86.72492,29.37475,0,7.105427e-15
tuned,2026-01-08 02:45:00,299,2.75,29.72461,3291.699,33.17557,8.436353,31.68019,1,1,2304.189,2303.872,116.4185,33.58152,150,1,54.12433,0.8606949,0,0,95.01497,0,1440.314,0.7201572,0.8921279,0.3172331,0,250,0.3172331,2187.453,0,0,0,7.575658,31.68019,462.6614,439.2218,23.43953,479.1645,0,971.397,0,-7.105427e-15,1.464384e-13,4.263256e-14,33.17557,0.8606949,0,0,95.01497,20.94877,0,1.421085e-14
tuned,2026-01-08 03:00:00,300,3,29.734,3261.786,41.11008,10.19726,41.98178,1,1,2283.25,2282.933,116.4649,33.53514,150,1,58.80078,0.2989066,0,0,90.90031,0,1462.813,0.7314064,0.9069449,0.3172331,0,250,0.3172331,2166.468,0,0,0,9.898349,41.98178,458.5521,435.0984,23.4537,477.0648,0,971.2043,0,0,3.540501e-13,4.263256e-14,41.11008,0.2989066,0,0,90.90031,17.6907,0,0
tuned,2026-01-08 03:15:00,301,3.25,29.68074,3262.956,38.40228,5.279837,35.62132,1,1,2284.069,2283.752,116.3731,33.62692,150,1,63.30639,1.410573,0,0,85.28304,0,1483.903,0.7419516,0.9211117,0.3172331,0,250,0.3172331,2167.379,0,0,0,3.869264,35.62132,458.1775,434.7698,23.40773,475.5422,0,957.7589,0,-1.421085e-14,-3.147482e-13,4.263256e-14,38.40228,1.410573,0,0,85.28304,24.90411,0,0
tuned,2026-01-08 03:30:00,302,3.5,29.63,3251.104,44.71834,2.326624,27.38148,1,1,2275.773,2275.456,116.4895,33.51046,150,1,73.1814,0,0,0,76.8186,0,1502.874,0.7514371,0.9343921,0.3172331,0,250,0.3172331,2158.966,0,0,0,2.326624,27.38148,456.0028,432.5979,23.40489,471.5948,0,947.2031,0,-1.421085e-14,1.904032e-13,4.263256e-14,44.71834,0,0,0,76.8186,28.46306,0,-7.105427e-15
tuned,2026-01-08 03:45:00,303,3.75,29.02981,3268.287,33.3559,0,39.69838,1,1,2287.801,2287.484,116.4363,33.56367,150,1,70.59144,0.6445213,0,0,78.76404,0,1522.329,0.7611644,0.9463379,0.3172331,0,250,0.3172331,2171.048,0,0,0,0,39.69838,452.4278,429.339,23.08879,470.7533,0,941.5066,0,7.105427e-15,-3.115286e-13,4.263256e-14,33.3559,0,0,0,78.76404,37.88006,0,1.421085e-14
tuned,2026-01-08 04:00:00,304,4,28.9764,3258.936,51.51997,3.176843,25.31143,1,1,2281.255,2280.938,116.4895,33.51046,150,1,73.99572,0,0,0,76.00428,0,1541.09,0.7705451,0.9585881,0.3172331,0,250,0.3172331,2164.448,0,0,0,3.176843,25.31143,450.6097,427.5372,23.07251,466.0474,0,937.5748,0,-1.421085e-14,1.321165e-14,4.263256e-14,51.51997,0,0,0,76.00428,22.47575,0,7.105427e-15
tuned,2026-01-08 04:15:00,305,4.25,28.90081,3264.811,62.93511,1.304023,35.46623,1,1,2285.367,2285.05,116.4895,33.51046,150,1,81.91696,0,0,0,68.08304,0,1557.868,0.7789341,0.9704019,0.3172331,0,250,0.3172331,2168.561,0,0,0,1.304023,35.46623,450.6819,427.6472,23.03467,468.1517,0,938.5529,0,-1.421085e-14,-3.328449e-13,4.263256e-14,62.93511,0,0,0,68.08304,18.98185,0,0
tuned,2026-01-08 04:30:00,306,4.5,28.82539,3296.695,78.06239,0,7.974142,1,1,2307.686,2307.369,116.4895,33.51046,150,1,95.09806,0,0,0,54.90194,0,1571.349,0.7856743,0.9809668,0.3172331,0,250,0.3172331,2190.88,0,0,0,0,7.974142,454.3399,431.3428,22.99705,466.4232,0,932.8464,0,-1.421085e-14,-1.805223e-13,4.263256e-14,78.06239,0,0,0,54.90194,17.03568,0,0
tuned,2026-01-08 04:45:00,307,4.75,28.70364,3275.303,102.9651,7.284402,8.075802,1,1,2292.712,2292.395,116.4895,33.51046,150,1,123.0566,0,0,0,26.94342,0,1577.837,0.7889185,0.9894551,0.3172331,0,250,0.3172331,2175.905,0,0,0,7.284402,8.075802,450.2046,427.268,22.93657,462.3643,0,937.2941,0,-1.421085e-14,-9.325873e-14,4.263256e-14,102.9651,0,0,0,26.94342,20.09145,0,0
tuned,2026-01-08 05:00:00,308,5,28.6888,3277.065,137.2021,3.703042,14.31265,1,1,2293.945,2293.628,119.4688,34.39099,153.8598,1,153.6388,0.2209736,0,0,0,0,1577.589,0.7887943,0.9935408,0.3172331,0,250,0.3172331,2174.159,0,0,0,3.482069,14.31265,450.3024,426.7884,23.51405,463.9889,0,933.9845,0,-7.105427e-15,-2.680078e-13,4.263256e-14,137.2021,0.2209736,0,0,0,16.43671,0,0
tuned,2026-01-08 05:15:00,309,5.25,28.7369,3278.179,175.5598,6.849761,23.79521,1,1,2294.725,2294.408,153.649,44.20008,197.8491,1,197.8491,0,0,0,0,0,1577.34,0.7886701,0.9933844,0.3172331,0,250,0.3172331,2140.759,0,0,0,6.849761,23.79521,450.9239,420.6689,30.25505,469.5448,0,950.9055,0,0,-2.515765e-13,4.263256e-14,175.5598,0,0,0,0,22.28921,0,0
tuned,2026-01-08 05:30:00,310,5.5,28.71311,3271.323,225.5378,0.6969858,4.217907,1,1,2289.926,2289.609,189.5955,54.54079,244.1362,1,244.1362,0,0,0,0,0,1577.092,0.788546,0.9932281,0.3172331,0,250,0.3172331,2100.013,0,0,0,0.6969858,4.217907,449.7496,412.4501,37.29953,467.8193,0,936.8408,0,-7.105427e-15,2.430278e-13,4.263256e-14,225.5378,0,0,0,0,18.59849,0,0
tuned,2026-01-08 05:45:00,311,5.75,28.68075,3351.31,280.8002,0,0,1,1,2345.917,2345.6,220.2775,63.36706,283.6445,1,283.6445,0,0,0,0,0,1576.844,0.7884219,0.9930717,0.3172331,0,250,0.3172331,2125.322,0,0,0,0,0,460.4245,417.1292,43.29531,480.4962,0,960.9925,0,0,6.850076e-14,4.263256e-14,280.8002,0,0,0,0,2.844381,0,0
tuned,2026-01-08 06:00:00,312,6,28.88619,3381.304,329.5735,0,16.05078,1,1,2366.913,2366.596,259.7148,74.87485,334.5897,1,333.0576,1.532077,0,0,0,0,1576.595,0.7882977,0.9929154,0.3172331,0,250,0.3172331,2106.881,0,0,0,0,16.05078,466.6149,415.352,51.2629,493.3911,0,986.7821,0,-1.421085e-14,-1.031397e-13,4.263256e-14,329.5735,0,0,0,0,5.016172,0,8.881784e-16
tuned,2026-01-08 06:15:00,313,6.25,28.80235,3359.97,368.0286,3.32448,18.84924,1,1,2351.979,2351.662,293.7133,84.50975,378.2231,1,378.0589,0.1641596,0,0,0,0,1576.347,0.7881736,0.9927591,0.3172331,0,250,0.3172331,2057.948,0,0,0,3.160321,18.84924,462.8293,404.9691,57.8602,493.1881,0,991.8277,0,-4.263256e-14,4.010126e-13,4.263256e-14,368.0286,0.1641596,0,0,0,10.03038,0,5.329071e-15
tuned,2026-01-08 06:30:00,314,6.5,29.01483,3346.171,410.5814,0.8445723,11.19201,1,1,2342.32,2342.003,315.772,90.95065,406.7227,1,405.6622,1.060497,0,0,0,0,1576.099,0.7880496,0.9926028,0.3172331,0,250,0.3172331,2026.231,0,0,4.919181,0,11.19201,463.0583,400.57,62.48837,493.7332,0,995.952,0,-4.263256e-14,4.352074e-13,4.263256e-14,405.6622,0.8445723,0,0,0,0.2159245,0,-2.375877e-14
tuned,2026-01-08 06:45:00,315,6.75,29.13062,3363.96,421.8983,5.502671,18.30222,1,1,2354.772,2354.455,329.8254,94.90424,424.7297,1,424.5077,0.2219934,0,0,0,0,1575.851,0.7879255,0.9924465,0.3172331,0,250,0.3172331,2024.629,0,0,0,5.280677,18.30222,466.6952,401.2638,65.43138,499.7954,0,1008.7,0,0,-2.360334e-13,4.263256e-14,421.8983,0.2219934,0,0,0,2.609417,0,-2.708944e-14
tuned,2026-01-08 07:00:00,316,7,29.13449,3405.655,426.2365,2.075925,39.47323,1,1,2383.958,2383.641,336.5888,96.82625,433.415,1,433.415,0,0,0,0,0,1575.603,0.7878015,0.9922903,0.3172331,0,250,0.3172331,2047.052,0,0,0,2.075925,39.47323,472.5195,405.742,66.77745,510.3922,0,1024.365,0,0,-2.875478e-14,4.263256e-14,426.2365,0,0,0,0,7.17855,0,0
tuned,2026-01-08 07:15:00,317,7.25,29.22236,3406.414,396.7215,0.6025589,45.3121,1,1,2384.49,2384.172,331.333,95.34482,426.6779,1,426.3911,0.2867535,0,0,0,0,1575.355,0.7876775,0.9921341,0.3172331,0,250,0.3172331,2052.839,0,0,0,0.3158054,45.3121,473.532,407.6701,65.86191,512.0134,0,1024.572,0,-7.105427e-14,-8.65974e-14,4.263256e-14,396.7215,0.2867535,0,0,0,29.66965,0,-2.4869e-14
tuned,2026-01-08 07:30:00,318,7.5,29.24401,3435.576,382.6685,4.120346,31.14361,1,1,2404.903,2404.586,318.5014,91.81532,410.3167,1,408.5082,1.80849,0,0,0,0,1575.107,0.7875535,0.9919779,0.3172331,0,250,0.3172331,2086.085,0,0,0,2.311856,31.14361,477.8119,414.4682,63.34364,512.4713,0,1028.93,0,0,2.662315e-13,4.263256e-14,382.6685,1.80849,0,0,0,25.83969,0,-1.065814e-14
tuned,2026-01-08 07:45:00,319,7.75,29.48937,3394.291,350.8843,0,54.63295,1,1,2376.004,2375.686,296.9039,85.78653,382.6905,1,379.15,3.540445,0,0,0,0,1574.859,0.7874295,0.9918217,0.3172331,0,250,0.3172331,2078.782,0,0,0,0,54.63295,474.6151,415.2441,59.37098,511.9438,0,1023.888,0,0,-1.127987e-13,4.263256e-14,350.8843,0,0,0,0,31.80619,0,-1.065814e-14
tuned,2026-01-08 08:00:00,320,8,29.70483,3421.481,323.3937,263.5146,63.99149,1,1,2395.037,2394.72,441.2956,154.8893,596.1849,2,333.3538,262.8312,0,0,0,0,1574.611,0.7873055,0.9916656,0.3172331,0,250,0.3172331,1953.424,0,0,0,0.6833784,63.99149,480.6928,392.0595,88.63334,559.7921,0,1120.763,0,5.684342e-14,3.627099e-13,4.263256e-14,323.3937,262.8312,0,0,0,9.960052,0,5.684342e-14
tuned,2026-01-08 08:15:00,321,8.25,29.81533,3471.252,275.309,264.9709,71.06169,1,1,2429.877,2429.56,411.0262,146.7679,557.7941,2,289.4496,268.3445,0,0,0,0,1574.363,0.7871816,0.9915095,0.3172331,0,250,0.3172331,2018.533,0,0,0,0,71.06169,488.8779,406.1179,82.76006,567.183,0,1134.366,0,0,-3.579359e-13,4.263256e-14,275.309,264.9709,0,0,0,17.51425,0,0
tuned,2026-01-08 08:30:00,322,8.5,29.86863,3484.464,226.9796,268.6757,75.78383,1,1,2439.125,2438.808,376.7473,137.0673,513.8146,2,243.9614,269.8532,0,0,0,0,1574.115,0.7870577,0.9913534,0.3172331,0,250,0.3172331,2062.06,0,0,0,0,75.78383,491.3182,415.3653,75.95292,567.6979,0,1135.396,0,0,2.222666e-13,4.263256e-14,226.9796,268.6757,0,0,0,18.15933,0,2.842171e-14
tuned,2026-01-08 08:45:00,323,8.75,30.11844,3478.067,205.211,274.1297,80.15344,1,1,2434.647,2434.33,346.7395,128.8069,475.5465,1,202.1947,273.3517,0,0,0,0,1573.868,0.7869338,0.9911974,0.3172331,0,250,0.3172331,2087.59,0,0,3.016332,0.777912,80.15344,493.1459,422.8484,70.2975,567.8907,0,1142.326,0,-5.684342e-14,5.395684e-14,4.263256e-14,202.1947,273.3517,0,0,0,0,0,0
tuned,2026-01-08 09:00:00,324,9,30.4639,3522.805,168.1603,277.3873,89.34316,1,1,2465.963,2465.646,319.8821,121.8755,441.7575,1,160.9315,280.8261,0,0,0,0,1573.62,0.7868099,0.9910413,0.3172331,0,250,0.3172331,2145.764,0,0,7.228802,0,89.34316,503.3635,438.003,65.36052,578.1156,0,1168.701,0,-4.263256e-14,-1.836309e-13,4.263256e-14,160.9315,277.3873,0,0,0,3.438777,0,0
tuned,2026-01-08 09:15:00,325,9.25,30.67838,3507.613,128.3257,283.7208,95.69739,1,1,2455.329,2455.012,306.1638,117.8851,424.049,1,143.6371,280.4119,0,0,0,0,1573.372,0.786686,0.9908853,0.3172331,0,250,0.3172331,2148.848,0,0,0,3.308868,95.69739,503.6182,440.7552,62.86304,578.269,0,1162.246,0,-2.842171e-14,1.897371e-13,4.263256e-14,128.3257,280.4119,0,0,0,15.31135,0,2.842171e-14
tuned,2026-01-08 09:30:00,326,9.5,30.97154,3517.837,91.90201,287.3093,93.81853,1,1,2462.486,2462.169,287.53,112.2428,399.7728,1,122.0128,277.7601,0,0,0,0,1573.124,0.7865622,0.9907293,0.3172331,0,250,0.3172331,2174.639,0,0,0,9.549278,93.81853,508.4492,449.0151,59.43413,580.6294,0,1177.731,0,-2.842171e-14,3.563816e-14,4.263256e-14,91.90201,277.7601,0,0,0,30.11076,0,-2.842171e-14
tuned,2026-01-08 09:45:00,327,9.75,31.16893,3553.448,67.21473,285.4912,108.431,1,1,2487.414,2487.096,271.7561,108.1698,379.9259,1,97.79551,282.1304,0,0,0,0,1572.877,0.7864384,0.9905734,0.3172331,0,250,0.3172331,2215.34,0,0,0,3.360818,108.431,515.9092,459.479,56.43015,590.1382,0,1186.074,0,0,3.541611e-14,4.263256e-14,67.21473,282.1304,0,0,0,30.58077,0,1.421085e-14
tuned,2026-01-08 10:00:00,328,10,31.43206,3545.796,68.88731,288.146,105.3664,1,1,2482.057,2481.74,262.2265,105.4405,367.667,1,85.42266,282.2444,0,0,0,0,1572.629,0.7863146,0.9904174,0.3172331,0,250,0.3172331,2219.513,0,0,0,5.9016,105.3664,517.9074,463.1249,54.78252,590.5512,0,1191.283,0,-2.842171e-14,-3.841372e-14,4.263256e-14,68.88731,282.2444,0,0,0,16.53534,0,-1.421085e-14
tuned,2026-01-08 10:15:00,329,10.25,31.65473,3636.779,61.80603,288.4491,139.9968,1,1,2545.745,2545.428,258.7238,104.8283,363.5521,1,77.58833,285.9638,0,0,0,0,1572.382,0.7861908,0.9902615,0.3172331,0,250,0.3172331,2286.704,0,0,0,2.485351,139.9968,533.9253,479.596,54.3293,613.7862,0,1231.86,0,-2.842171e-14,-4.13114e-13,4.263256e-14,61.80603,285.9638,0,0,0,15.7823,0,0
tuned,2026-01-08 10:30:00,330,10.5,31.95933,3638.508,61.22455,286.4451,180.086,1,1,2546.956,2546.639,250.0954,102.3551,352.4505,1,66.40258,286.048,0,0,0,0,1572.134,0.786067,0.9901056,0.3172331,0,250,0.3172331,2296.543,0,0,0,0.3971159,180.086,537.9597,485.0683,52.89133,625.4607,0,1251.606,0,-1.421085e-14,-4.054534e-13,4.263256e-14,61.22455,286.048,0,0,0,5.178028,0,3.552714e-14
tuned,2026-01-08 10:45:00,331,10.75,32.03306,3595.355,59.82114,287.8984,188.6828,1,1,2516.748,2516.431,249.9507,102.6311,352.5818,1,63.5463,289.0355,0,0,0,0,1571.887,0.7859433,0.9899498,0.3172331,0,250,0.3172331,2266.481,0,0,0,0,188.6828,532.4915,479.54,52.95147,622.0925,0,1244.185,0,0,-2.410294e-13,4.263256e-14,59.82114,287.8984,0,0,0,4.8623,0,0
tuned,2026-01-08 11:00:00,332,11,32.39286,3645.721,51.48055,292.8076,215.9145,1,0,2552.005,2551.687,0,0,0,0,0,0,0,0,0,344.2881,1485.567,0.7427835,0.9897939,0.3172331,0,250,0.3172331,2551.687,0,0,0,0,215.9145,544.5106,544.4429,0.0676867,590.5117,0,1181.023,0,0,-2.020606e-13,4.263256e-14,51.48055,292.8076,0,354.0156,0,0,0,0
tuned,2026-01-08 11:15:00,333,11.25,32.63973,3669.365,46.53801,287.5442,220.9952,0,0,2568.556,2568.238,0,0,0,0,0,0,0,0,0,334.0822,1401.813,0.7009063,0.9354398,0.3172331,0,250,0.3172331,2568.238,0,0,0,0,220.9952,551.236,551.168,0.06808118,0,598.5956,3292.276,0,0,4.773959e-15,4.263256e-14,46.53801,287.5442,0,356.5777,0,0,0,0
tuned,2026-01-08 11:30:00,334,11.5,32.96444,3680.329,53.8433,292.9482,254.3682,0,0,2576.23,2575.913,0,0,0,0,0,0,0,0,0,343.8873,1315.62,0.6578101,0.8827009,0.3172331,0,250,0.3172331,2575.913,0,0,2.904183,0,254.3682,557.154,557.0854,0.06860709,0,612.0968,3371.542,0,0,-9.880985e-15,4.263256e-14,50.93912,292.9482,0,351.487,0,0,0,0
tuned,2026-01-08 11:45:00,335,11.75,33.19735,3705.207,50.85113,299.7107,272.2298,0,0,2593.645,2593.328,0,0,0,0,0,0,0,0,0,349.3323,1228.08,0.61404,0.8284267,0.3172331,0,250,0.3172331,2593.328,0,0,0,1.229594,272.2298,564.0454,563.9764,0.06898934,0,623.1788,3429.604,0,0,3.198553e-13,4.263256e-14,50.85113,298.4811,0,350.8159,0,0,0,0
tuned,2026-01-08 12:00:00,336,12,33.51545,3730.92,48.22517,301.1951,262.9428,0,0,2611.644,2611.327,308.7877,136.1288,444.9165,1,0,0,444.9165,0,0,347.2568,1141.072,0.5705362,0.773304,0.3172331,0,250,0.3172331,2302.539,307.8272,0,2.163486,0,0,572.3147,504.5776,67.73715,0,640.7064,3527.617,0,0,-2.515765e-13,4.263256e-14,46.06169,301.1951,262.9428,348.0636,0,0,44.88443,-5.684342e-14
tuned,2026-01-08 12:15:00,337,12.25,33.64938,3733.449,46.99605,297.4223,265.0147,0,0,2613.414,2613.097,339.3108,149.5849,488.8957,1,0,0,488.8957,0,0,339.5254,1056.011,0.5280057,0.7185166,0.3172331,0,250,0.3172331,2273.786,337.7316,0,4.892933,0,0,574.5576,499.8905,74.66701,0,649.4754,3580.555,0,-2.842171e-14,-1.945111e-13,4.263256e-14,42.10312,297.4223,265.0147,346.9073,0,0,72.71688,0
tuned,2026-01-08 12:30:00,338,12.5,34.07585,3757.479,48.86981,303.4221,299.6654,0,0,2630.235,2629.918,363.7665,160.3661,524.1326,2,0,0,524.1326,0,0,349.6742,968.4267,0.4842134,0.664955,0.3172331,0,250,0.3172331,2266.152,360.2852,0,2.617732,0,0,584.2816,503.4039,80.87771,0,663.77,3655.251,0,0,-1.835199e-13,4.263256e-14,46.25208,303.4221,299.6654,353.672,0,0,60.61979,0
tuned,2026-01-08 12:45:00,339,12.75,34.11926,3769.638,60.03452,303.4789,313.3971,0,0,2638.746,2638.429,383.302,168.9783,552.2803,2,0,0,552.2803,0,0,351.0305,880.5166,0.4402583,0.6098041,0.3172331,0,250,0.3172331,2255.127,379.4419,0,12.48292,0,0,586.7947,501.4869,85.30783,0,670.4652,3709.092,0,-2.842171e-14,-2.208234e-13,4.263256e-14,47.5516,303.4789,313.3971,353.1438,0,0,66.04486,0
tuned,2026-01-08 13:00:00,340,13,34.24663,3794.453,60.38264,307.3316,356.964,0,0,2656.117,2655.8,411.6988,181.497,593.1958,2,0,0,593.1958,0,0,360.1665,790.3364,0.3951682,0.5544484,0.3172331,0,250,0.3172331,2244.101,406.9483,0,3.782221,3.765558,0,592.5037,500.5947,91.90897,0,682.0917,3764.524,0,-2.842171e-14,4.551914e-14,4.263256e-14,56.60041,303.5661,356.964,360.1665,0,0,49.98432,0
tuned,2026-01-08 13:15:00,341,13.25,34.53495,3776.508,64.81835,302.8341,385.0721,0,0,2643.555,2643.238,437.6797,192.9507,630.6304,2,0,0,630.6304,0,0,357.7312,700.7792,0.3503896,0.4976632,0.3172331,0,250,0.3172331,2205.558,431.1749,0,9.024938,0.8962293,0,593.9032,495.5024,98.40073,0,688.4531,3803.606,0,-5.684342e-14,-1.337819e-13,4.263256e-14,55.79341,301.9378,385.0721,357.7312,0,0,46.10278,0
tuned,2026-01-08 13:30:00,342,13.5,34.97448,3764.242,52.80402,306.7791,419.3304,0,0,2634.969,2634.652,443.2152,195.391,638.6062,2,0,0,638.6062,0,0,352.0667,612.6522,0.3063261,0.4412704,0.3172331,0,250,0.3172331,2191.437,434.3826,0,3.064875,4.451589,0,598.4748,497.7362,100.7386,0,693.1272,3825.166,0,-2.842171e-14,1.018075e-13,4.263256e-14,49.73915,302.3276,419.3304,352.0667,0,0,15.05219,0
tuned,2026-01-08 13:45:00,343,13.75,35.2483,3780.132,45.06841,300.9236,417.7177,0,0,2646.092,2645.775,477.591,210.5456,688.1366,2,0,0,688.1366,0,0,344.5027,526.4301,0.263215,0.3857781,0.3172331,0,250,0.3172331,2168.184,466.566,0,0,1.489337,0,605.141,495.8471,109.2939,0,706.3926,3887.729,0,-2.842171e-14,-6.106227e-15,4.263256e-14,45.06841,299.4343,417.7177,347.8498,0,0,48.84826,5.684342e-14
tuned,2026-01-08 14:00:00,344,14,35.44344,3793.465,57.06739,303.8017,452.3964,0,1,2655.426,2655.108,1142.437,437.245,1579.682,4,58.15301,300.3427,721.1863,0,500,0,651.3472,0.3256736,0.3314853,0.3172331,0,250,0.3172331,1512.671,487.8482,0,0,3.458997,0,610.2714,347.643,262.6284,0,784.888,4322.851,0,0,-1.276756e-15,4.263256e-14,57.06739,300.3427,452.3964,0,500,1.085626,35.45181,1.421085e-14
tuned,2026-01-08 14:15:00,345,14.25,35.47539,3783.427,59.62293,295.5943,454.7312,1,1,2648.399,2648.082,1139.234,436.9464,1576.181,4,48.79437,302.8197,724.5667,0,500,0,776.2447,0.3881223,0.4101438,0.3172331,0,250,0.3172331,1508.847,489.9498,0,10.82856,0,0,609.1485,347.0444,262.1041,783.9909,0,1586.661,0,-1.136868e-13,2.070566e-13,4.263256e-14,48.79437,295.5943,454.7312,0,500,7.225435,35.21851,5.684342e-14
tuned,2026-01-08 14:30:00,346,14.5,35.659,3776.505,60.67994,297.4874,467.2878,1,1,2643.554,2643.236,1157.567,445.6494,1603.217,4,43.57546,298.8266,760.8147,0,500,0,901.1225,0.4505612,0.4887899,0.3172331,0,250,0.3172331,1485.669,513.343,0,17.10448,0,0,610.8718,343.308,267.5637,788.9574,0,1607.42,0,-5.684342e-14,1.673661e-13,4.263256e-14,43.57546,297.4874,467.2878,0,500,1.339155,46.05522,0
tuned,2026-01-08 14:45:00,347,14.75,35.85289,3791.101,58.2524,298.3819,470.0673,1,1,2653.771,2653.454,1174.324,452.1487,1626.473,4,51.03825,298.5899,776.8444,0,500,0,1025.981,0.5129903,0.5674236,0.3172331,0,250,0.3172331,1479.13,522.9537,0,7.214145,0,0,616.27,343.4899,272.7802,795.6385,0,1603.721,0,1.136868e-13,1.058043e-13,4.263256e-14,51.03825,298.3819,470.0673,0,500,0.2080601,52.88632,0
tuned,2026-01-08 15:00:00,348,15,36.25604,3752.688,71.31931,293.4494,492.6287,1,1,2626.881,2626.564,1196.932,462.1003,1659.033,4,51.16677,293.7503,814.1157,0,500,0,1150.819,0.5754095,0.6460449,0.3172331,0,250,0.3172331,1429.632,545.4182,0,20.15255,0,0,616.3732,335.4497,280.9235,797.55,0,1629.863,0,1.705303e-13,-5.806466e-14,4.263256e-14,51.16677,293.4494,492.6287,0,500,0.3009102,52.78952,5.684342e-14
tuned,2026-01-08 15:15:00,349,15.25,36.50314,3709.798,72.76366,295.1299,515.0802,1,1,2596.859,2596.541,1203.832,464.2597,1668.091,4,58.5824,294.2216,815.2872,0,500,0,1275.638,0.637819,0.7246539,0.3172331,0,250,0.3172331,1392.71,544.5914,0,14.18126,0.9082492,0,613.2397,328.8839,284.3558,793.1435,0,1612.316,0,1.705303e-13,1.976197e-13,4.263256e-14,58.5824,294.2216,515.0802,0,500,0,29.51124,-5.684342e-14
tuned,2026-01-08 15:30:00,350,15.5,36.45492,3724.627,70.18305,291.2579,491.7673,1,1,2607.239,2606.922,1198.721,461.9159,1660.637,4,59.34612,295.3922,805.8988,0,500,0,1400.437,0.7002186,0.8032505,0.3172331,0,250,0.3172331,1408.2,538.631,0,10.83693,0,0,614.9208,332.126,282.7948,794.0419,0,1606.777,0,-5.684342e-14,-2.757794e-13,4.263256e-14,59.34612,291.2579,491.7673,0,500,4.134286,46.86375,5.684342e-14
tuned,2026-01-08 15:45:00,351,15.75,36.85693,3722.298,71.47492,286.8349,513.8118,1,1,2605.609,2605.291,824.8265,355.8096,1180.636,3,65.68998,290.737,824.2091,0,0,0,1400.217,0.7001083,0.8818347,0.3172331,0,250,0.3172331,1780.465,548.2182,0,5.784941,0,0,621.0132,424.3509,196.6624,780.1604,0,1570.3,0,-1.136868e-13,2.49023e-13,4.263256e-14,65.68998,286.8349,513.8118,0,0,3.902059,34.40637,0
tuned,2026-01-08 16:00:00,352,16,36.92456,3688.157,77.49581,285.2106,505.7549,1,1,2581.71,2581.393,831.3325,356.6101,1187.943,3,83.07138,283.8785,820.9926,0,0,0,1399.996,0.6999981,0.8816959,0.3172331,0,250,0.3172331,1750.06,545.6346,0,0,1.332025,0,616.4102,417.8451,198.5651,774.4552,0,1551.208,0,0,2.734479e-13,4.263256e-14,77.49581,283.8785,505.7549,0,0,5.575573,39.87964,0
tuned,2026-01-08 16:15:00,353,16.25,36.914,3667.997,96.19418,283.6607,501.0789,1,1,2567.598,2567.281,832.5258,355.5209,1188.047,3,96.64949,281.6852,809.712,0,0,0,1399.776,0.6998879,0.8815571,0.3172331,0,250,0.3172331,1734.755,538.2058,0,0,1.975484,0,612.8708,414.076,198.7948,769.5969,0,1542.602,0,0,1.258993e-13,4.263256e-14,96.19418,281.6852,501.0789,0,0,0.4553078,37.12692,0
tuned,2026-01-08 16:30:00,354,16.5,37.19482,3635.501,114.2258,288.3848,499.479,1,1,2544.851,2544.533,825.814,350.3587,1176.173,3,115.1711,282.1794,778.8222,0,0,0,1399.555,0.6997777,0.8814183,0.3172331,0,250,0.3172331,1718.719,515.9242,0,0,6.205446,0,611.9532,413.2957,198.6575,763.6544,0,1538.013,0,0,4.107825e-15,4.263256e-14,114.2258,282.1794,499.479,0,0,0.9452869,16.44515,-1.421085e-14
tuned,2026-01-08 16:45:00,355,16.75,37.25782,3611.705,134.4436,289.8956,499.5233,1,1,2528.194,2527.876,849.6299,358.261,1207.891,3,137.0013,276.408,794.4816,0,0,0,1399.335,0.6996676,0.8812796,0.3172331,0,250,0.3172331,1678.247,525.8971,0,0,13.48758,0,608.9627,404.237,204.7256,762.498,0,1548.262,0,-5.684342e-14,1.065814e-13,4.263256e-14,134.4436,276.408,499.5233,0,0,2.557753,26.3739,2.842171e-14
tuned,2026-01-08 17:00:00,356,17,37.26267,3637.013,168.668,287.5225,486.5173,1,1,2545.909,2545.592,844.0948,353.6251,1197.72,3,155.4598,275.2553,767.0047,0,0,0,1399.115,0.6995574,0.8811408,0.3172331,0,250,0.3172331,1701.497,507.6793,0,13.2082,12.26716,0,613.3086,409.89,203.4186,763.5151,0,1570.975,0,0,-2.772227e-13,4.263256e-14,155.4598,275.2553,486.5173,0,0,0,21.16206,0
tuned,2026-01-08 17:15:00,357,17.25,37.32732,3619.758,192.1772,277.949,466.5514,1,1,2533.83,2533.513,835.8713,345.9644,1181.836,3,189.3821,270.6778,721.7758,0,0,0,1398.895,0.6994473,0.8810021,0.3172331,0,250,0.3172331,1697.642,477.3691,0,2.79506,7.271212,0,611.4463,409.6631,201.7832,755.6275,0,1528.619,0,-5.684342e-14,-3.863576e-14,4.263256e-14,189.3821,270.6778,466.5514,0,0,0,10.81775,5.684342e-14
tuned,2026-01-08 17:30:00,358,17.5,37.45568,3571.357,217.1666,272.2031,424.7072,1,1,2499.95,2499.633,853.5722,350.6638,1204.236,3,215.4755,269.0751,719.6854,0,0,0,1398.674,0.6993372,0.8808634,0.3172331,0,250,0.3172331,1646.06,475.2476,0,1.691139,3.127976,0,605.333,398.5739,206.7591,749.2376,0,1506.788,0,1.136868e-13,1.130207e-13,4.263256e-14,215.4755,269.0751,424.7072,0,0,0,50.54038,5.684342e-14
tuned,2026-01-08 17:45:00,359,17.75,37.58441,3571.548,250.9902,263.466,410.8646,1,1,2500.084,2499.767,854.2534,345.9656,1200.219,3,257.4943,267.9932,674.7315,0,0,0,1398.454,0.6992271,0.8807248,0.3172331,0,250,0.3172331,1645.513,444.8671,0,0,0,0,607.4483,399.8123,207.636,745.7778,0,1491.556,0,-2.273737e-13,3.78364e-13,4.263256e-14,250.9902,263.466,410.8646,0,0,11.03132,34.00252,0
tuned,2026-01-08 18:00:00,360,18,37.38609,3567.798,285.0093,0,380.3081,1,1,2497.459,2497.141,657.833,256.3418,914.1748,2,282.9823,0.8737717,630.3187,0,0,0,1398.234,0.699117,0.8805861,0.3172331,0,250,0.3172331,1839.308,416.5847,0,2.027017,0,0,603.611,444.5426,159.0684,700.8844,0,1405.265,0,-5.684342e-14,4.896084e-14,4.263256e-14,282.9823,0,380.3081,0,0,0.8737717,36.27666,-1.876277e-14
tuned,2026-01-08 18:15:00,361,18.25,37.61195,3545.443,301.0851,0,384.8017,0,1,2481.81,2481.493,654.6866,251.1593,905.8459,2,314.8877,2.609357,588.3489,0,0,0,1398.014,0.699007,0.8804475,0.3172331,0,250,0.3172331,1826.806,387.7833,0,0,0,0,603.4524,444.1881,159.2643,0,695.3474,3824.411,0,0,2.358114e-13,4.263256e-14,301.0851,0,384.8017,0,0,16.41198,2.981612,2.131628e-14
tuned,2026-01-08 18:30:00,362,18.5,37.68027,3523.598,325.0504,0,385.6652,0,0,2466.518,2466.201,365.1984,160.9974,526.1958,2,0,0,526.1958,0,0,325.0504,1316.531,0.6582657,0.8803089,0.3172331,0,250,0.3172331,2101.003,346.5304,0,0,0,39.13478,600.8321,511.7943,89.03788,0,682.3247,3752.786,0,-2.842171e-14,2.884359e-13,4.263256e-14,325.0504,0,346.5304,341.3393,0,0,0,0
tuned,2026-01-08 18:45:00,363,18.75,37.55774,3517.535,360.766,0,357.047,0,0,2462.274,2461.957,344.0757,151.6855,495.7611,1,0,0,495.7611,0,0,360.766,1226.133,0.6130663,0.8290005,0.3172331,0,250,0.3172331,2117.882,326.9733,0,0,0,30.07364,597.8356,514.2176,83.61795,0,673.2049,3702.627,0,-2.842171e-14,7.560619e-14,4.263256e-14,360.766,0,326.9733,365.5438,0,0,0,0
tuned,2026-01-08 19:00:00,364,19,37.36256,3516.175,388.4962,0,313.7927,0,0,2461.323,2461.005,332.5198,146.591,479.1108,1,0,0,479.1108,0,0,381.4755,1130.571,0.5652853,0.7720777,0.3172331,0,250,0.3172331,2128.486,316.7399,0,7.020767,0,0,594.5054,514.1123,80.39312,0,660.7033,3645.979,0,0,2.732259e-13,4.263256e-14,381.4755,0,313.7927,385.023,0,0,2.947234,0
tuned,2026-01-08 19:15:00,365,19.25,37.13356,3488.99,397.8384,1.588765,265.0341,0,0,2442.293,2441.976,308.9141,136.1845,445.0987,1,0,0,445.0987,0,0,396.1769,1031.348,0.5156742,0.7119038,0.3172331,0,250,0.3172331,2133.062,295.0699,0,3.250323,0,0,586.3414,512.1017,74.23973,0,648.2862,3571.181,0,-2.842171e-14,-1.320055e-13,4.263256e-14,394.5881,1.588765,265.0341,398.098,0,0,30.03588,2.398082e-14
tuned,2026-01-08 19:30:00,366,19.5,37.03302,3451.83,398.1779,4.651514,245.759,0,0,2416.281,2415.964,297.6695,131.2273,428.8968,1,0,0,428.8968,0,0,397.841,931.7259,0.4658629,0.649425,0.3172331,0,250,0.3172331,2118.294,284.6742,0,0.856151,4.132329,0,578.5604,507.2097,71.35068,0,638.437,3520.009,0,-2.842171e-14,1.204592e-13,4.263256e-14,397.3218,0.5191848,245.759,397.841,0,0,38.9152,1.94289e-14
tuned,2026-01-08 19:45:00,367,19.75,36.81702,3427.981,384.0287,4.417814,212.0942,0,0,2399.587,2399.269,274.5549,121.0373,395.5921,1,0,0,395.5921,0,0,387.177,834.785,0.4173925,0.5866941,0.3172331,0,250,0.3172331,2124.714,263.2523,0,0,1.269456,0,571.3127,505.869,65.44375,0,626.9063,3450.174,0,-1.421085e-14,1.171285e-13,4.263256e-14,384.0287,3.148358,212.0942,391.9451,0,0,51.15805,4.884981e-15
tuned,2026-01-08 20:00:00,368,20,36.57275,3437.828,375.4125,0,192.3656,0,0,2406.479,2406.162,244.5307,107.8011,352.3318,1,0,0,352.3318,0,0,365.5615,743.2632,0.3716316,0.5256519,0.3172331,0,250,0.3172331,2161.631,235.1526,0,9.851068,0,0,569.3118,511.387,57.92479,0,619.1881,3422.528,0,-1.421085e-14,1.521006e-14,4.263256e-14,365.5615,0,192.3656,370.87,0,0,42.78699,0
tuned,2026-01-08 20:15:00,369,20.25,36.52117,3437.687,359.1706,1.279507,180.1314,0,0,2406.381,2406.064,211.5209,93.24878,304.7696,1,0,0,304.7696,0,0,357.4215,653.7908,0.3268954,0.4680219,0.3172331,0,250,0.3172331,2194.543,203.5345,0,3.028588,0,0,568.5254,518.477,50.04832,0,611.7258,3369.716,0,0,-1.091349e-13,4.263256e-14,356.142,1.279507,180.1314,361.1448,0,0,23.40308,-4.440892e-15
tuned,2026-01-08 20:30:00,370,20.5,36.39693,3403.819,338.0548,3.004825,162.0821,0,0,2382.673,2382.356,191.7766,84.54452,276.3211,1,0,0,276.3211,0,0,332.3814,570.5925,0.2852963,0.4116825,0.3172331,0,250,0.3172331,2190.579,184.8103,0,8.678232,0,0,561.1124,515.8749,45.23752,0,600.4194,3317.277,0,-1.421085e-14,-7.122081e-14,4.263256e-14,329.3765,3.004825,162.0821,337.6679,0,0,22.72828,1.465494e-14
tuned,2026-01-08 20:45:00,371,20.75,36.16106,3460.132,302.6807,5.968553,145.5553,0,0,2422.092,2421.775,180.9879,79.78834,260.7762,1,0,0,260.7762,0,0,294.5522,496.8647,0.2484323,0.3592938,0.3172331,0,250,0.3172331,2240.787,174.9056,0,12.86693,1.230134,0,566.9316,524.4941,42.43752,0,604.2824,3347.871,0,-1.421085e-14,8.448797e-14,4.263256e-14,289.8138,4.73842,145.5553,294.5522,0,0,29.35031,-1.865175e-14
tuned,2026-01-08 21:00:00,372,21,36.06132,3494.491,264.8923,4.860961,122.5311,0,0,2446.144,2445.826,165.7645,73.07711,238.8416,1,0,0,238.8416,0,0,269.5021,429.4109,0.2147055,0.3128684,0.3172331,0,250,0.3172331,2280.062,160.3844,0,0,0.2511163,0,571.0946,532.3199,38.77465,0,605.397,3330.117,0,-1.421085e-14,-6.4726e-14,4.263256e-14,264.8923,4.609844,122.5311,272.2765,0,0,37.85323,-2.220446e-14
tuned,2026-01-08 21:15:00,373,21.25,36.03192,3426.58,240.0597,0.09682683,118.8907,0,0,2398.606,2398.289,152.1464,67.0736,219.22,1,0,0,219.22,0,0,240.1565,369.3042,0.1846521,0.2703938,0.3172331,0,250,0.3172331,2246.143,147.2598,0,0,0,0,559.5737,524.0052,35.56842,0,591.0788,3250.934,0,0,5.889733e-14,4.263256e-14,240.0597,0.09682683,118.8907,245.2232,0,0,28.36912,-7.299716e-15
tuned,2026-01-08 21:30:00,374,21.5,35.67021,3425.223,205.2486,2.680987,106.4727,0,0,2397.656,2397.339,133.5065,58.85623,192.3628,1,0,0,192.3628,0,0,207.9296,317.2637,0.1586318,0.2325454,0.3172331,0,250,0.3172331,2263.832,129.7753,0,0,0,0,554.2077,523.275,30.93278,0,582.1312,3201.722,0,0,-2.933764e-14,4.263256e-14,205.2486,2.680987,106.4727,211.5373,0,0,23.30262,-5.329071e-15
tuned,2026-01-08 21:45:00,375,21.75,35.36588,3369.426,175.4285,3.86092,106.5082,0,0,2358.599,2358.281,118.4617,52.22375,170.6855,1,0,0,170.6855,0,0,179.2894,272.3914,0.1361957,0.1997763,0.3172331,0,250,0.3172331,2239.82,115.5665,0,0,0,0,540.9936,513.7492,27.24443,0,565.973,3112.851,0,-7.105427e-15,-5.656586e-14,4.263256e-14,175.4285,3.86092,106.5082,179.9946,0,0,9.058364,-3.552714e-15
tuned,2026-01-08 22:00:00,376,22,35.25605,3350.732,135.5396,4.256991,120.1118,0,0,2345.512,2345.195,0,0,0,0,0,0,0,0,0,139.7966,237.3993,0.1186997,0.1715208,0.3172331,0,250,0.3172331,2345.195,0,0,0,0,120.1118,536.5053,536.4327,0.07256293,0,563.9067,3101.487,0,0,-3.944067e-14,4.263256e-14,135.5396,4.256991,0,151.2517,0,0,0,8.881784e-15
tuned,2026-01-08 22:15:00,377,22.25,35.10866,3374.18,112.4626,2.320472,97.41682,0,0,2361.926,2361.609,0,0,0,0,0,0,0,0,0,114.4741,208.7434,0.1043717,0.1494869,0.3172331,0,250,0.3172331,2361.609,0,0,0,0.3089506,97.41682,538.2635,538.1912,0.07229482,0,560.3917,3082.687,0,0,-9.714451e-16,4.263256e-14,112.4626,2.011522,0,129.0229,0,0,0,-2.664535e-15
tuned,2026-01-08 22:30:00,378,22.5,34.89031,3371.379,107.3719,0.6546585,56.00437,0,0,2359.966,2359.648,141.4915,54.01877,195.5103,1,70.25634,1.245186,124.0087,0,0,34.8423,200,0.1,0.1314427,0.3172331,0,250,0.3172331,2218.157,84.43477,0,2.273258,0,0,534.889,502.7478,32.14111,0,556.7666,3066.138,0,-1.421085e-14,2.720046e-15,4.263256e-14,105.0986,0.6546585,56.00437,34.8423,0,0.5905271,28.4304,-7.327472e-15
tuned,2026-01-08 22:45:00,379,22.75,34.78868,3316.52,102.1948,0,54.73259,0,0,2321.564,2321.247,149.7094,54.03669,203.7461,1,100.4346,0.5823527,102.6033,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2171.537,69.94368,0,1.760193,0,0,524.8553,490.9376,33.91778,0,544.9743,3000.395,0,-1.421085e-14,0,4.263256e-14,100.4346,0,54.73259,0,0.1259371,0.5823527,15.2111,7.549517e-15
tuned,2026-01-08 23:00:00,380,23,34.38883,3316.713,85.2206,0,53.18045,0,0,2321.699,2321.382,124.2419,44.28931,168.5312,1,87.99373,0.2008458,80.21072,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2197.14,54.93547,0,0,0,0,519.718,491.8351,27.88287,0,536.1245,2948.685,0,-4.263256e-14,0,4.263256e-14,85.2206,0,53.18045,0,0.1259371,2.973982,1.755014,-3.108624e-15
tuned,2026-01-08 23:15:00,381,23.25,33.93805,3238.14,78.41562,0,60.23228,1,0,2266.698,2266.381,116.4575,33.54252,150,1,77.97926,0.3882733,0,0,71.63246,0,217.8766,0.1089383,0.1259371,0.3172331,0,250,0.3172331,2149.923,0,0,0.4363538,0,60.23228,501.8355,475.9821,25.85333,522.8598,0,1046.472,0,-1.421085e-14,-1.776357e-14,4.263256e-14,77.97926,0,0,0,71.63246,0.3882733,0,-2.720046e-15
tuned,2026-01-08 23:30:00,382,23.5,33.56864,3197.386,70.3151,0,57.76556,1,1,2238.17,2237.853,445.012,128.3306,573.3427,2,70.38576,2.95692,0,0,500,0,342.8423,0.1714212,0.1371937,0.3172331,0,250,0.3172331,1792.841,0,0,0,0,57.76556,491.1015,393.3869,97.71459,534.3925,0,1068.785,0,-5.684342e-14,5.281886e-14,4.263256e-14,70.3151,0,0,0,500,3.027574,0,-3.952394e-14
tuned,2026-01-08 23:45:00,383,23.75,33.32943,3206.782,80.19645,0,52.7496,1,1,2244.747,2244.43,439.4522,127.0326,566.4848,2,60.69329,5.791505,0,0,500,0,467.7884,0.2338942,0.2158828,0.3172331,0,250,0.3172331,1804.978,0,0,19.50316,0,52.7496,489.7172,393.7765,95.94071,532.3171,0,1098.277,0,-2.842171e-14,-7.188694e-15,4.263256e-14,60.69329,0,0,0,500,5.791505,0,-3.552714e-15
tuned,2026-01-09 00:00:00,384,0,32.97158,3191.215,51.32207,0,44.61697,1,1,2233.85,2233.533,437.4141,126.678,564.0921,2,56.12077,7.971345,0,0,500,0,592.7147,0.2963574,0.2945595,0.3172331,0,250,0.3172331,1796.119,0,0,0,0,44.61697,483.1905,388.5075,94.68298,524.8364,0,1049.673,0,0,-1.688094e-13,4.263256e-14,51.32207,0,0,0,500,12.77005,0,-4.263256e-14
tuned,2026-01-09 00:15:00,385,0.25,32.65758,3241.423,50.39847,0,65.69425,1,1,2268.996,2268.679,436.1245,126.1921,562.3166,2,55.42647,6.890156,0,0,500,0,717.6214,0.3588107,0.3732238,0.3172331,0,250,0.3172331,1832.554,0,0,0,0,65.69425,487.153,393.449,93.70396,533.7457,0,1067.491,0,-2.842171e-14,-1.620926e-14,4.263256e-14,50.39847,0,0,0,500,11.91816,0,1.065814e-14
tuned,2026-01-09 00:30:00,386,0.5,32.28435,3243.333,25.12091,1.630342,54.25522,1,1,2270.333,2270.016,434.6811,125.3519,560.033,2,57.14015,2.892874,0,0,500,0,842.5084,0.4212542,0.4518757,0.3172331,0,250,0.3172331,1835.335,0,0,0,0,54.25522,483.181,390.603,92.57802,527.5017,0,1055.003,0,-2.842171e-14,-2.363665e-13,4.263256e-14,25.12091,1.630342,0,0,500,33.28178,0,7.105427e-15
