controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-09 00:45:00,387,0.75,31.96342,3274.592,38.64056,2.470805,59.36574,1,1,2292.214,2291.897,429.7817,123.9542,553.7358,2,50.73324,3.002604,0,0,500,0,967.3758,0.4836879,0.5305152,0.3172331,0,250,0.3172331,1862.115,0,0,0,0,59.36574,484.2,393.3473,90.85271,529.8417,0,1059.683,0,-1.421085e-14,-4.32987e-15,4.263256e-14,38.64056,2.470805,0,0,500,12.62448,0,3.907985e-14
tuned,2026-01-09 01:00:00,388,1,31.59908,3268.894,54.55496,3.864992,69.55634,1,1,2288.226,2287.909,429.8664,123.7018,553.5681,2,53.16884,0.3993065,0,0,500,0,1092.224,0.5461118,0.6091424,0.3172331,0,250,0.3172331,1858.042,0,0,1.386121,3.465685,69.55634,479.2999,389.1921,90.10777,527.4634,0,1063.296,0,-5.684342e-14,-1.659783e-13,4.263256e-14,53.16884,0.3993065,0,0,500,0,0,-5.684342e-14
tuned,2026-01-09 01:15:00,389,1.25,31.42148,3265.485,52.74577,7.636291,56.54456,1,1,2285.84,2285.523,428.1456,123.2192,551.3648,2,50.84897,0.515864,0,0,500,0,1217.052,0.6085258,0.6877571,0.3172331,0,250,0.3172331,1857.377,0,0,1.896799,7.120427,56.54456,476.8488,387.4672,89.38159,522.4821,0,1060.519,0,-1.421085e-14,-5.540013e-14,4.263256e-14,50.84897,0.515864,0,0,500,0,0,0
tuned,2026-01-09 01:30:00,390,1.5,31.30612,3262.668,53.53113,13.78158,50.43684,1,1,2283.867,2283.55,432.5117,124.8338,557.3455,2,53.45635,3.88915,0,0,500,0,1341.86,0.67093,0.7663595,0.3172331,0,250,0.3172331,1851.039,0,0,0.07477777,9.892432,50.43684,475.1793,385.1254,90.05399,520.453,0,1058.099,0,7.105427e-14,-2.225997e-13,4.263256e-14,53.45635,3.88915,0,0,500,0,0,5.684342e-14
tuned,2026-01-09 01:45:00,391,1.75,31.03178,3307.35,56.88518,10.26755,35.33575,1,1,2315.145,2314.828,116.1373,33.8627,150,1,43.40332,4.266435,0,0,102.3302,0,1367.231,0.6836157,0.8449496,0.3172331,0,250,0.3172331,2198.691,0,0,13.48186,6.00112,35.33575,478.6815,454.6033,24.07825,495.7721,0,1025.152,0,0,9.536816e-14,4.263256e-14,43.40332,4.266435,0,0,102.3302,0,0,-1.421085e-14
tuned,2026-01-09 02:00:00,392,2,30.80326,3333.815,64.64485,4.868329,46.94917,1,1,2333.671,2333.353,116.1213,33.87874,150,1,44.91791,4.460673,0,0,100.6214,0,1392.171,0.6960857,0.8609255,0.3172331,0,250,0.3172331,2217.232,0,0,19.72694,0.407656,46.94917,480.017,456.0666,23.95045,499.6024,0,1033.937,0,-1.421085e-14,-3.2363e-13,4.263256e-14,44.91791,4.460673,0,0,100.6214,0,0,0
tuned,2026-01-09 02:15:00,393,2.25,30.53682,3286.085,44.42141,3.871848,52.12388,1,1,2300.259,2299.942,116.2468,33.75318,150,1,53.72293,2.939899,0,0,93.33717,0,1415.287,0.7076433,0.87663,0.3172331,0,250,0.3172331,2183.695,0,0,0,0.9319493,52.12388,470.3093,446.4767,23.8326,490.8871,0,983.3818,0,-1.421085e-14,1.183498e-13,4.263256e-14,44.42141,2.939899,0,0,93.33717,9.301513,0,7.105427e-15
tuned,2026-01-09 02:30:00,394,2.5,30.42722,3271.022,44.28673,0,50.10201,1,1,2289.715,2289.398,116.3912,33.60876,150,1,45.62039,1.190601,0,0,103.189,0,1440.861,0.7204305,0.8911852,0.3172331,0,250,0.3172331,2173.007,0,0,0,0,50.10201,467.0024,443.1989,23.80346,487.0263,0,974.0526,0,-1.421085e-14,3.259615e-13,4.263256e-14,44.28673,0,0,0,103.189,2.524256,0,-9.325873e-15
tuned,2026-01-09 02:45:00,395,2.75,30.27103,3310.711,49.68683,0,46.35399,1,1,2317.498,2317.181,116.0623,33.93774,150,1,42.07667,5.175337,0,0,102.748,0,1466.321,0.7331606,0.9072891,0.3172331,0,250,0.3172331,2201.118,0,0,7.610158,0,46.35399,471.0183,447.3648,23.65347,490.7238,0,994.575,0,0,-6.727952e-14,4.263256e-14,42.07667,0,0,0,102.748,5.175337,0,-1.776357e-15
tuned,2026-01-09 03:00:00,396,3,30.32304,3259.426,48.73714,2.020114,64.54084,1,1,2281.598,2281.281,116.0009,33.99906,150,1,48.66578,5.918028,0,0,95.4162,0,1489.944,0.7449722,0.923321,0.3172331,0,250,0.3172331,2165.28,0,0,0.07135992,0,64.54084,464.2617,440.5932,23.66853,487.7251,0,975.5732,0,0,-3.548273e-13,4.263256e-14,48.66578,2.020114,0,0,95.4162,3.897915,0,8.881784e-16
tuned,2026-01-09 03:15:00,397,3.25,30.03572,3307.049,47.10981,5.651357,69.93966,1,1,2314.935,2314.617,116.1894,33.81065,150,1,49.0896,3.635896,0,0,97.2745,0,1514.029,0.7570143,0.9381962,0.3172331,0,250,0.3172331,2198.428,0,0,0,2.015461,69.93966,468.0351,444.4797,23.55538,492.4308,0,988.3382,0,-2.131628e-14,-2.220446e-13,4.263256e-14,47.10981,3.635896,0,0,97.2745,1.979792,0,-7.105427e-15
tuned,2026-01-09 03:30:00,398,3.5,29.9542,3314.487,46.06288,7.088961,45.8311,1,1,2320.141,2319.824,116.3806,33.61938,150,1,56.92469,1.31922,0,0,91.75609,0,1536.729,0.7683646,0.9533616,0.3172331,0,250,0.3172331,2203.443,0,0,0,5.769741,45.8311,468.2387,444.6874,23.55135,487.5562,0,985.0651,0,-7.105427e-15,4.221068e-13,4.263256e-14,46.06288,1.31922,0,0,91.75609,10.86181,0,0
tuned,2026-01-09 03:45:00,399,3.75,29.89725,3278.066,53.11406,5.560565,42.42266,1,1,2294.646,2294.329,116.4653,33.53469,150,1,49.3533,0.2934233,0,0,100.3533,0,1561.576,0.7807878,0.9676558,0.3172331,0,250,0.3172331,2177.864,0,0,3.760762,5.267141,42.42266,462.5089,438.9702,23.53869,481.0556,0,977.6843,0,7.105427e-15,-3.826939e-13,4.263256e-14,49.3533,0.2934233,0,0,100.3533,0,0,0
tuned,2026-01-09 04:00:00,400,4,29.7501,3218.596,66.72374,8.045715,49.29107,1,1,2253.017,2252.7,116.3408,33.65918,150,1,61.23892,1.801303,0,0,86.95978,0,1583.07,0.7915349,0.9833013,0.3172331,0,250,0.3172331,2136.359,0,0,5.484822,6.244412,49.29107,452.6412,429.2041,23.43713,472.7661,0,965.7651,0,0,4.608536e-13,4.263256e-14,61.23892,1.801303,0,0,86.95978,0,0,0
tuned,2026-01-09 04:15:00,401,4.25,29.74207,3232.253,89.96617,10.39017,50.68754,1,1,2262.577,2262.26,116.4285,33.57151,150,1,71.11148,0.7393945,0,0,78.14913,0,1602.358,0.8011789,0.9968358,0.3172331,0,250,0.3172331,2145.831,0,0,18.85469,9.650774,50.68754,454.4813,431.0307,23.45058,474.7837,0,998.7394,0,-7.105427e-15,1.753042e-13,4.263256e-14,71.11148,0.7393945,0,0,78.14913,0,0,0
tuned,2026-01-09 04:30:00,402,4.5,29.48613,3288.84,106.8941,9.096887,52.96908,1,1,2302.188,2301.871,116.4895,33.51046,150,1,85.47379,0,0,0,64.52621,0,1618.237,0.8091186,1.008981,0.3172331,0,250,0.3172331,2185.381,0,0,21.42031,9.096887,52.96908,459.8375,436.5066,23.33091,480.5971,0,1013.836,0,-1.421085e-14,2.546852e-13,4.263256e-14,85.47379,0,0,0,64.52621,0,0,0
tuned,2026-01-09 04:45:00,403,4.75,29.71189,3296.138,122.3155,3.884047,53.70024,1,1,2307.297,2306.979,116.1485,33.85147,150,1,111.6168,4.130331,0,0,34.25286,0,1626.546,0.8132728,1.01898,0.3172331,0,250,0.3172331,2190.831,0,0,10.69869,0,53.70024,463.1552,439.7765,23.37876,484.4075,0,987.2702,0,0,4.596323e-14,4.263256e-14,111.6168,3.884047,0,0,34.25286,0.2462837,0,-2.664535e-15
tuned,2026-01-09 05:00:00,404,5,29.50026,3312.159,154.89,1.020421,57.22894,1,1,2318.512,2318.194,116.3083,33.69168,150,1,144.1223,2.194928,0,0,3.682799,0,1627.21,0.8136051,1.024212,0.3172331,0,250,0.3172331,2201.886,0,0,10.76777,0,57.22894,463.2418,439.9398,23.30194,485.0659,0,988.7062,0,0,2.677858e-13,4.263256e-14,144.1223,1.020421,0,0,3.682799,1.174507,0,2.220446e-16
tuned,2026-01-09 05:15:00,405,5.25,29.60219,3325.16,200.4926,1.163165,63.18548,1,1,2327.612,2327.295,146.4542,42.54328,188.9975,1,185.1136,3.883885,0,0,0,0,1626.954,0.813477,1.02463,0.3172331,0,250,0.3172331,2180.84,0,0,15.37897,0,63.18548,466.1041,436.7132,29.39097,491.9093,0,1010.347,0,-4.263256e-14,1.709743e-13,4.263256e-14,185.1136,1.163165,0,0,0,2.72072,0,-9.325873e-15
tuned,2026-01-09 05:30:00,406,5.5,29.45398,3318.457,236.41,0,67.73248,1,1,2322.92,2322.603,181.5879,52.27928,233.8672,1,233.472,0.3951981,0,0,0,0,1626.698,0.813349,1.024469,0.3172331,0,250,0.3172331,2141.015,0,0,2.938,0,67.73248,463.6509,427.343,36.30796,493.1415,0,991.3511,0,-7.105427e-15,3.976819e-13,4.263256e-14,233.472,0,0,0,0,0.3951981,0,6.050715e-15
tuned,2026-01-09 05:45:00,407,5.75,29.62035,3332.274,280.8895,1.548086,54.72981,1,1,2332.592,2332.274,218.9515,62.98561,281.9371,1,281.9371,0,0,0,0,0,1626.442,0.8132209,1.024308,0.3172331,0,250,0.3172331,2113.323,0,0,0,1.548086,54.72981,467.2882,423.3621,43.92611,497.3117,0,997.2939,0,7.105427e-15,2.968736e-13,4.263256e-14,280.8895,0,0,0,0,1.047612,0,0
tuned,2026-01-09 06:00:00,408,6,29.60181,3318.901,332.2144,9.55005,62.75655,1,1,2323.23,2322.913,257.5312,74.15642,331.6876,1,331.0045,0.6830845,0,0,0,0,1626.186,0.8130929,1.024147,0.3172331,0,250,0.3172331,2065.382,0,0,1.209895,8.866965,62.75655,465.2228,413.5891,51.63369,500.3124,0,1018.007,0,1.421085e-14,4.185541e-13,4.263256e-14,331.0045,0.6830845,0,0,0,0,0,8.881784e-15
tuned,2026-01-09 06:15:00,409,6.25,29.67152,3312.291,366.9883,4.545792,52.05426,1,1,2318.604,2318.287,290.4619,83.7653,374.2272,1,372.2674,1.959749,0,0,0,0,1625.93,0.8129649,1.023985,0.3172331,0,250,0.3172331,2027.825,0,0,0,2.586042,52.05426,465.0105,406.6929,58.31757,500.8981,0,1006.257,0,2.842171e-14,4.041212e-13,4.263256e-14,366.9883,1.959749,0,0,0,5.279179,0,6.217249e-15
tuned,2026-01-09 06:30:00,410,6.5,29.74398,3300.638,399.2781,11.27567,38.73288,1,1,2310.447,2310.129,317.7526,91.50701,409.2596,1,408.325,0.9346025,0,0,0,0,1625.674,0.8128369,1.023824,0.3172331,0,250,0.3172331,1992.377,0,0,0,10.34107,38.73288,464.1164,400.2233,63.89302,499.5109,0,1016.86,0,0,-1.041389e-13,4.263256e-14,399.2781,0.9346025,0,0,0,9.04693,0,1.24345e-14
tuned,2026-01-09 06:45:00,411,6.75,29.96894,3308.756,421.567,4.000895,18.64042,1,1,2316.129,2315.812,330.7044,95.47453,426.179,1,422.9712,3.2078,0,0,0,0,1625.418,0.812709,1.023663,0.3172331,0,250,0.3172331,1985.108,0,0,0,0.7930951,18.64042,467.5822,400.7552,66.82694,499.9929,0,1001.354,0,1.421085e-14,3.550493e-13,4.263256e-14,421.567,3.2078,0,0,0,1.404186,0,-1.554312e-14
tuned,2026-01-09 07:00:00,412,7,30.02299,3318.413,433.288,3.294427,29.93931,1,1,2322.889,2322.572,334.2928,96.2909,430.5837,1,429.4066,1.177071,0,0,0,0,1625.162,0.812581,1.023502,0.3172331,0,250,0.3172331,1988.279,0,0,3.881321,2.117356,29.93931,469.5103,401.8778,67.63254,504.2201,0,1018.788,0,-2.842171e-14,-3.936851e-13,4.263256e-14,429.4066,1.177071,0,0,0,0,0,1.332268e-15
tuned,2026-01-09 07:15:00,413,7.25,29.74951,3344.209,409.7097,2.289216,20.54386,1,1,2340.946,2340.629,318.4267,91.64993,410.0766,1,409.6216,0.4549789,0,0,0,0,1624.906,0.8124531,1.023341,0.3172331,0,250,0.3172331,2022.202,0,0,0.08812162,1.834237,20.54386,470.3005,406.2642,64.03625,502.0415,0,1007.399,0,1.421085e-14,2.176037e-14,4.263256e-14,409.6216,0.4549789,0,0,0,0,0,5.551115e-17
tuned,2026-01-09 07:30:00,414,7.5,29.78403,3354.363,393.8427,2.273343,23.94089,1,1,2348.054,2347.737,307.961,88.92011,396.8811,1,393.7846,3.096528,0,0,0,0,1624.65,0.8123252,1.02318,0.3172331,0,250,0.3172331,2039.776,0,0,0.05810954,0,23.94089,472.0887,410.1077,61.98097,503.8413,0,1007.783,0,-5.684342e-14,3.366196e-13,4.263256e-14,393.7846,2.273343,0,0,0,0.8231851,0,-2.309264e-14
tuned,2026-01-09 07:45:00,415,7.75,29.95742,3331.674,359.4962,3.351737,41.41525,1,1,2332.172,2331.855,283.0829,81.59615,364.679,1,363.1561,1.522953,0,0,0,0,1624.395,0.8121973,1.023019,0.3172331,0,250,0.3172331,2048.772,0,0,0,1.828783,41.41525,470.7004,413.502,57.19842,503.4569,0,1010.069,0,-4.263256e-14,1.960654e-13,4.263256e-14,359.4962,1.522953,0,0,0,3.659878,0,8.437695e-15
tuned,2026-01-09 08:00:00,416,8,30.06337,3331.754,319.9738,262.9249,57.43611,1,1,2332.228,2331.91,437.1575,153.7362,590.8937,2,327.7121,263.1816,0,0,0,0,1624.139,0.8120695,1.022858,0.3172331,0,250,0.3172331,1894.753,0,0,0,0,57.43611,471.8216,383.3182,88.50338,548.674,0,1097.348,0,-5.684342e-14,1.554312e-13,4.263256e-14,319.9738,262.9249,0,0,0,7.994999,0,-5.684342e-14
tuned,2026-01-09 08:15:00,417,8.25,30.34095,3357.646,284.3607,265.388,42.92522,1,1,2350.352,2350.035,403.4736,144.3927,547.8663,2,281.4268,266.4395,0,0,0,0,1623.883,0.8119417,1.022697,0.3172331,0,250,0.3172331,1946.562,0,0,2.933892,0,42.92522,478.4437,396.247,82.19668,549.3777,0,1103.816,0,0,-1.39222e-13,4.263256e-14,281.4268,265.388,0,0,0,1.051549,0,0
tuned,2026-01-09 08:30:00,418,8.5,30.66165,3403.207,242.3086,277.2435,65.61637,1,1,2382.245,2381.928,368.8184,134.7146,503.533,2,234.3549,269.1781,0,0,0,0,1623.628,0.8118138,1.022536,0.3172331,0,250,0.3172331,2013.109,0,0,7.953662,8.065434,65.61637,488.4433,412.7576,75.68568,560.9259,0,1149.485,0,-5.684342e-14,-1.310063e-13,4.263256e-14,234.3549,269.1781,0,0,0,0,0,0
tuned,2026-01-09 08:45:00,419,8.75,30.84113,3422.143,215.5668,273.7719,70.63941,1,1,2395.5,2395.183,348.3929,129.33,477.7228,1,203.925,273.7978,0,0,0,0,1623.372,0.811686,1.022375,0.3172331,0,250,0.3172331,2046.79,0,0,11.64177,0,70.63941,493.1574,421.3691,71.78835,565.2414,0,1150.565,0,-2.842171e-14,-1.723066e-13,4.263256e-14,203.925,273.7719,0,0,0,0.0259193,0,0
tuned,2026-01-09 09:00:00,420,9,30.85764,3459.153,176.1351,278.8158,88.15229,1,1,2421.407,2421.09,321.5852,122.1544,443.7397,1,164.8982,278.8415,0,0,0,0,1623.117,0.8115583,1.022214,0.3172331,0,250,0.3172331,2099.504,0,0,11.23693,0,88.15229,498.6772,432.3829,66.29428,572.6919,0,1164.768,0,-1.421085e-14,2.946532e-13,4.263256e-14,164.8982,278.8158,0,0,0,0.02572951,0,0
tuned,2026-01-09 09:15:00,421,9.25,31.26096,3442.116,124.8879,280.7343,112.5785,1,1,2409.482,2409.164,300.7035,116.5156,417.2191,1,134.9147,282.3043,0,0,0,0,1622.861,0.8114305,1.022053,0.3172331,0,250,0.3172331,2108.461,0,0,0,0,112.5785,500.7969,438.2315,62.56543,578.1458,0,1156.292,0,2.842171e-14,9.103829e-15,4.263256e-14,124.8879,280.7343,0,0,0,11.59684,0,0
tuned,2026-01-09 09:30:00,422,9.5,31.63178,3504.066,96.98842,285.5998,114.9025,1,1,2452.846,2452.529,278.119,110.1192,388.2382,1,104.9886,283.2495,0,0,0,0,1622.606,0.8113028,1.021892,0.3172331,0,250,0.3172331,2174.41,0,0,0,2.350222,114.9025,514.1692,455.803,58.36621,590.0082,0,1184.071,0,-1.421085e-14,4.398704e-13,4.263256e-14,96.98842,283.2495,0,0,0,8.000205,0,-1.421085e-14
tuned,2026-01-09 09:45:00,423,9.75,31.82926,3514.205,84.10676,287.4242,131.9567,1,1,2459.944,2459.627,259.7884,104.9383,364.7267,1,80.6091,284.1176,0,0,0,0,1622.35,0.8111751,1.021731,0.3172331,0,250,0.3172331,2199.838,0,0,3.497665,3.306615,131.9567,518.0158,463.2426,54.77313,595.9684,0,1203.674,0,-2.842171e-14,3.277378e-13,4.263256e-14,80.6091,284.1176,0,0,0,0,0,0
tuned,2026-01-09 10:00:00,424,10,32.34778,3517.08,72.80011,284.1172,145.4272,1,1,2461.956,2461.639,257.4008,104.4154,361.8162,1,76.1563,285.6599,0,0,0,0,1622.095,0.8110474,1.02157,0.3172331,0,250,0.3172331,2204.238,0,0,0,0,145.4272,524.7422,469.812,54.93011,605.2239,0,1210.448,0,2.842171e-14,2.327027e-13,4.263256e-14,72.80011,284.1172,0,0,0,4.898944,0,0
tuned,2026-01-09 10:15:00,425,10.25,32.54923,3545.229,74.20097,283.8918,146.7749,1,1,2481.66,2481.343,252.887,103.3028,356.1898,1,68.78181,287.408,0,0,0,0,1621.839,0.8109197,1.021409,0.3172331,0,250,0.3172331,2228.456,0,0,5.419157,0,146.7749,531.452,477.2279,54.22414,611.9628,0,1233.274,0,-5.684342e-14,-1.936229e-13,4.263256e-14,68.78181,283.8918,0,0,0,3.516175,0,0
tuned,2026-01-09 10:30:00,426,10.5,32.65436,3582.075,51.61088,290.9411,160.4757,0,1,2507.453,2507.135,248.0449,101.7933,349.8383,1,63.52638,286.3119,0,0,0,0,1621.584,0.810792,1.021248,0.3172331,0,250,0.3172331,2259.091,0,0,0,4.6292,160.4757,538.3086,484.9894,53.31925,0,621.2342,3424.773,0,-1.421085e-14,-3.896883e-13,4.263256e-14,51.61088,286.3119,0,0,0,11.91549,0,-7.105427e-15
tuned,2026-01-09 10:45:00,427,10.75,32.89366,3597.102,53.8669,297.1151,191.701,0,1,2517.971,2517.654,247.9361,101.9874,349.9235,1,61.49226,288.4312,0,0,0,0,1621.329,0.8106644,1.021088,0.3172331,0,250,0.3172331,2269.718,0,0,0,8.683851,191.701,543.639,490.0402,53.59879,0,633.4165,3498.771,0,-2.842171e-14,2.065015e-13,4.263256e-14,53.8669,288.4312,0,0,0,7.625361,0,7.105427e-15
tuned,2026-01-09 11:00:00,428,11,33.29693,3635.464,53.50593,300.5621,222.9258,0,0,2544.825,2544.507,0,0,0,0,0,0,0,0,0,346.9284,1534.341,0.7671707,1.020927,0.3172331,0,250,0.3172331,2544.507,0,0,0,7.139636,222.9258,554.7498,554.6806,0.06915407,0,603.2765,3330.337,0,0,-2.293721e-13,4.263256e-14,53.50593,293.4225,0,348.5434,0,0,0,0
tuned,2026-01-09 11:15:00,429,11.25,33.43827,3605.286,54.18179,299.4002,246.9736,0,0,2523.7,2523.383,0,0,0,0,0,0,0,0,0,343.9288,1448.118,0.7240589,0.9661523,0.3172331,0,250,0.3172331,2523.383,0,0,2.536506,7.116735,246.9736,552.0157,551.9463,0.06938924,0,605.9675,3349.473,0,0,-3.549383e-13,4.263256e-14,51.64529,292.2835,0,343.9288,0,0,0,0
tuned,2026-01-09 11:30:00,430,11.5,33.95804,3627.403,51.69168,300.3025,267.9844,0,0,2539.182,2538.865,0,0,0,0,0,0,0,0,0,347.9562,1360.901,0.6804503,0.9118585,0.3172331,0,250,0.3172331,2538.865,0,0,0,4.037999,267.9844,562.436,562.3657,0.07026802,0,621.725,3426.453,0,0,1.471046e-13,4.263256e-14,51.69168,296.2645,0,348.9049,0,0,0,0
tuned,2026-01-09 11:45:00,431,11.75,34.10373,3672.532,49.52642,302.4907,266.2171,0,0,2570.773,2570.455,0,0,0,0,0,0,0,0,0,348.6446,1273.525,0.6367627,0.8569392,0.3172331,0,250,0.3172331,2570.455,0,0,0,3.372599,266.2171,571.4619,571.3914,0.07051835,0,630.5693,3473.949,0,0,-1.453282e-13,4.263256e-14,49.52642,299.1181,0,350.6943,0,0,0,5.684342e-14
tuned,2026-01-09 12:00:00,432,12,34.49067,3700.484,38.97424,298.4685,306.9736,0,0,2590.339,2590.022,0,0,0,0,0,0,0,0,0,337.4427,1188.964,0.5944821,0.8019202,0.3172331,0,250,0.3172331,2590.022,0,0,0,0,306.9736,581.3114,581.2402,0.07119192,0,650.1297,3575.714,0,0,2.130518e-13,4.263256e-14,38.97424,298.4685,0,348.8387,0,0,0,0
tuned,2026-01-09 12:15:00,433,12.25,34.82018,3704.31,56.69835,302.5148,331.4554,0,0,2593.017,2592.7,297.7184,131.2489,428.9673,1,0,0,428.9673,0,0,345.5669,1102.385,0.5511926,0.7486733,0.3172331,0,250,0.3172331,2294.981,292.3149,0,11.78203,1.864246,39.14053,586.6846,519.2523,67.43222,0,659.357,3650.003,0,-2.842171e-14,3.789191e-13,4.263256e-14,44.91631,300.6506,292.3149,345.5669,0,0,0,0
tuned,2026-01-09 12:30:00,434,12.5,35.05447,3724.475,47.63954,296.3267,358.0564,0,0,2607.133,2606.816,328.8971,144.994,473.8911,1,0,0,473.8911,0,0,343.9662,1016.22,0.5081101,0.6941558,0.3172331,0,250,0.3172331,2277.918,322.0395,0,0,0,36.01693,593.3381,518.4146,74.92347,0,671.6055,3693.83,0,0,1.140199e-13,4.263256e-14,47.63954,296.3267,322.0395,352.9365,0,0,0,0
tuned,2026-01-09 12:45:00,435,12.75,35.44513,3778.9,56.55916,303.3021,389.9574,0,0,2645.23,2644.913,345.2995,152.225,497.5245,1,0,0,497.5245,0,0,357.8425,926.5996,0.4632998,0.639899,0.3172331,0,250,0.3172331,2299.613,336.5449,0,2.018833,0,53.41247,607.954,528.5208,79.43321,0,693.0216,3815.101,0,-2.842171e-14,1.803002e-13,4.263256e-14,54.54032,303.3021,336.5449,358.9581,0,0,0,0
tuned,2026-01-09 13:00:00,436,13,35.49274,3746.998,53.45428,301.1039,411.7173,0,0,2622.899,2622.581,382.899,168.8007,551.6997,2,0,0,551.6997,0,0,354.5582,837.8142,0.4189071,0.5834662,0.3172331,0,250,0.3172331,2239.682,372.981,0,0,0,38.73627,603.5482,515.3673,88.18086,0,693.0815,3811.948,0,0,-2.997602e-14,4.263256e-14,53.45428,301.1039,372.981,364.4304,0,0,0,0
tuned,2026-01-09 13:15:00,437,13.25,35.90822,3757.908,51.68274,303.8689,441.4471,0,0,2630.536,2630.219,411.0143,181.1953,592.2096,2,0,0,592.2096,0,0,354.1283,749.1502,0.3745751,0.5275593,0.3172331,0,250,0.3172331,2219.204,398.3997,0,0,1.42332,43.04744,611.7388,516.0825,95.65636,0,707.2886,3892.542,0,-2.842171e-14,2.464695e-14,4.263256e-14,51.68274,302.4455,398.3997,363.2756,0,0,0,0
tuned,2026-01-09 13:30:00,438,13.5,36.1287,3762.576,66.27022,304.735,467.5115,1,0,2633.803,2633.486,434.3955,191.5029,625.8984,2,0,0,625.8984,0,0,356.1963,659.9832,0.3299916,0.4717289,0.3172331,0,250,0.3172331,2199.09,419.9593,0,14.80896,0,47.55224,615.9728,514.3056,101.6671,716.9296,0,1459.405,0,-2.842171e-14,-7.482903e-14,4.263256e-14,51.46126,304.735,419.9593,356.3276,0,0,0,-5.684342e-14
tuned,2026-01-09 13:45:00,439,13.75,36.27853,3780.42,60.57887,297.1783,483.0285,1,0,2646.294,2645.977,448.8894,197.8925,646.7818,2,0,0,646.7818,0,0,343.7086,573.9522,0.2869761,0.4155818,0.3172331,0,250,0.3172331,2197.087,433.1962,0,14.0486,0,49.83229,621.2889,515.8255,105.4634,725.4174,0,1475.069,0,0,-8.326673e-16,4.263256e-14,46.53027,297.1783,433.1962,346.7919,0,0,0,0
tuned,2026-01-09 14:00:00,440,14,36.58784,3745.123,67.15399,297.3602,494.3661,1,1,2621.586,2621.269,1122.474,428.4987,1550.973,4,57.69684,302.2811,690.995,0,500,0,698.8618,0.3494309,0.3614093,0.3172331,0,250,0.3172331,1498.794,461.099,0,9.45715,0,33.2671,620.4442,354.716,265.7282,791.0879,0,1598.489,0,-2.273737e-13,1.769696e-13,4.263256e-14,57.69684,297.3602,461.099,0,500,4.920843,0,0
tuned,2026-01-09 14:15:00,441,14.25,36.92568,3787.216,62.26774,294.4356,515.0653,1,1,2651.051,2650.734,1120.341,427.8872,1548.228,4,54.93208,298.7063,694.5901,0,500,0,823.7518,0.4118759,0.440063,0.3172331,0,250,0.3172331,1530.393,461.6208,0,7.335657,0,53.4445,632.9848,365.408,267.5768,806.0561,0,1624.766,0,-5.684342e-14,1.018075e-13,4.263256e-14,54.93208,294.4356,461.6208,0,500,4.270696,0,0
tuned,2026-01-09 14:30:00,442,14.5,37.21247,3799.689,64.73805,295.4856,549.5481,1,1,2659.782,2659.465,1137.375,435.5973,1572.973,4,53.24661,298.0631,721.663,0,500,0,948.6221,0.4743111,0.5187044,0.3172331,0,250,0.3172331,1522.09,477.9576,0,11.49143,0,71.5905,639.8894,366.1837,273.7057,819.0042,0,1657.831,0,-1.705303e-13,1.008083e-13,4.263256e-14,53.24661,295.4856,477.9576,0,500,2.577462,0,-1.136868e-13
tuned,2026-01-09 14:45:00,443,14.75,37.64558,3845.282,59.59842,289.6317,594.2453,1,1,2691.698,2691.38,1146.089,439.2083,1585.298,4,55.18361,298.4725,731.6414,0,500,0,1073.473,0.5367364,0.5973335,0.3172331,0,250,0.3172331,1545.291,482.0313,0,4.414808,0,112.214,655.0758,376.076,278.9998,842.5937,0,1692.803,0,-5.684342e-14,2.833289e-13,4.263256e-14,55.18361,289.6317,482.0313,0,500,8.840754,0,5.684342e-14
tuned,2026-01-09 15:00:00,444,15,37.94255,3820.314,52.23417,293.3701,614.3908,1,1,2674.22,2673.902,1174.293,450.7575,1625.05,4,62.61782,293.5877,768.8449,0,500,0,1198.304,0.5991519,0.6759501,0.3172331,0,250,0.3172331,1499.609,504.7156,0,0,0,109.6752,656.0378,367.8832,288.1546,845.5462,0,1691.092,0,1.136868e-13,-2.442491e-15,4.263256e-14,52.23417,293.3701,504.7156,0,500,10.60124,0,-2.131628e-14
tuned,2026-01-09 15:15:00,445,15.25,38.25034,3779.444,50.99729,295.456,601.8328,1,1,2645.611,2645.294,1192.689,458.396,1651.085,4,66.5789,294.7278,789.7779,0,500,0,1323.115,0.6615576,0.7545543,0.3172331,0,250,0.3172331,1452.605,516.5126,0,0,0.7281631,85.32021,654.4552,359.3366,295.1185,838.8387,0,1678.933,0,-5.684342e-14,-3.512746e-13,4.263256e-14,50.99729,294.7278,516.5126,0,500,15.58161,0,9.237056e-14
tuned,2026-01-09 15:30:00,446,15.5,38.30451,3712.147,64.17825,291.1918,586.9326,1,1,2598.503,2598.186,785.5773,338.5386,1124.116,3,65.42111,293.0424,765.6524,0,0,0,1322.907,0.6614534,0.8331462,0.3172331,0,250,0.3172331,1812.608,500.4028,0,0,0,86.5298,643.7509,449.054,194.6968,809.0295,0,1618.059,0,0,2.449152e-13,4.263256e-14,64.17825,291.1918,500.4028,0,0,3.093466,0,1.421085e-14
tuned,2026-01-09 15:45:00,447,15.75,38.42914,3689.625,73.89504,298.7165,579.0408,1,1,2582.738,2582.42,805.007,346.6944,1151.701,3,68.86564,288.5482,794.2876,0,0,0,1322.699,0.6613493,0.8330151,0.3172331,0,250,0.3172331,1777.413,518.3258,0,5.029398,10.1683,60.71504,642.0257,441.8355,200.1903,803.6226,0,1633.461,0,0,-4.320988e-13,4.263256e-14,68.86564,288.5482,518.3258,0,0,0,0,0
tuned,2026-01-09 16:00:00,448,16,38.59773,3647.038,84.03138,288.2875,574.8807,1,1,2552.927,2552.61,805.568,345.6281,1151.196,3,79.908,284.6883,786.5997,0,0,0,1322.49,0.6612452,0.8328839,0.3172331,0,250,0.3172331,1747.042,512.248,0,4.123376,3.599137,62.63268,637.5544,436.2969,201.2575,797.5666,0,1608.454,0,-5.684342e-14,-4.496403e-14,4.263256e-14,79.908,284.6883,512.248,0,0,0,0,0
tuned,2026-01-09 16:15:00,449,16.25,38.67409,3589.677,92.37566,282.7095,555.0824,1,1,2512.774,2512.456,810.9052,346.0221,1156.927,3,96.37551,282.816,777.7357,0,0,0,1322.282,0.6611411,0.8327528,0.3172331,0,250,0.3172331,1701.551,506.0005,0,0,0,49.08191,628.8459,425.8297,203.0162,784.1349,0,1568.27,0,-2.273737e-13,-2.475797e-14,4.263256e-14,92.37566,282.7095,506.0005,0,0,4.106399,0,1.421085e-14
tuned,2026-01-09 16:30:00,450,16.5,38.77599,3569.914,108.3403,280.4457,556.0163,1,1,2498.94,2498.623,817.8133,346.906,1164.719,3,114.546,285.7023,764.4711,0,0,0,1322.074,0.661037,0.8326217,0.3172331,0,250,0.3172331,1680.81,496.7472,0,0,0,59.26906,627.1431,421.8221,205.321,783.6025,0,1567.205,0,1.136868e-13,1.665335e-14,4.263256e-14,108.3403,280.4457,496.7472,0,0,11.46231,0,1.421085e-14
tuned,2026-01-09 16:45:00,451,16.75,38.87714,3565.958,132.9461,277.1792,537.9009,1,1,2496.17,2495.853,837.9687,353.2969,1191.266,3,135.5157,284.1307,771.6192,0,0,0,1321.866,0.660933,0.8324907,0.3172331,0,250,0.3172331,1657.885,500.7676,0,0,0,37.13324,628.2022,417.2338,210.9684,779.8759,0,1559.752,0,0,-4.413137e-13,4.263256e-14,132.9461,277.1792,500.7676,0,0,9.521165,0,2.842171e-14
tuned,2026-01-09 17:00:00,452,17,39.01522,3561.209,154.3126,272.4952,522.1635,1,1,2492.846,2492.529,841.9889,351.8127,1193.802,3,162.8907,282.283,748.6279,0,0,0,1321.658,0.6608289,0.8323596,0.3172331,0,250,0.3172331,1650.54,485.0198,0,0,0,37.14377,629.7729,416.9794,212.7935,778.1758,0,1556.352,0,5.684342e-14,-1.000311e-13,4.263256e-14,154.3126,272.4952,485.0198,0,0,18.36583,0,-5.684342e-14
tuned,2026-01-09 17:15:00,453,17.25,39.01193,3625.555,180.1373,274.9959,514.2355,1,1,2537.888,2537.571,833.3353,344.6674,1178.003,3,190.8867,274.8305,712.2854,0,0,0,1321.45,0.6607249,0.8322286,0.3172331,0,250,0.3172331,1704.236,461.493,0,0,0.1654232,52.74248,641.0933,430.5052,210.5881,788.4958,0,1577.277,0,-1.705303e-13,-3.88467e-13,4.263256e-14,180.1373,274.8305,461.493,0,0,10.74945,0,0
tuned,2026-01-09 17:30:00,454,17.5,38.95971,3646.032,197.2135,271.883,486.046,1,1,2552.222,2551.905,825.079,338.0034,1163.082,3,216.3091,270.8464,675.927,0,0,0,1321.242,0.6606209,0.8320976,0.3172331,0,250,0.3172331,1726.826,438.2185,0,0,1.036606,47.8275,643.7801,435.5797,208.2004,785.6473,0,1573.083,0,0,-6.994405e-15,4.263256e-14,197.2135,270.8464,438.2185,0,0,19.09556,0,-2.842171e-14
tuned,2026-01-09 17:45:00,455,17.75,38.82907,3622.593,226.7978,265.8537,441.4789,1,1,2535.815,2535.498,829.1408,335.3428,1164.484,3,253.7279,265.3941,645.3616,0,0,0,1321.034,0.6605169,0.8319666,0.3172331,0,250,0.3172331,1706.357,419.0768,0,0,0.4596235,22.4021,637.3312,428.8619,208.4693,769.835,0,1540.463,0,-1.136868e-13,-3.835821e-13,4.263256e-14,226.7978,265.3941,419.0768,0,0,26.93005,0,-5.684342e-14
tuned,2026-01-09 18:00:00,456,18,38.67492,3613.64,258.076,0,428.0489,1,1,2529.548,2529.231,636.572,246.8473,883.4193,2,284.0048,0.345305,599.0692,0,0,0,1320.826,0.6604129,0.8318356,0.3172331,0,250,0.3172331,1892.659,389.7548,0,0,0,38.2941,633.0583,473.6669,159.3913,730.0979,0,1460.196,0,-1.421085e-13,-2.176037e-13,4.263256e-14,258.076,0,389.7548,0,0,26.27413,0,-7.105427e-15
tuned,2026-01-09 18:15:00,457,18.25,38.77407,3573.79,288.2581,0,412.3453,1,1,2501.653,2501.336,645.6393,248.1202,893.7594,2,306.9066,1.08171,585.7711,0,0,0,1320.618,0.660309,0.8317047,0.3172331,0,250,0.3172331,1855.697,380.6385,0,0,0,31.70687,627.7906,465.6876,162.103,721.7647,0,1443.529,0,0,-2.653433e-14,4.263256e-14,288.2581,0,380.6385,0,0,19.73017,0,0
tuned,2026-01-09 18:30:00,458,18.5,38.69088,3537.183,325.8776,0,376.9341,1,0,2476.028,2475.711,388.5798,171.305,559.8848,2,0,0,559.8848,0,0,325.8776,1238.941,0.6194703,0.8315737,0.3172331,0,250,0.3172331,2087.131,364.1899,0,0,0,12.74419,619.9364,522.5661,97.37022,697.062,0,1394.124,0,-5.684342e-14,-3.275158e-13,4.263256e-14,325.8776,0,364.1899,331.9578,0,0,0,0
tuned,2026-01-09 18:45:00,459,18.75,38.70479,3528.215,369.3763,0,347.1583,1,0,2469.75,2469.433,362.0481,159.6086,521.6567,2,0,0,521.6567,0,0,362.6772,1148.076,0.5740381,0.7801427,0.3172331,0,250,0.3172331,2107.385,339.2655,0,6.699187,0,7.89277,618.6016,527.8395,90.76212,689.425,0,1390.406,0,-5.684342e-14,1.001421e-13,4.263256e-14,362.6772,0,339.2655,362.7048,0,0,0,0
tuned,2026-01-09 19:00:00,460,19,38.43017,3501.552,398.1884,0,321.7704,1,0,2451.086,2450.769,330.7454,145.8088,476.5543,1,0,0,476.5543,0,0,385.3045,1051.569,0.5257847,0.7229268,0.3172331,0,250,0.3172331,2120.023,310.9796,0,12.88388,0,10.79077,609.3166,527.0176,82.29901,675.5089,0,1373.242,0,-2.842171e-14,-3.813616e-13,4.263256e-14,385.3045,0,310.9796,386.8339,0,0,0,0
tuned,2026-01-09 19:15:00,461,19.25,38.05916,3521.857,410.7143,0,269.8797,0,0,2465.3,2464.983,291.0318,128.3011,419.3329,1,0,0,419.3329,0,0,396.318,952.3244,0.4761622,0.6621579,0.3172331,0,250,0.3172331,2173.951,274.8839,0,14.39624,0,0,606.6949,534.9958,71.69917,0,663.2969,3672.966,0,0,1.749711e-13,4.263256e-14,396.318,0,269.8797,398.7575,0,0,5.004184,0
tuned,2026-01-09 19:30:00,462,19.5,37.79232,3512.677,402.9877,0,266.679,0,0,2458.874,2458.557,274.2985,120.9242,395.2227,1,0,0,395.2227,0,0,397.7155,852.7456,0.4263728,0.5996647,0.3172331,0,250,0.3172331,2184.258,259.9227,0,5.272187,0,6.756263,600.7738,533.6772,67.09653,0,656.2522,3618.482,0,-4.263256e-14,1.635359e-13,4.263256e-14,397.7155,0,259.9227,400.5837,0,0,0,0
tuned,2026-01-09 19:45:00,463,19.75,37.79823,3455.457,402.1992,0,268.75,0,0,2418.82,2418.503,244.1709,107.6425,351.8133,1,0,0,351.8133,0,0,385.9494,756.124,0.378062,0.5369614,0.3172331,0,250,0.3172331,2174.332,231.3574,0,16.24977,0,37.39254,591.0814,531.3364,59.74498,0,648.1164,3592.671,0,0,-8.582024e-14,4.263256e-14,385.9494,0,231.3574,389.8175,0,0,0,0
tuned,2026-01-09 20:00:00,464,20,37.77753,3394.95,399.6401,0,234.411,0,0,2376.465,2376.148,219.1865,96.62815,315.8146,1,0,0,315.8146,0,0,371.0385,663.2453,0.3316227,0.4761202,0.3172331,0,250,0.3172331,2156.961,207.7365,0,28.60162,0,26.67458,580.4082,526.7984,53.60978,0,629.9414,3514.015,0,0,-2.189915e-13,4.263256e-14,371.0385,0,207.7365,373.3234,0,0,0,0
tuned,2026-01-09 20:15:00,465,20.25,37.64558,3387.25,365.1771,0,193.1048,0,0,2371.075,2370.758,197.7119,87.16113,284.8731,1,0,0,284.8731,0,0,357.7221,573.7104,0.2868552,0.4176359,0.3172331,0,250,0.3172331,2173.046,187.6844,0,7.455008,0,5.420305,577.0462,528.8521,48.19417,0,617.3323,3408.188,0,-1.421085e-14,2.513545e-13,4.263256e-14,357.7221,0,187.6844,360.5941,0,0,0,0
tuned,2026-01-09 20:30:00,466,20.5,37.35279,3406.127,330.9081,0,158.7285,0,0,2384.289,2383.971,178.3014,78.60399,256.9053,1,0,0,256.9053,0,0,330.9081,490.8931,0.2454465,0.361257,0.3172331,0,250,0.3172331,2205.67,169.8601,0,0,0,0,575.7493,532.6171,43.13216,0,611.2211,3361.716,0,-1.421085e-14,4.346523e-14,4.263256e-14,330.9081,0,158.7285,339.4888,0,0,11.13153,0
tuned,2026-01-09 20:45:00,467,20.75,37.13688,3359.954,280.4158,0,160.2605,0,0,2351.968,2351.651,163.7586,72.19284,235.9515,1,0,0,235.9515,0,0,280.4158,420.7118,0.2103559,0.3091082,0.3172331,0,250,0.3172331,2187.892,156.4134,0,0,0,3.847091,564.7059,525.3114,39.3945,0,598.428,3291.354,0,-1.421085e-14,3.103073e-14,4.263256e-14,280.4158,0,156.4134,302.4757,0,0,0,0
tuned,2026-01-09 21:00:00,468,21,36.88834,3324.031,241.7604,0,155.553,0,0,2326.822,2326.505,143.6974,63.34887,207.0463,1,0,0,207.0463,0,0,241.7604,360.2055,0.1801027,0.2649161,0.3172331,0,250,0.3172331,2182.807,137.6637,0,0,0,17.88934,555.025,520.6727,34.35233,0,588.2888,3235.588,0,-1.421085e-14,8.149037e-14,4.263256e-14,241.7604,0,137.6637,270.658,0,0,0,0
tuned,2026-01-09 21:15:00,469,21.25,36.62393,3380.903,231.2493,0,156.5963,0,0,2366.632,2366.315,135.6448,59.7989,195.4437,1,0,0,195.4437,0,0,231.2493,302.3365,0.1511682,0.2268161,0.3172331,0,250,0.3172331,2230.67,130.3626,0,0,0,26.23362,560.6316,528.4235,32.20806,0,594.4369,3269.403,0,-1.421085e-14,-1.590394e-14,4.263256e-14,231.2493,0,130.3626,242.3256,0,0,0,0
tuned,2026-01-09 21:30:00,470,21.5,36.06984,3362.435,215.0489,0,131.0804,0,0,2353.704,2353.387,119.9913,52.89806,172.8894,1,0,0,172.8894,0,0,206.34,250.7039,0.1253519,0.1903768,0.3172331,0,250,0.3172331,2233.396,116.0851,0,8.708942,0,14.99534,549.6333,521.539,28.09426,0,577.9387,3193.686,0,0,1.054712e-15,4.263256e-14,206.34,0,116.0851,209.4099,0,0,0,0
tuned,2026-01-09 21:45:00,471,21.75,35.72641,3336.65,187.6379,0,125.8985,0,0,2335.655,2335.338,113.0715,49.84745,162.9189,1,0,0,162.9189,0,0,175.4622,206.7989,0.1033994,0.1578646,0.3172331,0,250,0.3172331,2222.266,109.8381,0,12.17573,0,16.06045,540.649,514.4022,26.24681,0,567.9673,3144.823,0,0,-5.564993e-14,4.263256e-14,175.4622,0,109.8381,179.5107,0,0,0,0
tuned,2026-01-09 22:00:00,472,22,35.46392,3388.674,159.8517,0,102.2798,0,0,2372.072,2371.754,204.2494,76.61028,280.8597,1,112.9202,4.712615,163.2269,0,0,27.06523,200,0.1,0.1302182,0.3172331,0,250,0.3172331,2167.505,110.3885,0,19.86635,0,0,545.4331,498.3951,47.03796,0,575.0054,3196.799,0,0,-9.992007e-16,4.263256e-14,139.9854,0,102.2798,27.06523,0,4.712615,8.108641,8.881784e-15
tuned,2026-01-09 22:15:00,473,22.25,35.41708,3356.035,128.9197,2.155226,83.6317,0,0,2349.225,2348.908,190.8221,69.97448,260.7966,1,118.8166,2.151429,139.7027,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2158.085,94.53167,0,10.10313,0.003797157,0,539.5405,495.642,43.8985,0,565.6165,3128.325,0,2.842171e-14,0,4.263256e-14,118.8166,2.151429,83.6317,0,0.1259371,0,10.89997,8.881784e-16
tuned,2026-01-09 22:30:00,474,22.5,35.18553,3306.911,115.2965,2.400563,67.28213,0,0,2314.838,2314.52,152.9587,54.75632,207.715,1,106.4267,0.8868603,100.2756,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2161.562,68.03856,0,8.869868,1.513703,0,528.551,493.5532,34.99777,0,548.3095,3033.614,0,0,0,4.263256e-14,106.4267,0.8868603,67.28213,0,0.1259371,0,0.7564239,3.663736e-15
tuned,2026-01-09 22:45:00,475,22.75,35.11047,3298.479,95.98653,0,52.83757,0,0,2308.935,2308.618,141.3404,50.23372,191.5741,1,101.3885,0.2510611,89.80858,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2167.278,60.99047,0,0,0,0,526.2114,493.9273,32.28407,0,544.161,2992.886,0,-1.421085e-14,0,4.263256e-14,95.98653,0,52.83757,0,0.1259371,5.653023,8.152901,4.440892e-15
tuned,2026-01-09 23:00:00,476,23,34.79608,3255.911,98.26089,1.454869,56.80708,0,0,2279.138,2278.82,121.8401,43.41608,165.2562,1,86.4335,0.0865877,78.61016,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2156.98,53.58315,0,11.82739,1.368281,3.223929,515.3585,487.7363,27.62222,0,531.8814,2948.11,0,-2.842171e-14,0,4.263256e-14,86.4335,0.0865877,53.58315,0,0.1259371,0,0,1.010303e-14
tuned,2026-01-09 23:15:00,477,23.25,34.49863,3212.279,91.54901,0,59.72664,0,0,2248.595,2248.278,116.4756,33.52439,150,1,78.224,0.1687817,0,0,71.60722,0,217.8703,0.1089352,0.1259371,0.3172331,0,250,0.3172331,2131.802,0,0,13.32501,0,59.72664,504.7181,478.5029,26.21524,0,525.4335,2912.87,0,-1.421085e-14,-4.618528e-14,4.263256e-14,78.224,0,0,0,71.60722,0.1687817,0,-1.970646e-15
tuned,2026-01-09 23:30:00,478,23.5,33.72654,3243.674,87.09891,1.169149,73.42662,0,1,2270.572,2270.254,443.8878,127.8305,571.7183,2,70.42398,1.294324,0,0,500,0,342.836,0.171418,0.1371897,0.3172331,0,250,0.3172331,1826.367,0,0,16.67493,0,73.42662,500.117,402.2762,97.84078,0,546.2797,3033.303,0,2.842171e-14,4.235501e-14,4.263256e-14,70.42398,1.169149,0,0,500,0.1251759,0,5.151435e-14
tuned,2026-01-09 23:45:00,479,23.75,33.52926,3228.266,77.22438,2.939079,71.25613,0,1,2259.786,2259.469,445.8565,128.5269,574.3834,2,71.86544,2.517935,0,0,500,0,467.7821,0.233891,0.2158788,0.3172331,0,250,0.3172331,1813.613,0,0,5.358938,0.421144,71.25613,495.3737,397.5668,97.80691,0,541.7139,2989.397,0,2.842171e-14,7.993606e-14,4.263256e-14,71.86544,2.517935,0,0,500,0,0,0
tuned,2026-01-10 00:00:00,480,0,33.34303,3242.966,64.23761,0,68.24989,1,1,2270.076,2269.759,432.3064,124.7441,557.0504,2,53.44969,3.600748,0,0,500,0,592.7084,0.2963542,0.2945555,0.3172331,0,250,0.3172331,1837.453,0,0,10.78792,0,68.24989,495.4046,400.9921,94.41257,540.6305,0,1099.87,0,8.526513e-14,3.114176e-14,4.263256e-14,53.44969,0,0,0,500,3.600748,0,3.508305e-14
tuned,2026-01-10 00:15:00,481,0.25,33.31608,3212.351,69.41713,0,53.614,1,1,2248.646,2248.328,431.3975,124.4295,555.8271,2,52.72562,3.101444,0,0,500,0,717.6151,0.3588076,0.3732198,0.3172331,0,250,0.3172331,1816.931,0,0,16.69151,0,53.614,490.4105,396.2572,94.15333,532.3795,0,1093.552,0,2.842171e-14,1.980083e-13,4.263256e-14,52.72562,0,0,0,500,3.101444,0,7.549517e-15
tuned,2026-01-10 00:30:00,482,0.5,32.99644,3210.264,60.74398,0,55.58698,1,1,2247.185,2246.868,420.4164,121.1761,541.5925,2,39.38013,2.212339,0,0,500,0,842.5021,0.4212511,0.4518717,0.3172331,0,250,0.3172331,1826.452,0,0,21.36385,0,55.58698,486.3625,395.3023,91.06017,528.5092,0,1093.871,0,2.842171e-14,1.210698e-13,4.263256e-14,39.38013,0,0,0,500,2.212339,0,2.04281e-14
tuned,2026-01-10 00:45:00,483,0.75,32.75773,3182.328,47.60837,0,33.91246,1,1,2227.63,2227.312,424.4658,122.3976,546.8634,2,44.11851,2.744842,0,0,500,0,967.3695,0.4836848,0.5305112,0.3172331,0,250,0.3172331,1802.847,0,0,3.489855,0,33.91246,479.4055,387.9884,91.41704,517.6843,0,1041.389,0,-2.842171e-14,-5.684342e-14,4.263256e-14,44.11851,0,0,0,500,2.744842,0,-3.153033e-14
tuned,2026-01-10 01:00:00,484,1,32.42038,3167.231,58.33414,3.966216,22.79751,1,1,2217.062,2216.744,431.9096,124.4924,556.402,2,54.0949,2.307054,0,0,500,0,1092.217,0.5461086,0.6091384,0.3172331,0,250,0.3172331,1784.835,0,0,4.239245,1.659162,22.79751,473.351,381.0689,92.28205,510.4286,0,1031.032,0,5.684342e-14,-2.722267e-13,4.263256e-14,54.0949,2.307054,0,0,500,0,0,5.684342e-14
tuned,2026-01-10 01:15:00,485,1.25,32.02978,3225.681,62.69463,4.350915,7.057334,1,1,2257.976,2257.659,431.8076,124.6906,556.4982,2,52.05049,4.447703,0,0,500,0,1217.045,0.6085226,0.6877532,0.3172331,0,250,0.3172331,1825.852,0,0,10.64414,0,7.057334,477.7042,386.2826,91.42162,512.4663,0,1043.294,0,4.263256e-14,1.409983e-13,4.263256e-14,52.05049,4.350915,0,0,500,0.09678813,0,5.77316e-14
tuned,2026-01-10 01:30:00,486,1.5,31.70924,3245.988,59.39934,2.80161,28.95435,1,1,2272.191,2271.874,436.3905,126.531,562.9215,2,53.56386,9.35765,0,0,500,0,1341.854,0.6709269,0.7663556,0.3172331,0,250,0.3172331,1835.484,0,0,5.83548,0,28.95435,477.1523,385.4452,91.70712,518.0565,0,1046.179,0,-2.842171e-14,1.780798e-13,4.263256e-14,53.56386,2.80161,0,0,500,6.55604,0,3.552714e-15
tuned,2026-01-10 01:45:00,487,1.75,31.44647,3260.299,60.85627,0,29.12468,1,1,2282.209,2281.892,115.8642,34.13584,150,1,50.98454,7.574756,0,0,91.44071,0,1364.503,0.6822513,0.8449456,0.3172331,0,250,0.3172331,2166.028,0,0,9.871739,0,29.12468,476.3646,452.1141,24.25049,492.3291,0,1001.687,0,-7.105427e-15,-9.103829e-15,4.263256e-14,50.98454,0,0,0,91.44071,7.574756,0,8.881784e-16
tuned,2026-01-10 02:00:00,488,2,31.41489,3253.172,78.141,2.306304,34.00829,1,1,2277.221,2276.903,116.1021,33.89795,150,1,55.97124,4.69328,0,0,89.33548,0,1386.622,0.6933109,0.8592073,0.3172331,0,250,0.3172331,2160.801,0,0,22.16976,0,34.00829,474.9788,450.6962,24.28254,491.6876,0,1021.618,0,0,-7.094325e-14,4.263256e-14,55.97124,2.306304,0,0,89.33548,2.386976,0,-4.440892e-16
tuned,2026-01-10 02:15:00,489,2.25,31.21509,3241.824,52.23456,1.171179,43.61082,1,1,2269.277,2268.959,116.2047,33.79531,150,1,48.72583,3.450125,0,0,97.82405,0,1410.859,0.7054297,0.8731354,0.3172331,0,250,0.3172331,2152.755,0,0,3.508733,0,43.61082,471.162,446.969,24.19304,489.819,0,985.6906,0,-1.421085e-14,2.496892e-13,4.263256e-14,48.72583,1.171179,0,0,97.82405,2.278945,0,9.769963e-15
tuned,2026-01-10 02:30:00,490,2.5,30.92348,3241.755,51.886,4.496205,44.48992,1,1,2269.229,2268.911,116.4473,33.55272,150,1,45.03853,0.5118673,0,0,104.4496,0,1436.75,0.7183749,0.8883975,0.3172331,0,250,0.3172331,2152.464,0,0,6.847474,3.984338,44.48992,468.035,443.9519,24.08302,486.6808,0,992.0465,0,-1.421085e-14,3.543832e-13,4.263256e-14,45.03853,0.5118673,0,0,104.4496,0,0,-1.421085e-14
tuned,2026-01-10 02:45:00,491,2.75,30.76672,3231.756,56.05006,3.075965,36.82515,1,1,2262.229,2261.912,116.3004,33.69956,150,1,46.50246,2.29036,0,0,101.2072,0,1461.825,0.7309127,0.9047002,0.3172331,0,250,0.3172331,2145.611,0,0,9.547599,0.7856053,36.82515,464.9376,440.9701,23.96749,482.2381,0,982.3009,0,-7.105427e-15,-3.406164e-13,4.263256e-14,46.50246,2.29036,0,0,101.2072,0,0,0
tuned,2026-01-10 03:00:00,492,3,30.63234,3249.34,54.05221,0.530836,15.0055,1,1,2274.538,2274.221,116.1797,33.82031,150,1,48.8068,3.752904,0,0,97.4403,0,1485.955,0.7429777,0.92049,0.3172331,0,250,0.3172331,2158.041,0,0,5.245415,0,15.0055,466.0516,442.1814,23.87015,479.0764,0,967.201,0,0,-2.767786e-13,4.263256e-14,48.8068,0.530836,0,0,97.4403,3.222068,0,2.664535e-15
tuned,2026-01-10 03:15:00,493,3.25,30.39488,3248.259,49.59504,0,16.83583,1,1,2273.781,2273.464,116.0986,33.9014,150,1,48.1116,4.735102,0,0,97.1533,0,1510.01,0.7550049,0.9356843,0.3172331,0,250,0.3172331,2157.365,0,0,1.48344,0,16.83583,463.4162,439.6896,23.72655,477.0223,0,956.6036,0,0,1.745271e-13,4.263256e-14,48.1116,0,0,0,97.1533,4.735102,0,0
tuned,2026-01-10 03:30:00,494,3.5,30.40946,3256.006,66.61886,0,24.96066,1,1,2279.204,2278.887,116.1159,33.88412,150,1,51.05416,4.525843,0,0,94.42,0,1533.377,0.7666885,0.950831,0.3172331,0,250,0.3172331,2162.771,0,0,15.5647,0,24.96066,464.6735,440.9356,23.73783,479.9086,0,986.6664,0,0,1.558753e-13,4.263256e-14,51.05416,0,0,0,94.42,4.525843,0,2.664535e-15
tuned,2026-01-10 03:45:00,495,3.75,30.04248,3328.355,87.67518,0,39.59427,1,1,2329.848,2329.531,116.2246,33.7754,150,1,51.59457,3.208992,0,0,95.19644,0,1556.935,0.7784674,0.965545,0.3172331,0,250,0.3172331,2213.307,0,0,36.08061,0,39.59427,471.1212,447.5552,23.56605,489.337,0,1040.913,0,7.105427e-15,-3.570477e-13,4.263256e-14,51.59457,0,0,0,95.19644,3.208992,0,1.199041e-14
tuned,2026-01-10 04:00:00,496,4,29.91225,3317.093,96.8697,1.205214,45.27122,1,1,2321.965,2321.648,116.0543,33.94573,150,1,64.37086,5.272075,0,0,80.35707,0,1576.779,0.7883895,0.980379,0.3172331,0,250,0.3172331,2205.594,0,0,32.49884,0,45.27122,468.1709,444.7073,23.46364,487.7809,0,1031.622,0,-7.105427e-15,3.749223e-13,4.263256e-14,64.37086,1.205214,0,0,80.35707,4.06686,0,-7.993606e-15
tuned,2026-01-10 04:15:00,497,4.25,29.91239,3280.941,112.3138,6.153242,28.47854,1,1,2296.659,2296.341,115.9858,34.01422,150,1,81.63363,6.101614,0,0,62.26476,0,1592.097,0.7960484,0.9928746,0.3172331,0,250,0.3172331,2180.356,0,0,30.68013,0.05162809,28.47854,463.0698,439.6199,23.4499,479.3762,0,1011.765,0,-7.105427e-15,4.006795e-13,4.263256e-14,81.63363,6.101614,0,0,62.26476,0,0,7.105427e-15
tuned,2026-01-10 04:30:00,498,4.5,29.6669,3323.88,116.4481,0.3126977,35.60081,1,1,2326.716,2326.399,116.0723,33.92771,150,1,97.42495,5.053826,0,0,47.52123,0,1603.727,0.8018633,1.00252,0.3172331,0,250,0.3172331,2210.326,0,0,19.02313,0,35.60081,466.5899,443.2496,23.34027,484.3166,0,1001.448,0,-1.421085e-14,-2.939871e-13,4.263256e-14,97.42495,0.3126977,0,0,47.52123,4.741128,0,-3.552714e-15
tuned,2026-01-10 04:45:00,499,4.75,29.66147,3290.963,134.081,0,41.10418,1,1,2303.674,2303.357,116.1595,33.84048,150,1,117.6732,3.997299,0,0,28.32951,0,1610.556,0.8052782,1.009843,0.3172331,0,250,0.3172331,2187.198,0,0,16.40778,0,41.10418,461.9138,438.5589,23.35496,480.6412,0,989.5859,0,0,-1.141309e-13,4.263256e-14,117.6732,0,0,0,28.32951,3.997299,0,2.220446e-15
tuned,2026-01-10 05:00:00,500,5,29.79314,3266.308,165.0585,0,25.14614,1,1,2286.416,2286.098,117.7584,34.03991,151.7983,1,150.2515,1.546816,0,0,0,0,1610.303,0.8051515,1.014144,0.3172331,0,250,0.3172331,2168.34,0,0,14.80698,0,25.14614,459.7885,436.044,23.74451,475.1407,0,975.8235,0,-2.842171e-14,-2.198242e-14,4.263256e-14,150.2515,0,0,0,0,1.546816,0,-1.154632e-14
tuned,2026-01-10 05:15:00,501,5.25,29.83008,3323.281,206.0376,0,25.66273,1,1,2326.296,2325.979,152.1079,44.00937,196.1173,1,193.7414,2.375941,0,0,0,0,1610.049,0.8050247,1.013984,0.3172331,0,250,0.3172331,2173.871,0,0,12.29624,0,25.66273,468.1909,437.5138,30.67712,486.6881,0,994.5871,0,-1.421085e-14,-5.018208e-14,4.263256e-14,193.7414,0,0,0,0,2.375941,0,6.661338e-15
tuned,2026-01-10 05:30:00,502,5.5,29.60447,3335.138,242.5306,0,21.54612,1,1,2334.596,2334.279,182.8563,52.62085,235.4772,1,235.3012,0.1760065,0,0,0,0,1609.796,0.804898,1.013825,0.3172331,0,250,0.3172331,2151.423,0,0,7.229428,0,21.54612,467.5263,430.844,36.68233,487.7796,0,988.03,0,0,-1.64313e-13,4.263256e-14,235.3012,0,0,0,0,0.1760065,0,-7.21645e-16
tuned,2026-01-10 05:45:00,503,5.75,29.5243,3308.718,296.4357,0,20.16486,1,1,2316.102,2315.785,219.2285,63.15673,282.3852,1,281.5252,0.860048,0,0,0,0,1609.543,0.8047713,1.013665,0.3172331,0,250,0.3172331,2096.557,0,0,14.91047,0,20.16486,463.005,419.1163,43.88872,486.3041,0,998.3288,0,-7.105427e-15,2.264855e-13,4.263256e-14,281.5252,0,0,0,0,0.860048,0,1.920686e-14
tuned,2026-01-10 06:00:00,504,6,29.71742,3319.192,340.102,0,33.50017,1,1,2323.434,2323.117,261.594,75.8461,337.4401,1,331.8572,5.582904,0,0,0,0,1609.289,0.8046446,1.013505,0.3172331,0,250,0.3172331,2061.523,0,0,8.244774,0,33.50017,466.4515,413.8703,52.58118,496.4419,0,1007.106,0,2.842171e-14,-1.048051e-13,4.263256e-14,331.8572,0,0,0,0,5.582904,0,2.575717e-14
tuned,2026-01-10 06:15:00,505,6.25,29.80359,3364.794,384.3905,0,46.74494,1,1,2355.356,2355.039,289.2441,83.5676,372.8117,1,369.4162,3.395466,0,0,0,0,1609.036,0.8045179,1.013346,0.3172331,0,250,0.3172331,2065.794,0,0,14.97432,0,46.74494,473.7617,415.5187,58.24302,508.4886,0,1042.808,0,1.421085e-14,3.43281e-13,4.263256e-14,369.4162,0,0,0,0,3.395466,0,-1.24345e-14
tuned,2026-01-10 06:30:00,506,6.5,29.86585,3343.155,425.0866,0,35.90495,1,1,2340.209,2339.892,317.8564,92.14563,410.002,1,403.3413,6.660675,0,0,0,0,1608.783,0.8043913,1.013186,0.3172331,0,250,0.3172331,2022.035,0,0,21.7453,0,35.90495,471.3643,407.2778,64.08645,506.6554,0,1050.821,0,0,3.455014e-13,4.263256e-14,403.3413,0,0,0,0,6.660675,0,-1.776357e-15
tuned,2026-01-10 06:45:00,507,6.75,30.00325,3358.274,444.3683,0,32.92353,1,1,2350.792,2350.474,330.3924,95.43143,425.8239,1,422.1772,3.646666,0,0,0,0,1608.529,0.8042646,1.013027,0.3172331,0,250,0.3172331,2020.082,0,0,22.19113,0,32.92353,474.9417,408.1268,66.81485,510.2099,0,1058.7,0,-7.105427e-14,-4.145573e-13,4.263256e-14,422.1772,0,0,0,0,3.646666,0,-2.442491e-14
tuned,2026-01-10 07:00:00,508,7,30.19232,3432.046,438.5485,0,26.24234,1,1,2402.432,2402.115,336.7197,97.11423,433.834,1,431.4795,2.354461,0,0,0,0,1608.276,0.804138,1.012867,0.3172331,0,250,0.3172331,2065.395,0,0,7.069026,0,26.24234,487.4229,419.0424,68.38052,521.4808,0,1055.156,0,-1.421085e-14,-4.32987e-13,4.263256e-14,431.4795,0,0,0,0,2.354461,0,4.440892e-15
tuned,2026-01-10 07:15:00,509,7.25,30.20993,3426.913,419.0727,0,15.6148,1,1,2398.839,2398.522,319.103,91.95224,411.0553,1,409.5869,1.468361,0,0,0,0,1608.023,0.8040115,1.012708,0.3172331,0,250,0.3172331,2079.419,0,0,9.485759,0,15.6148,486.8854,422.0536,64.83179,517.1751,0,1050.713,0,-1.421085e-14,-2.420286e-14,4.263256e-14,409.5869,0,0,0,0,1.468361,0,-2.242651e-14
tuned,2026-01-10 07:30:00,510,7.5,30.2986,3385.837,393.885,0,34.26114,1,1,2370.086,2369.769,307.6522,88.7832,396.4354,1,393.7911,2.644264,0,0,0,0,1607.77,0.8038849,1.012548,0.3172331,0,250,0.3172331,2062.117,0,0,0.09382577,0,34.26114,482.0037,419.372,62.63165,515.1229,0,1030.408,0,0,-4.118927e-13,4.263256e-14,393.7911,0,0,0,0,2.644264,0,-6.217249e-15
tuned,2026-01-10 07:45:00,511,7.75,30.45897,3390.432,362.1167,0,41.77403,1,1,2373.302,2372.985,282.2454,81.46711,363.7125,1,361.1371,2.575406,0,0,0,0,1607.517,0.8037583,1.012389,0.3172331,0,250,0.3172331,2090.74,0,0,0.9796119,0,41.77403,484.3955,426.7239,57.67156,516.7172,0,1035.124,0,0,-9.037215e-14,4.263256e-14,361.1371,0,0,0,0,2.575406,0,-1.687539e-14
tuned,2026-01-10 08:00:00,512,8,30.54394,3400.475,322.1339,132.8799,25.45618,1,1,2380.333,2380.015,433.7884,152.7533,586.5417,2,323.4888,263.0529,0,0,0,0,1607.264,0.8036318,1.01223,0.3172331,0,250,0.3172331,1946.227,0,0,0,0,25.45618,486.759,397.9879,88.77114,555.9468,0,1111.894,0,0,-2.817746e-13,4.263256e-14,322.1339,132.8799,0,0,0,131.528,0,5.684342e-14
tuned,2026-01-10 08:15:00,513,8.25,30.69689,3406.05,274.8646,137.2335,47.10099,1,1,2384.235,2383.918,404.4569,144.6166,549.0735,2,283.1884,265.8851,0,0,0,0,1607.011,0.8035053,1.01207,0.3172331,0,250,0.3172331,1979.461,0,0,0,0,47.10099,489.2403,406.1814,83.05883,560.4631,0,1120.926,0,0,-3.888001e-13,4.263256e-14,274.8646,137.2335,0,0,0,136.9754,0,0
tuned,2026-01-10 08:30:00,514,8.5,31.04898,3474.067,233.7009,141.4716,45.05042,1,1,2431.847,2431.53,375.4615,137.1074,512.5689,2,238.8594,273.7096,0,0,0,0,1606.758,0.8033788,1.011911,0.3172331,0,250,0.3172331,2056.068,0,0,0,0,45.05042,503.0077,425.2809,77.72677,571.7066,0,1143.413,0,5.684342e-14,1.867395e-13,4.263256e-14,233.7009,141.4716,0,0,0,137.3964,0,5.684342e-14
