controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-10 08:45:00,515,8.75,31.11605,3492.019,192.9884,140.1542,71.58553,1,1,2444.414,2444.096,353.4761,130.7937,484.2698,1,210.4583,273.8114,0,0,0,0,1606.505,0.8032523,1.011752,0.3172331,0,250,0.3172331,2090.62,0,0,0,0,71.58553,506.3797,433.0886,73.29109,578.7118,0,1157.424,0,0,2.242651e-13,4.263256e-14,192.9884,140.1542,0,0,0,151.1272,0,2.842171e-14
tuned,2026-01-10 09:00:00,516,9,31.57255,3505.906,160.7594,138.1898,73.43429,1,1,2454.134,2453.817,326.5068,123.575,450.0818,1,171.1954,278.8864,0,0,0,0,1606.252,0.8031259,1.011592,0.3172331,0,250,0.3172331,2127.31,0,0,0,0,73.43429,513.7375,445.3216,68.41589,584.269,0,1168.538,0,2.842171e-14,3.232969e-13,4.263256e-14,160.7594,138.1898,0,0,0,151.1327,0,0
tuned,2026-01-10 09:15:00,517,9.25,32.02951,3534.655,125.8676,135.2898,96.61858,1,1,2474.258,2473.941,295.8535,115.0338,410.8873,1,129.3972,281.4902,0,0,0,0,1605.999,0.8029995,1.011433,0.3172331,0,250,0.3172331,2178.088,0,0,0,0,96.61858,523.4583,460.7999,62.65839,596.2745,0,1192.549,0,0,1.738609e-13,4.263256e-14,125.8676,135.2898,0,0,0,149.7299,0,0
tuned,2026-01-10 09:30:00,518,9.5,32.02527,3551.087,111.1945,141.4896,103.8448,1,1,2485.761,2485.444,275.6606,109.5489,385.2094,1,100.6721,284.5373,0,0,0,0,1605.746,0.8028731,1.011274,0.3172331,0,250,0.3172331,2209.783,0,0,10.52236,0,103.8448,525.8399,467.4593,58.38057,598.9756,0,1216.102,0,-4.263256e-14,3.765876e-13,4.263256e-14,100.6721,141.4896,0,0,0,143.0477,0,0
tuned,2026-01-10 09:45:00,519,9.75,32.2374,3513.367,73.44867,136.8616,107.7608,1,1,2459.357,2459.04,262.6202,105.9505,368.5708,1,82.59438,285.9764,0,0,0,0,1605.493,0.8027467,1.011115,0.3172331,0,250,0.3172331,2196.419,0,0,0,0,107.7608,522.8352,466.9373,55.89793,595.7967,0,1191.593,0,-5.684342e-14,-2.862155e-13,4.263256e-14,73.44867,136.8616,0,0,0,158.2605,0,0
tuned,2026-01-10 10:00:00,520,10,32.52028,3555.452,67.25327,142.9792,125.1048,1,1,2488.816,2488.499,255.4546,103.7693,359.2239,1,74.37557,284.8483,0,0,0,0,1605.241,0.8026203,1.010956,0.3172331,0,250,0.3172331,2233.044,0,0,0,0,125.1048,532.6212,477.8846,54.73667,608.427,0,1216.854,0,0,-3.03757e-13,4.263256e-14,67.25327,142.9792,0,0,0,148.9914,0,0
tuned,2026-01-10 10:15:00,521,10.25,32.66557,3589.443,61.24851,140.9667,149.5742,1,1,2512.61,2512.293,253.8951,103.3869,357.2819,1,71.81084,285.4711,0,0,0,0,1604.988,0.8024939,1.010796,0.3172331,0,250,0.3172331,2258.398,0,0,0,0,149.5742,539.5588,484.9691,54.58963,620.4756,0,1240.951,0,-2.842171e-14,1.731948e-14,4.263256e-14,61.24851,140.9667,0,0,0,155.0667,0,-2.842171e-14
tuned,2026-01-10 10:30:00,522,10.5,32.82045,3615.982,61.49309,142.8724,163.7316,0,1,2531.188,2530.87,244.6939,101.1017,345.7957,1,56.92191,288.8737,0,0,0,0,1604.735,0.8023676,1.010637,0.3172331,0,250,0.3172331,2286.177,0,0,4.571181,0,163.7316,545.5439,492.7369,52.80697,0,629.1275,3468.087,0,2.842171e-14,3.703704e-13,4.263256e-14,56.92191,142.8724,0,0,0,146.0014,0,0
tuned,2026-01-10 10:45:00,523,10.75,33.04666,3649.588,71.31322,145.6432,171.2989,0,1,2554.712,2554.395,248.0493,102.5333,350.5826,1,57.32199,293.2606,0,0,0,0,1604.483,0.8022413,1.010478,0.3172331,0,250,0.3172331,2306.345,0,0,13.99123,0,171.2989,553.5829,499.7642,53.81877,0,639.4164,3540.925,0,-1.421085e-14,4.494183e-13,4.263256e-14,57.32199,145.6432,0,0,0,147.6174,0,0
tuned,2026-01-10 11:00:00,524,11,33.40361,3689.553,71.87246,140.498,201.3809,0,0,2582.687,2582.37,0,0,0,0,0,0,0,0,0,194.7812,1555.535,0.7777674,1.010319,0.3172331,0,250,0.3172331,2582.37,0,0,17.58926,0,201.3809,564.4474,564.378,0.06933142,0,608.3899,3376.486,0,0,1.19682e-13,4.263256e-14,54.2832,140.498,0,351.7185,0,0,0,0
tuned,2026-01-10 11:15:00,525,11.25,33.59874,3731.488,67.08263,146.1181,223.3322,0,0,2612.041,2611.724,0,0,0,0,0,0,0,0,0,199.218,1505.485,0.7527427,0.9794974,0.3172331,0,250,0.3172331,2611.724,0,0,13.98268,0,223.3322,573.5533,573.4837,0.06965819,0,622.5231,3447.997,0,0,-2.995382e-13,4.263256e-14,53.09995,146.1181,0,349.3751,0,0,0,0
tuned,2026-01-10 11:30:00,526,11.5,34.09992,3689.084,59.00725,144.8396,246.8055,0,0,2582.359,2582.042,0,0,0,0,0,0,0,0,0,197.045,1455.987,0.7279936,0.9479821,0.3172331,0,250,0.3172331,2582.042,0,0,6.8018,0,246.8055,573.9839,573.9134,0.07051176,0,628.7712,3469.974,0,0,-2.777778e-13,4.263256e-14,52.20545,144.8396,0,350.7018,0,0,0,0
tuned,2026-01-10 11:45:00,527,11.75,34.39773,3679.439,61.88347,143.1017,281.5912,0,0,2575.607,2575.29,0,0,0,0,0,0,0,0,0,193.569,1407.366,0.7036828,0.9168137,0.3172331,0,250,0.3172331,2575.29,0,0,11.41618,0,281.5912,576.6822,576.6112,0.07102896,0,639.6599,3537.822,0,0,3.343992e-13,4.263256e-14,50.46729,143.1017,0,351.4691,0,0,0,0
tuned,2026-01-10 12:00:00,528,12,34.64284,3666.733,57.06086,143.8546,301.1567,0,0,2566.713,2566.396,298.1871,131.4555,429.6426,1,0,0,429.6426,0,0,186.4719,1360.526,0.6802631,0.8861975,0.3172331,0,250,0.3172331,2268.209,293.3846,0,14.44354,0,7.772142,578.1813,510.9398,67.24149,0,644.1461,3567.719,0,-2.842171e-14,3.288481e-13,4.263256e-14,42.61732,143.8546,293.3846,342.4746,0,0,0,0
tuned,2026-01-10 12:15:00,529,12.25,35.08769,3672.811,52.07726,146.3466,328.2729,0,0,2570.968,2570.65,319.1112,140.6799,459.7911,1,0,0,459.7911,0,0,197.7789,1310.867,0.6554336,0.8567033,0.3172331,0,250,0.3172331,2251.539,312.3354,0,0.6448782,0,15.93757,585.5946,512.8377,72.75687,0,657.1478,3615.425,0,-2.842171e-14,-5.4734e-14,4.263256e-14,51.43238,146.3466,312.3354,353.1302,0,0,0,-2.842171e-14
tuned,2026-01-10 12:30:00,530,12.5,35.41941,3700.408,60.98579,150.7845,367.2047,0,0,2590.285,2589.968,348.7696,153.7548,502.5244,2,0,0,502.5244,0,0,198.4102,1261.058,0.6305292,0.8254339,0.3172331,0,250,0.3172331,2241.199,340.0305,0,13.36016,0,27.17427,594.9393,514.7607,80.17862,0,674.7569,3734.209,0,-2.842171e-14,-8.415491e-14,4.263256e-14,47.62563,150.7845,340.0305,347.9348,0,0,0,0
tuned,2026-01-10 12:45:00,531,12.75,35.71214,3666.664,60.36303,154.4077,407.4644,0,0,2566.665,2566.347,375.0732,165.3507,540.4239,2,0,0,540.4239,0,0,210.1536,1208.321,0.6041607,0.7940699,0.3172331,0,250,0.3172331,2191.274,364.4094,0,4.617044,0,43.05504,593.9065,507.044,86.86247,0,682.3573,3760.929,0,-2.842171e-14,-9.547918e-15,4.263256e-14,55.74599,154.4077,364.4094,359.5459,0,0,0,0
tuned,2026-01-10 13:00:00,532,13,35.90767,3704.416,61.00404,154.0858,443.3423,0,0,2593.091,2592.774,404.3828,178.2718,582.6547,2,0,0,582.6547,0,0,210.0254,1155.625,0.5778124,0.7608623,0.3172331,0,250,0.3172331,2188.391,391.9743,0,5.064467,0,51.36798,603.0225,508.9096,94.11288,0,699.127,3853.935,0,-2.842171e-14,2.153833e-14,4.263256e-14,55.93958,154.0858,391.9743,359.1155,0,0,0,2.842171e-14
tuned,2026-01-10 13:15:00,533,13.25,36.37626,3677.219,58.45344,151.0115,475.8481,0,0,2574.053,2573.736,435.0965,191.8119,626.9084,2,0,0,626.9084,0,0,206.8943,1103.719,0.5518597,0.72768,0.3172331,0,250,0.3172331,2138.64,419.3954,0,2.570592,0,56.45268,605.8575,503.3738,102.4838,0,708.473,3901.036,0,-2.842171e-14,3.014256e-13,4.263256e-14,55.88285,151.0115,419.3954,359.152,0,0,0,0
tuned,2026-01-10 13:30:00,534,13.5,36.70353,3668.63,50.08747,149.8288,494.65,1,0,2568.041,2567.724,461.1127,203.2811,664.3938,2,0,0,664.3938,0,0,199.9163,1053.566,0.5267832,0.6949959,0.3172331,0,250,0.3172331,2106.611,442.7332,0,0,0,51.91675,609.6078,500.0725,109.5354,715.6777,0,1431.355,0,-2.842171e-14,-3.570477e-13,4.263256e-14,50.08747,149.8288,442.7332,364.5146,0,0,0,0
tuned,2026-01-10 13:45:00,535,13.75,36.88882,3654.921,35.00746,149.694,510.4082,1,0,2558.445,2558.128,477.2263,210.3848,687.6111,2,0,0,687.6111,0,0,184.7015,1007.225,0.5036126,0.6634154,0.3172331,0,250,0.3172331,2080.902,457.1853,0,0,0,53.22282,610.2826,496.371,113.9116,719.4514,0,1438.903,0,-2.842171e-14,-8.126833e-14,4.263256e-14,35.00746,149.694,457.1853,352.8558,0,0,0,0
tuned,2026-01-10 14:00:00,536,14,36.88655,3661.735,44.28515,145.5594,528.7516,1,1,2563.215,2562.897,1143.38,437.1032,1580.483,4,62.83894,299.5644,718.0799,0,500,0,1132.067,0.5660334,0.634235,0.3172331,0,250,0.3172331,1419.517,477.4568,0,0,0,51.29482,611.3839,338.5866,272.7973,787.9248,0,1575.85,0,-1.705303e-13,-2.990941e-13,4.263256e-14,44.28515,145.5594,477.4568,0,500,172.5587,0,-2.842171e-14
tuned,2026-01-10 14:15:00,537,14.25,37.1306,3686.889,52.45868,144.5225,533.6738,1,1,2580.822,2580.505,1152.252,441.471,1593.723,4,59.00152,296.35,738.3715,0,500,0,1256.888,0.6284442,0.7128458,0.3172331,0,250,0.3172331,1428.253,489.5073,0,0,0,44.16654,619.5508,342.8656,276.6852,794.9392,0,1589.878,0,1.705303e-13,-3.453904e-13,4.263256e-14,52.45868,144.5225,489.5073,0,500,158.3703,0,2.842171e-14
tuned,2026-01-10 14:30:00,538,14.5,37.16556,3642.535,55.10105,144.9641,551.2816,1,1,2549.775,2549.457,1182.551,454.7563,1637.307,4,59.60645,296.6336,781.0672,0,500,0,1381.691,0.6908453,0.7914443,0.3172331,0,250,0.3172331,1366.906,517.5941,0,0,0,33.68743,612.6631,328.442,284.2211,791.2928,0,1582.586,0,-1.705303e-13,4.323208e-13,4.263256e-14,55.10105,144.9641,517.5941,0,500,156.1749,0,0
tuned,2026-01-10 14:45:00,539,14.75,37.11636,3699.678,47.59855,133.0814,549.2495,1,1,2589.774,2589.457,821.2916,355.2227,1176.514,3,57.5239,293.5901,825.4002,0,0,0,1381.473,0.6907366,0.8700303,0.3172331,0,250,0.3172331,1768.166,547.2974,0,0,0,1.952087,621.4662,424.3054,197.1608,779.9965,0,1559.993,0,-5.684342e-14,-2.849943e-13,4.263256e-14,47.59855,133.0814,547.2974,0,0,170.4341,0,-2.842171e-14
tuned,2026-01-10 15:00:00,540,15,37.24449,3676.375,48.10246,136.5169,563.2671,1,1,2573.462,2573.145,845.345,365.9094,1211.254,3,56.82726,293.4814,860.9458,0,0,0,1381.256,0.6906278,0.8698934,0.3172331,0,250,0.3172331,1727.8,569.9841,0,0,0,0,619.6476,416.026,203.6216,781.9354,0,1563.871,0,-1.136868e-13,-3.121947e-13,4.263256e-14,48.10246,136.5169,563.2671,0,0,165.6893,6.717007,0
tuned,2026-01-10 15:15:00,541,15.25,37.43248,3736.895,53.21463,136.4449,575.5927,1,1,2615.826,2615.509,847.71,366.8232,1214.533,3,57.90988,295.1929,861.4304,0,0,0,1381.038,0.6905191,0.8697564,0.3172331,0,250,0.3172331,1767.799,569.0094,0,0,0,6.583306,632.9999,427.7871,205.2128,796.2034,0,1592.407,0,0,-1.84297e-13,4.263256e-14,53.21463,136.4449,569.0094,0,0,163.4432,0,5.684342e-14
tuned,2026-01-10 15:30:00,542,15.5,37.73582,3684.875,48.36747,143.2932,578.9397,1,1,2579.413,2579.095,834.5761,360.2299,1194.806,3,64.6628,292.0124,838.1308,0,0,0,1380.821,0.6904104,0.8696195,0.3172331,0,250,0.3172331,1744.519,551.5851,0,0,0,27.35452,629.2694,425.5901,203.6793,792.4934,0,1584.987,0,-1.136868e-13,3.426148e-13,4.263256e-14,48.36747,143.2932,551.5851,0,0,165.0146,0,0
tuned,2026-01-10 15:45:00,543,15.75,37.89186,3702.869,58.13993,144.8501,583.9114,1,1,2592.009,2591.691,846.5031,364.6614,1211.165,3,71.61027,294.1535,845.4008,0,0,0,1380.603,0.6903017,0.8694826,0.3172331,0,250,0.3172331,1745.188,555.3143,0,0,0,28.59707,635.0012,427.5436,207.4576,799.2108,0,1598.422,0,0,-3.057554e-13,4.263256e-14,58.13993,144.8501,555.3143,0,0,162.7737,0,2.842171e-14
tuned,2026-01-10 16:00:00,544,16,38.1001,3705.893,71.88175,137.0997,576.6051,1,1,2594.125,2593.808,845.0866,362.7868,1207.873,3,82.11939,286.6057,839.1484,0,0,0,1380.386,0.6901931,0.8693457,0.3172331,0,250,0.3172331,1748.721,549.8093,0,0,0,26.7958,639.1063,430.8269,208.2794,800.2153,0,1600.431,0,-1.705303e-13,-6.583623e-14,4.263256e-14,71.88175,137.0997,549.8093,0,0,159.7436,0,0
tuned,2026-01-10 16:15:00,545,16.25,38.02687,3683.438,85.30936,139.0531,553.4448,1,1,2578.407,2578.09,837.5815,358.0492,1195.631,3,94.13236,282.6873,818.811,0,0,0,1380.169,0.6900844,0.8692089,0.3172331,0,250,0.3172331,1740.508,536.964,0,0,0,16.48078,633.9756,427.9541,206.0215,790.0555,0,1580.111,0,0,3.98459e-13,4.263256e-14,85.30936,139.0531,536.964,0,0,152.4572,0,2.842171e-14
tuned,2026-01-10 16:30:00,546,16.5,38.09634,3630.074,92.49748,130.6355,561.0583,1,1,2541.052,2540.735,847.6637,360.4714,1208.135,3,111.1339,282.7746,814.2267,0,0,0,1379.952,0.6899758,0.8690721,0.3172331,0,250,0.3172331,1693.071,533.5052,0,0,0,27.55308,625.9669,417.0738,208.893,784.3327,0,1568.665,0,-5.684342e-14,4.237721e-13,4.263256e-14,92.49748,130.6355,533.5052,0,0,170.7754,0,0
tuned,2026-01-10 16:45:00,547,16.75,38.16843,3608.66,112.3906,138.1944,560.6272,1,1,2526.062,2525.745,855.9566,361.3981,1217.355,3,134.0766,280.2496,803.0285,0,0,0,1379.734,0.6898671,0.8689353,0.3172331,0,250,0.3172331,1669.788,525.7047,0,0,0,34.92258,623.4924,412.1436,211.3488,782.1614,0,1564.323,0,0,2.565725e-13,4.263256e-14,112.3906,138.1944,525.7047,0,0,163.7412,0,-2.842171e-14
tuned,2026-01-10 17:00:00,548,17,38.31948,3633.605,133.0644,133.6322,527.8465,1,1,2543.523,2543.206,856.2251,358.6537,1214.879,3,158.1417,276.8299,779.9073,0,0,0,1379.517,0.6897585,0.8687985,0.3172331,0,250,0.3172331,1686.981,509.6259,0,0,0,18.2207,630.3875,418.1018,212.2857,781.2713,0,1562.543,0,-1.136868e-13,1.439959e-13,4.263256e-14,133.0644,133.6322,509.6259,0,0,168.275,0,2.842171e-14
tuned,2026-01-10 17:15:00,549,17.25,38.35492,3638.145,153.8869,133.1309,501.6401,1,1,2546.702,2546.385,859.923,357.0847,1217.008,3,185.0347,274.9211,757.0519,0,0,0,1379.3,0.68965,0.8686617,0.3172331,0,250,0.3172331,1686.462,494.4765,0,0,0,7.163649,631.7856,418.3773,213.4083,777.2392,0,1554.478,0,-1.136868e-13,3.334e-13,4.263256e-14,153.8869,133.1309,494.4765,0,0,172.938,0,2.842171e-14
tuned,2026-01-10 17:30:00,550,17.5,38.46256,3637.754,179.208,136.6295,497.7823,1,1,2546.428,2546.111,845.5234,348.2717,1193.795,3,205.7557,271.4067,716.6328,0,0,0,1379.083,0.6895414,0.8685249,0.3172331,0,250,0.3172331,1700.587,467.4592,0,0,0,30.32311,633.5788,423.1245,210.4543,778.9409,0,1557.882,0,0,1.637579e-13,4.263256e-14,179.208,136.6295,467.4592,0,0,161.325,0,2.842171e-14
tuned,2026-01-10 17:45:00,551,17.75,38.38152,3649.996,218.3638,132.2063,468.8031,1,1,2554.998,2554.68,830.9,337.8947,1168.795,3,238.7953,265.6344,664.3649,0,0,0,1378.866,0.6894329,0.8683882,0.3172331,0,250,0.3172331,1723.78,433.7957,0,0,0,35.00745,634.304,427.9459,206.3581,774.5315,0,1549.063,0,0,-1.164624e-13,4.263256e-14,218.3638,132.2063,433.7957,0,0,153.8597,0,-2.842171e-14
tuned,2026-01-10 18:00:00,552,18,38.39654,3629.424,251.6571,0,434.9009,1,1,2540.597,2540.279,647.7304,253.4823,901.2127,2,269.5803,0.1353316,631.4971,0,0,0,1378.649,0.6893243,0.8682515,0.3172331,0,250,0.3172331,1892.549,412.2588,0,0,0,22.6421,630.9877,470.0373,160.9504,729.1431,0,1458.286,0,0,-2.580158e-13,4.263256e-14,251.6571,0,412.2588,0,0,18.05852,0,1.065814e-14
tuned,2026-01-10 18:15:00,553,18.25,38.40137,3594.689,306.2746,0,397.1043,1,1,2516.282,2515.965,655.8246,253.8322,909.6568,2,296.6352,0.4714635,612.5501,0,0,0,1378.432,0.6892158,0.8681148,0.3172331,0,250,0.3172331,1860.14,399.866,0,9.639383,0,0,625.0315,462.0492,162.9822,715.8815,0,1448.391,0,5.684342e-14,-1.121325e-14,4.263256e-14,296.6352,0,397.1043,0,0,0.4714635,2.761725,5.606626e-15
tuned,2026-01-10 18:30:00,554,18.5,38.17229,3587.676,337.4552,0.7854471,371.0078,1,0,2511.373,2511.056,395.7724,174.4759,570.2482,2,0,0,570.2482,0,0,328.5214,1296.084,0.6480421,0.8679782,0.3172331,0,250,0.3172331,2115.284,373.2969,0,9.435752,0.2835242,0,619.9318,522.1572,97.7746,696.6331,0,1410.032,0,0,3.629319e-13,4.263256e-14,328.0194,0.5019228,371.0078,328.5214,0,0,2.28902,-1.088019e-14
tuned,2026-01-10 18:45:00,555,18.75,38.1145,3573.829,365.6628,7.465027,350.5174,0,0,2501.68,2501.363,366.3748,161.516,527.8908,2,0,0,527.8908,0,0,365.6758,1204.461,0.6022306,0.8161253,0.3172331,0,250,0.3172331,2134.988,345.8128,0,0,7.452023,4.7046,616.5716,526.1955,90.37601,0,688.8711,3801.646,0,0,1.320055e-13,4.263256e-14,365.6628,0.01300401,345.8128,366.4445,0,0,0,-2.455154e-14
tuned,2026-01-10 19:00:00,556,19,37.97575,3577.131,384.8104,4.96059,327.861,0,0,2503.992,2503.675,336.8587,148.5038,485.3625,1,0,0,485.3625,0,0,385.5297,1107.889,0.5539446,0.7584316,0.3172331,0,250,0.3172331,2166.816,318.4919,0,0,4.24132,9.369068,614.8285,532.0385,82.78994,0,682.8428,3762.952,0,0,-1.152411e-13,4.263256e-14,384.8104,0.7192701,318.4919,393.1793,0,0,0,2.542411e-14
tuned,2026-01-10 19:15:00,557,19.25,37.61599,3552.83,392.0789,1.016707,292.7561,0,0,2486.981,2486.664,287.6745,126.821,414.4955,1,0,0,414.4955,0,0,393.0956,1009.441,0.5047205,0.6976216,0.3172331,0,250,0.3172331,2198.989,273.1824,0,0,0,19.5737,604.7751,534.7423,70.03279,0,666.3232,3664.778,0,-4.263256e-14,8.104628e-15,4.263256e-14,392.0789,1.016707,273.1824,405.3691,0,0,0,-2.198242e-14
tuned,2026-01-10 19:30:00,558,19.5,37.61676,3533.756,403.7407,1.126709,272.1828,0,0,2473.629,2473.312,278.1118,122.6053,400.7172,1,0,0,400.7172,0,0,401.7394,908.8472,0.4544236,0.6356302,0.3172331,0,250,0.3172331,2195.2,264.099,0,3.128084,0,8.083825,601.5408,533.832,67.70878,0,658.4032,3626.613,0,0,1.373346e-13,4.263256e-14,400.6127,1.126709,264.099,401.8809,0,0,0,2.176037e-14
tuned,2026-01-10 19:45:00,559,19.75,37.42921,3526.06,402.1009,0.02662642,245.2468,0,0,2468.242,2467.924,265.7918,117.1741,382.9658,1,0,0,382.9658,0,0,394.9739,809.9607,0.4049803,0.5722878,0.3172331,0,250,0.3172331,2202.133,252.9743,0,7.153659,0,0,597.2342,532.8445,64.38972,0,650.0185,3587.442,0,1.421085e-14,1.076916e-13,4.263256e-14,394.9473,0.02662642,245.2468,396.6972,0,0,7.727515,6.383782e-15
tuned,2026-01-10 20:00:00,560,20,37.16438,3490.557,391.5769,1.571001,212.6733,0,0,2443.39,2443.073,234.575,103.4122,337.9872,1,0,0,337.9872,0,0,387.8211,712.8779,0.3564389,0.5100204,0.3172331,0,250,0.3172331,2208.498,223.979,0,4.827272,0.499586,0,587.0827,530.6443,56.43846,0,634.0564,3496.499,0,-2.842171e-14,-8.293366e-14,4.263256e-14,386.7497,1.071415,212.6733,387.8211,0,0,11.30569,4.884981e-15
tuned,2026-01-10 20:15:00,561,20.25,36.94941,3431.096,371.168,1.834772,192.937,0,0,2401.767,2401.45,200.6709,88.46559,289.1365,1,0,0,289.1365,0,0,363.2093,621.9633,0.3109817,0.4488888,0.3172331,0,250,0.3172331,2200.779,192.1036,0,9.282409,0.5110409,0.8333867,573.8216,525.8022,48.01936,0,614.4669,3396.462,0,0,-2.177147e-13,4.263256e-14,361.8856,1.323731,192.1036,363.2093,0,0,0,4.884981e-15
tuned,2026-01-10 20:30:00,562,20.5,36.78932,3408.671,327.3771,3.130813,176.327,0,0,2386.07,2385.752,171.7684,75.72396,247.4924,1,0,0,247.4924,0,0,329.8131,539.4121,0.2697061,0.3916412,0.3172331,0,250,0.3172331,2213.984,164.7521,0,0,0.6948077,11.57492,567.6827,526.7408,40.94183,0,605.2187,3329.901,0,-1.421085e-14,7.444045e-14,4.263256e-14,327.3771,2.436005,164.7521,334.7999,0,0,0,1.021405e-14
tuned,2026-01-10 20:45:00,563,20.75,36.79489,3392.044,302.6506,3.142276,169.589,0,0,2374.431,2374.114,166.0412,73.1991,239.2403,1,0,0,239.2403,0,0,290.2239,466.7713,0.2333856,0.3396599,0.3172331,0,250,0.3172331,2208.073,159.2481,0,14.86645,0.702529,10.34089,564.996,525.411,39.585,0,601.0707,3332.746,0,-1.421085e-14,5.717649e-14,4.263256e-14,287.7841,2.439747,159.2481,290.2239,0,0,0,-3.996803e-15
tuned,2026-01-10 21:00:00,564,21,36.56862,3403.701,267.515,0,140.0797,0,0,2382.591,2382.273,154.0904,67.93063,222.0211,1,0,0,222.0211,0,0,252.5035,403.5719,0.2017859,0.293919,0.3172331,0,250,0.3172331,2228.183,148.1882,0,15.01153,0,0,563.5997,527.0747,36.52499,0,595.0053,3298.424,0,-1.421085e-14,-1.241784e-13,4.263256e-14,252.5035,0,140.0797,254.6606,0,0,8.108513,0
tuned,2026-01-10 21:15:00,565,21.25,36.41526,3398.716,234.4197,0,112.1386,0,0,2379.101,2378.784,150.7931,66.47698,217.27,1,0,0,217.27,0,0,234.4197,344.9034,0.1724517,0.2541233,0.3172331,0,250,0.3172331,2227.991,145.2837,0,0,0,0,560.5374,524.9345,35.60294,0,591.4115,3252.763,0,-1.421085e-14,-2.470246e-14,4.263256e-14,234.4197,0,112.1386,236.2228,0,0,33.14507,0
tuned,2026-01-10 21:30:00,566,21.5,36.36865,3362.76,209.7255,0,104.4418,0,0,2353.932,2353.615,128.5876,56.68771,185.2753,1,0,0,185.2753,0,0,209.7255,292.4178,0.1462089,0.2171806,0.3172331,0,250,0.3172331,2225.027,123.9586,0,0,0,0,553.9382,523.6037,30.33448,0,580.2914,3191.603,0,0,-4.937717e-14,4.263256e-14,209.7255,0,104.4418,212.6341,0,0,19.51673,0
tuned,2026-01-10 21:45:00,567,21.75,36.20164,3351.679,175.477,0,97.73602,0,0,2346.175,2345.858,122.3585,53.94163,176.3001,1,0,0,176.3001,0,0,175.477,248.5025,0.1242512,0.1841312,0.3172331,0,250,0.3172331,2223.499,118.1893,0,0,0,0,549.7362,520.9918,28.74435,0,574.9335,3162.134,0,-7.105427e-15,-5.900835e-14,4.263256e-14,175.477,0,97.73602,184.0791,0,0,20.45327,0
tuned,2026-01-10 22:00:00,568,22,36.09564,3327.548,138.3896,0.3596196,92.08405,0,0,2329.283,2328.966,108.6773,47.9103,156.5876,1,0,0,156.5876,0,0,138.7492,213.7761,0.106888,0.1564784,0.3172331,0,250,0.3172331,2220.289,105.1071,0,0,0,0,544.2913,518.8222,25.46912,0,566.7325,3117.029,0,-7.105427e-15,2.164935e-15,4.263256e-14,138.3896,0.3596196,92.08405,153.0388,0,0,13.02302,-2.220446e-16
tuned,2026-01-10 22:15:00,569,22.25,35.78025,3301.881,121.7315,0,108.9918,0,0,2311.317,2311,146.2475,56.22078,202.4683,1,69.37097,2.149197,130.9481,0,0,52.36049,200.6523,0.1003261,0.1346117,0.3172331,0,250,0.3172331,2164.752,88.22735,0,0,0,20.76442,535.7497,501.7769,33.97285,0,562.8107,3095.459,0,0,-3.927414e-14,4.263256e-14,121.7315,0,88.22735,54.96969,0,2.149197,0,-3.108624e-15
tuned,2026-01-10 22:30:00,570,22.5,35.62258,3314.596,119.6963,0.867635,112.2521,0,0,2320.217,2319.9,154.8624,55.33786,210.2003,1,108.7189,1.72324,99.7581,0,0,2.482852,200,0.1,0.1263478,0.3172331,0,250,0.3172331,2165.038,67.33865,0,8.494477,0,44.91346,535.6595,499.8338,35.82572,0,565.5406,3125.126,0,1.421085e-14,-1.94289e-16,4.263256e-14,111.2018,0.867635,67.33865,2.482852,0,0.8556051,0,4.218847e-15
tuned,2026-01-10 22:45:00,571,22.75,35.35132,3275.011,90.59226,0,89.68223,0,0,2292.508,2292.191,134.3115,47.49562,181.8071,1,98.35745,0.1180748,83.20566,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2157.879,56.34599,0,0,0,33.33624,525.6412,494.7727,30.86856,0,549.9118,3024.515,0,-1.421085e-14,0,4.263256e-14,90.59226,0,56.34599,0,0.1259371,7.883261,0,0
tuned,2026-01-10 23:00:00,572,23,35.22417,3297.839,81.638,0,78.66716,0,0,2308.487,2308.17,129.0715,45.83168,174.9032,1,92.92619,0.848983,81.00211,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2179.098,54.93617,0,0,0,23.73099,527.6131,498.0408,29.57227,0,549.2963,3021.13,0,-7.105427e-15,0,4.263256e-14,81.638,0,54.93617,0,0.1259371,12.13717,0,0
tuned,2026-01-10 23:15:00,573,23.25,34.82269,3278.428,69.42033,0,66.41085,0,0,2294.9,2294.583,125.7263,45.22578,170.952,1,85.62235,0.07775069,85.12601,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2168.856,58.00644,0,0,0,8.404419,519.2663,490.7465,28.51983,0,537.8739,2958.307,0,7.105427e-15,0,4.263256e-14,69.42033,0,58.00644,0,0.1259371,16.27978,0,7.105427e-15
tuned,2026-01-10 23:30:00,574,23.5,34.45132,3282.597,73.05436,3.492682,88.6532,0,1,2297.818,2297.501,450.9383,129.8524,580.7908,2,79.55539,1.235374,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1846.562,0,0,0,2.257308,88.6532,515.1648,413.9945,101.1703,0,563.7227,3104.369,0,2.842171e-14,1.24345e-13,4.263256e-14,73.05436,1.235374,0,0,500,6.501025,0,8.526513e-14
tuned,2026-01-10 23:45:00,575,23.75,34.34787,3263.528,66.04374,1.585981,73.36587,1,1,2284.47,2284.152,448.2829,129.2541,577.537,2,74.7447,2.79229,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1835.87,0,0,0,0,73.36587,510.8688,410.5498,100.3191,556.2104,0,1112.421,0,0,-1.216804e-13,4.263256e-14,66.04374,1.585981,0,0,500,9.907265,0,3.552714e-15
tuned,2026-01-11 00:00:00,576,0,34.05274,3240.899,51.13234,2.903105,72.08718,1,1,2268.629,2268.312,435.5572,125.472,561.0292,2,59.37797,1.651239,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1832.755,0,0,0,1.251866,72.08718,503.67,406.8993,96.77072,548.3757,0,1098.911,0,-1.421085e-14,1.301736e-13,4.263256e-14,51.13234,1.651239,0,0,500,8.245631,0,0
tuned,2026-01-11 00:15:00,577,0.25,33.7392,3223.228,35.12761,1.132656,66.00836,1,1,2256.26,2255.943,437.2325,125.9309,563.1634,2,61.72838,1.434995,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1818.71,0,0,0,0,66.00836,497.1172,400.7128,96.40445,541.1872,0,1082.374,0,1.421085e-14,8.903989e-14,4.263256e-14,35.12761,1.132656,0,0,500,26.90311,0,-6.039613e-14
tuned,2026-01-11 00:30:00,578,0.5,33.48658,3247.459,50.95757,0,46.20109,1,1,2273.221,2272.904,428.6439,123.4135,552.0574,2,51.06221,0.9951971,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1844.26,0,0,0,0,46.20109,497.8063,403.8693,93.93701,537.4003,0,1074.801,0,-4.263256e-14,2.131628e-14,4.263256e-14,50.95757,0,0,0,500,1.099837,0,-2.731149e-14
tuned,2026-01-11 00:45:00,579,0.75,33.13863,3199.791,50.76961,4.886033,53.67939,1,1,2239.854,2239.537,424.8503,122.3448,547.1951,2,45.98687,1.208213,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1814.686,0,0,4.782739,3.677821,53.67939,486.4224,394.0901,92.33237,528.0923,0,1070.779,0,4.263256e-14,-1.135758e-13,4.263256e-14,45.98687,1.208213,0,0,500,0,0,5.684342e-14
tuned,2026-01-11 01:00:00,580,1,33.06044,3209.059,45.08881,6.167673,58.13499,1,1,2246.342,2246.024,434.3209,125.2829,559.6038,2,56.38527,3.218518,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1811.703,0,0,0,2.949155,58.13499,486.9219,392.7088,94.21309,530.5932,0,1066.274,0,5.684342e-14,-2.081668e-13,4.263256e-14,45.08881,3.218518,0,0,500,11.29646,0,5.684342e-14
tuned,2026-01-11 01:15:00,581,1.25,32.65076,3196.274,45.53454,0,57.57199,1,1,2237.392,2237.075,436.2362,125.9591,562.1953,2,57.79939,4.395931,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1800.838,0,0,0,0,57.57199,480.2903,386.5774,93.71285,524.8952,0,1049.79,0,-5.684342e-14,4.474199e-13,4.263256e-14,45.53454,0,0,0,500,16.66078,0,-7.105427e-15
tuned,2026-01-11 01:30:00,582,1.5,32.39404,3189.454,47.2848,1.072042,56.89573,1,1,2232.618,2232.301,436.4133,126.1578,562.5711,2,56.78468,5.786418,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1795.887,0,0,0,0,56.89573,476.3776,383.1917,93.18596,521.4895,0,1042.979,0,5.684342e-14,-1.731948e-14,4.263256e-14,47.2848,1.072042,0,0,500,14.21425,0,4.973799e-14
tuned,2026-01-11 01:45:00,583,1.75,32.21095,3245.021,42.30662,0.9509392,30.20268,1,1,2271.515,2271.198,116.2051,33.79486,150,1,56.40532,3.444723,0,0,90.14996,0,1346.338,0.6731689,0.8337089,0.3172331,0,250,0.3172331,2154.993,0,0,0,0,30.20268,482.6033,457.8471,24.7562,498.0588,0,996.1176,0,0,-3.690381e-13,4.263256e-14,42.30662,0.9509392,0,0,90.14996,16.59248,0,1.421085e-14
tuned,2026-01-11 02:00:00,584,2,31.97811,3223.087,43.4205,0,43.19067,1,1,2256.161,2255.844,116.2083,33.79166,150,1,68.18373,3.40588,0,0,78.41039,0,1365.728,0.6828642,0.8477691,0.3172331,0,250,0.3172331,2139.636,0,0,0,0,43.19067,476.747,452.1241,24.6229,495.0423,0,990.0847,0,7.105427e-15,2.506884e-13,4.263256e-14,43.4205,0,0,0,78.41039,28.16911,0,7.105427e-15
tuned,2026-01-11 02:15:00,585,2.25,31.66528,3207.517,51.6671,0,29.79984,1,1,2245.262,2244.945,116.3054,33.69465,150,1,50.5488,2.230926,0,0,97.22027,0,1389.818,0.6949092,0.8599792,0.3172331,0,250,0.3172331,2128.639,0,0,1.1183,0,29.79984,471.0189,446.5534,24.46549,486.4995,0,974.9281,0,-7.105427e-15,-2.708944e-13,4.263256e-14,50.5488,0,0,0,97.22027,2.230926,0,-2.664535e-15
tuned,2026-01-11 02:30:00,586,2.5,31.35681,3174.386,42.32026,0,50.20446,1,1,2222.07,2221.753,116.2655,33.7345,150,1,48.61005,2.713611,0,0,98.67634,0,1414.269,0.7071344,0.8751483,0.3172331,0,250,0.3172331,2105.487,0,0,0,0,50.20446,462.8588,438.5746,24.28427,482.7667,0,965.5334,0,0,-2.39142e-13,4.263256e-14,42.32026,0,0,0,98.67634,9.003394,0,-1.065814e-14
tuned,2026-01-11 02:45:00,587,2.75,31.2304,3140.053,54.23347,0,40.08886,1,1,2198.037,2197.72,116.2611,33.73895,150,1,51.63518,2.76749,0,0,95.59733,0,1437.945,0.7189727,0.8905443,0.3172331,0,250,0.3172331,2081.459,0,0,2.598291,0,40.08886,456.5304,432.3172,24.21321,474.3826,0,953.2472,0,-1.421085e-14,-4.440892e-16,4.263256e-14,51.63518,0,0,0,95.59733,2.76749,0,-5.77316e-15
tuned,2026-01-11 03:00:00,588,3,30.92681,3156.092,49.98944,1.547755,34.01928,1,1,2209.264,2208.947,116.3209,33.67911,150,1,51.59099,2.042658,0,0,96.36635,0,1461.811,0.7309053,0.9054532,0.3172331,0,250,0.3172331,2092.626,0,0,0,0,34.01928,455.7016,431.6428,24.05877,472.339,0,944.678,0,-7.105427e-15,-3.919087e-14,4.263256e-14,49.98944,1.547755,0,0,96.36635,2.096457,0,1.421085e-14
tuned,2026-01-11 03:15:00,589,3.25,30.85686,3158.118,55.0104,0,32.76283,1,1,2210.682,2210.365,116.312,33.68799,150,1,48.77491,2.150238,0,0,99.07485,0,1486.349,0.7431746,0.9204808,0.3172331,0,250,0.3172331,2094.053,0,0,6.23549,0,32.76283,455.2714,431.2526,24.01881,471.6878,0,954.1319,0,-7.105427e-15,4.420908e-13,4.263256e-14,48.77491,0,0,0,99.07485,2.150238,0,-5.77316e-15
tuned,2026-01-11 03:30:00,590,3.5,30.51775,3196.823,70.02581,0,24.05555,1,1,2237.776,2237.459,116.3202,33.67983,150,1,59.43893,2.051435,0,0,88.50964,0,1508.243,0.7541214,0.9359324,0.3172331,0,250,0.3172331,2121.139,0,0,10.58689,0,24.05555,457.338,433.5006,23.83738,472.0967,0,962.4557,0,-7.105427e-15,1.367795e-13,4.263256e-14,59.43893,0,0,0,88.50964,2.051435,0,9.325873e-15
tuned,2026-01-11 03:45:00,591,3.75,30.32249,3216.043,64.2422,0.9774925,12.04371,1,1,2251.23,2250.913,116.3709,33.62915,150,1,71.21036,1.437578,0,0,77.35206,0,1527.343,0.7636716,0.9497183,0.3172331,0,250,0.3172331,2134.542,0,0,0,0,12.04371,458.0767,434.3332,23.74351,470.4129,0,940.8259,0,-7.105427e-15,-3.945733e-13,4.263256e-14,64.2422,0.9774925,0,0,77.35206,7.428249,0,-9.769963e-15
tuned,2026-01-11 04:00:00,592,4,30.22053,3203.409,72.42517,0,21.54219,1,1,2242.386,2242.069,116.2373,33.76273,150,1,82.0912,3.055518,0,0,64.85328,0,1543.316,0.7716581,0.9617457,0.3172331,0,250,0.3172331,2125.832,0,0,0,0,21.54219,455.2383,431.576,23.66233,469.7121,0,939.4242,0,-1.421085e-14,-3.915757e-13,4.263256e-14,72.42517,0,0,0,64.85328,12.72156,0,7.105427e-15
tuned,2026-01-11 04:15:00,593,4.25,29.96681,3257.077,88.38691,0,9.936693,1,1,2279.954,2279.637,115.9828,34.01725,150,1,98.38992,6.138308,0,0,45.47177,0,1554.441,0.7772206,0.9718036,0.3172331,0,250,0.3172331,2163.654,0,0,0,0,9.936693,460.2573,436.7797,23.47763,472.8028,0,945.6057,0,-7.105427e-15,-3.903544e-13,4.263256e-14,88.38691,0,0,0,45.47177,16.14133,0,0
tuned,2026-01-11 04:30:00,594,4.5,29.97927,3291.804,112.1744,2.161424,25.80216,1,1,2304.263,2303.945,116.2876,33.71242,150,1,107.7607,2.446205,0,0,39.79308,0,1564.145,0.7820724,0.9788088,0.3172331,0,250,0.3172331,2187.658,0,0,4.413679,0,25.80216,465.2933,441.7476,23.54568,480.6702,0,968.9539,0,-1.421085e-14,2.44138e-13,4.263256e-14,107.7607,2.161424,0,0,39.79308,0.2847817,0,-8.881784e-16
tuned,2026-01-11 04:45:00,595,4.75,29.91978,3292.852,126.7524,4.12275,16.6033,1,1,2304.997,2304.679,116.3372,33.6628,150,1,126.5642,1.84514,0,0,21.59071,0,1569.296,0.7846481,0.984919,0.3172331,0,250,0.3172331,2188.342,0,0,0.1882817,2.27761,16.6033,464.8272,441.3026,23.52461,478.3136,0,960.8809,0,-2.842171e-14,3.443912e-13,4.263256e-14,126.5642,1.84514,0,0,21.59071,0,0,-1.065814e-14
tuned,2026-01-11 05:00:00,596,5,29.7448,3315.55,168.2078,6.179169,27.74727,1,1,2320.885,2320.568,123.4499,35.58906,159.0389,1,158.321,0.7179517,0,0,0,0,1569.049,0.7845246,0.9881628,0.3172331,0,250,0.3172331,2197.118,0,0,9.886793,5.461218,27.74727,466.2217,441.3593,24.86246,482.5222,0,991.5198,0,7.105427e-15,3.408385e-14,4.263256e-14,158.321,0.7179517,0,0,0,0,0,2.109424e-15
tuned,2026-01-11 05:15:00,597,5.25,29.52603,3360.058,186.5872,4.005231,29.03092,1,1,2352.041,2351.723,156.3826,45.10477,201.4874,1,200.3746,1.112763,0,0,0,0,1568.802,0.7844011,0.9880072,0.3172331,0,250,0.3172331,2195.341,0,0,0,2.892468,29.03092,470.2072,438.8806,31.32659,489.7891,0,984.5677,0,7.105427e-15,-3.801404e-13,4.263256e-14,186.5872,1.112763,0,0,0,13.78737,0,3.552714e-15
tuned,2026-01-11 05:30:00,598,5.5,29.32118,3363.159,232.6787,6.808418,44.57779,1,1,2354.211,2353.894,185.7892,53.45474,239.244,1,239.1603,0.08363829,0,0,0,0,1568.555,0.7842776,0.9878517,0.3172331,0,250,0.3172331,2168.105,0,0,0,6.72478,44.57779,468.5306,431.492,37.03854,493.8186,0,999.2373,0,2.131628e-14,1.036948e-13,4.263256e-14,232.6787,0.08363829,0,0,0,6.481629,0,9.769963e-15
tuned,2026-01-11 05:45:00,599,5.75,29.34656,3343.248,270.61,10.45086,55.54804,1,1,2340.274,2339.957,225.2549,64.84005,290.0949,1,289.7079,0.3870216,0,0,0,0,1568.308,0.7841541,0.9876962,0.3172331,0,250,0.3172331,2114.702,0,0,0,10.06384,55.54804,466.0156,421.0978,44.91788,496.999,0,1011.358,0,1.421085e-14,3.593792e-13,4.263256e-14,270.61,0.3870216,0,0,0,19.09788,0,7.105427e-15
tuned,2026-01-11 06:00:00,600,6,29.23176,3347.235,317.7465,5.216256,63.16269,1,1,2343.064,2342.747,262.9546,75.90985,338.8645,1,336.3635,2.501009,0,0,0,0,1568.061,0.7840307,0.9875407,0.3172331,0,250,0.3172331,2079.793,0,0,0,2.715247,63.16269,465.401,413.1075,52.29348,501.5633,0,1007.81,0,4.263256e-14,1.704192e-13,4.263256e-14,317.7465,2.501009,0,0,0,18.61701,0,2.4869e-14
tuned,2026-01-11 06:15:00,601,6.25,29.109,3354.565,367.7462,1.675095,38.25971,1,1,2348.196,2347.878,294.3198,84.83127,379.1511,1,377.6036,1.547468,0,0,0,0,1567.815,0.7839073,0.9873853,0.3172331,0,250,0.3172331,2053.559,0,0,0,0.1276274,38.25971,465.1726,406.8056,58.36697,499.216,0,998.6522,0,-2.842171e-14,2.305933e-13,4.263256e-14,367.7462,1.547468,0,0,0,9.857374,0,1.776357e-15
tuned,2026-01-11 06:30:00,602,6.5,29.1529,3365.991,398.9396,5.719588,48.18313,1,1,2356.194,2355.877,324.65,93.71073,418.3607,1,415.361,2.999701,0,0,0,0,1567.568,0.7837839,0.9872298,0.3172331,0,250,0.3172331,2031.227,0,0,0,2.719887,48.18313,467.2039,402.767,64.43695,506.0318,0,1016.755,0,0,3.246292e-13,4.263256e-14,398.9396,2.999701,0,0,0,16.42146,0,2.4869e-14
tuned,2026-01-11 06:45:00,603,6.75,29.53971,3400.934,429.0068,5.368898,52.93615,1,1,2380.654,2380.336,338.5049,97.55579,436.0607,1,434.3831,1.677564,0,0,0,0,1567.321,0.7836605,0.9870744,0.3172331,0,250,0.3172331,2041.832,0,0,0,3.691334,52.93615,476.0705,408.3147,67.75585,516.4564,0,1039.28,0,0,2.381428e-13,4.263256e-14,429.0068,1.677564,0,0,0,5.376297,0,-2.4869e-14
tuned,2026-01-11 07:00:00,604,7,29.67808,3410.327,436.0718,8.131627,73.84732,1,1,2387.229,2386.912,338.8103,97.57934,436.3896,1,435.3169,1.072718,0,0,0,0,1567.074,0.7835371,0.986919,0.3172331,0,250,0.3172331,2048.101,0,0,0.7548858,7.058909,73.84732,478.8429,410.8189,68.02397,523.2109,0,1059.901,0,1.421085e-14,-2.430278e-13,4.263256e-14,435.3169,1.072718,0,0,0,0,0,-5.329071e-15
tuned,2026-01-11 07:15:00,605,7.25,29.89468,3369.474,431.7466,7.533535,67.91006,1,1,2358.632,2358.315,322.4482,92.82931,415.2775,1,414.6109,0.6665954,0,0,0,0,1566.828,0.7834138,0.9867637,0.3172331,0,250,0.3172331,2035.866,0,0,17.13567,6.86694,67.91006,475.3787,410.3258,65.05289,516.8423,0,1075.089,0,4.263256e-14,-4.225509e-13,4.263256e-14,414.6109,0.6665954,0,0,0,0,0,2.775558e-14
tuned,2026-01-11 07:30:00,606,7.5,30.05349,3362.633,411.4025,5.64943,71.12189,1,1,2353.843,2353.526,306.5861,88.32405,394.9101,1,393.6998,1.210266,0,0,0,0,1566.581,0.7832904,0.9866083,0.3172331,0,250,0.3172331,2046.94,0,0,17.70269,4.439165,71.12189,476.0898,414.0153,62.07445,516.7245,0,1071.644,0,-4.263256e-14,3.961276e-13,4.263256e-14,393.6998,1.210266,0,0,0,0,0,-1.554312e-14
tuned,2026-01-11 07:45:00,607,7.75,30.30074,3353.801,358.5871,4.243614,65.40565,1,1,2347.661,2347.343,281.5129,81.10311,362.616,1,361.4826,1.133387,0,0,0,0,1566.334,0.7831671,0.986453,0.3172331,0,250,0.3172331,2065.83,0,0,0,3.110227,65.40565,477.4658,420.1474,57.31845,514.5526,0,1034.47,0,1.421085e-14,1.822986e-13,4.263256e-14,358.5871,1.133387,0,0,0,2.895526,0,2.575717e-14
tuned,2026-01-11 08:00:00,608,8,30.2842,3387.781,332.6167,2.044282,64.7805,1,1,2371.447,2371.129,383.4688,130.6678,514.1366,2,322.6665,191.4701,0,0,0,0,1566.088,0.7830438,0.9862977,0.3172331,0,250,0.3172331,1987.661,0,0,9.950202,0,64.7805,482.125,404.0997,78.02532,547.9377,0,1113.039,0,-2.842171e-14,-3.663736e-13,4.263256e-14,322.6665,2.044282,0,0,0,189.4259,0,0
tuned,2026-01-11 08:15:00,609,8.25,30.40243,3402.451,273.6719,2.931081,70.80589,1,1,2381.716,2381.399,351.688,121.9112,473.5992,1,278.5008,195.0983,0,0,0,0,1565.841,0.7829206,0.9861425,0.3172331,0,250,0.3172331,2029.711,0,0,0,0,70.80589,485.4964,413.7425,71.75385,550.087,0,1100.174,0,-2.842171e-14,3.581579e-13,4.263256e-14,273.6719,2.931081,0,0,0,196.9962,0,0
tuned,2026-01-11 08:30:00,610,8.5,30.62419,3434.419,232.2883,1.491504,84.20476,1,1,2404.093,2403.776,322.6716,114.1878,436.8594,1,235.8938,200.9656,0,0,0,0,1565.595,0.7827973,0.9859872,0.3172331,0,250,0.3172331,2081.104,0,0,0,0,84.20476,492.5068,426.3387,66.16808,557.7769,0,1115.554,0,0,3.267386e-13,4.263256e-14,232.2883,1.491504,0,0,0,203.0796,0,2.842171e-14
tuned,2026-01-11 08:45:00,611,8.75,30.82111,3441.734,193.6978,0,73.44027,1,1,2409.214,2408.897,294.9974,106.156,401.1534,1,200.854,200.2994,0,0,0,0,1565.348,0.7826741,0.985832,0.3172331,0,250,0.3172331,2113.899,0,0,0,0,73.44027,495.7559,434.9875,60.76836,556.2557,0,1112.511,0,-1.421085e-14,2.392531e-13,4.263256e-14,193.6978,0,0,0,0,207.4555,0,0
tuned,2026-01-11 09:00:00,612,9,31.00661,3445.449,144.0102,4.449401,94.57722,1,1,2411.814,2411.497,268.3855,98.6262,367.0117,1,165.53,201.4817,0,0,0,0,1565.102,0.7825509,0.9856768,0.3172331,0,250,0.3172331,2143.111,0,0,0,0,94.57722,498.3836,442.8582,55.52543,561.0281,0,1122.056,0,0,-1.135758e-13,4.263256e-14,144.0102,4.449401,0,0,0,218.552,0,0
tuned,2026-01-11 09:15:00,613,9.25,31.14119,3498.247,115.5903,1.789858,84.20079,1,1,2448.773,2448.456,238.47,89.9786,328.4486,1,127.3604,201.0881,0,0,0,0,1564.855,0.7824277,0.9855216,0.3172331,0,250,0.3172331,2209.986,0,0,0,0,84.20079,507.5735,458.0785,49.49502,565.51,0,1131.02,0,-2.842171e-14,-3.075318e-14,4.263256e-14,115.5903,1.789858,0,0,0,211.0684,0,-2.842171e-14
tuned,2026-01-11 09:30:00,614,9.5,31.33943,3528.33,90.75983,3.418253,112.1433,1,1,2469.831,2469.514,225.4054,86.7324,312.1378,1,106.2329,205.9049,0,0,0,0,1564.609,0.7823045,0.9853665,0.3172331,0,250,0.3172331,2244.109,0,0,0,0,112.1433,514.2629,467.2634,46.99947,577.346,0,1154.692,0,-1.421085e-14,2.798872e-13,4.263256e-14,90.75983,3.418253,0,0,0,217.9597,0,0
tuned,2026-01-11 09:45:00,615,9.75,31.47954,3539.442,70.05957,0,124.7746,1,1,2477.61,2477.292,201.6008,79.67773,281.2786,1,77.31919,203.9594,0,0,0,0,1564.363,0.7821814,0.9852114,0.3172331,0,250,0.3172331,2275.691,0,0,0,0,124.7746,517.5433,475.365,42.17829,581.1066,0,1162.213,0,4.263256e-14,-2.984279e-13,4.263256e-14,70.05957,0,0,0,0,211.219,0,2.842171e-14
tuned,2026-01-11 10:00:00,616,10,31.41439,3514.772,64.58305,0,146.793,1,1,2460.341,2460.023,198.1512,78.99085,277.1421,1,70.30942,206.8326,0,0,0,0,1564.116,0.7820582,0.9850563,0.3172331,0,250,0.3172331,2261.872,0,0,0,0,146.793,513.1678,471.7721,41.39574,581.3804,0,1162.761,0,-4.263256e-14,-1.533218e-13,4.263256e-14,64.58305,0,0,0,0,212.559,0,0
tuned,2026-01-11 10:15:00,617,10.25,31.5199,3508.593,60.48452,0,121.1086,1,1,2456.015,2455.698,194.115,77.74099,271.856,1,65.85839,205.9976,0,0,0,0,1563.87,0.7819351,0.9849012,0.3172331,0,250,0.3172331,2261.583,0,0,0,0,121.1086,513.5087,472.8564,40.6523,575.919,0,1151.838,0,-2.842171e-14,-4.004574e-13,4.263256e-14,60.48452,0,0,0,0,211.3715,0,0
tuned,2026-01-11 10:30:00,618,10.5,31.85013,3509.845,56.94205,0,160.988,1,1,2456.892,2456.574,190.87,77.08059,267.9506,1,59.38413,208.5665,0,0,0,0,1563.624,0.781812,0.9847462,0.3172331,0,250,0.3172331,2265.704,0,0,0,0,160.988,517.6233,477.3436,40.27975,588.3415,0,1176.683,0,-5.684342e-14,-3.357314e-13,4.263256e-14,56.94205,0,0,0,0,211.0085,0,-2.842171e-14
tuned,2026-01-11 10:45:00,619,10.75,32.32419,3543.644,55.90935,0,179.3942,1,1,2480.551,2480.234,197.625,79.39435,277.0194,1,64.96742,212.0519,0,0,0,0,1563.378,0.781689,0.9845912,0.3172331,0,250,0.3172331,2282.609,0,0,0,0,179.3942,528.4132,486.2471,42.16616,603.8564,0,1207.713,0,0,-1.64091e-13,4.263256e-14,55.90935,0,0,0,0,221.11,0,0
tuned,2026-01-11 11:00:00,620,11,32.83164,3550.208,43.42618,1.190782,208.6274,1,0,2485.146,2484.829,0,0,0,0,0,0,0,0,0,44.61697,1551.978,0.7759888,0.9844362,0.3172331,0,250,0.3172331,2484.829,0,0,0,0,208.6274,535.7627,535.6943,0.06839102,580.6715,0,1161.343,0,0,3.083089e-13,4.263256e-14,43.42618,1.190782,0,274.9867,0,0,0,-3.330669e-15
tuned,2026-01-11 11:15:00,621,11.25,33.1144,3611.53,48.67175,1.043416,226.4953,1,0,2528.071,2527.754,0,0,0,0,0,0,0,0,0,49.71517,1539.304,0.7696522,0.9772575,0.3172331,0,250,0.3172331,2527.754,0,0,0,0,226.4953,548.6961,548.6273,0.06885272,597.7862,0,1195.572,0,0,1.54321e-13,4.263256e-14,48.67175,1.043416,0,274.2928,0,0,0,-1.554312e-15
tuned,2026-01-11 11:30:00,622,11.5,33.50152,3654.514,40.13922,5.855127,257.5765,0,0,2558.16,2557.842,0,0,0,0,0,0,0,0,0,45.99434,1527.564,0.7637818,0.9692775,0.3172331,0,250,0.3172331,2557.842,0,0,0,0,257.5765,560.4059,560.3364,0.069495,0,616.7627,3392.195,0,0,2.308154e-13,4.263256e-14,40.13922,5.855127,0,269.8673,0,0,0,-2.664535e-15
tuned,2026-01-11 11:45:00,623,11.75,33.88864,3667.289,40.17855,4.442051,276.8128,0,0,2567.102,2566.785,279.3963,123.1716,402.5679,1,0,0,402.5679,0,0,44.6206,1516.168,0.758084,0.9618844,0.3172331,0,250,0.3172331,2287.389,277.3253,0,0,0,0,567.6605,505.8078,61.85274,0,628.9793,3459.386,0,1.421085e-14,-3.690381e-13,4.263256e-14,40.17855,4.442051,276.8128,270.8892,0,0,0.5125255,-1.776357e-15
tuned,2026-01-11 12:00:00,624,12,34.06474,3661.343,39.25966,1.617312,285.9125,0,0,2562.94,2562.623,302.3173,133.2763,435.5935,1,0,0,435.5935,0,0,40.87697,1505.71,0.752855,0.9547087,0.3172331,0,250,0.3172331,2260.305,299.4628,0,0,0,0,569.1781,501.969,67.20911,0,635.2452,3493.849,0,-2.842171e-14,-1.427747e-13,4.263256e-14,39.25966,1.617312,285.9125,264.6292,0,0,13.55027,1.332268e-15
tuned,2026-01-11 12:15:00,625,12.25,34.10912,3667.248,32.16973,3.603915,311.1667,0,0,2567.074,2566.757,327.6603,144.4488,472.1091,1,0,0,472.1091,0,0,35.77364,1496.53,0.7482648,0.9481235,0.3172331,0,250,0.3172331,2239.096,324.3989,0,0,0,0,570.715,497.7986,72.91637,0,642.2473,3532.36,0,0,1.574296e-13,4.263256e-14,32.16973,3.603915,311.1667,268.0091,0,0,13.23219,-3.108624e-15
tuned,2026-01-11 12:30:00,626,12.5,34.37812,3693.923,42.42709,0.3431745,327.6774,0,0,2585.746,2585.429,363.7333,160.3515,524.0848,2,0,0,524.0848,0,0,42.77027,1485.601,0.7428007,0.9423427,0.3172331,0,250,0.3172331,2221.696,358.985,0,0,0,0,578.673,497.2009,81.47212,0,657.5524,3616.538,0,-5.684342e-14,4.222178e-13,4.263256e-14,42.42709,0.3431745,327.6774,273.0254,0,0,31.30763,2.220446e-15
tuned,2026-01-11 12:45:00,627,12.75,34.40937,3708.896,57.43413,0,337.521,0,0,2596.227,2595.91,399.001,175.8992,574.9002,2,0,0,574.9002,0,0,57.43413,1471.009,0.7355045,0.9354614,0.3172331,0,250,0.3172331,2196.909,393.6485,0,0,0,0,581.466,492.0324,89.43359,0,667.9316,3673.624,0,-2.842171e-14,1.698641e-13,4.263256e-14,57.43413,0,337.521,279.9912,0,0,56.12757,0
tuned,2026-01-11 13:00:00,628,13,34.6259,3715.067,53.21667,0,354.4449,0,0,2600.547,2600.23,433.1482,190.953,624.1013,2,0,0,624.1013,0,0,53.21667,1457.473,0.7287366,0.9262728,0.3172331,0,250,0.3172331,2167.081,426.2566,0,0,0,0,585.557,487.9549,97.60207,0,678.9079,3733.994,0,-5.684342e-14,-4.048983e-13,4.263256e-14,53.21667,0,354.4449,279.9289,0,0,71.81179,0
tuned,2026-01-11 13:15:00,629,13.25,34.95695,3756.276,58.17334,0,404.1613,0,0,2629.393,2629.076,466.9145,205.8388,672.7533,2,0,0,672.7533,0,0,57.35656,1442.905,0.7214524,0.9177496,0.3172331,0,250,0.3172331,2162.162,457.7039,0,0.8167749,0,0,596.947,490.8721,106.0749,0,696.7109,3833.319,0,0,-2.978728e-13,4.263256e-14,57.35656,0,404.1613,276.885,0,0,53.54268,0
tuned,2026-01-11 13:30:00,630,13.5,35.01537,3748.78,50.28326,0,412.4449,0,0,2624.146,2623.829,490.693,216.3215,707.0145,2,0,0,707.0145,0,0,50.28326,1430.107,0.7150534,0.908576,0.3172331,0,250,0.3172331,2133.136,480.6829,0,0,0,0,596.6261,484.99,111.6361,0,701.3115,3857.213,0,-2.842171e-14,-4.297673e-13,4.263256e-14,50.28326,0,412.4449,274.0293,0,0,68.23807,0
tuned,2026-01-11 13:45:00,631,13.75,35.25662,3747.437,55.18375,0,454.1813,0,0,2623.206,2622.889,507.4034,223.6883,731.0918,2,0,0,731.0918,0,0,43.6652,1418.965,0.7094827,0.9005173,0.3172331,0,250,0.3172331,2115.485,495.6415,0,11.51855,0,0,600.0326,483.8965,116.1361,0,707.5848,3911.586,0,-2.842171e-14,4.025669e-13,4.263256e-14,43.6652,0,454.1813,260.3644,0,0,41.46019,0
tuned,2026-01-11 14:00:00,632,14,35.64507,3763.234,67.28729,0,471.8487,0,1,2634.264,2633.947,717.5858,310.0897,1027.676,3,52.60072,214.8876,760.1872,0,0,0,1418.742,0.709371,0.8935017,0.3172331,0,250,0.3172331,1916.361,513.0043,0,14.68656,0,0,608.5097,442.6755,165.8342,0,752.7652,4165.543,0,5.684342e-14,-1.302292e-13,4.263256e-14,52.60072,0,471.8487,0,0,214.8876,41.15555,0
tuned,2026-01-11 14:15:00,633,14.25,35.90626,3766.766,69.1129,0,479.8185,0,1,2636.736,2636.419,728.4521,314.5383,1042.99,3,55.4742,212.8004,774.7159,0,0,0,1418.519,0.7092593,0.893361,0.3172331,0,250,0.3172331,1907.967,521.1901,0,13.6387,0,0,613.1501,443.6811,169.469,0,758.2194,4193.733,0,1.136868e-13,9.792167e-14,4.263256e-14,55.4742,0,479.8185,0,0,212.8004,41.37158,2.842171e-14
tuned,2026-01-11 14:30:00,634,14.5,36.17617,3788.821,56.76148,0,492.7642,1,1,2652.175,2651.857,753.6442,325.433,1079.077,3,57.24973,213.2075,808.62,0,0,0,1418.295,0.7091477,0.8932204,0.3172331,0,250,0.3172331,1898.213,542.253,0,0,0,0,621.0278,444.4817,176.5461,769.9147,0,1539.829,0,-1.705303e-13,5.906386e-14,4.263256e-14,56.76148,0,492.7642,0,0,213.6958,49.48884,2.842171e-14
tuned,2026-01-11 14:45:00,635,14.75,36.48276,3762.795,57.85459,0,500.5361,1,1,2633.956,2633.639,756.6833,327.3838,1084.067,3,52.11334,205.3044,826.6493,0,0,0,1418.072,0.709036,0.8930798,0.3172331,0,250,0.3172331,1876.956,552.3157,0,5.741254,0,0,621.6712,443.0026,178.6686,770.3863,0,1550.676,0,0,-9.470202e-14,4.263256e-14,52.11334,0,500.5361,0,0,205.3044,51.7796,2.842171e-14
tuned,2026-01-11 15:00:00,636,15,36.88197,3731.766,56.10844,0,512.7657,1,1,2612.236,2611.919,777.6468,336.6206,1114.267,3,52.15508,207.1446,854.9677,0,0,0,1417.849,0.7089244,0.8929392,0.3172331,0,250,0.3172331,1834.272,568.5059,0,3.953358,0,0,623.0019,437.4624,185.5395,774.0829,0,1554.985,0,-1.136868e-13,-2.103873e-13,4.263256e-14,52.15508,0,512.7657,0,0,207.1446,55.74021,2.842171e-14
tuned,2026-01-11 15:15:00,637,15.25,37.05849,3741.676,57.14778,0,521.7448,1,1,2619.173,2618.856,788.8929,341.1885,1130.081,3,55.43283,207.8807,866.7679,0,0,0,1417.626,0.7088128,0.8927986,0.3172331,0,250,0.3172331,1829.963,575.1283,0,1.714944,0,0,627.5624,438.465,189.0973,779.6535,0,1562.265,0,5.684342e-14,-1.347811e-13,4.263256e-14,55.43283,0,521.7448,0,0,207.8807,53.38346,0
tuned,2026-01-11 15:30:00,638,15.5,37.36056,3732.445,77.00307,0,506.5403,1,1,2612.712,2612.394,786.5555,340.1144,1126.67,3,55.79933,210.192,860.6786,0,0,0,1417.402,0.7087012,0.8926581,0.3172331,0,250,0.3172331,1825.839,569.008,0,21.20374,0,0,631.0382,440.9879,190.0503,781.1023,0,1598.781,0,0,2.863265e-13,4.263256e-14,55.79933,0,506.5403,0,0,210.192,62.46765,0
tuned,2026-01-11 15:45:00,639,15.75,37.47716,3739.043,75.0004,0,533.6364,1,1,2617.33,2617.013,800.2933,345.1625,1145.456,3,64.27472,212.0116,869.1695,0,0,0,1417.179,0.7085897,0.8925175,0.3172331,0,250,0.3172331,1816.719,573.8107,0,10.72568,0,0,634.118,440.1487,193.9693,785.3112,0,1589.124,0,1.136868e-13,2.977618e-13,4.263256e-14,64.27472,0,533.6364,0,0,212.0116,40.17435,0
tuned,2026-01-11 16:00:00,640,16,37.51584,3738.828,76.13727,0.8149284,524.0691,1,1,2617.179,2616.862,799.0578,343.1677,1142.226,3,76.46521,204.3834,861.3769,0,0,0,1416.956,0.7084781,0.892377,0.3172331,0,250,0.3172331,1817.804,568.3996,0,0,0,0,634.7359,440.8661,193.8698,784.0338,0,1568.068,0,-2.273737e-13,5.4734e-14,4.263256e-14,76.13727,0.8149284,524.0691,0,0,203.8964,44.33051,2.842171e-14
tuned,2026-01-11 16:15:00,641,16.25,37.65167,3734.461,93.64841,9.152829,535.0798,1,1,2614.123,2613.805,788.4318,336.9583,1125.39,3,89.28423,203.7087,832.3971,0,0,0,1416.733,0.7083666,0.8922366,0.3172331,0,250,0.3172331,1825.373,548.3721,0,4.364175,0,0,636.3001,444.3118,191.9884,781.27,0,1570.068,0,-1.136868e-13,-2.873257e-13,4.263256e-14,89.28423,9.152829,535.0798,0,0,194.5559,13.2923,2.842171e-14
tuned,2026-01-11 16:30:00,642,16.5,37.65093,3682.883,100.862,14.10298,503.1385,1,1,2578.018,2577.701,797.7118,339.6679,1137.38,3,100.8967,199.138,837.345,0,0,0,1416.51,0.7082551,0.8920961,0.3172331,0,250,0.3172331,1779.989,551.6366,0,0,0,0,627.4997,433.2563,194.2434,772.9242,0,1545.848,0,-1.136868e-13,3.372858e-13,4.263256e-14,100.862,14.10298,503.1385,0,0,185.0697,48.4981,0
