controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-11 16:45:00,643,16.75,37.63906,3660.659,112.3378,8.127743,486.1458,1,1,2562.462,2562.144,812.7592,343.774,1156.533,3,122.1442,202.1885,832.2004,0,0,0,1416.287,0.7081436,0.8919557,0.3172331,0,250,0.3172331,1749.385,548.3265,0,0,0,0,623.5149,425.6718,197.8431,769.4458,0,1538.892,0,-1.136868e-13,2.663425e-13,4.263256e-14,112.3378,8.127743,486.1458,0,0,203.8671,62.18073,-2.842171e-14
tuned,2026-01-11 17:00:00,644,17,37.60695,3627.188,122.4018,5.554194,455.6239,1,1,2539.032,2538.715,801.5413,336.1754,1137.717,3,144.4476,198.1329,795.1361,0,0,0,1416.064,0.7080321,0.8918153,0.3172331,0,250,0.3172331,1737.173,524.1095,0,0,0,0,617.2834,422.3374,194.9459,758.5128,0,1517.026,0,0,-3.429479e-13,4.263256e-14,122.4018,5.554194,455.6239,0,0,214.6245,68.48565,2.842171e-14
tuned,2026-01-11 17:15:00,645,17.25,37.33958,3598.228,146.0002,0,435.2691,1,1,2518.759,2518.442,796.6973,331.2471,1127.944,3,167.9252,196.9754,763.0437,0,0,0,1415.841,0.7079206,0.8916749,0.3172331,0,250,0.3172331,1721.745,504.5881,0,0,0,0,608.0074,415.6148,192.3926,746.8619,0,1493.724,0,-1.705303e-13,-4.234391e-13,4.263256e-14,146.0002,0,435.2691,0,0,218.9004,69.319,0
tuned,2026-01-11 17:30:00,646,17.5,37.37164,3586.477,179.1507,0,422.2155,1,1,2510.534,2510.217,800.2219,330.0332,1130.255,3,191.1912,197.3023,741.7616,0,0,0,1415.618,0.7078092,0.8915345,0.3172331,0,250,0.3172331,1709.995,490.3243,0,0,0,0,606.5381,413.1301,193.4081,743.1632,0,1486.326,0,-1.136868e-13,1.832978e-13,4.263256e-14,179.1507,0,422.2155,0,0,209.3428,68.10888,0
tuned,2026-01-11 17:45:00,647,17.75,37.2082,3609.594,213.7173,0,417.2878,1,1,2526.716,2526.398,791.4577,321.8463,1113.304,3,227.5332,192.2308,693.54,0,0,0,1415.396,0.7076978,0.8913941,0.3172331,0,250,0.3172331,1734.941,459.3554,0,0,0,0,607.8076,417.3442,190.4634,739.1905,0,1478.381,0,0,-1.826317e-13,4.263256e-14,213.7173,0,417.2878,0,0,206.0467,42.06754,2.842171e-14
tuned,2026-01-11 18:00:00,648,18,37.18035,3639.149,257.7262,0,396.3897,1,1,2547.404,2547.087,653.0615,256.9992,910.0607,2,259.7731,0.06698916,650.2206,0,0,0,1415.173,0.7075864,0.8912538,0.3172331,0,250,0.3172331,1894.025,430.8083,0,0,0,0,612.333,455.2769,157.0561,712.2761,0,1424.552,0,-1.136868e-13,-4.525269e-13,4.263256e-14,257.7262,0,396.3897,0,0,2.113932,34.41861,2.753353e-14
tuned,2026-01-11 18:15:00,649,18.25,37.33799,3582.493,296.1802,0,388.7125,1,1,2507.745,2507.428,658.0988,254.2113,912.3101,2,301.8768,0.2098518,610.2234,0,0,0,1414.95,0.707475,0.8911135,0.3172331,0,250,0.3172331,1849.329,403.5384,0,0,0,0,605.323,446.3936,158.9294,700.6049,0,1401.21,0,0,4.4309e-13,4.263256e-14,296.1802,0,388.7125,0,0,5.906451,14.82584,4.440892e-15
tuned,2026-01-11 18:30:00,650,18.5,37.2196,3553.935,340.9953,2.026055,359.9582,0,0,2487.755,2487.438,394.7559,174.0278,568.7837,2,0,0,568.7837,0,0,333.8105,1331.275,0.6656373,0.8909732,0.3172331,0,250,0.3172331,2092.682,376.6732,0,7.830659,1.380175,0,598.616,503.5515,95.06448,0,677.5793,3742.575,0,0,-6.350476e-14,4.263256e-14,333.1646,0.6458794,359.9582,333.8105,0,0,16.7149,-2.442491e-15
tuned,2026-01-11 18:45:00,651,18.75,37.08282,3507.401,370.0259,2.834006,353.5034,0,0,2455.181,2454.864,369.3658,162.8346,532.2004,2,0,0,532.2004,0,0,368.8429,1238.854,0.6194272,0.8382841,0.3172331,0,250,0.3172331,2085.498,353.0285,0,4.017037,0,0.4749289,588.6467,500.0126,88.63408,0,662.9611,3653.215,0,0,-3.075318e-13,4.263256e-14,366.0088,2.834006,353.0285,370.12,0,0,0,-2.531308e-14
tuned,2026-01-11 19:00:00,652,19,37.1785,3467.354,385.91,0,314.0877,0,0,2427.148,2426.831,342.3278,150.9149,493.2427,1,0,0,493.2427,0,0,385.91,1142.182,0.5710909,0.7800884,0.3172331,0,250,0.3172331,2084.503,326.8088,0,0,0,0,583.3977,501.0384,82.35936,0,651.9533,3585.743,0,-2.842171e-14,-4.112266e-13,4.263256e-14,385.91,0,314.0877,391.3647,0,0,12.7211,0
tuned,2026-01-11 19:15:00,653,19.25,37.14924,3445.373,398.7516,0,309.0914,0,0,2411.761,2411.444,298.885,131.7632,430.6482,1,0,0,430.6482,0,0,397.6248,1042.596,0.5212979,0.7192151,0.3172331,0,250,0.3172331,2112.559,285.4362,0,1.126852,0,23.65518,579.2514,507.3897,71.86172,0,644.8343,3548.533,0,-2.842171e-14,-5.273559e-14,4.263256e-14,397.6248,0,285.4362,398.6576,0,0,0,0
tuned,2026-01-11 19:30:00,654,19.5,37.15938,3389.171,419.3861,0,279.7418,0,0,2372.419,2372.102,282.6168,124.5914,407.2081,1,0,0,407.2081,0,0,402.3684,941.8396,0.4709198,0.6565073,0.3172331,0,250,0.3172331,2089.485,269.867,0,17.01769,0,9.874763,569.9549,501.9823,67.97265,0,628.946,3488.558,0,0,-6.750156e-14,4.263256e-14,402.3684,0,269.867,403.5848,0,0,0,0
tuned,2026-01-11 19:45:00,655,19.75,36.97954,3393.254,410.5931,0,259.1401,0,0,2375.278,2374.961,261.0227,115.0716,376.0943,1,0,0,376.0943,0,0,398.8947,841.9676,0.4209838,0.5930626,0.3172331,0,250,0.3172331,2113.938,249.7882,0,11.69836,0,9.351929,567.9424,505.4546,62.48785,0,622.7623,3445.372,0,-1.421085e-14,-1.807443e-13,4.263256e-14,398.8947,0,249.7882,399.7004,0,0,0,0
tuned,2026-01-11 20:00:00,656,20,36.92952,3354.707,399.1871,0,233.2629,0,0,2348.295,2347.977,227.8042,100.4273,328.2315,1,0,0,328.2315,0,0,389.5245,744.454,0.372227,0.5301747,0.3172331,0,250,0.3172331,2120.173,218.1308,0,9.66256,0,15.13207,560.7529,506.2794,54.47347,0,610.3201,3373.429,0,-1.421085e-14,-1.199041e-14,4.263256e-14,389.5245,0,218.1308,390.8318,0,0,0,0
tuned,2026-01-11 20:15:00,657,20.25,36.67792,3346.287,384.2475,0,221.5486,0,0,2342.401,2342.084,201.0201,88.61951,289.6396,1,0,0,289.6396,0,0,367.0445,652.5756,0.3262878,0.4687717,0.3172331,0,250,0.3172331,2141.064,193.067,0,17.20297,0,28.48162,555.6733,507.9113,47.76199,0,603.2873,3347.755,0,-1.421085e-14,1.680323e-13,4.263256e-14,367.0445,0,193.067,368.6236,0,0,0,0
tuned,2026-01-11 20:30:00,658,20.5,36.41605,3320.782,346.4316,0,189.0655,0,0,2324.548,2324.23,178.2946,78.601,256.8956,1,0,0,256.8956,0,0,329.7036,570.047,0.2850235,0.4109173,0.3172331,0,250,0.3172331,2145.936,171.7788,0,16.72798,0,17.28675,547.6953,505.6119,42.0834,0,588.2859,3264.428,0,0,1.41942e-13,4.263256e-14,329.7036,0,171.7788,332.4773,0,0,0,0
tuned,2026-01-11 20:45:00,659,20.75,36.3087,3336.959,317.8831,0.6177248,171.3963,0,0,2335.871,2335.554,171.7617,75.721,247.4827,1,0,0,247.4827,0,0,296.6838,495.7863,0.2478932,0.3589502,0.3172331,0,250,0.3172331,2163.792,165.6972,0,21.81706,0,5.699113,548.8364,508.4047,40.43168,0,585.4648,3257.691,0,-1.421085e-14,-6.983303e-14,4.263256e-14,296.066,0.6177248,165.6972,298.8961,0,0,0,1.687539e-14
tuned,2026-01-11 21:00:00,660,21,36.03351,3351.038,283.6233,6.953735,174.0764,0,0,2345.727,2345.41,149.1572,65.7558,214.913,1,0,0,214.913,0,0,261.7569,430.269,0.2151345,0.3121894,0.3172331,0,250,0.3172331,2196.252,144.3639,0,22.8345,5.985611,29.7125,547.2596,512.3871,34.87248,0,585.0749,3267.627,0,0,2.414735e-14,4.263256e-14,260.7888,0.9681248,144.3639,261.7569,0,0,0,2.797762e-14
tuned,2026-01-11 21:15:00,661,21.25,35.92649,3355.308,243.0655,2.158633,162.182,0,0,2348.716,2348.399,131.6583,58.04144,189.6997,1,0,0,189.6997,0,0,235.1976,371.4019,0.185701,0.2709341,0.3172331,0,250,0.3172331,2216.74,127.5898,0,7.896338,2.130202,34.59226,546.4562,515.7505,30.70565,0,581.8403,3217.417,0,-7.105427e-15,9.531265e-14,4.263256e-14,235.1691,0.02843052,127.5898,235.1976,0,0,0,6.46358e-15
tuned,2026-01-11 21:30:00,662,21.5,36.01956,3339.589,219.7187,3.191555,149.3456,0,0,2337.712,2337.395,117.3072,51.71478,169.022,1,0,0,169.022,0,0,211.0197,318.5885,0.1592943,0.2338663,0.3172331,0,250,0.3172331,2220.088,113.5563,0,9.321381,2.569178,35.78926,545.1948,517.7628,27.43205,0,577.8242,3198.544,0,-7.105427e-15,-7.460699e-14,4.263256e-14,210.3973,0.6223777,113.5563,211.0197,0,0,0,-1.065814e-14
tuned,2026-01-11 21:45:00,663,21.75,35.56923,3284.821,178.0766,2.317698,129.3728,0,0,2299.375,2299.058,110.707,48.80509,159.5121,1,0,0,159.5121,0,0,178.9007,273.8132,0.1369066,0.2006105,0.3172331,0,250,0.3172331,2188.351,107.7418,0,0,1.493665,21.63098,530.1293,504.5323,25.59705,0,558.3244,3073.361,0,0,-8.157364e-14,4.263256e-14,178.0766,0.8240323,107.7418,179.3583,0,0,0,9.769963e-15
tuned,2026-01-11 22:00:00,664,22,35.23602,3254.07,147.9328,8.203369,100.6109,0,0,2277.849,2277.532,0,0,0,0,0,0,0,0,0,145.1334,237.4868,0.1187434,0.1724162,0.3172331,0,250,0.3172331,2277.532,0,0,3.954061,7.048761,100.6109,520.7657,520.6932,0.07252637,0,543.695,3009.302,0,0,-6.092349e-14,4.263256e-14,143.9788,1.154608,0,145.1334,0,0,0,7.549517e-15
tuned,2026-01-11 22:15:00,665,22.25,35.14108,3267.673,122.3796,9.760428,103.1927,0,0,2287.371,2287.054,0,0,0,0,0,0,0,0,0,123.359,206.6096,0.1033048,0.1495419,0.3172331,0,250,0.3172331,2287.054,0,0,0,8.78104,103.1927,521.6971,521.6247,0.07235362,0,545.1606,3013.531,0,0,1.326717e-14,4.263256e-14,122.3796,0.9793885,0,123.7897,0,0,0,3.441691e-15
tuned,2026-01-11 22:30:00,666,22.5,34.87391,3249.843,93.89541,8.960738,103.5988,0,0,2274.89,2274.573,164.8178,62.00197,226.8198,1,89.59223,1.255938,135.9716,0,0,4.303181,205.5013,0.1027507,0.1300991,0.3172331,0,250,0.3172331,2109.755,92.59785,0,0,7.704801,11.00099,515.3958,477.983,37.41275,0,542.4774,2996.916,0,0,-5.420664e-14,4.263256e-14,93.89541,1.255938,92.59785,26.30841,0,0,0,1.998401e-15
tuned,2026-01-11 22:45:00,667,22.75,34.77236,3242.205,90.87267,7.457593,104.6238,0,0,2269.544,2269.226,132.5538,49.84279,182.3966,1,72.23861,0.04870586,110.1093,0,0,18.63405,200.8104,0.1004052,0.1294012,0.3172331,0,250,0.3172331,2136.673,75.07482,0,0,7.408888,29.54899,512.8865,482.8594,30.02707,0,539.3799,2979.37,0,-2.131628e-14,-6.300516e-15,4.263256e-14,90.87267,0.04870586,75.07482,21.87583,0,0,0,1.720846e-15
tuned,2026-01-11 23:00:00,668,23,34.38291,3257.162,77.57004,3.149519,91.20567,0,0,2280.013,2279.696,134.7501,49.46032,184.2104,1,83.59289,0.3805152,100.237,0,0,0,200.7788,0.1003894,0.1264474,0.3172331,0,250,0.3172331,2144.946,68.656,0,0,2.769004,22.54967,510.3121,480.0814,30.23074,0,534.5888,2945.015,0,-2.131628e-14,-2.109424e-15,4.263256e-14,77.57004,0.3805152,68.656,3.115329,0,6.022847,0,8.881784e-16
tuned,2026-01-11 23:15:00,669,23.25,34.16758,3310.352,59.81955,0,91.5475,0,0,2317.246,2316.929,121.1536,44.64002,165.7936,1,73.72654,0.03189545,92.0352,0,0,0,200.7472,0.1003736,0.1264275,0.3172331,0,250,0.3172331,2195.775,63.19683,0,0,0,28.35068,515.9105,488.8663,27.04421,0,539.8183,2969.001,0,-2.131628e-14,6.050715e-15,4.263256e-14,59.81955,0,63.19683,2.988902,0,13.93888,0,-5.329071e-15
tuned,2026-01-11 23:30:00,670,23.5,33.88781,3277.223,51.93063,0,80.29391,1,1,2294.056,2293.739,528.048,164.2717,692.3198,2,75.97791,2.452441,113.8894,0,500,0,325.7156,0.1628578,0.1264076,0.3172331,0,250,0.3172331,1765.691,78.45815,0,0,0,1.83576,507.2718,390.4374,116.8345,555.1151,0,1110.23,0,0,1.704192e-14,4.263256e-14,51.93063,0,78.45815,0,500,26.49972,0,-1.065814e-14
tuned,2026-01-11 23:45:00,671,23.75,33.64613,3281.056,45.24532,0,65.8807,1,1,2296.739,2296.422,444.1589,127.9923,572.1512,2,70.06853,2.082656,0,0,500,0,450.6643,0.2253322,0.2050984,0.3172331,0,250,0.3172331,1852.263,0,0,0,0,65.8807,504.897,407.1869,97.71013,549.6618,0,1099.324,0,4.263256e-14,-4.365952e-14,4.263256e-14,45.24532,0,0,0,500,26.90587,0,-2.131628e-14
tuned,2026-01-12 00:00:00,672,0,33.43006,3257.317,57.48571,0,68.23386,1,1,2280.122,2279.805,432.4575,124.6469,557.1045,2,54.82631,2.278163,0,0,500,0,575.5934,0.2877967,0.2837767,0.3172331,0,250,0.3172331,1847.347,0,0,2.6594,0,68.23386,498.6387,403.9954,94.6433,543.5644,0,1091.716,0,-1.421085e-14,1.164624e-13,4.263256e-14,54.82631,0,0,0,500,2.278163,0,-7.993606e-15
tuned,2026-01-12 00:15:00,673,0.25,33.01392,3223.337,60.22265,0,61.97441,1,1,2256.336,2256.018,425.7461,122.6034,548.3495,2,47.13291,1.21662,0,0,500,0,700.5028,0.3502514,0.3624427,0.3172331,0,250,0.3172331,1830.272,0,0,13.08974,0,61.97441,488.5463,396.2942,92.25209,532.3164,0,1087.213,0,0,4.585221e-14,4.263256e-14,47.13291,0,0,0,500,1.21662,0,-1.776357e-14
tuned,2026-01-12 00:30:00,674,0.5,32.62246,3216.309,66.72724,0,57.96653,1,1,2251.416,2251.099,428.042,123.1791,551.2211,2,50.80156,0.419522,0,0,500,0,825.3925,0.4126963,0.4410963,0.3172331,0,250,0.3172331,1823.057,0,0,15.92568,0,57.96653,482.9779,391.0855,91.89241,526.6997,0,1080.871,0,-5.684342e-14,-2.183254e-13,4.263256e-14,50.80156,0,0,0,500,0.419522,0,-2.253753e-14
tuned,2026-01-12 00:45:00,675,0.75,32.55901,3212.796,63.60045,5.169397,70.73888,1,1,2248.957,2248.64,428.1725,123.5141,551.6865,2,48.46953,3.217008,0,0,500,0,950.2626,0.4751313,0.5197376,0.3172331,0,250,0.3172331,1820.467,0,0,15.13091,1.952389,70.73888,481.7292,389.9462,91.78299,528.6126,0,1086.694,0,0,1.909584e-13,4.263256e-14,48.46953,3.217008,0,0,500,0,0,0
tuned,2026-01-12 01:00:00,676,1,32.35448,3204.927,63.39494,6.789401,65.56525,1,1,2243.449,2243.132,430.6343,124.3974,555.0317,2,50.16756,4.86411,0,0,500,0,1075.113,0.5375565,0.5983664,0.3172331,0,250,0.3172331,1812.497,0,0,13.22738,1.925291,65.56525,478.2446,386.377,91.86759,524.7512,0,1075.641,0,1.421085e-14,4.699574e-13,4.263256e-14,50.16756,4.86411,0,0,500,0,0,0
tuned,2026-01-12 01:15:00,677,1.25,32.13161,3223.21,52.67856,0,71.5165,1,1,2256.247,2255.93,429.3435,123.7236,553.0672,2,51.04752,2.019639,0,0,500,0,1199.944,0.5999719,0.6769829,0.3172331,0,250,0.3172331,1826.586,0,0,1.631041,0,71.5165,478.4723,387.3561,91.11624,526.2459,0,1055.305,0,2.842171e-14,4.171108e-13,4.263256e-14,51.04752,0,0,0,500,2.019639,0,2.264855e-14
tuned,2026-01-12 01:30:00,678,1.5,31.89652,3216.708,57.61392,0,74.1262,1,1,2251.695,2251.378,430.5665,124.2067,554.7731,2,51.51907,3.25407,0,0,500,0,1324.755,0.6623774,0.755587,0.3172331,0,250,0.3172331,1820.812,0,0,6.094854,0,74.1262,474.9027,384.0255,90.87722,523.866,0,1058.246,0,5.684342e-14,-4.756195e-13,4.263256e-14,51.51907,0,0,0,500,3.25407,0,4.307665e-14
tuned,2026-01-12 01:45:00,679,1.75,31.72214,3164.825,52.9925,1.432902,51.05908,1,1,2215.378,2215.06,116.3158,33.68421,150,1,48.72259,2.104507,0,0,99.17291,0,1349.34,0.6746698,0.8341787,0.3172331,0,250,0.3172331,2098.745,0,0,4.269912,0,51.05908,465.3603,440.8604,24.49983,485.2701,0,977.9058,0,0,-1.24234e-13,4.263256e-14,48.72259,1.432902,0,0,99.17291,0.6716053,0,7.105427e-15
tuned,2026-01-12 02:00:00,680,2,31.35994,3191.179,56.45864,2.1851,54.46078,1,1,2233.825,2233.508,116.3625,33.63753,150,1,54.69662,1.539061,0,0,93.76432,0,1372.568,0.6862841,0.8496593,0.3172331,0,250,0.3172331,2117.146,0,0,1.762026,0.6460392,54.46078,465.3408,441.0346,24.30621,486.0172,0,976.1883,0,0,2.283729e-13,4.263256e-14,54.69662,1.539061,0,0,93.76432,0,0,0
tuned,2026-01-12 02:15:00,681,2.25,31.0308,3213.957,54.16243,3.10114,48.09732,1,1,2249.77,2249.453,116.407,33.593,150,1,51.00428,0.9997932,0,0,97.99592,0,1396.851,0.6984256,0.8642861,0.3172331,0,250,0.3172331,2133.046,0,0,3.158143,2.101347,48.09732,465.1541,441.0206,24.13347,484.5581,0,978.1887,0,-7.105427e-15,-2.990941e-13,4.263256e-14,51.00428,0.9997932,0,0,97.99592,0,0,0
tuned,2026-01-12 02:30:00,682,2.5,31.01432,3182.463,45.5148,0,49.82079,1,1,2227.724,2227.407,116.39,33.61004,150,1,45.10914,1.206154,0,0,103.6847,0,1422.552,0.7112762,0.8795767,0.3172331,0,250,0.3172331,2111.017,0,0,0.4056611,0,49.82079,460.4235,436.3026,24.12091,480.2095,0,961.1188,0,-7.105427e-15,-1.04694e-13,4.263256e-14,45.10914,0,0,0,103.6847,1.206154,0,-2.220446e-16
tuned,2026-01-12 02:45:00,683,2.75,30.85742,3177.855,59.99142,0,36.57804,1,1,2224.499,2224.181,116.3886,33.61139,150,1,53.06817,1.222482,0,0,95.70935,0,1446.256,0.7231279,0.8957604,0.3172331,0,250,0.3172331,2107.793,0,0,6.923248,0,36.57804,458.1226,434.0877,24.03489,475.2321,0,962.4068,0,0,3.802514e-13,4.263256e-14,53.06817,0,0,0,95.70935,1.222482,0,-1.376677e-14
tuned,2026-01-12 03:00:00,684,3,30.80393,3180.013,55.94477,9.973438,42.05366,1,1,2226.009,2225.692,116.3453,33.65472,150,1,50.65742,1.74725,0,0,97.59533,0,1470.427,0.7352135,0.9106861,0.3172331,0,250,0.3172331,2109.346,0,0,5.287355,8.226188,42.05366,457.8788,433.8819,23.99689,476.1868,0,975.6846,0,0,3.664846e-13,4.263256e-14,50.65742,1.74725,0,0,97.59533,0,0,0
tuned,2026-01-12 03:15:00,685,3.25,30.57307,3213.037,73.96951,5.762744,53.94866,1,1,2249.126,2248.809,116.4075,33.59253,150,1,52.12347,0.9940638,0,0,96.88247,0,1494.416,0.747208,0.9259063,0.3172331,0,250,0.3172331,2132.401,0,0,21.84604,4.76868,53.94866,460.2298,436.3449,23.88492,480.9767,0,1007.864,0,-7.105427e-15,4.491962e-13,4.263256e-14,52.12347,0.9940638,0,0,96.88247,0,0,-1.421085e-14
tuned,2026-01-12 03:30:00,686,3.5,30.61533,3216.039,73.15154,2.042762,42.49344,1,1,2251.227,2250.91,116.4097,33.5903,150,1,65.12855,0.9670066,0,0,83.90444,0,1515.157,0.7575785,0.9410119,0.3172331,0,250,0.3172331,2134.501,0,0,8.022988,1.075755,42.49344,461.0985,437.1904,23.90812,479.4843,0,974.6638,0,7.105427e-15,-2.847722e-13,4.263256e-14,65.12855,0.9670066,0,0,83.90444,0,0,0
tuned,2026-01-12 03:45:00,687,3.75,30.53564,3251.052,75.20075,0.1397677,45.47608,1,1,2275.737,2275.419,116.3881,33.6119,150,1,67.40483,1.228607,0,0,81.36657,0,1535.26,0.76763,0.9540721,0.3172331,0,250,0.3172331,2159.031,0,0,7.795927,0,45.47608,465.2831,441.4222,23.86085,484.3319,0,982.1118,0,-7.105427e-15,1.150191e-13,4.263256e-14,67.40483,0.1397677,0,0,81.36657,1.088839,0,-1.110223e-15
tuned,2026-01-12 04:00:00,688,4,30.48833,3235.42,85.11182,0,49.60042,1,1,2264.794,2264.477,116.3718,33.62816,150,1,76.88413,1.425631,0,0,71.69024,0,1552.941,0.7764705,0.9667308,0.3172331,0,250,0.3172331,2148.105,0,0,8.227693,0,49.60042,462.5537,438.7215,23.83217,482.4799,0,979.1526,0,-1.421085e-14,-2.58904e-13,4.263256e-14,76.88413,0,0,0,71.69024,1.425631,0,-5.551115e-15
tuned,2026-01-12 04:15:00,689,4.25,30.4647,3266.507,99.36437,4.535827,39.85981,1,1,2286.555,2286.238,116.2542,33.74579,150,1,93.08885,2.850332,0,0,54.06082,0,1566.212,0.7831058,0.9778642,0.3172331,0,250,0.3172331,2169.983,0,0,6.275521,1.685495,39.85981,466.7503,442.9548,23.79552,484.8371,0,983.4069,0,-7.105427e-15,4.318768e-13,4.263256e-14,93.08885,2.850332,0,0,54.06082,0,0,-7.105427e-15
tuned,2026-01-12 04:30:00,690,4.5,30.28132,3270.529,118.1182,1.046193,44.80254,1,1,2289.371,2289.053,116.2948,33.70519,150,1,110.4352,2.358584,0,0,37.20624,0,1575.267,0.7876333,0.9862205,0.3172331,0,250,0.3172331,2172.758,0,0,7.683064,0,44.80254,465.4086,441.7024,23.70619,484.5156,0,982.2845,0,-1.421085e-14,-2.347011e-13,4.263256e-14,110.4352,1.046193,0,0,37.20624,1.312391,0,-4.440892e-15
tuned,2026-01-12 04:45:00,691,4.75,29.97716,3265.59,137.6988,3.976026,46.99426,1,1,2285.913,2285.596,116.2338,33.76622,150,1,126.772,3.097818,0,0,20.13017,0,1580.051,0.7900256,0.9919223,0.3172331,0,250,0.3172331,2169.362,0,0,10.92677,0.8782081,46.99426,461.5665,438.0327,23.53372,481.2879,0,982.9395,0,0,-4.62963e-14,4.263256e-14,126.772,3.097818,0,0,20.13017,0,0,1.065814e-14
tuned,2026-01-12 05:00:00,692,5,29.7963,3295.045,168.9205,3.963162,39.46747,1,1,2306.531,2306.214,129.7688,37.7253,167.4941,1,163.7806,3.713538,0,0,0,0,1579.803,0.7899013,0.9949351,0.3172331,0,250,0.3172331,2176.445,0,0,5.139948,0.2496237,39.46747,463.8661,437.7045,26.16159,483.3671,0,976.0312,0,1.421085e-14,1.250111e-13,4.263256e-14,163.7806,3.713538,0,0,0,0,0,1.110223e-14
tuned,2026-01-12 05:15:00,693,5.25,29.98618,3319.586,196.5723,0.4906906,33.22498,1,1,2323.71,2323.393,151.6576,43.91267,195.5703,1,192.8853,2.684945,0,0,0,0,1579.554,0.7897769,0.9947785,0.3172331,0,250,0.3172331,2171.736,0,0,3.687005,0,33.22498,469.2923,438.5998,30.69256,489.2225,0,984.8051,0,0,-4.451994e-14,4.263256e-14,192.8853,0.4906906,0,0,0,2.194254,0,-1.287859e-14
tuned,2026-01-12 05:30:00,694,5.5,30.14704,3335.552,228.7322,0,43.95329,1,1,2334.886,2334.569,185.5794,53.7873,239.3667,1,235.5873,3.779479,0,0,0,0,1579.305,0.7896526,0.9946219,0.3172331,0,250,0.3172331,2148.99,0,0,0,0,43.95329,473.2405,435.5625,37.678,498.2584,0,996.5168,0,7.105427e-15,2.554623e-13,4.263256e-14,228.7322,0,0,0,0,10.63451,0,1.421085e-14
tuned,2026-01-12 05:45:00,695,5.75,30.1083,3332.153,290.0443,0,33.8621,1,1,2332.507,2332.19,220.9535,64.19235,285.1458,1,279.2121,5.933744,0,0,0,0,1579.057,0.7895283,0.9944653,0.3172331,0,250,0.3172331,2111.237,0,0,10.83225,0,33.8621,472.3504,427.5414,44.80899,498.5911,0,1015.868,0,1.421085e-14,-1.278977e-13,4.263256e-14,279.2121,0,0,0,0,5.933744,0,1.598721e-14
tuned,2026-01-12 06:00:00,696,6,30.09324,3362.756,337.2499,0,24.98512,1,1,2353.929,2353.612,256.105,74.10544,330.2105,1,326.148,4.062502,0,0,0,0,1578.808,0.789404,0.9943088,0.3172331,0,250,0.3172331,2097.507,0,0,11.10191,0,24.98512,476.5286,424.6186,51.91003,503.782,0,1026.715,0,1.421085e-14,3.814726e-13,4.263256e-14,326.148,0,0,0,0,4.062502,0,1.687539e-14
tuned,2026-01-12 06:15:00,697,6.25,30.26975,3393.758,376.0697,0,38.96971,1,1,2375.631,2375.313,290.1192,83.63263,373.7518,1,372.1128,1.639062,0,0,0,0,1578.559,0.7892797,0.9941522,0.3172331,0,250,0.3172331,2085.194,0,0,3.956965,0,38.96971,482.8196,423.7918,59.02787,515.3445,0,1037.515,0,-5.684342e-14,-2.775558e-13,4.263256e-14,372.1128,0,0,0,0,1.639062,0,-2.464695e-14
tuned,2026-01-12 06:30:00,698,6.5,30.3044,3381.893,395.3562,10.02801,33.77145,1,1,2367.325,2367.008,318.6538,92.15206,410.8059,1,406.2423,4.56352,0,0,0,0,1578.311,0.7891555,0.9939957,0.3172331,0,250,0.3172331,2048.354,0,0,0,5.464489,33.77145,481.5046,416.6271,64.87746,515.6482,0,1040.723,0,0,3.820277e-13,4.263256e-14,395.3562,4.56352,0,0,0,10.88615,0,2.4869e-14
tuned,2026-01-12 06:45:00,699,6.75,30.20896,3386.399,428.8028,9.836287,34.582,1,1,2370.479,2370.162,337.6175,97.51641,435.134,1,431.4258,3.708135,0,0,0,0,1578.062,0.7890312,0.9938393,0.3172331,0,250,0.3172331,2032.545,0,0,0,6.128152,34.582,481.1188,412.5307,68.58815,517.0659,0,1044.703,0,2.842171e-14,3.002043e-13,4.263256e-14,428.8028,3.708135,0,0,0,2.623003,0,4.884981e-15
tuned,2026-01-12 07:00:00,700,7,30.46573,3350.558,434.5836,9.289655,45.27047,1,1,2345.39,2345.073,341.884,98.87806,440.7621,1,435.7906,4.971522,0,0,0,0,1577.814,0.788907,0.9936828,0.3172331,0,250,0.3172331,2003.189,0,0,0,4.318133,45.27047,478.7713,408.9168,69.85454,517.0361,0,1041.521,0,0,1.461054e-13,4.263256e-14,434.5836,4.971522,0,0,0,1.206933,0,-9.769963e-15
tuned,2026-01-12 07:15:00,701,7.25,30.63337,3347.129,415.7043,10.17503,55.45345,1,1,2342.99,2342.673,332.3849,96.08983,428.4747,1,424.0265,4.448278,0,0,0,0,1577.566,0.7887828,0.9935264,0.3172331,0,250,0.3172331,2010.288,0,0,0,5.726753,55.45345,480.0886,411.9165,68.17208,519.369,0,1048.617,0,1.421085e-14,-3.199663e-13,4.263256e-14,415.7043,4.448278,0,0,0,8.322126,0,0
tuned,2026-01-12 07:30:00,702,7.5,30.42633,3391.327,393.6559,7.722319,70.25453,1,1,2373.929,2373.611,315.755,91.21877,406.9738,1,403.3454,3.628425,0,0,0,0,1577.317,0.7886587,0.99337,0.3172331,0,250,0.3172331,2057.856,0,0,0,4.093894,70.25453,484.1685,419.7048,64.46371,525.2522,0,1057.566,0,4.263256e-14,-4.276579e-13,4.263256e-14,393.6559,3.628425,0,0,0,9.689519,0,2.309264e-14
tuned,2026-01-12 07:45:00,703,7.75,30.52548,3379.672,368.7558,8.568589,72.02997,1,1,2365.77,2365.453,281.4304,81.26202,362.6924,1,359.8409,2.851487,0,0,0,0,1577.069,0.7885345,0.9932136,0.3172331,0,250,0.3172331,2084.023,0,0,8.914824,5.717102,72.02997,483.5803,425.9891,57.59122,521.9746,0,1069.189,0,-1.421085e-14,-4.154455e-13,4.263256e-14,359.8409,2.851487,0,0,0,0,0,-2.087219e-14
tuned,2026-01-12 08:00:00,704,8,30.69885,3407.939,329.1593,269.7438,69.52506,1,1,2385.557,2385.24,315.121,99.89336,415.0144,1,328.0748,86.93958,0,0,0,0,1576.821,0.7884104,0.9930572,0.3172331,0,250,0.3172331,2070.119,0,0,1.084564,182.8042,69.52506,489.5332,424.8031,64.73016,538.9635,0,1395.135,0,-2.842171e-14,3.88134e-13,4.263256e-14,328.0748,86.93958,0,0,0,0,0,0
tuned,2026-01-12 08:15:00,705,8.25,30.92938,3424.628,292.3077,275.5629,65.7034,1,1,2397.24,2396.922,276.058,88.884,364.942,1,275.8592,89.08278,0,0,0,0,1576.573,0.7882863,0.9929009,0.3172331,0,250,0.3172331,2120.864,0,0,16.4485,186.4802,65.7034,494.5038,437.493,57.01083,539.9303,0,1429.913,0,-5.684342e-14,-7.294165e-14,4.263256e-14,275.8592,89.08278,0,0,0,0,0,-2.842171e-14
tuned,2026-01-12 08:30:00,706,8.5,31.12904,3486.046,217.5286,268.4604,57.57366,1,1,2440.232,2439.915,244.866,80.1151,324.9811,1,233.9787,91.00247,0,0,0,0,1576.324,0.7881622,0.9927446,0.3172331,0,250,0.3172331,2195.049,0,0,0,177.4579,57.57366,505.6633,454.8566,50.8067,546.902,0,1399.919,0,-2.842171e-14,-2.164935e-13,4.263256e-14,217.5286,91.00247,0,0,0,16.45008,0,-1.421085e-14
tuned,2026-01-12 08:45:00,707,8.75,31.23808,3499.673,189.6977,272.1033,81.87805,1,1,2449.771,2449.454,215.3315,71.49236,286.8239,1,197.012,89.81188,0,0,0,0,1576.076,0.7880381,0.9925883,0.3172331,0,250,0.3172331,2234.122,0,0,0,182.2914,81.87805,508.9047,464.1067,44.79793,552.6081,0,1419.669,0,2.842171e-14,-2.78666e-13,4.263256e-14,189.6977,89.81188,0,0,0,7.314302,0,2.842171e-14
tuned,2026-01-12 09:00:00,708,9,31.42724,3461.644,149.9618,270.2468,89.68443,1,1,2423.151,2422.834,183.7427,62.71759,246.4603,1,153.7102,92.75012,0,0,0,0,1575.828,0.787914,0.9924321,0.3172331,0,250,0.3172331,2239.091,0,0,0,177.4967,89.68443,505.56,467.1582,38.40179,548.5873,0,1403.356,0,0,4.146683e-13,4.263256e-14,149.9618,92.75012,0,0,0,3.748339,0,0
tuned,2026-01-12 09:15:00,709,9.25,31.68039,3473.404,124.663,271.8926,109.4371,1,1,2431.383,2431.065,157.0207,54.85771,211.8784,1,120.7535,91.12488,0,0,0,0,1575.58,0.78779,0.9922759,0.3172331,0,250,0.3172331,2274.045,0,0,3.909508,180.7677,109.4371,510.2419,477.2235,33.01841,555.0473,0,1428.663,0,-2.842171e-14,-1.902922e-13,4.263256e-14,120.7535,91.12488,0,0,0,0,0,-1.421085e-14
tuned,2026-01-12 09:30:00,710,9.5,31.86929,3508.963,99.12287,280.1851,122.1218,1,1,2456.274,2455.957,141.288,50.66494,191.9529,1,97.69532,94.2576,0,0,0,0,1575.332,0.787666,0.9921196,0.3172331,0,250,0.3172331,2314.669,0,0,1.427545,185.9275,122.1218,517.7232,487.8762,29.84695,564.2815,0,1451.75,0,-2.131628e-14,4.005685e-13,4.263256e-14,97.69532,94.2576,0,0,0,0,0,0
tuned,2026-01-12 09:45:00,711,9.75,32.05375,3546.177,87.1097,285.3882,130.5179,1,1,2482.324,2482.007,120.5025,44.39245,164.8949,1,73.39459,91.50031,0,0,0,0,1575.084,0.787542,0.9919635,0.3172331,0,250,0.3172331,2361.504,0,0,13.71511,193.8878,130.5179,525.461,499.8858,25.57524,571.9064,0,1501.928,0,-1.421085e-14,1.347811e-13,4.263256e-14,73.39459,91.50031,0,0,0,0,0,-1.421085e-14
tuned,2026-01-12 10:00:00,712,10,32.4576,3576.001,79.90449,284.9119,121.7179,1,1,2503.201,2502.883,116.5555,43.39209,159.9476,1,67.17706,92.77056,0,0,0,0,1574.836,0.787418,0.9918073,0.3172331,0,250,0.3172331,2386.328,0,0,12.72744,192.1414,121.7179,534.9103,509.9357,24.97461,579.3378,0,1512.074,0,-7.105427e-15,-3.113065e-13,4.263256e-14,67.17706,92.77056,0,0,0,0,0,0
tuned,2026-01-12 10:15:00,713,10.25,32.57969,3624.697,78.01059,285.2521,133.2397,1,1,2537.288,2536.97,113.0059,42.32481,155.3307,1,62.99423,92.33646,0,0,0,0,1574.588,0.7872941,0.9916512,0.3172331,0,250,0.3172331,2423.965,0,0,15.01636,192.9156,133.2397,543.7549,519.4691,24.28578,590.348,0,1539.379,0,0,-2.606804e-13,4.263256e-14,62.99423,92.33646,0,0,0,0,0,1.421085e-14
tuned,2026-01-12 10:30:00,714,10.5,32.78676,3640.451,70.1977,285.424,158.04,1,1,2548.315,2547.998,109.9565,41.57696,151.5334,1,57.97998,93.55343,0,0,0,0,1574.34,0.7871701,0.9914951,0.3172331,0,250,0.3172331,2438.042,0,0,12.21772,191.8706,158.04,548.7971,525.0489,23.74819,600.6609,0,1553.374,0,0,5.506706e-14,4.263256e-14,57.97998,93.55343,0,0,0,0,0,1.421085e-14
tuned,2026-01-12 10:45:00,715,10.75,32.78028,3600.024,69.47704,289.0941,188.9538,1,1,2520.017,2519.7,112.6381,42.51881,155.1569,1,60.00045,95.15647,0,0,0,0,1574.092,0.7870462,0.991339,0.3172331,0,250,0.3172331,2407.062,0,0,9.476599,193.9376,188.9538,542.6196,518.2976,24.32197,601.5026,0,1553.895,0,0,4.045653e-13,4.263256e-14,60.00045,95.15647,0,0,0,0,0,0
tuned,2026-01-12 11:00:00,716,11,33.11545,3603.687,67.39149,290.7492,220.057,1,0,2522.581,2522.264,0,0,0,0,0,0,0,0,0,148.0236,1536.839,0.7684194,0.9911829,0.3172331,0,250,0.3172331,2522.264,0,0,14.69844,195.4186,220.057,547.5182,547.4494,0.06885444,595.2121,0,1552.876,0,0,-9.625634e-14,4.263256e-14,52.69306,95.33054,0,148.0236,0,0,0,0
tuned,2026-01-12 11:15:00,717,11.25,33.48906,3631.773,57.32901,288.2035,249.6816,0,0,2542.241,2541.924,0,0,0,0,0,0,0,0,0,150.5741,1498.953,0.7494766,0.9677248,0.3172331,0,250,0.3172331,2541.924,0,0,3.132776,191.8257,249.6816,556.7516,556.6821,0.06947414,0,611.3624,3698.797,0,0,3.065326e-13,4.263256e-14,54.19623,96.37782,0,150.5741,0,0,0,0
tuned,2026-01-12 11:30:00,718,11.5,33.82571,3633.259,55.18281,290.4519,270.2246,0,0,2543.281,2542.964,0,0,0,0,0,0,0,0,0,146.4615,1462.102,0.731051,0.9438689,0.3172331,0,250,0.3172331,2542.964,0,0,7.863851,191.3094,270.2246,561.5334,561.4634,0.07004218,0,621.1265,3759.77,0,0,2.533529e-13,4.263256e-14,47.31896,99.1425,0,146.4615,0,0,0,0
tuned,2026-01-12 11:45:00,719,11.75,34.20924,3663.749,63.18167,295.9564,289.0129,0,0,2564.624,2564.307,278.9838,122.9897,401.9735,1,0,0,401.9735,0,0,146.111,1425.344,0.712672,0.9206642,0.3172331,0,250,0.3172331,2285.323,275.8849,0,15.49654,197.5305,13.12794,571.5698,509.3228,62.24693,0,635.2383,3861.283,0,-2.842171e-14,-2.812195e-13,4.263256e-14,47.68513,98.42587,275.8849,146.111,0,0,0,0
tuned,2026-01-12 12:00:00,720,12,34.5278,3688.317,43.66181,297.6249,304.9162,0,0,2581.822,2581.504,294.8332,129.9769,424.8101,1,0,0,424.8101,0,0,140.4556,1390.006,0.6950029,0.8975183,0.3172331,0,250,0.3172331,2286.671,290.4756,0,0,200.831,14.44057,579.9316,513.6346,66.29701,0,646.8552,3904.137,0,0,1.268985e-13,4.263256e-14,43.66181,96.79384,290.4756,141.1075,0,0,0,0
tuned,2026-01-12 12:15:00,721,12.25,34.8305,3744.354,57.69262,300.0715,339.8715,0,0,2621.048,2620.73,320.3935,141.2452,461.6386,1,0,0,461.6386,0,0,140.0501,1354.774,0.6773872,0.8752662,0.3172331,0,250,0.3172331,2300.337,314.5402,0,16.55304,201.161,25.3313,593.1791,520.5978,72.58124,0,667.5758,4047.224,0,-2.842171e-14,-1.04583e-13,4.263256e-14,41.13958,98.91052,314.5402,140.0501,0,0,0,0
tuned,2026-01-12 12:30:00,722,12.5,35.14628,3729.445,54.88147,299.7142,371.4566,0,0,2610.612,2610.295,346.3607,152.6928,499.0535,1,0,0,499.0535,0,0,145.9876,1318.064,0.6590321,0.8530816,0.3172331,0,250,0.3172331,2263.934,338.7724,0,6.774871,201.8332,32.68423,595.4986,516.419,79.07963,0,676.5672,4080.969,0,0,1.857403e-13,4.263256e-14,48.1066,97.88102,338.7724,145.9876,0,0,0,1.421085e-14
tuned,2026-01-12 12:45:00,723,12.75,35.36035,3705.209,61.70482,301.9806,389.4431,0,0,2593.646,2593.329,367.8947,162.186,530.0807,2,0,0,530.0807,0,0,157.228,1278.55,0.6392749,0.8299657,0.3172331,0,250,0.3172331,2225.434,358.9268,0,3.831838,202.6256,30.51628,594.8235,510.3783,84.44527,0,679.5629,4093.735,0,-2.842171e-14,-4.668488e-13,4.263256e-14,57.87299,99.35501,358.9268,157.228,0,0,0,0
tuned,2026-01-12 13:00:00,724,13,35.75869,3684.754,57.36647,296.7483,426.1623,0,0,2579.328,2579.011,393.1023,173.2988,566.401,2,0,0,566.401,0,0,154.8348,1239.64,0.6198199,0.805084,0.3172331,0,250,0.3172331,2185.908,381.7149,0,1.669442,197.6106,44.44735,597.5446,506.4024,91.14223,0,689.9981,4138.748,0,-2.842171e-14,-4.365397e-13,4.263256e-14,55.69703,99.13774,381.7149,154.8348,0,0,0,-1.421085e-14
tuned,2026-01-12 13:15:00,725,13.25,35.94837,3688.747,44.61712,294.103,426.3752,0,0,2582.123,2581.806,437.0631,192.6788,629.7419,2,0,0,629.7419,0,0,143.0465,1203.683,0.6018415,0.780583,0.3172331,0,250,0.3172331,2144.743,423.4467,0,0,195.6737,2.92851,601.0978,499.2791,101.8187,0,692.6397,4147.055,0,-2.842171e-14,2.623457e-13,4.263256e-14,44.61712,98.42934,423.4467,156.1582,0,0,0,0
tuned,2026-01-12 13:30:00,726,13.5,35.98642,3717.068,34.8085,293.4183,450.6937,0,0,2601.948,2601.631,452.4945,199.4818,651.9762,2,0,0,651.9762,0,0,133.2551,1170.18,0.5850899,0.7579416,0.3172331,0,250,0.3172331,2149.136,438.1988,0,0,194.9717,12.49483,606.3036,500.7898,105.5138,0,703.1831,4203.833,0,-5.684342e-14,3.415046e-13,4.263256e-14,34.8085,98.44659,438.1988,150.7073,0,0,0,0
tuned,2026-01-12 13:45:00,727,13.75,36.31938,3721.583,35.08243,299.1019,466.48,0,0,2605.108,2604.791,484.224,213.4697,697.6937,2,0,0,697.6937,0,0,132.1944,1136.947,0.5684735,0.736845,0.3172331,0,250,0.3172331,2120.567,467.0675,0,0,201.9899,0,612.2653,498.386,113.8793,0,711.8557,4263.639,0,-5.684342e-14,-7.849277e-14,4.263256e-14,35.08243,97.11199,466.48,147.1792,0,0,0.5875334,1.421085e-14
tuned,2026-01-12 14:00:00,728,14,36.77128,3709.916,29.52616,301.8421,506.2323,0,1,2596.941,2596.624,1006.662,377.0754,1383.737,3,60.78554,96.26599,726.6857,0,500,0,1261.768,0.630884,0.7159188,0.3172331,0,250,0.3172331,1589.962,483.8489,0,0,205.5762,22.38335,617.5608,378.098,239.4627,0,760.4963,4537.348,0,5.684342e-14,6.739054e-14,4.263256e-14,29.52616,96.26599,483.8489,0,500,31.25938,0,4.618528e-14
tuned,2026-01-12 14:15:00,729,14.25,36.84375,3687.907,43.09162,300.8224,510.2768,1,1,2581.535,2581.217,1017.81,381.7223,1399.532,3,63.03808,95.32536,741.169,0,500,0,1386.569,0.6932847,0.7945168,0.3172331,0,250,0.3172331,1563.407,493.0627,0,0,205.4971,17.21411,615.063,372.4893,242.5738,758.3129,0,1871.108,0,0,-3.452794e-13,4.263256e-14,43.09162,95.32536,493.0627,0,500,19.94646,0,-7.105427e-15
tuned,2026-01-12 14:30:00,730,14.5,37.01849,3691.186,35.07586,300.7958,521.5587,1,1,2583.83,2583.513,644.0694,277.1478,921.2172,2,57.07501,95.53722,768.605,0,0,0,1386.351,0.6931755,0.8731024,0.3172331,0,250,0.3172331,1939.444,510.24,0,0,205.2586,11.31867,618.4421,464.2076,154.2345,744.0645,0,1842.2,0,1.136868e-13,2.317035e-13,4.263256e-14,35.07586,95.53722,510.24,0,0,21.99915,0,7.105427e-15
tuned,2026-01-12 14:45:00,731,14.75,37.10546,3713.886,27.5609,299.1006,524.0641,1,1,2599.72,2599.403,651.5274,280.6466,932.174,2,55.30204,91.91465,784.9574,0,0,0,1386.133,0.6930664,0.8729649,0.3172331,0,250,0.3172331,1947.875,520.5494,0,0,207.186,3.51474,623.6735,467.2958,156.3777,748.7856,0,1854.967,0,-1.705303e-13,3.338441e-13,4.263256e-14,27.5609,91.91465,520.5494,0,0,27.74113,0,-3.552714e-15
tuned,2026-01-12 15:00:00,732,15,37.22057,3742.357,44.38763,305.7869,537.151,1,1,2619.65,2619.333,668.6035,288.299,956.9025,2,54.25595,92.82904,809.8176,0,0,0,1385.915,0.6929573,0.8728275,0.3172331,0,250,0.3172331,1950.729,536.2899,0,0,212.9578,0.8611405,630.3695,469.4063,160.9632,757.9125,0,1883.177,0,-1.136868e-13,3.23519e-13,4.263256e-14,44.38763,92.82904,536.2899,0,0,9.868321,0,0
tuned,2026-01-12 15:15:00,733,15.25,37.37832,3765.653,49.22807,298.8673,558.111,1,1,2635.957,2635.64,679.6607,292.9403,972.601,2,56.21651,93.16738,823.2171,0,0,0,1385.696,0.6928482,0.8726901,0.3172331,0,250,0.3172331,1955.979,544.1246,0,0,205.6999,13.98634,636.9531,472.6432,164.31,768.9631,0,1892.759,0,0,4.327649e-13,4.263256e-14,49.22807,93.16738,544.1246,0,0,6.988432,0,7.105427e-15
tuned,2026-01-12 15:30:00,734,15.5,37.35432,3766.926,48.83696,300.9111,550.5293,1,1,2636.848,2636.531,679.4766,291.533,971.0096,2,67.36508,94.1878,809.4567,0,0,0,1385.478,0.6927392,0.8725527,0.3172331,0,250,0.3172331,1957.055,535.1848,0,0,206.7233,15.34448,636.7623,472.6015,164.1608,767.84,0,1892.278,0,0,-1.565414e-14,4.263256e-14,48.83696,94.1878,535.1848,0,0,18.52812,0,-7.105427e-15
tuned,2026-01-12 15:45:00,735,15.75,37.44326,3753.821,54.07454,295.4838,551.0882,1,1,2627.674,2627.357,700.7555,300.5865,1001.342,3,70.11549,95.11998,836.1065,0,0,0,1385.26,0.6926301,0.8724154,0.3172331,0,250,0.3172331,1926.602,552.2098,0,0,200.3638,0,636.0496,466.3494,169.7003,766.9359,0,1879.499,0,-1.136868e-13,1.207923e-13,4.263256e-14,54.07454,95.11998,551.0882,0,0,16.04095,1.121646,0
tuned,2026-01-12 16:00:00,736,16,37.36288,3715.331,65.77827,291.3372,547.0498,1,1,2600.732,2600.415,695.646,297.6024,993.2483,2,76.26566,92.09407,824.8886,0,0,0,1385.042,0.6925211,0.872278,0.3172331,0,250,0.3172331,1904.769,545.3314,0,0,199.2431,1.718401,628.1835,460.0798,168.1037,758.0973,0,1859.889,0,0,1.662004e-13,4.263256e-14,65.77827,92.09407,545.3314,0,0,10.48739,0,1.421085e-14
tuned,2026-01-12 16:15:00,737,16.25,37.3862,3705.272,80.25491,283.8961,520.8732,1,1,2593.69,2593.373,708.2701,301.3423,1009.612,3,91.61089,96.33479,821.6668,0,0,0,1384.824,0.6924121,0.8721407,0.3172331,0,250,0.3172331,1885.103,543.0481,0,0,187.5613,0,626.8711,455.6121,171.259,756.9544,0,1837.452,0,-5.684342e-14,3.544942e-13,4.263256e-14,80.25491,96.33479,520.8732,0,0,11.35598,22.17487,0
tuned,2026-01-12 16:30:00,738,16.5,37.31402,3724.077,94.73724,280.0753,519.7525,1,1,2606.854,2606.536,698.8904,296.1227,995.0131,2,100.7277,96.95203,797.3334,0,0,0,1384.606,0.692303,0.8720034,0.3172331,0,250,0.3172331,1907.646,527.4264,0,0,183.1232,0,628.8457,460.1774,168.6684,756.3001,0,1828.488,0,-5.684342e-14,1.088019e-14,4.263256e-14,94.73724,96.95203,519.7525,0,0,5.990421,7.673877,1.421085e-14
tuned,2026-01-12 16:45:00,739,16.75,37.24402,3698.99,96.32482,280.1342,511.3002,1,1,2589.293,2588.976,698.3143,293.9753,992.2896,2,116.6446,95.10111,780.544,0,0,0,1384.388,0.6921941,0.8718662,0.3172331,0,250,0.3172331,1890.662,516.7574,0,0,185.0331,0,623.4517,455.2348,168.217,749.2101,0,1817.602,0,-1.136868e-13,2.797762e-13,4.263256e-14,96.32482,95.10111,511.3002,0,0,20.31974,5.457249,0
tuned,2026-01-12 17:00:00,740,17,37.07326,3691.582,120.0513,272.5849,479.8844,1,1,2584.107,2583.79,678.6349,283.4526,962.0875,2,132.1715,91.82967,738.0864,0,0,0,1384.17,0.6920851,0.8717289,0.3172331,0,250,0.3172331,1905.155,489.6568,0,0,180.7552,0,619.4016,456.6591,162.7425,740.1117,0,1792.026,0,0,-4.221068e-13,4.263256e-14,120.0513,91.82967,479.8844,0,0,12.12013,9.772417,0
tuned,2026-01-12 17:15:00,741,17.25,37.27082,3662.065,143.4734,269.4986,464.6761,1,1,2563.445,2563.128,671.9316,277.7011,949.6328,2,155.6779,88.3155,705.6394,0,0,0,1383.952,0.6919762,0.8715917,0.3172331,0,250,0.3172331,1891.196,467.0157,0,0,181.1831,0,617.6664,455.6869,161.9795,733.3881,0,1779.317,0,0,-3.963496e-14,4.263256e-14,143.4734,88.3155,464.6761,0,0,12.20448,2.33966,1.421085e-14
tuned,2026-01-12 17:30:00,742,17.5,37.35637,3646.741,180.3337,267.4317,431.5257,1,1,2552.719,2552.402,680.0772,277.8907,957.968,2,184.271,88.45769,685.2392,0,0,0,1383.734,0.6918672,0.8714545,0.3172331,0,250,0.3172331,1872.324,453.0453,0,0,178.974,0,616.4798,452.165,164.3148,730.0557,0,1768.842,0,0,-1.548761e-13,4.263256e-14,180.3337,88.45769,431.5257,0,0,3.937289,21.51959,0
tuned,2026-01-12 17:45:00,743,17.75,37.10819,3593.706,222.2249,263.2661,397.8443,1,1,2515.594,2515.277,687.46,276.9437,964.4037,2,219.5921,86.14338,658.6682,0,0,0,1383.517,0.6917583,0.8713173,0.3172331,0,250,0.3172331,1827.817,436.7856,0,2.632881,177.1228,0,603.5351,438.5253,165.0098,715.469,0,1741.016,0,0,3.786971e-13,4.263256e-14,219.5921,86.14338,397.8443,0,0,0,38.94137,1.421085e-14
tuned,2026-01-12 18:00:00,744,18,37.01819,3537.995,259.3651,0.6265356,367.4883,1,1,2476.596,2476.279,632.2323,247.9931,880.2254,2,258.2904,0,621.935,0,0,0,1383.299,0.6916494,0.8711801,0.3172331,0,250,0.3172331,1844.047,412.8743,0,1.074605,0.6265356,0,592.771,441.3709,151.4001,689.3639,0,1381.662,0,0,-1.998401e-14,4.263256e-14,258.2904,0,367.4883,0,0,0,45.38598,0
tuned,2026-01-12 18:15:00,745,18.25,36.90261,3497.355,293.569,3.261912,362.0411,1,1,2448.149,2447.832,647.0149,249.7259,896.7408,2,298.5065,0.04704521,598.1872,0,0,0,1383.081,0.6915405,0.871043,0.3172331,0,250,0.3172331,1800.817,397.6624,0,0,3.214867,0,584.1844,429.7161,154.4683,679.442,0,1364.43,0,0,-2.032818e-13,4.263256e-14,293.569,0.04704521,362.0411,0,0,4.937503,35.62127,-2.4869e-14
tuned,2026-01-12 18:30:00,746,18.5,36.76866,3435.768,325.8328,1.705381,332.6615,0,0,2405.037,2404.72,385.1561,169.7957,554.9518,2,0,0,554.9518,0,0,327.2126,1301.06,0.6505301,0.8709059,0.3172331,0,250,0.3172331,2019.564,369.515,0,0,0.3255529,0,571.8862,480.2257,91.66048,0,650.0214,3575.68,0,-2.842171e-14,-4.585221e-14,4.263256e-14,325.8328,1.379828,332.6615,338.7152,0,0,36.85352,-8.437695e-15
tuned,2026-01-12 18:45:00,747,18.75,36.52101,3456.567,340.0636,3.262602,297.0021,0,0,2419.597,2419.28,369.7063,162.9847,532.691,2,0,0,532.691,0,0,343.3262,1215.024,0.6075119,0.8192585,0.3172331,0,250,0.3172331,2049.573,355.7481,0,0,0,0,571.6453,484.2249,87.42044,0,647.2096,3559.653,0,-2.842171e-14,3.680389e-13,4.263256e-14,340.0636,3.262602,297.0021,371.6226,0,0,58.74591,-5.329071e-15
tuned,2026-01-12 19:00:00,748,19,36.54588,3509.727,372.9254,4.703526,279.1663,0,0,2456.809,2456.491,335.0183,147.6925,482.7108,1,0,0,482.7108,0,0,374.2842,1121.261,0.5606307,0.7650827,0.3172331,0,250,0.3172331,2121.473,322.2736,0,0,3.344699,0,580.8122,501.5358,79.27641,0,649.2283,3576.525,0,0,1.654232e-14,4.263256e-14,372.9254,1.358827,279.1663,388.3725,0,0,43.10734,-2.664535e-14
tuned,2026-01-12 19:15:00,749,19.25,36.40363,3480.889,394.1194,2.58469,247.3495,0,0,2436.622,2436.305,312.3705,137.7082,450.0787,1,0,0,450.0787,0,0,394.5739,1022.441,0.5112207,0.7060419,0.3172331,0,250,0.3172331,2123.935,300.9996,0,0,2.130123,0,573.917,500.2672,73.64982,0,637.9754,3512.539,0,-2.842171e-14,-5.107026e-15,4.263256e-14,394.1194,0.4545672,247.3495,398.7198,0,0,53.65004,1.115774e-14
tuned,2026-01-12 19:30:00,750,19.5,36.35886,3439.313,403.8636,0,204.8018,0,0,2407.519,2407.202,288.1479,127.0297,415.1777,1,0,0,415.1777,0,0,403.8636,921.3146,0.4606573,0.6438164,0.3172331,0,250,0.3172331,2119.054,277.8075,0,0,0,0,566.405,498.5393,67.86576,0,625.569,3440.63,0,-1.421085e-14,-1.399991e-13,4.263256e-14,403.8636,0,204.8018,412.2483,0,0,73.00571,0
tuned,2026-01-12 19:45:00,751,19.75,36.30569,3433.268,399.6262,4.54563,189.0512,0,0,2403.288,2402.97,266.5785,117.5209,384.0994,1,0,0,384.0994,0,0,399.9599,821.1796,0.4105898,0.5801383,0.3172331,0,250,0.3172331,2136.392,257.1755,0,0,4.211953,0,564.6327,501.9277,62.70497,0,619.4486,3414.233,0,0,-1.020295e-13,4.263256e-14,399.6262,0.3336764,189.0512,405.7196,0,0,68.12428,-2.231548e-14
tuned,2026-01-12 20:00:00,752,20,36.34734,3458.174,377.9473,0,201.7552,0,0,2420.722,2420.405,236.5934,104.302,340.8954,1,0,0,340.8954,0,0,377.9473,726.5635,0.3632818,0.5170848,0.3172331,0,250,0.3172331,2183.811,228.1344,0,0,0,0,569.3415,513.6213,55.72018,0,617.9233,3398.578,0,-2.842171e-14,-1.326717e-13,4.263256e-14,377.9473,0,201.7552,395.5731,0,0,26.37923,0
tuned,2026-01-12 20:15:00,753,20.25,35.95774,3436.028,355.4502,3.107026,202.2319,0,0,2405.219,2404.902,217.3357,95.81224,313.1479,1,0,0,313.1479,0,0,356.1306,637.4165,0.3187082,0.4575064,0.3172331,0,250,0.3172331,2187.567,210.5413,0,0,2.426586,0,560.0504,509.3704,50.68003,0,605.1826,3332.69,0,-2.842171e-14,-1.956213e-13,4.263256e-14,355.4502,0.68044,202.2319,377.2003,0,0,8.309389,-1.354472e-14
tuned,2026-01-12 20:30:00,754,20.5,36.02057,3447.244,327.8813,10.10835,182.6894,0,0,2413.071,2412.754,188.0029,82.88089,270.8837,1,0,0,270.8837,0,0,329.0924,555.043,0.2775215,0.4013718,0.3172331,0,250,0.3172331,2224.751,181.9893,0,0,8.897253,0.7001117,562.7843,518.8636,43.92063,0,601.9078,3325.841,0,0,-2.272071e-13,4.263256e-14,327.8813,1.2111,181.9893,340.0264,0,0,0,2.708944e-14
tuned,2026-01-12 20:45:00,755,20.75,36.00659,3420.042,291.6083,9.20477,176.4337,0,0,2394.029,2393.712,175.0552,77.17291,252.2281,1,0,0,252.2281,0,0,293.1841,481.6597,0.2408298,0.3495025,0.3172331,0,250,0.3172331,2218.657,169.484,0,0,7.628966,6.949733,558.1432,517.2569,40.88626,0,596.0501,3291.435,0,0,3.191891e-14,4.263256e-14,291.6083,1.575804,169.484,309.5004,0,0,0,-1.776357e-15
tuned,2026-01-12 21:00:00,756,21,35.88822,3402.608,273.0362,12.31354,157.7132,0,0,2381.825,2381.508,166.2679,73.29903,239.5669,1,0,0,239.5669,0,0,277.2545,412.2702,0.2061351,0.303294,0.3172331,0,250,0.3172331,2215.24,161.2032,0,0,8.095272,0,553.6173,514.8972,38.72004,0,588.1962,3249.044,0,-1.421085e-14,-7.532863e-14,4.263256e-14,273.0362,4.218265,157.7132,277.2762,0,0,3.490014,2.04281e-14
tuned,2026-01-12 21:15:00,757,21.25,35.99352,3340.89,241.026,6.797812,129.2508,0,0,2338.623,2338.306,151.5226,66.7986,218.3212,1,0,0,218.3212,0,0,240.599,352.0556,0.1760278,0.2596005,0.3172331,0,250,0.3172331,2186.783,146.7232,0,1.625826,5.598998,0,545.0431,509.655,35.38802,0,576.4537,3182.958,0,0,3.214096e-14,4.263256e-14,239.4002,1.198814,129.2508,240.599,0,0,17.4724,-6.661338e-16
tuned,2026-01-12 21:30:00,758,21.5,35.80132,3338.814,219.2843,5.034838,124.6059,0,0,2337.17,2336.853,137.7511,60.72744,198.4785,1,0,0,198.4785,0,0,217.5691,297.6079,0.1488039,0.2216842,0.3172331,0,250,0.3172331,2199.102,133.6931,0,3.724856,3.025169,0,542.0336,510.0129,32.02063,0,570.7404,3150.716,0,-7.105427e-15,1.262324e-13,4.263256e-14,215.5594,2.009669,124.6059,217.5691,0,0,9.087122,-1.332268e-14
tuned,2026-01-12 21:45:00,759,21.75,35.68025,3302.029,191.8503,8.809394,134.2846,0,0,2311.421,2311.103,122.9874,54.21888,177.2063,1,0,0,177.2063,0,0,179.9387,252.5763,0.1262882,0.1873993,0.3172331,0,250,0.3172331,2188.116,119.5359,0,13.50572,7.215271,14.74872,534.4111,505.9025,28.5086,0,563.5314,3135.166,0,-1.421085e-14,-4.635181e-15,4.263256e-14,178.3446,1.594123,119.5359,179.9387,0,0,0,-1.310063e-14
tuned,2026-01-12 22:00:00,760,22,35.34716,3268.16,161.5781,3.504112,117.403,0,0,2287.712,2287.395,0,0,0,0,0,0,0,0,0,149.7466,215.0999,0.10755,0.1590436,0.3172331,0,250,0.3172331,2287.395,0,0,15.33566,0,117.403,524.4866,524.4139,0.07272966,0,551.33,3058.769,0,0,6.877832e-14,4.263256e-14,146.2425,3.504112,0,151.2095,0,0,0,-1.154632e-14
tuned,2026-01-12 22:15:00,761,22.25,35.25241,3226.21,132.0997,0,87.49175,0,0,2258.347,2258.03,156.6411,61.63427,218.2754,1,62.38139,5.780848,150.1132,0,0,60.26433,200,0.1,0.1354453,0.3172331,0,250,0.3172331,2101.389,101.7738,0,9.453939,0,0,516.5201,480.6212,35.89888,0,542.2555,2998.713,0,0,-3.497203e-15,4.263256e-14,122.6457,0,87.49175,60.26433,0,5.780848,14.28208,-5.329071e-15
tuned,2026-01-12 22:30:00,762,22.5,35.02424,3248.455,111.7865,0,95.81898,0,0,2273.918,2273.601,185.1832,69.26464,254.4479,1,103.8866,5.488072,144.9473,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2088.418,98.53605,0,7.899899,0,0,517.113,474.9283,42.18477,0,544.1929,3006.688,0,-1.421085e-14,0,4.263256e-14,103.8866,0,95.81898,0,0.1259371,5.488072,2.717063,8.881784e-16
tuned,2026-01-12 22:45:00,763,22.75,34.71084,3309.506,91.0862,0.6488588,75.78103,0,0,2316.655,2316.337,167.5072,62.85867,230.3659,1,92.23135,4.121159,133.8874,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2148.83,91.35316,0,0,0,0,522.7335,484.8654,37.86817,0,547.724,3012.482,0,1.421085e-14,0,4.263256e-14,91.0862,0.6488588,75.78103,0,0.1259371,4.617457,15.57214,6.217249e-15
tuned,2026-01-12 23:00:00,764,23,34.72883,3278.587,72.16049,1.110167,58.02046,0,0,2295.011,2294.693,147.0583,55.09154,202.1498,1,81.7424,1.913539,118.3679,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2147.635,80.74699,0,0,0,0,518.0811,484.8122,33.2689,0,539.9038,2969.471,0,0,0,4.263256e-14,72.16049,1.110167,58.02046,0,0.1259371,10.38528,22.72653,1.776357e-15
tuned,2026-01-12 23:15:00,765,23.25,34.42561,3264.951,58.03678,0,50.35224,0,0,2285.466,2285.149,132.1375,50.20816,182.3456,1,67.49849,0.01318228,114.708,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2153.011,78.52856,0,0,0,0,512.0708,482.3937,29.67719,0,532.6018,2929.31,0,1.421085e-14,0,4.263256e-14,58.03678,0,50.35224,0,0.1259371,9.474894,28.17632,5.329071e-15
tuned,2026-01-12 23:30:00,766,23.5,34.16269,3251.005,57.88138,1.973433,38.84523,1,1,2275.704,2275.386,518.1409,161.4601,679.6009,2,62.89878,1.1151,115.5871,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1757.245,79.37345,0,0,0.8583334,0,506.6008,391.1854,115.4154,552.6455,0,1106.772,0,0,1.24345e-13,4.263256e-14,57.88138,1.1151,38.84523,0,500,5.017399,40.52822,-7.105427e-15
tuned,2026-01-12 23:45:00,767,23.75,33.87299,3260.331,45.59099,1.128202,49.9284,1,1,2282.232,2281.915,432.8464,124.6172,557.4636,2,56.51773,0.9458645,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1849.068,0,0,0,0.1823372,49.9284,504.4753,408.7268,95.74855,544.3804,0,1089.075,0,-2.842171e-14,-1.216804e-13,4.263256e-14,45.59099,0.9458645,0,0,500,10.92674,0,-2.842171e-14
tuned,2026-01-13 00:00:00,768,0,33.51224,3281.543,45.4769,0,62.10072,1,1,2297.08,2296.763,432.766,124.6013,557.3673,2,56.35321,1.014105,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1863.997,0,0,0,0,62.10072,503.3424,408.444,94.89837,546.653,0,1093.306,0,-1.421085e-14,1.301736e-13,4.263256e-14,45.4769,0,0,0,500,11.89041,0,-5.684342e-14
tuned,2026-01-13 00:15:00,769,0.25,33.32254,3271.317,35.85786,0,39.81125,1,1,2289.922,2289.604,430.9174,124.0181,554.9356,2,54.40474,0.530841,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1858.687,0,0,0,0,39.81125,499.4898,405.4266,94.06319,538.1286,0,1076.257,0,4.263256e-14,8.903989e-14,4.263256e-14,35.85786,0,0,0,500,19.07772,0,3.552714e-14
