controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-13 00:30:00,770,0.5,33.16207,3253.239,49.7167,0,37.54968,1,1,2277.267,2276.95,434.7792,125.0918,559.871,2,59.6907,0.1802605,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1842.171,0,0,0,0,37.54968,494.8244,400.2829,94.54154,533.5338,0,1067.068,0,2.842171e-14,2.131628e-14,4.263256e-14,49.7167,0,0,0,500,10.15427,0,1.953993e-14
tuned,2026-01-13 00:45:00,771,0.75,32.9547,3201.799,49.09535,0.7346408,50.377,1,1,2241.259,2240.942,435.4487,125.7213,561.17,2,56.87957,4.290424,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1805.494,0,0,0,0,50.377,484.5984,390.3784,94.22,526.9921,0,1053.984,0,5.684342e-14,-1.135758e-13,4.263256e-14,49.09535,0.7346408,0,0,500,11.34001,0,1.065814e-14
tuned,2026-01-13 01:00:00,772,1,32.39924,3224.183,47.99441,5.103145,44.18245,1,1,2256.928,2256.611,437.11,126.3752,563.4851,2,57.53983,5.945284,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1819.501,0,0,0,0,44.18245,481.6235,388.2775,93.34601,524.0811,0,1048.162,0,-5.684342e-14,-2.081668e-13,4.263256e-14,47.99441,5.103145,0,0,500,10.38756,0,4.263256e-14
tuned,2026-01-13 01:15:00,773,1.25,32.29291,3227.347,50.93664,0.1646192,63.1439,1,1,2259.143,2258.826,429.3773,123.6148,552.9921,2,52.08814,0.9039243,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1829.449,0,0,0,0,63.1439,480.8959,389.4283,91.46757,526.4843,0,1052.969,0,-2.842171e-14,4.474199e-13,4.263256e-14,50.93664,0.1646192,0,0,500,1.890806,0,-7.81597e-14
tuned,2026-01-13 01:30:00,774,1.5,32.0156,3180.167,47.90676,0,61.29834,1,1,2226.117,2225.8,431.9553,124.4098,556.3651,2,54.95862,1.406445,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1793.844,0,0,0,0,61.29834,470.8086,379.3859,91.42271,516.7599,0,1033.52,0,4.263256e-14,-1.731948e-14,4.263256e-14,47.90676,0,0,0,500,8.458305,0,5.506706e-14
tuned,2026-01-13 01:45:00,775,1.75,31.63496,3158.909,38.46933,0,52.18549,1,1,2211.237,2210.919,116.352,33.64799,150,1,51.21967,1.665808,0,0,97.11452,0,1348.079,0.6740394,0.8337089,0.3172331,0,250,0.3172331,2094.567,0,0,0,0,52.18549,463.5566,439.0985,24.45817,483.6865,0,967.3729,0,0,-8.482104e-14,4.263256e-14,38.46933,0,0,0,97.11452,14.41615,0,3.552714e-15
tuned,2026-01-13 02:00:00,776,2,31.50277,3146.713,38.82659,0,50.31713,1,1,2202.699,2202.382,116.3351,33.66488,150,1,55.92336,1.870367,0,0,92.20628,0,1370.918,0.6854591,0.8488655,0.3172331,0,250,0.3172331,2086.047,0,0,0,0,50.31713,460.3635,435.9832,24.38031,480.1643,0,960.3287,0,0,-1.023626e-13,4.263256e-14,38.82659,0,0,0,92.20628,18.96713,0,0
tuned,2026-01-13 02:15:00,777,2.25,31.37453,3154.061,54.20584,0,56.16946,1,1,2207.843,2207.526,116.3131,33.68687,150,1,52.86329,2.136711,0,0,95,0,1394.452,0.6972262,0.8632471,0.3172331,0,250,0.3172331,2091.212,0,0,1.342547,0,56.16946,460.0821,435.7781,24.30406,481.1698,0,964.6556,0,-7.105427e-15,5.762057e-14,4.263256e-14,52.86329,0,0,0,95,2.136711,0,1.776357e-15
tuned,2026-01-13 02:30:00,778,2.5,31.04771,3148.663,56.12745,0,50.14921,1,1,2204.064,2203.747,116.4427,33.55735,150,1,45.43882,0.5679195,0,0,103.9933,0,1420.231,0.7101156,0.8780663,0.3172331,0,250,0.3172331,2087.304,0,0,10.68863,0,50.14921,455.8795,431.7293,24.15013,475.6593,0,969.7566,0,0,-1.141309e-13,4.263256e-14,45.43882,0,0,0,103.9933,0.5679195,0,1.476597e-14
tuned,2026-01-13 02:45:00,779,2.75,31.19205,3188.979,64.29977,1.085802,33.76782,1,1,2232.285,2231.968,116.4451,33.55487,150,1,57.09467,0.5378428,0,0,92.36749,0,1443.1,0.7215498,0.8942988,0.3172331,0,250,0.3172331,2115.523,0,0,7.205104,0.5479592,33.76782,463.238,439.0077,24.23022,479.57,0,972.5141,0,-1.421085e-14,-3.811396e-13,4.263256e-14,57.09467,0.5378428,0,0,92.36749,0,0,0
tuned,2026-01-13 03:00:00,780,3,30.86576,3176.599,81.34056,2.625941,26.62194,1,1,2223.619,2223.302,115.9743,34.02573,150,1,53.66758,6.240981,0,0,90.09144,0,1465.395,0.7326976,0.9086986,0.3172331,0,250,0.3172331,2107.328,0,0,27.67298,0,26.62194,458.0281,434.074,23.95409,473.5834,0,994.9026,0,0,-3.941292e-14,4.263256e-14,53.66758,2.625941,0,0,90.09144,3.61504,0,1.199041e-14
tuned,2026-01-13 03:15:00,781,3.25,30.48741,3179.255,77.0351,4.497642,21.85198,1,1,2225.479,2225.161,116.1958,33.80419,150,1,64.22459,3.557674,0,0,82.21773,0,1485.719,0.7428595,0.9227379,0.3172331,0,250,0.3172331,2108.966,0,0,12.8105,0.9399682,21.85198,454.5147,430.7189,23.79573,468.986,0,961.6916,0,-1.421085e-14,3.049783e-13,4.263256e-14,64.22459,3.557674,0,0,82.21773,0,0,0
tuned,2026-01-13 03:30:00,782,3.5,30.20195,3168.125,72.59726,0,42.54232,1,1,2217.688,2217.371,116.3637,33.63633,150,1,69.76999,1.5245,0,0,78.70551,0,1505.161,0.7525807,0.9355354,0.3172331,0,250,0.3172331,2101.007,0,0,2.827272,0,42.54232,450.0374,426.3592,23.67816,468.6287,0,942.1345,0,-1.421085e-14,-1.010303e-13,4.263256e-14,69.76999,0,0,0,78.70551,1.5245,0,4.440892e-16
tuned,2026-01-13 03:45:00,783,3.75,30.26827,3205.902,83.86019,0,33.20427,1,1,2244.132,2243.814,116.4401,33.55994,150,1,72.07347,0.5992736,0,0,77.32725,0,1524.256,0.7621282,0.9477781,0.3172331,0,250,0.3172331,2127.374,0,0,11.78672,0,33.20427,456.0789,432.3501,23.72879,472.6582,0,965.6485,0,-7.105427e-15,-3.614886e-13,4.263256e-14,72.07347,0,0,0,77.32725,0.5992736,0,2.220446e-15
tuned,2026-01-13 04:00:00,784,4,30.13955,3207.874,86.98337,0,16.98016,1,1,2245.512,2245.194,116.4391,33.56086,150,1,81.70424,0.6104483,0,0,67.68531,0,1540.938,0.7704688,0.9598019,0.3172331,0,250,0.3172331,2128.755,0,0,5.279131,0,16.98016,455.0499,431.3893,23.66052,468.3912,0,945.8889,0,7.105427e-15,-3.742562e-13,4.263256e-14,81.70424,0,0,0,67.68531,0.6104483,0,3.663736e-15
tuned,2026-01-13 04:15:00,785,4.25,30.00145,3222.241,87.15722,0,22.44059,1,1,2255.568,2255.251,116.1776,33.82243,150,1,96.8353,3.778683,0,0,49.38602,0,1553.042,0.7765208,0.9703059,0.3172331,0,250,0.3172331,2139.074,0,0,0,0,22.44059,455.6851,432.15,23.53506,470.5061,0,941.0121,0,-1.421085e-14,8.65974e-15,4.263256e-14,87.15722,0,0,0,49.38602,13.45676,0,0
tuned,2026-01-13 04:30:00,786,4.5,29.92055,3249.58,93.87839,6.939322,24.62533,1,1,2274.706,2274.389,116.3568,33.64323,150,1,114.872,1.60813,0,0,33.51984,0,1561.177,0.7805886,0.9779275,0.3172331,0,250,0.3172331,2158.032,0,0,0,5.331192,24.62533,458.7267,435.1977,23.52896,473.807,0,956.8103,0,-1.421085e-14,-3.713696e-13,4.263256e-14,93.87839,1.60813,0,0,33.51984,20.99364,0,-7.105427e-15
tuned,2026-01-13 04:45:00,787,4.75,29.78679,3258.305,114.8195,3.683191,23.11357,1,1,2280.813,2280.496,116.1958,33.80416,150,1,132.9899,3.557393,0,0,13.45269,0,1564.295,0.7821473,0.9830503,0.3172331,0,250,0.3172331,2164.3,0,0,0,0.1257984,23.11357,458.5975,435.1705,23.427,473.6221,0,947.4612,0,1.421085e-14,2.992051e-13,4.263256e-14,114.8195,3.557393,0,0,13.45269,18.17045,0,1.065814e-14
tuned,2026-01-13 05:00:00,788,5,29.65877,3263.619,150.658,0,28.21008,1,1,2284.533,2284.216,132.2782,38.46202,170.7402,1,166.8869,3.85331,0,0,0,0,1564.048,0.7820241,0.9850133,0.3172331,0,250,0.3172331,2151.938,0,0,0,0,28.21008,458.0485,431.4632,26.58536,475.5813,0,951.1626,0,-1.421085e-14,-2.342571e-14,4.263256e-14,150.658,0,0,0,0,20.08223,0,1.065814e-14
tuned,2026-01-13 05:15:00,789,5.25,29.55539,3293.291,186.6725,0,25.20333,1,1,2305.304,2304.987,152.4998,44.02539,196.5252,1,195.0588,1.466341,0,0,0,0,1563.802,0.781901,0.9848583,0.3172331,0,250,0.3172331,2152.487,0,0,0,0,25.20333,461.1615,430.5915,30.57008,479.6586,0,959.3172,0,-7.105427e-15,2.533529e-13,4.263256e-14,186.6725,0,0,0,0,9.85261,0,-1.065814e-14
tuned,2026-01-13 05:30:00,790,5.5,29.64565,3309.248,227.9555,1.951044,25.86929,1,1,2316.473,2316.156,181.3392,52.34814,233.6873,1,231.9713,1.716044,0,0,0,0,1563.556,0.7817779,0.9847032,0.3172331,0,250,0.3172331,2134.817,0,0,0,0.2349992,25.86929,464.3182,427.9066,36.41155,485.4401,0,971.2855,0,7.105427e-15,-2.227107e-13,4.263256e-14,227.9555,1.716044,0,0,0,4.015801,0,6.217249e-15
tuned,2026-01-13 05:45:00,791,5.75,29.79219,3317.521,266.557,0.1801196,38.31188,1,1,2322.264,2321.947,223.4672,64.57064,288.0378,1,285.3477,2.69012,0,0,0,0,1563.31,0.7816549,0.9845482,0.3172331,0,250,0.3172331,2098.48,0,0,0,0,38.31188,466.9878,421.9866,45.00116,494.2615,0,988.5229,0,0,1.623146e-13,4.263256e-14,266.557,0.1801196,0,0,0,21.30074,0,0
tuned,2026-01-13 06:00:00,792,6,29.68393,3313.475,312.4409,0,54.17388,1,1,2319.432,2319.115,259.3588,74.79895,334.1577,1,332.3762,1.781566,0,0,0,0,1563.064,0.7815318,0.9843932,0.3172331,0,250,0.3172331,2059.756,0,0,0,0,54.17388,465.304,413.2101,52.09391,498.877,0,997.7539,0,1.421085e-14,2.952083e-13,4.263256e-14,312.4409,0,0,0,0,21.7168,0,1.776357e-14
tuned,2026-01-13 06:15:00,793,6.25,29.76292,3327.279,358.4761,0,52.94757,1,1,2329.095,2328.778,291.2882,83.87042,375.1586,1,374.4461,0.712553,0,0,0,0,1562.818,0.7814088,0.9842383,0.3172331,0,250,0.3172331,2037.49,0,0,0,0,52.94757,468.0584,409.4569,58.60146,503.9677,0,1007.935,0,-5.684342e-14,-2.775558e-14,4.263256e-14,358.4761,0,0,0,0,16.68257,0,-7.105427e-15
tuned,2026-01-13 06:30:00,794,6.5,29.92954,3317.998,380.3281,1.266128,49.77705,1,1,2322.599,2322.281,316.2125,91.76471,407.9772,1,400.4512,7.525977,0,0,0,0,1562.572,0.7812858,0.9840833,0.3172331,0,250,0.3172331,2006.069,0,0,0,0,49.77705,468.4783,404.6329,63.84542,506.4378,0,1012.876,0,-2.842171e-14,-9.980905e-14,4.263256e-14,380.3281,1.266128,0,0,0,26.38289,0,-7.105427e-15
tuned,2026-01-13 06:45:00,795,6.75,29.86799,3371.722,401.617,0,46.76663,1,1,2360.205,2359.888,338.9733,98.26301,437.2363,1,430.174,7.06228,0,0,0,0,1562.326,0.7811628,0.9839284,0.3172331,0,250,0.3172331,2020.915,0,0,0,0,46.76663,475.4145,407.0714,68.34306,514.7546,0,1029.509,0,-1.421085e-14,-1.234568e-13,4.263256e-14,401.617,0,0,0,0,35.6193,0,7.105427e-15
tuned,2026-01-13 07:00:00,796,7,29.90003,3386.067,432.0925,0,39.21154,1,1,2370.247,2369.93,343.0286,99.46,442.4886,1,435.1401,7.348457,0,0,0,0,1562.08,0.7810398,0.9837735,0.3172331,0,250,0.3172331,2026.901,0,0,0,0,39.21154,477.7763,408.5673,69.20903,515.9312,0,1031.862,0,-2.842171e-14,-3.000933e-13,4.263256e-14,432.0925,0,0,0,0,10.39609,0,-1.776357e-15
tuned,2026-01-13 07:15:00,797,7.25,29.87917,3405.254,432.5036,0,38.1046,1,1,2383.678,2383.36,331.0657,96.04604,427.1117,1,419.5056,7.606163,0,0,0,0,1561.834,0.7809169,0.9836186,0.3172331,0,250,0.3172331,2052.295,0,0,12.99808,0,38.1046,480.2615,413.4947,66.76677,517.2181,0,1056.858,0,-4.263256e-14,7.860379e-14,4.263256e-14,419.5056,0,0,0,0,7.606163,0,3.552714e-15
tuned,2026-01-13 07:30:00,798,7.5,29.84273,3395.436,417.9149,5.537208,25.80406,1,1,2376.805,2376.488,313.2064,90.72463,403.931,1,398.0541,5.876917,0,0,0,0,1561.588,0.7807939,0.9834638,0.3172331,0,250,0.3172331,2063.281,0,0,19.86084,0,25.80406,478.4903,415.3728,63.11751,511.2922,0,1056.844,0,-5.684342e-14,-9.725554e-14,4.263256e-14,398.0541,5.537208,0,0,0,0.3397085,0,-1.24345e-14
tuned,2026-01-13 07:45:00,799,7.75,30.00459,3402.181,363.6695,2.822343,37.02633,1,1,2381.527,2381.209,287.4005,83.31403,370.7145,1,364.7156,5.998859,0,0,0,0,1561.342,0.780671,0.983309,0.3172331,0,250,0.3172331,2093.809,0,0,0,0,37.02633,481.1656,423.0349,58.13072,513.8297,0,1027.659,0,0,-1.182388e-13,4.263256e-14,363.6695,2.822343,0,0,0,4.222699,0,2.842171e-14
tuned,2026-01-13 08:00:00,800,8,30.0714,3435.298,322.5592,270.3824,43.51982,1,1,2404.709,2404.392,384.2629,130.3008,514.5637,2,328.6939,185.8698,0,0,0,0,1561.096,0.7805481,0.9831542,0.3172331,0,250,0.3172331,2020.129,0,0,0,84.51262,43.51982,486.5718,408.7554,77.81642,547.8621,0,1241.508,0,-5.684342e-14,-1.832978e-13,4.263256e-14,322.5592,185.8698,0,0,0,6.134673,0,0
tuned,2026-01-13 08:15:00,801,8.25,30.33083,3396.35,282.1563,267.4448,66.75045,1,1,2377.445,2377.128,353.1162,121.7832,474.8994,1,284.8692,190.0303,0,0,0,0,1560.85,0.7804252,0.9829994,0.3172331,0,250,0.3172331,2024.012,0,0,0,77.41449,66.75045,483.8491,411.9196,71.92951,547.2877,0,1228.115,0,-2.842171e-14,4.18221e-13,4.263256e-14,282.1563,190.0303,0,0,0,2.712879,0,-2.842171e-14
tuned,2026-01-13 08:30:00,802,8.5,30.51587,3413.178,236.101,267.8636,48.70159,1,1,2389.225,2388.907,304.4215,107.4495,411.871,1,224.9046,186.9664,0,0,0,0,1560.605,0.7803024,0.9828447,0.3172331,0,250,0.3172331,2084.486,0,0,11.19646,80.89715,48.70159,488.269,425.9917,62.2773,543.394,0,1245.649,0,-2.842171e-14,-3.306244e-13,4.263256e-14,224.9046,186.9664,0,0,0,0,0,2.842171e-14
tuned,2026-01-13 08:45:00,803,8.75,30.77039,3420.872,200.5403,265.5182,80.61095,1,1,2394.61,2394.293,280.5253,100.7273,381.2526,1,192.857,188.3956,0,0,0,0,1560.359,0.7801796,0.98269,0.3172331,0,250,0.3172331,2113.768,0,0,7.683246,77.12264,80.61095,492.1857,434.4617,57.72409,551.7576,0,1249.805,0,1.421085e-14,1.011413e-13,4.263256e-14,192.857,188.3956,0,0,0,0,0,2.842171e-14
tuned,2026-01-13 09:00:00,804,9,30.94361,3418.111,164.7219,272.5178,93.28269,1,1,2392.678,2392.36,248.6608,91.58932,340.2501,1,151.5862,188.6638,0,0,0,0,1560.113,0.7800567,0.9825353,0.3172331,0,250,0.3172331,2143.7,0,0,13.13561,83.85398,93.28269,493.7221,442.3462,51.37589,553.1842,0,1273.675,0,0,-3.022027e-13,4.263256e-14,151.5862,188.6638,0,0,0,0,0,0
tuned,2026-01-13 09:15:00,805,9.25,31.08315,3467.533,136.4939,273.6639,103.6664,1,1,2427.273,2426.956,226.4179,85.202,311.6199,1,122.85,188.7699,0,0,0,0,1559.868,0.7799339,0.9823806,0.3172331,0,250,0.3172331,2200.538,0,0,13.64392,84.89396,103.6664,502.4521,455.5173,46.93479,562.1786,0,1294.335,0,-4.263256e-14,8.193446e-14,4.263256e-14,122.85,188.7699,0,0,0,0,0,0
tuned,2026-01-13 09:30:00,806,9.5,31.30406,3473.022,117.8103,279.8208,108.2936,1,1,2431.115,2430.798,211.6691,81.59211,293.2612,1,98.53841,194.7228,0,0,0,0,1559.622,0.7798112,0.9822259,0.3172331,0,250,0.3172331,2219.129,0,0,19.27186,85.098,108.2936,505.7918,461.6881,44.10361,565.8107,0,1311.659,0,-1.421085e-14,1.486589e-13,4.263256e-14,98.53841,194.7228,0,0,0,0,0,0
tuned,2026-01-13 09:45:00,807,9.75,31.54469,3474.193,82.33292,285.7629,110.4029,1,1,2431.935,2431.618,198.9812,78.10958,277.0908,1,80.79353,196.2973,0,0,0,0,1559.377,0.7796884,0.9820713,0.3172331,0,250,0.3172331,2232.637,0,0,1.539393,89.46566,110.4029,508.7642,467.0707,41.69351,568.2767,0,1293.537,0,-1.421085e-14,-2.972067e-13,4.263256e-14,80.79353,196.2973,0,0,0,0,0,0
tuned,2026-01-13 10:00:00,808,10,31.70164,3532.505,73.46959,286.4294,106.4339,1,1,2472.753,2472.436,194.0303,76.72516,270.7555,1,74.08385,196.6716,0,0,0,0,1559.131,0.7795657,0.9819167,0.3172331,0,250,0.3172331,2278.406,0,0,0,89.75773,106.4339,519.1785,478.3733,40.80516,577.4453,0,1309.723,0,-2.842171e-14,3.688161e-13,4.263256e-14,73.46959,196.6716,0,0,0,0.6142612,0,-2.842171e-14
tuned,2026-01-13 10:15:00,809,10.25,32.01359,3507.23,55.86637,291.6426,132.2618,1,1,2455.061,2454.744,191.6941,76.04921,267.7433,1,71.10822,196.6351,0,0,0,0,1558.886,0.7794429,0.9817621,0.3172331,0,250,0.3172331,2263.05,0,0,0,95.0075,132.2618,519.2045,478.5973,40.6072,582.6177,0,1329.123,0,0,1.34226e-13,4.263256e-14,55.86637,196.6351,0,0,0,15.24184,0,0
tuned,2026-01-13 10:30:00,810,10.5,32.37164,3566.975,56.47297,287.9484,137.4078,1,1,2496.883,2496.566,187.1493,74.80793,261.9572,1,64.70028,197.257,0,0,0,0,1558.64,0.7793202,0.9816076,0.3172331,0,250,0.3172331,2309.416,0,0,0,90.69145,137.4078,532.4844,492.5053,39.97905,596.6168,0,1349.676,0,-5.684342e-14,-2.848832e-13,4.263256e-14,56.47297,197.257,0,0,0,8.227308,0,-2.842171e-14
tuned,2026-01-13 10:45:00,811,10.75,32.656,3618.941,64.12364,296.4683,188.8668,1,1,2533.259,2532.941,189.515,75.77844,265.2935,1,65.30892,199.9846,0,0,0,0,1558.395,0.7791976,0.9814531,0.3172331,0,250,0.3172331,2343.426,0,0,0,96.48374,188.8668,543.8699,503.1144,40.75543,619.441,0,1405.317,0,-1.421085e-14,-1.716405e-13,4.263256e-14,64.12364,199.9846,0,0,0,1.18528,0,-1.421085e-14
tuned,2026-01-13 11:00:00,812,11,33.14547,3581.942,59.066,293.4189,218.5131,1,0,2507.359,2507.042,0,0,0,0,0,0,0,0,0,259.9891,1493.153,0.7465763,0.9812986,0.3172331,0,250,0.3172331,2507.042,0,0,0,92.49577,218.5131,544.6047,544.5358,0.06890382,591.9974,0,1343.55,0,0,1.681988e-13,4.263256e-14,59.066,200.9231,0,261.8068,0,0,0,2.842171e-14
tuned,2026-01-13 11:15:00,813,11.25,33.32874,3602.844,44.07696,293.6559,221.6269,1,0,2521.991,2521.674,0,0,0,0,0,0,0,0,0,244.1148,1431.889,0.7159444,0.9402162,0.3172331,0,250,0.3172331,2521.674,0,0,0,93.61805,221.6269,550.1919,550.1227,0.06920687,598.4724,0,1358.436,0,0,-3.943512e-13,4.263256e-14,44.07696,200.0379,0,256.0321,0,0,0,0
tuned,2026-01-13 11:30:00,814,11.5,33.66418,3635.606,35.48739,293.4114,250.9585,1,0,2544.924,2544.607,0,0,0,0,0,0,0,0,0,237.9547,1372.175,0.6860873,0.9016394,0.3172331,0,250,0.3172331,2544.607,0,0,0,90.94413,250.9585,559.7003,559.6305,0.06976847,614.8233,0,1386.525,0,0,1.49214e-13,4.263256e-14,35.48739,202.4673,0,254.1538,0,0,0,0
tuned,2026-01-13 11:45:00,815,11.75,33.87769,3683.209,39.83282,295.8015,264.9884,0,0,2578.246,2577.929,286.154,126.1507,412.3047,1,0,0,412.3047,0,0,245.0029,1310.708,0.655354,0.8640383,0.3172331,0,250,0.3172331,2291.775,284.0691,0,0,90.63148,0,569.9729,506.6428,63.3302,0,632.7935,3636.703,0,-4.263256e-14,-3.990142e-13,4.263256e-14,39.83282,205.1701,264.9884,261.4214,0,0,19.08069,0
tuned,2026-01-13 12:00:00,816,12,34.17444,3682.51,38.42181,294.1021,280.8481,0,0,2577.757,2577.44,302.6565,133.4258,436.0823,1,0,0,436.0823,0,0,243.7652,1249.56,0.6247802,0.8253336,0.3172331,0,250,0.3172331,2274.783,299.416,0,0,88.75872,0,574.007,506.5418,67.46525,0,639.9676,3672.931,0,-2.842171e-14,-3.108624e-14,4.263256e-14,38.42181,205.3434,280.8481,249.3585,0,0,18.56792,0
tuned,2026-01-13 12:15:00,817,12.25,34.33002,3693.023,54.76264,299.2033,307.1803,0,0,2585.116,2584.799,334.4083,147.4236,481.8319,1,0,0,481.8319,0,0,257.8303,1184.906,0.592453,0.7868298,0.3172331,0,250,0.3172331,2250.391,330.2282,0,4.563972,91.57173,0,577.8478,503.0271,74.82078,0,650.4506,3743.313,0,0,-2.807754e-13,4.263256e-14,50.19867,207.6316,307.1803,257.8303,0,0,23.04795,2.842171e-14
tuned,2026-01-13 12:30:00,818,12.5,34.73666,3726.449,51.53706,300.5697,324.2713,0,0,2608.514,2608.197,364.6961,160.776,525.4721,2,0,0,525.4721,0,0,258.5403,1120.084,0.5600422,0.746118,0.3172331,0,250,0.3172331,2243.501,358.428,0,0,93.56653,0,588.9666,506.5516,82.415,0,667.3276,3831.704,0,-5.684342e-14,-1.162404e-13,4.263256e-14,51.53706,207.0032,324.2713,258.9016,0,0,34.1568,-2.842171e-14
tuned,2026-01-13 12:45:00,819,12.75,35.0145,3710.693,65.84386,311.379,362.4736,0,0,2597.485,2597.168,385.1363,169.787,554.9233,2,0,0,554.9233,0,0,269.0014,1052.658,0.5263289,0.7053007,0.3172331,0,250,0.3172331,2212.032,377.2835,0,5.752094,102.4694,0,590.5517,502.9168,87.63485,0,672.7038,3886.553,0,-2.842171e-14,-2.284839e-13,4.263256e-14,60.09177,208.9096,362.4736,269.0014,0,0,14.80988,0
tuned,2026-01-13 13:00:00,820,13,35.41854,3737.359,61.51818,309.5432,410.5425,0,0,2616.151,2615.834,418.2776,184.3973,602.675,2,0,0,602.675,0,0,262.6571,986.8278,0.4934139,0.6628432,0.3172331,0,250,0.3172331,2197.556,407.801,0,4.815945,103.5884,2.741517,600.8669,504.7258,96.14117,0,689.7527,3980.637,0,-2.842171e-14,-1.786349e-13,4.263256e-14,56.70224,205.9549,407.801,262.6571,0,0,0,-2.842171e-14
tuned,2026-01-13 13:15:00,821,13.25,35.49405,3772.329,50.03007,307.7796,435.2324,0,0,2640.63,2640.313,438.9423,193.5073,632.4496,2,0,0,632.4496,0,0,254.1961,923.1234,0.4615617,0.621391,0.3172331,0,250,0.3172331,2201.371,427.5661,0,0,103.6136,7.66638,607.6485,506.5683,101.0802,0,701.8398,4038.852,0,-5.684342e-14,1.938449e-13,4.263256e-14,50.03007,204.166,427.5661,254.779,0,0,0,0
tuned,2026-01-13 13:30:00,822,13.5,35.66487,3743.271,67.88589,309.1123,444.6749,0,0,2620.29,2619.972,459.7663,202.6875,662.4538,2,0,0,662.4538,0,0,246.3646,861.387,0.4306935,0.5812773,0.3172331,0,250,0.3172331,2160.206,446.9451,0,25.28142,105.3523,0,605.5862,499.2543,106.3318,0,701.9419,4086.023,0,-2.842171e-14,-1.054712e-13,4.263256e-14,42.60447,203.7601,444.6749,246.3646,0,0,2.270145,0
tuned,2026-01-13 13:45:00,823,13.75,35.77614,3754.512,60.92609,302.7379,456.4789,0,0,2628.158,2627.841,484.2784,213.4937,697.7722,2,0,0,697.7722,0,0,248.0325,799.2432,0.3996216,0.5424027,0.3172331,0,250,0.3172331,2143.563,470.1525,0,19.24687,96.38464,0,609.1279,496.8132,112.3147,0,710.3069,4106.152,0,-5.684342e-14,-1.648681e-13,4.263256e-14,41.67922,206.3533,456.4789,248.0325,0,0,13.67361,0
tuned,2026-01-13 14:00:00,824,14,35.92644,3756.401,70.10333,298.1113,476.5275,0,1,2629.481,2629.163,1083.416,412.9821,1496.398,3,43.38609,207.4374,745.5743,0,500,0,924.1174,0.4620587,0.5032718,0.3172331,0,250,0.3172331,1545.748,501.4646,0,26.71724,90.67384,0,611.7787,359.6358,252.1428,0,772.618,4451.898,0,-5.684342e-14,2.831069e-14,4.263256e-14,43.38609,207.4374,476.5275,0,500,0,24.93715,-5.684342e-14
tuned,2026-01-13 14:15:00,825,14.25,36.04637,3726.617,76.68969,296.005,496.2567,0,1,2608.632,2608.315,1096.515,417.7251,1514.24,4,52.06094,206.469,755.7104,0,500,0,1048.972,0.524486,0.5819032,0.3172331,0,250,0.3172331,1511.8,507.557,0,24.62875,89.53604,0,608.7966,352.8204,255.9763,0,770.5455,4434.934,0,-5.684342e-14,9.65894e-15,4.263256e-14,52.06094,206.469,496.2567,0,500,0,11.30033,0
tuned,2026-01-13 14:30:00,826,14.5,36.23061,3732.314,69.14493,286.1654,518.5715,0,1,2612.62,2612.302,1106.737,423.0759,1529.813,4,44.96266,206.5476,778.303,0,500,0,1173.807,0.5869034,0.6605223,0.3172331,0,250,0.3172331,1505.565,521.5837,0,24.18227,79.61779,0,612.6247,353.0351,259.5897,0,776.111,4447.666,0,-5.684342e-14,-2.4869e-14,4.263256e-14,44.96266,206.5476,518.5715,0,500,0,3.012196,0
tuned,2026-01-13 14:45:00,827,14.75,36.41627,3723.748,71.11396,289.8274,536.367,1,1,2606.624,2606.307,1107.721,424.1093,1531.83,4,39.92089,203.9269,787.9825,0,500,0,1298.622,0.649311,0.7391289,0.3172331,0,250,0.3172331,1498.586,526.9002,0,31.19307,85.9005,9.466779,614.1599,353.0894,261.0705,779.4292,0,1760.845,0,0,-6.461498e-14,4.263256e-14,39.92089,203.9269,526.9002,0,500,0,0,5.684342e-14
tuned,2026-01-13 15:00:00,828,15,36.58586,3700.134,75.82371,286.3971,538.5298,1,1,2590.093,2589.776,1133.094,434.2454,1567.339,4,48.74293,208.0479,810.5484,0,500,0,1423.418,0.7117088,0.8177233,0.3172331,0,250,0.3172331,1456.682,540.8896,0,27.08078,78.34924,0,612.9593,344.7316,268.2277,778.977,0,1739.821,0,5.684342e-14,-4.052314e-13,4.263256e-14,48.74293,208.0479,538.5298,0,500,0,2.35982,-5.684342e-14
tuned,2026-01-13 15:15:00,829,15.25,36.67492,3689.619,83.82794,292.1688,536.7272,1,1,2582.733,2582.416,761.9705,329.6889,1091.659,3,52.32953,204.4026,834.9272,0,0,0,1423.194,0.7115968,0.8963052,0.3172331,0,250,0.3172331,1820.446,556.563,0,31.49841,87.76618,0,612.6378,431.8192,180.8186,761.5081,0,1728.748,0,-5.684342e-14,-2.853273e-13,4.263256e-14,52.32953,204.4026,536.7272,0,0,0,19.83584,0
tuned,2026-01-13 15:30:00,830,15.5,36.84727,3661.808,78.91956,284.7822,549.6038,1,1,2563.265,2562.948,758.1172,327.4248,1085.542,3,57.08217,206.0354,822.4245,0,0,0,1422.969,0.7114847,0.8961641,0.3172331,0,250,0.3172331,1804.831,547.0947,0,21.83739,78.74686,2.509062,610.7667,430.0493,180.7173,758.072,0,1689.652,0,-5.684342e-14,-3.507195e-13,4.263256e-14,57.08217,206.0354,547.0947,0,0,0,0,-2.842171e-14
tuned,2026-01-13 15:45:00,831,15.75,37.09374,3672.197,72.32181,284.4417,538.7646,1,1,2570.538,2570.22,768.6772,331.5876,1100.265,3,61.22336,203.4532,835.5882,0,0,0,1422.745,0.7113727,0.896023,0.3172331,0,250,0.3172331,1801.543,554.2039,0,11.09845,80.98848,0,616.482,432.0571,184.4249,763.6446,0,1686.139,0,-5.684342e-14,-3.291811e-13,4.263256e-14,61.22336,203.4532,538.7646,0,0,0,15.43931,0
tuned,2026-01-13 16:00:00,832,16,37.09188,3677.155,89.2861,272.9596,524.0627,1,1,2574.009,2573.692,766.9549,329.7394,1096.694,3,70.37686,199.799,826.5184,0,0,0,1422.522,0.7112608,0.895882,0.3172331,0,250,0.3172331,1806.737,548.2007,0,18.90924,73.16057,0,617.2841,433.2813,184.0028,763.0207,0,1684.862,0,-1.136868e-13,-7.949197e-14,4.263256e-14,70.37686,199.799,524.0627,0,0,0,24.13799,2.842171e-14
tuned,2026-01-13 16:15:00,833,16.25,37.19325,3686.423,102.1887,265.6871,506.2369,1,1,2580.496,2580.179,760.9506,325.3187,1086.269,3,85.28739,197.7023,803.2795,0,0,0,1422.298,0.7111488,0.8957409,0.3172331,0,250,0.3172331,1819.228,532.1357,0,16.90128,67.98476,0,620.4992,437.4468,183.0524,762.7655,0,1671.959,0,-1.136868e-13,-3.691492e-13,4.263256e-14,85.28739,197.7023,506.2369,0,0,0,25.89876,0
tuned,2026-01-13 16:30:00,834,16.5,37.26853,3672.684,99.05963,271.9926,485.4709,1,1,2570.879,2570.561,760.545,323.7111,1084.256,3,97.29804,195.849,791.1091,0,0,0,1422.074,0.7110368,0.8955999,0.3172331,0,250,0.3172331,1810.016,523.597,0,1.761591,76.14365,0,619.4198,436.0999,183.3199,759.811,0,1654.009,0,0,-1.461054e-13,4.263256e-14,97.29804,195.849,485.4709,0,0,0,38.12607,0
tuned,2026-01-13 16:45:00,835,16.75,37.39778,3660.579,127.8177,274.8782,479.3777,1,1,2562.405,2562.088,755.9148,320.7237,1076.638,3,105.2518,195.0921,776.2946,0,0,0,1421.85,0.7109249,0.8954589,0.3172331,0,250,0.3172331,1806.173,512.9893,0,22.56589,79.78617,0,619.5004,436.6698,182.8306,757.3935,0,1691.344,0,-5.684342e-14,-1.769696e-13,4.263256e-14,105.2518,195.0921,479.3777,0,0,0,33.61161,0
tuned,2026-01-13 17:00:00,836,17,37.43999,3626.612,138.6178,270.162,465.5288,1,1,2538.628,2538.311,735.355,309.2812,1044.636,3,125.2479,189.4585,729.9298,0,0,0,1421.626,0.710813,0.895318,0.3172331,0,250,0.3172331,1802.956,482.1041,0,13.36994,80.70354,0,614.4418,436.382,178.0599,745.6632,0,1653.603,0,0,-3.180789e-13,4.263256e-14,125.2479,189.4585,465.5288,0,0,0,16.57529,0
tuned,2026-01-13 17:15:00,837,17.25,37.4715,3627.128,164.806,271.5722,438.1794,1,1,2538.989,2538.672,733.0735,305.4865,1038.56,3,148.6918,186.2114,703.6567,0,0,0,1421.402,0.7107011,0.895177,0.3172331,0,250,0.3172331,1805.599,464.5739,0,16.11413,85.36078,0,615.0452,437.3885,177.6567,742.875,0,1660.794,0,5.684342e-14,-4.254375e-13,4.263256e-14,148.6918,186.2114,438.1794,0,0,0,26.39449,2.842171e-14
tuned,2026-01-13 17:30:00,838,17.5,37.35902,3589.954,192.757,270.3836,431.7007,1,1,2512.968,2512.651,733.1143,301.5576,1034.672,3,181.871,185.2022,667.5986,0,0,0,1421.178,0.7105892,0.8950361,0.3172331,0,250,0.3172331,1779.536,441.368,0,10.886,85.18139,0,606.9226,429.787,177.1357,731.3446,0,1628.405,0,0,-3.542722e-13,4.263256e-14,181.871,185.2022,431.7007,0,0,0,9.667297,0
tuned,2026-01-13 17:45:00,839,17.75,37.36289,3587.405,226.3289,274.5994,405.5545,1,1,2511.183,2510.866,732.6145,296.7048,1029.319,3,220.8127,181.8972,626.6094,0,0,0,1420.955,0.7104774,0.8948952,0.3172331,0,250,0.3172331,1778.252,414.2495,0,5.516152,92.70218,0,606.5541,429.5209,177.0332,726.2257,0,1621.878,0,0,4.074519e-14,4.263256e-14,220.8127,181.8972,405.5545,0,0,0,8.694959,2.842171e-14
tuned,2026-01-13 18:00:00,840,18,37.22682,3554.558,262.8121,2.360855,375.0312,1,1,2488.191,2487.874,606.7559,236.7121,843.468,2,258.7084,0.3445946,584.415,0,0,0,1420.731,0.7103655,0.8947543,0.3172331,0,250,0.3172331,1881.118,386.9911,0,4.103747,2.016261,0,598.8354,452.7305,146.1049,689.4426,0,1389.442,0,0,-4.218847e-15,4.263256e-14,258.7084,0.3445946,375.0312,0,0,0,11.95992,1.237899e-14
tuned,2026-01-13 18:15:00,841,18.25,37.26231,3516.095,291.1694,0.9454636,351.3346,1,1,2461.266,2460.949,625.6112,240.5995,866.2107,2,295.9055,1.817574,568.4877,0,0,0,1420.507,0.7102537,0.8946135,0.3172331,0,250,0.3172331,1835.338,376.2829,0,0,0,0,592.9125,442.128,150.7845,682.7275,0,1365.455,0,0,-3.428369e-13,4.263256e-14,291.1694,0.9454636,351.3346,0,0,5.608161,24.94824,2.753353e-14
tuned,2026-01-13 18:30:00,842,18.5,37.19936,3512.116,333.9583,2.783019,322.0183,0,0,2458.481,2458.164,363.7871,160.3752,524.1623,2,0,0,524.1623,0,0,332.6759,1337.115,0.6685574,0.8944727,0.3172331,0,250,0.3172331,2094.377,347.2078,0,2.855715,1.209723,0,591.2554,503.6897,87.56571,0,664.0649,3659.37,0,-2.842171e-14,-3.167466e-13,4.263256e-14,331.1026,1.573295,322.0183,332.6759,0,0,25.18951,1.154632e-14
tuned,2026-01-13 18:45:00,843,18.75,37.13853,3537.982,365.3771,1.954411,298.2219,0,0,2476.588,2476.27,335.8833,148.0738,483.9571,1,0,0,483.9571,0,0,354.7396,1248.219,0.6241097,0.8419616,0.3172331,0,250,0.3172331,2140.387,320.8112,0,12.59187,0,0,594.6528,513.9278,80.72502,0,662.0016,3662.73,0,0,1.061373e-13,4.263256e-14,352.7852,1.954411,298.2219,356.185,0,0,22.58928,1.199041e-14
tuned,2026-01-13 19:00:00,844,19,36.94021,3534.76,389.955,9.975625,287.1815,0,0,2474.332,2474.015,310.2236,136.7618,446.9854,1,0,0,446.9854,0,0,382.5022,1152.397,0.5761987,0.7859855,0.3172331,0,250,0.3172331,2163.791,297.0121,0,10.69435,6.734075,0,591.0155,516.8401,74.17536,0,653.6019,3624.875,0,-2.842171e-14,3.018696e-13,4.263256e-14,379.2607,3.24155,287.1815,382.5022,0,0,9.830601,1.199041e-14
tuned,2026-01-13 19:15:00,845,19.25,36.948,3494.598,410.6434,10.71591,282.4503,0,0,2446.219,2445.902,281.6396,124.1605,405.8001,1,0,0,405.8001,0,0,397.5376,1052.832,0.5264158,0.7256477,0.3172331,0,250,0.3172331,2164.262,269.6201,0,14.72224,9.099498,12.83024,584.4201,517.0585,67.3616,0,644.2842,3584.656,0,-1.421085e-14,-1.827427e-13,4.263256e-14,395.9211,1.616415,269.6201,397.5376,0,0,0,-2.531308e-14
tuned,2026-01-13 19:30:00,846,19.5,36.9242,3434.646,420.3226,6.274585,272.1309,0,0,2404.252,2403.935,246.3806,108.6167,354.9972,1,0,0,354.9972,0,0,407.7201,950.7358,0.4753679,0.6629526,0.3172331,0,250,0.3172331,2157.554,235.9334,0,12.83079,6.04635,36.19748,574.035,515.1338,58.90113,0,632.3929,3510.724,0,-1.421085e-14,1.298961e-14,4.263256e-14,407.4919,0.2282354,235.9334,407.7201,0,0,0,1.409983e-14
tuned,2026-01-13 19:45:00,847,19.75,36.90608,3380.747,411.2692,10.2131,255.1089,0,0,2366.523,2366.206,227.4557,100.2736,327.7293,1,0,0,327.7293,0,0,405.0039,849.3351,0.4246676,0.5986644,0.3172331,0,250,0.3172331,2138.75,217.8585,0,8.905599,7.572798,37.25038,564.7579,510.4011,54.35678,0,619.5643,3436.029,0,-1.421085e-14,6.57252e-14,4.263256e-14,402.3636,2.6403,217.8585,405.0039,0,0,0,1.554312e-14
tuned,2026-01-13 20:00:00,848,20,37.04947,3381.657,394.8581,5.39732,237.16,0,0,2367.16,2366.843,221.3803,97.59529,318.9756,1,0,0,318.9756,0,0,385.9782,752.7069,0.3763534,0.5348139,0.3172331,0,250,0.3172331,2145.463,211.6735,0,9.155575,5.121718,25.48643,567.0445,513.9376,53.10682,0,617.6381,3421.638,0,0,-2.642331e-14,4.263256e-14,385.7026,0.2756016,211.6735,385.9782,0,0,0,-1.304512e-14
tuned,2026-01-13 20:15:00,849,20.25,36.87845,3376.738,365.8739,0,215.0391,0,0,2363.717,2363.4,212.5864,93.7185,306.3049,1,0,0,306.3049,0,0,365.1204,661.3083,0.3306542,0.4739685,0.3172331,0,250,0.3172331,2150.813,203.6843,0,0.7534548,0,11.35483,563.6794,512.908,50.77147,0,609.3343,3352.638,0,-1.421085e-14,7.421841e-14,4.263256e-14,365.1204,0,203.6843,367.1539,0,0,0,0
tuned,2026-01-13 20:30:00,850,20.5,36.85789,3315.44,340.7497,1.711608,203.4387,0,0,2320.808,2320.491,188.5157,83.10697,271.6227,1,0,0,271.6227,0,0,334.5355,577.5703,0.2887852,0.4164161,0.3172331,0,250,0.3172331,2131.975,180.6663,0,7.925774,0,22.77247,553.1486,508.1415,45.00703,0,596.6762,3295.391,0,0,1.397771e-13,4.263256e-14,332.8239,1.711608,180.6663,338.9541,0,0,0,1.199041e-14
tuned,2026-01-13 20:45:00,851,20.75,36.65031,3310.677,305.3324,3.179335,183.2502,0,0,2317.474,2317.157,179.1281,78.96844,258.0965,1,0,0,258.0965,0,0,302.3135,501.901,0.2509505,0.3636876,0.3172331,0,250,0.3172331,2138.029,172.0981,0,6.198308,0,11.15208,549.3641,506.8261,42.53804,0,588.4382,3247.102,0,-1.421085e-14,8.981704e-14,4.263256e-14,299.1341,3.179335,172.0981,304.9076,0,0,0,3.552714e-15
tuned,2026-01-13 21:00:00,852,21,36.49901,3337.277,257.7147,1.754757,170.2246,0,0,2336.094,2335.777,164.2755,72.42069,236.6961,1,0,0,236.6961,0,0,259.4694,436.9547,0.2184773,0.3160397,0.3172331,0,250,0.3172331,2171.501,158.1149,0,0,0,12.10966,551.6018,512.7379,38.86386,0,588.018,3234.099,0,-1.421085e-14,-5.601075e-14,4.263256e-14,257.7147,1.754757,158.1149,281.935,0,0,0,1.487699e-14
tuned,2026-01-13 21:15:00,853,21.25,36.33278,3327.758,230.9021,3.415692,150.5815,0,0,2329.431,2329.114,141.3829,62.32851,203.7114,1,0,0,203.7114,0,0,234.3178,378.3064,0.1891532,0.2751439,0.3172331,0,250,0.3172331,2187.731,136.3517,0,0,0,14.22974,547.6639,514.3493,33.31459,0,580.0234,3190.128,0,7.105427e-15,2.381428e-14,4.263256e-14,230.9021,3.415692,136.3517,244.5887,0,0,0,9.769963e-15
tuned,2026-01-13 21:30:00,854,21.5,36.14324,3318.28,191.7747,0,133.1274,0,0,2322.796,2322.479,132.4961,58.4108,190.9069,1,0,0,190.9069,0,0,191.7747,330.3032,0.1651516,0.238214,0.3172331,0,250,0.3172331,2189.983,128.0707,0,0,0,5.056724,543.4402,512.3673,31.07295,0,571.9611,3145.786,0,-2.131628e-14,1.226796e-14,4.263256e-14,191.7747,0,128.0707,221.3531,0,0,0,0
tuned,2026-01-13 21:45:00,855,21.75,35.99581,3279.569,176.629,0,128.1426,0,0,2295.699,2295.381,131.3084,57.88717,189.1955,1,0,0,189.1955,0,0,176.629,286.0939,0.143047,0.2079871,0.3172331,0,250,0.3172331,2164.073,127.1457,0,0,0,0.9968398,535.0705,504.3918,30.67866,0,562.5113,3093.812,0,-2.131628e-14,-3.927414e-14,4.263256e-14,176.629,0,127.1457,191.3203,0,0,0,0
tuned,2026-01-13 22:00:00,856,22,35.71448,3295.789,163.3408,0,106.1677,0,0,2307.053,2306.735,112.0793,49.41007,161.4894,1,0,0,161.4894,0,0,154.559,247.4092,0.1237046,0.1801492,0.3172331,0,250,0.3172331,2194.656,108.8897,0,8.78181,0,0,533.8661,507.8568,26.00925,0,557.2669,3080.116,0,-7.105427e-15,-2.564615e-14,4.263256e-14,154.559,0,106.1677,158.7416,0,0,2.722008,0
tuned,2026-01-13 22:15:00,857,22.25,35.47207,3270.887,141.4919,0.5733126,120.4506,0,0,2289.621,2289.304,0,0,0,0,0,0,0,0,0,128.3477,215.2833,0.1076416,0.1557899,0.3172331,0,250,0.3172331,2289.304,0,0,13.71753,0,120.4506,526.583,526.5101,0.07295948,0,554.2121,3071.83,0,0,-2.839395e-14,4.263256e-14,127.7743,0.5733126,0,130.3876,0,0,0,2.442491e-15
tuned,2026-01-13 22:30:00,858,22.5,35.28839,3253.456,109.5144,1.88777,81.7911,0,0,2277.419,2277.102,137.9113,55.18364,193.095,1,47.19637,2.4884,143.4102,0,0,60.99762,200,0.1,0.1355607,0.3172331,0,250,0.3172331,2139.191,97.18806,0,1.320445,0,0,521.3541,489.7104,31.64372,0,544.894,2999.195,0,-7.105427e-15,2.275957e-15,4.263256e-14,108.194,1.88777,81.7911,60.99762,0,0.6006304,15.39697,1.332268e-15
tuned,2026-01-13 22:45:00,859,22.75,35.25689,3283.605,94.08306,3.55774,53.19598,0,0,2298.523,2298.206,157.3201,58.45251,215.7726,1,91.51841,2.231012,121.8973,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2140.886,82.63963,0,2.564654,1.326729,0,525.7683,489.7101,36.05825,0,548.1626,3021.607,0,-7.105427e-15,0,4.263256e-14,91.51841,2.231012,53.19598,0,0.1259371,0,29.44365,6.661338e-15
tuned,2026-01-13 23:00:00,860,23,34.88198,3250.19,73.65605,3.00355,44.88072,0,0,2275.133,2274.816,130.0836,48.25205,178.3357,1,76.33056,1.474074,100.4051,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2144.732,68.37026,0,0,1.529476,0,515.5545,486.0052,29.54937,0,534.2572,2941.053,0,0,0,4.263256e-14,73.65605,1.474074,44.88072,0,0.1259371,2.674509,23.48954,3.996803e-15
tuned,2026-01-13 23:15:00,861,23.25,34.3813,3243.994,60.86768,0,51.88253,0,0,2270.796,2270.479,112.4532,42.16915,154.6223,1,62.12857,0.005530901,92.36231,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2158.026,63.26353,0,0,0,0,508.2289,482.9897,25.23925,0,525.1588,2888.374,0,-7.105427e-15,0,4.263256e-14,60.86768,0,51.88253,0,0.1259371,1.266417,11.381,-5.77316e-15
tuned,2026-01-13 23:30:00,862,23.5,34.05496,3243.44,50.55658,0,38.86096,1,1,2270.408,2270.091,493.9982,151.1652,645.1634,2,59.9704,1.598883,83.59408,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1776.093,57.47597,0,0,0,0,504.0921,394.3407,109.7514,545.5059,0,1091.012,0,0,1.24345e-13,4.263256e-14,50.55658,0,38.86096,0,500,11.0127,18.61501,-6.039613e-14
tuned,2026-01-13 23:45:00,863,23.75,33.80421,3252.811,49.3436,0,54.55501,1,1,2276.968,2276.65,428.0967,123.2608,551.3575,2,50.31748,1.04002,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1848.554,0,0,0,0,54.55501,502.4714,407.9308,94.54053,543.2306,0,1086.461,0,4.263256e-14,-1.216804e-13,4.263256e-14,49.3436,0,0,0,500,2.013906,0,3.552714e-14
tuned,2026-01-14 00:00:00,864,0,33.56548,3290.079,50.29958,0,56.31764,1,1,2303.055,2302.738,427.688,123.0809,550.7688,2,50.31566,0.453171,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1875.05,0,0,0,0,56.31764,505.3001,411.3939,93.90615,546.8311,0,1093.662,0,-1.421085e-14,1.301736e-13,4.263256e-14,50.29958,0,0,0,500,0.4692473,0,-5.107026e-14
tuned,2026-01-14 00:15:00,865,0.25,33.3179,3278.628,49.70776,3.290661,50.23606,1,1,2295.039,2294.722,422.5763,121.5871,544.1634,2,43.92915,0.2342235,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1872.146,0,0,5.778608,3.056438,50.23606,500.5504,408.3169,92.2335,540.8605,0,1096.962,0,0,8.903989e-14,4.263256e-14,43.92915,0.2342235,0,0,500,0,0,0
tuned,2026-01-14 00:30:00,866,0.5,33.21527,3283.298,52.37677,0,32.73256,1,1,2298.309,2297.992,430.445,123.8321,554.2771,2,54.21805,0.059001,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1867.547,0,0,0,0,32.73256,500.0323,406.3134,93.71893,537.2669,0,1074.534,0,1.421085e-14,2.131628e-14,4.263256e-14,52.37677,0,0,0,500,1.900278,0,3.153033e-14
tuned,2026-01-14 00:45:00,867,0.75,33.08792,3270.604,44.06358,0,55.22697,1,1,2289.423,2289.106,430.7872,124.1737,554.9609,2,52.61477,2.346083,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1858.319,0,0,0,0,55.22697,496.5856,403.0772,93.50838,539.2298,0,1078.46,0,-2.842171e-14,-1.135758e-13,4.263256e-14,44.06358,0,0,0,500,10.89728,0,-1.953993e-14
tuned,2026-01-14 01:00:00,868,1,32.83093,3218.674,54.91031,0,61.38205,1,1,2253.071,2252.754,432.6429,125.0449,557.6878,2,52.16797,5.519812,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1820.111,0,0,2.74234,0,61.38205,485.7226,392.384,93.33858,530.6617,0,1066.054,0,-4.263256e-14,-2.081668e-13,4.263256e-14,52.16797,0,0,0,500,5.519812,0,-5.506706e-14
tuned,2026-01-14 01:15:00,869,1.25,32.52604,3250.058,62.01055,3.794188,52.49354,1,1,2275.041,2274.724,428.4377,123.2973,551.735,2,51.27418,0.4608121,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1846.286,0,0,10.73637,3.333375,52.49354,486.9382,395.1696,91.76851,529.7024,0,1083.675,0,-5.684342e-14,4.474199e-13,4.263256e-14,51.27418,0.4608121,0,0,500,0,0,0
tuned,2026-01-14 01:30:00,870,1.5,32.24579,3265.016,54.09026,4.225167,62.83973,1,1,2285.511,2285.194,428.3191,123.2781,551.5972,2,50.99628,0.6009385,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1856.875,0,0,3.093977,3.624229,62.83973,485.9725,394.8308,91.14176,531.4706,0,1074.53,0,-2.842171e-14,-1.731948e-14,4.263256e-14,50.99628,0.6009385,0,0,500,0,0,-5.684342e-14
tuned,2026-01-14 01:45:00,871,1.75,31.9735,3289.143,56.63924,0.3326132,46.86827,1,1,2302.4,2302.083,116.4284,33.57164,150,1,44.07656,0.7409892,0,0,105.1825,0,1350.096,0.6750479,0.8337089,0.3172331,0,250,0.3172331,2185.654,0,0,12.56269,0,46.86827,486.4655,461.7988,24.66674,505.273,0,1032.217,0,-7.105427e-15,3.98348e-13,4.263256e-14,44.07656,0.3326132,0,0,105.1825,0.408376,0,-5.717649e-15
tuned,2026-01-14 02:00:00,872,2,31.72847,3249.17,50.19994,0.762644,37.53478,1,1,2274.419,2274.102,116.4217,33.57828,150,1,46.31864,0.821502,0,0,102.8599,0,1375.598,0.6877992,0.8501356,0.3172331,0,250,0.3172331,2157.68,0,0,3.881296,0,37.53478,477.8324,453.3068,24.52567,494.7707,0,996.2367,0,0,-2.357003e-13,4.263256e-14,46.31864,0.762644,0,0,102.8599,0.05885799,0,4.773959e-15
tuned,2026-01-14 02:15:00,873,2.25,31.31924,3251.458,44.36028,0,28.39464,1,1,2276.021,2275.704,116.4103,33.5897,150,1,53.50909,0.9597562,0,0,95.53116,0,1399.265,0.6996323,0.8661941,0.3172331,0,250,0.3172331,2159.293,0,0,0,0,28.39464,473.6891,449.3955,24.29352,488.8948,0,977.7896,0,-7.105427e-15,-1.546541e-13,4.263256e-14,44.36028,0,0,0,95.53116,10.10856,0,5.329071e-15
tuned,2026-01-14 02:30:00,874,2.5,31.06891,3300.051,46.5038,2.246656,46.85184,1,1,2310.035,2309.718,116.4698,33.53019,150,1,51.13696,0.2389977,0,0,98.62405,0,1423.7,0.7118501,0.8810964,0.3172331,0,250,0.3172331,2193.248,0,0,0,2.007658,46.85184,478.0287,453.8613,24.1674,497.0868,0,997.6368,0,0,1.598721e-13,4.263256e-14,46.5038,0.2389977,0,0,98.62405,4.633157,0,-1.421085e-14
tuned,2026-01-14 02:45:00,875,2.75,30.83628,3347.55,56.12048,5.849669,59.03778,1,1,2343.285,2342.968,116.4206,33.57943,150,1,60.99874,0.8353529,0,0,88.16591,0,1445.518,0.7227588,0.8964832,0.3172331,0,250,0.3172331,2226.547,0,0,0,5.014316,59.03778,482.355,458.325,24.02997,504.0571,0,1016.764,0,-2.131628e-14,1.19682e-13,4.263256e-14,56.12048,0.8353529,0,0,88.16591,4.878259,0,7.105427e-15
tuned,2026-01-14 03:00:00,876,3,30.64802,3330.405,54.33544,7.024002,46.67636,1,1,2331.283,2330.966,116.1352,33.86484,150,1,68.81069,4.292274,0,0,76.89704,0,1464.514,0.7322572,0.9102213,0.3172331,0,250,0.3172331,2214.831,0,0,0,2.731728,46.67636,477.8475,453.9781,23.86947,497.4102,0,999.5327,0,0,1.391109e-13,4.263256e-14,54.33544,4.292274,0,0,76.89704,14.47525,0,7.105427e-15
tuned,2026-01-14 03:15:00,877,3.25,30.46517,3323.332,58.32472,2.549166,48.05661,1,1,2326.332,2326.015,116.1527,33.84733,150,1,71.2689,4.080215,0,0,74.65089,0,1482.947,0.7414733,0.9221832,0.3172331,0,250,0.3172331,2209.862,0,0,0,0,48.05661,474.875,451.1,23.77504,494.7571,0,989.5142,0,0,-1.237899e-13,4.263256e-14,58.32472,2.549166,0,0,74.65089,14.47523,0,1.776357e-14
tuned,2026-01-14 03:30:00,878,3.5,30.41745,3285.659,63.12482,1.488017,51.11341,1,1,2299.961,2299.644,116.4338,33.56625,150,1,71.31886,0.6757359,0,0,78.0054,0,1502.214,0.7511072,0.9337897,0.3172331,0,250,0.3172331,2183.21,0,0,0,0.8122814,51.11341,468.9892,445.1823,23.8069,489.1712,0,979.7436,0,-7.105427e-15,8.792966e-14,4.263256e-14,63.12482,0.6757359,0,0,78.0054,8.194042,0,0
tuned,2026-01-14 03:45:00,879,3.75,30.22668,3276.39,56.96231,0,39.50579,1,1,2293.473,2293.155,116.4678,33.53221,150,1,78.41195,0.2634523,0,0,71.32459,0,1519.809,0.7599045,0.9459224,0.3172331,0,250,0.3172331,2176.688,0,0,0,0,39.50579,465.6736,441.9612,23.71238,483.5148,0,967.0296,0,-1.421085e-14,4.062306e-13,4.263256e-14,56.96231,0,0,0,71.32459,21.71309,0,-1.421085e-14
tuned,2026-01-14 04:00:00,880,4,30.06443,3255.486,45.55666,4.859593,38.58151,1,1,2278.84,2278.523,116.4687,33.53134,150,1,84.50299,0.2529434,0,0,65.24407,0,1535.881,0.7679404,0.9570015,0.3172331,0,250,0.3172331,2162.054,0,0,0,4.606649,38.58151,461.0317,437.4048,23.62694,478.7416,0,965.4296,0,-1.421085e-14,3.127498e-13,4.263256e-14,45.55666,0.2529434,0,0,65.24407,38.94633,0,0
tuned,2026-01-14 04:15:00,881,4.25,30.04628,3287.642,55.08502,2.396397,47.36248,1,1,2301.349,2301.032,116.3523,33.64772,150,1,91.42836,1.662462,0,0,56.90918,0,1549.866,0.7749332,0.9671217,0.3172331,0,250,0.3172331,2184.68,0,0,0,0.7339343,47.36248,465.3976,441.8038,23.59386,485.0295,0,971.3251,0,0,-2.816636e-13,4.263256e-14,55.08502,1.662462,0,0,56.90918,36.34333,0,7.105427e-15
tuned,2026-01-14 04:30:00,882,4.5,29.94219,3276.807,76.9932,2.675907,34.46892,1,1,2293.765,2293.447,116.1151,33.88489,150,1,103.3645,4.535119,0,0,42.10037,0,1560.147,0.7800737,0.9759281,0.3172331,0,250,0.3172331,2177.332,0,0,0,0,34.46892,462.7923,439.3008,23.49151,480.1402,0,960.2803,0,1.421085e-14,3.508305e-14,4.263256e-14,76.9932,2.675907,0,0,42.10037,28.23052,0,7.105427e-15
tuned,2026-01-14 04:45:00,883,4.75,29.91381,3277.957,102.1683,3.745241,38.70307,1,1,2294.57,2294.253,116.1869,33.81305,150,1,122.9657,3.665017,0,0,23.36928,0,1565.744,0.7828721,0.982402,0.3172331,0,250,0.3172331,2178.066,0,0,0,0.08022446,38.70307,462.6633,439.1721,23.4912,480.789,0,961.7165,0,-1.421085e-14,8.604228e-14,4.263256e-14,102.1683,3.665017,0,0,23.36928,20.79739,0,7.105427e-15
tuned,2026-01-14 05:00:00,884,5,29.96063,3303.919,132.4096,0.5450105,24.79245,1,1,2312.743,2312.426,123.9442,35.84521,159.7894,1,157.9997,1.78973,0,0,0,0,1565.498,0.7827489,0.9859262,0.3172331,0,250,0.3172331,2188.482,0,0,0,0,24.79245,466.8125,441.7311,25.08138,482.5805,0,965.161,0,-7.105427e-15,-4.357625e-13,4.263256e-14,132.4096,0.5450105,0,0,0,26.83477,0,-7.105427e-15
tuned,2026-01-14 05:15:00,885,5.25,29.99093,3302.324,162.4872,2.293866,23.1786,1,1,2311.627,2311.31,148.2461,42.71974,190.9658,1,190.2708,0.6950613,0,0,0,0,1565.251,0.7826256,0.985771,0.3172331,0,250,0.3172331,2163.064,0,0,0,1.598805,23.1786,466.9013,436.8945,30.00675,484.2959,0,971.3497,0,-1.421085e-14,-2.524647e-13,4.263256e-14,162.4872,0.6950613,0,0,0,27.78362,0,-3.552714e-15
tuned,2026-01-14 05:30:00,886,5.5,30.01515,3333.931,215.7113,3.677956,34.27366,1,1,2333.752,2333.434,179.6156,51.87157,231.4872,1,229.5901,1.897054,0,0,0,0,1565.005,0.7825024,0.9856158,0.3172331,0,250,0.3172331,2153.819,0,0,0,1.780902,34.27366,471.6238,435.2615,36.36231,494.0593,0,991.1907,0,-2.131628e-14,-2.831069e-14,4.263256e-14,215.7113,1.897054,0,0,0,13.87878,0,3.552714e-15
tuned,2026-01-14 05:45:00,887,5.75,29.99795,3329.806,275.1432,0.8676376,24.31081,1,1,2330.864,2330.547,214.3991,61.82319,276.2223,1,274.8382,1.384131,0,0,0,0,1564.759,0.7823793,0.9854606,0.3172331,0,250,0.3172331,2116.148,0,0,0.3050441,0,24.31081,470.8602,427.4851,43.37507,494.2194,0,988.9649,0,-3.552714e-14,2.831069e-14,4.263256e-14,274.8382,0.8676376,0,0,0,0.5164934,0,-1.287859e-14
tuned,2026-01-14 06:00:00,888,6,30.11241,3353.06,332.7592,0,37.95533,1,1,2347.142,2346.825,250.033,72.01365,322.0466,1,321.2297,0.8169517,0,0,0,0,1564.512,0.7822561,0.9853055,0.3172331,0,250,0.3172331,2096.792,0,0,11.5295,0,37.95533,475.3576,424.6551,50.70246,504.3557,0,1028.6,0,0,-2.902123e-13,4.263256e-14,321.2297,0,0,0,0,0.8169517,0,2.220446e-14
tuned,2026-01-14 06:15:00,889,6.25,30.1767,3328.113,376.4805,0,41.27879,1,1,2329.679,2329.362,284.1094,81.76412,365.8736,1,365.5484,0.3251721,0,0,0,0,1564.266,0.7821329,0.9851504,0.3172331,0,250,0.3172331,2045.253,0,0,10.93214,0,41.27879,472.4976,414.8112,57.68645,504.9473,0,1028.753,0,-4.263256e-14,-2.814415e-13,4.263256e-14,365.5484,0,0,0,0,0.3251721,0,-2.664535e-15
tuned,2026-01-14 06:30:00,890,6.5,30.16901,3337.094,401.1603,1.950066,38.04314,1,1,2335.966,2335.648,305.143,88.21866,393.3617,1,389.238,4.123682,0,0,0,0,1564.02,0.7820098,0.9849953,0.3172331,0,250,0.3172331,2030.505,0,0,11.92228,0,38.04314,473.6913,411.7495,61.94178,507.6827,0,1035.931,0,-4.263256e-14,-1.518785e-13,4.263256e-14,389.238,1.950066,0,0,0,2.173616,0,1.776357e-15
tuned,2026-01-14 06:45:00,891,6.75,30.2249,3309.005,426.7324,4.530598,35.2064,1,1,2316.303,2315.986,324.1001,93.57791,417.678,1,414.4396,3.238384,0,0,0,0,1563.773,0.7818867,0.9848402,0.3172331,0,250,0.3172331,1991.886,0,0,12.29276,1.292214,35.2064,470.2905,404.4224,65.86804,505.1485,0,1033.731,0,-1.421085e-14,-1.072475e-13,4.263256e-14,414.4396,3.238384,0,0,0,0,0,-1.998401e-14
tuned,2026-01-14 07:00:00,892,7,30.15855,3305.794,418.6253,5.204322,45.07292,1,1,2314.056,2313.739,338.9892,97.87662,436.8658,1,433.4809,3.384857,0,0,0,0,1563.527,0.7817636,0.9846852,0.3172331,0,250,0.3172331,1974.75,0,0,0,1.819466,45.07292,469.139,400.3499,68.78912,507.3644,0,1017.867,0,1.421085e-14,-3.527179e-13,4.263256e-14,418.6253,3.384857,0,0,0,14.85567,0,-1.776357e-14
tuned,2026-01-14 07:15:00,893,7.25,30.14377,3309.841,421.3688,6.234523,58.15639,1,1,2316.888,2316.571,333.8243,96.40303,430.2273,1,426.7277,3.499592,0,0,0,0,1563.281,0.7816406,0.9845302,0.3172331,0,250,0.3172331,1982.747,0,0,0,2.734931,58.15639,469.5584,401.8387,67.71969,510.0282,0,1024.774,0,0,-1.836309e-13,4.263256e-14,421.3688,3.499592,0,0,0,5.3589,0,2.131628e-14
tuned,2026-01-14 07:30:00,894,7.5,30.02641,3386.678,406.8638,6.858504,62.02906,1,1,2370.675,2370.358,321.6382,93.13572,414.7739,1,409.0333,5.740646,0,0,0,0,1563.035,0.7815175,0.9843752,0.3172331,0,250,0.3172331,2048.719,0,0,0,1.117858,62.02906,479.2054,414.1258,65.07969,519.8,0,1041.528,0,1.421085e-14,1.961764e-13,4.263256e-14,406.8638,5.740646,0,0,0,2.169504,0,1.776357e-15
tuned,2026-01-14 07:45:00,895,7.75,30.08388,3373.243,365.1339,6.125826,54.63457,1,1,2361.27,2360.953,285.6781,82.63483,368.3129,1,364.0422,4.270704,0,0,0,0,1562.789,0.7813945,0.9842202,0.3172331,0,250,0.3172331,2075.275,0,0,1.091666,1.855122,54.63457,477.9151,420.0304,57.88473,513.7231,0,1032.529,0,-1.421085e-14,-3.261835e-13,4.263256e-14,364.0422,4.270704,0,0,0,0,0,1.776357e-14
tuned,2026-01-14 08:00:00,896,8,30.41882,3444.908,326.8386,267.3985,61.41878,1,1,2411.435,2411.118,412.94,143.3407,556.2808,2,325.3515,230.9292,0,0,0,0,1562.543,0.7812715,0.9840653,0.3172331,0,250,0.3172331,1998.178,0,0,1.48708,36.46927,61.41878,491.7353,407.4647,84.27063,563.3298,0,1192.134,0,0,-1.346701e-13,4.263256e-14,325.3515,230.9292,0,0,0,0,0,0
