controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-14 08:15:00,897,8.25,30.51865,3472.537,283.8408,272.1067,90.06652,1,1,2430.776,2430.459,380.4304,134.0129,514.4433,2,283.2871,231.1562,0,0,0,0,1562.297,0.7811485,0.9839104,0.3172331,0,250,0.3172331,2050.028,0,0,0.5537468,40.95048,90.06652,496.7916,418.976,77.81559,571.3963,0,1214.387,0,0,-3.408385e-13,4.263256e-14,283.2871,231.1562,0,0,0,0,0,0
tuned,2026-01-14 08:30:00,898,8.5,30.80707,3493.354,238.7759,275.2104,79.63171,1,1,2445.348,2445.03,338.9021,121.9355,460.8376,1,230.9133,229.9243,0,0,0,0,1562.051,0.7810255,0.9837555,0.3172331,0,250,0.3172331,2106.128,0,0,7.862557,45.28613,79.63171,503.0315,433.2508,69.78067,571.5673,0,1234.816,0,-1.421085e-14,-2.369216e-13,4.263256e-14,230.9133,229.9243,0,0,0,0,0,0
tuned,2026-01-14 08:45:00,899,8.75,31.00314,3482.718,209.6575,278.0027,84.34401,1,1,2437.903,2437.586,312.1047,114.1588,426.2635,1,196.9782,229.2853,0,0,0,0,1561.805,0.7809026,0.9836006,0.3172331,0,250,0.3172331,2125.481,0,0,12.67929,48.71738,84.34401,503.7348,439.1802,64.55459,570.7667,0,1247.443,0,0,-2.38698e-14,4.263256e-14,196.9782,229.2853,0,0,0,0,0,2.842171e-14
tuned,2026-01-14 09:00:00,900,9,31.11979,3518.724,169.1399,282.6245,107.9265,1,1,2463.107,2462.79,285.0536,106.7974,391.8511,1,158.611,233.2401,0,0,0,0,1561.559,0.7807796,0.9834458,0.3172331,0,250,0.3172331,2177.736,0,0,10.52889,49.3844,107.9265,510.2957,451.1738,59.12189,580.331,0,1264.012,0,-2.842171e-14,9.803269e-14,4.263256e-14,158.611,233.2401,0,0,0,0,0,0
tuned,2026-01-14 09:15:00,901,9.25,31.51321,3579.701,125.7862,280.839,106.1264,1,1,2505.79,2505.473,263.4478,100.6543,364.1021,1,130.1826,233.9195,0,0,0,0,1561.313,0.7806567,0.983291,0.3172331,0,250,0.3172331,2242.025,0,0,0,46.91954,106.1264,523.8352,468.6952,55.14005,591.5352,0,1264.007,0,2.842171e-14,-7.105427e-14,4.263256e-14,125.7862,233.9195,0,0,0,4.3964,0,2.842171e-14
tuned,2026-01-14 09:30:00,902,9.5,31.81515,3608.611,93.12422,276.2881,88.92771,1,1,2526.028,2525.71,251.1412,97.76238,348.9035,1,108.8861,240.0175,0,0,0,0,1561.068,0.7805338,0.9831362,0.3172331,0,250,0.3172331,2274.569,0,0,0,36.2706,88.92771,531.7579,478.823,52.93489,595.3057,0,1253.178,0,-5.684342e-14,1.7919e-13,4.263256e-14,93.12422,240.0175,0,0,0,15.76184,0,-1.421085e-14
tuned,2026-01-14 09:45:00,903,9.75,31.82103,3620.391,87.15648,280.6059,102.3175,1,1,2534.273,2533.956,232.6073,92.85022,325.4575,1,81.4944,243.9631,0,0,0,0,1560.822,0.780411,0.9829814,0.3172331,0,250,0.3172331,2301.349,0,0,5.662078,36.64272,102.3175,533.5665,484.5265,49.03998,598.9187,0,1270.813,0,0,-2.592371e-13,4.263256e-14,81.4944,243.9631,0,0,0,0,0,2.842171e-14
tuned,2026-01-14 10:00:00,904,10,32.20098,3625.184,61.82182,286.0695,128.513,1,1,2537.629,2537.311,226.8657,91.25315,318.1188,1,73.6419,244.4769,0,0,0,0,1560.576,0.7802881,0.9828267,0.3172331,0,250,0.3172331,2310.446,0,0,0,41.59258,128.513,539.0159,490.7601,48.25576,609.3106,0,1290.368,0,-2.842171e-14,2.344791e-13,4.263256e-14,61.82182,244.4769,0,0,0,11.82009,0,2.131628e-14
tuned,2026-01-14 10:15:00,905,10.25,32.31026,3648.828,58.28166,288.6085,146.9339,1,1,2554.18,2553.862,220.3089,89.66999,309.9789,1,62.6518,247.3271,0,0,0,0,1560.331,0.7801653,0.982672,0.3172331,0,250,0.3172331,2333.553,0,0,0,41.28143,146.9339,543.9202,496.9372,46.983,617.8972,0,1307.005,0,0,-3.559375e-13,4.263256e-14,58.28166,247.3271,0,0,0,4.370138,0,3.552714e-14
tuned,2026-01-14 10:30:00,906,10.5,32.54367,3657.301,42.69219,293.4181,157.9115,1,1,2560.111,2559.794,217.1449,88.57135,305.7162,1,60.16172,245.5545,0,0,0,0,1560.085,0.7800425,0.9825173,0.3172331,0,250,0.3172331,2342.649,0,0,0,47.86363,157.9115,548.1806,501.6168,46.56381,624.0007,0,1330.566,0,2.842171e-14,-4.08118e-13,4.263256e-14,42.69219,245.5545,0,0,0,17.46953,0,3.552714e-14
tuned,2026-01-14 10:45:00,907,10.75,32.89176,3657.775,48.733,293.0014,179.2606,1,1,2560.442,2560.125,224.6629,91.35918,316.0221,1,64.58759,251.4345,0,0,0,0,1559.839,0.7799197,0.9823626,0.3172331,0,250,0.3172331,2335.462,0,0,0,41.56687,179.2606,552.7837,504.2119,48.57183,634.2723,0,1340.247,0,-1.421085e-14,-1.184608e-13,4.263256e-14,48.733,251.4345,0,0,0,15.8546,0,0
tuned,2026-01-14 11:00:00,908,11,33.11595,3689.522,47.91637,296.3202,210.5256,1,0,2582.665,2582.348,0,0,0,0,0,0,0,0,0,298.0912,1485.071,0.7425355,0.982208,0.3172331,0,250,0.3172331,2582.348,0,0,0,46.14543,210.5256,560.5661,560.4972,0.06885526,606.1917,0,1291.984,0,0,-1.938449e-13,4.263256e-14,47.91637,250.1748,0,309.8987,0,0,0,0
tuned,2026-01-14 11:15:00,909,11.25,33.52734,3686.192,56.38527,296.1254,233.8411,0,0,2580.335,2580.017,0,0,0,0,0,0,0,0,0,299.1745,1410.044,0.7050218,0.9351274,0.3172331,0,250,0.3172331,2580.017,0,0,7.066935,46.26917,233.8411,565.6156,565.5461,0.06953826,0,616.8046,3484.43,0,0,3.514966e-13,4.263256e-14,49.31833,249.8562,0,299.1745,0,0,0,0
tuned,2026-01-14 11:30:00,910,11.5,33.89108,3718.05,43.22414,296.6059,258.0505,0,0,2602.635,2602.318,0,0,0,0,0,0,0,0,0,293.5225,1336.441,0.6682205,0.8878838,0.3172331,0,250,0.3172331,2602.318,0,0,0.5710346,45.73648,258.0505,575.5519,575.4818,0.07015356,0,632.5476,3558.892,0,0,-1.795231e-13,4.263256e-14,42.6531,250.8694,0,293.5225,0,0,0,0
tuned,2026-01-14 11:45:00,911,11.75,33.94933,3777.683,34.0268,296.0269,271.2058,0,0,2644.378,2644.061,275.6922,121.5387,397.2309,1,0,0,397.2309,0,0,287.4418,1264.37,0.6321851,0.8415373,0.3172331,0,250,0.3172331,2368.369,273.4559,0,0,42.61193,0,585.6129,524.4891,61.12389,0,646.0277,3626.658,0,-1.421085e-14,3.522738e-13,4.263256e-14,34.0268,253.415,271.2058,300.5331,0,0,2.250035,0
tuned,2026-01-14 12:00:00,912,12,34.15309,3797.222,36.93102,302.6825,298.2523,0,0,2658.055,2657.738,292.2925,128.8569,421.1494,1,0,0,421.1494,0,0,289.4615,1191.806,0.5959029,0.7961553,0.3172331,0,250,0.3172331,2365.446,289.235,0,0,50.15204,9.017288,591.5782,526.4548,65.12337,0,657.3186,3701.764,0,0,3.979039e-13,4.263256e-14,36.93102,252.5305,289.235,293.4039,0,0,0,-2.842171e-14
tuned,2026-01-14 12:15:00,913,12.25,34.45355,3776.484,36.94621,307.9493,329.6272,0,0,2643.539,2643.222,321.4854,141.7265,463.212,1,0,0,463.212,0,0,293.3002,1118.293,0.5591465,0.7504626,0.3172331,0,250,0.3172331,2321.736,317.0091,0,0,51.59529,12.61809,592.7072,520.5559,72.15129,0,665.1115,3747.115,0,-2.842171e-14,-2.974287e-13,4.263256e-14,36.94621,256.354,317.0091,308.9648,0,0,0,0
tuned,2026-01-14 12:30:00,914,12.5,34.63862,3768.762,50.64311,303.3411,348.117,0,0,2638.133,2637.816,345.3597,152.2515,497.6112,1,0,0,497.6112,0,0,307.4262,1041.26,0.5206302,0.7041727,0.3172331,0,250,0.3172331,2292.456,339.8142,0,0,46.55802,8.302749,594.2074,516.3479,77.85951,0,670.4695,3767.895,0,0,3.298473e-13,4.263256e-14,50.64311,256.7831,339.8142,308.4308,0,0,0,0
tuned,2026-01-14 12:45:00,915,12.75,34.86693,3796.056,50.04704,293.4538,361.8723,0,0,2657.239,2656.922,376.4151,165.9422,542.3573,2,0,0,542.3573,0,0,313.6219,962.6911,0.4813455,0.6556665,0.3172331,0,250,0.3172331,2280.507,369.3803,0,0,29.87901,0,601.9156,516.5785,85.33709,0,682.5207,3805.405,0,0,1.645351e-13,4.263256e-14,50.04704,263.5748,361.8723,326.8569,0,0,7.507983,0
tuned,2026-01-14 13:00:00,916,13,35.22216,3768.746,50.87188,290.3635,390.9021,0,0,2638.123,2637.805,419.3674,184.8777,604.2451,2,0,0,604.2451,0,0,312.1074,884.5127,0.4422563,0.6061925,0.3172331,0,250,0.3172331,2218.438,409.8127,0,0,29.12795,0,602.922,507.0064,95.91559,0,691.8841,3855.608,0,-2.842171e-14,-9.015011e-14,4.263256e-14,50.87188,261.2355,390.9021,320.5213,0,0,18.91061,0
tuned,2026-01-14 13:15:00,917,13.25,35.5064,3817.474,48.77353,295.045,407.1126,0,0,2672.232,2671.915,442.891,195.2481,638.139,2,0,0,638.139,0,0,308.2343,807.3149,0.4036574,0.5569647,0.3172331,0,250,0.3172331,2229.024,431.3493,0,0,35.58414,0,615.1127,513.092,102.0207,0,708.3401,3957.253,0,-2.842171e-14,-1.441069e-13,4.263256e-14,48.77353,259.4608,407.1126,309.7169,0,0,24.23673,0
tuned,2026-01-14 13:30:00,918,13.5,35.6215,3801.795,60.09319,298.9164,435.7027,0,0,2661.256,2660.939,458.0882,201.9477,660.0359,2,0,0,660.0359,0,0,316.4514,728.0749,0.3640375,0.5083543,0.3172331,0,250,0.3172331,2202.851,445.5427,0,3.662023,38.89612,0,614.3769,508.5496,105.8273,0,710.4973,3981.148,0,-5.684342e-14,-8.260059e-14,4.263256e-14,56.43117,260.0203,435.7027,316.4514,0,0,9.83999,0
tuned,2026-01-14 13:45:00,919,13.75,35.87216,3797.11,40.63547,297.2276,465.6611,0,0,2657.977,2657.66,476.1674,209.918,686.0854,2,0,0,686.0854,0,0,298.3543,653.3717,0.3266859,0.4584581,0.3172331,0,250,0.3172331,2181.492,461.7511,0,0,39.50878,3.910007,617.5508,506.845,110.7058,0,717.6714,4015.345,0,-2.842171e-14,-2.383094e-13,4.263256e-14,40.63547,257.7188,461.7511,310.0334,0,0,0,0
tuned,2026-01-14 14:00:00,920,14,36.01058,3799.51,42.82384,295.3404,477.0705,0,1,2659.657,2659.339,1113.924,424.6764,1538.6,4,58.14086,255.6849,724.7743,0,500,0,778.2689,0.3891344,0.4114186,0.3172331,0,250,0.3172331,1545.416,486.9869,0,0,39.65543,0,620.1348,360.3345,259.8003,0,785.0109,4385.966,0,-5.684342e-14,-5.395684e-14,4.263256e-14,42.82384,255.6849,477.0705,0,500,15.31702,9.916441,-1.421085e-14
tuned,2026-01-14 14:15:00,921,14.25,36.06131,3874.18,35.45791,296.444,490.249,1,1,2711.926,2711.609,1133.491,432.4021,1565.893,4,65.7103,254.0792,746.1036,0,500,0,903.1464,0.4515732,0.4900645,0.3172331,0,250,0.3172331,1578.118,501.0157,0,0,42.36487,0,633.1459,368.4388,264.7071,800.8409,0,1674.761,0,0,-1.785239e-13,4.263256e-14,35.45791,254.0792,490.249,0,500,30.25239,10.76672,-1.278977e-13
tuned,2026-01-14 14:30:00,922,14.5,36.11409,3844.084,28.67912,298.7297,492.7681,1,1,2690.859,2690.542,1144.204,438.0104,1582.214,4,58.26667,248.7227,775.2249,0,500,0,1028.004,0.5140021,0.568698,0.3172331,0,250,0.3172331,1546.338,520.2436,0,0,50.007,0,629.0801,361.5092,267.5709,799.5196,0,1685.301,0,1.136868e-13,3.440581e-13,4.263256e-14,28.67912,248.7227,492.7681,0,500,29.58755,27.4755,-7.105427e-14
tuned,2026-01-14 14:45:00,923,14.75,36.34104,3804.905,51.97412,295.6103,493.1473,1,1,2663.434,2663.116,1157.667,444.0845,1601.752,4,57.09987,249.6107,795.0412,0,500,0,1152.842,0.5764212,0.6473192,0.3172331,0,250,0.3172331,1505.449,532.0985,0,0,45.99961,0,626.324,354.0163,272.3077,798.1008,0,1675.551,0,-1.136868e-13,-3.905765e-13,4.263256e-14,51.97412,249.6107,493.1473,0,500,5.125754,38.95126,5.684342e-14
tuned,2026-01-14 15:00:00,924,15,36.51343,3775.298,64.68205,291.7801,510.4142,1,1,2642.709,2642.392,1171.585,449.4356,1621.021,4,63.69596,249.5929,807.7321,0,500,0,1277.661,0.6388304,0.7259279,0.3172331,0,250,0.3172331,1470.806,539.4783,0,0.9860908,42.18722,0,624.234,347.419,276.815,796.8546,0,1668.183,0,1.136868e-13,4.08118e-13,4.263256e-14,63.69596,249.5929,510.4142,0,500,0,29.0641,0
tuned,2026-01-14 15:15:00,925,15.25,36.6765,3776.491,72.91025,292.0204,545.6432,1,1,2643.543,2643.226,1184.314,454.3355,1638.65,4,69.67844,251.0923,817.879,0,500,0,1402.46,0.7012299,0.8045243,0.3172331,0,250,0.3172331,1458.912,545.1883,0,3.231819,40.92801,0.4548647,627.0882,346.0758,281.0124,800.5192,0,1677.214,0,-5.684342e-14,2.223777e-13,4.263256e-14,69.67844,251.0923,545.1883,0,500,0,0,0
tuned,2026-01-14 15:30:00,926,15.5,36.67546,3801.481,66.81529,291.8534,524.2066,1,1,2661.037,2660.719,797.479,343.3289,1140.808,3,69.25913,247.7591,823.7897,0,0,0,1402.239,0.7011195,0.8831083,0.3172331,0,250,0.3172331,1863.24,549.1352,0,0,44.09431,0,631.2207,441.9766,189.2441,785.3055,0,1646.674,0,-1.136868e-13,-1.348921e-13,4.263256e-14,66.81529,247.7591,524.2066,0,0,2.443842,24.9286,1.421085e-14
tuned,2026-01-14 15:45:00,927,15.75,36.78677,3746.781,76.04213,290.0517,522.9524,1,1,2622.746,2622.429,794.0045,342.0189,1136.023,3,67.39532,246.3991,822.229,0,0,0,1402.018,0.7010091,0.8829693,0.3172331,0,250,0.3172331,1828.425,547.3627,0,8.646807,43.65265,0,623.9501,434.9813,188.9688,777.0002,0,1644.217,0,0,-3.487211e-13,4.263256e-14,67.39532,246.3991,522.9524,0,0,0,24.41032,0
tuned,2026-01-14 16:00:00,928,16,36.77198,3716.818,86.5655,282.9757,524.1464,1,1,2601.772,2601.455,787.5935,337.6054,1125.199,3,80.73807,238.5327,805.9281,0,0,0,1401.798,0.7008988,0.8828303,0.3172331,0,250,0.3172331,1813.862,536.6064,0,5.827436,44.44296,0,618.7209,431.3498,187.371,768.9552,0,1624.627,0,-1.136868e-13,-9.525714e-14,4.263256e-14,80.73807,238.5327,524.1464,0,0,0,12.45999,2.842171e-14
tuned,2026-01-14 16:15:00,929,16.25,36.7576,3692.537,95.94223,285.4073,509.9265,1,1,2584.776,2584.459,778.0055,331.7319,1109.737,3,94.58023,233.6437,781.5135,0,0,0,1401.577,0.7007884,0.8826913,0.3172331,0,250,0.3172331,1806.453,520.4404,0,1.362002,51.76355,0,614.4479,429.4266,185.0214,761.1584,0,1613.958,0,0,-9.114931e-14,4.263256e-14,94.58023,233.6437,509.9265,0,0,0,10.51397,0
tuned,2026-01-14 16:30:00,930,16.5,36.82757,3664.805,114.2619,281.743,524.8024,1,1,2565.364,2565.047,766.9806,326.4404,1093.421,3,98.20448,236.3316,758.8848,0,0,0,1401.356,0.7006781,0.8825524,0.3172331,0,250,0.3172331,1798.066,504.9464,0,16.05738,45.41134,19.85608,610.9511,428.2162,182.7349,759.3854,0,1624.804,0,-1.136868e-13,-1.432188e-13,4.263256e-14,98.20448,236.3316,504.9464,0,0,0,0,-2.842171e-14
tuned,2026-01-14 16:45:00,931,16.75,36.72271,3688.14,138.9712,275.7505,503.7686,1,1,2581.698,2581.381,774.8785,327.6286,1102.507,3,117.4844,237.5442,747.4786,0,0,0,1401.136,0.7005678,0.8824135,0.3172331,0,250,0.3172331,1806.503,497.9839,0,21.48681,38.2063,5.784628,613.1568,429.0468,184.11,758.0493,0,1619.069,0,1.136868e-13,-5.728751e-14,4.263256e-14,117.4844,237.5442,497.9839,0,0,0,0,0
tuned,2026-01-14 17:00:00,932,17,36.87036,3686.585,162.8314,274.456,478.1388,1,1,2580.61,2580.292,760.4947,319.5172,1080.012,3,132.367,232.4086,715.2363,0,0,0,1400.915,0.7004575,0.8822745,0.3172331,0,250,0.3172331,1819.798,475.6587,0,30.46436,42.04748,2.480053,615.2716,433.878,181.3936,753.9865,0,1633.056,0,-1.136868e-13,3.610445e-13,4.263256e-14,132.367,232.4086,475.6587,0,0,0,0,2.842171e-14
tuned,2026-01-14 17:15:00,933,17.25,37.23574,3695.184,194.4654,269.0493,497.4452,1,1,2586.629,2586.312,755.3998,314.3109,1069.711,3,157.2505,231.6753,680.7849,0,0,0,1400.694,0.7003472,0.8821357,0.3172331,0,250,0.3172331,1830.912,450.7573,0,37.21487,37.37395,46.68792,622.6736,440.7515,181.9221,766.3015,0,1661.269,0,-1.136868e-13,3.973488e-13,4.263256e-14,157.2505,231.6753,450.7573,0,0,0,0,0
tuned,2026-01-14 17:30:00,934,17.5,37.31529,3648.211,226.5932,269.4006,462.683,1,1,2553.748,2553.431,762.74,313.9277,1076.668,3,187.6742,230.5601,658.4334,0,0,0,1400.474,0.700237,0.8819968,0.3172331,0,250,0.3172331,1790.691,435.539,0,38.91899,38.84051,27.14396,616.0558,431.979,184.0769,752.4548,0,1639.045,0,-5.684342e-14,2.471356e-13,4.263256e-14,187.6742,230.5601,435.539,0,0,0,0,0
tuned,2026-01-14 17:45:00,935,17.75,37.18141,3590.398,250.1491,270.0311,423.1517,1,1,2513.279,2512.961,763.6358,310.0433,1073.679,3,223.6472,231.4082,618.6236,0,0,0,1400.254,0.7001268,0.8818579,0.3172331,0,250,0.3172331,1749.326,409.8682,0,26.50187,38.62288,13.28343,604.147,420.5065,183.6406,733.7428,0,1579.826,0,-1.136868e-13,1.064704e-13,4.263256e-14,223.6472,231.4082,409.8682,0,0,0,0,0
tuned,2026-01-14 18:00:00,936,18,37.13265,3567.627,284.3571,0.724459,409.7423,1,1,2497.339,2497.022,601.8655,234.2943,836.1598,2,260.9095,1.455104,573.7952,0,0,0,1400.033,0.7000165,0.8817191,0.3172331,0,250,0.3172331,1895.156,380.3911,0,23.44761,0,29.35124,599.5425,454.9749,144.5675,696.3157,0,1433.078,0,0,1.720846e-13,4.263256e-14,260.9095,0.724459,380.3911,0,0,0.7306454,0,0
tuned,2026-01-14 18:15:00,937,18.25,36.90031,3527.252,304.4601,9.856459,382.1962,1,1,2469.076,2468.759,608.5752,233.415,841.9902,2,293.1668,1.335483,547.4879,0,0,0,1399.813,0.6999064,0.8815803,0.3172331,0,250,0.3172331,1860.184,363.9686,0,11.29332,8.520976,18.22758,589.1424,443.8556,145.2869,681.6198,0,1397.419,0,0,-2.683409e-13,4.263256e-14,293.1668,1.335483,363.9686,0,0,0,0,2.575717e-14
tuned,2026-01-14 18:30:00,938,18.5,36.80712,3516.458,322.8453,5.66446,356.9395,1,0,2461.52,2461.203,349.2443,153.964,503.2083,2,0,0,503.2083,0,0,325.0847,1318.321,0.6591606,0.8814415,0.3172331,0,250,0.3172331,2111.959,334.9068,0,0,3.425055,22.03267,585.9065,502.7017,83.20483,661.9101,0,1329.728,0,0,-1.076916e-13,4.263256e-14,322.8453,2.239405,334.9068,334.9349,0,0,0,3.996803e-15
tuned,2026-01-14 18:45:00,939,18.75,36.81294,3526.365,361.5998,6.223461,319.9646,0,0,2468.456,2468.139,322.938,142.3669,465.3049,1,0,0,465.3049,0,0,362.2586,1227.549,0.6137745,0.8301275,0.3172331,0,250,0.3172331,2145.201,309.6588,0,1.945035,3.619553,10.3058,587.6469,510.6919,76.95496,0,655.5122,3614.916,0,0,-7.049916e-14,4.263256e-14,359.6547,2.603908,309.6588,362.2586,0,0,0,1.776357e-14
tuned,2026-01-14 19:00:00,940,19,36.81198,3445.597,375.3954,2.02061,309.3467,0,0,2411.918,2411.601,304.4181,134.2024,438.6205,1,0,0,438.6205,0,0,377.416,1133.002,0.5665009,0.7729696,0.3172331,0,250,0.3172331,2107.183,291.9038,0,0,0,17.44296,574.1729,501.6287,72.54423,0,639.9835,3519.909,0,-2.842171e-14,-3.647083e-13,4.263256e-14,375.3954,2.02061,291.9038,392.0156,0,0,0,3.996803e-15
tuned,2026-01-14 19:15:00,941,19.25,36.58308,3454.449,392.9473,3.067645,276.8219,0,0,2418.114,2417.797,289.1189,127.4578,416.5767,1,0,0,416.5767,0,0,396.0149,1033.82,0.5169098,0.7134346,0.3172331,0,250,0.3172331,2128.678,277.9964,0,0,0,0,572.218,503.7263,68.49163,0,631.1842,3471.513,0,-4.263256e-14,-1.290079e-13,4.263256e-14,392.9473,3.067645,276.8219,410.6372,0,0,1.17453,4.440892e-16
tuned,2026-01-14 19:30:00,942,19.5,36.51364,3495.224,392.7215,0,264.0881,0,0,2446.657,2446.34,266.9775,117.6968,384.6743,1,0,0,384.6743,0,0,392.7215,935.4765,0.4677383,0.6509811,0.3172331,0,250,0.3172331,2179.362,256.9205,0,0,0,7.167612,577.9278,514.7898,63.13802,0,634.1797,3487.988,0,-2.842171e-14,-7.482903e-14,4.263256e-14,392.7215,0,256.9205,418.2521,0,0,0,0
tuned,2026-01-14 19:45:00,943,19.75,36.54001,3436.477,390.6113,0.5299447,235.0822,0,0,2405.534,2405.216,248.6373,109.6115,358.2489,1,0,0,358.2489,0,0,391.1413,837.5439,0.418772,0.5890559,0.3172331,0,250,0.3172331,2156.579,239.1956,0,0,0,0,568.6036,509.7574,58.84617,0,619.3689,3406.529,0,0,3.574918e-14,4.263256e-14,390.6113,0.5299447,235.0822,414.1642,0,0,4.113342,-3.330669e-15
tuned,2026-01-14 20:00:00,944,20,36.62749,3427.323,389.0556,6.212685,212.074,0,0,2399.126,2398.809,235.9867,104.0345,340.0212,1,0,0,340.0212,0,0,392.1027,739.3864,0.3696932,0.5273891,0.3172331,0,250,0.3172331,2162.822,226.7874,0,0,3.165609,0,568.3819,512.3986,55.98325,0,616.4332,3395.843,0,-2.842171e-14,-8.75966e-14,4.263256e-14,389.0556,3.047076,212.074,393.9341,0,0,14.71331,-1.110223e-14
tuned,2026-01-14 20:15:00,945,20.25,36.37853,3378.053,375.8486,0,200.6013,0,0,2364.637,2364.32,219.305,96.68042,315.9854,1,0,0,315.9854,0,0,365.6565,647.8559,0.3239279,0.4655808,0.3172331,0,250,0.3172331,2145.015,211.3853,0,10.19208,0,0,556.5997,504.9039,51.69575,0,601.5844,3326.295,0,-1.421085e-14,-1.109668e-13,4.263256e-14,365.6565,0,200.6013,366.5378,0,0,10.78408,0
tuned,2026-01-14 20:30:00,946,20.5,36.09668,3344.24,343.4575,0,181.0891,0,0,2340.968,2340.651,201.6543,88.8991,290.5534,1,0,0,290.5534,0,0,337.322,563.4234,0.2817117,0.4079454,0.3172331,0,250,0.3172331,2138.997,195.0271,0,6.135513,0,0,547.0363,499.8397,47.1966,0,588.7388,3248.647,0,-1.421085e-14,1.738609e-13,4.263256e-14,337.322,0,181.0891,340.9771,0,0,13.93803,0
tuned,2026-01-14 20:45:00,947,20.75,35.92369,3340.886,313.4932,0,163.6201,0,0,2338.62,2338.303,185.477,81.76737,267.2444,1,0,0,267.2444,0,0,302.7485,487.6476,0.2438238,0.3547795,0.3172331,0,250,0.3172331,2152.826,179.7514,0,10.7447,0,0,544.0683,500.8442,43.2241,0,582.6116,3222.899,0,-1.421085e-14,8.831824e-14,4.263256e-14,302.7485,0,163.6201,307.0893,0,0,16.1313,0
tuned,2026-01-14 21:00:00,948,21,35.3514,3381.068,275.0666,0,143.1739,0,0,2366.748,2366.431,171.3074,75.5207,246.8281,1,0,0,246.8281,0,0,264.8968,421.3466,0.2106733,0.3070645,0.3172331,0,250,0.3172331,2195.123,167.1492,0,10.1698,0,0,542.6646,503.3133,39.3513,0,578.834,3201.13,0,-2.842171e-14,5.334622e-14,4.263256e-14,264.8968,0,143.1739,269.8234,0,0,23.97533,0
tuned,2026-01-14 21:15:00,949,21.25,35.08586,3405.699,243.4185,0.5882142,121.7186,0,0,2383.989,2383.672,149.6283,65.96348,215.5918,1,0,0,215.5918,0,0,235.7553,362.3415,0.1811707,0.2653158,0.3172331,0,250,0.3172331,2234.044,146.4543,0,8.251393,0,0,542.9813,508.8294,34.15183,0,574.7929,3175.595,0,-1.421085e-14,9.048318e-15,4.263256e-14,235.1671,0.5882142,121.7186,239.0052,0,0,24.73576,9.547918e-15
tuned,2026-01-14 21:30:00,950,21.5,34.8454,3384.47,200.8327,1.358861,111.0562,0,0,2369.129,2368.812,135.5811,59.77079,195.3519,1,0,0,195.3519,0,0,202.1915,311.7365,0.1558683,0.2281611,0.3172331,0,250,0.3172331,2233.231,133.0809,0,0,0,0,536.3653,505.5983,30.76706,0,565.3691,3109.53,0,0,-7.385759e-14,4.263256e-14,200.8327,1.358861,111.0562,205.1717,0,0,22.02465,-1.154632e-14
tuned,2026-01-14 21:45:00,951,21.75,34.57216,3389.93,178.5968,4.402317,116.2592,0,0,2372.951,2372.634,132.0296,58.20511,190.2347,1,0,0,190.2347,0,0,181.1159,266.4085,0.1332042,0.1962959,0.3172331,0,250,0.3172331,2240.604,130.0107,0,0,1.883235,0,533.5996,503.8391,29.76049,0,562.0442,3094.492,0,0,6.880607e-14,4.263256e-14,178.5968,2.519082,116.2592,183.2777,0,0,13.75147,-1.021405e-14
tuned,2026-01-14 22:00:00,952,22,34.14579,3293.379,153.4707,2.316579,118.4703,0,0,2305.365,2305.048,110.6375,48.77445,159.412,1,0,0,159.412,0,0,155.3917,227.5186,0.1137593,0.1677535,0.3172331,0,250,0.3172331,2194.41,109.4895,0,0,0.3955963,8.980816,512.9915,488.3018,24.68973,0,539.0747,2965.593,0,-1.421085e-14,-3.08642e-14,4.263256e-14,153.4707,1.920983,109.4895,161.3768,0,0,0,-3.996803e-15
tuned,2026-01-14 22:15:00,953,22.25,33.88966,3278.264,122.8857,0,109.1417,0,0,2294.785,2294.468,132.1453,55.23584,187.3811,1,25.38938,1.552883,160.4389,0,0,97.49634,203.1087,0.1015544,0.1432651,0.3172331,0,250,0.3172331,2162.323,110.5236,0,0,0,0,507.4559,478.1639,29.29202,0,533.3997,2933.698,0,-7.105427e-15,-7.160939e-15,4.263256e-14,122.8857,0,109.1417,109.9312,0,1.552883,1.381866,5.77316e-15
tuned,2026-01-14 22:30:00,954,22.5,33.55916,3267.742,113.6098,0.007839524,92.88188,0,0,2287.42,2287.102,167.4007,62.31837,229.7191,1,96.50449,2.211502,131.0031,0,0,12.30698,200,0.1,0.1278946,0.3172331,0,250,0.3172331,2119.702,90.59212,0,4.798369,0,2.289761,501.7931,465.0007,36.79241,0,527.8213,2911.294,0,-3.552714e-14,1.665335e-16,4.263256e-14,108.8115,0.007839524,90.59212,12.30698,0,2.203662,0,-5.329071e-15
tuned,2026-01-14 22:45:00,955,22.75,33.42486,3280.004,93.24715,0,83.3496,0,0,2296.003,2295.686,142.6036,51.80121,194.4048,1,92.89325,3.013883,98.37176,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2153.082,68.13239,0,0.3539062,0,15.21721,502.0489,470.7975,31.25138,0,525.9262,2893.204,0,-1.421085e-14,0,4.263256e-14,92.89325,0,68.13239,0,0.1259371,3.013883,0,4.884981e-15
tuned,2026-01-14 23:00:00,956,23,33.06754,3253.334,70.82267,0,65.82022,0,0,2277.334,2277.016,116.5253,42.46188,158.9872,1,74.75868,2.336534,81.76606,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2160.491,56.865,0,0,0,8.955223,493.7233,468.3919,25.33133,0,512.7953,2820.374,0,-2.842171e-14,0,4.263256e-14,70.82267,0,56.865,0,0.1259371,6.272539,0,-2.664535e-15
tuned,2026-01-14 23:15:00,957,23.25,32.79216,3228.591,64.50067,0,68.92907,0,0,2260.014,2259.697,109.5912,40.40881,150,1,61.25092,0,83.55384,0,5.195239,0,201.2673,0.1006337,0.1259371,0.3172331,0,250,0.3172331,2150.106,58.2924,0,3.249754,0,10.63667,486.7717,463.0991,23.67256,0,505.7989,2787.5,0,-7.105427e-15,2.842171e-14,4.263256e-14,61.25092,0,58.2924,0,5.195239,0,0,-3.552714e-15
tuned,2026-01-14 23:30:00,958,23.5,32.5223,3207.156,62.04126,0,71.38417,0,1,2245.009,2244.692,478.837,145.1195,623.9566,2,54.60599,0.6913754,68.65919,0,500,0,326.2356,0.1631178,0.1267351,0.3172331,0,250,0.3172331,1765.855,48.04918,0,7.435279,0,23.33499,480.468,377.9213,102.5467,0,528.0349,2917.018,0,5.684342e-14,-5.953571e-14,4.263256e-14,54.60599,0,48.04918,0,500,0.6913754,0,-6.550316e-15
tuned,2026-01-14 23:45:00,959,23.75,32.35664,3228.622,64.34006,0,75.9471,1,1,2260.035,2259.718,427.1208,122.9142,550.0349,2,49.6148,0.420131,0,0,500,0,451.1843,0.2255921,0.2054258,0.3172331,0,250,0.3172331,1832.597,0,0,14.72525,0,75.9471,481.8048,390.6816,91.12322,529.7865,0,1084.974,0,1.421085e-14,1.112721e-13,4.263256e-14,49.6148,0,0,0,500,0.420131,0,8.715251e-15
tuned,2026-01-15 00:00:00,960,0,31.78591,3240.197,58.89705,1.709402,69.06603,1,1,2268.138,2267.821,427.4518,122.9802,550.432,2,50.28687,0.1451553,0,0,500,0,576.1133,0.2880566,0.2841041,0.3172331,0,250,0.3172331,1840.369,0,0,8.61018,1.564246,69.06603,477.1461,387.1567,89.98939,524.6663,0,1066.883,0,-4.263256e-14,-2.131628e-14,4.263256e-14,50.28687,0.1451553,0,0,500,0,0,0
tuned,2026-01-15 00:15:00,961,0.25,31.50875,3229.584,64.89147,0,66.22004,1,1,2260.709,2260.392,426.2331,122.8126,549.0457,2,47.17916,1.866496,0,0,500,0,701.0226,0.3505113,0.3627701,0.3172331,0,250,0.3172331,1834.159,0,0,17.71231,0,66.22004,472.5525,383.3914,89.16115,520.0458,0,1070.645,0,2.842171e-14,-7.771561e-16,4.263256e-14,47.17916,0,0,0,500,1.866496,0,3.841372e-14
tuned,2026-01-15 00:30:00,962,0.5,31.37825,3254.947,63.81494,0,55.93778,1,1,2278.463,2278.146,429.6695,123.6044,553.2739,2,53.25763,0.01630342,0,0,500,0,825.9122,0.4129561,0.4414236,0.3172331,0,250,0.3172331,1848.476,0,0,10.5573,0,55.93778,474.8388,385.2283,89.61058,520.4903,0,1059.192,0,-1.421085e-14,-2.459144e-13,4.263256e-14,53.25763,0,0,0,500,0.01630342,0,-6.344231e-14
tuned,2026-01-15 00:45:00,963,0.75,31.10454,3246.646,54.34885,0,68.70884,1,1,2272.652,2272.335,426.3337,122.7572,549.0909,2,48.01791,1.072998,0,0,500,0,950.7822,0.4753911,0.5200648,0.3172331,0,250,0.3172331,1846.001,0,0,6.33094,0,68.70884,470.6746,382.3136,88.36097,519.3007,0,1049.522,0,0,1.091349e-13,4.263256e-14,48.01791,0,0,0,500,1.072998,0,-5.173639e-14
tuned,2026-01-15 01:00:00,964,1,30.68521,3226.981,51.99441,0,53.55593,1,1,2258.887,2258.569,431.8055,124.4847,556.2902,2,53.77334,2.516872,0,0,500,0,1075.633,0.5378163,0.5986936,0.3172331,0,250,0.3172331,1826.764,0,0,0,0,53.55593,463.3969,374.7495,88.64734,510.2209,0,1020.442,0,-1.421085e-14,2.591261e-13,4.263256e-14,51.99441,0,0,0,500,4.295799,0,-5.240253e-14
tuned,2026-01-15 01:15:00,965,1.25,30.51601,3209.283,63.0727,0,65.98296,1,1,2246.498,2246.181,434.3252,125.1856,559.5108,2,57.21947,2.291339,0,0,500,0,1200.463,0.6002316,0.67731,0.3172331,0,250,0.3172331,1811.856,0,0,5.85323,0,65.98296,459.1025,370.2774,88.8251,508.9475,0,1027.992,0,-2.842171e-14,4.560796e-13,4.263256e-14,57.21947,0,0,0,500,2.291339,0,-3.68594e-14
tuned,2026-01-15 01:30:00,966,1.5,30.35466,3158.199,45.6153,0,38.93459,1,1,2210.739,2210.422,431.0311,124.2678,555.2988,2,52.72754,2.571292,0,0,500,0,1325.274,0.6626371,0.7559141,0.3172331,0,250,0.3172331,1779.391,0,0,0,0,38.93459,450.1619,362.3286,87.83331,494.5244,0,989.0487,0,-7.105427e-14,1.908473e-13,4.263256e-14,45.6153,0,0,0,500,9.683531,0,-4.085621e-14
tuned,2026-01-15 01:45:00,967,1.75,30.12189,3176.466,57.16254,3.584649,28.79803,1,1,2223.526,2223.209,116.4478,33.55216,150,1,51.02932,0.505108,0,0,98.46557,0,1349.682,0.674841,0.8345057,0.3172331,0,250,0.3172331,2106.761,0,0,6.13322,3.079541,28.79803,450.4172,426.7643,23.65297,466.15,0,948.192,0,7.105427e-15,-2.161604e-13,4.263256e-14,51.02932,0.505108,0,0,98.46557,0,0,1.421085e-14
tuned,2026-01-15 02:00:00,968,2,29.78319,3204.877,50.33176,0,34.23941,1,1,2243.414,2243.096,116.4254,33.57457,150,1,48.47194,0.7764756,0,0,100.7516,0,1374.657,0.6873287,0.849875,0.3172331,0,250,0.3172331,2126.671,0,0,1.859816,0,34.23941,451.0418,427.5705,23.47129,468.0289,0,939.2661,0,0,1.536549e-13,4.263256e-14,48.47194,0,0,0,100.7516,0.7764756,0,1.498801e-14
tuned,2026-01-15 02:15:00,969,2.25,29.51129,3225.375,57.56159,0,44.22379,1,1,2257.762,2257.445,116.4537,33.54631,150,1,48.52137,0.4342788,0,0,101.0444,0,1399.702,0.699851,0.8656016,0.3172331,0,250,0.3172331,2140.991,0,0,9.040219,0,44.22379,451.2133,427.8767,23.33664,470.2611,0,956.1166,0,-2.842171e-14,4.400924e-13,4.263256e-14,48.52137,0,0,0,101.0444,0.4342788,0,-3.497203e-15
tuned,2026-01-15 02:30:00,970,2.5,29.30723,3299.132,52.61325,0,45.70169,1,1,2309.392,2309.075,116.3801,33.6199,150,1,48.66733,1.325585,0,0,100.0071,0,1424.484,0.7122418,0.8813719,0.3172331,0,250,0.3172331,2192.695,0,0,3.945924,0,45.70169,459.4704,436.2526,23.21778,478.9652,0,964.7371,0,-7.105427e-15,4.488632e-13,4.263256e-14,48.66733,0,0,0,100.0071,1.325585,0,5.551115e-15
tuned,2026-01-15 02:45:00,971,2.75,29.04244,3279.706,59.8628,0,38.68296,1,1,2295.794,2295.477,116.1964,33.80358,150,1,58.46972,3.550288,0,0,87.97999,0,1446.254,0.7231271,0.8969764,0.3172331,0,250,0.3172331,2179.281,0,0,1.393081,0,38.68296,454.1333,431.0856,23.04768,472.5411,0,947.4853,0,-1.421085e-14,2.726708e-13,4.263256e-14,58.46972,0,0,0,87.97999,3.550288,0,1.065814e-14
tuned,2026-01-15 03:00:00,972,3,28.65602,3240.294,64.24022,0,28.6967,1,1,2268.206,2267.889,116.0086,33.99136,150,1,61.0009,5.824704,0,0,83.1744,0,1466.82,0.7334101,0.9106851,0.3172331,0,250,0.3172331,2151.88,0,0,3.239329,0,28.6967,444.9349,422.1163,22.81867,461.7368,0,929.0615,0,0,-2.222666e-13,4.263256e-14,61.0009,0,0,0,83.1744,5.824704,0,-4.440892e-15
tuned,2026-01-15 03:15:00,973,3.25,28.43611,3290.399,48.83865,0,19.50408,1,1,2303.279,2302.962,116.2192,33.78081,150,1,64.42723,3.274495,0,0,82.29827,0,1487.164,0.7435819,0.9236352,0.3172331,0,250,0.3172331,2186.743,0,0,0,0,19.50408,449.681,426.929,22.75201,464.5177,0,929.0354,0,-1.421085e-14,-2.893241e-13,4.263256e-14,48.83865,0,0,0,82.29827,18.86308,0,-3.552714e-15
tuned,2026-01-15 03:30:00,974,3.5,28.32343,3325.618,40.61181,0,17.14677,1,1,2327.933,2327.615,116.3959,33.60412,150,1,66.94045,1.134431,0,0,81.92512,0,1507.411,0.7537055,0.9364453,0.3172331,0,250,0.3172331,2211.22,0,0,0,0,17.14677,453.3971,430.6656,22.73149,467.6093,0,935.2186,0,7.105427e-15,2.435829e-13,4.263256e-14,40.61181,0,0,0,81.92512,27.46306,0,7.105427e-15
tuned,2026-01-15 03:45:00,975,3.75,28.16731,3293.175,48.21536,0,20.23829,1,1,2305.223,2304.906,116.4795,33.52047,150,1,66.81516,0.1212524,0,0,83.06358,0,1527.94,0.7639698,0.9491946,0.3172331,0,250,0.3172331,2188.426,0,0,0,0,20.23829,447.4774,424.8054,22.67196,462.2544,0,924.5089,0,0,-3.753664e-13,4.263256e-14,48.21536,0,0,0,83.06358,18.72105,0,1.065814e-14
tuned,2026-01-15 04:00:00,976,4,28.08313,3287.459,52.61049,0,13.76809,1,1,2301.222,2300.904,116.2602,33.73976,150,1,63.24131,2.777338,0,0,83.98135,0,1548.694,0.7743472,0.9621212,0.3172331,0,250,0.3172331,2184.644,0,0,0,0,13.76809,445.8993,423.3105,22.58879,459.718,0,919.436,0,-2.131628e-14,-1.610934e-13,4.263256e-14,52.61049,0,0,0,83.98135,13.40816,0,-5.329071e-15
tuned,2026-01-15 04:15:00,977,4.25,28.03513,3272.911,62.94551,0,8.354236,1,1,2291.037,2290.72,116.317,33.68295,150,1,71.57507,2.089284,0,0,76.33564,0,1567.535,0.7837673,0.9751902,0.3172331,0,250,0.3172331,2174.403,0,0,0,0,8.354236,443.4721,420.8954,22.57669,456.1955,0,912.391,0,-1.421085e-14,3.708145e-14,4.263256e-14,62.94551,0,0,0,76.33564,10.71885,0,3.552714e-15
tuned,2026-01-15 04:30:00,978,4.5,28.10836,3289.814,93.36096,0,7.247278,1,1,2302.87,2302.552,116.1975,33.80252,150,1,88.99667,3.537417,0,0,57.46591,0,1581.654,0.7908271,0.9870535,0.3172331,0,250,0.3172331,2186.355,0,0,4.364293,0,7.247278,446.4586,423.8698,22.58877,459.0774,0,925.6831,0,0,-3.248513e-13,4.263256e-14,88.99667,0,0,0,57.46591,3.537417,0,-6.217249e-15
tuned,2026-01-15 04:45:00,979,4.75,28.36583,3281.918,115.595,0,20.09036,1,1,2297.343,2297.026,116.1838,33.81617,150,1,111.6637,3.702782,0,0,34.63353,0,1590.064,0.7950318,0.9959445,0.3172331,0,250,0.3172331,2180.842,0,0,3.931315,0,20.09036,447.8462,425.1354,22.71083,462.868,0,932.5175,0,-7.105427e-15,5.562217e-14,4.263256e-14,111.6637,0,0,0,34.63353,3.702782,0,0
tuned,2026-01-15 05:00:00,980,5,28.44399,3306.448,143.8399,0,22.71478,1,1,2314.514,2314.196,116.3992,33.60082,150,1,144.0207,1.094498,0,0,4.884778,0,1591.035,0.7955173,1.00124,0.3172331,0,250,0.3172331,2197.797,0,0,0,0,22.71478,451.9509,429.1599,22.79101,467.1962,0,934.3925,0,1.421085e-14,-3.552714e-15,4.263256e-14,143.8399,0,0,0,4.884778,1.275272,0,1.332268e-14
tuned,2026-01-15 05:15:00,981,5.25,28.25963,3333.625,180.3989,0,6.583096,1,1,2333.538,2333.221,137.03,39.58223,176.6122,1,175.0798,1.532402,0,0,0,0,1590.784,0.795392,1.001851,0.3172331,0,250,0.3172331,2196.191,0,0,5.319144,0,6.583096,453.8684,427.1547,26.71376,468.0173,0,945.2101,0,-2.131628e-14,2.668976e-13,4.263256e-14,175.0798,0,0,0,0,1.532402,0,-1.065814e-14
tuned,2026-01-15 05:30:00,982,5.5,27.93189,3383.735,217.9083,0,0,1,1,2368.614,2368.297,174.3263,50.45141,224.7777,1,221.9266,2.851058,0,0,0,0,1590.534,0.7952668,1.001693,0.3172331,0,250,0.3172331,2193.971,0,0,0,0,0,457.4829,423.7517,33.73129,474.2031,0,948.4061,0,-2.842171e-14,-2.806644e-13,4.263256e-14,217.9083,0,0,0,0,6.869381,0,-1.154632e-14
tuned,2026-01-15 05:45:00,983,5.75,27.9592,3363.243,264.2713,0,0,1,1,2354.27,2353.953,214.3322,61.7695,276.1017,1,275.0414,1.060255,0,0,0,0,1590.283,0.7951416,1.001536,0.3172331,0,250,0.3172331,2139.621,0,0,0,0,0,454.9765,413.4942,41.48225,475.2637,0,950.5275,0,-3.552714e-14,4.551914e-14,4.263256e-14,264.2713,0,0,0,0,11.83044,0,-1.776357e-14
tuned,2026-01-15 06:00:00,984,6,28.02488,3380.487,307.6742,0,2.077781,1,1,2366.341,2366.024,254.6677,73.29794,327.9656,1,327.6093,0.3563133,0,0,0,0,1590.033,0.7950165,1.001378,0.3172331,0,250,0.3172331,2111.356,0,0,0,0,2.077781,457.9486,408.6024,49.34621,482.3024,0,964.6049,0,0,6.550316e-14,4.263256e-14,307.6742,0,0,0,0,20.2914,0,3.552714e-15
tuned,2026-01-15 06:15:00,985,6.25,27.94661,3403.976,367.5637,0.4946182,0,1,1,2382.783,2382.466,288.6395,83.04644,371.6859,1,371.5567,0.1292127,0,0,0,0,1589.783,0.7948913,1.00122,0.3172331,0,250,0.3172331,2093.826,0,0,0,0.3654055,0,460.3635,404.5359,55.82763,487.5824,0,975.795,0,-4.263256e-14,4.189982e-13,4.263256e-14,367.5637,0.1292127,0,0,0,3.992975,0,-2.575717e-14
tuned,2026-01-15 06:30:00,986,6.5,28.07337,3404.591,411.2784,0,0.7071818,1,1,2383.214,2382.897,309.3012,89.29443,398.5956,1,395.6044,2.991165,0,0,0,0,1589.532,0.7947662,1.001063,0.3172331,0,250,0.3172331,2073.596,0,0,15.67401,0,0.7071818,461.6905,401.7094,59.98113,491.1408,0,1009.319,0,-4.263256e-14,-7.260859e-14,4.263256e-14,395.6044,0,0,0,0,2.991165,0,1.465494e-14
tuned,2026-01-15 06:45:00,987,6.75,28.08059,3444.341,430.3546,0,2.778681,1,1,2411.039,2410.721,329.8007,95.29671,425.0974,1,421.1168,3.980637,0,0,0,0,1589.282,0.7946411,1.000905,0.3172331,0,250,0.3172331,2080.921,0,0,9.237818,0,2.778681,467.1528,403.1905,63.96227,499.0256,0,1013.986,0,-5.684342e-14,1.409983e-13,4.263256e-14,421.1168,0,0,0,0,3.980637,0,-5.329071e-15
tuned,2026-01-15 07:00:00,988,7,28.25712,3448.337,444.7759,0,33.25446,1,1,2413.836,2413.518,333.371,96.37014,429.7411,1,425.3245,4.416662,0,0,0,0,1589.032,0.794516,1.000748,0.3172331,0,250,0.3172331,2080.147,0,0,19.45138,0,33.25446,469.461,404.5628,64.89821,507.4005,0,1048.355,0,1.421085e-14,-1.172396e-13,4.263256e-14,425.3245,0,0,0,0,4.416662,0,-2.220446e-14
tuned,2026-01-15 07:15:00,989,7.25,28.35354,3447.013,438.0986,1.650836,34.0239,1,1,2412.909,2412.592,332.649,96.22972,428.8787,1,423.8292,5.04956,0,0,0,0,1588.782,0.7943909,1.00059,0.3172331,0,250,0.3172331,2079.943,0,0,14.26944,0,34.0239,470.2508,405.3591,64.89165,508.2198,0,1041.054,0,1.421085e-14,-2.053913e-13,4.263256e-14,423.8292,1.650836,0,0,0,3.398724,0,2.664535e-14
tuned,2026-01-15 07:30:00,990,7.5,28.55948,3501.517,410.4594,0,19.16842,1,1,2451.062,2450.745,321.1911,93.07598,414.2671,1,407.8788,6.388362,0,0,0,0,1588.532,0.7942658,1.000433,0.3172331,0,250,0.3172331,2129.553,0,0,2.580683,0,19.16842,479.8047,416.8682,62.93649,513.6965,0,1031.845,0,-1.421085e-14,-3.901324e-13,4.263256e-14,407.8788,0,0,0,0,6.388362,0,-2.4869e-14
tuned,2026-01-15 07:45:00,991,7.75,28.50073,3472.698,374.1339,0,14.62692,1,1,2430.889,2430.572,286.9824,83.12465,370.107,1,364.7583,5.348719,0,0,0,0,1588.282,0.7941408,1.000275,0.3172331,0,250,0.3172331,2143.589,0,0,9.375546,0,14.62692,475.2546,419.0856,56.16895,505.07,0,1026.313,0,0,-2.819966e-14,4.263256e-14,364.7583,0,0,0,0,5.348719,0,4.440892e-15
tuned,2026-01-15 08:00:00,992,8,28.6288,3504.955,329.7492,258.3797,18.51242,1,1,2453.469,2453.151,428.4958,150.1007,578.5965,2,326.1734,252.4231,0,0,0,0,1588.032,0.7940158,1.000118,0.3172331,0,250,0.3172331,2024.656,0,0,3.575775,5.95659,18.51242,480.9938,396.9265,84.06727,550.6565,0,1117.756,0,-5.684342e-14,-2.939871e-13,4.263256e-14,326.1734,252.4231,0,0,0,0,0,0
tuned,2026-01-15 08:15:00,993,8.25,28.8085,3483.963,296.6044,264.526,23.38863,1,1,2438.774,2438.457,397.4326,141.4528,538.8855,2,283.7529,255.1325,0,0,0,0,1587.782,0.7938908,0.9999602,0.3172331,0,250,0.3172331,2041.024,0,0,12.85146,9.393414,23.38863,479.973,401.6922,78.28081,547.7481,0,1133.869,0,0,3.660405e-13,4.263256e-14,283.7529,255.1325,0,0,0,0,0,2.842171e-14
tuned,2026-01-15 08:30:00,994,8.5,28.83496,3506.08,254.4232,266.2122,45.19681,1,1,2454.256,2453.939,360.4579,130.9323,491.3902,1,235.1669,256.2233,0,0,0,0,1587.532,0.7937658,0.9998028,0.3172331,0,250,0.3172331,2093.481,0,0,19.25629,9.988938,45.19681,483.2968,412.2523,71.04455,552.0849,0,1154.618,0,2.842171e-14,-1.308953e-13,4.263256e-14,235.1669,256.2233,0,0,0,0,0,0
tuned,2026-01-15 08:45:00,995,8.75,29.30576,3533.488,203.6525,268.1991,68.88148,1,1,2473.442,2473.124,337.0526,124.3323,461.3849,1,203.9107,257.4742,0,0,0,0,1587.282,0.7936409,0.9996454,0.3172331,0,250,0.3172331,2136.072,0,0,0,10.7249,68.88148,492.0934,424.9734,67.12003,563.0097,0,1144.52,0,-5.684342e-14,-2.295941e-13,4.263256e-14,203.6525,257.4742,0,0,0,0.258273,0,-2.842171e-14
tuned,2026-01-15 09:00:00,996,9,29.46865,3563.079,156.094,273.8761,67.30712,1,1,2494.155,2493.838,309.3393,116.8175,426.1568,1,164.3799,261.777,0,0,0,0,1587.032,0.7935159,0.999488,0.3172331,0,250,0.3172331,2184.499,0,0,0,12.09917,67.30712,497.9896,436.1628,61.82685,566.419,0,1153.709,0,0,-1.931788e-13,4.263256e-14,156.094,261.777,0,0,0,8.285863,0,-2.842171e-14
tuned,2026-01-15 09:15:00,997,9.25,29.89356,3603.784,118.8969,274.1636,72.70307,1,1,2522.649,2522.332,280.4753,108.443,388.9184,1,127.8112,261.1072,0,0,0,0,1586.782,0.793391,0.9993307,0.3172331,0,250,0.3172331,2241.856,0,0,0,13.05643,72.70307,508.4234,451.8315,56.59191,574.9273,0,1172.377,0,-1.421085e-14,-2.83884e-13,4.263256e-14,118.8969,261.1072,0,0,0,8.914334,0,1.421085e-14
tuned,2026-01-15 09:30:00,998,9.5,30.05774,3584.73,98.50245,282.6787,69.16282,1,1,2509.311,2508.994,259.3063,102.3837,361.69,1,100.2974,261.3926,0,0,0,0,1586.532,0.7932661,0.9991734,0.3172331,0,250,0.3172331,2249.687,0,0,0,21.28613,69.16282,507.5827,455.0661,52.51658,571.44,0,1179.599,0,2.842171e-14,1.458833e-13,4.263256e-14,98.50245,261.3926,0,0,0,1.794945,0,-1.421085e-14
tuned,2026-01-15 09:45:00,999,9.75,30.28782,3558.137,86.3758,283.3464,98.58651,1,1,2490.696,2490.379,250.2021,100.2154,350.4175,1,84.78548,265.632,0,0,0,0,1586.282,0.7931412,0.9990161,0.3172331,0,250,0.3172331,2240.177,0,0,1.59032,17.71443,98.58651,506.4099,455.4742,50.93575,575.7342,0,1184.769,0,-1.421085e-14,-7.427392e-14,4.263256e-14,84.78548,265.632,0,0,0,0,0,0
tuned,2026-01-15 10:00:00,1000,10,30.70929,3578.96,76.21853,285.2413,122.6147,1,1,2505.272,2504.955,238.8155,97.28039,336.0959,1,67.26015,268.8357,0,0,0,0,1586.033,0.7930164,0.9988588,0.3172331,0,250,0.3172331,2266.139,0,0,8.958373,16.40559,122.6147,514.2207,465.1374,49.0833,587.5851,0,1218.923,0,-2.842171e-14,-2.955414e-13,4.263256e-14,67.26015,268.8357,0,0,0,0,0,0
tuned,2026-01-15 10:15:00,1001,10.25,31.02016,3602.264,60.10481,286.6793,133.9246,1,1,2521.585,2521.268,235.3403,96.56752,331.9078,1,60.37398,271.5338,0,0,0,0,1585.783,0.7928916,0.9987016,0.3172331,0,250,0.3172331,2285.928,0,0,0,15.14549,133.9246,521.2275,472.5156,48.7119,596.7662,0,1219.658,0,-2.842171e-14,1.315614e-13,4.263256e-14,60.10481,271.5338,0,0,0,0.2691701,0,-7.105427e-15
tuned,2026-01-15 10:30:00,1002,10.5,31.32102,3613.805,57.78848,281.8274,132.6351,1,1,2529.663,2529.346,229.0467,94.95384,324.0006,1,50.61575,273.3848,0,0,0,0,1585.533,0.7927667,0.9985444,0.3172331,0,250,0.3172331,2300.299,0,0,7.172731,8.442582,132.6351,526.4991,478.7615,47.73754,601.3207,0,1229.578,0,-1.421085e-14,3.830269e-14,4.263256e-14,50.61575,273.3848,0,0,0,0,0,0
tuned,2026-01-15 10:45:00,1003,10.75,31.63517,3693.912,61.1365,285.0557,148.3378,1,1,2585.739,2585.421,234.8812,96.8936,331.7748,1,55.9317,275.8431,0,0,0,0,1585.284,0.7926419,0.9983872,0.3172331,0,250,0.3172331,2350.54,0,0,5.204793,9.212572,148.3378,542.0686,492.7621,49.3065,620.7529,0,1266.376,0,1.421085e-14,7.549517e-14,4.263256e-14,55.9317,275.8431,0,0,0,0,0,0
tuned,2026-01-15 11:00:00,1004,11,31.73959,3698.966,41.77377,282.6529,133.9773,1,0,2589.276,2588.959,0,0,0,0,0,0,0,0,0,318.8696,1505.317,0.7526585,0.99823,0.3172331,0,250,0.3172331,2588.959,0,0,0,5.557045,133.9773,544.1205,544.0538,0.06666458,572.2083,0,1154.002,0,0,2.123857e-13,4.263256e-14,41.77377,277.0959,0,330.4472,0,0,0,0
tuned,2026-01-15 11:15:00,1005,11.25,31.97552,3668.899,36.05239,290.2325,165.1286,1,0,2568.229,2567.912,0,0,0,0,0,0,0,0,0,312.8883,1426.858,0.7134289,0.947876,0.3172331,0,250,0.3172331,2567.912,0,0,0,13.39659,165.1286,542.657,542.59,0.06703014,577.481,0,1178.071,0,0,-4.128919e-13,4.263256e-14,36.05239,276.8359,0,330.0636,0,0,0,0
tuned,2026-01-15 11:30:00,1006,11.5,32.13923,3662.197,32.09382,284.1388,197.3272,1,0,2563.538,2563.22,0,0,0,0,0,0,0,0,0,309.6267,1349.227,0.6746133,0.8984715,0.3172331,0,250,0.3172331,2563.22,0,0,0,6.605865,197.3272,543.7347,543.6674,0.06728618,585.5212,0,1182.437,0,0,-6.816769e-14,4.263256e-14,32.09382,277.5329,0,320.504,0,0,0,0
tuned,2026-01-15 11:45:00,1007,11.75,32.45442,3690.211,33.79321,285.6901,234.0724,0,0,2583.148,2582.83,274.519,121.0214,395.5404,1,0,0,395.5404,0,0,312.1822,1270.969,0.6354843,0.8495882,0.3172331,0,250,0.3172331,2308.311,277.0225,0,0,7.301115,0,551.953,493.2275,58.72552,0,614.2489,3390.964,0,-1.421085e-14,-1.757483e-13,4.263256e-14,33.79321,278.389,234.0724,318.3856,0,0,42.95017,0
tuned,2026-01-15 12:00:00,1008,12,32.6713,3699.657,37.37955,291.884,256.0147,0,0,2589.76,2589.443,297.5442,131.1721,428.7163,1,0,0,428.7163,0,0,319.0381,1191.009,0.5955045,0.8003103,0.3172331,0,250,0.3172331,2291.899,299.5139,0,0,10.22549,0,556.2012,492.2297,63.97152,0,623.4018,3446.349,0,-2.842171e-14,-4.120038e-13,4.263256e-14,37.37955,281.6585,256.0147,320.3094,0,0,43.49918,0
tuned,2026-01-15 12:15:00,1009,12.25,32.95159,3742.281,35.66846,300.8526,290.7354,0,0,2619.597,2619.279,328.9442,145.0148,473.959,1,0,0,473.959,0,0,321.9823,1110.326,0.555163,0.7499609,0.3172331,0,250,0.3172331,2290.335,330.059,0,0,14.53881,0,566.3595,495.1728,71.18667,0,640.1876,3546.111,0,0,-3.289591e-13,4.263256e-14,35.66846,286.3138,290.7354,330.465,0,0,39.32365,0
tuned,2026-01-15 12:30:00,1010,12.5,33.22389,3769.733,40.48363,303.6828,326.9356,0,0,2638.813,2638.496,350.4144,154.4799,504.8943,2,0,0,504.8943,0,0,324.4255,1029.045,0.5145224,0.699156,0.3172331,0,250,0.3172331,2288.081,350.5021,0,0,19.74092,0,574.2327,497.9099,76.3228,0,652.3897,3622.197,0,-2.842171e-14,-4.207745e-14,4.263256e-14,40.48363,283.9418,326.9356,335.0831,0,0,23.56646,0
tuned,2026-01-15 12:45:00,1011,12.75,33.49682,3793.201,22.18099,301.7231,323.6784,0,0,2655.24,2654.923,372.6833,164.2971,536.9804,2,0,0,536.9804,0,0,303.7842,952.9368,0.4764684,0.6479744,0.3172331,0,250,0.3172331,2282.24,371.6041,0,0,20.11993,0,581.6072,499.9047,81.7025,0,664.2018,3687.817,0,-2.842171e-14,1.021405e-13,4.263256e-14,22.18099,281.6032,323.6784,337.6392,0,0,47.92565,0
tuned,2026-01-15 13:00:00,1012,13,33.76411,3810.751,31.93397,299.7614,356.7253,0,0,2667.526,2667.209,409.2744,180.4282,589.7026,2,0,0,589.7026,0,0,310.7222,875.1062,0.4375531,0.6000503,0.3172331,0,250,0.3172331,2257.934,406.8282,0,0,20.97318,0,588.0856,497.7866,90.29901,0,678.2149,3766.361,0,-2.842171e-14,1.689759e-13,4.263256e-14,31.93397,278.7883,356.7253,333.4468,0,0,50.10292,0
tuned,2026-01-15 13:15:00,1013,13.25,33.94422,3823.565,31.24373,301.6747,394.4895,0,0,2676.495,2676.178,429.4328,189.315,618.7478,2,0,0,618.7478,0,0,311.8146,797.0148,0.3985074,0.5510415,0.3172331,0,250,0.3172331,2246.745,425.9746,0,0,21.10379,0,592.6516,497.4928,95.15878,0,686.8079,3813.847,0,0,2.309264e-13,4.263256e-14,31.24373,280.5709,394.4895,329.8525,0,0,31.48512,0
tuned,2026-01-15 13:30:00,1014,13.5,34.06542,3808.723,50.37913,301.9093,380.5732,0,0,2666.106,2665.789,452.7443,199.5919,652.3362,2,0,0,652.3362,0,0,333.3153,713.5605,0.3567802,0.5018685,0.3172331,0,250,0.3172331,2213.045,448.4659,0,0,18.97306,0,592.0991,491.4815,100.6176,0,691.0734,3833.632,0,0,1.976197e-14,4.263256e-14,50.37913,282.9362,380.5732,341.3146,0,0,67.89274,0
tuned,2026-01-15 13:45:00,1015,13.75,34.23035,3840.106,38.48139,294.9148,416.1181,0,0,2688.074,2687.757,478.5761,210.9799,689.556,2,0,0,689.556,0,0,319.4989,633.5734,0.3167867,0.4493186,0.3172331,0,250,0.3172331,2209.181,473.1438,0,0,13.89725,0,599.3929,492.6081,106.7847,0,703.588,3893.707,0,0,-1.389999e-13,4.263256e-14,38.48139,281.0175,416.1181,326.8736,0,0,57.02566,0
tuned,2026-01-15 14:00:00,1016,14,34.6123,3852.496,32.50179,301.5079,420.0409,0,1,2696.747,2696.43,1118.132,427.5543,1545.686,4,49.54369,279.0709,717.0716,0,500,0,758.4737,0.3792368,0.3989519,0.3172331,0,250,0.3172331,1578.298,489.8328,0,0,22.43706,0,607.0136,355.2607,251.7528,0,782.815,4344.186,0,-1.136868e-13,5.967449e-14,4.263256e-14,32.50179,279.0709,420.0409,0,500,17.0419,69.79185,-4.263256e-14
tuned,2026-01-15 14:15:00,1017,14.25,34.89061,3812.801,31.74654,302.4698,432.973,0,1,2668.961,2668.643,1131.983,433.7286,1565.712,4,48.97276,278.979,737.7602,0,500,0,883.3543,0.4416771,0.4775997,0.3172331,0,250,0.3172331,1536.66,502.3225,0,0,23.49086,0,604.9277,348.2885,256.6392,0,782.0171,4341.616,0,-5.684342e-14,-1.140199e-13,4.263256e-14,31.74654,278.979,432.973,0,500,17.22623,69.34949,3.552714e-15
tuned,2026-01-15 14:30:00,1018,14.5,35.18416,3809.039,48.10582,301.5553,442.6205,0,1,2666.327,2666.01,1136.338,436.4951,1572.833,4,41.85633,277.7923,753.1848,0,500,0,1008.215,0.5041076,0.5562352,0.3172331,0,250,0.3172331,1529.672,511.056,0,6.249489,23.76295,0,608.7864,349.2607,259.5257,0,785.7557,4373.428,0,-1.136868e-13,1.89293e-13,4.263256e-14,41.85633,277.7923,442.6205,0,500,0,68.4355,0
tuned,2026-01-15 14:45:00,1019,14.75,35.56716,3819.275,39.87763,298.3034,447.3302,1,1,2673.493,2673.175,1152.185,442.0229,1594.207,4,54.11225,276.4926,763.6027,0,500,0,1133.056,0.5665282,0.6348583,0.3172331,0,250,0.3172331,1520.991,515.7852,0,0,21.81083,0,616.3512,350.6516,265.6996,792.6745,0,1622.973,0,-1.136868e-13,2.342571e-14,4.263256e-14,39.87763,276.4926,447.3302,0,500,14.23462,68.45492,-1.207923e-13
tuned,2026-01-15 15:00:00,1020,15,35.60149,3835.489,47.23452,293.8952,452.6448,1,1,2684.843,2684.525,1172.896,449.9596,1622.855,4,64.14738,274.4368,784.2713,0,500,0,1257.878,0.6289391,0.7134691,0.3172331,0,250,0.3172331,1511.63,529.5306,0,0,19.45842,0,619.5071,348.7971,270.71,798.7567,0,1631.079,0,5.684342e-14,-4.618528e-14,4.263256e-14,47.23452,274.4368,452.6448,0,500,16.91287,76.88578,-7.105427e-15
tuned,2026-01-15 15:15:00,1021,15.25,35.84383,3819.967,61.36528,294.6849,477.4112,1,1,2673.977,2673.66,1202.968,462.3547,1665.323,4,71.39665,275.2009,818.7254,0,500,0,1382.68,0.6913401,0.7920674,0.3172331,0,250,0.3172331,1470.692,551.2064,0,0,19.48394,0,620.8186,341.4512,279.3674,803.8059,0,1641.222,0,0,2.395861e-13,4.263256e-14,61.36528,275.2009,477.4112,0,500,10.03137,73.79518,7.105427e-15
tuned,2026-01-15 15:30:00,1022,15.5,35.86452,3814.472,66.99317,290.6879,494.2203,1,1,2670.13,2669.813,800.4114,344.7955,1145.207,3,67.79802,273.602,803.8068,0,0,0,1382.462,0.6912312,0.8706534,0.3172331,0,250,0.3172331,1869.402,541.0294,0,0,17.08591,0,620.2534,434.2495,186.0039,779.0449,0,1587.563,0,-1.705303e-13,-7.649437e-14,4.263256e-14,66.99317,273.602,494.2203,0,0,0.8048472,46.80907,-1.421085e-14
tuned,2026-01-15 15:45:00,1023,15.75,35.96844,3732.76,61.44816,288.3702,479.6569,1,1,2612.932,2612.615,801.5041,344.772,1146.276,3,72.04434,271.9811,802.2506,0,0,0,1382.245,0.6911224,0.8705163,0.3172331,0,250,0.3172331,1811.111,539.315,0,0,16.38915,0,608.5826,421.829,186.7536,766.601,0,1561.473,0,-1.136868e-13,2.78777e-13,4.263256e-14,61.44816,271.9811,479.6569,0,0,10.59618,59.65812,-3.552714e-14
