controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-15 16:00:00,1024,16,36.1637,3708.285,72.05761,288.3077,507.136,1,1,2595.799,2595.482,801.1006,343.1825,1144.283,3,83.91076,264.5026,795.8699,0,0,0,1382.027,0.6910136,0.8703793,0.3172331,0,250,0.3172331,1794.381,533.7822,0,0,23.80515,0,607.6319,420.0338,187.5981,763.2163,0,1567.497,0,5.684342e-14,-1.414424e-13,4.263256e-14,72.05761,264.5026,507.136,0,0,11.85314,26.64629,-1.421085e-14
tuned,2026-01-15 16:15:00,1025,16.25,36.48875,3691.705,84.52082,287.321,512.0598,1,1,2584.193,2583.876,793.175,338.3386,1131.514,3,95.25835,263.5291,772.7262,0,0,0,1381.81,0.6909048,0.8702423,0.3172331,0,250,0.3172331,1790.701,516.2506,0,0,23.79196,0,610.0208,422.7102,187.3106,761.0489,0,1563.139,0,-5.684342e-14,-1.861844e-13,4.263256e-14,84.52082,263.5291,512.0598,0,0,10.73753,4.190865,0
tuned,2026-01-15 16:30:00,1026,16.5,36.48253,3647.597,98.23635,285.0074,498.5731,1,1,2553.318,2553.001,803.49,341.4947,1144.985,3,106.9539,262.6881,775.3427,0,0,0,1381.592,0.6907961,0.8701053,0.3172331,0,250,0.3172331,1749.511,518.0373,0,0,22.31925,0,602.6352,412.9203,189.7149,754.415,0,1547.331,0,5.684342e-14,3.864686e-13,4.263256e-14,98.23635,262.6881,498.5731,0,0,8.717511,19.46412,-1.421085e-14
tuned,2026-01-15 16:45:00,1027,16.75,36.55037,3634.934,112.7578,282.2371,471.3957,1,1,2544.454,2544.136,802.7668,338.5364,1141.303,3,129.1417,259.9405,752.221,0,0,0,1381.375,0.6906873,0.8699683,0.3172331,0,250,0.3172331,1741.37,502.1805,0,0,22.29661,0,601.6025,411.7239,189.8786,750.2603,0,1538.982,0,-1.136868e-13,2.220446e-16,4.263256e-14,112.7578,259.9405,471.3957,0,0,16.38388,30.78481,-4.263256e-14
tuned,2026-01-15 17:00:00,1028,17,36.76391,3613.935,143.7944,274.1657,451.1091,1,1,2529.755,2529.437,791.7089,331.3061,1123.015,3,148.9424,256.8768,717.1958,0,0,0,1381.157,0.6905786,0.8698314,0.3172331,0,250,0.3172331,1737.728,477.5726,0,0,17.28892,0,601.4675,413.1576,188.31,744.4637,0,1518.751,0,0,-1.925127e-13,4.263256e-14,143.7944,256.8768,451.1091,0,0,5.148014,26.46351,-2.842171e-14
tuned,2026-01-15 17:15:00,1029,17.25,36.61392,3569.434,172.7744,264.0465,414.6989,1,1,2498.604,2498.287,813.3452,337.4409,1150.786,3,177.5534,253.6226,719.6101,0,0,0,1380.94,0.6904699,0.8696944,0.3172331,0,250,0.3172331,1684.941,480.0438,0,0,10.42397,0,591.74,399.0417,192.6982,736.4826,0,1490.947,0,-1.136868e-13,5.173639e-14,4.263256e-14,172.7744,253.6226,414.6989,0,0,4.778949,65.34489,-2.842171e-14
tuned,2026-01-15 17:30:00,1030,17.5,36.69022,3575.019,210.4015,272.9129,396.6564,1,1,2502.513,2502.196,810.6875,332.5321,1143.22,3,208.9694,253.3095,680.9407,0,0,0,1380.722,0.6903612,0.8695575,0.3172331,0,250,0.3172331,1691.508,453.8322,0,1.432041,19.60349,0,593.8462,401.3949,192.4514,733.9269,0,1504.14,0,-1.136868e-13,6.77236e-14,4.263256e-14,208.9694,253.3095,396.6564,0,0,0,57.17575,2.842171e-14
tuned,2026-01-15 17:45:00,1031,17.75,36.66122,3543.311,247.5427,268.5174,368.3812,1,1,2480.317,2480,798.0024,323.4683,1121.471,3,238.1523,254.0615,629.2568,0,0,0,1380.505,0.6902525,0.8694206,0.3172331,0,250,0.3172331,1681.998,419.5319,0,9.39036,14.45583,0,588.1341,398.8361,189.2979,722.3044,0,1485.744,0,-1.136868e-13,1.001421e-13,4.263256e-14,238.1523,254.0615,368.3812,0,0,0,51.15078,0
tuned,2026-01-15 18:00:00,1032,18,36.5409,3521.076,271.6799,0,325.0356,1,1,2464.753,2464.436,628.1644,244.3638,872.5282,2,273.7235,1.063851,597.7409,0,0,0,1380.288,0.6901438,0.8692838,0.3172331,0,250,0.3172331,1836.271,399.0953,0,0,0,0,582.6149,434.0553,148.5596,678.4191,0,1356.838,0,0,3.940182e-13,4.263256e-14,271.6799,0,325.0356,0,0,3.107418,74.05975,1.065814e-14
tuned,2026-01-15 18:15:00,1033,18.25,36.5387,3535.096,299.904,0,322.315,1,1,2474.567,2474.25,626.7759,240.7102,867.4861,2,299.2908,6.048848,562.1465,0,0,0,1380.07,0.6900352,0.8691469,0.3172331,0,250,0.3172331,1847.474,375.3398,0,0.6131896,0,0,584.9012,436.6783,148.2229,677.3885,0,1355.835,0,-8.526513e-14,2.858824e-13,4.263256e-14,299.2908,0,322.315,0,0,6.048848,53.02483,-1.509903e-14
tuned,2026-01-15 18:30:00,1034,18.5,36.57737,3500.145,345.8082,0,308.712,1,0,2450.102,2449.785,361.4334,159.3376,520.771,2,0,0,520.771,0,0,327.212,1298.05,0.6490251,0.8690101,0.3172331,0,250,0.3172331,2088.351,347.5527,0,18.59619,0,0,579.7014,494.1101,85.59128,653.4477,0,1338.974,0,0,-3.519407e-14,4.263256e-14,327.212,0,308.712,331.3449,0,0,38.84071,0
tuned,2026-01-15 18:45:00,1035,18.75,36.40211,3522.266,352.3006,0.7971803,285.7879,1,0,2465.586,2465.269,328.2266,144.6984,472.9249,1,0,0,472.9249,0,0,353.0978,1209.571,0.6047857,0.8173631,0.3172331,0,250,0.3172331,2137.042,316.2842,0,0,0,0,580.7161,503.3347,77.38147,648.033,0,1296.066,0,0,-2.08944e-13,4.263256e-14,352.3006,0.7971803,285.7879,365.1341,0,0,30.49631,-1.221245e-15
tuned,2026-01-15 19:00:00,1036,19,36.38009,3512.09,385.7875,1.639698,269.2108,0,0,2458.463,2458.146,314.0346,138.4419,452.4764,1,0,0,452.4764,0,0,381.3206,1114.051,0.5570254,0.7616493,0.3172331,0,250,0.3172331,2144.111,302.6883,0,6.106627,0,0,578.7083,504.7117,73.99664,0,643.1536,3547.879,0,-2.842171e-14,2.429168e-13,4.263256e-14,379.6809,1.639698,269.2108,383.9498,0,0,33.47754,-2.220446e-15
tuned,2026-01-15 19:15:00,1037,19.25,36.31433,3466.415,410.1855,0,252.4684,0,0,2426.49,2426.173,288.0807,127.0001,415.0808,1,0,0,415.0808,0,0,397.9625,1014.385,0.5071924,0.7015015,0.3172331,0,250,0.3172331,2138.092,277.8905,0,12.22302,0,0,570.2112,502.4394,67.77184,0,629.4395,3483.002,0,-1.421085e-14,-9.614531e-14,4.263256e-14,397.9625,0,252.4684,402.6592,0,0,25.42209,0
tuned,2026-01-15 19:30:00,1038,19.5,36.0486,3410.461,410.3489,0,220.9223,0,0,2387.323,2387.006,270.6209,119.303,389.9238,1,0,0,389.9238,0,0,402.6151,913.5713,0.4567857,0.6387432,0.3172331,0,250,0.3172331,2116.385,261.8772,0,7.73382,0,0,557.1799,493.9453,63.23454,0,613.2483,3386.206,0,0,8.637535e-14,4.263256e-14,402.6151,0,220.9223,404.2063,0,0,40.95495,0
tuned,2026-01-15 19:45:00,1039,19.75,36.13355,3402.984,407.2217,0,225.3996,0,0,2382.088,2381.771,245.9769,108.4387,354.4156,1,0,0,354.4156,0,0,398.2023,813.8769,0.4069385,0.5752625,0.3172331,0,250,0.3172331,2135.794,237.7886,0,9.019395,0,0,557.1734,499.5649,57.60851,0,608.0036,3359.578,0,-1.421085e-14,1.127987e-13,4.263256e-14,398.2023,0,225.3996,401.5931,0,0,12.38907,0
tuned,2026-01-15 20:00:00,1040,20,36.14066,3372.872,414.2172,0,213.4619,0,0,2361.01,2360.693,227.5593,100.3193,327.8787,1,0,0,327.8787,0,0,389.8361,716.2898,0.3581449,0.5124864,0.3172331,0,250,0.3172331,2133.134,219.9655,0,24.38109,0,0,552.3442,499.0338,53.31036,0,599.3531,3338.5,0,0,1.916245e-13,4.263256e-14,389.8361,0,213.4619,394.6338,0,0,6.503579,0
tuned,2026-01-15 20:15:00,1041,20.25,35.87831,3334.422,377.302,0,191.6975,0,0,2334.095,2333.778,213.2039,93.99075,307.1947,1,0,0,307.1947,0,0,371.1267,623.3954,0.3116977,0.4510372,0.3172331,0,250,0.3172331,2120.574,206.7339,0,6.175323,0,0,542.3857,492.7687,49.61701,0,586.7595,3237.829,0,-1.421085e-14,-6.389334e-14,4.263256e-14,371.1267,0,191.6975,371.5363,0,0,15.03642,0
tuned,2026-01-15 20:30:00,1042,20.5,35.64005,3298.878,354.3941,0,169.6901,0,0,2309.215,2308.898,193.8176,85.44429,279.2618,1,0,0,279.2618,0,0,340.613,538.144,0.269072,0.3925429,0.3172331,0,250,0.3172331,2115.08,188.4681,0,13.78108,0,0,533.3559,488.5169,44.83902,0,573.9612,3180.559,0,-1.421085e-14,-1.454947e-13,4.263256e-14,340.613,0,169.6901,342.3166,0,0,18.77804,0
tuned,2026-01-15 20:45:00,1043,20.75,35.56703,3287.988,321.9057,0.7337452,140.7478,0,0,2301.592,2301.275,176.4767,77.79958,254.2763,1,0,0,254.2763,0,0,309.2324,460.7511,0.2303756,0.3388614,0.3172331,0,250,0.3172331,2124.798,171.7544,0,13.40703,0,0,530.6109,489.8527,40.75822,0,567.6523,3145.215,0,0,1.252887e-13,4.263256e-14,308.4987,0.7337452,140.7478,310.4918,0,0,31.00663,-2.420286e-14
tuned,2026-01-15 21:00:00,1044,21,35.31634,3278.365,278.8791,0.2268844,132.1327,0,0,2294.856,2294.539,157.8947,69.60771,227.5024,1,0,0,227.5024,0,0,270.6556,393.0147,0.1965074,0.2901282,0.3172331,0,250,0.3172331,2136.644,154.1259,0,8.450377,0,0,525.7158,489.4719,36.24388,0,559.0796,3089.515,0,-1.421085e-14,1.157963e-13,4.263256e-14,270.4287,0.2268844,132.1327,272.6927,0,0,21.99313,-1.315614e-14
tuned,2026-01-15 21:15:00,1045,21.25,34.88119,3285.542,250.2954,0,130.1361,0,0,2299.879,2299.562,135.686,59.81705,195.503,1,0,0,195.503,0,0,239.683,333.0321,0.166516,0.2474756,0.3172331,0,250,0.3172331,2163.876,133.1279,0,10.61247,0,0,521.152,490.3337,30.81829,0,550.1507,3044.135,0,7.105427e-15,3.103073e-14,4.263256e-14,239.683,0,130.1361,241.7841,0,0,2.991793,0
tuned,2026-01-15 21:30:00,1046,21.5,34.81538,3252.518,219.2512,1.778086,135.8693,0,0,2276.763,2276.445,123.2225,54.32254,177.5451,1,0,0,177.5451,0,0,203.5578,282.0902,0.1410451,0.2097054,0.3172331,0,250,0.3172331,2153.223,120.9929,0,17.20456,0.2669541,14.87647,515.0688,487.1206,27.94823,0,544.8086,3026.586,0,-7.105427e-15,-1.150191e-13,4.263256e-14,202.0467,1.511132,120.9929,203.5578,0,0,0,9.325873e-15
tuned,2026-01-15 21:45:00,1047,21.75,34.60345,3243.526,180.3448,1.615663,118.5912,0,0,2270.468,2270.151,124.5153,54.89243,179.4077,1,0,0,179.4077,0,0,181.313,236.7176,0.1183588,0.1776281,0.3172331,0,250,0.3172331,2145.636,122.5664,0,0.6475302,0,0,510.9501,482.8576,28.09252,0,537.75,2958.742,0,-7.105427e-15,-4.771183e-14,4.263256e-14,179.6973,1.615663,118.5912,183.2916,0,0,3.975171,1.332268e-14
tuned,2026-01-15 22:00:00,1048,22,34.63043,3232.505,161.4635,0,117.9023,0,0,2262.753,2262.436,124.7224,53.8328,178.5552,1,9.675219,2.111973,166.768,0,0,146.7212,200,0.1,0.1490576,0.3172331,0,250,0.3172331,2137.714,113.8953,0,5.067067,0,4.007014,509.5542,481.3963,28.15794,0,536.1314,2957.463,0,-1.421085e-14,-1.387779e-15,4.263256e-14,156.3964,0,113.8953,146.7212,0,2.111973,0,-4.440892e-15
tuned,2026-01-15 22:15:00,1049,22.25,34.44543,3219.012,130.7893,0,95.22588,0,0,2253.308,2252.991,210.9591,77.68148,288.6406,1,128.6549,0.6529018,159.2068,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2042.032,108.967,0,2.134388,0,0,505.1125,457.7517,47.36072,0,535.4332,2948.564,0,-4.263256e-14,0,4.263256e-14,128.6549,0,95.22588,0,0.1259371,0.6529018,13.74111,-3.330669e-15
tuned,2026-01-15 22:30:00,1050,22.5,34.23238,3261.102,109.928,0,81.75176,0,0,2282.771,2282.454,179.614,65.90139,245.5154,1,111.5201,0.9656495,132.9038,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2102.84,91.19074,0,0,0,0,509.0428,468.9194,40.12348,0,534.8207,2941.514,0,-1.421085e-14,0,4.263256e-14,109.928,0,81.75176,0,0.1259371,2.557658,9.438974,8.881784e-16
tuned,2026-01-15 22:45:00,1051,22.75,34.36319,3266.762,96.07936,1.182821,73.25662,0,0,2286.734,2286.416,149.8876,54.99342,204.881,1,93.05239,1.340178,110.3625,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2136.529,75.60876,0,3.026972,0,0,511.568,477.9654,33.60251,0,532.9589,2936.495,0,-1.421085e-14,0,4.263256e-14,93.05239,1.182821,73.25662,0,0.1259371,0.157357,2.352142,3.552714e-15
tuned,2026-01-15 23:00:00,1052,23,34.08885,3319.663,96.90727,3.066712,77.36433,0,0,2323.764,2323.447,116.4023,33.59766,150,1,72.51961,1.056132,0,0,76.42426,0,219.0746,0.1095373,0.1259371,0.3172331,0,250,0.3172331,2207.045,0,0,24.38765,2.01058,77.36433,516.3661,490.4297,25.93638,0,541.2186,3022.239,0,0,-1.776357e-14,4.263256e-14,72.51961,1.056132,0,0,76.42426,0,0,0
tuned,2026-01-15 23:15:00,1053,23.25,33.71112,3325.672,93.65931,0.2069568,81.85397,0,0,2327.97,2327.653,0,0,0,0,0,0,0,0,0,62.95158,203.3022,0.1016511,0.1379481,0.3172331,0,250,0.3172331,2327.653,0,0,30.70773,0.2069568,81.85397,512.5682,512.4983,0.0698478,0,530.5208,2971.192,0,0,-2.720046e-15,4.263256e-14,62.95158,0,0,62.95158,0,0,0,0
tuned,2026-01-15 23:30:00,1054,23.5,33.48756,3318.785,88.00117,3.501946,69.54833,0,1,2323.149,2322.832,434.0561,124.8984,558.9546,2,58.63621,0.3183571,0,0,500,0,328.2702,0.1641351,0.1280164,0.3172331,0,250,0.3172331,1888.776,0,0,29.36496,3.183588,69.54833,508.7521,413.6276,95.12447,0,553.7566,3101.808,0,5.684342e-14,9.081624e-14,4.263256e-14,58.63621,0.3183571,0,0,500,0,0,0
tuned,2026-01-15 23:45:00,1055,23.75,33.38128,3335.943,74.58385,0,63.5223,0,1,2335.16,2334.843,433.1274,124.6183,557.7457,2,57.54923,0.1964946,0,0,500,0,453.2185,0.2266093,0.2067069,0.3172331,0,250,0.3172331,1901.716,0,0,17.03462,0,63.5223,510.0765,415.3978,94.6787,0,553.8915,3075.788,0,-4.263256e-14,-1.471046e-14,4.263256e-14,57.54923,0,0,0,500,0.1964946,0,2.997602e-15
tuned,2026-01-16 00:00:00,1056,0,32.97468,3346.967,75.89573,4.472013,83.39488,1,1,2342.877,2342.56,431.6768,124.2863,555.963,2,54.96481,0.9982331,0,0,500,0,578.1472,0.2890736,0.2853851,0.3172331,0,250,0.3172331,1910.883,0,0,20.93092,3.47378,83.39488,506.8108,413.3619,93.44887,555.6881,0,1153.474,0,0,6.566969e-14,4.263256e-14,54.96481,0.9982331,0,0,500,0,0,0
tuned,2026-01-16 00:15:00,1057,0.25,32.6059,3282.091,54.79114,0,65.12626,1,1,2297.464,2297.147,433.0176,124.6557,557.6734,2,56.82805,0.8453184,0,0,500,0,703.0562,0.3515281,0.3640508,0.3172331,0,250,0.3172331,1864.129,0,0,0,0,65.12626,492.6637,399.7402,92.9235,538.3615,0,1076.723,0,0,-2.396416e-13,4.263256e-14,54.79114,0,0,0,500,2.882227,0,2.4869e-14
tuned,2026-01-16 00:30:00,1058,0.5,32.41866,3251.259,47.096,0,42.87403,1,1,2275.881,2275.564,434.2119,124.9094,559.1214,2,59.12136,0,0,0,500,0,827.9455,0.4139727,0.4427042,0.3172331,0,250,0.3172331,1841.352,0,0,0,0,42.87403,485.8896,393.1197,92.76987,527.1826,0,1054.365,0,-4.263256e-14,2.371436e-13,4.263256e-14,47.096,0,0,0,500,12.02537,0,-6.394885e-14
tuned,2026-01-16 00:45:00,1059,0.75,31.76072,3241.47,56.50173,0,39.28182,1,1,2269.029,2268.712,428.5788,123.3362,551.915,2,51.4707,0.4443474,0,0,500,0,952.8151,0.4764076,0.5213451,0.3172331,0,250,0.3172331,1840.133,0,0,5.031029,0,39.28182,477.0555,386.8816,90.17391,518.4766,0,1045.632,0,-1.421085e-14,-1.441069e-13,4.263256e-14,51.4707,0,0,0,500,0.4443474,0,-3.597123e-14
tuned,2026-01-16 01:00:00,1060,1,31.388,3246.803,61.19563,0,34.0456,1,1,2272.762,2272.445,430.0289,123.8246,553.8536,2,52.7387,1.114863,0,0,500,0,1077.665,0.5388326,0.5999737,0.3172331,0,250,0.3172331,1842.416,0,0,8.456927,0,34.0456,473.7566,384.0511,89.70553,514.9725,0,1044.533,0,0,-3.748113e-13,4.263256e-14,52.7387,0,0,0,500,1.114863,0,-1.687539e-14
tuned,2026-01-16 01:15:00,1061,1.25,31.26921,3250.749,70.21044,1.961915,39.3524,1,1,2275.524,2275.207,435.9666,125.5218,561.4884,2,60.47658,1.01181,0,0,500,0,1202.496,0.6012478,0.6785899,0.3172331,0,250,0.3172331,1839.241,0,0,9.733861,0.9501048,39.3524,473.0439,382.3477,90.6962,516.0502,0,1050.53,0,2.842171e-14,2.468026e-13,4.263256e-14,60.47658,1.01181,0,0,500,0,0,5.684342e-14
tuned,2026-01-16 01:30:00,1062,1.5,30.97651,3205.828,76.73921,2.274771,42.12592,1,1,2244.079,2243.762,426.9484,122.9375,549.8859,2,48.78018,1.105749,0,0,500,0,1327.306,0.6636531,0.7571938,0.3172331,0,250,0.3172331,1816.814,0,0,27.95903,1.169023,42.12592,463.4054,375.1744,88.23093,506.811,0,1063.868,0,-5.684342e-14,2.972067e-13,4.263256e-14,48.78018,1.105749,0,0,500,0,0,-5.684342e-14
tuned,2026-01-16 01:45:00,1063,1.75,30.55814,3220.167,68.01608,0,35.86931,1,1,2254.117,2253.8,116.3124,33.68759,150,1,54.31985,2.145374,0,0,93.53478,0,1350.481,0.6752405,0.8357853,0.3172331,0,250,0.3172331,2137.487,0,0,13.69623,0,35.86931,461.0961,437.2387,23.85745,478.2636,0,980.1532,0,-1.421085e-14,2.076117e-14,4.263256e-14,54.31985,0,0,0,93.53478,2.145374,0,-1.065814e-14
tuned,2026-01-16 02:00:00,1064,2,30.61399,3233.354,54.62103,0,39.81273,1,1,2263.348,2263.03,116.4629,33.53713,150,1,49.3644,0.3229791,0,0,100.3126,0,1375.347,0.6876733,0.8503781,0.3172331,0,250,0.3172331,2146.567,0,0,5.256632,0,39.81273,463.567,439.6487,23.91829,481.34,0,971.7477,0,7.105427e-15,2.734479e-13,4.263256e-14,49.3644,0,0,0,100.3126,0.3229791,0,-1.276756e-15
tuned,2026-01-16 02:15:00,1065,2.25,30.24255,3211.474,42.50296,0,42.6976,1,1,2248.032,2247.715,116.4758,33.52423,150,1,53.51745,0.1667688,0,0,96.31578,0,1399.209,0.6996045,0.8660355,0.3172331,0,250,0.3172331,2131.239,0,0,0,0,42.6976,456.609,432.8866,23.72241,475.0833,0,950.1666,0,-1.421085e-14,3.308465e-13,4.263256e-14,42.50296,0,0,0,96.31578,11.18126,0,-8.881784e-15
tuned,2026-01-16 02:30:00,1066,2.5,30.00027,3187.485,49.63981,2.222825,33.07645,1,1,2231.24,2230.922,116.4395,33.56054,150,1,50.93954,0.606626,0,0,98.45384,0,1423.602,0.7118011,0.8810614,0.3172331,0,250,0.3172331,2114.483,0,0,0,1.616199,33.07645,450.7581,427.1708,23.58735,467.4135,0,937.6149,0,-1.421085e-14,2.384759e-13,4.263256e-14,49.63981,0.606626,0,0,98.45384,1.299722,0,-1.421085e-14
tuned,2026-01-16 02:45:00,1067,2.75,29.79045,3214.595,55.01415,4.193423,17.34904,1,1,2250.217,2249.899,116.3555,33.6445,150,1,59.31538,1.623473,0,0,89.06115,0,1445.643,0.7228217,0.8964214,0.3172331,0,250,0.3172331,2133.544,0,0,0,2.56995,17.34904,452.4822,429.0212,23.461,466.1543,0,936.7417,0,-2.131628e-14,4.444223e-13,4.263256e-14,55.01415,1.623473,0,0,89.06115,4.301225,0,7.105427e-15
tuned,2026-01-16 03:00:00,1068,3,29.65324,3210.441,73.39104,0,7.817395,1,1,2247.309,2246.992,116.2744,33.72562,150,1,63.0144,2.606049,0,0,84.37955,0,1466.511,0.7332553,0.9103004,0.3172331,0,250,0.3172331,2130.717,0,0,10.37663,0,7.817395,450.5301,427.1564,23.37375,462.4492,0,942.7981,0,-1.421085e-14,-6.405987e-14,4.263256e-14,63.0144,0,0,0,84.37955,2.606049,0,-3.552714e-15
tuned,2026-01-16 03:15:00,1069,3.25,29.47034,3241.898,67.92911,0,31.99674,1,1,2269.329,2269.011,116.3686,33.63143,150,1,55.98128,1.465146,0,0,92.55357,0,1489.418,0.7447091,0.9234403,0.3172331,0,250,0.3172331,2152.643,0,0,11.94782,0,31.99674,453.1169,429.8183,23.29866,469.8385,0,960.2869,0,7.105427e-15,-4.392042e-13,4.263256e-14,55.98128,0,0,0,92.55357,1.465146,0,1.332268e-15
tuned,2026-01-16 03:30:00,1070,3.5,29.33965,3272.29,75.03687,4.780649,54.02616,1,1,2290.603,2290.286,116.4504,33.54961,150,1,52.55366,0.4741424,0,0,96.9722,0,1513.427,0.7567134,0.9378648,0.3172331,0,250,0.3172331,2173.836,0,0,22.48322,4.306506,54.02616,456.0557,432.8075,23.24826,477.1136,0,1000.439,0,-7.105427e-15,-4.310996e-13,4.263256e-14,52.55366,0.4741424,0,0,96.9722,0,0,0
tuned,2026-01-16 03:45:00,1071,3.75,29.24167,3280.974,93.56394,5.193706,51.96991,1,1,2296.682,2296.365,116.4873,33.51265,150,1,56.74388,0.02653823,0,0,93.22958,0,1536.496,0.768248,0.9529826,0.3172331,0,250,0.3172331,2179.877,0,0,36.82005,5.167168,51.96991,456.2869,433.0811,23.20583,476.9187,0,1026.265,0,7.105427e-15,4.055645e-13,4.263256e-14,56.74388,0.02653823,0,0,93.22958,0,0,1.421085e-14
tuned,2026-01-16 04:00:00,1072,4,29.13994,3241.6,100.0563,2.7868,64.0104,1,1,2269.12,2268.803,116.3882,33.61176,150,1,57.43573,1.22695,0,0,91.33732,0,1559.088,0.7795442,0.9675089,0.3172331,0,250,0.3172331,2152.415,0,0,42.62059,1.55985,64.0104,449.8111,426.6764,23.1347,472.9771,0,1022.165,0,7.105427e-15,4.425349e-13,4.263256e-14,57.43573,1.22695,0,0,91.33732,0,0,1.421085e-14
tuned,2026-01-16 04:15:00,1073,4.25,29.07733,3225.7,122.6058,3.12098,46.27601,1,1,2257.99,2257.672,116.4163,33.58373,150,1,66.70925,0.8874229,0,0,82.40333,0,1579.444,0.7897219,0.9817351,0.3172331,0,250,0.3172331,2141.256,0,0,55.89658,2.233557,46.27601,446.9945,423.8858,23.10871,466.6304,0,1033.535,0,0,-1.932898e-13,4.263256e-14,66.70925,0.8874229,0,0,82.40333,0,0,0
tuned,2026-01-16 04:30:00,1074,4.5,28.70911,3189.808,138.8972,0,32.87356,1,1,2232.865,2232.548,116.3574,33.64259,150,1,91.17612,1.60036,0,0,57.22352,0,1593.501,0.7967505,0.9945526,0.3172331,0,250,0.3172331,2116.191,0,0,47.72111,0,32.87356,438.5048,415.5915,22.91334,455.69,0,993.6989,0,-7.105427e-15,1.432188e-13,4.263256e-14,91.17612,0,0,0,57.22352,1.60036,0,-1.776357e-15
tuned,2026-01-16 04:45:00,1075,4.75,28.72842,3197.385,146.5563,0,38.76775,1,1,2238.17,2237.852,116.3525,33.64748,150,1,113.6585,1.65955,0,0,34.68199,0,1601.921,0.8009603,1.003404,0.3172331,0,250,0.3172331,2121.5,0,0,32.89779,0,38.76775,439.7299,416.808,22.92194,458.0721,0,972.8929,0,0,-4.078959e-13,4.263256e-14,113.6585,0,0,0,34.68199,1.65955,0,0
tuned,2026-01-16 05:00:00,1076,5,28.52343,3195.249,161.4104,0,28.86391,1,1,2236.674,2236.357,116.4517,33.54827,150,1,143.7541,0.4579941,0,0,5.787897,0,1603.115,0.8015577,1.008706,0.3172331,0,250,0.3172331,2119.905,0,0,17.65633,0,28.86391,437.4979,414.6577,22.84024,453.8518,0,938.1607,0,-1.421085e-14,1.110223e-14,4.263256e-14,143.7541,0,0,0,5.787897,0.4579941,0,4.996004e-16
tuned,2026-01-16 05:15:00,1077,5.25,28.23877,3259.896,198.3076,0,17.60814,1,1,2281.927,2281.61,138.5982,39.94254,178.5408,1,177.8627,0.6781056,0,0,0,0,1602.863,0.8014315,1.009458,0.3172331,0,250,0.3172331,2143.012,0,0,20.44492,0,17.60814,443.6323,416.6256,27.00673,459.9914,0,955.2502,0,-1.421085e-14,-2.065015e-13,4.263256e-14,177.8627,0,0,0,0,0.6781056,0,-5.551115e-15
tuned,2026-01-16 05:30:00,1078,5.5,28.43633,3289.626,246.6389,2.950589,11.72154,1,1,2302.738,2302.421,171.4728,49.46456,220.9373,1,219.6475,1.289783,0,0,0,0,1602.611,0.8013054,1.009299,0.3172331,0,250,0.3172331,2130.948,0,0,26.99139,1.660807,11.72154,449.5776,416.038,33.53961,467.7911,0,985.0071,0,-1.421085e-14,3.261835e-13,4.263256e-14,219.6475,1.289783,0,0,0,0,0,2.88658e-15
tuned,2026-01-16 05:45:00,1079,5.75,28.30123,3292.256,286.3031,0,10.30426,1,1,2304.579,2304.262,209.2157,60.23249,269.4482,1,269.0006,0.447541,0,0,0,0,1602.358,0.8011792,1.00914,0.3172331,0,250,0.3172331,2095.046,0,0,17.30253,0,10.30426,448.6354,407.8454,40.79004,470.0838,0,970.0145,0,0,1.652012e-13,4.263256e-14,269.0006,0,0,0,0,0.447541,0,-8.21565e-15
tuned,2026-01-16 06:00:00,1080,6,28.37588,3271.333,339.8798,3.65138,10.31347,1,1,2289.933,2289.616,245.8824,70.7439,316.6263,1,316.522,0.1043251,0,0,0,0,1602.106,0.8010531,1.008982,0.3172331,0,250,0.3172331,2043.734,0,0,23.35785,3.547054,10.31347,446.498,398.4933,48.00473,471.2481,0,988.9072,0,-1.421085e-14,-8.060219e-14,4.263256e-14,316.522,0.1043251,0,0,0,0,0,1.504352e-14
tuned,2026-01-16 06:15:00,1081,6.25,28.34296,3336.683,380.2407,5.174194,25.78153,1,1,2335.678,2335.361,287.009,82.59615,369.6052,1,369.2996,0.3055419,0,0,0,0,1601.854,0.800927,1.008823,0.3172331,0,250,0.3172331,2048.352,0,0,10.9411,4.868653,25.78153,455.0961,399.1119,55.9842,486.7314,0,1000.735,0,-4.263256e-14,1.993961e-13,4.263256e-14,369.2996,0.3055419,0,0,0,0,0,9.547918e-15
tuned,2026-01-16 06:30:00,1082,6.5,28.34021,3321.38,408.8674,7.694253,5.825407,1,1,2324.966,2324.649,314.7173,90.66795,405.3853,1,404.13,1.255244,0,0,0,0,1601.602,0.8008009,1.008664,0.3172331,0,250,0.3172331,2009.932,0,0,4.737394,6.439009,5.825407,452.9822,391.6028,61.37941,483.4058,0,986.0908,0,-1.421085e-14,-2.036149e-13,4.263256e-14,404.13,1.255244,0,0,0,0,0,-2.398082e-14
tuned,2026-01-16 06:45:00,1083,6.75,28.50601,3282.26,427.3731,0.2490967,0,1,1,2297.582,2297.265,332.0603,95.70766,427.768,1,426.0361,1.731842,0,0,0,0,1601.35,0.8006749,1.008505,0.3172331,0,250,0.3172331,1965.205,0,0,1.337014,0,0,449.2432,384.2539,64.98934,479.9615,0,962.2294,0,-1.421085e-14,2.313705e-13,4.263256e-14,426.0361,0.2490967,0,0,0,1.482745,0,-1.709743e-14
tuned,2026-01-16 07:00:00,1084,7,28.48754,3287.305,431.5977,0.3239337,0,1,1,2301.114,2300.796,339.9114,97.98705,437.8984,1,435.9702,1.928196,0,0,0,0,1601.098,0.8005488,1.008346,0.3172331,0,250,0.3172331,1960.885,0,0,0,0,0,449.755,383.257,66.49803,481.244,0,962.488,0,-2.842171e-14,2.973177e-13,4.263256e-14,431.5977,0.3239337,0,0,0,5.97675,0,-1.421085e-14
tuned,2026-01-16 07:15:00,1085,7.25,28.67126,3276.603,422.9175,2.446623,0,1,1,2293.622,2293.305,337.5101,97.42363,434.9338,1,431.8077,3.126013,0,0,0,0,1600.846,0.8004228,1.008188,0.3172331,0,250,0.3172331,1955.795,0,0,0,0,0,450.0687,383.7781,66.29056,481.2017,0,962.4034,0,-2.842171e-14,-3.028688e-13,4.263256e-14,422.9175,2.446623,0,0,0,9.569626,0,-1.598721e-14
tuned,2026-01-16 07:30:00,1086,7.5,28.87026,3330.789,400.1676,4.973415,0,1,1,2331.552,2331.235,319.9893,92.35706,412.3463,1,409.4681,2.878195,0,0,0,0,1600.594,0.8002968,1.008029,0.3172331,0,250,0.3172331,2011.246,0,0,0,2.09522,0,459.4851,396.3615,63.12364,488.7186,0,981.0514,0,-5.684342e-14,-4.618528e-14,4.263256e-14,400.1676,2.878195,0,0,0,9.300533,0,-5.329071e-15
tuned,2026-01-16 07:45:00,1087,7.75,29.18485,3329.373,371.2197,2.555798,18.71199,1,1,2330.561,2330.244,288.9392,83.37233,372.3116,1,369.9281,2.383439,0,0,0,0,1600.342,0.8001708,1.00787,0.3172331,0,250,0.3172331,2041.304,0,0,1.291596,0.1723587,18.71199,462.4434,405.0475,57.39595,492.1328,0,986.7908,0,0,-1.383338e-13,4.263256e-14,369.9281,2.383439,0,0,0,0,0,5.329071e-15
tuned,2026-01-16 08:00:00,1088,8,29.31594,3372.38,318.8151,259.9555,27.96787,1,1,2360.666,2360.349,432.6639,151.7078,584.3717,2,328.1104,256.2612,0,0,0,0,1600.09,0.8000448,1.007712,0.3172331,0,250,0.3172331,1927.685,0,0,0,3.694324,27.96787,469.7613,383.6001,86.16118,540.8734,0,1088.119,0,0,3.530509e-14,4.263256e-14,318.8151,256.2612,0,0,0,9.295318,0,0
tuned,2026-01-16 08:15:00,1089,8.25,29.64071,3436.7,271.7412,269.793,47.66642,1,1,2405.69,2405.373,406.8429,144.7644,551.6073,2,290.7888,260.8184,0,0,0,0,1599.838,0.7999189,1.007553,0.3172331,0,250,0.3172331,1998.53,0,0,0,8.974597,47.66642,482.1485,400.5454,81.60304,554.8631,0,1125.207,0,-8.526513e-14,1.805223e-13,4.263256e-14,271.7412,260.8184,0,0,0,19.04769,0,-5.684342e-14
tuned,2026-01-16 08:30:00,1090,8.5,30.06362,3428.411,221.0549,272.045,55.47426,1,1,2399.888,2399.571,372.8988,135.1498,508.0486,2,245.8181,262.2305,0,0,0,0,1599.586,0.799793,1.007394,0.3172331,0,250,0.3172331,2026.672,0,0,0,9.814522,55.47426,485.5122,410.0083,75.50391,556.3809,0,1129.692,0,-5.684342e-14,3.108624e-15,4.263256e-14,221.0549,262.2305,0,0,0,24.76312,0,2.842171e-14
tuned,2026-01-16 08:45:00,1091,8.75,30.47755,3446.81,169.419,275.4617,56.80955,1,1,2412.767,2412.45,341.3938,126.2621,467.6559,1,203.7768,263.8791,0,0,0,0,1599.334,0.7996671,1.007236,0.3172331,0,250,0.3172331,2071.056,0,0,0,11.58261,56.80955,492.6558,422.8828,69.77297,560.7447,0,1141.469,0,-2.842171e-14,1.1946e-13,4.263256e-14,169.419,263.8791,0,0,0,34.3578,0,2.842171e-14
tuned,2026-01-16 09:00:00,1092,9,30.76935,3518.74,139.1662,280.8707,66.77759,1,1,2463.118,2462.801,310.8464,118.0161,428.8625,1,159.8892,268.9734,0,0,0,0,1599.082,0.7995412,1.007077,0.3172331,0,250,0.3172331,2151.954,0,0,0,11.89737,66.77759,506.2549,442.3001,63.95476,574.0413,0,1168.606,0,0,2.369216e-13,4.263256e-14,139.1662,268.9734,0,0,0,20.72296,0,5.684342e-14
tuned,2026-01-16 09:15:00,1093,9.25,31.05244,3523.141,93.18563,278.9289,88.01772,1,1,2466.199,2465.882,282.1115,109.7339,391.8454,1,123.0227,268.8227,0,0,0,0,1598.831,0.7994153,1.006919,0.3172331,0,250,0.3172331,2183.77,0,0,0,10.10619,88.01772,510.1532,451.7306,58.42268,579.6717,0,1176.777,0,-4.263256e-14,6.350476e-14,4.263256e-14,93.18563,268.8227,0,0,0,29.8371,0,0
tuned,2026-01-16 09:30:00,1094,9.5,31.65603,3530.931,68.32692,287.5094,116.5566,1,1,2471.652,2471.335,267.1536,105.9406,373.0942,1,99.47792,273.6163,0,0,0,0,1598.579,0.7992895,1.00676,0.3172331,0,250,0.3172331,2204.181,0,0,0,13.89313,116.5566,518.4011,462.3021,56.09899,592.6892,0,1209.344,0,0,2.173817e-13,4.263256e-14,68.32692,273.6163,0,0,0,31.15101,0,2.842171e-14
tuned,2026-01-16 09:45:00,1095,9.75,32.18222,3539.629,56.04586,283.9701,106.1641,1,1,2477.741,2477.423,258.028,103.5605,361.5885,1,85.66692,275.9216,0,0,0,0,1598.327,0.7991637,1.006602,0.3172331,0,250,0.3172331,2219.395,0,0,0,8.048484,106.1641,526.0645,471.2136,54.85087,597.3145,0,1208.513,0,-4.263256e-14,4.076739e-13,4.263256e-14,56.04586,275.9216,0,0,0,29.62106,0,-1.421085e-14
tuned,2026-01-16 10:00:00,1096,10,32.32171,3538.884,39.40262,289.84,113.8349,1,1,2477.219,2476.902,249.2846,101.3138,350.5984,1,72.15141,278.447,0,0,0,0,1598.076,0.7990378,1.006443,0.3172331,0,250,0.3172331,2227.617,0,0,0,11.39296,113.8349,527.6728,474.5051,53.16772,600.0669,0,1219.787,0,0,3.443912e-13,4.263256e-14,39.40262,278.447,0,0,0,32.7488,0,-1.421085e-14
tuned,2026-01-16 10:15:00,1097,10.25,32.68897,3540.818,40.64964,288.7454,145.1516,1,1,2478.573,2478.256,241.3118,99.23805,340.5499,1,60.05473,280.4951,0,0,0,0,1597.824,0.7989121,1.006285,0.3172331,0,250,0.3172331,2236.944,0,0,0,8.250247,145.1516,532.5438,480.6277,51.91619,611.0528,0,1236.337,0,-2.842171e-14,-2.620126e-13,4.263256e-14,40.64964,280.4951,0,0,0,19.4051,0,-3.552714e-14
tuned,2026-01-16 10:30:00,1098,10.5,33.01808,3594.161,49.85218,289.7576,175.2587,1,1,2515.913,2515.595,235.6898,97.42069,333.1105,1,54.49712,278.6133,0,0,0,0,1597.573,0.7987863,1.006126,0.3172331,0,250,0.3172331,2279.906,0,0,0,11.14424,175.2587,544.8044,493.6986,51.10577,629.0704,0,1277.365,0,-4.263256e-14,1.181277e-13,4.263256e-14,49.85218,278.6133,0,0,0,4.644942,0,-7.105427e-15
tuned,2026-01-16 10:45:00,1099,10.75,33.28159,3645.257,47.76565,287.2488,195.54,0,1,2551.68,2551.362,241.054,99.27265,340.3267,1,58.80833,281.5183,0,0,0,0,1597.321,0.7986605,1.005968,0.3172331,0,250,0.3172331,2310.308,0,0,0,5.730525,195.54,556.0396,503.4421,52.5975,0,645.3251,3559.173,0,-2.842171e-14,2.875478e-13,4.263256e-14,47.76565,281.5183,0,0,0,11.04268,0,-2.842171e-14
tuned,2026-01-16 11:00:00,1100,11,33.55885,3632.991,38.83524,289.4229,213.5796,0,0,2543.094,2542.777,0,0,0,0,0,0,0,0,0,319.5509,1517.182,0.758591,1.00581,0.3172331,0,250,0.3172331,2542.777,0,0,0,8.70727,213.5796,557.8763,557.8067,0.06959114,0,604.6595,3340.647,0,0,-3.257394e-13,4.263256e-14,38.83524,280.7157,0,327.7151,0,0,0,0
tuned,2026-01-16 11:15:00,1101,11.25,33.88154,3702.344,49.46204,295.8433,245.2968,0,0,2591.641,2591.323,0,0,0,0,0,0,0,0,0,328.5152,1434.814,0.7174071,0.9553472,0.3172331,0,250,0.3172331,2591.323,0,0,5.736966,11.05317,245.2968,572.9876,572.9175,0.07013728,0,627.1503,3478.29,0,0,-3.98015e-13,4.263256e-14,43.72508,284.7901,0,328.5152,0,0,0,0
tuned,2026-01-16 11:30:00,1102,11.5,34.26286,3750.931,54.31395,293.4781,266.3084,0,0,2625.652,2625.335,0,0,0,0,0,0,0,0,0,318.5934,1354.94,0.67747,0.9034815,0.3172331,0,250,0.3172331,2625.335,0,0,17.44583,11.75281,266.3084,585.9411,585.8703,0.07079381,0,645.2997,3599.516,0,0,3.064216e-13,4.263256e-14,36.86812,281.7253,0,318.5934,0,0,0,0
tuned,2026-01-16 11:45:00,1103,11.75,34.54897,3740.643,43.49665,296.6667,284.777,0,0,2618.45,2618.133,0,0,0,0,0,0,0,0,0,319.4046,1274.876,0.6374378,0.8531859,0.3172331,0,250,0.3172331,2618.133,0,0,7.042257,13.71651,284.777,588.4669,588.3956,0.07129453,0,652.396,3623.987,0,0,6.683543e-14,4.263256e-14,36.45439,282.9502,0,319.4046,0,0,0,0
tuned,2026-01-16 12:00:00,1104,12,34.84933,3698.939,51.7653,298.0032,316.226,0,0,2589.257,2588.94,0,0,0,0,0,0,0,0,0,325.7923,1193.227,0.5966134,0.8027705,0.3172331,0,250,0.3172331,2588.94,0,0,13.82428,10.15196,316.226,586.2592,586.1873,0.07182786,0,657.7872,3659.188,0,0,-1.409983e-13,4.263256e-14,37.94102,287.8512,0,325.7923,0,0,0,0
tuned,2026-01-16 12:15:00,1105,12.25,35.28365,3683.696,51.61288,294.1756,363.8031,0,0,2578.587,2578.27,0,0,0,0,0,0,0,0,0,333.6501,1109.627,0.5548133,0.7513575,0.3172331,0,250,0.3172331,2578.27,0,0,12.13836,0,363.8031,590.228,590.1554,0.07261335,0,673.4284,3724.795,0,0,-5.440093e-14,4.263256e-14,39.47452,294.1756,0,334.3743,0,0,0,0
tuned,2026-01-16 12:30:00,1106,12.5,35.57232,3694.12,51.94583,292.9817,405.2236,0,0,2585.884,2585.567,0,0,0,0,0,0,0,0,0,338.2953,1024.878,0.512439,0.6987155,0.3172331,0,250,0.3172331,2585.567,0,0,6.632131,0,405.2236,596.2318,596.1586,0.07314499,0,689.5918,3804.195,0,0,-4.674039e-14,4.263256e-14,45.31369,292.9817,0,340.7433,0,0,0,-5.684342e-14
tuned,2026-01-16 12:45:00,1107,12.75,35.8856,3702.155,49.03977,296.0505,442.8639,0,0,2591.508,2591.191,345.9115,152.4948,498.4062,1,0,0,498.4062,0,0,330.7699,942.0242,0.4710121,0.6453506,0.3172331,0,250,0.3172331,2245.279,335.3851,0,11.58965,2.730681,107.4788,602.3144,521.8444,80.46995,0,699.3192,3870.958,0,-5.684342e-14,-2.299272e-13,4.263256e-14,37.45012,293.3198,335.3851,330.7699,0,0,0,0
tuned,2026-01-16 13:00:00,1108,13,36.25031,3760.357,45.32685,293.8955,466.7263,0,0,2632.25,2631.933,381.3831,168.1324,549.5155,2,0,0,549.5155,0,0,333.1897,858.5785,0.4292892,0.5931788,0.3172331,0,250,0.3172331,2250.55,368.174,0,3.120316,2.912381,98.55229,617.5416,527.9924,89.54917,0,719.2457,3966.258,0,-5.684342e-14,2.14273e-14,4.263256e-14,42.20653,290.9831,368.174,333.1897,0,0,0,0
tuned,2026-01-16 13:15:00,1109,13.25,36.69026,3728.17,40.66988,290.9283,467.002,0,0,2609.719,2609.402,411.877,181.5756,593.4526,2,0,0,593.4526,0,0,330.2882,775.8713,0.3879356,0.5406343,0.3172331,0,250,0.3172331,2197.525,395.523,0,1.30998,0,71.47893,619.2869,521.4731,97.81378,0,720.0107,3962.319,0,-5.684342e-14,-1.334488e-13,4.263256e-14,39.3599,290.9283,395.523,332.191,0,0,0,0
tuned,2026-01-16 13:30:00,1110,13.5,37.0668,3732.464,43.9835,299.3312,498.1396,0,0,2612.725,2612.408,414.704,182.8219,597.5259,2,0,0,597.5259,0,0,338.0254,691.2428,0.3456214,0.4885548,0.3172331,0,250,0.3172331,2197.704,396.4379,0,0,5.289339,101.7017,626.1546,526.6924,99.46224,0,733.8877,4045.506,0,-2.842171e-14,6.494805e-14,4.263256e-14,43.9835,294.0419,396.4379,348.167,0,0,0,0
tuned,2026-01-16 13:45:00,1111,13.75,37.32212,3732.945,41.44876,291.3975,528.6307,1,0,2613.062,2612.744,446.4846,196.8323,643.3169,2,0,0,643.3169,0,0,330.7394,608.4491,0.3042246,0.4352654,0.3172331,0,250,0.3172331,2166.26,425.5046,0,0,2.106899,103.1261,630.4788,522.6746,107.8042,744.3892,0,1492.413,0,-2.842171e-14,2.797762e-14,4.263256e-14,41.44876,289.2906,425.5046,331.1332,0,0,0,0
tuned,2026-01-16 14:00:00,1112,14,37.5454,3758.677,41.25215,292.7205,531.4076,1,1,2631.074,2630.757,1080.418,412.0328,1492.451,3,40.25925,291.9855,660.2065,0,500,0,733.3533,0.3666767,0.3831315,0.3172331,0,250,0.3172331,1550.338,435.4965,0,0.9929001,0.7349628,95.91117,638.6093,376.2952,262.3141,811.6074,0,1626.195,0,0,2.524647e-13,4.263256e-14,40.25925,291.9855,435.4965,0,500,0,0,0
tuned,2026-01-16 14:15:00,1113,14.25,37.57202,3749.873,48.7925,290.2723,533.0732,1,1,2624.911,2624.594,1094.808,418.456,1513.264,4,39.58926,292.4764,681.1982,0,500,0,858.2379,0.4291189,0.4617818,0.3172331,0,250,0.3172331,1529.786,449.1983,0,9.203242,0,83.87484,637.5664,371.5708,265.9957,810.3992,0,1636.674,0,-5.684342e-14,-7.827072e-15,4.263256e-14,39.58926,290.2723,449.1983,0,500,2.204026,0,0
tuned,2026-01-16 14:30:00,1114,14.5,37.78701,3739.577,48.4076,291.3963,569.6272,1,1,2617.704,2617.386,1109.598,424.2889,1533.886,4,45.3654,291.3671,697.1539,0,500,0,983.1028,0.4915514,0.5404198,0.3172331,0,250,0.3172331,1507.789,458.5209,0,3.042196,0.02916428,111.1063,639.4892,368.3437,271.1455,819.7753,0,1644.849,0,5.684342e-14,1.483258e-13,4.263256e-14,45.3654,291.3671,458.5209,0,500,0,0,-1.136868e-13
tuned,2026-01-16 14:45:00,1115,14.75,37.81673,3735.827,40.58434,297.6764,570.7283,1,1,2615.079,2614.761,1115.809,426.8956,1542.704,4,46.47102,289.0346,707.1987,0,500,0,1107.948,0.553974,0.6190454,0.3172331,0,250,0.3172331,1498.953,464.9592,0,0,8.641791,105.7691,639.3586,366.4778,272.8808,819.2328,0,1653.373,0,-1.705303e-13,-1.635359e-13,4.263256e-14,40.58434,289.0346,464.9592,0,500,5.886683,0,-4.973799e-14
tuned,2026-01-16 15:00:00,1116,15,37.83752,3718.49,39.32953,295.3064,582.0362,1,1,2602.943,2602.625,1129.505,431.9107,1561.416,4,55.07092,285.6096,720.7356,0,500,0,1232.774,0.6163868,0.6976586,0.3172331,0,250,0.3172331,1473.12,473.7394,0,0,9.696826,108.2968,636.7475,360.3635,276.384,818.7664,0,1654.26,0,5.684342e-14,-3.160805e-13,4.263256e-14,39.32953,285.6096,473.7394,0,500,15.74139,0,9.237056e-14
tuned,2026-01-16 15:15:00,1117,15.25,38.06459,3728.23,54.4479,293.622,600.4382,1,1,2609.761,2609.444,1164.309,445.9328,1610.241,4,66.17433,286.4498,757.6172,0,500,0,1357.58,0.6787898,0.7762595,0.3172331,0,250,0.3172331,1445.136,496.6054,0,0,7.17217,103.8328,642.3403,355.6911,286.6492,827.1803,0,1666.733,0,-5.684342e-14,1.121325e-14,4.263256e-14,54.4479,286.4498,496.6054,0,500,11.72643,0,-2.842171e-14
tuned,2026-01-16 15:30:00,1118,15.5,38.17866,3732.808,72.85082,293.6734,594.3024,1,1,2612.965,2612.648,780.1829,335.9148,1116.098,3,67.486,283.4941,765.1177,0,0,0,1357.366,0.6786829,0.8548479,0.3172331,0,250,0.3172331,1832.465,500.8236,0,5.364825,10.17932,93.47872,645.1213,452.4217,192.6995,811.4158,0,1649.645,0,-5.684342e-14,-7.682743e-14,4.263256e-14,67.486,283.4941,500.8236,0,0,0,0,0
tuned,2026-01-16 15:45:00,1119,15.75,38.35272,3695.694,75.85653,290.0957,607.3143,1,1,2586.985,2586.668,769.2691,331.248,1100.517,3,66.27077,281.4723,752.7741,0,0,0,1357.152,0.6785761,0.8547134,0.3172331,0,250,0.3172331,1817.399,491.6957,0,9.585755,8.623469,115.6186,641.7406,450.8331,190.9074,810.7621,0,1652.935,0,0,-1.550982e-13,4.263256e-14,66.27077,281.4723,491.6957,0,0,0,0,0
tuned,2026-01-16 16:00:00,1120,16,38.36776,3707.568,79.67517,292.1054,586.4564,1,1,2595.298,2594.98,789.9504,339.0274,1128.978,3,77.51787,278.0225,773.4375,0,0,0,1356.939,0.6784693,0.8545788,0.3172331,0,250,0.3172331,1805.03,505.0995,0,2.157303,14.08293,81.35695,644.0669,447.9486,196.1182,807.1662,0,1642.347,0,-1.136868e-13,2.102762e-13,4.263256e-14,77.51787,278.0225,505.0995,0,0,0,0,0
tuned,2026-01-16 16:15:00,1121,16.25,38.60603,3699.527,87.7382,289.6653,574.4575,1,1,2589.669,2589.352,795.2875,339.9581,1135.246,3,89.47346,277.0292,768.743,0,0,0,1356.725,0.6783624,0.8544443,0.3172331,0,250,0.3172331,1794.064,500.5683,0,0,12.63608,73.88921,646.8777,448.1423,198.7354,806.5573,0,1634.912,0,0,4.13003e-13,4.263256e-14,87.7382,277.0292,500.5683,0,0,1.73526,0,1.421085e-14
tuned,2026-01-16 16:30:00,1122,16.5,38.68843,3677.464,105.5945,287.1282,548.415,1,1,2574.225,2573.908,797.059,339.2297,1136.289,3,102.1617,275.4211,758.7058,0,0,0,1356.511,0.6782557,0.8543098,0.3172331,0,250,0.3172331,1776.849,493.5325,0,3.432823,11.70709,54.88256,644.479,444.8491,199.6299,797.8191,0,1621.755,0,1.136868e-13,-1.527667e-13,4.263256e-14,102.1617,275.4211,493.5325,0,0,0,0,-5.684342e-14
tuned,2026-01-16 16:45:00,1123,16.75,38.8899,3684.543,124.2446,276.993,539.7683,1,1,2579.18,2578.863,786.7746,332.5399,1119.314,3,120.2846,272.7046,726.3252,0,0,0,1356.298,0.6781489,0.8541753,0.3172331,0,250,0.3172331,1792.088,471.2985,0,3.960016,4.288368,68.46986,649.3224,451.1678,198.1546,800.9454,0,1616.119,0,-5.684342e-14,-2.73559e-13,4.263256e-14,120.2846,272.7046,471.2985,0,0,0,0,0
tuned,2026-01-16 17:00:00,1124,17,39.00559,3694.2,165.6711,277.7743,524.2897,1,1,2585.94,2585.623,781.1041,326.956,1108.06,3,146.2101,266.9012,694.9487,0,0,0,1356.084,0.6780421,0.8540408,0.3172331,0,250,0.3172331,1804.519,450.2957,0,19.46093,10.87305,73.99398,653.1166,455.7573,197.3593,801.4016,0,1655.129,0,-1.136868e-13,3.553824e-13,4.263256e-14,146.2101,266.9012,450.2957,0,0,0,0,0
tuned,2026-01-16 17:15:00,1125,17.25,39.03713,3643.989,185.3495,271.0382,505.1045,1,1,2550.792,2550.475,777.9375,322.1291,1100.067,3,175.0515,259.8828,665.1323,0,0,0,1355.871,0.6779354,0.8539064,0.3172331,0,250,0.3172331,1772.538,430.8081,0,10.29795,11.15536,74.29637,644.8045,448.0726,196.7319,788.9828,0,1614.973,0,0,2.203793e-13,4.263256e-14,175.0515,259.8828,430.8081,0,0,0,0,0
tuned,2026-01-16 17:30:00,1126,17.5,38.9678,3610.386,210.7296,266.4094,485.9423,1,1,2527.27,2526.953,786.2837,321.6639,1107.948,3,209.8917,264.6362,633.4197,0,0,0,1355.657,0.6778287,0.853772,0.3172331,0,250,0.3172331,1740.669,410.6192,0,0.837887,1.773219,75.32318,637.6293,439.1702,198.4591,779.8381,0,1564.18,0,-1.136868e-13,-3.729239e-13,4.263256e-14,209.8917,264.6362,410.6192,0,0,0,0,0
tuned,2026-01-16 17:45:00,1127,17.75,38.94881,3591.74,245.3661,263.0628,457.4338,1,1,2514.218,2513.901,778.5767,314.2785,1092.855,3,243.4145,262.6296,586.811,0,0,0,1355.444,0.677722,0.8536376,0.3172331,0,250,0.3172331,1735.324,380.4938,0,1.951685,0.4331533,76.93992,634.0021,437.591,196.4111,771.2711,0,1546.656,0,0,-2.08944e-13,4.263256e-14,243.4145,262.6296,380.4938,0,0,0,0,0
tuned,2026-01-16 18:00:00,1128,18,39.01644,3613.671,284.9829,1.857499,446.6494,1,1,2529.569,2529.252,584.3378,225.1659,809.5037,2,272.69,0.4957442,536.3179,0,0,0,1355.231,0.6776153,0.8535032,0.3172331,0,250,0.3172331,1944.914,347.4635,0,12.29286,1.361755,99.18588,639.072,491.3644,147.7076,741.5886,0,1506.731,0,2.842171e-14,1.099121e-13,4.263256e-14,272.69,0.4957442,347.4635,0,0,0,0,-1.609823e-14
tuned,2026-01-16 18:15:00,1129,18.25,39.04874,3594.198,310.7164,3.425512,415.2999,1,1,2515.939,2515.622,594.0491,226.2379,820.287,2,299.6673,2.740666,517.879,0,0,0,1355.017,0.6775086,0.8533688,0.3172331,0,250,0.3172331,1921.572,335.3837,0,11.04907,0.6848457,79.91624,636.1994,485.9034,150.296,732.3495,0,1484.94,0,0,-1.865175e-14,4.263256e-14,299.6673,2.740666,335.3837,0,0,0,0,4.440892e-15
tuned,2026-01-16 18:30:00,1130,18.5,38.81699,3570.566,333.9243,4.908513,365.3914,1,0,2499.396,2499.079,338.8918,149.4001,488.2919,1,0,0,488.2919,0,0,335.808,1270.852,0.635426,0.8532345,0.3172331,0,250,0.3172331,2160.187,317.1281,0,0,3.024791,48.26334,627.9683,542.7427,85.22558,704.2689,0,1413.756,0,-2.842171e-14,2.245981e-13,4.263256e-14,333.9243,1.883722,317.1281,339.3507,0,0,0,-2.708944e-14
tuned,2026-01-16 18:45:00,1131,18.75,38.86005,3594.45,361.3378,4.232215,358.84,0,0,2516.115,2515.797,310.499,136.8832,447.3822,1,0,0,447.3822,0,0,358.5942,1181.003,0.5905017,0.8002368,0.3172331,0,250,0.3172331,2205.298,290.4045,0,5.266939,1.708911,68.43549,632.9219,554.7369,78.18499,0,708.8349,3910.625,0,-2.842171e-14,1.810774e-13,4.263256e-14,356.0708,2.523304,290.4045,358.5942,0,0,0,2.753353e-14
tuned,2026-01-16 19:00:00,1132,19,38.72395,3551.224,383.6683,7.114901,341.001,0,0,2485.857,2485.54,294.765,129.9469,424.7119,1,0,0,424.7119,0,0,385.928,1084.335,0.5421677,0.7436605,0.3172331,0,250,0.3172331,2190.775,276.1512,0,0.6291783,4.226057,64.84983,622.9648,549.0161,73.94867,0,695.2146,3832.055,0,-2.842171e-14,1.800782e-13,4.263256e-14,383.0392,2.888844,276.1512,385.928,0,0,0,-1.953993e-14
tuned,2026-01-16 19:15:00,1133,19.25,38.70648,3545.251,395.9341,4.531648,299.0469,0,0,2481.676,2481.359,273.6742,120.649,394.3233,1,0,0,394.3233,0,0,398.1264,984.6331,0.4923165,0.6827901,0.3172331,0,250,0.3172331,2207.685,256.4474,0,0,2.339426,42.59944,621.6176,552.9874,68.6302,0,684.3069,3767.723,0,-1.421085e-14,5.817569e-14,4.263256e-14,395.9341,2.192222,256.4474,406.9101,0,0,0,-8.437695e-15
tuned,2026-01-16 19:30:00,1134,19.5,38.47563,3493.89,414.5943,5.780254,260.2834,0,0,2445.723,2445.406,247.523,109.1203,356.6433,1,0,0,356.6433,0,0,407.6935,882.5547,0.4412774,0.620009,0.3172331,0,250,0.3172331,2197.883,232.6009,0,7.66498,5.016037,27.68244,608.74,547.0526,61.68739,0,663.0631,3668.722,0,-1.421085e-14,-7.627232e-14,4.263256e-14,406.9293,0.7642173,232.6009,407.6935,0,0,0,2.342571e-14
tuned,2026-01-16 19:45:00,1135,19.75,38.40516,3470.14,410.5054,5.836505,260.661,0,0,2429.098,2428.781,239.04,105.3806,344.4206,1,0,0,344.4206,0,0,404.7769,781.2216,0.3906108,0.5557318,0.3172331,0,250,0.3172331,2189.741,224.8236,0,7.314176,4.250899,35.83742,603.4377,543.9765,59.46125,0,658.2598,3640.379,0,-1.421085e-14,-1.023626e-13,4.263256e-14,403.1913,1.585606,224.8236,404.7769,0,0,0,-1.532108e-14
tuned,2026-01-16 20:00:00,1136,20,38.13295,3469.833,403.0168,5.562125,236.864,0,0,2428.883,2428.566,223.9235,98.71646,322.6399,1,0,0,322.6399,0,0,405.2333,679.7903,0.3398951,0.4919238,0.3172331,0,250,0.3172331,2204.643,211.3086,0,0,3.345565,25.55533,598.9293,543.6346,55.29468,0,648.6526,3573.361,0,-1.421085e-14,-1.968425e-13,4.263256e-14,403.0168,2.21656,211.3086,405.4798,0,0,0,-2.309264e-14
tuned,2026-01-16 20:15:00,1137,20.25,37.96932,3424.174,384.9735,5.186391,206.7659,0,0,2396.922,2396.605,204.724,90.25236,294.9763,1,0,0,294.9763,0,0,374.726,586.0017,0.2930009,0.428054,0.3172331,0,250,0.3172331,2191.881,193.5769,0,10.42122,5.012692,13.18903,588.4363,538.0994,50.33693,0,631.5896,3500.366,0,-2.842171e-14,-8.049117e-15,4.263256e-14,374.5523,0.173699,193.5769,374.726,0,0,0,1.801337e-14
tuned,2026-01-16 20:30:00,1138,20.5,37.73721,3386.773,339.1439,5.066757,172.8185,0,0,2370.741,2370.424,183.4031,80.8531,264.2562,1,0,0,264.2562,0,0,339.886,500.938,0.250469,0.3689967,0.3172331,0,250,0.3172331,2187.021,173.9076,0,0,4.324638,0,578.3838,533.562,44.82179,0,614.4151,3386.743,0,-1.421085e-14,1.336709e-13,4.263256e-14,339.1439,0.7421187,172.8185,349.0097,0,0,1.089101,-1.421085e-14
tuned,2026-01-16 20:45:00,1139,20.75,37.49541,3368.463,301.3245,6.239047,160.5156,0,0,2357.924,2357.607,158.998,70.09413,229.0922,1,0,0,229.0922,0,0,302.6136,425.2057,0.2126029,0.3154333,0.3172331,0,250,0.3172331,2198.609,151.2092,0,0,4.949951,9.306364,571.548,532.9308,38.61715,0,605.2807,3337.583,0,0,-9.731105e-14,4.263256e-14,301.3245,1.289096,151.2092,317.315,0,0,0,1.620926e-14
tuned,2026-01-16 21:00:00,1140,21,37.20655,3394.599,266.9327,3.673775,144.304,0,0,2376.22,2375.902,145.4795,64.13452,209.6141,1,0,0,209.6141,0,0,268.0228,358.1331,0.1790666,0.2677458,0.3172331,0,250,0.3172331,2230.423,138.8374,0,0,2.583666,5.466634,571.5804,536.5101,35.07023,0,601.9596,3315.235,0,0,6.517009e-14,4.263256e-14,266.9327,1.090109,138.8374,276.1655,0,0,0,2.353673e-14
tuned,2026-01-16 21:15:00,1141,21.25,36.96224,3330.949,234.441,0,141.5691,0,0,2331.665,2331.347,133.9162,59.03685,192.9531,1,0,0,192.9531,0,0,234.441,299.4665,0.1497332,0.2255112,0.3172331,0,250,0.3172331,2197.431,128.1791,0,0,0,13.38992,557.2608,525.1794,32.0814,0,587.4164,3230.79,0,-1.421085e-14,-8.343326e-14,4.263256e-14,234.441,0,128.1791,246.4222,0,0,0,0
tuned,2026-01-16 21:30:00,1142,21.5,36.50258,3306.092,204.0649,0,124.7764,0,0,2314.264,2313.947,131.4961,57.96995,189.4661,1,0,0,189.4661,0,0,204.0649,248.4031,0.1242016,0.1885697,0.3172331,0,250,0.3172331,2182.451,126.5594,0,0,0,0,546.4981,515.3712,31.12685,0,573.3412,3153.376,0,0,-2.164935e-15,4.263256e-14,204.0649,0,124.7764,212.8984,0,0,1.783036,0
tuned,2026-01-16 21:45:00,1143,21.75,36.37816,3326.295,166.9127,0,111.7049,0,0,2328.407,2328.09,122.2088,53.87564,176.0845,1,0,0,176.0845,0,0,166.9127,206.6358,0.1033179,0.1564158,0.3172331,0,250,0.3172331,2205.881,117.7961,0,0,0,0,548.0664,519.2259,28.8405,0,573.1015,3152.058,0,0,9.964252e-15,4.263256e-14,166.9127,0,111.7049,182.4192,0,0,6.091175,0
tuned,2026-01-16 22:00:00,1144,22,36.25562,3257.436,145.9829,0.3877753,87.85747,0,0,2280.205,2279.888,221.7456,81.96078,303.7064,1,132.7817,0.922014,170.0027,0,0,13.20123,203.303,0.1016515,0.1301156,0.3172331,0,250,0.3172331,2058.142,113.8942,0,0,0,0,535.0231,482.9186,52.10441,0,564.8794,3106.837,0,2.842171e-14,2.176037e-14,4.263256e-14,145.9829,0.3877753,87.85747,26.41327,0,0.5342388,26.03671,4.440892e-15
tuned,2026-01-16 22:15:00,1145,22.25,35.94221,3308.413,115.8948,0.6387358,63.3936,0,0,2315.889,2315.572,194.0357,71.64361,265.6793,1,116.8204,0.2640061,148.5949,0,0,0,203.271,0.1016355,0.1280169,0.3172331,0,250,0.3172331,2121.536,99.92444,0,0,0.3747297,0,539.0355,493.7989,45.23667,0,565.4425,3110.58,0,0,-3.549938e-14,4.263256e-14,115.8948,0.2640061,63.3936,13.08402,0,0.9256579,36.53084,-5.551115e-15
tuned,2026-01-16 22:30:00,1146,22.5,35.50251,3302.757,104.4335,2.749162,68.57699,0,0,2311.93,2311.613,163.1711,60.31003,223.4812,1,97.71279,0.4163834,125.352,0,0,6.72071,201.5588,0.1007794,0.1279968,0.3172331,0,250,0.3172331,2148.442,84.73542,0,0,2.332778,0,532.1236,494.4944,37.62917,0,554.8045,3055.449,0,0,-3.724798e-14,4.263256e-14,104.4335,0.4163834,68.57699,12.95602,0,0,16.15844,-1.276756e-15
tuned,2026-01-16 22:45:00,1147,22.75,35.15652,3345.587,100.3569,0,62.85605,0,0,2341.911,2341.593,144.871,53.32473,198.1957,1,88.61469,1.259075,108.322,0,0,6.108395,200,0.1,0.1269186,0.3172331,0,250,0.3172331,2196.722,73.5233,0,5.633805,0,0,534.3432,501.2163,33.12695,0,554.541,3059.694,0,-7.105427e-15,-3.053113e-16,4.263256e-14,94.72309,0,62.85605,6.108395,0,1.259075,10.66726,5.77316e-15
tuned,2026-01-16 23:00:00,1148,23,35.01581,3301.491,87.99371,0,80.13627,0,0,2311.044,2310.727,138.7458,50.942,189.6878,1,85.8192,2.165616,101.577,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2171.981,69.05954,0,2.174517,0,11.07674,525.4449,493.8272,31.61772,0,547.2876,3013.833,0,-1.421085e-14,0,4.263256e-14,85.8192,0,69.05954,0,0.1259371,2.165616,0,7.105427e-15
tuned,2026-01-16 23:15:00,1149,23.25,34.82923,3312.078,79.06965,1.138331,74.01363,0,0,2318.454,2318.137,116.4801,33.51986,150,1,79.73434,0.1138262,0,0,70.15183,0,217.5065,0.1087532,0.1259371,0.3172331,0,250,0.3172331,2201.657,0,0,0,1.024505,74.01363,524.6814,498.2494,26.43201,0,548.519,3018.622,0,-7.105427e-15,-4.618528e-14,4.263256e-14,79.06965,0.1138262,0,0,70.15183,0.6646969,0,0
