controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-16 23:30:00,1150,23.5,34.52005,3281.078,87.81372,2.557634,50.47325,0,1,2296.755,2296.438,447.6939,129.0067,576.7006,2,74.64097,2.059669,0,0,500,0,342.4722,0.1712361,0.1369606,0.3172331,0,250,0.3172331,1848.744,0,0,13.17274,0.4979657,50.47325,515.8008,415.1874,100.6135,0,555.5293,3078.993,0,2.842171e-14,-4.32987e-14,4.263256e-14,74.64097,2.059669,0,0,500,0,0,0
tuned,2026-01-16 23:45:00,1151,23.75,34.36729,3280.289,77.3985,2.644545,38.59828,1,1,2296.203,2295.885,440.2814,126.6631,566.9445,2,66.87226,0.07226989,0,0,500,0,467.4183,0.2337092,0.2156497,0.3172331,0,250,0.3172331,1855.604,0,0,10.52624,2.572275,38.59828,513.738,415.1612,98.57679,550.4601,0,1123.515,0,2.842171e-14,-1.131317e-13,4.263256e-14,66.87226,0.07226989,0,0,500,0,0,5.684342e-14
tuned,2026-01-17 00:00:00,1152,0,33.96197,3252.274,63.99372,3.680745,47.91802,1,1,2276.592,2276.275,441.9176,127.4361,569.3537,2,66.43775,2.915989,0,0,500,0,592.3447,0.2961724,0.2943265,0.3172331,0,250,0.3172331,1834.357,0,0,0,0.7647556,47.91802,504.3197,406.3541,97.96564,544.4052,0,1090.13,0,8.526513e-14,1.920686e-13,4.263256e-14,63.99372,2.915989,0,0,500,2.444027,0,7.105427e-14
tuned,2026-01-17 00:15:00,1153,0.25,33.61681,3232.189,52.88284,0,35.29562,1,1,2262.532,2262.215,431.8147,124.263,556.0778,2,55.67155,0.4062059,0,0,500,0,717.2515,0.3586257,0.3729908,0.3172331,0,250,0.3172331,1830.4,0,0,0,0,35.29562,497.0249,402.0957,94.92918,534.1123,0,1068.225,0,4.263256e-14,-1.888489e-13,4.263256e-14,52.88284,0,0,0,500,3.194906,0,3.28626e-14
tuned,2026-01-17 00:30:00,1154,0.5,33.41763,3187.373,48.27975,0,37.15971,1,1,2231.161,2230.844,429.0478,123.4239,552.4717,2,52.4717,0,0,0,500,0,842.1386,0.4210693,0.4516427,0.3172331,0,250,0.3172331,1801.796,0,0,0,0,37.15971,487.7857,393.9161,93.86957,525.464,0,1050.928,0,0,1.042499e-13,4.263256e-14,48.27975,0,0,0,500,4.191955,0,-2.842171e-14
tuned,2026-01-17 00:45:00,1155,0.75,33.14789,3121.878,52.16739,0,35.73301,1,1,2185.314,2184.997,430.5097,123.8645,554.3742,2,54.18527,0.1889803,0,0,500,0,967.006,0.483503,0.5302823,0.3172331,0,250,0.3172331,1754.487,0,0,0,0,35.73301,474.6832,381.1011,93.58211,512.7274,0,1025.455,0,-2.842171e-14,7.849277e-14,4.263256e-14,52.16739,0,0,0,500,2.206856,0,-4.618528e-14
tuned,2026-01-17 01:00:00,1156,1,32.81981,3142.167,46.79262,2.909459,48.75569,1,1,2199.517,2199.2,433.1613,124.6553,557.8166,2,57.36394,0.452622,0,0,500,0,1091.854,0.5459269,0.6089095,0.3172331,0,250,0.3172331,1766.039,0,0,0,2.456837,48.75569,474.0522,380.6265,93.4257,515.7899,0,1035.818,0,2.842171e-14,2.527978e-13,4.263256e-14,46.79262,0.452622,0,0,500,10.57132,0,0
tuned,2026-01-17 01:15:00,1157,1.25,32.24956,3221.685,55.43692,5.99057,37.9037,1,1,2255.179,2254.862,440.532,126.8915,567.4235,2,65.88093,1.542587,0,0,500,0,1216.682,0.608341,0.6875243,0.3172331,0,250,0.3172331,1814.33,0,0,0,4.447983,37.9037,479.5653,385.8184,93.74687,520.7702,0,1049.213,0,0,-6.983303e-14,4.263256e-14,55.43692,1.542587,0,0,500,10.44401,0,-4.973799e-14
tuned,2026-01-17 01:30:00,1158,1.5,32.10569,3215.404,49.65156,1.865979,35.74785,1,1,2250.782,2250.465,439.3228,126.5677,565.8905,2,64.12168,1.768865,0,0,500,0,1341.49,0.6707452,0.7661268,0.3172331,0,250,0.3172331,1811.142,0,0,0,0.09711424,35.74785,477.025,383.8488,93.17617,517.9928,0,1036.153,0,1.421085e-14,-7.460699e-14,4.263256e-14,49.65156,1.768865,0,0,500,14.47012,0,-3.552714e-14
tuned,2026-01-17 01:45:00,1159,1.75,31.9239,3205.146,41.41239,2.504576,19.01816,1,1,2243.602,2243.285,116.4091,33.5909,150,1,61.90257,0.9742433,0,0,87.12319,0,1363.06,0.68153,0.8447168,0.3172331,0,250,0.3172331,2126.876,0,0,0,1.530333,19.01816,473.4966,448.8623,24.63428,486.4669,0,975.5735,0,-7.105427e-15,3.619327e-14,4.263256e-14,41.41239,0.9742433,0,0,87.12319,20.49018,0,1.421085e-14
tuned,2026-01-17 02:00:00,1160,2,31.48237,3222.439,40.09017,3.68567,22.23149,1,1,2255.707,2255.39,116.4784,33.52162,150,1,52.15321,0.1352193,0,0,97.71158,0,1387.273,0.6936367,0.8582989,0.3172331,0,250,0.3172331,2138.912,0,0,0,3.550451,22.23149,471.2212,446.8224,24.39881,484.9882,0,976.1009,0,-1.421085e-14,-3.195222e-13,4.263256e-14,40.09017,0.1352193,0,0,97.71158,12.06303,0,-7.105427e-15
tuned,2026-01-17 02:15:00,1161,2.25,31.35931,3208.759,46.83699,0,33.14238,1,1,2246.131,2245.814,116.4844,33.51558,150,1,47.40047,0.06202279,0,0,102.5375,0,1412.689,0.7063446,0.8735457,0.3172331,0,250,0.3172331,2129.329,0,0,0,0,33.14238,467.8976,443.5663,24.33127,483.9859,0,967.9718,0,-2.131628e-14,-1.948441e-13,4.263256e-14,46.83699,0,0,0,102.5375,0.6255012,0,-1.010303e-14
tuned,2026-01-17 02:30:00,1162,2.5,31.16645,3202.478,46.78602,0,31.47773,1,1,2241.735,2241.417,116.3663,33.63365,150,1,50.17554,1.492152,0,0,98.33231,0,1437.05,0.718525,0.8895497,0.3172331,0,250,0.3172331,2125.051,0,0,0,0,31.47773,464.9271,440.7274,24.19972,480.8894,0,961.7788,0,0,-4.374279e-13,4.263256e-14,46.78602,0,0,0,98.33231,4.881666,0,0
tuned,2026-01-17 02:45:00,1163,2.75,31.02384,3178.491,53.01019,3.342393,29.39961,1,1,2224.944,2224.627,116.2367,33.76332,150,1,56.91509,3.062633,0,0,90.02227,0,1459.329,0.7296647,0.9048893,0.3172331,0,250,0.3172331,2108.39,0,0,0,0.2797598,29.39961,459.9484,435.8539,24.09444,475.6948,0,951.8722,0,-7.105427e-15,1.346701e-13,4.263256e-14,53.01019,3.062633,0,0,90.02227,3.904905,0,0
tuned,2026-01-17 03:00:00,1164,3,30.9802,3168.802,58.01226,0,26.8509,1,1,2218.162,2217.844,116.3914,33.60864,150,1,68.6312,1.189124,0,0,80.17968,0,1479.145,0.7395723,0.9189183,0.3172331,0,250,0.3172331,2101.453,0,0,0,0,26.8509,458.0917,433.9892,24.1025,473.143,0,946.286,0,-1.421085e-14,9.381385e-14,4.263256e-14,58.01226,0,0,0,80.17968,11.80806,0,-1.421085e-14
tuned,2026-01-17 03:15:00,1165,3.25,30.72924,3214.567,74.19384,3.060468,34.79617,1,1,2250.197,2249.88,116.4362,33.5638,150,1,62.45088,0.6460369,0,0,86.90308,0,1500.637,0.7503187,0.9313956,0.3172331,0,250,0.3172331,2133.444,0,0,11.74296,2.414432,34.79617,462.0733,438.0983,23.97508,478.8074,0,982.0362,0,0,3.965717e-13,4.263256e-14,62.45088,0.6460369,0,0,86.90308,0,0,0
tuned,2026-01-17 03:30:00,1166,3.5,30.68295,3201.488,86.52967,2.304978,27.52632,1,1,2241.042,2240.724,116.2543,33.74566,150,1,64.79136,2.848774,0,0,82.35986,0,1520.991,0.7604956,0.9449294,0.3172331,0,250,0.3172331,2124.47,0,0,21.73831,0,27.52632,459.7127,435.7999,23.91273,475.1922,0,987.8829,0,0,2.829958e-13,4.263256e-14,64.79136,2.304978,0,0,82.35986,0.5437961,0,-7.549517e-15
tuned,2026-01-17 03:45:00,1167,3.75,30.64626,3219.767,86.87343,0.6286372,14.67407,1,1,2253.837,2253.52,116.2527,33.74734,150,1,76.68893,2.869109,0,0,70.44196,0,1538.362,0.7691811,0.9577458,0.3172331,0,250,0.3172331,2137.267,0,0,10.18449,0,14.67407,461.9549,438.0623,23.8926,474.8173,0,967.2028,0,7.105427e-15,-1.684208e-13,4.263256e-14,76.68893,0.6286372,0,0,70.44196,2.240472,0,7.993606e-15
tuned,2026-01-17 04:00:00,1168,4,30.63372,3220.581,95.92514,0,0,1,1,2254.407,2254.089,116.3148,33.68515,150,1,80.42606,2.115891,0,0,67.45805,0,1554.985,0.7774923,0.9686841,0.3172331,0,250,0.3172331,2137.775,0,0,15.49908,0,0,461.9411,438.0425,23.89859,471.7277,0,970.1912,0,-7.105427e-15,1.980638e-13,4.263256e-14,80.42606,0,0,0,67.45805,2.115891,0,-3.552714e-15
tuned,2026-01-17 04:15:00,1169,4.25,30.74926,3209.451,103.2953,2.126551,0,1,1,2246.616,2246.298,116.3166,33.68341,150,1,97.0088,2.094823,0,0,50.89638,0,1567.464,0.7837319,0.979151,0.3172331,0,250,0.3172331,2129.982,0,0,6.286492,0.03172745,0,461.5466,437.5852,23.96135,471.2686,0,953.4362,0,-7.105427e-15,5.651035e-14,4.263256e-14,97.0088,2.094823,0,0,50.89638,0,0,0
tuned,2026-01-17 04:30:00,1170,4.5,30.75086,3232.993,110.4552,0,0,1,1,2263.095,2262.778,116.4309,33.56913,150,1,117.1509,0.710613,0,0,32.13846,0,1575.252,0.7876259,0.987009,0.3172331,0,250,0.3172331,2146.347,0,0,0,0,0,464.9489,440.9632,23.98569,474.5323,0,949.0647,0,1.421085e-14,2.9865e-13,4.263256e-14,110.4552,0,0,0,32.13846,7.406314,0,4.440892e-15
tuned,2026-01-17 04:45:00,1171,4.75,30.6092,3267.003,139.1207,0,9.30763,1,1,2286.902,2286.585,116.4273,33.57274,150,1,131.5274,0.7543365,0,0,17.7183,0,1579.433,0.7897167,0.9919129,0.3172331,0,250,0.3172331,2170.157,0,0,7.593356,0,9.30763,468.3407,444.4322,23.90841,479.9111,0,972.9208,0,0,2.806644e-13,4.263256e-14,131.5274,0,0,0,17.7183,0.7543365,0,-6.661338e-16
tuned,2026-01-17 05:00:00,1172,5,30.79236,3242.211,153.8994,0,2.632181,1,1,2269.548,2269.23,119.1321,34.2926,153.4247,1,153.2183,0.2064562,0,0,0,0,1579.185,0.7895924,0.994546,0.3172331,0,250,0.3172331,2150.098,0,0,0.6811235,0,2.632181,466.7124,442.1487,24.5637,476.9826,0,955.14,0,7.105427e-15,6.794565e-14,4.263256e-14,153.2183,0,0,0,0,0.2064562,0,1.088019e-14
tuned,2026-01-17 05:15:00,1173,5.25,30.61138,3265.581,215.8202,0,6.615579,1,1,2285.906,2285.589,146.8458,42.2776,189.1234,1,188.7983,0.32513,0,0,0,0,1578.936,0.7894681,0.9943895,0.3172331,0,250,0.3172331,2138.743,0,0,27.02188,0,6.615579,468.1599,438.0205,30.1394,481.6529,0,1009.919,0,-7.105427e-15,-4.345413e-13,4.263256e-14,188.7983,0,0,0,0,0.32513,0,1.665335e-16
tuned,2026-01-17 05:30:00,1174,5.5,30.53362,3297.882,247.4089,0,17.96141,1,1,2308.518,2308.201,183.5144,53.0285,236.5429,1,234.3131,2.229815,0,0,0,0,1578.688,0.7893438,0.9942329,0.3172331,0,250,0.3172331,2124.686,0,0,13.0958,0,17.96141,471.9639,434.3805,37.58337,491.0812,0,1004.753,0,-7.105427e-15,-1.053602e-13,4.263256e-14,234.3131,0,0,0,0,2.229815,0,8.437695e-15
tuned,2026-01-17 05:45:00,1175,5.75,30.4088,3297.348,285.1536,0,14.64564,1,1,2308.144,2307.826,216.3452,62.259,278.6042,1,278.3866,0.2176311,0,0,0,0,1578.439,0.7892195,0.9940764,0.3172331,0,250,0.3172331,2091.481,0,0,6.767017,0,14.64564,470.5665,426.3951,44.17146,491.6399,0,994.9529,0,0,-9.592327e-14,4.263256e-14,278.3866,0,0,0,0,0.2176311,0,1.837419e-14
tuned,2026-01-17 06:00:00,1176,6,30.4151,3305.344,327.4345,0,25.29538,1,1,2313.741,2313.424,257.1852,74.20331,331.3885,1,329.3281,2.060421,0,0,0,0,1578.191,0.7890953,0.9939199,0.3172331,0,250,0.3172331,2056.239,0,0,0,0,25.29538,471.7743,419.2693,52.50501,498.6303,0,997.2606,0,-1.421085e-14,2.620126e-13,4.263256e-14,327.4345,0,0,0,0,3.954,0,-1.24345e-14
tuned,2026-01-17 06:15:00,1177,6.25,30.59271,3316.623,364.7272,0,32.449,1,1,2321.636,2321.319,293.5477,84.76213,378.3099,1,375.3236,2.986212,0,0,0,0,1577.942,0.7889711,0.9937635,0.3172331,0,250,0.3172331,2027.771,0,0,0,0,32.449,475.2775,415.1184,60.15903,506.5234,0,1013.047,0,0,-1.816325e-13,4.263256e-14,364.7272,0,0,0,0,13.58263,0,7.105427e-15
tuned,2026-01-17 06:30:00,1178,6.5,30.81312,3333.696,382.4789,0,36.26313,1,1,2333.587,2333.27,319.2022,92.33357,411.5358,1,406.7489,4.78691,0,0,0,0,1577.694,0.7888469,0.993607,0.3172331,0,250,0.3172331,2014.067,0,0,0,0,36.26313,480.1069,414.3697,65.73721,514.164,0,1028.328,0,-5.684342e-14,1.519895e-13,4.263256e-14,382.4789,0,0,0,0,29.05683,0,-2.842171e-14
tuned,2026-01-17 06:45:00,1179,6.75,30.93921,3315.41,422.0306,1.280057,34.95506,1,1,2320.787,2320.47,332.0968,95.63303,427.7298,1,426.7987,0.9310897,0,0,0,0,1577.445,0.7887227,0.9934506,0.3172331,0,250,0.3172331,1988.373,0,0,0,0.3489676,34.95506,478.8399,410.2541,68.58583,513.0993,0,1026.801,0,-2.842171e-14,1.139089e-13,4.263256e-14,422.0306,0.9310897,0,0,0,4.768155,0,-6.217249e-15
tuned,2026-01-17 07:00:00,1180,7,30.94129,3320.028,422.7929,4.350233,26.21335,1,1,2324.02,2323.702,337.3699,97.16468,434.5346,1,433.4648,1.069792,0,0,0,0,1577.197,0.7885985,0.9932942,0.3172331,0,250,0.3172331,1986.333,0,0,0,3.280442,26.21335,479.5295,409.8524,69.67709,512.4258,0,1030.51,0,-7.105427e-14,3.749223e-13,4.263256e-14,422.7929,1.069792,0,0,0,10.67186,0,-1.776357e-14
tuned,2026-01-17 07:15:00,1181,7.25,30.96779,3351.457,409.0001,2.965993,6.348269,1,1,2346.02,2345.703,333.5014,96.23421,429.7356,1,426.9503,2.785331,0,0,0,0,1576.949,0.7884744,0.9931378,0.3172331,0,250,0.3172331,2012.201,0,0,0,0.1806622,6.348269,484.3603,415.44,68.92034,512.9849,0,1026.281,0,4.263256e-14,-2.127187e-13,4.263256e-14,409.0001,2.785331,0,0,0,17.95015,0,2.131628e-14
tuned,2026-01-17 07:30:00,1182,7.5,31.00444,3349.317,386.1223,4.096748,10.88492,1,1,2344.522,2344.205,316.8745,91.58523,408.4598,1,404.4136,4.0462,0,0,0,0,1576.7,0.7883502,0.9929815,0.3172331,0,250,0.3172331,2027.33,0,0,0,0.05054854,10.88492,484.4543,418.9122,65.5421,512.7466,0,1025.58,0,0,-6.783463e-14,4.263256e-14,386.1223,4.0462,0,0,0,18.29128,0,-2.131628e-14
tuned,2026-01-17 07:45:00,1183,7.75,31.2595,3368.873,360.3851,0.862108,32.94548,1,1,2358.211,2357.894,289.5893,83.57126,373.1606,1,370.6648,2.495713,0,0,0,0,1576.452,0.7882261,0.9928252,0.3172331,0,250,0.3172331,2068.305,0,0,0,0,32.94548,490.1243,429.8709,60.2534,520.2895,0,1040.579,0,-7.105427e-14,-3.366196e-13,4.263256e-14,360.3851,0.862108,0,0,0,11.91334,0,-1.598721e-14
tuned,2026-01-17 08:00:00,1184,8,31.28534,3388.624,330.9446,136.9703,23.0012,1,1,2372.037,2371.72,430.3471,151.2892,581.6363,2,323.0436,258.5927,0,0,0,0,1576.204,0.7881021,0.9926689,0.3172331,0,250,0.3172331,1941.372,0,0,7.901061,0,23.0012,493.2892,403.7281,89.56103,559.8007,0,1133.231,0,5.684342e-14,-3.461675e-13,4.263256e-14,323.0436,136.9703,0,0,0,121.6225,0,5.684342e-14
tuned,2026-01-17 08:15:00,1185,8.25,31.5569,3389.713,286.5025,137.3754,35.65411,1,1,2372.799,2372.482,402.3981,144.0455,546.4436,2,280.3603,266.0833,0,0,0,0,1575.956,0.787978,0.9925126,0.3172331,0,250,0.3172331,1970.084,0,0,6.142139,0,35.65411,496.5323,412.26,84.27226,563.7664,0,1138.128,0,0,-3.320677e-13,4.263256e-14,280.3603,137.3754,0,0,0,128.7079,0,0
tuned,2026-01-17 08:30:00,1186,8.5,31.72313,3418.465,253.8255,139.5164,49.76621,1,1,2392.925,2392.608,366.405,133.893,500.298,2,232.3176,267.9804,0,0,0,0,1575.708,0.7878539,0.9923564,0.3172331,0,250,0.3172331,2026.203,0,0,21.50783,0,49.76621,502.6672,425.6321,77.0351,569.9792,0,1177.059,0,0,3.798073e-13,4.263256e-14,232.3176,139.5164,0,0,0,128.464,0,0
tuned,2026-01-17 08:45:00,1187,8.75,31.92826,3476.275,216.1394,139.8398,66.43486,1,1,2433.393,2433.075,331.5066,124.1358,455.6424,1,185.0104,270.632,0,0,0,0,1575.46,0.7877299,0.9922002,0.3172331,0,250,0.3172331,2101.569,0,0,31.12902,0,66.43486,513.6025,443.5663,70.0362,581.7241,0,1217.146,0,-2.842171e-14,-2.639e-13,4.263256e-14,185.0104,139.8398,0,0,0,130.7922,0,0
tuned,2026-01-17 09:00:00,1188,9,32.31864,3471.383,171.9426,142.9631,83.51954,1,1,2429.968,2429.651,306.8643,117.611,424.4753,1,148.5371,275.9382,0,0,0,0,1575.212,0.7876059,0.992044,0.3172331,0,250,0.3172331,2122.787,0,0,23.40549,0,83.51954,517.5707,452.1426,65.42808,587.5428,0,1215.46,0,5.684342e-14,2.312595e-13,4.263256e-14,148.5371,142.9631,0,0,0,132.9751,0,5.684342e-14
tuned,2026-01-17 09:15:00,1189,9.25,32.45831,3476.132,129.3109,143.0236,102.6931,1,1,2433.292,2432.975,273.4571,107.8789,381.3359,1,106.5445,274.7914,0,0,0,0,1574.964,0.7874819,0.9918878,0.3172331,0,250,0.3172331,2159.518,0,0,22.7664,0,102.6931,519.9802,461.4762,58.50395,591.3,0,1221.872,0,2.842171e-14,-1.869616e-13,4.263256e-14,106.5445,143.0236,0,0,0,131.7678,0,5.684342e-14
tuned,2026-01-17 09:30:00,1190,9.5,32.8864,3495.849,112.175,143.2186,105.2835,1,1,2447.094,2446.777,259.2347,104.5096,363.7443,1,82.16089,281.5834,0,0,0,0,1574.716,0.787358,0.9917317,0.3172331,0,250,0.3172331,2187.542,0,0,30.01412,0,105.2835,528.2453,472.2168,56.02853,599.4536,0,1250.682,0,2.842171e-14,6.750156e-14,4.263256e-14,82.16089,143.2186,0,0,0,138.3648,0,5.684342e-14
tuned,2026-01-17 09:45:00,1191,9.75,32.92072,3488.05,92.5299,149.9669,138.456,1,1,2441.635,2441.318,248.7327,101.3934,350.1261,1,69.43738,280.6888,0,0,0,0,1574.468,0.787234,0.9915755,0.3172331,0,250,0.3172331,2192.585,0,0,23.09252,0,138.456,527.4968,473.6915,53.80536,604.9972,0,1249.829,0,-2.842171e-14,-1.467715e-13,4.263256e-14,69.43738,149.9669,0,0,0,130.7219,0,0
tuned,2026-01-17 10:00:00,1192,10,33.04158,3501.512,80.86348,148.0529,164.9878,1,1,2451.058,2450.741,239.8333,99.29913,339.1325,1,54.06209,285.0704,0,0,0,0,1574.22,0.7871101,0.9914194,0.3172331,0,250,0.3172331,2210.908,0,0,26.80139,0,164.9878,531.0578,479.0256,52.03215,614.0718,0,1274.376,0,-4.263256e-14,-1.518785e-13,4.263256e-14,54.06209,148.0529,0,0,0,137.0175,0,0
tuned,2026-01-17 10:15:00,1193,10.25,33.07278,3492.815,74.94348,152.8421,185.7738,1,1,2444.971,2444.653,236.3916,98.34409,334.7357,1,49.33568,285.4,0,0,0,0,1573.972,0.7869862,0.9912634,0.3172331,0,250,0.3172331,2208.262,0,0,25.6078,0,185.7738,530.133,478.8084,51.32461,617.4331,0,1279.04,0,-5.684342e-14,-1.787459e-13,4.263256e-14,49.33568,152.8421,0,0,0,132.5579,0,0
tuned,2026-01-17 10:30:00,1194,10.5,33.2208,3479.315,68.1234,148.6725,198.2418,1,1,2435.521,2435.203,238.1137,98.81181,336.9255,1,51.78591,285.1396,0,0,0,0,1573.725,0.7868623,0.9911073,0.3172331,0,250,0.3172331,2197.09,0,0,16.33749,0,198.2418,529.955,478.0738,51.88117,620.0219,0,1268.226,0,0,4.519718e-13,4.263256e-14,51.78591,148.6725,0,0,0,136.4671,0,0
tuned,2026-01-17 10:45:00,1195,10.75,33.54765,3529.617,59.72008,146.5169,217.7317,1,1,2470.732,2470.415,238.6277,98.94656,337.5743,1,52.55801,285.0163,0,0,0,0,1573.477,0.7867384,0.9909513,0.3172331,0,250,0.3172331,2231.787,0,0,7.162075,0,217.7317,541.8559,489.4529,52.40298,636.1502,0,1284.655,0,1.421085e-14,-3.0842e-13,4.263256e-14,52.55801,146.5169,0,0,0,138.4993,0,0
tuned,2026-01-17 11:00:00,1196,11,33.89689,3586.133,49.4798,148.9319,214.4788,1,0,2510.293,2509.976,0,0,0,0,0,0,0,0,0,191.22,1525.424,0.7627121,0.9907953,0.3172331,0,250,0.3172331,2509.976,0,0,7.19162,0,214.4788,555.2098,555.1396,0.07016348,602.5766,0,1217.559,0,0,-3.587131e-13,4.263256e-14,42.28818,148.9319,0,328.1903,0,0,0,0
tuned,2026-01-17 11:15:00,1197,11.25,34.19098,3657.774,61.03696,146.5756,230.5314,1,0,2560.442,2560.124,0,0,0,0,0,0,0,0,0,193.3962,1476.835,0.7384175,0.9605372,0.3172331,0,250,0.3172331,2560.124,0,0,14.21636,0,230.5314,570.3823,570.3116,0.07066911,621.6664,0,1267.856,0,0,-2.954303e-13,4.263256e-14,46.8206,146.5756,0,338.0849,0,0,0,0
tuned,2026-01-17 11:30:00,1198,11.5,34.48052,3667.795,62.76439,146.6686,239.09,0,0,2567.457,2567.139,0,0,0,0,0,0,0,0,0,193.0311,1428.345,0.7141724,0.9299413,0.3172331,0,250,0.3172331,2567.139,0,0,16.40194,0,239.09,576.032,575.9608,0.0711741,0,629.6028,3491.109,0,0,-3.594902e-13,4.263256e-14,46.36244,146.6686,0,334.9409,0,0,0,2.842171e-14
tuned,2026-01-17 11:45:00,1199,11.75,34.5824,3707.327,64.45925,138.1925,268.8228,0,0,2595.129,2594.812,0,0,0,0,0,0,0,0,0,178.3042,1383.544,0.6917719,0.8994077,0.3172331,0,250,0.3172331,2594.812,0,0,24.34751,0,268.8228,583.7081,583.6367,0.07135349,0,644.1015,3584.558,0,0,1.754152e-14,4.263256e-14,40.11174,138.1925,0,330.9778,0,0,0,0
tuned,2026-01-17 12:00:00,1200,12,34.66559,3707.995,55.68096,140.1424,285.8873,0,0,2595.597,2595.279,299.9252,132.2217,432.1469,1,0,0,432.1469,0,0,185.5768,1336.932,0.6684659,0.8711973,0.3172331,0,250,0.3172331,2295.354,295.016,0,10.24651,0,0,585.0174,517.3462,67.67116,0,649.568,3590.299,0,0,-3.276268e-13,4.263256e-14,45.43445,140.1424,285.8873,339.3029,0,0,9.128699,0
tuned,2026-01-17 12:15:00,1201,12.25,34.9612,3698.481,59.76164,141.5937,314.6668,0,0,2588.936,2588.619,342.6824,151.0712,493.7536,1,0,0,493.7536,0,0,187.5452,1289.835,0.6449175,0.8418464,0.3172331,0,250,0.3172331,2245.937,335.9057,0,13.81021,0,0,587.8244,509.9455,77.87891,0,661.0167,3659.415,0,-2.842171e-14,8.65974e-15,4.263256e-14,45.95143,141.5937,314.6668,340.9127,0,0,21.23892,0
tuned,2026-01-17 12:30:00,1202,12.5,35.38862,3728.202,49.98028,152.3423,364.4498,0,0,2609.741,2609.424,380.1597,167.593,547.7527,2,0,0,547.7527,0,0,201.2094,1239.33,0.6196648,0.8121902,0.3172331,0,250,0.3172331,2229.264,370.7689,0,1.113243,0,0,598.942,511.6216,87.32037,0,679.2147,3737.601,0,-2.842171e-14,-2.992051e-13,4.263256e-14,48.86704,152.3423,364.4498,343.3548,0,0,6.319151,0
tuned,2026-01-17 12:45:00,1203,12.75,35.58646,3729.17,44.86913,152.3144,388.3759,0,0,2610.419,2610.102,405.8704,178.9276,584.7979,2,0,0,584.7979,0,0,195.9378,1190.15,0.5950751,0.7803877,0.3172331,0,250,0.3172331,2204.232,394.9189,0,1.245727,0,0,602.1048,508.4159,93.68898,0,687.3434,3782.538,0,-2.842171e-14,-2.476908e-13,4.263256e-14,43.6234,152.3144,388.3759,338.705,0,0,6.543011,2.842171e-14
tuned,2026-01-17 13:00:00,1204,13,35.66201,3754.143,58.75451,151.1822,417.0727,0,0,2627.9,2627.583,436.4111,192.3914,628.8026,2,0,0,628.8026,0,0,194.9555,1141.224,0.5706119,0.7494201,0.3172331,0,250,0.3172331,2191.172,424.2556,0,14.98123,0,0,607.301,506.3742,100.9268,0,698.7657,3869.054,0,-5.684342e-14,-4.43201e-13,4.263256e-14,43.77329,151.1822,417.0727,336.6119,0,0,7.182904,0
tuned,2026-01-17 13:15:00,1205,13.25,35.69914,3764.426,72.25725,151.057,429.1951,0,0,2635.098,2634.781,451.8028,199.1769,650.9797,2,0,0,650.9797,0,0,191.0648,1093.278,0.546639,0.718612,0.3172331,0,250,0.3172331,2182.978,439.0252,0,32.24948,0,0,609.5398,504.9573,104.5825,0,704.1341,3928.368,0,0,-4.425349e-13,4.263256e-14,40.00777,151.057,429.1951,332.1134,0,0,9.830141,0
tuned,2026-01-17 13:30:00,1206,13.5,35.84255,3738.86,72.83014,146.8185,466.5731,0,0,2617.202,2616.885,471.9275,208.0488,679.9762,2,0,0,679.9762,0,0,195.4087,1044.254,0.5221269,0.6884212,0.3172331,0,250,0.3172331,2144.957,457.8005,0,24.23996,0,8.772572,607.6173,497.9795,109.6377,0,708.065,3936.171,0,0,9.769963e-15,4.263256e-14,48.59018,146.8185,457.8005,345.8936,0,0,0,0
tuned,2026-01-17 13:45:00,1207,13.75,36.27253,3714.223,52.14828,148.6138,486.7531,0,0,2599.956,2599.639,504.8773,222.5747,727.452,2,0,0,727.452,0,0,190.207,996.5376,0.4982688,0.6575513,0.3172331,0,250,0.3172331,2094.762,487.2617,0,10.55507,0,0,610.3153,491.7256,118.5897,0,714.3003,3946.859,0,-5.684342e-14,-1.0969e-13,4.263256e-14,41.59321,148.6138,486.7531,332.3768,0,0,0.5086557,0
tuned,2026-01-17 14:00:00,1208,14,36.45754,3694.927,56.88594,150.1934,496.7524,0,1,2586.449,2586.131,1135.608,436.3079,1571.916,4,40.72155,292.7565,738.4376,0,500,0,1121.381,0.5606904,0.6275051,0.3172331,0,250,0.3172331,1450.524,493.5272,0,16.16438,0,3.225233,610.0588,342.1312,267.9276,0,779.1999,4313.483,0,-5.684342e-14,4.524159e-13,4.263256e-14,40.72155,150.1934,493.5272,0,500,142.5631,0,0
tuned,2026-01-17 14:15:00,1209,14.25,36.5246,3687.703,47.88296,152.3961,499.3305,0,1,2581.392,2581.075,1145.485,440.223,1585.708,4,44.41491,291.6572,749.636,0,500,0,1246.204,0.6231021,0.706117,0.3172331,0,250,0.3172331,1435.59,500.6093,0,3.468057,0,0,609.9274,339.1989,270.7285,0,779.422,4292.803,0,0,4.073408e-13,4.263256e-14,44.41491,152.3961,499.3305,0,500,139.2612,1.278834,5.684342e-14
tuned,2026-01-17 14:30:00,1210,14.5,36.63811,3721.021,55.59531,147.8603,520.157,1,1,2604.715,2604.398,1174.141,452.5699,1626.711,4,46.81851,291.8285,788.0636,0,500,0,1371.008,0.685504,0.7847165,0.3172331,0,250,0.3172331,1430.257,525.5558,0,8.776808,0,0,617.2591,338.9388,278.3202,791.5087,0,1598.157,0,-5.684342e-14,-6.150636e-14,4.263256e-14,46.81851,147.8603,520.157,0,500,143.9683,5.398756,0
tuned,2026-01-17 14:45:00,1211,14.75,36.75703,3718.524,67.45985,148.9369,536.4612,1,1,2602.967,2602.65,788.704,342.5589,1131.263,3,43.21315,294.2445,793.8053,0,0,0,1370.792,0.6853961,0.8633037,0.3172331,0,250,0.3172331,1813.946,528.6296,0,24.2467,0,7.831567,618.7631,431.2012,187.5618,775.6218,0,1593.069,0,0,3.913536e-13,4.263256e-14,43.21315,148.9369,528.6296,0,0,145.3076,0,0
tuned,2026-01-17 15:00:00,1212,15,36.96137,3754.136,64.75785,146.0452,560.9557,1,1,2627.895,2627.578,800.1391,347.2159,1147.355,3,46.44174,291.3415,809.5717,0,0,0,1370.576,0.6852882,0.8631678,0.3172331,0,250,0.3172331,1827.439,537.8058,0,18.31611,0,23.14988,628.0446,436.7423,191.3023,789.4908,0,1610.577,0,1.136868e-13,3.390621e-13,4.263256e-14,46.44174,146.0452,537.8058,0,0,145.2963,0,0
tuned,2026-01-17 15:15:00,1213,15.25,37.03122,3756.624,51.57132,148.4423,541.7036,1,1,2629.637,2629.32,833.5482,360.3571,1193.905,3,59.78433,290.7916,843.3294,0,0,0,1370.361,0.6851803,0.8630319,0.3172331,0,250,0.3172331,1795.771,559.7601,0,0,0,0,629.6169,429.9636,199.6534,790.3207,0,1580.641,0,1.136868e-13,1.826317e-13,4.263256e-14,51.57132,148.4423,541.7036,0,0,150.5623,18.05654,-2.842171e-14
tuned,2026-01-17 15:30:00,1214,15.5,37.05817,3736.391,56.10161,147.5585,538.247,1,1,2615.474,2615.156,840.0599,361.9498,1202.01,3,70.52683,289.4721,842.0108,0,0,0,1370.145,0.6850725,0.862896,0.3172331,0,250,0.3172331,1775.097,558.7033,0,0,0,0,626.6707,425.3153,201.3554,787.2651,0,1574.53,0,0,1.921796e-13,4.263256e-14,56.10161,147.5585,538.247,0,0,156.3388,20.45633,-2.842171e-14
tuned,2026-01-17 15:45:00,1215,15.75,37.1632,3698.934,56.36616,141.0033,529.1284,1,1,2589.254,2588.937,843.2609,363.2267,1206.488,3,71.65577,286.5832,848.2487,0,0,0,1369.929,0.6849646,0.8627602,0.3172331,0,250,0.3172331,1745.676,562.1296,0,0,0,0,622.1106,419.4271,202.6834,782.6538,0,1565.308,0,0,-2.712275e-13,4.263256e-14,56.36616,141.0033,529.1284,0,0,160.8695,33.0012,2.842171e-14
tuned,2026-01-17 16:00:00,1216,16,37.33852,3636.219,68.39456,143.7598,538.9139,1,1,2545.354,2545.036,843.2344,362.3693,1205.604,3,78.76485,286.1749,840.6641,0,0,0,1369.714,0.6848568,0.8626244,0.3172331,0,250,0.3172331,1701.802,555.9243,0,0,0,0,614.4097,410.7892,203.6206,773.1585,0,1546.317,0,-1.136868e-13,-2.697842e-14,4.263256e-14,68.39456,143.7598,538.9139,0,0,152.7854,17.01038,2.842171e-14
tuned,2026-01-17 16:15:00,1217,16.25,37.5293,3662.295,79.45607,136.3237,540.1429,1,1,2563.606,2563.289,842.3401,360.811,1203.151,3,88.5503,284.4489,830.152,0,0,0,1369.498,0.684749,0.8624886,0.3172331,0,250,0.3172331,1720.949,547.7057,0,0,0,0,621.9662,417.5259,204.4403,778.3369,0,1556.674,0,-1.705303e-13,2.873257e-13,4.263256e-14,79.45607,136.3237,540.1429,0,0,157.2194,7.562869,-5.684342e-14
tuned,2026-01-17 16:30:00,1218,16.5,37.68072,3684.988,109.2259,136.7775,519.4344,1,1,2579.492,2579.174,835.1544,355.7811,1190.935,3,104.2038,282.3237,804.408,0,0,0,1369.282,0.6846412,0.8623528,0.3172331,0,250,0.3172331,1744.02,529.7463,0,5.022109,0,0,628.3596,424.8402,203.5194,780.6212,0,1569.906,0,0,3.441691e-14,4.263256e-14,104.2038,136.7775,519.4344,0,0,145.5462,10.31182,0
tuned,2026-01-17 16:45:00,1219,16.75,37.68343,3658.756,108.9875,139.4014,506.1117,1,1,2561.129,2560.812,829.9441,351.2908,1181.235,3,122.6413,275.4233,783.1703,0,0,0,1369.067,0.6845334,0.862217,0.3172331,0,250,0.3172331,1730.868,515.7431,0,0,0,0,623.9318,421.667,202.2649,772.9578,0,1545.916,0,-1.136868e-13,3.964606e-13,4.263256e-14,108.9875,139.4014,506.1117,0,0,149.6758,9.63142,0
tuned,2026-01-17 17:00:00,1220,17,37.50931,3685.735,130.8019,137.7027,476.5568,1,1,2580.014,2579.697,836.78,350.1977,1186.978,3,157.1634,273.2674,756.547,0,0,0,1368.851,0.6844257,0.8620813,0.3172331,0,250,0.3172331,1742.917,499.2647,0,0,0,0,625.6133,422.6302,202.983,772.8279,0,1545.656,0,-5.684342e-14,-1.721956e-13,4.263256e-14,130.8019,137.7027,476.5568,0,0,161.9262,22.70795,2.842171e-14
tuned,2026-01-17 17:15:00,1221,17.25,37.438,3655.629,158.8131,132.6648,437.7414,1,1,2558.94,2558.623,830.3362,344.5165,1174.853,3,181.0415,266.3371,727.4741,0,0,0,1368.636,0.6843179,0.8619456,0.3172331,0,250,0.3172331,1728.287,480.4937,0,0,0,0,619.3252,418.2871,201.0382,762.8035,0,1525.607,0,1.136868e-13,4.211076e-13,4.263256e-14,158.8131,132.6648,437.7414,0,0,155.9007,42.75235,0
tuned,2026-01-17 17:30:00,1222,17.5,37.4918,3628.532,187.6893,130.7816,427.2521,1,1,2539.973,2539.655,831.5047,341.5,1173.005,3,210.7289,265.9493,696.3265,0,0,0,1368.42,0.6842102,0.8618099,0.3172331,0,250,0.3172331,1708.151,459.6212,0,0,0,0,615.6163,414.0066,201.6097,755.5066,0,1511.013,0,-1.136868e-13,-2.774447e-13,4.263256e-14,187.6893,130.7816,427.2521,0,0,158.2073,32.36909,0
tuned,2026-01-17 17:45:00,1223,17.75,37.31748,3633.383,223.9304,128.994,390.0643,1,1,2543.368,2543.051,824.5457,334.3846,1158.93,3,244.7531,263.2129,650.9644,0,0,0,1368.205,0.6841025,0.8616742,0.3172331,0,250,0.3172331,1718.505,430.587,0,0,0,0,613.5877,414.5895,198.9982,748.9741,0,1497.948,0,-1.136868e-13,-1.74305e-13,4.263256e-14,223.9304,128.994,390.0643,0,0,155.0415,40.52265,-2.842171e-14
tuned,2026-01-17 18:00:00,1224,18,37.33478,3603.683,264.2823,0.250276,388.508,1,1,2522.578,2522.261,647.8886,252.3496,900.2383,2,279.6886,1.239133,619.3106,0,0,0,1367.99,0.6839948,0.8615386,0.3172331,0,250,0.3172331,1874.373,409.5636,0,0,0,0,608.8516,452.4001,156.4515,704.7497,0,1409.499,0,-5.684342e-14,9.65894e-14,4.263256e-14,264.2823,0.250276,388.508,0,0,16.3951,21.05552,-2.4869e-14
tuned,2026-01-17 18:15:00,1225,18.25,37.22491,3563.796,313.6885,2.359758,374.2813,1,1,2494.657,2494.34,645.5476,248.2118,893.7593,2,305.7969,3.179318,584.7831,0,0,0,1367.774,0.6838871,0.861403,0.3172331,0,250,0.3172331,1848.792,387.2438,0,7.891592,0,0,600.3612,444.9282,155.4331,693.1399,0,1399.893,0,-5.684342e-14,-9.814372e-14,4.263256e-14,305.7969,2.359758,374.2813,0,0,0.8195601,12.96249,2.131628e-14
tuned,2026-01-17 18:30:00,1226,18.5,37.10026,3530.633,341.5843,0,346.9648,1,0,2471.443,2471.126,366.9225,161.7575,528.68,2,0,0,528.68,0,0,335.4764,1283.69,0.6418449,0.8612674,0.3172331,0,250,0.3172331,2104.203,350.6195,0,6.107886,0,0,592.8184,504.7296,88.08882,666.4871,0,1343.51,0,-5.684342e-14,-3.687051e-13,4.263256e-14,335.4764,0,346.9648,339.0493,0,0,3.654611,0
tuned,2026-01-17 18:45:00,1227,18.75,37.18127,3464.778,351.4814,1.20719,324.4735,1,0,2425.344,2425.027,350.1731,154.3735,504.5466,2,0,0,504.5466,0,0,352.6886,1195.316,0.5976578,0.8083207,0.3172331,0,250,0.3172331,2074.854,334.2873,0,0,0,0,583.007,498.7557,84.25125,653.1292,0,1306.258,0,0,4.618528e-14,4.263256e-14,351.4814,1.20719,324.4735,362.4384,0,0,9.813744,2.4869e-14
tuned,2026-01-17 19:00:00,1228,19,37.1266,3451.674,373.9783,3.763445,311.9329,0,0,2416.172,2415.855,332.354,146.518,478.872,1,0,0,478.872,0,0,377.7417,1100.692,0.550346,0.7526727,0.3172331,0,250,0.3172331,2083.501,317.486,0,0,0,0,579.9637,500.1113,79.85246,0,646.6293,3556.461,0,0,4.657386e-13,4.263256e-14,373.9783,3.763445,311.9329,388.4857,0,0,5.553173,-7.993606e-15
tuned,2026-01-17 19:15:00,1229,19.25,37.20524,3439.401,386.2711,3.092697,293.9298,0,0,2407.581,2407.264,298.3023,131.5063,429.8086,1,0,0,429.8086,0,0,389.3638,1003.178,0.5015889,0.6930896,0.3172331,0,250,0.3172331,2108.961,284.6872,0,0,0,9.242644,579.104,507.276,71.82801,0,641.0054,3525.53,0,-2.842171e-14,-8.31557e-14,4.263256e-14,386.2711,3.092697,284.6872,403.3139,0,0,0,3.996803e-15
tuned,2026-01-17 19:30:00,1230,19.5,36.96548,3458.958,400.8216,0,253.3529,0,0,2421.271,2420.953,263.5,116.1638,379.6638,1,0,0,379.6638,0,0,400.8216,902.8144,0.4514072,0.6316863,0.3172331,0,250,0.3172331,2157.453,252.2016,0,0,0,1.151247,578.7256,515.6687,63.0569,0,632.1076,3476.592,0,-2.842171e-14,-6.061818e-14,4.263256e-14,400.8216,0,252.2016,414.5208,0,0,0,0
tuned,2026-01-17 19:45:00,1231,19.75,36.98173,3456.552,394.0073,0,230.4954,0,0,2419.586,2419.269,259.7353,114.5041,374.2394,1,0,0,374.2394,0,0,394.0073,804.1705,0.4020852,0.568489,0.3172331,0,250,0.3172331,2159.534,248.5497,0,0,0,0,578.5702,516.3865,62.18363,0,630.8906,3469.898,0,-4.263256e-14,-1.696421e-13,4.263256e-14,394.0073,0,230.4954,410.9939,0,0,18.05428,0
tuned,2026-01-17 20:00:00,1232,20,36.95261,3415.369,390.9609,1.219334,215.2074,0,0,2390.758,2390.441,238.6104,105.1912,343.8016,1,0,0,343.8016,0,0,392.1802,705.9988,0.3529994,0.5063744,0.3172331,0,250,0.3172331,2151.831,228.4146,0,0,0,0,571.2393,514.1508,57.08853,0,619.342,3406.381,0,-1.421085e-14,-1.809664e-14,4.263256e-14,390.9609,1.219334,215.2074,407.2685,0,0,13.20719,1.532108e-14
tuned,2026-01-17 20:15:00,1233,20.25,36.40052,3420.573,356.4289,3.849849,184.9163,0,0,2394.401,2394.084,212.2785,93.5828,305.8613,1,0,0,305.8613,0,0,359.3435,616.0518,0.3080259,0.4445571,0.3172331,0,250,0.3172331,2181.805,204.5588,0,0,0.9351935,0,563.9267,513.8564,50.07033,0,607.4392,3342.529,0,0,1.538214e-13,4.263256e-14,356.4289,2.914655,184.9163,383.3226,0,0,19.64255,-1.509903e-14
tuned,2026-01-17 20:30:00,1234,20.5,36.21921,3408.866,313.1142,0,171.5784,0,0,2386.206,2385.889,182.666,80.52814,263.1941,1,0,0,263.1941,0,0,313.1142,537.6763,0.2688381,0.3879188,0.3172331,0,250,0.3172331,2203.223,176.4049,0,0,0,0,559.3693,516.4748,42.89454,0,597.0029,3283.516,0,-1.421085e-14,-1.555978e-13,4.263256e-14,313.1142,0,171.5784,346.4765,0,0,4.826536,0
tuned,2026-01-17 20:45:00,1235,20.75,36.23779,3430.7,292.4857,0,155.8692,0,0,2401.49,2401.173,164.1223,72.35318,236.4755,1,0,0,236.4755,0,0,292.4857,464.4702,0.2322351,0.3385669,0.3172331,0,250,0.3172331,2237.051,158.4617,0,0,0,0,563.2221,524.656,38.56605,0,597.0092,3283.551,0,-1.421085e-14,-1.386669e-13,4.263256e-14,292.4857,0,155.8692,312.0658,0,0,2.592451,0
tuned,2026-01-17 21:00:00,1236,21,36.1426,3428.744,271.5088,0,150.3627,0,0,2400.121,2399.804,148.45,65.44406,213.8941,1,0,0,213.8941,0,0,270.7234,396.7162,0.1983581,0.2924701,0.3172331,0,250,0.3172331,2251.354,143.4928,0,0.7853919,0,6.869915,561.5219,526.717,34.80494,0,593.7683,3267.08,0,0,-5.567768e-14,4.263256e-14,270.7234,0,143.4928,273.2043,0,0,0,0
tuned,2026-01-17 21:15:00,1237,21.25,35.87685,3398.883,232.0394,0,147.1649,0,0,2379.218,2378.901,141.485,62.37352,203.8585,1,0,0,203.8585,0,0,232.0394,338.6439,0.169322,0.2498064,0.3172331,0,250,0.3172331,2237.416,137.1938,0,0,0,9.971118,552.8506,519.9005,32.95008,0,584.591,3215.25,0,0,7.632783e-14,4.263256e-14,232.0394,0,137.1938,239.9218,0,0,0,0
tuned,2026-01-17 21:30:00,1238,21.5,35.62949,3403.428,204.3993,5.683773,123.1272,0,0,2382.399,2382.082,130.4725,57.51869,187.9912,1,0,0,187.9912,0,0,205.1395,287.3057,0.1436529,0.2132391,0.3172331,0,250,0.3172331,2251.61,126.8873,0,0,4.943576,0,550.1116,519.9114,30.20021,0,577.4301,3184.393,0,-7.105427e-15,4.984901e-14,4.263256e-14,204.3993,0.7401972,123.1272,208.0602,0,0,3.760085,1.354472e-14
tuned,2026-01-17 21:45:00,1239,21.75,35.2348,3368.35,171.9096,0,116.9201,0,0,2357.845,2357.528,118.7507,52.35115,171.1019,1,0,0,171.1019,0,0,171.9096,244.2831,0.1221416,0.1809122,0.3172331,0,250,0.3172331,2238.777,116.0279,0,0,0,0.8922372,539.038,511.8173,27.22069,0,564.3724,3104.048,0,0,-3.944067e-14,4.263256e-14,171.9096,0,116.0279,173.9006,0,0,0,0
tuned,2026-01-17 22:00:00,1240,22,35.03121,3323.533,161.5257,1.385215,94.5903,0,0,2326.473,2326.156,0,0,0,0,0,0,0,0,0,152.5943,206.0961,0.103048,0.1538215,0.3172331,0,250,0.3172331,2326.156,0,0,9.574774,0.7418334,94.5903,529.1569,529.0847,0.07215473,0,550.5993,3046.092,0,0,-1.396105e-14,4.263256e-14,151.9509,0.6433818,0,152.5943,0,0,0,1.409983e-14
tuned,2026-01-17 22:15:00,1241,22.25,34.56062,3317.989,142.0692,5.574975,93.30528,0,0,2322.592,2322.275,158.8438,58.38344,217.2272,1,97.87157,0.4775746,118.8781,0,0,24.25453,200,0.1,0.1297757,0.3172331,0,250,0.3172331,2163.431,81.25497,0,19.94308,5.097401,12.05031,522.1265,486.3466,35.77994,0,547.439,3054.109,0,-7.105427e-15,1.249001e-15,4.263256e-14,122.1261,0.4775746,81.25497,24.25453,0,0,0,-7.049916e-15
tuned,2026-01-17 22:30:00,1242,22.5,34.18902,3320.726,120.1765,10.13032,73.57153,0,0,2324.508,2324.191,162.3801,58.81727,221.1974,1,107.204,1.696976,112.1705,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2161.811,77.00367,0,12.97244,8.433341,0,517.7992,481.5573,36.24189,0,540.3746,3008.985,0,-7.105427e-15,0,4.263256e-14,107.204,1.696976,73.57153,0,0.1259371,0,3.432139,0
tuned,2026-01-17 22:45:00,1243,22.75,34.09229,3334.778,102.2386,9.292068,73.89554,0,0,2334.345,2334.028,145.7743,52.6105,198.3848,1,97.84039,0.5611454,99.85736,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2188.253,68.62813,0,4.398187,8.730923,5.267412,518.7609,486.295,32.46589,0,540.076,2993.066,0,-1.421085e-14,0,4.263256e-14,97.84039,0.5611454,68.62813,0,0.1259371,0,0,-2.109424e-15
tuned,2026-01-17 23:00:00,1244,23,33.84169,3316.962,99.5592,8.153338,60.0364,0,0,2321.874,2321.556,145.1227,53.60996,198.7326,1,87.02379,0.970554,110.6124,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2176.434,76.24139,0,12.53541,7.182784,0,512.8476,480.7233,32.12428,0,534.3332,2972.847,0,-7.105427e-15,0,4.263256e-14,87.02379,0.970554,60.0364,0,0.1259371,0,16.20499,4.218847e-15
tuned,2026-01-17 23:15:00,1245,23.25,33.54415,3304.253,86.20538,3.179405,45.56921,0,0,2312.977,2312.66,137.1067,50.97761,188.0843,1,79.44553,0.6778213,107.835,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2175.553,74.58372,0,6.759849,2.501583,0,507.2158,477.08,30.13587,0,528.0576,2920.293,0,0,0,4.263256e-14,79.44553,0.6778213,45.56921,0,0.1259371,0,29.0145,5.662137e-15
tuned,2026-01-17 23:30:00,1246,23.5,33.27954,3310.947,76.94753,1.094098,50.61336,0,1,2317.663,2317.346,511.2787,156.1689,667.4476,2,81.94755,2.321654,83.17834,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1806.067,57.70612,0,0,0,0,505.0199,393.5429,111.477,0,549.7117,3023.415,0,0,1.24345e-13,4.263256e-14,76.94753,1.094098,50.61336,0,500,6.227582,7.09276,-5.240253e-14
tuned,2026-01-17 23:45:00,1247,23.75,33.38518,3294.802,69.58156,0,48.73354,0,1,2306.362,2306.044,445.8345,128.4099,574.2445,2,72.7674,1.477064,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1860.21,0,0,0,0,48.73354,503.8331,406.3696,97.46347,0,545.4255,2999.84,0,0,-1.216804e-13,4.263256e-14,69.58156,0,0,0,500,4.662902,0,6.217249e-15
tuned,2026-01-18 00:00:00,1248,0,33.26456,3325.576,67.53977,0,60.48659,1,1,2327.903,2327.586,441.285,127.3,568.585,2,65.2375,3.347541,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1886.301,0,0,2.302265,0,60.48659,507.0691,410.8783,96.19081,551.3536,0,1106.679,0,-4.263256e-14,1.301736e-13,4.263256e-14,65.2375,0,0,0,500,3.347541,0,-5.195844e-14
tuned,2026-01-18 00:15:00,1249,0.25,32.90867,3268.502,80.98653,0,36.65628,1,1,2287.952,2287.634,430.6402,123.8994,554.5396,2,54.3751,0.164533,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1856.994,0,0,26.61143,0,36.65628,494.153,401.0746,93.07842,532.8911,0,1111.687,0,1.421085e-14,8.903989e-14,4.263256e-14,54.3751,0,0,0,500,0.164533,0,5.395684e-14
tuned,2026-01-18 00:30:00,1250,0.5,32.87509,3228.254,69.78268,0,32.2328,1,1,2259.778,2259.46,427.335,122.9311,550.2661,2,50.2661,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1832.126,0,0,19.51658,0,32.2328,487.679,395.3881,92.29094,525.2753,0,1084.217,0,-5.684342e-14,2.131628e-14,4.263256e-14,50.2661,0,0,0,500,0,0,-5.684342e-14
tuned,2026-01-18 00:45:00,1251,0.75,32.61441,3221.752,70.18005,0.41165,27.01181,1,1,2255.227,2254.909,429.6288,123.5981,553.2268,2,53.16045,0.06638678,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1825.281,0,0,17.0196,0.3452632,27.01181,483.7036,391.4883,92.21531,520.8798,0,1071.714,0,1.421085e-14,-1.135758e-13,4.263256e-14,53.16045,0.06638678,0,0,500,0,0,5.684342e-14
tuned,2026-01-18 01:00:00,1252,1,32.4671,3252.622,57.2893,2.213039,34.57968,1,1,2276.835,2276.518,429.6099,123.7738,553.3837,2,51.61353,1.770159,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1846.908,0,0,5.675766,0.4428795,34.57968,486.6468,394.7549,91.89189,525.9197,0,1062.394,0,0,-2.081668e-13,4.263256e-14,51.61353,1.770159,0,0,500,0,0,0
tuned,2026-01-18 01:15:00,1253,1.25,32.15245,3245.607,58.04047,0,10.78941,1,1,2271.925,2271.607,437.8555,126.3805,564.236,2,60.25769,3.978294,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1833.752,0,0,0,0,10.78941,482.0313,389.0647,92.96653,517.7344,0,1035.469,0,1.421085e-14,4.474199e-13,4.263256e-14,58.04047,0,0,0,500,6.195514,0,5.329071e-15
tuned,2026-01-18 01:30:00,1254,1.5,31.80086,3206.666,43.16497,2.314907,13.50173,1,1,2244.666,2244.349,433.2013,124.8107,558.012,2,56.20578,1.80624,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1811.147,0,0,0,0.5086678,13.50173,472.3717,381.1413,91.23046,508.7933,0,1018.464,0,-1.421085e-14,-1.731948e-14,4.263256e-14,43.16497,1.80624,0,0,500,13.04082,0,-3.552714e-14
tuned,2026-01-18 01:45:00,1255,1.75,31.68581,3231.312,57.84793,2.821715,35.68697,1,1,2261.919,2261.601,116.3377,33.66226,150,1,50.77161,1.838634,0,0,97.38975,0,1348.148,0.6740738,0.8337089,0.3172331,0,250,0.3172331,2145.264,0,0,7.07632,0.983081,35.68697,474.7381,450.2542,24.48389,491.4066,0,996.7156,0,-1.421085e-14,1.141309e-13,4.263256e-14,50.77161,1.838634,0,0,97.38975,0,0,0
tuned,2026-01-18 02:00:00,1256,2,31.37447,3201.007,63.67252,0,33.57207,1,1,2240.705,2240.388,116.3172,33.68277,150,1,45.59578,2.087102,0,0,102.3171,0,1373.515,0.6867574,0.8489088,0.3172331,0,250,0.3172331,2124.07,0,0,18.07674,0,33.57207,466.9294,442.6245,24.30488,483.3032,0,997.7888,0,-1.421085e-14,1.446621e-13,4.263256e-14,45.59578,0,0,0,102.3171,2.087102,0,-6.217249e-15
tuned,2026-01-18 02:15:00,1257,2.25,31.07342,3242.883,61.03981,0,31.43305,1,1,2270.018,2269.701,116.487,33.51302,150,1,47.13723,0.0310114,0,0,102.8318,0,1399.006,0.6995032,0.8648821,0.3172331,0,250,0.3172331,2153.214,0,0,13.90257,0,31.43305,469.7959,445.6225,24.17344,485.6408,0,995.2635,0,0,4.362066e-13,4.263256e-14,47.13723,0,0,0,102.8318,0.0310114,0,-1.491862e-15
tuned,2026-01-18 02:30:00,1258,2.5,31.00343,3267.028,49.21359,0,33.3483,1,1,2286.92,2286.603,116.4344,33.56561,150,1,48.35874,0.668039,0,0,100.9732,0,1424.03,0.7120148,0.8809339,0.3172331,0,250,0.3172331,2170.168,0,0,0.8548435,0,33.3483,472.5409,448.4168,24.12412,488.8731,0,979.2209,0,0,4.096723e-13,4.263256e-14,48.35874,0,0,0,100.9732,0.668039,0,3.219647e-15
tuned,2026-01-18 02:45:00,1259,2.75,30.67595,3302.774,67.63547,0,30.11176,1,1,2311.942,2311.625,116.2253,33.77473,150,1,54.78461,3.200872,0,0,92.01452,0,1446.809,0.7234045,0.8966905,0.3172331,0,250,0.3172331,2195.399,0,0,12.85086,0,30.11176,474.1817,450.2788,23.90299,490.2294,0,1002.627,0,0,3.876899e-13,4.263256e-14,54.78461,0,0,0,92.01452,3.200872,0,9.769963e-15
tuned,2026-01-18 03:00:00,1260,3,30.33015,3325.523,78.767,0,34.66028,1,1,2327.866,2327.549,116.448,33.55203,150,1,62.86636,0.5034533,0,0,86.63019,0,1468.239,0.7341194,0.9110344,0.3172331,0,250,0.3172331,2211.101,0,0,15.90065,0,34.66028,473.7517,449.9884,23.76327,490.5943,0,1008.617,0,0,7.449596e-14,4.263256e-14,62.86636,0,0,0,86.63019,0.5034533,0,4.440892e-15
tuned,2026-01-18 03:15:00,1261,3.25,30.25598,3340.405,64.65532,2.117797,18.3878,1,1,2338.284,2337.967,116.3279,33.67214,150,1,68.84616,1.958296,0,0,79.19554,0,1487.807,0.7439033,0.9245284,0.3172331,0,250,0.3172331,2221.639,0,0,0,0.1595008,18.3878,475.0831,451.3836,23.69948,488.7917,0,977.8586,0,-7.105427e-15,1.303402e-13,4.263256e-14,64.65532,1.958296,0,0,79.19554,4.190838,0,0
tuned,2026-01-18 03:30:00,1262,3.5,29.86925,3343.303,59.91192,0,13.19335,1,1,2340.312,2339.995,116.2784,33.72163,150,1,76.56366,2.557729,0,0,70.87861,0,1505.292,0.752646,0.93685,0.3172331,0,250,0.3172331,2223.716,0,0,0,0,13.19335,471.4205,447.9341,23.48643,484.3133,0,968.6266,0,1.421085e-14,-2.563505e-13,4.263256e-14,59.91192,0,0,0,70.87861,19.20947,0,3.552714e-15
tuned,2026-01-18 03:45:00,1263,3.75,29.65813,3319.782,59.9805,0,19.10226,1,1,2323.847,2323.53,116.3537,33.64632,150,1,82.23454,1.645575,0,0,66.11989,0,1521.585,0.7607925,0.9478603,0.3172331,0,250,0.3172331,2207.176,0,0,0,0,19.10226,465.9245,442.5323,23.39217,480.0086,0,960.0172,0,-1.421085e-14,-1.357803e-13,4.263256e-14,59.9805,0,0,0,66.11989,23.89961,0,3.552714e-15
tuned,2026-01-18 04:00:00,1264,4,29.51389,3307.639,65.23033,0,17.86475,1,1,2315.347,2315.03,116.412,33.58804,150,1,88.95478,0.9396797,0,0,60.10554,0,1536.372,0.7681859,0.9581198,0.3172331,0,250,0.3172331,2198.618,0,0,0,0,17.86475,462.7481,439.4184,23.32964,476.5769,0,953.1539,0,0,-4.460876e-13,4.263256e-14,65.23033,0,0,0,60.10554,24.66413,0,0
tuned,2026-01-18 04:15:00,1265,4.25,29.25866,3302.283,77.1066,0,3.044648,1,1,2311.598,2311.281,116.3149,33.68508,150,1,100.5084,2.115026,0,0,47.37661,0,1547.974,0.7739871,0.9674308,0.3172331,0,250,0.3172331,2194.966,0,0,0,0,3.044648,459.4209,436.2407,23.18017,470.5309,0,941.0619,0,-7.105427e-15,1.649791e-13,4.263256e-14,77.1066,0,0,0,47.37661,25.51679,0,0
tuned,2026-01-18 04:30:00,1266,4.5,29.05172,3304.3,98.94296,0.9092521,30.03387,1,1,2313.01,2312.693,116.4662,33.53383,150,1,113.5864,0.2830437,0,0,36.13055,0,1556.763,0.7783815,0.9747366,0.3172331,0,250,0.3172331,2196.227,0,0,0,0.6262083,30.03387,457.6312,434.5255,23.1057,474.0015,0,949.0832,0,-1.421085e-14,4.484191e-13,4.263256e-14,98.94296,0.2830437,0,0,36.13055,14.64345,0,0
tuned,2026-01-18 04:45:00,1267,4.75,29.09511,3288.238,114.498,0,39.21256,1,1,2301.767,2301.449,116.4647,33.53529,150,1,135.8087,0.3006861,0,0,13.89066,0,1559.991,0.7799953,0.9802709,0.3172331,0,250,0.3172331,2184.985,0,0,0,0,39.21256,455.8371,432.7098,23.12725,474.0107,0,948.0214,0,-7.105427e-15,3.08753e-13,4.263256e-14,114.498,0,0,0,13.89066,21.61137,0,-1.065814e-14
tuned,2026-01-18 05:00:00,1268,5,29.10522,3272.112,156.075,0,33.02809,1,1,2290.478,2290.161,119.3169,34.33091,153.6478,1,153.5809,0.06688215,0,0,0,0,1559.745,0.7798726,0.9823033,0.3172331,0,250,0.3172331,2170.844,0,0,2.494035,0,33.02809,453.7014,430.0041,23.69731,470.8773,0,946.0568,0,-7.105427e-15,-3.78364e-13,4.263256e-14,153.5809,0,0,0,0,0.06688215,0,3.719247e-15
tuned,2026-01-18 05:15:00,1269,5.25,28.97055,3317.617,192.4763,0,38.94972,1,1,2322.332,2322.015,158.3142,45.55483,203.869,1,203.7494,0.1196002,0,0,0,0,1559.5,0.7797498,0.9821486,0.3172331,0,250,0.3172331,2163.701,0,0,0,0,38.94972,458.6653,427.3353,31.33002,480.5828,0,961.1656,0,1.421085e-14,-2.308154e-13,4.263256e-14,192.4763,0,0,0,0,11.39272,0,1.776357e-15
tuned,2026-01-18 05:30:00,1270,5.5,29.04639,3288.136,234.7627,0,30.06215,1,1,2301.695,2301.378,188.2269,54.24922,242.4762,1,241.5156,0.960566,0,0,0,0,1559.254,0.779627,0.981994,0.3172331,0,250,0.3172331,2113.151,0,0,0,0,30.06215,455.3397,418.0404,37.29931,478.2368,0,956.4736,0,2.131628e-14,2.164935e-13,4.263256e-14,234.7627,0,0,0,0,7.713436,0,8.881784e-15
tuned,2026-01-18 05:45:00,1271,5.75,29.26677,3325.937,291.2645,0,46.48747,1,1,2328.156,2327.839,219.1196,63.03896,282.1585,1,282.1116,0.04698427,0,0,0,0,1559.009,0.7795043,0.9818394,0.3172331,0,250,0.3172331,2108.719,0,0,9.152946,0,46.48747,462.7937,419.1738,43.61992,491.4536,0,998.696,0,0,-1.398881e-13,4.263256e-14,282.1116,0,0,0,0,0.04698427,0,-1.389167e-14
tuned,2026-01-18 06:00:00,1272,6,29.13684,3383.757,342.9673,0,33.30543,1,1,2368.63,2368.312,255.543,73.60892,329.1519,1,328.2391,0.9128449,0,0,0,0,1558.763,0.7793816,0.9816849,0.3172331,0,250,0.3172331,2112.769,0,0,14.72825,0,33.30543,469.5053,418.7891,50.71613,498.9998,0,1023.406,0,-1.421085e-14,3.254064e-13,4.263256e-14,328.2391,0,0,0,0,0.9128449,0,-3.885781e-15
tuned,2026-01-18 06:15:00,1273,6.25,29.2009,3352.533,379.8895,0,24.64549,1,1,2346.773,2346.456,287.9086,82.9663,370.8749,1,369.522,1.352903,0,0,0,0,1558.518,0.7792589,0.9815303,0.3172331,0,250,0.3172331,2058.548,0,0,10.3675,0,24.64549,465.8236,408.6121,57.2115,496.4704,0,1010.825,0,-1.421085e-14,-3.994582e-13,4.263256e-14,369.522,0,0,0,0,1.352903,0,9.103829e-15
tuned,2026-01-18 06:30:00,1274,6.5,29.53044,3393.589,406.293,0.2490174,9.571408,1,1,2375.512,2375.195,307.121,88.57749,395.6985,1,393.5518,2.146669,0,0,0,0,1558.272,0.7791362,0.9813758,0.3172331,0,250,0.3172331,2068.074,0,0,12.74119,0,9.571408,474.9456,413.4783,61.46734,503.9694,0,1029.917,0,-4.263256e-14,2.214895e-13,4.263256e-14,393.5518,0.2490174,0,0,0,1.897652,0,2.664535e-14
tuned,2026-01-18 06:45:00,1275,6.75,29.69496,3389.941,429.5078,0,27.6765,1,1,2372.959,2372.642,330.2361,95.11477,425.3508,1,424.2596,1.091198,0,0,0,0,1558.027,0.7790136,0.9812213,0.3172331,0,250,0.3172331,2042.406,0,0,5.248196,0,27.6765,476.1579,409.8291,66.32883,510.4974,0,1030.048,0,-2.842171e-14,1.777467e-13,4.263256e-14,424.2596,0,0,0,0,1.091198,0,-2.797762e-14
tuned,2026-01-18 07:00:00,1276,7,29.90066,3431.679,432.6808,1.62119,38.45172,1,1,2402.176,2401.858,334.1338,96.42053,430.5543,1,427.7276,2.826724,0,0,0,0,1557.782,0.7788909,0.9810669,0.3172331,0,250,0.3172331,2067.725,0,0,4.9532,0,38.45172,484.2191,416.8021,67.41704,520.9735,0,1050.491,0,0,1.877387e-13,4.263256e-14,427.7276,1.62119,0,0,0,1.205535,0,-1.154632e-14
tuned,2026-01-18 07:15:00,1277,7.25,29.98873,3415.182,432.8074,3.184489,49.40452,1,1,2390.627,2390.31,325.9206,94.0608,419.9814,1,417.1268,2.854529,0,0,0,0,1557.537,0.7787683,0.9809124,0.3172331,0,250,0.3172331,2064.389,0,0,15.68053,0.32996,49.40452,482.8341,416.9439,65.89012,520.983,0,1069.584,0,-2.842171e-14,6.095124e-14,4.263256e-14,417.1268,2.854529,0,0,0,0,0,3.552714e-15
