controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-18 07:30:00,1278,7.5,30.01474,3454.225,398.1456,6.84577,44.58451,1,1,2417.957,2417.64,309.0092,89.32061,398.3298,1,394.3023,4.027458,0,0,0,0,1557.291,0.7786457,0.980758,0.3172331,0,250,0.3172331,2108.631,0,0,3.843227,2.818312,44.58451,488.6363,426.1256,62.51066,524.4562,0,1060.404,0,0,-3.926859e-13,4.263256e-14,394.3023,4.027458,0,0,0,0,0,1.332268e-14
tuned,2026-01-18 07:45:00,1279,7.75,30.30942,3437.035,362.2072,10.70016,35.33073,1,1,2405.925,2405.608,284.6429,82.04904,366.692,1,365.1304,1.561533,0,0,0,0,1557.046,0.7785232,0.9806036,0.3172331,0,250,0.3172331,2120.965,0,0,0,9.138627,35.33073,489.4106,431.4443,57.96629,520.6803,0,1057.125,0,-1.421085e-14,-4.5286e-13,4.263256e-14,362.2072,1.561533,0,0,0,2.923243,0,-4.440892e-15
tuned,2026-01-18 08:00:00,1280,8,30.55234,3410.728,319.1462,7.59214,67.59434,1,1,2387.509,2387.192,388.0528,132.1282,520.181,2,327.3779,192.8031,0,0,0,0,1556.801,0.7784006,0.9804492,0.3172331,0,250,0.3172331,1999.139,0,0,0,0,67.59434,488.3188,408.8853,79.43358,554.8386,0,1109.677,0,-2.842171e-14,-3.083089e-13,4.263256e-14,319.1462,7.59214,0,0,0,193.4427,0,0
tuned,2026-01-18 08:15:00,1281,8.25,30.71581,3474.317,274.1612,1.296218,70.41722,1,1,2432.022,2431.705,356.7952,123.5249,480.3201,1,283.8624,196.4577,0,0,0,0,1556.556,0.7782781,0.9802949,0.3172331,0,250,0.3172331,2074.91,0,0,0,0,70.41722,499.2592,425.9492,73.31006,563.9297,0,1127.859,0,-2.842171e-14,-1.471046e-13,4.263256e-14,274.1612,1.296218,0,0,0,204.8627,0,0
tuned,2026-01-18 08:30:00,1282,8.5,30.8384,3460.783,231.2061,0.9863157,68.70547,1,1,2422.548,2422.231,327.4331,115.2947,442.7278,1,244.2346,198.4932,0,0,0,0,1556.311,0.7781556,0.9801406,0.3172331,0,250,0.3172331,2094.798,0,0,0,0,68.70547,498.6949,431.2257,67.46922,560.6638,0,1121.328,0,-2.842171e-14,-1.566525e-13,4.263256e-14,231.2061,0.9863157,0,0,0,210.5354,0,-2.842171e-14
tuned,2026-01-18 08:45:00,1283,8.75,30.80724,3442.446,187.0018,0.7095124,81.4284,1,1,2409.712,2409.395,295.6521,106.301,401.9531,1,202.0604,199.8927,0,0,0,0,1556.066,0.7780331,0.9799863,0.3172331,0,250,0.3172331,2113.743,0,0,0,0,81.4284,495.7028,434.8188,60.88395,557.8705,0,1115.741,0,2.842171e-14,3.856915e-13,4.263256e-14,187.0018,0.7095124,0,0,0,214.2418,0,2.842171e-14
tuned,2026-01-18 09:00:00,1284,9,31.03817,3466.056,142.3227,0,87.32836,1,1,2426.239,2425.922,266.8788,98.46014,365.3389,1,161.3423,203.9966,0,0,0,0,1555.821,0.7779106,0.979832,0.3172331,0,250,0.3172331,2159.043,0,0,0,0,87.32836,501.7243,446.4706,55.25372,562.9895,0,1125.979,0,-2.842171e-14,3.841372e-13,4.263256e-14,142.3227,0,0,0,0,223.0162,0,0
tuned,2026-01-18 09:15:00,1285,9.25,31.16892,3479.792,116.207,0,90.68274,1,1,2435.855,2435.537,233.6331,88.84668,322.4798,1,118.9509,203.529,0,0,0,0,1555.576,0.7777881,0.9796778,0.3172331,0,250,0.3172331,2201.904,0,0,0,0,90.68274,505.2153,456.6922,48.52314,564.3472,0,1128.694,0,-1.421085e-14,-3.471667e-13,4.263256e-14,116.207,0,0,0,0,206.2728,0,2.842171e-14
tuned,2026-01-18 09:30:00,1286,9.5,31.38319,3534.254,102.6797,0,88.20151,1,1,2473.978,2473.66,220.0877,85.29589,305.3836,1,98.60193,206.7817,0,0,0,0,1555.331,0.7776657,0.9795235,0.3172331,0,250,0.3172331,2253.573,0,0,4.077788,0,88.20151,515.6431,469.7048,45.93828,573.3842,0,1153.803,0,2.842171e-14,-1.74194e-13,4.263256e-14,98.60193,0,0,0,0,206.7817,0,2.842171e-14
tuned,2026-01-18 09:45:00,1287,9.75,31.71051,3527.756,68.16011,0,124.5992,1,1,2469.429,2469.112,209.5921,82.62678,292.2189,1,82.14359,210.0753,0,0,0,0,1555.087,0.7775433,0.9793693,0.3172331,0,250,0.3172331,2259.52,0,0,0,0,124.5992,518.5868,474.5053,44.08153,583.2982,0,1166.596,0,0,-1.909584e-13,4.263256e-14,68.16011,0,0,0,0,224.0588,0,2.842171e-14
tuned,2026-01-18 10:00:00,1288,10,32.06334,3537.634,61.87915,0,149.6813,1,1,2476.343,2476.026,199.8951,79.93546,279.8306,1,68.83132,210.9992,0,0,0,0,1554.842,0.7774209,0.9792152,0.3172331,0,250,0.3172331,2276.131,0,0,0,0,149.6813,524.3122,481.9215,42.39063,593.5488,0,1187.098,0,0,3.281819e-13,4.263256e-14,61.87915,0,0,0,0,217.9514,0,2.842171e-14
tuned,2026-01-18 10:15:00,1289,10.25,32.40787,3581.425,58.21527,0,174.8082,1,1,2506.998,2506.681,197.6022,79.57009,277.1723,1,63.40542,213.7668,0,0,0,0,1554.597,0.7772985,0.979061,0.3172331,0,250,0.3172331,2309.078,0,0,0,0,174.8082,535.0963,492.8522,42.24413,609.7335,0,1219.467,0,-1.421085e-14,2.905454e-13,4.263256e-14,58.21527,0,0,0,0,218.957,0,2.842171e-14
tuned,2026-01-18 10:30:00,1290,10.5,32.95611,3580.323,62.46947,0,181.274,1,1,2506.226,2505.909,193.9,78.24419,272.1442,1,60.83158,211.3127,0,0,0,0,1554.352,0.7771761,0.9789069,0.3172331,0,250,0.3172331,2312.009,0,0,1.637896,0,181.274,541.9069,499.9124,41.99449,617.3524,0,1237.53,0,0,4.22884e-13,4.263256e-14,60.83158,0,0,0,0,211.3127,0,0
tuned,2026-01-18 10:45:00,1291,10.75,33.36262,3628.792,53.69091,0,202.0757,0,1,2540.154,2539.837,189.7055,76.90582,266.6113,1,56.53773,210.0736,0,0,0,0,1554.108,0.7770538,0.9787528,0.3172331,0,250,0.3172331,2350.132,0,0,0,0,202.0757,554.6053,513.1166,41.48866,0,634.1427,3487.785,0,1.421085e-14,-3.663736e-13,4.263256e-14,53.69091,0,0,0,0,212.9204,0,0
tuned,2026-01-18 11:00:00,1292,11,33.52174,3671.716,52.50671,0,221.3817,0,0,2570.201,2569.884,0,0,0,0,0,0,0,0,0,46.1866,1542.316,0.7711581,0.9785987,0.3172331,0,250,0.3172331,2569.884,0,0,6.320105,0,221.3817,563.3183,563.2488,0.06952888,0,611.7696,3375.635,0,0,6.4726e-14,4.263256e-14,46.1866,0,0,257.9651,0,0,0,0
tuned,2026-01-18 11:15:00,1293,11.25,33.6752,3732.783,56.56436,0,224.3624,0,0,2612.948,2612.631,0,0,0,0,0,0,0,0,0,54.53622,1528.439,0.7642197,0.9711739,0.3172331,0,250,0.3172331,2612.631,0,0,2.028141,0,224.3624,574.814,574.7442,0.06978707,0,624.101,3436.054,0,0,-4.012346e-13,4.263256e-14,54.53622,0,0,267.5029,0,0,0,0
tuned,2026-01-18 11:30:00,1294,11.5,34.24042,3787.179,51.50116,0,272.1996,0,0,2651.025,2650.708,244.7701,107.9067,352.6768,1,0,0,352.6768,0,0,51.50116,1515.323,0.7576617,0.9624359,0.3172331,0,250,0.3172331,2405.938,241.9634,0,0,0,30.23624,591.2776,536.6139,54.66364,0,651.2644,3581.954,0,0,1.354472e-14,4.263256e-14,51.50116,0,241.9634,267.1099,0,0,0,0
tuned,2026-01-18 11:45:00,1295,11.75,34.41219,3758.777,49.23833,0,306.2187,0,0,2631.144,2630.827,272.0961,119.9533,392.0494,1,0,0,392.0494,0,0,49.23833,1502.775,0.7513877,0.954177,0.3172331,0,250,0.3172331,2358.731,268.4372,0,0,0,37.78151,589.3269,528.3115,61.01548,0,656.7271,3611.999,0,1.421085e-14,-4.184431e-13,4.263256e-14,49.23833,0,268.4372,261.644,0,0,0,0
tuned,2026-01-18 12:00:00,1296,12,34.66469,3738.107,47.44081,0,326.6575,0,0,2616.675,2616.358,294.6358,129.8899,424.5257,1,0,0,424.5257,0,0,47.44081,1490.679,0.7453393,0.9462756,0.3172331,0,250,0.3172331,2321.722,289.8163,0,0,0,36.84123,589.755,523.2775,66.47751,0,661.4709,3638.09,0,0,-2.217115e-13,4.263256e-14,47.44081,0,289.8163,261.7006,0,0,0,0
tuned,2026-01-18 12:15:00,1297,12.25,35.14764,3717.88,38.31652,0,359.1646,0,0,2602.516,2602.199,330.7075,145.7921,476.4996,1,0,0,476.4996,0,0,38.31652,1480.865,0.7404324,0.9386584,0.3172331,0,250,0.3172331,2271.491,323.4569,0,0,0,35.7077,593.672,518.1605,75.51159,0,672.098,3696.539,0,0,3.357314e-13,4.263256e-14,38.31652,0,323.4569,265.4768,0,0,0,0
tuned,2026-01-18 12:30:00,1298,12.5,35.62003,3726.349,46.80485,0.06327861,375.0994,0,0,2608.444,2608.127,376.739,166.085,542.8241,2,0,0,542.8241,0,0,46.86813,1468.915,0.7344573,0.9324788,0.3172331,0,250,0.3172331,2231.388,366.4278,0,0,0,8.671633,602.1622,515.1183,87.04385,0,683.2052,3757.629,0,-5.684342e-14,4.03455e-13,4.263256e-14,46.80485,0.06327861,366.4278,267.0966,0,0,0,-1.56819e-15
tuned,2026-01-18 12:45:00,1299,12.75,35.85464,3730.983,51.48187,0,381.9235,0,0,2611.688,2611.371,402.2081,177.3131,579.5212,2,0,0,579.5212,0,0,44.03596,1457.674,0.7288372,0.924954,0.3172331,0,250,0.3172331,2209.163,390.1122,0,7.445916,0,0,606.5245,513.0442,93.48034,0,690.3573,3809.809,0,-5.684342e-14,1.009193e-13,4.263256e-14,44.03596,0,381.9235,261.9483,0,0,8.188678,0
tuned,2026-01-18 13:00:00,1300,13,36.12254,3732.623,52.11147,2.961702,426.5603,0,0,2612.836,2612.519,432.4091,190.6271,623.0362,2,0,0,623.0362,0,0,54.7881,1443.748,0.721874,0.9178762,0.3172331,0,250,0.3172331,2180.11,418.0696,0,0.2850763,0,8.490749,610.9723,509.7858,101.1865,0,702.3983,3863.683,0,-2.842171e-14,1.061373e-13,4.263256e-14,51.82639,2.961702,418.0696,268.0984,0,0,0,-3.552714e-15
tuned,2026-01-18 13:15:00,1301,13.25,36.13952,3709.386,45.29161,3.977814,455.2886,0,0,2596.57,2596.253,446.2238,196.7174,642.9412,2,0,0,642.9412,0,0,49.26942,1431.203,0.7156016,0.9091069,0.3172331,0,250,0.3172331,2150.029,431.3389,0,0,0,23.94966,607.434,502.9715,104.4625,0,705.2916,3879.104,0,-2.842171e-14,-1.071365e-13,4.263256e-14,45.29161,3.977814,431.3389,273.4069,0,0,0,3.108624e-15
tuned,2026-01-18 13:30:00,1302,13.5,36.24672,3754.584,50.13923,4.418027,468.1924,0,0,2628.209,2627.892,476.7122,210.1581,686.8704,2,0,0,686.8704,0,0,54.55726,1417.339,0.7086693,0.9012077,0.3172331,0,250,0.3172331,2151.18,460.2212,0,0,0,7.971256,616.5364,504.6328,111.9036,0,716.6609,3941.635,0,-2.842171e-14,8.437695e-15,4.263256e-14,50.13923,4.418027,460.2212,277.6828,0,0,0,2.664535e-15
tuned,2026-01-18 13:45:00,1303,13.75,36.41782,3716.793,52.42651,2.601824,480.6967,1,0,2601.755,2601.438,504.4123,222.3697,726.7819,2,0,0,726.7819,0,0,49.86446,1404.649,0.7023247,0.8924774,0.3172331,0,250,0.3172331,2097.026,485.9682,0,5.163877,0,0,613.0374,494.1108,118.9267,716.4804,0,1441.869,0,-2.842171e-14,-4.344303e-13,4.263256e-14,47.26263,2.601824,480.6967,261.1465,0,0,5.2715,2.220446e-15
tuned,2026-01-18 14:00:00,1304,14,36.62691,3710.065,48.33141,2.30152,509.4836,1,1,2597.046,2596.729,702.1029,303.6521,1005.755,3,49.33904,215.7151,740.7008,0,0,0,1404.428,0.7022142,0.8844872,0.3172331,0,250,0.3172331,1894.626,494.0361,0,0,0,15.44752,615.2621,448.8528,166.4093,756.1646,0,1512.329,0,0,4.538592e-13,4.263256e-14,48.33141,2.30152,494.0361,0,0,214.4212,0,-2.842171e-14
tuned,2026-01-18 14:15:00,1305,14.25,36.78434,3738.132,38.71656,3.690937,518.5703,1,1,2616.693,2616.375,705.2378,305.4217,1010.659,3,46.08094,216.4328,748.1457,0,0,0,1404.207,0.7021036,0.8843479,0.3172331,0,250,0.3172331,1911.137,498.0595,0,0,0,20.51081,622.4703,454.6298,167.8405,764.9307,0,1529.861,0,-1.136868e-13,-1.310063e-13,4.263256e-14,38.71656,3.690937,498.0595,0,0,220.1063,0,-2.842171e-14
tuned,2026-01-18 14:30:00,1306,14.5,36.99298,3754.009,47.20399,1.827081,524.4995,1,1,2627.806,2627.489,732.2354,316.6647,1048.9,3,51.61963,214.0266,783.2538,0,0,0,1403.986,0.7019931,0.8842087,0.3172331,0,250,0.3172331,1895.253,520.1245,0,0,0,4.375049,628.5456,453.3261,175.2194,771.0373,0,1542.075,0,-5.684342e-14,2.69007e-13,4.263256e-14,47.20399,1.827081,520.1245,0,0,216.6152,0,0
tuned,2026-01-18 14:45:00,1307,14.75,37.45449,3742.434,50.3453,1.109889,535.8779,1,1,2619.704,2619.387,748.5864,323.3126,1071.899,3,56.33091,215.6988,799.8692,0,0,0,1403.765,0.7018826,0.8840695,0.3172331,0,250,0.3172331,1870.8,528.2049,0,0,0,7.67302,634.31,452.9777,181.3323,778.1481,0,1556.296,0,-1.136868e-13,2.253753e-14,4.263256e-14,50.3453,1.109889,528.2049,0,0,220.5746,0,0
tuned,2026-01-18 15:00:00,1308,15,37.6742,3760.905,59.10055,0,562.8044,1,1,2632.633,2632.316,766.2421,331.0983,1097.34,3,56.31179,212.7937,828.235,0,0,0,1403.544,0.7017721,0.8839303,0.3172331,0,250,0.3172331,1866.074,545.4808,0,2.788758,0,17.32362,641.1927,454.4929,186.6999,789.8105,0,1584.432,0,-1.136868e-13,2.270406e-13,4.263256e-14,56.31179,0,545.4808,0,0,212.7937,0,2.842171e-14
tuned,2026-01-18 15:15:00,1309,15.25,37.85929,3739.051,52.13755,0,565.6351,1,1,2617.336,2617.018,765.8821,331.0773,1096.959,3,55.15439,213.844,827.9611,0,0,0,1403.323,0.7016616,0.8837912,0.3172331,0,250,0.3172331,1851.136,544.0745,0,0,0,21.56062,640.6436,453.1015,187.5422,789.4562,0,1578.912,0,0,1.615375e-13,4.263256e-14,52.13755,0,544.0745,0,0,216.8608,0,2.842171e-14
tuned,2026-01-18 15:30:00,1310,15.5,37.98975,3779.028,39.34323,0.402076,564.1799,1,1,2645.319,2645.002,768.7654,331.4727,1100.238,3,62.5153,212.7555,824.9673,0,0,0,1403.102,0.7015512,0.8836521,0.3172331,0,250,0.3172331,1876.237,541.2462,0,0,0,22.93368,649.7756,460.8641,188.9114,797.9701,0,1595.94,0,5.684342e-14,1.532108e-14,4.263256e-14,39.34323,0.402076,541.2462,0,0,235.5255,0,2.842171e-14
tuned,2026-01-18 15:45:00,1311,15.75,38.08291,3783.041,55.54891,2.880064,561.2305,1,1,2648.129,2647.811,762.7178,328.7337,1091.452,3,63.12859,207.8264,820.4965,0,0,0,1402.881,0.7014407,0.883513,0.3172331,0,250,0.3172331,1885.094,537.7015,0,0,0,23.52893,652.107,464.2081,187.8989,798.7359,0,1597.472,0,-1.705303e-13,-2.220446e-14,4.263256e-14,55.54891,2.880064,537.7015,0,0,212.526,0,2.842171e-14
tuned,2026-01-18 16:00:00,1312,16,38.34378,3735.426,66.95849,0,539.7477,1,1,2614.798,2614.481,775.5038,333.2015,1108.705,3,72.9545,209.2125,826.5383,0,0,0,1402.661,0.7013303,0.8833739,0.3172331,0,250,0.3172331,1838.977,539.9359,0,0,0,0,648.482,456.0748,192.4072,789.2763,0,1578.553,0,-1.136868e-13,2.392531e-13,4.263256e-14,66.95849,0,539.7477,0,0,215.2085,0.1882173,-2.842171e-14
tuned,2026-01-18 16:15:00,1313,16.25,38.2974,3735.703,72.54688,0,504.8934,1,1,2614.992,2614.675,778.4229,333.2433,1111.666,3,83.42132,204.2959,823.9489,0,0,0,1402.44,0.7012199,0.8832348,0.3172331,0,250,0.3172331,1836.252,538.5501,0,0,0,0,647.7103,454.8233,192.887,788.0666,0,1576.133,0,-1.136868e-13,8.104628e-14,4.263256e-14,72.54688,0,504.8934,0,0,215.1704,33.65672,2.842171e-14
tuned,2026-01-18 16:30:00,1314,16.5,38.34941,3703.725,88.64896,0,512.7659,1,1,2592.607,2592.29,776.6304,329.6597,1106.29,3,106.9029,203.5383,795.8489,0,0,0,1402.219,0.7011095,0.8830958,0.3172331,0,250,0.3172331,1815.66,519.8523,0,0,0,0,643.0772,450.361,192.7161,780.0207,0,1560.041,0,-1.136868e-13,-3.057554e-13,4.263256e-14,88.64896,0,512.7659,0,0,221.7923,7.086322,0
tuned,2026-01-18 16:45:00,1315,16.75,38.25911,3689.984,109.1249,0,504.1876,1,1,2582.989,2582.671,767.3635,324.6108,1091.974,3,115.0034,201.8739,775.097,0,0,0,1401.998,0.7009991,0.8829567,0.3172331,0,250,0.3172331,1815.308,506.857,0,0,0,0,639.1167,449.1671,189.9496,773.7779,0,1547.556,0,0,1.803002e-13,4.263256e-14,109.1249,0,504.1876,0,0,207.7524,2.669358,-2.842171e-14
tuned,2026-01-18 17:00:00,1316,17,38.30804,3696.93,129.9025,0,507.172,1,1,2587.851,2587.534,761.5481,318.7489,1080.297,3,142.7286,199.9318,737.6366,0,0,0,1401.778,0.7008888,0.8828178,0.3172331,0,250,0.3172331,1825.986,482.0718,0,0,0,25.10013,641.1737,452.4117,188.762,777.3795,0,1554.759,0,0,-8.737455e-14,4.263256e-14,129.9025,0,482.0718,0,0,212.7579,0,0
tuned,2026-01-18 17:15:00,1317,17.25,38.34404,3644.615,166.6497,0,509.9178,1,1,2551.23,2550.913,745.6539,308.632,1054.286,3,168.8716,193.9897,691.4247,0,0,0,1401.557,0.7007784,0.8826788,0.3172331,0,250,0.3172331,1805.259,451.6716,0,0,0,58.24621,632.7211,447.7156,185.0055,770.7931,0,1541.586,0,-1.136868e-13,-6.550316e-15,4.263256e-14,166.6497,0,451.6716,0,0,196.2116,0,0
tuned,2026-01-18 17:30:00,1318,17.5,38.46698,3657.243,185.1591,0,495.8137,1,1,2560.07,2559.753,751.9859,307.9408,1059.927,3,198.1478,192.8338,668.9452,0,0,0,1401.336,0.7006681,0.8825398,0.3172331,0,250,0.3172331,1807.767,436.329,0,0,0,59.48471,637.0501,449.8463,187.2038,772.5894,0,1545.179,0,1.136868e-13,-2.930989e-13,4.263256e-14,185.1591,0,436.329,0,0,205.8225,0,2.842171e-14
tuned,2026-01-18 17:45:00,1319,17.75,38.6071,3619.415,208.0499,0,462.5125,1,1,2533.591,2533.274,741.5841,299.154,1040.738,3,233.4647,190.5607,616.7127,0,0,0,1401.116,0.7005578,0.8824009,0.3172331,0,250,0.3172331,1791.689,401.5682,0,0,0,60.94423,632.8885,447.5622,185.3262,761.94,0,1523.88,0,1.136868e-13,1.563194e-13,4.263256e-14,208.0499,0,401.5682,0,0,215.9754,0,0
tuned,2026-01-18 18:00:00,1320,18,38.65841,3620.904,232.9128,0.5005455,439.3297,1,1,2534.633,2534.315,628.3087,244.7193,873.0279,2,271.2704,0.691732,601.0659,0,0,0,1400.895,0.7004475,0.882262,0.3172331,0,250,0.3172331,1906.007,391.1332,0,0,0,48.19653,634.0426,476.7907,157.2518,733.5664,0,1467.133,0,2.842171e-14,-2.826628e-13,4.263256e-14,232.9128,0.5005455,391.1332,0,0,38.54871,0,-7.105427e-15
tuned,2026-01-18 18:15:00,1321,18.25,38.81628,3601.121,280.0764,2.606496,423.5683,1,1,2520.785,2520.467,640.7547,245.5776,886.3323,2,310.1783,2.698596,573.4554,0,0,0,1400.675,0.7003373,0.8821231,0.3172331,0,250,0.3172331,1879.713,372.442,0,0,0,51.12631,633.3296,472.2648,161.0649,730.6875,0,1461.375,0,-2.842171e-14,4.040102e-13,4.263256e-14,280.0764,2.606496,372.442,0,0,30.19403,0,1.776357e-14
tuned,2026-01-18 18:30:00,1322,18.5,38.94995,3555.439,293.564,4.016458,415.0831,1,0,2488.807,2488.49,364.506,160.6921,525.1982,2,0,0,525.1982,0,0,295.147,1326.667,0.6633337,0.8819842,0.3172331,0,250,0.3172331,2123.984,340.5387,0,0,2.433393,74.54441,627.614,535.6148,91.99918,715.1052,0,1434.408,0,-2.842171e-14,4.792833e-13,4.263256e-14,293.564,1.583065,340.5387,340.5122,0,0,0,-1.332268e-14
tuned,2026-01-18 18:45:00,1323,18.75,38.89867,3494.063,334.3023,1.339495,389.7277,1,0,2445.844,2445.527,344.2043,151.7421,495.9464,1,0,0,495.9464,0,0,335.6418,1242.548,0.621274,0.835383,0.3172331,0,250,0.3172331,2101.323,321.7753,0,0,0,67.95242,615.9038,529.1476,86.75618,698.0013,0,1396.003,0,0,-1.022515e-13,4.263256e-14,334.3023,1.339495,321.7753,356.914,0,0,0,-1.221245e-14
tuned,2026-01-18 19:00:00,1324,19,38.83834,3445.018,365.6845,0,359.5306,0,0,2411.513,2411.196,328.914,145.0014,473.9154,1,0,0,473.9154,0,0,365.6845,1150.931,0.5754656,0.7824143,0.3172331,0,250,0.3172331,2082.282,307.7101,0,0,0,51.82055,606.2455,523.478,82.76752,0,681.5069,3748.288,0,0,1.282308e-13,4.263256e-14,365.6845,0,307.7101,382.5907,0,0,0,0
tuned,2026-01-18 19:15:00,1325,19.25,38.46145,3442.405,382.7321,0,320.0668,0,0,2409.683,2409.366,303.3102,133.714,437.0242,1,0,0,437.0242,0,0,382.7321,1055.067,0.5275335,0.7247246,0.3172331,0,250,0.3172331,2106.056,285.0746,0,0,0,34.99225,599.537,523.9935,75.54349,0,666.4137,3665.275,0,-2.842171e-14,4.314327e-13,4.263256e-14,382.7321,0,285.0746,395.6838,0,0,0,0
tuned,2026-01-18 19:30:00,1326,19.5,38.36658,3400.825,391.6598,0,293.0394,0,0,2380.578,2380.261,263.6488,116.2293,379.8782,1,0,0,379.8782,0,0,391.6598,956.986,0.478493,0.6643603,0.3172331,0,250,0.3172331,2116.612,248.086,0,0,0,44.95342,590.7616,525.2561,65.50553,0,652.641,3589.526,0,-4.263256e-14,3.108624e-14,4.263256e-14,391.6598,0,248.086,406.994,0,0,0,0
tuned,2026-01-18 19:45:00,1327,19.75,38.21416,3380.158,395.6245,0,273.822,0,0,2366.111,2365.793,249.1026,109.8166,358.9192,1,0,0,358.9192,0,0,395.6245,857.9293,0.4289646,0.6026001,0.3172331,0,250,0.3172331,2116.691,234.8361,0,0,0,38.9859,584.7385,523.0992,61.63929,0,642.5505,3534.028,0,-1.421085e-14,4.107825e-15,4.263256e-14,395.6245,0,234.8361,401.6846,0,0,0,0
tuned,2026-01-18 20:00:00,1328,20,37.82887,3367.361,378.4434,0,243.1583,0,0,2357.153,2356.835,230.8981,101.7912,332.6892,1,0,0,332.6892,0,0,378.4434,763.1833,0.3815917,0.5402255,0.3172331,0,250,0.3172331,2125.937,218.6996,0,0,0,24.45867,576.4866,519.9385,56.54811,0,627.7115,3452.413,0,-2.842171e-14,2.132738e-13,4.263256e-14,378.4434,0,218.6996,399.0979,0,0,0,0
tuned,2026-01-18 20:15:00,1329,20.25,37.5969,3344.172,358.6623,3.056782,224.0813,0,0,2340.92,2340.603,200.8278,88.53474,289.3625,1,0,0,289.3625,0,0,361.7191,672.6334,0.3363167,0.4805654,0.3172331,0,250,0.3172331,2139.775,190.7549,0,0,0,33.32633,568.966,520.0773,48.88875,0,616.712,3391.916,0,0,-1.067479e-13,4.263256e-14,358.6623,3.056782,190.7549,370.665,0,0,0,-1.065814e-14
tuned,2026-01-18 20:30:00,1330,20.5,37.53359,3328.315,347.305,2.443899,205.9823,0,0,2329.821,2329.503,179.6968,79.21915,258.9159,1,0,0,258.9159,0,0,328.1948,590.4789,0.2952394,0.4235474,0.3172331,0,250,0.3172331,2149.807,170.8149,0,20.5122,1.041894,35.16736,565.3114,521.6325,43.67888,0,609.3847,3388.797,0,-1.421085e-14,-1.553757e-13,4.263256e-14,326.7928,1.402005,170.8149,328.1948,0,0,0,1.554312e-15
tuned,2026-01-18 20:45:00,1331,20.75,37.17093,3341.087,309.3937,0,190.4318,0,0,2338.761,2338.444,162.377,71.58377,233.9608,1,0,0,233.9608,0,0,299.5243,515.5048,0.2577524,0.3718159,0.3172331,0,250,0.3172331,2176.067,155.03,0,9.869336,0,35.40177,562.0404,522.9424,39.09794,0,603.0338,3333.71,0,-1.421085e-14,-1.406097e-13,4.263256e-14,299.5243,0,155.03,301.3278,0,0,0,0
tuned,2026-01-18 21:00:00,1332,21,37.12867,3362.707,271.7849,0.3083409,178.8231,0,0,2353.895,2353.578,152.0814,67.04494,219.1263,1,0,0,219.1263,0,0,271.4748,447.555,0.2237775,0.3246058,0.3172331,0,250,0.3172331,2201.496,145.2743,0,0.6184092,0,33.5488,565.046,528.4632,36.58287,0,603.5614,3320.654,0,-1.421085e-14,1.781908e-14,4.263256e-14,271.1665,0.3083409,145.2743,272.2704,0,0,0,1.665335e-15
tuned,2026-01-18 21:15:00,1333,21.25,36.96723,3361.028,242.9919,0,156.3213,0,0,2352.72,2352.402,147.0058,64.80736,211.8131,1,0,0,211.8131,0,0,235.4666,388.6178,0.1943089,0.2818188,0.3172331,0,250,0.3172331,2205.397,140.6994,0,7.52525,0,15.62185,562.3666,527.1522,35.21437,0,595.6936,3289.296,0,0,8.643086e-14,4.263256e-14,235.4666,0,140.6994,235.6323,0,0,0,0
tuned,2026-01-18 21:30:00,1334,21.5,36.70408,3362.683,210.4774,2.971099,132.6374,0,0,2353.878,2353.561,128.3447,56.58064,184.9253,1,0,0,184.9253,0,0,208.7871,336.3599,0.16818,0.244707,0.3172331,0,250,0.3172331,2225.216,123.2282,0,4.661432,0,9.409249,558.7774,528.2349,30.54252,0,587.0491,3236.811,0,-7.105427e-15,-1.201816e-14,4.263256e-14,205.816,2.971099,123.2282,209.2737,0,0,0,2.664535e-15
tuned,2026-01-18 21:45:00,1335,21.75,36.44417,3359.574,177.8619,0,123.4701,0,0,2351.702,2351.385,119.1848,52.54251,171.7273,1,0,0,171.7273,0,0,172.3007,293.2318,0.1466159,0.2118009,0.3172331,0,250,0.3172331,2232.2,114.7905,0,5.561118,0,8.679513,554.4974,526.3206,28.17686,0,580.9096,3204.596,0,-7.105427e-15,-2.312039e-14,4.263256e-14,172.3007,0,114.7905,172.8028,0,0,0,0
tuned,2026-01-18 22:00:00,1336,22,36.30352,3330.175,151.4212,1.169062,124.2447,0,0,2331.123,2330.806,0,0,0,0,0,0,0,0,0,152.4309,255.0779,0.1275389,0.1846437,0.3172331,0,250,0.3172331,2330.806,0,0,0,0.1593801,124.2447,547.6473,547.5728,0.07452711,0,576.7614,3172.463,0,0,2.164935e-14,4.263256e-14,151.4212,1.009682,0,158.2763,0,0,0,-7.105427e-15
tuned,2026-01-18 22:15:00,1337,22.25,35.86087,3321.815,122.2733,0,109.5336,0,0,2325.27,2324.953,0,0,0,0,0,0,0,0,0,122.2733,224.4694,0.1122347,0.1606188,0.3172331,0,250,0.3172331,2324.953,0,0,0,0,109.5336,540.0943,540.0206,0.07368424,0,565.4621,3110.042,0,0,-2.078893e-14,4.263256e-14,122.2733,0,0,136.339,0,0,0,0
tuned,2026-01-18 22:30:00,1338,22.5,35.86706,3264.794,104.4662,0.05976106,117.8316,0,0,2285.355,2285.038,0,0,0,0,0,0,0,0,0,97.73632,200,0.1,0.1413451,0.3172331,0,250,0.3172331,2285.038,0,0,6.729909,0.05976106,117.8316,530.9072,530.8335,0.07369589,0,558.2067,3081.849,0,0,6.661338e-15,4.263256e-14,97.73632,0,0,97.73632,0,0,0,0
tuned,2026-01-18 22:45:00,1339,22.75,35.49392,3264.716,97.55654,1.286013,111.7425,0,0,2285.301,2284.984,153.7785,55.84598,209.6245,1,100.3048,5.330219,103.8635,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2131.205,70.21678,0,0,0,41.52572,525.8802,490.4206,35.45962,0,555.8223,3057.022,0,-1.421085e-14,0,4.263256e-14,97.55654,1.286013,70.21678,0,0.1259371,6.792514,0,6.217249e-15
tuned,2026-01-18 23:00:00,1340,23,35.12548,3250.451,85.70262,3.479459,115.5501,0,0,2275.316,2274.998,144.427,52.45901,196.886,1,94.12072,4.923514,97.7158,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2130.571,66.34865,0,0,0,49.20147,518.7444,485.7445,32.99992,0,549.4208,3021.815,0,-2.131628e-14,0,4.263256e-14,85.70262,3.479459,66.34865,0,0.1259371,9.862159,0,8.881784e-15
tuned,2026-01-18 23:15:00,1341,23.25,35.01463,3282.005,66.09395,0.2356243,111.8387,0,0,2297.404,2297.086,116.3196,33.68038,150,1,83.44224,2.05809,0,0,64.49967,0,216.0934,0.1080467,0.1259371,0.3172331,0,250,0.3172331,2180.767,0,0,0,0,111.8387,522.3282,495.8102,26.51808,0,554.9177,3052.047,0,0,-3.197442e-14,4.263256e-14,66.09395,0.2356243,0,0,64.49967,19.17076,0,-1.065814e-14
tuned,2026-01-18 23:30:00,1342,23.5,34.84443,3225.343,53.82031,2.465733,91.39298,0,1,2257.74,2257.423,451.2254,129.9824,581.2078,2,79.52672,1.68113,0,0,500,0,341.0594,0.1705297,0.1360709,0.3172331,0,250,0.3172331,1806.197,0,0,0,0.7846029,91.39298,511.1348,408.909,102.2258,0,559.5821,3079.055,0,-5.684342e-14,-4.121703e-14,4.263256e-14,53.82031,1.68113,0,0,500,25.70641,0,-3.552714e-14
tuned,2026-01-18 23:45:00,1343,23.75,34.74245,3200.134,40.47332,0.4215631,64.84431,0,1,2240.093,2239.776,444.0816,127.8201,571.9017,2,71.22933,0.6724182,0,0,500,0,466.0057,0.2330029,0.2147601,0.3172331,0,250,0.3172331,1795.695,0,0,0,0,64.84431,505.8551,405.5015,100.3536,0,547.9647,3013.806,0,-7.105427e-14,3.946843e-14,4.263256e-14,40.47332,0.4215631,0,0,500,31.00687,0,-3.907985e-14
tuned,2026-01-19 00:00:00,1344,0,34.60288,3267.399,45.36673,0,69.8159,1,1,2287.18,2286.862,441.1356,127.0651,568.2007,2,66.6584,1.542298,0,0,500,0,590.9324,0.2954662,0.293437,0.3172331,0,250,0.3172331,1845.727,0,0,0,0,69.8159,514.7035,415.3596,99.34389,558.136,0,1116.272,0,4.263256e-14,-1.815215e-13,4.263256e-14,45.36673,0,0,0,500,22.83397,0,-2.131628e-14
tuned,2026-01-19 00:15:00,1345,0.25,34.37668,3280.258,54.93816,0,81.29058,1,1,2296.18,2295.863,441.8793,127.1221,569.0014,2,68.93555,0.06581322,0,0,500,0,715.8393,0.3579197,0.3721014,0.3172331,0,250,0.3172331,1853.984,0,0,0,0,81.29058,513.8518,414.8946,98.95715,560.2084,0,1120.417,0,-2.842171e-14,-1.703637e-13,4.263256e-14,54.93816,0,0,0,500,14.0632,0,4.796163e-14
tuned,2026-01-19 00:30:00,1346,0.5,33.93848,3307.195,48.79409,0,59.17503,1,1,2315.036,2314.719,435.5446,125.2928,560.8374,2,60.83738,0,0,0,500,0,840.7267,0.4203633,0.4507535,0.3172331,0,250,0.3172331,1879.175,0,0,0,0,59.17503,512.5428,416.0441,96.49862,554.4381,0,1108.876,0,0,-1.548761e-13,4.263256e-14,48.79409,0,0,0,500,12.04329,0,2.842171e-14
tuned,2026-01-19 00:45:00,1347,0.75,33.61192,3271.442,60.77248,0,33.7091,1,1,2290.009,2289.692,437.0064,125.7381,562.7445,2,62.51075,0.2337539,0,0,500,0,965.5943,0.4827972,0.5293932,0.3172331,0,250,0.3172331,1852.685,0,0,0,0,33.7091,503.0015,406.9431,96.05831,540.0855,0,1080.171,0,0,-2.150502e-13,4.263256e-14,60.77248,0,0,0,500,1.972023,0,4.196643e-14
tuned,2026-01-19 01:00:00,1348,1,33.37928,3225.125,53.91023,2.560534,47.5054,1,1,2257.588,2257.27,432.1855,124.5386,556.7242,2,54.72862,1.995567,0,0,500,0,1090.442,0.5452211,0.6080206,0.3172331,0,250,0.3172331,1825.085,0,0,0,0.564967,47.5054,493.1083,398.6399,94.46841,533.5548,0,1068.084,0,-2.842171e-14,1.715295e-13,4.263256e-14,53.91023,1.995567,0,0,500,0.8183823,0,-2.842171e-14
tuned,2026-01-19 01:15:00,1349,1.25,33.12497,3238.685,40.84396,1.828361,27.86661,1,1,2267.079,2266.762,435.4597,125.4609,560.9206,2,59.10995,1.810602,0,0,500,0,1215.271,0.6076353,0.6866355,0.3172331,0,250,0.3172331,1831.302,0,0,0,0.01775836,27.86661,492.1743,397.5688,94.60551,529.0794,0,1058.189,0,-1.421085e-14,-1.435518e-13,4.263256e-14,40.84396,1.810602,0,0,500,18.26599,0,-1.421085e-14
tuned,2026-01-19 01:30:00,1350,1.5,32.61385,3240.897,39.12614,1.565272,43.67549,1,1,2268.628,2268.311,427.9656,123.3355,551.3011,2,49.20396,2.09717,0,0,500,0,1340.079,0.6700397,0.7652381,0.3172331,0,250,0.3172331,1840.345,0,0,0,0,43.67549,486.5714,394.7141,91.85738,527.417,0,1054.834,0,-4.263256e-14,-3.418377e-13,4.263256e-14,39.12614,1.565272,0,0,500,10.60972,0,-9.237056e-14
tuned,2026-01-19 01:45:00,1351,1.75,32.51814,3252.6,44.98839,2.745005,46.48468,1,1,2276.82,2276.503,116.2944,33.70563,150,1,54.70699,2.363972,0,0,92.92903,0,1363.101,0.6815503,0.8438283,0.3172331,0,250,0.3172331,2160.209,0,0,0,0.3810331,46.48468,487.2283,462.274,24.95431,505.9271,0,1012.511,0,-1.421085e-14,4.293232e-13,4.263256e-14,44.98839,2.363972,0,0,92.92903,9.718603,0,-7.105427e-15
tuned,2026-01-19 02:00:00,1352,2,32.51931,3288.153,47.76924,3.986725,41.78837,1,1,2301.707,2301.39,116.4122,33.58779,150,1,55.5058,0.9366704,0,0,93.55753,0,1386.275,0.6931377,0.8583245,0.3172331,0,250,0.3172331,2184.978,0,0,0,3.050055,41.78837,492.5676,467.5874,24.98022,510.1179,0,1025.497,0,-7.105427e-15,-3.275158e-14,4.263256e-14,47.76924,0.9366704,0,0,93.55753,7.736564,0,-7.105427e-15
tuned,2026-01-19 02:15:00,1353,2.25,32.49299,3301.345,48.82595,0.937563,31.30479,1,1,2310.941,2310.624,116.4895,33.51046,150,1,54.68884,0,0,0,95.31116,0,1409.885,0.7049425,0.8729173,0.3172331,0,250,0.3172331,2194.134,0,0,0,0.937563,31.30479,494.2375,469.2562,24.98129,509.4618,0,1020.541,0,-1.421085e-14,1.401101e-13,4.263256e-14,48.82595,0,0,0,95.31116,5.862889,0,0
tuned,2026-01-19 02:30:00,1354,2.5,32.15267,3249.431,38.97208,0,38.93415,1,1,2274.602,2274.285,116.4638,33.53619,150,1,48.84277,0.3116721,0,0,100.8456,0,1434.874,0.7174372,0.8877839,0.3172331,0,250,0.3172331,2157.821,0,0,0,0,38.93415,482.6019,457.8245,24.77741,499.6213,0,999.2426,0,-2.131628e-14,3.352874e-14,4.263256e-14,38.97208,0,0,0,100.8456,10.18236,0,-8.881784e-15
tuned,2026-01-19 02:45:00,1355,2.75,32.0157,3235.789,46.73212,4.799894,34.52023,1,1,2265.052,2264.735,116.3684,33.63155,150,1,61.8123,1.46666,0,0,86.72104,0,1456.329,0.7281644,0.9035194,0.3172331,0,250,0.3172331,2148.366,0,0,0,3.333234,34.52023,479.0443,454.366,24.67829,495.2983,0,996.3465,0,7.105427e-15,3.0842e-13,4.263256e-14,46.73212,1.46666,0,0,86.72104,15.08018,0,-7.105427e-15
tuned,2026-01-19 03:00:00,1356,3,31.55785,3181.096,45.08887,1.52237,62.6528,1,1,2226.767,2226.45,116.4758,33.52423,150,1,71.74397,0.1667394,0,0,78.08929,0,1475.622,0.7378109,0.9170289,0.3172331,0,250,0.3172331,2109.974,0,0,0,1.35563,62.6528,465.9839,441.5432,24.44066,488.1785,0,978.6954,0,0,3.027578e-13,4.263256e-14,45.08887,0.1667394,0,0,78.08929,26.6551,0,0
tuned,2026-01-19 03:15:00,1357,3.25,31.61412,3210.472,39.21647,0,72.00284,1,1,2247.33,2247.013,116.3223,33.67772,150,1,66.63916,2.025865,0,0,81.33498,0,1495.723,0.7478617,0.9291775,0.3172331,0,250,0.3172331,2130.691,0,0,0,0,72.00284,470.8969,446.4567,24.44019,495.2216,0,990.4433,0,-2.131628e-14,2.44027e-13,4.263256e-14,39.21647,0,0,0,81.33498,29.44856,0,3.552714e-15
tuned,2026-01-19 03:30:00,1358,3.5,31.20962,3208.358,49.12146,0,52.10448,1,1,2245.85,2245.533,116.3921,33.60786,150,1,67.60746,1.179683,0,0,81.21286,0,1515.791,0.7578955,0.9418351,0.3172331,0,250,0.3172331,2129.141,0,0,0,0,52.10448,466.2398,442.0109,24.22893,486.4357,0,972.8714,0,0,3.865797e-13,4.263256e-14,49.12146,0,0,0,81.21286,19.66567,0,-3.552714e-15
tuned,2026-01-19 03:45:00,1359,3.75,31.12949,3186.595,58.73569,0.5340742,32.85857,1,1,2230.616,2230.299,116.4251,33.57489,150,1,70.32392,0.7804041,0,0,78.89568,0,1535.276,0.7676382,0.9544714,0.3172331,0,250,0.3172331,2113.874,0,0,0,0,32.85857,462.2315,438.04,24.19151,478.4238,0,956.8477,0,-7.105427e-15,-3.604894e-13,4.263256e-14,58.73569,0.5340742,0,0,78.89568,11.83456,0,5.329071e-15
tuned,2026-01-19 04:00:00,1360,4,31.16184,3213.18,75.69471,2.109016,25.47327,1,1,2249.226,2248.909,116.4539,33.54609,150,1,76.27622,0.4316079,0,0,73.29218,0,1553.358,0.7766789,0.966741,0.3172331,0,250,0.3172331,2132.455,0,0,0,1.677408,25.47327,466.4317,442.2164,24.21534,481.045,0,964.9834,0,0,-7.949197e-14,4.263256e-14,75.69471,0.4316079,0,0,73.29218,0.5815038,0,0
tuned,2026-01-19 04:15:00,1361,4.25,31.22465,3197.328,84.69734,0,40.85862,1,1,2238.13,2237.813,116.4108,33.58923,150,1,88.0657,0.9540832,0,0,60.98022,0,1568.358,0.7841791,0.9781266,0.3172331,0,250,0.3172331,2121.402,0,0,0,0,40.85862,464.7966,440.5555,24.24112,482.6299,0,965.2598,0,0,-4.296563e-14,4.263256e-14,84.69734,0,0,0,60.98022,4.322443,0,-1.776357e-15
tuned,2026-01-19 04:30:00,1362,4.5,31.1782,3241.61,121.2212,0,49.40977,1,1,2269.127,2268.81,116.4381,33.5619,150,1,105.8468,0.623,0,0,43.5302,0,1578.994,0.789497,0.9875722,0.3172331,0,250,0.3172331,2152.372,0,0,15.37439,0,49.40977,470.7343,446.5132,24.2211,490.3252,0,1007.171,0,0,-2.129408e-13,4.263256e-14,105.8468,0,0,0,43.5302,0.623,0,-3.108624e-15
tuned,2026-01-19 04:45:00,1363,4.75,30.9178,3271.022,147.6123,0,47.85111,1,1,2289.715,2289.398,116.4803,33.51969,150,1,124.3121,0.1117367,0,0,25.57614,0,1585.139,0.7925697,0.9942693,0.3172331,0,250,0.3172331,2172.918,0,0,23.30019,0,47.85111,472.1995,448.1128,24.08672,491.5006,0,1023.194,0,7.105427e-15,-2.742251e-13,4.263256e-14,124.3121,0,0,0,25.57614,0.1117367,0,6.77236e-15
tuned,2026-01-19 05:00:00,1364,5,30.84939,3336.176,177.7884,2.348419,53.01503,1,1,2335.323,2335.006,120.405,34.63798,155.043,1,155.0321,0.01090021,0,0,0,0,1584.89,0.7924449,0.998139,0.3172331,0,250,0.3172331,2214.601,0,0,22.75631,2.337519,53.01503,480.8589,456.0013,24.85753,501.5555,0,1046.398,0,-7.105427e-15,-4.463097e-13,4.263256e-14,155.0321,0.01090021,0,0,0,0,0,-1.752071e-15
tuned,2026-01-19 05:15:00,1365,5.25,30.77663,3311.836,196.266,0,44.85944,1,1,2318.285,2317.968,153.6041,44.19207,197.7962,1,197.7503,0.04587732,0,0,0,0,1584.64,0.7923202,0.9979819,0.3172331,0,250,0.3172331,2164.364,0,0,0,0,44.85944,476.5652,444.9239,31.6413,498.3376,0,996.6752,0,0,1.701972e-13,4.263256e-14,196.266,0,0,0,0,1.530224,0,3.774758e-15
tuned,2026-01-19 05:30:00,1366,5.5,30.80443,3339.305,220.9174,7.317711,43.73354,1,1,2337.513,2337.196,185.1851,53.3196,238.5047,1,238.0576,0.4471403,0,0,0,0,1584.391,0.7921955,0.9978248,0.3172331,0,250,0.3172331,2152.011,0,0,0,6.870571,43.73354,480.8201,442.6628,38.15733,504.9782,0,1021.808,0,-2.842171e-14,-2.906564e-13,4.263256e-14,220.9174,0.4471403,0,0,0,17.14022,0,-1.421085e-14
tuned,2026-01-19 05:45:00,1367,5.75,30.92933,3326.686,270.6564,4.887861,58.3062,1,1,2328.68,2328.363,223.0692,64.17219,287.2414,1,287.2222,0.01915395,0,0,0,0,1584.141,0.7920707,0.9976677,0.3172331,0,250,0.3172331,2105.294,0,0,0,4.868707,58.3062,480.3608,434.2806,46.08021,510.4802,0,1029.359,0,0,-2.660094e-13,4.263256e-14,270.6564,0.01915395,0,0,0,16.56581,0,3.552714e-15
tuned,2026-01-19 06:00:00,1368,6,31.02724,3299.307,325.5955,0,71.60313,1,1,2309.515,2309.198,261.582,75.29569,336.8777,1,336.4395,0.4381655,0,0,0,0,1583.892,0.7919461,0.9975107,0.3172331,0,250,0.3172331,2047.616,0,0,0,0,71.60313,477.4682,423.3232,54.14494,513.4221,0,1026.844,0,1.421085e-14,-1.099121e-14,4.263256e-14,325.5955,0,0,0,0,11.28224,0,-7.105427e-15
tuned,2026-01-19 06:15:00,1369,6.25,31.3308,3360.442,376.7894,0,46.80241,1,1,2352.31,2351.992,291.8603,84.02787,375.8881,1,375.2425,0.6456342,0,0,0,0,1583.643,0.7918214,0.9973536,0.3172331,0,250,0.3172331,2060.132,0,0,1.546951,0,46.80241,489.696,428.8714,60.82454,522.6425,0,1047.953,0,4.263256e-14,2.197131e-13,4.263256e-14,375.2425,0,0,0,0,0.6456342,0,1.321165e-14
tuned,2026-01-19 06:30:00,1370,6.5,31.45736,3335.545,399.9332,0.481841,32.4199,1,1,2334.881,2334.564,311.8263,89.82105,401.6473,1,400.5354,1.111933,0,0,0,0,1583.393,0.7916967,0.9971966,0.3172331,0,250,0.3172331,2022.738,0,0,0,0,32.4199,487.4807,422.3108,65.16987,518.9005,0,1037.801,0,-2.842171e-14,1.721956e-13,4.263256e-14,399.9332,0.481841,0,0,0,1.232291,0,8.21565e-15
tuned,2026-01-19 06:45:00,1371,6.75,31.46298,3389.828,435.2267,0,24.96696,1,1,2372.88,2372.562,331.9827,95.54806,427.5308,1,427.0903,0.4405179,0,0,0,0,1583.144,0.7915721,0.9970397,0.3172331,0,250,0.3172331,2040.58,0,0,8.136429,0,24.96696,495.478,426.0908,69.38713,526.8522,0,1067.74,0,1.421085e-14,-4.072298e-13,4.263256e-14,427.0903,0,0,0,0,0.4405179,0,8.21565e-15
tuned,2026-01-19 07:00:00,1372,7,31.74832,3383.774,428.9444,0,33.17986,1,1,2368.642,2368.325,335.7176,96.80123,432.5188,1,430.3966,2.122171,0,0,0,0,1582.895,0.7914475,0.9968827,0.3172331,0,250,0.3172331,2032.607,0,0,0,0,33.17986,497.856,427.2261,70.6299,531.0013,0,1062.003,0,-2.842171e-14,4.751755e-14,4.263256e-14,428.9444,0,0,0,0,3.574382,0,8.881784e-16
tuned,2026-01-19 07:15:00,1373,7.25,31.7938,3410.617,415.8953,0,42.72493,1,1,2387.432,2387.115,332.6763,96.01902,428.6953,1,425.7015,2.993794,0,0,0,0,1582.646,0.7913229,0.9967258,0.3172331,0,250,0.3172331,2054.438,0,0,0,0,42.72493,502.3336,432.2693,70.06434,537.2779,0,1074.556,0,-5.684342e-14,3.751444e-13,4.263256e-14,415.8953,0,0,0,0,12.79999,0,-1.776357e-14
tuned,2026-01-19 07:30:00,1374,7.5,31.93311,3405.352,390.4964,0,68.02192,1,1,2383.747,2383.429,311.6917,90.25719,401.9489,1,396.3701,5.578713,0,0,0,0,1582.397,0.7911983,0.9965689,0.3172331,0,250,0.3172331,2071.738,0,0,0,0,68.02192,503.1807,437.3193,65.86138,541.9351,0,1083.87,0,-1.421085e-14,3.23741e-13,4.263256e-14,390.4964,0,0,0,0,11.45246,0,-1.598721e-14
tuned,2026-01-19 07:45:00,1375,7.75,32.07388,3395.677,365.7834,0,89.89766,1,1,2376.974,2376.657,286.8466,83.21414,370.0607,1,363.5027,6.55805,0,0,0,0,1582.148,0.7910738,0.996412,0.3172331,0,250,0.3172331,2089.81,0,0,2.280773,0,89.89766,503.3964,442.5808,60.81565,544.8335,0,1093.601,0,0,-3.577139e-13,4.263256e-14,363.5027,0,0,0,0,6.55805,0,8.881784e-16
tuned,2026-01-19 08:00:00,1376,8,31.90723,3388.343,321.8805,257.7671,94.10768,1,1,2371.84,2371.523,313.5337,99.82417,413.3579,1,322.7742,90.58369,0,0,0,0,1581.899,0.7909493,0.9962551,0.3172331,0,250,0.3172331,2057.989,0,0,0,167.1834,94.10768,500.3665,434.1561,66.21043,553.8333,0,1396.058,0,5.684342e-14,-1.004752e-13,4.263256e-14,321.8805,90.58369,0,0,0,0.8937153,0,2.842171e-14
tuned,2026-01-19 08:15:00,1377,8.25,32.09306,3398.996,287.5212,266.0644,104.0677,1,1,2379.298,2378.98,277.78,89.34662,367.1266,1,278.3518,88.77481,0,0,0,0,1581.649,0.7908247,0.9960983,0.3172331,0,250,0.3172331,2101.2,0,0,9.169376,177.2896,104.0677,504.1137,445.1919,58.92186,556.5878,0,1434.817,0,-1.421085e-14,-6.394885e-14,4.263256e-14,278.3518,88.77481,0,0,0,0,0,0
tuned,2026-01-19 08:30:00,1378,8.5,32.29311,3428.857,234.5982,266.0369,115.9481,1,1,2400.2,2399.882,246.2147,80.34976,326.5645,1,237.004,89.56044,0,0,0,0,1581.4,0.7907002,0.9959415,0.3172331,0,250,0.3172331,2153.668,0,0,0,176.4765,115.9481,510.9245,458.4459,52.47864,563.4773,0,1431.376,0,2.842171e-14,4.123368e-13,4.263256e-14,234.5982,89.56044,0,0,0,2.405818,0,2.842171e-14
tuned,2026-01-19 08:45:00,1379,8.75,32.44007,3487.049,204.9668,272.0351,101.6484,1,1,2440.935,2440.617,212.8316,70.79647,283.6281,1,193.5973,90.03078,0,0,0,0,1581.152,0.7905758,0.9957847,0.3172331,0,250,0.3172331,2227.786,0,0,11.36951,182.0044,101.6484,521.3899,475.8607,45.52913,568.3695,0,1470.309,0,0,1.704192e-13,4.263256e-14,193.5973,90.03078,0,0,0,0,0,2.842171e-14
tuned,2026-01-19 09:00:00,1380,9,32.60788,3479.987,165.6922,279.8152,114.4249,1,1,2435.991,2435.673,180.625,61.68959,242.3146,1,150.7978,91.51675,0,0,0,0,1580.903,0.7904513,0.995628,0.3172331,0,250,0.3172331,2255.048,0,0,14.89444,188.2984,114.4249,522.3935,483.5908,38.80271,569.8186,0,1490.145,0,-1.421085e-14,-1.284528e-13,4.263256e-14,150.7978,91.51675,0,0,0,0,0,0
tuned,2026-01-19 09:15:00,1381,9.25,32.63803,3499.92,128.3054,283.0091,121.6611,1,1,2449.944,2449.627,154.4133,54.12508,208.5383,1,117.2494,91.28896,0,0,0,0,1580.654,0.7903269,0.9954712,0.3172331,0,250,0.3172331,2295.214,0,0,11.05602,191.7202,121.6611,525.7598,492.5545,33.20527,572.7881,0,1495.365,0,0,1.781908e-13,4.263256e-14,117.2494,91.28896,0,0,0,0,0,1.421085e-14
tuned,2026-01-19 09:30:00,1382,9.5,32.85813,3512.019,103.7886,283.3941,149.4243,1,1,2458.413,2458.096,142.571,50.87521,193.4462,1,100.6825,92.76368,0,0,0,0,1580.405,0.7902025,0.9953145,0.3172331,0,250,0.3172331,2315.525,0,0,3.10604,190.6304,149.4243,530.3327,499.5086,30.82407,582.6178,0,1499.431,0,-1.421085e-14,-6.594725e-14,4.263256e-14,100.6825,92.76368,0,0,0,0,0,0
tuned,2026-01-19 09:45:00,1383,9.75,33.27148,3530.463,92.09253,284.6554,177.2544,1,1,2471.324,2471.007,123.0295,45.40697,168.4365,1,74.23129,94.2052,0,0,0,0,1580.156,0.7900781,0.9951578,0.3172331,0,250,0.3172331,2347.977,0,0,17.86124,190.4502,177.2544,538.3987,511.5266,26.87213,595.5499,0,1550.437,0,0,-1.976197e-13,4.263256e-14,74.23129,94.2052,0,0,0,0,0,0
tuned,2026-01-19 10:00:00,1384,10,33.47125,3524.385,73.17487,283.2383,169.1491,1,1,2467.069,2466.752,115.977,43.42458,159.4016,1,64.75978,94.64178,0,0,0,0,1579.907,0.7899537,0.9950012,0.3172331,0,250,0.3172331,2350.775,0,0,8.415095,188.5965,169.1491,540.0572,514.5997,25.45754,595.0521,0,1529.949,0,1.421085e-14,4.474199e-13,4.263256e-14,64.75978,94.64178,0,0,0,0,0,1.421085e-14
tuned,2026-01-19 10:15:00,1385,10.25,33.63332,3513.817,58.46281,285.8254,184.038,1,1,2459.672,2459.355,113.4226,42.82168,156.2443,1,60.36176,95.88254,0,0,0,0,1579.659,0.7898293,0.9948445,0.3172331,0,250,0.3172331,2345.932,0,0,0,189.9429,184.038,540.5474,515.5515,24.99593,598.8181,0,1525.288,0,0,-1.947331e-13,4.263256e-14,58.46281,95.88254,0,0,0,1.898952,0,1.421085e-14
tuned,2026-01-19 10:30:00,1386,10.5,33.79101,3532.807,62.44837,292.0461,191.5225,1,1,2472.965,2472.647,113.6794,42.77815,156.4576,1,61.67932,94.77824,0,0,0,0,1579.41,0.789705,0.9946879,0.3172331,0,250,0.3172331,2358.968,0,0,0.7690458,197.2679,191.5225,545.5483,520.4001,25.14823,605.4291,0,1552.472,0,0,3.599343e-13,4.263256e-14,61.67932,94.77824,0,0,0,0,0,1.421085e-14
tuned,2026-01-19 10:45:00,1387,10.75,34.29575,3562.773,67.63003,295.6025,217.2516,0,1,2493.941,2493.624,108.7142,41.28584,150,1,54.86462,94.17659,0,0,0.9587919,0,1579.401,0.7897005,0.9945313,0.3172331,0,250,0.3172331,2384.91,0,0,12.76542,201.4259,217.2516,556.9981,532.647,24.35113,0,622.4539,3792.977,0,-1.421085e-14,1.626477e-13,4.263256e-14,54.86462,94.17659,0,0,0.9587919,0,0,-1.421085e-14
tuned,2026-01-19 11:00:00,1388,11,34.36168,3653.806,72.52618,292.1193,235.4815,0,0,2557.664,2557.347,0,0,0,0,0,0,0,0,0,144.5035,1543.027,0.7715133,0.9945257,0.3172331,0,250,0.3172331,2557.347,0,0,22.97964,197.1623,235.4815,572.1568,572.0859,0.07096596,0,624.7638,3815.946,0,0,-3.924638e-13,4.263256e-14,49.54654,94.95696,0,144.5035,0,0,0,1.421085e-14
tuned,2026-01-19 11:15:00,1389,11.25,34.71876,3705.653,55.98079,299.0741,262.9132,0,0,2593.957,2593.64,0,0,0,0,0,0,0,0,0,151.192,1504.986,0.7524928,0.9716212,0.3172331,0,250,0.3172331,2593.64,0,0,0.3046159,203.5583,262.9132,585.4196,585.348,0.07159504,0,644.6838,3897.424,0,0,5.87308e-14,4.263256e-14,55.67618,95.51578,0,151.192,0,0,0,0
tuned,2026-01-19 11:30:00,1390,11.5,34.98015,3699.692,57.26812,295.5828,275.6755,0,0,2589.785,2589.467,261.8122,115.4197,377.2319,1,0,0,377.2319,0,0,148.3161,1467.67,0.7338349,0.9476674,0.3172331,0,250,0.3172331,2327.655,256.5776,0,3.909664,200.6251,19.09787,588.2955,528.7501,59.54533,0,648.5081,3919.617,0,-2.842171e-14,2.742251e-14,4.263256e-14,53.35846,94.95769,256.5776,148.3161,0,0,0,-1.421085e-14
tuned,2026-01-19 11:45:00,1391,11.75,35.47678,3673.77,60.34367,292.7432,319.5427,0,0,2571.639,2571.322,293.3404,129.3189,422.6593,1,0,0,422.6593,0,0,144.4952,1431.315,0.7156574,0.9241701,0.3172331,0,250,0.3172331,2277.981,285.7962,0,9.159648,199.432,33.74645,591.5139,523.9684,67.54549,0,661.0494,3995.592,0,-2.842171e-14,3.554934e-13,4.263256e-14,51.18402,93.31118,285.7962,144.4952,0,0,0,0
tuned,2026-01-19 12:00:00,1392,12,35.88951,3644.008,45.5893,295.4495,361.7536,0,0,2550.806,2550.489,315.4792,139.0787,454.558,1,0,0,454.558,0,0,139.9742,1396.096,0.698048,0.901278,0.3172331,0,250,0.3172331,2235.009,305.8648,0,0,201.0646,55.88882,592.9136,519.5094,73.40426,0,671.579,4040.521,0,0,1.321165e-13,4.263256e-14,45.5893,94.38485,305.8648,143.6012,0,0,0,-1.421085e-14
tuned,2026-01-19 12:15:00,1393,12.25,36.11577,3691.336,50.8686,300.484,406.5777,0,0,2583.935,2583.618,351.1063,154.7849,505.8912,2,0,0,505.8912,0,0,140.1712,1360.833,0.6804167,0.8791012,0.3172331,0,250,0.3172331,2232.512,339.4903,0,5.590582,205.5909,67.0874,604.1092,521.9484,82.1608,0,692.4179,4172.587,0,0,-4.025669e-13,4.263256e-14,45.27801,94.89316,339.4903,140.1712,0,0,0,0
tuned,2026-01-19 12:30:00,1394,12.5,36.15026,3737.154,56.04842,301.7882,418.7289,0,0,2616.008,2615.691,382.1212,168.4578,550.579,2,0,0,550.579,0,0,145.5585,1324.23,0.6621148,0.8568969,0.3172331,0,250,0.3172331,2233.569,369.3272,0,8.024773,204.2534,49.40169,612.1506,522.6593,89.49129,0,702.6772,4230.904,0,0,-3.205214e-13,4.263256e-14,48.02365,97.53484,369.3272,145.5585,0,0,0,0
tuned,2026-01-19 12:45:00,1395,12.75,36.56987,3797.444,69.23131,293.4551,451.3496,0,0,2658.211,2657.894,398.3605,175.6169,573.9774,2,0,0,573.9774,0,0,145.8592,1287.556,0.6437782,0.833848,0.3172331,0,250,0.3172331,2259.533,383.096,0,21.04579,195.7814,68.25352,628.8179,534.508,94.30994,0,726.2707,4368.516,0,-2.842171e-14,-3.788081e-13,4.263256e-14,48.18551,97.67367,383.096,145.8592,0,0,0,0
tuned,2026-01-19 13:00:00,1396,13,36.98513,3784.585,55.3451,297.7034,459.0008,0,0,2649.209,2648.892,437.9407,193.0657,631.0064,2,0,0,631.0064,0,0,150.6012,1249.703,0.6248517,0.8107554,0.3172331,0,250,0.3172331,2210.951,419.0633,0,3.326627,199.1207,39.93746,633.5343,528.7289,104.8054,0,731.3453,4371.621,0,-2.842171e-14,-4.607426e-14,4.263256e-14,52.01848,98.58272,419.0633,150.6012,0,0,0,1.421085e-14
tuned,2026-01-19 13:15:00,1397,13.25,37.0581,3791.323,53.76853,295.4137,489.7598,0,0,2653.926,2653.609,460.4073,202.9701,663.3775,2,0,0,663.3775,0,0,149.8189,1212.052,0.606026,0.7869199,0.3172331,0,250,0.3172331,2193.202,440.1743,0,2.875493,196.4878,49.58549,635.8828,525.4929,110.39,0,740.3437,4415.792,0,-5.684342e-14,2.395861e-13,4.263256e-14,50.89304,98.92588,440.1743,149.8189,0,0,0,1.421085e-14
tuned,2026-01-19 13:30:00,1398,13.5,37.36649,3776.999,73.2552,296.7554,524.6215,0,0,2643.899,2643.582,482.0692,212.5198,694.589,2,0,0,694.589,0,0,154.681,1173.191,0.5865954,0.7632113,0.3172331,0,250,0.3172331,2161.513,459.1706,0,17.79339,197.5362,65.45091,638.6714,522.1441,116.5273,0,750.4745,4499.053,0,0,-4.440892e-16,4.263256e-14,55.46181,99.21921,459.1706,154.681,0,0,0,0
tuned,2026-01-19 13:45:00,1399,13.75,37.46418,3811.036,60.17336,299.6512,518.0397,1,0,2667.725,2667.408,502.2401,221.4121,723.6523,2,0,0,723.6523,0,0,147.4614,1136.141,0.5680704,0.7387411,0.3172331,0,250,0.3172331,2165.168,477.8179,0,9.981818,202.3813,40.22179,646.104,524.3882,121.7158,755.5418,0,1877.41,0,-5.684342e-14,-4.424239e-13,4.263256e-14,50.19154,97.26982,477.8179,147.4614,0,0,0,0
tuned,2026-01-19 14:00:00,1400,14,37.55741,3823.948,53.96838,304.0849,542.2649,1,1,2676.763,2676.446,1017.825,383.4062,1401.231,3,48.93662,97.90396,754.3903,0,500,0,1260.962,0.630481,0.7154112,0.3172331,0,250,0.3172331,1658.621,497.5511,0,5.031758,206.1809,44.71373,649.9072,402.7065,247.2007,796.969,0,1958.28,0,-1.705303e-13,1.024736e-13,4.263256e-14,48.93662,97.90396,497.5511,0,500,0,0,1.136868e-13
tuned,2026-01-19 14:15:00,1401,14.25,37.5337,3787.898,50.10592,300.4263,564.0309,1,1,2651.528,2651.211,1021.331,385.7554,1407.087,3,42.18333,98.97413,765.9294,0,500,0,1385.763,0.6928817,0.7940093,0.3172331,0,250,0.3172331,1629.88,505.3069,0,7.922594,201.4522,58.72405,643.373,395.4778,247.8952,795.4822,0,1952.136,0,5.684342e-14,-2.264855e-14,4.263256e-14,42.18333,98.97413,505.3069,0,500,0,0,5.684342e-14
tuned,2026-01-19 14:30:00,1402,14.5,37.83258,3781.794,40.08776,297.6776,576.8428,1,1,2647.256,2646.938,652.5165,281.7918,934.3083,2,49.34026,96.85153,788.1165,0,0,0,1385.545,0.6927727,0.8725949,0.3172331,0,250,0.3172331,1994.422,518.06,0,0,200.826,58.78273,647.5014,487.8225,159.6789,783.9922,0,1914.409,0,0,8.615331e-14,4.263256e-14,40.08776,96.85153,518.06,0,0,9.252491,0,-7.105427e-15
tuned,2026-01-19 14:45:00,1403,14.75,38.03169,3743.866,52.04618,295.788,581.2536,1,1,2620.706,2620.389,669.2679,288.7211,957.989,2,53.1695,97.29147,807.528,0,0,0,1385.327,0.6926636,0.8724576,0.3172331,0,250,0.3172331,1951.121,529.5336,0,0,198.4966,51.71992,644.4602,479.802,164.6583,781.2416,0,1904.89,0,-1.136868e-13,-1.24234e-13,4.263256e-14,52.04618,97.29147,529.5336,0,0,1.123321,0,-7.105427e-15
tuned,2026-01-19 15:00:00,1404,15,38.24667,3739.984,73.6365,296.5861,587.8456,1,1,2617.989,2617.671,696.8319,300.3185,997.1504,2,57.82791,95.34239,843.9801,0,0,0,1385.109,0.6925546,0.8723202,0.3172331,0,250,0.3172331,1920.84,551.9855,0,15.80858,201.2437,35.86012,647.5575,475.1182,172.4393,784.3067,0,1943.029,0,0,-2.893241e-13,4.263256e-14,57.82791,95.34239,551.9855,0,0,0,0,1.421085e-14
tuned,2026-01-19 15:15:00,1405,15.25,38.57186,3693.824,76.53921,288.2423,601.7009,1,1,2585.677,2585.359,695.8705,300.4135,996.284,2,53.46698,95.84154,846.9755,0,0,0,1384.891,0.6924455,0.8721829,0.3172331,0,250,0.3172331,1889.489,551.7411,0,23.07223,192.4008,49.95978,645.2744,471.5357,173.7387,784.417,0,1940.525,0,-5.684342e-14,-1.751932e-13,4.263256e-14,53.46698,95.84154,551.7411,0,0,0,0,1.421085e-14
