controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-19 15:30:00,1406,15.5,38.77831,3695.97,82.99,284.6388,588.1468,1,1,2587.179,2586.862,691.6161,298.9645,990.5805,2,49.88144,95.57085,845.1282,0,0,0,1384.673,0.6923365,0.8720456,0.3172331,0,250,0.3172331,1895.246,549.1419,0,33.10856,189.068,39.00489,649.3294,475.6682,173.6612,784.422,0,1952.099,0,-1.136868e-13,4.525269e-13,4.263256e-14,49.88144,95.57085,549.1419,0,0,0,0,0
tuned,2026-01-19 15:45:00,1407,15.75,38.95798,3720.382,72.7518,276.6979,612.0047,1,1,2604.267,2603.95,695.5438,299.6038,995.1476,2,59.06269,94.71031,841.3746,0,0,0,1384.455,0.6922275,0.8719083,0.3172331,0,250,0.3172331,1908.406,545.4936,0,13.68911,181.9876,66.51105,656.8765,481.3589,175.5176,797.7388,0,1933.02,0,5.684342e-14,9.880985e-15,4.263256e-14,59.06269,94.71031,545.4936,0,0,0,0,1.421085e-14
tuned,2026-01-19 16:00:00,1408,16,39.14285,3738.132,78.58253,283.0569,625.286,1,1,2616.693,2616.376,693.3655,297.3765,990.742,2,69.71389,93.79709,827.231,0,0,0,1384.237,0.6921186,0.8717711,0.3172331,0,250,0.3172331,1923.01,535.1003,0,8.868642,189.2598,90.18563,663.4135,487.5432,175.8703,807.7846,0,1957.341,0,-1.136868e-13,-3.58269e-13,4.263256e-14,69.71389,93.79709,535.1003,0,0,0,0,1.421085e-14
tuned,2026-01-19 16:15:00,1409,16.25,39.07495,3682.818,83.99575,281.5465,613.2699,1,1,2577.972,2577.655,676.6,289.0639,965.6638,2,77.46015,91.57183,796.6319,0,0,0,1384.019,0.6920096,0.8716338,0.3172331,0,250,0.3172331,1901.055,515.7398,0,6.535595,189.9746,97.53012,652.3614,481.066,171.2953,794.8101,0,1928.6,0,0,-4.158895e-13,4.263256e-14,77.46015,91.57183,515.7398,0,0,0,0,-1.421085e-14
tuned,2026-01-19 16:30:00,1410,16.5,39.12715,3668.505,91.22933,278.0684,583.886,1,1,2567.954,2567.636,687.1959,291.4199,978.6158,2,96.92241,91.25491,790.4385,0,0,0,1383.801,0.6919007,0.8714966,0.3172331,0,250,0.3172331,1880.44,511.4001,0,0,186.8135,72.48582,650.7715,476.5417,174.2298,786.331,0,1894.915,0,0,7.349676e-14,4.263256e-14,91.22933,91.25491,511.4001,0,0,5.693075,0,0
tuned,2026-01-19 16:45:00,1411,16.75,39.01082,3616.648,101.1505,280.1835,579.847,1,1,2531.654,2531.337,686.5378,289.3516,975.8894,2,111.8704,90.46515,773.5539,0,0,0,1383.584,0.6917918,0.8713594,0.3172331,0,250,0.3172331,1844.799,501.196,0,0,189.7184,78.65101,639.4987,465.9983,173.5004,775.2172,0,1877.699,0,-5.684342e-14,4.376499e-13,4.263256e-14,101.1505,90.46515,501.196,0,0,10.71993,0,1.421085e-14
tuned,2026-01-19 17:00:00,1412,17,38.92015,3634.802,135.7265,274.5833,554.5184,1,1,2544.361,2544.044,694.8648,290.1687,985.0335,2,135.8599,89.65762,759.516,0,0,0,1383.366,0.6916829,0.8712223,0.3172331,0,250,0.3172331,1849.179,492.6515,0,0,184.9257,61.86694,641.0936,465.9311,175.1625,771.6882,0,1862.373,0,-5.684342e-14,4.662937e-15,4.263256e-14,135.7265,89.65762,492.6515,0,0,0.1334182,0,0
tuned,2026-01-19 17:15:00,1413,17.25,38.91956,3627.264,157.4853,271.8218,534.4486,1,1,2539.085,2538.767,704.9146,290.8022,995.7168,2,167.7786,86.98981,740.9483,0,0,0,1383.148,0.691574,0.8710851,0.3172331,0,250,0.3172331,1833.853,480.6113,0,0,184.832,53.8372,639.7535,462.0617,177.6918,766.4288,0,1851.693,0,-5.684342e-14,-7.782663e-14,4.263256e-14,157.4853,86.98981,480.6113,0,0,10.29337,0,0
tuned,2026-01-19 17:30:00,1414,17.5,39.05225,3576.679,197.4135,272.3973,526.1604,1,1,2503.675,2503.358,707.8427,289.3275,997.1702,2,191.0269,86.40201,719.7413,0,0,0,1382.93,0.6914651,0.870948,0.3172331,0,250,0.3172331,1795.515,466.0915,0,6.386618,185.9953,60.06882,633.16,454.0719,179.0882,758.5902,0,1849.039,0,-5.684342e-14,4.286571e-13,4.263256e-14,191.0269,86.40201,466.0915,0,0,0,0,-1.421085e-14
tuned,2026-01-19 17:45:00,1415,17.75,39.29547,3537.984,236.0899,267.004,503.6932,1,1,2476.589,2476.272,693.8921,279.7905,973.6826,2,219.4974,85.38853,668.7966,0,0,0,1382.713,0.6913563,0.8708109,0.3172331,0,250,0.3172331,1782.38,431.7994,0,16.59251,181.6155,71.89383,630.5766,453.8205,176.7561,751.9163,0,1845.741,0,0,-5.528911e-14,4.263256e-14,219.4974,85.38853,431.7994,0,0,0,0,-1.421085e-14
tuned,2026-01-19 18:00:00,1416,18,39.10917,3541.718,272.3311,3.857394,473.4,1,1,2479.203,2478.886,640.9072,252.7715,893.6787,2,250.2698,0.5988667,642.81,0,0,0,1382.495,0.6912474,0.8706738,0.3172331,0,250,0.3172331,1837.978,415.9794,0,22.06122,3.258528,57.4206,627.9657,465.5478,162.4179,732.8635,0,1509.404,0,-2.842171e-14,-3.806955e-13,4.263256e-14,250.2698,0.5988667,415.9794,0,0,0,0,-1.998401e-15
tuned,2026-01-19 18:15:00,1417,18.25,39.07192,3481.558,296.5941,6.181125,441.2594,0,1,2437.091,2436.774,658.4565,255.3362,913.7927,2,293.7462,2.641157,617.4054,0,0,0,1382.277,0.6911386,0.8705367,0.3172331,0,250,0.3172331,1778.317,399.7235,0,2.847905,3.539967,41.53593,616.6589,449.9689,166.69,0,715.8149,3948.001,0,0,-3.071987e-13,4.263256e-14,293.7462,2.641157,399.7235,0,0,0,0,1.953993e-14
tuned,2026-01-19 18:30:00,1418,18.5,38.98603,3476.064,340.8321,3.22533,415.7283,0,0,2433.245,2432.927,408.4397,180.0602,588.4999,2,0,0,588.4999,0,0,316.9533,1302.821,0.6514106,0.8703997,0.3172331,0,250,0.3172331,2024.488,381.4137,0,26.81807,0.2861368,34.31463,614.2174,511.036,103.1814,0,699.7582,3895.425,0,0,3.491651e-13,4.263256e-14,314.0141,2.939193,381.4137,316.9533,0,0,0,1.509903e-14
tuned,2026-01-19 18:45:00,1419,18.75,38.96175,3475.733,371.9132,2.112929,368.5048,0,0,2433.013,2432.696,384.5164,169.5137,554.0301,2,0,0,554.0301,0,0,345.3282,1216.284,0.6081421,0.8203675,0.3172331,0,250,0.3172331,2048.179,359.181,0,28.31532,0.3826712,9.323793,613.7452,516.6681,97.07708,0,688.5338,3836.44,0,-2.842171e-14,2.04059e-13,4.263256e-14,343.5979,1.730258,359.181,345.3282,0,0,0,-7.993606e-15
tuned,2026-01-19 19:00:00,1420,19,38.92765,3445.164,402.0627,3.241508,333.4519,0,0,2411.615,2411.298,359.7694,158.604,518.3735,2,0,0,518.3735,0,0,373.3749,1122.749,0.5613745,0.7658763,0.3172331,0,250,0.3172331,2051.528,336.206,0,30.70458,1.224705,0,607.7723,517.0237,90.74861,0,675.6277,3771.03,0,-2.842171e-14,-2.577938e-13,4.263256e-14,371.3581,2.016803,333.4519,373.3749,0,0,2.754167,2.131628e-14
tuned,2026-01-19 19:15:00,1421,19.25,38.84826,3427.749,419.5526,0.0277451,324.6637,0,0,2399.424,2399.107,324.22,142.9321,467.1521,1,0,0,467.1521,0,0,387.0849,1025.801,0.5129005,0.7069786,0.3172331,0,250,0.3172331,2074.887,303.2816,0,32.49541,0,21.38204,603.3719,521.762,81.60986,0,670.071,3741.445,0,0,1.302292e-13,4.263256e-14,387.0572,0.0277451,303.2816,388.5427,0,0,0,6.203371e-15
tuned,2026-01-19 19:30:00,1422,19.5,38.58022,3420.014,420.1152,0,316.2478,0,0,2394.01,2393.693,290.2373,127.9509,418.1882,1,0,0,418.1882,0,0,397.9447,926.1533,0.4630767,0.6459318,0.3172331,0,250,0.3172331,2103.455,272.3903,0,22.17049,0,43.85752,597.5799,525.0533,72.52667,0,663.9516,3689.978,0,-1.421085e-14,-6.494805e-14,4.263256e-14,397.9447,0,272.3903,398.7011,0,0,0,0
tuned,2026-01-19 19:45:00,1423,19.75,38.47657,3423.659,420.6502,0,277.4387,0,0,2396.561,2396.244,272.2527,120.0224,392.2751,1,0,0,392.2751,0,0,397.642,826.597,0.4132985,0.5831852,0.3172331,0,250,0.3172331,2123.991,255.8369,0,23.00828,0,21.60179,596.519,528.6746,67.84436,0,654.0738,3637.095,0,1.421085e-14,-2.43805e-13,4.263256e-14,397.642,0,255.8369,398.4551,0,0,0,0
tuned,2026-01-19 20:00:00,1424,20,38.42284,3375.851,402.3016,0,259.4989,0,0,2363.095,2362.778,245.3665,108.1696,353.536,1,0,0,353.536,0,0,386.6867,729.7953,0.3648976,0.520496,0.3172331,0,250,0.3172331,2117.412,230.7237,0,15.61495,0,28.77518,587.3252,526.2628,61.06238,0,641.5842,3555.649,0,0,2.272627e-13,4.263256e-14,386.6867,0,230.7237,387.8372,0,0,0,0
tuned,2026-01-19 20:15:00,1425,20.25,38.17131,3353.046,373.3404,0,243.6634,0,0,2347.132,2346.815,220.1303,97.04424,317.1746,1,0,0,317.1746,0,0,362.6091,639.0281,0.319514,0.4595414,0.3172331,0,250,0.3172331,2126.685,207.6318,0,10.73128,0,36.03159,579.3734,524.9575,54.41596,0,630.8959,3488.439,0,0,1.128542e-13,4.263256e-14,362.6091,0,207.6318,365.8752,0,0,0,0
tuned,2026-01-19 20:30:00,1426,20.5,38.23208,3368.173,337.6043,0,212.2104,0,0,2357.721,2357.404,199.9454,88.14574,288.0911,1,0,0,288.0911,0,0,337.6043,554.5264,0.2772632,0.4023866,0.3172331,0,250,0.3172331,2157.458,188.4529,0,0,0,23.75747,582.9491,533.434,49.51515,0,627.4538,3450.996,0,-1.421085e-14,8.060219e-14,4.263256e-14,337.6043,0,188.4529,339.9592,0,0,0,0
tuned,2026-01-19 20:45:00,1427,20.75,37.98944,3288.495,306.2016,0,182.8111,0,0,2301.946,2301.629,182.7353,80.55869,263.294,1,0,0,263.294,0,0,304.8654,478.2228,0.2391114,0.3491772,0.3172331,0,250,0.3172331,2118.894,172.7431,0,1.336229,0,10.06799,565.4274,520.4642,44.96322,0,603.4959,3321.532,0,-1.421085e-14,1.748601e-14,4.263256e-14,304.8654,0,172.7431,305.6825,0,0,0,0
tuned,2026-01-19 21:00:00,1428,21,37.68442,3316.996,272.6052,0,167.9358,0,0,2321.897,2321.58,171.3726,75.54945,246.9221,1,0,0,246.9221,0,0,271.4132,410.2942,0.2051471,0.3011299,0.3172331,0,250,0.3172331,2150.208,162.6043,0,1.191973,0,5.331564,565.6661,523.8386,41.82748,0,600.6869,3305.834,0,-1.421085e-14,1.737499e-14,4.263256e-14,271.4132,0,162.6043,272.0526,0,0,0,0
tuned,2026-01-19 21:15:00,1429,21.25,37.49144,3347.314,224.451,0,137.1782,0,0,2343.12,2342.802,156.1429,68.83547,224.9784,1,0,0,224.9784,0,0,224.451,354.1169,0.1770584,0.2583562,0.3172331,0,250,0.3172331,2186.659,148.5011,0,0,0,0,567.8994,529.9783,37.92109,0,598.8138,3293.476,0,0,8.565371e-14,4.263256e-14,224.451,0,137.1782,239.5264,0,0,11.32295,0
tuned,2026-01-19 21:30:00,1430,21.5,37.21664,3384.568,197.1895,0,105.5435,0,0,2369.197,2368.88,133.7193,58.95005,192.6694,1,0,0,192.6694,0,0,197.1895,304.7637,0.1523819,0.2229822,0.3172331,0,250,0.3172331,2235.161,127.5986,0,0,0,0,570.0435,537.7935,32.25002,0,596.7435,3282.089,0,7.105427e-15,-1.69309e-15,4.263256e-14,197.1895,0,105.5435,211.4183,0,0,22.05509,0
tuned,2026-01-19 21:45:00,1431,21.75,36.78981,3301.111,178.8604,0,99.79318,0,0,2310.778,2310.461,124.0167,54.67265,178.6894,1,0,0,178.6894,0,0,175.1864,260.9191,0.1304596,0.1919053,0.3172331,0,250,0.3172331,2186.444,118.9502,0,3.674017,0,0,549.7767,520.1954,29.58134,0,574.868,3168.112,0,0,-5.145884e-14,4.263256e-14,175.1864,0,99.79318,175.3552,0,0,19.15701,0
tuned,2026-01-19 22:00:00,1432,22,36.53268,3282.868,146.4232,0,107.5819,0,0,2298.007,2297.69,115.3089,50.83382,166.1427,1,0,0,166.1427,0,0,146.4232,224.2723,0.1121361,0.164297,0.3172331,0,250,0.3172331,2182.381,110.9399,0,0,0,0,543.0838,515.758,27.32571,0,566.5919,3116.255,0,-7.105427e-15,-2.997602e-14,4.263256e-14,146.4232,0,107.5819,155.0392,0,0,3.358047,0
tuned,2026-01-19 22:15:00,1433,22.25,36.48012,3262.104,141.8836,0,90.11536,0,0,2283.473,2283.156,126.3235,52.10426,178.4277,1,30.1392,1.476125,146.8124,0,0,96.94786,200,0.1,0.141221,0.3172331,0,250,0.3172331,2156.832,98.09404,0,14.79653,0,0,538.9125,509.0246,29.88792,0,561.1288,3111.733,0,7.105427e-15,-1.221245e-15,4.263256e-14,127.0871,0,90.11536,96.94786,0,1.476125,7.978683,9.992007e-15
tuned,2026-01-19 22:30:00,1434,22.5,36.47205,3299.497,111.7301,0,84.66236,0,0,2309.648,2309.33,187.2279,69.57007,256.798,1,108.8963,2.914382,144.8613,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2122.102,96.79976,0,2.833792,0,0,544.9757,500.7232,44.25243,0,570.2933,3141.502,0,-1.421085e-14,0,4.263256e-14,108.8963,0,84.66236,0,0.1259371,2.914382,12.1374,7.993606e-15
tuned,2026-01-19 22:45:00,1435,22.75,36.12187,3307.868,98.39588,0,44.17345,0,0,2315.508,2315.19,174.3138,65.06984,239.3837,1,98.86831,3.125043,137.2644,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2140.877,92.10784,0,0,0,0,541.4373,500.6031,40.83414,0,565.673,3111.201,0,1.421085e-14,0,4.263256e-14,98.39588,0,44.17345,0,0.1259371,3.597473,47.9344,8.437695e-15
tuned,2026-01-19 23:00:00,1436,23,35.96117,3323.088,94.05326,0,37.53103,0,0,2326.162,2325.844,167.9449,63.36657,231.3115,1,89.58386,4.135408,137.4663,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2157.899,92.42004,0,4.4694,0,0,541.6895,502.5066,39.18294,0,565.8732,3120.012,0,-2.842171e-14,0,4.263256e-14,89.58386,0,37.53103,0,0.1259371,4.135408,54.88901,7.105427e-15
tuned,2026-01-19 23:15:00,1437,23.25,35.69632,3326.926,90.37846,0,41.27303,1,0,2328.848,2328.531,147.3609,56.14917,203.5101,1,73.97303,1.071392,128.3397,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2181.17,86.55606,0,16.40543,0,0,538.6607,504.5029,34.15783,560.652,0,1149.603,0,0,0,4.263256e-14,73.97303,0,41.27303,0,0.1259371,1.071392,45.28303,-3.108624e-15
tuned,2026-01-19 23:30:00,1438,23.5,35.4501,3270.047,82.59712,0,56.91,1,1,2289.033,2288.715,515.8252,160.1271,675.9523,2,65.52215,2.111691,108.3185,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1772.89,73.26652,0,17.07497,0,0,526.1552,407.5151,118.6401,567.6423,0,1164.739,0,5.684342e-14,1.24345e-13,4.263256e-14,65.52215,0,56.91,0,500,2.111691,16.35653,-2.664535e-14
tuned,2026-01-19 23:45:00,1439,23.75,35.33149,3275.011,74.31385,0,36.00403,1,1,2292.508,2292.191,489.3523,149.7733,639.1256,2,54.45296,0.5492051,84.12345,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1802.838,56.98086,0,19.86088,0,0,525.3784,413.1599,112.2185,562.9333,0,1160.127,0,2.842171e-14,-1.216804e-13,4.263256e-14,54.45296,0,36.00403,0,500,0.5492051,20.97683,-3.108624e-15
tuned,2026-01-20 00:00:00,1440,0,35.15787,3210.303,71.51521,0,49.12376,1,1,2247.212,2246.895,497.4818,153.2932,650.775,2,54.99161,0.699478,95.08388,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1749.413,64.53695,0,16.5236,0,0,512.7538,399.1693,113.5844,552.4625,0,1133.428,0,5.684342e-14,1.301736e-13,4.263256e-14,54.99161,0,49.12376,0,500,0.699478,15.41319,-2.431388e-14
tuned,2026-01-20 00:15:00,1441,0.25,34.89448,3226.888,55.15688,6.048919,57.86544,1,1,2258.822,2258.504,435.9601,125.4158,561.3759,2,61.34303,0.03290661,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1822.544,0,0,0,6.016012,57.86544,512.0178,413.1247,98.89305,551.6572,0,1113.692,0,-2.842171e-14,8.903989e-14,4.263256e-14,55.15688,0.03290661,0,0,500,6.186145,0,7.105427e-15
tuned,2026-01-20 00:30:00,1442,0.5,34.4937,3233.483,51.1504,1.868794,67.5284,1,1,2263.438,2263.121,430.414,123.8169,554.2309,2,54.23086,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1832.707,0,0,0,1.868794,67.5284,507.9879,411.3181,96.66987,550.2905,0,1103.805,0,-4.263256e-14,2.131628e-14,4.263256e-14,51.1504,0,0,0,500,3.080459,0,-4.973799e-14
tuned,2026-01-20 00:45:00,1443,0.75,34.07417,3228.439,43.67996,3.311556,44.02422,1,1,2259.908,2259.59,436.1948,125.4908,561.6856,2,61.58266,0.1029125,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1823.396,0,0,0,3.208643,44.02422,501.9963,405.0333,96.963,540.3032,0,1086.141,0,0,-1.135758e-13,4.263256e-14,43.67996,0.1029125,0,0,500,17.9027,0,-2.842171e-14
tuned,2026-01-20 01:00:00,1444,1,33.80047,3235.147,50.24724,0,43.13578,1,1,2264.603,2264.286,432.0223,124.5252,556.5475,2,54.23684,2.310689,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1832.263,0,0,0,0,43.13578,499.6975,404.2993,95.39817,538.3426,0,1076.685,0,-2.842171e-14,-2.081668e-13,4.263256e-14,50.24724,0,0,0,500,6.300287,0,-3.019807e-14
tuned,2026-01-20 01:15:00,1445,1.25,33.58415,3252.804,63.15311,0,55.49425,1,1,2276.963,2276.646,427.6576,123.2217,550.8793,2,49.01881,1.860504,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1848.988,0,0,14.13431,0,55.49425,499.8005,405.8587,93.94182,541.2616,0,1106.905,0,1.421085e-14,4.474199e-13,4.263256e-14,49.01881,0,0,0,500,1.860504,0,4.463097e-14
tuned,2026-01-20 01:30:00,1446,1.5,33.39842,3227.468,55.89077,0,54.74678,1,1,2259.228,2258.911,423.3891,121.9895,545.3785,2,43.55898,1.819534,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1835.522,0,0,12.33179,0,54.74678,493.6936,401.104,92.58964,535.0569,0,1091.386,0,1.421085e-14,-1.731948e-14,4.263256e-14,43.55898,0,0,0,500,1.819534,0,7.549517e-15
tuned,2026-01-20 01:45:00,1447,1.75,33.25682,3236.981,55.17886,0,52.27844,1,1,2265.887,2265.569,116.2756,33.72436,150,1,49.28553,2.59075,0,0,98.12372,0,1348.331,0.6741656,0.8337089,0.3172331,0,250,0.3172331,2149.294,0,0,5.893326,0,52.27844,493.4691,468.0773,25.39182,513.1869,0,1036.54,0,-7.105427e-15,3.415046e-13,4.263256e-14,49.28553,0,0,0,98.12372,2.59075,0,-1.021405e-14
tuned,2026-01-20 02:00:00,1448,2,33.14921,3273.282,68.77298,0,51.52824,1,1,2291.297,2290.98,116.2714,33.72864,150,1,51.24172,2.642606,0,0,96.11568,0,1372.148,0.6860739,0.8490244,0.3172331,0,250,0.3172331,2174.709,0,0,17.53126,0,51.52824,497.72,472.3944,25.3256,517.3161,0,1064.874,0,0,3.519407e-14,4.263256e-14,51.24172,0,0,0,96.11568,2.642606,0,6.661338e-15
tuned,2026-01-20 02:15:00,1449,2.25,32.61071,3277.41,63.14909,0,48.2615,1,1,2294.187,2293.87,116.447,33.55303,150,1,51.45465,0.5156596,0,0,98.02969,0,1396.439,0.6982196,0.8640214,0.3172331,0,250,0.3172331,2177.423,0,0,11.69444,0,48.2615,492.0169,466.9754,25.04153,510.8787,0,1041.93,0,0,2.268186e-13,4.263256e-14,51.45465,0,0,0,98.02969,0.5156596,0,1.887379e-15
tuned,2026-01-20 02:30:00,1450,2.5,32.51839,3276.959,62.51103,0,40.62881,1,1,2293.871,2293.554,116.4785,33.52149,150,1,43.35166,0.1336078,0,0,106.5147,0,1422.848,0.7114241,0.8793173,0.3172331,0,250,0.3172331,2177.076,0,0,19.15937,0,40.62881,490.8801,465.8862,24.99386,508.1022,0,1049.254,0,-7.105427e-15,7.993606e-15,4.263256e-14,43.35166,0,0,0,106.5147,0.1336078,0,6.383782e-16
tuned,2026-01-20 02:45:00,1451,2.75,32.18309,3270.822,61.83473,0,19.74234,1,1,2289.575,2289.258,116.2163,33.78367,150,1,53.48192,3.309197,0,0,93.20888,0,1445.926,0.7229632,0.8959466,0.3172331,0,250,0.3172331,2173.042,0,0,8.352805,0,19.74234,486.1239,461.3814,24.74247,499.3568,0,1013.122,0,0,1.110223e-15,4.263256e-14,53.48192,0,0,0,93.20888,3.309197,0,6.661338e-15
tuned,2026-01-20 03:00:00,1452,3,32.14401,3232.976,62.7983,2.684168,13.80613,1,1,2263.083,2262.766,116.4146,33.58539,150,1,56.94981,0.9075435,0,0,92.14265,0,1468.734,0.7343672,0.9104786,0.3172331,0,250,0.3172331,2146.351,0,0,5.848494,1.776625,13.80613,480.0609,455.2989,24.76197,491.8129,0,996.7792,0,0,-3.768097e-13,4.263256e-14,56.94981,0.9075435,0,0,92.14265,0,0,0
tuned,2026-01-20 03:15:00,1453,3.25,32.01555,3275.115,49.26495,2.544252,22.89079,1,1,2292.581,2292.263,116.4134,33.5866,150,1,51.59262,0.9221971,0,0,97.48518,0,1492.874,0.7464372,0.9248405,0.3172331,0,250,0.3172331,2175.85,0,0,0,1.622054,22.89079,484.8647,460.177,24.68771,498.6048,0,1000.008,0,0,2.600142e-13,4.263256e-14,49.26495,0.9221971,0,0,97.48518,2.327676,0,-7.105427e-15
tuned,2026-01-20 03:30:00,1454,3.5,31.93917,3261.46,61.37229,0,18.96327,1,1,2283.022,2282.705,116.4457,33.55426,150,1,57.57367,0.53051,0,0,91.89582,0,1515.613,0.7578067,0.9400412,0.3172331,0,250,0.3172331,2166.259,0,0,3.798612,0,18.96327,481.9867,457.336,24.65075,494.8937,0,996.3401,0,-7.105427e-15,-4.466427e-13,4.263256e-14,57.57367,0,0,0,91.89582,0.53051,0,3.330669e-15
tuned,2026-01-20 03:45:00,1455,3.75,31.72442,3263.492,70.80843,0.8439614,0,1,1,2284.444,2284.127,116.4376,33.56238,150,1,63.93669,0.6288626,0,0,85.43445,0,1536.733,0.7683667,0.9543596,0.3172331,0,250,0.3172331,2167.689,0,0,6.871737,0.2150988,0,479.8936,455.3669,24.52671,488.9292,0,990.0833,0,0,-4.060086e-13,4.263256e-14,63.93669,0.6288626,0,0,85.43445,0,0,0
tuned,2026-01-20 04:00:00,1456,4,31.63345,3257.43,62.82724,2.929035,19.82339,1,1,2280.201,2279.884,116.3783,33.62174,150,1,75.96128,1.347895,0,0,72.69082,0,1554.664,0.7773321,0.9676585,0.3172331,0,250,0.3172331,2163.506,0,0,0,1.58114,19.82339,477.9975,453.5347,24.46282,491.312,0,985.3515,0,0,-7.205347e-14,4.263256e-14,62.82724,1.347895,0,0,72.69082,13.13404,0,0
tuned,2026-01-20 04:15:00,1457,4.25,31.27858,3252.412,93.32669,0,14.256,1,1,2276.688,2276.371,116.4536,33.54639,150,1,86.19567,0.435199,0,0,63.36913,0,1570.262,0.7851309,0.9789493,0.3172331,0,250,0.3172331,2159.917,0,0,7.131012,0,14.256,473.3873,449.1074,24.27993,485.618,0,983.537,0,-1.421085e-14,-8.892886e-14,4.263256e-14,86.19567,0,0,0,63.36913,0.435199,0,2.331468e-15
tuned,2026-01-20 04:30:00,1458,4.5,31.32898,3243.727,107.6751,2.467358,39.53691,1,1,2270.609,2270.292,116.4686,33.53144,150,1,114.244,0.2540721,0,0,35.50189,0,1578.89,0.789445,0.9887708,0.3172331,0,250,0.3172331,2153.823,0,0,0,2.213286,39.53691,472.6682,448.3572,24.31107,490.1189,0,984.0557,0,-7.105427e-15,2.544631e-13,4.263256e-14,107.6751,0.2540721,0,0,35.50189,6.568908,0,7.105427e-15
tuned,2026-01-20 04:45:00,1459,4.75,31.20865,3235.405,119.3917,3.924455,50.19258,1,1,2264.784,2264.466,116.4864,33.51355,150,1,137.1671,0.03745241,0,0,12.7954,0,1581.84,0.7909202,0.9942039,0.3172331,0,250,0.3172331,2147.98,0,0,0,3.887002,50.19258,470.16,445.912,24.24798,489.8453,0,986.3958,0,0,3.194112e-13,4.263256e-14,119.3917,0.03745241,0,0,12.7954,17.7754,0,3.552714e-15
tuned,2026-01-20 05:00:00,1460,5,30.81245,3273.497,150.9735,0.4427416,41.25253,1,1,2291.448,2291.131,131.0126,37.82619,168.8388,1,167.5417,1.29708,0,0,0,0,1581.591,0.7907957,0.9960617,0.3172331,0,250,0.3172331,2160.118,0,0,0,0,41.25253,471.4302,444.4111,27.01909,490.7244,0,981.4487,0,-1.421085e-14,4.235501e-13,4.263256e-14,150.9735,0.4427416,0,0,0,17.42251,0,1.065814e-14
tuned,2026-01-20 05:15:00,1461,5.25,30.91312,3317.304,195.4624,0,29.15769,1,1,2322.112,2321.795,153.0925,44.04245,197.1349,1,197.112,0.02293866,0,0,0,0,1581.342,0.7906712,0.9959049,0.3172331,0,250,0.3172331,2168.703,0,0,0,0,29.15769,478.8298,447.196,31.63376,497.2509,0,994.5018,0,-4.263256e-14,-2.04281e-14,4.263256e-14,195.4624,0,0,0,0,1.672514,0,-1.221245e-14
tuned,2026-01-20 05:30:00,1462,5.5,31.10896,3324.978,231.9139,2.559085,20.38227,1,1,2327.485,2327.168,180.5534,52.38714,232.9406,1,228.7315,4.20905,0,0,0,0,1581.093,0.7905467,0.9957481,0.3172331,0,250,0.3172331,2146.614,0,0,3.182423,0,20.38227,482.0791,444.6164,37.46275,501.2252,0,1007.94,0,-7.105427e-15,-2.711165e-13,4.263256e-14,228.7315,2.559085,0,0,0,1.649966,0,1.776357e-15
tuned,2026-01-20 05:45:00,1463,5.75,30.987,3296.74,283.1753,0,39.45175,1,1,2307.718,2307.401,217.9581,62.98656,280.9446,1,278.2476,2.697,0,0,0,0,1580.845,0.7904223,0.9955914,0.3172331,0,250,0.3172331,2089.443,0,0,4.92769,0,39.45175,476.6603,431.5755,45.08488,502.7108,0,1013.922,0,1.421085e-14,3.331779e-13,4.263256e-14,278.2476,0,0,0,0,2.697,0,2.176037e-14
tuned,2026-01-20 06:00:00,1464,6,31.15563,3305.215,326.5507,0,45.63538,1,1,2313.65,2313.333,256.8592,73.90991,330.7691,1,330.5865,0.182569,0,0,0,0,1580.596,0.7902978,0.9954346,0.3172331,0,250,0.3172331,2056.474,0,0,0,0,45.63538,479.7237,426.3994,53.32424,509.7716,0,1019.543,0,0,-2.734479e-13,4.263256e-14,326.5507,0,0,0,0,4.218428,0,-1.24345e-14
tuned,2026-01-20 06:15:00,1465,6.25,31.08398,3374.679,374.5272,0,41.3201,1,1,2362.275,2361.958,292.2661,84.10452,376.3706,1,376.102,0.2686021,0,0,0,0,1580.347,0.7901734,0.9952779,0.3172331,0,250,0.3172331,2069.692,0,0,0,0,41.3201,489.0067,428.44,60.56669,521.0981,0,1042.196,0,0,3.905765e-13,4.263256e-14,374.5272,0,0,0,0,1.843368,0,-8.437695e-15
tuned,2026-01-20 06:30:00,1466,6.5,30.83366,3382.996,405.2393,0,68.25478,1,1,2368.097,2367.78,311.2354,89.61062,400.846,1,400.1145,0.7314802,0,0,0,0,1580.098,0.790049,0.9951213,0.3172331,0,250,0.3172331,2056.544,0,0,5.124823,0,68.25478,487.4335,423.3056,64.12794,526.9653,0,1062.771,0,2.842171e-14,2.606804e-13,4.263256e-14,400.1145,0,0,0,0,0.7314802,0,2.675637e-14
tuned,2026-01-20 06:45:00,1467,6.75,30.85266,3379.317,429.3473,0,52.41223,1,1,2365.522,2365.205,335.3557,96.49401,431.8498,1,431.6384,0.2113677,0,0,0,0,1579.849,0.7899247,0.9949646,0.3172331,0,250,0.3172331,2029.849,0,0,0,0,52.41223,487.113,417.9906,69.12245,525.2774,0,1050.555,0,-1.421085e-14,6.661338e-16,4.263256e-14,429.3473,0,0,0,0,2.502458,0,8.437695e-15
tuned,2026-01-20 07:00:00,1468,7,30.97765,3363.192,441.1195,6.222851,32.67223,1,1,2354.235,2353.917,334.2288,96.25319,430.482,1,429.4864,0.9955654,0,0,0,0,1579.601,0.7898003,0.994808,0.3172331,0,250,0.3172331,2019.689,0,0,11.63303,5.227286,32.67223,486.1652,417.0792,69.08599,520.0794,0,1069.243,0,-5.684342e-14,2.755574e-13,4.263256e-14,429.4864,0.9955654,0,0,0,0,0,-1.74305e-14
tuned,2026-01-20 07:15:00,1469,7.25,31.09294,3389.05,432.4953,13.58686,51.61363,1,1,2372.335,2372.018,327.2346,94.28096,421.5156,1,420.1458,1.369734,0,0,0,0,1579.352,0.789676,0.9946514,0.3172331,0,250,0.3172331,2044.783,0,0,12.34944,12.21712,51.61363,491.1895,423.3702,67.81926,528.3377,0,1099.053,0,-4.263256e-14,-6.850076e-14,4.263256e-14,420.1458,1.369734,0,0,0,0,0,1.287859e-14
tuned,2026-01-20 07:30:00,1470,7.5,31.21959,3393.027,413.1876,16.84659,53.43122,1,1,2375.119,2374.801,306.8976,88.55296,395.4506,1,392.9303,2.520308,0,0,0,0,1579.103,0.7895517,0.9944948,0.3172331,0,250,0.3172331,2067.904,0,0,20.25731,14.32629,53.43122,493.1884,429.3958,63.79252,529.0437,0,1117.744,0,1.421085e-14,-3.653744e-13,4.263256e-14,392.9303,2.520308,0,0,0,0,0,-1.598721e-14
tuned,2026-01-20 07:45:00,1471,7.75,31.3861,3439.819,376.534,10.4511,72.85692,1,1,2407.873,2407.556,285.2642,82.37723,367.6414,1,364.6739,2.967541,0,0,0,0,1578.855,0.7894274,0.9943382,0.3172331,0,250,0.3172331,2122.292,0,0,11.86007,7.483558,72.85692,501.8986,442.3718,59.52677,539.9354,0,1113.239,0,0,5.151435e-14,4.263256e-14,364.6739,2.967541,0,0,0,0,0,-1.287859e-14
tuned,2026-01-20 08:00:00,1472,8,31.55603,3475.816,335.3083,264.7426,73.46804,1,1,2433.071,2432.754,375.9097,127.3744,503.284,2,322.3383,180.9457,0,0,0,0,1578.606,0.7893031,0.9941817,0.3172331,0,250,0.3172331,2056.844,0,0,12.96996,83.79688,73.46804,509.1346,430.4069,78.72772,573.1549,0,1313.233,0,-1.421085e-14,3.030909e-14,4.263256e-14,322.3383,180.9457,0,0,0,0,0,0
tuned,2026-01-20 08:15:00,1473,8.25,31.68306,3493.427,298.682,273.9826,104.2829,1,1,2445.399,2445.081,348.2497,119.8108,468.0606,1,283.4148,184.6457,0,0,0,0,1578.358,0.7891789,0.9940252,0.3172331,0,250,0.3172331,2096.832,0,0,15.26719,89.33688,104.2829,513.2149,440.0612,73.15361,581.7579,0,1343.958,0,-2.842171e-14,2.3892e-13,4.263256e-14,283.4148,184.6457,0,0,0,0,0,-2.842171e-14
tuned,2026-01-20 08:30:00,1474,8.5,31.77346,3499.917,244.4381,271.2043,98.97527,1,1,2449.942,2449.625,311.5238,109.2822,420.806,1,235.8186,184.9875,0,0,0,0,1578.109,0.7890546,0.9938687,0.3172331,0,250,0.3172331,2138.101,0,0,8.619564,86.21682,98.97527,515.2436,449.6608,65.58282,579.7584,0,1323.11,0,0,4.363176e-13,4.263256e-14,235.8186,184.9875,0,0,0,0,0,0
tuned,2026-01-20 08:45:00,1475,8.75,31.92092,3521.252,203.3951,279.5461,104.2355,1,1,2464.876,2464.559,286.1875,102.3666,388.5541,1,200.0595,188.4946,0,0,0,0,1577.861,0.7889304,0.9937123,0.3172331,0,250,0.3172331,2178.372,0,0,3.335649,91.05153,104.2355,520.1589,459.6983,60.46062,584.0615,0,1330.941,0,1.421085e-14,3.820277e-13,4.263256e-14,200.0595,188.4946,0,0,0,0,0,0
tuned,2026-01-20 09:00:00,1476,9,32.06916,3536.468,146.2054,279.0854,118.6418,1,1,2475.528,2475.21,257.7964,94.72099,352.5173,1,159.1161,193.4012,0,0,0,0,1577.612,0.7888062,0.9935558,0.3172331,0,250,0.3172331,2217.414,0,0,0,85.68412,118.6418,524.2105,469.5531,54.65738,589.3974,0,1326.6,0,0,-1.638689e-13,4.263256e-14,146.2054,193.4012,0,0,0,12.91072,0,2.842171e-14
tuned,2026-01-20 09:15:00,1477,9.25,32.23499,3538.221,118.4806,280.0075,134.2012,1,1,2476.755,2476.438,231.2327,87.25537,318.4881,1,123.4321,195.056,0,0,0,0,1577.364,0.788682,0.9933994,0.3172331,0,250,0.3172331,2245.205,0,0,0,84.95154,134.2012,526.5041,477.2816,49.22247,593.0652,0,1332.672,0,-4.263256e-14,3.78364e-13,4.263256e-14,118.4806,195.056,0,0,0,4.951488,0,-2.842171e-14
tuned,2026-01-20 09:30:00,1478,9.5,32.30702,3584.64,103.3758,282.4947,142.8588,1,1,2509.248,2508.931,215.5495,82.82767,298.3772,1,102.5323,195.8449,0,0,0,0,1577.116,0.7885579,0.993243,0.3172331,0,250,0.3172331,2293.381,0,0,0.8434991,86.64983,142.8588,534.3114,488.3454,45.96599,601.593,0,1354.112,0,0,-4.884981e-14,4.263256e-14,102.5323,195.8449,0,0,0,0,0,0
tuned,2026-01-20 09:45:00,1479,9.75,32.46273,3588.339,89.18286,285.0811,135.1867,1,1,2511.837,2511.52,202.2694,79.15443,281.4239,1,84.19588,197.228,0,0,0,0,1576.867,0.7884337,0.9930867,0.3172331,0,250,0.3172331,2309.251,0,0,4.98698,87.85316,135.1867,536.8206,493.5245,43.29607,601.5706,0,1363.29,0,2.842171e-14,1.354472e-13,4.263256e-14,84.19588,197.228,0,0,0,0,0,2.842171e-14
tuned,2026-01-20 10:00:00,1480,10,32.70836,3583.504,69.17711,288.026,156.842,1,1,2508.453,2508.135,190.4493,75.68791,266.1372,1,69.53231,196.6049,0,0,0,0,1576.619,0.7883096,0.9929303,0.3172331,0,250,0.3172331,2317.686,0,0,0,91.42112,156.842,539.2109,498.2042,41.00672,607.6065,0,1372.914,0,0,-2.156053e-13,4.263256e-14,69.17711,196.6049,0,0,0,0.3551932,0,2.842171e-14
tuned,2026-01-20 10:15:00,1481,10.25,32.98997,3553.312,62.70366,282.1019,159.6029,1,1,2487.319,2487.001,184.059,74.06193,258.121,1,59.51898,198.602,0,0,0,0,1576.371,0.7881855,0.992774,0.3172331,0,250,0.3172331,2302.942,0,0,3.184684,83.49997,159.6029,538.2521,498.3534,39.89875,606.9532,0,1363.437,0,-2.842171e-14,-4.293232e-13,4.263256e-14,59.51898,198.602,0,0,0,0,0,-2.842171e-14
tuned,2026-01-20 10:30:00,1482,10.5,33.22799,3571.07,56.44542,288.7813,186.2854,0,1,2499.749,2499.432,188.1805,75.55827,263.7388,1,62.21408,201.5247,0,0,0,0,1576.123,0.7880615,0.9926178,0.3172331,0,250,0.3172331,2311.251,0,0,0,87.25658,186.2854,544.0245,503.0014,41.02306,0,619.1013,3555.575,0,-4.263256e-14,1.674216e-13,4.263256e-14,56.44542,201.5247,0,0,0,5.768662,0,-4.263256e-14
tuned,2026-01-20 10:45:00,1483,10.75,33.45508,3553.971,59.32053,290.2369,194.3295,0,1,2487.78,2487.462,189.057,75.98395,265.041,1,61.884,203.157,0,0,0,0,1575.875,0.7879374,0.9924615,0.3172331,0,250,0.3172331,2298.405,0,0,0,87.0799,194.3295,544.379,502.9399,41.4391,0,621.4472,3568.173,0,-4.263256e-14,4.299894e-13,4.263256e-14,59.32053,203.157,0,0,0,2.563463,0,-3.552714e-14
tuned,2026-01-20 11:00:00,1484,11,33.77929,3603.654,60.8199,294,216.7954,0,0,2522.558,2522.241,228.0204,100.5226,328.5429,1,0,0,328.5429,0,0,262.4448,1510.016,0.7550078,0.9923053,0.3172331,0,250,0.3172331,2294.221,226.6176,0,0,92.37514,0,556.3307,505.9726,50.35809,0,606.4952,3495.07,0,-1.421085e-14,-1.610934e-13,4.263256e-14,60.8199,201.6249,216.7954,263.8349,0,0,9.822233,0
tuned,2026-01-20 11:15:00,1485,11.25,34.14114,3605.039,51.63004,294.9949,232.1401,0,0,2523.527,2523.21,249.2513,109.8822,359.1335,1,0,0,359.1335,0,0,257.2679,1445.461,0.7227304,0.9508346,0.3172331,0,250,0.3172331,2273.959,246.6783,0,0,89.357,0,561.4733,505.9454,55.52786,0,615.8276,3541.193,0,-1.421085e-14,-1.751932e-13,4.263256e-14,51.63004,205.6379,232.1401,261.6509,0,0,14.53825,0
tuned,2026-01-20 11:30:00,1486,11.5,34.48512,3605.807,68.64646,294.654,248.9666,0,0,2524.065,2523.748,272.5594,120.1576,392.717,1,0,0,392.717,0,0,259.1878,1380.436,0.6902182,0.9101855,0.3172331,0,250,0.3172331,2251.189,268.6651,0,12.95216,91.16045,0,566.361,505.1317,61.22928,0,625.2893,3618.685,0,-2.842171e-14,1.202372e-13,4.263256e-14,55.6943,203.4935,248.9666,259.1878,0,0,19.69858,0
tuned,2026-01-20 11:45:00,1487,11.75,34.51197,3573.213,55.53312,299.2941,288.5073,0,0,2501.249,2500.932,312.445,137.7411,450.186,1,0,0,450.186,0,0,256.6324,1316.061,0.6580305,0.8692405,0.3172331,0,250,0.3172331,2188.487,307.8841,0,0,98.19488,0,561.6136,491.3881,70.22551,0,629.1292,3629.597,0,-2.842171e-14,-2.869927e-13,4.263256e-14,55.53312,201.0993,288.5073,257.5239,0,0,19.37681,-2.842171e-14
tuned,2026-01-20 12:00:00,1488,12,34.7095,3615.689,61.78844,301.5053,302.3089,0,0,2530.982,2530.665,347.0793,153.0096,500.0889,2,0,0,500.0889,0,0,250.4002,1253.254,0.6266269,0.8287043,0.3172331,0,250,0.3172331,2183.586,341.2226,0,14.46724,98.42629,0,571.0759,492.6914,78.3845,0,645.701,3746.097,0,0,3.490541e-13,4.263256e-14,47.3212,203.079,302.3089,250.4002,0,0,38.91368,-2.842171e-14
tuned,2026-01-20 12:15:00,1489,12.25,35.05668,3635.967,56.18552,303.0099,337.1002,0,0,2545.177,2544.86,389.0908,171.5303,560.6211,2,0,0,560.6211,0,0,254.4545,1189.443,0.5947214,0.7891555,0.3172331,0,250,0.3172331,2155.769,380.9682,0,7.793791,96.94705,0,579.2703,490.6428,88.62743,0,662.1732,3822.63,0,0,1.84408e-13,4.263256e-14,48.39173,206.0628,337.1002,254.4545,0,0,43.86795,0
tuned,2026-01-20 12:30:00,1490,12.5,35.37446,3679.632,62.02006,303.105,348.5989,0,0,2575.742,2575.425,410.2836,180.8731,591.1568,2,0,0,591.1568,0,0,260.4754,1124.137,0.5620683,0.7489747,0.3172331,0,250,0.3172331,2165.141,400.2157,0,9.581183,95.06847,0,590.9279,496.7277,94.20022,0,677.6008,3907.325,0,0,1.815215e-13,4.263256e-14,52.43887,208.0366,348.5989,260.4754,0,0,51.61679,0
tuned,2026-01-20 12:45:00,1491,12.75,35.70823,3672.551,71.76227,299.0327,387.0129,0,0,2570.785,2570.468,437.2545,192.7632,630.0177,2,0,0,630.0177,0,0,263.1776,1058.165,0.5290827,0.7078524,0.3172331,0,250,0.3172331,2133.214,424.8425,0,12.03421,95.58322,0,594.8007,493.5601,101.2407,0,686.3233,3960.418,0,-2.842171e-14,-3.967937e-13,4.263256e-14,59.72806,203.4495,387.0129,263.1776,0,0,37.82959,2.842171e-14
tuned,2026-01-20 13:00:00,1492,13,35.98773,3718.414,73.8645,299.7642,426.3498,0,0,2602.89,2602.573,460.7606,203.1259,663.8864,2,0,0,663.8864,0,0,260.1447,992.9626,0.4964813,0.6663112,0.3172331,0,250,0.3172331,2141.812,446.1969,0,19.93255,93.55144,0,606.5435,499.0999,107.4435,0,702.2258,4058.002,0,-2.842171e-14,-1.211253e-13,4.263256e-14,53.93196,206.2128,426.3498,260.1447,0,0,19.84701,0
tuned,2026-01-20 13:15:00,1493,13.25,36.10834,3747.553,69.03925,295.6268,442.4629,0,0,2623.287,2622.97,488.7278,215.4552,704.183,2,0,0,704.183,0,0,257.8417,928.3458,0.4641729,0.625254,0.3172331,0,250,0.3172331,2134.242,472.6007,0,16.32668,90.49761,0,613.1922,498.8781,114.3141,0,714.3333,4113.105,0,0,4.696243e-14,4.263256e-14,52.71257,205.1292,442.4629,257.8417,0,0,30.13772,0
tuned,2026-01-20 13:30:00,1494,13.5,36.49303,3794.017,66.60779,299.9734,468.973,1,0,2655.812,2655.495,519.7813,229.1451,748.9265,2,0,0,748.9265,0,0,271.3046,860.3735,0.4301868,0.5845658,0.3172331,0,250,0.3172331,2135.714,500.3247,0,1.235316,94.0413,0,626.9968,504.2094,122.7873,733.3546,0,1631.061,0,-8.526513e-14,-1.958433e-13,4.263256e-14,65.37248,205.9321,468.973,271.3046,0,0,31.35169,2.842171e-14
tuned,2026-01-20 13:45:00,1495,13.75,36.53117,3775.31,59.8321,293.3166,494.5573,1,0,2642.717,2642.4,525.4877,231.6608,757.1485,2,0,0,757.1485,0,0,262.4409,794.6279,0.3973139,0.5417646,0.3172331,0,250,0.3172331,2116.912,505.5864,0,4.123913,86.5839,0,624.5237,500.2661,124.2576,731.9269,0,1620.325,0,0,-2.443601e-13,4.263256e-14,55.70819,206.7327,494.5573,262.4409,0,0,11.02906,0
tuned,2026-01-20 14:00:00,1496,14,36.86745,3800.633,55.21455,292.0898,518.4109,1,1,2660.443,2660.126,1123.345,429.5921,1552.937,4,51.73266,209.4649,791.7396,0,500,0,919.5028,0.4597514,0.5003655,0.3172331,0,250,0.3172331,1536.781,526.5547,0,3.481891,82.62492,0,634.2572,366.3729,267.8843,795.965,0,1740.464,0,1.705303e-13,-5.551115e-16,4.263256e-14,51.73266,209.4649,518.4109,0,500,0,8.143742,-5.684342e-14
tuned,2026-01-20 14:15:00,1497,14.25,37.06117,3768.158,63.17759,281.6031,542.7573,1,1,2637.71,2637.393,1134.191,435.0062,1569.197,4,46.41249,207.9722,814.8121,0,500,0,1044.358,0.522179,0.5789974,0.3172331,0,250,0.3172331,1503.203,540.6365,0,16.7651,73.63095,2.120852,632.0486,360.1977,271.8509,795.7121,0,1747.357,0,5.684342e-14,-2.534639e-13,4.263256e-14,46.41249,207.9722,540.6365,0,500,0,0,0
tuned,2026-01-20 14:30:00,1498,14.5,37.05441,3764.332,59.27887,281.2426,536.5142,1,1,2635.032,2634.715,1146.182,440.5571,1586.739,4,44.18999,205.5109,837.0384,0,500,0,1169.194,0.5845968,0.6576169,0.3172331,0,250,0.3172331,1488.533,555.4291,0,15.08888,75.73177,0,631.2944,356.619,274.6755,797.176,0,1751.018,0,5.684342e-14,2.167155e-13,4.263256e-14,44.18999,205.5109,536.5142,0,500,0,18.91496,-5.684342e-14
tuned,2026-01-20 14:45:00,1499,14.75,37.17845,3749.935,62.25737,284.6444,558.4572,1,1,2624.955,2624.638,1161.693,446.3883,1608.082,4,52.65342,204.6393,850.7889,0,500,0,1294.01,0.6470048,0.7362241,0.3172331,0,250,0.3172331,1462.944,563.7092,0,9.603953,80.00513,0,630.9426,351.638,279.3046,798.0263,0,1750.628,0,-5.684342e-14,6.783463e-14,4.263256e-14,52.65342,204.6393,558.4572,0,500,0,5.252014,5.684342e-14
tuned,2026-01-20 15:00:00,1500,15,37.49843,3778.399,73.3637,284.6575,566.7253,1,1,2644.879,2644.562,1188.61,456.5948,1645.204,4,66.60414,204.2088,874.3914,0,500,0,1418.806,0.7094029,0.8148189,0.3172331,0,250,0.3172331,1455.952,577.1093,0,6.759561,80.44871,0,641.156,352.9434,288.2126,809.5382,0,1769.511,0,-2.842171e-13,3.794742e-13,4.263256e-14,66.60414,204.2088,566.7253,0,500,0,10.38403,-5.684342e-14
tuned,2026-01-20 15:15:00,1501,15.25,37.56953,3773.178,75.32031,283.8083,567.4353,1,1,2641.225,2640.907,806.92,347.8789,1154.799,3,65.99832,199.8413,888.9592,0,0,0,1418.583,0.7092913,0.8934013,0.3172331,0,250,0.3172331,1833.987,586.2187,0,9.321994,83.96692,0,641.4862,445.4288,196.0574,793.3077,0,1747.539,0,0,1.059153e-13,4.263256e-14,65.99832,199.8413,567.4353,0,0,0,18.78335,2.842171e-14
tuned,2026-01-20 15:30:00,1502,15.5,37.54672,3805.762,67.24501,290.0726,562.7158,1,1,2664.033,2663.716,799.1725,344.2415,1143.414,3,67.86306,197.7748,877.7761,0,0,0,1418.359,0.7091796,0.8932606,0.3172331,0,250,0.3172331,1864.544,579.0042,0,0,92.29772,0,646.6318,452.5744,194.0574,796.8159,0,1752.845,0,-1.705303e-13,4.312106e-13,4.263256e-14,67.24501,197.7748,562.7158,0,0,0.6180563,16.28833,-2.842171e-14
tuned,2026-01-20 15:45:00,1503,15.75,37.63132,3787.412,64.89598,287.4293,554.8066,1,1,2651.188,2650.871,808.2253,348.4009,1156.626,3,66.44687,192.997,897.1823,0,0,0,1418.136,0.709068,0.89312,0.3172331,0,250,0.3172331,1842.646,591.1978,0,0,94.43235,0,644.971,448.2718,196.6991,796.6727,0,1756.241,0,-5.684342e-14,-1.799672e-13,4.263256e-14,64.89598,192.997,554.8066,0,0,1.550887,36.39118,2.842171e-14
tuned,2026-01-20 16:00:00,1504,16,37.63234,3763.292,64.91401,282.326,542.5533,1,1,2634.304,2633.987,820.8957,353.0337,1173.929,3,74.45793,196.1336,903.3377,0,0,0,1417.913,0.7089563,0.8929794,0.3172331,0,250,0.3172331,1813.091,595.2465,0,0,86.19242,0,640.881,441.094,199.787,794.1277,0,1736.937,0,-5.684342e-14,2.43916e-13,4.263256e-14,64.91401,196.1336,542.5533,0,0,9.543918,52.69318,0
tuned,2026-01-20 16:15:00,1505,16.25,37.56292,3733.764,72.85256,278.7311,535.9412,1,1,2613.635,2613.318,807.7074,346.4526,1154.16,3,80.90586,194.2932,878.9609,0,0,0,1417.689,0.7088447,0.8928388,0.3172331,0,250,0.3172331,1805.61,579.6718,0,0,84.4379,0,634.6733,438.4593,196.214,784.9119,0,1715.479,0,-2.273737e-13,3.730349e-14,4.263256e-14,72.85256,194.2932,535.9412,0,0,8.053296,43.73065,-2.842171e-14
tuned,2026-01-20 16:30:00,1506,16.5,37.69915,3715.14,86.63443,279.8494,507.1506,1,1,2600.598,2600.281,797.4887,340.4099,1137.899,3,93.83256,192.2249,851.8412,0,0,0,1417.466,0.7087331,0.8926983,0.3172331,0,250,0.3172331,1802.792,560.858,0,0,87.62448,0,633.814,439.3739,194.4401,779.7838,0,1710.72,0,-1.136868e-13,2.632339e-13,4.263256e-14,86.63443,192.2249,507.1506,0,0,7.198131,53.70742,0
tuned,2026-01-20 16:45:00,1507,16.75,37.86482,3670.214,114.5073,275.743,506.5906,1,1,2569.15,2568.833,799.2445,339.7544,1138.999,3,105.8496,193.081,840.0683,0,0,0,1417.243,0.7086216,0.8925577,0.3172331,0,250,0.3172331,1769.588,551.9933,0,8.657764,82.66196,0,628.9429,433.2055,195.7374,772.9599,0,1703.446,0,-1.136868e-13,1.668665e-13,4.263256e-14,105.8496,193.081,506.5906,0,0,0,45.40277,0
tuned,2026-01-20 17:00:00,1508,17,37.83661,3621.037,132.9011,271.556,474.6574,1,1,2534.726,2534.409,800.2987,336.679,1136.978,3,135.6092,189.6617,811.7068,0,0,0,1417.02,0.70851,0.8924172,0.3172331,0,250,0.3172331,1734.11,533.5407,0,0,81.89432,0,620.0447,424.1981,195.8467,760.8771,0,1663.022,0,-1.705303e-13,-9.703349e-14,4.263256e-14,132.9011,189.6617,474.6574,0,0,2.708061,58.88327,2.842171e-14
tuned,2026-01-20 17:15:00,1509,17.25,37.93227,3591.647,159.5589,272.2593,467.3477,1,1,2514.153,2513.835,801.3509,334.0029,1135.354,3,162.0045,186.9451,786.4043,0,0,0,1416.797,0.7083985,0.8922768,0.3172331,0,250,0.3172331,1712.484,516.3073,0,0,85.31423,0,616.5992,419.9891,196.6102,753.992,0,1655.151,0,-1.136868e-13,-3.73146e-13,4.263256e-14,159.5589,186.9451,467.3477,0,0,2.445588,48.95954,2.842171e-14
tuned,2026-01-20 17:30:00,1510,17.5,37.89141,3568.577,179.4393,269.3373,459.2112,1,1,2498.004,2497.686,815.5274,336.3988,1151.926,3,194.4003,186.985,770.5408,0,0,0,1416.574,0.708287,0.8921363,0.3172331,0,250,0.3172331,1682.159,506.1442,0,0,82.35227,0,611.9641,412.0974,199.8666,748.4963,0,1639.05,0,-5.684342e-14,4.041212e-13,4.263256e-14,179.4393,186.985,459.2112,0,0,14.96108,46.93297,0
tuned,2026-01-20 17:45:00,1511,17.75,37.87151,3542.113,211.5281,263.1462,439.5101,1,1,2479.479,2479.162,811.1358,330.4118,1141.548,3,228.4543,183.5553,729.538,0,0,0,1416.351,0.7081755,0.8919958,0.3172331,0,250,0.3172331,1668.026,479.3269,0,0,79.59086,0,607.1004,408.4161,198.6842,738.8279,0,1614.95,0,-1.136868e-13,-3.369527e-13,4.263256e-14,211.5281,183.5553,439.5101,0,0,16.92619,39.81678,0
tuned,2026-01-20 18:00:00,1512,18,37.8637,3587.777,250.9726,0,409.267,1,1,2511.444,2511.127,685.2865,270.9109,956.1973,2,262.2505,2.376856,691.57,0,0,0,1416.128,0.708064,0.8918554,0.3172331,0,250,0.3172331,1825.84,454.424,0,0,0,0,614.7976,446.9629,167.8347,717.8737,0,1435.747,0,0,2.88769e-13,4.263256e-14,250.9726,0,409.267,0,0,13.65477,45.15703,2.4869e-14
tuned,2026-01-20 18:15:00,1513,18.25,38.01672,3558.413,290.7989,0.9267014,385.5235,0,1,2490.889,2490.572,685.6616,267.1367,952.7983,2,295.367,4.604254,652.8271,0,0,0,1415.905,0.7079525,0.891715,0.3172331,0,250,0.3172331,1804.911,428.1673,0,0,0,0,612.2887,443.6674,168.6213,0,710.8041,3909.423,0,0,-2.893241e-13,4.263256e-14,290.7989,0.9267014,385.5235,0,0,8.245667,42.64374,1.24345e-14
tuned,2026-01-20 18:30:00,1514,18.5,38.02186,3528.129,334.933,0.7258551,356.561,0,0,2469.69,2469.373,428.8991,189.0798,617.9788,2,0,0,617.9788,0,0,329.4055,1333.331,0.6666654,0.8915747,0.3172331,0,250,0.3172331,2040.474,405.286,0,6.253428,0,0,607.1622,501.6413,105.5209,0,690.7211,3809.753,0,-2.842171e-14,1.901812e-13,4.263256e-14,328.6796,0.7258551,356.561,331.7597,0,0,48.72509,2.375877e-14
tuned,2026-01-20 18:45:00,1515,18.75,37.81362,3541.065,360.8313,3.730849,327.7137,0,0,2478.746,2478.428,390.2341,172.0343,562.2685,2,0,0,562.2685,0,0,360.9662,1242.879,0.6214397,0.8395789,0.3172331,0,250,0.3172331,2088.194,369.6865,0,1.796747,1.799212,0,605.9759,510.4983,95.47761,0,682.5326,3760.132,0,0,2.249312e-13,4.263256e-14,359.0345,1.931636,327.7137,360.9662,0,0,41.97282,-1.998401e-14
tuned,2026-01-20 19:00:00,1516,19,37.78808,3538.573,393.7731,7.550884,299.4261,0,0,2477.001,2476.684,358.3888,157.9954,516.3842,2,0,0,516.3842,0,0,390.7293,1145.001,0.5725007,0.7826229,0.3172331,0,250,0.3172331,2118.295,339.6235,0,5.687009,4.907696,0,605.1338,517.5016,87.63225,0,675.4969,3733.509,0,0,-1.240119e-13,4.263256e-14,388.0861,2.643188,299.4261,390.7293,0,0,40.19732,-2.131628e-14
tuned,2026-01-20 19:15:00,1517,19.25,37.64991,3490.482,388.6425,7.870625,269.9033,0,0,2443.337,2443.02,336.9287,148.5347,485.4634,1,0,0,485.4634,0,0,389.2861,1047.5,0.5237498,0.7209906,0.3172331,0,250,0.3172331,2106.091,319.8236,0,0,7.226983,0,594.7017,512.6169,82.08475,0,661.1516,3648.801,0,-2.842171e-14,-1.185718e-13,4.263256e-14,388.6425,0.6436423,269.9033,405.363,0,0,49.92037,-1.998401e-14
tuned,2026-01-20 19:30:00,1518,19.5,37.46496,3490.43,403.224,7.27098,256.6217,0,0,2443.301,2442.984,315.9195,139.2728,455.1923,1,0,0,455.1923,0,0,403.513,946.4564,0.4732282,0.6595951,0.3172331,0,250,0.3172331,2127.064,300.5545,0,0,6.981968,0,591.7625,515.1706,76.59188,0,654.4434,3611.483,0,-2.842171e-14,-1.645351e-13,4.263256e-14,403.224,0.2890127,256.6217,410.2298,0,0,43.93275,-2.370326e-14
tuned,2026-01-20 19:45:00,1519,19.75,37.21756,3491.61,395.2813,3.788085,226.9336,0,0,2444.127,2443.81,284.7333,125.5244,410.2578,1,0,0,410.2578,0,0,395.5784,847.4128,0.4237064,0.5959697,0.3172331,0,250,0.3172331,2159.076,271.6971,0,0,3.49096,0,588.0863,519.4997,68.58658,0,645.0241,3553.654,0,-2.842171e-14,-6.239453e-14,4.263256e-14,395.2813,0.2971247,226.9336,410.4176,0,0,44.76356,-4.218847e-15
tuned,2026-01-20 20:00:00,1520,20,37.0633,3441.338,390.2264,0,186.7435,0,0,2408.936,2408.619,261.9897,115.4979,377.4877,1,0,0,377.4877,0,0,390.2264,749.7228,0.3748614,0.5336034,0.3172331,0,250,0.3172331,2146.629,250.4607,0,0,0,0,577.2622,514.4046,62.85758,0,629.9026,3464.464,0,-2.842171e-14,1.223466e-13,4.263256e-14,390.2264,0,186.7435,395.6043,0,0,63.71718,0
tuned,2026-01-20 20:15:00,1521,20.25,36.89108,3416.746,376.6015,5.500044,194.4835,0,0,2391.722,2391.405,240.8864,106.1946,347.081,1,0,0,347.081,0,0,369.8129,657.1516,0.3285758,0.4720895,0.3172331,0,250,0.3172331,2150.518,230.7642,0,8.274036,4.014548,0,570.547,513.0077,57.53931,0,619.2022,3426.81,0,-1.421085e-14,-4.624079e-14,4.263256e-14,368.3274,1.485497,194.4835,369.8129,0,0,36.28075,-6.217249e-15
tuned,2026-01-20 20:30:00,1522,20.5,36.66161,3417.011,349.4786,2.324969,186.8198,0,0,2391.908,2391.591,213.661,94.19225,307.8532,1,0,0,307.8532,0,0,338.4263,572.4416,0.2862208,0.4137987,0.3172331,0,250,0.3172331,2177.93,205.2479,0,11.91666,1.460656,0,567.1761,516.437,50.73913,0,610.6292,3381.536,0,-1.421085e-14,5.334622e-14,4.263256e-14,337.562,0.8643127,186.8198,338.4263,0,0,18.42814,9.103829e-15
tuned,2026-01-20 20:45:00,1523,20.75,36.29222,3420.059,307.1522,0.5643518,181.1232,0,0,2394.042,2393.724,188.5395,83.11746,271.657,1,0,0,271.657,0,0,305.8235,495.8956,0.2479478,0.3604581,0.3172331,0,250,0.3172331,2205.185,181.9184,0,1.65531,0.2377246,0,562.2646,517.9097,44.35489,0,601.0272,3308.915,0,0,-7.710499e-14,4.263256e-14,305.4968,0.3266272,181.1232,305.8235,0,0,0.7951641,-9.15934e-15
tuned,2026-01-20 21:00:00,1524,21,35.87313,3377.191,274.5685,3.134449,163.0761,0,0,2364.034,2363.716,174.4896,76.92359,251.4132,1,0,0,251.4132,0,0,272.4003,427.7174,0.2138587,0.3122582,0.3172331,0,250,0.3172331,2189.227,169.2049,0,2.433451,2.869138,0,549.2699,508.6545,40.61539,0,585.5781,3229.827,0,-1.421085e-14,2.853273e-14,4.263256e-14,272.135,0.2653116,163.0761,272.4003,0,0,6.128741,2.653433e-14
tuned,2026-01-20 21:15:00,1525,21.25,35.68543,3391.998,246.1752,5.230037,137.8685,0,0,2374.399,2374.082,149.6741,65.98368,215.6578,1,0,0,215.6578,0,0,231.2088,369.8479,0.184924,0.2693274,0.3172331,0,250,0.3172331,2224.407,145.4647,0,14.97233,5.224155,0,549.0444,514.3611,34.68326,0,580.3448,3226.735,0,-1.421085e-14,-2.542411e-14,4.263256e-14,231.2029,0.005882142,137.8685,231.2088,0,0,7.596225,6.635317e-16
tuned,2026-01-20 21:30:00,1526,21.5,35.49437,3385.071,205.1569,4.58455,119.1156,0,0,2369.55,2369.232,120.9944,53.34029,174.3347,1,0,0,174.3347,0,0,203.6721,318.8717,0.1594358,0.2328878,0.3172331,0,250,0.3172331,2248.238,117.8581,0,2.958805,3.110572,1.257499,545.2732,517.3573,27.91585,0,570.987,3150.898,0,-7.105427e-15,4.67959e-14,4.263256e-14,202.1981,1.473978,117.8581,203.6721,0,0,0,8.881784e-16
tuned,2026-01-20 21:45:00,1527,21.75,35.55491,3339.645,179.4889,5.498292,105.5383,0,0,2337.751,2337.434,113.054,49.83975,162.8938,1,0,0,162.8938,0,0,177.2827,274.5008,0.1372504,0.2007888,0.3172331,0,250,0.3172331,2224.38,110.0446,0,2.282572,5.421956,0,538.7816,512.6529,26.12867,0,562.4927,3107,0,-7.105427e-15,7.799317e-15,4.263256e-14,177.2063,0.07633643,105.5383,177.2827,0,0,4.506316,-5.245804e-15
tuned,2026-01-20 22:00:00,1528,22,35.29648,3319.594,158.4535,5.992148,98.55047,0,0,2323.716,2323.399,113.4051,49.99452,163.3996,1,0,0,163.3996,0,0,150.3353,236.8738,0.1184369,0.1728491,0.3172331,0,250,0.3172331,2209.994,110.7242,0,8.6192,5.491102,0,532.0609,506.0219,26.03898,0,556.0164,3082.431,0,-7.105427e-15,6.630807e-14,4.263256e-14,149.8343,0.501046,98.55047,150.3353,0,0,12.17369,-2.553513e-15
tuned,2026-01-20 22:15:00,1529,22.25,35.1878,3356.833,133.4433,3.991382,96.00992,0,0,2349.783,2349.466,0,0,0,0,0,0,0,0,0,134.1442,203.3004,0.1016502,0.1491559,0.3172331,0,250,0.3172331,2349.466,0,0,0,3.290449,96.00992,536.5609,536.4884,0.07243853,0,558.4118,3076.941,0,0,-3.891332e-14,4.263256e-14,133.4433,0.7009338,0,135.9929,0,0,0,1.44329e-15
tuned,2026-01-20 22:30:00,1530,22.5,35.09417,3347.656,103.7521,3.636291,93.88877,0,0,2343.359,2343.042,170.3839,63.51843,233.9024,1,97.47197,1.368115,135.0623,0,0,6.280101,201.6984,0.1008492,0.1280153,0.3172331,0,250,0.3172331,2172.658,91.7406,0,0,2.268177,2.148174,533.8384,494.9511,38.88727,0,558.9589,3078.187,0,0,3.164136e-14,4.263256e-14,103.7521,1.368115,91.7406,13.07365,0,0,0,2.220446e-16
