controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-20 22:45:00,1531,22.75,34.83043,3279.385,84.11049,6.727175,92.61992,0,0,2295.57,2295.253,140.8504,51.15184,192.0023,1,91.98086,1.460208,98.56121,0,0,0,201.6666,0.1008333,0.1270065,0.3172331,0,250,0.3172331,2154.402,67.15533,0,0,5.266967,25.46459,519.5181,487.5699,31.94813,0,544.4847,3003.752,0,-1.421085e-14,-3.805289e-14,4.263256e-14,84.11049,1.460208,67.15533,6.666545,0,7.870371,0,4.440892e-15
tuned,2026-01-20 23:00:00,1532,23,34.58141,3240.953,73.03746,6.838168,70.6078,0,0,2268.667,2268.35,132.3459,48.16066,180.5066,1,85.60855,1.9096,92.98842,0,0,0,201.6349,0.1008174,0.1269865,0.3172331,0,250,0.3172331,2136.004,63.54352,0,0,4.928568,7.064285,510.2663,480.4278,29.83846,0,530.1774,2924.477,0,1.421085e-14,2.528533e-14,4.263256e-14,73.03746,1.9096,63.54352,6.539559,0,12.57109,0,1.776357e-15
tuned,2026-01-20 23:15:00,1533,23.25,34.26415,3281.728,73.25313,6.798721,69.55692,1,0,2297.21,2296.893,123.4172,45.2919,168.7091,1,76.63537,0.5014903,91.57226,0,0,0,201.6031,0.1008016,0.1269665,0.3172331,0,250,0.3172331,2173.475,62.80821,0,0,6.297231,6.748708,512.662,485.0486,27.61348,531.8466,0,1074.556,0,-1.421085e-14,-3.608225e-14,4.263256e-14,73.25313,0.5014903,62.80821,6.412592,0,3.382236,0,6.661338e-15
tuned,2026-01-20 23:30:00,1534,23.5,34.23327,3272.605,64.99919,0,64.31982,1,1,2290.823,2290.506,513.2424,157.8743,671.1167,2,74.88832,0.9456457,95.28274,0,500,0,326.5714,0.1632857,0.1269465,0.3172331,0,250,0.3172331,1777.264,65.37672,0,0,0,0,510.8496,396.3267,114.5229,554.201,0,1108.402,0,-5.684342e-14,-3.552714e-14,4.263256e-14,64.99919,0,64.31982,0,500,10.83477,1.056892,4.085621e-14
tuned,2026-01-20 23:45:00,1535,23.75,33.77206,3270.59,53.86183,0,67.1903,1,1,2289.413,2289.096,485.8863,146.9496,632.8358,2,65.34574,0.237618,67.25247,0,500,0,451.52,0.22576,0.2056372,0.3172331,0,250,0.3172331,1803.21,46.39234,0,0,0,20.79796,504.8238,397.6142,107.2096,549.1498,0,1098.3,0,-8.526513e-14,-4.962697e-14,4.263256e-14,53.86183,0,46.39234,0,500,11.72153,0,8.881784e-15
tuned,2026-01-21 00:00:00,1536,0,33.50591,3233.414,62.14073,1.632206,32.18042,1,1,2263.389,2263.072,495.687,151.42,647.107,2,64.08639,0.2905715,82.72999,0,500,0,576.4489,0.2882245,0.2843155,0.3172331,0,250,0.3172331,1767.385,57.24524,0,0,1.341634,0,495.8843,387.2151,108.6692,538.6351,0,1079.585,0,0,-1.537659e-14,4.263256e-14,62.14073,0.2905715,32.18042,0,500,1.945658,25.06483,-1.421085e-14
tuned,2026-01-21 00:15:00,1537,0.25,33.42717,3274.303,63.97726,0,48.69001,1,1,2292.012,2291.695,496.8662,152.6427,649.5089,2,58.17809,3.326906,88.00392,0,500,0,701.3582,0.3506791,0.3629814,0.3172331,0,250,0.3172331,1794.829,60.94999,0,5.799169,0,0,501.2041,392.4828,108.7212,545.1255,0,1100.255,0,0,-4.535261e-14,4.263256e-14,58.17809,0,48.69001,0,500,3.326906,12.25997,5.817569e-14
tuned,2026-01-21 00:30:00,1538,0.5,33.15514,3263.215,68.59115,0,38.94788,1,1,2284.251,2283.933,489.557,150.0722,639.6292,2,52.69922,1.027837,85.90213,0,500,0,826.2478,0.4131239,0.441635,0.3172331,0,250,0.3172331,1794.376,59.68126,0,15.89193,0,0,496.2596,389.8331,106.4265,539.9053,0,1107.224,0,-2.842171e-14,1.228462e-13,4.263256e-14,52.69922,0,38.94788,0,500,1.027837,20.73338,1.287859e-14
tuned,2026-01-21 00:45:00,1539,0.75,32.82758,3241.209,52.85158,0,43.98131,1,1,2268.846,2268.529,429.9182,123.8731,553.7914,2,51.9206,1.870754,0,0,500,0,951.1177,0.4755589,0.5202761,0.3172331,0,250,0.3172331,1838.611,0,0,0.9309792,0,43.98131,489.0844,396.3406,92.74382,529.6946,0,1060.995,0,-1.421085e-14,-2.373657e-13,4.263256e-14,51.9206,0,0,0,500,1.870754,0,-4.107825e-14
tuned,2026-01-21 01:00:00,1540,1,32.61118,3235.951,42.70724,0.8916637,28.37361,1,1,2265.166,2264.849,429.4668,123.6561,553.1229,2,52.07175,1.051171,0,0,500,0,1075.968,0.537984,0.5989049,0.3172331,0,250,0.3172331,1835.382,0,0,0,0,28.37361,485.7983,393.6247,92.17353,523.366,0,1046.732,0,4.263256e-14,3.416156e-13,4.263256e-14,42.70724,0.8916637,0,0,500,9.524018,0,3.197442e-14
tuned,2026-01-21 01:15:00,1541,1.25,32.43914,3313.792,49.77992,0,42.25648,1,1,2319.654,2319.337,432.8969,124.6158,557.5127,2,56.71684,0.7958569,0,0,500,0,1200.799,0.6003993,0.6775213,0.3172331,0,250,0.3172331,1886.44,0,0,0,0,42.25648,495.4732,402.9396,92.53362,536.5812,0,1073.162,0,-2.842171e-14,2.923217e-13,4.263256e-14,49.77992,0,0,0,500,7.732782,0,-4.352074e-14
tuned,2026-01-21 01:30:00,1542,1.5,32.27894,3297.631,51.80205,0,63.05573,1,1,2308.342,2308.024,427.8248,123.1579,550.9827,2,50.17477,0.8079013,0,0,500,0,1325.61,0.6628048,0.7561253,0.3172331,0,250,0.3172331,1880.2,0,0,1.627282,0,63.05573,491.2079,400.1006,91.10728,536.6766,0,1076.16,0,5.684342e-14,1.376677e-14,4.263256e-14,50.17477,0,0,0,500,0.8079013,0,2.864375e-14
tuned,2026-01-21 01:45:00,1543,1.75,32.08908,3293.59,32.95096,0,58.74656,1,1,2305.513,2305.196,116.3916,33.60837,150,1,52.53979,1.185932,0,0,96.27428,0,1349.469,0.6747347,0.8347169,0.3172331,0,250,0.3172331,2188.804,0,0,0,0,58.74656,488.4354,463.71,24.7254,509.7642,0,1019.528,0,0,-2.309264e-13,4.263256e-14,32.95096,0,0,0,96.27428,20.77476,0,0
tuned,2026-01-21 02:00:00,1544,2,31.96916,3242.796,40.27917,0,61.22193,1,1,2269.957,2269.64,116.392,33.60796,150,1,61.0084,1.180965,0,0,87.81064,0,1371.21,0.6856048,0.8497411,0.3172331,0,250,0.3172331,2153.248,0,0,0,0,61.22193,479.5624,454.9059,24.65658,501.4479,0,1002.896,0,-1.421085e-14,1.001421e-13,4.263256e-14,40.27917,0,0,0,87.81064,21.9102,0,0
tuned,2026-01-21 02:15:00,1545,2.25,31.8837,3226.174,37.62921,0,43.65977,1,1,2258.322,2258.005,116.4702,33.52981,150,1,58.03079,0.2343907,0,0,91.73482,0,1393.928,0.6969638,0.8634306,0.3172331,0,250,0.3172331,2141.535,0,0,0,0,43.65977,476.1587,451.5345,24.62419,494.2698,0,988.5396,0,0,-5.828671e-14,4.263256e-14,37.62921,0,0,0,91.73482,20.63596,0,0
tuned,2026-01-21 02:30:00,1546,2.5,31.54095,3181.109,49.65388,0,45.35454,1,1,2226.776,2226.459,116.4859,33.51413,150,1,53.88795,0.0444565,0,0,96.0676,0,1417.725,0.7088625,0.8777357,0.3172331,0,250,0.3172331,2109.973,0,0,0,0,45.35454,465.8044,441.3712,24.43326,484.3727,0,968.7454,0,7.105427e-15,-4.618528e-14,4.263256e-14,49.65388,0,0,0,96.0676,4.278519,0,4.440892e-15
tuned,2026-01-21 02:45:00,1547,2.75,31.30722,3219.692,56.97287,0,51.90109,1,1,2253.784,2253.467,116.3697,33.63025,150,1,58.15781,1.450962,0,0,90.39123,0,1440.1,0.7200498,0.8927206,0.3172331,0,250,0.3172331,2137.097,0,0,0,0,51.90109,468.9321,444.6537,24.2784,489.0827,0,978.1654,0,-1.421085e-14,-3.448353e-13,4.263256e-14,56.97287,0,0,0,90.39123,2.635894,0,-1.421085e-14
tuned,2026-01-21 03:00:00,1548,3,31.24951,3208.32,60.41871,0,49.54841,1,1,2245.824,2245.507,116.3362,33.66377,150,1,60.27416,1.856885,0,0,87.86896,0,1461.84,0.7309201,0.9068096,0.3172331,0,250,0.3172331,2129.17,0,0,0.1445525,0,49.54841,466.6594,442.42,24.23941,486.3794,0,973.0082,0,0,-3.720357e-13,4.263256e-14,60.27416,0,0,0,87.86896,1.856885,0,7.549517e-15
tuned,2026-01-21 03:15:00,1549,3.25,31.15422,3206.168,51.44247,0,44.05325,1,1,2244.318,2244.001,116.3404,33.65961,150,1,50.21514,1.806497,0,0,97.97836,0,1486.105,0.7430523,0.9204993,0.3172331,0,250,0.3172331,2127.66,0,0,1.227328,0,44.05325,465.333,441.1454,24.18759,483.9389,0,969.995,0,-7.105427e-15,2.83884e-13,4.263256e-14,50.21514,0,0,0,97.97836,1.806497,0,1.110223e-15
tuned,2026-01-21 03:30:00,1550,3.5,31.03929,3220.469,63.08675,2.247628,30.95191,1,1,2254.328,2254.011,116.4721,33.52787,150,1,59.45789,0.2108619,0,0,90.33125,0,1508.453,0.7542267,0.9357783,0.3172331,0,250,0.3172331,2137.539,0,0,3.628856,2.036766,30.95191,466.1866,442.035,24.1516,481.9636,0,973.7004,0,-7.105427e-15,-1.261213e-13,4.263256e-14,59.45789,0.2108619,0,0,90.33125,0,0,0
tuned,2026-01-21 03:45:00,1551,3.75,30.99577,3239.233,51.20335,1.70914,33.14129,1,1,2267.463,2267.146,116.429,33.57098,150,1,67.52332,0.7330033,0,0,81.74368,0,1528.652,0.764326,0.949851,0.3172331,0,250,0.3172331,2150.717,0,0,0,0.976137,33.14129,468.4391,444.3203,24.11881,484.738,0,971.1598,0,-1.421085e-14,-3.226308e-13,4.263256e-14,51.20335,0.7330033,0,0,81.74368,16.31997,0,0
tuned,2026-01-21 04:00:00,1552,4,31.00278,3299.994,55.86879,4.214085,39.76357,1,1,2309.996,2309.679,116.3084,33.6916,150,1,68.62979,2.193959,0,0,79.17625,0,1548.205,0.7741027,0.9625697,0.3172331,0,250,0.3172331,2193.37,0,0,0,2.020126,39.76357,477.302,453.2043,24.09773,495.112,0,993.7088,0,-2.131628e-14,-1.260103e-13,4.263256e-14,55.86879,2.193959,0,0,79.17625,12.761,0,7.105427e-15
tuned,2026-01-21 04:15:00,1553,4.25,30.78855,3296.467,59.64865,0,48.36859,1,1,2307.527,2307.21,116.4756,33.52439,150,1,90.00314,0.1687471,0,0,59.82811,0,1562.919,0.7814593,0.9748822,0.3172331,0,250,0.3172331,2190.734,0,0,0,0,48.36859,474.4816,450.4663,24.01534,493.9364,0,987.8727,0,-1.421085e-14,-8.182344e-14,4.263256e-14,59.64865,0,0,0,59.82811,30.52323,0,-7.105427e-15
tuned,2026-01-21 04:30:00,1554,4.5,30.54442,3322.233,63.54519,4.271859,27.82062,1,1,2325.563,2325.246,116.3685,33.63151,150,1,110.6341,1.466157,0,0,37.89976,0,1572.148,0.7860738,0.984147,0.3172331,0,250,0.3172331,2208.877,0,0,0,2.805702,27.82062,475.5643,451.7027,23.86156,491.0234,0,986.8866,0,-1.421085e-14,3.764766e-13,4.263256e-14,63.54519,1.466157,0,0,37.89976,47.0889,0,7.105427e-15
tuned,2026-01-21 04:45:00,1555,4.75,30.32889,3298.008,91.60469,3.444993,22.67339,1,1,2308.606,2308.289,116.3113,33.68867,150,1,127.3514,2.15845,0,0,20.49014,0,1577.023,0.7885113,0.9899583,0.3172331,0,250,0.3172331,2191.977,0,0,0,1.286543,22.67339,469.8187,446.0839,23.73479,484.3868,0,970.9929,0,7.105427e-15,-1.34559e-13,4.263256e-14,91.60469,2.15845,0,0,20.49014,35.74672,0,1.421085e-14
tuned,2026-01-21 05:00:00,1556,5,30.52409,3273.068,133.8516,6.934606,29.88011,1,1,2291.148,2290.83,123.7239,35.67986,159.4037,1,158.5731,0.8306126,0,0,0,0,1576.774,0.7883872,0.993028,0.3172331,0,250,0.3172331,2167.107,0,0,0,6.103993,29.88011,468.3123,442.9582,25.3541,484.7456,0,980.0206,0,7.105427e-15,-4.258816e-13,4.263256e-14,133.8516,0.8306126,0,0,0,24.72156,0,1.421085e-14
tuned,2026-01-21 05:15:00,1557,5.25,30.35401,3262.425,174.2205,7.657386,33.81182,1,1,2283.698,2283.38,152.3909,43.83819,196.2291,1,196.2291,0,0,0,0,0,1576.526,0.7882631,0.9928717,0.3172331,0,250,0.3172331,2130.989,0,0,0,7.657386,33.81182,465.0113,433.9165,31.09476,484.6396,0,982.4881,0,7.105427e-15,2.269296e-13,4.263256e-14,174.2205,0,0,0,0,22.00863,0,0
tuned,2026-01-21 05:30:00,1558,5.5,30.30977,3273.223,230.6423,4.478114,57.93182,1,1,2291.256,2290.939,181.2433,52.48851,233.7318,1,230.4358,3.295936,0,0,0,0,1576.278,0.788139,0.9927154,0.3172331,0,250,0.3172331,2109.696,0,0,0.2064744,1.182178,57.93182,466.0885,429.1554,36.93313,493.4284,0,989.2523,0,-4.263256e-14,-4.363176e-13,4.263256e-14,230.4358,3.295936,0,0,0,0,0,-9.769963e-15
tuned,2026-01-21 05:45:00,1559,5.75,30.28958,3292.476,262.2021,8.989098,60.60198,1,1,2304.733,2304.416,219.0631,63.14762,282.2107,1,280.9887,1.221965,0,0,0,0,1576.03,0.7880149,0.9925591,0.3172331,0,250,0.3172331,2085.353,0,0,0,7.767133,60.60198,468.6182,424.012,44.6063,499.4817,0,1012.362,0,2.131628e-14,7.671641e-14,4.263256e-14,262.2021,1.221965,0,0,0,18.78659,0,2.4869e-14
tuned,2026-01-21 06:00:00,1560,6,30.44506,3331.301,307.4239,3.614516,68.00305,1,1,2331.911,2331.594,255.0881,73.38878,328.4769,1,328.4039,0.07302759,0,0,0,0,1575.782,0.7878909,0.9924029,0.3172331,0,250,0.3172331,2076.506,0,0,0,3.541488,68.00305,475.7988,423.6864,52.11244,510.9504,0,1028.01,0,1.421085e-14,-2.882139e-13,4.263256e-14,307.4239,0.07302759,0,0,0,20.97997,0,1.776357e-14
tuned,2026-01-21 06:15:00,1561,6.25,30.25555,3361.472,347.2012,4.497103,87.63531,1,1,2353.03,2352.713,291.525,83.87431,375.3993,1,375.2909,0.1084301,0,0,0,0,1575.534,0.7877668,0.9922467,0.3172331,0,250,0.3172331,2061.188,0,0,0,4.388673,87.63531,478.0745,418.7798,59.29475,520.4593,0,1048.489,0,-2.842171e-14,5.306866e-14,4.263256e-14,347.2012,0.1084301,0,0,0,28.08969,0,-2.842171e-14
tuned,2026-01-21 06:30:00,1562,6.5,30.3072,3349.464,388.7355,10.63715,66.67927,1,1,2344.625,2344.308,313.2063,90.13215,403.3384,1,403.0342,0.3042274,0,0,0,0,1575.286,0.7876428,0.9920905,0.3172331,0,250,0.3172331,2031.101,0,0,0,10.33292,66.67927,476.9174,413.1439,63.77344,516.8392,0,1051.503,0,-1.421085e-14,-4.285461e-14,4.263256e-14,388.7355,0.3042274,0,0,0,14.29868,0,-2.4869e-14
tuned,2026-01-21 06:45:00,1563,6.75,30.53849,3365.425,408.5467,1.794368,61.16893,1,1,2355.798,2355.48,334.3272,96.18298,430.5102,1,430.4412,0.0689848,0,0,0,0,1575.038,0.7875188,0.9919343,0.3172331,0,250,0.3172331,2021.153,0,0,0,1.725383,61.16893,481.6828,413.259,68.42372,521.9491,0,1046.874,0,0,9.969803e-14,4.263256e-14,408.5467,0.0689848,0,0,0,21.89451,0,1.065814e-14
tuned,2026-01-21 07:00:00,1564,7,30.77074,3401.97,424.1237,1.356481,56.70934,1,1,2381.379,2381.062,341.2566,98.57738,439.834,1,435.9929,3.841101,0,0,0,0,1574.79,0.7873949,0.9917781,0.3172331,0,250,0.3172331,2039.805,0,0,0,0,56.70934,489.47,419.2627,70.20729,529.4962,0,1058.992,0,-4.263256e-14,2.480238e-13,4.263256e-14,424.1237,1.356481,0,0,0,14.35381,0,-1.065814e-14
tuned,2026-01-21 07:15:00,1565,7.25,30.92498,3371.103,418.9755,7.197597,71.75435,1,1,2359.772,2359.455,337.2631,97.87802,435.1411,1,427.0725,8.068651,0,0,0,0,1574.542,0.7872709,0.991622,0.3172331,0,250,0.3172331,2022.192,0,0,0,0,71.75435,486.7263,417.0971,69.62929,529.7751,0,1059.55,0,-2.842171e-14,1.697531e-13,4.263256e-14,418.9755,7.197597,0,0,0,8.967974,0,-3.552714e-15
tuned,2026-01-21 07:30:00,1566,7.5,31.00676,3367.266,403.1951,12.12857,64.98145,1,1,2357.086,2356.769,321.0106,93.44962,414.4602,1,404.0688,10.39143,0,0,0,0,1574.294,0.787147,0.9914659,0.3172331,0,250,0.3172331,2035.758,0,0,0,1.737141,64.98145,487.0761,420.6759,66.40025,527.5535,0,1058.104,0,0,-3.667067e-13,4.263256e-14,403.1951,10.39143,0,0,0,0.8737452,0,1.065814e-14
tuned,2026-01-21 07:45:00,1567,7.75,31.36642,3352.149,350.0234,2.505276,85.59914,1,1,2346.504,2346.187,293.2105,85.10526,378.3157,1,371.1894,7.126345,0,0,0,0,1574.046,0.7870231,0.9913098,0.3172331,0,250,0.3172331,2052.976,0,0,0,0,85.59914,488.8862,427.7307,61.15551,530.6703,0,1061.341,0,-2.842171e-14,2.262635e-13,4.263256e-14,350.0234,2.505276,0,0,0,25.78711,0,1.421085e-14
tuned,2026-01-21 08:00:00,1568,8,31.29115,3393.134,314.0806,264.3561,77.28291,1,1,2375.194,2374.876,412.3867,142.6142,555.0009,2,329.4083,225.5927,0,0,0,0,1573.798,0.7868992,0.9911538,0.3172331,0,250,0.3172331,1962.49,0,0,0,38.76346,77.28291,494.0114,408.174,85.8374,566.8621,0,1200.591,0,0,-1.003642e-13,4.263256e-14,314.0806,225.5927,0,0,0,15.32763,0,0
tuned,2026-01-21 08:15:00,1569,8.25,31.57776,3413.186,265.6303,267.3558,76.264,1,1,2389.23,2388.913,387.801,136.2518,524.0527,2,291.7807,232.272,0,0,0,0,1573.551,0.7867753,0.9909977,0.3172331,0,250,0.3172331,2001.112,0,0,0,35.08385,76.264,500.2108,418.9541,81.25669,571.1726,0,1202.865,0,-5.684342e-14,2.421396e-13,4.263256e-14,265.6303,232.272,0,0,0,26.15046,0,-5.684342e-14
tuned,2026-01-21 08:30:00,1570,8.5,31.81398,3410.901,224.6872,268.1919,77.5359,1,1,2387.631,2387.313,346.9963,124.3643,471.3607,1,240.4919,230.8688,0,0,0,0,1573.303,0.7866514,0.9908417,0.3172331,0,250,0.3172331,2040.317,0,0,0,37.32308,77.5359,502.6102,429.4987,73.11153,570.1848,0,1204.752,0,-5.684342e-14,1.153522e-13,4.263256e-14,224.6872,230.8688,0,0,0,15.80465,0,0
tuned,2026-01-21 08:45:00,1571,8.75,32.07222,3449.281,179.125,267.8506,94.31452,1,1,2414.497,2414.18,321.208,117.6006,438.8086,1,201.7811,237.0275,0,0,0,0,1573.055,0.7865276,0.9906858,0.3172331,0,250,0.3172331,2092.972,0,0,0,30.82313,94.31452,511.3233,443.2332,68.09011,580.807,0,1214.784,0,2.842171e-14,1.998401e-13,4.263256e-14,179.125,237.0275,0,0,0,22.65611,0,-2.842171e-14
tuned,2026-01-21 09:00:00,1572,9,32.29847,3461.255,152.8605,275.4717,118.8533,1,1,2422.879,2422.561,283.7743,107.037,390.8112,1,151.8561,238.9551,0,0,0,0,1572.808,0.7864038,0.9905298,0.3172331,0,250,0.3172331,2138.787,0,0,1.00436,36.51666,118.8533,515.8169,455.3354,60.48144,587.6756,0,1240.075,0,-5.684342e-14,2.677858e-13,4.263256e-14,151.8561,238.9551,0,0,0,0,0,0
tuned,2026-01-21 09:15:00,1573,9.25,32.52691,3510.095,118.3178,283.3466,119.3435,1,1,2457.066,2456.749,260.4647,100.4668,360.9316,1,120.7038,240.2278,0,0,0,0,1572.56,0.78628,0.9903739,0.3172331,0,250,0.3172331,2196.284,0,0,0,43.1188,119.3435,525.9087,470.0911,55.81758,596.1021,0,1266.584,0,-2.842171e-14,9.15934e-14,4.263256e-14,118.3178,240.2278,0,0,0,2.386001,0,0
tuned,2026-01-21 09:30:00,1574,9.5,32.85895,3522.101,104.4171,282.3354,142.9617,1,1,2465.471,2465.154,247.9838,97.06045,345.0442,1,103.0857,241.9585,0,0,0,0,1572.312,0.7861562,0.990218,0.3172331,0,250,0.3172331,2217.17,0,0,1.331378,40.37683,142.9617,531.8656,478.3007,53.56492,606.2016,0,1284.35,0,-2.842171e-14,3.540501e-13,4.263256e-14,103.0857,241.9585,0,0,0,0,0,0
tuned,2026-01-21 09:45:00,1575,9.75,32.92702,3549.425,88.71885,286.7411,153.1206,1,1,2484.597,2484.28,236.7819,94.05184,330.8338,1,86.86409,243.9697,0,0,0,0,1572.065,0.7860324,0.9900621,0.3172331,0,250,0.3172331,2247.498,0,0,1.854763,42.77139,153.1206,536.8588,485.6276,51.23114,612.765,0,1302.51,0,-1.421085e-14,-8.049117e-14,4.263256e-14,86.86409,243.9697,0,0,0,0,0,0
tuned,2026-01-21 10:00:00,1576,10,32.99294,3529.956,73.57905,291.3281,165.7568,0,1,2470.969,2470.652,224.0948,90.54099,314.6358,1,69.36004,245.2757,0,0,0,0,1571.817,0.7859087,0.9899062,0.3172331,0,250,0.3172331,2246.557,0,0,4.219008,46.0524,165.7568,534.752,486.1861,48.56587,0,612.5992,3456.014,0,-2.842171e-14,3.811396e-13,4.263256e-14,69.36004,245.2757,0,0,0,0,0,0
tuned,2026-01-21 10:15:00,1577,10.25,33.25118,3566.408,65.96427,295.6247,192.0358,0,1,2496.485,2496.168,216.1449,88.00108,304.146,1,61.24976,242.8962,0,0,0,0,1571.57,0.785785,0.9897504,0.3172331,0,250,0.3172331,2280.023,0,0,4.714503,52.72847,192.0358,543.6159,496.4808,47.13518,0,626.2981,3543.729,0,1.421085e-14,-3.047562e-13,4.263256e-14,61.24976,242.8962,0,0,0,0,0,2.842171e-14
tuned,2026-01-21 10:30:00,1578,10.5,33.50039,3577.248,53.81168,293.5521,184.8607,0,1,2504.074,2503.757,217.9669,89.05591,307.0228,1,59.13451,247.8883,0,0,0,0,1571.323,0.7856613,0.9895946,0.3172331,0,250,0.3172331,2285.79,0,0,0,45.66381,184.8607,548.5427,500.7254,47.81734,0,630.2769,3545.293,0,0,3.655964e-13,4.263256e-14,53.81168,247.8883,0,0,0,5.322821,0,3.552714e-14
tuned,2026-01-21 10:45:00,1579,10.75,33.76855,3554.764,41.17441,291.5443,207.1012,0,1,2488.335,2488.018,220.1356,89.84606,309.9817,1,60.52939,249.4523,0,0,0,0,1571.075,0.7855376,0.9894388,0.3172331,0,250,0.3172331,2267.882,0,0,0,42.09205,207.1012,548.64,500.0335,48.6065,0,635.5423,3568.091,0,0,3.497203e-13,4.263256e-14,41.17441,249.4523,0,0,0,19.35498,0,0
tuned,2026-01-21 11:00:00,1580,11,34.22533,3536.726,32.82722,292.0853,211.1308,0,0,2475.708,2475.391,0,0,0,0,0,0,0,0,0,283.6186,1499.923,0.7499616,0.989283,0.3172331,0,250,0.3172331,2475.391,0,0,0,41.29389,211.1308,551.971,551.9003,0.07072864,0,598.9729,3365.583,0,0,4.475309e-13,4.263256e-14,32.82722,250.7914,0,312.3431,0,0,0,0
tuned,2026-01-21 11:15:00,1581,11.25,34.3993,3547.1,45.06076,300.3024,248.6038,0,0,2482.97,2482.652,241.0795,106.2797,347.3591,1,0,0,347.3591,0,0,298.2244,1425.131,0.7125655,0.9444797,0.3172331,0,250,0.3172331,2241.573,237.8735,0,0,47.13872,10.73035,555.9621,501.9109,54.05117,0,610.5932,3439.577,0,0,1.59206e-13,4.263256e-14,45.06076,253.1637,237.8735,306.7447,0,0,0,0
tuned,2026-01-21 11:30:00,1582,11.5,34.74867,3604.051,40.03546,299.371,258.9695,0,0,2522.835,2522.518,261.7075,115.3735,377.0809,1,0,0,377.0809,0,0,292.0352,1351.898,0.6759489,0.8973841,0.3172331,0,250,0.3172331,2260.811,257.1732,0,0,47.37124,1.796226,569.7915,510.6123,59.17922,0,626.3915,3526.868,0,-1.421085e-14,4.171108e-13,4.263256e-14,40.03546,251.9998,257.1732,314.7979,0,0,0,0
tuned,2026-01-21 11:45:00,1583,11.75,35.04903,3575.629,45.15236,296.6233,287.4488,0,0,2502.941,2502.623,301.9368,133.1086,435.0454,1,0,0,435.0454,0,0,298.6498,1277.023,0.6385113,0.8512703,0.3172331,0,250,0.3172331,2200.687,295.6602,0,0,43.12586,0,569.5482,500.7698,68.7784,0,633.8784,3560.723,0,-5.684342e-14,7.793766e-14,4.263256e-14,45.15236,253.4974,287.4488,309.466,0,0,8.211422,-2.842171e-14
tuned,2026-01-21 12:00:00,1584,12,35.60536,3641.24,43.10478,293.7077,313.0414,0,0,2548.868,2548.551,325.5931,143.5374,469.1305,1,0,0,469.1305,0,0,298.6811,1202.151,0.6010757,0.8041224,0.3172331,0,250,0.3172331,2222.958,316.7368,0,0,38.13146,0,588.1899,512.9812,75.20874,0,656.5186,3676.629,0,-2.842171e-14,-4.403145e-13,4.263256e-14,43.10478,255.5763,313.0414,310.8433,0,0,3.695427,0
tuned,2026-01-21 12:15:00,1585,12.25,35.66509,3659.794,47.45623,298.3223,351.6884,0,0,2561.856,2561.539,364.7502,160.7998,525.55,2,0,0,525.55,0,0,305.2044,1125.661,0.5628305,0.7569771,0.3172331,0,250,0.3172331,2196.789,354.5777,0,0,40.57417,0,592.0847,507.7119,84.37275,0,668.5117,3746.805,0,-2.842171e-14,-8.471002e-14,4.263256e-14,47.45623,257.7482,351.6884,310.3423,0,0,2.889287,0
tuned,2026-01-21 12:30:00,1586,12.5,35.83575,3686.463,52.29519,300.6743,391.0388,0,0,2580.524,2580.207,381.2841,168.0887,549.3728,2,0,0,549.3728,0,0,310.9712,1047.741,0.5238705,0.7088122,0.3172331,0,250,0.3172331,2198.922,369.9004,0,0,41.99831,21.13836,598.998,510.4197,88.5783,0,683.4151,3831.23,0,0,-1.206812e-13,4.263256e-14,52.29519,258.676,369.9004,316.3585,0,0,0,0
tuned,2026-01-21 12:45:00,1587,12.75,36.01484,3722.165,54.4094,297.5133,392.4347,0,0,2605.515,2605.198,415.8409,183.3231,599.164,2,0,0,599.164,0,0,308.7951,970.3772,0.4851886,0.6597471,0.3172331,0,250,0.3172331,2189.357,402.567,0,0,43.12754,0,607.5774,510.5339,97.04348,0,693.857,3890.609,0,0,2.419176e-13,4.263256e-14,54.4094,254.3857,392.4347,320.7867,0,0,10.13231,0
tuned,2026-01-21 13:00:00,1588,13,36.42056,3710.49,64.36009,300.5421,436.6375,1,0,2597.343,2597.026,449.5999,198.2057,647.8055,2,0,0,647.8055,0,0,320.4463,890.1129,0.4450565,0.6110323,0.3172331,0,250,0.3172331,2147.426,433.1458,0,0,44.4559,3.491726,612.0413,506.0222,106.019,705.0507,0,1486.788,0,-2.842171e-14,3.863576e-14,4.263256e-14,64.36009,256.0862,433.1458,320.9649,0,0,0,0
tuned,2026-01-21 13:15:00,1589,13.25,36.53904,3721.078,50.42879,297.8359,445.0177,1,0,2604.755,2604.437,471.8916,208.033,679.9246,2,0,0,679.9246,0,0,303.7424,814.0372,0.4070186,0.5604911,0.3172331,0,250,0.3172331,2132.546,453.9773,0,0,44.52229,0,615.6786,504.0639,111.6147,712.0969,0,1500.995,0,-2.842171e-14,1.182388e-13,4.263256e-14,50.42879,253.3136,445.0177,314.9011,0,0,8.959549,0
tuned,2026-01-21 13:30:00,1590,13.5,36.97387,3725.985,38.76824,296.5596,467.1906,1,0,2608.19,2607.872,501.9918,221.3026,723.2945,2,0,0,723.2945,0,0,294.8193,740.2042,0.3701021,0.5125873,0.3172331,0,250,0.3172331,2105.881,480.4187,0,0,40.50857,0,623.5401,503.453,120.0871,724.7556,0,1519.389,0,-5.684342e-14,5.373479e-14,4.263256e-14,38.76824,256.051,467.1906,322.0408,0,0,13.22809,0
tuned,2026-01-21 13:45:00,1591,13.75,37.3893,3717.362,52.0936,296.3524,514.1617,1,0,2602.154,2601.836,519.1258,228.8561,747.982,2,0,0,747.982,0,0,304.8505,663.8751,0.3319375,0.4660957,0.3172331,0,250,0.3172331,2082.711,494.3305,0,0,43.59551,19.83117,628.9684,503.4135,125.555,737.063,0,1549.328,0,2.842171e-14,1.722511e-13,4.263256e-14,52.0936,252.7569,494.3305,310.8203,0,0,0,0
tuned,2026-01-21 14:00:00,1592,14,37.69709,3747.097,44.87607,290.6956,541.27,1,1,2622.968,2622.651,1150.748,441.4441,1592.192,4,53.65422,253.3259,785.212,0,500,0,788.7705,0.3943853,0.4180324,0.3172331,0,250,0.3172331,1471.903,517.0019,0,0,37.36962,24.26817,639.2307,358.7102,280.5205,806.0686,0,1676.6,0,-1.136868e-13,-9.170442e-14,4.263256e-14,44.87607,253.3259,517.0019,0,500,8.778154,0,-4.263256e-14
tuned,2026-01-21 14:15:00,1593,14.25,37.93735,3749.968,43.60112,289.9451,566.5813,1,1,2624.978,2624.661,1169.778,449.6008,1619.378,4,55.60761,246.8812,816.8896,0,500,0,913.6464,0.4568232,0.4966773,0.3172331,0,250,0.3172331,1454.883,536.289,0,0,43.06399,30.29232,643.8675,356.8609,287.0066,813.892,0,1702.069,0,-5.684342e-14,1.844636e-13,4.263256e-14,43.60112,246.8812,536.289,0,500,12.00649,0,-2.131628e-14
tuned,2026-01-21 14:30:00,1594,14.5,37.9066,3766.849,66.05398,286.4686,596.3849,1,1,2636.794,2636.477,1169.669,449.9206,1619.59,4,52.51877,245.5586,821.5125,0,500,0,1038.503,0.5192513,0.5753097,0.3172331,0,250,0.3172331,1466.808,539.5261,0,13.5352,40.91004,56.85881,646.2296,359.4875,286.7421,823.3431,0,1740.604,0,5.684342e-14,3.889111e-13,4.263256e-14,52.51877,245.5586,539.5261,0,500,0,0,0
tuned,2026-01-21 14:45:00,1595,14.75,38.09303,3780.708,70.5816,289.1442,599.8313,1,1,2646.496,2646.179,1192.309,459.2639,1651.573,4,57.87799,247.018,846.6772,0,500,0,1163.339,0.5816695,0.6539298,0.3172331,0,250,0.3172331,1453.869,554.7901,0,12.70361,42.12617,45.04121,651.8838,358.1165,293.7673,828.4749,0,1751.531,0,-5.684342e-14,4.102274e-13,4.263256e-14,57.87799,247.018,554.7901,0,500,0,0,0
tuned,2026-01-21 15:00:00,1596,15,38.05682,3777.06,46.43663,293.9589,605.1424,1,1,2643.942,2643.625,1215.305,467.9179,1683.223,4,70.34805,246.8555,866.019,0,500,0,1288.156,0.644078,0.7325376,0.3172331,0,250,0.3172331,1428.32,567.7149,0,0,47.10334,37.42751,650.6162,351.4783,299.1379,828.6063,0,1738.466,0,-5.684342e-14,-1.696421e-13,4.263256e-14,46.43663,246.8555,567.7149,0,500,23.91142,0,4.973799e-14
tuned,2026-01-21 15:15:00,1597,15.25,38.14889,3780.941,58.51713,297.7424,582.9335,1,1,2646.659,2646.341,1219.362,469.6172,1688.979,4,71.09866,244.3965,873.4838,0,500,0,1412.953,0.7064766,0.8111329,0.3172331,0,250,0.3172331,1426.98,571.9649,0,0,53.34585,10.96854,652.912,352.0258,300.8862,824.3489,0,1740.719,0,5.684342e-14,1.978417e-13,4.263256e-14,58.51713,244.3965,571.9649,0,500,12.58153,0,1.350031e-13
tuned,2026-01-21 15:30:00,1598,15.5,38.30117,3731.011,65.49195,297.6257,578.7952,1,1,2611.707,2611.39,823.7127,355.1169,1178.83,3,67.38547,246.9061,864.5379,0,0,0,1412.731,0.7063654,0.8897159,0.3172331,0,250,0.3172331,1787.677,565.0539,0,0,50.71956,13.74131,646.9632,442.8374,204.1259,801.3582,0,1690.208,0,-5.684342e-14,-4.28213e-13,4.263256e-14,65.49195,246.9061,565.0539,0,0,1.893521,0,-2.842171e-14
tuned,2026-01-21 15:45:00,1599,15.75,38.37185,3682.744,54.96924,297.4461,583.7662,1,1,2577.921,2577.604,821.5668,354.3956,1175.962,3,65.49653,243.342,867.1238,0,0,0,1412.508,0.7062542,0.8895758,0.3172331,0,250,0.3172331,1756.037,566.2537,0,0,54.10404,17.51244,639.826,435.8388,203.9872,794.5809,0,1682.491,0,5.684342e-14,6.028511e-14,4.263256e-14,54.96924,243.342,566.2537,0,0,10.52729,0,-7.105427e-15
tuned,2026-01-21 16:00:00,1600,16,38.59172,3712.98,76.06795,290.945,561.7185,1,1,2599.086,2598.769,818.0883,352.4314,1170.52,3,69.11716,241.9567,859.4457,0,0,0,1412.286,0.706143,0.8894358,0.3172331,0,250,0.3172331,1780.681,559.728,0,6.95079,48.98825,1.990432,648.9747,444.6243,204.3505,797.5526,0,1691.6,0,-5.684342e-14,1.423306e-13,4.263256e-14,69.11716,241.9567,559.728,0,0,0,0,0
tuned,2026-01-21 16:15:00,1601,16.25,38.65368,3685.296,96.52413,290.0362,560.5518,1,1,2579.707,2579.39,809.8622,347.9449,1157.807,3,76.34625,239.1714,842.2895,0,0,0,1412.064,0.7060318,0.8892958,0.3172331,0,250,0.3172331,1769.528,548.1372,0,20.17788,50.86482,12.41463,645.2342,442.5928,202.6414,793.6429,0,1709.834,0,0,-1.498801e-14,4.263256e-14,76.34625,239.1714,548.1372,0,0,0,0,2.842171e-14
tuned,2026-01-21 16:30:00,1602,16.5,38.51536,3686.247,101.6188,289.8228,542.3885,1,1,2580.373,2580.056,795.3617,339.9698,1135.331,3,89.6497,238.8658,806.816,0,0,0,1411.841,0.7059207,0.8891558,0.3172331,0,250,0.3172331,1784.694,525.9449,0,11.96911,50.95705,16.44363,642.9537,444.6937,198.26,788.7608,0,1686.069,0,0,-2.44027e-13,4.263256e-14,89.6497,238.8658,525.9449,0,0,0,0,-2.842171e-14
tuned,2026-01-21 16:45:00,1603,16.75,38.42722,3694.702,124.1343,276.7855,517.312,1,1,2586.292,2585.974,806.9414,342.6035,1149.545,3,110.4235,237.0368,802.0847,0,0,0,1411.619,0.7058096,0.8890158,0.3172331,0,250,0.3172331,1779.033,523.4263,0,13.71077,39.74873,0,642.8753,442.2148,200.6606,784.8183,0,1661.854,0,1.136868e-13,-3.768097e-13,4.263256e-14,110.4235,237.0368,517.312,0,0,0,6.114257,0
tuned,2026-01-21 17:00:00,1604,17,38.29669,3678.236,151.8308,272.4883,485.6073,1,1,2574.765,2574.448,795.1955,334.6317,1129.827,3,133.907,233.1839,762.7363,0,0,0,1411.397,0.7056984,0.8888759,0.3172331,0,250,0.3172331,1779.253,498.5447,0,17.92381,39.30441,0,637.7342,440.6965,197.0376,775.3283,0,1649.375,0,-1.136868e-13,-2.445821e-13,4.263256e-14,133.907,233.1839,485.6073,0,0,0,12.93731,0
tuned,2026-01-21 17:15:00,1605,17.25,38.27624,3672.526,169.4304,270.8633,476.1412,1,1,2570.768,2570.451,803.5497,335.151,1138.701,3,160.5021,232.3926,745.8061,0,0,0,1411.175,0.7055873,0.8887359,0.3172331,0,250,0.3172331,1766.901,487.6006,0,8.928333,38.47071,0,636.3897,437.3937,198.996,772.5447,0,1626.853,0,0,3.220757e-13,4.263256e-14,160.5021,232.3926,476.1412,0,0,0,11.45936,2.842171e-14
tuned,2026-01-21 17:30:00,1606,17.5,38.44272,3610.82,197.6599,278.6869,467.8424,1,1,2527.574,2527.257,812.5188,336.0757,1148.594,3,185.9671,230.8312,731.7961,0,0,0,1410.953,0.7054763,0.888596,0.3172331,0,250,0.3172331,1714.738,477.4664,0,11.69275,47.85568,0,628.5464,426.4138,202.1326,762.4895,0,1627.7,0,-1.136868e-13,-3.259615e-13,4.263256e-14,185.9671,230.8312,467.8424,0,0,0,9.624025,0
tuned,2026-01-21 17:45:00,1607,17.75,38.49326,3554.78,237.8707,274.2836,461.6763,1,1,2488.346,2488.029,810.4258,331.2344,1141.66,3,218.9082,225.8775,696.8745,0,0,0,1410.73,0.7053652,0.8884561,0.3172331,0,250,0.3172331,1677.603,454.3997,0,18.96253,48.40609,7.276543,619.648,417.7567,201.8913,750.8031,0,1617.817,0,5.684342e-14,-1.996181e-13,4.263256e-14,218.9082,225.8775,454.3997,0,0,0,0,-2.842171e-14
tuned,2026-01-21 18:00:00,1608,18,38.50421,3510.089,276.3112,0,423.2993,0,1,2457.063,2456.745,653.3026,257.5903,910.8928,2,255.6978,1.074078,654.121,0,0,0,1410.508,0.7052542,0.8883163,0.3172331,0,250,0.3172331,1803.443,426.4648,0,20.61341,0,0,612.0414,449.2282,162.8133,0,706.8184,3923.06,0,-5.684342e-14,-3.719247e-14,4.263256e-14,255.6978,0,423.2993,0,0,1.074078,3.165513,2.442491e-14
tuned,2026-01-21 18:15:00,1609,18.25,38.2864,3484.884,306.1815,0,415.0425,0,1,2439.419,2439.102,657.6074,255.0988,912.7062,2,292.5948,2.554245,617.5571,0,0,0,1410.286,0.7051432,0.8881764,0.3172331,0,250,0.3172331,1781.494,403.7025,0,13.58666,0,11.33999,604.0414,441.1281,162.9133,0,699.0349,3868.129,0,5.684342e-14,3.325118e-13,4.263256e-14,292.5948,0,403.7025,0,0,2.554245,0,-2.220446e-14
tuned,2026-01-21 18:30:00,1610,18.5,38.5295,3408.544,326.4208,1.57792,404.0523,0,0,2385.981,2385.663,401.0993,176.8243,577.9236,2,0,0,577.9236,0,0,327.9988,1328.065,0.6640323,0.8880366,0.3172331,0,250,0.3172331,1984.564,376.6698,0,0,0,27.38253,594.7474,494.6873,100.0601,0,678.3371,3730.854,0,-5.684342e-14,-5.517808e-14,4.263256e-14,326.4208,1.57792,376.6698,333.6504,0,0,0,-1.576517e-14
tuned,2026-01-21 18:45:00,1611,18.75,38.43986,3401.627,348.5201,3.716021,366.6047,0,0,2381.139,2380.822,366.3411,161.5011,527.8423,2,0,0,527.8423,0,0,351.414,1240.002,0.620001,0.8362628,0.3172331,0,250,0.3172331,2014.481,344.4071,0,0,0.8221075,22.19761,592.0852,500.9133,91.17191,0,667.934,3675.055,0,-2.842171e-14,4.158895e-13,4.263256e-14,348.5201,2.893914,344.4071,362.7695,0,0,0,1.332268e-14
tuned,2026-01-21 19:00:00,1612,19,38.65207,3354.591,376.084,4.746831,336.2497,0,0,2348.213,2347.896,335.3366,147.8328,483.1694,1,0,0,483.1694,0,0,380.8308,1144.599,0.5722996,0.7808111,0.3172331,0,250,0.3172331,2012.56,314.4386,0,0,0,21.81112,587.3071,503.3574,83.94972,0,656.6453,3611.549,0,-2.842171e-14,-6.77236e-15,4.263256e-14,376.084,4.746831,314.4386,396.5134,0,0,0,-7.993606e-15
tuned,2026-01-21 19:15:00,1613,19.25,38.41693,3388.419,384.8018,5.503339,287.7528,0,0,2371.893,2371.576,308.23,135.8829,444.1129,1,0,0,444.1129,0,0,389.3829,1047.073,0.5235366,0.7207373,0.3172331,0,250,0.3172331,2063.346,289.8567,0,0,0.9222914,0,589.4167,512.7425,76.67413,0,648.6254,3569.031,0,0,-3.276268e-13,4.263256e-14,384.8018,4.581048,287.7528,400.4845,0,0,2.103918,6.217249e-15
tuned,2026-01-21 19:30:00,1614,19.5,38.20728,3397.531,403.1966,7.510763,274.8721,0,0,2378.272,2377.955,290.8298,128.2121,419.0419,1,0,0,419.0419,0,0,407.3112,945.0806,0.4725403,0.6593267,0.3172331,0,250,0.3172331,2087.125,274.1966,0,0,3.396118,0.6755211,587.6341,515.6961,71.93792,0,644.0751,3548.271,0,0,1.650902e-13,4.263256e-14,403.1966,4.114644,274.1966,410.3523,0,0,0,1.598721e-14
tuned,2026-01-21 19:45:00,1615,19.75,38.39587,3403.266,396.6077,0.5520096,271.3749,0,0,2382.286,2381.969,259.1916,114.2644,373.4559,1,0,0,373.4559,0,0,397.1597,845.6419,0.4228209,0.5951034,0.3172331,0,250,0.3172331,2122.777,243.8044,0,0,0,27.57048,591.6585,527.2076,64.45095,0,648.3193,3565.756,0,-2.842171e-14,-1.315614e-13,4.263256e-14,396.6077,0.5520096,243.8044,404.2251,0,0,0,-2.331468e-14
tuned,2026-01-21 20:00:00,1616,20,38.0876,3341.468,372.0865,0,234.1261,0,0,2339.027,2338.71,225.4555,99.39186,324.8474,1,0,0,324.8474,0,0,372.0865,752.4871,0.3762436,0.5324883,0.3172331,0,250,0.3172331,2113.255,212.8722,0,0,0,21.25386,576.0636,520.4595,55.60408,0,625.0858,3437.972,0,-2.842171e-14,6.294965e-14,4.263256e-14,372.0865,0,212.8722,392.5359,0,0,0,0
tuned,2026-01-21 20:15:00,1617,20.25,37.96227,3329.99,329.0292,0,213.2315,0,0,2330.993,2330.675,220.3224,97.12893,317.4513,1,0,0,317.4513,0,0,329.0292,670.1114,0.3350557,0.4738301,0.3172331,0,250,0.3172331,2110.353,208.3439,0,0,0,4.887642,572.142,517.9861,54.15599,0,616.3147,3389.731,0,-1.421085e-14,-1.323386e-13,4.263256e-14,329.0292,0,208.3439,376.4874,0,0,0,0
tuned,2026-01-21 20:30:00,1618,20.5,37.72505,3366.891,311.9865,0,179.7001,0,0,2356.824,2356.507,203.4032,89.6701,293.0733,1,0,0,293.0733,0,0,311.9865,592.0093,0.2960046,0.4219593,0.3172331,0,250,0.3172331,2153.103,192.9007,0,0,0,0,574.8008,525.1158,49.68493,0,614.7859,3381.323,0,-1.421085e-14,1.963429e-13,4.263256e-14,311.9865,0,179.7001,345.9468,0,0,13.20063,0
tuned,2026-01-21 20:45:00,1619,20.75,37.41481,3337.291,292.3438,0,167.1052,0,0,2336.104,2335.787,188.38,83.04716,271.4272,1,0,0,271.4272,0,0,292.3438,518.8301,0.2594151,0.3727796,0.3172331,0,250,0.3172331,2147.407,179.3269,0,0,0,0,565.0446,519.4035,45.64111,0,602.4506,3313.478,0,-1.421085e-14,-4.846124e-14,4.263256e-14,292.3438,0,167.1052,306.9237,0,0,12.2217,0
tuned,2026-01-21 21:00:00,1620,21,37.48175,3352.813,260.0613,0,154.9586,0,0,2346.969,2346.652,171.3085,75.52119,246.8297,1,0,0,246.8297,0,0,260.0613,453.7331,0.2268666,0.3266997,0.3172331,0,250,0.3172331,2175.343,162.9436,0,0,0,0,568.6855,527.0995,41.586,0,602.6206,3314.414,0,-1.421085e-14,3.091971e-14,4.263256e-14,260.0613,0,154.9586,275.3177,0,0,7.985033,0
tuned,2026-01-21 21:15:00,1621,21.25,37.12275,3317.565,226.6946,0,139.2168,0,0,2322.295,2321.978,145.5252,64.15466,209.6799,1,0,0,209.6799,0,0,226.6946,396.988,0.198494,0.2857091,0.3172331,0,250,0.3172331,2176.453,139.0215,0,0,0,0.1952871,557.3735,522.3699,35.00361,0,586.5714,3226.143,0,-1.421085e-14,-4.22995e-14,4.263256e-14,226.6946,0,139.0215,242.3384,0,0,0,0
tuned,2026-01-21 21:30:00,1622,21.5,37.00363,3306.95,190.6596,3.393894,143.3623,0,0,2314.865,2314.548,121.821,53.70467,175.5257,1,0,0,175.5257,0,0,193.8396,348.4656,0.1742328,0.2499776,0.3172331,0,250,0.3172331,2192.727,116.5439,0,0,0.2138901,26.81832,553.8484,524.6259,29.22246,0,584.747,3216.478,0,-7.105427e-15,3.21132e-14,4.263256e-14,190.6596,3.180004,116.5439,207.0647,0,0,0,1.24345e-14
tuned,2026-01-21 21:45:00,1623,21.75,36.90129,3370.443,159.0279,12.69795,110.4783,0,0,2359.31,2358.993,110.537,48.73011,159.2671,1,0,0,159.2671,0,0,162.0681,307.8938,0.1539469,0.2194237,0.3172331,0,250,0.3172331,2248.456,105.8791,0,0,9.657731,4.599171,562.9659,536.5145,26.45143,0,586.342,3241.541,0,0,9.076073e-15,4.263256e-14,159.0279,3.040217,105.8791,181.5548,0,0,0,-3.552714e-15
tuned,2026-01-21 22:00:00,1624,22,36.51435,3367.985,128.519,9.330118,105.6536,0,0,2357.589,2357.272,106.7242,47.04926,153.7734,1,0,0,153.7734,0,0,132.032,274.8373,0.1374186,0.1938762,0.3172331,0,250,0.3172331,2250.548,102.703,0,0,5.817133,2.950625,556.8993,531.6145,25.28485,0,579.3607,3196.518,0,-1.421085e-14,1.062761e-13,4.263256e-14,128.519,3.512985,102.703,158.0493,0,0,0,-1.421085e-14
tuned,2026-01-21 22:15:00,1625,22.25,36.00798,3381.729,118.9229,2.827025,73.50382,0,0,2367.21,2366.893,0,0,0,0,0,0,0,0,0,121.4097,244.4416,0.1222208,0.173061,0.3172331,0,250,0.3172331,2366.893,0,0,0,0.3402407,73.50382,551.9102,551.8362,0.07396224,0,568.9735,3129.941,0,0,-1.063039e-14,4.263256e-14,118.9229,2.486784,0,136.7535,0,0,0,2.220446e-15
tuned,2026-01-21 22:30:00,1626,22.5,35.51518,3355.823,98.25673,2.694813,65.10883,0,0,2349.076,2348.759,0,0,0,0,0,0,0,0,0,100.8254,219.1968,0.1095984,0.1539213,0.3172331,0,250,0.3172331,2348.759,0,0,0,0.1261826,65.10883,540.8469,540.7738,0.07303914,0,555.7643,3056.922,0,0,-5.159762e-14,4.263256e-14,98.25673,2.568631,0,109.2975,0,0,0,2.664535e-15
tuned,2026-01-21 22:45:00,1627,22.75,35.14912,3295.127,87.62107,6.13125,45.63515,0,0,2306.589,2306.272,0,0,0,0,0,0,0,0,0,76.64908,200,0.1,0.138025,0.3172331,0,250,0.3172331,2306.272,0,0,10.97199,6.13125,45.63515,526.1865,526.1141,0.07236822,0,536.5245,2980.388,0,0,-3.164136e-15,4.263256e-14,76.64908,0,0,76.64908,0,0,0,0
tuned,2026-01-21 23:00:00,1628,23,34.91428,3247.886,79.91595,6.558403,51.65109,1,0,2273.52,2273.203,135.5507,50.02643,185.5771,1,81.67514,4.616862,99.15921,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2137.652,67.49626,0,0,1.941541,0,515.6042,484.7912,30.81305,534.8176,0,1072.984,0,0,0,4.263256e-14,79.91595,4.616862,51.65109,0,0.1259371,1.759189,15.84517,1.776357e-15
tuned,2026-01-21 23:15:00,1629,23.25,34.69152,3269.246,88.96744,5.243427,38.80755,1,0,2288.473,2288.155,130.8311,48.42541,179.2565,1,77.64337,3.951378,97.53582,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2157.324,66.56507,0,11.32407,1.292049,0,516.127,486.5486,29.57833,534.974,0,1091.711,0,-1.421085e-14,0,4.263256e-14,77.64337,3.951378,38.80755,0,0.1259371,0,27.75752,3.552714e-15
tuned,2026-01-21 23:30:00,1630,23.5,34.39888,3271.793,75.24869,0,30.66387,1,1,2290.255,2289.938,508.2558,156.3359,664.5917,2,69.34094,0.436765,94.81397,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1781.682,64.92946,0,5.907756,0,0,512.8061,398.9326,113.8735,555.2685,0,1120.728,0,2.842171e-14,1.24345e-13,4.263256e-14,69.34094,0,30.66387,0,500,0.436765,34.26558,2.908784e-14
tuned,2026-01-21 23:45:00,1631,23.75,34.11759,3303.589,67.18326,0.262465,63.88342,1,1,2312.512,2312.195,492.326,150.5634,642.8894,2,58.83215,0.1034785,83.95377,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1819.869,57.68121,0,8.351106,0.1589865,6.202206,514.2271,404.6793,109.5477,556.6219,0,1127.924,0,5.684342e-14,-1.216804e-13,4.263256e-14,58.83215,0.1034785,57.68121,0,500,0,0,-5.684342e-14
tuned,2026-01-22 00:00:00,1632,0,33.97804,3277.835,71.12902,0,72.11289,1,1,2294.484,2294.167,481.4389,145.278,626.7169,2,62.91603,1.016048,62.78481,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1812.728,43.20698,0,8.21299,0,28.90591,508.4825,401.7201,106.7624,553.404,0,1120.975,0,-2.842171e-14,1.301736e-13,4.263256e-14,62.91603,0,43.20698,0,500,1.016048,0,2.287059e-14
tuned,2026-01-22 00:15:00,1633,0.25,33.81214,3278.656,73.51015,0,49.97398,1,1,2295.059,2294.742,436.8945,125.8419,562.7364,2,61.22419,1.51223,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1857.847,0,0,12.28596,0,49.97398,506.5612,410.0606,96.50058,546.9327,0,1115.059,0,1.421085e-14,8.903989e-14,4.263256e-14,61.22419,0,0,0,500,1.51223,0,-1.998401e-14
tuned,2026-01-22 00:30:00,1634,0.5,33.59758,3251.36,76.3573,0,29.11286,1,1,2275.952,2275.635,436.2232,125.5377,561.7609,2,61.29371,0.4671986,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1839.411,0,0,15.06359,0,29.11286,499.7406,403.8875,95.85307,535.8176,0,1097.62,0,1.421085e-14,2.131628e-14,4.263256e-14,61.29371,0,0,0,500,0.4671986,0,-1.99285e-14
tuned,2026-01-22 00:45:00,1635,0.75,33.2574,3264.929,68.00846,1.475843,27.16315,1,1,2285.45,2285.133,429.5798,123.6671,553.2469,2,52.39842,0.8484714,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1855.553,0,0,15.61004,0.6273714,27.16315,497.7366,404.1115,93.62508,533.6943,0,1095.398,0,-4.263256e-14,-1.135758e-13,4.263256e-14,52.39842,0.8484714,0,0,500,0,0,-5.684342e-14
tuned,2026-01-22 01:00:00,1636,1,33.10536,3203.421,51.19171,0,22.79113,1,1,2242.395,2242.078,425.4167,122.4821,547.8988,2,46.93229,0.9665203,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1816.661,0,0,4.259419,0,22.79113,486.5875,394.2055,92.38195,521.6331,0,1050.614,0,-2.842171e-14,-2.081668e-13,4.263256e-14,46.93229,0,0,0,500,0.9665203,0,-5.884182e-14
tuned,2026-01-22 01:15:00,1637,1.25,32.88095,3209.643,46.16063,0,48.36503,1,1,2246.75,2246.433,429.5374,123.6028,553.1402,2,52.78137,0.3588338,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1816.896,0,0,0,0,48.36503,484.935,392.1559,92.77914,526.1978,0,1052.396,0,7.105427e-14,4.474199e-13,4.263256e-14,46.16063,0,0,0,500,6.979574,0,2.842171e-14
tuned,2026-01-22 01:30:00,1638,1.5,32.54314,3190.177,27.52549,0,40.34042,1,1,2233.124,2232.807,428.2176,123.2237,551.4413,2,51.07763,0.3636453,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1804.589,0,0,0,0,40.34042,478.1589,386.4006,91.75833,518.262,0,1036.524,0,4.263256e-14,-1.731948e-14,4.263256e-14,27.52549,0,0,0,500,23.91579,0,1.776357e-14
tuned,2026-01-22 01:45:00,1639,1.75,32.23771,3194.337,21.93872,0,55.21076,1,1,2236.036,2235.719,116.4466,33.55344,150,1,41.71716,0.5205779,0,0,107.7623,0,1350.741,0.6753704,0.8337089,0.3172331,0,250,0.3172331,2119.272,0,0,0,0,55.21076,475.3628,450.5398,24.82302,495.8306,0,991.6612,0,7.105427e-15,1.567635e-13,4.263256e-14,21.93872,0,0,0,107.7623,20.29902,0,-1.065814e-14
tuned,2026-01-22 02:00:00,1640,2,32.17777,3227.577,47.22724,0,45.62203,1,1,2259.304,2258.986,116.444,33.55604,150,1,49.61073,0.5521204,0,0,99.83715,0,1375.487,0.6877437,0.8505417,0.3172331,0,250,0.3172331,2142.542,0,0,0,0,45.62203,479.637,454.8492,24.78772,498.0906,0,996.1811,0,-1.421085e-14,-4.418688e-14,4.263256e-14,47.22724,0,0,0,99.83715,2.935612,0,-2.664535e-15
tuned,2026-01-22 02:15:00,1641,2.25,32.20614,3240.626,55.50422,0,41.50164,1,1,2268.438,2268.121,116.4803,33.51975,150,1,46.75621,0.1125076,0,0,103.1313,0,1401.054,0.7005269,0.8661243,0.3172331,0,250,0.3172331,2151.64,0,0,8.748005,0,41.50164,481.8954,457.0835,24.81186,499.4197,0,1013.93,0,-1.421085e-14,-3.248513e-13,4.263256e-14,46.75621,0,0,0,103.1313,0.1125076,0,-1.300349e-14
tuned,2026-01-22 02:30:00,1642,2.5,31.93358,3257.932,50.5627,0,42.3843,1,1,2280.552,2280.235,116.4877,33.5123,150,1,51.50684,0.02222825,0,0,98.47093,0,1425.451,0.7127255,0.882223,0.3172331,0,250,0.3172331,2163.747,0,0,0,0,42.3843,481.4027,456.7463,24.6564,499.2056,0,998.4111,0,-7.105427e-15,5.395684e-14,4.263256e-14,50.5627,0,0,0,98.47093,0.9663645,0,-8.437695e-15
tuned,2026-01-22 02:45:00,1643,2.75,31.47307,3235.147,46.44037,0,26.03461,1,1,2264.603,2264.286,116.433,33.567,150,1,57.39374,0.6847694,0,0,91.92149,0,1448.207,0.7241035,0.8975856,0.3172331,0,250,0.3172331,2147.853,0,0,0,0,26.03461,472.9784,448.5943,24.38412,487.5988,0,975.1977,0,-1.421085e-14,-1.855183e-13,4.263256e-14,46.44037,0,0,0,91.92149,11.63813,0,-3.552714e-15
tuned,2026-01-22 03:00:00,1644,3,31.37618,3168.367,41.9089,2.106226,24.85636,1,1,2217.857,2217.54,116.4191,33.58095,150,1,60.17304,0.8537264,0,0,88.97324,0,1470.222,0.7351111,0.9119147,0.3172331,0,250,0.3172331,2101.121,0,0,0,1.252499,24.85636,462.1864,437.8593,24.32705,476.6202,0,955.4009,0,0,2.620126e-13,4.263256e-14,41.9089,0.8537264,0,0,88.97324,18.26414,0,7.105427e-15
tuned,2026-01-22 03:15:00,1645,3.25,31.09805,3156.375,40.14488,0,29.32618,1,1,2209.462,2209.145,116.4232,33.57677,150,1,50.7115,0.8031621,0,0,98.48533,0,1494.612,0.7473061,0.9257774,0.3172331,0,250,0.3172331,2092.722,0,0,0,0,29.32618,457.52,433.3462,24.1738,472.9956,0,945.9912,0,0,1.249001e-13,4.263256e-14,40.14488,0,0,0,98.48533,11.36979,0,5.329071e-15
tuned,2026-01-22 03:30:00,1646,3.5,31.04869,3184.163,50.70279,0,20.05097,1,1,2228.914,2228.597,116.3797,33.62028,150,1,61.41192,1.330101,0,0,87.25798,0,1516.191,0.7580957,0.9411354,0.3172331,0,250,0.3172331,2112.217,0,0,0,0,20.05097,461.0297,436.892,24.13765,474.6596,0,949.3193,0,0,4.169998e-13,4.263256e-14,50.70279,0,0,0,87.25798,12.03923,0,1.776357e-15
tuned,2026-01-22 03:45:00,1647,3.75,30.86873,3169.907,64.93122,0,15.20157,1,1,2218.935,2218.617,116.3839,33.61611,150,1,58.58436,1.279616,0,0,90.13602,0,1538.487,0.7692433,0.9547235,0.3172331,0,250,0.3172331,2102.234,0,0,6.346858,0,15.20157,457.0939,433.0538,24.04008,469.8014,0,950.5511,0,0,-1.49103e-13,4.263256e-14,58.58436,0,0,0,90.13602,1.279616,0,-2.88658e-15
tuned,2026-01-22 04:00:00,1648,4,31.04371,3200.132,71.86533,0,23.44121,1,1,2240.093,2239.775,116.2145,33.78547,150,1,61.69859,3.330955,0,0,84.97045,0,1559.487,0.7797435,0.9687625,0.3172331,0,250,0.3172331,2123.561,0,0,10.16674,0,23.44121,463.2893,439.1885,24.10075,477.822,0,973.1817,0,-7.105427e-15,-1.073586e-13,4.263256e-14,61.69859,0,0,0,84.97045,3.330955,0,-5.329071e-15
tuned,2026-01-22 04:15:00,1649,4.25,30.95501,3167.562,94.08327,1.952136,27.25655,1,1,2217.293,2216.976,116.4835,33.51655,150,1,73.44941,0.07374081,0,0,76.47685,0,1578.361,0.7891804,0.9819862,0.3172331,0,250,0.3172331,2100.493,0,0,20.63386,1.878395,27.25655,457.6505,433.5428,24.10772,472.6851,0,984.2039,0,0,2.953193e-13,4.263256e-14,73.44941,0.07374081,0,0,76.47685,0,0,0
tuned,2026-01-22 04:30:00,1650,4.5,30.98526,3187.214,89.50711,2.241944,26.02774,1,1,2231.05,2230.732,116.2409,33.75912,150,1,84.9604,3.011825,0,0,62.02777,0,1593.619,0.7968096,0.9938707,0.3172331,0,250,0.3172331,2114.491,0,0,4.546706,0,26.02774,460.8063,436.7321,24.07419,475.867,0,959.5771,0,0,-2.730038e-13,4.263256e-14,84.9604,2.241944,0,0,62.02777,0.7698808,0,1.776357e-15
tuned,2026-01-22 04:45:00,1651,4.75,30.75513,3243.651,124.5684,0,28.67555,1,1,2270.555,2270.238,116.2521,33.7479,150,1,107.9169,2.87586,0,0,39.20727,0,1603.17,0.8015851,1.003479,0.3172331,0,250,0.3172331,2153.986,0,0,16.65153,0,28.67555,466.5267,442.5754,23.95128,482.2152,0,993.1543,0,-1.421085e-14,-4.067857e-13,4.263256e-14,107.9169,0,0,0,39.20727,2.87586,0,-5.329071e-15
tuned,2026-01-22 05:00:00,1652,5,30.33581,3268.816,169.9026,0,18.27607,1,1,2288.171,2287.854,116.1422,33.85776,150,1,145.1922,4.206529,0,0,0.6012841,0,1603.068,0.8015341,1.009493,0.3172331,0,250,0.3172331,2171.712,0,0,24.71045,0,18.27607,465.7323,442.0282,23.70406,479.6059,0,1001.837,0,7.105427e-15,-2.422507e-13,4.263256e-14,145.1922,0,0,0,0.6012841,4.206529,0,6.217249e-15
tuned,2026-01-22 05:15:00,1653,5.25,30.32322,3255.406,207.8011,0,9.80216,1,1,2278.784,2278.467,145.9427,42.43097,188.3737,1,184.1621,4.211562,0,0,0,0,1602.816,0.8014079,1.009429,0.3172331,0,250,0.3172331,2132.525,0,0,23.63898,0,9.80216,463.691,433.9298,29.76123,478.3553,0,997.4879,0,-7.105427e-15,-3.528289e-13,4.263256e-14,184.1621,0,0,0,0,4.211562,0,0
tuned,2026-01-22 05:30:00,1654,5.5,30.34399,3286.931,239.9207,0,1.553197,1,1,2300.852,2300.534,181.7847,52.72022,234.5049,1,230.4945,4.010365,0,0,0,0,1602.564,0.8012818,1.00927,0.3172331,0,250,0.3172331,2118.75,0,0,9.426113,0,1.553197,468.3991,431.3274,37.07165,484.3639,0,984.9878,0,0,1.587619e-13,4.263256e-14,230.4945,0,0,0,0,4.010365,0,1.776357e-15
tuned,2026-01-22 05:45:00,1655,5.75,30.44104,3293.13,280.4715,0,0,1,1,2305.191,2304.874,213.9957,62.14795,276.1436,1,270.6131,5.530547,0,0,0,0,1602.311,0.8011556,1.009111,0.3172331,0,250,0.3172331,2090.878,0,0,9.858387,0,0,470.3046,426.5805,43.72407,488.7284,0,994.4626,0,2.842171e-14,1.483258e-13,4.263256e-14,270.6131,0,0,0,0,5.530547,0,2.753353e-14
tuned,2026-01-22 06:00:00,1656,6,30.38821,3287.683,315.7282,3.824357,0,1,1,2301.378,2301.061,247.4994,71.41321,318.9126,1,316.8881,2.024498,0,0,0,0,1602.059,0.8010295,1.008952,0.3172331,0,250,0.3172331,2053.561,0,0,0,1.79986,0,468.9706,418.471,50.49962,489.8842,0,982.8731,0,-4.263256e-14,2.255973e-13,4.263256e-14,315.7282,2.024498,0,0,0,1.15989,0,-1.110223e-14
tuned,2026-01-22 06:15:00,1657,6.25,30.2576,3331.891,352.7833,1.426729,0.1732428,1,1,2332.324,2332.007,281.2487,81.17506,362.4238,1,359.8986,2.525149,0,0,0,0,1601.807,0.8009034,1.008793,0.3172331,0,250,0.3172331,2050.758,0,0,0,0,0.1732428,473.8893,416.6798,57.2095,497.8901,0,995.7801,0,-1.421085e-14,9.103829e-14,4.263256e-14,352.7833,1.426729,0,0,0,8.213735,0,-7.105427e-15
