controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-22 06:30:00,1658,6.5,30.10626,3350.537,376.4757,2.295218,9.278305,1,1,2345.376,2345.058,311.042,90.11486,401.1569,1,395.1592,5.997647,0,0,0,0,1601.555,0.8007773,1.008634,0.3172331,0,250,0.3172331,2034.016,0,0,0,0,9.278305,474.9348,411.885,63.04975,503.8787,0,1007.757,0,4.263256e-14,3.554934e-13,4.263256e-14,376.4757,2.295218,0,0,0,22.38598,0,1.065814e-14
tuned,2026-01-22 06:45:00,1659,6.75,30.2546,3307.05,407.2253,5.279783,21.78865,1,1,2314.935,2314.618,325.6749,93.79456,419.4694,1,418.4544,1.014995,0,0,0,0,1601.303,0.8006513,1.008475,0.3172331,0,250,0.3172331,1988.943,0,0,0,4.264788,21.78865,470.3247,404.0929,66.23172,502.3143,0,1011.985,0,-5.684342e-14,-1.885159e-13,4.263256e-14,407.2253,1.014995,0,0,0,11.22917,0,-1.598721e-14
tuned,2026-01-22 07:00:00,1660,7,30.43851,3310.054,415.8595,0,25.66152,1,1,2317.038,2316.72,335.2082,96.692,431.9002,1,429.4271,2.473081,0,0,0,0,1601.05,0.8005252,1.008317,0.3172331,0,250,0.3172331,1981.512,0,0,0,0,25.66152,472.6946,404.2447,68.44993,506.1719,0,1012.344,0,-7.105427e-14,-1.953993e-14,4.263256e-14,415.8595,0,0,0,0,16.04065,0,-1.421085e-14
tuned,2026-01-22 07:15:00,1661,7.25,30.43068,3373.12,415.5728,0,46.32619,1,1,2361.184,2360.867,333.3992,96.71652,430.1158,1,422.5174,7.598404,0,0,0,0,1600.798,0.8003992,1.008158,0.3172331,0,250,0.3172331,2027.467,0,0,0,0,46.32619,481.6162,413.5472,68.06893,519.713,0,1039.426,0,1.421085e-14,-3.439471e-13,4.263256e-14,415.5728,0,0,0,0,14.54296,0,1.598721e-14
tuned,2026-01-22 07:30:00,1662,7.5,30.48515,3383.538,400.774,0.1721066,52.48285,1,1,2368.476,2368.159,321.2736,93.62786,414.9015,1,403.5451,11.35632,0,0,0,0,1600.546,0.8002732,1.007999,0.3172331,0,250,0.3172331,2046.885,0,0,0,0,52.48285,483.6948,418.0189,65.6759,522.3649,0,1044.73,0,2.842171e-14,3.610445e-13,4.263256e-14,400.774,0.1721066,0,0,0,13.95531,0,1.776357e-14
tuned,2026-01-22 07:45:00,1663,7.75,30.52947,3450.493,369.2253,0.14966,65.88035,1,1,2415.345,2415.028,282.4121,81.72697,364.1391,1,359.5706,4.568485,0,0,0,0,1600.294,0.8001472,1.007841,0.3172331,0,250,0.3172331,2132.616,0,0,9.654665,0,65.88035,493.758,435.9609,57.79708,531.1555,0,1078.965,0,-4.263256e-14,-1.887379e-14,4.263256e-14,359.5706,0.14966,0,0,0,4.418825,0,-2.131628e-14
tuned,2026-01-22 08:00:00,1664,8,30.43773,3475.61,320.5668,253.5534,79.36576,1,1,2432.927,2432.61,421.5395,147.6541,569.1936,2,320.9614,248.2321,0,0,0,0,1600.043,0.8000213,1.007682,0.3172331,0,250,0.3172331,2011.07,0,0,0,5.321221,79.36576,496.3283,410.2676,86.06072,574.1126,0,1157.404,0,0,3.996803e-14,4.263256e-14,320.5668,248.2321,0,0,0,0.3946792,0,0
tuned,2026-01-22 08:15:00,1665,8.25,30.6355,3504.667,269.7326,254.9,76.35536,1,1,2453.267,2452.95,391.0241,139.3804,530.4046,2,277.4252,252.9793,0,0,0,0,1599.791,0.7998953,1.007523,0.3172331,0,250,0.3172331,2061.926,0,0,0,1.920677,76.35536,502.7088,422.5175,80.19134,577.5442,0,1158.402,0,-5.684342e-14,2.433609e-13,4.263256e-14,269.7326,252.9793,0,0,0,7.692635,0,0
tuned,2026-01-22 08:30:00,1666,8.5,30.92977,3463.219,229.0662,260.9524,75.03718,1,1,2424.254,2423.936,355.3731,129.1047,484.4778,1,231.6866,252.7911,0,0,0,0,1599.539,0.7997694,1.007365,0.3172331,0,250,0.3172331,2068.563,0,0,0,8.161283,75.03718,500.0807,426.708,73.37262,571.2916,0,1156.661,0,-2.842171e-14,2.973177e-13,4.263256e-14,229.0662,252.7911,0,0,0,2.620483,0,0
tuned,2026-01-22 08:45:00,1667,8.75,31.09541,3465.221,180.8351,266.2504,81.32251,1,1,2425.655,2425.338,324.3148,120.4513,444.7661,1,189.3306,255.4355,0,0,0,0,1599.287,0.7996435,1.007206,0.3172331,0,250,0.3172331,2101.023,0,0,0,10.81489,81.32251,502.2574,435.0389,67.21848,572.3289,0,1163.314,0,0,-9.081624e-14,4.263256e-14,180.8351,255.4355,0,0,0,8.495561,0,-2.842171e-14
tuned,2026-01-22 09:00:00,1668,9,31.11683,3522.954,151.2008,267.7641,75.38979,1,1,2466.068,2465.751,299.2102,113.7707,412.9809,1,152.4543,260.5266,0,0,0,0,1599.035,0.7995176,1.007048,0.3172331,0,250,0.3172331,2166.54,0,0,0,7.237505,75.38979,510.8746,448.824,62.05059,578.2126,0,1168.91,0,0,-3.044232e-13,4.263256e-14,151.2008,260.5266,0,0,0,1.253563,0,2.842171e-14
tuned,2026-01-22 09:15:00,1669,9.25,31.31053,3569.591,127.2781,276.5828,96.8117,1,1,2498.713,2498.396,276.9752,107.8982,384.8734,1,119.42,265.4534,0,0,0,0,1598.784,0.7993918,1.006889,0.3172331,0,250,0.3172331,2221.421,0,0,7.858063,11.12946,96.8117,519.9326,462.2336,57.69904,590.2763,0,1213.306,0,0,2.742251e-13,4.263256e-14,119.42,265.4534,0,0,0,0,0,0
tuned,2026-01-22 09:30:00,1670,9.5,31.7172,3579.977,102.9042,278.3724,106.2532,1,1,2505.984,2505.667,264.9759,104.4678,369.4436,1,103.7887,265.6549,0,0,0,0,1598.532,0.7992659,1.006731,0.3172331,0,250,0.3172331,2240.691,0,0,0,12.71747,106.2532,526.3447,470.6238,55.72087,597.4085,0,1216.755,0,-4.263256e-14,4.443113e-13,4.263256e-14,102.9042,265.6549,0,0,0,0.8845695,0,-2.842171e-14
tuned,2026-01-22 09:45:00,1671,9.75,32.22917,3569.622,86.22028,286.617,110.0357,1,1,2498.735,2498.418,254.9889,101.9479,356.9368,1,87.96125,268.9756,0,0,0,0,1598.28,0.7991401,1.006572,0.3172331,0,250,0.3172331,2243.429,0,0,0,17.64147,110.0357,531.1044,476.8393,54.26515,602.1751,0,1234.782,0,-2.842171e-14,-8.459899e-14,4.263256e-14,86.22028,268.9756,0,0,0,1.74097,0,-1.421085e-14
tuned,2026-01-22 10:00:00,1672,10,32.5026,3559.001,71.58783,285.8542,116.1954,1,1,2491.301,2490.984,244.479,99.25504,343.734,1,71.64899,272.085,0,0,0,0,1598.029,0.7990143,1.006414,0.3172331,0,250,0.3172331,2246.505,0,0,0,13.76919,116.1954,532.9312,480.5652,52.36603,604.6763,0,1233.105,0,0,2.162714e-13,4.263256e-14,71.58783,272.085,0,0,0,0.06115873,0,-1.421085e-14
tuned,2026-01-22 10:15:00,1673,10.25,32.64452,3570.602,68.33498,282.6593,140.5165,1,1,2499.421,2499.104,239.2607,97.88969,337.1503,1,63.78793,273.3624,0,0,0,0,1597.777,0.7988885,1.006255,0.3172331,0,250,0.3172331,2259.844,0,0,4.547046,9.296913,140.5165,536.4598,485.0383,51.42146,613.0875,0,1250.056,0,-1.421085e-14,1.478817e-13,4.263256e-14,63.78793,273.3624,0,0,0,0,0,0
tuned,2026-01-22 10:30:00,1674,10.5,32.63792,3587.737,58.35291,284.7429,154.8368,1,1,2511.416,2511.099,234.1921,96.55952,330.7516,1,56.18605,274.5655,0,0,0,0,1597.525,0.7987627,1.006097,0.3172331,0,250,0.3172331,2276.907,0,0,2.16686,10.17734,154.8368,538.9502,488.6245,50.32573,618.412,0,1258.118,0,-2.842171e-14,3.310685e-13,4.263256e-14,56.18605,274.5655,0,0,0,0,0,-5.684342e-14
tuned,2026-01-22 10:45:00,1675,10.75,32.69676,3581.821,54.26428,289.654,183.1745,1,1,2507.275,2506.958,229.0828,95.04916,324.132,1,49.94827,274.1837,0,0,0,0,1597.274,0.798637,1.005938,0.3172331,0,250,0.3172331,2277.875,0,0,4.316009,15.4703,183.1745,538.81,489.5123,49.29777,623.9254,0,1281.982,0,0,-4.316547e-13,4.263256e-14,49.94827,274.1837,0,0,0,0,0,0
tuned,2026-01-22 11:00:00,1676,11,32.95131,3580.356,70.42451,287.3477,211.283,1,0,2506.249,2505.932,218.1759,96.18263,314.3585,1,0,0,314.3585,0,0,321.0405,1516.762,0.7583812,1.00578,0.3172331,0,250,0.3172331,2287.756,218.916,0,24.45813,12.2736,0,541.85,494.6119,47.23811,590.7945,0,1244.951,0,-2.842171e-14,3.004264e-13,4.263256e-14,45.96637,275.0741,211.283,321.0405,0,0,7.632953,0
tuned,2026-01-22 11:15:00,1677,11.25,33.24905,3622.438,56.98891,301.4799,247.9009,1,0,2535.706,2535.389,247.6874,109.1928,356.8802,1,0,0,356.8802,0,0,329.6461,1434.112,0.7170561,0.9550831,0.3172331,0,250,0.3172331,2287.702,247.6776,0,8.036709,20.78598,0.2233016,552.1281,498.1273,54.00087,607.3687,0,1264.456,0,0,1.737499e-13,4.263256e-14,48.9522,280.6939,247.6776,329.6461,0,0,0,0
tuned,2026-01-22 11:30:00,1678,11.5,33.55136,3677.023,53.16074,293.7092,261.8414,1,0,2573.916,2573.599,263.1462,116.0078,379.154,1,0,0,379.154,0,0,330.0824,1351.366,0.6756829,0.9030394,0.3172331,0,250,0.3172331,2310.452,262.2188,0,2.733967,14.0536,0,564.5357,506.7504,57.78532,622.7582,0,1274.475,0,0,-4.13225e-13,4.263256e-14,50.42678,279.6556,261.8414,330.0824,0,0,0.3773341,0
tuned,2026-01-22 11:45:00,1679,11.75,33.78552,3700.513,57.122,296.7214,290.9724,0,0,2590.359,2590.042,297.8524,131.3079,429.1603,1,0,0,429.1603,0,0,328.9704,1268.91,0.6344552,0.8509352,0.3172331,0,250,0.3172331,2292.19,295.9987,0,6.977616,17.89539,0,571.37,505.6011,65.76894,0,636.909,3545.906,0,-2.842171e-14,-3.145262e-13,4.263256e-14,50.14439,278.826,290.9724,328.9704,0,0,5.026282,5.684342e-14
tuned,2026-01-22 12:00:00,1680,12,33.85253,3713.343,51.678,304.9236,295.9889,0,0,2599.34,2599.023,324.2081,142.9268,467.1349,1,0,0,467.1349,0,0,326.7812,1187.015,0.5935077,0.7990143,0.3172331,0,250,0.3172331,2274.815,321.9399,0,3.04923,26.77124,0,574.2848,502.5859,71.69896,0,645.5127,3601.76,0,-2.842171e-14,-7.205347e-14,4.263256e-14,48.62877,278.1524,295.9889,326.7812,0,0,25.95102,0
tuned,2026-01-22 12:15:00,1681,12.25,33.91589,3757.899,53.74913,304.8495,317.9358,0,0,2630.529,2630.212,363.9376,160.4416,524.3792,2,0,0,524.3792,0,0,331.5402,1103.944,0.5519718,0.7474462,0.3172331,0,250,0.3172331,2266.274,361.1257,0,3.870404,23.18806,0,582.0718,501.4711,80.60071,0,661.9127,3687.196,0,-2.842171e-14,2.44027e-13,4.263256e-14,49.87872,281.6615,317.9358,331.5402,0,0,43.18998,0
tuned,2026-01-22 12:30:00,1682,12.5,34.20293,3727.258,54.37735,300.9634,330.9362,0,0,2609.081,2608.763,393.8704,173.6374,567.5078,2,0,0,567.5078,0,0,337.7189,1019.34,0.50967,0.695137,0.3172331,0,250,0.3172331,2214.893,389.5241,0,0,17.62184,0,581.3877,493.5499,87.83778,0,667.1873,3699.928,0,-2.842171e-14,7.660539e-14,4.263256e-14,54.37735,283.3415,330.9362,338.194,0,0,58.58791,0
tuned,2026-01-22 12:45:00,1683,12.75,34.3587,3730.744,56.87398,293.124,364.6008,0,0,2611.521,2611.203,411.0348,181.2043,592.2391,2,0,0,592.2391,0,0,336.4859,935.0581,0.467529,0.6418635,0.3172331,0,250,0.3172331,2200.169,405.761,0,0,13.51209,0,584.1619,492.148,92.01388,0,673.3523,3726.746,0,0,4.407585e-14,4.263256e-14,56.87398,279.6119,364.6008,339.7473,0,0,41.1602,0
tuned,2026-01-22 13:00:00,1684,13,34.78721,3727.691,60.45111,295.099,389.5476,0,0,2609.384,2609.066,452.3324,199.4103,651.7427,2,0,0,651.7427,0,0,342.5254,849.2795,0.4246398,0.5887924,0.3172331,0,250,0.3172331,2156.734,444.2945,0,0,13.02465,0,589.9036,487.5731,102.3305,0,686.9834,3800.876,0,-2.842171e-14,2.109424e-14,4.263256e-14,60.45111,282.0743,389.5476,346.8138,0,0,54.74693,0
tuned,2026-01-22 13:15:00,1685,13.25,34.84713,3721.839,73.01127,301.8084,409.1564,0,0,2605.287,2604.97,467.4772,206.0869,673.5641,2,0,0,673.5641,0,0,334.8597,765.4309,0.3827154,0.5347789,0.3172331,0,250,0.3172331,2137.493,458.8473,0,17.44697,22.51302,0,589.8564,483.9442,105.9121,0,690.0311,3864.102,0,-2.842171e-14,-4.740652e-14,4.263256e-14,55.5643,279.2954,409.1564,334.8597,0,0,49.69093,0
tuned,2026-01-22 13:30:00,1686,13.5,35.31113,3705.219,73.16063,296.2159,430.522,0,0,2593.653,2593.336,495.4167,218.404,713.8208,2,0,0,713.8208,0,0,331.0309,682.5527,0.3412763,0.4819806,0.3172331,0,250,0.3172331,2097.919,483.6214,0,21.99213,16.35357,0,594.0876,480.5376,113.55,0,698.9416,3910.325,0,-2.842171e-14,-2.797762e-14,4.263256e-14,51.16851,279.8624,430.522,331.0309,0,0,53.09941,0
tuned,2026-01-22 13:45:00,1687,13.75,35.4571,3742.47,72.93614,299.1142,462.1093,0,0,2619.729,2619.412,531.3302,234.2364,765.5666,2,0,0,765.5666,0,0,333.2066,599.1436,0.2995718,0.4297934,0.3172331,0,250,0.3172331,2088.081,517.7858,0,18.02705,20.81678,0,602.2753,480.0497,122.2257,0,714.2861,3995.579,0,-2.842171e-14,1.064149e-13,4.263256e-14,54.90909,278.2975,462.1093,333.2066,0,0,55.6765,0
tuned,2026-01-22 14:00:00,1688,14,35.71035,3760.244,75.0044,303.6059,475.9634,0,1,2632.171,2631.854,1177.324,453.7222,1631.046,4,48.92849,275.4413,806.6765,0,500,0,724.0493,0.3620246,0.3772719,0.3172331,0,250,0.3172331,1454.53,543.9558,0,26.07591,28.16457,0,609.0364,336.5517,272.4848,0,790.2739,4440.072,0,5.684342e-14,-1.538769e-13,4.263256e-14,48.92849,275.4413,475.9634,0,500,0,67.99238,5.684342e-14
tuned,2026-01-22 14:15:00,1689,14.25,35.95257,3751.182,70.68207,303.8156,491.8448,0,1,2625.827,2625.51,1200.793,464.0399,1664.833,4,49.16914,272.057,843.607,0,500,0,848.9353,0.4244676,0.4559232,0.3172331,0,250,0.3172331,1424.717,567.224,0,21.51294,31.75863,0,611.3374,331.6984,279.639,0,795.7384,4468.454,0,-1.136868e-13,-1.387779e-15,4.263256e-14,49.16914,272.057,491.8448,0,500,0,75.37919,-1.136868e-13
tuned,2026-01-22 14:30:00,1690,14.5,36.10917,3788.189,80.27934,303.8024,491.0859,0,1,2651.732,2651.415,1226.001,473.8743,1699.875,4,59.91612,269.5522,870.4069,0,500,0,973.8016,0.4869008,0.5345621,0.3172331,0,250,0.3172331,1425.414,584.1533,0,20.36322,34.25013,0,619.8544,333.197,286.6574,0,807.0713,4533.1,0,-5.684342e-14,-3.108624e-14,4.263256e-14,59.91612,269.5522,491.0859,0,500,0,93.06739,5.684342e-14
tuned,2026-01-22 14:45:00,1691,14.75,36.03713,3735.997,68.546,299.6826,484.3715,1,1,2615.198,2614.881,1242.012,480.3395,1722.351,4,64.90207,271.696,885.7532,0,500,0,1098.648,0.5493242,0.6131886,0.3172331,0,250,0.3172331,1372.869,594.963,0,3.643932,27.98656,0,610.1842,320.321,289.8632,800.6606,0,1655.884,0,-1.136868e-13,-1.952882e-13,4.263256e-14,64.90207,271.696,484.3715,0,500,0,110.5915,-5.684342e-14
tuned,2026-01-22 15:00:00,1692,15,36.15503,3725.848,65.37941,298.4522,480.1873,1,1,2608.094,2607.777,1246.89,483.3874,1730.278,4,57.36093,274.3061,898.6108,0,500,0,1223.475,0.6117377,0.6918028,0.3172331,0,250,0.3172331,1360.886,602.752,0,8.018477,24.14617,0,610.3736,318.4889,291.8847,801.8763,0,1659.237,0,-1.136868e-13,1.562084e-13,4.263256e-14,57.36093,274.3061,480.1873,0,500,0,122.5646,-5.684342e-14
tuned,2026-01-22 15:15:00,1693,15.25,36.52069,3695.091,70.97552,291.3325,509.3342,1,1,2586.563,2586.246,1242.841,480.7668,1723.607,4,64.38199,275.2045,884.0209,0,500,0,1348.283,0.6741414,0.7704045,0.3172331,0,250,0.3172331,1343.406,590.3796,0,6.593534,16.12799,0,611.0872,317.3856,293.7016,798.1524,0,1635.499,0,-1.136868e-13,-4.518608e-13,4.263256e-14,64.38199,275.2045,509.3342,0,500,0,81.04539,5.684342e-14
tuned,2026-01-22 15:30:00,1694,15.5,36.50449,3735.85,72.14686,290.8902,498.8079,1,1,2615.095,2614.777,852.2465,367.7884,1220.035,3,66.60833,276.2769,877.1497,0,0,0,1348.071,0.6740353,0.8489939,0.3172331,0,250,0.3172331,1762.531,585.9045,0,5.53853,14.61323,0,617.5678,416.2306,201.3372,784.019,0,1602.8,0,0,-1.639799e-13,4.263256e-14,66.60833,276.2769,498.8079,0,0,0,87.09657,0
tuned,2026-01-22 15:45:00,1695,15.75,36.4028,3716.262,71.42927,287.7032,487.7335,1,1,2601.384,2601.066,850.0786,367.6366,1217.715,3,59.85063,274.5214,883.3431,0,0,0,1347.858,0.6739292,0.8488603,0.3172331,0,250,0.3172331,1750.988,590.7601,0,11.57865,13.18176,0,612.7113,412.4151,200.2962,780.0517,0,1602.815,0,-5.684342e-14,-3.508305e-13,4.263256e-14,59.85063,274.5214,487.7335,0,0,0,103.0266,0
tuned,2026-01-22 16:00:00,1696,16,36.50014,3709.839,75.93879,279.7939,497.1889,1,1,2596.887,2596.57,843.0078,362.9542,1205.962,3,73.00835,270.3643,862.5894,0,0,0,1347.646,0.6738231,0.8487266,0.3172331,0,250,0.3172331,1753.562,576.2087,0,2.930445,9.429638,0,613.1988,414.0659,199.133,777.0201,0,1575.361,0,-5.684342e-14,3.539391e-13,4.263256e-14,73.00835,270.3643,497.1889,0,0,0,79.01982,0
tuned,2026-01-22 16:15:00,1697,16.25,36.55667,3683.429,87.73676,279.881,478.1929,1,1,2578.4,2578.083,847.191,363.0774,1210.268,3,87.47475,268.6114,854.1823,0,0,0,1347.434,0.673717,0.848593,0.3172331,0,250,0.3172331,1730.892,570.2065,0,0.2620136,11.26959,0,609.7286,409.3137,200.415,772.3911,0,1564.674,0,0,-4.523049e-13,4.263256e-14,87.47475,268.6114,478.1929,0,0,0,92.01362,0
tuned,2026-01-22 16:30:00,1698,16.5,36.48304,3696.508,94.51211,269.9875,457.2465,1,1,2587.555,2587.238,831.2319,355.0076,1186.239,3,96.16938,268.3399,821.7302,0,0,0,1347.222,0.6736109,0.8484594,0.3172331,0,250,0.3172331,1756.006,549.0272,0,0,1.647574,0,610.7241,414.4589,196.2652,769.4665,0,1541.775,0,-5.684342e-14,2.852163e-13,4.263256e-14,94.51211,268.3399,457.2465,0,0,1.657271,91.78075,-1.421085e-14
tuned,2026-01-22 16:45:00,1699,16.75,36.46536,3688.484,111.0398,269.9911,443.7133,1,1,2581.939,2581.622,826.264,350.2304,1176.494,3,117.9172,260.3478,798.2295,0,0,0,1347.01,0.6735049,0.8483259,0.3172331,0,250,0.3172331,1755.357,533.4385,0,0,9.643336,0,609.1187,414.1156,195.0031,764.346,0,1545.327,0,-1.136868e-13,1.653122e-13,4.263256e-14,111.0398,260.3478,443.7133,0,0,6.877365,89.72518,-2.842171e-14
tuned,2026-01-22 17:00:00,1700,17,36.46732,3676.376,135.0714,267.3841,448.4648,1,1,2573.463,2573.146,812.061,340.8916,1152.953,3,143.7873,256.2394,752.9259,0,0,0,1346.798,0.6733989,0.8481923,0.3172331,0,250,0.3172331,1761.085,503.1513,0,0,11.14471,0,607.1502,415.488,191.6622,756.3796,0,1531.984,0,-1.705303e-13,4.247713e-13,4.263256e-14,135.0714,256.2394,448.4648,0,0,8.715908,54.68655,2.842171e-14
tuned,2026-01-22 17:15:00,1701,17.25,36.46178,3653.961,159.2461,266.7761,429.7801,1,1,2557.773,2557.456,817.1329,340.564,1157.697,3,165.3369,255.0219,737.3381,0,0,0,1346.586,0.6732929,0.8480588,0.3172331,0,250,0.3172331,1740.323,492.7673,0,0,11.75417,0,603.3616,410.5305,192.8311,751.0945,0,1522.465,0,-1.705303e-13,-4.273248e-13,4.263256e-14,159.2461,255.0219,429.7801,0,0,6.090867,62.9872,0
tuned,2026-01-22 17:30:00,1702,17.5,36.51445,3650.381,199.8689,262.7338,415.8109,1,1,2555.267,2554.95,832.0101,343.9054,1175.915,3,192.3814,258.5795,724.9545,0,0,0,1346.374,0.6731869,0.8479253,0.3172331,0,250,0.3172331,1722.94,484.1858,0,7.487474,4.154313,0,603.5954,406.9862,196.6092,750.8916,0,1521.865,0,0,-2.434719e-13,4.263256e-14,192.3814,258.5795,415.8109,0,0,0,68.37487,0
tuned,2026-01-22 17:45:00,1703,17.75,36.62004,3634.402,228.915,265.5817,392.32,1,1,2544.082,2543.764,843.2533,344.461,1187.714,3,229.3765,253.8935,704.4443,0,0,0,1346.162,0.6730809,0.8477918,0.3172331,0,250,0.3172331,1700.511,469.8923,0,0,11.68823,0,602.6065,402.7933,199.8132,747.2543,0,1514.671,0,-1.136868e-13,3.959055e-13,4.263256e-14,228.915,253.8935,392.32,0,0,0.4614455,77.57227,-2.842171e-14
tuned,2026-01-22 18:00:00,1704,18,36.66527,3620.482,269.7348,0,382.8335,1,1,2534.338,2534.02,660.9369,259.5906,920.5275,2,267.1752,0.5114951,652.8408,0,0,0,1345.95,0.672975,0.8476584,0.3172331,0,250,0.3172331,1873.083,435.2345,0,2.559596,0,0,601.0068,444.1933,156.8135,703.7839,0,1411.983,0,-5.684342e-14,1.554312e-15,4.263256e-14,267.1752,0,382.8335,0,0,0.5114951,52.401,1.609823e-14
tuned,2026-01-22 18:15:00,1705,18.25,36.68657,3551.683,291.2762,0,348.0193,1,1,2486.178,2485.861,669.8131,259.5898,929.403,2,300.0756,1.185185,628.1422,0,0,0,1345.738,0.672869,0.8475249,0.3172331,0,250,0.3172331,1816.048,418.6615,0,0,0,0,589.9137,430.9069,159.0068,690.4967,0,1380.993,0,-1.136868e-13,-1.870726e-13,4.263256e-14,291.2762,0,348.0193,0,0,9.984616,70.64219,8.881784e-15
tuned,2026-01-22 18:30:00,1706,18.5,36.8641,3562.401,326.8068,0,333.2679,0,0,2493.681,2493.363,417.6729,184.1307,601.8037,2,0,0,601.8037,0,0,326.8068,1263.824,0.6319122,0.8473915,0.3172331,0,250,0.3172331,2075.691,400.2519,0,0,0,0,594.4484,494.8071,99.64129,0,678.9378,3734.158,0,0,4.448664e-13,4.263256e-14,326.8068,0,333.2679,330.7,0,0,66.98398,0
tuned,2026-01-22 18:45:00,1707,18.75,36.9455,3563.948,368.4347,0.9290308,319.9517,0,0,2494.764,2494.447,379.6758,167.3797,547.0555,2,0,0,547.0555,0,0,354.8106,1174.923,0.5874614,0.7958117,0.3172331,0,250,0.3172331,2114.771,363.4834,0,14.5531,0,0,595.9787,505.2014,90.77722,0,672.5811,3724.3,0,-2.842171e-14,4.193312e-13,4.263256e-14,353.8816,0.9290308,319.9517,357.2451,0,0,43.5317,-9.992007e-15
tuned,2026-01-22 19:00:00,1708,19,36.48726,3551.297,382.0673,4.319789,284.4155,0,0,2485.908,2485.591,348.3239,153.5583,501.8822,2,0,0,501.8822,0,0,386.3871,1078.141,0.5390706,0.7398317,0.3172331,0,250,0.3172331,2137.267,335.3085,0,0,0,0,586.7971,504.5006,82.29654,0,658.0589,3619.324,0,0,2.604583e-13,4.263256e-14,382.0673,4.319789,284.4155,388.1714,0,0,50.89302,6.217249e-15
tuned,2026-01-22 19:15:00,1709,19.25,36.35015,3512.255,408.3387,2.750633,271.1663,0,0,2458.579,2458.262,307.3277,135.4852,442.8129,1,0,0,442.8129,0,0,392.72,979.7914,0.4898957,0.6788897,0.3172331,0,250,0.3172331,2150.934,296.3299,0,18.36941,0,0,578.2872,505.9254,72.36179,0,641.4106,3559.445,0,-2.842171e-14,4.096723e-14,4.263256e-14,389.9693,2.750633,271.1663,395.0743,0,0,25.16354,2.264855e-14
tuned,2026-01-22 19:30:00,1710,19.5,36.04036,3486.405,422.1223,0,245.1224,0,0,2440.484,2440.166,291.7725,128.6276,420.4002,1,0,0,420.4002,0,0,404.7233,878.4563,0.4392282,0.6169603,0.3172331,0,250,0.3172331,2148.394,282.3731,0,17.39904,0,0,569.4667,501.31,68.15673,0,629.9376,3494.67,0,-2.842171e-14,1.89404e-13,4.263256e-14,404.7233,0,245.1224,410.7298,0,0,37.25077,0
tuned,2026-01-22 19:45:00,1711,19.75,35.83391,3433.551,413.979,0,229.4037,0,0,2403.486,2403.168,275.5234,121.4642,396.9876,1,0,0,396.9876,0,0,399.199,778.5183,0.3892592,0.5531511,0.3172331,0,250,0.3172331,2127.645,267.3032,0,14.78002,0,0,557.8772,493.8514,64.02585,0,615.3156,3409.731,0,-1.421085e-14,-1.918465e-13,4.263256e-14,399.199,0,229.4037,400.508,0,0,37.89946,0
tuned,2026-01-22 20:00:00,1712,20,35.80406,3404.006,393.9269,0,203.5063,0,0,2382.804,2382.487,238.0217,104.9317,342.9534,1,0,0,342.9534,0,0,381.2519,683.0828,0.3415414,0.4902216,0.3172331,0,250,0.3172331,2144.465,231.0022,0,12.67505,0,0,552.6556,497.3765,55.27914,0,602.3081,3334.559,0,0,1.149636e-13,4.263256e-14,381.2519,0,203.5063,381.3319,0,0,27.49592,0
tuned,2026-01-22 20:15:00,1713,20.25,35.6324,3442.928,375.2351,0,193.8808,0,0,2410.05,2409.732,223.5069,98.53279,322.0396,1,0,0,322.0396,0,0,348.8287,595.7681,0.297884,0.4301272,0.3172331,0,250,0.3172331,2186.226,217.3577,0,26.40642,0,0,556.5374,504.8511,51.68626,0,603.3839,3364.163,0,-1.421085e-14,1.894596e-13,4.263256e-14,348.8287,0,193.8808,350.4854,0,0,23.47689,0
tuned,2026-01-22 20:30:00,1714,20.5,35.4184,3416.092,327.5671,0,175.8657,0,0,2391.264,2390.947,196.0334,86.42112,282.4545,1,0,0,282.4545,0,0,326.4937,514.0509,0.2570254,0.3751464,0.3172331,0,250,0.3172331,2194.913,191.1236,0,1.073434,0,0,549.2138,504.117,45.09684,0,590.5381,3249.811,0,-1.421085e-14,3.158585e-14,4.263256e-14,326.4937,0,175.8657,327.2478,0,0,15.25796,0
tuned,2026-01-22 20:45:00,1715,20.75,35.41971,3381.007,299.7747,0,170.4415,0,0,2366.705,2366.388,181.5803,80.0495,261.6298,1,0,0,261.6298,0,0,298.654,439.3064,0.2196532,0.3236903,0.3172331,0,250,0.3172331,2184.807,177.0298,0,1.120735,0,0,543.5913,501.8125,41.77872,0,581.862,3202.175,0,-1.421085e-14,8.404388e-14,4.263256e-14,298.654,0,170.4415,298.8575,0,0,6.588254,0
tuned,2026-01-22 21:00:00,1716,21,35.04015,3373.103,275.0302,0,156.8764,0,0,2361.172,2360.855,166.8706,73.56477,240.4354,1,0,0,240.4354,0,0,266.0772,372.718,0.186359,0.2766248,0.3172331,0,250,0.3172331,2193.984,163.4189,0,8.952953,0,0,537.1691,499.1337,38.03542,0,572.6985,3165.286,0,0,1.365574e-13,4.263256e-14,266.0772,0,156.8764,266.913,0,0,6.542495,0
tuned,2026-01-22 21:15:00,1717,21.25,34.83611,3354.059,242.3156,3.167554,131.0969,0,0,2347.841,2347.524,145.5932,64.18462,209.7778,1,0,0,209.7778,0,0,233.6023,314.2587,0.1571294,0.234695,0.3172331,0,250,0.3172331,2201.931,142.924,0,10.02088,1.860044,0,531.4229,498.3968,33.02614,0,562.5814,3114.692,0,0,-7.993606e-14,4.263256e-14,232.2948,1.307509,131.0969,233.6023,0,0,11.82707,-5.329071e-15
tuned,2026-01-22 21:30:00,1718,21.5,34.70596,3312.43,205.6454,1.424063,107.0105,0,0,2318.701,2318.384,136.9372,60.36866,197.3059,1,0,0,197.3059,0,0,197.8913,264.7364,0.1323682,0.1978841,0.3172331,0,250,0.3172331,2181.446,134.6321,0,9.178125,0,0,523.1319,492.1653,30.96656,0,552.534,3054.769,0,-7.105427e-15,-4.82947e-14,4.263256e-14,196.4673,1.424063,107.0105,199.7423,0,0,27.62169,1.776357e-15
tuned,2026-01-22 21:45:00,1719,21.75,34.49766,3318.428,177.8596,0,107.7833,0,0,2322.9,2322.582,112.9767,49.80567,162.7824,1,0,0,162.7824,0,0,167.8012,222.7444,0.1113722,0.1667006,0.3172331,0,250,0.3172331,2209.606,111.3462,0,10.05836,0,0,521.384,495.9547,25.42927,0,545.7604,3019.033,0,-7.105427e-15,-4.32987e-15,4.263256e-14,167.8012,0,107.7833,176.1597,0,0,3.562824,0
tuned,2026-01-22 22:00:00,1720,22,34.12709,3297.628,146.5571,0,90.73495,0,0,2308.339,2308.022,151.2338,60.80739,212.0412,1,49.29349,6.719637,156.0281,0,0,90.83752,200,0.1,0.1402589,0.3172331,0,250,0.3172331,2156.788,107.1887,0,6.426099,0,0,513.4184,479.7105,33.70782,0,540.5179,2983.934,0,0,-3.63598e-15,4.263256e-14,140.131,0,90.73495,90.83752,0,6.719637,16.45374,-1.24345e-14
tuned,2026-01-22 22:15:00,1721,22.25,33.90023,3292.614,120.4501,0,95.77618,0,0,2304.83,2304.513,185.4993,66.78426,252.2835,1,125.9084,2.670596,123.5786,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2119.013,85.12068,0,0,0,10.6555,509.8082,468.7072,41.10099,0,537.8484,2958.166,0,-1.421085e-14,0,4.263256e-14,120.4501,0,85.12068,0,0.1259371,8.128955,0,-1.953993e-14
tuned,2026-01-22 22:30:00,1722,22.5,33.77551,3317.232,106.4821,0,86.22086,0,0,2322.062,2321.745,160.7496,58.71061,219.4602,1,102.058,2.624306,114.6519,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2160.995,79.08644,0,4.424119,0,7.134419,512.0659,476.5471,35.51879,0,536.831,2960.202,0,-1.421085e-14,0,4.263256e-14,102.058,0,79.08644,0,0.1259371,2.624306,0,3.108624e-15
tuned,2026-01-22 22:45:00,1723,22.75,33.58594,3311.795,90.05775,2.634596,85.87448,0,0,2318.257,2317.939,135.5069,49.14136,184.6482,1,88.95288,5.304123,90.2653,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2182.432,62.40153,0,1.104872,0,23.47295,508.8865,479.0714,29.81511,0,533.3654,2935.416,0,1.421085e-14,0,4.263256e-14,88.95288,2.634596,62.40153,0,0.1259371,2.669527,0,7.105427e-15
tuned,2026-01-22 23:00:00,1724,23,33.3869,3334.854,76.2006,4.745593,69.53692,0,0,2334.398,2334.08,126.169,46.0118,172.1808,1,80.65578,5.653703,85.74542,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2207.911,59.41342,0,0,0,10.1235,509.9787,482.3462,27.63253,0,530.5696,2918.133,0,-2.842171e-14,0,4.263256e-14,76.2006,4.745593,59.41342,0,0.1259371,5.363286,0,8.881784e-16
tuned,2026-01-22 23:15:00,1725,23.25,33.1834,3331.435,56.68036,2.915794,33.89874,0,0,2332.005,2331.687,120.3015,43.03795,163.3395,1,83.91029,4.670318,74.63291,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2211.386,51.83501,0,0,0,0,506.9767,480.7542,26.22246,0,523.7922,2880.857,0,-2.842171e-14,0,4.263256e-14,56.68036,2.915794,33.89874,0,0.1259371,28.98446,17.93627,0
tuned,2026-01-22 23:30:00,1726,23.5,32.95553,3296.401,64.52184,0,36.4632,1,1,2307.481,2307.164,491.3671,148.4961,639.8633,2,72.65634,0.170745,67.03617,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1815.796,46.68102,0,0,0,0,498.9265,392.6139,106.3126,541.11,0,1082.22,0,0,1.24345e-13,4.263256e-14,64.52184,0,36.4632,0,500,8.305242,10.21783,6.217249e-14
tuned,2026-01-22 23:45:00,1727,23.75,32.54823,3265.308,51.60119,0,27.5487,1,1,2285.716,2285.398,499.2944,153.0773,652.3718,2,63.52319,0.1918793,88.65669,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1786.104,62.02548,0,0,0,0,489.4786,382.4884,106.9902,535.5657,0,1071.131,0,2.842171e-14,-1.216804e-13,4.263256e-14,51.60119,0,27.5487,0,500,12.11388,34.47677,6.217249e-14
tuned,2026-01-23 00:00:00,1728,0,32.2654,3262.237,45.06737,0,17.31347,1,1,2283.566,2283.249,500.3353,153.0635,653.3988,2,67.49704,0.4448589,85.45687,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1782.914,59.9802,0,0,0,0,485.7818,379.2783,106.5036,532.3418,0,1064.684,0,0,1.301736e-13,4.263256e-14,45.06737,0,17.31347,0,500,22.87453,42.66672,-3.907985e-14
tuned,2026-01-23 00:15:00,1729,0.25,32.08134,3229.972,47.90916,0,11.17782,1,1,2260.98,2260.663,441.5636,127.1014,568.6651,2,67.93919,0.7258703,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1819.1,0,0,0,0,11.17782,478.9145,385.3165,93.59795,514.7856,0,1029.571,0,-7.105427e-14,8.903989e-14,4.263256e-14,47.90916,0,0,0,500,20.7559,0,-2.131628e-14
tuned,2026-01-23 00:30:00,1730,0.5,31.43862,3242.768,47.88051,0,13.49761,1,1,2269.938,2269.621,442.5056,127.3191,569.8248,2,69.60051,0.2242553,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1827.115,0,0,0,0,13.49761,473.7177,381.3041,92.41356,511.4401,0,1022.88,0,1.421085e-14,2.131628e-14,4.263256e-14,47.88051,0,0,0,500,21.94425,0,-2.4869e-14
tuned,2026-01-23 00:45:00,1731,0.75,31.30946,3280.178,38.14212,0.7761792,43.37591,1,1,2296.125,2295.807,436.3783,125.662,562.0404,2,60.82304,1.217333,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1859.429,0,0,0,0,43.37591,477.7661,386.9007,90.86543,521.5882,0,1043.176,0,2.842171e-14,-1.135758e-13,4.263256e-14,38.14212,0.7761792,0,0,500,23.12208,0,4.263256e-14
tuned,2026-01-23 01:00:00,1732,1,31.12942,3264.782,37.88318,0,5.379159,1,1,2285.347,2285.03,426.7791,122.8163,549.5954,2,49.17114,0.424298,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1858.251,0,0,0,0,5.379159,473.5721,385.0688,88.50336,508.9998,0,1018,0,-4.263256e-14,-2.081668e-13,4.263256e-14,37.88318,0,0,0,500,11.71226,0,-1.065814e-14
tuned,2026-01-23 01:15:00,1733,1.25,30.77015,3254.833,40.00957,0,8.767409,1,1,2278.383,2278.066,426.588,122.7324,549.3204,2,49.16908,0.1513237,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1851.478,0,0,0,0,8.767409,468.2941,380.5489,87.74521,505.0832,0,1010.166,0,0,4.474199e-13,4.263256e-14,40.00957,0,0,0,500,9.310834,0,3.552714e-15
tuned,2026-01-23 01:30:00,1734,1.5,30.46419,3299.966,52.66338,3.366469,39.76482,1,1,2309.976,2309.659,417.996,120.2598,538.2558,2,38.11255,0.1432215,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1891.663,0,0,14.55083,3.223248,39.76482,471.5258,386.1373,85.38853,514.5142,0,1059.689,0,0,-1.731948e-14,4.263256e-14,38.11255,0.1432215,0,0,500,0,0,0
tuned,2026-01-23 01:45:00,1735,1.75,30.23845,3309.007,46.1415,0.265903,25.12697,1,1,2316.305,2315.988,116.4715,33.52852,150,1,30.746,0.2187303,0,0,119.0353,0,1353.559,0.6767795,0.8337089,0.3172331,0,250,0.3172331,2199.516,0,0,15.39551,0.04717264,25.12697,470.4331,446.7138,23.71937,485.3455,0,997.3296,0,-7.105427e-15,4.267697e-13,4.263256e-14,30.746,0.2187303,0,0,119.0353,0,0,0
tuned,2026-01-23 02:00:00,1736,2,30.10252,3307.83,40.44226,0.4123687,36.55921,1,1,2315.481,2315.164,116.47,33.52996,150,1,48.36035,0.236193,0,0,101.4035,0,1378.697,0.6893484,0.8523163,0.3172331,0,250,0.3172331,2198.694,0,0,0,0.1761757,36.55921,468.8421,445.1949,23.64726,486.1274,0,972.5587,0,-1.421085e-14,2.674527e-13,4.263256e-14,40.44226,0.236193,0,0,101.4035,7.918083,0,0
tuned,2026-01-23 02:15:00,1737,2.25,29.8735,3320.216,45.55295,0,12.22316,1,1,2324.151,2323.834,116.4857,33.51433,150,1,51.64298,0.04687815,0,0,98.31014,0,1403.057,0.7015287,0.8681452,0.3172331,0,250,0.3172331,2207.348,0,0,0,0,12.22316,468.2093,444.6789,23.5304,480.6556,0,961.3113,0,0,1.367795e-13,4.263256e-14,45.55295,0,0,0,98.31014,6.136906,0,-2.664535e-15
tuned,2026-01-23 02:30:00,1738,2.5,29.8565,3309.873,43.54796,5.558413,16.17421,1,1,2316.911,2316.594,116.4895,33.51046,150,1,51.12502,0,0,0,98.87498,0,1427.555,0.7137776,0.8834847,0.3172331,0,250,0.3172331,2200.104,0,0,0,5.558413,16.17421,466.575,443.0527,23.52232,479.8203,0,969.2288,0,-1.421085e-14,-1.993961e-13,4.263256e-14,43.54796,0,0,0,98.87498,7.577056,0,-7.105427e-15
tuned,2026-01-23 02:45:00,1739,2.75,29.751,3338.955,39.43946,0,12.79182,1,1,2337.268,2336.951,116.467,33.53303,150,1,51.42501,0.2734186,0,0,98.30157,0,1451.906,0.725953,0.8989106,0.3172331,0,250,0.3172331,2220.484,0,0,0,0,12.79182,469.5771,446.1141,23.46294,482.2172,0,964.4343,0,0,-3.997913e-13,4.263256e-14,39.43946,0,0,0,98.30157,12.25896,0,-1.776357e-15
tuned,2026-01-23 03:00:00,1740,3,29.50132,3346.37,48.28352,0,19.09851,1,1,2342.459,2342.142,116.361,33.63898,150,1,50.10027,1.556643,0,0,98.34308,0,1476.263,0.7381316,0.9142439,0.3172331,0,250,0.3172331,2225.781,0,0,0,0,19.09851,468.0374,444.7243,23.31301,482.1793,0,964.3586,0,0,-1.429967e-13,4.263256e-14,48.28352,0,0,0,98.34308,3.373398,0,-5.77316e-15
tuned,2026-01-23 03:15:00,1741,3.25,29.30748,3266.789,50.65402,0,26.80403,1,1,2286.752,2286.435,116.4583,33.54169,150,1,44.84796,0.3782708,0,0,104.7738,0,1502.224,0.7511121,0.9295812,0.3172331,0,250,0.3172331,2169.977,0,0,5.806064,0,26.80403,454.9685,431.735,23.23347,470.6096,0,951.2346,0,0,2.015055e-13,4.263256e-14,44.84796,0,0,0,104.7738,0.3782708,0,3.663736e-15
tuned,2026-01-23 03:30:00,1742,3.5,29.21934,3285.693,55.21618,0,50.99512,1,1,2299.985,2299.668,116.4412,33.55876,150,1,55.5425,0.5849567,0,0,93.87254,0,1525.456,0.7627279,0.9459285,0.3172331,0,250,0.3172331,2183.227,0,0,0,0,50.99512,456.7202,433.5349,23.18535,477.22,0,954.44,0,-7.105427e-15,1.945111e-13,4.263256e-14,55.21618,0,0,0,93.87254,0.9112848,0,-6.661338e-15
tuned,2026-01-23 03:45:00,1743,3.75,29.21039,3292.637,70.20763,0,44.12064,1,1,2304.846,2304.529,116.4432,33.55682,150,1,62.01515,0.5615505,0,0,87.4233,0,1547.071,0.7735357,0.9605572,0.3172331,0,250,0.3172331,2188.086,0,0,8.192484,0,44.12064,457.596,434.4148,23.1812,476.7312,0,967.5944,0,-7.105427e-15,2.270406e-13,4.263256e-14,62.01515,0,0,0,87.4233,0.5615505,0,3.663736e-15
tuned,2026-01-23 04:00:00,1744,4,29.20879,3249.004,77.25402,2.891192,31.41527,1,1,2274.303,2273.985,116.3648,33.63517,150,1,67.08099,1.510456,0,0,81.40855,0,1567.18,0.78359,0.9741682,0.3172331,0,250,0.3172331,2157.621,0,0,10.17303,1.380735,31.41527,451.5164,428.3515,23.16484,468.2235,0,956.3773,0,1.421085e-14,-1.616485e-13,4.263256e-14,67.08099,1.510456,0,0,81.40855,0,0,0
tuned,2026-01-23 04:15:00,1745,4.25,29.12034,3285.074,84.86648,5.799924,33.45949,1,1,2299.552,2299.234,116.3991,33.60086,150,1,84.66711,1.09494,0,0,64.23795,0,1582.993,0.7914964,0.9868303,0.3172331,0,250,0.3172331,2182.835,0,0,0.1993688,4.704984,33.45949,455.6488,432.5218,23.12698,472.7526,0,953.9652,0,0,7.804868e-14,4.263256e-14,84.66711,1.09494,0,0,64.23795,0,0,0
tuned,2026-01-23 04:30:00,1746,4.5,29.08017,3284.137,90.47432,7.352157,31.47314,1,1,2298.896,2298.578,116.2736,33.72638,150,1,87.18069,2.615302,0,0,60.20401,0,1597.795,0.7988973,0.9967874,0.3172331,0,250,0.3172331,2182.305,0,0,3.293631,4.736855,31.47314,455.1204,432.0385,23.0819,471.9957,0,957.844,0,-7.105427e-15,-2.963185e-13,4.263256e-14,87.18069,2.615302,0,0,60.20401,0,0,0
tuned,2026-01-23 04:45:00,1747,4.75,29.03331,3271.756,108.2365,4.882982,36.3719,1,1,2290.229,2289.912,116.3796,33.62045,150,1,116.8026,1.332183,0,0,31.86524,0,1605.509,0.8027547,1.006108,0.3172331,0,250,0.3172331,2173.533,0,0,0,3.550799,36.3719,452.9425,429.8632,23.07932,470.677,0,947.479,0,0,6.394885e-14,4.263256e-14,108.2365,1.332183,0,0,31.86524,8.566071,0,7.105427e-15
tuned,2026-01-23 05:00:00,1748,5,29.11318,3223.889,140.3887,0,22.26226,1,1,2256.722,2256.405,124.4713,36.009,160.4803,1,158.5761,1.904201,0,0,0,0,1605.257,0.8026284,1.010966,0.3172331,0,250,0.3172331,2131.934,0,0,0,0,22.26226,447.0926,422.37,24.72259,462.7896,0,925.5791,0,-7.105427e-15,1.554312e-13,4.263256e-14,140.3887,0,0,0,0,20.0916,0,-7.105427e-15
tuned,2026-01-23 05:15:00,1749,5.25,28.97313,3241.416,178.3127,0.05179664,21.08582,1,1,2268.991,2268.674,154.4131,44.62343,199.0366,1,197.1222,1.914346,0,0,0,0,1605.004,0.802502,1.010807,0.3172331,0,250,0.3172331,2114.261,0,0,0,0,21.08582,448.1555,417.5942,30.56128,466.3824,0,932.7648,0,-2.842171e-14,1.620926e-14,4.263256e-14,178.3127,0.05179664,0,0,0,20.67204,0,-1.421085e-14
tuned,2026-01-23 05:30:00,1750,5.5,29.05847,3258.212,214.9692,0,25.80847,1,1,2280.748,2280.431,184.2583,53.19602,237.4543,1,235.6618,1.792504,0,0,0,0,1604.751,0.8023757,1.010647,0.3172331,0,250,0.3172331,2096.173,0,0,0,0,25.80847,451.3144,414.7906,36.5238,473.0936,0,946.1871,0,-1.421085e-14,1.607603e-13,4.263256e-14,214.9692,0,0,0,0,22.48515,0,3.552714e-15
tuned,2026-01-23 05:45:00,1751,5.75,28.84034,3290.129,263.3216,0,17.60775,1,1,2303.091,2302.773,216.0705,62.42173,278.4922,1,276.0005,2.491667,0,0,0,0,1604.499,0.8022494,1.010488,0.3172331,0,250,0.3172331,2086.703,0,0,0,0,17.60775,453.5819,410.9655,42.61645,476.855,0,953.7099,0,-2.131628e-14,2.831069e-13,4.263256e-14,263.3216,0,0,0,0,15.17055,0,-7.105427e-15
tuned,2026-01-23 06:00:00,1752,6,28.94216,3308.248,311.1074,1.155439,19.47289,1,1,2315.774,2315.457,247.574,71.53911,319.1131,1,316.1061,3.007026,0,0,0,0,1604.246,0.8021231,1.010329,0.3172331,0,250,0.3172331,2067.883,0,0,0,0,19.47289,457.088,408.1592,48.92883,483.5419,0,967.0837,0,-2.842171e-14,7.793766e-14,4.263256e-14,311.1074,1.155439,0,0,0,6.850256,0,5.329071e-15
tuned,2026-01-23 06:15:00,1753,6.25,29.03448,3318.341,344.2311,0,31.4681,1,1,2322.838,2322.521,277.6838,80.08405,357.7679,1,355.8589,1.908977,0,0,0,0,1603.994,0.8019968,1.01017,0.3172331,0,250,0.3172331,2044.837,0,0,0,0,31.4681,459.4034,404.4212,54.98214,490.7289,0,981.4579,0,-2.842171e-14,1.498801e-13,4.263256e-14,344.2311,0,0,0,0,13.5368,0,3.552714e-15
tuned,2026-01-23 06:30:00,1754,6.5,29.10951,3309.714,379.6564,0,17.9291,1,1,2316.8,2316.483,301.5932,87.1791,388.7723,1,384.8215,3.95073,0,0,0,0,1603.741,0.8018706,1.010011,0.3172331,0,250,0.3172331,2014.889,0,0,0,0,17.9291,458.9582,399.1497,59.80847,489.8806,0,979.7611,0,0,1.951772e-13,4.263256e-14,379.6564,0,0,0,0,9.115908,0,1.421085e-14
tuned,2026-01-23 06:45:00,1755,6.75,28.92365,3317.742,395.4611,0,25.52244,1,1,2322.42,2322.102,322.452,93.1173,415.5693,1,412.204,3.365273,0,0,0,0,1603.489,0.8017443,1.009852,0.3172331,0,250,0.3172331,1999.65,0,0,0,0,25.52244,458.2157,394.533,63.68269,492.6859,0,985.3719,0,-2.842171e-14,-8.992806e-14,4.263256e-14,395.4611,0,0,0,0,20.10821,0,3.552714e-15
tuned,2026-01-23 07:00:00,1756,7,29.23886,3350.234,398.3598,0,48.29603,1,1,2345.164,2344.847,328.5432,94.6353,423.1785,1,422.0168,1.161789,0,0,0,0,1603.236,0.8016181,1.009693,0.3172331,0,250,0.3172331,2016.304,0,0,0,0,48.29603,465.8903,400.5589,65.33143,504.7887,0,1009.577,0,1.421085e-14,-9.880985e-14,4.263256e-14,398.3598,0,0,0,0,24.81874,0,2.131628e-14
tuned,2026-01-23 07:15:00,1757,7.25,29.47966,3320.65,408.6724,0,70.81763,1,1,2324.455,2324.138,327.6446,94.62784,422.2724,1,418.7493,3.523172,0,0,0,0,1602.984,0.8014919,1.009534,0.3172331,0,250,0.3172331,1996.493,0,0,0,0,70.81763,464.2191,398.7215,65.49757,507.4924,0,1014.985,0,-1.421085e-14,-1.334488e-13,4.263256e-14,408.6724,0,0,0,0,13.60007,0,-1.065814e-14
tuned,2026-01-23 07:30:00,1758,7.5,29.62035,3331.311,395.6079,0,62.69254,1,1,2331.918,2331.601,316.0097,91.47253,407.4822,1,402.156,5.326274,0,0,0,0,1602.731,0.8013657,1.009375,0.3172331,0,250,0.3172331,2015.591,0,0,0,0,62.69254,467.1533,403.7835,63.36981,507.8153,0,1015.631,0,-1.421085e-14,4.141132e-13,4.263256e-14,395.6079,0,0,0,0,11.87437,0,1.776357e-15
tuned,2026-01-23 07:45:00,1759,7.75,29.83194,3356.719,347.8123,0.1284431,60.82745,1,1,2349.704,2349.386,284.8977,82.18865,367.0864,1,364.901,2.185388,0,0,0,0,1602.479,0.8012396,1.009217,0.3172331,0,250,0.3172331,2064.489,0,0,0,0,60.82745,472.9214,415.5166,57.4048,509.9479,0,1019.896,0,-7.105427e-14,3.330669e-13,4.263256e-14,347.8123,0.1284431,0,0,0,19.14565,0,-1.421085e-14
tuned,2026-01-23 08:00:00,1760,8,29.87492,3379.82,303.3712,253.5066,50.86756,1,1,2365.874,2365.557,423.8794,148.6982,572.5777,2,320.8553,251.7224,0,0,0,0,1602.227,0.8011135,1.009058,0.3172331,0,250,0.3172331,1941.678,0,0,0,1.784191,50.86756,476.6296,391.1708,85.45876,550.1169,0,1103.311,0,5.684342e-14,2.331468e-13,4.263256e-14,303.3712,251.7224,0,0,0,17.4841,0,5.684342e-14
tuned,2026-01-23 08:15:00,1761,8.25,30.12185,3420.989,263.9484,261.1881,68.19612,1,1,2394.693,2394.375,388.9763,138.9652,527.9414,2,273.3266,254.6148,0,0,0,0,1601.975,0.8009873,1.008899,0.3172331,0,250,0.3172331,2005.399,0,0,0,6.573341,68.19612,485.0897,406.2311,78.85867,559.0106,0,1129.36,0,-5.684342e-14,-1.860734e-13,4.263256e-14,263.9484,254.6148,0,0,0,9.378287,0,-2.842171e-14
tuned,2026-01-23 08:30:00,1762,8.5,30.51665,3487.773,219.8759,260.0909,85.01588,1,1,2441.441,2441.124,357.86,130.3561,488.2161,1,230.3831,257.8331,0,0,0,0,1601.723,0.8008613,1.00874,0.3172331,0,250,0.3172331,2083.264,0,0,0,2.257859,85.01588,498.9489,425.7495,73.19945,573.48,0,1150.855,0,-2.842171e-14,-3.13749e-13,4.263256e-14,219.8759,257.8331,0,0,0,10.50712,0,0
tuned,2026-01-23 08:45:00,1763,8.75,30.56437,3489.105,182.0789,270.4846,93.36277,1,1,2442.373,2442.056,325.323,121.435,446.758,1,184.7977,261.9602,0,0,0,0,1601.47,0.8007352,1.008581,0.3172331,0,250,0.3172331,2116.733,0,0,0,8.524316,93.36277,499.6754,433.054,66.62143,573.5897,0,1161.884,0,0,-4.487521e-13,4.263256e-14,182.0789,261.9602,0,0,0,2.718776,0,-2.842171e-14
tuned,2026-01-23 09:00:00,1764,9,31.12874,3496.375,148.3168,274.3756,105.0025,1,1,2447.462,2447.145,301.8179,115.0016,416.8195,1,151.7707,265.0488,0,0,0,0,1601.218,0.8006091,1.008422,0.3172331,0,250,0.3172331,2145.327,0,0,0,9.326739,105.0025,507.1579,444.5501,62.60779,581.3102,0,1178.709,0,-4.263256e-14,2.087219e-14,4.263256e-14,148.3168,265.0488,0,0,0,3.453882,0,-2.842171e-14
tuned,2026-01-23 09:15:00,1765,9.25,31.29124,3502.044,123.4676,279.4077,111.5612,1,1,2451.431,2451.113,285.0419,110.9295,395.9714,1,123.8326,272.1388,0,0,0,0,1600.966,0.8004831,1.008264,0.3172331,0,250,0.3172331,2166.072,0,0,0,7.268948,111.5612,509.8689,450.5175,59.35136,584.6504,0,1181.84,0,-1.421085e-14,-1.114664e-13,4.263256e-14,123.4676,272.1388,0,0,0,0.3650063,0,2.842171e-14
tuned,2026-01-23 09:30:00,1766,9.5,31.62839,3464.904,88.34347,283.0218,147.3159,1,1,2425.433,2425.116,269.959,106.7023,376.6613,1,103.4714,273.1899,0,0,0,0,1600.714,0.8003571,1.008105,0.3172331,0,250,0.3172331,2155.157,0,0,0,9.83192,147.3159,508.383,451.7317,56.65126,589.3122,0,1195.584,0,-1.421085e-14,-2.333689e-13,4.263256e-14,88.34347,273.1899,0,0,0,15.12795,0,0
tuned,2026-01-23 09:45:00,1767,9.75,31.75741,3526.696,74.34044,285.5288,163.208,1,1,2468.687,2468.37,261.5371,104.9256,366.4627,1,87.19594,279.2668,0,0,0,0,1600.462,0.8002311,1.007946,0.3172331,0,250,0.3172331,2206.833,0,0,0,6.262005,163.208,518.9932,463.9435,55.04975,603.1804,0,1217.163,0,-4.263256e-14,2.68896e-13,4.263256e-14,74.34044,279.2668,0,0,0,12.85549,0,-1.421085e-14
tuned,2026-01-23 10:00:00,1768,10,32.05369,3557.093,67.4431,286.9055,169.914,1,1,2489.965,2489.648,250.2482,101.7835,352.0317,1,71.77429,280.2574,0,0,0,0,1600.21,0.8001051,1.007788,0.3172331,0,250,0.3172331,2239.399,0,0,0,6.648046,169.914,527.0777,474.0378,53.03989,611.7888,0,1235.046,0,-2.842171e-14,1.907363e-13,4.263256e-14,67.4431,280.2574,0,0,0,4.331185,0,-1.421085e-14
tuned,2026-01-23 10:15:00,1769,10.25,32.13928,3594.823,50.51651,291.7577,173.7906,1,1,2516.376,2516.059,245.2586,100.2188,345.4774,1,66.43662,279.0407,0,0,0,0,1599.958,0.7999792,1.007629,0.3172331,0,250,0.3172331,2270.8,0,0,0,12.71692,173.7906,533.7322,481.6447,52.08749,618.7251,0,1259.387,0,-1.421085e-14,1.463274e-13,4.263256e-14,50.51651,279.0407,0,0,0,15.92012,0,-4.263256e-14
tuned,2026-01-23 10:30:00,1770,10.5,32.31272,3610.952,50.69156,294.4493,198.2529,1,1,2527.667,2527.349,239.3991,98.71378,338.1129,1,57.37351,280.7394,0,0,0,0,1599.706,0.7998532,1.00747,0.3172331,0,250,0.3172331,2287.95,0,0,0,13.70996,198.2529,538.3053,487.254,51.05126,628.1888,0,1280.027,0,2.842171e-14,-1.583178e-13,4.263256e-14,50.69156,280.7394,0,0,0,6.681955,0,1.421085e-14
tuned,2026-01-23 10:45:00,1771,10.75,32.5477,3648.682,58.82758,296.7119,202.588,1,1,2554.077,2553.76,237.2228,98.3567,335.5795,1,52.30994,283.2695,0,0,0,0,1599.455,0.7997273,1.007312,0.3172331,0,250,0.3172331,2316.537,0,0,6.517644,13.44238,202.588,546.9406,496.0728,50.86778,637.8125,0,1310.056,0,-5.684342e-14,-1.070255e-13,4.263256e-14,52.30994,283.2695,0,0,0,0,0,0
tuned,2026-01-23 11:00:00,1772,11,32.73078,3653.4,51.74114,302.8097,225.2842,1,0,2557.38,2557.063,0,0,0,0,0,0,0,0,0,334.179,1515.658,0.757829,1.007153,0.3172331,0,250,0.3172331,2557.063,0,0,0,20.37186,225.2842,550.0198,549.9516,0.06822783,598.4038,0,1231.949,0,0,2.911005e-13,4.263256e-14,51.74114,282.4378,0,341.8478,0,0,0,0
tuned,2026-01-23 11:15:00,1773,11.25,32.97109,3684.616,53.43479,296.3959,248.7853,1,0,2579.232,2578.914,0,0,0,0,0,0,0,0,0,346.0538,1428.906,0.714453,0.9543877,0.3172331,0,250,0.3172331,2578.914,0,0,0.08940108,3.68752,248.7853,557.8912,557.8226,0.06861794,611.6352,0,1229.786,0,0,-3.836931e-13,4.263256e-14,53.34539,292.7084,0,346.0538,0,0,0,0
tuned,2026-01-23 11:30:00,1774,11.5,33.37109,3677.426,52.03706,298.1246,255.7283,0,0,2574.198,2573.881,262.7076,115.8144,378.5221,1,0,0,378.5221,0,0,339.9931,1343.683,0.6718414,0.8997612,0.3172331,0,250,0.3172331,2311.173,262.3276,0,0.03113531,10.13748,0,562.1526,504.7133,57.43929,0,620.5277,3430.443,0,-1.421085e-14,-2.715606e-13,4.263256e-14,52.00592,287.9871,255.7283,339.9931,0,0,6.599347,0
tuned,2026-01-23 11:45:00,1775,11.75,33.47611,3722.017,72.746,295.9047,268.5358,0,0,2605.412,2605.095,294.8698,129.9931,424.8629,1,0,0,424.8629,0,0,343.3027,1257.646,0.6288228,0.8460974,0.3172331,0,250,0.3172331,2310.225,294.0863,0,18.73029,6.617709,0,570.4082,505.7823,64.6259,0,635.7753,3540.49,0,0,-4.340972e-14,4.263256e-14,54.01571,289.287,268.5358,343.3027,0,0,25.55047,0
tuned,2026-01-23 12:00:00,1776,12,33.59294,3697.359,73.94224,294.1804,265.118,0,0,2588.151,2587.834,309.3547,136.3787,445.7334,1,0,0,445.7334,0,0,343.8883,1171.476,0.5857378,0.791921,0.3172331,0,250,0.3172331,2278.479,308.1161,0,23.54344,0.6909398,0,568.2279,500.2395,67.98838,0,636.6182,3543.205,0,-2.842171e-14,2.409184e-14,4.263256e-14,50.3988,293.4895,265.118,343.8883,0,0,42.99806,0
tuned,2026-01-23 12:15:00,1777,12.25,33.87125,3727.805,64.91593,296.4842,307.0211,0,0,2609.463,2609.146,339.3328,149.5946,488.9274,1,0,0,488.9274,0,0,347.1249,1084.51,0.542255,0.737661,0.3172331,0,250,0.3172331,2269.813,336.8856,0,12.84021,1.43507,0,576.7838,501.7091,75.07469,0,651.3037,3606.795,0,-2.842171e-14,1.249001e-13,4.263256e-14,52.07572,295.0491,307.0211,347.1249,0,0,29.86455,0
tuned,2026-01-23 12:30:00,1778,12.5,34.06646,3741.821,46.50143,301.9189,327.3118,0,0,2619.275,2618.958,360.5199,158.9349,519.4548,2,0,0,519.4548,0,0,340.1866,999.2926,0.4996463,0.6829,0.3172331,0,250,0.3172331,2258.438,357.1087,0,0,8.233749,0,581.7134,501.5752,80.13814,0,660.5101,3647.009,0,-2.842171e-14,2.453593e-14,4.263256e-14,46.50143,293.6851,327.3118,348.3472,0,0,29.79696,0
tuned,2026-01-23 12:45:00,1779,12.75,34.20098,3768.55,51.70219,297.1964,348.0784,0,0,2637.985,2637.668,387.3949,170.7827,558.1776,2,0,0,558.1776,0,0,339.3785,914.2907,0.4571453,0.6292399,0.3172331,0,250,0.3172331,2250.273,383.1287,0,0,9.520079,0,587.8005,501.4098,86.39072,0,672.1925,3713.481,0,-2.842171e-14,-1.59428e-13,4.263256e-14,51.70219,287.6763,348.0784,346.1107,0,0,35.0503,0
tuned,2026-01-23 13:00:00,1780,13,34.4794,3761.661,49.56371,297.1454,376.0008,0,0,2633.162,2632.845,421.0941,185.6389,606.733,2,0,0,606.733,0,0,339.4316,829.2888,0.4146444,0.5757154,0.3172331,0,250,0.3172331,2211.751,415.1054,0,0,7.277458,0,590.7573,496.2125,94.54478,0,681.8514,3762.736,0,-5.684342e-14,-1.709743e-13,4.263256e-14,49.56371,289.8679,376.0008,352.4668,0,0,39.10458,0
tuned,2026-01-23 13:15:00,1781,13.25,34.66022,3744.505,63.87932,293.9234,398.6229,0,0,2621.154,2620.836,439.0158,193.5397,632.5556,2,0,0,632.5556,0,0,356.169,740.1161,0.370058,0.522191,0.3172331,0,250,0.3172331,2181.821,431.8572,0,0,1.633754,0,590.699,491.6916,99.00741,0,685.2314,3771.591,0,-2.842171e-14,-2.342571e-13,4.263256e-14,63.87932,292.2896,398.6229,357.6546,0,0,33.23433,0
tuned,2026-01-23 13:30:00,1782,13.5,34.9514,3734.757,74.21369,289.9745,422.4275,0,0,2614.33,2614.012,464.8566,204.9316,669.7883,2,0,0,669.7883,0,0,352.767,651.8078,0.3259039,0.4660402,0.3172331,0,250,0.3172331,2149.156,455.7164,0,10.8965,0.5247551,0,593.4447,487.8517,105.593,0,692.7833,3830.01,0,0,-1.315059e-13,4.263256e-14,63.31719,289.4498,422.4275,352.767,0,0,33.28893,0
tuned,2026-01-23 13:45:00,1783,13.75,35.18424,3732.732,78.99481,293.2613,454.5064,0,0,2612.912,2612.595,499.4198,220.1688,719.5886,2,0,0,719.5886,0,0,355.2165,562.9011,0.2814505,0.4104338,0.3172331,0,250,0.3172331,2113.175,488.2596,0,14.098,2.941662,0,596.5916,482.4894,114.1022,0,702.6582,3894.013,0,0,-3.108624e-14,4.263256e-14,64.89681,290.3197,454.5064,355.2165,0,0,33.75319,0
tuned,2026-01-23 14:00:00,1784,14,35.38642,3733.45,74.25742,296.1017,487.1384,0,1,2613.415,2613.098,1160.667,444.6655,1605.332,4,63.33109,291.4601,750.5408,0,500,0,687.8125,0.3439062,0.3544506,0.3172331,0,250,0.3172331,1452.431,508.0476,0,10.92633,4.641599,0,599.7517,333.3179,266.4338,0,777.9834,4305.763,0,0,-1.461609e-13,4.263256e-14,63.33109,291.4601,487.1384,0,500,0,20.90915,5.684342e-14
